Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.0724,0.5,0.0,50576.78,-1063.5409,-2.7098498,0.0,0.5370695,0.52100223,0.10199361,0.09497001,0.8985713,0.17064558,109.0688,296.92975,296.92975,77.51691,-108.09131,0.0,1.0,0.8855884,1.0634159,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5181822,2.5729556,2.3004675,1.0,-46.560593,-62.50821,-159.75458,-137.17516,2.3175715e-11,-2.8801527e-12,1.3948582,1.3948582,2.5729556,0.13793436,1.1889552,1.1889552,0.22169223,0.0,0.22169223,0.27421635,11.084612,1.2216922,2.3004675,2.5729556,1.1780972,0.18895516,0.023442,0.05,0.0,1.0,1.0
0.0726,0.5,0.0,50574.094,-1061.9076,-2.7098498,0.0,0.5371772,0.52065724,0.101627596,0.09719803,0.8986277,0.17000978,108.056046,297.7052,297.7052,77.51691,-107.72591,0.0,1.0,0.8855884,1.0636158,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5178941,2.6481643,2.3772287,1.0,-38.58103,-69.47502,-140.90805,-156.79715,2.3451704e-11,-2.4508123e-12,1.470067,1.470067,2.6481643,0.14017087,1.1890876,1.1890876,0.22169149,0.0,0.22169149,0.27263954,11.084575,1.2216915,2.3772287,2.6481643,1.1780972,0.18908758,0.023642,0.05,0.0,1.0,1.0
0.0728,0.5,0.0,50571.426,-1060.5769,-2.7098498,0.0,0.5372699,0.5205538,0.1012584,0.09946023,0.8987085,0.16937816,106.41164,296.83658,296.83658,77.51691,-106.73152,0.0,1.0,0.8855884,1.0638158,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.51784486,2.723393,2.45399,1.0,-30.368,-76.04364,-121.24103,-175.59555,2.389765e-11,-2.072762e-12,1.5452957,1.5452957,2.723393,0.14244044,1.189222,1.189222,0.22169282,0.0,0.22169282,0.2710847,11.084641,1.2216928,2.45399,2.723393,1.1780972,0.18922204,0.023842,0.05,0.0,1.0,1.0
0.073,0.5,0.0,50568.812,-1059.546,-2.7098498,0.0,0.5373478,0.5206933,0.10088487,0.10173186,0.89881414,0.1687487,104.14387,294.32654,294.32654,77.51691,-105.112854,0.0,1.0,0.8855884,1.0640157,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5180358,2.7986403,2.5307512,1.0,-21.967003,-82.17687,-100.860535,-193.466,2.4463223e-11,-1.7403129e-12,1.620543,1.620543,2.7986403,0.14471835,1.1893586,1.1893586,0.22169597,0.0,0.22169597,0.2695501,11.0848,1.221696,2.5307512,2.7986403,1.1780972,0.18935859,0.024042,0.05,0.0,1.0,1.0
0.0732,0.5,0.0,50566.28,-1058.8094,-2.7098498,0.0,0.5374113,0.5210748,0.1005059,0.103988156,0.8989447,0.16811937,101.264725,290.18683,290.18683,77.51691,-102.878296,0.0,1.0,0.8855884,1.0642158,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.51846594,2.873904,2.6075127,1.0,-13.424778,-87.83995,-79.877884,-210.30894,2.4903987e-11,-1.4472413e-12,1.6958067,1.6958067,2.873904,0.14697988,1.1894972,1.1894972,0.22170068,0.0,0.22170068,0.26803404,11.085035,1.2217007,2.6075127,2.873904,1.1780972,0.18949729,0.024242,0.05,0.0,1.0,1.0
0.0734,0.5,0.0,50563.855,-1058.3589,-2.7098498,0.0,0.5374608,0.5216951,0.10012044,0.10620464,0.89910007,0.16748811,97.789825,284.4383,284.4383,77.51691,-100.03983,0.0,1.0,0.8855884,1.0644157,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5191321,2.9491825,2.6842747,1.0,-4.7890215,-93.0008,-58.408108,-226.03018,2.5236507e-11,-1.1890056e-12,1.7710854,1.7710854,2.9491825,0.14920057,1.1896381,1.1896381,0.22170667,0.0,0.22170667,0.26653457,11.085335,1.2217066,2.6842747,2.9491825,1.1780972,0.18963815,0.024442,0.05,0.0,1.0,1.0
0.0736,0.5,0.0,50561.566,-1058.1841,-2.7098498,0.0,0.53749686,0.5225491,0.09972747,0.10835717,0.89928,0.1668529,93.73832,277.11084,277.11084,77.51691,-96.61305,0.0,1.0,0.8855884,1.0646156,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.520029,3.024474,2.7610369,1.0,3.8919241,-97.63025,-36.569332,-240.5415,2.566706e-11,-9.707813e-13,1.8463765,1.8463765,3.024474,0.15135644,1.1897812,1.1897812,0.22171362,0.0,0.22171362,0.26504976,11.085683,1.2217137,2.7610369,3.024474,1.1780972,0.18978117,0.024642,0.05,0.0,1.0,1.0
0.0738,0.5,0.0,50559.438,-1058.272,-2.7098498,0.0,0.5375202,0.5236295,0.099326044,0.110422395,0.8994841,0.16621181,89.13282,268.24332,268.24332,77.51691,-92.617004,0.0,1.0,0.8855884,1.0648156,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.52114946,3.0997758,2.8377998,1.0,12.569368,-101.70219,-14.482119,-253.76118,2.6220392e-11,-8.777121e-13,1.9216785,1.9216785,3.0997758,0.1534241,1.1899263,1.1899263,0.22172123,0.0,0.22172123,0.2635775,11.086063,1.2217213,2.8377998,3.0997758,1.1780972,0.18992628,0.024842,0.05,0.0,1.0,1.0
0.074,0.5,0.0,50557.492,-1058.6077,-2.7098498,0.0,0.53753144,0.52492684,0.0989153,0.112377726,0.89971167,0.16556287,83.99921,257.88327,257.88327,77.51691,-88.07412,0.0,1.0,0.8855884,1.0650156,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5224841,3.1750863,2.914563,1.0,21.194582,-105.19379,7.731236,-265.6145,2.686247e-11,-8.9115645e-13,1.996989,1.996989,3.1750863,0.15538108,1.1900734,1.1900734,0.22172917,0.0,0.22172917,0.26211572,11.08646,1.2217292,2.914563,3.1750863,1.1780972,0.19007339,0.025042,0.05,0.0,1.0,1.0
0.0742,0.5,0.0,50555.754,-1059.1741,-2.7098498,0.0,0.53753155,0.5264301,0.098494455,0.114201725,0.89996177,0.16490425,78.36652,246.08685,246.08685,77.51691,-83.01005,0.0,1.0,0.8855884,1.0652156,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.52402186,3.250403,2.9913268,1.0,29.71911,-108.08563,29.94738,-276.03424,2.7409085e-11,-9.26837e-13,2.0723057,2.0723057,3.250403,0.15720601,1.1902224,1.1902224,0.22173709,0.0,0.22173709,0.26066223,11.086857,1.2217371,2.9913268,3.250403,1.1780972,0.1902224,0.025242,0.05,0.0,1.0,1.0
0.0744,0.5,0.0,50554.242,-1059.9519,-2.7098498,0.0,0.5375215,0.528126,0.09806281,0.11587416,0.9002333,0.1642342,72.26675,232.91844,232.91844,77.51691,-77.45351,0.0,1.0,0.8855884,1.0654155,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.52574974,3.3257241,3.068091,1.0,38.09508,-110.36183,52.04263,-284.96106,2.7700658e-11,-9.536734e-13,2.1476269,2.1476269,3.3257241,0.15887874,1.1903732,1.1903732,0.22174467,0.0,0.22174467,0.25921494,11.087235,1.2217447,3.068091,3.3257241,1.1780972,0.19037315,0.025442,0.05,0.0,1.0,1.0
0.0746,0.5,0.0,50552.973,-1060.9205,-2.7098498,0.0,0.5375021,0.53000003,0.097619765,0.11737626,0.90052515,0.16355108,65.73461,218.45029,218.45029,77.51691,-71.4361,0.0,1.0,0.8855884,1.0656155,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.52765304,3.401047,3.1448557,1.0,46.27551,-112.010124,73.8937,-292.344,2.7709833e-11,-9.674264e-13,2.2229497,2.2229497,3.401047,0.16038059,1.1905255,1.1905255,0.22175156,0.0,0.22175156,0.25777158,11.08758,1.2217516,3.1448557,3.401047,1.1780972,0.19052549,0.025642,0.05,0.0,1.0,1.0
0.0748,0.5,0.0,50551.97,-1062.0576,-2.7098498,0.0,0.53747463,0.5320358,0.09716481,0.11869087,0.90083575,0.16285333,58.807377,202.7622,202.7622,77.51691,-64.99209,0.0,1.0,0.8855884,1.0658154,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5297158,3.47637,3.2216208,1.0,54.21459,-113.021965,95.37841,-298.14062,2.7527931e-11,-9.743962e-13,2.2982728,2.2982728,3.47637,0.16169444,1.1906792,1.1906792,0.22175741,0.0,0.22175741,0.2563301,11.0878725,1.2217574,3.2216208,3.47637,1.1780972,0.19067919,0.025842,0.05,0.0,1.0,1.0
0.075,0.5,0.0,50551.242,-1063.3395,-2.7098498,0.0,0.5374401,0.53421587,0.09669754,0.11980258,0.9011637,0.16213958,51.52456,185.94106,185.94106,77.51691,-58.15822,0.0,1.0,0.8855884,1.0660155,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5319204,3.5516906,3.2983863,1.0,61.867985,-113.39255,116.37645,-302.3175,2.719955e-11,-9.77899e-13,2.3735933,2.3735933,3.5516906,0.16280502,1.190834,1.190834,0.22176191,0.0,0.22176191,0.25488833,11.088097,1.221762,3.2983863,3.5516906,1.1780972,0.19083405,0.026042,0.05,0.0,1.0,1.0
0.0752,0.5,0.0,50550.8,-1064.7411,-2.7098498,0.0,0.53739965,0.53652114,0.09621765,0.120697856,0.90150714,0.16140854,43.92772,168.08028,168.08028,77.51691,-50.97343,0.0,1.0,0.8855884,1.0662154,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5342482,3.627007,3.3751519,1.0,69.19311,-113.12083,136.77007,-304.85034,2.6848294e-11,-9.788783e-13,2.4489098,2.4489098,3.627007,0.16369885,1.1909899,1.1909899,0.2217647,0.0,0.2217647,0.25344422,11.088235,1.2217647,3.3751519,3.627007,1.1780972,0.19098979,0.026242,0.05,0.0,1.0,1.0
0.0754,0.5,0.0,50550.652,-1066.2369,-2.7098498,0.0,0.5373545,0.53893185,0.095724955,0.12136514,0.90186435,0.16065915,36.060146,149.27936,149.27936,77.51691,-43.478626,0.0,1.0,0.8855884,1.0664154,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5366795,3.702317,3.4519176,1.0,76.14937,-112.20951,156.44475,-305.72412,2.6651069e-11,-9.770589e-13,2.5242198,2.5242198,3.702317,0.1643645,1.1911461,1.1911461,0.22176547,0.0,0.22176547,0.25199583,11.088273,1.2217655,3.4519176,3.702317,1.1780972,0.19114618,0.026442,0.05,0.0,1.0,1.0
0.0756,0.5,0.0,50550.81,-1067.8004,-2.7098498,0.0,0.53730595,0.54142725,0.095219366,0.121795006,0.9022333,0.15989044,27.966616,129.64326,129.64326,77.51691,-35.716423,0.0,1.0,0.8855884,1.0666153,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.53919375,3.777619,3.5286834,1.0,82.69841,-110.66502,175.29002,-304.9333,2.6492381e-11,-9.734851e-13,2.5995216,2.5995216,3.777619,0.1647926,1.1913029,1.1913029,0.22176392,0.0,0.22176392,0.25054124,11.088195,1.221764,3.5286834,3.777619,1.1780972,0.1913029,0.026642,0.05,0.0,1.0,1.0
0.0758,0.5,0.0,50551.273,-1069.4048,-2.7098498,0.0,0.5372551,0.5439859,0.0947009,0.12198017,0.9026121,0.15910167,19.693077,109.28178,109.28178,77.51691,-27.73085,0.0,1.0,0.8855884,1.0668154,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5417698,3.8529105,3.605449,1.0,88.80435,-108.49743,193.19997,-302.48175,2.635734e-11,-9.697948e-13,2.6748133,2.6748133,3.8529105,0.16497596,1.1914597,1.1914597,0.22175975,0.0,0.22175975,0.24907866,11.087986,1.2217598,3.605449,3.8529105,1.1780972,0.19145964,0.026842,0.05,0.0,1.0,1.0
0.076,0.5,0.0,50552.043,-1071.023,-2.7098498,0.0,0.5372032,0.546586,0.094169684,0.121915534,0.9029985,0.15829222,11.286378,88.3089,88.3089,77.51691,-19.567099,0.0,1.0,0.8855884,1.0670154,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.54438597,3.9281905,3.6822143,1.0,94.43398,-105.72036,210.07396,-298.38284,2.6280528e-11,-9.660305e-13,2.7500932,2.7500932,3.9281905,0.16490959,1.191616,1.191616,0.22175269,0.0,0.22175269,0.24760643,11.087632,1.2217526,3.6822143,3.9281905,1.1780972,0.19161609,0.027042,0.05,0.0,1.0,1.0
0.0762,0.5,0.0,50553.117,-1072.6277,-2.7098498,0.0,0.53715146,0.5492053,0.09362594,0.12159832,0.90339047,0.1574617,2.7939649,66.84215,66.84215,77.51691,-11.271224,0.0,1.0,0.8855884,1.0672153,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5470204,4.0034575,3.7589788,1.0,99.556915,-102.35088,225.81725,-292.6594,2.6221088e-11,-9.59968e-13,2.82536,2.82536,4.0034575,0.16459072,1.191772,1.191772,0.22174248,0.0,0.22174248,0.246123,11.087121,1.2217425,3.7589788,4.0034575,1.1780972,0.19177192,0.027242,0.05,0.0,1.0,1.0
0.0764,0.5,0.0,50554.492,-1074.1923,-2.7098498,0.0,0.5371011,0.55182177,0.09307,0.1210279,0.90378577,0.1566099,-5.7364035,45.00183,45.00183,77.51691,-2.889873,0.0,1.0,0.8855884,1.0674154,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.54965115,4.078709,3.8357427,1.0,104.1458,-98.40939,240.34149,-285.34332,2.6084418e-11,-9.516992e-13,2.900612,2.900612,4.078709,0.16401891,1.1919268,1.1919268,0.22172888,0.0,0.22172888,0.244627,11.08644,1.2217289,3.8357427,4.078709,1.1780972,0.1919268,0.027442,0.05,0.0,1.0,1.0
0.0766,0.5,0.0,50556.164,-1075.6903,-2.7098498,0.0,0.5370532,0.5544133,0.09250228,0.12020603,0.90418226,0.15573676,-14.256946,22.910387,22.910387,77.51691,5.530003,0.0,1.0,0.8855884,1.0676154,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.55225646,4.1539454,3.9125059,1.0,108.1764,-93.91946,253.56534,-276.47574,2.5749184e-11,-9.407237e-13,2.9758482,2.9758482,4.1539454,0.16319591,1.1920804,1.1920804,0.2217117,0.0,0.2217117,0.24311718,11.08558,1.2217116,3.9125059,4.1539454,1.1780972,0.19208038,0.027642,0.05,0.0,1.0,1.0
0.0768,0.5,0.0,50558.12,-1077.0964,-2.7098498,0.0,0.537009,0.55695826,0.0919233,0.11913659,0.90457773,0.15484242,-22.720139,0.6916029,0.6916029,77.51691,13.941423,0.0,1.0,0.8855884,1.0678153,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5548149,4.229164,3.9892676,1.0,111.62774,-88.9076,265.41483,-266.10645,2.510632e-11,-9.28473e-13,3.051067,3.051067,4.229164,0.16212569,1.1922323,1.1922323,0.22169073,0.0,0.22169073,0.24159248,11.084531,1.2216908,3.9892676,4.229164,1.1780972,0.1922323,0.027842,0.05,0.0,1.0,1.0
0.077,0.5,0.0,50560.35,-1078.3857,-2.7098498,0.0,0.5369695,0.55943537,0.09133364,0.11782563,0.90497005,0.1539272,-31.07899,-21.530094,-21.530094,77.51691,22.297646,0.0,1.0,0.8855884,1.0680153,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5573055,4.304365,4.066028,1.0,114.482185,-83.4032,275.82388,-254.2938,2.4282671e-11,-9.170979e-13,3.126268,3.126268,4.304365,0.16081439,1.1923822,1.1923822,0.22166583,0.0,0.22166583,0.24005197,11.083285,1.2216659,4.066028,4.304365,1.1780972,0.19238223,0.028042,0.05,0.0,1.0,1.0
0.0772,0.5,0.0,50562.844,-1079.5348,-2.7098498,0.0,0.5369356,0.5618243,0.09073399,0.11628133,0.90535706,0.15299164,-39.287308,-43.630383,-43.630383,77.51691,30.552437,0.0,1.0,0.8855884,1.0682154,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5597081,4.3795476,4.1427865,1.0,116.72551,-77.4382,284.73462,-241.10423,2.3609592e-11,-9.046395e-13,3.20145,3.20145,4.3795476,0.15927024,1.1925298,1.1925298,0.22163686,0.0,0.22163686,0.23849496,11.081836,1.2216369,4.1427865,4.3795476,1.1780972,0.19252981,0.028242,0.05,0.0,1.0,1.0
0.0774,0.5,0.0,50565.58,-1080.5215,-2.7098498,0.0,0.53690845,0.5641056,0.09012509,0.1145139,0.9057367,0.15203635,-47.299942,-65.48577,-65.48577,77.51691,38.66032,0.0,1.0,0.8855884,1.0684153,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5620035,4.45471,4.2195435,1.0,118.34693,-71.04699,292.09772,-226.61195,2.3237287e-11,-8.90019e-13,3.2766128,3.2766128,4.45471,0.15750349,1.1926748,1.1926748,0.22160374,0.0,0.22160374,0.2369209,11.080178,1.2216038,4.2195435,4.45471,1.1780972,0.19267474,0.028442,0.05,0.0,1.0,1.0
0.0776,0.5,0.0,50568.54,-1081.3251,-2.7098498,0.0,0.53688884,0.5662605,0.089507766,0.11253539,0.90610707,0.15106222,-55.073036,-86.97434,-86.97434,77.51691,46.576836,0.0,1.0,0.8855884,1.0686153,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.56417334,4.529853,4.2962976,1.0,119.339134,-64.2661,297.87268,-210.89835,2.308093e-11,-8.7468097e-13,3.3517556,3.3517556,4.529853,0.15552625,1.1928166,1.1928166,0.22156635,0.0,0.22156635,0.23532939,11.078308,1.2215663,4.2962976,4.529853,1.1780972,0.19281667,0.028642,0.05,0.0,1.0,1.0
0.0778,0.5,0.0,50571.703,-1081.9268,-2.7098498,0.0,0.5368775,0.56827205,0.08888287,0.11035967,0.90646625,0.1500702,-62.564255,-107.97642,-107.97642,77.51691,54.258747,0.0,1.0,0.8855884,1.0688154,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.56620073,4.6049757,4.3730497,1.0,119.698296,-57.134037,302.028,-194.0516,2.2871692e-11,-8.5880576e-13,3.4268785,3.4268785,4.6049757,0.15335244,1.1929553,1.1929553,0.22152469,0.0,0.22152469,0.2337203,11.076223,1.2215247,4.3730497,4.6049757,1.1780972,0.19295529,0.028842,0.05,0.0,1.0,1.0
0.078,0.5,0.0,50575.055,-1082.3093,-2.7098498,0.0,0.53687525,0.5701242,0.08825134,0.10800229,0.9068124,0.14906147,-69.73299,-128.37529,-128.37529,77.51691,61.664295,0.0,1.0,0.8855884,1.0690154,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.56806993,4.6800785,4.449799,1.0,119.42402,-49.691032,304.54138,-176.16608,2.2628757e-11,-8.4227e-13,3.5019813,3.5019813,4.6800785,0.1509976,1.1930903,1.1930903,0.22147873,0.0,0.22147873,0.23209363,11.073924,1.2214787,4.449799,4.6800785,1.1780972,0.19309029,0.029042,0.05,0.0,1.0,1.0
0.0782,0.5,0.0,50578.57,-1082.4576,-2.7098498,0.0,0.5368826,0.5718027,0.087614134,0.10548025,0.907144,0.14803727,-76.540565,-148.05785,-148.05785,77.51691,68.75338,0.0,1.0,0.8855884,1.0692153,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5697669,4.7551613,4.526545,1.0,118.51936,-41.978794,305.39963,-157.3418,2.2522564e-11,-8.2501155e-13,3.577064,3.577064,4.7551613,0.14847879,1.1932214,1.1932214,0.22142847,0.0,0.22142847,0.23044956,11.07141,1.2214285,4.526545,4.7551613,1.1780972,0.1932214,0.029242,0.05,0.0,1.0,1.0
0.0784,0.5,0.0,50582.22,-1082.3589,-2.7098498,0.0,0.53690016,0.5732947,0.086972244,0.102811866,0.9074595,0.146999,-82.95042,-166.9152,-166.9152,77.51691,75.48777,0.0,1.0,0.8855884,1.0694153,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.571279,4.830224,4.603288,1.0,116.99072,-34.0403,304.59903,-137.68382,2.2504104e-11,-8.08349e-13,3.652127,3.652127,4.830224,0.14581437,1.1933484,1.1933484,0.22137398,0.0,0.22137398,0.22878847,11.068685,1.2213739,4.603288,4.830224,1.1780972,0.19334838,0.029442,0.05,0.0,1.0,1.0
0.0786,0.5,0.0,50585.984,-1082.0022,-2.7098498,0.0,0.53692836,0.57458913,0.0863267,0.100016676,0.9077576,0.14594819,-88.92827,-184.84337,-184.84337,77.51691,81.83128,0.0,1.0,0.8855884,1.0696154,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5725953,4.905268,4.6800275,1.0,114.8478,-25.919533,302.145,-117.30162,2.247319e-11,-7.935674e-13,3.7271707,3.7271707,4.905268,0.14302386,1.193471,1.193471,0.2213153,0.0,0.2213153,0.22711089,11.06575,1.2213153,4.6800275,4.905268,1.1780972,0.19347094,0.029642,0.05,0.0,1.0,1.0
0.0788,0.5,0.0,50589.832,-1081.3789,-2.7098498,0.0,0.53696746,0.5756769,0.08567855,0.097115174,0.908037,0.14488642,-94.44227,-201.7437,-201.7437,77.51691,87.749954,0.0,1.0,0.8855884,1.0698154,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5737069,4.9802933,4.756763,1.0,112.10352,-17.661257,298.05212,-96.30843,2.2398241e-11,-7.791066e-13,3.802196,3.802196,4.9802933,0.14012775,1.1935889,1.1935889,0.22125255,0.0,0.22125255,0.22541754,11.062612,1.2212526,4.756763,4.9802933,1.1780972,0.1935889,0.029842,0.05,0.0,1.0,1.0
0.079,0.5,0.0,50593.742,-1080.4832,-2.7098498,0.0,0.5370178,0.57655054,0.085028835,0.094128646,0.90829676,0.14381537,-99.46314,-217.52353,-217.52353,77.51691,93.21216,0.0,1.0,0.8855884,1.0700153,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5746065,5.0553007,4.8334947,1.0,108.77393,-9.310786,292.34415,-74.82062,2.2270026e-11,-7.6482353e-13,3.8772035,3.8772035,5.0553007,0.1371473,1.1937021,1.1937021,0.22118585,0.0,0.22118585,0.22370929,11.059276,1.2211858,4.8334947,5.0553007,1.1780972,0.19370206,0.030042,0.05,0.0,1.0,1.0
0.0792,0.5,0.0,50597.684,-1079.3109,-2.7098498,0.0,0.53707945,0.57720464,0.08437861,0.09107897,0.908536,0.14273681,-103.964325,-232.09659,-232.09659,77.51691,98.18882,0.0,1.0,0.8855884,1.0702153,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.57528883,5.130291,4.9102216,1.0,104.878075,-0.91374516,285.05356,-52.956974,2.210898e-11,-7.4923975e-13,3.952194,3.952194,5.130291,0.13410445,1.1938102,1.1938102,0.22111535,0.0,0.22111535,0.22198714,11.05575,1.2211154,4.9102216,5.130291,1.1780972,0.19381024,0.030242,0.05,0.0,1.0,1.0
0.0794,0.5,0.0,50601.633,-1077.861,-2.7098498,0.0,0.5371525,0.5776357,0.083728924,0.08798843,0.90875417,0.14165252,-107.92204,-245.38347,-245.38347,77.51691,102.65346,0.0,1.0,0.8855884,1.0704154,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.57575047,5.205266,4.986944,1.0,100.43789,7.484155,276.22156,-30.838087,2.1878856e-11,-7.3401143e-13,4.0271688,4.0271688,5.205266,0.1310214,1.1939133,1.1939133,0.22104123,0.0,0.22104123,0.22025228,11.052042,1.2210412,4.986944,5.205266,1.1780972,0.19391331,0.030442,0.05,0.0,1.0,1.0
0.0796,0.5,0.0,50605.562,-1076.1343,-2.7098498,0.0,0.5372368,0.5778422,0.0830808,0.08487954,0.9089507,0.14056435,-111.31543,-257.31204,-257.31204,77.51691,106.58235,0.0,1.0,0.8855884,1.0706154,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.57599,5.2802258,5.063662,1.0,95.47809,15.837343,265.89767,-8.5856285,2.1601108e-11,-7.175509e-13,4.1021285,4.1021285,5.2802258,0.12792064,1.1940111,1.1940111,0.22096367,0.0,0.22096367,0.21850595,11.048163,1.2209637,5.063662,5.2802258,1.1780972,0.19401115,0.030642,0.05,0.0,1.0,1.0
0.0798,0.5,0.0,50609.44,-1074.1343,-2.7098498,0.0,0.5373323,0.57782453,0.08243524,0.081774816,0.9091253,0.13947415,-114.1266,-267.81778,-267.81778,77.51691,109.95462,0.0,1.0,0.8855884,1.0708153,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.57600796,5.3551726,5.140375,1.0,90.02599,24.100607,254.13948,13.678295,2.1376357e-11,-6.996936e-13,4.1770754,4.1770754,5.3551726,0.12482466,1.1941037,1.1941037,0.22088288,0.0,0.22088288,0.21674958,11.044124,1.2208829,5.140375,5.3551726,1.1780972,0.19410369,0.030842,0.05,0.0,1.0,1.0
0.08,0.5,0.0,50613.25,-1071.8667,-2.7098498,0.0,0.53743863,0.5775852,0.081793234,0.078696564,0.90927804,0.13838378,-116.34074,-276.84406,-276.84406,77.51691,112.75233,0.0,1.0,0.8855884,1.0710154,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5758069,5.4301076,5.217083,1.0,84.11143,32.22931,241.01225,35.831818,2.1243127e-11,-6.820221e-13,4.2520103,4.2520103,5.4301076,0.12175573,1.1941909,1.1941909,0.22079912,0.0,0.22079912,0.21498467,11.039934,1.2207991,5.217083,5.4301076,1.1780972,0.19419086,0.031042,0.05,0.0,1.0,1.0
0.0802,0.5,0.0,50616.96,-1069.3395,-2.7098498,0.0,0.53755546,0.5771285,0.0811557,0.075666755,0.90940887,0.13729507,-117.9461,-284.3425,-284.3425,77.51691,114.960526,0.0,1.0,0.8855884,1.0712154,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.575391,5.5050316,5.293785,1.0,77.76651,40.179592,226.58853,57.75397,2.1330535e-11,-6.6667846e-13,4.3269343,4.3269343,5.5050316,0.11873574,1.1942726,1.1942726,0.2207126,0.0,0.2207126,0.21321282,11.035608,1.2207127,5.293785,5.5050316,1.1780972,0.19427265,0.031242,0.05,0.0,1.0,1.0
0.0804,0.5,0.0,50620.547,-1066.5629,-2.7098498,0.0,0.5376824,0.5764606,0.08052355,0.07270676,0.9095182,0.13620983,-118.934135,-290.27307,-290.27307,77.51691,116.56734,0.0,1.0,0.8855884,1.0714154,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5747666,5.5799475,5.370482,1.0,71.02554,47.908596,210.94777,79.32531,2.1537414e-11,-6.5087307e-13,4.40185,4.40185,5.5799475,0.11578603,1.194349,1.194349,0.22062361,0.0,0.22062361,0.21143568,11.031158,1.2206236,5.370482,5.5799475,1.1780972,0.19434908,0.031442,0.05,0.0,1.0,1.0
0.0806,0.5,0.0,50623.99,-1063.5491,-2.7098498,0.0,0.53781885,0.57558954,0.07989761,0.06983719,0.9096064,0.13512984,-119.29946,-294.60434,-294.60434,77.51691,117.564,0.0,1.0,0.8855884,1.0716155,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5739416,5.6548557,5.447173,1.0,63.924816,55.37464,194.17577,100.42857,2.1619815e-11,-6.3782546e-13,4.4767585,4.4767585,5.6548557,0.11292717,1.1944201,1.1944201,0.22053242,0.0,0.22053242,0.20965496,11.026598,1.2205324,5.447173,5.6548557,1.1780972,0.19442016,0.031642,0.05,0.0,1.0,1.0
0.0808,0.5,0.0,50627.266,-1060.3123,-2.7098498,0.0,0.5379642,0.574525,0.07927867,0.06707781,0.9096742,0.1340568,-119.03989,-297.31354,-297.31354,77.51691,117.944916,0.0,1.0,0.8855884,1.0718154,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5729257,5.7297583,5.5238585,1.0,56.50244,62.53744,176.36429,120.94926,2.1449757e-11,-6.258324e-13,4.551661,4.551661,5.7297583,0.11017879,1.194486,1.194486,0.2204393,0.0,0.2204393,0.20787247,11.021941,1.2204393,5.5238585,5.7297583,1.1780972,0.19448596,0.031842,0.05,0.0,1.0,1.0
0.081,0.5,0.0,50630.355,-1056.8685,-2.7098498,0.0,0.53811777,0.5732783,0.07866744,0.0644472,0.90972245,0.13299233,-118.15644,-298.38675,-298.38675,77.51691,117.70765,0.0,1.0,0.8855884,1.0720154,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.57173014,5.8046575,5.6005383,1.0,48.79817,69.35828,157.6105,140.77623,2.1132518e-11,-6.1061003e-13,4.62656,4.62656,5.8046575,0.10755947,1.1945466,1.1945466,0.22034453,0.0,0.22034453,0.20608997,11.017202,1.2203445,5.6005383,5.8046575,1.1780972,0.1945466,0.032042,0.05,0.0,1.0,1.0
0.0812,0.5,0.0,50633.24,-1053.2357,-2.7098498,0.0,0.5382788,0.5718623,0.078064576,0.061962776,0.9097522,0.13193798,-116.65338,-297.81876,-297.81876,77.51691,116.85297,0.0,1.0,0.8855884,1.0722154,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5703678,5.8795543,5.6772118,1.0,40.853203,75.80018,138.01645,159.80229,2.0780579e-11,-5.9597726e-13,4.701457,4.701457,5.8795543,0.1050865,1.1946021,1.1946021,0.22024842,0.0,0.22024842,0.2043093,11.012397,1.2202485,5.6772118,5.8795543,1.1780972,0.19460216,0.032242,0.05,0.0,1.0,1.0
0.0814,0.5,0.0,50635.902,-1049.433,-2.7098498,0.0,0.5384464,0.57029134,0.077470645,0.059640534,0.90976447,0.13089517,-114.538124,-295.61322,-295.61322,77.51691,115.384834,0.0,1.0,0.8855884,1.0724155,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5688527,5.95445,5.753879,1.0,32.710007,81.82812,117.68853,177.92468,2.0483216e-11,-5.815565e-13,4.776353,4.776353,5.95445,0.10277581,1.1946528,1.1946528,0.22015125,0.0,0.22015125,0.20253225,11.007538,1.2201512,5.753879,5.95445,1.1780972,0.19465281,0.032442,0.05,0.0,1.0,1.0
0.0816,0.5,0.0,50638.332,-1045.4808,-2.7098498,0.0,0.5386198,0.56858087,0.07688615,0.057494976,0.9097607,0.12986524,-111.82128,-291.78256,-291.78256,77.51691,113.31039,0.0,1.0,0.8855884,1.0726155,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.56720036,6.029348,5.8305407,1.0,24.41211,87.40917,96.736885,195.04568,2.028979e-11,-5.6386097e-13,4.8512506,4.8512506,6.029348,0.10064183,1.1946987,1.1946987,0.2200533,0.0,0.2200533,0.2007606,11.002641,1.2200533,5.8305407,6.029348,1.1780972,0.19469872,0.032642,0.05,0.0,1.0,1.0
0.0818,0.5,0.0,50640.51,-1041.4011,-2.7098498,0.0,0.538798,0.5667475,0.07631149,0.05553896,0.90974224,0.12884939,-108.51656,-286.34784,-286.34784,77.51691,110.63993,0.0,1.0,0.8855884,1.0728155,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5654271,6.1042485,5.9071956,1.0,16.003893,92.51267,75.274864,211.07298,2.0201858e-11,-5.454951e-13,4.9261513,4.9261513,6.1042485,0.09869733,1.19474,1.19474,0.21995488,0.0,0.21995488,0.19899613,10.99772,1.2199548,5.9071956,6.1042485,1.1780972,0.19474007,0.032842,0.05,0.0,1.0,1.0
0.082,0.5,0.0,50642.438,-1037.2167,-2.7098498,0.0,0.53897995,0.5648089,0.07574701,0.053783596,0.9097107,0.12784865,-104.640785,-279.33868,-279.33868,77.51691,107.386894,0.0,1.0,0.8855884,1.0730155,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5635506,6.1791534,5.9838448,1.0,7.5303903,97.11039,53.418423,225.92026,2.0173755e-11,-5.2646716e-13,5.001056,5.001056,6.1791534,0.096953355,1.1947771,1.1947771,0.21985626,0.0,0.21985626,0.19724052,10.992788,1.2198563,5.9838448,6.1791534,1.1780972,0.1947771,0.033042,0.05,0.0,1.0,1.0
0.0822,0.5,0.0,50644.094,-1032.9507,-2.7098498,0.0,0.5391647,0.5627835,0.07519294,0.052238245,0.9096677,0.12686399,-100.21374,-270.793,-270.793,77.51691,103.567764,0.0,1.0,0.8855884,1.0732155,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.561589,6.2540646,6.0604873,1.0,-0.96293104,101.17667,31.285498,239.5075,2.0208456e-11,-5.100938e-13,5.0759673,5.0759673,6.2540646,0.09541917,1.19481,1.19481,0.2197577,0.0,0.2197577,0.19549541,10.987861,1.2197577,6.0604873,6.2540646,1.1780972,0.19481003,0.033242,0.05,0.0,1.0,1.0
0.0824,0.5,0.0,50645.484,-1028.6276,-2.7098498,0.0,0.5393512,0.5606904,0.07464944,0.05091031,0.9096149,0.12589614,-95.25817,-260.757,-260.757,77.51691,99.20207,0.0,1.0,0.8855884,1.0734155,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5595612,0.045797806,6.137124,1.0,-9.430391,104.68856,8.995446,251.76154,2.0365133e-11,-4.9414373e-13,5.150886,5.150886,0.045797806,0.0941021,1.1948391,1.1948391,0.21965948,0.0,0.21965948,0.19376239,10.982949,1.2196594,6.137124,6.3289833,1.1780972,0.1948391,0.033442,0.05,0.0,1.0,1.0
0.0826,0.5,0.0,50646.6,-1024.2715,-2.7098498,0.0,0.53953844,0.5585491,0.07411655,0.049805272,0.90955424,0.12494573,-89.79965,-249.2846,-249.2846,77.51691,94.31223,0.0,1.0,0.8855884,1.0736156,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.55748653,0.12072534,6.213754,1.0,-17.826319,107.62597,-13.331594,262.6162,2.0566564e-11,-4.78392e-13,5.2258134,5.2258134,0.12072534,0.09300755,1.1948646,1.1948646,0.21956183,0.0,0.21956183,0.1920429,10.978067,1.2195618,6.213754,6.4039106,1.1780972,0.1948646,0.033642,0.05,0.0,1.0,1.0
0.0828,0.5,0.0,50647.44,-1019.90704,-2.7098498,0.0,0.53972524,0.55637956,0.07359425,0.048926633,0.9094875,0.12401319,-83.866486,-236.43759,-236.43759,77.51691,88.923546,0.0,1.0,0.8855884,1.0738156,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.55538476,0.19566308,0.007193311,1.0,-26.105286,109.97177,-35.575314,272.0129,2.0720698e-11,-4.62273e-13,5.300751,5.300751,0.19566308,0.09213896,1.1948868,1.1948868,0.21946499,0.0,0.21946499,0.19033831,10.973226,1.219465,0.007193311,6.4788485,1.1780972,0.19488679,0.033842,0.05,0.0,1.0,1.0
0.083,0.5,0.0,50648.01,-1015.5587,-2.7098498,0.0,0.53991055,0.55420184,0.0730824,0.048275907,0.9094166,0.12309883,-77.48959,-222.2849,-222.2849,77.51691,83.06402,0.0,1.0,0.8855884,1.0740156,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5532756,0.27061218,0.08381155,1.0,-34.222324,111.71192,-57.61583,279.90073,2.067985e-11,-4.491579e-13,5.3757005,5.3757005,0.27061218,0.09149774,1.194906,1.194906,0.21936917,0.0,0.21936917,0.1886499,10.968434,1.2193692,0.08381155,6.5537972,1.1780972,0.19490597,0.034042,0.05,0.0,1.0,1.0
0.0832,0.5,0.0,50648.312,-1011.2507,-2.7098498,0.0,0.54009336,0.55203575,0.07258081,0.047852576,0.9093436,0.12220275,-70.70237,-206.9025,-206.9025,77.51691,76.76428,0.0,1.0,0.8855884,1.0742157,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5511789,0.34557366,0.16042382,1.0,-42.133186,112.835556,-79.33431,286.23682,2.040858e-11,-4.3728126e-13,5.4506617,5.4506617,0.34557366,0.091083325,1.1949224,1.1949224,0.21927457,0.0,0.21927457,0.18697874,10.963705,1.2192745,0.16042382,6.628759,1.1780972,0.19492242,0.034242,0.05,0.0,1.0,1.0
0.0834,0.5,0.0,50648.355,-1007.0067,-2.7098498,0.0,0.5402726,0.54990125,0.07208915,0.047654137,0.9092702,0.1213249,-63.540524,-190.37296,-190.37296,77.51691,70.05743,0.0,1.0,0.8855884,1.0744156,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.549114,0.42054847,0.23703018,1.0,-49.794556,113.335075,-100.61359,290.98654,2.0138405e-11,-4.242651e-13,5.5256367,5.5256367,0.42054847,0.090893164,1.1949364,1.1949364,0.21918136,0.0,0.21918136,0.18532586,10.959045,1.2191814,0.23703018,6.703734,1.1780972,0.19493644,0.034442,0.05,0.0,1.0,1.0
0.0836,0.5,0.0,50648.145,-1002.84973,-2.7098498,0.0,0.5404473,0.54781765,0.07160705,0.047676127,0.9091985,0.12046508,-56.04193,-172.785,-172.785,77.51691,62.978867,0.0,1.0,0.8855884,1.0746156,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.54710025,0.49553737,0.31363073,1.0,-57.164288,113.206215,-121.33874,294.12375,1.9895143e-11,-4.109815e-13,5.6006255,5.6006255,0.49553737,0.0909227,1.1949483,1.1949483,0.2190897,0.0,0.2190897,0.1836921,10.954463,1.2190897,0.31363073,6.778723,1.1780972,0.19494836,0.034642,0.05,0.0,1.0,1.0
0.0838,0.5,0.0,50647.688,-998.80194,-2.7098498,0.0,0.5406164,0.5458038,0.07113403,0.04791216,0.90913033,0.11962291,-48.246445,-154.2331,-154.2331,77.51691,55.56618,0.0,1.0,0.8855884,1.0748156,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5451562,0.5705409,0.39022556,1.0,-64.20167,112.44811,-141.39769,295.6308,1.9512e-11,-3.928256e-13,5.675629,5.675629,0.5705409,0.091165535,1.1949584,1.1949584,0.21899971,0.0,0.21899971,0.18207812,10.949964,1.2189997,0.39022556,6.8537264,1.1780972,0.19495845,0.034842,0.05,0.0,1.0,1.0
0.084,0.5,0.0,50647.008,-994.8844,-2.7098498,0.0,0.540779,0.5438777,0.07066954,0.048353978,0.9090675,0.118797846,-40.1957,-134.81697,-134.81697,77.51691,47.858906,0.0,1.0,0.8855884,1.0750157,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5432997,0.6455596,0.46681482,1.0,-70.86761,111.06331,-160.68182,295.49878,1.8988795e-11,-3.755906e-13,5.7506475,5.7506475,0.6455596,0.09161332,1.194967,1.194967,0.21891151,0.0,0.21891151,0.18048447,10.945554,1.2189115,0.46681482,6.928745,1.1780972,0.19496702,0.035042,0.05,0.0,1.0,1.0
0.0842,0.5,0.0,50646.11,-991.1169,-2.7098498,0.0,0.5409342,0.54205686,0.07021295,0.0489916,0.90901184,0.11798922,-31.932901,-114.64111,-114.64111,77.51691,39.898346,0.0,1.0,0.8855884,1.0752157,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5415478,0.72059375,0.54339856,1.0,-77.12492,109.05782,-179.08649,293.7276,1.8350155e-11,-3.615241e-13,5.8256817,5.8256817,0.72059375,0.09225609,1.1949744,1.1949744,0.21882515,0.0,0.21882515,0.17891154,10.9412365,1.2188251,0.54339856,7.003779,1.1780972,0.19497436,0.035242,0.05,0.0,1.0,1.0
0.0844,0.5,0.0,50645.016,-987.5178,-2.7098498,0.0,0.5410813,0.5403574,0.069763586,0.049813315,0.90896505,0.11719618,-23.502604,-93.81427,-93.81427,77.51691,31.727367,0.0,1.0,0.8855884,1.0754157,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.53991646,0.79564345,0.61997694,1.0,-82.93851,106.44111,-196.51163,290.3259,1.7643607e-11,-3.4782873e-13,5.9007316,5.9007316,0.79564345,0.093082055,1.1949807,1.1949807,0.2187407,0.0,0.2187407,0.17735949,10.937015,1.2187407,0.61997694,7.078829,1.1780972,0.19498077,0.035442,0.05,0.0,1.0,1.0
0.0846,0.5,0.0,50643.742,-984.10406,-2.7098498,0.0,0.5412194,0.53879434,0.06932068,0.050805856,0.9089287,0.116417766,-14.950473,-72.448845,-72.448845,77.51691,23.390162,0.0,1.0,0.8855884,1.0756158,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5384206,0.87070864,0.69655013,1.0,-88.27558,103.22606,-212.86227,285.31113,1.7007638e-11,-3.3185585e-13,5.9757967,5.9757967,0.87070864,0.09407794,1.1949865,1.1949865,0.21865818,0.0,0.21865818,0.17582838,10.932889,1.2186582,0.69655013,7.153894,1.1780972,0.1949865,0.035642,0.05,0.0,1.0,1.0
0.0848,0.5,0.0,50642.31,-980.8907,-2.7098498,0.0,0.5413479,0.53738153,0.06888343,0.0519545,0.90890425,0.115652874,-6.3230386,-50.66036,-50.66036,77.51691,14.932015,0.0,1.0,0.8855884,1.0758157,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.53707385,0.9457892,0.77311814,1.0,-93.1059,99.42894,-228.04909,278.70944,1.6552034e-11,-3.1364717e-13,6.050877,6.050877,0.9457892,0.09522902,1.1949918,1.1949918,0.2185776,0.0,0.2185776,0.17431808,10.92886,1.2185776,0.77311814,7.2289743,1.1780972,0.19499184,0.035842,0.05,0.0,1.0,1.0
0.085,0.5,0.0,50640.74,-977.8911,-2.7098498,0.0,0.54146624,0.5361314,0.06845097,0.053243227,0.9088932,0.11490028,2.3325646,-28.566847,-28.566847,77.51691,6.399055,0.0,1.0,0.8855884,1.0760157,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.53588825,1.0208848,0.84968114,1.0,-97.40193,95.069374,-241.98885,270.5557,1.6172034e-11,-2.956801e-13,6.1259727,6.1259727,1.0208848,0.09651922,1.194997,1.194997,0.2184989,0.0,0.2184989,0.17282827,10.924926,1.218499,0.84968114,7.30407,1.1780972,0.194997,0.036042,0.05,0.0,1.0,1.0
0.0852,0.5,0.0,50639.047,-975.1166,-2.7098498,0.0,0.5415738,0.53505474,0.068022415,0.054654825,0.9088967,0.11415868,10.968864,-6.288238,-6.288238,77.51691,-2.1620116,0.0,1.0,0.8855884,1.0762157,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5348746,1.0959947,0.9262393,1.0,-101.13906,90.1702,-254.6049,260.89316,1.574237e-11,-2.7876524e-13,6.2010827,6.2010827,1.0959947,0.09793137,1.1950022,1.1950022,0.21842206,0.0,0.21842206,0.17135851,10.921084,1.218422,0.9262393,7.37918,1.1780972,0.19500223,0.036242,0.05,0.0,1.0,1.0
0.0854,0.5,0.0,50637.266,-972.5766,-2.7098498,0.0,0.54167026,0.534161,0.06759684,0.056171063,0.90891594,0.11342664,19.538328,16.054277,16.054277,77.51691,-10.7041645,0.0,1.0,0.8855884,1.0764158,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.53404206,1.1711184,1.0027926,1.0,-104.295746,84.757416,-265.82764,249.77336,1.534109e-11,-2.649902e-13,6.2762065,6.2762065,1.1711184,0.09944724,1.1950078,1.1950078,0.21834698,0.0,0.21834698,0.16990817,10.917331,1.218347,1.0027926,7.4543037,1.1780972,0.19500774,0.036442,0.05,0.0,1.0,1.0
0.0856,0.5,0.0,50635.414,-970.2783,-2.7098498,0.0,0.54175526,0.5334576,0.06717327,0.057772916,0.90895176,0.11270267,27.99364,38.338894,38.338894,77.51691,-19.180346,0.0,1.0,0.8855884,1.0766158,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.53339803,1.246255,1.0793413,1.0,-106.853676,78.86003,-275.59488,237.256,1.5128745e-11,-2.5464358e-13,0.06815783,0.06815783,1.246255,0.101047784,1.1950138,1.1950138,0.21827355,0.0,0.21827355,0.16847645,10.91366,1.2182735,1.0793413,1.246255,1.1780972,0.19501372,0.036642,0.05,0.0,1.0,1.0
0.0858,0.5,0.0,50633.516,-968.2269,-2.7098498,0.0,0.5418286,0.53295046,0.066750765,0.059440617,0.909005,0.11198519,36.28799,60.44384,60.44384,77.51691,-27.543737,0.0,1.0,0.8855884,1.0768158,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.53294814,1.3214036,1.1558855,1.0,-108.79789,72.509895,-283.8523,223.40845,1.5093126e-11,-2.4512014e-13,0.14330642,0.14330642,1.3214036,0.10271328,1.1950203,1.1950203,0.21820165,0.0,0.21820165,0.16706245,10.910065,1.2182016,1.1558855,1.3214036,1.1780972,0.19502032,0.036842,0.05,0.0,1.0,1.0
0.086,0.5,0.0,50631.594,-966.42535,-2.682707,2.7702507e-07,0.54189014,0.53264374,0.06632834,0.06115396,0.90907633,0.1112726,44.37535,82.24806,82.24806,77.51691,-35.748043,0.0,1.0,0.8855884,1.0770159,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5326965,1.396563,1.2324251,1.0,-110.11693,65.74158,-290.55362,208.30556,1.514445e-11,-2.3491192e-13,0.21846582,0.21846582,1.396563,0.10442349,1.1950277,1.1950277,0.21813114,0.0,0.21813114,0.16566509,10.906539,1.2181312,1.2324251,1.396563,1.1780972,0.1950277,0.037042,0.05,0.0,1.0,1.0
0.0862,0.5,0.0,50629.68,-964.87427,-2.682707,2.7702507e-07,0.5419398,0.53253967,0.065905035,0.06289234,0.9091661,0.11056324,52.21077,103.631874,103.631874,77.51691,-43.747776,0.0,1.0,0.8855884,1.0772158,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.53264517,1.471732,1.3089604,1.0,-110.80287,58.592102,-295.66113,192.02925,1.5187638e-11,-2.241423e-13,0.2936348,0.2936348,1.471732,0.10615796,1.1950359,1.1950359,0.2180618,0.0,0.2180618,0.1642832,10.903073,1.2180618,1.3089604,1.471732,1.1780972,0.19503595,0.037242,0.05,0.0,1.0,1.0
0.0864,0.5,0.0,50627.79,-963.5723,-2.682707,2.7702507e-07,0.54197776,0.53263867,0.065479875,0.06463515,0.9092747,0.10985542,59.750637,124.47764,124.47764,77.51691,-51.498528,0.0,1.0,0.8855884,1.0774158,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5327946,1.5469092,1.3854914,1.0,-110.85145,51.10081,-299.14572,174.66808,1.5341846e-11,-2.1312336e-13,0.36881202,0.36881202,1.5469092,0.107895985,1.1950452,1.1950452,0.21799347,0.0,0.21799347,0.16291544,10.899656,1.2179935,1.3854914,1.5469092,1.1780972,0.19504517,0.037442,0.05,0.0,1.0,1.0
0.0866,0.5,0.0,50625.953,-962.5158,-2.682707,2.7702507e-07,0.5420041,0.53293943,0.06505194,0.06636174,0.9094022,0.109147474,66.95297,144.67043,144.67043,77.51691,-58.957253,0.0,1.0,0.8855884,1.0776159,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5331432,1.6220932,1.462018,1.0,-110.26206,43.30909,-300.98724,156.31682,1.555046e-11,-2.0203895e-13,0.44399598,0.44399598,1.6220932,0.10961701,1.1950555,1.1950555,0.21792592,0.0,0.21792592,0.16156042,10.896279,1.2179259,1.462018,1.6220932,1.1780972,0.19505545,0.037642,0.05,0.0,1.0,1.0
0.0868,0.5,0.0,50624.188,-961.69904,-2.682707,2.7702507e-07,0.5420192,0.5334387,0.06462032,0.06805171,0.90954846,0.10843771,73.77768,164.09866,164.09866,77.51691,-66.08253,0.0,1.0,0.8855884,1.0778159,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.53368795,1.6972823,1.5385405,1.0,-109.03781,35.260128,-301.17456,137.0759,1.5797355e-11,-1.9093769e-13,0.5191851,0.5191851,1.6972823,0.111300685,1.1950668,1.1950668,0.21785893,0.0,0.21785893,0.1602166,10.89293,1.2178589,1.5385405,1.6972823,1.1780972,0.1950668,0.037842,0.05,0.0,1.0,1.0
0.087,0.5,0.0,50622.523,-961.1141,-2.682707,2.7702507e-07,0.5420233,0.53413147,0.06418415,0.069685124,0.90971327,0.10772447,80.186806,182.65482,182.65482,77.51691,-72.834816,0.0,1.0,0.87595296,1.0780159,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5344237,1.772475,1.6150587,1.0,-107.18547,26.998665,-299.70578,117.05096,1.6136507e-11,-1.8008617e-13,0.5943778,0.5943778,1.772475,0.11292712,1.1950792,1.1950792,0.21779224,0.0,0.21779224,0.1588824,10.889596,1.2177923,1.6150587,1.772475,1.1780972,0.19507924,0.038042,0.05,0.0,1.0,1.0
0.0872,0.5,0.0,50620.977,-960.7513,-2.682707,2.7702507e-07,0.5420169,0.5350112,0.06374259,0.071242616,0.90989625,0.10700616,86.144775,200.23598,200.23598,77.51691,-79.176704,0.0,1.0,0.87595296,1.078216,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5353438,1.8476696,1.6915728,1.0,-104.715485,18.570711,-296.58813,96.35214,1.6547399e-11,-1.698094e-13,0.6695723,0.6695723,1.8476696,0.11447699,1.1950928,1.1950928,0.2177256,0.0,0.2177256,0.15755616,10.886264,1.2177256,1.6915728,1.8476696,1.1780972,0.19509274,0.038242,0.05,0.0,1.0,1.0
0.0874,0.5,0.0,50619.566,-960.5988,-2.682707,2.7702507e-07,0.54200053,0.5360694,0.06329489,0.0727056,0.91009676,0.106281206,91.618614,216.74449,216.74449,77.51691,-85.07316,0.0,1.0,0.87595296,1.078416,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5364401,1.9228642,1.7680826,1.0,-101.641884,10.02327,-291.8381,75.09361,1.6899203e-11,-1.5899506e-13,0.74476695,0.74476695,1.9228642,0.11593179,1.1951072,1.1951072,0.21765876,0.0,0.21765876,0.15623617,10.882921,1.2176588,1.7680826,1.9228642,1.1780972,0.19510727,0.038442,0.05,0.0,1.0,1.0
0.0876,0.5,0.0,50618.32,-960.6432,-2.682707,2.7702507e-07,0.54197484,0.5372963,0.06284032,0.07405642,0.910314,0.105548106,96.57816,232.08852,232.08852,77.51691,-90.49171,0.0,1.0,0.87595296,1.0786159,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.53770256,1.9980571,1.8445883,1.0,-97.9822,1.4040418,-285.48135,53.392845,1.699304e-11,-1.4767479e-13,0.8199598,0.8199598,1.9980571,0.11727392,1.1951227,1.1951227,0.21759142,0.0,0.21759142,0.15492068,10.879554,1.2175914,1.8445883,1.9980571,1.1780972,0.19512275,0.038642,0.05,0.0,1.0,1.0
0.0878,0.5,0.0,50617.246,-960.8693,-2.682707,2.7702507e-07,0.5419405,0.53868055,0.06237823,0.07527851,0.9105472,0.104805455,100.996254,246.1826,246.1826,77.51691,-95.402664,0.0,1.0,0.87595296,1.0788159,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.53911996,2.0732465,1.9210896,1.0,-93.757385,-7.2388678,-277.55258,31.369968,1.6902013e-11,-1.3624385e-13,0.89514923,0.89514923,2.0732465,0.11848687,1.195139,1.195139,0.2175233,0.0,0.2175233,0.15360792,10.876148,1.2175233,1.9210896,2.0732465,1.1780972,0.1951391,0.038842,0.05,0.0,1.0,1.0
0.088,0.5,0.0,50616.367,-961.2605,-2.682707,2.7702507e-07,0.5418983,0.54020935,0.061908055,0.076356575,0.91079515,0.10405192,104.84888,258.9482,258.9482,77.51691,-99.7793,0.0,1.0,0.87595296,1.079016,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5406797,2.1484306,1.9975867,1.0,-88.99163,-15.85725,-268.0953,9.147105,1.6825971e-11,-1.2519085e-13,0.9703333,0.9703333,2.1484306,0.11955538,1.1951562,1.1951562,0.21745415,0.0,0.21745415,0.15229613,10.87269,1.2174542,1.9975867,2.1484306,1.1780972,0.19515616,0.039042,0.05,0.0,1.0,1.0
0.0882,0.5,0.0,50615.69,-961.7987,-2.682707,2.7702507e-07,0.541849,0.54186875,0.061429285,0.07727665,0.91105676,0.103286274,108.11533,270.31412,270.31412,77.51691,-103.597984,0.0,1.0,0.87595296,1.079216,-1.0,1.0,81.56056,201.83878,1.0,1.0,0.5423678,2.2236075,2.0740795,1.0,-83.71224,-24.40309,-257.16177,-13.152349,1.6810303e-11,-1.1427202e-13,1.0455102,1.0455102,2.2236075,0.12046558,1.1951739,1.1951739,0.21738365,0.0,0.21738365,0.15098353,10.869164,1.2173836,2.0740795,2.2236075,1.1780972,0.19517383,0.039242,0.05,0.0,1.0,1.0
0.0884,0.5,0.0,50615.24,-962.4648,-2.682707,2.7702507e-07,0.5417935,0.5436438,0.060941495,0.07802621,0.91133064,0.10250742,110.77833,280.21695,280.21695,79.015045,-106.83836,0.0,1.0,0.87595296,1.079416,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5441695,2.2987754,2.1505678,1.0,-77.94947,-32.828857,-244.8125,-35.404446,1.683633e-11,-1.02624506e-13,1.1206782,1.1206782,2.2987754,0.12120503,1.1951919,1.1951919,0.21731155,0.0,0.21731155,0.1496684,10.865559,1.2173115,2.1505678,2.2987754,1.1780972,0.19519192,0.039442,0.05,0.0,1.0,1.0
0.0886,0.5,0.0,50615.016,-963.23834,-2.682707,2.7702507e-07,0.5417327,0.5455183,0.060444348,0.078594446,0.9116155,0.10171437,112.8241,288.60153,288.60153,79.015045,-109.48342,0.0,1.0,0.87595296,1.0796161,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5460687,2.3739328,2.2270513,1.0,-71.73629,-41.08781,-231.11613,-57.485386,1.6808695e-11,-9.042743e-14,1.1958355,1.1958355,2.3739328,0.12176294,1.1952102,1.1952102,0.21723755,0.0,0.21723755,0.14834903,10.861858,1.2172376,2.2270513,2.3739328,1.1780972,0.19521025,0.039642,0.05,0.0,1.0,1.0
0.0888,0.5,0.0,50615.027,-964.0984,-2.682707,2.7702507e-07,0.5416676,0.5474755,0.05993758,0.078972094,0.91190964,0.100906275,114.24245,295.42117,295.42117,79.015045,-111.5196,0.0,1.0,0.87595296,1.079816,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.548049,2.4490776,2.3035302,1.0,-65.10819,-49.13426,-216.1489,-79.27226,1.6641933e-11,-7.8129086e-14,1.2709805,1.2709805,2.4490776,0.12213015,1.1952286,1.1952286,0.21716139,0.0,0.21716139,0.14702378,10.85805,1.2171614,2.3035302,2.4490776,1.1780972,0.1952286,0.039842,0.05,0.0,1.0,1.0
0.089,0.5,0.0,50615.285,-965.02313,-2.682707,2.7702507e-07,0.54159915,0.54949796,0.05942103,0.07915172,0.9122116,0.10008242,115.02682,300.638,300.638,79.015045,-112.93684,0.0,1.0,0.87595296,1.080016,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.55009276,2.5242088,2.3800044,1.0,-58.10296,-56.923855,-199.99423,-100.64378,1.618498e-11,-6.6008796e-14,1.3461114,1.3461114,2.5242088,0.12229929,1.1952468,1.1952468,0.21708283,0.0,0.21708283,0.14569108,10.854121,1.2170829,2.3800044,2.5242088,1.1780972,0.19524677,0.040042,0.05,0.0,1.0,1.0
0.0892,0.5,0.0,50615.79,-965.9904,-2.682707,2.7702507e-07,0.5415283,0.5515676,0.058894597,0.07912767,0.9125196,0.09924223,115.17427,304.22324,304.22324,79.015045,-113.72865,0.0,1.0,0.87595296,1.080216,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5521824,2.5993242,2.4564734,1.0,-50.760426,-64.41384,-182.74228,-121.480965,1.5473825e-11,-5.4800806e-14,1.4212269,1.4212269,2.5993242,0.12226476,1.1952646,1.1952646,0.2170016,0.0,0.2170016,0.14434946,10.8500595,1.2170016,2.4564734,2.5993242,1.1780972,0.19526452,0.040242,0.05,0.0,1.0,1.0
0.0894,0.5,0.0,50616.543,-966.9777,-2.682707,2.7702507e-07,0.54145604,0.5536662,0.05835829,0.078896165,0.91283196,0.09838529,114.685524,306.15723,306.15723,79.015045,-113.89211,0.0,1.0,0.87595296,1.0804161,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5542996,2.6744225,2.5329373,1.0,-43.12222,-71.5633,-164.4894,-141.66785,1.4662676e-11,-4.404367e-14,1.4963254,1.4963254,2.6744225,0.122022815,1.1952816,1.1952816,0.21691748,0.0,0.21691748,0.1429975,10.845853,1.2169175,2.5329373,2.6744225,1.1780972,0.1952816,0.040442,0.05,0.0,1.0,1.0
0.0896,0.5,0.0,50617.547,-967.9625,-2.682707,2.7702507e-07,0.5413835,0.5557751,0.057812195,0.07845525,0.91314685,0.09751133,113.56489,306.42972,306.42972,79.015045,-113.42785,0.0,1.0,0.87595296,1.0806161,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5564262,2.749503,2.6093957,1.0,-35.231495,-78.3334,-145.33757,-161.09215,1.38987355e-11,-3.378439e-14,1.5714055,1.5714055,2.749503,0.12157162,1.1952977,1.1952977,0.21683027,0.0,0.21683027,0.14163393,10.841491,1.2168303,2.6093957,2.749503,1.1780972,0.19529773,0.040642,0.05,0.0,1.0,1.0
0.0898,0.5,0.0,50618.797,-968.9224,-2.682707,2.7702507e-07,0.54131156,0.55787605,0.057256475,0.07780489,0.9134626,0.096620224,111.82024,305.0398,305.0398,79.015045,-112.34002,0.0,1.0,0.87595296,1.0808161,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.558544,2.8245635,2.6858485,1.0,-27.13268,-84.68756,-125.39379,-179.646,1.3400025e-11,-2.3693014e-14,1.6464661,1.6464661,2.8245635,0.120911166,1.1953127,1.1953127,0.21673974,0.0,0.21673974,0.14025757,10.836964,1.2167398,2.6858485,2.8245635,1.1780972,0.19531268,0.040842,0.05,0.0,1.0,1.0
0.09,0.5,0.0,50620.293,-969.83527,-2.682707,2.7702507e-07,0.5412413,0.55995065,0.056691386,0.076946914,0.91377723,0.09571202,109.462906,301.99588,301.99588,79.015045,-110.63626,0.0,1.0,0.87595296,1.0810161,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.56063473,2.8996034,2.7622957,1.0,-18.871193,-90.59171,-104.769455,-197.22644,1.3086245e-11,-1.2299894e-14,1.7215061,1.7215061,2.8996034,0.1200433,1.1953262,1.1953262,0.21664573,0.0,0.21664573,0.13886736,10.832262,1.2166457,2.7622957,2.8996034,1.1780972,0.19532616,0.041042,0.05,0.0,1.0,1.0
0.0902,0.5,0.0,50622.02,-970.6796,-2.682707,2.7702507e-07,0.5411735,0.5619809,0.056117255,0.075884916,0.9140891,0.09478691,106.50761,297.31583,297.31583,79.015045,-108.32762,0.0,1.0,0.87595296,1.0812161,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.56268084,2.9746218,2.8387368,1.0,-10.4931755,-96.014435,-83.57968,-213.73613,1.2771348e-11,-1.2065359e-15,1.7965245,1.7965245,2.9746218,0.11897175,1.1953379,1.1953379,0.21654807,0.0,0.21654807,0.13746242,10.827378,1.2165481,2.8387368,2.9746218,1.1780972,0.19533789,0.041242,0.05,0.0,1.0,1.0
0.0904,0.5,0.0,50623.977,-971.4345,-2.682707,2.7702507e-07,0.5411093,0.5639494,0.055534482,0.0746244,0.9143963,0.093845226,102.97233,291.02652,291.02652,79.015045,-105.42845,0.0,1.0,0.87595296,1.0814161,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5646649,3.0496178,2.9151716,1.0,-2.0452178,-100.92711,-61.942642,-229.08388,1.2432172e-11,8.835305e-15,1.8715204,1.8715204,3.0496178,0.11770197,1.1953477,1.1953477,0.21644664,0.0,0.21644664,0.13604195,10.822306,1.2164466,2.9151716,3.0496178,1.1780972,0.1953476,0.041442,0.05,0.0,1.0,1.0
0.0906,0.5,0.0,50626.15,-972.08,-2.682707,2.7702507e-07,0.5410495,0.56583935,0.054943547,0.073172465,0.9146972,0.09288745,98.87816,283.16397,283.16397,79.015045,-101.95629,0.0,1.0,0.87595296,1.0816162,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.56657046,3.1245904,2.9915998,1.0,6.4259086,-105.30407,-39.978878,-243.18509,1.2093077e-11,1.8712901e-14,1.9464931,1.9464931,3.1245904,0.11624118,1.195355,1.195355,0.2163413,0.0,0.2163413,0.13460535,10.817038,1.2163413,2.9915998,3.1245904,1.1780972,0.19535503,0.041642,0.05,0.0,1.0,1.0
