Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.0908,0.5,0.0,50628.523,-972.5972,-2.682707,2.7702507e-07,0.5409949,0.5676346,0.054344982,0.07153794,0.91499007,0.091914214,94.24919,273.77292,273.77292,79.015045,-97.931755,0.0,1.0,0.87595296,1.0818162,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.56838155,3.1995394,3.0680215,1.0,14.873516,-109.1227,-17.810564,-255.96234,1.1682922e-11,2.7984275e-14,2.0214422,2.0214422,3.1995394,0.114598215,1.19536,1.19536,0.21623197,0.0,0.21623197,0.13315211,10.811571,1.216232,3.0680215,3.1995394,1.1780972,0.1953599,0.041842,0.05,0.0,1.0,1.0
0.091,0.5,0.0,50631.086,-972.96826,-2.682707,2.7702507e-07,0.54094625,0.5693202,0.053739388,0.06973123,0.9152733,0.090926275,89.11231,262.90656,262.90656,79.015045,-93.37841,0.0,1.0,0.87595296,1.0820162,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5700834,3.2744644,3.1444361,1.0,23.25126,-112.36358,4.4391756,-267.34573,1.1187703e-11,3.6626985e-14,2.0963671,2.0963671,3.2744644,0.11278353,1.195362,1.195362,0.21611859,0.0,0.21611859,0.13168195,10.805901,1.2161186,3.1444361,3.2744644,1.1780972,0.19536194,0.042042,0.05,0.0,1.0,1.0
0.0912,0.5,0.0,50633.824,-973.1769,-2.682707,2.7702507e-07,0.5409044,0.57088196,0.053127427,0.06776414,0.9155454,0.08992452,83.49707,250.62631,250.62631,79.015045,-88.322556,0.0,1.0,0.87595296,1.0822161,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.57166207,3.3493648,3.2208433,1.0,31.51339,-115.01046,26.646997,-277.27332,1.0760444e-11,4.406254e-14,2.1712675,2.1712675,3.3493648,0.11080892,1.1953609,1.1953609,0.21600112,0.0,0.21600112,0.13019466,10.800026,1.2160012,3.2208433,3.3493648,1.1780972,0.19536093,0.042242,0.05,0.0,1.0,1.0
0.0914,0.5,0.0,50636.715,-973.2081,-2.682707,2.7702507e-07,0.54086995,0.57230717,0.052509796,0.06564986,0.9158049,0.08890997,77.43544,237.00128,237.00128,79.015045,-82.79311,0.0,1.0,0.87595296,1.0824162,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.57310504,3.4242408,3.297243,1.0,39.61499,-117.05043,48.69004,-285.69135,1.0573048e-11,5.62355e-14,2.2461436,2.2461436,3.4242408,0.10868762,1.1953566,1.1953566,0.21587953,0.0,0.21587953,0.12869026,10.793945,1.2158796,3.297243,3.4242408,1.1780972,0.19535659,0.042442,0.05,0.0,1.0,1.0
0.0916,0.5,0.0,50639.746,-973.0487,-2.682707,2.7702507e-07,0.5408435,0.5735842,0.051887244,0.063402764,0.9160505,0.08788372,70.96167,222.10797,222.10797,79.015045,-76.82144,0.0,1.0,0.87595296,1.0826162,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5744008,3.4990923,3.3736353,1.0,47.512215,-118.47388,70.44663,-292.5546,1.0603626e-11,8.7925123e-14,2.320995,2.320995,3.4990923,0.10643402,1.1953487,1.1953487,0.21575382,0.0,0.21575382,0.12716888,10.78766,1.2157538,3.3736353,3.4990923,1.1780972,0.19534871,0.042642,0.05,0.0,1.0,1.0
0.0918,0.5,0.0,50642.895,-972.6871,-2.682707,2.7702507e-07,0.54082555,0.57470274,0.051260557,0.06103835,0.916281,0.086847,64.11204,206.0297,206.0297,79.015045,-70.4411,0.0,1.0,0.87595296,1.0828162,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.57553935,3.5739198,3.4500194,1.0,55.162506,-119.27454,91.79696,-297.82666,1.0624784e-11,1.3161863e-13,2.3958225,2.3958225,3.5739198,0.10406362,1.195337,1.195337,0.21562405,0.0,0.21562405,0.12563078,10.781169,1.2156241,3.4500194,3.5739198,1.1780972,0.19533709,0.042842,0.05,0.0,1.0,1.0
0.092,0.5,0.0,50646.137,-972.1134,-2.682707,2.7702507e-07,0.5408166,0.57565415,0.05063055,0.058572996,0.91649526,0.08580111,56.92468,188.85616,188.85616,79.015045,-63.687714,0.0,1.0,0.87595296,1.0830163,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.57651204,3.6487234,3.526395,1.0,62.524807,-119.449486,112.62376,-301.47992,1.059225e-11,1.7422454e-13,2.470626,2.470626,3.6487234,0.10159283,1.1953216,1.1953216,0.21549024,0.0,0.21549024,0.12407644,10.774478,1.2154902,3.526395,3.6487234,1.1780972,0.1953215,0.043042,0.05,0.0,1.0,1.0
0.0922,0.5,0.0,50649.457,-971.31976,-2.682707,2.7702507e-07,0.54081696,0.5764311,0.049998064,0.056023907,0.9166924,0.084747426,49.439358,170.6829,170.6829,79.015045,-56.59874,0.0,1.0,0.87595296,1.0832162,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5773118,3.7235036,3.6027622,1.0,69.55977,-118.99912,132.81294,-303.49585,1.0452195e-11,2.12336e-13,2.5454063,2.5454063,3.7235036,0.09903884,1.1953018,1.1953018,0.21535249,0.0,0.21535249,0.12250641,10.76759,1.2153525,3.6027622,3.7235036,1.1780972,0.1953018,0.043242,0.05,0.0,1.0,1.0
0.0924,0.5,0.0,50652.832,-970.3003,-2.682707,2.7702507e-07,0.540827,0.577028,0.04936395,0.053408895,0.91687155,0.083687395,41.697235,151.61073,151.61073,79.015045,-49.21326,0.0,1.0,0.87595296,1.0834162,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5779332,3.7982607,3.6791208,1.0,76.229904,-117.92714,152.25426,-303.865,1.00643565e-11,2.4764457e-13,2.6201637,2.6201637,3.7982607,0.09641943,1.1952778,1.1952778,0.21521088,0.0,0.21521088,0.12092142,10.760509,1.2152109,3.6791208,3.7982607,1.1780972,0.19527782,0.043442,0.05,0.0,1.0,1.0
0.0926,0.5,0.0,50656.24,-969.05084,-2.682707,2.7702507e-07,0.54084677,0.57744074,0.04872907,0.05074626,0.9170321,0.08262251,33.740673,131.7451,131.7451,79.015045,-41.571785,0.0,1.0,0.87595296,1.0836163,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5783722,3.872996,3.75547,1.0,82.4998,-116.24048,170.8418,-302.5869,9.458529e-12,2.8371454e-13,2.6948988,2.6948988,3.872996,0.09375288,1.1952494,1.1952494,0.21506557,0.0,0.21506557,0.1193223,10.753242,1.2150656,3.75547,3.872996,1.1780972,0.19524942,0.043642,0.05,0.0,1.0,1.0
0.0928,0.5,0.0,50659.652,-967.56946,-2.682707,2.7702507e-07,0.54087657,0.5776669,0.0480943,0.048054565,0.91717356,0.08155432,25.61299,111.19554,111.19554,79.015045,-33.71602,0.0,1.0,0.87595296,1.0838163,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.57862645,3.9477103,3.8318102,1.0,88.33627,-113.949265,188.47469,-299.67023,8.827194e-12,3.161497e-13,2.769613,2.769613,3.9477103,0.0910578,1.1952165,1.1952165,0.21491666,0.0,0.21491666,0.11771002,10.745795,1.2149167,3.8318102,3.9477103,1.1780972,0.19521649,0.043842,0.05,0.0,1.0,1.0
0.093,0.5,0.0,50663.05,-965.85614,-2.682707,2.7702507e-07,0.5409163,0.57770574,0.0474605,0.04535258,0.9172956,0.08048436,17.358255,90.07505,90.07505,79.015045,-25.688667,0.0,1.0,0.87595296,1.0840163,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.57869536,4.022404,3.9081411,1.0,93.70849,-111.06674,205.05748,-295.1325,8.1450706e-12,3.4297887e-13,2.844307,2.844307,4.022404,0.088352874,1.195179,1.195179,0.21476433,0.0,0.21476433,0.116085656,10.738178,1.2147644,3.9081411,4.022404,1.1780972,0.19517894,0.044042,0.05,0.0,1.0,1.0
0.0932,0.5,0.0,50666.418,-963.91284,-2.682707,2.7702507e-07,0.54096603,0.57755804,0.046828523,0.042658973,0.917398,0.07941421,9.021063,68.4994,68.4994,79.015045,-17.533205,0.0,1.0,0.87595296,1.0842162,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.57857984,4.097079,3.984462,1.0,98.58811,-107.60918,220.50072,-289.00012,7.426468e-12,4.0518066e-13,2.9189816,2.9189816,4.097079,0.08565676,1.1951367,1.1951367,0.21460874,0.0,0.21460874,0.11445039,10.730398,1.2146088,3.984462,4.097079,1.1780972,0.1951367,0.044242,0.05,0.0,1.0,1.0
0.0934,0.5,0.0,50669.723,-961.7435,-2.682707,2.7702507e-07,0.5410256,0.57722634,0.046199214,0.039992284,0.9174807,0.07834544,0.64630926,46.58654,46.58654,79.015045,-9.293663,0.0,1.0,0.87595296,1.0844163,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5782823,4.171736,4.0607734,1.0,102.94945,-103.59576,234.72142,-281.30795,6.7418714e-12,5.787663e-13,2.9936383,2.9936383,4.171736,0.082987964,1.1950897,1.1950897,0.21445012,0.0,0.21445012,0.11280548,10.722466,1.2144501,4.0607734,4.171736,1.1780972,0.19508974,0.044442,0.05,0.0,1.0,1.0
0.0936,0.5,0.0,50672.953,-959.35394,-2.682707,2.7702507e-07,0.54109466,0.57671463,0.04557338,0.037370678,0.9175439,0.0772796,-7.7210255,24.455956,24.455956,79.015045,-1.0144117,0.0,1.0,0.87595296,1.0846163,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5778069,4.2463756,4.1370745,1.0,106.76954,-99.04851,247.64339,-272.09933,5.9539834e-12,8.007315e-13,3.0682783,3.0682783,4.2463756,0.08036462,1.1950381,1.1950381,0.21428865,0.0,0.21428865,0.11115227,10.714392,1.2142886,4.1370745,4.2463756,1.1780972,0.19503804,0.044642,0.05,0.0,1.0,1.0
0.0938,0.5,0.0,50676.082,-956.75183,-2.682707,2.7702507e-07,0.54117304,0.57602865,0.044951808,0.034811836,0.91758794,0.076218195,-16.036093,2.227982,2.227982,79.015045,7.260057,0.0,1.0,0.87595296,1.0848163,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5771593,4.321,4.213365,1.0,110.028244,-93.99216,259.1977,-261.42566,5.0805506e-12,1.0109407e-12,3.1429029,3.1429029,4.321,0.07780434,1.1949816,1.1949816,0.21412455,0.0,0.21412455,0.10949219,10.706186,1.2141246,4.213365,4.321,1.1780972,0.1949816,0.044842,0.05,0.0,1.0,1.0
0.094,0.5,0.0,50679.09,-953.9467,-2.682707,2.7702507e-07,0.5412604,0.5751753,0.044335246,0.03233279,0.91761315,0.07516272,-24.25439,-19.976814,-19.976814,79.015045,15.485344,0.0,1.0,0.87595296,1.0850164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.57634646,4.395611,4.2896457,1.0,112.708374,-88.45399,269.3229,-249.34608,4.1550075e-12,1.1919344e-12,3.2175133,3.2175133,4.395611,0.07532413,1.1949204,1.1949204,0.21395805,0.0,0.21395805,0.1078267,10.697861,1.213958,4.2896457,4.395611,1.1780972,0.19492047,0.045042,0.05,0.0,1.0,1.0
0.0942,0.5,0.0,50681.96,-950.9496,-2.682707,2.7702507e-07,0.5413562,0.5741632,0.04372441,0.029949771,0.9176202,0.0741146,-32.331978,-42.03828,-42.03828,79.015045,23.61736,0.0,1.0,0.87595296,1.0852163,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5753769,4.470208,4.365916,1.0,114.795715,-82.46374,277.96545,-235.92715,3.1511042e-12,1.34565e-12,3.2921112,3.2921112,4.470208,0.072940186,1.1948547,1.1948547,0.2137894,0.0,0.2137894,0.106157325,10.689427,1.2137893,4.365916,4.470208,1.1780972,0.19485468,0.045242,0.05,0.0,1.0,1.0
0.0944,0.5,0.0,50684.68,-947.7733,-2.682707,2.7702507e-07,0.54146004,0.57300204,0.043119956,0.027678082,0.91760975,0.07307519,-40.225677,-63.837303,-63.837303,79.015045,31.612532,0.0,1.0,0.87595296,1.0854163,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5742605,4.544795,4.442175,1.0,116.27911,-76.05344,285.07983,-221.24252,2.004166e-12,1.4762161e-12,3.3666975,3.3666975,4.544795,0.07066773,1.1947843,1.1947843,0.21361883,0.0,0.21361883,0.104485594,10.680899,1.2136189,4.442175,4.544795,1.1780972,0.19478434,0.045442,0.05,0.0,1.0,1.0
0.0946,0.5,0.0,50687.227,-944.43207,-2.682707,2.7702507e-07,0.5415712,0.57170296,0.0425225,0.025531985,0.9175828,0.072045766,-47.893288,-85.25644,-85.25644,79.015045,39.428017,0.0,1.0,0.87595296,1.0856164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.57300806,4.6193714,4.5184236,1.0,117.15054,-69.25725,290.62885,-205.3724,8.5149043e-13,1.5876941e-12,3.4412744,3.4412744,4.6193714,0.06852096,1.1947095,1.1947095,0.2134466,0.0,0.2134466,0.10281307,10.672286,1.2134466,4.5184236,4.6193714,1.1780972,0.19470954,0.045642,0.05,0.0,1.0,1.0
0.0948,0.5,0.0,50689.59,-940.9413,-2.682707,2.7702507e-07,0.5416892,0.57027817,0.041932598,0.02352457,0.91754025,0.07102753,-55.29379,-106.18051,-106.18051,79.015045,47.02191,0.0,1.0,0.87595296,1.0858164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5716317,4.69394,4.594661,1.0,117.4051,-62.111313,294.5837,-188.40321,-3.5934434e-13,1.684681e-12,3.5158427,3.5158427,4.69394,0.06651294,1.1946304,1.1946304,0.21327294,0.0,0.21327294,0.101141326,10.663604,1.2132729,4.594661,4.69394,1.1780972,0.19463041,0.045842,0.05,0.0,1.0,1.0
0.095,0.5,0.0,50691.754,-937.3177,-2.682707,2.7702507e-07,0.5418132,0.5687408,0.04135074,0.02166766,0.91748327,0.07002157,-62.38752,-126.4972,-126.4972,79.015045,54.35345,0.0,1.0,0.87595296,1.0860164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5701447,4.7685018,4.670888,1.0,117.041084,-54.653564,296.92422,-170.42703,-1.6185535e-12,1.7690825e-12,3.5904043,3.5904043,4.7685018,0.064655416,1.194547,1.194547,0.21309812,0.0,0.21309812,0.099471904,10.654862,1.2130982,4.670888,4.7685018,1.1780972,0.1945471,0.046042,0.05,0.0,1.0,1.0
0.0952,0.5,0.0,50693.71,-933.57904,-2.682707,2.7702507e-07,0.5419426,0.56710494,0.040777367,0.019971685,0.91741306,0.06902888,-69.13639,-146.09761,-146.09761,79.015045,61.383205,0.0,1.0,0.87595296,1.0862163,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.56856084,4.8430576,4.7471037,1.0,116.05996,-46.92357,297.63882,-151.54121,-2.8885386e-12,1.8411269e-12,3.6649604,3.6649604,4.8430576,0.062958755,1.1944598,1.1944598,0.2129224,0.0,0.2129224,0.09780634,10.646075,1.2129223,4.7471037,4.8430576,1.1780972,0.19445977,0.046242,0.05,0.0,1.0,1.0
0.0954,0.5,0.0,50695.45,-929.74396,-2.682707,2.7702507e-07,0.54207647,0.5653855,0.04021284,0.018445661,0.9173309,0.068050325,-75.504074,-164.87682,-164.87682,79.015045,68.07329,0.0,1.0,0.87595296,1.0864164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.56689495,4.9176097,4.8233085,1.0,114.4664,-38.962326,296.72452,-131.84772,-3.9418833e-12,1.9044766e-12,3.7395122,3.7395122,4.9176097,0.061431933,1.1943686,1.1943686,0.21274598,0.0,0.21274598,0.09614614,10.637255,1.212746,4.8233085,4.9176097,1.1780972,0.1943686,0.046442,0.05,0.0,1.0,1.0
0.0956,0.5,0.0,50696.96,-925.8318,-2.682707,2.7702507e-07,0.5422141,0.563598,0.039657455,0.017097047,0.9172383,0.06708667,-81.45617,-182.73442,-182.73442,79.015045,74.38754,0.0,1.0,0.87595296,1.0866164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.56516236,4.992159,4.899502,1.0,112.26824,-30.812078,294.18713,-111.45271,-4.754874e-12,1.9599086e-12,3.8140614,3.8140614,4.992159,0.06008236,1.1942738,1.1942738,0.21256913,0.0,0.21256913,0.09449273,10.628412,1.2125691,4.899502,4.992159,1.1780972,0.19427381,0.046642,0.05,0.0,1.0,1.0
0.0958,0.5,0.0,50698.246,-921.8624,-2.682707,2.7702507e-07,0.5423545,0.56175834,0.039111435,0.015931789,0.91713667,0.06613853,-86.96038,-199.57501,-199.57501,79.015045,80.29171,0.0,1.0,0.87595296,1.0868164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.563379,5.0667067,4.975684,1.0,109.476494,-22.51611,290.04095,-90.46595,-5.432819e-12,2.0085197e-12,3.8886092,3.8886092,5.0667067,0.05891586,1.1941756,1.1941756,0.21239209,0.0,0.21239209,0.09284752,10.61956,1.2123921,4.975684,5.0667067,1.1780972,0.19417562,0.046842,0.05,0.0,1.0,1.0
0.096,0.5,0.0,50699.293,-917.8562,-2.682707,2.7702507e-07,0.542497,0.55988306,0.03857493,0.014954141,0.91702753,0.06520639,-91.98672,-215.30869,-215.30869,79.015045,85.75364,0.0,1.0,0.87595296,1.0870163,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.561561,5.141254,5.0518556,1.0,106.10525,-14.118531,284.3089,-69.00021,-6.0283493e-12,2.0495556e-12,3.9631567,3.9631567,5.141254,0.057936713,1.1940743,1.1940743,0.21221504,0.0,0.21221504,0.09121181,10.610708,1.2122151,5.0518556,5.141254,1.1780972,0.19407424,0.047042,0.05,0.0,1.0,1.0
0.0962,0.5,0.0,50700.105,-913.83356,-2.682707,2.7702507e-07,0.5426405,0.55798864,0.038048018,0.0141667565,0.9169125,0.064290635,-96.50761,-229.85146,-229.85146,79.015045,90.74343,0.0,1.0,0.87595296,1.0872164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.55972475,5.215802,5.128016,1.0,102.171684,-5.6640754,277.0222,-47.170727,-6.551289e-12,2.081488e-12,4.037705,4.037705,5.215802,0.05714748,1.19397,1.19397,0.21203822,0.0,0.21203822,0.08958684,10.601867,1.2120382,5.128016,5.215802,1.1780972,0.19396992,0.047242,0.05,0.0,1.0,1.0
0.0964,0.5,0.0,50700.688,-909.815,-2.682707,2.7702507e-07,0.5427842,0.5560918,0.037530694,0.013570634,0.91679317,0.06339146,-100.49809,-243.12572,-243.12572,79.015045,95.23363,0.0,1.0,0.87595296,1.0874164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.55788684,5.290353,5.204165,1.0,97.69596,2.8021321,268.2203,-25.094584,-7.032162e-12,2.1076394e-12,4.1122556,4.1122556,5.290353,0.05654912,1.1938629,1.1938629,0.2118618,0.0,0.2118618,0.08797376,10.593046,1.2118618,5.204165,5.290353,1.1780972,0.19386292,0.047442,0.05,0.0,1.0,1.0
0.0966,0.5,0.0,50701.03,-905.8209,-2.682707,2.7702507e-07,0.5429272,0.55420905,0.03702289,0.0131650735,0.91667116,0.06250896,-103.93595,-255.06062,-255.06062,79.015045,99.19934,0.0,1.0,0.87595296,1.0876164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5560636,5.3649063,5.280303,1.0,92.70116,11.234797,257.95074,-2.8901372,-7.409353e-12,2.130003e-12,4.186809,4.186809,5.3649063,0.056140903,1.1937535,1.1937535,0.21168597,0.0,0.21168597,0.0863736,10.584255,1.211686,5.280303,5.3649063,1.1780972,0.19375348,0.047642,0.05,0.0,1.0,1.0
0.0968,0.5,0.0,50701.15,-901.87134,-2.682707,2.7702507e-07,0.5430686,0.5523569,0.03652445,0.012947783,0.91654813,0.06164307,-106.80183,-265.5924,-265.5924,79.015045,102.618416,0.0,1.0,0.87595296,1.0878164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5542712,5.439463,5.35643,1.0,87.21314,19.588684,246.26881,19.323605,-7.709971e-12,2.1473912e-12,4.261366,4.261366,5.439463,0.05592047,1.1936419,1.1936419,0.2115109,0.0,0.2115109,0.084787294,10.575501,1.2115109,5.35643,5.439463,1.1780972,0.19364187,0.047842,0.05,0.0,1.0,1.0
0.097,0.5,0.0,50701.047,-897.98584,-2.682707,2.7702507e-07,0.54320747,0.55055124,0.03603515,0.0129148355,0.9164257,0.0607936,-109.07936,-274.6648,-274.6648,79.015045,105.471565,0.0,1.0,0.87595296,1.0880164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5525255,5.5140247,5.432546,1.0,81.2605,27.818861,233.23721,41.42758,-8.02923e-12,2.1590288e-12,4.3359275,4.3359275,5.5140247,0.05588385,1.1935284,1.1935284,0.21133672,0.0,0.21133672,0.08321566,10.5667925,1.2113367,5.432546,5.5140247,1.1780972,0.19352835,0.048042,0.05,0.0,1.0,1.0
0.0972,0.5,0.0,50700.73,-894.1833,-2.682707,2.7702507e-07,0.543343,0.5488077,0.035554703,0.01306068,0.9163054,0.059960224,-110.755295,-282.22922,-282.22922,79.015045,107.74248,0.0,1.0,0.87595296,1.0882164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5508418,5.588591,5.5086513,1.0,74.874374,35.880924,218.92592,63.303307,-8.307997e-12,2.1670736e-12,4.410494,4.410494,5.588591,0.056025483,1.1934133,1.1934133,0.21116355,0.0,0.21116355,0.081659384,10.558134,1.2111635,5.5086513,5.588591,1.1780972,0.19341321,0.048242,0.05,0.0,1.0,1.0
0.0974,0.5,0.0,50700.207,-890.4818,-2.682707,2.7702507e-07,0.5434743,0.54714113,0.035082743,0.013378301,0.9161889,0.059142478,-111.81957,-288.24512,-288.24512,79.015045,109.41794,0.0,1.0,0.87595296,1.0884165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.54923487,5.663163,5.5847454,1.0,68.088326,43.731247,203.41168,84.83345,-8.533921e-12,2.1752658e-12,4.485066,4.485066,5.663163,0.05633833,1.1932967,1.1932967,0.2109915,0.0,0.2109915,0.08011902,10.549533,1.2109915,5.5847454,5.663163,1.1780972,0.19329669,0.048442,0.05,0.0,1.0,1.0
0.0976,0.5,0.0,50699.496,-886.89856,-2.682707,2.7702507e-07,0.5436007,0.5455657,0.034618836,0.013859207,0.91607755,0.058339775,-112.2654,-292.68018,-292.68018,79.015045,110.48792,0.0,1.0,0.87595296,1.0886165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5477186,5.7377415,5.660829,1.0,60.938194,51.327213,186.7777,105.90247,-8.747616e-12,2.1817253e-12,4.559644,4.559644,5.7377415,0.056813832,1.193179,1.193179,0.21082066,0.0,0.21082066,0.078595,10.540991,1.2108207,5.660829,5.7377415,1.1780972,0.19317904,0.048642,0.05,0.0,1.0,1.0
0.0978,0.5,0.0,50698.6,-883.4495,-2.682707,2.7702507e-07,0.54372126,0.5440948,0.0341625,0.0144935595,0.9159728,0.05755141,-112.08935,-295.51038,-295.51038,79.015045,110.945656,0.0,1.0,0.87595296,1.0888164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.54630613,5.8123255,5.7369018,1.0,53.46188,58.62747,169.11317,126.39721,-8.884142e-12,2.185347e-12,4.634228,4.634228,5.8123255,0.057442166,1.1930605,1.1930605,0.2106511,0.0,0.2106511,0.07708761,10.532513,1.210651,5.7369018,5.8123255,1.1780972,0.19306055,0.048842,0.05,0.0,1.0,1.0
0.098,0.5,0.0,50697.547,-880.14954,-2.682707,2.7702507e-07,0.5438354,0.54274064,0.033713188,0.015270176,0.9158762,0.056776565,-111.29133,-296.7204,-296.7204,79.015045,110.78769,0.0,1.0,0.87595296,1.0890164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.54500955,5.8869157,5.812964,1.0,45.699192,65.59214,150.51294,146.20746,-8.826152e-12,2.1866333e-12,4.7088184,4.7088184,5.8869157,0.058212146,1.1929414,1.1929414,0.21048282,0.0,0.21048282,0.075596996,10.524099,1.2104828,5.812964,5.8869157,1.1780972,0.19294144,0.049042,0.05,0.0,1.0,1.0
0.0982,0.5,0.0,50696.34,-877.012,-2.682707,2.7702507e-07,0.54394245,0.5415144,0.033270292,0.016176736,0.91578877,0.056014314,-109.87469,-296.30347,-296.30347,79.015045,110.013954,0.0,1.0,0.87595296,1.0892165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.54383993,5.961512,5.8890157,1.0,37.69162,72.18307,131.07687,165.22658,-8.524224e-12,2.1871545e-12,4.783415,4.783415,5.961512,0.059111424,1.192822,1.192822,0.21031588,0.0,0.21031588,0.074123174,10.515753,1.2103158,5.8890157,5.961512,1.1780972,0.19282195,0.049242,0.05,0.0,1.0,1.0
0.0984,0.5,0.0,50695.004,-874.049,-2.682707,2.7702507e-07,0.5440418,0.54042614,0.032833174,0.017199855,0.9157118,0.055263635,-107.84618,-294.2615,-294.2615,79.015045,108.62775,0.0,1.0,0.87595296,1.0894165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5428071,6.036114,5.965057,1.0,29.482128,78.36406,110.90945,183.35205,-8.054752e-12,2.1871814e-12,4.858017,4.858017,6.036114,0.06012663,1.1927023,1.1927023,0.21015026,0.0,0.21015026,0.072666004,10.507471,1.2101502,5.965057,6.036114,1.1780972,0.19270231,0.049442,0.05,0.0,1.0,1.0
0.0986,0.5,0.0,50693.55,-871.2708,-2.682707,2.7702507e-07,0.54413295,0.5394847,0.032401145,0.018325215,0.9156464,0.054523423,-105.215965,-290.60522,-290.60522,79.015045,106.63578,0.0,1.0,0.87595296,1.0896164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5419196,6.110722,6.0410876,1.0,21.114906,84.10106,90.11917,200.48604,-7.473603e-12,2.1860194e-12,4.932625,4.932625,6.110722,0.061243404,1.1925827,1.1925827,0.20998591,0.0,0.20998591,0.071225226,10.499255,1.209986,6.0410876,6.110722,1.1780972,0.19258273,0.049642,0.05,0.0,1.0,1.0
0.0988,0.5,0.0,50692.004,-868.68634,-2.682707,2.7702507e-07,0.54421544,0.5386974,0.031973477,0.019537618,0.9155934,0.05379249,-101.99756,-285.35397,-285.35397,79.015045,104.048134,0.0,1.0,0.87595296,1.0898165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.54118484,6.1853347,6.117108,1.0,12.635152,89.362404,68.81807,216.5359,-6.921712e-12,2.182514e-12,5.007238,5.007238,6.1853347,0.0624466,1.1924634,1.1924634,0.20982282,0.0,0.20982282,0.06980043,10.4911,1.2098228,6.117108,6.1853347,1.1780972,0.19246338,0.049842,0.05,0.0,1.0,1.0
0.099,0.5,0.0,50690.38,-866.3026,-2.682707,2.7702507e-07,0.54428893,0.5380704,0.031549424,0.020821266,0.91555357,0.053069588,-98.20779,-278.53574,-278.53574,79.015045,100.87823,0.0,1.0,0.87595296,1.0900165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.54060864,6.259952,6.1931186,1.0,4.0887933,94.118996,47.121037,231.4147,-6.43051e-12,2.1784562e-12,5.081855,5.081855,6.259952,0.06372042,1.1923445,1.1923445,0.20966089,0.0,0.20966089,0.06839108,10.483004,1.2096609,6.1931186,6.259952,1.1780972,0.19234449,0.050042,0.05,0.0,1.0,1.0
0.0992,0.5,0.0,50688.7,-864.12494,-2.682707,2.7702507e-07,0.54435307,0.5376082,0.03112821,0.022159759,0.9155277,0.05235341,-93.86674,-270.18704,-270.18704,79.015045,97.14275,0.0,1.0,0.87595296,1.0902165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.54019547,0.05138814,6.269119,1.0,-4.477755,98.34449,25.145294,245.04173,-5.889168e-12,2.1742567e-12,5.156476,5.156476,0.05138814,0.06504848,1.1922262,1.1922262,0.20950003,0.0,0.20950003,0.06699652,10.474961,1.2095001,6.269119,6.3345733,1.1780972,0.19222617,0.050242,0.05,0.0,1.0,1.0
0.0994,0.5,0.0,50686.984,-862.1568,-2.682707,2.7702507e-07,0.54440767,0.537314,0.030709045,0.023536319,0.9155163,0.05164261,-88.9976,-260.3527,-260.3527,79.015045,92.86161,0.0,1.0,0.87595296,1.0904164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5399484,0.1260122,0.061923463,1.0,-13.017867,102.015465,3.0097282,257.34296,-5.2403286e-12,2.168574e-12,5.2311,5.2311,0.1260122,0.06641404,1.1921086,1.1921086,0.20934014,0.0,0.20934014,0.06561597,10.466968,1.2093401,0.061923463,6.4091973,1.1780972,0.19210859,0.050442,0.05,0.0,1.0,1.0
0.0996,0.5,0.0,50685.254,-860.4,-2.682707,2.7702507e-07,0.54445255,0.5371893,0.030291136,0.02493398,0.9155198,0.050935816,-83.62659,-249.08563,-249.08563,79.015045,88.0578,0.0,1.0,0.87595296,1.0906165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.53986883,0.20063823,0.13790357,1.0,-21.484978,105.11156,-19.165735,268.25137,-4.658865e-12,2.1629122e-12,5.3057265,5.3057265,0.20063823,0.067800105,1.1919918,1.1919918,0.20918109,0.0,0.20918109,0.064248525,10.459015,1.2091811,0.13790357,6.483824,1.1780972,0.19199185,0.050642,0.05,0.0,1.0,1.0
0.0998,0.5,0.0,50683.53,-858.8544,-2.682707,2.7702507e-07,0.5444877,0.5372343,0.029873686,0.02633559,0.9155384,0.05023163,-77.7828,-236.4467,-236.4467,79.015045,82.7573,0.0,1.0,0.87595296,1.0908165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.53995687,0.27526516,0.2138737,1.0,-29.832851,107.61565,-41.26078,277.7075,-4.0981103e-12,2.156945e-12,5.3803535,5.3803535,0.27526516,0.06918963,1.191876,1.191876,0.20902272,0.0,0.20902272,0.0628932,10.451097,1.2090228,0.2138737,6.5584507,1.1780972,0.19187607,0.050842,0.05,0.0,1.0,1.0
0.1,0.5,0.0,50681.832,-857.518,-2.682707,2.7702507e-07,0.54451317,0.53744763,0.029455906,0.027724128,0.91557217,0.049528662,-71.49804,-222.50429,-222.50429,79.015045,76.98891,0.0,1.0,0.87595296,1.0910165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5402111,0.34989187,0.2898339,1.0,-38.015865,109.5139,-63.155346,285.65964,-3.5486059e-12,2.1507876e-12,5.45498,5.45498,0.34989187,0.07056558,1.1917613,1.1917613,0.20886487,0.0,0.20886487,0.061548896,10.443204,1.2088649,0.2898339,6.633077,1.1780972,0.1917613,0.051042,0.05,0.0,1.0,1.0
0.1002,0.5,0.0,50680.176,-856.38715,-2.682707,2.7702507e-07,0.54452896,0.5378263,0.029037017,0.029082764,0.91562116,0.048825514,-64.80665,-207.33398,-207.33398,79.015045,70.7841,0.0,1.0,0.87595296,1.0912164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.54062855,0.42451707,0.3657842,1.0,-45.989277,110.79592,-84.730316,292.0643,-3.1070693e-12,2.144474e-12,5.529605,5.529605,0.42451707,0.07191117,1.1916476,1.1916476,0.20870738,0.0,0.20870738,0.060214438,10.435329,1.2087073,0.3657842,6.707702,1.1780972,0.19164762,0.051242,0.05,0.0,1.0,1.0
0.1004,0.5,0.0,50678.586,-855.4563,-2.682707,2.7702507e-07,0.5445354,0.5383661,0.028616264,0.030395025,0.9156851,0.04812082,-57.745293,-191.01822,-191.01822,79.015045,64.17685,0.0,1.0,0.87595296,1.0914165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.54120487,0.49913952,0.4417246,1.0,-53.7095,111.45479,-105.86813,296.88635,-2.6274467e-12,2.1365687e-12,5.6042275,5.6042275,0.49913952,0.073209986,1.191535,1.191535,0.20855002,0.0,0.20855002,0.058888573,10.427462,1.20855,0.4417246,6.782325,1.1780972,0.19153503,0.051442,0.05,0.0,1.0,1.0
0.1006,0.5,0.0,50677.08,-854.71844,-2.682707,2.7702507e-07,0.54453266,0.5390612,0.028192922,0.031644933,0.9157638,0.04741324,-50.352768,-173.6458,-173.6458,79.015045,57.20341,0.0,1.0,0.87595296,1.0916165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5419343,0.57375777,0.51765513,1.0,-61.13435,111.48712,-126.45352,300.09933,-2.0805996e-12,2.127881e-12,5.678846,5.678846,0.57375777,0.07444606,1.1914235,1.1914235,0.20839262,0.0,0.20839262,0.057569984,10.419592,1.2083926,0.51765513,6.856943,1.1780972,0.19142357,0.051642,0.05,0.0,1.0,1.0
0.1008,0.5,0.0,50675.67,-854.1647,-2.682707,2.7702507e-07,0.5445211,0.53990453,0.027766295,0.032817166,0.91585666,0.046701487,-42.669754,-155.31145,-155.31145,79.015045,49.90212,0.0,1.0,0.87595296,1.0918164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.54280984,0.6483705,0.5935758,1.0,-68.22333,110.89308,-146.37408,301.68555,-1.6523764e-12,2.120787e-12,5.7534585,5.7534585,0.6483705,0.07560413,1.1913131,1.1913131,0.20823497,0.0,0.20823497,0.056257315,10.411709,1.2082349,0.5935758,6.9315557,1.1780972,0.19131319,0.051842,0.05,0.0,1.0,1.0
0.101,0.5,0.0,50674.383,-853.7848,-2.682707,2.7702507e-07,0.5445012,0.54088783,0.027335728,0.03389717,0.9159631,0.045984324,-34.738575,-136.1153,-136.1153,79.015045,42.313152,0.0,1.0,0.87595296,1.0920165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.54382306,0.7229762,0.66948646,1.0,-74.937836,109.67641,-165.52095,301.63623,-1.3273743e-12,2.1144885e-12,5.8280644,5.8280644,0.7229762,0.076669686,1.1912038,1.1912038,0.20807682,0.0,0.20807682,0.05494915,10.403801,1.2080768,0.66948646,7.0061617,1.1780972,0.19120388,0.052042,0.05,0.0,1.0,1.0
0.1012,0.5,0.0,50673.227,-853.567,-2.682707,2.7702507e-07,0.54447335,0.5420015,0.02690061,0.03487128,0.91608244,0.04526058,-26.602947,-116.1623,-116.1623,79.015045,34.478306,0.0,1.0,0.87595296,1.0922165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5449646,0.7975734,0.7453872,1.0,-81.24142,107.84437,-183.78941,299.95172,-1.0628819e-12,2.1073531e-12,5.9026613,5.9026613,0.7975734,0.0776291,1.1910956,1.1910956,0.20791796,0.0,0.20791796,0.05364407,10.395859,1.2079179,0.7453872,7.0807586,1.1780972,0.19109558,0.052242,0.05,0.0,1.0,1.0
0.1014,0.5,0.0,50672.215,-853.4982,-2.682707,2.7702507e-07,0.5444381,0.5432348,0.026460385,0.035726856,0.9162138,0.044529155,-18.307707,-95.56171,-95.56171,79.015045,26.440727,0.0,1.0,0.87595296,1.0924165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5462237,0.8721606,0.8212779,1.0,-87.09999,105.4077,-201.07954,296.64127,-9.386657e-13,2.0987797e-12,5.9772487,5.9772487,0.8721606,0.07846981,1.1909882,1.1909882,0.20775817,0.0,0.20775817,0.052340627,10.387869,1.2077582,0.8212779,7.155346,1.1780972,0.19098818,0.052442,0.05,0.0,1.0,1.0
0.1016,0.5,0.0,50671.367,-853.5642,-2.682707,2.7702507e-07,0.54439616,0.54457617,0.026014546,0.036452398,0.91635627,0.043789055,-9.898556,-74.42641,-74.42641,79.015045,18.244656,0.0,1.0,0.87595296,1.0926164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5475888,0.94673634,0.89715856,1.0,-92.48203,102.380585,-217.29674,291.72314,-8.0367435e-13,2.0883553e-12,6.0518246,6.0518246,0.94673634,0.07918037,1.1908816,1.1908816,0.20759721,0.0,0.20759721,0.05103738,10.379821,1.2075973,0.89715856,7.229922,1.1780972,0.19088161,0.052642,0.05,0.0,1.0,1.0
0.1018,0.5,0.0,50670.688,-853.74963,-2.682707,2.7702507e-07,0.5443481,0.54601306,0.02556265,0.03703763,0.91650873,0.043039355,-1.4217662,-52.87234,-52.87234,79.015045,9.935169,0.0,1.0,0.87595296,1.0928165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5490475,1.021299,0.9730291,1.0,-97.35874,98.78051,-232.35228,285.2246,-6.0255376e-13,2.0762233e-12,6.126387,6.126387,1.021299,0.079750486,1.1907758,1.1907758,0.20743486,0.0,0.20743486,0.049732894,10.371702,1.2074349,0.9730291,7.3044844,1.1780972,0.19077574,0.052842,0.05,0.0,1.0,1.0
0.102,0.5,0.0,50670.19,-854.03815,-2.682707,2.7702507e-07,0.54429466,0.54753196,0.025104314,0.037473533,0.91667,0.042279255,7.0760827,-31.017782,-31.017782,79.015045,1.5579026,0.0,1.0,0.87595296,1.0930165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.55058664,1.0958474,1.0488894,1.0,-101.704254,94.628174,-246.16382,277.1816,-3.8431763e-13,2.0645298e-12,6.2009354,6.2009354,1.0958474,0.080171265,1.1906704,1.1906704,0.20727089,0.0,0.20727089,0.04842577,10.363503,1.2072709,1.0488894,7.3790326,1.1780972,0.19067043,0.053042,0.05,0.0,1.0,1.0
0.1022,0.5,0.0,50669.883,-854.41266,-2.682707,2.7702507e-07,0.54423654,0.54911906,0.02463922,0.037752513,0.91683894,0.04150805,15.548392,-8.9827175,-8.9827175,79.015045,-6.84122,0.0,1.0,0.87595296,1.0932165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.55219215,1.1703798,1.1247393,1.0,-105.49573,89.947334,-258.65594,267.63867,-8.971357e-14,2.0558978e-12,6.275468,6.275468,1.1703798,0.08043512,1.1905655,1.1905655,0.20710507,0.0,0.20710507,0.047114637,10.355212,1.207105,1.1247393,7.453565,1.1780972,0.19056551,0.053242,0.05,0.0,1.0,1.0
0.1024,0.5,0.0,50669.773,-854.85547,-2.682707,2.7702507e-07,0.54417455,0.55075973,0.02416712,0.03786839,0.9170142,0.040725153,23.948816,13.111862,13.111862,79.015045,-15.216257,0.0,1.0,0.87595296,1.0934165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.55384976,1.244895,1.2005787,1.0,-108.71351,84.76469,-269.76053,256.64865,3.576368e-13,2.0477214e-12,0.066797785,0.066797785,1.244895,0.08053595,1.1904608,1.1904608,0.2069372,0.0,0.2069372,0.04579818,10.346817,1.2069372,1.2005787,1.244895,1.1780972,0.19046085,0.053442,0.05,0.0,1.0,1.0
0.1026,0.5,0.0,50669.86,-855.3484,-2.682707,2.7702507e-07,0.5441095,0.5524391,0.023687834,0.037816506,0.9171943,0.0399301,32.231537,35.14465,35.14465,79.015045,-23.521517,0.0,1.0,0.87595296,1.0936165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5555447,1.3193917,1.2764075,1.0,-111.341194,79.10966,-279.4171,244.27248,1.0011356e-12,2.037935e-12,0.14129448,0.14129448,1.3193917,0.08046908,1.1903563,1.1903563,0.20676704,0.0,0.20676704,0.04447514,10.338309,1.2067671,1.2764075,1.3193917,1.1780972,0.19035621,0.053642,0.05,0.0,1.0,1.0
0.1028,0.5,0.0,50670.152,-855.8728,-2.682707,2.7702507e-07,0.54404217,0.554142,0.023201248,0.03759363,0.917378,0.039122544,40.351517,56.994717,56.994717,79.015045,-31.711826,0.0,1.0,0.87595296,1.0938165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5572618,1.3938687,1.3522254,1.0,-113.365746,73.01423,-287.57336,230.57866,1.7553235e-12,2.0272404e-12,0.21577139,0.21577139,1.3938687,0.08023138,1.1902515,1.1902515,0.20659444,0.0,0.20659444,0.043144323,10.329679,1.2065945,1.3522254,1.3938687,1.1780972,0.19025144,0.053842,0.05,0.0,1.0,1.0
0.103,0.5,0.0,50670.645,-856.4101,-2.682707,2.7702507e-07,0.5439734,0.55585307,0.022707324,0.03719818,0.9175637,0.038302273,48.264786,78.54221,78.54221,79.015045,-39.742786,0.0,1.0,0.87595296,1.0940166,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5589862,1.4683247,1.4280325,1.0,-114.77752,66.51273,-294.18527,215.64307,2.5798016e-12,2.0162387e-12,0.29022735,0.29022735,1.4683247,0.07982129,1.1901463,1.1901463,0.20641918,0.0,0.20641918,0.04180463,10.320915,1.2064192,1.4280325,1.4683247,1.1780972,0.19014631,0.054042,0.05,0.0,1.0,1.0
0.1032,0.5,0.0,50671.344,-856.9416,-2.682707,2.7702507e-07,0.54390407,0.5575571,0.022206094,0.03663002,0.91775,0.037469186,55.928654,99.66904,99.66904,79.015045,-47.571022,0.0,1.0,0.87595296,1.0942165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.56070256,1.5427586,1.5038285,1.0,-115.5703,59.641644,-299.2174,199.54837,3.664267e-12,2.005149e-12,0.3646613,0.3646613,1.5427586,0.07923872,1.1900406,1.1900406,0.2062411,0.0,0.2062411,0.040455047,10.31201,1.2062411,1.5038285,1.5427586,1.1780972,0.19004062,0.054242,0.05,0.0,1.0,1.0
0.1034,0.5,0.0,50672.242,-857.44867,-2.682707,2.7702507e-07,0.5438349,0.5592389,0.021697653,0.03589057,0.91793543,0.03662333,63.301968,120.25954,120.25954,79.015045,-55.15442,0.0,1.0,0.87595296,1.0944165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.562396,1.6171695,1.5796133,1.0,-115.74131,52.439342,-302.64313,182.38359,4.9264533e-12,1.9940384e-12,0.43907225,0.43907225,1.6171695,0.078485146,1.1899341,1.1899341,0.20606005,0.0,0.20606005,0.039094653,10.302957,1.20606,1.5796133,1.6171695,1.1780972,0.18993413,0.054442,0.05,0.0,1.0,1.0
0.1036,0.5,0.0,50673.336,-857.91315,-2.682707,2.7702507e-07,0.5437669,0.5608837,0.021182172,0.03498278,0.9181185,0.035764854,70.34533,140.20114,140.20114,79.015045,-62.45237,0.0,1.0,0.87595296,1.0946165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.56405187,1.6915566,1.6553866,1.0,-115.29122,44.94589,-304.44476,164.2436,6.218106e-12,1.9829325e-12,0.5134593,0.5134593,1.6915566,0.077563524,1.1898266,1.1898266,0.20587589,0.0,0.20587589,0.037722636,10.293748,1.2058759,1.6553866,1.6915566,1.1780972,0.18982665,0.054642,0.05,0.0,1.0,1.0
0.1038,0.5,0.0,50674.62,-858.31726,-2.682707,2.7702507e-07,0.5437007,0.56247705,0.020659883,0.033911053,0.9182977,0.034894057,77.0213,159.38503,159.38503,79.015045,-69.425964,0.0,1.0,0.87595296,1.0948164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5656559,1.765919,1.7311481,1.0,-114.22408,37.20278,-304.6136,145.22856,7.3324645e-12,1.9881247e-12,0.5878218,0.5878218,1.765919,0.076478295,1.1897179,1.1897179,0.20568848,0.0,0.20568848,0.036338303,10.284377,1.2056885,1.7311481,1.765919,1.1780972,0.18971793,0.054842,0.05,0.0,1.0,1.0
0.104,0.5,0.0,50676.09,-858.644,-2.682707,2.7702507e-07,0.54363716,0.56400496,0.020131078,0.03268121,0.91847163,0.034011334,83.2946,177.7067,177.7067,79.015045,-76.038216,0.0,1.0,0.87595296,1.0950165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5671943,1.8402562,1.8068978,1.0,-112.54731,29.252712,-303.15002,125.44332,8.197757e-12,2.1162672e-12,0.6621589,0.6621589,1.8402562,0.07523531,1.1896077,1.1896077,0.20549773,0.0,0.20549773,0.034941074,10.274838,1.2054977,1.8068978,1.8402562,1.1780972,0.18960775,0.055042,0.05,0.0,1.0,1.0
0.1042,0.5,0.0,50677.727,-858.8769,-2.682707,2.7702507e-07,0.543577,0.56545424,0.019596115,0.03130044,0.918639,0.033117212,89.13228,195.06657,195.06657,79.015045,-82.254234,0.0,1.0,0.87595296,1.0952165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5686541,1.9145675,1.8826355,1.0,-110.27159,21.139315,-300.0634,104.99681,9.035886e-12,2.3354957e-12,0.7364703,0.7364703,1.9145675,0.07384177,1.1894959,1.1894959,0.20530356,0.0,0.20530356,0.033530485,10.265129,1.2053035,1.8826355,1.9145675,1.1780972,0.1894959,0.055242,0.05,0.0,1.0,1.0
0.1044,0.5,0.0,50679.53,-859.0006,-2.682707,2.7702507e-07,0.543521,0.56681246,0.019055407,0.029777205,0.9187983,0.032212332,94.503876,211.37056,211.37056,79.015045,-88.0414,0.0,1.0,0.87595296,1.0954165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.570023,1.9888526,1.9583607,1.0,-107.4108,12.906925,-295.37198,84.00142,1.0063301e-11,2.5606442e-12,0.8107554,0.8107554,1.9888526,0.07230618,1.1893822,1.1893822,0.20510589,0.0,0.20510589,0.032106206,10.255244,1.2051059,1.9583607,1.9888526,1.1780972,0.18938215,0.055442,0.05,0.0,1.0,1.0
0.1046,0.5,0.0,50681.48,-859.0007,-2.682707,2.7702507e-07,0.5434697,0.5680679,0.01850942,0.028121183,0.9189485,0.031297423,99.38157,226.5306,226.5306,79.015045,-93.36954,0.0,1.0,0.87595296,1.0956165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.57128954,2.0631113,2.0340736,1.0,-103.981895,4.600325,-289.10297,62.572372,1.1060548e-11,2.7549198e-12,0.885014,0.885014,2.0631113,0.07063821,1.1892663,1.1892663,0.20490468,0.0,0.20490468,0.03066803,10.245183,1.2049047,2.0340736,2.0631113,1.1780972,0.18926628,0.055642,0.05,0.0,1.0,1.0
0.1048,0.5,0.0,50683.57,-858.8639,-2.682707,2.7702507e-07,0.54342395,0.56921005,0.017958665,0.02634314,0.9190882,0.030373335,103.740295,240.465,240.465,79.015045,-98.21103,0.0,1.0,0.87595296,1.0958165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.57244325,2.1373432,2.1097734,1.0,-100.0048,-3.735496,-281.29202,40.82702,1.1780945e-11,2.9164705e-12,0.9592459,0.9592459,2.1373432,0.06884867,1.1891481,1.1891481,0.2046999,0.0,0.2046999,0.02921588,10.234943,1.2046999,2.1097734,2.1373432,1.1780972,0.18914808,0.055842,0.05,0.0,1.0,1.0
0.105,0.5,0.0,50685.777,-858.57825,-2.682707,2.7702507e-07,0.54338413,0.5702293,0.017403701,0.024454894,0.9192164,0.029440992,107.55787,253.09908,253.09908,79.015045,-102.540985,0.0,1.0,0.87595296,1.0960165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.57347476,2.2115483,2.1854606,1.0,-95.50228,-12.055586,-271.98328,18.884203,1.22536035e-11,3.051419e-12,1.0334512,1.0334512,2.2115483,0.06694936,1.1890274,1.1890274,0.20449156,0.0,0.20449156,0.027749805,10.224525,1.2044916,2.1854606,2.2115483,1.1780972,0.18902738,0.056042,0.05,0.0,1.0,1.0
0.1052,0.5,0.0,50688.094,-858.1331,-2.682707,2.7702507e-07,0.5433509,0.5711171,0.016845126,0.022469118,0.9193321,0.028501406,110.81505,264.36536,264.36536,79.015045,-106.33728,0.0,1.0,0.87595296,1.0962166,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5743757,2.285727,2.2611344,1.0,-90.49978,-20.315266,-261.2289,-3.1364236,1.2573175e-11,3.1801259e-12,1.1076298,1.1076298,2.285727,0.064952955,1.1889039,1.1889039,0.20427966,0.0,0.20427966,0.026269984,10.213929,1.2042797,2.2611344,2.285727,1.1780972,0.18890397,0.056242,0.05,0.0,1.0,1.0
0.1054,0.5,0.0,50690.5,-857.5192,-2.682707,2.7702507e-07,0.5433246,0.57186633,0.016283568,0.020399263,0.91943437,0.027555667,113.49563,274.204,274.204,79.015045,-109.58073,0.0,1.0,0.925407,1.0964165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.575139,2.3598793,2.3367949,1.0,-85.02527,-28.47036,-249.08896,-25.115063,1.2906989e-11,3.3674803e-12,1.181782,1.181782,2.3598793,0.06287293,1.1887777,1.1887777,0.20406424,0.0,0.20406424,0.024776718,10.203157,1.2040642,2.3367949,2.3598793,1.1780972,0.18877771,0.056442,0.05,0.0,1.0,1.0
0.1056,0.5,0.0,50692.977,-856.729,-2.7344604,0.0,0.54330575,0.57247096,0.01571969,0.018259473,0.9195224,0.02660492,115.58652,282.5632,282.5632,79.015045,-112.25509,0.0,1.0,0.925407,1.0966165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.57575876,2.4340055,2.4124415,1.0,-79.10909,-36.47742,-235.63075,-46.93244,1.3332948e-11,3.5784314e-12,1.2559083,1.2559083,2.4340055,0.06072341,1.1886485,1.1886485,0.20384535,0.0,0.20384535,0.023270432,10.192213,1.2038454,2.4124415,2.4340055,1.1780972,0.18864842,0.056642,0.05,0.0,1.0,1.0
0.1058,0.5,0.0,50695.508,-855.7562,-2.7344604,0.0,0.5432946,0.5729262,0.015154171,0.0160644,0.91959554,0.02565037,117.07773,289.39917,289.39917,79.015045,-114.347176,0.0,1.0,0.925407,1.0968165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.57623047,2.508106,2.4880745,1.0,-72.78378,-44.293945,-220.92871,-68.47047,1.3641295e-11,3.766371e-12,1.3300089,1.3300089,2.508106,0.058519028,1.1885159,1.1885159,0.20362309,0.0,0.20362309,0.021751663,10.181098,1.203623,2.4880745,2.508106,1.1780972,0.18851596,0.056842,0.05,0.0,1.0,1.0
0.106,0.5,0.0,50698.08,-854.5964,-2.7344604,0.0,0.5432915,0.5732287,0.014587715,0.013829073,0.91965324,0.024693264,117.962456,294.6766,294.6766,79.015045,-115.84686,0.0,1.0,0.925407,1.0970165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.57655084,2.5821817,2.5636933,1.0,-66.08388,-51.878574,-205.06375,-89.61286,1.383054e-11,3.9209816e-12,1.4040844,1.4040844,2.5821817,0.056274813,1.1883802,1.1883802,0.20339751,0.0,0.20339751,0.020221066,10.169819,1.2033975,2.5636933,2.5821817,1.1780972,0.18838021,0.057042,0.05,0.0,1.0,1.0
0.1062,0.5,0.0,50700.664,-853.2465,-2.7344604,0.0,0.5432966,0.57337654,0.014021035,0.011568848,0.91969514,0.023734879,118.23704,298.36868,298.36868,79.015045,-116.747154,0.0,1.0,0.925407,1.0972165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.57671785,2.6562328,2.6392977,1.0,-59.045734,-59.191307,-188.1229,-110.2458,1.3957726e-11,4.0490146e-12,1.4781356,1.4781356,2.6562328,0.054006066,1.1882411,1.1882411,0.20316876,0.0,0.20316876,0.018679399,10.1583805,1.2031687,2.6392977,2.6562328,1.1780972,0.18824106,0.057242,0.05,0.0,1.0,1.0
0.1064,0.5,0.0,50703.246,-851.7055,-2.7344604,0.0,0.54331005,0.57336885,0.013454852,0.009299123,0.9197208,0.02277651,117.90101,300.45724,300.45724,79.015045,-117.04416,0.0,1.0,0.925407,1.0974165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5767309,2.7302604,2.7148879,1.0,-51.70733,-66.19368,-170.19876,-130.2585,1.40489564e-11,4.155831e-12,1.5521632,1.5521632,2.7302604,0.051728245,1.1880984,1.1880984,0.20293695,0.0,0.20293695,0.017127518,10.14679,1.202937,2.7148879,2.7302604,1.1780972,0.18809845,0.057442,0.05,0.0,1.0,1.0
0.1066,0.5,0.0,50705.812,-849.9737,-2.7344604,0.0,0.5433319,0.57320637,0.012889884,0.0070353774,0.9197302,0.021819474,116.957016,300.93277,300.93277,79.015045,-116.73712,0.0,1.0,0.925407,1.0976166,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.57659084,2.8042653,2.7904634,1.0,-44.108074,-72.848946,-151.38896,-149.54381,1.4117718e-11,4.244729e-12,1.626168,1.626168,2.8042653,0.049456753,1.1879523,1.1879523,0.20270222,0.0,0.20270222,0.015566371,10.135053,1.2027023,2.7904634,2.8042653,1.1780972,0.18795227,0.057642,0.05,0.0,1.0,1.0
0.1068,0.5,0.0,50708.34,-848.05316,-2.7344604,0.0,0.54336214,0.57289106,0.012326851,0.004792929,0.9197232,0.020865072,115.41085,299.79446,299.79446,79.015045,-115.8284,0.0,1.0,0.925407,1.0978165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5762996,2.8782482,2.866024,1.0,-36.28861,-79.12224,-131.79567,-167.99881,1.4179048e-11,4.318631e-12,1.7001511,1.7001511,2.8782482,0.04720685,1.1878026,1.1878026,0.20246474,0.0,0.20246474,0.01399699,10.123178,1.2024647,2.866024,2.8782482,1.1780972,0.1878025,0.057842,0.05,0.0,1.0,1.0
0.107,0.5,0.0,50710.812,-845.94745,-2.7344604,0.0,0.54340076,0.57242626,0.011766457,0.002586796,0.91969997,0.019914603,113.27135,297.05017,297.05017,79.015045,-114.323425,0.0,1.0,0.925407,1.0980165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5758605,2.9522104,2.9415696,1.0,-28.290588,-84.98076,-111.52493,-185.52522,1.4249428e-11,4.379268e-12,1.7741133,1.7741133,2.9522104,0.044993587,1.1876491,1.1876491,0.20222467,0.0,0.20222467,0.01242048,10.111174,1.2022246,2.9415696,2.9522104,1.1780972,0.1876491,0.058042,0.05,0.0,1.0,1.0
0.1072,0.5,0.0,50713.21,-843.6619,-2.7344604,0.0,0.54344755,0.5718165,0.011209394,0.00043164165,0.91966075,0.018969337,110.55038,292.71628,292.71628,79.015045,-112.23068,0.0,1.0,0.925407,1.0982165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.5752782,3.0261528,3.0171,1.0,-20.156488,-90.39389,-90.68619,-202.03008,1.42871175e-11,4.4279515e-12,1.8480557,1.8480557,3.0261528,0.042831566,1.1874921,1.1874921,0.20198219,0.0,0.20198219,0.01083801,10.099049,1.2019821,3.0171,3.0261528,1.1780972,0.18749209,0.058242,0.05,0.0,1.0,1.0
0.1074,0.5,0.0,50715.52,-841.20325,-2.7344604,0.0,0.5435023,0.57106763,0.010656332,-0.0016583827,0.9196058,0.018030511,107.26274,286.81763,286.81763,79.015045,-109.561646,0.0,1.0,0.925407,1.0984164,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.57455856,3.100077,3.0926151,1.0,-11.929388,-95.33335,-69.391594,-217.42603,1.4222681e-11,4.465812e-12,1.9219795,1.9219795,3.100077,0.040734887,1.1873314,1.1873314,0.2017375,0.0,0.2017375,0.009250806,10.086813,1.2017375,3.0926151,3.100077,1.1780972,0.18733144,0.058442,0.05,0.0,1.0,1.0
0.1076,0.5,0.0,50717.723,-838.5796,-2.7344604,0.0,0.54356474,0.57018656,0.010107915,-0.003669797,0.9195357,0.017099323,103.4261,279.3873,279.3873,79.015045,-106.33071,0.0,1.0,0.925407,1.0986165,-1.0,1.0,81.56056,207.15872,1.0,1.0,0.57370836,3.173983,3.168115,1.0,-3.6527705,-99.77333,-47.755474,-231.63184,1.41018785e-11,4.494029e-12,1.995886,1.995886,3.173983,0.03871701,1.1871673,1.1871673,0.20149077,0.0,0.20149077,0.0076601338,10.074477,1.2014908,3.168115,3.173983,1.1780972,0.18716723,0.058642,0.05,0.0,1.0,1.0
0.1078,0.5,0.0,50719.805,-835.80054,-2.7344604,0.0,0.5436345,0.5691814,0.009564758,-0.005589825,0.919451,0.01617691,99.0609,270.4665,270.4665,79.015045,-102.55515,0.0,1.0,0.925407,1.0988165,-1.0,1.0,79.50123,207.15872,1.0,1.0,0.5727357,3.2478733,3.243599,1.0,4.6296964,-103.6906,-25.893682,-244.57283,1.4054847e-11,4.5147957e-12,2.069776,2.069776,3.2478733,0.03679067,1.1869994,1.1869994,0.20124225,0.0,0.20124225,0.006067297,10.06205,1.2012422,3.243599,3.2478733,1.1780972,0.18699948,0.058842,0.05,0.0,1.0,1.0
0.108,0.5,0.0,50721.754,-832.877,-2.7344604,0.0,0.5437112,0.56806105,0.009027438,-0.0074065747,0.9193524,0.015264347,94.19024,260.10416,260.10416,84.803795,-98.25498,0.0,1.0,0.925407,1.0990165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5716497,3.3217485,3.3190675,1.0,12.874361,-107.064606,-3.9230108,-256.18115,1.400817e-11,4.5292897e-12,2.1436512,2.1436512,3.3217485,0.034967724,1.1868283,1.1868283,0.20099212,0.0,0.20099212,0.0044736196,10.049543,1.2009921,3.3190675,3.3217485,1.1780972,0.1868283,0.059042,0.05,0.0,1.0,1.0
0.1082,0.5,0.0,50723.55,-829.82086,-2.7344604,0.0,0.5437944,0.5668357,0.008496494,-0.009109036,0.9192408,0.014362641,88.83979,248.35675,248.35675,84.803795,-93.45289,0.0,1.0,0.925407,1.0992165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5704601,3.39561,3.39452,1.0,21.0378,-109.87759,18.03943,-266.39618,1.3965089e-11,4.53642e-12,2.2175128,2.2175128,3.39561,0.03325908,1.1866537,1.1866537,0.2007406,0.0,0.2007406,0.0028804394,10.036967,1.2007406,3.39452,3.39561,1.1780972,0.18665376,0.059242,0.05,0.0,1.0,1.0
0.1084,0.5,0.0,50725.19,-826.6454,-2.7344604,0.0,0.54388356,0.5655161,0.00797242,-0.010687317,0.919117,0.013472713,83.037636,235.28792,235.28792,84.803795,-88.174126,0.0,1.0,0.925407,1.0994165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.56917787,3.4694588,3.4699569,1.0,29.077028,-112.11466,39.876816,-275.16473,1.4047643e-11,4.538422e-12,2.2913616,2.2913616,3.4694588,0.031674676,1.186476,1.186476,0.20048791,0.0,0.20048791,0.0012890933,10.024333,1.200488,3.4699569,3.4694588,1.1780972,0.18647598,0.059442,0.05,0.0,1.0,1.0
0.1086,0.5,0.0,50726.66,-823.3645,-2.7344604,0.0,0.5439781,0.5641139,0.007455664,-0.01213258,0.9189821,0.0125954,76.81418,220.9682,220.9682,84.803795,-82.44638,0.0,1.0,0.925407,1.0996165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.56781447,3.5432966,3.545378,1.0,36.9497,-113.76388,61.473206,-282.4414,1.4248116e-11,4.5362165e-12,2.3651993,2.3651993,3.5432966,0.030223256,1.186295,1.186295,0.20023428,0.0,0.20023428,-0.00029909125,10.01165,1.2002343,3.545378,3.5432966,1.1780972,0.18629508,0.059642,0.05,0.0,1.0,1.0
0.1088,0.5,0.0,50727.95,-819.99316,-2.7344604,0.0,0.5440774,0.5626414,0.006946622,-0.013437157,0.91883713,0.011731446,70.20196,205.47455,205.47455,84.803795,-76.29963,0.0,1.0,0.925407,1.0998166,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.566382,3.617124,3.6207829,1.0,44.61432,-114.81628,82.714134,-288.1887,1.4591786e-11,4.529639e-12,2.4390268,2.4390268,3.617124,0.028912447,1.1861112,1.1861112,0.19997989,0.0,0.19997989,-0.0018828074,9.99893,1.1999799,3.6207829,3.617124,1.1780972,0.18611121,0.059842,0.05,0.0,1.0,1.0
