Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.109,0.5,0.0,50729.055,-816.547,-2.7344604,0.0,0.54418087,0.5611113,0.0064456356,-0.014594643,0.9186833,0.010881488,63.235523,188.88997,188.88997,84.803795,-69.76603,0.0,1.0,0.925407,1.1000165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5648931,3.6909428,3.696172,1.0,52.030437,-115.26596,103.48718,-292.37714,1.495093e-11,4.5191186e-12,2.5128455,2.5128455,3.6909428,0.027748624,1.1859245,1.1859245,0.19972496,0.0,0.19972496,-0.0034607798,9.986184,1.1997249,3.696172,3.6909428,1.1780972,0.18592454,0.060042,0.05,0.0,1.0,1.0
0.1092,0.5,0.0,50729.97,-813.0421,-2.7344604,0.0,0.5442878,0.5595367,0.0059529906,-0.015599929,0.9185218,0.010046067,55.951267,171.30307,171.30307,84.803795,-62.87975,0.0,1.0,0.925407,1.1002165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.563361,3.7647538,3.771545,1.0,59.158855,-115.11012,123.68256,-294.98563,1.5031351e-11,4.5071408e-12,2.5866566,2.5866566,3.7647538,0.02673686,1.1857352,1.1857352,0.19946969,0.0,0.19946969,-0.0050317748,9.973421,1.1994697,3.771545,3.7647538,1.1780972,0.18573524,0.060242,0.05,0.0,1.0,1.0
0.1094,0.5,0.0,50730.684,-809.4952,-2.7344604,0.0,0.5443975,0.5579313,0.005468913,-0.01644918,0.918354,0.009225609,48.387245,152.8076,152.8076,84.803795,-55.676796,0.0,1.0,0.925407,1.1004165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.561799,3.8385582,3.846902,1.0,65.961815,-114.34906,143.19368,-296.00128,1.4930975e-11,4.491922e-12,2.660461,2.660461,3.8385582,0.025880918,1.1855435,1.1855435,0.1992143,0.0,0.1992143,-0.006594611,9.96065,1.1992143,3.846902,3.8385582,1.1780972,0.1855435,0.060442,0.05,0.0,1.0,1.0
0.1096,0.5,0.0,50731.203,-805.9231,-2.7344604,0.0,0.5445091,0.55630875,0.004993569,-0.017139954,0.91818106,0.008420429,40.582996,133.50197,133.50197,84.803795,-48.194855,0.0,1.0,0.925407,1.1006165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5602206,3.912357,3.9222426,1.0,72.40319,-112.98619,161.91759,-295.41956,1.4781627e-11,4.4723075e-12,2.7342598,2.7342598,3.912357,0.025183221,1.1853495,1.1853495,0.19895895,0.0,0.19895895,-0.008148166,9.947884,1.198959,3.9222426,3.912357,1.1780972,0.18534951,0.060642,0.05,0.0,1.0,1.0
0.1098,0.5,0.0,50731.523,-802.3428,-2.7344604,0.0,0.54462206,0.5546828,0.004527063,-0.017671155,0.9180044,0.00763073,32.579357,113.48873,113.48873,84.803795,-40.473118,0.0,1.0,0.925407,1.1008165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.55863947,3.9861512,3.9975674,1.0,78.44869,-111.028046,179.75565,-293.2444,1.463973e-11,4.4511404e-12,2.808054,2.808054,3.9861512,0.024644878,1.1851535,1.1851535,0.19870383,0.0,0.19870383,-0.00969139,9.935127,1.1987038,3.9975674,3.9861512,1.1780972,0.18515348,0.060842,0.05,0.0,1.0,1.0
0.11,0.5,0.0,50731.645,-798.77136,-2.7344604,0.0,0.5447355,0.55306715,0.004069437,-0.018043019,0.9178254,0.0068565984,24.418268,92.874054,92.874054,84.803795,-32.552067,0.0,1.0,0.925407,1.1010165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5570692,4.059942,4.0728765,1.0,84.066,-108.484276,196.61388,-289.48795,1.4392331e-11,4.4283427e-12,2.8818443,2.8818443,4.059942,0.024265528,1.1849556,1.1849556,0.19844909,0.0,0.19844909,-0.011223311,9.922391,1.1984491,4.0728765,4.059942,1.1780972,0.18495563,0.061042,0.05,0.0,1.0,1.0
0.1102,0.5,0.0,50731.57,-795.2257,-2.7344604,0.0,0.5448487,0.55147547,0.0036206692,-0.018257147,0.91764545,0.0060980064,16.142557,71.767204,71.767204,84.803795,-24.473305,0.0,1.0,0.925407,1.1012166,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5555232,4.133729,4.148169,1.0,89.22501,-105.36757,212.40352,-284.17072,1.3995857e-11,4.4050397e-12,2.955632,2.955632,4.133729,0.024043607,1.1847562,1.1847562,0.1981949,0.0,0.1981949,-0.01274304,9.909682,1.1981949,4.148169,4.133729,1.1780972,0.18475617,0.061242,0.05,0.0,1.0,1.0
0.1104,0.5,0.0,50731.3,-791.7224,-2.7344604,0.0,0.54496086,0.549921,0.0031806766,-0.018316533,0.91746587,0.005354811,7.795737,50.27995,50.27995,84.803795,-16.279324,0.0,1.0,0.925407,1.1014165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5540146,4.207515,4.223446,1.0,93.89792,-101.69366,227.04144,-277.32138,1.35460115e-11,4.3799578e-12,3.0294173,3.0294173,4.207515,0.02397608,1.1845553,1.1845553,0.19794142,0.0,0.19794142,-0.014249785,9.897008,1.1979414,4.223446,4.207515,1.1780972,0.18455532,0.061442,0.05,0.0,1.0,1.0
0.1106,0.5,0.0,50730.848,-788.2776,-2.7344604,0.0,0.5450712,0.5484166,0.0027493134,-0.01822537,0.917288,0.0046267575,-0.5782224,28.526041,28.526041,84.803795,-8.013305,0.0,1.0,0.925407,1.1016165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5525562,4.281298,4.298707,1.0,98.05943,-97.48121,240.45058,-268.97662,1.3206828e-11,4.352685e-12,3.1032012,3.1032012,4.281298,0.024058728,1.1843534,1.1843534,0.19768873,0.0,0.19768873,-0.015742851,9.884374,1.1976887,4.298707,4.281298,1.1780972,0.18435334,0.061642,0.05,0.0,1.0,1.0
0.1108,0.5,0.0,50730.215,-784.9069,-2.7344604,0.0,0.54517907,0.5469747,0.0023263737,-0.017989177,0.9171131,0.003913481,-8.93511,6.6205945,6.6205945,84.803795,0.28110504,0.0,1.0,0.925407,1.1018165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5511601,4.355081,4.373952,1.0,101.6869,-92.751785,252.5603,-259.1809,1.3181745e-11,4.323961e-12,3.1769838,3.1769838,4.355081,0.024286006,1.1841505,1.1841505,0.19743696,0.0,0.19743696,-0.017221646,9.871785,1.1974369,4.373952,4.355081,1.1780972,0.1841504,0.061842,0.05,0.0,1.0,1.0
0.111,0.5,0.0,50729.41,-781.62537,-2.7344604,0.0,0.5452837,0.5456072,0.0019115929,-0.017614659,0.9169426,0.003214512,-17.23071,-15.320476,-15.320476,84.803795,8.5600195,0.0,1.0,0.925407,1.1020164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.54983807,4.428863,4.4491816,1.0,104.76043,-87.529724,263.30685,-247.98637,1.3461518e-11,4.2945716e-12,3.250766,3.250766,4.428863,0.024651188,1.1839467,1.1839467,0.19718619,0.0,0.19718619,-0.018685691,9.859246,1.1971862,4.4491816,4.428863,1.1780972,0.18394676,0.062042,0.05,0.0,1.0,1.0
0.1112,0.5,0.0,50728.44,-778.4469,-2.7344604,0.0,0.5453844,0.5443251,0.00150465,-0.017109662,0.9167776,0.0025292793,-25.421026,-37.18105,-37.18105,84.803795,16.779545,0.0,1.0,0.925407,1.1022165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5486009,4.502645,4.524395,1.0,107.263054,-81.842026,272.63354,-235.4525,1.3902552e-11,4.2638237e-12,3.3245478,3.3245478,4.502645,0.02514644,1.1837426,1.1837426,0.1969365,0.0,0.1969365,-0.020134615,9.846763,1.1969365,4.524395,4.502645,1.1780972,0.18374263,0.062242,0.05,0.0,1.0,1.0
0.1114,0.5,0.0,50727.33,-775.3849,-2.7344604,0.0,0.5454805,0.5431388,0.0011051703,-0.01648312,0.9166193,0.0018571159,-33.462532,-58.8454,-58.8454,84.803795,24.896013,0.0,1.0,0.925407,1.1024165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.54745895,4.5764265,4.599593,1.0,109.180786,-75.718254,280.4912,-221.64583,1.42613655e-11,4.2332947e-12,3.3983295,3.3983295,4.5764265,0.025762808,1.1835382,1.1835382,0.19668794,0.0,0.19668794,-0.021568164,9.834335,1.1966879,4.599593,4.5764265,1.1780972,0.18353823,0.062442,0.05,0.0,1.0,1.0
0.1116,0.5,0.0,50726.07,-772.4513,-2.7344604,0.0,0.5455714,0.54205763,0.0007127294,-0.015744915,0.9164688,0.0011972663,-41.312393,-80.198784,-80.198784,84.803795,32.86622,0.0,1.0,0.925407,1.1026165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.54642135,4.6502085,4.6747756,1.0,110.50275,-69.19035,286.83838,-206.63959,1.4300007e-11,4.201648e-12,3.472111,3.472111,4.6502085,0.026490407,1.1833338,1.1833338,0.19644056,0.0,0.19644056,-0.022986198,9.821966,1.1964406,4.6747756,4.6502085,1.1780972,0.18333377,0.062642,0.05,0.0,1.0,1.0
0.1118,0.5,0.0,50724.69,-769.6573,-2.7344604,0.0,0.5456565,0.5410902,0.00032685563,-0.014905874,0.91632706,0.00054889225,-48.928703,-101.128044,-101.128044,84.803795,40.647648,0.0,1.0,0.925407,1.1028165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5454964,4.72399,4.7499423,1.0,111.22124,-62.29253,291.64148,-190.51343,1.4078265e-11,4.1685488e-12,3.5458925,3.5458925,4.72399,0.027318403,1.1831294,1.1831294,0.19619437,0.0,0.19619437,-0.024388699,9.809657,1.1961944,4.7499423,4.72399,1.1780972,0.18312944,0.062842,0.05,0.0,1.0,1.0
0.112,0.5,0.0,50723.203,-767.0126,-2.7344604,0.0,0.54573536,0.5402438,-5.296468e-05,-0.013977579,0.91619503,-8.891851e-05,-56.270737,-121.52219,-121.52219,84.803795,48.198727,0.0,1.0,0.925407,1.1030165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.54469156,4.797771,4.8250937,1.0,111.33179,-55.06105,294.8751,-173.3529,1.3774931e-11,4.1340256e-12,3.619674,3.619674,4.797771,0.028235218,1.1829255,1.1829255,0.19594935,0.0,0.19594935,-0.025775762,9.797406,1.1959493,4.8250937,4.797771,1.1780972,0.18292543,0.063042,0.05,0.0,1.0,1.0
0.1122,0.5,0.0,50721.613,-764.5257,-2.7344604,0.0,0.54580736,0.539525,-0.00042728308,-0.012972353,0.91607356,-0.00071714446,-63.299152,-141.27296,-141.27296,84.803795,55.479046,0.0,1.0,0.925407,1.1032165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5440129,4.871552,4.90023,1.0,110.83322,-47.534065,296.5221,-155.24915,1.3532497e-11,4.097971e-12,3.6934547,3.6934547,4.871552,0.029228546,1.182722,1.182722,0.1957055,0.0,0.1957055,-0.027147595,9.785214,1.1957055,4.90023,4.871552,1.1780972,0.18272193,0.063242,0.05,0.0,1.0,1.0
0.1124,0.5,0.0,50719.95,-762.2038,-2.7344604,0.0,0.5458722,0.5389388,-0.0007966841,-0.011903096,0.91596335,-0.001336821,-69.97624,-160.27545,-160.27545,84.803795,62.449596,0.0,1.0,0.925407,1.1034164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5434657,4.945332,4.975351,1.0,109.72766,-39.751415,296.57376,-136.29831,1.33848635e-11,4.0651774e-12,3.7672346,3.7672346,4.945332,0.03028549,1.1825191,1.1825191,0.1954628,0.0,0.1954628,-0.028504524,9.773079,1.1954628,4.975351,4.945332,1.1780972,0.18251908,0.063442,0.05,0.0,1.0,1.0
0.1126,0.5,0.0,50718.22,-760.0526,-2.7344604,0.0,0.5459295,0.53848946,-0.0011617802,-0.010783169,0.91586506,-0.0019490316,-76.266136,-178.4286,-178.4286,84.803795,69.07299,0.0,1.0,0.925407,1.1036165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5430537,5.01911,5.050456,1.0,108.02054,-31.7544,295.0298,-116.60118,1.3196619e-11,4.0365944e-12,3.8410132,3.8410132,5.01911,0.0313927,1.182317,1.182317,0.19522116,0.0,0.19522116,-0.029846983,9.760998,1.1952212,5.050456,5.01911,1.1780972,0.18231706,0.063642,0.05,0.0,1.0,1.0
0.1128,0.5,0.0,50716.44,-758.0764,-2.7344604,0.0,0.5459789,0.53817976,-0.0015232059,-0.009626314,0.9157791,-0.0025548975,-82.13503,-195.6358,-195.6358,84.803795,75.31368,0.0,1.0,0.925407,1.1038165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.54277986,5.092887,5.1255465,1.0,105.7206,-23.585566,291.89835,-96.26254,1.29972534e-11,4.0081215e-12,3.91479,3.91479,5.092887,0.03253649,1.182116,1.182116,0.19498052,0.0,0.19498052,-0.031175507,9.748966,1.1949805,5.1255465,5.092887,1.1780972,0.18211599,0.063842,0.05,0.0,1.0,1.0
0.113,0.5,0.0,50714.633,-756.278,-2.7344604,0.0,0.54602027,0.5380114,-0.0018816127,-0.008446477,0.915706,-0.0031555677,-87.55135,-211.80536,-211.80536,84.803795,81.13815,0.0,1.0,0.925407,1.1040165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5426456,5.1666613,5.200622,1.0,102.83982,-15.288467,287.1961,-75.39075,1.2947198e-11,3.9773263e-12,3.9885638,3.9885638,5.1666613,0.03370287,1.181916,1.181916,0.1947408,0.0,0.1947408,-0.032490738,9.73698,1.1947408,5.200622,5.1666613,1.1780972,0.18191597,0.064042,0.05,0.0,1.0,1.0
0.1132,0.5,0.0,50712.812,-754.6587,-2.7344604,0.0,0.5460534,0.53798455,-0.002237663,-0.00725776,0.91564596,-0.0037522097,-92.486,-226.85107,-226.85107,84.803795,86.51515,0.0,1.0,0.925407,1.1042165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.54265124,5.240432,5.2756824,1.0,99.393425,-6.9074235,280.94812,-54.09705,1.2968103e-11,3.944983e-12,4.0623345,4.0623345,5.240432,0.03487781,1.1817172,1.1817172,0.19450188,0.0,0.19450188,-0.033793405,9.725035,1.1945019,5.2756824,5.240432,1.1780972,0.18171713,0.064242,0.05,0.0,1.0,1.0
0.1134,0.5,0.0,50710.996,-753.2182,-2.7344604,0.0,0.54607826,0.53809863,-0.002592024,-0.0060742307,0.9155991,-0.0043459977,-96.91247,-240.69263,-240.69263,84.803795,91.41585,0.0,1.0,0.925407,1.1044165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5427959,5.314198,5.3507276,1.0,95.399734,1.512734,273.1877,-32.4951,1.3199647e-11,3.909514e-12,4.136101,4.136101,5.314198,0.036047257,1.1815195,1.1815195,0.19426365,0.0,0.19426365,-0.035084326,9.713122,1.1942637,5.3507276,5.314198,1.1780972,0.18151954,0.064442,0.05,0.0,1.0,1.0
0.1136,0.5,0.0,50709.2,-751.9548,-2.7344604,0.0,0.5460947,0.5383515,-0.0029453624,-0.004909832,0.9155655,-0.0049381033,-100.807045,-253.25607,-253.25607,84.803795,95.81401,0.0,1.0,0.925407,1.1046165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5430775,5.387959,5.425758,1.0,90.88013,9.926916,263.95636,-10.700287,1.3663859e-11,3.8759044e-12,4.2098618,4.2098618,5.387959,0.0371973,1.1813233,1.1813233,0.19402596,0.0,0.19402596,-0.0363644,9.701239,1.194026,5.425758,5.387959,1.1780972,0.18132326,0.064642,0.05,0.0,1.0,1.0
0.1138,0.5,0.0,50707.44,-750.86536,-2.7344604,0.0,0.5461029,0.53873986,-0.0032983383,-0.0037782595,0.915545,-0.0055296854,-104.14892,-264.47427,-264.47427,84.803795,99.686165,0.0,1.0,0.925407,1.1048164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.54349273,5.4617143,5.5007734,1.0,85.85889,18.290035,253.30344,11.170843,1.4325298e-11,3.842818e-12,4.283617,4.283617,5.4617143,0.03831425,1.1811284,1.1811284,0.19378869,0.0,0.19378869,-0.037634596,9.689376,1.1937886,5.5007734,5.4617143,1.1780972,0.18112834,0.064842,0.05,0.0,1.0,1.0
0.114,0.5,0.0,50705.734,-749.94525,-2.7344604,0.0,0.5461029,0.5392594,-0.003651599,-0.0026928429,0.9155375,-0.0061218785,-106.92035,-274.28726,-274.28726,84.803795,103.01172,0.0,1.0,0.925407,1.1050165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.54403716,5.535462,5.575774,1.0,80.36308,26.557266,241.28601,33.001244,1.5068353e-11,3.8090715e-12,4.3573647,4.3573647,5.535462,0.03938485,1.1809348,1.1809348,0.19355167,0.0,0.19355167,-0.03889595,9.677525,1.1935517,5.575774,5.535462,1.1780972,0.18093482,0.065042,0.05,0.0,1.0,1.0
0.1142,0.5,0.0,50704.094,-749.1884,-2.7344604,0.0,0.5460949,0.5399044,-0.004005774,-0.0016664091,0.91554254,-0.0067157857,-109.10674,-282.64255,-282.64255,84.803795,105.773125,0.0,1.0,0.925407,1.1052165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5447053,5.609201,5.6507597,1.0,74.42243,34.684307,227.96855,54.67398,1.571595e-11,3.773841e-12,4.4311037,4.4311037,5.609201,0.040396262,1.1807426,1.1807426,0.19331475,0.0,0.19331475,-0.04014954,9.665678,1.1933148,5.6507597,5.609201,1.1780972,0.18074267,0.065242,0.05,0.0,1.0,1.0
0.1144,0.5,0.0,50702.54,-748.58746,-2.7344604,0.0,0.54607916,0.5406685,-0.0043614684,-0.00071125367,0.91555977,-0.007312466,-110.69673,-289.49548,-289.49548,84.803795,107.95593,0.0,1.0,0.925407,1.1054165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5454905,5.6829305,5.7257304,1.0,68.0691,42.627636,213.42259,76.07289,1.6244603e-11,3.742354e-12,4.504833,4.504833,5.6829305,0.04133626,1.1805519,1.1805519,0.19307773,0.0,0.19307773,-0.041396495,9.653827,1.1930777,5.7257304,5.6829305,1.1780972,0.1805519,0.065442,0.05,0.0,1.0,1.0
0.1146,0.5,0.0,50701.082,-748.1339,-2.7344604,0.0,0.546056,0.54154396,-0.00471926,0.00016111675,0.9155886,-0.007912927,-111.682274,-294.8095,-294.8095,84.803795,109.5489,0.0,1.0,0.925407,1.1056165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.54638517,5.7566495,5.8006864,1.0,61.337513,50.344765,197.7263,97.083206,1.670841e-11,3.7123056e-12,4.5785522,4.5785522,5.7566495,0.042193353,1.1803625,1.1803625,0.19284044,0.0,0.19284044,-0.042637978,9.641962,1.1928405,5.8006864,5.7566495,1.1780972,0.18036248,0.065642,0.05,0.0,1.0,1.0
0.1148,0.5,0.0,50699.734,-747.8178,-2.7344604,0.0,0.54602575,0.5425223,-0.0050796927,0.0009398994,0.9156285,-0.0085181175,-112.05867,-298.55634,-298.55634,84.803795,110.54404,0.0,1.0,0.925407,1.1058165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.547381,5.8303566,5.875627,1.0,54.264187,57.794483,180.96416,117.592186,1.7072824e-11,3.683199e-12,4.6522593,4.6522593,5.8303566,0.042956803,1.1801744,1.1801744,0.1926027,0.0,0.1926027,-0.043875165,9.630075,1.1926026,5.875627,5.8303566,1.1780972,0.18017437,0.065842,0.05,0.0,1.0,1.0
0.115,0.5,0.0,50698.508,-747.62836,-2.7344604,0.0,0.54598886,0.5435942,-0.0054432712,0.0016152443,0.91567856,-0.009128916,-111.82459,-300.71616,-300.71616,84.803795,110.93669,0.0,1.0,0.925407,1.1060165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5484685,5.9040504,5.9505534,1.0,46.88749,64.9371,163.22641,137.48976,1.7200475e-11,3.6550238e-12,4.725953,4.725953,5.9040504,0.043616764,1.1799874,1.1799874,0.1923643,0.0,0.1923643,-0.045109257,9.6181555,1.1923643,5.9505534,5.9040504,1.1780972,0.17998746,0.066042,0.05,0.0,1.0,1.0
0.1152,0.5,0.0,50697.414,-747.55365,-2.7344604,0.0,0.5459459,0.5447494,-0.005810459,0.0021782024,0.915738,-0.009746128,-110.98209,-301.2778,-301.2778,84.803795,110.72551,0.0,1.0,0.925407,1.1062164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5496376,5.97773,6.025464,1.0,39.247417,71.73467,144.60869,156.66911,1.735549e-11,3.6260513e-12,4.7996325,4.7996325,5.97773,0.044164333,1.1798017,1.1798017,0.1921251,0.0,0.1921251,-0.04634145,9.606195,1.1921251,6.025464,5.97773,1.1780972,0.17980172,0.066242,0.05,0.0,1.0,1.0
0.1154,0.5,0.0,50696.465,-747.5808,-2.7344604,0.0,0.5458972,0.5459772,-0.006181673,0.0026209222,0.91580594,-0.010370474,-109.536575,-300.23865,-300.23865,84.803795,109.91247,0.0,1.0,0.925407,1.1064165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5508777,6.0513935,6.10036,1.0,31.385357,78.151215,125.21133,175.02731,1.7585985e-11,3.5945483e-12,4.8732963,4.8732963,6.0513935,0.044591714,1.179617,1.179617,0.19188488,0.0,0.19188488,-0.047572922,9.594184,1.1918849,6.10036,6.0513935,1.1780972,0.179617,0.066442,0.05,0.0,1.0,1.0
0.1156,0.5,0.0,50695.66,-747.6964,-2.7344604,0.0,0.5458435,0.5472662,-0.0065572816,0.0029366363,0.91588134,-0.011002589,-107.49675,-297.60486,-297.60486,84.803795,108.50286,0.0,1.0,0.925407,1.1066165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.55217737,6.12504,6.175241,1.0,23.34385,84.1529,105.13897,192.46588,1.7722187e-11,3.5597191e-12,4.946943,4.946943,6.12504,0.04489214,1.1794332,1.1794332,0.19164345,0.0,0.19164345,-0.048804842,9.582111,1.1916435,6.175241,6.12504,1.1780972,0.17943321,0.066642,0.05,0.0,1.0,1.0
0.1158,0.5,0.0,50695.02,-747.8861,-2.7344604,0.0,0.5457853,0.5486045,-0.0069375997,0.0031196661,0.9159631,-0.011643013,-104.874596,-293.3912,-293.3912,84.803795,106.505226,0.0,1.0,0.925407,1.1068165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.553525,6.198669,6.2501063,1.0,15.166339,89.70825,84.49989,208.89133,1.80068e-11,3.5239695e-12,5.0205717,5.0205717,6.198669,0.045059998,1.1792502,1.1792502,0.19140062,0.0,0.19140062,-0.050038353,9.56997,1.1914006,6.2501063,6.198669,1.1780972,0.17925021,0.066842,0.05,0.0,1.0,1.0
0.116,0.5,0.0,50694.535,-748.13525,-2.7344604,0.0,0.5457233,0.5499799,-0.0073228898,0.0031656232,0.91605026,-0.01229219,-101.68524,-287.6211,-287.6211,84.803795,103.931305,0.0,1.0,0.925407,1.1070164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5549084,6.2722783,0.041771475,1.0,6.8969135,94.78832,63.405434,224.21565,1.852854e-11,3.4892343e-12,5.094181,5.094181,6.2722783,0.045090917,1.1790679,1.1790679,0.19115624,0.0,0.19115624,-0.05127455,9.557751,1.1911563,0.041771475,6.2722783,1.1780972,0.17906787,0.067042,0.05,0.0,1.0,1.0
0.1162,0.5,0.0,50694.223,-748.42865,-2.7344604,0.0,0.5456582,0.5513801,-0.007713357,0.0030713025,0.9161415,-0.012950463,-97.94689,-280.3263,-280.3263,84.803795,100.79597,0.0,1.0,0.925407,1.1072165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5563153,0.06268254,0.11660635,1.0,-1.4199457,99.36684,41.96937,238.35693,1.9092032e-11,3.4562364e-12,5.1677704,5.1677704,0.06268254,0.044981726,1.178886,1.178886,0.19091012,0.0,0.19091012,-0.052514475,9.5454445,1.1909101,0.11660635,6.3458676,1.1780972,0.17888603,0.067242,0.05,0.0,1.0,1.0
0.1164,0.5,0.0,50694.074,-748.75085,-2.7344604,0.0,0.5455906,0.55279225,-0.008109149,0.0028347205,0.9162357,-0.013618072,-93.68069,-271.54694,-271.54694,84.803795,97.11708,0.0,1.0,0.925407,1.1074165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5577331,0.1362506,0.1914257,1.0,-9.73962,103.4203,20.307274,251.23965,1.9540753e-11,3.4258458e-12,5.2413387,5.2413387,0.1362506,0.04473047,1.1787045,1.1787045,0.1906621,0.0,0.1906621,-0.053759124,9.533043,1.1906621,0.1914257,6.419436,1.1780972,0.1787045,0.067442,0.05,0.0,1.0,1.0
0.1166,0.5,0.0,50694.098,-749.08636,-2.7344604,0.0,0.5455212,0.5542038,-0.008510355,0.0024551875,0.91633165,-0.0142951505,-88.91058,-261.3311,-261.3311,84.803795,92.91543,0.0,1.0,0.925407,1.1076164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.55914944,0.20979643,0.2662294,1.0,-18.017609,106.92819,-1.464131,262.79523,1.9828729e-11,3.3923899e-12,5.3148847,5.3148847,0.20979643,0.0443365,1.1785232,1.1785232,0.19041204,0.0,0.19041204,-0.055009417,9.520539,1.190412,0.2662294,6.492982,1.1780972,0.17852314,0.067642,0.05,0.0,1.0,1.0
0.1168,0.5,0.0,50694.29,-749.4196,-2.7344604,0.0,0.54545075,0.5556023,-0.008917007,0.0019332523,0.91642815,-0.01498173,-83.6632,-249.73466,-249.73466,84.803795,88.214554,0.0,1.0,0.925407,1.1078165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5605518,0.28331912,0.3410173,1.0,-26.209774,109.87297,-23.22762,272.96228,2.0141399e-11,3.3582108e-12,5.388407,5.388407,0.28331912,0.043800376,1.1783417,1.1783417,0.19015978,0.0,0.19015978,-0.056266204,9.507926,1.1901598,0.3410173,6.5665045,1.1780972,0.17834175,0.067842,0.05,0.0,1.0,1.0
0.117,0.5,0.0,50694.65,-749.73505,-2.7344604,0.0,0.54537994,0.55697525,-0.009329078,0.0012707202,0.9165239,-0.015677735,-77.96763,-236.82098,-236.82098,84.803795,83.04061,0.0,1.0,0.925407,1.1080165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5619281,0.35681784,0.4157893,1.0,-34.27259,112.24022,-44.866127,281.6871,2.0562278e-11,3.3280577e-12,5.461906,5.461906,0.35681784,0.043123934,1.1781602,1.1781602,0.1899052,0.0,0.1899052,-0.057530258,9.495196,1.1899052,0.4157893,6.640003,1.1780972,0.17816015,0.068042,0.05,0.0,1.0,1.0
0.1172,0.5,0.0,50695.17,-750.01764,-2.7344604,0.0,0.5453095,0.55831057,-0.009746483,0.00047057928,0.9166177,-0.016382987,-71.85528,-222.66043,-222.66043,84.803795,77.42221,0.0,1.0,0.925407,1.1082165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5632662,0.43029192,0.49054524,1.0,-42.16338,114.01866,-66.26339,288.92383,2.115893e-11,3.2983605e-12,5.53538,5.53538,0.43029192,0.0423102,1.1779782,1.1779782,0.18964818,0.0,0.18964818,-0.058802254,9.482345,1.1896482,0.49054524,6.713477,1.1780972,0.17797814,0.068242,0.05,0.0,1.0,1.0
0.1174,0.5,0.0,50695.85,-750.25244,-2.7344604,0.0,0.5452401,0.5595966,-0.01016908,-0.000462964,0.91670835,-0.017097203,-65.35969,-207.3301,-207.3301,84.803795,71.39025,0.0,1.0,0.925407,1.1084164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5645547,0.50374067,0.56528497,1.0,-49.840534,115.200226,-87.30462,294.6347,2.1905033e-11,3.2647916e-12,5.6088285,5.6088285,0.50374067,0.041363362,1.1777955,1.1777955,0.18938863,0.0,0.18938863,-0.060082782,9.469366,1.1893886,0.56528497,6.786926,1.1780972,0.17779554,0.068442,0.05,0.0,1.0,1.0
0.1176,0.5,0.0,50696.688,-750.4253,-2.7344604,0.0,0.54517245,0.5608222,-0.010596676,-0.0015245769,0.91679466,-0.017820006,-58.516304,-190.91324,-190.91324,84.803795,64.97772,0.0,1.0,0.925407,1.1086165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.56578255,0.5771636,0.6400083,1.0,-57.263752,115.78005,-107.8771,298.79034,2.2423499e-11,3.2327808e-12,5.6822515,5.6822515,0.5771636,0.0402888,1.1776122,1.1776122,0.18912645,0.0,0.18912645,-0.061372336,9.456257,1.1891265,0.6400083,6.8603487,1.1780972,0.17761217,0.068642,0.05,0.0,1.0,1.0
0.1178,0.5,0.0,50697.664,-750.52246,-2.7344604,0.0,0.5451071,0.5619767,-0.011029021,-0.0027078416,0.91687554,-0.018550921,-51.362293,-173.4989,-173.4989,84.803795,58.219513,0.0,1.0,0.925407,1.1088165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.56693923,0.6505602,0.714715,1.0,-64.394226,115.756516,-127.87084,301.36975,2.2452117e-11,3.2002948e-12,5.755648,5.755648,0.6505602,0.039092936,1.1774279,1.1774279,0.18886156,0.0,0.18886156,-0.062671304,9.443012,1.1888616,0.714715,6.9337454,1.1780972,0.17742783,0.068842,0.05,0.0,1.0,1.0
0.118,0.5,0.0,50698.777,-750.531,-2.7344604,0.0,0.5450449,0.5630501,-0.011465817,-0.0040053204,0.91694987,-0.019289382,-43.936317,-155.18137,-155.18137,84.803795,51.152218,0.0,1.0,0.925407,1.1090164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.56801504,0.7239302,0.78940505,1.0,-71.19485,115.131165,-147.17915,302.3605,2.2067665e-11,3.1681769e-12,5.829018,5.829018,0.7239302,0.037783224,1.1772423,1.1772423,0.18859394,0.0,0.18859394,-0.063979976,9.429629,1.188594,0.78940505,7.0071154,1.1780972,0.17724232,0.069042,0.05,0.0,1.0,1.0
0.1182,0.5,0.0,50700.02,-750.43884,-2.7344604,0.0,0.54498625,0.5640333,-0.011906719,-0.005408631,0.91701657,-0.02003474,-36.27833,-136.05957,-136.05957,84.803795,43.813923,0.0,1.0,0.925407,1.1092165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5690009,0.7972733,0.86407816,1.0,-77.63039,113.90872,-165.69926,301.75882,2.1381737e-11,3.1422367e-12,5.9023614,5.9023614,0.7972733,0.03636803,1.1770555,1.1770555,0.18832353,0.0,0.18832353,-0.06529853,9.416108,1.1883235,0.86407816,7.0804586,1.1780972,0.17705548,0.069242,0.05,0.0,1.0,1.0
0.1184,0.5,0.0,50701.37,-750.2349,-2.7344604,0.0,0.5449318,0.5649181,-0.012351336,-0.006908496,0.9170748,-0.020786267,-28.429344,-116.236626,-116.236626,84.803795,36.243996,0.0,1.0,0.925407,1.1094165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.56988865,0.87058944,0.9387342,1.0,-83.66769,112.09703,-183.33281,299.56943,2.0476414e-11,3.116291e-12,5.9756775,5.9756775,0.87058944,0.03485666,1.1768671,1.1768671,0.1880503,0.0,0.1880503,-0.06662703,9.402446,1.1880503,0.9387342,7.1537747,1.1780972,0.17686713,0.069442,0.05,0.0,1.0,1.0
0.1186,0.5,0.0,50702.83,-749.90906,-2.7344604,0.0,0.5448822,0.56569684,-0.012799239,-0.008494863,0.91712356,-0.02154316,-20.431198,-95.8192,-95.8192,84.803795,28.482878,0.0,1.0,0.925407,1.1096165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.570671,0.9438786,1.013373,1.0,-89.27579,109.706985,-199.98645,295.80563,1.9460064e-11,3.086185e-12,6.0489664,6.0489664,0.9438786,0.033259165,1.1766771,1.1766771,0.18777426,0.0,0.18777426,-0.06796546,9.388643,1.1877743,1.013373,7.2270637,1.1780972,0.1766771,0.069642,0.05,0.0,1.0,1.0
0.1188,0.5,0.0,50704.375,-749.4522,-2.7344604,0.0,0.5448377,0.5663632,-0.01324996,-0.010157007,0.91716206,-0.022304552,-12.326361,-74.916885,-74.916885,84.803795,20.57185,0.0,1.0,0.925407,1.1098164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5713416,1.0171407,1.0879943,1.0,-94.42607,106.75243,-215.57224,290.48914,1.8448427e-11,3.0535336e-12,6.1222286,6.1222286,1.0171407,0.031586252,1.1764852,1.1764852,0.18749541,0.0,0.18749541,-0.069313675,9.374701,1.1874954,1.0879943,7.300326,1.1780972,0.17648521,0.069842,0.05,0.0,1.0,1.0
0.119,0.5,0.0,50706.0,-748.8567,-2.7344604,0.0,0.5447989,0.5669116,-0.013702998,-0.011883589,0.9171896,-0.023069518,-4.1576834,-53.641666,-53.641666,84.803795,12.552834,0.0,1.0,0.925407,1.1100165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.57189494,1.0903761,1.1625981,1.0,-99.092415,103.2501,-230.0082,283.64987,1.7360792e-11,3.0184457e-12,6.195464,6.195464,1.0903761,0.029849278,1.1762913,1.1762913,0.1872138,0.0,0.1872138,-0.07067143,9.360619,1.1872138,1.1625981,7.3735614,1.1780972,0.17629135,0.070042,0.05,0.0,1.0,1.0
0.1192,0.5,0.0,50707.684,-748.1158,-2.7344604,0.0,0.5447661,0.5673376,-0.014157826,-0.013662763,0.9172056,-0.023837084,4.0318093,-32.10722,-32.10722,84.803795,4.4681563,0.0,1.0,0.925407,1.1102165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.57232696,1.1635852,1.237184,1.0,-103.2513,99.21949,-243.21866,275.3259,1.6124121e-11,2.9849174e-12,6.2686734,6.2686734,1.1635852,0.028060067,1.1760954,1.1760954,0.18692945,0.0,0.18692945,-0.072038375,9.346401,1.1869295,1.237184,7.4467707,1.1780972,0.17609535,0.070242,0.05,0.0,1.0,1.0
0.1194,0.5,0.0,50709.414,-747.22424,-2.7344604,0.0,0.5447398,0.5676378,-0.014613889,-0.015482303,0.9172094,-0.024606237,12.19914,-10.428359,-10.428359,84.803795,-3.639652,0.0,1.0,0.925407,1.1104164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.57263416,1.236768,1.3117521,1.0,-106.88187,94.682724,-255.13469,265.56305,1.4991288e-11,2.9540073e-12,0.058670796,0.058670796,1.236768,0.026230844,1.1758971,1.1758971,0.18664245,0.0,0.18664245,-0.07341407,9.33205,1.1866424,1.3117521,1.236768,1.1780972,0.1758971,0.070442,0.05,0.0,1.0,1.0
0.1196,0.5,0.0,50711.18,-746.1781,-2.7344604,0.0,0.54472005,0.56781,-0.015070615,-0.017329698,0.9172006,-0.02537593,20.301592,11.2796335,11.2796335,84.803795,-11.728082,0.0,1.0,0.925407,1.1106164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.57281446,1.3099253,1.386302,1.0,-109.966064,89.66447,-265.69443,254.41478,1.3946704e-11,2.9238098e-12,0.13182807,0.13182807,1.3099253,0.024374085,1.1756965,1.1756965,0.18635286,0.0,0.18635286,-0.07479798,9.317571,1.1863528,1.386302,1.3099253,1.1780972,0.17569652,0.070642,0.05,0.0,1.0,1.0
0.1198,0.5,0.0,50712.96,-744.97473,-2.7344604,0.0,0.54470724,0.56785303,-0.015527416,-0.019192271,0.917179,-0.026145091,28.296926,32.901596,32.901596,84.803795,-19.754848,0.0,1.0,0.925407,1.1108165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5728668,1.3830575,1.4608335,1.0,-112.48868,84.19176,-274.8433,241.94168,1.2900827e-11,2.893437e-12,0.20496029,0.20496029,1.3830575,0.022502458,1.1754935,1.1754935,0.18606079,0.0,0.18606079,-0.076189466,9.302966,1.1860608,1.4608335,1.3830575,1.1780972,0.1754935,0.070842,0.05,0.0,1.0,1.0
0.12,0.5,0.0,50714.742,-743.6129,-2.7344604,0.0,0.54470146,0.56776685,-0.015983691,-0.021057254,0.9171443,-0.026912635,36.143574,54.323124,54.323124,84.803795,-27.67811,0.0,1.0,0.925407,1.1110165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.57279116,1.4561653,1.5353469,1.0,-114.43741,78.29384,-282.5344,228.21126,1.2032077e-11,2.8628313e-12,0.2780681,0.2780681,1.4561653,0.02062872,1.175288,1.175288,0.18576632,0.0,0.18576632,-0.07758783,9.288242,1.1857663,1.5353469,1.4561653,1.1780972,0.17528793,0.071042,0.05,0.0,1.0,1.0
0.1202,0.5,0.0,50716.508,-742.09265,-2.7344604,0.0,0.5447028,0.56755245,-0.01643884,-0.022911953,0.9170964,-0.027677476,43.80085,75.431145,75.431145,84.803795,-35.456654,0.0,1.0,0.925407,1.1112164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5725886,1.5292494,1.6098415,1.0,-115.802895,72.002045,-288.72864,213.29749,1.1454762e-11,2.832481e-12,0.35115224,0.35115224,1.5292494,0.018765574,1.1750798,1.1750798,0.1854696,0.0,0.1854696,-0.07899227,9.273406,1.1854696,1.6098415,1.5292494,1.1780972,0.17507978,0.071242,0.05,0.0,1.0,1.0
0.1204,0.5,0.0,50718.246,-740.41547,-2.7344604,0.0,0.5447115,0.567212,-0.016892252,-0.024743775,0.9170353,-0.028438527,51.22913,96.11454,96.11454,84.803795,-43.050117,0.0,1.0,0.925407,1.1114165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5722615,1.6023108,1.6843174,1.0,-116.57876,65.34963,-293.39493,197.28038,1.1103697e-11,2.8022445e-12,0.4242135,0.4242135,1.6023108,0.016925495,1.174869,1.174869,0.18517074,0.0,0.18517074,-0.080401935,9.258462,1.1851708,1.6843174,1.6023108,1.1780972,0.174869,0.071442,0.05,0.0,1.0,1.0
0.1206,0.5,0.0,50719.94,-738.58417,-2.7344604,0.0,0.5447272,0.5667486,-0.01734333,-0.026540441,0.9169611,-0.029194718,58.390057,116.264694,116.264694,84.803795,-50.41915,0.0,1.0,0.925407,1.1116165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.57181287,1.67535,1.7587744,1.0,-116.76161,58.371555,-296.51025,180.24556,1.0827788e-11,2.7721608e-12,0.49725273,0.49725273,1.67535,0.015120847,1.1746556,1.1746556,0.1848699,0.0,0.1848699,-0.08181589,9.24342,1.1848699,1.7587744,1.67535,1.1780972,0.17465556,0.071642,0.05,0.0,1.0,1.0
0.1208,0.5,0.0,50721.574,-736.60284,-2.7344604,0.0,0.54475015,0.56616664,-0.017791476,-0.028289976,0.916874,-0.029945,65.24669,135.77608,135.77608,84.803795,-57.525635,0.0,1.0,0.925407,1.1118165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.571247,1.748368,1.8332126,1.0,-116.35106,51.10437,-298.05988,162.2838,1.0566641e-11,2.7423912e-12,0.57027084,0.57027084,1.748368,0.013363476,1.1744394,1.1744394,0.18456723,0.0,0.18456723,-0.083233155,9.228286,1.1845672,1.8332126,1.748368,1.1780972,0.17443946,0.071842,0.05,0.0,1.0,1.0
0.121,0.5,0.0,50723.137,-734.4768,-2.7344604,0.0,0.54478,0.5654712,-0.018236114,-0.02998091,0.9167744,-0.030688353,71.76372,154.54672,154.54672,84.803795,-64.33284,0.0,1.0,0.925407,1.1120164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5705691,1.8213661,1.9076316,1.0,-115.34971,43.585987,-298.0372,143.49048,1.0275827e-11,2.7128482e-12,0.6432688,0.6432688,1.8213661,0.0116649205,1.1742207,1.1742207,0.18426289,0.0,0.18426289,-0.084652714,9.213068,1.1842629,1.9076316,1.8213661,1.1780972,0.1742207,0.072042,0.05,0.0,1.0,1.0
0.1212,0.5,0.0,50724.613,-732.21277,-2.7344604,0.0,0.5448167,0.5646684,-0.018676678,-0.031602263,0.91666263,-0.031423803,77.90758,172.47882,172.47882,84.803795,-70.80559,0.0,1.0,0.925407,1.1122165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.56978536,1.8943448,1.9820315,1.0,-113.76311,35.855534,-296.44397,123.96514,9.874294e-12,2.6832668e-12,0.7162476,0.7162476,1.8943448,0.010036044,1.1739993,1.1739993,0.18395704,0.0,0.18395704,-0.08607349,9.197776,1.1839571,1.9820315,1.8943448,1.1780972,0.1739993,0.072242,0.05,0.0,1.0,1.0
0.1214,0.5,0.0,50725.99,-729.8183,-2.7344604,0.0,0.54485995,0.56376535,-0.019112626,-0.033143744,0.9165393,-0.032150418,83.646645,189.47916,189.47916,84.803795,-76.91047,0.0,1.0,0.925407,1.1124165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.56890273,1.9673055,2.0564122,1.0,-111.59977,27.953125,-293.29004,103.810875,9.390202e-12,2.6542052e-12,0.7892083,0.7892083,1.9673055,0.008487154,1.1737753,1.1737753,0.18364987,0.0,0.18364987,-0.08749439,9.182416,1.1836499,2.0564122,1.9673055,1.1780972,0.1737753,0.072442,0.05,0.0,1.0,1.0
0.1216,0.5,0.0,50727.254,-727.3023,-2.7344604,0.0,0.54490936,0.56276983,-0.019543447,-0.034595773,0.91640496,-0.03286732,88.95135,205.45955,205.45955,84.803795,-82.61593,0.0,1.0,0.925407,1.1126164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.56792897,2.040249,2.1307733,1.0,-108.871056,19.919704,-288.59338,83.133835,8.667564e-12,2.6254823e-12,0.8621519,0.8621519,2.040249,0.007027775,1.1735488,1.1735488,0.18334155,0.0,0.18334155,-0.08891428,9.167,1.1833415,2.1307733,2.040249,1.1780972,0.17354877,0.072642,0.05,0.0,1.0,1.0
0.1218,0.5,0.0,50728.395,-724.6745,-2.7344604,0.0,0.54496473,0.5616903,-0.01996865,-0.035949547,0.91626036,-0.0335737,93.79435,220.33733,220.33733,84.803795,-87.89246,0.0,1.0,0.925407,1.1128165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5668726,2.1131768,2.2051153,1.0,-105.59118,11.796824,-282.38,62.04268,7.593103e-12,2.5969836e-12,0.9350796,0.9350796,2.1131768,0.005666704,1.1733198,1.1733198,0.18303226,0.0,0.18303226,-0.090332046,9.151535,1.1830323,2.2051153,2.1131768,1.1780972,0.17331979,0.072842,0.05,0.0,1.0,1.0
0.122,0.5,0.0,50729.406,-721.94574,-2.7344604,0.0,0.5450256,0.5605361,-0.020387784,-0.037197124,0.9161062,-0.034268808,98.150635,234.03569,234.03569,84.803795,-92.71275,0.0,1.0,0.925407,1.1130165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.56574285,2.1860895,2.2794378,1.0,-101.7771,3.6264622,-274.68365,40.64797,6.300924e-12,2.5687798e-12,1.0079923,1.0079923,2.1860895,0.0044118264,1.1730884,1.1730884,0.18272218,0.0,0.18272218,-0.09174654,9.136032,1.1827222,2.2794378,2.1860895,1.1780972,0.17308842,0.073042,0.05,0.0,1.0,1.0
0.1222,0.5,0.0,50730.273,-719.12744,-2.7344604,0.0,0.5450915,0.559317,-0.020800436,-0.03833152,0.91594344,-0.034951974,101.99764,246.48415,246.48415,84.803795,-97.05179,0.0,1.0,0.925407,1.1132165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5645494,2.2589884,2.3537407,1.0,-97.44846,-4.5491853,-265.5458,19.061647,4.918718e-12,2.5401784e-12,1.0808911,1.0808911,2.2589884,0.0032700934,1.1728548,1.1728548,0.18241152,0.0,0.18241152,-0.09315664,9.120499,1.1824116,2.3537407,2.2589884,1.1780972,0.1728548,0.073242,0.05,0.0,1.0,1.0
0.1224,0.5,0.0,50730.996,-716.2318,-2.7344604,0.0,0.54516196,0.5580433,-0.02120623,-0.039346714,0.915773,-0.03562261,105.31539,257.61874,257.61874,84.803795,-100.88698,0.0,1.0,0.925407,1.1134164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5633024,2.3318746,2.428024,1.0,-92.62749,-12.687903,-255.01518,-2.6035595,3.4702796e-12,2.5118807e-12,1.1537772,1.1537772,2.3318746,0.0022475247,1.172619,1.172619,0.18210045,0.0,0.18210045,-0.094561234,9.104944,1.1821004,2.428024,2.3318746,1.1780972,0.17261903,0.073442,0.05,0.0,1.0,1.0
0.1226,0.5,0.0,50731.562,-713.27185,-2.7344604,0.0,0.54523647,0.55672574,-0.021604834,-0.040237702,0.91559577,-0.036280215,108.08655,267.38245,267.38245,84.803795,-104.19829,0.0,1.0,0.925407,1.1136165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5620126,2.404749,2.5022879,1.0,-87.33889,-20.74766,-243.14774,-24.234707,1.8678143e-12,2.4831e-12,1.2266515,1.2266515,2.404749,0.001349048,1.1723813,1.1723813,0.18178913,0.0,0.18178913,-0.095959224,9.089378,1.1817892,2.5022879,2.404749,1.1780972,0.17238125,0.073642,0.05,0.0,1.0,1.0
0.1228,0.5,0.0,50731.97,-710.2608,-2.7344604,0.0,0.54531443,0.5553753,-0.021995964,-0.041000552,0.9154128,-0.03692436,110.29655,275.72537,275.72537,84.803795,-106.96833,0.0,1.0,0.925407,1.1138165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5606909,2.4776123,2.5765321,1.0,-81.60974,-28.68681,-230.0062,-45.719196,1.0007033e-13,2.4544073e-12,1.2995151,1.2995151,2.4776123,0.00057859195,1.1721416,1.1721416,0.18147776,0.0,0.18147776,-0.09734956,9.07381,1.1814778,2.5765321,2.4776123,1.1780972,0.1721416,0.073842,0.05,0.0,1.0,1.0
0.123,0.5,0.0,50732.21,-707.2124,-2.7344604,0.0,0.5453953,0.5540032,-0.022379378,-0.041632395,0.9152252,-0.037554726,111.93365,282.6051,282.6051,84.803795,-109.18245,0.0,1.0,0.925407,1.1140164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.55934834,2.550466,2.6507568,1.0,-75.46935,-36.464294,-215.65974,-66.94534,-1.6166922e-12,2.4258252e-12,1.3723689,1.3723689,2.550466,-6.101785e-05,1.1719003,1.1719003,0.18116648,0.0,0.18116648,-0.09873121,9.058247,1.1811665,2.6507568,2.550466,1.1780972,0.17190024,0.074042,0.05,0.0,1.0,1.0
0.1232,0.5,0.0,50732.29,-704.1407,-2.7344604,0.0,0.54547846,0.5526208,-0.022754889,-0.042131532,0.9150341,-0.038171075,112.98899,287.9867,287.9867,84.803795,-110.828804,0.0,1.0,0.925407,1.1142164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5579962,2.623311,2.724962,1.0,-68.94915,-44.03984,-200.18376,-87.80294,-3.0915606e-12,2.3975513e-12,1.4452138,1.4452138,2.623311,-0.0005680948,1.1716573,1.1716573,0.1808555,0.0,0.1808555,-0.10010323,9.042698,1.1808555,2.724962,2.623311,1.1780972,0.17165732,0.074242,0.05,0.0,1.0,1.0
0.1234,0.5,0.0,50732.2,-701.0598,-2.7344604,0.0,0.54556334,0.55123955,-0.023122359,-0.042497303,0.9148406,-0.03877327,113.45669,291.84308,291.84308,84.803795,-111.89843,0.0,1.0,0.93489975,1.1144165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5566458,2.696148,2.7991476,1.0,-62.082516,-51.374176,-183.65927,-108.1838,-4.414532e-12,2.369454e-12,1.5180507,1.5180507,2.696148,-0.000942009,1.1714131,1.1714131,0.18054496,0.0,0.18054496,-0.10146468,9.02717,1.180545,2.7991476,2.696148,1.1780972,0.17141303,0.074442,0.05,0.0,1.0,1.0
0.1236,0.5,0.0,50731.945,-697.984,-2.7344604,0.0,0.5456492,0.54987085,-0.023481704,-0.042730205,0.9146458,-0.03936127,113.333824,294.15497,294.15497,84.803795,-112.38532,0.0,1.0,0.93489975,1.1146165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5553083,2.7689774,2.8733137,1.0,-54.904625,-58.429195,-166.1727,-127.98228,-5.5575956e-12,2.3405772e-12,1.5908803,1.5908803,2.7689774,-0.0011832801,1.1711675,1.1711675,0.18023497,0.0,0.18023497,-0.102814734,9.011671,1.180235,2.8733137,2.7689774,1.1780972,0.17116755,0.074642,0.05,0.0,1.0,1.0
0.1238,0.5,0.0,50731.523,-694.9273,-2.7344604,0.0,0.5457354,0.5485257,-0.023832893,-0.04283184,0.9144509,-0.039935123,112.62049,294.91113,294.91113,84.803795,-112.28642,0.0,1.0,0.93489975,1.1148164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5539947,2.8418007,2.9474604,1.0,-47.452305,-65.16819,-147.8153,-147.09584,-6.612574e-12,2.3124582e-12,1.6637034,1.6637034,2.8418007,-0.0012935215,1.1709211,1.1709211,0.17992571,0.0,0.17992571,-0.104152605,8.996208,1.1799257,2.9474604,2.8418007,1.1780972,0.17092104,0.074842,0.05,0.0,1.0,1.0
0.124,0.5,0.0,50730.938,-691.90356,-2.7344604,0.0,0.54582137,0.54721504,-0.024175944,-0.042804852,0.914257,-0.04049498,111.31983,294.1083,294.1083,84.803795,-111.6017,0.0,1.0,0.93489975,1.1150165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5527159,2.914618,3.0215876,1.0,-39.763824,-71.55601,-128.6828,-165.42552,-7.631121e-12,2.2859486e-12,1.7365208,1.7365208,2.914618,-0.001275421,1.1706737,1.1706737,0.17961727,0.0,0.17961727,-0.10547759,8.980787,1.1796173,3.0215876,2.914618,1.1780972,0.17067371,0.075042,0.05,0.0,1.0,1.0
0.1242,0.5,0.0,50730.195,-688.9265,-2.7344604,0.0,0.5459064,0.5459495,-0.024510931,-0.042653006,0.9140652,-0.04104108,109.43799,291.75125,291.75125,84.803795,-110.33413,0.0,1.0,0.93489975,1.1152165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.55148214,2.98743,3.0956955,1.0,-31.878738,-77.55925,-108.8748,-182.87646,-8.564192e-12,2.2600864e-12,1.8093328,1.8093328,2.98743,-0.001132745,1.1704258,1.1704258,0.1793098,0.0,0.1793098,-0.10678906,8.965413,1.1793098,3.0956955,2.98743,1.1780972,0.17042574,0.075242,0.05,0.0,1.0,1.0
0.1244,0.5,0.0,50729.305,-686.0091,-2.7344604,0.0,0.5459899,0.5447392,-0.024837982,-0.04238105,0.91387665,-0.041573755,106.984116,287.85275,287.85275,84.803795,-108.48971,0.0,1.0,0.93489975,1.1154164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.55030346,3.0602374,3.1697843,1.0,-23.83767,-83.14645,-88.4944,-199.35837,-9.461679e-12,2.2326637e-12,1.8821402,1.8821402,3.0602374,-0.0008702487,1.1701773,1.1701773,0.17900336,0.0,0.17900336,-0.1080865,8.950091,1.1790034,3.1697843,3.0602374,1.1780972,0.17017733,0.075442,0.05,0.0,1.0,1.0
0.1246,0.5,0.0,50728.26,-683.16406,-2.7344604,0.0,0.5460712,0.5435937,-0.025157271,-0.041994695,0.91369236,-0.042093426,103.97036,282.43353,282.43353,84.803795,-106.07744,0.0,1.0,0.93489975,1.1156164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5491894,3.1330404,3.2438536,1.0,-15.682122,-88.28824,-67.6476,-214.78595,-1.0473597e-11,2.2052746e-12,1.9549432,1.9549432,3.1330404,-0.000493661,1.1699287,1.1699287,0.17869805,0.0,0.17869805,-0.10936945,8.934827,1.1786981,3.2438536,3.1330404,1.1780972,0.16992866,0.075642,0.05,0.0,1.0,1.0
0.1248,0.5,0.0,50727.086,-680.4033,-2.7344604,0.0,0.5461497,0.5425221,-0.025469026,-0.04150064,0.91351336,-0.042600587,100.41179,275.52216,275.52216,84.803795,-103.109276,0.0,1.0,0.93489975,1.1158165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5481488,3.2058394,3.317904,1.0,-7.454271,-92.95752,-46.442787,-229.07938,-1.1612861e-11,2.1791898e-12,2.0277421,2.0277421,3.2058394,-9.661901e-06,1.1696799,1.1696799,0.17839395,0.0,0.17839395,-0.11063756,8.919621,1.178394,3.317904,3.2058394,1.1780972,0.16967991,0.075842,0.05,0.0,1.0,1.0
0.125,0.5,0.0,50725.777,-677.7381,-2.6763966,1.2515075e-07,0.5462248,0.5415326,-0.025773522,-0.040906362,0.9133406,-0.04309582,96.32633,267.15488,267.15488,84.803795,-99.600105,0.0,1.0,0.93489975,1.1160165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.54718983,3.2786345,3.391935,1.0,0.8032626,-97.12959,-24.990211,-242.16466,-1.2785573e-11,2.15344e-12,2.1005373,2.1005373,3.2786345,0.00057422364,1.1694313,1.1694313,0.1780911,0.0,0.1780911,-0.111890584,8.904479,1.178091,3.391935,3.2786345,1.1780972,0.16943127,0.076042,0.05,0.0,1.0,1.0
0.1252,0.5,0.0,50724.35,-675.1788,-2.6763966,1.2515075e-07,0.54629594,0.54063296,-0.026071075,-0.040220197,0.9131751,-0.04357978,91.73471,257.37543,257.37543,84.803795,-95.567665,0.0,1.0,0.93489975,1.1162164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.54632,3.3514261,3.4659474,1.0,9.047623,-100.78233,-3.4014068,-253.97403,-1.3992529e-11,2.1277995e-12,2.1733289,2.1733289,3.3514261,0.0012496922,1.1691829,1.1691829,0.17778954,0.0,0.17778954,-0.11312836,8.889401,1.1777896,3.4659474,3.3514261,1.1780972,0.16918293,0.076242,0.05,0.0,1.0,1.0
0.1254,0.5,0.0,50722.816,-672.7348,-2.6763966,1.2515075e-07,0.54636264,0.5398299,-0.026362048,-0.039451193,0.9130176,-0.044053186,86.66033,246.23499,246.23499,84.803795,-91.03248,0.0,1.0,0.93489975,1.1164165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.545546,3.424214,3.5399406,1.0,17.235949,-103.89628,18.211365,-264.44635,-1.5356738e-11,2.1029337e-12,2.2461166,2.2461166,3.424214,0.0020077038,1.1689351,1.1689351,0.1774893,0.0,0.1774893,-0.11435081,8.874391,1.1774893,3.5399406,3.424214,1.1780972,0.16893505,0.076442,0.05,0.0,1.0,1.0
0.1256,0.5,0.0,50721.184,-670.4148,-2.6763966,1.2515075e-07,0.5464244,0.5391294,-0.026646845,-0.038609006,0.9128688,-0.044516817,81.1292,233.79167,233.79167,84.803795,-86.01773,0.0,1.0,0.93489975,1.1166165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5448736,3.496998,3.6139152,1.0,25.325598,-106.454796,39.735683,-273.52734,-1.6980993e-11,2.0778954e-12,2.3189008,2.3189008,3.496998,0.0028385702,1.1686878,1.1686878,0.1771904,0.0,0.1771904,-0.115558,8.859445,1.1771904,3.6139152,3.496998,1.1780972,0.16868779,0.076642,0.05,0.0,1.0,1.0
0.1258,0.5,0.0,50719.47,-668.22614,-2.6763966,1.2515075e-07,0.5464807,0.5385365,-0.026925901,-0.037703898,0.9127295,-0.04497151,75.16976,220.11041,220.11041,84.803795,-80.54919,0.0,1.0,0.93489975,1.1168164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5443078,3.5697784,3.687871,1.0,33.27438,-108.444145,61.059536,-281.16995,-1.8739049e-11,2.0537985e-12,2.3916812,2.3916812,3.5697784,0.003732093,1.1684413,1.1684413,0.1768928,0.0,0.1768928,-0.11675004,8.844565,1.1768928,3.687871,3.5697784,1.1780972,0.16844131,0.076842,0.05,0.0,1.0,1.0
0.126,0.5,0.0,50717.68,-666.1751,-2.6763966,1.2515075e-07,0.5465313,0.53805536,-0.027199684,-0.03674655,0.9126003,-0.045418147,68.81278,205.2626,205.2626,84.803795,-74.65505,0.0,1.0,0.93489975,1.1170164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5438527,3.6425545,3.761808,1.0,41.040783,-109.85356,82.07191,-287.3345,-2.0610654e-11,2.029781e-12,2.4644573,2.4644573,3.6425545,0.0046775346,1.1681957,1.1681957,0.17659649,0.0,0.17659649,-0.11792717,8.829751,1.1765965,3.761808,3.6425545,1.1780972,0.16819575,0.077042,0.05,0.0,1.0,1.0
0.1262,0.5,0.0,50715.832,-664.2669,-2.6763966,1.2515075e-07,0.5465758,0.5376891,-0.027468693,-0.03574807,0.91248167,-0.045857646,62.091175,189.32574,189.32574,84.803795,-68.36581,0.0,1.0,0.93489975,1.1172165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.54351115,3.7153263,3.8357265,1.0,48.5842,-110.67538,102.66333,-291.98907,-2.2537484e-11,2.0072158e-12,2.537229,2.537229,3.7153263,0.005663863,1.1679512,1.1679512,0.17630146,0.0,0.17630146,-0.11908972,8.815,1.1763015,3.8357265,3.7153263,1.1780972,0.16795126,0.077242,0.05,0.0,1.0,1.0
0.1264,0.5,0.0,50713.94,-662.5056,-2.6763966,1.2515075e-07,0.54661375,0.5374399,-0.027733447,-0.034719806,0.912374,-0.04629096,55.039856,172.38304,172.38304,84.803795,-61.714104,0.0,1.0,0.93489975,1.1174165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.54328537,3.788093,3.9096265,1.0,55.865158,-110.905014,122.72647,-295.1095,-2.4407877e-11,1.9844196e-12,2.6099958,2.6099958,3.788093,0.0066796886,1.1677079,1.1677079,0.17600763,0.0,0.17600763,-0.120238096,8.800308,1.1760076,3.9096265,3.788093,1.1780972,0.16770792,0.077442,0.05,0.0,1.0,1.0
0.1266,0.5,0.0,50712.02,-660.89386,-2.6763966,1.2515075e-07,0.5466451,0.5373089,-0.027994487,-0.033673324,0.9122777,-0.046719063,47.69553,154.52298,154.52298,84.803795,-54.73454,0.0,1.0,0.93489975,1.1176164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.54317635,3.8608544,3.983508,1.0,62.84554,-110.54107,142.1567,-296.67966,-2.6351978e-11,1.9590807e-12,2.6827571,2.6827571,3.8608544,0.0077135186,1.1674658,1.1674658,0.17571492,0.0,0.17571492,-0.1213728,8.785673,1.175715,3.983508,3.8608544,1.1780972,0.16746585,0.077642,0.05,0.0,1.0,1.0
0.1268,0.5,0.0,50710.082,-659.4332,-2.6763966,1.2515075e-07,0.54666954,0.5372963,-0.028252369,-0.03262024,0.91219294,-0.04714294,40.096516,135.83893,135.83893,84.803795,-47.4635,0.0,1.0,0.93489975,1.1178164,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5431842,3.93361,4.057371,1.0,69.488785,-109.5853,160.85257,-296.6915,-2.8548651e-11,1.9340649e-12,2.7555127,2.7555127,3.93361,0.008753718,1.1672251,1.1672251,0.17542328,0.0,0.17542328,-0.12249441,8.771091,1.1754233,4.057371,3.93361,1.1780972,0.16722517,0.077842,0.05,0.0,1.0,1.0
0.127,0.5,0.0,50708.145,-658.12396,-2.6763966,1.2515075e-07,0.546687,0.53740114,-0.028507654,-0.03157218,0.91211987,-0.04756359,32.282524,116.42861,116.42861,84.803795,-39.93896,0.0,1.0,0.93489975,1.1180165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.5433081,4.0063586,4.131216,1.0,75.76012,-108.04264,178.71648,-295.14508,-3.0904196e-11,1.9081334e-12,2.8282614,2.8282614,4.0063586,0.009788702,1.1669859,1.1669859,0.17513262,0.0,0.17513262,-0.12360357,8.756558,1.1751326,4.131216,4.0063586,1.1780972,0.16698591,0.078042,0.05,0.0,1.0,1.0
0.1272,0.5,0.0,50706.215,-656.96515,-2.6763966,1.2515075e-07,0.5466974,0.5376217,-0.028760912,-0.030540632,0.9120585,-0.047982,24.294455,96.3936,96.3936,84.803795,-32.20027,0.0,1.0,0.93489975,1.1182165,-1.0,1.0,79.50123,224.4893,1.0,1.0,0.543546,4.0791,4.205043,1.0,81.62673,-105.92119,195.65509,-292.04868,-3.3219625e-11,1.8812042e-12,2.9010026,2.9010026,4.0791,0.010806998,1.1667482,1.1667482,0.17484279,0.0,0.17484279,-0.12470102,8.742067,1.1748428,4.205043,4.0791,1.1780972,0.16674817,0.078242,0.05,0.0,1.0,1.0
