Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.1274,0.5,0.0,50704.316,-655.95447,-2.6763966,1.2515075e-07,0.5467007,0.537955,-0.029012714,-0.029536886,0.9120087,-0.048399147,16.174158,75.83883,75.83883,78.01441,-24.287958,0.0,1.0,0.93489975,1.1184164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5438951,4.151833,4.2788515,1.0,87.057976,-103.23213,211.57983,-287.41867,-3.5391398e-11,1.8546458e-12,2.9737358,2.9737358,4.151833,0.011797341,1.166512,1.166512,0.17455372,0.0,0.17455372,-0.12578756,8.727614,1.1745538,4.2788515,4.151833,1.1780972,0.16651197,0.078442,0.05,0.0,1.0,1.0
0.1276,0.5,0.0,50702.453,-655.0887,-2.6763966,1.2515075e-07,0.54669696,0.5383973,-0.02926362,-0.02857195,0.91197044,-0.04881599,7.9642124,54.872025,54.872025,78.01441,-16.243475,0.0,1.0,0.93489975,1.1186165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.54435164,4.224557,4.3526416,1.0,92.025536,-99.989746,226.40746,-281.27948,-3.732132e-11,1.8302562e-12,3.04646,3.04646,4.224557,0.012748759,1.1662773,1.1662773,0.17426528,0.0,0.17426528,-0.126864,8.713192,1.1742653,4.3526416,4.224557,1.1780972,0.16627733,0.078642,0.05,0.0,1.0,1.0
0.1278,0.5,0.0,50700.645,-654.36304,-2.6763966,1.2515075e-07,0.5466863,0.538944,-0.029514184,-0.027656384,0.91194326,-0.049233466,-0.29232225,33.603134,33.603134,78.01441,-8.108988,0.0,1.0,0.93489975,1.1188165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.54491085,4.2972713,4.426414,1.0,96.503586,-96.211266,240.0604,-273.6635,-3.9046034e-11,1.8072017e-12,3.119174,3.119174,4.2972713,0.013650701,1.1660444,1.1660444,0.1739773,0.0,0.1739773,-0.12793125,8.698793,1.1739773,4.426414,4.2972713,1.1780972,0.1660443,0.078842,0.05,0.0,1.0,1.0
0.128,0.5,0.0,50698.9,-653.772,-2.6763966,1.2515075e-07,0.5466689,0.5395894,-0.02976495,-0.026800277,0.911927,-0.04965247,-8.55214,12.143756,12.143756,78.01441,0.07285957,0.0,1.0,0.93489975,1.1190164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.54556715,4.369974,4.5001683,1.0,100.46895,-91.91681,252.46724,-264.611,-4.055675e-11,1.7838657e-12,3.1918771,3.1918771,4.369974,0.014493116,1.1658128,1.1658128,0.17368968,0.0,0.17368968,-0.12899025,8.684412,1.1736897,4.5001683,4.369974,1.1780972,0.16581284,0.079042,0.05,0.0,1.0,1.0
0.1282,0.5,0.0,50697.23,-653.30865,-2.6763966,1.2515075e-07,0.54664487,0.5403273,-0.030016432,-0.026013173,0.911921,-0.05007385,-16.771935,-9.393455,-9.393455,78.01441,8.259191,0.0,1.0,0.93489975,1.1192164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5463143,4.4426656,4.5739045,1.0,103.90122,-87.12929,263.56314,-254.16968,-4.185184e-11,1.7606494e-12,3.2645683,3.2645683,4.4426656,0.015266494,1.1655829,1.1655829,0.17340225,0.0,0.17340225,-0.13004196,8.670041,1.1734023,4.5739045,4.4426656,1.1780972,0.16558294,0.079242,0.05,0.0,1.0,1.0
0.1284,0.5,0.0,50695.652,-652.9653,-2.6763966,1.2515075e-07,0.5466146,0.54115045,-0.030269131,-0.025303928,0.91192484,-0.05049842,-24.908642,-30.895391,-30.895391,78.01441,16.407133,0.0,1.0,0.93489975,1.1194165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5471452,4.515344,4.6476226,1.0,106.782875,-81.87424,273.2901,-242.39471,-4.2907594e-11,1.7371165e-12,3.3372467,3.3372467,4.515344,0.015961982,1.1653546,1.1653546,0.17311488,0.0,0.17311488,-0.13108736,8.655672,1.1731149,4.6476226,4.515344,1.1780972,0.16535456,0.079442,0.05,0.0,1.0,1.0
0.1286,0.5,0.0,50694.17,-652.73315,-2.6763966,1.2515075e-07,0.54657835,0.5420511,-0.030523513,-0.02468072,0.9119379,-0.050926913,-32.919685,-52.2491,-52.2491,78.01441,24.474062,0.0,1.0,0.93489975,1.1196165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.54805195,4.5880084,4.7213225,1.0,109.099365,-76.17968,281.5974,-229.34833,-4.3732306e-11,1.7127107e-12,3.4099112,3.4099112,4.5880084,0.01657149,1.1651276,1.1651276,0.17282738,0.0,0.17282738,-0.13212746,8.641297,1.1728274,4.7213225,4.5880084,1.1780972,0.16512768,0.079642,0.05,0.0,1.0,1.0
0.1288,0.5,0.0,50692.797,-652.60266,-2.6763966,1.2515075e-07,0.5465365,0.5430208,-0.030780017,-0.024150861,0.91195947,-0.051360022,-40.76321,-73.342384,-73.342384,78.01441,32.41783,0.0,1.0,0.93489975,1.1198164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.54902625,4.660658,4.7950044,1.0,110.83921,-70.076,288.4418,-215.09943,-4.4341024e-11,1.6879793e-12,3.4825609,3.4825609,4.660658,0.01708766,1.1649022,1.1649022,0.17253962,0.0,0.17253962,-0.13316327,8.626909,1.1725396,4.7950044,4.660658,1.1780972,0.16490218,0.079842,0.05,0.0,1.0,1.0
0.129,0.5,0.0,50691.54,-652.5634,-2.6763966,1.2515075e-07,0.5464895,0.5440506,-0.031039046,-0.0237209,0.91198874,-0.051798366,-48.39832,-94.06443,-94.06443,78.01441,40.197014,0.0,1.0,0.93489975,1.1200165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.55005926,4.7332916,4.868668,1.0,111.994026,-63.595707,293.78778,-199.72336,-4.4665327e-11,1.6629379e-12,3.5551944,3.5551944,4.7332916,0.01750401,1.164678,1.164678,0.17225145,0.0,0.17225145,-0.13419579,8.6125,1.1722515,4.868668,4.7332916,1.1780972,0.16467802,0.080042,0.05,0.0,1.0,1.0
0.1292,0.5,0.0,50690.406,-652.60443,-2.6763966,1.2515075e-07,0.5464377,0.54513097,-0.031300962,-0.023396429,0.9120249,-0.052242476,-55.785294,-114.30637,-114.30637,78.01441,47.771126,0.0,1.0,0.93489975,1.1202165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5511415,4.805908,4.9423137,1.0,112.5586,-56.773304,297.60776,-183.30139,-4.4689686e-11,1.6376339e-12,3.6278112,3.6278112,4.805908,0.017814947,1.164455,1.164455,0.17196268,0.0,0.17196268,-0.13522601,8.598062,1.1719626,4.9423137,4.805908,1.1780972,0.1644551,0.080242,0.05,0.0,1.0,1.0
0.1294,0.5,0.0,50689.402,-652.714,-2.6763966,1.2515075e-07,0.54638165,0.54625213,-0.03156609,-0.02318215,0.91206706,-0.052692827,-62.885826,-133.96193,-133.96193,78.01441,55.100853,0.0,1.0,0.93489975,1.1204164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.55226326,4.878507,5.0159416,1.0,112.530876,-49.64505,299.8823,-165.92035,-4.458659e-11,1.6120336e-12,3.70041,3.70041,4.878507,0.018015848,1.1642333,1.1642333,0.17167318,0.0,0.17167318,-0.1362549,8.583587,1.1716732,5.0159416,4.878507,1.1780972,0.1642333,0.080442,0.05,0.0,1.0,1.0
0.1296,0.5,0.0,50688.535,-652.87994,-2.6763966,1.2515075e-07,0.54632187,0.54740405,-0.031834714,-0.02308175,0.9121143,-0.053149804,-69.66321,-152.92793,-152.92793,78.01441,62.148266,0.0,1.0,0.93489975,1.1206164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5534146,4.951087,5.0895505,1.0,111.91199,-42.248775,300.60007,-147.67212,-4.443888e-11,1.5896544e-12,3.77299,3.77299,4.951087,0.018103011,1.1640126,1.1640126,0.17138278,0.0,0.17138278,-0.13728344,8.569067,1.1713828,5.0895505,4.951087,1.1780972,0.1640125,0.080642,0.05,0.0,1.0,1.0
0.1298,0.5,0.0,50687.805,-653.08984,-2.6763966,1.2515075e-07,0.54625887,0.54857635,-0.032107063,-0.023097897,0.9121657,-0.053613704,-76.08255,-171.10493,-171.10493,78.01441,68.87701,0.0,1.0,0.93489975,1.1208165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5545852,5.0236473,5.1631417,1.0,110.70619,-34.623646,299.7581,-128.65314,-4.4443508e-11,1.5673384e-12,3.84555,3.84555,5.0236473,0.018073808,1.1637926,1.1637926,0.17109138,0.0,0.17109138,-0.1383125,8.554496,1.1710913,5.1631417,5.0236473,1.1780972,0.1637926,0.080842,0.05,0.0,1.0,1.0
0.13,0.5,0.0,50687.22,-653.3309,-2.6763966,1.2515075e-07,0.5461933,0.54975855,-0.032383323,-0.023232298,0.91222024,-0.05408474,-82.11093,-188.3977,-188.3977,78.01441,75.25252,0.0,1.0,0.93489975,1.1210165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.55576473,5.0961866,5.2367144,1.0,108.92089,-26.80996,297.3616,-108.9639,-4.4585585e-11,1.5436014e-12,3.9180896,3.9180896,5.0961866,0.017926525,1.1635734,1.1635734,0.1707988,0.0,0.1707988,-0.13934296,8.539866,1.1707988,5.2367144,5.0961866,1.1780972,0.16357343,0.081042,0.05,0.0,1.0,1.0
0.1302,0.5,0.0,50686.773,-653.59,-2.6763966,1.2515075e-07,0.54612565,0.5509403,-0.03266364,-0.023485571,0.9122768,-0.054563046,-87.71762,-204.71577,-204.71577,78.01441,81.24217,0.0,1.0,0.93489975,1.1212164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.55694294,5.168705,5.310269,1.0,106.56652,-18.8489,293.42413,-88.70837,-4.4778993e-11,1.5189708e-12,3.9906077,3.9906077,5.168705,0.017660582,1.1633549,1.1633549,0.1705049,0.0,0.1705049,-0.14037564,8.525171,1.1705049,5.310269,5.168705,1.1780972,0.16335487,0.081242,0.05,0.0,1.0,1.0
0.1304,0.5,0.0,50686.47,-653.85425,-2.6763966,1.2515075e-07,0.5460566,0.5521111,-0.0329481,-0.023857359,0.91233444,-0.055048663,-92.87418,-219.9739,-219.9739,78.01441,86.81549,0.0,1.0,0.93489975,1.1214164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5581095,5.2412004,5.3838043,1.0,103.6565,-10.782318,287.96735,-67.99343,-4.5044315e-11,1.4967507e-12,4.063103,4.063103,5.2412004,0.01727637,1.1631367,1.1631367,0.17020959,0.0,0.17020959,-0.14141129,8.510406,1.1702095,5.3838043,5.2412004,1.1780972,0.16313675,0.081442,0.05,0.0,1.0,1.0
0.1306,0.5,0.0,50686.31,-654.1106,-2.6763966,1.2515075e-07,0.5459867,0.5532607,-0.033236746,-0.02434625,0.9123921,-0.05554154,-97.55465,-234.09259,-234.09259,78.01441,91.94426,0.0,1.0,0.93489975,1.1216165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5592542,5.3136735,5.4573216,1.0,100.20715,-2.6524992,281.0209,-46.928326,-4.5389116e-11,1.474398e-12,4.1355762,4.1355762,5.3136735,0.016775293,1.1629189,1.1629189,0.16991273,0.0,0.16991273,-0.1424506,8.495562,1.1699127,5.4573216,5.3136735,1.1780972,0.16291894,0.081642,0.05,0.0,1.0,1.0
0.1308,0.5,0.0,50686.285,-654.34625,-2.6763966,1.2515075e-07,0.5459166,0.55437917,-0.03352957,-0.024949858,0.91244876,-0.056041546,-101.73564,-246.9984,-246.9984,78.01441,96.60268,0.0,1.0,0.93489975,1.1218164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5603673,5.3861227,5.5308204,1.0,96.23757,5.4980717,272.6224,-25.62402,-4.570381e-11,1.4493822e-12,4.2080255,4.2080255,5.3861227,0.01615979,1.1627012,1.1627012,0.16961423,0.0,0.16961423,-0.14349419,8.480637,1.1696142,5.5308204,5.3861227,1.1780972,0.16270125,0.081842,0.05,0.0,1.0,1.0
0.131,0.5,0.0,50686.402,-654.54865,-2.6763966,1.2515075e-07,0.54584694,0.5554567,-0.033826508,-0.025664786,0.91250336,-0.05654846,-105.39647,-258.62442,-258.62442,78.01441,100.7675,0.0,1.0,0.93489975,1.1220164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.56143916,5.4585476,5.6043,1.0,91.76953,13.626938,262.81705,-4.192611,-4.5865176e-11,1.4250499e-12,4.2804503,4.2804503,5.4585476,0.015433224,1.1624836,1.1624836,0.169314,0.0,0.169314,-0.14454262,8.465625,1.169314,5.6043,5.4585476,1.1780972,0.16248353,0.082042,0.05,0.0,1.0,1.0
0.1312,0.5,0.0,50686.65,-654.70557,-2.6763966,1.2515075e-07,0.5457782,0.5564841,-0.034127463,-0.026486758,0.912555,-0.057061985,-108.51922,-268.91064,-268.91064,78.01441,104.41811,0.0,1.0,0.93489975,1.1222165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5624606,5.530948,5.6777606,1.0,86.82732,21.691896,251.65736,17.253277,-4.5893022e-11,1.4016322e-12,4.352851,4.352851,5.530948,0.014599924,1.1622657,1.1622657,0.16901195,0.0,0.16901195,-0.14559633,8.450521,1.169012,5.6777606,5.530948,1.1780972,0.16226563,0.082242,0.05,0.0,1.0,1.0
0.1314,0.5,0.0,50687.02,-654.8053,-2.6763966,1.2515075e-07,0.54571104,0.55745256,-0.034432285,-0.027410565,0.9126026,-0.057581738,-111.088844,-277.80417,-277.80417,78.01441,107.53665,0.0,1.0,0.93489975,1.1224165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.563423,5.6033235,5.751202,1.0,81.43762,29.651222,239.20305,38.60111,-4.5803968e-11,1.3780136e-12,4.425226,4.425226,5.6033235,0.013665072,1.1620474,1.1620474,0.16870803,0.0,0.16870803,-0.14665572,8.435325,1.168708,5.751202,5.6033235,1.1780972,0.16204736,0.082442,0.05,0.0,1.0,1.0
0.1316,0.5,0.0,50687.51,-654.8367,-2.6763966,1.2515075e-07,0.5456461,0.5583537,-0.03474077,-0.028430143,0.9126453,-0.05810726,-113.093216,-285.25952,-285.25952,78.01441,110.108055,0.0,1.0,0.93489975,1.1226164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5643182,5.6756735,5.8246245,1.0,75.62933,37.463882,225.5205,59.73904,-4.5718238e-11,1.3541442e-12,4.497576,4.497576,5.6756735,0.012634764,1.1618286,1.1618286,0.16840217,0.0,0.16840217,-0.1477211,8.420032,1.1684022,5.8246245,5.6756735,1.1780972,0.16182858,0.082642,0.05,0.0,1.0,1.0
0.1318,0.5,0.0,50688.113,-654.7892,-2.6763966,1.2515075e-07,0.5455838,0.5591801,-0.03505268,-0.029538648,0.9126822,-0.058638025,-114.52317,-291.23898,-291.23898,78.01441,112.12014,0.0,1.0,0.93489975,1.1228164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.56513864,5.7479978,5.898028,1.0,69.433426,45.08975,210.68246,80.556526,-4.577446e-11,1.3312498e-12,4.5699005,4.5699005,5.7479978,0.011515834,1.1616092,1.1616092,0.16809432,0.0,0.16809432,-0.14879267,8.404639,1.1680943,5.898028,5.7479978,1.1780972,0.16160911,0.082842,0.05,0.0,1.0,1.0
0.132,0.5,0.0,50688.816,-654.6531,-2.6763966,1.2515075e-07,0.5455247,0.55992454,-0.035367735,-0.030728523,0.9127124,-0.059173435,-115.372536,-295.7126,-295.7126,78.01441,113.56364,0.0,1.0,0.93489975,1.1230165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.56587756,5.820297,5.9714117,1.0,62.882748,52.489784,194.76765,100.944916,-4.598234e-11,1.307612e-12,4.6421995,4.6421995,5.820297,0.010315823,1.1613889,1.1613889,0.1677845,0.0,0.1677845,-0.14987056,8.389147,1.1677845,5.9714117,5.820297,1.1780972,0.16138883,0.083042,0.05,0.0,1.0,1.0
0.1322,0.5,0.0,50689.613,-654.4194,-2.6763966,1.2515075e-07,0.54546934,0.560581,-0.035685614,-0.031991594,0.9127353,-0.05971283,-115.63811,-298.65833,-298.65833,78.01441,114.43221,0.0,1.0,0.93489975,1.1232165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5665288,5.8925695,6.0447764,1.0,56.01185,59.626263,177.8603,120.798004,-4.619166e-11,1.2827932e-12,4.7144723,4.7144723,5.8925695,0.009042966,1.1611676,1.1611676,0.16747265,0.0,0.16747265,-0.15095478,8.373554,1.1674726,6.0447764,5.8925695,1.1780972,0.16116758,0.083242,0.05,0.0,1.0,1.0
0.1324,0.5,0.0,50690.49,-654.08,-2.6763966,1.2515075e-07,0.54541814,0.5611439,-0.036005966,-0.033319,0.91275,-0.060255505,-115.31972,-300.0623,-300.0623,78.01441,114.72251,0.0,1.0,0.93489975,1.1234164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.56708705,5.9648166,6.1181207,1.0,48.85679,66.46293,160.04968,140.01262,-4.6474713e-11,1.2609528e-12,4.7867193,4.7867193,5.9648166,0.007706074,1.1609452,1.1609452,0.1671588,0.0,0.1671588,-0.15204531,8.3578615,1.1671588,6.1181207,5.9648166,1.1780972,0.16094519,0.083442,0.05,0.0,1.0,1.0
0.1326,0.5,0.0,50691.438,-653.6278,-2.6763966,1.2515075e-07,0.5453716,0.5616086,-0.036328405,-0.034701448,0.912756,-0.060800694,-114.42013,-299.9187,-299.9187,78.01441,114.4341,0.0,1.0,0.93489975,1.1236165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.56754774,6.037038,6.191446,1.0,41.454956,72.96517,141.42957,158.48914,-4.69534e-11,1.2414399e-12,4.8589406,4.8589406,6.037038,0.00631442,1.1607215,1.1607215,0.16684297,0.0,0.16684297,-0.15314198,8.342069,1.1668429,6.191446,6.037038,1.1780972,0.16072156,0.083642,0.05,0.0,1.0,1.0
0.1328,0.5,0.0,50692.45,-653.0567,-2.6763966,1.2515075e-07,0.54533,0.5619714,-0.03665251,-0.03612923,0.91275275,-0.061347585,-112.94505,-298.22983,-298.22983,78.01441,113.5695,0.0,1.0,0.93489975,1.1238165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5679072,6.109234,6.264751,1.0,33.844852,79.1002,122.09782,176.13202,-4.758809e-11,1.2228741e-12,4.9311366,4.9311366,6.109234,0.004877741,1.1604966,1.1604966,0.16652517,0.0,0.16652517,-0.15424454,8.326179,1.1665251,6.264751,6.109234,1.1780972,0.16049656,0.083842,0.05,0.0,1.0,1.0
0.133,0.5,0.0,50693.504,-652.36163,-2.6763966,1.2515075e-07,0.54529375,0.5622294,-0.036977842,-0.037592255,0.9127397,-0.061895344,-110.9031,-295.00607,-295.00607,78.01441,112.13414,0.0,1.0,0.93489975,1.1240164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5681627,6.1814046,0.054850396,1.0,26.065916,84.83719,102.15578,192.85028,-4.8236172e-11,1.2016032e-12,5.0033073,5.0033073,6.1814046,0.0034061063,1.1602701,1.1602701,0.16620545,0.0,0.16620545,-0.15535273,8.310192,1.1662054,0.054850396,6.1814046,1.1780972,0.16027008,0.084042,0.05,0.0,1.0,1.0
0.1332,0.5,0.0,50694.594,-651.5385,-2.6763966,1.2515075e-07,0.5452631,0.5623805,-0.037303936,-0.03908021,0.9127165,-0.062443104,-108.305695,-290.2657,-290.2657,78.01441,110.13629,0.0,1.0,0.93489975,1.1242164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5683122,6.2535505,0.1281152,1.0,18.158293,90.14741,81.70772,208.55798,-4.8779293e-11,1.1802086e-12,5.0754533,5.0754533,6.2535505,0.001909816,1.160042,1.160042,0.1658839,0.0,0.1658839,-0.15646608,8.294114,1.1658839,0.1281152,6.2535505,1.1780972,0.160042,0.084242,0.05,0.0,1.0,1.0
0.1334,0.5,0.0,50695.707,-650.58453,-2.6763966,1.2515075e-07,0.5452383,0.56242365,-0.037630312,-0.0405826,0.91268283,-0.062989965,-105.167015,-284.0349,-284.0349,78.01441,107.58704,0.0,1.0,0.93489975,1.1244165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5683548,0.04248682,0.20135975,1.0,10.162662,95.00436,60.860325,223.17459,-4.916071e-11,1.1598013e-12,5.147575,5.147575,0.04248682,0.00039933558,1.1598122,1.1598122,0.16556054,0.0,0.16556054,-0.15758416,8.277946,1.1655606,0.20135975,6.325672,1.1780972,0.15981226,0.084442,0.05,0.0,1.0,1.0
0.1336,0.5,0.0,50696.832,-649.49786,-2.6763966,1.2515075e-07,0.5452196,0.5623587,-0.037956476,-0.04208887,0.91263855,-0.06353502,-101.50391,-276.34756,-276.34756,78.01441,104.500206,0.0,1.0,0.93489975,1.1246165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5682903,0.11458461,0.27458394,1.0,2.120019,99.38389,39.7221,236.62546,-4.942732e-11,1.1415452e-12,5.2196727,5.2196727,0.11458461,-0.0011147839,1.1595808,1.1595808,0.1652355,0.0,0.1652355,-0.15870641,8.261694,1.1652355,0.27458394,6.39777,1.1780972,0.15958077,0.084642,0.05,0.0,1.0,1.0
0.1338,0.5,0.0,50697.95,-648.27795,-2.6763966,1.2515075e-07,0.54520714,0.5621863,-0.038281918,-0.043588467,0.9125834,-0.06407737,-97.33578,-267.24493,-267.24493,78.01441,100.89224,0.0,1.0,0.93489975,1.1248164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5681195,0.18665916,0.34778762,1.0,-5.9285192,103.2643,18.402796,248.84215,-4.9580617e-11,1.1259459e-12,5.291747,5.291747,0.18665916,-0.002622008,1.1593474,1.1593474,0.16490886,0.0,0.16490886,-0.15983221,8.245361,1.1649089,0.34778762,6.4698443,1.1780972,0.15934747,0.084842,0.05,0.0,1.0,1.0
0.134,0.5,0.0,50699.05,-646.9253,-2.6763966,1.2515075e-07,0.545201,0.5619082,-0.038606126,-0.04507097,0.9125174,-0.06461611,-92.6845,-256.77557,-256.77557,78.01441,96.78217,0.0,1.0,0.93489975,1.1250165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5678441,0.25871113,0.42097077,1.0,-13.941914,106.62642,-2.9871593,259.76276,-4.9850186e-11,1.1077378e-12,5.363799,5.363799,0.25871113,-0.004111908,1.1591123,1.1591123,0.16458072,0.0,0.16458072,-0.16096085,8.228954,1.1645807,0.42097077,6.5418963,1.1780972,0.1591123,0.085042,0.05,0.0,1.0,1.0
0.1342,0.5,0.0,50700.125,-645.44147,-2.6763966,1.2515075e-07,0.54520124,0.5615267,-0.038928587,-0.04652608,0.9124407,-0.06515031,-87.57432,-244.99495,-244.99495,78.01441,92.19149,0.0,1.0,0.93489975,1.1252165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.56746656,0.3307412,0.49413323,1.0,-21.8794,109.45372,-24.337229,269.33218,-5.0265354e-11,1.0866872e-12,5.435829,5.435829,0.3307412,-0.0055742604,1.1588752,1.1588752,0.16425121,0.0,0.16425121,-0.16209163,8.212478,1.1642512,0.49413323,6.6139264,1.1780972,0.15887526,0.085242,0.05,0.0,1.0,1.0
0.1344,0.5,0.0,50701.156,-643.8292,-2.6763966,1.2515075e-07,0.5452078,0.56104535,-0.03924879,-0.047943823,0.9123534,-0.06567912,-82.031654,-231.9651,-231.9651,78.01441,87.14401,0.0,1.0,0.93489975,1.1254164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5669903,0.40275016,0.567275,1.0,-29.700684,111.73234,-45.537342,277.50244,-5.057936e-11,1.0641644e-12,5.5078382,5.5078382,0.40275016,-0.0069990726,1.1586363,1.1586363,0.16392043,0.0,0.16392043,-0.16322371,8.195939,1.1639204,0.567275,6.6859355,1.1780972,0.15863629,0.085442,0.05,0.0,1.0,1.0
0.1346,0.5,0.0,50702.133,-642.09247,-2.6763966,1.2515075e-07,0.5452207,0.5604682,-0.039566226,-0.04931457,0.91225564,-0.06620166,-76.08505,-217.7544,-217.7544,78.01441,81.66579,0.0,1.0,0.93489975,1.1256164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.56641954,0.47473884,0.6403959,1.0,-37.366116,113.45117,-66.47845,284.23285,-5.0682212e-11,1.0458058e-12,5.579827,5.579827,0.47473884,-0.008376768,1.1583954,1.1583954,0.16358854,0.0,0.16358854,-0.16435628,8.179344,1.1635885,0.6403959,6.757924,1.1780972,0.1583954,0.085642,0.05,0.0,1.0,1.0
0.1348,0.5,0.0,50703.047,-640.2359,-2.6763966,1.2515075e-07,0.54523975,0.5598002,-0.0398804,-0.050629117,0.9121479,-0.0667171,-69.76498,-202.43709,-202.43709,78.01441,75.78495,0.0,1.0,0.93489975,1.1258165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5657591,0.54670805,0.7134959,1.0,-44.836906,114.60188,-87.05307,289.49014,-5.0450116e-11,1.0268053e-12,5.651796,5.651796,0.54670805,-0.009698115,1.1581526,1.1581526,0.16325568,0.0,0.16325568,-0.16548845,8.162701,1.1632557,0.7134959,6.829893,1.1780972,0.15815261,0.085842,0.05,0.0,1.0,1.0
0.135,0.5,0.0,50703.883,-638.2655,-2.6763966,1.2515075e-07,0.5452649,0.55904704,-0.040190823,-0.051878735,0.9120304,-0.06722467,-63.103714,-186.09293,-186.09293,78.01441,69.53159,0.0,1.0,0.93489975,1.1260165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.56501484,0.61865866,0.78657496,1.0,-52.075268,115.178986,-107.15584,293.24878,-5.0213354e-11,1.0045671e-12,5.723747,5.723747,0.61865866,-0.010954501,1.157908,1.157908,0.16292198,0.0,0.16292198,-0.16661932,8.146015,1.162922,0.78657496,6.901844,1.1780972,0.15790793,0.086042,0.05,0.0,1.0,1.0
0.1352,0.5,0.0,50704.63,-636.188,-2.6763966,1.2515075e-07,0.5452959,0.55821514,-0.04049703,-0.05305534,0.9119038,-0.067723595,-56.135166,-168.80675,-168.80675,78.01441,62.937614,0.0,1.0,0.93489975,1.1262164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5641929,0.69059163,0.8596331,1.0,-59.04463,115.179794,-126.68404,295.49078,-5.0267672e-11,9.833481e-13,5.7956796,5.7956796,0.69059163,-0.012137774,1.1576614,1.1576614,0.1625876,0.0,0.1625876,-0.16774793,8.129296,1.1625876,0.8596331,6.973777,1.1780972,0.15766142,0.086242,0.05,0.0,1.0,1.0
0.1354,0.5,0.0,50705.28,-634.011,-2.6763966,1.2515075e-07,0.54533243,0.5573113,-0.040798586,-0.0541514,0.91176856,-0.068213195,-48.894722,-150.66798,-150.66798,78.01441,56.03656,0.0,1.0,0.93489975,1.1264164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5633003,0.7625078,0.9326701,1.0,-65.70977,114.60449,-145.53806,296.20605,-5.0744124e-11,9.637327e-13,5.8675957,5.8675957,0.7625078,-0.013240476,1.1574131,1.1574131,0.16225268,0.0,0.16225268,-0.16887337,8.112551,1.1622527,0.9326701,7.045693,1.1780972,0.15741311,0.086442,0.05,0.0,1.0,1.0
0.1356,0.5,0.0,50705.83,-631.743,-2.6763966,1.2515075e-07,0.54537433,0.5563432,-0.04109506,-0.055160142,0.9116254,-0.06869282,-41.41909,-131.77026,-131.77026,78.01441,48.863476,0.0,1.0,0.93489975,1.1266165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5623445,0.83440816,1.0056862,1.0,-72.03702,113.45611,-163.62196,295.3922,-5.1559267e-11,9.442581e-13,5.939496,5.939496,0.83440816,-0.014255852,1.1571631,1.1571631,0.1619174,0.0,0.1619174,-0.16999464,8.095786,1.1619174,1.0056862,7.1175933,1.1780972,0.1571631,0.086642,0.05,0.0,1.0,1.0
0.1358,0.5,0.0,50706.26,-629.39325,-2.6763966,1.2515075e-07,0.5454211,0.55531883,-0.041386064,-0.056075495,0.9114749,-0.06916189,-33.746098,-112.21088,-112.21088,78.01441,41.454727,0.0,1.0,0.93489975,1.1268165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.56133354,0.90629363,1.0786811,1.0,-77.99438,111.74047,-180.84389,293.05475,-5.2501333e-11,9.250538e-13,6.0113816,6.0113816,0.90629363,-0.015177848,1.1569114,1.1569114,0.1615819,0.0,0.1615819,-0.17111081,8.079012,1.1615819,1.0786811,7.189479,1.1780972,0.15691143,0.086842,0.05,0.0,1.0,1.0
0.136,0.5,0.0,50706.574,-626.97156,-2.6763966,1.2515075e-07,0.54547256,0.55424666,-0.04167123,-0.05689222,0.9113178,-0.06961989,-25.914547,-92.09032,-92.09032,78.01441,33.84784,0.0,1.0,0.93489975,1.1270164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.56027573,0.97816515,1.151655,1.0,-83.5517,109.46625,-197.1165,289.20682,-5.3346036e-11,9.073984e-13,6.0832534,6.0832534,0.97816515,-0.016001273,1.1566582,1.1566582,0.16124636,0.0,0.16124636,-0.17222092,8.062234,1.1612464,1.151655,7.2613506,1.1780972,0.15665822,0.087042,0.05,0.0,1.0,1.0
0.1362,0.5,0.0,50706.76,-624.4884,-2.6763966,1.2515075e-07,0.5455281,0.55313545,-0.04195024,-0.05760588,0.91115505,-0.07006636,-17.964005,-71.51174,-71.51174,78.01441,26.081303,0.0,1.0,0.93489975,1.1272165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5591799,1.0500237,1.2246077,1.0,-88.68082,106.64482,-212.35744,283.86917,-5.3961075e-11,8.8964475e-13,6.155112,6.155112,1.0500237,-0.016721679,1.1564035,1.1564035,0.16091092,0.0,0.16091092,-0.17332403,8.045462,1.160911,1.2246077,7.333209,1.1780972,0.15640356,0.087242,0.05,0.0,1.0,1.0
0.1364,0.5,0.0,50706.816,-621.9546,-2.6763966,1.2515075e-07,0.5455874,0.5519944,-0.04222279,-0.05821291,0.9109874,-0.07050095,-9.934631,-50.580467,-50.580467,78.01441,18.194408,0.0,1.0,0.93489975,1.1274165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.558055,1.1218699,1.2975395,1.0,-93.35568,103.29031,-226.4897,277.07016,-5.4156277e-11,8.70206e-13,6.226958,6.226958,1.1218699,-0.01733556,1.1561476,1.1561476,0.16057572,0.0,0.16057572,-0.17441922,8.028703,1.1605757,1.2975395,7.405055,1.1780972,0.15614757,0.087442,0.05,0.0,1.0,1.0
0.1366,0.5,0.0,50706.734,-619.38153,-2.6763966,1.2515075e-07,0.54564995,0.55083275,-0.042488635,-0.05871063,0.9108157,-0.070923336,-1.866984,-29.403439,-29.403439,78.01441,10.227052,0.0,1.0,0.93489975,1.1276164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5569103,1.193705,1.37045,1.0,-97.5525,99.41948,-239.44199,268.84543,-5.4034933e-11,8.5116717e-13,0.015607742,0.015607742,1.193705,-0.017840244,1.1558903,1.1558903,0.16024093,0.0,0.16024093,-0.1755056,8.011963,1.1602409,1.37045,1.193705,1.1780972,0.15589038,0.087642,0.05,0.0,1.0,1.0
0.1368,0.5,0.0,50706.51,-616.78076,-2.6763966,1.2515075e-07,0.5457153,0.54965985,-0.042747557,-0.059097297,0.91064095,-0.071333304,6.1981735,-8.088707,-8.088707,78.01441,2.2195425,0.0,1.0,0.93489975,1.1278164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.555755,1.2655295,1.4433397,1.0,-101.24982,95.05164,-251.14908,259.2378,-5.377119e-11,8.3297e-13,0.087432325,0.087432325,1.2655295,-0.018233996,1.1556321,1.1556321,0.1599067,0.0,0.1599067,-0.17658232,7.995251,1.1599067,1.4433397,1.2655295,1.1780972,0.15563211,0.087842,0.05,0.0,1.0,1.0
0.137,0.5,0.0,50706.152,-614.1641,-2.6763966,1.2515075e-07,0.5457828,0.5484853,-0.042999383,-0.059372015,0.91046405,-0.07173072,14.220066,13.255114,13.255114,78.01441,-5.787587,0.0,1.0,0.93489975,1.1280165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5545986,1.3373445,1.5162084,1.0,-104.42869,90.20862,-261.55212,248.29701,-5.3535454e-11,8.149724e-13,0.15924726,0.15924726,1.3373445,-0.018515963,1.1553729,1.1553729,0.15957315,0.0,0.15957315,-0.17764857,7.9785743,1.1595732,1.5162084,1.3373445,1.1780972,0.15537292,0.088042,0.05,0.0,1.0,1.0
0.1372,0.5,0.0,50705.652,-611.54346,-2.6763966,1.2515075e-07,0.545852,0.5473184,-0.043243986,-0.059534885,0.91028595,-0.0721155,22.158104,34.51938,34.51938,78.01441,-13.75378,0.0,1.0,0.93489975,1.1282165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5534504,1.4091505,1.5890561,1.0,-107.0727,84.9146,-270.5989,236.07951,-5.3376897e-11,7.9660237e-13,0.23105328,0.23105328,1.4091505,-0.018686248,1.155113,1.155113,0.15924042,0.0,0.15924042,-0.1787036,7.961938,1.1592404,1.5890561,1.4091505,1.1780972,0.15511294,0.088242,0.05,0.0,1.0,1.0
0.1374,0.5,0.0,50705.01,-608.93066,-2.6763966,1.2515075e-07,0.5459224,0.54616857,-0.043481283,-0.059586868,0.9101076,-0.072487675,29.972082,55.595943,55.595943,78.01441,-21.63865,0.0,1.0,0.93489975,1.1284164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.55231965,1.4809483,1.661883,1.0,-109.16814,79.19606,-278.24408,222.64813,-5.3198043e-11,7.7787245e-13,0.30285108,0.30285108,1.4809483,-0.018745838,1.1548524,1.1548524,0.15890864,0.0,0.15890864,-0.1797467,7.9453487,1.1589086,1.661883,1.4809483,1.1780972,0.15485233,0.088442,0.05,0.0,1.0,1.0
0.1376,0.5,0.0,50704.23,-606.3375,-2.6763966,1.2515075e-07,0.5459934,0.54504496,-0.04371123,-0.059529837,0.90993,-0.07284734,37.62237,76.37771,76.37771,78.01441,-29.402182,0.0,1.0,0.93489975,1.1286165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.55121523,1.5527385,1.734689,1.0,-110.70399,73.08161,-284.4495,208.07176,-5.307468e-11,7.5896743e-13,0.3746413,0.3746413,1.5527385,-0.018696591,1.1545913,1.1545913,0.1585779,0.0,0.1585779,-0.1807772,7.9288125,1.1585779,1.734689,1.5527385,1.1780972,0.15459126,0.088642,0.05,0.0,1.0,1.0
0.1378,0.5,0.0,50703.316,-603.77563,-2.6763966,1.2515075e-07,0.5460644,0.5439564,-0.043933842,-0.05936654,0.9097541,-0.07319465,45.07013,96.75913,96.75913,78.01441,-37.00493,0.0,1.0,0.93489975,1.1288165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.55014604,1.6245217,1.8074743,1.0,-111.67205,66.60192,-289.18417,192.42503,-5.308807e-11,7.4015354e-13,0.4464245,0.4464245,1.6245217,-0.018541314,1.1543299,1.1543299,0.15824834,0.0,0.15824834,-0.18179455,7.912335,1.1582483,1.8074743,1.6245217,1.1780972,0.15432988,0.088842,0.05,0.0,1.0,1.0
0.138,0.5,0.0,50702.266,-601.2564,-2.6763966,1.2515075e-07,0.5461348,0.5429115,-0.044149164,-0.059100606,0.9095807,-0.073529884,52.277473,116.63675,116.63675,78.01441,-44.408215,0.0,1.0,0.93489975,1.1290164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5491205,1.6962985,1.8802389,1.0,-112.06698,59.789505,-292.42468,175.78793,-5.3111574e-11,7.2168053e-13,0.51820123,0.51820123,1.6962985,-0.018283617,1.1540684,1.1540684,0.15792003,0.0,0.15792003,-0.18279822,7.89592,1.15792,1.8802389,1.6962985,1.1780972,0.15406835,0.089042,0.05,0.0,1.0,1.0
0.1382,0.5,0.0,50701.09,-598.7906,-2.6763966,1.2515075e-07,0.5462042,0.54191834,-0.044357296,-0.058736462,0.9094109,-0.07385334,59.20769,135.90968,135.90968,78.01441,-51.574314,0.0,1.0,0.93489975,1.1292164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5481466,1.7680691,1.9529829,1.0,-111.88631,52.67861,-294.1551,158.2454,-5.313843e-11,7.0350724e-13,0.5899719,0.5899719,1.7680691,-0.01792794,1.1538068,1.1538068,0.15759307,0.0,0.15759307,-0.1837878,7.879572,1.1575931,1.9529829,1.7680691,1.1780972,0.15380684,0.089242,0.05,0.0,1.0,1.0
0.1384,0.5,0.0,50699.793,-596.3888,-2.6763966,1.2515075e-07,0.546272,0.5409847,-0.044558372,-0.058279317,0.9092455,-0.07416543,65.825424,154.48015,154.48015,78.01441,-58.46668,0.0,1.0,0.93489975,1.1294165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5472319,1.8398341,2.0257065,1.0,-111.13048,45.30505,-294.3671,139.88695,-5.317249e-11,6.85687e-13,0.66173685,0.66173685,1.8398341,-0.017479487,1.1535455,1.1535455,0.15726753,0.0,0.15726753,-0.18476287,7.8632946,1.1572676,2.0257065,1.8398341,1.1780972,0.1535455,0.089442,0.05,0.0,1.0,1.0
0.1386,0.5,0.0,50698.383,-594.06085,-2.6763966,1.2515075e-07,0.5463376,0.54011756,-0.044752583,-0.057735115,0.9090852,-0.07446662,72.096855,172.25392,172.25392,78.01441,-65.05008,0.0,1.0,0.93489975,1.1296165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.54638344,1.9115936,2.0984097,1.0,-109.80288,37.70602,-293.0601,120.80616,-5.3219838e-11,6.676927e-13,0.73349637,0.73349637,1.9115936,-0.016944213,1.1532845,1.1532845,0.15694344,0.0,0.15694344,-0.18572319,7.847091,1.1569434,2.0984097,1.9115936,1.1780972,0.1532845,0.089642,0.05,0.0,1.0,1.0
0.1388,0.5,0.0,50696.863,-591.8161,-2.6763966,1.2515075e-07,0.54640055,0.5393236,-0.044940148,-0.05711046,0.908931,-0.07475743,77.98988,189.14084,189.14084,78.01441,-71.29085,0.0,1.0,0.93489975,1.1298164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5456077,1.9833479,2.1710923,1.0,-107.9098,29.919918,-290.24115,101.100296,-5.3332207e-11,6.495419e-13,0.80525064,0.80525064,1.9833479,-0.01632872,1.153024,1.153024,0.15662088,0.0,0.15662088,-0.18666856,7.830963,1.1566209,2.1710923,1.9833479,1.1780972,0.15302399,0.089842,0.05,0.0,1.0,1.0
0.139,0.5,0.0,50695.246,-589.6631,-2.6763966,1.2515075e-07,0.54646033,0.53860885,-0.04512133,-0.0564126,0.90878356,-0.07503843,83.47427,205.0552,205.0552,78.01441,-77.15699,0.0,1.0,0.93489975,1.1300164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.54491043,2.055097,2.2437549,1.0,-105.460434,21.986155,-285.92496,80.86974,-5.3458227e-11,6.3167207e-13,0.8769998,0.8769998,2.055097,-0.015640298,1.1527641,1.1527641,0.15629986,0.0,0.15629986,-0.18759884,7.814913,1.1562998,2.2437549,2.055097,1.1780972,0.15276413,0.090042,0.05,0.0,1.0,1.0
0.1392,0.5,0.0,50693.54,-587.60956,-2.6763966,1.2515075e-07,0.54651654,0.53797835,-0.045296434,-0.055649396,0.90864354,-0.07531028,88.52188,219.91623,219.91623,78.01441,-82.61843,0.0,1.0,0.93489975,1.1302165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5442968,2.1268413,2.3163974,1.0,-102.466835,13.944956,-280.13382,60.217583,-5.3491295e-11,6.1398196e-13,0.94874394,0.94874394,2.1268413,-0.014886697,1.152505,1.152505,0.15598041,0.0,0.15598041,-0.188514,7.798941,1.1559805,2.3163974,2.1268413,1.1780972,0.15250504,0.090242,0.05,0.0,1.0,1.0
0.1394,0.5,0.0,50691.754,-585.66254,-2.6763966,1.2515075e-07,0.5465687,0.5374367,-0.045465793,-0.054829076,0.9085116,-0.07557366,93.106735,233.64848,233.64848,78.01441,-87.6471,0.0,1.0,0.93489975,1.1304165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5437712,2.1985803,2.38902,1.0,-98.94389,5.8371553,-272.89752,39.24903,-5.347136e-11,5.9661184e-13,1.020483,1.020483,2.1985803,-0.0140762525,1.1522468,1.1522468,0.15566255,0.0,0.15566255,-0.18941408,7.783048,1.1556625,2.38902,2.1985803,1.1780972,0.15224688,0.090442,0.05,0.0,1.0,1.0
0.1396,0.5,0.0,50689.895,-583.8281,-2.6763966,1.2515075e-07,0.54661644,0.5369877,-0.045629773,-0.0539604,0.9083882,-0.075829305,97.20523,246.18222,246.18222,78.01441,-92.217155,0.0,1.0,0.93489975,1.1306164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.54333735,2.270314,2.4616225,1.0,-94.90921,-2.2960157,-264.25317,18.07095,-5.3611053e-11,5.801626e-13,1.0922168,1.0922168,2.270314,-0.013217639,1.1519898,1.1519898,0.15534624,0.0,0.15534624,-0.19029923,7.7672334,1.1553463,2.4616225,2.270314,1.1780972,0.15198979,0.090642,0.05,0.0,1.0,1.0
0.1398,0.5,0.0,50687.98,-582.1114,-2.6763966,1.2515075e-07,0.54665947,0.53663427,-0.045788765,-0.05305242,0.9082739,-0.07607797,100.79624,257.45377,257.45377,78.01441,-96.30508,0.0,1.0,0.93489975,1.1308165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5429981,2.3420424,2.5342052,1.0,-90.383095,-10.413142,-254.24506,-3.2087133,-5.3964132e-11,5.644515e-13,1.1639452,1.1639452,2.3420424,-0.012319944,1.1517339,1.1517339,0.1550315,0.0,0.1550315,-0.19116963,7.7514963,1.1550314,2.5342052,2.3420424,1.1780972,0.15173386,0.090842,0.05,0.0,1.0,1.0
0.14,0.5,0.0,50686.02,-580.51654,-2.6763966,1.2515075e-07,0.5466973,0.53637856,-0.045943197,-0.052114476,0.90816903,-0.076320454,103.861244,267.40585,267.40585,78.01441,-99.88983,0.0,1.0,0.93489975,1.1310165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5427555,2.4137652,2.6067681,1.0,-85.3884,-18.472843,-242.92442,-24.481447,-5.4511763e-11,5.485703e-13,1.235668,1.235668,2.4137652,-0.011392479,1.1514792,1.1514792,0.15471826,0.0,0.15471826,-0.19202559,7.7358356,1.1547183,2.6067681,2.4137652,1.1780972,0.15147921,0.091042,0.05,0.0,1.0,1.0
0.1402,0.5,0.0,50684.023,-579.04675,-2.6763966,1.2515075e-07,0.5467299,0.5362219,-0.04609351,-0.05115611,0.90807396,-0.07655758,106.38443,275.9879,275.9879,78.01441,-102.952965,0.0,1.0,0.93489975,1.1312164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5426108,2.485482,2.6793115,1.0,-79.95044,-26.43399,-230.34918,-45.638733,-5.5097916e-11,5.327237e-13,1.3073846,1.3073846,2.485482,-0.010444769,1.1512259,1.1512259,0.15440652,0.0,0.15440652,-0.19286746,7.720248,1.1544065,2.6793115,2.485482,1.1780972,0.15122597,0.091242,0.05,0.0,1.0,1.0
0.1404,0.5,0.0,50682.004,-577.70416,-2.6763966,1.2515075e-07,0.54675686,0.53616494,-0.04624016,-0.050186954,0.90798897,-0.07679017,108.3528,283.15634,283.15634,78.01441,-105.47872,0.0,1.0,0.93489975,1.1314164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5425646,2.557192,2.751835,1.0,-74.09686,-34.25593,-216.58374,-66.5726,-5.558919e-11,5.1543324e-13,1.3790948,1.3790948,2.557192,-0.009486417,1.1509742,1.1509742,0.15409617,0.0,0.15409617,-0.19369566,7.7047315,1.1540961,2.751835,2.557192,1.1780972,0.15097418,0.091442,0.05,0.0,1.0,1.0
0.1406,0.5,0.0,50679.973,-576.4899,-2.6763966,1.2515075e-07,0.54677814,0.53620714,-0.04638362,-0.04921668,0.9079141,-0.07701907,109.75622,288.8747,288.8747,78.01441,-107.45413,0.0,1.0,0.93489975,1.1316165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.54261625,2.6288955,2.8243396,1.0,-67.85751,-41.8987,-201.69853,-87.176155,-5.6016986e-11,4.977944e-13,1.4507982,1.4507982,2.6288955,-0.008527125,1.1507239,1.1507239,0.15378718,0.0,0.15378718,-0.19451071,7.6892824,1.1537871,2.8243396,2.6288955,1.1780972,0.15072396,0.091642,0.05,0.0,1.0,1.0
0.1408,0.5,0.0,50677.94,-575.40405,-2.6763966,1.2515075e-07,0.54679346,0.5363475,-0.04652438,-0.048254903,0.90784955,-0.07724514,110.5875,293.11398,293.11398,78.01441,-108.86911,0.0,1.0,0.93489975,1.1318165,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5427648,2.700591,2.8968246,1.0,-61.264248,-49.323254,-185.7698,-107.34416,-5.629186e-11,4.819009e-13,1.522494,1.522494,2.700591,-0.0075764363,1.1504754,1.1504754,0.15347947,0.0,0.15347947,-0.19531319,7.673897,1.1534795,2.8968246,2.700591,1.1780972,0.15047535,0.091842,0.05,0.0,1.0,1.0
0.141,0.5,0.0,50675.926,-574.4456,-2.6763966,1.2515075e-07,0.5468029,0.536584,-0.046662923,-0.047311127,0.90779525,-0.07746919,110.84246,295.85272,295.85272,78.01441,-109.71645,0.0,1.0,0.93489975,1.1320164,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5430081,2.7722788,2.9692903,1.0,-54.35081,-56.491653,-168.87917,-126.97355,-5.6321673e-11,4.6705044e-13,1.5941817,1.5941817,2.7722788,-0.0066438625,1.1502284,1.1502284,0.15317293,0.0,0.15317293,-0.19610369,7.6585703,1.153173,2.9692903,2.7722788,1.1780972,0.15022841,0.092042,0.05,0.0,1.0,1.0
0.1412,0.5,0.0,50673.93,-573.6127,-2.6763966,1.2515075e-07,0.54680634,0.53691393,-0.04679974,-0.04639464,0.9077511,-0.07769207,110.51992,297.07715,297.07715,78.01441,-109.99196,0.0,1.0,0.92068374,1.1322163,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5433434,2.843958,3.0417366,1.0,-47.152622,-63.3673,-151.11319,-145.96396,-5.6273725e-11,4.5092966e-13,1.6658605,1.6658605,2.843958,-0.0057386598,1.1499832,1.1499832,0.15286748,0.0,0.15286748,-0.1968829,7.6432977,1.1528674,3.0417366,2.843958,1.1780972,0.14998317,0.092242,0.05,0.0,1.0,1.0
0.1414,0.5,0.0,50671.97,-572.9021,-2.6763966,1.2515075e-07,0.54680383,0.53733367,-0.046935324,-0.04551442,0.9077169,-0.07791457,109.621704,296.78125,296.78125,78.01441,-109.6944,0.0,1.0,0.92068374,1.1324157,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5437672,2.9156272,3.1141639,1.0,-39.706596,-69.915115,-132.56297,-164.21828,-5.6195687e-11,4.346462e-13,1.7375301,1.7375301,2.9156272,-0.0048697824,1.1497396,1.1497396,0.152563,0.0,0.152563,-0.19765155,7.628074,1.152563,3.1141639,2.9156272,1.1780972,0.14973964,0.092442,0.05,0.0,1.0,1.0
0.1416,0.5,0.0,50670.055,-572.31,-2.6763966,1.2515075e-07,0.5467954,0.5378391,-0.047070157,-0.044679105,0.90769243,-0.078137495,108.152695,294.96686,294.96686,78.01441,-108.82555,0.0,1.0,0.92068374,1.1326143,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5442752,2.9872866,3.186572,1.0,-32.05095,-76.101746,-113.3237,-181.64314,-5.620155e-11,4.185114e-13,1.8091893,1.8091893,2.9872866,-0.0040458683,1.1494979,1.1494979,0.1522594,0.0,0.1522594,-0.19841042,7.612894,1.1522593,3.186572,2.9872866,1.1780972,0.14949785,0.092642,0.05,0.0,1.0,1.0
0.1418,0.5,0.0,50668.2,-571.83154,-2.6763966,1.2515075e-07,0.5467813,0.53842515,-0.047204703,-0.04389692,0.9076773,-0.07836157,106.12073,291.64352,291.64352,78.01441,-107.39015,0.0,1.0,0.92068374,1.1328118,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.54486257,3.058935,3.2589612,1.0,-24.224989,-81.89574,-93.49411,-198.14941,-5.6369902e-11,4.0319145e-13,1.8808377,1.8808377,3.058935,-0.0032751027,1.1492578,1.1492578,0.15195653,0.0,0.15195653,-0.19916028,7.597751,1.1519566,3.2589612,3.058935,1.1780972,0.1492578,0.092842,0.05,0.0,1.0,1.0
0.142,0.5,0.0,50666.41,-571.4608,-2.6763966,1.2515075e-07,0.5467616,0.53908634,-0.047339424,-0.04317555,0.9076712,-0.07858752,103.536606,286.82867,286.82867,78.01441,-105.39595,0.0,1.0,0.92068374,1.1330079,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5455236,3.1305714,3.3313313,1.0,-16.26889,-87.267715,-73.176025,-213.65265,-5.65954e-11,3.8874971e-13,1.9524741,1.9524741,3.1305714,-0.0025651422,1.1490195,1.1490195,0.15165429,0.0,0.15165429,-0.19990197,7.582639,1.1516542,3.3313313,3.1305714,1.1780972,0.14901945,0.093042,0.05,0.0,1.0,1.0
0.1422,0.5,0.0,50664.695,-571.1912,-2.6763966,1.2515075e-07,0.5467365,0.5398164,-0.04747476,-0.042522162,0.9076736,-0.078816004,100.41402,280.54736,280.54736,78.01441,-102.853584,0.0,1.0,0.92068374,1.1332022,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.54625213,3.2021952,3.4036825,1.0,-8.223494,-92.19052,-52.47381,-228.07355,-5.6789184e-11,3.7382518e-13,2.024098,2.024098,3.2021952,-0.0019231546,1.1487827,1.1487827,0.15135255,0.0,0.15135255,-0.20063633,7.567552,1.1513525,3.4036825,3.2021952,1.1780972,0.14878277,0.093242,0.05,0.0,1.0,1.0
0.1424,0.5,0.0,50663.062,-571.0154,-2.6763966,1.2515075e-07,0.54670626,0.54060864,-0.04761112,-0.04194329,0.9076839,-0.07904766,96.769455,272.83224,272.83224,78.01441,-99.77655,0.0,1.0,0.92068374,1.1333945,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.54704154,3.2738056,3.4760146,1.0,-0.13006379,-96.63939,-31.493818,-241.33842,-5.706546e-11,3.5940603e-13,2.0957084,2.0957084,3.2738056,-0.0013556251,1.1485478,1.1485478,0.15105116,0.0,0.15105116,-0.20136422,7.552483,1.1510512,3.4760146,3.2738056,1.1780972,0.14854774,0.093442,0.05,0.0,1.0,1.0
0.1426,0.5,0.0,50661.527,-570.9251,-2.6763966,1.2515075e-07,0.5466712,0.54145575,-0.0477489,-0.0414448,0.90770155,-0.07928303,92.62213,263.7234,263.7234,78.01441,-96.18113,0.0,1.0,0.92068374,1.1335844,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5478846,3.3454018,3.548328,1.0,7.9699235,-100.59206,-10.34386,-253.37952,-5.752683e-11,3.4518414e-13,2.1673045,2.1673045,3.3454018,-0.000868395,1.1483142,1.1483142,0.15075001,0.0,0.15075001,-0.20208651,7.537425,1.15075,3.548328,3.3454018,1.1780972,0.14831428,0.093642,0.05,0.0,1.0,1.0
0.1428,0.5,0.0,50660.09,-570.9117,-2.6763966,1.2515075e-07,0.54663175,0.5423502,-0.04788846,-0.041031808,0.9077259,-0.079522625,87.993866,253.268,253.268,78.01441,-92.08628,0.0,1.0,0.92068374,1.1337718,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5487737,3.416983,3.6206222,1.0,16.035011,-104.02888,10.867389,-264.1354,-5.8186702e-11,3.3086687e-13,2.2388856,2.2388856,3.416983,-0.00046661127,1.1480824,1.1480824,0.15044895,0.0,0.15044895,-0.20280406,7.5223722,1.1504489,3.6206222,3.416983,1.1780972,0.14808233,0.093842,0.05,0.0,1.0,1.0
0.143,0.5,0.0,50658.754,-570.96576,-2.6763966,1.2515075e-07,0.5465882,0.54328394,-0.048030134,-0.04070876,0.9077561,-0.0797669,82.90895,241.52034,241.52034,78.01441,-87.51355,0.0,1.0,0.92068374,1.1339562,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.549701,3.4885478,3.6928976,1.0,24.023989,-106.93294,32.03094,-273.55127,-5.8882565e-11,3.2085562e-13,2.3104506,2.3104506,3.4885478,-0.00015463318,1.1478518,1.1478518,0.15014787,0.0,0.15014787,-0.2035177,7.507318,1.1501479,3.6928976,3.4885478,1.1780972,0.14785181,0.094042,0.05,0.0,1.0,1.0
0.1432,0.5,0.0,50657.535,-571.0774,-2.6763966,1.2515075e-07,0.546541,0.5442487,-0.048174214,-0.040479247,0.90779155,-0.080016226,77.39402,228.54126,228.54126,78.01441,-82.48692,0.0,1.0,0.92068374,1.1341376,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.55065817,3.560096,3.7651541,1.0,31.896105,-109.29012,53.03808,-281.57935,-5.946455e-11,3.2107243e-13,2.3819988,2.3819988,3.560096,6.3937616e-05,1.1476226,1.1476226,0.1498466,0.0,0.1498466,-0.20422831,7.4922547,1.1498466,3.7651541,3.560096,1.1780972,0.14762262,0.094242,0.05,0.0,1.0,1.0
0.1434,0.5,0.0,50656.426,-571.2365,-2.6763966,1.2515075e-07,0.5464905,0.54523593,-0.048320968,-0.04034606,0.90783143,-0.080270916,71.477905,214.39801,214.39801,78.01441,-77.032715,0.0,1.0,0.92068374,1.1343156,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.55163693,3.6316268,3.8373919,1.0,39.611298,-111.0892,73.78093,-288.17896,-5.994626e-11,3.2416653e-13,2.4535296,2.4535296,3.6316268,0.00018631628,1.1473947,1.1473947,0.14954506,0.0,0.14954506,-0.20493668,7.477177,1.1495451,3.8373919,3.6316268,1.1780972,0.14739466,0.094442,0.05,0.0,1.0,1.0
0.1436,0.5,0.0,50655.438,-571.43243,-2.6763966,1.2515075e-07,0.5464372,0.54623705,-0.048470616,-0.040311184,0.9078748,-0.08053121,65.19145,199.1638,199.1638,78.01441,-71.1794,0.0,1.0,0.92068374,1.13449,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5526286,3.703139,3.9096103,1.0,47.130405,-112.32185,94.15304,-293.31683,-6.044182e-11,3.262085e-13,2.5250418,2.5250418,3.703139,0.00021057282,1.1471678,1.1471678,0.14924309,0.0,0.14924309,-0.20564358,7.462079,1.1492431,3.9096103,3.703139,1.1780972,0.14716783,0.094642,0.05,0.0,1.0,1.0
0.1438,0.5,0.0,50654.57,-571.6544,-2.6763966,1.2515075e-07,0.54638165,0.54724336,-0.04862334,-0.04037571,0.90792096,-0.08079727,58.56736,182.91748,182.91748,78.01441,-64.95744,0.0,1.0,0.92068374,1.1346607,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5536246,3.7746325,3.9818099,1.0,54.415363,-112.98272,114.049904,-296.96738,-6.0993606e-11,3.2630726e-13,2.5965352,2.5965352,3.7746325,0.00013560463,1.146942,1.146942,0.14894058,0.0,0.14894058,-0.20634978,7.446954,1.1489406,3.9818099,3.7746325,1.1780972,0.146942,0.094842,0.05,0.0,1.0,1.0
0.144,0.5,0.0,50653.82,-571.89154,-2.6763966,1.2515075e-07,0.5463243,0.54824615,-0.048779283,-0.040539954,0.9079689,-0.081069194,51.640007,165.74306,165.74306,78.01441,-58.399174,0.0,1.0,0.92068374,1.1348274,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.55461633,3.8461058,4.0539904,1.0,61.429405,-113.06941,133.36958,-299.11264,-6.15926e-11,3.2486337e-13,2.6680086,2.6680086,3.8461058,-3.88814e-05,1.1467171,1.1467171,0.14863743,0.0,0.14863743,-0.20705596,7.431796,1.1486374,4.0539904,3.8461058,1.1780972,0.14671707,0.095042,0.05,0.0,1.0,1.0
0.1442,0.5,0.0,50653.195,-572.1328,-2.6763966,1.2515075e-07,0.5462657,0.5492367,-0.04893855,-0.04080332,0.9080178,-0.081347,44.44524,147.7293,147.7293,78.01441,-51.53855,0.0,1.0,0.92068374,1.13499,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5555953,3.917559,4.126152,1.0,68.13727,-112.58251,152.01318,-299.74246,-6.221902e-11,3.2188724e-13,2.7394617,2.7394617,3.917559,-0.00031227665,1.1464928,1.1464928,0.14833353,0.0,0.14833353,-0.20776278,7.4166007,1.1483335,4.126152,3.917559,1.1780972,0.1464929,0.095242,0.05,0.0,1.0,1.0
0.1444,0.5,0.0,50652.69,-572.3673,-2.659054,1.3981914e-07,0.5462063,0.5502066,-0.0491012,-0.04116441,0.9080668,-0.08163064,37.020187,128.96921,128.96921,78.01441,-44.41101,0.0,1.0,0.92068374,1.1351482,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.55655307,3.9889913,4.1982946,1.0,74.50535,-111.525536,169.88538,-298.85458,-6.294827e-11,3.164909e-13,2.810894,2.810894,3.9889913,-0.0006831639,1.1462693,1.1462693,0.14802878,0.0,0.14802878,-0.20847084,7.401363,1.1480287,4.1982946,3.9889913,1.1780972,0.14626932,0.095442,0.05,0.0,1.0,1.0
0.1446,0.5,0.0,50652.305,-572.58417,-2.659054,1.3981914e-07,0.5461467,0.55114764,-0.049267247,-0.041621003,0.908115,-0.08191998,29.403055,109.55958,109.55958,78.01441,-37.05327,0.0,1.0,0.92068374,1.135302,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5574815,4.060402,4.2704177,1.0,80.50188,-109.90493,186.89496,-296.45453,-6.3829116e-11,3.1057665e-13,2.8823047,2.8823047,4.060402,-0.001149314,1.1460463,1.1460463,0.1477231,0.0,0.1477231,-0.20918068,7.386078,1.1477231,4.2704177,4.060402,1.1780972,0.14604625,0.095642,0.05,0.0,1.0,1.0
0.1448,0.5,0.0,50652.035,-572.7728,-2.659054,1.3981914e-07,0.5460874,0.5520518,-0.04943667,-0.042170066,0.9081616,-0.08221484,21.632921,89.60043,89.60043,78.01441,-29.503098,0.0,1.0,0.92068374,1.1354511,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5583728,4.1317906,4.3425217,1.0,86.09708,-107.729996,202.95525,-292.55566,-6.478452e-11,3.0499984e-13,2.9536934,2.9536934,4.1317906,-0.001707696,1.1458235,1.1458235,0.14741638,0.0,0.14741638,-0.2098928,7.370743,1.1474164,4.3425217,4.1317906,1.1780972,0.14582351,0.095842,0.05,0.0,1.0,1.0
0.145,0.5,0.0,50651.875,-572.92303,-2.659054,1.3981914e-07,0.54602885,0.55291134,-0.0496094,-0.042807814,0.9082056,-0.082514934,13.749528,69.19451,69.19451,78.01441,-21.799166,0.0,1.0,0.92068374,1.1355954,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.55921936,4.203157,4.4146066,1.0,91.26331,-105.01284,217.98457,-287.17908,-6.562584e-11,2.98118e-13,3.0250597,3.0250597,4.203157,-0.0023545064,1.145601,1.145601,0.1471086,0.0,0.1471086,-0.21060759,7.355353,1.1471086,4.4146066,4.203157,1.1780972,0.14560097,0.096042,0.05,0.0,1.0,1.0
0.1452,0.5,0.0,50651.824,-573.02496,-2.659054,1.3981914e-07,0.5459717,0.5537192,-0.04978533,-0.043529745,0.90824634,-0.082819946,5.793073,48.446716,48.446716,78.01441,-13.9808,0.0,1.0,0.92068374,1.1357349,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.56001407,4.2745004,4.486672,1.0,95.975204,-101.76827,231.90672,-280.35342,-6.6305794e-11,2.8891098e-13,3.0964034,3.0964034,4.2745004,-0.0030852237,1.1453785,1.1453785,0.14679967,0.0,0.14679967,-0.21132539,7.339906,1.1467997,4.486672,4.2745004,1.1780972,0.14537852,0.096242,0.05,0.0,1.0,1.0
