Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.1454,0.5,0.0,50651.875,-573.06903,-2.659054,1.3981914e-07,0.5459163,0.55446863,-0.049964316,-0.044330638,0.90828294,-0.08312947,-2.1960013,27.463566,27.463566,78.01441,-6.087793,0.0,1.0,0.92068374,1.1358694,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.56075037,4.3458214,4.5587177,1.0,100.20975,-98.01375,244.65126,-272.1148,-6.710152e-11,2.780641e-13,3.167724,3.167724,4.3458214,-0.003894659,1.1451559,1.1451559,0.14648955,0.0,0.14648955,-0.21204649,7.3244,1.1464895,4.5587177,4.3458214,1.1780972,0.14515597,0.096442,0.05,0.0,1.0,1.0
0.1456,0.5,0.0,50652.02,-573.0465,-2.659054,1.3981914e-07,0.5458633,0.55515337,-0.050146166,-0.045204654,0.9083147,-0.08344306,-10.177215,6.3526187,6.3526187,78.01441,1.8397996,0.0,1.0,0.92068374,1.1359988,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.56142217,4.417119,4.630744,1.0,103.94644,-93.769226,256.1539,-262.50653,-6.8131896e-11,2.6748723e-13,3.2390215,3.2390215,4.417119,-0.0047769337,1.1449332,1.1449332,0.1461782,0.0,0.1461782,-0.21277107,7.3088326,1.1461782,4.630744,4.417119,1.1780972,0.14493321,0.096642,0.05,0.0,1.0,1.0
0.1458,0.5,0.0,50652.25,-572.9491,-2.659054,1.3981914e-07,0.54581296,0.5557677,-0.05033067,-0.046145357,0.90834093,-0.08376021,-18.110252,-14.778085,-14.778085,78.01441,9.761868,0.0,1.0,0.92068374,1.136123,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5620238,4.4883933,4.7027507,1.0,107.16731,-89.05706,266.35693,-251.57886,-6.9300454e-11,2.5618193e-13,3.3102958,3.3102958,4.4883933,-0.0057256334,1.1447101,1.1447101,0.14586562,0.0,0.14586562,-0.21349926,7.293203,1.1458657,4.7027507,4.4883933,1.1780972,0.1447101,0.096842,0.05,0.0,1.0,1.0
0.146,0.5,0.0,50652.562,-572.76917,-2.659054,1.3981914e-07,0.54576594,0.5563067,-0.050517563,-0.047145773,0.908361,-0.084080346,-25.95517,-35.82059,-35.82059,78.01441,17.638445,0.0,1.0,0.92068374,1.1362418,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5625505,4.559644,4.774738,1.0,109.85707,-83.9019,275.20932,-239.38875,-7.0619635e-11,2.451902e-13,3.3815467,3.3815467,4.559644,-0.0067337896,1.1444865,1.1444865,0.14555177,0.0,0.14555177,-0.2142311,7.27751,1.1455518,4.774738,4.559644,1.1780972,0.14448652,0.097042,0.05,0.0,1.0,1.0
0.1462,0.5,0.0,50652.94,-572.49994,-2.659054,1.3981914e-07,0.5457224,0.556766,-0.050706565,-0.048198495,0.90837425,-0.08440287,-33.67259,-56.6676,-56.6676,78.01441,25.42991,0.0,1.0,0.92068374,1.1363554,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.5629979,4.630872,4.846705,1.0,112.003105,-78.33052,282.6671,-225.99951,-7.212443e-11,2.3540306e-13,3.4527745,3.4527745,4.630872,-0.0077939657,1.1442623,1.1442623,0.14523669,0.0,0.14523669,-0.21496658,7.261755,1.1452367,4.846705,4.630872,1.1780972,0.14426236,0.097242,0.05,0.0,1.0,1.0
0.1464,0.5,0.0,50653.383,-572.1353,-2.659054,1.3981914e-07,0.54568297,0.5571418,-0.05089736,-0.049295656,0.9083802,-0.08472712,-41.223877,-77.213,-77.213,78.01441,33.09718,0.0,1.0,0.92068374,1.1364634,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.56336236,4.7020764,4.9186525,1.0,113.59556,-72.37168,288.6935,-211.48051,-7.3681936e-11,2.2390939e-13,3.5239792,3.5239792,4.7020764,-0.008898342,1.1440375,1.1440375,0.14492035,0.0,0.14492035,-0.21570556,7.245938,1.1449203,4.9186525,4.7020764,1.1780972,0.14403747,0.097442,0.05,0.0,1.0,1.0
0.1466,0.5,0.0,50653.88,-571.67004,-2.659054,1.3981914e-07,0.54564786,0.55743116,-0.051089596,-0.050429095,0.90837836,-0.08505244,-48.571358,-97.35243,-97.35243,78.01441,40.60189,0.0,1.0,0.92068374,1.136566,-1.0,1.0,79.50123,208.60362,1.0,1.0,0.563641,4.773258,4.99058,1.0,114.62734,-66.055984,293.25912,-195.90671,-7.5077514e-11,2.1147095e-13,3.5951607,3.5951607,4.773258,-0.010038734,1.1438118,1.1438118,0.14460279,0.0,0.14460279,-0.21644789,7.2300596,1.1446028,4.99058,4.773258,1.1780972,0.14381178,0.097642,0.05,0.0,1.0,1.0
0.1468,0.5,0.0,50654.414,-571.0999,-2.659054,1.3981914e-07,0.5456174,0.55763185,-0.051282916,-0.051590346,0.9083683,-0.085378096,-55.678463,-116.98383,-116.98383,75.957504,47.9066,0.0,1.0,0.92068374,1.1366631,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5638317,4.844417,5.0624876,1.0,115.09417,-59.415707,296.34213,-179.3583,-7.616891e-11,2.0079538e-13,3.6663198,3.6663198,4.844417,-0.011206711,1.1435852,1.1435852,0.14428405,0.0,0.14428405,-0.2171933,7.214123,1.144284,5.0624876,4.844417,1.1780972,0.14358518,0.097842,0.05,0.0,1.0,1.0
0.147,0.5,0.0,50654.98,-570.4214,-2.659054,1.3981914e-07,0.5455919,0.5577423,-0.05147693,-0.052770782,0.90834975,-0.085703366,-62.50992,-136.00792,-136.00792,75.957504,54.97494,0.0,1.0,0.92068374,1.1367545,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.563933,4.9155536,5.134375,1.0,114.99456,-52.48464,297.92822,-161.9203,-7.689626e-11,1.8975961e-13,3.7374563,3.7374563,4.9155536,-0.0123936515,1.1433576,1.1433576,0.14396419,0.0,0.14396419,-0.21794148,7.1981297,1.1439642,5.134375,4.9155536,1.1780972,0.14335757,0.098042,0.05,0.0,1.0,1.0
0.1472,0.5,0.0,50655.566,-569.63196,-2.659054,1.3981914e-07,0.5455715,0.5577619,-0.051671233,-0.053961627,0.90832245,-0.08602748,-69.031906,-154.32869,-154.32869,75.957504,61.771812,0.0,1.0,0.92068374,1.1368402,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.56394416,4.986668,5.2062426,1.0,114.3298,-45.297897,298.01074,-143.68205,-7.734991e-11,1.784658e-13,3.8085709,3.8085709,4.986668,-0.013590767,1.1431289,1.1431289,0.14364326,0.0,0.14364326,-0.21869202,7.1820827,1.1436433,5.2062426,4.986668,1.1780972,0.1431289,0.098242,0.05,0.0,1.0,1.0
0.1474,0.5,0.0,50656.16,-568.73004,-2.659054,1.3981914e-07,0.5455565,0.5576905,-0.051865403,-0.05515406,0.9082862,-0.08634969,-75.21222,-171.85396,-171.85396,75.957504,68.26353,0.0,1.0,0.92068374,1.1369203,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.56386536,5.057761,5.2780895,1.0,113.104,-37.891777,296.59073,-124.73677,-7.7625954e-11,1.650124e-13,3.879664,3.879664,5.057761,-0.01478926,1.142899,1.142899,0.14332132,0.0,0.14332132,-0.2194445,7.1659856,1.1433213,5.2780895,5.057761,1.1780972,0.14289907,0.098442,0.05,0.0,1.0,1.0
0.1476,0.5,0.0,50656.754,-567.71515,-2.659054,1.3981914e-07,0.54554695,0.5575289,-0.052059013,-0.05633927,0.9082409,-0.086669214,-81.020386,-188.4957,-188.4957,75.957504,74.41797,0.0,1.0,0.92068374,1.1369948,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5636973,5.1288333,5.3499165,1.0,111.32393,-30.303545,293.67676,-105.18105,-7.7767175e-11,1.5241394e-13,3.9507358,3.9507358,5.1288333,-0.015980352,1.142668,1.142668,0.14299847,0.0,0.14299847,-0.22019838,7.149843,1.1429985,5.3499165,5.1288333,1.1780972,0.14266804,0.098642,0.05,0.0,1.0,1.0
0.1478,0.5,0.0,50657.336,-566.58746,-2.659054,1.3981914e-07,0.5455431,0.55727863,-0.052251622,-0.057508554,0.90818655,-0.08698529,-86.42783,-204.17061,-204.17061,75.957504,80.20474,0.0,1.0,0.92068374,1.1370635,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5634415,5.1998844,5.421723,1.0,108.999115,-22.571278,289.28497,-85.114365,-7.770358e-11,1.4033462e-13,4.021787,4.021787,5.1998844,-0.017155359,1.1424358,1.1424358,0.14267479,0.0,0.14267479,-0.2209531,7.133659,1.1426748,5.421723,5.1998844,1.1780972,0.14243577,0.098842,0.05,0.0,1.0,1.0
0.148,0.5,0.0,50657.89,-565.3484,-2.659054,1.3981914e-07,0.5455448,0.5569418,-0.052442793,-0.058653377,0.9081232,-0.087297164,-91.40802,-218.80037,-218.80037,75.957504,85.59532,0.0,1.0,0.92068374,1.1371266,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5631003,5.2709165,5.4935093,1.0,106.141685,-14.733668,283.43893,-64.638565,-7.744556e-11,1.2871595e-13,4.092819,4.092819,5.2709165,-0.018305713,1.1422023,1.1422023,0.14235039,0.0,0.14235039,-0.22170806,7.117438,1.1423504,5.4935093,5.2709165,1.1780972,0.14220223,0.099042,0.05,0.0,1.0,1.0
0.1482,0.5,0.0,50658.414,-564.00006,-2.659054,1.3981914e-07,0.54555225,0.5565215,-0.052632082,-0.059765402,0.9080509,-0.08760409,-95.93651,-232.31215,-232.31215,75.957504,90.56315,0.0,1.0,0.92068374,1.1371838,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.56267655,5.341929,5.565275,1.0,102.76636,-6.829848,276.16946,-43.85733,-7.694472e-11,1.1709957e-13,4.1638317,4.1638317,5.341929,-0.019423164,1.1419674,1.1419674,0.14202535,0.0,0.14202535,-0.22246258,7.1011863,1.1420254,5.565275,5.341929,1.1780972,0.1419674,0.099242,0.05,0.0,1.0,1.0
0.1484,0.5,0.0,50658.895,-562.54565,-2.659054,1.3981914e-07,0.54556537,0.55602115,-0.052819047,-0.060836613,0.90796995,-0.08790534,-99.99112,-244.63885,-244.63885,75.957504,95.08377,0.0,1.0,0.92068374,1.1372354,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.56217384,5.412923,5.6370206,1.0,98.89032,1.1008044,267.51453,-22.875677,-7.6207936e-11,1.0569532e-13,4.2348256,4.2348256,5.412923,-0.02049969,1.1417313,1.1417313,0.1416998,0.0,0.1416998,-0.22321595,7.0849085,1.1416998,5.6370206,5.412923,1.1780972,0.14173126,0.099442,0.05,0.0,1.0,1.0
0.1486,0.5,0.0,50659.32,-560.9891,-2.659054,1.3981914e-07,0.545584,0.5554451,-0.05300326,-0.061859384,0.90788054,-0.08820022,-103.55202,-255.71948,-255.71948,75.957504,99.13496,0.0,1.0,0.92068374,1.1372812,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5615965,5.483899,5.7087455,1.0,94.53317,9.018841,257.5189,-1.799404,-7.540326e-11,9.432636e-14,4.305802,4.305802,5.483899,-0.021527637,1.1414938,1.1414938,0.14137386,0.0,0.14137386,-0.22396745,7.0686116,1.1413739,5.7087455,5.483899,1.1780972,0.14149383,0.099642,0.05,0.0,1.0,1.0
0.1488,0.5,0.0,50659.68,-559.3353,-2.659054,1.3981914e-07,0.54560816,0.55479795,-0.053184297,-0.06282644,0.90778303,-0.08848806,-106.60176,-265.49942,-265.49942,75.957504,102.69678,0.0,1.0,0.92068374,1.1373214,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.56094927,5.5548587,5.78045,1.0,89.71683,16.884932,246.234,19.26543,-7.462259e-11,8.0177794e-14,4.3767614,4.3767614,5.5548587,-0.022499828,1.1412551,1.1412551,0.14104766,0.0,0.14104766,-0.2247163,7.052301,1.1410476,5.78045,5.5548587,1.1780972,0.14125511,0.099842,0.05,0.0,1.0,1.0
0.149,0.5,0.0,50659.97,-557.58984,-2.659054,1.3981914e-07,0.54563755,0.5540854,-0.053361744,-0.063731074,0.9076779,-0.08876822,-109.125435,-273.93063,-273.93063,75.957504,105.75171,0.0,1.0,0.92068374,1.1373558,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5602375,5.625802,5.8521338,1.0,84.465385,24.660046,233.7176,40.213028,-7.3929855e-11,6.6761206e-14,4.447705,4.447705,5.625802,-0.023409517,1.1410152,1.1410152,0.1407213,0.0,0.1407213,-0.22546174,7.0359836,1.1407213,5.8521338,5.625802,1.1780972,0.14101517,0.100042,0.05,0.0,1.0,1.0
0.1492,0.5,0.0,50660.18,-555.75916,-2.659054,1.3981914e-07,0.5456721,0.5533131,-0.053535216,-0.06456702,0.9075656,-0.08904014,-111.11067,-280.97192,-280.97192,75.957504,108.284706,0.0,1.0,0.92068374,1.1373845,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5594671,5.6967297,5.923797,1.0,78.80504,32.305634,220.03354,60.93837,-7.316816e-11,5.4288693e-14,4.5186324,4.5186324,5.6967297,-0.024250513,1.140774,1.140774,0.14039494,0.0,0.14039494,-0.22620292,7.0196657,1.1403949,5.923797,5.6967297,1.1780972,0.14077401,0.100242,0.05,0.0,1.0,1.0
0.1494,0.5,0.0,50660.297,-553.8502,-2.659054,1.3981914e-07,0.5457115,0.5524875,-0.053704333,-0.06532866,0.90744656,-0.08930325,-112.547745,-286.58908,-286.58908,75.957504,110.28328,0.0,1.0,0.92068374,1.1374077,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.55864435,5.767643,5.99544,1.0,72.76393,39.78381,205.25134,81.33775,-7.2324834e-11,4.1158263e-14,4.5895457,4.5895457,5.767643,-0.025017163,1.1405318,1.1405318,0.14006871,0.0,0.14006871,-0.22693908,7.003354,1.1400688,5.99544,5.767643,1.1780972,0.14053172,0.100442,0.05,0.0,1.0,1.0
0.1496,0.5,0.0,50660.324,-551.8708,-2.659054,1.3981914e-07,0.5457555,0.55161536,-0.05386874,-0.066010974,0.90732145,-0.089557074,-113.429565,-290.75513,-290.75513,75.957504,111.73753,0.0,1.0,0.92068374,1.1374252,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.55777603,5.8385425,6.067063,1.0,66.37205,47.057518,189.44588,101.30925,-7.1372144e-11,2.719763e-14,4.660445,4.660445,5.8385425,-0.025704492,1.1402884,1.1402884,0.13974275,0.0,0.13974275,-0.22766937,6.987056,1.1397427,6.067063,5.8385425,1.1780972,0.14028835,0.100642,0.05,0.0,1.0,1.0
0.1498,0.5,0.0,50660.246,-549.8291,-2.659054,1.3981914e-07,0.5458037,0.55070376,-0.05402812,-0.06660957,0.9071909,-0.089801185,-113.75176,-293.45023,-293.45023,75.957504,112.64021,0.0,1.0,0.92068374,1.1374371,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.55686915,5.909429,6.1386647,1.0,59.661053,54.09071,172.69698,120.75326,-7.002046e-11,9.956665e-15,4.731332,4.731332,5.909429,-0.026308164,1.140044,1.140044,0.13941717,0.0,0.13941717,-0.22839302,6.9707775,1.1394172,6.1386647,5.909429,1.1780972,0.14004397,0.100842,0.05,0.0,1.0,1.0
0.15,0.5,0.0,50660.062,-547.7339,-2.659054,1.3981914e-07,0.54585594,0.54976016,-0.054182168,-0.067120805,0.9070556,-0.09003519,-113.512665,-294.662,-294.662,75.957504,112.98678,0.0,1.0,0.92068374,1.1374435,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.55593103,5.980304,6.210246,1.0,52.664146,60.84852,155.08905,139.57294,-6.8389745e-11,-8.239116e-15,4.8022065,4.8022065,5.980304,-0.026824495,1.1397986,1.1397986,0.13909213,0.0,0.13909213,-0.22910918,6.9545255,1.1390921,6.210246,5.980304,1.1780972,0.13979869,0.101042,0.05,0.0,1.0,1.0
0.1502,0.5,0.0,50659.77,-545.59436,-2.659054,1.3981914e-07,0.54591167,0.5487921,-0.054330617,-0.06754172,0.9069163,-0.09025878,-112.71333,-294.3853,-294.3853,75.957504,112.77536,0.0,1.0,0.92068374,1.1374444,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.55496925,6.051167,6.2818074,1.0,45.415924,67.29741,136.71063,157.67467,-6.67159e-11,-2.264297e-14,4.87307,4.87307,6.051167,-0.027250556,1.1395526,1.1395526,0.13876776,0.0,0.13876776,-0.2298171,6.938307,1.1387677,6.2818074,6.051167,1.1780972,0.13955258,0.101242,0.05,0.0,1.0,1.0
0.1504,0.5,0.0,50659.36,-543.42,-2.659054,1.3981914e-07,0.54597056,0.54780746,-0.054473225,-0.06787008,0.9067736,-0.0904717,-111.35756,-292.62253,-292.62253,75.957504,112.00685,0.0,1.0,0.92068374,1.1374398,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.55399156,6.12202,0.070162736,1.0,37.952217,73.40535,117.65398,174.96855,-6.50259e-11,-3.1452746e-14,4.9439225,4.9439225,6.12202,-0.027584177,1.1393057,1.1393057,0.13844417,0.0,0.13844417,-0.23051602,6.922128,1.1384442,0.070162736,6.12202,1.1780972,0.13930577,0.101442,0.05,0.0,1.0,1.0
0.1506,0.5,0.0,50658.832,-541.2206,-2.659054,1.3981914e-07,0.5460322,0.546814,-0.054609794,-0.06810444,0.9066285,-0.09067377,-109.45185,-289.38333,-289.38333,75.957504,110.68484,0.0,1.0,0.92068374,1.1374298,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.55300575,6.192863,0.1416832,1.0,30.309896,79.14195,98.01457,191.36877,-6.300867e-11,-4.063273e-14,5.0147657,5.0147657,6.192863,-0.027823893,1.1390584,1.1390584,0.13812152,0.0,0.13812152,-0.23120521,6.905995,1.1381215,0.1416832,6.192863,1.1780972,0.13905835,0.101642,0.05,0.0,1.0,1.0
0.1508,0.5,0.0,50658.188,-539.00604,-2.659054,1.3981914e-07,0.5460961,0.5458199,-0.054740153,-0.06824409,0.9064816,-0.09086486,-107.00539,-284.68475,-284.68475,75.957504,108.81562,0.0,1.0,0.92068374,1.1374145,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.55201966,6.2636967,0.21318343,1.0,22.52674,84.478645,77.890686,206.79405,-6.062993e-11,-5.086788e-14,5.0855994,5.0855994,6.2636967,-0.027968999,1.1388105,1.1388105,0.13779989,0.0,0.13779989,-0.23188396,6.889914,1.1377999,0.21318343,6.2636967,1.1780972,0.13881046,0.101842,0.05,0.0,1.0,1.0
0.151,0.5,0.0,50657.426,-536.78644,-2.659054,1.3981914e-07,0.54616183,0.54483277,-0.054864172,-0.06828907,0.9063338,-0.09104491,-104.03,-278.5509,-278.5509,75.957504,106.408195,0.0,1.0,0.92068374,1.1373938,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.55104107,0.051336896,0.28466347,1.0,14.641227,89.38877,57.38288,221.16801,-5.8004466e-11,-6.0992694e-14,5.156425,5.156425,0.051336896,-0.028019583,1.1385622,1.1385622,0.13747941,0.0,0.13747941,-0.23255162,6.873891,1.1374794,0.28466347,6.3345222,1.1780972,0.13856222,0.102042,0.05,0.0,1.0,1.0
0.1512,0.5,0.0,50656.543,-534.57184,-2.659054,1.3981914e-07,0.5462289,0.54386055,-0.05498176,-0.06824023,0.90618587,-0.09121395,-100.540146,-271.0131,-271.0131,75.957504,103.47418,0.0,1.0,0.92068374,1.137368,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.55007774,0.12215463,0.35612342,1.0,6.6923733,93.84777,36.59353,234.41957,-5.5383278e-11,-7.025538e-14,5.2272425,5.2272425,0.12215463,-0.027976468,1.1383138,1.1383138,0.13716021,0.0,0.13716021,-0.23320758,6.8579307,1.1371602,0.35612342,6.4053397,1.1780972,0.13831376,0.102242,0.05,0.0,1.0,1.0
0.1514,0.5,0.0,50655.54,-532.3723,-2.659054,1.3981914e-07,0.54629683,0.54291093,-0.05509286,-0.06809909,0.90603864,-0.09137205,-96.55278,-262.10953,-262.10953,75.957504,100.02784,0.0,1.0,0.92068374,1.1373369,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5491372,0.19296518,0.42756337,1.0,-1.2804646,97.833244,15.626315,246.4832,-5.302384e-11,-7.9481235e-14,5.2980533,5.2980533,0.19296518,-0.027841223,1.1380652,1.1380652,0.13684236,0.0,0.13684236,-0.23385128,6.8420386,1.1368424,0.42756337,6.4761505,1.1780972,0.1380652,0.102442,0.05,0.0,1.0,1.0
0.1516,0.5,0.0,50654.42,-530.1977,-2.659054,1.3981914e-07,0.54636514,0.5419913,-0.055197455,-0.067867965,0.90589297,-0.091519356,-92.087364,-251.88507,-251.88507,75.957504,96.08593,0.0,1.0,0.92068374,1.1373007,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5482268,0.26376906,0.49898338,1.0,-9.237772,101.325134,-5.414265,257.29935,-5.0896752e-11,-8.9961336e-14,5.368857,5.368857,0.26376906,-0.027616167,1.1378167,1.1378167,0.13652597,0.0,0.13652597,-0.23448221,6.8262196,1.136526,0.49898338,6.546954,1.1780972,0.1378167,0.102642,0.05,0.0,1.0,1.0
0.1518,0.5,0.0,50653.19,-528.05756,-2.659054,1.3981914e-07,0.5464334,0.5411088,-0.055295568,-0.06754987,0.9057496,-0.091656074,-87.1657,-240.39119,-240.39119,75.957504,91.6677,0.0,1.0,0.92068374,1.1372594,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5473535,0.33456677,0.57038355,1.0,-17.14007,104.30577,-26.423414,266.8146,-4.878984e-11,-1.0042524e-13,5.439655,5.439655,0.33456677,-0.027304294,1.1375684,1.1375684,0.13621111,0.0,0.13621111,-0.23509994,6.8104773,1.1362112,0.57038355,6.617752,1.1780972,0.13756838,0.102842,0.05,0.0,1.0,1.0
0.152,0.5,0.0,50651.85,-525.96136,-2.659054,1.3981914e-07,0.54650104,0.54027027,-0.055387266,-0.0671485,0.9056093,-0.09178249,-81.81191,-227.68555,-227.68555,75.957504,86.79477,0.0,1.0,0.92068374,1.1372132,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.54652417,0.40535873,0.64176404,1.0,-24.948103,106.76002,-47.296535,274.9821,-4.6673897e-11,-1.08240836e-13,5.510447,5.510447,0.40535873,-0.026909316,1.1373204,1.1373204,0.13589789,0.0,0.13589789,-0.23570405,6.794816,1.1358979,0.64176404,6.6885443,1.1780972,0.13732041,0.103042,0.05,0.0,1.0,1.0
0.1522,0.5,0.0,50650.41,-523.91797,-2.659054,1.3981914e-07,0.54656756,0.5394822,-0.055472642,-0.06666816,0.9054729,-0.091898926,-76.05227,-213.83177,-213.83177,75.957504,81.491035,0.0,1.0,0.92068374,1.137162,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5457451,0.47614527,0.7131248,1.0,-32.623043,108.67531,-67.92975,281.76154,-4.4626407e-11,-1.1587037e-13,5.5812335,5.5812335,0.47614527,-0.026435575,1.1370729,1.1370729,0.13558632,0.0,0.13558632,-0.23629424,6.7792387,1.1355864,0.7131248,6.7593307,1.1780972,0.13707289,0.103242,0.05,0.0,1.0,1.0
0.1524,0.5,0.0,50648.867,-521.936,-2.659054,1.3981914e-07,0.54663265,0.53875047,-0.05555184,-0.06611382,0.90534097,-0.092005774,-69.915085,-198.89922,-198.89922,75.957504,75.782585,0.0,1.0,0.92068374,1.137106,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5450221,0.5469267,0.78446615,1.0,-40.126667,110.04175,-88.220375,287.1196,-4.264725e-11,-1.2663751e-13,5.6520147,5.6520147,0.5469267,-0.025888005,1.136826,1.136826,0.1352765,0.0,0.1352765,-0.23687024,6.7637477,1.1352766,0.78446615,6.830112,1.1780972,0.136826,0.103442,0.05,0.0,1.0,1.0
0.1526,0.5,0.0,50647.23,-520.02325,-2.659054,1.3981914e-07,0.54669565,0.5380807,-0.055625036,-0.065491006,0.9052143,-0.09210349,-63.430614,-182.96251,-182.96251,75.957504,69.697525,0.0,1.0,0.92068374,1.1370451,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5443607,0.61770314,0.85578805,1.0,-47.421562,110.85217,-108.06745,291.02997,-4.0651097e-11,-1.3795494e-13,5.722791,5.722791,0.61770314,-0.025272142,1.1365799,1.1365799,0.13496844,0.0,0.13496844,-0.23743187,6.748346,1.1349684,0.85578805,6.9008884,1.1780972,0.13657983,0.103642,0.05,0.0,1.0,1.0
0.1528,0.5,0.0,50645.51,-518.1874,-2.659054,1.3981914e-07,0.54675627,0.5374778,-0.055692434,-0.064805746,0.9050935,-0.09219256,-56.63087,-166.10129,-166.10129,75.957504,63.265907,0.0,1.0,0.92068374,1.1369797,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.54376566,0.6884749,0.92709064,1.0,-54.47131,111.10218,-127.37223,293.4735,-3.841252e-11,-1.4765206e-13,5.793563,5.793563,0.6884749,-0.024594016,1.1363345,1.1363345,0.13466221,0.0,0.13466221,-0.23797901,6.733034,1.1346623,0.92709064,6.97166,1.1780972,0.13633454,0.103842,0.05,0.0,1.0,1.0
0.153,0.5,0.0,50643.71,-516.43506,-2.659054,1.3981914e-07,0.5468141,0.5369463,-0.05575428,-0.064064555,0.90497917,-0.092273526,-49.5495,-148.39975,-148.39975,75.957504,56.519535,0.0,1.0,0.92068374,1.1369095,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.54324144,0.75924194,0.99837404,1.0,-61.240677,110.79018,-146.03864,294.4384,-3.6081544e-11,-1.5928952e-13,5.86433,5.86433,0.75924194,-0.023860142,1.1360903,1.1360903,0.1343578,0.0,0.1343578,-0.23851162,6.717814,1.1343578,0.99837404,7.042427,1.1780972,0.13609025,0.104042,0.05,0.0,1.0,1.0
0.1532,0.5,0.0,50641.844,-514.7724,-2.659054,1.3981914e-07,0.5468687,0.53648984,-0.05581085,-0.063274354,0.9048718,-0.09234697,-42.221592,-129.94629,-129.94629,75.957504,49.491833,0.0,1.0,0.92068374,1.1368349,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5427917,0.83000433,1.0696384,1.0,-67.695786,109.91738,-163.97375,293.92004,-3.3910857e-11,-1.6870926e-13,5.9350924,5.9350924,0.83000433,-0.02307745,1.1358471,1.1358471,0.13405523,0.0,0.13405523,-0.2390297,6.702686,1.1340553,1.0696384,7.1131897,1.1780972,0.13584708,0.104242,0.05,0.0,1.0,1.0
0.1534,0.5,0.0,50639.914,-513.2047,-2.659054,1.3981914e-07,0.54691964,0.5361118,-0.05586244,-0.062442448,0.9047719,-0.092413515,-34.68353,-110.83303,-110.83303,75.957504,42.21769,0.0,1.0,0.92068374,1.1367556,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.54241955,0.900762,1.1408837,1.0,-73.80431,108.48785,-181.08829,291.92133,-3.1859265e-11,-1.7592727e-13,6.0058503,6.0058503,0.900762,-0.022253202,1.1356051,1.1356051,0.13375449,0.0,0.13375449,-0.23953336,6.6876497,1.1337545,1.1408837,7.1839476,1.1780972,0.13560514,0.104442,0.05,0.0,1.0,1.0
0.1536,0.5,0.0,50637.934,-511.73666,-2.659054,1.3981914e-07,0.5469668,0.5358146,-0.055909384,-0.061576378,0.9046799,-0.092473805,-26.972788,-91.15543,-91.15543,75.957504,34.733253,0.0,1.0,0.92068374,1.136672,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5421275,0.9715149,1.2121103,1.0,-79.535645,106.50843,-197.297,288.45242,-2.9786024e-11,-1.8069574e-13,6.076603,6.076603,0.9715149,-0.021394959,1.1353645,1.1353645,0.13345559,0.0,0.13345559,-0.24002276,6.6727047,1.1334556,1.2121103,7.2547,1.1780972,0.13536455,0.104642,0.05,0.0,1.0,1.0
0.1538,0.5,0.0,50635.91,-510.372,-2.659054,1.3981914e-07,0.5470097,0.5356001,-0.055952035,-0.060683995,0.90459615,-0.092528515,-19.127766,-71.011765,-71.011765,75.957504,27.075783,0.0,1.0,0.92068374,1.1365842,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5419172,1.0422627,1.283318,1.0,-84.86102,103.98879,-212.51915,283.5309,-2.7810488e-11,-1.8671573e-13,6.147351,6.147351,1.0422627,-0.020510562,1.1351254,1.1351254,0.13315848,0.0,0.13315848,-0.24049814,6.65785,1.1331584,1.283318,7.325448,1.1780972,0.13512538,0.104842,0.05,0.0,1.0,1.0
0.154,0.5,0.0,50633.855,-509.11365,-2.659054,1.3981914e-07,0.54704815,0.53546953,-0.055990763,-0.05977327,0.90452087,-0.09257835,-11.1875725,-50.502663,-50.502663,75.957504,19.283442,0.0,1.0,0.92068374,1.136492,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5417899,1.1130053,1.3545073,1.0,-89.75375,100.94132,-226.67886,277.18152,-2.6292446e-11,-1.9746673e-13,6.2180934,6.2180934,1.1130053,-0.019607928,1.1348878,1.1348878,0.13286313,0.0,0.13286313,-0.24095978,6.643083,1.1328632,1.3545073,7.3961906,1.1780972,0.13488775,0.105042,0.05,0.0,1.0,1.0
0.1542,0.5,0.0,50631.777,-507.9637,-2.659054,1.3981914e-07,0.54708195,0.5354234,-0.05602596,-0.058852278,0.90445435,-0.092624016,-3.1918397,-29.730621,-29.730621,75.957504,11.395107,0.0,1.0,0.92068374,1.1363957,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.54174596,1.1837422,1.425678,1.0,-94.18928,97.38111,-239.70555,269.43616,-2.529762e-11,-2.0791595e-13,0.0056449682,0.0056449682,1.1837422,-0.018695168,1.1346518,1.1346518,0.13256952,0.0,0.13256952,-0.24140802,6.6284027,1.1325696,1.425678,1.1837422,1.1780972,0.13465174,0.105242,0.05,0.0,1.0,1.0
0.1544,0.5,0.0,50629.688,-506.9234,-2.659054,1.3981914e-07,0.5471109,0.5354615,-0.056058034,-0.05792916,0.9043968,-0.09266622,4.81949,-8.799484,-8.799484,75.957504,3.450169,0.0,1.0,0.92068374,1.1362953,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5417852,1.2544732,1.4968303,1.0,-98.14536,93.325874,-251.53426,260.33374,-2.4578624e-11,-2.1686957e-13,0.07637595,0.07637595,1.2544732,-0.017780393,1.1344174,1.1344174,0.13227756,0.0,0.13227756,-0.24184331,6.613806,1.1322776,1.4968303,1.2544732,1.1780972,0.1344174,0.105442,0.05,0.0,1.0,1.0
0.1546,0.5,0.0,50627.594,-505.99304,-2.659054,1.3981914e-07,0.5471349,0.53558284,-0.056087393,-0.057011962,0.9043481,-0.09270571,12.806369,12.186066,12.186066,75.957504,-4.511675,0.0,1.0,0.92068374,1.1361909,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.54190665,1.3251978,1.5679643,1.0,-101.60222,88.795845,-262.106,249.9199,-2.4004411e-11,-2.2508591e-13,0.14710052,0.14710052,1.3251978,-0.016871642,1.1341848,1.1341848,0.13198723,0.0,0.13198723,-0.24226612,6.5992885,1.1319872,1.5679643,1.3251978,1.1780972,0.1341848,0.105642,0.05,0.0,1.0,1.0
0.1548,0.5,0.0,50625.508,-505.1721,-2.659054,1.3981914e-07,0.5471538,0.535786,-0.05611447,-0.056108724,0.90430844,-0.092743196,20.728855,33.12103,33.12103,75.957504,-12.4506235,0.0,1.0,0.92068374,1.1360825,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.54210865,1.3959155,1.6390802,1.0,-104.54256,83.8137,-271.368,238.24696,-2.3381554e-11,-2.3323853e-13,0.21781823,0.21781823,1.3959155,-0.015976919,1.1339539,1.1339539,0.1316984,0.0,0.1316984,-0.24267696,6.5848484,1.1316984,1.6390802,1.3959155,1.1780972,0.13395396,0.105842,0.05,0.0,1.0,1.0
0.155,0.5,0.0,50623.44,-504.45914,-2.659054,1.3981914e-07,0.54716754,0.5360687,-0.056139685,-0.055227224,0.9042777,-0.092779376,28.54732,53.90062,53.90062,75.957504,-20.326982,0.0,1.0,0.92068374,1.1359704,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5423891,1.4666258,1.7101779,1.0,-106.951744,78.40443,-279.27414,225.3735,-2.2601797e-11,-2.4134603e-13,0.28852853,0.28852853,1.4666258,-0.015104041,1.1337249,1.1337249,0.13141105,0.0,0.13141105,-0.2430764,6.5704803,1.1314111,1.7101779,1.4666258,1.1780972,0.13372496,0.106042,0.05,0.0,1.0,1.0
0.1552,0.5,0.0,50621.4,-503.8519,-2.659054,1.3981914e-07,0.5471762,0.536428,-0.056163467,-0.054375116,0.9042557,-0.09281495,36.222656,74.42079,74.42079,75.957504,-28.101372,0.0,1.0,0.92068374,1.1358545,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.542745,1.5373281,1.7812575,1.0,-108.81785,72.59519,-285.78497,211.36417,-2.1576964e-11,-2.4934042e-13,0.35923088,0.35923088,1.5373281,-0.0142605705,1.1334978,1.1334978,0.13112505,0.0,0.13112505,-0.24346507,6.5561805,1.1311251,1.7812575,1.5373281,1.1780972,0.13349779,0.106242,0.05,0.0,1.0,1.0
0.1554,0.5,0.0,50619.4,-503.34735,-2.659054,1.3981914e-07,0.54717976,0.5368605,-0.05618624,-0.053559713,0.9042423,-0.0928506,43.716496,94.57875,94.57875,75.957504,-35.734936,0.0,1.0,0.92068374,1.1357349,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.54317284,1.6080219,1.8523194,1.0,-110.13172,66.41522,-290.8681,196.28935,-2.0377896e-11,-2.5710608e-13,0.42992464,0.42992464,1.6080219,-0.013453808,1.1332725,1.1332725,0.1308403,0.0,0.1308403,-0.2438436,6.5419445,1.1308403,1.8523194,1.6080219,1.1780972,0.13327248,0.106442,0.05,0.0,1.0,1.0
0.1556,0.5,0.0,50617.44,-502.94153,-2.659054,1.3981914e-07,0.5471783,0.53736216,-0.05620842,-0.052787945,0.90423715,-0.092886984,50.991394,114.27351,114.27351,75.957504,-43.18954,0.0,1.0,0.92068374,1.1356118,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5436686,1.6787064,1.9233632,1.0,-110.887024,59.895634,-294.4983,180.22478,-1.9148638e-11,-2.6466486e-13,0.50060916,0.50060916,1.6787064,-0.012690728,1.133049,1.133049,0.13055675,0.0,0.13055675,-0.24421269,6.527766,1.1305567,1.9233632,1.6787064,1.1780972,0.13304904,0.106642,0.05,0.0,1.0,1.0
0.1558,0.5,0.0,50615.54,-502.62982,-2.659054,1.3981914e-07,0.54717195,0.53792834,-0.056230415,-0.0520664,0.90424,-0.0929247,58.011044,133.40637,133.40637,75.957504,-50.427986,0.0,1.0,0.92068374,1.135485,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.54422784,1.7493811,1.9943894,1.0,-111.08031,53.06926,-296.65762,163.25124,-1.7979892e-11,-2.7262616e-13,0.5712839,0.5712839,1.7493811,-0.011977859,1.1328274,1.1328274,0.13027424,0.0,0.13027424,-0.24457306,6.5136414,1.1302742,1.9943894,1.7493811,1.1780972,0.13282743,0.106842,0.05,0.0,1.0,1.0
0.156,0.5,0.0,50613.7,-502.4068,-2.659054,1.3981914e-07,0.5471609,0.5385539,-0.056252617,-0.051401205,0.9042505,-0.09296435,64.740456,151.88145,151.88145,75.957504,-57.41419,0.0,1.0,0.92068374,1.1353549,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.54484516,1.8200452,2.0653977,1.0,-110.71095,45.970497,-297.33554,145.45407,-1.691285e-11,-2.8098186e-13,0.641948,0.641948,1.8200452,-0.011321314,1.1326076,1.1326076,0.12999268,0.0,0.12999268,-0.24492541,6.499564,1.1299927,2.0653977,1.8200452,1.1780972,0.13260764,0.107042,0.05,0.0,1.0,1.0
0.1562,0.5,0.0,50611.93,-502.26645,-2.659054,1.3981914e-07,0.5471453,0.5392333,-0.056275405,-0.050797973,0.9042681,-0.09300647,71.146164,169.60616,169.60616,75.957504,-64.11338,0.0,1.0,0.92068374,1.1352215,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5455153,1.8906981,2.1363885,1.0,-109.78127,38.63511,-296.529,126.92282,-1.6001825e-11,-2.8946225e-13,0.7126009,0.7126009,1.8906981,-0.010726664,1.1323897,1.1323897,0.12971197,0.0,0.12971197,-0.2452705,6.485529,1.129712,2.1363885,1.8906981,1.1780972,0.13238963,0.107242,0.05,0.0,1.0,1.0
0.1564,0.5,0.0,50610.234,-502.20206,-2.659054,1.3981914e-07,0.5471254,0.5399606,-0.05629913,-0.05026173,0.9042923,-0.09305155,77.19636,186.49168,186.49168,75.957504,-70.492294,0.0,1.0,0.92068374,1.1350847,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5462321,1.9613391,2.2073617,1.0,-108.29639,31.100033,-294.24237,107.7507,-1.5264828e-11,-2.9752153e-13,0.7832418,0.7832418,1.9613391,-0.010198973,1.1321734,1.1321734,0.129432,0.0,0.129432,-0.24560909,6.47153,1.129432,2.2073617,1.9613391,1.1780972,0.13217337,0.107442,0.05,0.0,1.0,1.0
0.1566,0.5,0.0,50608.625,-502.20636,-2.659054,1.3981914e-07,0.5471015,0.54072934,-0.05632413,-0.049797013,0.90432256,-0.09310006,82.8611,202.45343,202.45343,75.957504,-76.51931,0.0,1.0,0.92068374,1.1349448,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5469894,2.0319674,2.2783172,1.0,-106.26429,23.403194,-290.48764,88.034195,-1.4684347e-11,-3.0492693e-13,0.8538701,0.8538701,2.0319674,-0.009742699,1.1319588,1.1319588,0.12915263,0.0,0.12915263,-0.2459419,6.4575615,1.1291527,2.2783172,2.0319674,1.1780972,0.1319588,0.107642,0.05,0.0,1.0,1.0
0.1568,0.5,0.0,50607.105,-502.2716,-2.659054,1.3981914e-07,0.5470739,0.54153293,-0.05635072,-0.049407635,0.90435827,-0.09315239,88.112434,217.4115,217.4115,75.957504,-82.164665,0.0,1.0,0.92068374,1.1348017,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5477805,2.1025822,2.3492553,1.0,-103.69573,15.583297,-285.28403,67.872536,-1.4005801e-11,-3.1173035e-13,0.924485,0.924485,2.1025822,-0.009361701,1.1317458,1.1317458,0.12887377,0.0,0.12887377,-0.2462697,6.4436183,1.1288737,2.3492553,2.1025822,1.1780972,0.13174585,0.107842,0.05,0.0,1.0,1.0
0.157,0.5,0.0,50605.68,-502.3896,-2.659054,1.3981914e-07,0.5470429,0.5423645,-0.05637917,-0.04909683,0.90439886,-0.09320888,92.924576,231.29108,231.29108,75.957504,-87.40054,0.0,1.0,0.92068374,1.1346557,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5485986,2.1731832,2.4201758,1.0,-100.60419,7.6796136,-278.65823,47.36717,-1.3269084e-11,-3.1884394e-13,0.99508595,0.99508595,2.1731832,-0.009059138,1.1315345,1.1315345,0.12859528,0.0,0.12859528,-0.24659324,6.429694,1.1285952,2.4201758,2.1731832,1.1780972,0.13153443,0.108042,0.05,0.0,1.0,1.0
0.1572,0.5,0.0,50604.35,-502.55173,-2.659054,1.3981914e-07,0.5470089,0.54321676,-0.056409735,-0.04886714,0.90444356,-0.093269825,97.27399,244.02278,244.02278,75.957504,-92.20128,0.0,1.0,0.92068374,1.1345068,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5494366,2.2437694,2.4910789,1.0,-97.005775,-0.268212,-270.64404,26.621275,-1.2414924e-11,-3.2614842e-13,1.0656722,1.0656722,2.2437694,-0.008837569,1.1313245,1.1313245,0.12831707,0.0,0.12831707,-0.24691321,6.415784,1.1283171,2.4910789,2.2437694,1.1780972,0.13132447,0.108242,0.05,0.0,1.0,1.0
0.1574,0.5,0.0,50603.125,-502.74915,-2.659054,1.3981914e-07,0.5469723,0.5440827,-0.05644264,-0.048720412,0.9044917,-0.09333545,101.13953,255.54308,255.54308,75.957504,-96.543434,0.0,1.0,0.92068374,1.134355,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.5502874,2.31434,2.5619645,1.0,-92.91914,-8.220383,-261.2823,5.7392087,-1.1354347e-11,-3.3244672e-13,1.136243,1.136243,2.31434,-0.008698806,1.1311159,1.1311159,0.12803903,0.0,0.12803903,-0.2472303,6.4018817,1.128039,2.5619645,2.31434,1.1780972,0.1311159,0.108442,0.05,0.0,1.0,1.0
0.1576,0.5,0.0,50602.0,-502.97278,-2.659054,1.3981914e-07,0.5469334,0.5449549,-0.05647807,-0.048657794,0.9045426,-0.093405925,104.502556,265.7946,265.7946,75.957504,-100.405945,0.0,1.0,0.92068374,1.1342002,-1.0,1.0,79.50123,201.62804,1.0,1.0,0.55114377,2.384895,2.6328325,1.0,-88.3654,-16.13715,-250.62057,-15.1740265,-1.0268457e-11,-3.3865068e-13,1.2067978,1.2067978,2.384895,-0.008644,1.1309086,1.1309086,0.12776105,0.0,0.12776105,-0.24754521,6.387983,1.127761,2.6328325,2.384895,1.1780972,0.13090858,0.108642,0.05,0.0,1.0,1.0
0.1578,0.5,0.0,50600.977,-503.21332,-2.659054,1.3981914e-07,0.5468928,0.545826,-0.056516174,-0.048679728,0.90459555,-0.093481354,107.34701,274.72638,274.72638,75.957504,-103.77021,0.0,1.0,0.92068374,1.134043,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.55199844,2.4554334,2.7036831,1.0,-83.36798,-23.979029,-238.71307,-36.013325,-9.253182e-12,-3.450944e-13,1.277336,1.277336,2.4554334,-0.00867359,1.1307024,1.1307024,0.12748303,0.0,0.12748303,-0.24785855,6.3740816,1.127483,2.7036831,2.4554334,1.1780972,0.13070242,0.108842,0.05,0.0,1.0,1.0
0.158,0.5,0.0,50600.062,-503.4615,-2.659054,1.3981914e-07,0.5468508,0.54668885,-0.05655707,-0.048785962,0.9046497,-0.09356178,109.65946,282.29422,282.29422,75.957504,-106.62016,0.0,1.0,0.92068374,1.1338829,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.55284417,2.5259545,2.7745163,1.0,-77.95247,-31.70699,-225.62022,-56.674015,-8.13647e-12,-3.507718e-13,1.3478572,1.3478572,2.5259545,-0.008787273,1.1304973,1.1304973,0.12720488,0.0,0.12720488,-0.24817093,6.360174,1.1272049,2.7745163,2.5259545,1.1780972,0.13049732,0.109042,0.05,0.0,1.0,1.0
0.1582,0.5,0.0,50599.25,-503.70795,-2.659054,1.3981914e-07,0.54680794,0.54753613,-0.056600846,-0.048975542,0.90470433,-0.0936472,111.429214,288.46082,288.46082,75.957504,-108.942375,0.0,1.0,0.92068374,1.1337204,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5536739,2.596458,2.845332,1.0,-72.14654,-39.28267,-211.4084,-77.05241,-6.8757834e-12,-3.562242e-13,1.4183607,1.4183607,2.596458,-0.008984097,1.1302931,1.1302931,0.1269265,0.0,0.1269265,-0.2484829,6.3462553,1.1269265,2.845332,2.596458,1.1780972,0.13029318,0.109242,0.05,0.0,1.0,1.0
0.1584,0.5,0.0,50598.54,-503.94342,-2.659054,1.3981914e-07,0.5467646,0.5483609,-0.056647535,-0.0492468,0.9047587,-0.093737505,112.6483,293.19592,293.19592,75.957504,-110.72608,0.0,1.0,0.92068374,1.1335553,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5544808,2.6669433,2.91613,1.0,-65.979744,-46.66856,-196.1496,-97.046326,-5.6099674e-12,-3.6080207e-13,1.4888462,1.4888462,2.6669433,-0.009262409,1.1300899,1.1300899,0.12664783,0.0,0.12664783,-0.24879493,6.3323216,1.1266478,2.91613,2.6669433,1.1780972,0.13008983,0.109442,0.05,0.0,1.0,1.0
0.1586,0.5,0.0,50597.934,-504.15887,-2.659054,1.3981914e-07,0.5467213,0.54915637,-0.056697156,-0.049597405,0.90481204,-0.09383258,113.311554,296.47662,296.47662,75.957504,-111.96324,0.0,1.0,0.92068374,1.1333879,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.55525804,2.7374103,2.9869108,1.0,-59.483364,-53.82819,-179.921,-116.55562,-4.4459887e-12,-3.6628721e-13,1.559313,1.559313,2.7374103,-0.009619859,1.1298872,1.1298872,0.12636879,0.0,0.12636879,-0.24910751,6.3183694,1.1263688,2.9869108,2.7374103,1.1780972,0.1298872,0.109642,0.05,0.0,1.0,1.0
0.1588,0.5,0.0,50597.42,-504.34537,-2.659054,1.3981914e-07,0.54667836,0.549916,-0.05674967,-0.05002442,0.9048636,-0.09393222,113.41658,298.28735,298.28735,75.957504,-112.64856,0.0,1.0,0.90527946,1.1332182,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.55599934,2.8078585,3.057674,1.0,-52.69026,-60.72632,-162.80466,-135.4827,-3.3504356e-12,-3.725429e-13,1.6297611,1.6297611,2.8078585,-0.01005348,1.1296852,1.1296852,0.1260893,0.0,0.1260893,-0.24942103,6.304395,1.1260893,3.057674,2.8078585,1.1780972,0.12968513,0.109842,0.05,0.0,1.0,1.0
0.159,0.5,0.0,50597.008,-504.4944,-2.659054,1.3981914e-07,0.5466364,0.55063367,-0.056805026,-0.050524205,0.90491277,-0.09403616,112.963776,298.61996,298.61996,75.957504,-112.7795,0.0,1.0,0.90527946,1.1330462,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5566985,2.8782873,3.1284194,1.0,-45.634678,-67.329094,-144.88693,-153.73302,-2.210701e-12,-3.7826876e-13,1.7001901,1.7001901,2.8782873,-0.010559662,1.1294836,1.1294836,0.12580933,0.0,0.12580933,-0.24973582,6.290396,1.1258093,3.1284194,2.8782873,1.1780972,0.12948354,0.110042,0.05,0.0,1.0,1.0
0.1592,0.5,0.0,50596.684,-504.5977,-2.659054,1.3981914e-07,0.5465958,0.5513035,-0.056863114,-0.051092606,0.9049588,-0.094144106,111.9563,297.47372,297.47372,75.957504,-112.35629,0.0,1.0,0.90527946,1.1328719,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.55734986,2.9486969,3.1991475,1.0,-38.352077,-73.604225,-126.2582,-171.21553,-1.0551061e-12,-3.829953e-13,1.7705996,1.7705996,2.9486969,-0.011134225,1.1292822,1.1292822,0.12552881,0.0,0.12552881,-0.25005215,6.2763705,1.1255288,3.1991475,2.9486969,1.1780972,0.12928227,0.110242,0.05,0.0,1.0,1.0
0.1594,0.5,0.0,50596.44,-504.64752,-2.659054,1.3981914e-07,0.54655695,0.5519201,-0.056923803,-0.0517249,0.905001,-0.09425568,110.40006,294.85544,294.85544,75.957504,-111.3819,0.0,1.0,0.90527946,1.1326956,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5579481,3.0190868,3.2698576,1.0,-30.878944,-79.52112,-107.01224,-187.84322,5.1558987e-14,-3.87459e-13,1.8409895,1.8409895,3.0190868,-0.011772445,1.1290812,1.1290812,0.12524773,0.0,0.12524773,-0.25037026,6.2623158,1.1252477,3.2698576,3.0190868,1.1780972,0.12908122,0.110442,0.05,0.0,1.0,1.0
0.1596,0.5,0.0,50596.277,-504.63657,-2.659054,1.3981914e-07,0.54652035,0.5524786,-0.056986928,-0.05241581,0.90503883,-0.09437047,108.303665,290.77927,290.77927,75.957504,-109.861984,0.0,1.0,0.90527946,1.1325171,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5584884,3.089457,3.3405502,1.0,-23.252611,-85.051056,-87.24582,-203.53345,9.286309e-13,-3.9224188e-13,1.9113598,1.9113598,3.089457,-0.012469051,1.1288803,1.1288803,0.12496604,0.0,0.12496604,-0.25069028,6.2482314,1.124966,3.3405502,3.089457,1.1780972,0.12888026,0.110642,0.05,0.0,1.0,1.0
0.1598,0.5,0.0,50596.188,-504.55814,-2.659054,1.3981914e-07,0.5464863,0.5529746,-0.057052292,-0.053159684,0.9050716,-0.094488025,105.67834,285.2666,285.2666,75.957504,-107.80491,0.0,1.0,0.90527946,1.1323367,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5589665,3.1598074,3.411225,1.0,-15.511062,-90.167274,-67.05819,-218.20842,1.4231309e-12,-3.9748473e-13,1.9817103,1.9817103,3.1598074,-0.013218373,1.1286793,1.1286793,0.12468374,0.0,0.12468374,-0.25101233,6.234116,1.1246837,3.411225,3.1598074,1.1780972,0.12867929,0.110842,0.05,0.0,1.0,1.0
0.16,0.5,0.0,50596.16,-504.40607,-2.659054,1.3981914e-07,0.5464552,0.55340415,-0.05711967,-0.053950354,0.9050989,-0.09460785,102.53787,278.34613,278.34613,75.957504,-105.221634,0.0,1.0,0.90527946,1.1321543,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5593785,3.2301383,3.4818823,1.0,-7.6927414,-94.84513,-46.550568,-231.79556,1.655053e-12,-4.0190862e-13,2.052041,2.052041,3.2301383,-0.014014276,1.1284782,1.1284782,0.12440081,0.0,0.12440081,-0.2513364,6.2199697,1.1244009,3.4818823,3.2301383,1.1780972,0.12847818,0.111042,0.05,0.0,1.0,1.0
0.1602,0.5,0.0,50596.19,-504.1749,-2.659054,1.3981914e-07,0.5464274,0.5537639,-0.057188805,-0.05478137,0.90512025,-0.0947294,98.89856,270.05347,270.05347,75.957504,-102.12566,0.0,1.0,0.90527946,1.1319703,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5597212,3.3004494,3.5525215,1.0,0.16363029,-99.06219,-25.825583,-244.22787,1.5983938e-12,-4.0668296e-13,2.1223521,2.1223521,3.3004494,-0.014850292,1.1282768,1.1282768,0.12411726,0.0,0.12411726,-0.25166243,6.2057924,1.1241173,3.5525215,3.3004494,1.1780972,0.12827687,0.111242,0.05,0.0,1.0,1.0
0.1604,0.5,0.0,50596.27,-503.85977,-2.659054,1.3981914e-07,0.5464033,0.55405116,-0.05725942,-0.055645935,0.9051351,-0.09485213,94.77906,260.43103,260.43103,75.957504,-98.53299,0.0,1.0,0.90527946,1.1317843,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.55999184,3.370741,3.623143,1.0,8.01925,-102.79831,-4.986806,-255.44423,1.3579672e-12,-4.1120647e-13,2.1926436,2.1926436,3.370741,-0.015719626,1.1280752,1.1280752,0.12383312,0.0,0.12383312,-0.25199035,6.191585,1.1238332,3.623143,3.370741,1.1780972,0.12807523,0.111442,0.05,0.0,1.0,1.0
0.1606,0.5,0.0,50596.39,-503.45667,-2.659054,1.3981914e-07,0.5463831,0.5542638,-0.05733122,-0.05653701,0.9051432,-0.09497542,90.200356,249.52785,249.52785,75.957504,-94.461975,0.0,1.0,0.90527946,1.1315966,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5601885,3.4410133,3.6937466,1.0,15.835417,-106.035774,15.861811,-265.38968,1.0562454e-12,-4.156392e-13,2.262916,2.262916,3.4410133,-0.01661526,1.1278732,1.1278732,0.1235484,0.0,0.1235484,-0.25232,6.1773486,1.1235484,3.6937466,3.4410133,1.1780972,0.12787317,0.111642,0.05,0.0,1.0,1.0
0.1608,0.5,0.0,50596.543,-502.96225,-2.659054,1.3981914e-07,0.5463671,0.5544002,-0.05740387,-0.05744736,0.90514416,-0.09509866,85.18558,237.39925,237.39925,75.957504,-89.93326,0.0,1.0,0.90527946,1.1314073,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.56030965,3.5112665,3.7643323,1.0,23.573719,-108.75929,36.616447,-274.0157,8.150929e-13,-4.1978096e-13,2.3331692,2.3331692,3.5112665,-0.017529981,1.1276706,1.1276706,0.12326314,0.0,0.12326314,-0.2526511,6.1630855,1.1232631,3.7643323,3.5112665,1.1780972,0.1276706,0.111842,0.05,0.0,1.0,1.0
0.161,0.5,0.0,50596.72,-502.374,-2.659054,1.3981914e-07,0.5463555,0.55445963,-0.057477042,-0.058369644,0.9051378,-0.09522123,79.75991,224.10652,224.10652,75.957504,-84.96965,0.0,1.0,0.90527946,1.1312164,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5603545,3.581501,3.8349001,1.0,31.196215,-110.95613,57.173943,-281.28046,6.1913327e-13,-4.2524523e-13,2.4034038,2.4034038,3.581501,-0.018456392,1.1274675,1.1274675,0.12297738,0.0,0.12297738,-0.2529834,6.1487975,1.1229774,3.8349001,3.581501,1.1780972,0.12746748,0.112042,0.05,0.0,1.0,1.0
0.1612,0.5,0.0,50596.906,-501.6901,-2.659054,1.3981914e-07,0.54634845,0.5544417,-0.057550374,-0.059296392,0.90512383,-0.09534247,73.95049,209.71669,209.71669,75.957504,-79.59603,0.0,1.0,0.90527946,1.1310239,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.56032276,3.6517172,3.9054499,1.0,38.665604,-112.6161,77.4323,-287.149,3.0169617e-13,-4.3132118e-13,2.47362,2.47362,3.6517172,-0.019387132,1.1272638,1.1272638,0.122691184,0.0,0.122691184,-0.25331652,6.1344876,1.1226912,3.9054499,3.6517172,1.1780972,0.12726372,0.112242,0.05,0.0,1.0,1.0
0.1614,0.5,0.0,50597.098,-500.90967,-2.659054,1.3981914e-07,0.54634625,0.55434686,-0.05762351,-0.06022022,0.9051022,-0.09546174,67.78623,194.30206,194.30206,75.957504,-73.8392,0.0,1.0,0.90527946,1.1308299,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.56021494,3.7219152,3.9759817,1.0,45.94541,-113.73164,97.29118,-291.59326,-1.6937218e-13,-4.360803e-13,2.543818,2.543818,3.7219152,-0.020314729,1.1270593,1.1270593,0.12240461,0.0,0.12240461,-0.2536501,6.1201587,1.1224046,3.9759817,3.7219152,1.1780972,0.12705928,0.112442,0.05,0.0,1.0,1.0
0.1616,0.5,0.0,50597.28,-500.03253,-2.659054,1.3981914e-07,0.54634887,0.55417603,-0.057696063,-0.061133653,0.9050728,-0.09557838,61.297688,177.9399,177.9399,75.957504,-67.72775,0.0,1.0,0.90527946,1.1306347,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.56003207,3.7920961,4.0464954,1.0,53.00015,-114.29784,116.65246,-294.59235,-7.192039e-13,-4.401475e-13,2.613999,2.613999,3.7920961,-0.021231806,1.1268541,1.1268541,0.12211773,0.0,0.12211773,-0.25398368,6.105815,1.1221178,4.0464954,3.7920961,1.1780972,0.1268541,0.112642,0.05,0.0,1.0,1.0
0.1618,0.5,0.0,50597.457,-499.05936,-2.659054,1.3981914e-07,0.54635644,0.5539309,-0.057767663,-0.06202947,0.90503573,-0.09569174,54.51692,160.71202,160.71202,75.957504,-61.291943,0.0,1.0,0.90527946,1.1304379,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5597757,3.8622599,4.1169915,1.0,59.795467,-114.312386,135.4206,-296.13263,-1.3583711e-12,-4.447267e-13,2.6841626,2.6841626,3.8622599,-0.022131104,1.1266482,1.1266482,0.12183062,0.0,0.12183062,-0.25431675,6.0914593,1.1218306,4.1169915,3.8622599,1.1780972,0.12664816,0.112842,0.05,0.0,1.0,1.0
0.162,0.5,0.0,50597.605,-497.99164,-2.659054,1.3981914e-07,0.546369,0.5536136,-0.057837922,-0.06290053,0.904991,-0.095801175,47.477325,142.70436,142.70436,75.957504,-54.563522,0.0,1.0,0.90527946,1.1302398,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5594481,3.9324074,4.187469,1.0,66.29833,-113.77566,153.5032,-296.20755,-1.9930617e-12,-4.4979732e-13,2.7543101,2.7543101,3.9324074,-0.023005497,1.1264415,1.1264415,0.12154338,0.0,0.12154338,-0.25464877,6.077097,1.1215434,4.187469,3.9324074,1.1780972,0.12644143,0.113042,0.05,0.0,1.0,1.0
0.1622,0.5,0.0,50597.72,-496.8316,-2.659054,1.3981914e-07,0.54638666,0.55322695,-0.057906453,-0.0637399,0.9049387,-0.095906064,40.2135,124.00655,124.00655,75.957504,-47.57561,0.0,1.0,0.90527946,1.1300406,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5590521,4.002539,4.257929,1.0,72.477165,-112.69067,170.81142,-294.81796,-2.6078764e-12,-4.5443247e-13,2.824442,2.824442,4.002539,-0.023848101,1.1262339,1.1262339,0.12125608,0.0,0.12125608,-0.2549792,6.062732,1.1212561,4.257929,4.002539,1.1780972,0.12623389,0.113242,0.05,0.0,1.0,1.0
0.1624,0.5,0.0,50597.797,-495.58224,-2.659054,1.3981914e-07,0.5464092,0.5527742,-0.057972886,-0.06454103,0.90487915,-0.096005805,32.76106,104.71147,104.71147,75.957504,-40.36253,0.0,1.0,0.90527946,1.1298401,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.55859107,4.0726557,4.3283706,1.0,78.30197,-111.06303,187.26035,-291.9718,-3.1171149e-12,-4.591876e-13,2.8945587,2.8945587,4.0726557,-0.024652334,1.1260256,1.1260256,0.12096884,0.0,0.12096884,-0.25530738,6.0483704,1.1209688,4.3283706,4.0726557,1.1780972,0.12602556,0.113442,0.05,0.0,1.0,1.0
0.1626,0.5,0.0,50597.82,-494.24728,-2.659054,1.3981914e-07,0.5464366,0.55225927,-0.058036834,-0.06529755,0.9048125,-0.09609981,25.156458,84.91475,84.91475,75.957504,-32.959625,0.0,1.0,0.90527946,1.1296386,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5580687,4.142758,4.3987937,1.0,83.744484,-108.90094,202.76949,-287.68423,-3.6258269e-12,-4.6396096e-13,2.9646606,2.9646606,4.142758,-0.025411904,1.1258165,1.1258165,0.120681755,0.0,0.120681755,-0.2556327,6.034016,1.1206818,4.3987937,4.142758,1.1780972,0.12581642,0.113642,0.05,0.0,1.0,1.0
0.1628,0.5,0.0,50597.79,-492.83115,-2.659054,1.3981914e-07,0.5464688,0.55168647,-0.058097944,-0.0660036,0.9047391,-0.096187524,17.43686,64.71434,64.71434,75.957504,-25.40313,0.0,1.0,0.90527946,1.1294358,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5574894,4.2128463,4.4691997,1.0,88.77831,-106.21517,217.2631,-281.97745,-4.1558367e-12,-4.682267e-13,3.0347493,3.0347493,4.2128463,-0.026120925,1.1256065,1.1256065,0.12039494,0.0,0.12039494,-0.2559545,6.0196753,1.120395,4.4691997,4.2128463,1.1780972,0.1256065,0.113842,0.05,0.0,1.0,1.0
0.163,0.5,0.0,50597.695,-491.33896,-2.659054,1.3981914e-07,0.54650563,0.55106056,-0.058155857,-0.06665366,0.90465933,-0.09626843,9.639927,44.20999,44.20999,75.957504,-17.729975,0.0,1.0,0.90527946,1.129232,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5568579,4.282922,4.539587,1.0,93.37902,-103.01894,230.67053,-274.88052,-4.8193155e-12,-4.7344794e-13,3.1048245,3.1048245,4.282922,-0.026773913,1.1253959,1.1253959,0.120108485,0.0,0.120108485,-0.25627214,6.005353,1.1201085,4.539587,4.282922,1.1780972,0.12539585,0.114042,0.05,0.0,1.0,1.0
0.1632,0.5,0.0,50597.527,-489.77637,-2.659054,1.3981914e-07,0.5465469,0.5503868,-0.058210235,-0.06724274,0.9045736,-0.09634204,1.8036704,23.5028,23.5028,75.957504,-9.977622,0.0,1.0,0.90527946,1.1290274,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.55617934,4.352985,4.6099567,1.0,97.52426,-99.327934,242.92656,-266.42935,-5.6299314e-12,-4.776365e-13,3.1748877,3.1748877,4.352985,-0.027365878,1.1251845,1.1251845,0.11982253,0.0,0.11982253,-0.25658488,5.991055,1.1198225,4.6099567,4.352985,1.1780972,0.12518449,0.114242,0.05,0.0,1.0,1.0
