Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.1634,0.5,0.0,50597.28,-488.1497,-2.659054,1.3981914e-07,0.54659235,0.5496706,-0.05826076,-0.06776627,0.9044824,-0.09640793,-6.033736,2.6946895,2.6946895,75.957504,-2.1838977,0.0,1.0,0.90527946,1.1288216,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5554593,4.4230366,4.6803083,1.0,101.19389,-95.16016,253.9717,-256.66638,-6.5006746e-12,-4.8119137e-13,3.244939,3.244939,4.4230366,-0.027892284,1.1249725,1.1249725,0.11953718,0.0,0.11953718,-0.25689206,5.9767876,1.1195372,4.6803083,4.4230366,1.1780972,0.124972485,0.114442,0.05,0.0,1.0,1.0
0.1636,0.5,0.0,50596.953,-486.46564,-2.659054,1.3981914e-07,0.54664177,0.54891783,-0.05830713,-0.06822032,0.90438634,-0.09646568,-13.834127,-18.112068,-18.112068,75.957504,5.6131907,0.0,1.0,0.90527946,1.128615,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5547036,4.493077,4.750642,1.0,104.370026,-90.535904,263.75247,-245.64041,-7.384785e-12,-4.844123e-13,3.3149798,3.3149798,4.493077,-0.0283492,1.1247599,1.1247599,0.11925255,0.0,0.11925255,-0.257193,5.9625564,1.1192526,4.750642,4.493077,1.1780972,0.124759875,0.114642,0.05,0.0,1.0,1.0
0.1638,0.5,0.0,50596.54,-484.73148,-2.6426528,-1.4392565e-07,0.54669493,0.54813474,-0.058349065,-0.068601415,0.9042858,-0.09651495,-21.559525,-38.81535,-38.81535,75.957504,13.375626,0.0,1.0,0.90527946,1.1284076,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5539183,4.5631075,4.8209577,1.0,107.037155,-85.47763,272.22165,-233.4063,-8.391036e-12,-4.934575e-13,3.38501,3.38501,4.5631075,-0.028733183,1.1245468,1.1245468,0.118968755,0.0,0.118968755,-0.25748697,5.948367,1.1189687,4.8209577,4.5631075,1.1780972,0.124546744,0.114842,0.05,0.0,1.0,1.0
0.164,0.5,0.0,50596.027,-482.95483,-2.6426528,-1.4392565e-07,0.5467514,0.54732764,-0.05838631,-0.06890674,0.9041815,-0.09655544,-29.172306,-59.313675,-59.313675,75.957504,21.06556,0.0,1.0,0.90527946,1.1281993,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5531096,4.633128,4.891256,1.0,109.18218,-80.00988,279.33844,-220.02477,-9.603596e-12,-5.127596e-13,3.4550312,3.4550312,4.633128,-0.029041458,1.1243331,1.1243331,0.11868591,0.0,0.11868591,-0.25777334,5.934225,1.118686,4.891256,4.633128,1.1780972,0.12433317,0.115042,0.05,0.0,1.0,1.0
0.1642,0.5,0.0,50595.426,-481.14365,-2.6426528,-1.4392565e-07,0.5468109,0.54650307,-0.058418643,-0.06913411,0.904074,-0.09658691,-36.63539,-79.50667,-79.50667,75.957504,28.645485,0.0,1.0,0.90527946,1.1279902,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5522841,4.7031407,4.961536,1.0,110.79454,-74.15915,285.06873,-205.56204,-1.0975331e-11,-5.3245646e-13,3.5250432,3.5250432,4.7031407,-0.029271794,1.1241193,1.1241193,0.118404135,0.0,0.118404135,-0.25805143,5.9201365,1.1184042,4.961536,4.7031407,1.1780972,0.12411924,0.115242,0.05,0.0,1.0,1.0
0.1644,0.5,0.0,50594.723,-479.30615,-2.6426528,-1.4392565e-07,0.5468731,0.5456675,-0.05844586,-0.0692819,0.903964,-0.09660917,-43.912403,-99.29557,-99.29557,75.957504,36.078415,0.0,1.0,0.90527946,1.1277806,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.55144835,4.7731447,5.031799,1.0,111.86619,-67.95378,289.3851,-190.08952,-1.23684726e-11,-5.495429e-13,3.5950475,3.5950475,4.7731447,-0.029422624,1.1239051,1.1239051,0.11812353,0.0,0.11812353,-0.2583206,5.9061065,1.1181235,5.031799,4.7731447,1.1780972,0.12390503,0.115442,0.05,0.0,1.0,1.0
0.1646,0.5,0.0,50593.918,-477.4507,-2.6426528,-1.4392565e-07,0.5469376,0.5448278,-0.05846779,-0.06934916,0.90385216,-0.096622065,-50.967842,-118.58368,-118.58368,75.957504,43.32806,0.0,1.0,0.90527946,1.1275702,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5506089,4.8431416,5.1020436,1.0,112.39168,-61.423836,292.26715,-173.68347,-1.38733235e-11,-5.6554213e-13,3.6650443,3.6650443,4.8431416,-0.029493025,1.1236907,1.1236907,0.11784421,0.0,0.11784421,-0.25858024,5.892141,1.1178442,5.1020436,4.8431416,1.1780972,0.123690665,0.115642,0.05,0.0,1.0,1.0
0.1648,0.5,0.0,50593.016,-475.58597,-2.6426528,-1.4392565e-07,0.547004,0.5439907,-0.058484297,-0.06933559,0.90373915,-0.09662553,-57.76726,-137.27681,-137.27681,75.957504,50.358986,0.0,1.0,0.90527946,1.127359,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5497724,4.9131317,5.1722713,1.0,112.368195,-54.600937,293.70142,-156.4246,-1.5423843e-11,-5.8001954e-13,3.7350342,3.7350342,4.9131317,-0.02948265,1.1234763,1.1234763,0.117566265,0.0,0.117566265,-0.25882974,5.878244,1.1175662,5.1722713,4.9131317,1.1780972,0.12347624,0.115842,0.05,0.0,1.0,1.0
0.165,0.5,0.0,50592.008,-473.72046,-2.6426528,-1.4392565e-07,0.5470719,0.5431627,-0.058495276,-0.06924149,0.90362567,-0.09661954,-64.27741,-155.28375,-155.28375,75.957504,57.136803,0.0,1.0,0.90527946,1.1271473,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5489454,4.983115,5.242481,1.0,111.79556,-47.518154,293.68146,-138.3977,-1.686517e-11,-5.9284327e-13,3.8050182,3.8050182,4.983115,-0.029391874,1.1232618,1.1232618,0.117289804,0.0,0.117289804,-0.2590686,5.8644214,1.1172898,5.242481,4.983115,1.1780972,0.123261854,0.116042,0.05,0.0,1.0,1.0
0.1652,0.5,0.0,50590.9,-471.86276,-2.6426528,-1.4392565e-07,0.5471409,0.5423504,-0.05850065,-0.069067836,0.9035124,-0.09660413,-70.466415,-172.5167,-172.5167,75.957504,63.628307,0.0,1.0,0.90527946,1.1269351,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5481344,5.0530934,5.312674,1.0,110.67625,-40.209827,292.20798,-119.69127,-1.8221754e-11,-6.032746e-13,3.8749964,3.8749964,5.0530934,-0.02922167,1.1230476,1.1230476,0.117014915,0.0,0.117014915,-0.25929633,5.8506775,1.1170149,5.312674,5.0530934,1.1780972,0.123047635,0.116242,0.05,0.0,1.0,1.0
0.1654,0.5,0.0,50589.69,-470.02145,-2.6426528,-1.4392565e-07,0.5472105,0.54156023,-0.058500387,-0.06881619,0.9034001,-0.09657939,-76.30394,-188.89165,-188.89165,75.957504,69.80167,0.0,1.0,0.90527946,1.1267223,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.54734576,5.1230664,5.3828497,1.0,109.01536,-32.711422,289.28864,-100.396996,-1.9636497e-11,-6.1367155e-13,3.9449694,3.9449694,5.1230664,-0.028973583,1.1228337,1.1228337,0.11674168,0.0,0.11674168,-0.25951242,5.837016,1.1167417,5.3828497,5.1230664,1.1780972,0.12283369,0.116442,0.05,0.0,1.0,1.0
0.1656,0.5,0.0,50588.387,-468.2049,-2.6426528,-1.4392565e-07,0.5472804,0.54079837,-0.05849447,-0.06848878,0.9032895,-0.096545465,-81.76129,-204.3288,-204.3288,75.957504,75.62656,0.0,1.0,0.90527946,1.1265091,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5465855,5.193035,5.453008,1.0,106.82065,-25.059357,284.93823,-80.60943,-2.1183421e-11,-6.2317426e-13,4.014938,4.014938,5.193035,-0.028649861,1.1226201,1.1226201,0.11647018,0.0,0.11647018,-0.25971645,5.8234415,1.1164702,5.453008,5.193035,1.1780972,0.12262015,0.116642,0.05,0.0,1.0,1.0
0.1658,0.5,0.0,50586.984,-466.4212,-2.6426528,-1.4392565e-07,0.54735005,0.5400708,-0.058482938,-0.06808835,0.90318114,-0.096502565,-86.811615,-218.75298,-218.75298,75.957504,81.074326,0.0,1.0,0.90527946,1.1262953,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.54585946,5.262999,5.5231495,1.0,104.102455,-17.290836,279.1784,-60.42543,-2.279722e-11,-6.3236086e-13,4.084902,4.084902,5.262999,-0.028253276,1.1224071,1.1224071,0.11620048,0.0,0.11620048,-0.2599081,5.809957,1.1162004,5.5231495,5.262999,1.1780972,0.12240713,0.116842,0.05,0.0,1.0,1.0
0.166,0.5,0.0,50585.492,-464.67828,-2.6426528,-1.4392565e-07,0.54741913,0.53938305,-0.05846585,-0.06761828,0.9030757,-0.09645094,-91.43001,-232.09392,-232.09392,75.957504,86.11811,0.0,1.0,0.90527946,1.1260811,-1.0,1.0,78.76751,201.62804,1.0,1.0,0.5451733,5.332959,5.593274,1.0,100.87368,-9.443675,272.03772,-39.9438,-2.4214143e-11,-6.394812e-13,4.154862,4.154862,5.332959,-0.027787168,1.1221948,1.1221948,0.11593264,0.0,0.11593264,-0.26008704,5.7965655,1.1159326,5.593274,5.332959,1.1780972,0.122194745,0.117042,0.05,0.0,1.0,1.0
0.1662,0.5,0.0,50583.914,-462.9837,-2.6426528,-1.4392565e-07,0.54748714,0.5387406,-0.0584433,-0.06708243,0.9029739,-0.09639089,-95.59363,-244.28664,-244.28664,79.1408,90.73302,0.0,1.0,0.90527946,1.1258665,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5445322,5.402916,5.663382,1.0,97.14974,-1.5561101,263.55136,-19.264736,-2.5219252e-11,-6.4505936e-13,4.2248187,4.2248187,5.402916,-0.02725545,1.1219832,1.1219832,0.11566672,0.0,0.11566672,-0.260253,5.78327,1.1156667,5.663382,5.402916,1.1780972,0.12198312,0.117242,0.05,0.0,1.0,1.0
0.1664,0.5,0.0,50582.25,-461.3445,-2.6426528,-1.4392565e-07,0.5475537,0.53814816,-0.058415417,-0.06648517,0.90287626,-0.096322775,-99.281845,-255.27176,-255.27176,79.1408,94.89621,0.0,1.0,0.90527946,1.1256517,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54394096,5.4728694,5.7334733,1.0,92.94847,6.3333735,253.76117,1.5106043,-2.583773e-11,-6.493561e-13,4.294772,4.294772,5.4728694,-0.026662476,1.1217724,1.1217724,0.11540276,0.0,0.11540276,-0.26040584,5.770072,1.1154027,5.7334733,5.4728694,1.1780972,0.12177237,0.117442,0.05,0.0,1.0,1.0
0.1666,0.5,0.0,50580.51,-459.7675,-2.6426528,-1.4392565e-07,0.54761845,0.5376104,-0.058382362,-0.065831386,0.90278345,-0.09624699,-102.47632,-264.9958,-264.9958,79.1408,98.58704,0.0,1.0,0.90527946,1.1254364,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5434039,5.5428195,5.803548,1.0,88.29008,14.186237,242.7152,22.280605,-2.6298456e-11,-6.5307633e-13,4.3647223,4.3647223,5.5428195,-0.02601311,1.1215626,1.1215626,0.11514078,0.0,0.11514078,-0.26054534,5.7569737,1.1151408,5.803548,5.5428195,1.1780972,0.12156262,0.117642,0.05,0.0,1.0,1.0
0.1668,0.5,0.0,50578.703,-458.25873,-2.6426528,-1.4392565e-07,0.547681,0.53713125,-0.058344323,-0.06512634,0.9026959,-0.09616397,-105.161125,-273.41135,-273.41135,79.1408,101.78718,0.0,1.0,0.90527946,1.1252209,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54292524,5.6127663,5.8736057,1.0,83.19705,21.964073,230.46768,42.943672,-2.666444e-11,-6.570749e-13,4.434669,4.434669,5.6127663,-0.025312645,1.121354,1.121354,0.11488083,0.0,0.11488083,-0.2606715,5.7439766,1.1148808,5.8736057,5.6127663,1.1780972,0.12135398,0.117842,0.05,0.0,1.0,1.0
0.167,0.5,0.0,50576.832,-456.8239,-2.6426528,-1.4392565e-07,0.54774094,0.5367144,-0.05830152,-0.064375676,0.9026142,-0.09607421,-107.32282,-280.47745,-280.47745,79.1408,104.48065,0.0,1.0,0.90527946,1.125005,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5425082,5.6827106,5.943648,1.0,77.69402,29.628798,217.07875,63.398716,-2.6960038e-11,-6.6038516e-13,4.5046134,4.5046134,5.6827106,-0.024566704,1.1211466,1.1211466,0.114622906,0.0,0.114622906,-0.26078427,5.731081,1.114623,5.943648,5.6827106,1.1780972,0.12114654,0.118042,0.05,0.0,1.0,1.0
0.1672,0.5,0.0,50574.902,-455.46802,-2.6426528,-1.4392565e-07,0.547798,0.5363627,-0.058254197,-0.06358538,0.90253866,-0.0959782,-108.95054,-286.15967,-286.15967,79.1408,106.65401,0.0,1.0,0.90527946,1.1247889,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5421558,5.752652,6.013674,1.0,71.80769,37.14284,202.61403,83.54565,-2.7195482e-11,-6.6420616e-13,4.574555,4.574555,5.752652,-0.023781283,1.1209404,1.1209404,0.11436702,0.0,0.11436702,-0.2608837,5.7182875,1.114367,6.013674,5.752652,1.1780972,0.12094042,0.118242,0.05,0.0,1.0,1.0
0.1674,0.5,0.0,50572.92,-454.1954,-2.6426528,-1.4392565e-07,0.5478518,0.53607875,-0.058202628,-0.06276175,0.9024698,-0.0958765,-110.03602,-290.43033,-290.43033,79.1408,108.29633,0.0,1.0,0.90527946,1.1245726,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5418706,5.8225904,6.0836835,1.0,65.56669,44.469334,187.14447,103.28585,-2.717425e-11,-6.679509e-13,4.644493,4.644493,5.8225904,-0.022962665,1.1207358,1.1207358,0.11411317,0.0,0.11411317,-0.26096988,5.705595,1.1141132,6.0836835,5.8225904,1.1780972,0.12073571,0.118442,0.05,0.0,1.0,1.0
0.1676,0.5,0.0,50570.902,-453.00986,-2.6426528,-1.4392565e-07,0.54790217,0.5358646,-0.0581471,-0.061911266,0.90240794,-0.095769666,-110.5737,-293.2686,-293.2686,79.1408,109.39935,0.0,1.0,0.90527946,1.124356,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5416543,5.8925257,6.1536775,1.0,59.001404,51.572296,170.74591,122.52268,-2.6880755e-11,-6.7061114e-13,4.7144284,4.7144284,5.8925257,-0.022117311,1.1205325,1.1205325,0.11386133,0.0,0.11386133,-0.26104298,5.693004,1.1138613,6.1536775,5.8925257,1.1780972,0.120532505,0.118642,0.05,0.0,1.0,1.0
0.1678,0.5,0.0,50568.85,-451.9143,-2.6426528,-1.4392565e-07,0.5479488,0.5357214,-0.05808793,-0.061040618,0.90235335,-0.09565829,-110.56072,-294.6607,-294.6607,79.1408,109.95743,0.0,1.0,0.90527946,1.1241394,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5415084,5.9624577,6.2236557,1.0,52.1439,58.41682,153.49881,141.1619,-2.6390267e-11,-6.743911e-13,4.7843604,4.7843604,5.9624577,-0.021251936,1.1203309,1.1203309,0.11361149,0.0,0.11361149,-0.26110324,5.6805124,1.1136115,6.2236557,5.9624577,1.1780972,0.120330885,0.118842,0.05,0.0,1.0,1.0
0.168,0.5,0.0,50566.773,-450.9111,-2.6426528,-1.4392565e-07,0.5479914,0.5356502,-0.058025446,-0.06015663,0.90230626,-0.09554297,-109.99696,-294.5999,-294.5999,79.1408,109.96765,0.0,1.0,0.90527946,1.1239226,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54143345,6.0323863,0.0104327565,1.0,45.02771,64.96925,135.48775,159.11218,-2.5807328e-11,-6.77189e-13,4.854289,4.854289,6.0323863,-0.020373322,1.1201309,1.1201309,0.113363616,0.0,0.113363616,-0.26115096,5.668119,1.1133636,0.0104327565,6.0323863,1.1780972,0.12013093,0.119042,0.05,0.0,1.0,1.0
0.1682,0.5,0.0,50564.684,-450.0018,-2.6426528,-1.4392565e-07,0.5480299,0.535651,-0.057959996,-0.05926617,0.90226686,-0.09542433,-108.88504,-293.08664,-293.08664,79.1408,109.42983,0.0,1.0,0.90527946,1.1237056,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5414298,6.102311,0.080379754,1.0,37.687675,71.197365,116.801125,176.28552,-2.5027078e-11,-5.8816884e-13,4.924214,4.924214,6.102311,-0.019488337,1.1199327,1.1199327,0.11311766,0.0,0.11311766,-0.2611864,5.6558213,1.1131177,0.080379754,6.102311,1.1780972,0.11993269,0.119242,0.05,0.0,1.0,1.0
0.1684,0.5,0.0,50562.582,-449.18723,-2.6426528,-1.4392565e-07,0.54806405,0.5357237,-0.05789193,-0.05837613,0.90223527,-0.09530299,-107.23031,-290.12836,-290.12836,79.1408,108.34651,0.0,1.0,0.90527946,1.1234885,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54149693,6.1722317,0.15031137,1.0,30.159796,77.07051,97.53068,192.59769,-2.4029233e-11,-3.6398497e-13,4.9941344,4.9941344,6.1722317,-0.018603893,1.1197362,1.1197362,0.11287357,0.0,0.11287357,-0.26121,5.6436176,1.1128736,0.15031137,6.1722317,1.1780972,0.11973624,0.119442,0.05,0.0,1.0,1.0
0.1686,0.5,0.0,50560.484,-448.4674,-2.6426528,-1.4392565e-07,0.54809386,0.5358671,-0.057821628,-0.057493377,0.9022115,-0.095179565,-105.04085,-285.73972,-285.73972,79.1408,106.722946,0.0,1.0,0.90527946,1.1232713,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.541634,6.2421484,0.22022769,1.0,22.481018,82.55983,77.77105,207.96864,-2.321583e-11,-1.00894675e-13,5.064051,5.064051,6.2421484,-0.017726775,1.1195416,1.1195416,0.11263129,0.0,0.11263129,-0.26122218,5.631504,1.1126313,0.22022769,6.2421484,1.1780972,0.119541615,0.119642,0.05,0.0,1.0,1.0
0.1688,0.5,0.0,50558.4,-447.8417,-2.6426528,-1.4392565e-07,0.5481191,0.5360798,-0.057749446,-0.056624636,0.9021956,-0.09505469,-102.3274,-279.9423,-279.9423,79.1408,104.5671,0.0,1.0,0.90527946,1.1230541,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54183936,0.028874548,0.29012886,1.0,14.689073,87.63833,57.61934,222.32295,-2.2740625e-11,1.3750547e-13,5.1339626,5.1339626,0.028874548,-0.016863773,1.1193489,1.1193489,0.11239076,0.0,0.11239076,-0.2612234,5.619478,1.1123908,0.29012886,6.31206,1.1780972,0.11934886,0.119842,0.05,0.0,1.0,1.0
0.169,0.5,0.0,50556.33,-447.3087,-2.6426528,-1.4392565e-07,0.5481399,0.53635985,-0.05767577,-0.055776555,0.9021874,-0.094928965,-99.10334,-272.7647,-272.7647,79.1408,101.8896,0.0,1.0,0.90527946,1.1228368,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.542111,0.098780945,0.36001495,1.0,6.8222637,92.281075,37.174595,235.59013,-2.25606e-11,3.3854424e-13,5.203869,5.203869,0.098780945,-0.016021466,1.119158,1.119158,0.1121519,0.0,0.1121519,-0.2612142,5.6075354,1.1121519,0.36001495,6.381966,1.1780972,0.11915801,0.120042,0.05,0.0,1.0,1.0
0.1692,0.5,0.0,50554.285,-446.86624,-2.6426528,-1.4392565e-07,0.54815614,0.53670454,-0.05760097,-0.054955494,0.9021869,-0.09480298,-95.384605,-264.24237,-264.24237,79.1408,98.70368,0.0,1.0,0.90527946,1.1226196,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54244626,0.16868162,0.42988607,1.0,-1.0807186,96.465324,16.537373,247.705,-2.2620737e-11,5.0947663e-13,5.27377,5.27377,0.16868162,-0.015206222,1.1189691,1.1189691,0.11191464,0.0,0.11191464,-0.26119512,5.595673,1.1119146,0.42988607,6.451867,1.1780972,0.11896906,0.120242,0.05,0.0,1.0,1.0
0.1694,0.5,0.0,50552.277,-446.51154,-2.6426528,-1.4392565e-07,0.5481679,0.5371108,-0.057525422,-0.05416762,0.9021938,-0.09467734,-91.189606,-254.4173,-254.4173,79.1408,95.02513,0.0,1.0,0.90527946,1.1224023,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54284215,0.23857605,0.49974236,1.0,-8.980999,100.17061,-4.190792,258.6081,-2.28487e-11,6.564043e-13,5.343664,5.343664,0.23857605,-0.014424182,1.118782,1.118782,0.11167889,0.0,0.11167889,-0.26116672,5.5838857,1.1116788,0.49974236,6.5217614,1.1780972,0.118782036,0.120442,0.05,0.0,1.0,1.0
0.1696,0.5,0.0,50550.312,-446.24103,-2.6426528,-1.4392565e-07,0.5481752,0.5375751,-0.057449486,-0.05341875,0.9022079,-0.09455258,-86.53915,-243.33797,-243.33797,79.1408,90.872185,0.0,1.0,0.90527946,1.122185,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54329497,0.3084637,0.5695839,1.0,-16.839718,103.37886,-24.907875,268.24585,-2.3230301e-11,7.786108e-13,5.413552,5.413552,0.3084637,-0.013681185,1.1185969,1.1185969,0.11144456,0.0,0.11144456,-0.26112962,5.57217,1.1114446,0.5695839,6.591649,1.1780972,0.11859693,0.120642,0.05,0.0,1.0,1.0
0.1698,0.5,0.0,50548.4,-446.05057,-2.6426528,-1.4392565e-07,0.54817826,0.5380934,-0.05737352,-0.052714407,0.9022289,-0.09442923,-81.45631,-231.05905,-231.05905,79.1408,86.26547,0.0,1.0,0.90527946,1.1219678,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54380083,0.378344,0.63941073,1.0,-24.61823,106.07454,-45.511875,276.57092,-2.378914e-11,8.8146894e-13,5.4834323,5.4834323,0.378344,-0.012982688,1.1184137,1.1184137,0.11121156,0.0,0.11121156,-0.26108447,5.5605197,1.1112115,0.63941073,6.6615295,1.1780972,0.118413724,0.120842,0.05,0.0,1.0,1.0
0.17,0.5,0.0,50546.54,-445.93542,-2.6426528,-1.4392565e-07,0.5481771,0.5386612,-0.05729787,-0.052059688,0.9022565,-0.094307795,-75.966324,-217.6412,-217.6412,79.1408,81.22785,0.0,1.0,0.90527946,1.1217506,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5443553,0.4482164,0.7092229,1.0,-32.278313,108.24464,-65.90131,283.54254,-2.4309936e-11,9.66577e-13,5.5533047,5.5533047,0.4482164,-0.012333789,1.1182324,1.1182324,0.110979795,0.0,0.110979795,-0.26103187,5.548932,1.1109798,0.7092229,6.731402,1.1780972,0.11823241,0.121042,0.05,0.0,1.0,1.0
0.1702,0.5,0.0,50544.742,-445.89023,-2.6426528,-1.4392565e-07,0.548172,0.53927374,-0.05722286,-0.051459227,0.9022903,-0.09418874,-70.09646,-203.1507,-203.1507,79.1408,75.78436,0.0,1.0,0.90527946,1.1215334,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5449534,0.5180803,0.77902067,1.0,-39.78235,109.87881,-85.97576,289.12646,-2.4909656e-11,1.0420429e-12,5.6231685,5.6231685,0.5180803,-0.011739123,1.118053,1.118053,0.11074916,0.0,0.11074916,-0.26097253,5.5374007,1.1107491,0.77902067,6.8012657,1.1780972,0.11805294,0.121242,0.05,0.0,1.0,1.0
0.1704,0.5,0.0,50543.02,-445.90912,-2.6426528,-1.4392565e-07,0.5481631,0.5399259,-0.05714881,-0.050917238,0.90232974,-0.09407249,-63.875866,-187.65913,-187.65913,79.1408,69.962036,0.0,1.0,0.90527946,1.1213163,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54559016,0.58793503,0.8488039,1.0,-47.093536,110.9694,-105.636314,293.29544,-2.5674365e-11,1.106385e-12,5.693023,5.693023,0.58793503,-0.011202873,1.1178752,1.1178752,0.110519566,0.0,0.110519566,-0.26090708,5.525921,1.1105195,0.8488039,6.8711205,1.1780972,0.11787527,0.121442,0.05,0.0,1.0,1.0
0.1706,0.5,0.0,50541.367,-445.98578,-2.6426528,-1.4392565e-07,0.5481507,0.5406121,-0.057076007,-0.05043743,0.9023744,-0.09395943,-57.335423,-171.24307,-171.24307,79.1408,63.78977,0.0,1.0,0.90527946,1.1210994,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5462602,0.6577802,0.9185727,1.0,-54.17606,111.51148,-124.78612,296.0292,-2.642167e-11,1.1621384e-12,5.7628684,5.7628684,0.6577802,-0.010728729,1.1176994,1.1176994,0.1102909,0.0,0.1102909,-0.26083618,5.5144877,1.1102909,0.9185727,6.9409657,1.1780972,0.11769936,0.121642,0.05,0.0,1.0,1.0
0.1708,0.5,0.0,50539.793,-446.11346,-2.6426528,-1.4392565e-07,0.54813504,0.54132664,-0.05700472,-0.050022963,0.9024238,-0.0938499,-50.50758,-153.98367,-153.98367,79.1408,57.29819,0.0,1.0,0.90527946,1.1208826,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54695773,0.72761494,0.98832726,1.0,-60.995285,111.50287,-143.33084,297.3145,-2.7027457e-11,1.2104127e-12,5.832703,5.832703,0.72761494,-0.01031986,1.1175251,1.1175251,0.11006307,0.0,0.11006307,-0.26076052,5.5030966,1.1100631,0.98832726,7.0108004,1.1780972,0.117525145,0.121842,0.05,0.0,1.0,1.0
0.171,0.5,0.0,50538.3,-446.28506,-2.6426528,-1.4392565e-07,0.54811645,0.5420638,-0.0569352,-0.049676463,0.9024773,-0.09374418,-43.426186,-135.96626,-135.96626,79.1408,50.51948,0.0,1.0,0.90527946,1.1206661,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.547677,0.79743886,1.0580674,1.0,-67.51794,110.94412,-161.17915,297.14542,-2.751791e-11,1.2516942e-12,5.902527,5.902527,0.79743886,-0.009978861,1.1173526,1.1173526,0.10983597,0.0,0.10983597,-0.2606807,5.4917417,1.109836,1.0580674,7.080624,1.1780972,0.11735255,0.122042,0.05,0.0,1.0,1.0
0.1712,0.5,0.0,50536.895,-446.49313,-2.6426528,-1.4392565e-07,0.54809517,0.5428173,-0.05686766,-0.049399965,0.9025345,-0.09364253,-36.1263,-117.27991,-117.27991,79.1408,43.487213,0.0,1.0,0.90527946,1.1204499,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5484119,0.86725134,1.1277934,1.0,-73.712265,109.83856,-178.2432,295.5231,-2.7924971e-11,1.283315e-12,5.9723396,5.9723396,0.86725134,-0.0097077275,1.1171815,1.1171815,0.10960951,0.0,0.10960951,-0.2605974,5.4804187,1.1096095,1.1277934,7.150437,1.1780972,0.11718152,0.122242,0.05,0.0,1.0,1.0
0.1714,0.5,0.0,50535.58,-446.73,-2.6426528,-1.4392565e-07,0.5480716,0.543581,-0.05680229,-0.04919492,0.9025945,-0.09354515,-28.644037,-98.017006,-98.017006,79.1408,36.23618,0.0,1.0,0.90527946,1.1202339,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5491564,0.9370519,1.1975052,1.0,-79.54818,108.19222,-194.439,292.456,-2.8346004e-11,1.306283e-12,6.04214,6.04214,0.9370519,-0.009507968,1.1170119,1.1170119,0.10938358,0.0,0.10938358,-0.26051122,5.469123,1.1093836,1.1975052,7.2202373,1.1780972,0.11701195,0.122442,0.05,0.0,1.0,1.0
0.1716,0.5,0.0,50534.35,-446.98785,-2.6426528,-1.4392565e-07,0.5480461,0.54434884,-0.056739263,-0.049062233,0.9026569,-0.093452156,-21.016354,-78.27275,-78.27275,79.1408,28.802193,0.0,1.0,0.90527946,1.1200182,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5499044,1.0068399,1.2672027,1.0,-84.997444,106.0138,-209.68695,287.9597,-2.8774384e-11,1.3260715e-12,6.111928,6.111928,1.0068399,-0.009380407,1.1168438,1.1168438,0.10915811,0.0,0.10915811,-0.2604227,5.4578495,1.1091582,1.2672027,7.290025,1.1780972,0.11684376,0.122642,0.05,0.0,1.0,1.0
0.1718,0.5,0.0,50533.22,-447.25873,-2.6426528,-1.4392565e-07,0.54801905,0.54511446,-0.056678705,-0.049002152,0.902721,-0.09336365,-13.280863,-58.144714,-58.144714,79.1408,21.221931,0.0,1.0,0.90527946,1.1198028,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.55064964,1.0766149,1.3368862,1.0,-90.033775,103.31464,-223.91212,282.05685,-2.9094657e-11,1.3437867e-12,6.181703,6.181703,1.0766149,-0.009325297,1.1166768,1.1166768,0.108933,0.0,0.108933,-0.26033247,5.4465938,1.108933,1.3368862,7.3598003,1.1780972,0.11667687,0.122842,0.05,0.0,1.0,1.0
0.172,0.5,0.0,50532.176,-447.53458,-2.6426528,-1.4392565e-07,0.5479908,0.54587173,-0.05662072,-0.049014367,0.9027861,-0.09327967,-5.475651,-37.732323,-37.732323,79.1408,13.532729,0.0,1.0,0.90527946,1.1195878,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5513861,1.1463765,1.4065555,1.0,-94.63297,100.10863,-237.04475,274.77707,-2.9130785e-11,1.3551339e-12,6.2514644,6.2514644,1.1463765,-0.009342337,1.1165111,1.1165111,0.10870817,0.0,0.10870817,-0.260241,5.4353523,1.1087081,1.4065555,7.4295616,1.1780972,0.11651115,0.123042,0.05,0.0,1.0,1.0
0.1722,0.5,0.0,50531.223,-447.80746,-2.6426528,-1.4392565e-07,0.5479617,0.5466146,-0.056565378,-0.04909795,0.9028516,-0.09320019,2.3609257,-17.13635,-17.13635,79.1408,5.7723894,0.0,1.0,0.90527946,1.119373,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.55210775,1.2161242,1.4762106,1.0,-98.77306,96.41214,-249.02051,266.15686,-2.895438e-11,1.3627633e-12,0.038026888,0.038026888,1.2161242,-0.009430572,1.1163465,1.1163465,0.108483545,0.0,0.108483545,-0.2601488,5.424121,1.1084836,1.4762106,1.2161242,1.1780972,0.11634653,0.123242,0.05,0.0,1.0,1.0
0.1724,0.5,0.0,50530.36,-448.0694,-2.6426528,-1.4392565e-07,0.54793227,0.54733706,-0.056512713,-0.04925142,0.9029168,-0.09312516,10.190432,3.5415747,3.5415747,79.1408,-2.0210018,0.0,1.0,0.90527946,1.1191585,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5528087,1.2858576,1.5458517,1.0,-102.434364,92.243935,-259.78082,256.23923,-2.8637941e-11,1.3677433e-12,0.1077603,0.1077603,1.2858576,-0.009588512,1.1161829,1.1161829,0.10825905,0.0,0.10825905,-0.2600563,5.412896,1.1082591,1.5458517,1.2858576,1.1780972,0.11618289,0.123442,0.05,0.0,1.0,1.0
0.1726,0.5,0.0,50529.582,-448.31262,-2.6426528,-1.4392565e-07,0.5479028,0.5480334,-0.056462742,-0.049472697,0.9029811,-0.09305443,17.974545,24.199497,24.199497,79.1408,-9.809272,0.0,1.0,0.90527946,1.1189443,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.55348337,1.3555764,1.6154786,1.0,-105.599594,87.62505,-269.2732,245.07368,-2.8210772e-11,1.3695791e-12,0.17747912,0.17747912,1.3555764,-0.00981409,1.1160201,1.1160201,0.108034626,0.0,0.108034626,-0.2599639,5.401675,1.1080346,1.6154786,1.3555764,1.1780972,0.11602013,0.123642,0.05,0.0,1.0,1.0
0.1728,0.5,0.0,50528.89,-448.52957,-2.6426528,-1.4392565e-07,0.5478738,0.5486982,-0.05641543,-0.049759176,0.9030438,-0.09298785,25.67525,44.73564,44.73564,79.1408,-17.554346,0.0,1.0,0.90527946,1.1187303,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.55412626,1.4252803,1.6850915,1.0,-108.253944,82.5787,-277.45145,232.71579,-2.7858018e-11,1.3685953e-12,0.24718302,0.24718302,1.4252803,-0.01010467,1.1158581,1.1158581,0.10781021,0.0,0.10781021,-0.25987196,5.3904543,1.1078103,1.6850915,1.4252803,1.1780972,0.11585814,0.123842,0.05,0.0,1.0,1.0
0.173,0.5,0.0,50528.285,-448.71292,-2.6426528,-1.4392565e-07,0.54784554,0.5493261,-0.056370724,-0.05010774,0.9031044,-0.09292518,33.25502,65.04893,65.04893,79.1408,-25.218443,0.0,1.0,0.90527946,1.1185167,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5547324,1.494969,1.7546903,1.0,-110.38515,77.13013,-284.27597,219.22702,-2.7538685e-11,1.3654113e-12,0.31687182,0.31687182,1.494969,-0.010457133,1.1156968,1.1156968,0.10758576,0.0,0.10758576,-0.2597808,5.3792315,1.1075858,1.7546903,1.494969,1.1780972,0.1156968,0.124042,0.05,0.0,1.0,1.0
0.1732,0.5,0.0,50527.754,-448.85568,-2.6426528,-1.4392565e-07,0.5478185,0.5499124,-0.056328535,-0.050514746,0.90316224,-0.09286618,40.677002,85.03948,85.03948,79.1408,-32.76425,0.0,1.0,0.90527946,1.1183034,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5552967,1.5646425,1.8242749,1.0,-111.98349,71.30649,-289.71384,204.67438,-2.6986144e-11,1.3603108e-12,0.38654527,0.38654527,1.5646425,-0.010867849,1.115536,1.115536,0.10736123,0.0,0.10736123,-0.2596906,5.3680053,1.1073612,1.8242749,1.5646425,1.1780972,0.11553602,0.124242,0.05,0.0,1.0,1.0
0.1734,0.5,0.0,50527.293,-448.95123,-2.6426528,-1.4392565e-07,0.547793,0.55045235,-0.056288753,-0.050976127,0.9032168,-0.09281051,47.905197,104.609116,104.609116,79.1408,-40.155117,0.0,1.0,0.90527946,1.1180904,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.555815,1.6343005,1.8938454,1.0,-113.04191,65.13671,-293.7391,189.12999,-2.6174276e-11,1.3535192e-12,0.45620325,0.45620325,1.6343005,-0.011332725,1.1153756,1.1153756,0.107136585,0.0,0.107136585,-0.25960165,5.3567734,1.1071366,1.8938454,1.6343005,1.1780972,0.11537569,0.124442,0.05,0.0,1.0,1.0
0.1736,0.5,0.0,50526.906,-448.99338,-2.6426528,-1.4392565e-07,0.54776937,0.550942,-0.056251224,-0.051487334,0.9032675,-0.092757836,54.904625,123.66184,123.66184,79.1408,-47.355217,0.0,1.0,0.90527946,1.1178777,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.55628306,1.703943,1.9634019,1.0,-113.555954,58.65133,-296.33273,172.67088,-2.5256804e-11,1.34557e-12,0.5258457,0.5258457,1.703943,-0.011847241,1.1152157,1.1152157,0.106911816,0.0,0.106911816,-0.259514,5.345535,1.1069118,1.9634019,1.703943,1.1780972,0.115215704,0.124642,0.05,0.0,1.0,1.0
0.1738,0.5,0.0,50526.58,-448.9764,-2.6426528,-1.4392565e-07,0.547748,0.55137753,-0.056215778,-0.05204349,0.9033138,-0.09270775,61.6415,142.10434,142.10434,79.1408,-54.329716,0.0,1.0,0.90527946,1.1176653,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5566973,1.7735698,2.0329442,1.0,-113.52384,51.882347,-297.4828,155.37846,-2.4461098e-11,1.3364254e-12,0.5954726,0.5954726,1.7735698,-0.012406498,1.1150559,1.1150559,0.1066869,0.0,0.1066869,-0.25942782,5.3342886,1.106687,2.0329442,1.7735698,1.1780972,0.11505596,0.124842,0.05,0.0,1.0,1.0
0.174,0.5,0.0,50526.305,-448.89514,-2.6426528,-1.4392565e-07,0.54772925,0.5517557,-0.056182217,-0.052639335,0.90335536,-0.09265984,68.083374,159.8464,159.8464,79.1408,-61.04496,0.0,1.0,0.90527946,1.1174531,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.55705464,1.8431811,2.1024723,1.0,-112.946434,44.863056,-297.1845,137.33812,-2.3876259e-11,1.3267877e-12,0.6650839,0.6650839,1.8431811,-0.01300523,1.1148964,1.1148964,0.10646182,0.0,0.10646182,-0.25934306,5.323035,1.1064619,2.1024723,1.8431811,1.1780972,0.11489638,0.125042,0.05,0.0,1.0,1.0
0.1742,0.5,0.0,50526.086,-448.7449,-2.6426528,-1.4392565e-07,0.5477134,0.5520738,-0.05615032,-0.053269316,0.90339166,-0.09261364,74.199295,176.8014,176.8014,79.1408,-67.468605,0.0,1.0,0.90527946,1.1172413,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5573521,1.912777,2.1719863,1.0,-111.82719,37.627895,-295.44025,118.63883,-2.338832e-11,1.3167258e-12,0.73467976,0.73467976,1.912777,-0.013637913,1.1147368,1.1147368,0.1062366,0.0,0.1062366,-0.2592597,5.311774,1.1062366,2.1719863,1.912777,1.1780972,0.11473685,0.125242,0.05,0.0,1.0,1.0
0.1744,0.5,0.0,50525.906,-448.52167,-2.6426528,-1.4392565e-07,0.5477007,0.55232936,-0.056119844,-0.05392761,0.90342236,-0.092568666,79.95995,192.8867,192.8867,79.1408,-73.56977,0.0,1.0,0.90527946,1.1170298,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5575878,1.9823575,2.241486,1.0,-110.172195,30.212248,-292.2594,99.3727,-2.2862285e-11,1.305803e-12,0.8042603,0.8042603,1.9823575,-0.014298698,1.1145773,1.1145773,0.10601124,0.0,0.10601124,-0.2591777,5.3005056,1.1060113,2.241486,1.9823575,1.1780972,0.11457729,0.125442,0.05,0.0,1.0,1.0
0.1746,0.5,0.0,50525.76,-448.22205,-2.6426528,-1.4392565e-07,0.5476914,0.5525208,-0.05609052,-0.054608207,0.90344715,-0.0925244,85.33779,208.02403,208.02403,79.1408,-79.31919,0.0,1.0,0.90527946,1.1168185,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.55775976,2.051923,2.3109717,1.0,-107.99009,22.652304,-287.6585,79.634476,-2.220495e-11,1.2938394e-12,0.87382567,0.87382567,2.051923,-0.014981602,1.1144177,1.1144177,0.105785765,0.0,0.105785765,-0.2590969,5.289232,1.1057857,2.3109717,2.051923,1.1780972,0.11441763,0.125642,0.05,0.0,1.0,1.0
0.1748,0.5,0.0,50525.645,-447.84323,-2.6426528,-1.4392565e-07,0.5476858,0.5526468,-0.056062073,-0.05530493,0.9034658,-0.09248033,90.30715,222.1399,222.1399,79.1408,-84.68935,0.0,1.0,0.90527946,1.1166075,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.55786693,2.1214733,2.3804433,1.0,-105.292015,14.984862,-281.66098,59.521076,-2.1576801e-11,1.2808349e-12,0.9433762,0.9433762,2.1214733,-0.015680445,1.1142578,1.1142578,0.105560206,0.0,0.105560206,-0.25901708,5.2779536,1.1055602,2.3804433,2.1214733,1.1780972,0.11425779,0.125842,0.05,0.0,1.0,1.0
0.175,0.5,0.0,50525.547,-447.38315,-2.6426528,-1.4392565e-07,0.54768395,0.55270666,-0.0560342,-0.05601146,0.903478,-0.09243591,94.844376,235.16591,235.16591,79.1408,-89.654564,0.0,1.0,0.90527946,1.1163969,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5579086,2.1910093,2.4499006,1.0,-102.091545,7.2471657,-274.29703,39.131107,-2.092609e-11,1.2673006e-12,1.012912,1.012912,2.1910093,-0.016388934,1.1140977,1.1140977,0.105334595,0.0,0.105334595,-0.25893804,5.266673,1.1053346,2.4499006,2.1910093,1.1780972,0.114097714,0.126042,0.05,0.0,1.0,1.0
0.1752,0.5,0.0,50525.46,-446.84033,-2.6426528,-1.4392565e-07,0.54768616,0.55270016,-0.056006595,-0.05672148,0.9034836,-0.092390575,98.92792,247.03912,247.03912,79.1408,-94.19117,0.0,1.0,0.90527946,1.1161865,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5578846,2.260531,2.5193439,1.0,-98.40463,-0.52327937,-265.60352,18.564396,-2.0203627e-11,1.2542365e-12,1.0824337,1.0824337,2.260531,-0.017100709,1.1139374,1.1139374,0.10510898,0.0,0.10510898,-0.25885946,5.2553926,1.105109,2.5193439,2.260531,1.1780972,0.11393733,0.126242,0.05,0.0,1.0,1.0
0.1754,0.5,0.0,50525.38,-446.21408,-2.6426528,-1.4392565e-07,0.54769254,0.5526276,-0.055978935,-0.057428613,0.9034826,-0.09234378,102.53841,257.7023,257.7023,79.1408,-98.27755,0.0,1.0,0.90527946,1.1159765,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.55779535,2.3300388,2.5887728,1.0,-94.24953,-8.288877,-255.62376,-2.0785332,-1.9525943e-11,1.2405615e-12,1.1519414,1.1519414,2.3300388,-0.017809464,1.1137766,1.1137766,0.10488342,0.0,0.10488342,-0.258781,5.2441144,1.1048834,2.5887728,2.3300388,1.1780972,0.11377661,0.126442,0.05,0.0,1.0,1.0
0.1756,0.5,0.0,50525.29,-445.50433,-2.6426528,-1.4392565e-07,0.54770315,0.55249,-0.0559509,-0.058126554,0.90347487,-0.09229495,105.65877,267.1042,267.1042,79.1408,-101.89428,0.0,1.0,0.90527946,1.1157666,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5576418,2.399533,2.6581876,1.0,-89.64665,-16.012117,-244.40726,-22.696934,-1.8986653e-11,1.2238778e-12,1.2214358,1.2214358,2.399533,-0.018508868,1.1136155,1.1136155,0.10465797,0.0,0.10465797,-0.25870228,5.232842,1.104658,2.6581876,2.399533,1.1780972,0.113615505,0.126642,0.05,0.0,1.0,1.0
0.1758,0.5,0.0,50525.19,-444.71173,-2.6426528,-1.4392565e-07,0.547718,0.55228865,-0.055922147,-0.058809094,0.90346044,-0.09224354,108.274284,275.1998,275.1998,79.1408,-105.02418,0.0,1.0,0.90527946,1.1155571,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5574254,2.4690144,2.7275884,1.0,-84.61854,-23.655746,-232.00948,-43.19033,-1.851918e-11,1.2044104e-12,1.2909172,1.2909172,2.4690144,-0.019192716,1.113454,1.113454,0.1044327,0.0,0.1044327,-0.25862288,5.2215786,1.1044327,2.7275884,2.4690144,1.1780972,0.11345398,0.126842,0.05,0.0,1.0,1.0
0.176,0.5,0.0,50525.074,-443.83765,-2.6426528,-1.4392565e-07,0.54773724,0.55202556,-0.055892345,-0.059470106,0.9034393,-0.09218899,110.372635,281.9505,281.9505,79.1408,-107.65241,0.0,1.0,0.90527946,1.1153477,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5571479,2.5384834,2.796975,1.0,-79.18969,-31.182943,-218.49149,-63.459015,-1.8109089e-11,1.1857407e-12,1.3603861,1.3603861,2.5384834,-0.019854942,1.113292,1.113292,0.10420769,0.0,0.10420769,-0.25854236,5.210328,1.1042076,2.796975,2.5384834,1.1780972,0.11329201,0.127042,0.05,0.0,1.0,1.0
0.1762,0.5,0.0,50524.926,-442.88403,-2.6426528,-1.4392565e-07,0.5477608,0.551703,-0.055861164,-0.060103767,0.9034116,-0.09213077,111.94396,287.32428,287.32428,79.1408,-109.76654,0.0,1.0,0.90527946,1.1151388,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.55681187,2.6079404,2.8663473,1.0,-73.38648,-38.55748,-203.91977,-83.40451,-1.7635915e-11,1.1686434e-12,1.4298431,1.4298431,2.6079404,-0.020489683,1.1131296,1.1131296,0.10398301,0.0,0.10398301,-0.25846022,5.1990943,1.103983,2.8663473,2.6079404,1.1780972,0.11312959,0.127242,0.05,0.0,1.0,1.0
0.1764,0.5,0.0,50524.746,-441.85355,-2.6426528,-1.4392565e-07,0.5477886,0.5513238,-0.055828262,-0.06070436,0.9033776,-0.09206836,112.98093,291.29587,291.29587,79.1408,-111.35655,0.0,1.0,0.90527946,1.11493,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.55642015,2.677386,2.9357057,1.0,-67.23703,-45.743896,-188.3658,-102.93006,-1.7014353e-11,1.1517597e-12,1.4992887,1.4992887,2.677386,-0.02109129,1.1129668,1.1129668,0.103758745,0.0,0.103758745,-0.25837594,5.187881,1.1037587,2.9357057,2.677386,1.1780972,0.112966724,0.127442,0.05,0.0,1.0,1.0
0.1766,0.5,0.0,50524.52,-440.74942,-2.6426528,-1.4392565e-07,0.54782075,0.55089134,-0.055793323,-0.06126658,0.90333736,-0.09200125,113.4787,293.84677,293.84677,79.1408,-112.41495,0.0,1.0,0.9031864,1.1147217,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5559759,2.746821,3.0050497,1.0,-60.77105,-52.707653,-171.90569,-121.941086,-1.6314514e-11,1.1350375e-12,1.5687236,1.5687236,2.746821,-0.021654395,1.1128035,1.1128035,0.10353499,0.0,0.10353499,-0.25828895,5.1766934,1.1035349,3.0050497,2.746821,1.1780972,0.112803414,0.127642,0.05,0.0,1.0,1.0
0.1768,0.5,0.0,50524.246,-439.5756,-2.6426528,-1.4392565e-07,0.5478569,0.55040926,-0.05575602,-0.061785318,0.9032913,-0.09192898,113.43502,294.96542,294.96542,79.1408,-112.93674,0.0,1.0,0.9031864,1.1145134,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5554829,2.8162456,3.07438,1.0,-54.019733,-59.415283,-154.61981,-140.34561,-1.5615417e-11,1.1180898e-12,1.6381483,1.6381483,2.8162456,-0.022173978,1.1126397,1.1126397,0.10331184,0.0,0.10331184,-0.25819874,5.1655364,1.1033119,3.07438,2.8162456,1.1780972,0.11263967,0.127842,0.05,0.0,1.0,1.0
0.177,0.5,0.0,50523.918,-438.3364,-2.6426528,-1.4392565e-07,0.5478971,0.5498817,-0.055716053,-0.062255915,0.90323967,-0.09185109,112.85017,294.64722,294.64722,79.1408,-112.91947,0.0,1.0,0.9031864,1.1143055,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5549453,2.885661,3.143696,1.0,-47.015602,-65.834564,-136.5925,-158.05473,-1.5014757e-11,1.101498e-12,1.7075636,1.7075636,2.885661,-0.022645349,1.1124755,1.1124755,0.103089385,0.0,0.103089385,-0.25810468,5.1544137,1.1030893,3.143696,2.885661,1.1780972,0.11247553,0.128042,0.05,0.0,1.0,1.0
0.1772,0.5,0.0,50523.53,-437.03687,-2.6426528,-1.4392565e-07,0.54794115,0.54931307,-0.055673122,-0.06267407,0.90318286,-0.09176717,111.72699,292.89444,292.89444,79.1408,-112.36326,0.0,1.0,0.9031864,1.1140978,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5543673,2.9550672,3.2129984,1.0,-39.79235,-71.93464,-117.911446,-174.983,-1.451206e-11,1.0858334e-12,1.7769699,1.7769699,2.9550672,-0.023064243,1.112311,1.112311,0.102867715,0.0,0.102867715,-0.25800624,5.1433306,1.1028677,3.2129984,2.9550672,1.1780972,0.11231101,0.128242,0.05,0.0,1.0,1.0
0.1774,0.5,0.0,50523.074,-435.68237,-2.6426528,-1.4392565e-07,0.5479888,0.5487081,-0.05562695,-0.06303589,0.90312123,-0.09167684,110.07087,289.7163,289.7163,79.1408,-111.270744,0.0,1.0,0.9031864,1.1138904,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5537538,3.0244653,3.2822866,1.0,-32.384693,-77.68617,-98.667465,-191.04886,-1.3960624e-11,1.070466e-12,1.8463681,1.8463681,3.0244653,-0.023426795,1.1121461,1.1121461,0.10264695,0.0,0.10264695,-0.25790277,5.1322923,1.102647,3.2822866,3.0244653,1.1780972,0.11214618,0.128442,0.05,0.0,1.0,1.0
0.1776,0.5,0.0,50522.547,-434.27878,-2.6426528,-1.4392565e-07,0.54803985,0.54807174,-0.055577274,-0.063338004,0.90305525,-0.09157975,107.8897,285.1289,285.1289,79.1408,-109.647125,0.0,1.0,0.9031864,1.1136832,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5531097,3.0938559,3.351561,1.0,-24.828215,-83.061485,-78.95394,-206.17497,-1.3348687e-11,1.0545663e-12,1.9157586,1.9157586,3.0938559,-0.023729607,1.111981,1.111981,0.10242717,0.0,0.10242717,-0.25779372,5.1213036,1.1024271,3.351561,3.0938559,1.1780972,0.111981064,0.128642,0.05,0.0,1.0,1.0
0.1778,0.5,0.0,50521.945,-432.8324,-2.6426528,-1.4392565e-07,0.54809403,0.54740936,-0.055523854,-0.06357745,0.90298545,-0.091475606,105.19387,279.15506,279.15506,79.1408,-107.50011,0.0,1.0,0.9031864,1.1134763,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.55244017,3.1632395,3.420822,1.0,-17.159197,-88.034676,-58.866417,-220.28864,-1.2560447e-11,1.0385264e-12,1.9851422,1.9851422,3.1632395,-0.023969762,1.1118157,1.1118157,0.10220848,0.0,0.10220848,-0.2576785,5.1103697,1.1022085,3.420822,3.1632395,1.1780972,0.111815736,0.128842,0.05,0.0,1.0,1.0
0.178,0.5,0.0,50521.266,-431.34973,-2.6426528,-1.4392565e-07,0.5481511,0.5467262,-0.05546647,-0.06375181,0.90291226,-0.091364145,101.996185,271.82422,271.82422,79.1408,-104.83987,0.0,1.0,0.9031864,1.1132696,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5517506,3.2326167,3.490069,1.0,-9.414458,-92.58173,-38.502148,-233.32207,-1.1643504e-11,1.0232586e-12,2.0545194,2.0545194,3.2326167,-0.024144847,1.1116502,1.1116502,0.10199098,0.0,0.10199098,-0.25755653,5.099495,1.1019909,3.490069,3.2326167,1.1780972,0.111650266,0.129042,0.05,0.0,1.0,1.0
0.1782,0.5,0.0,50520.504,-429.83774,-2.6426528,-1.4392565e-07,0.54821074,0.546028,-0.05540492,-0.06385918,0.9028363,-0.09124515,98.311844,263.17236,263.17236,79.1408,-101.67904,0.0,1.0,0.9031864,1.1130631,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5510465,3.3019884,3.559302,1.0,-1.6311876,-96.68066,-17.959614,-245.21275,-1.0656493e-11,1.0104139e-12,2.123891,2.123891,3.3019884,-0.024252994,1.1114848,1.1114848,0.101774774,0.0,0.101774774,-0.25742722,5.0886846,1.1017748,3.559302,3.3019884,1.1780972,0.11148472,0.129242,0.05,0.0,1.0,1.0
0.1784,0.5,0.0,50519.656,-428.30347,-2.6426528,-1.4392565e-07,0.54827267,0.54532033,-0.05533904,-0.06389818,0.9027581,-0.09111846,94.15835,253.24176,253.24176,79.1408,-98.03262,0.0,1.0,0.9031864,1.112857,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5503335,3.3713548,3.628522,1.0,6.153232,-100.311584,2.6619313,-255.9037,-9.592843e-12,9.970564e-13,2.1932576,2.1932576,3.3713548,-0.024292802,1.1113192,1.1113192,0.101559944,0.0,0.101559944,-0.25729007,5.0779433,1.10156,3.628522,3.3713548,1.1780972,0.111319184,0.129442,0.05,0.0,1.0,1.0
0.1786,0.5,0.0,50518.723,-426.75415,-2.6426528,-1.4392565e-07,0.5483365,0.54460895,-0.055268675,-0.063867986,0.90267825,-0.090983965,89.55544,242.0808,242.0808,79.1408,-93.91794,0.0,1.0,0.9031864,1.1126511,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5496173,3.4407167,3.6977284,1.0,13.901392,-103.45683,23.262928,-265.34372,-8.383486e-12,9.823081e-13,2.2626195,2.2626195,3.4407167,-0.024263488,1.1111537,1.1111537,0.10134658,0.0,0.10134658,-0.25714448,5.067276,1.1013466,3.6977284,3.4407167,1.1780972,0.111153744,0.129642,0.05,0.0,1.0,1.0
0.1788,0.5,0.0,50517.703,-425.19724,-2.6426528,-1.4392565e-07,0.54840195,0.54389954,-0.05519371,-0.06376829,0.9025973,-0.09084157,84.525,229.74368,229.74368,79.1408,-89.354546,0.0,1.0,0.9031864,1.1124458,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5489034,3.5100749,3.7669215,1.0,21.576033,-106.101036,43.743988,-273.48767,-7.0209736e-12,9.668138e-13,2.3319776,2.3319776,3.5100749,-0.02416473,1.1109885,1.1109885,0.101134785,0.0,0.101134785,-0.25699005,5.0566864,1.1011348,3.7669215,3.5100749,1.1780972,0.11098848,0.129842,0.05,0.0,1.0,1.0
0.179,0.5,0.0,50516.594,-423.64008,-2.6426528,-1.4392565e-07,0.5484686,0.5431979,-0.05511406,-0.063599356,0.9025159,-0.09069127,79.09098,216.2903,216.2903,79.1408,-84.36416,0.0,1.0,0.9031864,1.112241,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5481976,3.5794296,3.836101,1.0,29.140217,-108.2312,64.006355,-280.29666,-5.5359797e-12,9.511751e-13,2.4013324,2.4013324,3.5794296,-0.023996828,1.1108235,1.1108235,0.100924626,0.0,0.100924626,-0.25682622,5.0461793,1.1009246,3.836101,3.5794296,1.1780972,0.110823505,0.130042,0.05,0.0,1.0,1.0
0.1792,0.5,0.0,50515.402,-422.09015,-2.6426528,-1.4392565e-07,0.5485361,0.54250944,-0.055029657,-0.06336198,0.9024346,-0.09053308,73.27926,201.7858,201.7858,79.1408,-78.97054,0.0,1.0,0.9031864,1.1120371,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5475053,3.6487813,3.9052677,1.0,36.557503,-109.83676,83.95237,-285.73816,-4.076134e-12,9.363696e-13,2.470684,2.470684,3.6487813,-0.023760583,1.1106589,1.1106589,0.10071619,0.0,0.10071619,-0.25665265,5.0357575,1.1007162,3.9052677,3.6487813,1.1780972,0.1106589,0.130242,0.05,0.0,1.0,1.0
0.1794,0.5,0.0,50514.125,-420.55472,-2.6426528,-1.4392565e-07,0.54860413,0.5418398,-0.05494047,-0.06305752,0.9023541,-0.090367086,67.117546,186.30035,186.30035,79.1408,-73.199425,0.0,1.0,0.9031864,1.111834,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54683197,3.7181306,3.9744213,1.0,43.79211,-110.90966,103.48592,-289.7863,-2.7386602e-12,9.22051e-13,2.5400333,2.5400333,3.7181306,-0.02345734,1.1104947,1.1104947,0.10050955,0.0,0.10050955,-0.2564689,5.025426,1.1005095,3.9744213,3.7181306,1.1780972,0.11049478,0.130442,0.05,0.0,1.0,1.0
0.1796,0.5,0.0,50512.76,-419.04108,-2.6426528,-1.4392565e-07,0.54867226,0.54119414,-0.054846503,-0.06268778,0.9022749,-0.09019341,60.635265,169.90881,169.90881,79.1408,-67.07835,0.0,1.0,0.9031864,1.1116319,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5461829,3.7874777,4.043562,1.0,50.809113,-111.444374,122.51294,-292.42175,-1.6016211e-12,9.110816e-13,2.6093805,2.6093805,3.7874777,-0.02308895,1.1103312,1.1103312,0.10030476,0.0,0.10030476,-0.25627458,5.0151873,1.1003047,4.043562,3.7874777,1.1780972,0.11033124,0.130642,0.05,0.0,1.0,1.0
0.1798,0.5,0.0,50511.316,-417.5562,-2.6426528,-1.4392565e-07,0.5487401,0.54057777,-0.054747775,-0.062255178,0.90219766,-0.09001222,53.863396,152.69038,152.69038,79.1408,-60.636574,0.0,1.0,0.9031864,1.1114309,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5455629,3.8568232,4.11269,1.0,57.57457,-111.437965,140.94176,-293.63214,-5.129761e-13,9.006255e-13,2.678726,2.678726,3.8568232,-0.02265778,1.1101683,1.1101683,0.100101896,0.0,0.100101896,-0.25606945,5.005044,1.100102,4.11269,3.8568232,1.1780972,0.11016838,0.130842,0.05,0.0,1.0,1.0
0.18,0.5,0.0,50509.797,-416.10693,-2.6426528,-1.4392565e-07,0.5488073,0.5399953,-0.054644354,-0.061762497,0.9021229,-0.08982374,46.83436,134.7282,134.7282,79.1408,-53.904938,0.0,1.0,0.9031864,1.1112311,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54497695,3.9261672,4.181805,1.0,64.055725,-110.89008,158.68362,-293.4118,6.3237816e-13,8.8840605e-13,2.74807,2.74807,3.9261672,-0.022166688,1.1100063,1.1100063,0.09990099,0.0,0.09990099,-0.25585324,4.995,1.099901,4.181805,3.9261672,1.1780972,0.11000632,0.131042,0.05,0.0,1.0,1.0
0.1802,0.5,0.0,50508.2,-414.69974,-2.6426528,-1.4392565e-07,0.5488735,0.5394515,-0.05453632,-0.061213054,0.9020512,-0.08962822,39.581837,116.108925,116.108925,79.1408,-46.915703,0.0,1.0,0.9031864,1.1110326,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5444294,3.9955103,4.2509074,1.0,70.221146,-109.80298,175.65306,-291.762,1.8720665e-12,8.7522703e-13,2.817413,2.817413,3.9955103,-0.021618964,1.1098452,1.1098452,0.099702105,0.0,0.099702105,-0.2556257,4.985056,1.0997021,4.2509074,3.9955103,1.1780972,0.10984514,0.131242,0.05,0.0,1.0,1.0
0.1804,0.5,0.0,50506.535,-413.34076,-2.6426528,-1.4392565e-07,0.54893833,0.5389505,-0.05442379,-0.0606106,0.90198314,-0.089425966,32.14064,96.92244,96.92244,79.1408,-39.702415,0.0,1.0,0.9031864,1.1108357,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54392457,4.0648527,4.319998,1.0,76.04089,-108.18153,191.76833,-288.69077,3.2917764e-12,8.613918e-13,2.8867555,2.8867555,4.0648527,-0.021018334,1.109685,1.109685,0.09950527,0.0,0.09950527,-0.2553867,4.9752145,1.0995053,4.319998,4.0648527,1.1780972,0.10968497,0.131442,0.05,0.0,1.0,1.0
0.1806,0.5,0.0,50504.805,-412.03574,-2.6426528,-1.4392565e-07,0.54900146,0.53849614,-0.05430691,-0.05995925,0.9019191,-0.08921732,24.54654,77.26132,77.26132,79.1408,-32.299736,0.0,1.0,0.9031864,1.1106403,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5434661,4.1341944,4.3890758,1.0,81.48665,-106.03319,206.95175,-284.21307,5.030187e-12,8.455567e-13,2.9560971,2.9560971,4.1341944,-0.020368963,1.1095259,1.1095259,0.09931051,0.0,0.09931051,-0.25513613,4.965477,1.0993105,4.3890758,4.1341944,1.1780972,0.10952588,0.131642,0.05,0.0,1.0,1.0
0.1808,0.5,0.0,50503.01,-410.79007,-2.6426528,-1.4392565e-07,0.5490625,0.538092,-0.05418584,-0.0592635,0.90185964,-0.08900266,16.836077,57.220448,57.220448,79.1408,-24.74329,0.0,1.0,0.9031864,1.1104466,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5430575,4.2035356,4.4581413,1.0,86.53189,-103.36797,221.13014,-278.3506,6.948855e-12,8.303497e-13,3.025438,3.025438,4.2035356,-0.019675316,1.109368,1.109368,0.099117845,0.0,0.099117845,-0.2548739,4.9558444,1.0991179,4.4581413,4.2035356,1.1780972,0.109368,0.131842,0.05,0.0,1.0,1.0
0.181,0.5,0.0,50501.168,-409.60855,-2.6426528,-1.4392565e-07,0.54912126,0.53774107,-0.054060787,-0.05852817,0.9018051,-0.08878239,9.046417,36.896538,36.896538,79.1408,-17.069485,0.0,1.0,0.9031864,1.1102546,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5427017,4.272876,4.527195,1.0,91.152,-100.19842,234.23509,-271.13162,8.838629e-12,8.175772e-13,3.0947788,3.0947788,4.272876,-0.018942224,1.1092114,1.1092114,0.0989273,0.0,0.0989273,-0.25460005,4.946317,1.0989273,4.527195,4.272876,1.1780972,0.10921139,0.132042,0.05,0.0,1.0,1.0
0.1812,0.5,0.0,50499.277,-408.4955,-2.6426528,-1.4392565e-07,0.54917735,0.5374461,-0.053931963,-0.05775841,0.901756,-0.08855695,1.2151481,16.387712,16.387712,79.1408,-9.31534,0.0,1.0,0.9031864,1.1100646,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5424014,4.342216,4.5962367,1.0,95.32439,-96.539536,246.20337,-262.59106,1.0567745e-11,8.056508e-13,3.1641188,3.1641188,4.342216,-0.018174818,1.1090561,1.1090561,0.09873886,0.0,0.09873886,-0.25431457,4.936896,1.0987389,4.5962367,4.342216,1.1780972,0.10905617,0.132242,0.05,0.0,1.0,1.0
