Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.1814,0.5,0.0,50497.344,-407.45474,-2.6426528,-1.4392565e-07,0.54923046,0.5372092,-0.053799607,-0.056959555,0.9017126,-0.08832682,-6.619895,-4.2069883,-4.2069883,79.1408,-1.518306,0.0,1.0,0.9031864,1.1098766,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5421586,4.411556,4.6652665,1.0,99.02864,-92.408745,256.97717,-252.77017,1.2073739e-11,7.94338e-13,3.2334585,3.2334585,4.411556,-0.01737844,1.1089023,1.1089023,0.098552525,0.0,0.098552525,-0.25401762,4.92758,1.0985526,4.6652665,4.411556,1.1780972,0.108902395,0.132442,0.05,0.0,1.0,1.0
0.1816,0.5,0.0,50495.375,-406.48944,-2.6426528,-1.4392565e-07,0.54928046,0.5370321,-0.053663976,-0.05613717,0.9016752,-0.088092476,-14.4208145,-24.788074,-24.788074,79.1408,6.283921,0.0,1.0,0.9031864,1.1096908,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.541975,4.480895,4.734285,1.0,102.2466,-87.82578,266.50443,-241.71634,1.3455645e-11,7.822999e-13,3.3027978,3.3027978,4.480895,-0.016558671,1.1087501,1.1087501,0.09836829,0.0,0.09836829,-0.25370932,4.918369,1.0983683,4.734285,4.480895,1.1780972,0.10875016,0.132642,0.05,0.0,1.0,1.0
0.1818,0.5,0.0,50493.38,-405.60223,-2.6426528,-1.4392565e-07,0.5493271,0.5369161,-0.05352535,-0.055296984,0.9016442,-0.08785444,-22.149841,-45.256073,-45.256073,79.1408,14.053582,0.0,1.0,0.9031864,1.109507,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5418519,4.550234,4.803292,1.0,104.962456,-82.812614,274.73907,-229.48299,1.4754482e-11,7.705908e-13,3.3721364,3.3721364,4.550234,-0.01572122,1.1085995,1.1085995,0.09818612,0.0,0.09818612,-0.25338987,4.9092607,1.0981861,4.803292,4.550234,1.1780972,0.10859953,0.132842,0.05,0.0,1.0,1.0
0.182,0.5,0.0,50491.363,-404.7951,-2.6426528,-1.4392565e-07,0.5493701,0.53686184,-0.053384025,-0.054444846,0.90161955,-0.08761321,-29.76952,-65.51201,-65.51201,79.1408,21.753048,0.0,1.0,0.9031864,1.1093254,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5417898,4.619571,4.8722873,1.0,107.16287,-77.39335,281.64124,-216.12923,1.5849941e-11,7.568894e-13,3.4414742,3.4414742,4.619571,-0.014871926,1.1084505,1.1084505,0.098006,0.0,0.098006,-0.2530595,4.900255,1.098006,4.8722873,4.619571,1.1780972,0.10845058,0.133042,0.05,0.0,1.0,1.0
0.1822,0.5,0.0,50489.336,-404.06943,-2.6426528,-1.4392565e-07,0.54940945,0.5368697,-0.0532403,-0.05358668,0.9016016,-0.08736934,-37.2429,-85.45789,-85.45789,79.1408,29.345,0.0,1.0,0.9031864,1.1091462,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5417891,4.688908,4.9412713,1.0,108.837006,-71.5941,287.1775,-201.7196,1.670999e-11,7.4221374e-13,3.5108109,3.5108109,4.688908,-0.014016685,1.1083033,1.1083033,0.09782788,0.0,0.09782788,-0.25271857,4.89135,1.0978279,4.9412713,4.688908,1.1780972,0.108303346,0.133242,0.05,0.0,1.0,1.0
0.1824,0.5,0.0,50487.3,-403.42587,-2.6426528,-1.4392565e-07,0.54944485,0.5369394,-0.053094488,-0.052728374,0.90159047,-0.087123364,-44.53372,-104.99717,-104.99717,79.1408,36.79262,0.0,1.0,0.9031864,1.1089693,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54184943,4.7582436,5.0102444,1.0,109.9766,-65.44288,291.32098,-186.32382,1.742162e-11,7.305896e-13,3.5801463,3.5801463,4.7582436,-0.013161428,1.1081579,1.1081579,0.09765172,0.0,0.09765172,-0.25236738,4.882542,1.0976517,5.0102444,4.7582436,1.1780972,0.108157896,0.133442,0.05,0.0,1.0,1.0
0.1826,0.5,0.0,50485.27,-402.86456,-2.6426528,-1.4392565e-07,0.5494763,0.53707016,-0.052946918,-0.05187584,0.90158606,-0.08687582,-51.606586,-124.0352,-124.0352,79.1408,44.059784,0.0,1.0,0.9031864,1.1087949,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54196995,4.827577,5.0792065,1.0,110.57602,-58.969437,294.0516,-170.01639,1.807496e-11,7.203447e-13,3.6494799,3.6494799,4.827577,-0.012312018,1.1080142,1.1080142,0.097477466,0.0,0.097477466,-0.25200632,4.8738303,1.0974774,5.0792065,4.827577,1.1780972,0.10801426,0.133642,0.05,0.0,1.0,1.0
0.1828,0.5,0.0,50483.25,-402.3849,-2.6426528,-1.4392565e-07,0.54950374,0.5372608,-0.052797917,-0.051034912,0.9015885,-0.08662725,-58.427162,-142.47975,-142.47975,79.1408,51.111225,0.0,1.0,0.9031864,1.1086229,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5421496,4.896909,5.1481576,1.0,110.6323,-52.20514,295.35602,-152.87628,1.8749646e-11,7.1065674e-13,3.7188118,3.7188118,4.896909,-0.011474282,1.1078725,1.1078725,0.09730507,0.0,0.09730507,-0.2516358,4.8652105,1.097305,5.1481576,4.896909,1.1780972,0.10787248,0.133842,0.05,0.0,1.0,1.0
0.183,0.5,0.0,50481.246,-401.9857,-2.617926,-3.145988e-08,0.5495271,0.53750956,-0.052647818,-0.05021128,0.90159774,-0.08637819,-64.96233,-160.24136,-160.24136,79.1408,57.91274,0.0,1.0,0.9031864,1.1084533,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54238653,4.9662385,5.2170978,1.0,110.14514,-45.182804,295.2279,-134.98653,1.9470281e-11,7.000752e-13,3.7881413,3.7881413,4.9662385,-0.010653921,1.1077325,1.1077325,0.09713445,0.0,0.09713445,-0.2512563,4.85668,1.0971345,5.2170978,4.9662385,1.1780972,0.107732564,0.134042,0.05,0.0,1.0,1.0
0.1832,0.5,0.0,50479.266,-401.6651,-2.617926,-3.145988e-08,0.54954636,0.5378144,-0.05249695,-0.04941048,0.9016136,-0.08612915,-71.1804,-177.23392,-177.23392,79.1408,64.43133,0.0,1.0,0.9031864,1.1082861,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54267865,5.0355654,5.2860274,1.0,109.11692,-37.936523,293.66782,-116.43388,2.019489e-11,6.8941337e-13,3.857468,3.857468,5.0355654,-0.009856408,1.1075945,1.1075945,0.096965544,0.0,0.096965544,-0.25086826,4.848235,1.0969656,5.2860274,5.0355654,1.1780972,0.10759454,0.134242,0.05,0.0,1.0,1.0
0.1834,0.5,0.0,50477.32,-401.42072,-2.617926,-3.145988e-08,0.5495616,0.53817266,-0.052345637,-0.04863782,0.901636,-0.08588066,-77.051186,-193.37494,-193.37494,79.1408,70.6354,0.0,1.0,0.9031864,1.1081216,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5430234,5.104889,5.3549466,1.0,107.552704,-30.501514,290.68326,-97.308334,2.0884874e-11,6.939516e-13,3.9267917,3.9267917,5.104889,-0.009087096,1.1074585,1.1074585,0.09679828,0.0,0.09679828,-0.25047228,4.8398724,1.0967983,5.3549466,5.104889,1.1780972,0.10745842,0.134442,0.05,0.0,1.0,1.0
0.1836,0.5,0.0,50475.41,-401.2495,-2.617926,-3.145988e-08,0.5495729,0.5385814,-0.05219421,-0.04789839,0.9016647,-0.08563318,-82.54626,-208.58606,-208.58606,79.1408,76.49489,0.0,1.0,0.9031864,1.1079595,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5434177,5.1742086,5.4238553,1.0,105.46018,-22.913925,286.28876,-77.702705,2.1551592e-11,8.0449216e-13,3.9961114,3.9961114,5.1742086,-0.008351021,1.1073241,1.1073241,0.09663257,0.0,0.09663257,-0.2500688,4.8315873,1.0966326,5.4238553,5.1742086,1.1780972,0.10732418,0.134642,0.05,0.0,1.0,1.0
0.1838,0.5,0.0,50473.543,-401.14792,-2.617926,-3.145988e-08,0.5495803,0.53903717,-0.052042976,-0.04719694,0.9016994,-0.0853872,-87.63902,-222.79341,-222.79341,79.1408,81.98145,0.0,1.0,0.9031864,1.1077999,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5438582,5.2435246,5.492754,1.0,102.84968,-15.210656,280.5056,-57.712204,2.2112975e-11,9.9446e-13,4.0654273,4.0654273,5.2435246,-0.0076529523,1.1071918,1.1071918,0.096468344,0.0,0.096468344,-0.24965848,4.823376,1.0964683,5.492754,5.2435246,1.1780972,0.10719182,0.134842,0.05,0.0,1.0,1.0
0.184,0.5,0.0,50471.727,-401.11182,-2.617926,-3.145988e-08,0.5495839,0.5395363,-0.051892243,-0.04653793,0.9017399,-0.08514315,-92.30488,-235.928,-235.928,79.1408,87.06859,0.0,1.0,0.9031864,1.1076427,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54434115,5.3128357,5.5616417,1.0,99.734055,-7.429175,273.36194,-37.43395,2.2551822e-11,1.1892429e-12,4.1347384,4.1347384,5.3128357,-0.006997331,1.1070613,1.1070613,0.096305504,0.0,0.096305504,-0.24924181,4.8152347,1.0963055,5.5616417,5.3128357,1.1780972,0.10706132,0.135042,0.05,0.0,1.0,1.0
0.1842,0.5,0.0,50469.97,-401.13666,-2.617926,-3.145988e-08,0.549584,0.54007465,-0.0517423,-0.045925446,0.9017858,-0.084901445,-96.521355,-247.92601,-247.92601,79.1408,91.73176,0.0,1.0,0.9031864,1.1074879,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5448625,5.3821416,5.63052,1.0,96.12868,0.39267662,264.89252,-16.966503,2.2736405e-11,1.3557728e-12,4.2040443,4.2040443,5.3821416,-0.0063882098,1.1069326,1.1069326,0.096143976,0.0,0.096143976,-0.24881943,4.8071585,1.096144,5.63052,5.3821416,1.1780972,0.10693265,0.135242,0.05,0.0,1.0,1.0
0.1844,0.5,0.0,50468.27,-401.21735,-2.617926,-3.145988e-08,0.5495806,0.5406478,-0.051593427,-0.045363184,0.90183675,-0.08466246,-100.26819,-258.7292,-258.7292,79.1408,95.94854,0.0,1.0,0.9031864,1.1073356,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54541796,5.4514422,5.6993876,1.0,92.051315,8.216873,255.13855,3.5906277,2.2587463e-11,1.4925218e-12,4.273345,4.273345,5.4514422,-0.0058292793,1.1068058,1.1068058,0.095983654,0.0,0.095983654,-0.24839188,4.799143,1.0959836,5.6993876,5.4514422,1.1780972,0.10680577,0.135442,0.05,0.0,1.0,1.0
0.1846,0.5,0.0,50466.637,-401.34845,-2.617926,-3.145988e-08,0.549574,0.54125124,-0.051445875,-0.044854384,0.9018923,-0.084426545,-103.52746,-268.28503,-268.28503,79.1408,99.69872,0.0,1.0,0.9031864,1.1071855,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54600286,5.5207367,5.768245,1.0,87.52206,16.005402,244.14757,24.137465,2.2219398e-11,1.6076335e-12,4.3426394,4.3426394,5.5207367,-0.0053237793,1.1066806,1.1066806,0.095824465,0.0,0.095824465,-0.24795978,4.7911835,1.0958245,5.768245,5.5207367,1.1780972,0.10668063,0.135642,0.05,0.0,1.0,1.0
0.1848,0.5,0.0,50465.07,-401.52414,-2.617926,-3.145988e-08,0.54956454,0.54188,-0.05129989,-0.04440189,0.901952,-0.084194005,-106.283646,-276.5472,-276.5472,79.1408,102.96439,0.0,1.0,0.9031864,1.1070378,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5466124,5.590024,5.837093,1.0,82.5632,23.720446,231.97316,44.574066,2.17908e-11,1.7066514e-12,4.4119267,4.4119267,5.590024,-0.004874534,1.1065571,1.1065571,0.095666304,0.0,0.095666304,-0.24752371,4.7832756,1.0956663,5.837093,5.590024,1.1780972,0.10655718,0.135842,0.05,0.0,1.0,1.0
0.185,0.5,0.0,50463.58,-401.73828,-2.617926,-3.145988e-08,0.5495523,0.5425291,-0.051155683,-0.04400804,0.9020155,-0.08396511,-108.52374,-283.47565,-283.47565,79.1408,105.73004,0.0,1.0,0.9031864,1.1068922,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.54724157,5.6593046,5.9059305,1.0,77.19915,31.324593,218.67465,64.80101,2.1364466e-11,1.7930244e-12,4.4812074,4.4812074,5.6593046,-0.0044838465,1.1064354,1.1064354,0.09550909,0.0,0.09550909,-0.24708426,4.7754154,1.095509,5.9059305,5.6593046,1.1780972,0.10643537,0.136042,0.05,0.0,1.0,1.0
0.1852,0.5,0.0,50462.164,-401.98447,-2.617926,-3.145988e-08,0.5495377,0.54319334,-0.051013455,-0.04367471,0.90208215,-0.08374007,-110.237274,-289.0368,-289.0368,79.1408,107.98264,0.0,1.0,0.9031864,1.1067489,-1.0,1.0,78.76751,207.89621,1.0,1.0,0.5478853,5.7285776,5.9747586,1.0,71.456276,38.781002,204.31693,84.719894,2.0914702e-11,1.8659841e-12,4.5504804,4.5504804,5.7285776,-0.0041536014,1.1063151,1.1063151,0.09535274,0.0,0.09535274,-0.24664196,4.767598,1.0953528,5.9747586,5.7285776,1.1780972,0.10631512,0.136242,0.05,0.0,1.0,1.0
0.1854,0.5,0.0,50460.824,-402.25604,-2.617926,-3.145988e-08,0.54952097,0.5438674,-0.050873373,-0.04340325,0.9021514,-0.083519086,-111.416374,-293.20383,-293.20383,80.52777,109.71168,0.0,1.0,0.9031864,1.1066077,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5485383,5.797842,6.0435767,1.0,65.36278,46.0536,188.96999,104.23384,2.0349968e-11,1.923329e-12,4.619745,4.619745,5.797842,-0.0038851507,1.1061964,1.1061964,0.095197156,0.0,0.095197156,-0.2461974,4.759819,1.0951972,6.0435767,5.797842,1.1780972,0.10619636,0.136442,0.05,0.0,1.0,1.0
0.1856,0.5,0.0,50459.566,-402.54626,-2.617926,-3.145988e-08,0.54950243,0.544546,-0.050735585,-0.04319451,0.9022228,-0.08330228,-112.0558,-295.95667,-295.95667,80.52777,110.909225,0.0,1.0,0.9031864,1.1064683,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5491953,5.8670983,6.1123853,1.0,58.94854,53.107265,172.70874,123.24793,1.9697213e-11,1.9732623e-12,4.689001,4.689001,5.8670983,-0.0036793225,1.106079,1.106079,0.095042266,0.0,0.095042266,-0.24575108,4.7520747,1.0950422,6.1123853,5.8670983,1.1780972,0.10607901,0.136642,0.05,0.0,1.0,1.0
0.1858,0.5,0.0,50458.39,-402.84824,-2.617926,-3.145988e-08,0.5494824,0.54522383,-0.05060021,-0.043048874,0.90229577,-0.083089754,-112.15297,-297.28223,-297.28223,80.52777,111.56996,0.0,1.0,0.9031864,1.106331,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.54985106,5.9363456,6.181184,1.0,52.24498,59.90799,155.61249,141.66972,1.9131157e-11,2.0152408e-12,4.7582483,4.7582483,5.9363456,-0.0035364483,1.105963,1.105963,0.094887994,0.0,0.094887994,-0.24530351,4.744361,1.094888,6.181184,5.9363456,1.1780972,0.105963,0.136842,0.05,0.0,1.0,1.0
0.186,0.5,0.0,50457.293,-403.155,-2.617926,-3.145988e-08,0.54946125,0.54589546,-0.050467335,-0.04296616,0.90236974,-0.08288155,-111.70795,-297.17435,-297.17435,80.52777,111.69119,0.0,1.0,0.9031864,1.1061953,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5505003,6.0055833,6.249973,1.0,45.284897,66.42304,137.76463,159.40971,1.8673302e-11,2.049292e-12,4.827486,4.827486,6.0055833,-0.0034563993,1.1058482,1.1058482,0.09473425,0.0,0.09473425,-0.24485515,4.7366743,1.0947342,6.249973,6.0055833,1.1780972,0.10584822,0.137042,0.05,0.0,1.0,1.0
0.1862,0.5,0.0,50456.273,-403.4596,-2.617926,-3.145988e-08,0.54943925,0.54655576,-0.050337028,-0.042945683,0.9024442,-0.08267767,-110.723434,-295.6339,-295.6339,80.52777,111.272865,0.0,1.0,0.9031864,1.1060616,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5511378,6.0748115,0.03556705,1.0,38.10228,72.621155,119.25219,176.38173,1.8217818e-11,2.0776115e-12,4.896714,4.896714,6.0748115,-0.0034384478,1.1057346,1.1057346,0.09458098,0.0,0.09458098,-0.24440646,4.7290106,1.094581,0.03556705,6.0748115,1.1780972,0.10573461,0.137242,0.05,0.0,1.0,1.0
0.1864,0.5,0.0,50455.336,-403.75522,-2.617926,-3.145988e-08,0.54941684,0.54719955,-0.05020932,-0.042986274,0.9025184,-0.08247806,-109.20479,-292.66882,-292.66882,80.52777,110.31755,0.0,1.0,0.9031864,1.1059293,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.55175865,6.1440296,0.10433682,1.0,30.73215,78.47264,100.165436,192.50339,1.7780478e-11,2.0948957e-12,4.9659324,4.9659324,6.1440296,-0.0034814149,1.105622,1.105622,0.09442811,0.0,0.09442811,-0.24395783,4.7213674,1.0944281,0.10433682,6.1440296,1.1780972,0.105622046,0.137442,0.05,0.0,1.0,1.0
0.1866,0.5,0.0,50454.477,-404.03506,-2.617926,-3.145988e-08,0.54939437,0.54782176,-0.05008423,-0.043086305,0.902592,-0.08228265,-107.15992,-288.2939,-288.2939,80.52777,108.83043,0.0,1.0,0.9031864,1.1057986,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.55235773,6.213237,0.173097,1.0,23.210384,83.94953,80.59737,207.69653,1.7349771e-11,2.1068349e-12,5.0351396,5.0351396,6.213237,-0.0035836687,1.1055105,1.1055105,0.09427558,0.0,0.09427558,-0.24350964,4.713741,1.0942756,0.173097,6.213237,1.1780972,0.10551045,0.137642,0.05,0.0,1.0,1.0
0.1868,0.5,0.0,50453.69,-404.29254,-2.617926,-3.145988e-08,0.54937214,0.5484178,-0.049961723,-0.043243613,0.90266424,-0.08209129,-104.5993,-282.53088,-282.53088,80.52777,106.81923,0.0,1.0,0.9031864,1.1056693,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5529305,6.282434,0.24184759,1.0,15.573538,89.02576,60.643314,221.88757,1.687925e-11,2.1166862e-12,5.1043367,5.1043367,6.282434,-0.003743031,1.1053997,1.1053997,0.09412335,0.0,0.09412335,-0.2430622,4.7061296,1.0941234,0.24184759,6.282434,1.1780972,0.10539972,0.137842,0.05,0.0,1.0,1.0
0.187,0.5,0.0,50452.98,-404.52127,-2.617926,-3.145988e-08,0.54935044,0.548983,-0.049841765,-0.043455593,0.90273476,-0.08190381,-101.535866,-275.40823,-275.40823,80.52777,104.29423,0.0,1.0,0.9031864,1.1055413,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5534724,0.068434685,0.31058863,1.0,7.858653,93.67721,40.40041,235.00784,1.6571801e-11,2.1218268e-12,5.173523,5.173523,0.068434685,-0.003956926,1.1052898,1.1052898,0.093971364,0.0,0.093971364,-0.24261577,4.69853,1.0939714,0.31058863,6.35162,1.1780972,0.10528977,0.138042,0.05,0.0,1.0,1.0
0.1872,0.5,0.0,50452.336,-404.7152,-2.617926,-3.145988e-08,0.54932976,0.5495131,-0.04972427,-0.043719243,0.90280294,-0.08171998,-97.98497,-266.9611,-266.9611,80.52777,101.26816,0.0,1.0,0.9031864,1.1054146,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5539793,0.13760975,0.37932014,1.0,0.10308434,97.88188,19.967129,246.99396,1.6416767e-11,2.1234457e-12,5.2426977,5.2426977,0.13760975,-0.0042223125,1.1051805,1.1051805,0.09381958,0.0,0.09381958,-0.24217063,4.6909413,1.0938196,0.37932014,6.420795,1.1780972,0.105180494,0.138242,0.05,0.0,1.0,1.0
0.1874,0.5,0.0,50451.76,-404.86856,-2.617926,-3.145988e-08,0.5493103,0.5500041,-0.049609147,-0.04403115,0.90286833,-0.081539564,-93.96429,-257.23093,-257.23093,80.52777,97.756134,0.0,1.0,0.9031864,1.105289,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5544472,0.20677367,0.44804212,1.0,-7.6556854,101.61997,-0.5571927,257.78812,1.6327726e-11,2.1211969e-12,5.3118615,5.3118615,0.20677367,-0.004535764,1.1050718,1.1050718,0.09366798,0.0,0.09366798,-0.24172693,4.683361,1.093668,0.44804212,6.489959,1.1780972,0.1050718,0.138442,0.05,0.0,1.0,1.0
0.1876,0.5,0.0,50451.242,-404.9759,-2.617926,-3.145988e-08,0.5492925,0.5504524,-0.04949626,-0.04438749,0.9029304,-0.081362255,-89.493706,-246.26553,-246.26553,80.52777,93.7756,0.0,1.0,0.9031864,1.1051644,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5548725,0.27592638,0.51675457,1.0,-15.380226,104.87393,-21.072866,267.3384,1.6248202e-11,2.116597e-12,5.3810143,5.3810143,0.27592638,-0.004893489,1.1049635,1.1049635,0.09351653,0.0,0.09351653,-0.24128485,4.6757884,1.0935165,0.51675457,6.5591116,1.1780972,0.1049636,0.138642,0.05,0.0,1.0,1.0
0.1878,0.5,0.0,50450.78,-405.0322,-2.617926,-3.145988e-08,0.54927653,0.5508546,-0.049385466,-0.044784147,0.9029887,-0.08118773,-84.595245,-234.11862,-234.11862,80.52777,89.34619,0.0,1.0,0.9031864,1.1050407,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5552521,0.34506786,0.5854575,1.0,-23.03334,107.628586,-41.48033,275.59897,1.6053263e-11,2.1117628e-12,5.4501557,5.4501557,0.34506786,-0.005291333,1.1048558,1.1048558,0.09336521,0.0,0.09336521,-0.24084443,4.668223,1.0933652,0.5854575,6.628253,1.1780972,0.1048558,0.138842,0.05,0.0,1.0,1.0
0.188,0.5,0.0,50450.375,-405.03293,-2.617926,-3.145988e-08,0.54926276,0.5512079,-0.049276587,-0.045216627,0.90304285,-0.08101563,-79.292946,-220.84961,-220.84961,80.52777,84.4897,0.0,1.0,0.9031864,1.1049178,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.555583,0.4141981,0.65415096,1.0,-30.578243,109.871185,-61.680653,282.53024,1.5855919e-11,2.1068063e-12,5.519286,5.519286,0.4141981,-0.0057248515,1.1047484,1.1047484,0.09321403,0.0,0.09321403,-0.24040574,4.6606636,1.093214,0.65415096,6.6973834,1.1780972,0.104748316,0.139042,0.05,0.0,1.0,1.0
0.1882,0.5,0.0,50450.008,-404.97403,-2.617926,-3.145988e-08,0.54925144,0.55150974,-0.049169436,-0.04568023,0.9030925,-0.08084557,-73.61271,-206.52328,-206.52328,80.52777,79.22988,0.0,1.0,0.9031864,1.1047957,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.55586284,0.4833172,0.7228349,1.0,-37.978733,111.59144,-81.576,288.09927,1.5728942e-11,2.0969446e-12,5.588405,5.588405,0.4833172,-0.0061892904,1.1046411,1.1046411,0.09306297,0.0,0.09306297,-0.23996878,4.6531105,1.093063,0.7228349,6.7665024,1.1780972,0.104641065,0.139242,0.05,0.0,1.0,1.0
0.1884,0.5,0.0,50449.684,-404.85187,-2.617926,-3.145988e-08,0.5492428,0.551758,-0.04906379,-0.04616999,0.9031373,-0.080677144,-67.58221,-191.20955,-191.20955,80.52777,73.5924,0.0,1.0,0.9031864,1.1046742,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5560896,0.55242527,0.79150933,1.0,-45.199352,112.78156,-101.07013,292.2797,1.5581283e-11,2.0823686e-12,5.657513,5.657513,0.55242527,-0.006679715,1.104534,1.104534,0.09291204,0.0,0.09291204,-0.23953347,4.6455646,1.0929121,0.79150933,6.8356104,1.1780972,0.10453398,0.139442,0.05,0.0,1.0,1.0
0.1886,0.5,0.0,50449.387,-404.66342,-2.617926,-3.145988e-08,0.54923713,0.55195105,-0.048959427,-0.046680767,0.9031769,-0.0805099,-61.230736,-174.98297,-174.98297,80.52777,67.604675,0.0,1.0,0.9031864,1.1045533,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5562616,0.6215225,0.8601743,1.0,-52.20557,113.4363,-120.06885,295.05182,1.5419822e-11,2.0684565e-12,5.7266107,5.7266107,0.6215225,-0.007190987,1.104427,1.104427,0.09276127,0.0,0.09276127,-0.23909971,4.6380258,1.0927613,0.8601743,6.904708,1.1780972,0.104426965,0.139642,0.05,0.0,1.0,1.0
0.1888,0.5,0.0,50449.12,-404.40625,-2.617926,-3.145988e-08,0.5492345,0.55208766,-0.048856094,-0.04720724,0.9032112,-0.0803434,-54.589054,-157.92249,-157.92249,80.52777,61.295734,0.0,1.0,0.9031864,1.104433,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.55637777,0.69060904,0.9288298,1.0,-58.963924,113.55298,-138.48047,296.40295,1.5462595e-11,2.0552388e-12,5.795697,5.795697,0.69060904,-0.0077177924,1.1043199,1.1043199,0.09261067,0.0,0.09261067,-0.23866737,4.630496,1.0926107,0.9288298,6.9737945,1.1780972,0.10431998,0.139842,0.05,0.0,1.0,1.0
0.189,0.5,0.0,50448.87,-404.07843,-2.617926,-3.145988e-08,0.5492352,0.5521671,-0.048753537,-0.047744002,0.9032398,-0.08017719,-47.689255,-140.11096,-140.11096,80.52777,54.69611,0.0,1.0,0.9031864,1.104313,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5564374,0.7596852,0.99747586,1.0,-65.442184,113.13144,-156.21626,296.3272,1.58126e-11,2.04427e-12,5.8647733,5.8647733,0.7596852,-0.0082547255,1.104213,1.104213,0.092460275,0.0,0.092460275,-0.23823623,4.6229763,1.0924603,0.99747586,7.0428705,1.1780972,0.104212955,0.140042,0.05,0.0,1.0,1.0
0.1892,0.5,0.0,50448.637,-403.67862,-2.617926,-3.145988e-08,0.54923934,0.55218905,-0.04865148,-0.04828559,0.9032626,-0.08001077,-40.5646,-121.63479,-121.63479,80.52777,47.837643,0.0,1.0,0.9031864,1.1041934,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.55644006,0.8287513,1.0661125,1.0,-71.60949,112.174095,-173.19084,294.82562,1.6415978e-11,2.0042245e-12,5.9338393,5.9338393,0.8287513,-0.008796319,1.1041058,1.1041058,0.092310116,0.0,0.092310116,-0.23780608,4.6154685,1.0923101,1.0661125,7.1119366,1.1780972,0.10410583,0.140242,0.05,0.0,1.0,1.0
0.1894,0.5,0.0,50448.402,-403.2061,-2.617926,-3.145988e-08,0.549247,0.5521537,-0.048549645,-0.048826516,0.90327954,-0.07984367,-33.249382,-102.58347,-102.58347,80.52777,40.753384,0.0,1.0,0.9031864,1.1040741,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5563861,0.8978076,1.1347396,1.0,-77.43649,110.685875,-189.32263,291.9061,1.7076637e-11,1.8222748e-12,6.002896,6.002896,0.8978076,-0.009337102,1.1039985,1.1039985,0.09216025,0.0,0.09216025,-0.2373766,4.607975,1.0921602,1.1347396,7.180993,1.1780972,0.10399857,0.140442,0.05,0.0,1.0,1.0
0.1896,0.5,0.0,50448.17,-402.66077,-2.617926,-3.145988e-08,0.54925835,0.5520617,-0.04844774,-0.04936129,0.90329057,-0.07967541,-25.778725,-83.049194,-83.049194,80.52777,33.477386,0.0,1.0,0.9031864,1.1039551,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.55627626,0.9668546,1.2033575,1.0,-82.8955,108.674225,-204.53421,287.5834,1.7716306e-11,1.5533758e-12,6.071943,6.071943,0.9668546,-0.009871586,1.1038911,1.1038911,0.09201071,0.0,0.09201071,-0.2369475,4.600498,1.0920107,1.2033575,7.25004,1.1780972,0.10389114,0.140642,0.05,0.0,1.0,1.0
0.1898,0.5,0.0,50447.93,-402.0431,-2.617926,-3.145988e-08,0.54927343,0.5519139,-0.048345476,-0.049884506,0.90329564,-0.0795055,-18.188454,-63.126335,-63.126335,80.52777,26.044586,0.0,1.0,0.9031864,1.1038364,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5561114,1.0358925,1.2719659,1.0,-87.96056,106.14902,-218.75266,281.879,1.842421e-11,1.28202e-12,6.1409807,6.1409807,1.0358925,-0.010394386,1.1037835,1.1037835,0.09186156,0.0,0.09186156,-0.23651843,4.593041,1.0918616,1.2719659,7.319078,1.1780972,0.1037835,0.140842,0.05,0.0,1.0,1.0
0.19,0.5,0.0,50447.67,-401.35416,-2.617926,-3.145988e-08,0.5492922,0.55171204,-0.048242558,-0.050390884,0.90329474,-0.07933346,-10.514923,-42.911037,-42.911037,80.52777,18.490622,0.0,1.0,0.9031864,1.1037178,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5558931,1.1049219,1.3405648,1.0,-92.607635,103.12256,-231.90996,274.82098,1.9322466e-11,1.0432701e-12,6.21001,6.21001,1.1049219,-0.010900227,1.1036756,1.1036756,0.09171287,0.0,0.09171287,-0.23608899,4.5856066,1.0917128,1.3405648,7.3881073,1.1780972,0.10367564,0.141042,0.05,0.0,1.0,1.0
0.1902,0.5,0.0,50447.395,-400.59555,-2.617926,-3.145988e-08,0.5493147,0.55145794,-0.048138693,-0.050875273,0.90328807,-0.07915883,-2.7948344,-22.500738,-22.500738,80.52777,10.8516655,0.0,1.0,0.9031864,1.1035994,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5556234,1.1739434,1.4091545,1.0,-96.814644,99.60948,-243.94322,266.44397,2.0262675e-11,8.398151e-13,6.2790313,6.2790313,1.1739434,-0.011383967,1.1035676,1.1035676,0.0915647,0.0,0.0915647,-0.23565876,4.578198,1.0915647,1.4091545,7.4571285,1.1780972,0.10356754,0.141242,0.05,0.0,1.0,1.0
0.1904,0.5,0.0,50447.086,-399.76953,-2.617926,-3.145988e-08,0.5493409,0.5511539,-0.04803359,-0.05133271,0.9032756,-0.07898114,4.9349174,-1.9936928,-1.9936928,80.52777,3.1642675,0.0,1.0,0.9031864,1.1034813,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5553045,1.2429572,1.477735,1.0,-100.56162,95.6267,-254.79509,256.7888,2.1197568e-11,6.6464445e-13,0.06486,0.06486,1.2429572,-0.01184064,1.1034592,1.1034592,0.09141712,0.0,0.09141712,-0.23522732,4.5708194,1.0914171,1.477735,1.2429572,1.1780972,0.103459194,0.141442,0.05,0.0,1.0,1.0
0.1906,0.5,0.0,50446.746,-398.87888,-2.617926,-3.145988e-08,0.54937077,0.5508027,-0.04792696,-0.051758464,0.90325767,-0.07879996,12.637421,18.511486,18.511486,80.52777,-4.5348206,0.0,1.0,0.9031864,1.1033633,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.55493927,1.311964,1.5463061,1.0,-103.83075,91.19333,-264.41388,245.9024,2.201183e-11,5.1131294e-13,0.13386685,0.13386685,1.311964,-0.01226556,1.1033506,1.1033506,0.09127021,0.0,0.09127021,-0.23479417,4.5634737,1.0912702,1.5463061,1.311964,1.1780972,0.10335061,0.141642,0.05,0.0,1.0,1.0
0.1908,0.5,0.0,50446.363,-397.9268,-2.617926,-3.145988e-08,0.54940414,0.5504074,-0.047818523,-0.052148074,0.9032344,-0.07861487,20.27591,38.9163,38.9163,80.52777,-12.208809,0.0,1.0,0.9031864,1.1032454,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5545306,1.3809644,1.6148682,1.0,-106.60648,86.330574,-272.7539,233.8376,2.2632353e-11,3.7600817e-13,0.2028672,0.2028672,1.3809644,-0.012654268,1.1032418,1.1032418,0.09112404,0.0,0.09112404,-0.23435888,4.5561657,1.091124,1.6148682,1.3809644,1.1780972,0.103241794,0.141842,0.05,0.0,1.0,1.0
0.191,0.5,0.0,50445.938,-396.91708,-2.617926,-3.145988e-08,0.549441,0.54997134,-0.04770801,-0.05249738,0.9032061,-0.07842547,27.813936,59.12285,59.12285,80.52777,-19.82104,0.0,1.0,0.9031864,1.1031277,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.55408204,1.4499588,1.6834209,1.0,-108.87558,81.061646,-279.7756,220.65276,2.2988118e-11,2.5666475e-13,0.2718616,0.2718616,1.4499588,-0.013002606,1.1031327,1.1031327,0.0909787,0.0,0.0909787,-0.23392092,4.5488987,1.0909787,1.6834209,1.4499588,1.1780972,0.10313276,0.142042,0.05,0.0,1.0,1.0
0.1912,0.5,0.0,50445.457,-395.85397,-2.617926,-3.145988e-08,0.5494811,0.5494984,-0.047595162,-0.052802555,0.9031731,-0.07823139,35.215538,79.03426,79.03426,80.52777,-27.335155,0.0,1.0,0.9031864,1.1030102,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.55359715,1.518948,1.7519646,1.0,-110.6272,75.41167,-285.4458,206.41154,2.307154e-11,1.5167842e-13,0.34085068,0.34085068,1.518948,-0.013306755,1.1030235,1.1030235,0.09083427,0.0,0.09083427,-0.2334798,4.5416775,1.0908343,1.7519646,1.518948,1.1780972,0.10302355,0.142242,0.05,0.0,1.0,1.0
0.1914,0.5,0.0,50444.92,-394.7421,-2.617926,-3.145988e-08,0.54952437,0.54899234,-0.04747973,-0.05306012,0.90313566,-0.07803228,42.44539,98.555176,98.555176,80.52777,-34.715263,0.0,1.0,0.9031864,1.102893,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.55308,1.5879322,1.8204993,1.0,-111.85292,69.40753,-289.7378,191.1826,2.2955396e-11,5.941868e-14,0.40983492,0.40983492,1.5879322,-0.013563255,1.1029142,1.1029142,0.09069084,0.0,0.09069084,-0.233035,4.534506,1.0906909,1.8204993,1.5879322,1.1780972,0.1029142,0.142442,0.05,0.0,1.0,1.0
0.1916,0.5,0.0,50444.324,-393.58652,-2.617926,-3.145988e-08,0.5495705,0.5484576,-0.04736149,-0.05326697,0.90309423,-0.07782784,49.468983,117.59217,117.59217,80.52777,-41.9261,0.0,1.0,0.9031864,1.1027759,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5525348,1.6569122,1.889025,1.0,-112.54678,63.0778,-292.63144,175.03926,2.2856488e-11,-2.1744906e-14,0.47881496,0.47881496,1.6569122,-0.013769013,1.1028048,1.1028048,0.09054848,0.0,0.09054848,-0.23258603,4.5273886,1.0905485,1.889025,1.6569122,1.1780972,0.102804735,0.142642,0.05,0.0,1.0,1.0
0.1918,0.5,0.0,50443.668,-392.3926,-2.617926,-3.145988e-08,0.5496194,0.54789853,-0.047240227,-0.053420447,0.9030491,-0.0776178,56.25276,136.05423,136.05423,80.52777,-48.933205,0.0,1.0,0.9031864,1.1026592,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.55196595,1.7258886,1.9575417,1.0,-112.705345,56.45258,-294.1133,158.0591,2.2807697e-11,-9.307608e-14,0.54779136,0.54779136,1.7258886,-0.013921416,1.1026952,1.1026952,0.09040728,0.0,0.09040728,-0.23213236,4.520329,1.0904073,1.9575417,1.7258886,1.1780972,0.10269522,0.142842,0.05,0.0,1.0,1.0
0.192,0.5,0.0,50442.94,-391.16605,-2.617926,-3.145988e-08,0.5496707,0.5473198,-0.047115747,-0.053518277,0.9030009,-0.077401906,62.76431,153.85312,153.85312,80.52777,-55.703045,0.0,1.0,0.9031864,1.1025429,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.55137795,1.7948619,2.0260496,1.0,-112.32765,49.563347,-294.17676,140.32364,2.2722216e-11,-1.5617504e-13,0.61676466,0.61676466,1.7948619,-0.014018157,1.1025857,1.1025857,0.090267345,0.0,0.090267345,-0.2316735,4.5133324,1.0902673,2.0260496,1.7948619,1.1780972,0.1025857,0.143042,0.05,0.0,1.0,1.0
0.1922,0.5,0.0,50442.145,-389.91275,-2.617926,-3.145988e-08,0.5497242,0.54672617,-0.04698788,-0.053558666,0.9029499,-0.077179976,68.97245,170.90384,170.90384,80.52777,-62.20322,0.0,1.0,0.9031864,1.102427,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.55077565,1.8638326,2.0945487,1.0,-111.415306,42.442852,-292.8218,121.91798,2.2485987e-11,-2.1183615e-13,0.6857354,0.6857354,1.8638326,-0.014057487,1.1024762,1.1024762,0.090128735,0.0,0.090128735,-0.23120895,4.5064025,1.0901288,2.0945487,1.8638326,1.1780972,0.102476254,0.143242,0.05,0.0,1.0,1.0
0.1924,0.5,0.0,50441.273,-388.63885,-2.617926,-3.145988e-08,0.5497797,0.54612255,-0.046856467,-0.05354025,0.90289676,-0.07695183,74.84745,187.12498,187.12498,80.52777,-68.40257,0.0,1.0,0.9031864,1.1023115,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5501638,1.9328014,2.1630392,1.0,-109.9724,35.124947,-290.0553,102.9303,2.2054705e-11,-2.6019315e-13,0.7547041,0.7547041,1.9328014,-0.0140380375,1.1023669,1.1023669,0.08999154,0.0,0.08999154,-0.23073827,4.499543,1.0899916,2.1630392,1.9328014,1.1780972,0.10236694,0.143442,0.05,0.0,1.0,1.0
0.1926,0.5,0.0,50440.332,-387.35068,-2.617926,-3.145988e-08,0.54983675,0.54551375,-0.046721388,-0.05346214,0.90284187,-0.07671736,80.361115,202.4392,202.4392,80.52777,-74.27134,0.0,1.0,0.9031864,1.1021965,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5495473,2.0017686,2.2315211,1.0,-108.00554,27.64443,-285.89072,83.45153,2.150092e-11,-3.027334e-13,0.8236714,0.8236714,2.0017686,-0.013958929,1.1022578,1.1022578,0.08985584,0.0,0.08985584,-0.23026097,4.4927583,1.0898558,2.2315211,2.0017686,1.1780972,0.102257825,0.143642,0.05,0.0,1.0,1.0
0.1928,0.5,0.0,50439.316,-386.0546,-2.617926,-3.145988e-08,0.54989517,0.5449048,-0.046582535,-0.053323932,0.9027858,-0.076476485,85.48692,216.77336,216.77336,80.52777,-79.78133,0.0,1.0,0.9031864,1.1020821,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.54893106,2.070735,2.2999947,1.0,-105.52382,20.036898,-280.34827,63.57489,2.0961313e-11,-3.4038007e-13,0.8926377,0.8926377,2.070735,-0.013819785,1.102149,1.102149,0.08972171,0.0,0.08972171,-0.22977662,4.486052,1.0897217,2.2999947,2.070735,1.1780972,0.102148995,0.143842,0.05,0.0,1.0,1.0
0.193,0.5,0.0,50438.227,-384.75705,-2.617926,-3.145988e-08,0.5499546,0.5443006,-0.04643983,-0.05312566,0.902729,-0.07622917,90.20019,230.05916,230.05916,80.52777,-84.906,0.0,1.0,0.9031864,1.1019684,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5483199,2.1397007,2.3684597,1.0,-102.538765,12.338572,-273.45462,43.39546,2.0565603e-11,-3.7321716e-13,0.96160346,0.96160346,2.1397007,-0.013620646,1.1020405,1.1020405,0.089589216,0.0,0.089589216,-0.22928484,4.479428,1.0895892,2.3684597,2.1397007,1.1780972,0.10204053,0.144042,0.05,0.0,1.0,1.0
0.1932,0.5,0.0,50437.062,-383.46454,-2.617926,-3.145988e-08,0.5500147,0.54370606,-0.04629322,-0.05286785,0.902672,-0.07597542,94.47815,242.23322,242.23322,80.52777,-89.62062,0.0,1.0,0.9031864,1.1018555,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5477186,2.2086666,2.4369166,1.0,-99.06429,4.586142,-265.24292,23.009714,2.0296414e-11,-4.0183487e-13,1.0305692,1.0305692,2.2086666,-0.013362035,1.1019325,1.1019325,0.08945843,0.0,0.08945843,-0.22878523,4.472889,1.0894585,2.4369166,2.2086666,1.1780972,0.10193251,0.144242,0.05,0.0,1.0,1.0
0.1934,0.5,0.0,50435.824,-382.1834,-2.617926,-3.145988e-08,0.5500751,0.5431259,-0.04614268,-0.052551493,0.9026154,-0.07571528,98.30008,253.23746,253.23746,80.52777,-93.9024,0.0,1.0,0.9031864,1.1017433,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.54713196,2.2776325,2.5053651,1.0,-95.11667,-3.1834128,-255.75256,2.5151045,2.013276e-11,-4.2670037e-13,1.0995352,1.0995352,2.2776325,-0.013044965,1.101825,1.101825,0.089329414,0.0,0.089329414,-0.22827746,4.466439,1.0893294,2.5053651,2.2776325,1.1780972,0.10182503,0.144442,0.05,0.0,1.0,1.0
0.1936,0.5,0.0,50434.51,-380.91998,-2.617926,-3.145988e-08,0.5501356,0.54256487,-0.045988202,-0.052178025,0.9025597,-0.07544885,101.64741,263.0194,263.0194,80.52777,-97.730576,0.0,1.0,0.9031864,1.1016321,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5465645,2.3465993,2.5738058,1.0,-90.71442,-10.932992,-245.02898,-17.990423,2.0099875e-11,-4.4815342e-13,1.1685021,1.1685021,2.3465993,-0.012670877,1.1017182,1.1017182,0.089202225,0.0,0.089202225,-0.22776121,4.4600797,1.0892022,2.5738058,2.3465993,1.1780972,0.10171817,0.144642,0.05,0.0,1.0,1.0
0.1938,0.5,0.0,50433.133,-379.68042,-2.617926,-3.145988e-08,0.5501958,0.54202735,-0.045829818,-0.05174933,0.9025054,-0.075176254,104.50379,271.53235,271.53235,80.52777,-101.08652,0.0,1.0,0.9031864,1.101522,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5460207,2.4155672,2.6422386,1.0,-85.87824,-18.625547,-233.12347,-38.408875,2.0336169e-11,-4.675731e-13,1.2374699,1.2374699,2.4155672,-0.0122416625,1.101612,1.101612,0.089076914,0.0,0.089076914,-0.22723623,4.4538145,1.0890769,2.6422386,2.4155672,1.1780972,0.10161203,0.144842,0.05,0.0,1.0,1.0
0.194,0.5,0.0,50431.684,-378.47067,-2.617926,-3.145988e-08,0.55025536,0.5415177,-0.045667578,-0.051267717,0.90245306,-0.07489768,106.855225,278.73566,278.73566,80.52777,-103.953835,0.0,1.0,0.9031864,1.1014128,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5455047,2.4845364,2.7106633,1.0,-80.63096,-26.224262,-220.093,-58.64267,2.102287e-11,-4.850713e-13,1.3064392,1.3064392,2.4845364,-0.011759638,1.1015067,1.1015067,0.088953525,0.0,0.088953525,-0.22670226,4.4476457,1.0889535,2.7106633,2.4845364,1.1780972,0.101506695,0.145042,0.05,0.0,1.0,1.0
0.1942,0.5,0.0,50430.17,-377.29642,-2.617926,-3.145988e-08,0.5503139,0.5410399,-0.045501556,-0.050735895,0.9024031,-0.07461331,108.69008,284.5949,284.5949,80.52777,-106.31847,0.0,1.0,0.9031864,1.1013048,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.54502046,2.5535073,2.7790806,1.0,-74.99736,-33.69272,-205.99982,-78.59509,2.2046106e-11,-5.122609e-13,1.3754101,1.3754101,2.5535073,-0.011227539,1.1014023,1.1014023,0.088832095,0.0,0.088832095,-0.22615913,4.4415746,1.0888321,2.7790806,2.5535073,1.1780972,0.101402245,0.145242,0.05,0.0,1.0,1.0
0.1944,0.5,0.0,50428.598,-376.16312,-2.617926,-3.145988e-08,0.5503712,0.5405977,-0.045331858,-0.050156966,0.902356,-0.07432342,109.99921,289.08206,289.08206,80.52777,-108.16873,0.0,1.0,0.9031864,1.101198,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5445718,2.62248,2.84749,1.0,-69.00412,-40.995087,-190.91132,-98.17075,2.3132316e-11,-5.760828e-13,1.4443828,1.4443828,2.62248,-0.010648423,1.1012988,1.1012988,0.08871266,0.0,0.08871266,-0.2256067,4.4356036,1.0887127,2.84749,2.62248,1.1780972,0.10129879,0.145442,0.05,0.0,1.0,1.0
0.1946,0.5,0.0,50426.97,-375.07584,-2.617926,-3.145988e-08,0.55042696,0.54019463,-0.04515861,-0.049534388,0.9023122,-0.07402828,110.77595,292.17563,292.17563,80.52777,-109.49541,0.0,1.0,0.90609854,1.1010925,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.54416203,2.6914546,2.9158924,1.0,-62.679676,-48.09627,-174.89958,-117.27604,2.4189517e-11,-6.547825e-13,1.5133575,1.5133575,2.6914546,-0.01002579,1.1011964,1.1011964,0.08859524,0.0,0.08859524,-0.22504486,4.4297333,1.0885953,2.9158924,2.6914546,1.1780972,0.1011964,0.145642,0.05,0.0,1.0,1.0
0.1948,0.5,0.0,50425.29,-374.03925,-2.617926,-3.145988e-08,0.55048084,0.5398339,-0.044981956,-0.048871916,0.9022722,-0.07372822,111.01622,293.86072,293.86072,80.52777,-110.29179,0.0,1.0,0.90609854,1.1009884,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.54379433,2.7604315,2.984287,1.0,-56.0541,-54.962124,-158.04117,-135.81955,2.5273672e-11,-6.42662e-13,1.5823344,1.5823344,2.7604315,-0.009363398,1.1010952,1.1010952,0.08847986,0.0,0.08847986,-0.22447357,4.4239645,1.0884799,2.984287,2.7604315,1.1780972,0.10109516,0.145842,0.05,0.0,1.0,1.0
0.195,0.5,0.0,50423.56,-373.05774,-2.617926,-3.145988e-08,0.5505326,0.5395182,-0.044802077,-0.048173673,0.90223634,-0.073423564,110.7185,294.12915,294.12915,80.52777,-110.55369,0.0,1.0,0.90609854,1.1008859,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5434714,2.8294108,3.0526748,1.0,-49.15894,-61.559563,-140.41664,-153.7125,2.6442707e-11,-5.0284803e-13,1.6513135,1.6513135,2.8294108,-0.008665344,1.1009952,1.1009952,0.08836652,0.0,0.08836652,-0.2238928,4.4182982,1.0883665,3.0526748,2.8294108,1.1780972,0.10099516,0.146042,0.05,0.0,1.0,1.0
0.1952,0.5,0.0,50421.79,-372.1351,-2.617926,-3.145988e-08,0.5505819,0.5392501,-0.044619158,-0.047443964,0.90220493,-0.07311469,109.883865,292.97952,292.97952,80.52777,-110.27953,0.0,1.0,0.90609854,1.1007848,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.54319566,2.8983922,3.1210554,1.0,-42.02709,-67.85677,-122.1103,-170.86922,2.7727005e-11,-3.227281e-13,1.720295,1.720295,2.8983922,-0.007935969,1.1008965,1.1008965,0.088255234,0.0,0.088255234,-0.2233026,4.412734,1.0882553,3.1210554,2.8983922,1.1780972,0.10089648,0.146242,0.05,0.0,1.0,1.0
0.1954,0.5,0.0,50419.984,-371.27475,-2.617926,-3.145988e-08,0.55062854,0.53903157,-0.044433415,-0.046687387,0.90217835,-0.07280201,108.51598,290.4172,290.4172,80.52777,-109.47031,0.0,1.0,0.90609854,1.1006852,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.54296905,2.9673758,3.189429,1.0,-34.692627,-73.82336,-103.20972,-187.20747,2.8903052e-11,-1.5795466e-13,1.7892786,1.7892786,2.9673758,-0.0071798405,1.1007992,1.1007992,0.08814598,0.0,0.08814598,-0.22270307,4.407272,1.088146,3.189429,2.9673758,1.1780972,0.10079918,0.146442,0.05,0.0,1.0,1.0
0.1956,0.5,0.0,50418.15,-370.47958,-2.617926,-3.145988e-08,0.55067235,0.5388644,-0.04424507,-0.045908716,0.9021569,-0.072485924,106.621124,286.45428,286.45428,80.52777,-108.12961,0.0,1.0,0.90609854,1.1005874,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5427933,3.0363617,3.2577958,1.0,-27.190649,-79.43047,-83.80534,-202.64893,2.999129e-11,-1.95303e-14,1.8582644,1.8582644,3.0363617,-0.006401716,1.1007034,1.1007034,0.08803876,0.0,0.08803876,-0.22209433,4.4019117,1.0880388,3.2577958,3.0363617,1.1780972,0.10070333,0.146642,0.05,0.0,1.0,1.0
0.1958,0.5,0.0,50416.29,-369.752,-2.617926,-3.145988e-08,0.5507131,0.5387497,-0.044054378,-0.04511286,0.90214074,-0.07216688,104.20811,281.1096,281.1096,80.52777,-106.2636,0.0,1.0,0.90609854,1.1004913,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5426695,3.1053498,3.3261561,1.0,-19.55711,-84.65099,-63.99011,-217.11946,3.1120814e-11,9.752812e-14,1.9272524,1.9272524,3.1053498,-0.0056065363,1.1006091,1.1006091,0.087933555,0.0,0.087933555,-0.22147654,4.3966517,1.0879335,3.3261561,3.1053498,1.1780972,0.100609004,0.146842,0.05,0.0,1.0,1.0
0.196,0.5,0.0,50414.41,-369.09384,-2.617926,-3.145988e-08,0.5507507,0.5386883,-0.043861587,-0.04430485,0.9021301,-0.07184532,101.28827,274.40854,274.40854,80.52777,-103.88101,0.0,1.0,0.90609854,1.100397,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5425984,3.1743398,3.3945098,1.0,-11.828632,-89.45964,-43.858948,-230.54958,3.2324084e-11,1.9729959e-13,1.9962424,1.9962424,3.1743398,-0.0047993017,1.1005162,1.1005162,0.08783033,0.0,0.08783033,-0.22084995,4.391491,1.0878303,3.3945098,3.1743398,1.1780972,0.10051625,0.147042,0.05,0.0,1.0,1.0
0.1962,0.5,0.0,50412.523,-368.5064,-2.617926,-3.145988e-08,0.5507848,0.5386808,-0.043666974,-0.043489795,0.9021252,-0.071521714,97.87546,266.3831,266.3831,80.52777,-100.99308,0.0,1.0,0.90609854,1.1003044,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5425806,3.2433314,3.462857,1.0,-4.0423436,-93.833115,-23.508371,-242.87471,3.3588098e-11,2.833418e-13,2.0652342,2.0652342,3.2433314,-0.0039851516,1.1004251,1.1004251,0.08772905,0.0,0.08772905,-0.22021478,4.3864274,1.0877291,3.462857,3.2433314,1.1780972,0.100425124,0.147242,0.05,0.0,1.0,1.0
0.1964,0.5,0.0,50410.63,-367.99045,-2.617926,-3.145988e-08,0.5508155,0.5387269,-0.04347081,-0.042672846,0.9021261,-0.07119653,93.98589,257.07156,257.07156,80.52777,-97.613525,0.0,1.0,0.90609854,1.1002138,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5426158,3.3123248,3.5311978,1.0,3.7643154,-97.750206,-3.035997,-254.03557,3.4791867e-11,3.5687452e-13,2.1342275,2.1342275,3.3123248,-0.0031692113,1.1003357,1.1003357,0.08762968,0.0,0.08762968,-0.21957135,4.3814597,1.0876297,3.5311978,3.3123248,1.1780972,0.10033566,0.147442,0.05,0.0,1.0,1.0
0.1966,0.5,0.0,50408.74,-367.54614,-2.617926,-3.145988e-08,0.5508426,0.53882635,-0.043273386,-0.041859142,0.90213287,-0.07087023,89.63816,246.51848,246.51848,80.52777,-93.75846,0.0,1.0,0.90609854,1.100125,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5427036,3.3813195,3.5995326,1.0,11.553774,-101.19194,17.459902,-263.9784,3.6048827e-11,4.1990307e-13,2.2032223,2.2032223,3.3813195,-0.0023565898,1.1002479,1.1002479,0.087532185,0.0,0.087532185,-0.21892,4.376585,1.0875322,3.5995326,3.3813195,1.1780972,0.100247905,0.147642,0.05,0.0,1.0,1.0
0.1968,0.5,0.0,50406.85,-367.1731,-2.617926,-3.145988e-08,0.55086607,0.5389782,-0.043074988,-0.04105378,0.9021455,-0.0705433,84.85309,234.77434,234.77434,80.52777,-89.44634,0.0,1.0,0.90609854,1.100038,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.54284316,3.4503152,3.6678612,1.0,19.288519,-104.14161,37.880882,-272.6552,3.7332342e-11,4.724988e-13,2.272218,2.272218,3.4503152,-0.0015523953,1.1001619,1.1001619,0.0874365,0.0,0.0874365,-0.2182611,4.371801,1.0874364,3.6678612,3.4503152,1.1780972,0.10016188,0.147842,0.05,0.0,1.0,1.0
0.197,0.5,0.0,50404.984,-366.87045,-2.617926,-3.145988e-08,0.55088586,0.53918123,-0.042875912,-0.04026173,0.90216404,-0.070216194,79.653656,221.89542,221.89542,80.52777,-84.697845,0.0,1.0,0.90609854,1.0999529,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5430331,3.5193117,3.736184,1.0,26.931276,-106.58494,58.12879,-280.0242,3.8620208e-11,5.1778536e-13,2.3412144,2.3412144,3.5193117,-0.0007616126,1.1000776,1.1000776,0.08734256,0.0,0.08734256,-0.21759503,4.367105,1.0873426,3.736184,3.5193117,1.1780972,0.10007761,0.148042,0.05,0.0,1.0,1.0
0.1972,0.5,0.0,50403.137,-366.63666,-2.617926,-3.145988e-08,0.550902,0.5394337,-0.042676453,-0.039487906,0.90218836,-0.06988938,74.06487,207.94348,207.94348,80.52777,-79.53582,0.0,1.0,0.90609854,1.0998698,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.54327184,3.5883083,3.8045008,1.0,34.44521,-108.510086,78.106255,-286.04974,3.9768754e-11,5.8162893e-13,2.410211,2.410211,3.5883083,1.0905685e-05,1.0999951,1.0999951,0.08725032,0.0,0.08725032,-0.21692224,4.362493,1.0872504,3.8045008,3.5883083,1.1780972,0.09999511,0.148242,0.05,0.0,1.0,1.0
0.1974,0.5,0.0,50401.316,-366.4698,-2.617926,-3.145988e-08,0.55091447,0.5397336,-0.042476892,-0.038736988,0.9022184,-0.069563314,68.11368,192.98549,192.98549,80.52777,-73.98511,0.0,1.0,0.90609854,1.0997888,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.54355717,3.6573052,3.872812,1.0,41.79409,-109.90777,97.71713,-290.7026,4.0941642e-11,6.757981e-13,2.479208,2.479208,3.6573052,0.00076044264,1.0999144,1.0999144,0.08715971,0.0,0.08715971,-0.21624316,4.3579626,1.0871598,3.872812,3.6573052,1.1780972,0.09991437,0.148442,0.05,0.0,1.0,1.0
0.1976,0.5,0.0,50399.53,-366.36725,-2.617926,-3.145988e-08,0.55092335,0.5400784,-0.042277522,-0.038013473,0.902254,-0.06923842,61.82877,177.0933,177.0933,80.52777,-68.07247,0.0,1.0,0.90609854,1.0997095,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5438867,3.7263014,3.9411173,1.0,48.942486,-110.771255,116.867004,-293.9603,4.221798e-11,7.7433974e-13,2.5482042,2.5482042,3.7263014,0.001482524,1.0998354,1.0998354,0.087070644,0.0,0.087070644,-0.2155583,4.35351,1.0870706,3.9411173,3.7263014,1.1780972,0.09983541,0.148642,0.05,0.0,1.0,1.0
0.1978,0.5,0.0,50397.78,-366.3261,-2.617926,-3.145988e-08,0.5509287,0.54046535,-0.042078618,-0.037321657,0.9022948,-0.06891512,55.240513,160.34335,160.34335,80.52777,-61.826466,0.0,1.0,0.90609854,1.0996321,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.54425776,3.7952971,4.0094175,1.0,55.85595,-111.096466,135.46361,-295.80698,4.3512315e-11,8.6155665e-13,2.6172,2.6172,3.7952971,0.002172885,1.0997583,1.0997583,0.08698306,0.0,0.08698306,-0.21486816,4.3491316,1.0869831,4.0094175,3.7952971,1.1780972,0.099758215,0.148842,0.05,0.0,1.0,1.0
0.198,0.5,0.0,50396.08,-366.34286,-2.617926,-3.145988e-08,0.55093074,0.5408914,-0.04188045,-0.036665514,0.9023408,-0.068593815,48.380733,142.81624,142.81624,80.52777,-55.277245,0.0,1.0,0.90609854,1.0995567,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.54466707,3.8642914,4.0777116,1.0,62.50117,-110.881905,153.41731,-296.23355,4.4755116e-11,9.346559e-13,2.6861942,2.6861942,3.8642914,0.0028275594,1.0996828,1.0996828,0.08689689,0.0,0.08689689,-0.2141732,4.344823,1.0868969,4.0777116,3.8642914,1.1780972,0.099682756,0.149042,0.05,0.0,1.0,1.0
0.1982,0.5,0.0,50394.42,-366.4136,-2.617926,-3.145988e-08,0.5509294,0.5413531,-0.041683275,-0.036048725,0.90239155,-0.06827487,41.282604,124.59632,124.59632,80.52777,-48.456463,0.0,1.0,0.90609854,1.099483,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5451114,3.933284,4.146001,1.0,68.84616,-110.12877,170.64153,-295.23785,4.605677e-11,9.972865e-13,2.7551868,2.7551868,3.933284,0.0034428446,1.099609,1.099609,0.08681204,0.0,0.08681204,-0.21347396,4.340581,1.086812,4.146001,3.933284,1.1780972,0.09960902,0.149242,0.05,0.0,1.0,1.0
0.1984,0.5,0.0,50392.82,-366.53403,-2.617926,-3.145988e-08,0.5509251,0.5418468,-0.04148734,-0.0354747,0.90244687,-0.06795864,33.980446,105.77141,105.77141,80.52777,-41.397083,0.0,1.0,0.90609854,1.0994111,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.545587,4.0022745,4.2142844,1.0,74.860405,-108.84085,187.05319,-292.82462,4.7380298e-11,1.0486602e-12,2.8241773,2.8241773,4.0022745,0.0040154113,1.099537,1.099537,0.08672844,0.0,0.08672844,-0.21277098,4.336401,1.0867285,4.2142844,4.0022745,1.1780972,0.09953696,0.149442,0.05,0.0,1.0,1.0
0.1986,0.5,0.0,50391.273,-366.69946,-2.617926,-3.145988e-08,0.55091774,0.5423686,-0.04129287,-0.034946393,0.90250623,-0.06764543,26.509573,86.43223,86.43223,80.52777,-34.133236,0.0,1.0,0.90609854,1.099341,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.54609,4.0712624,4.282563,1.0,80.51501,-107.02458,202.57312,-289.00534,4.8635554e-11,1.0878968e-12,2.893165,2.893165,4.0712624,0.004542237,1.0994666,1.0994666,0.086646,0.0,0.086646,-0.21206477,4.332279,1.086646,4.282563,4.0712624,1.1780972,0.099466555,0.149642,0.05,0.0,1.0,1.0
0.1988,0.5,0.0,50389.79,-366.90488,-2.617926,-3.145988e-08,0.5509078,0.5429142,-0.041100077,-0.034466457,0.9025694,-0.06733554,18.906107,66.67206,66.67206,80.52777,-26.700027,0.0,1.0,0.90609854,1.0992726,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5466164,4.1402473,4.3508368,1.0,85.78285,-104.68896,217.12639,-283.79843,4.994673e-11,1.1194025e-12,2.96215,2.96215,4.1402473,0.0050207274,1.0993978,1.0993978,0.086564645,0.0,0.086564645,-0.21135587,4.328212,1.0865647,4.3508368,4.1402473,1.1780972,0.09939774,0.149842,0.05,0.0,1.0,1.0
0.199,0.5,0.0,50388.37,-367.14502,-2.617926,-3.145988e-08,0.55089533,0.54347956,-0.040909164,-0.034037117,0.90263593,-0.067029215,11.206798,46.586227,46.586227,80.52777,-19.133373,0.0,1.0,0.90609854,1.099206,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.54716176,4.2092285,4.419105,1.0,90.638725,-101.84552,230.64278,-277.229,5.1346007e-11,1.1482054e-12,3.0311315,3.0311315,4.2092285,0.0054486594,1.0993304,1.0993304,0.08648429,0.0,0.08648429,-0.21064477,4.3241944,1.0864843,4.419105,4.2092285,1.1780972,0.09933048,0.150042,0.05,0.0,1.0,1.0
0.1992,0.5,0.0,50387.016,-367.4143,-2.617926,-3.145988e-08,0.5508806,0.5440601,-0.04072029,-0.033660185,0.9027054,-0.06672666,3.4488406,26.27167,26.27167,80.52777,-11.469816,0.0,1.0,0.90609854,1.0991408,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.54772186,4.2782063,4.4873686,1.0,95.05944,-98.50828,243.05704,-269.3287,5.2813236e-11,1.1733033e-12,3.1001089,3.1001089,4.2782063,0.0058242264,1.0992647,1.0992647,0.08640487,0.0,0.08640487,-0.20993198,4.3202233,1.0864049,4.4873686,4.2782063,1.1780972,0.099264696,0.150242,0.05,0.0,1.0,1.0
