Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.1994,0.5,0.0,50385.73,-367.70703,-2.617926,-3.145988e-08,0.5508639,0.54465127,-0.04053362,-0.033337075,0.90277725,-0.06642807,-4.3303123,5.8264427,5.8264427,80.52777,-3.7463477,0.0,1.0,0.90609854,1.0990771,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5482921,4.3471794,4.555627,1.0,99.02394,-94.69363,254.30928,-260.13574,5.4187196e-11,1.1907551e-12,3.1690822,3.1690822,4.3471794,0.0061460487,1.0992004,1.0992004,0.086326286,0.0,0.086326286,-0.20921803,4.3162947,1.0863262,4.555627,4.3471794,1.1780972,0.09920034,0.150442,0.05,0.0,1.0,1.0
0.1996,0.5,0.0,50384.516,-368.0173,-2.617926,-3.145988e-08,0.55084556,0.54524857,-0.04034928,-0.03306872,0.90285116,-0.06613358,-12.093138,-14.650747,-14.650747,80.52777,3.9997835,0.0,1.0,0.90609854,1.0990149,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.548868,4.4161477,4.6238804,1.0,102.51343,-90.42029,264.34525,-249.6945,5.531029e-11,1.2032939e-12,3.2380507,3.2380507,4.4161477,0.006413188,1.0991373,1.0991373,0.08624847,0.0,0.08624847,-0.20850335,4.312404,1.0862485,4.6238804,4.4161477,1.1780972,0.099137336,0.150642,0.05,0.0,1.0,1.0
0.1998,0.5,0.0,50383.375,-368.3391,-2.617926,-3.145988e-08,0.55082583,0.54584724,-0.040167373,-0.03285562,0.90292656,-0.06584329,-19.802229,-35.06104,-35.06104,80.52777,11.73125,0.0,1.0,0.90609854,1.0989541,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5494449,4.485111,4.6921287,1.0,105.51141,-85.70918,273.11652,-238.0555,5.6296405e-11,1.2129556e-12,3.307014,3.307014,4.485111,0.0066251475,1.0990756,1.0990756,0.086171366,0.0,0.086171366,-0.20778842,4.308549,1.0861714,4.6921287,4.485111,1.1780972,0.099075615,0.150842,0.05,0.0,1.0,1.0
0.2,0.5,0.0,50382.305,-368.6664,-2.617926,-3.145988e-08,0.5508049,0.5464427,-0.039987985,-0.032697864,0.903003,-0.06555727,-27.420477,-55.305897,-55.305897,80.52777,19.410831,0.0,1.0,0.90609854,1.0988946,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5500183,4.5540695,4.7603726,1.0,108.003815,-80.58334,280.5809,-225.275,5.7250725e-11,1.2198372e-12,3.375972,3.375972,4.5540695,0.006781858,1.0990151,1.0990151,0.086094886,0.0,0.086094886,-0.20707366,4.304725,1.0860949,4.7603726,4.5540695,1.1780972,0.099015094,0.151042,0.05,0.0,1.0,1.0
0.2002,0.5,0.0,50381.305,-368.99316,-2.617926,-3.145988e-08,0.5507833,0.5470304,-0.03981117,-0.032595053,0.9030799,-0.065275535,-34.91126,-75.2876,-75.2876,80.52777,27.001602,0.0,1.0,0.90609854,1.0988362,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5505836,4.6230216,4.8286114,1.0,109.979034,-75.06778,286.70245,-211.41484,5.817739e-11,1.2234203e-12,3.444924,3.444924,4.6230216,0.006883741,1.0989558,1.0989558,0.08601897,0.0,0.08601897,-0.20635946,4.3009295,1.0860189,4.8286114,4.6230216,1.1780972,0.09895569,0.151242,0.05,0.0,1.0,1.0
0.2004,0.5,0.0,50380.375,-369.31332,-2.617926,-3.145988e-08,0.55076104,0.54760575,-0.03963697,-0.032546386,0.90315694,-0.06499807,-42.238605,-94.909706,-94.909706,80.52777,34.467106,0.0,1.0,0.90609854,1.098779,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.55113643,4.6919675,4.896846,1.0,111.42798,-69.18937,291.45178,-196.54207,5.905164e-11,1.2247404e-12,3.5138702,3.5138702,4.6919675,0.0069315885,1.0988973,1.0988973,0.085943565,0.0,0.085943565,-0.20564623,4.297159,1.0859436,4.896846,4.6919675,1.1780972,0.09889734,0.151442,0.05,0.0,1.0,1.0
0.2006,0.5,0.0,50379.516,-369.62094,-2.617926,-3.145988e-08,0.5507387,0.5481645,-0.03946539,-0.032550626,0.9032334,-0.06472481,-49.367393,-114.07757,-114.07757,80.52777,41.77153,0.0,1.0,0.90609854,1.0987227,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5516724,4.760907,4.965075,1.0,112.3441,-62.976707,294.80618,-180.72862,5.982782e-11,1.2240404e-12,3.5828102,3.5828102,4.760907,0.006926654,1.0988399,1.0988399,0.085868604,0.0,0.085868604,-0.20493427,4.2934117,1.0858686,4.965075,4.760907,1.1780972,0.09883994,0.151642,0.05,0.0,1.0,1.0
0.2008,0.5,0.0,50378.723,-369.91028,-2.617926,-3.145988e-08,0.55071646,0.5487023,-0.03929641,-0.032606076,0.903309,-0.06445567,-56.263496,-132.69873,-132.69873,80.52777,48.87989,0.0,1.0,0.90609854,1.0986674,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5521874,4.8298407,5.0333,1.0,112.72345,-56.459953,296.7497,-164.05095,6.048657e-11,1.2219771e-12,3.6517434,3.6517434,4.8298407,0.006870624,1.0987834,1.0987834,0.085794054,0.0,0.085794054,-0.20422389,4.289684,1.0857941,5.0333,4.8298407,1.1780972,0.0987834,0.151842,0.05,0.0,1.0,1.0
0.201,0.5,0.0,50377.996,-370.1757,-2.617926,-3.145988e-08,0.55069464,0.5492151,-0.039129995,-0.0327107,0.9033831,-0.06419052,-62.89396,-150.68347,-150.68347,80.52777,55.758183,0.0,1.0,0.90609854,1.098613,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5526774,4.898767,5.10152,1.0,112.56466,-49.670696,297.27316,-146.5897,6.103213e-11,1.2181865e-12,3.7206697,3.7206697,4.898767,0.0067655775,1.0987277,1.0987277,0.08571985,0.0,0.08571985,-0.20351537,4.285974,1.0857198,5.10152,4.898767,1.1780972,0.09872766,0.152042,0.05,0.0,1.0,1.0
0.2012,0.5,0.0,50377.332,-370.41177,-2.617926,-3.145988e-08,0.55067354,0.54969907,-0.03896608,-0.032862037,0.9034553,-0.06392918,-69.22714,-167.94513,-167.94513,80.52777,62.373558,0.0,1.0,0.90609854,1.0985593,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5531386,4.9676867,5.1697354,1.0,111.86894,-42.641796,296.3744,-128.42928,6.149437e-11,1.2116292e-12,3.7895892,3.7895892,4.9676867,0.006613943,1.0986726,1.0986726,0.08564597,0.0,0.08564597,-0.2028089,4.2822804,1.0856459,5.1697354,4.9676867,1.1780972,0.09867261,0.152242,0.05,0.0,1.0,1.0
0.2014,0.5,0.0,50376.727,-370.6134,-2.617926,-3.145988e-08,0.55065346,0.55015063,-0.038804572,-0.033057276,0.9035252,-0.063671455,-75.232895,-184.40063,-184.40063,80.52777,68.69447,0.0,1.0,0.90609854,1.0985063,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5535676,5.0365987,5.2379465,1.0,110.6401,-35.407207,294.058,-109.65738,6.18195e-11,1.2034612e-12,3.8585017,3.8585017,5.0365987,0.006418578,1.0986181,1.0986181,0.085572384,0.0,0.085572384,-0.2021047,4.2786007,1.0855724,5.2379465,5.0365987,1.1780972,0.09861818,0.152442,0.05,0.0,1.0,1.0
0.2016,0.5,0.0,50376.18,-370.77582,-2.617926,-3.145988e-08,0.5506347,0.5505665,-0.038645368,-0.033293266,0.9035922,-0.06341709,-80.882645,-199.97083,-199.97083,80.52777,74.69083,0.0,1.0,0.90609854,1.0984539,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5539609,5.105504,5.306153,1.0,108.88447,-28.00182,290.3355,-90.36467,6.189247e-11,1.1949329e-12,3.927407,3.927407,5.105504,0.0061826035,1.0985643,1.0985643,0.085499056,0.0,0.085499056,-0.2014029,4.2749343,1.085499,5.306153,5.105504,1.1780972,0.09856428,0.152642,0.05,0.0,1.0,1.0
0.2018,0.5,0.0,50375.68,-370.8945,-2.617926,-3.145988e-08,0.5506175,0.5509436,-0.038488332,-0.033566523,0.90365607,-0.06316584,-86.149605,-214.58092,-214.58092,80.52777,80.33412,0.0,1.0,0.90609854,1.0984019,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.55431575,5.174402,5.3743544,1.0,106.6109,-20.461296,285.22516,-70.64424,6.164538e-11,1.1862054e-12,3.9963052,3.9963052,5.174402,0.005909532,1.0985109,1.0985109,0.08542597,0.0,0.08542597,-0.2007036,4.2712803,1.085426,5.3743544,5.174402,1.1780972,0.09851083,0.152842,0.05,0.0,1.0,1.0
0.202,0.5,0.0,50375.227,-370.96533,-2.617926,-3.145988e-08,0.55060214,0.5512792,-0.03833332,-0.033873294,0.9037164,-0.0629174,-91.00882,-228.16077,-228.16077,80.52777,85.597565,0.0,1.0,0.90609854,1.0983503,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5546294,5.2432933,5.4425516,1.0,103.8307,-12.821889,278.75198,-50.591198,6.1287e-11,1.1770348e-12,4.065196,4.065196,5.2432933,0.005603093,1.0984577,1.0984577,0.08535312,0.0,0.08535312,-0.20000686,4.2676377,1.0853531,5.4425516,5.2432933,1.1780972,0.09845775,0.153042,0.05,0.0,1.0,1.0
0.2022,0.5,0.0,50374.816,-370.9847,-2.628025,-1.5547242e-07,0.5505888,0.55157095,-0.038180158,-0.034209583,0.90377283,-0.06267143,-95.43732,-240.64528,-240.64528,80.52777,90.45623,0.0,1.0,0.90609854,1.0982991,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5548995,5.312177,5.510744,1.0,100.55759,-5.1202703,270.94748,-30.302185,6.101213e-11,1.1686419e-12,4.13408,4.13408,5.312177,0.005267279,1.098405,1.098405,0.0852805,0.0,0.0852805,-0.19931267,4.264007,1.0852805,5.510744,5.312177,1.1780972,0.098404974,0.153242,0.05,0.0,1.0,1.0
0.2024,0.5,0.0,50374.445,-370.9493,-2.628025,-1.5547242e-07,0.55057776,0.5518169,-0.038028654,-0.03457117,0.903825,-0.062427603,-99.414215,-251.97469,-251.97469,80.52777,94.88713,0.0,1.0,0.90609854,1.0982481,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5551242,5.3810544,5.578932,1.0,96.80757,2.6066437,261.84958,-9.874907,6.0822736e-11,1.159595e-12,4.202957,4.202957,5.3810544,0.00490634,1.0983524,1.0983524,0.08520811,0.0,0.08520811,-0.19862102,4.2603874,1.085208,5.578932,5.3810544,1.1780972,0.098352425,0.153442,0.05,0.0,1.0,1.0
0.2026,0.5,0.0,50374.1,-370.85638,-2.628025,-1.5547242e-07,0.55056924,0.5520153,-0.037878614,-0.034953635,0.9038727,-0.06218554,-102.92079,-262.09482,-262.09482,80.52777,98.86934,0.0,1.0,0.90609854,1.0981975,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5553019,5.4499245,5.647115,1.0,92.59892,10.321865,251.50247,10.5923395,6.0744465e-11,1.1482759e-12,4.271827,4.271827,5.4499245,0.0045246845,1.0983,1.0983,0.08513597,0.0,0.08513597,-0.19793183,4.25678,1.0851359,5.647115,5.4499245,1.1780972,0.09830003,0.153642,0.05,0.0,1.0,1.0
0.2028,0.5,0.0,50373.785,-370.7036,-2.628025,-1.5547242e-07,0.55056334,0.55216503,-0.03772982,-0.035352416,0.9039157,-0.06194487,-105.940575,-270.95737,-270.95737,80.52777,102.38409,0.0,1.0,0.90609854,1.0981468,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.55543125,5.5187874,5.715294,1.0,87.952065,17.98851,239.95622,31.001148,6.0727756e-11,1.1349318e-12,4.34069,4.34069,5.5187874,0.0041268556,1.0982478,1.0982478,0.085064076,0.0,0.085064076,-0.19724499,4.2531857,1.085064,5.715294,5.5187874,1.1780972,0.098247744,0.153842,0.05,0.0,1.0,1.0
0.203,0.5,0.0,50373.49,-370.48923,-2.628025,-1.5547242e-07,0.5505603,0.5522651,-0.037582036,-0.035762854,0.9039537,-0.061705176,-108.459435,-278.52017,-278.52017,80.52777,105.41483,0.0,1.0,0.90609854,1.0980963,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5555116,5.5876446,5.7834682,1.0,82.889465,25.569971,227.2667,51.25348,6.066488e-11,1.1242844e-12,4.4095473,4.4095473,5.5876446,0.003717535,1.0981956,1.0981956,0.08499247,0.0,0.08499247,-0.19656034,4.2496057,1.0849924,5.7834682,5.5876446,1.1780972,0.0981955,0.154042,0.05,0.0,1.0,1.0
0.2032,0.5,0.0,50373.203,-370.21188,-2.628025,-1.5547242e-07,0.5505602,0.5523151,-0.03743503,-0.036180172,0.90398663,-0.061466064,-110.46559,-284.74728,-284.74728,80.52777,107.947334,0.0,1.0,0.90609854,1.0980457,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5555424,5.656495,5.8516383,1.0,77.43551,33.030083,213.49515,71.25213,6.06407e-11,1.1155499e-12,4.478398,4.478398,5.656495,0.0033014836,1.0981432,1.0981432,0.08492117,0.0,0.08492117,-0.19587769,4.246041,1.0849211,5.8516383,5.656495,1.1780972,0.09814326,0.154242,0.05,0.0,1.0,1.0
0.2034,0.5,0.0,50372.926,-369.87082,-2.628025,-1.5547242e-07,0.5505631,0.55231494,-0.03728855,-0.036599606,0.90401435,-0.06122711,-111.94972,-289.60922,-289.60922,80.52777,109.96973,0.0,1.0,0.90609854,1.0979952,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.55552363,5.72534,5.9198036,1.0,71.61643,40.333294,198.70804,90.90119,6.06941e-11,1.1061714e-12,4.5472426,4.5472426,5.72534,0.0028834585,1.098091,1.098091,0.08485021,0.0,0.08485021,-0.1951968,4.2424927,1.0848502,5.9198036,5.72534,1.1780972,0.09809097,0.154442,0.05,0.0,1.0,1.0
0.2036,0.5,0.0,50372.652,-369.4658,-2.628025,-1.5547242e-07,0.5505692,0.5522649,-0.03714235,-0.037016343,0.90403676,-0.060987886,-112.90496,-293.0831,-293.0831,80.52777,111.47256,0.0,1.0,0.90609854,1.0979445,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5554557,5.794179,5.9879646,1.0,65.46014,47.444824,182.97656,110.10653,6.071463e-11,1.0935749e-12,4.6160817,4.6160817,5.794179,0.0024682605,1.0980386,1.0980386,0.084779635,0.0,0.084779635,-0.19451743,4.2389646,1.0847796,5.9879646,5.794179,1.1780972,0.09803859,0.154642,0.05,0.0,1.0,1.0
0.2038,0.5,0.0,50372.37,-368.99704,-2.628025,-1.5547242e-07,0.5505784,0.55216575,-0.036996167,-0.037425645,0.90405387,-0.06074798,-113.326935,-295.15265,-295.15265,80.52777,112.44882,0.0,1.0,0.90609854,1.0978938,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.5553393,5.863013,6.056121,1.0,58.996105,54.33083,166.37643,128.77623,6.0625595e-11,1.0769378e-12,4.6849155,4.6849155,5.863013,0.0020606087,1.0979861,1.0979861,0.084709495,0.0,0.084709495,-0.19383927,4.2354574,1.0847095,6.056121,5.863013,1.1780972,0.09798611,0.154842,0.05,0.0,1.0,1.0
0.204,0.5,0.0,50372.082,-368.4654,-2.628025,-1.5547242e-07,0.55059093,0.5520186,-0.036849745,-0.037822843,0.90406567,-0.06050697,-113.21378,-295.8084,-295.8084,80.52777,112.894005,0.0,1.0,0.90609854,1.0978429,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.55517554,5.931842,6.1242733,1.0,52.255226,60.958557,148.98743,146.82098,6.035992e-11,1.0599298e-12,4.7537446,4.7537446,5.931842,0.0016652062,1.0979335,1.0979335,0.08463984,0.0,0.08463984,-0.193162,4.2319746,1.0846398,6.1242733,5.931842,1.1780972,0.097933486,0.155042,0.05,0.0,1.0,1.0
0.2042,0.5,0.0,50371.773,-367.8721,-2.628025,-1.5547242e-07,0.5506066,0.55182487,-0.03670282,-0.038203366,0.90407217,-0.060264435,-112.566154,-295.04764,-295.04764,80.52777,112.80608,0.0,1.0,0.90609854,1.097792,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.55496585,6.000666,6.192421,1.0,45.26968,67.29648,130.89304,164.15459,6.0094714e-11,1.0448778e-12,4.822569,4.822569,6.000666,0.0012865732,1.0978807,1.0978807,0.08457071,0.0,0.08457071,-0.19248524,4.2285185,1.0845708,6.192421,6.000666,1.1780972,0.09788072,0.155242,0.05,0.0,1.0,1.0
0.2044,0.5,0.0,50371.445,-367.219,-2.628025,-1.5547242e-07,0.5506255,0.5515864,-0.036555137,-0.038562812,0.90407354,-0.060019977,-111.38722,-292.87433,-292.87433,80.52777,112.185555,0.0,1.0,0.90609854,1.0977409,-1.0,1.0,78.76751,213.26175,1.0,1.0,0.55471224,6.0694866,6.2605643,1.0,38.072765,73.31445,112.18004,180.6943,5.9781465e-11,1.0315314e-12,4.8913894,4.8913894,6.0694866,0.00092913664,1.0978278,1.0978278,0.08450219,0.0,0.08450219,-0.19180866,4.2250924,1.0845022,6.2605643,6.0694866,1.1780972,0.09782779,0.155442,0.05,0.0,1.0,1.0
0.2046,0.5,0.0,50371.086,-366.50833,-2.628025,-1.5547242e-07,0.55064756,0.5513054,-0.036406446,-0.038896926,0.90406984,-0.0597732,-109.682625,-289.29932,-289.29932,80.88514,111.03541,0.0,1.0,0.90609854,1.0976895,-1.0,1.0,78.76751,214.44872,1.0,1.0,0.5544167,6.1383033,0.045518287,1.0,30.698767,78.98386,92.93809,196.36122,5.9178086e-11,1.0176122e-12,4.960206,4.960206,6.1383033,0.00059711654,1.0977747,1.0977747,0.08443432,0.0,0.08443432,-0.19113182,4.221699,1.0844343,0.045518287,6.1383033,1.1780972,0.09777471,0.155642,0.05,0.0,1.0,1.0
0.2048,0.5,0.0,50370.695,-365.74286,-2.628025,-1.5547242e-07,0.5506727,0.55098444,-0.036256496,-0.039201707,0.90406126,-0.059523728,-107.46048,-284.34,-284.34,80.88514,109.36111,0.0,1.0,0.90609854,1.0976381,-1.0,1.0,78.76751,214.44872,1.0,1.0,0.55408186,6.207117,0.113653205,1.0,23.182781,84.277695,73.2593,211.08069,5.8186806e-11,1.0067767e-12,5.02902,5.02902,6.207117,0.00029450105,1.0977215,1.0977215,0.084367186,0.0,0.084367186,-0.19045433,4.218343,1.0843672,0.113653205,6.207117,1.1780972,0.09772147,0.155842,0.05,0.0,1.0,1.0
0.205,0.5,0.0,50370.27,-364.92572,-2.628025,-1.5547242e-07,0.5507008,0.55062616,-0.036105048,-0.039473362,0.9040481,-0.059271205,-104.73132,-278.02042,-278.02042,80.88514,107.17059,0.0,1.0,0.90609854,1.0975865,-1.0,1.0,78.76751,214.44872,1.0,1.0,0.55371046,6.275928,0.18178393,1.0,15.560561,89.17076,53.23779,224.78262,5.698737e-11,9.963754e-13,5.097831,5.097831,6.275928,2.5087073e-05,1.097668,1.097668,0.084300846,0.0,0.084300846,-0.18977578,4.215026,1.0843009,0.18178393,6.275928,1.1780972,0.097668104,0.156042,0.05,0.0,1.0,1.0
0.2052,0.5,0.0,50369.797,-364.06052,-2.628025,-1.5547242e-07,0.5507318,0.5502338,-0.03595188,-0.039708406,0.9040305,-0.059015293,-101.50808,-270.37103,-270.37103,80.88514,104.474236,0.0,1.0,0.90609854,1.0975349,-1.0,1.0,78.76751,214.44872,1.0,1.0,0.5533056,0.06155192,0.2499105,1.0,7.868356,93.639725,32.969246,237.40181,5.5893252e-11,9.833773e-13,5.16664,5.16664,0.06155192,-0.00020764442,1.0976146,1.0976146,0.08423537,0.0,0.08423537,-0.18909572,4.211752,1.0842353,0.2499105,6.344737,1.1780972,0.09761461,0.156242,0.05,0.0,1.0,1.0
0.2054,0.5,0.0,50369.28,-363.1512,-2.628025,-1.5547242e-07,0.5507654,0.54981065,-0.03579677,-0.039903626,0.90400875,-0.058755677,-97.80597,-261.42868,-261.42868,80.88514,101.28475,0.0,1.0,0.90609854,1.0974832,-1.0,1.0,78.76751,214.44872,1.0,1.0,0.5528707,0.13035928,0.318033,1.0,0.14274421,97.66322,12.550454,248.87823,5.4963704e-11,9.673302e-13,5.2354474,5.2354474,0.13035928,-0.0004005234,1.097561,1.097561,0.08417083,0.0,0.08417083,-0.1884137,4.2085257,1.0841708,0.318033,6.4135447,1.1780972,0.09756103,0.156442,0.05,0.0,1.0,1.0
0.2056,0.5,0.0,50368.71,-362.20212,-2.628025,-1.5547242e-07,0.5508015,0.5493603,-0.035639513,-0.040056154,0.90398324,-0.058492072,-93.64247,-251.23625,-251.23625,80.88514,97.61721,0.0,1.0,0.90609854,1.0974313,-1.0,1.0,78.76751,214.44872,1.0,1.0,0.5524091,0.19916551,0.38615146,1.0,-7.5795364,101.222015,-7.9211383,259.15738,5.424193e-11,9.685884e-13,5.3042536,5.3042536,0.19916551,-0.0005506505,1.0975074,1.0975074,0.0841073,0.0,0.0841073,-0.18772927,4.2053494,1.0841073,0.38615146,6.482351,1.1780972,0.0975074,0.156642,0.05,0.0,1.0,1.0
0.2058,0.5,0.0,50368.09,-361.21786,-2.628025,-1.5547242e-07,0.55084,0.54888654,-0.03547993,-0.040163442,0.90395427,-0.058224224,-89.03725,-239.84253,-239.84253,80.88514,93.4889,0.0,1.0,0.90609854,1.0973794,-1.0,1.0,78.76751,214.44872,1.0,1.0,0.55192477,0.2679711,0.45426598,1.0,-15.261755,104.299,-28.347895,268.19043,5.377049e-11,9.906128e-13,5.3730593,5.3730593,0.2679711,-0.00065554783,1.0974537,1.0974537,0.084044866,0.0,0.084044866,-0.18704201,4.2022276,1.0840448,0.45426598,6.5511565,1.1780972,0.09745376,0.156842,0.05,0.0,1.0,1.0
0.206,0.5,0.0,50367.41,-360.20334,-2.628025,-1.5547242e-07,0.5508807,0.5483933,-0.03531784,-0.040223353,0.9039222,-0.057951897,-84.01202,-227.30205,-227.30205,80.88514,88.919304,0.0,1.0,0.90609854,1.0973276,-1.0,1.0,78.76751,214.44872,1.0,1.0,0.55142146,0.33677658,0.5223766,1.0,-22.867352,106.879364,-48.63244,275.93448,5.336327e-11,1.0235082e-12,5.4418645,5.4418645,0.33677658,-0.00071304693,1.0974002,1.0974002,0.08398358,0.0,0.08398358,-0.18635148,4.199164,1.0839835,0.5223766,6.6199617,1.1780972,0.097400144,0.157042,0.05,0.0,1.0,1.0
0.2062,0.5,0.0,50366.67,-359.16367,-2.628025,-1.5547242e-07,0.55092317,0.5478847,-0.035153095,-0.04023406,0.9038875,-0.057674907,-78.59049,-213.6747,-213.6747,80.88514,83.92999,0.0,1.0,0.90609854,1.0972759,-1.0,1.0,78.76751,214.44872,1.0,1.0,0.5509033,0.40558243,0.5904834,1.0,-30.360115,108.95061,-68.67812,282.3528,5.296882e-11,1.0569498e-12,5.5106707,5.5106707,0.40558243,-0.00072134554,1.0973467,1.0973467,0.083923526,0.0,0.083923526,-0.18565723,4.1961617,1.0839236,0.5904834,6.688768,1.1780972,0.09734661,0.157242,0.05,0.0,1.0,1.0
0.2064,0.5,0.0,50365.87,-358.10416,-2.628025,-1.5547242e-07,0.55096734,0.54736495,-0.03498556,-0.0401942,0.9038505,-0.05739309,-72.79827,-199.02554,-199.02554,80.88514,78.5445,0.0,1.0,0.90609854,1.0972242,-1.0,1.0,78.76751,214.44872,1.0,1.0,0.5503745,0.4743891,0.6585865,1.0,-37.70434,110.50262,-88.38945,287.415,5.253892e-11,1.0866004e-12,5.5794773,5.5794773,0.4743891,-0.00067907374,1.0972933,1.0972933,0.08386477,0.0,0.08386477,-0.18495888,4.193224,1.0838648,0.6585865,6.7575746,1.1780972,0.09729323,0.157442,0.05,0.0,1.0,1.0
0.2066,0.5,0.0,50365.008,-357.03033,-2.628025,-1.5547242e-07,0.5510129,0.5468382,-0.034815125,-0.040102746,0.90381163,-0.057106316,-66.66271,-183.42442,-183.42442,80.88514,72.788284,0.0,1.0,0.90609854,1.0971729,-1.0,1.0,78.76751,214.44872,1.0,1.0,0.54983914,0.5431971,0.72668594,1.0,-44.864998,111.52771,-107.67257,291.097,5.2148015e-11,1.1085315e-12,5.648285,5.648285,0.5431971,-0.0005852784,1.0972401,1.0972401,0.08380739,0.0,0.08380739,-0.18425599,4.1903553,1.0838073,0.72668594,6.826382,1.1780972,0.097240046,0.157642,0.05,0.0,1.0,1.0
0.2068,0.5,0.0,50364.082,-355.9477,-2.628025,-1.5547242e-07,0.55105954,0.5463089,-0.034641694,-0.039959148,0.90377134,-0.0568145,-60.21281,-166.94572,-166.94572,80.88514,66.68853,0.0,1.0,0.90609854,1.0971217,-1.0,1.0,78.76751,214.44872,1.0,1.0,0.5493016,0.6120068,0.7947818,1.0,-51.807896,112.020706,-126.43566,293.38138,5.1692994e-11,1.1238525e-12,5.717095,5.717095,0.6120068,-0.0004393663,1.0971872,1.0971872,0.08375143,0.0,0.08375143,-0.1835482,4.1875577,1.0837514,0.7947818,6.895192,1.1780972,0.09718714,0.157842,0.05,0.0,1.0,1.0
0.207,0.5,0.0,50363.09,-354.86197,-2.628025,-1.5547242e-07,0.5511071,0.5457813,-0.0344652,-0.039763212,0.90373015,-0.056517586,-53.479065,-149.66792,-149.66792,80.88514,60.274097,0.0,1.0,0.90609854,1.0970708,-1.0,1.0,78.76751,214.44872,1.0,1.0,0.54876614,0.6808187,0.8628742,1.0,-58.499844,111.97891,-144.58939,294.25732,5.1067366e-11,1.1335053e-12,5.785907,5.785907,0.6808187,-0.00024115654,1.0971346,1.0971346,0.08369698,0.0,0.08369698,-0.18283515,4.1848354,1.083697,0.8628742,6.964004,1.1780972,0.09713457,0.158042,0.05,0.0,1.0,1.0
0.2072,0.5,0.0,50362.035,-353.77872,-2.628025,-1.5547242e-07,0.5511552,0.54525965,-0.034285598,-0.0395152,0.9036885,-0.056215566,-46.493362,-131.67332,-131.67332,80.88514,53.575356,0.0,1.0,0.90609854,1.0970204,-1.0,1.0,78.76751,214.44872,1.0,1.0,0.54823685,0.74963313,0.9309632,1.0,-64.908806,111.40217,-162.04733,293.72064,5.0198613e-11,1.1407462e-12,5.854721,5.854721,0.74963313,9.0780895e-06,1.0970824,1.0970824,0.08364407,0.0,0.08364407,-0.1821165,4.1821904,1.083644,0.9309632,7.0328183,1.1780972,0.09708241,0.158242,0.05,0.0,1.0,1.0
0.2074,0.5,0.0,50360.918,-352.7036,-2.628025,-1.5547242e-07,0.5512036,0.54474825,-0.034102857,-0.039215736,0.9036468,-0.055908453,-39.2888,-113.04759,-113.04759,80.88514,46.624043,0.0,1.0,0.90609854,1.0969704,-1.0,1.0,78.76751,214.44872,1.0,1.0,0.54771805,0.81845057,0.999049,1.0,-71.00404,110.29285,-178.72633,291.77393,4.8952734e-11,1.146293e-12,5.9235387,5.9235387,0.81845057,0.0003106771,1.0970308,1.0970308,0.08359277,0.0,0.08359277,-0.18139195,4.179626,1.0835928,0.999049,7.101636,1.1780972,0.09703074,0.158442,0.05,0.0,1.0,1.0
0.2076,0.5,0.0,50359.734,-351.6422,-2.628025,-1.5547242e-07,0.55125195,0.54425114,-0.03391698,-0.038865868,0.9036056,-0.05559631,-31.899555,-93.87939,-93.87939,80.88514,39.453133,0.0,1.0,0.90609854,1.0969211,-1.0,1.0,78.76751,214.44872,1.0,1.0,0.5472137,0.8872712,1.0671315,1.0,-76.756294,108.655846,-194.54698,288.42636,4.7388156e-11,1.1487574e-12,5.992359,5.992359,0.8872712,0.0006626119,1.0969796,1.0969796,0.08354314,0.0,0.08354314,-0.18066122,4.1771445,1.0835432,1.0671315,7.1704564,1.1780972,0.096979626,0.158642,0.05,0.0,1.0,1.0
0.2078,0.5,0.0,50358.492,-350.5999,-2.628025,-1.5547242e-07,0.5513,0.54377234,-0.033727992,-0.038467072,0.9035653,-0.055279233,-24.360725,-74.259964,-74.259964,80.88514,32.096687,0.0,1.0,0.90609854,1.0968722,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5467278,0.9560955,1.1352111,1.0,-82.13786,106.49859,-209.43387,283.69382,4.5776175e-11,1.1489862e-12,6.0611835,6.0611835,0.9560955,0.0010633856,1.0969292,1.0969292,0.0834952,0.0,0.0834952,-0.17992407,4.1747484,1.0834953,1.1352111,7.2392807,1.1780972,0.096929155,0.158842,0.05,0.0,1.0,1.0
0.208,0.5,0.0,50357.19,-349.582,-2.628025,-1.5547242e-07,0.5513475,0.5433157,-0.03353593,-0.038021117,0.9035263,-0.05495735,-16.708155,-54.282722,-54.282722,80.88514,24.589672,0.0,1.0,0.90609854,1.0968242,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.54626405,1.0249237,1.2032876,1.0,-87.12281,103.83097,-223.31602,277.59875,4.432344e-11,1.1483578e-12,6.1300116,6.1300116,1.0249237,0.001511202,1.0968794,1.0968794,0.083449006,0.0,0.083449006,-0.1791803,4.172439,1.083449,1.2032876,7.308109,1.1780972,0.09687941,0.159042,0.05,0.0,1.0,1.0
0.2082,0.5,0.0,50355.832,-348.59354,-2.628025,-1.5547242e-07,0.5513941,0.5428848,-0.033340868,-0.037530225,0.9034891,-0.054630823,-8.978279,-34.042778,-34.042778,80.88514,16.967829,0.0,1.0,0.90609854,1.0967768,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5458261,1.0937558,1.2713614,1.0,-91.68705,100.66533,-236.12726,270.17004,4.296113e-11,1.1462292e-12,6.198844,6.198844,1.0937558,0.0020038798,1.0968305,1.0968305,0.083404586,0.0,0.083404586,-0.17842971,4.1702185,1.0834045,1.2713614,7.376941,1.1780972,0.09683046,0.159242,0.05,0.0,1.0,1.0
0.2084,0.5,0.0,50354.42,-347.63934,-2.628025,-1.5547242e-07,0.5514395,0.5424832,-0.033142895,-0.036996935,0.9034542,-0.054299857,-1.2079477,-13.636527,-13.636527,80.88514,9.267476,0.0,1.0,0.90609854,1.0967304,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5454173,1.1625924,1.3394324,1.0,-95.808464,97.01641,-247.80638,261.4429,4.1489603e-11,1.1420876e-12,6.2676806,6.2676806,1.1625924,0.0025388584,1.0967823,1.0967823,0.083361976,0.0,0.083361976,-0.17767219,4.1680884,1.083362,1.3394324,7.445778,1.1780972,0.09678238,0.159442,0.05,0.0,1.0,1.0
0.2086,0.5,0.0,50352.965,-346.72397,-2.628025,-1.5547242e-07,0.5514835,0.542114,-0.03294212,-0.036424052,0.9034219,-0.05396468,6.565749,6.8388133,6.8388133,80.88514,1.5253606,0.0,1.0,0.90609854,1.0966848,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5450408,1.2314334,1.4075006,1.0,-99.46703,92.90128,-258.2976,251.45879,3.9718676e-11,1.1368446e-12,0.053336184,0.053336184,1.2314334,0.0031132824,1.0967352,1.0967352,0.083321184,0.0,0.083321184,-0.17690763,4.166049,1.0833212,1.4075006,1.2314334,1.1780972,0.096735254,0.159642,0.05,0.0,1.0,1.0
0.2088,0.5,0.0,50351.457,-345.85162,-2.628025,-1.5547242e-07,0.5515259,0.5417802,-0.03273868,-0.0358148,0.90339255,-0.053625546,14.305658,27.285656,27.285656,80.88514,-6.2215333,0.0,1.0,0.90609854,1.0966403,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5446995,1.300279,1.4755665,1.0,-102.644936,88.33928,-267.55072,240.26506,3.7775342e-11,1.1299724e-12,0.122181796,0.122181796,1.300279,0.0037239862,1.0966891,1.0966891,0.08328223,0.0,0.08328223,-0.176136,4.164102,1.0832822,1.4755665,1.300279,1.1780972,0.09668915,0.159842,0.05,0.0,1.0,1.0
0.209,0.5,0.0,50349.91,-345.02618,-2.628025,-1.5547242e-07,0.5515663,0.5414843,-0.032532714,-0.035172552,0.9033666,-0.053282753,21.97474,47.606506,47.606506,80.88514,-13.9361515,0.0,1.0,0.90609854,1.0965968,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5443959,1.3691293,1.54363,1.0,-105.32662,83.35188,-275.52142,227.91492,3.5879466e-11,1.1215336e-12,0.19103208,0.19103208,1.3691293,0.004367543,1.0966442,1.0966442,0.083245136,0.0,0.083245136,-0.17535727,4.1622477,1.0832452,1.54363,1.3691293,1.1780972,0.09664415,0.160042,0.05,0.0,1.0,1.0
0.2092,0.5,0.0,50348.324,-344.25122,-2.628025,-1.5547242e-07,0.55160457,0.5412287,-0.032324407,-0.034501027,0.9033444,-0.052936602,29.536247,67.70441,67.70441,80.88514,-21.581554,0.0,1.0,0.90609854,1.0965546,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5441323,1.4379843,1.6116912,1.0,-107.49892,77.96267,-282.17142,214.46703,3.402172e-11,1.112096e-12,0.2598871,0.2598871,1.4379843,0.0050402666,1.0966003,1.0966003,0.08320989,0.0,0.08320989,-0.17457145,4.1604857,1.0832099,1.6116912,1.4379843,1.1780972,0.0966003,0.160242,0.05,0.0,1.0,1.0
0.2094,0.5,0.0,50346.71,-343.52975,-2.628025,-1.5547242e-07,0.55164045,0.54101545,-0.032113936,-0.033804126,0.9033261,-0.052587435,36.95391,87.48343,87.48343,80.88514,-29.12109,0.0,1.0,0.90609854,1.0965135,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5439106,1.506844,1.6797502,1.0,-109.151085,72.197174,-287.46878,199.98535,3.222736e-11,1.1018277e-12,0.32874683,0.32874683,1.506844,0.005738262,1.0965577,1.0965577,0.08317648,0.0,0.08317648,-0.17377864,4.158816,1.0831765,1.6797502,1.506844,1.1780972,0.09655769,0.160442,0.05,0.0,1.0,1.0
0.2096,0.5,0.0,50345.066,-342.8645,-2.628025,-1.5547242e-07,0.55167377,0.5408461,-0.0319015,-0.033085905,0.9033121,-0.052235603,44.192104,106.849075,106.849075,80.88514,-36.518578,0.0,1.0,0.90609854,1.0964737,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5437326,1.5757085,1.7478071,1.0,-110.27488,66.08278,-291.38788,184.5388,3.067636e-11,1.0909997e-12,0.39761126,0.39761126,1.5757085,0.0064574317,1.0965164,1.0965164,0.08314492,0.0,0.08314492,-0.17297892,4.157238,1.0831449,1.7478071,1.5757085,1.1780972,0.09651636,0.160642,0.05,0.0,1.0,1.0
0.2098,0.5,0.0,50343.402,-342.25766,-2.628025,-1.5547242e-07,0.5517044,0.540722,-0.031687323,-0.032350637,0.9033026,-0.05188148,51.216026,125.708786,125.708786,80.88514,-43.73849,0.0,1.0,0.90609854,1.0964351,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5435993,1.6445776,1.8158623,1.0,-110.86461,59.64858,-293.90973,168.20094,2.9464486e-11,1.0798437e-12,0.4664803,0.4664803,1.6445776,0.007193542,1.0964764,1.0964764,0.08311517,0.0,0.08311517,-0.17217244,4.155751,1.0831152,1.8158623,1.6445776,1.1780972,0.09647638,0.160842,0.05,0.0,1.0,1.0
0.21,0.5,0.0,50341.72,-341.71103,-2.628025,-1.5547242e-07,0.5517321,0.54064405,-0.031471625,-0.03160267,0.9032978,-0.05152546,57.991886,143.97232,143.97232,80.88514,-50.746113,0.0,1.0,0.90609854,1.096398,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.54351175,1.7134511,1.8839155,1.0,-110.917145,52.925255,-295.02197,151.04964,2.8412293e-11,1.0683968e-12,0.5353539,0.5353539,1.7134511,0.007942257,1.0964378,1.0964378,0.08308722,0.0,0.08308722,-0.1713594,4.154354,1.0830872,1.8839155,1.7134511,1.1780972,0.0964378,0.161042,0.05,0.0,1.0,1.0
0.2102,0.5,0.0,50340.027,-341.22586,-2.628025,-1.5547242e-07,0.55175686,0.54061294,-0.03125465,-0.030846434,0.90329784,-0.05116793,64.487045,161.55226,161.55226,80.88514,-57.507732,0.0,1.0,0.90609854,1.0963622,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5434704,1.7823291,1.9519671,1.0,-110.43197,45.944923,-294.71893,133.16669,2.720598e-11,1.0568692e-12,0.6042318,0.6042318,1.7823291,0.008699117,1.0964006,1.0964006,0.08306104,0.0,0.08306104,-0.17054002,4.1530457,1.083061,1.9519671,1.7823291,1.1780972,0.09640065,0.161242,0.05,0.0,1.0,1.0
0.2104,0.5,0.0,50338.332,-340.80298,-2.628025,-1.5547242e-07,0.55177844,0.54062873,-0.031036634,-0.030086411,0.90330285,-0.050809305,70.6702,178.36435,178.36435,80.88514,-63.99079,0.0,1.0,0.90609854,1.096328,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5434755,1.8512111,2.020017,1.0,-109.41117,38.740974,-293.00177,114.63742,2.5721737e-11,1.044964e-12,0.6731139,0.6731139,1.8512111,0.0094596315,1.096365,1.096365,0.08303659,0.0,0.08303659,-0.16971454,4.1518235,1.0830365,2.020017,1.8512111,1.1780972,0.096364975,0.161442,0.05,0.0,1.0,1.0
0.2106,0.5,0.0,50336.637,-340.4427,-2.628025,-1.5547242e-07,0.55179685,0.5406913,-0.030817837,-0.029327149,0.9033129,-0.050449993,76.51153,194.32799,194.32799,80.88514,-70.16406,0.0,1.0,0.90609854,1.0962952,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5435268,1.9200971,2.0880654,1.0,-107.85944,31.347918,-289.87836,95.55036,2.387867e-11,1.0328034e-12,0.7419999,0.7419999,1.9200971,0.01021931,1.0963308,1.0963308,0.083013825,0.0,0.083013825,-0.16888326,4.150686,1.0830138,2.0880654,1.9200971,1.1780972,0.096330814,0.161642,0.05,0.0,1.0,1.0
0.2108,0.5,0.0,50334.95,-340.14484,-2.628025,-1.5547242e-07,0.55181205,0.54080015,-0.03059851,-0.028573109,0.90332806,-0.050090414,81.98286,209.36652,209.36652,80.88514,-75.99781,0.0,1.0,0.90609854,1.0962639,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5436238,1.988987,2.1561127,1.0,-105.784065,23.801208,-285.36328,75.99675,2.1754348e-11,1.0203365e-12,0.81088966,0.81088966,1.988987,0.010973673,1.0962982,1.0962982,0.08299271,0.0,0.08299271,-0.16804649,4.1496305,1.0829927,2.1561127,1.988987,1.1780972,0.096298195,0.161842,0.05,0.0,1.0,1.0
0.211,0.5,0.0,50333.273,-339.90872,-2.628025,-1.5547242e-07,0.5518239,0.5409543,-0.030378912,-0.027828703,0.9033483,-0.049730968,87.05778,223.40773,223.40773,80.88514,-81.4639,0.0,1.0,0.90609854,1.0962342,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5437655,2.0578802,2.2241585,1.0,-103.194855,16.13708,-279.47784,56.07013,1.9608565e-11,1.0079291e-12,0.87978286,0.87978286,2.0578802,0.011718302,1.0962671,1.0962671,0.08297319,0.0,0.08297319,-0.1672046,4.148655,1.0829732,2.2241585,2.0578802,1.1780972,0.09626713,0.162042,0.05,0.0,1.0,1.0
0.2112,0.5,0.0,50331.613,-339.73322,-2.628025,-1.5547242e-07,0.55183256,0.54115254,-0.0301593,-0.027098285,0.90337366,-0.049372073,91.71181,236.38408,236.38408,80.88514,-86.535995,0.0,1.0,0.90609854,1.096206,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5439507,2.1267765,2.292203,1.0,-100.104164,8.392359,-272.25,35.865902,1.7749e-11,9.955778e-13,0.94867915,0.94867915,2.1267765,0.012448865,1.0962377,1.0962377,0.082955204,0.0,0.082955204,-0.16635795,4.147756,1.0829552,2.292203,2.1267765,1.1780972,0.09623763,0.162242,0.05,0.0,1.0,1.0
0.2114,0.5,0.0,50329.977,-339.6167,-2.628025,-1.5547242e-07,0.5518379,0.54139316,-0.02993993,-0.02638607,0.90340394,-0.049014125,95.922485,248.23314,248.23314,80.88514,-91.18966,0.0,1.0,0.90609854,1.0961792,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.54417765,2.1956756,2.3602467,1.0,-96.52678,0.60428727,-263.714,15.480868,1.6158758e-11,9.825086e-13,1.0175782,1.0175782,2.1956756,0.013161152,1.0962098,1.0962098,0.0829387,0.0,0.0829387,-0.16550693,4.146931,1.0829387,2.3602467,2.1956756,1.1780972,0.096209705,0.162442,0.05,0.0,1.0,1.0
0.2116,0.5,0.0,50328.37,-339.55713,-2.628025,-1.5547242e-07,0.55184,0.5416744,-0.029721057,-0.025696069,0.90343904,-0.048657514,99.669525,258.8978,258.8978,80.88514,-95.40247,0.0,1.0,0.90609854,1.0961542,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5444445,2.2645772,2.4282892,1.0,-92.47986,-7.189666,-253.91057,-4.987226,1.4781646e-11,9.698067e-13,1.0864799,1.0864799,2.2645772,0.013851167,1.0961833,1.0961833,0.08292361,0.0,0.08292361,-0.16465198,4.146177,1.0829237,2.4282892,2.2645772,1.1780972,0.09618336,0.162642,0.05,0.0,1.0,1.0
0.2118,0.5,0.0,50326.797,-339.552,-2.628025,-1.5547242e-07,0.55183905,0.5419938,-0.029502923,-0.025032176,0.9034789,-0.048302613,102.93487,268.32663,268.32663,80.88514,-99.15417,0.0,1.0,0.90609854,1.0961306,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.544749,2.3334808,2.4963307,1.0,-87.98288,-14.951988,-242.88646,-25.440178,1.350436e-11,9.566124e-13,1.1553836,1.1553836,2.3334808,0.01451502,1.0961586,1.0961586,0.082909875,0.0,0.082909875,-0.1637935,4.14549,1.0829098,2.4963307,2.3334808,1.1780972,0.09615858,0.162842,0.05,0.0,1.0,1.0
0.212,0.5,0.0,50325.26,-339.59836,-2.628025,-1.5547242e-07,0.551835,0.542349,-0.029285764,-0.024398016,0.90352327,-0.047949784,105.70282,276.47415,276.47415,80.88514,-102.426704,0.0,1.0,0.90609854,1.0961086,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.54508865,2.4023862,2.5643716,1.0,-83.0575,-22.645313,-230.69437,-45.779785,1.23797144e-11,9.433802e-13,1.224289,1.224289,2.4023862,0.015149108,1.0961354,1.0961354,0.08289742,0.0,0.08289742,-0.16293198,4.144868,1.0828974,2.5643716,2.4023862,1.1780972,0.09613535,0.163042,0.05,0.0,1.0,1.0
0.2122,0.5,0.0,50323.766,-339.69293,-2.628025,-1.5547242e-07,0.551828,0.542737,-0.029069811,-0.023796966,0.9035719,-0.047599368,107.9601,283.30093,283.30093,80.88514,-105.2044,0.0,1.0,0.90609854,1.096088,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5454606,2.471293,2.6324117,1.0,-77.727486,-30.232607,-217.39261,-65.90834,1.1449884e-11,9.301015e-13,1.2931957,1.2931957,2.471293,0.015750054,1.0961137,1.0961137,0.08288617,0.0,0.08288617,-0.16206785,4.1443057,1.0828862,2.6324117,2.471293,1.1780972,0.096113645,0.163242,0.05,0.0,1.0,1.0
0.2124,0.5,0.0,50322.32,-339.832,-2.628025,-1.5547242e-07,0.55181825,0.5431549,-0.028855277,-0.023232138,0.90362453,-0.047251675,109.69591,288.77402,288.77402,80.88514,-107.47395,0.0,1.0,0.90609854,1.096069,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5458617,2.5402007,2.7004511,1.0,-72.01856,-37.677345,-203.04492,-85.72909,1.05695635e-11,9.171676e-13,1.3621033,1.3621033,2.5402007,0.016314736,1.0960934,1.0960934,0.08287606,0.0,0.08287606,-0.16120158,4.1438007,1.0828761,2.7004511,2.5402007,1.1780972,0.096093446,0.163442,0.05,0.0,1.0,1.0
0.2126,0.5,0.0,50320.926,-340.0116,-2.628025,-1.5547242e-07,0.5518059,0.54359925,-0.028642368,-0.022706345,0.903681,-0.046907004,110.90201,292.8668,292.8668,80.88514,-109.224556,0.0,1.0,0.90609854,1.0960513,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5462888,2.609109,2.76849,1.0,-65.958305,-44.943707,-187.7201,-105.146706,9.705383e-12,9.040365e-13,1.4310117,1.4310117,2.609109,0.016840372,1.0960747,1.0960747,0.08286702,0.0,0.08286702,-0.16033363,4.1433487,1.082867,2.76849,2.609109,1.1780972,0.096074715,0.163642,0.05,0.0,1.0,1.0
0.2128,0.5,0.0,50319.582,-340.22742,-2.628025,-1.5547242e-07,0.5517911,0.54406667,-0.028431267,-0.022222087,0.90374076,-0.046565622,111.57274,295.55945,295.55945,80.88514,-110.44792,0.0,1.0,0.90609854,1.0960351,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5467384,2.6780174,2.8365283,1.0,-59.575996,-51.996742,-171.49167,-124.067764,8.9380075e-12,8.906812e-13,1.49992,1.49992,2.6780174,0.017324489,1.0960574,1.0960574,0.082858965,0.0,0.082858965,-0.15946446,4.1429467,1.0828589,2.8365283,2.6780174,1.1780972,0.096057415,0.163842,0.05,0.0,1.0,1.0
0.213,0.5,0.0,50318.293,-340.47488,-2.628025,-1.5547242e-07,0.551774,0.5445534,-0.028222147,-0.021781512,0.90380365,-0.046227764,111.70504,296.83878,296.83878,80.88514,-111.138336,0.0,1.0,0.90690106,1.0960203,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5472068,2.7469254,2.904566,1.0,-52.90248,-58.80256,-154.43759,-142.4012,8.097909e-12,8.7727373e-13,1.5688282,1.5688282,2.7469254,0.01776496,1.0960414,1.0960414,0.08285184,0.0,0.08285184,-0.15859456,4.1425905,1.0828519,2.904566,2.7469254,1.1780972,0.09604149,0.164042,0.05,0.0,1.0,1.0
0.2132,0.5,0.0,50317.066,-340.74918,-2.628025,-1.5547242e-07,0.55175495,0.5450557,-0.028015163,-0.021386417,0.9038692,-0.045893643,111.298485,296.69855,296.69855,80.88514,-111.292656,0.0,1.0,0.90690106,1.0960068,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.54769033,2.8158329,2.9726036,1.0,-45.970016,-65.32847,-136.63982,-160.05873,7.130412e-12,8.63468e-13,1.6377357,1.6377357,2.8158329,0.018159963,1.0960269,1.0960269,0.08284556,0.0,0.08284556,-0.15772437,4.1422763,1.0828456,2.9726036,2.8158329,1.1780972,0.096026905,0.164242,0.05,0.0,1.0,1.0
0.2134,0.5,0.0,50315.9,-341.04535,-2.628025,-1.5547242e-07,0.55173403,0.5455696,-0.027810449,-0.021038216,0.9039371,-0.04556343,110.355255,295.13925,295.13925,80.88514,-110.910385,0.0,1.0,0.90690106,1.0959945,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.548185,2.8847394,3.0406406,1.0,-38.81209,-71.54316,-118.183914,-176.95534,6.2696202e-12,8.4891035e-13,1.7066423,1.7066423,2.8847394,0.018508086,1.0960135,1.0960135,0.082840055,0.0,0.082840055,-0.1568543,4.1420016,1.0828401,3.0406406,2.8847394,1.1780972,0.09601359,0.164442,0.05,0.0,1.0,1.0
0.2136,0.5,0.0,50314.797,-341.35828,-2.628025,-1.5547242e-07,0.5517116,0.54609114,-0.027608117,-0.020737974,0.90400684,-0.045237273,108.88015,292.16827,292.16827,80.88514,-109.99358,0.0,1.0,0.90690106,1.0959833,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.548687,2.9536448,3.1086771,1.0,-31.463278,-77.41687,-99.15865,-193.00963,5.478124e-12,8.3496946e-13,1.7755474,1.7755474,2.9536448,0.018808322,1.0960015,1.0960015,0.082835265,0.0,0.082835265,-0.15598482,4.1417623,1.0828353,3.1086771,2.9536448,1.1780972,0.09600148,0.164642,0.05,0.0,1.0,1.0
0.2138,0.5,0.0,50313.754,-341.68268,-2.628025,-1.5547242e-07,0.5516879,0.54661626,-0.027408266,-0.020486362,0.9040781,-0.044915278,106.88054,287.79987,287.79987,80.88514,-108.546936,0.0,1.0,0.90690106,1.0959734,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5491922,3.0225482,3.1767137,1.0,-23.95905,-82.921486,-79.655594,-208.14427,4.4832783e-12,8.213319e-13,1.844451,1.844451,3.0225482,0.019059988,1.0959905,1.0959905,0.082831115,0.0,0.082831115,-0.1551163,4.141555,1.0828311,3.1767137,3.0225482,1.1780972,0.09599053,0.164842,0.05,0.0,1.0,1.0
0.214,0.5,0.0,50312.777,-342.0133,-2.628025,-1.5547242e-07,0.5516631,0.5471409,-0.02721097,-0.020283626,0.9041505,-0.044597525,104.366325,282.055,282.055,80.88514,-106.57768,0.0,1.0,0.90690106,1.0959644,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5496966,3.0914497,3.2447498,1.0,-16.33561,-88.030716,-59.768604,-222.28638,3.3559136e-12,8.0785313e-13,1.9133524,1.9133524,3.0914497,0.019262822,1.0959806,1.0959806,0.082827546,0.0,0.082827546,-0.15424918,4.1413765,1.0828276,3.2447498,3.0914497,1.1780972,0.09598066,0.165042,0.05,0.0,1.0,1.0
0.2142,0.5,0.0,50311.863,-342.3448,-2.628025,-1.5547242e-07,0.5516376,0.547661,-0.027016275,-0.02012969,0.90422344,-0.044284057,101.349915,274.96124,274.96124,80.88514,-104.09557,0.0,1.0,0.90690106,1.0959564,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.55019635,3.1603487,3.3127859,1.0,-8.629706,-92.72021,-39.593426,-235.36783,2.2255054e-12,8.0088854e-13,1.9822515,1.9822515,3.1603487,0.019416949,1.0959718,1.0959718,0.08282449,0.0,0.08282449,-0.15338376,4.141224,1.0828245,3.3127859,3.1603487,1.1780972,0.09597179,0.165242,0.05,0.0,1.0,1.0
0.2144,0.5,0.0,50311.01,-342.6719,-2.628025,-1.5547242e-07,0.55161154,0.54817265,-0.026824217,-0.02002404,0.9042966,-0.043974873,97.84611,266.55283,266.55283,80.88514,-101.11284,0.0,1.0,0.90690106,1.0959494,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5506874,3.2292454,3.3808215,1.0,-0.87845594,-96.96765,-19.227188,-247.32565,1.183837e-12,8.315949e-13,2.0511482,2.0511482,3.2292454,0.019522887,1.0959638,1.0959638,0.082821906,0.0,0.082821906,-0.15252043,4.1410947,1.0828218,3.3808215,3.2292454,1.1780972,0.095963866,0.165442,0.05,0.0,1.0,1.0
0.2146,0.5,0.0,50310.223,-342.98935,-2.628025,-1.5547242e-07,0.55158526,0.5486719,-0.026634801,-0.019965798,0.9043695,-0.04366995,93.872055,256.87024,256.87024,80.88514,-97.64412,0.0,1.0,0.90690106,1.0959432,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5511659,3.298139,3.448857,1.0,6.8808393,-100.7529,1.2320534,-258.10226,1.6150136e-13,8.8825887e-13,2.1200418,2.1200418,3.298139,0.019581517,1.0959568,1.0959568,0.08281973,0.0,0.08281973,-0.15165949,4.140986,1.0828197,3.448857,3.298139,1.1780972,0.0959568,0.165642,0.05,0.0,1.0,1.0
0.2148,0.5,0.0,50309.496,-343.29202,-2.628025,-1.5547242e-07,0.55155903,0.549155,-0.026448015,-0.019953713,0.9044417,-0.043369222,89.44716,245.96008,245.96008,80.88514,-93.70636,0.0,1.0,0.90690106,1.0959377,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5516282,3.3670297,3.5168927,1.0,14.610878,-104.05804,21.685802,-267.64587,-8.6197325e-13,9.459602e-13,2.1889324,2.1889324,3.3670297,0.01959409,1.0959505,1.0959505,0.08281792,0.0,0.08281792,-0.15080121,4.1408954,1.0828179,3.5168927,3.3670297,1.1780972,0.09595053,0.165842,0.05,0.0,1.0,1.0
0.215,0.5,0.0,50308.83,-343.57495,-2.628025,-1.5547242e-07,0.5515331,0.5496182,-0.026263822,-0.019986156,0.90451276,-0.043072596,84.59297,233.87498,233.87498,80.88514,-89.31876,0.0,1.0,0.90690106,1.095933,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5520706,3.4359171,3.584928,1.0,22.274536,-106.86751,42.035606,-275.91058,-1.8970047e-12,9.912083e-13,2.25782,2.25782,3.4359171,0.019562239,1.095945,1.095945,0.08281643,0.0,0.08281643,-0.14994583,4.1408215,1.0828165,3.584928,3.4359171,1.1780972,0.095944956,0.166042,0.05,0.0,1.0,1.0
0.2152,0.5,0.0,50308.215,-343.8333,-2.628025,-1.5547242e-07,0.5515078,0.5500581,-0.026082167,-0.020061195,0.9045824,-0.042779937,79.33307,220.67317,220.67317,80.88514,-84.50268,0.0,1.0,0.90690106,1.0959288,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.55248976,3.504801,3.6529634,1.0,29.83505,-109.16812,62.18353,-282.8567,-3.0218573e-12,1.0262384e-12,2.3267038,2.3267038,3.504801,0.019487953,1.09594,1.09594,0.08281523,0.0,0.08281523,-0.14909358,4.1407614,1.0828153,3.6529634,3.504801,1.1780972,0.09594002,0.166242,0.05,0.0,1.0,1.0
0.2154,0.5,0.0,50307.656,-344.06256,-2.628025,-1.5547242e-07,0.5514833,0.5504715,-0.025902975,-0.020176494,0.90465,-0.04249109,73.69298,206.41826,206.41826,80.88514,-79.28148,0.0,1.0,0.90690106,1.0959252,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.55288243,3.5736816,3.7209988,1.0,37.256187,-110.949165,82.032646,-288.4509,-4.3058157e-12,1.0552255e-12,2.3955843,2.3955843,3.5736816,0.019373488,1.0959357,1.0959357,0.08281429,0.0,0.08281429,-0.14824462,4.140714,1.0828143,3.7209988,3.5736816,1.1780972,0.09593564,0.166442,0.05,0.0,1.0,1.0
0.2156,0.5,0.0,50307.152,-344.2584,-2.628025,-1.5547242e-07,0.5514599,0.5508552,-0.025726147,-0.020329488,0.9047153,-0.042205863,67.7,191.17892,191.17892,80.88514,-73.68046,0.0,1.0,0.90690106,1.0959221,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.55324566,3.6425583,3.789034,1.0,44.502426,-112.20242,101.48749,-292.6664,-5.531242e-12,1.0794404e-12,2.464461,2.464461,3.6425583,0.019221473,1.0959318,1.0959318,0.082813576,0.0,0.082813576,-0.1473991,4.1406784,1.0828136,3.789034,3.6425583,1.1780972,0.09593175,0.166642,0.05,0.0,1.0,1.0
0.2158,0.5,0.0,50306.69,-344.41675,-2.628025,-1.5547242e-07,0.5514378,0.55120647,-0.025551569,-0.02051726,0.90477794,-0.04192403,61.38308,175.02858,175.02858,80.88514,-67.72669,0.0,1.0,0.90690106,1.0959193,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5535766,3.7114315,3.857069,1.0,51.53912,-112.922195,120.45454,-295.48312,-6.6403124e-12,1.0979685e-12,2.5333343,2.5333343,3.7114315,0.019034816,1.0959283,1.0959283,0.08281307,0.0,0.08281307,-0.14655711,4.140653,1.082813,3.857069,3.7114315,1.1780972,0.09592827,0.166842,0.05,0.0,1.0,1.0
0.216,0.5,0.0,50306.273,-344.53394,-2.628025,-1.5547242e-07,0.5514173,0.55152273,-0.025379106,-0.020736694,0.90483755,-0.041645356,54.77271,158.04498,158.04498,80.88514,-61.448925,0.0,1.0,0.90690106,1.0959169,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5538728,3.780301,3.9251041,1.0,58.33266,-113.10537,138.84267,-296.88763,-7.677e-12,1.1122034e-12,2.6022038,2.6022038,3.780301,0.01881667,1.0959251,1.0959251,0.082812764,0.0,0.082812764,-0.14571872,4.140638,1.0828128,3.9251041,3.780301,1.1780972,0.095925115,0.167042,0.05,0.0,1.0,1.0
0.2162,0.5,0.0,50305.895,-344.60663,-2.628025,-1.5547242e-07,0.5513985,0.5518018,-0.02520861,-0.020984339,0.9048938,-0.04136956,47.90073,140.30986,140.30986,80.88514,-54.87741,0.0,1.0,0.90690106,1.0959146,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5541321,3.849167,3.9931393,1.0,64.85063,-112.751366,156.56355,-296.8734,-8.713996e-12,1.1232165e-12,2.6710699,2.6710699,3.849167,0.018570403,1.0959222,1.0959222,0.082812645,0.0,0.082812645,-0.14488396,4.140632,1.0828127,3.9931393,3.849167,1.1780972,0.09592224,0.167242,0.05,0.0,1.0,1.0
0.2164,0.5,0.0,50305.55,-344.6318,-2.628025,-1.5547242e-07,0.5513817,0.55204165,-0.025039915,-0.021256639,0.90494645,-0.041096363,40.80019,121.908554,121.908554,80.88514,-48.043774,0.0,1.0,0.90690106,1.0959126,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5543526,3.9180295,4.0611744,1.0,71.06197,-111.86216,173.53218,-295.44073,-9.616787e-12,1.1319771e-12,2.7399323,2.7399323,3.9180295,0.018299662,1.0959196,1.0959196,0.08281271,0.0,0.08281271,-0.1440528,4.1406355,1.0828127,4.0611744,3.9180295,1.1780972,0.09591957,0.167442,0.05,0.0,1.0,1.0
0.2166,0.5,0.0,50305.234,-344.60696,-2.628025,-1.5547242e-07,0.55136704,0.55224067,-0.024872845,-0.021549787,0.9049952,-0.04082544,33.505196,102.929535,102.929535,80.88514,-40.980854,0.0,1.0,0.90690106,1.0959108,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5545326,3.9868884,4.1292095,1.0,76.9371,-110.4423,189.66713,-292.59668,-1.0391523e-11,1.1372336e-12,2.8087912,2.8087912,3.9868884,0.01800821,1.095917,1.095917,0.08281297,0.0,0.08281297,-0.14322522,4.140649,1.082813,4.1292095,3.9868884,1.1780972,0.095917046,0.167642,0.05,0.0,1.0,1.0
0.2168,0.5,0.0,50304.945,-344.52988,-2.628025,-1.5547242e-07,0.5513547,0.55239755,-0.024707206,-0.021859854,0.90503985,-0.040556476,26.050747,83.464,83.464,80.88514,-33.72255,0.0,1.0,0.90690106,1.0959089,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.55467093,4.055744,4.1972446,1.0,82.448074,-108.49882,204.8911,-288.3551,-1.1152591e-11,1.1400351e-12,2.877647,2.877647,4.055744,0.017699981,1.0959146,1.0959146,0.08281344,0.0,0.08281344,-0.14240113,4.140672,1.0828134,4.1972446,4.055744,1.1780972,0.09591461,0.167842,0.05,0.0,1.0,1.0
0.217,0.5,0.0,50304.676,-344.39883,-2.628025,-1.5547242e-07,0.55134475,0.55251133,-0.024542795,-0.022182778,0.90508014,-0.04028912,18.472557,63.605446,63.605446,80.88514,-26.303663,0.0,1.0,0.90690106,1.0959071,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.55476665,4.1245966,4.26528,1.0,87.56868,-106.04124,219.13116,-282.7366,-1.1992893e-11,1.1408449e-12,2.9464993,2.9464993,4.1245966,0.01737902,1.0959122,1.0959122,0.08281413,0.0,0.08281413,-0.14158037,4.1407065,1.0828141,4.26528,4.1245966,1.1780972,0.09591222,0.168042,0.05,0.0,1.0,1.0
0.2172,0.5,0.0,50304.418,-344.2126,-2.628025,-1.5547242e-07,0.5513374,0.55258137,-0.024379404,-0.02251443,0.9051159,-0.040023018,10.806898,43.449192,43.449192,80.88514,-18.75972,0.0,1.0,0.90690106,1.0959053,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5548191,4.193446,4.3333154,1.0,92.2746,-103.08149,232.3192,-275.7684,-1.2891774e-11,1.1395466e-12,3.015349,3.015349,4.193446,0.017049488,1.0959098,1.0959098,0.08281505,0.0,0.08281505,-0.14076282,4.140753,1.082815,4.3333154,4.193446,1.1780972,0.09590982,0.168242,0.05,0.0,1.0,1.0
