Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.2174,0.5,0.0,50304.17,-343.9703,-2.628025,-1.5547242e-07,0.55133265,0.5526074,-0.024216816,-0.022850627,0.90514714,-0.03975781,3.0904279,23.091932,23.091932,80.88514,-11.126819,0.0,1.0,0.90690106,1.0959034,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.55482817,4.262293,4.4013505,1.0,96.54347,-99.633896,244.39212,-267.48404,-1.3997709e-11,1.1364819e-12,3.0841956,3.0841956,4.262293,0.016715543,1.0959073,1.0959073,0.08281625,0.0,0.08281625,-0.13994828,4.140813,1.0828162,4.4013505,4.262293,1.1780972,0.095907375,0.168442,0.05,0.0,1.0,1.0
0.2176,0.5,0.0,50303.93,-343.6716,-2.628025,-1.5547242e-07,0.5513307,0.55258954,-0.024054803,-0.023187157,0.90517366,-0.03949313,-4.639985,2.6312542,2.6312542,80.88514,-3.441451,0.0,1.0,0.90690106,1.0959014,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.55479383,4.331137,4.469386,1.0,100.355034,-95.71505,255.29227,-257.92352,-1.5276043e-11,1.1320576e-12,3.1530402,3.1530402,4.331137,0.016381396,1.0959048,1.0959048,0.08281775,0.0,0.08281775,-0.13913652,4.1408877,1.0828178,4.469386,4.331137,1.1780972,0.09590484,0.168642,0.05,0.0,1.0,1.0
0.2178,0.5,0.0,50303.684,-343.31656,-2.628025,-1.5547242e-07,0.55133146,0.55252814,-0.023893142,-0.0235198,0.9051954,-0.039228603,-12.34743,-17.834814,-17.834814,80.88514,4.2596636,0.0,1.0,0.90690106,1.0958992,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5547166,4.3999796,4.537421,1.0,103.6912,-91.34377,264.96762,-247.13281,-1.6545421e-11,1.1264974e-12,3.2218826,3.2218826,4.3999796,0.01605125,1.0959022,1.0959022,0.08281959,0.0,0.08281959,-0.13832732,4.14098,1.0828196,4.537421,4.3999796,1.1780972,0.095902205,0.168842,0.05,0.0,1.0,1.0
0.218,0.5,0.0,50303.434,-342.90573,-2.628025,-1.5547242e-07,0.55133504,0.552424,-0.0237316,-0.02384443,0.9052124,-0.038963858,-19.995127,-38.208282,-38.208282,80.88514,11.939752,0.0,1.0,0.90690106,1.095897,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5545972,4.46882,4.605457,1.0,106.53612,-86.540985,273.37207,-235.16377,-1.7834052e-11,1.1189942e-12,3.290723,3.290723,4.46882,0.015729258,1.0958995,1.0958995,0.08282181,0.0,0.08282181,-0.13752036,4.141091,1.0828218,4.605457,4.46882,1.1780972,0.09589943,0.169042,0.05,0.0,1.0,1.0
0.2182,0.5,0.0,50303.168,-342.44012,-2.628025,-1.5547242e-07,0.5513414,0.5522782,-0.023569953,-0.024156956,0.90522474,-0.03869853,-27.546595,-58.391663,-58.391663,80.88514,19.562151,0.0,1.0,0.90690106,1.0958945,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.55443674,4.537659,4.673493,1.0,108.87626,-81.32966,280.46555,-222.07387,-1.9183405e-11,1.1101967e-12,3.3595622,3.3595622,4.537659,0.015419463,1.0958965,1.0958965,0.08282445,0.0,0.08282445,-0.13671535,4.1412234,1.0828245,4.673493,4.537659,1.1780972,0.095896505,0.169242,0.05,0.0,1.0,1.0
0.2184,0.5,0.0,50302.89,-341.9212,-2.628025,-1.5547242e-07,0.5513506,0.5520922,-0.02340797,-0.024453439,0.9052323,-0.038432263,-34.965816,-78.28843,-78.28843,80.88514,27.090488,0.0,1.0,0.90690106,1.0958918,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5542367,4.6064973,4.741529,1.0,110.700485,-75.734665,286.21432,-207.92589,-2.0427288e-11,1.1004546e-12,3.4284,3.4284,4.6064973,0.01512581,1.0958934,1.0958934,0.082827576,0.0,0.082827576,-0.13591199,4.14138,1.0828276,4.741529,4.6064973,1.1780972,0.09589342,0.169442,0.05,0.0,1.0,1.0
0.2186,0.5,0.0,50302.586,-341.3508,-2.628025,-1.5547242e-07,0.5513625,0.5518676,-0.023245428,-0.02473006,0.9052354,-0.038164698,-42.217415,-97.8035,-97.8035,80.88514,34.488842,0.0,1.0,0.90690106,1.0958891,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.55399877,4.6753345,4.809565,1.0,112.00009,-69.78268,290.59113,-192.78763,-2.1358321e-11,1.0890198e-12,3.4972374,3.4972374,4.6753345,0.014852124,1.0958902,1.0958902,0.082831234,0.0,0.082831234,-0.13510993,4.1415625,1.0828313,4.809565,4.6753345,1.1780972,0.09589017,0.169642,0.05,0.0,1.0,1.0
0.2188,0.5,0.0,50302.258,-340.7312,-2.628025,-1.5547242e-07,0.5513771,0.5516066,-0.02308211,-0.024983171,0.905234,-0.0378955,-49.2668,-116.84363,-116.84363,80.88514,41.7219,0.0,1.0,0.90690106,1.0958861,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.553725,4.7441716,4.877601,1.0,112.768845,-63.50204,293.57516,-176.73155,-2.1896741e-11,1.0792311e-12,3.5660746,3.5660746,4.7441716,0.014602031,1.0958867,1.0958867,0.08283547,0.0,0.08283547,-0.1343088,4.141775,1.0828354,4.877601,4.7441716,1.1780972,0.09588677,0.169842,0.05,0.0,1.0,1.0
0.219,0.5,0.0,50301.895,-340.06506,-2.628025,-1.5547242e-07,0.5513943,0.5513114,-0.022917803,-0.025209323,0.9052284,-0.03762434,-56.08034,-135.31792,-135.31792,80.88514,48.75514,0.0,1.0,0.90690106,1.0958829,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5534177,4.813009,4.945638,1.0,113.00299,-56.922646,295.1524,-159.83447,-2.2128624e-11,1.0698451e-12,3.6349118,3.6349118,4.813009,0.0143789705,1.0958833,1.0958833,0.08284036,0.0,0.08284036,-0.13350825,4.1420197,1.0828403,4.945638,4.813009,1.1780972,0.095883206,0.170042,0.05,0.0,1.0,1.0
0.2192,0.5,0.0,50301.5,-339.35547,-2.628025,-1.5547242e-07,0.55141395,0.5509845,-0.022752311,-0.025405305,0.90521866,-0.037350915,-62.625515,-153.1382,-153.1382,80.88514,55.554974,0.0,1.0,0.90690106,1.0958796,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.55307937,4.881847,5.013675,1.0,112.70131,-50.075794,295.3154,-142.1772,-2.23552e-11,1.0586283e-12,3.7037494,3.7037494,4.881847,0.014186137,1.0958796,1.0958796,0.082845956,0.0,0.082845956,-0.13270788,4.142299,1.0828459,5.013675,4.881847,1.1780972,0.09587951,0.170242,0.05,0.0,1.0,1.0
0.2194,0.5,0.0,50301.062,-338.60574,-2.628025,-1.5547242e-07,0.55143595,0.5506289,-0.022585439,-0.025568148,0.90520513,-0.03707494,-68.871056,-170.21944,-170.21944,80.88514,62.088917,0.0,1.0,0.90690106,1.0958761,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5527128,4.9506855,5.0817127,1.0,111.8651,-42.99404,294.0635,-123.84406,-2.2687822e-11,1.0479584e-12,3.7725883,3.7725883,4.9506855,0.014026503,1.0958757,1.0958757,0.08285232,0.0,0.08285232,-0.13190733,4.1426177,1.0828524,5.0817127,4.9506855,1.1780972,0.095875695,0.170442,0.05,0.0,1.0,1.0
0.2196,0.5,0.0,50300.586,-337.81964,-2.628025,-1.5547242e-07,0.55146015,0.55024743,-0.022417007,-0.025695156,0.905188,-0.036796138,-74.7871,-186.48018,-186.48018,80.88514,68.325714,0.0,1.0,0.90690106,1.0958726,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.552321,5.0195255,5.14975,1.0,110.49817,-35.711067,291.4028,-104.92262,-2.2988025e-11,1.0370206e-12,3.8414285,3.8414285,5.0195255,0.013902734,1.0958718,1.0958718,0.08285951,0.0,0.08285951,-0.13110618,4.142977,1.0828595,5.14975,5.0195255,1.1780972,0.0958718,0.170642,0.05,0.0,1.0,1.0
0.2198,0.5,0.0,50300.062,-337.0011,-2.628025,-1.5547242e-07,0.55148643,0.54984343,-0.02224685,-0.025783943,0.90516764,-0.03651428,-80.34534,-201.8429,-201.8429,80.88514,74.23551,0.0,1.0,0.90690106,1.095869,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.55190724,5.088368,5.2177887,1.0,108.60684,-28.261503,287.34607,-85.50318,-2.3203306e-11,1.0257416e-12,3.9102707,3.9102707,5.088368,0.013817227,1.0958679,1.0958679,0.08286759,0.0,0.08286759,-0.13030407,4.1433816,1.0828676,5.2177887,5.088368,1.1780972,0.09586785,0.170842,0.05,0.0,1.0,1.0
0.22,0.5,0.0,50299.49,-336.15436,-2.628025,-1.5547242e-07,0.55151457,0.54942024,-0.022074819,-0.025832415,0.90514433,-0.03622914,-85.51911,-216.23431,-216.23431,80.88514,79.78999,0.0,1.0,0.90690106,1.0958654,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.55147475,5.1572123,5.2858276,1.0,106.19989,-20.680782,281.91272,-65.67839,-2.3467369e-11,1.0158588e-12,3.979115,3.979115,5.1572123,0.013772068,1.0958639,1.0958639,0.08287663,0.0,0.08287663,-0.1295006,4.1438336,1.0828767,5.2858276,5.1572123,1.1780972,0.09586388,0.171042,0.05,0.0,1.0,1.0
0.2202,0.5,0.0,50298.867,-335.2839,-2.628025,-1.5547242e-07,0.5515443,0.54898137,-0.021900779,-0.02583881,0.90511835,-0.035940535,-90.28358,-229.58586,-229.58586,80.88514,84.962494,0.0,1.0,0.90690106,1.0958617,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5510271,5.2260594,5.353867,1.0,103.28855,-13.004976,275.12866,-45.542793,-2.387274e-11,1.0073936e-12,4.047962,4.047962,5.2260594,0.013768989,1.0958599,1.0958599,0.08288669,0.0,0.08288669,-0.1286954,4.1443367,1.0828867,5.353867,5.2260594,1.1780972,0.095859945,0.171242,0.05,0.0,1.0,1.0
0.2204,0.5,0.0,50298.19,-334.3943,-2.628025,-1.5547242e-07,0.5515755,0.54853046,-0.02172461,-0.025801685,0.90509015,-0.0356483,-94.6158,-241.83383,-241.83383,80.88514,89.72813,0.0,1.0,0.90690106,1.0958581,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.55056787,5.29491,5.421907,1.0,99.88643,-5.27063,267.02625,-25.192396,-2.4275365e-11,9.961955e-13,4.1168127,4.1168127,5.29491,0.013809405,1.0958561,1.0958561,0.08289782,0.0,0.08289782,-0.12788808,4.1448936,1.0828978,5.421907,5.29491,1.1780972,0.09585608,0.171442,0.05,0.0,1.0,1.0
0.2206,0.5,0.0,50297.46,-333.49036,-2.628025,-1.5547242e-07,0.5516079,0.5480712,-0.021546215,-0.025719978,0.90506005,-0.035352316,-98.49488,-252.91986,-252.91986,80.88514,94.06394,0.0,1.0,0.90690106,1.0958546,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5501007,5.363764,5.489948,1.0,96.009476,2.4854114,257.64407,-4.724205,-2.4536017e-11,9.84753e-13,4.1856666,4.1856666,5.363764,0.013894384,1.0958524,1.0958524,0.08291009,0.0,0.08291009,-0.12707832,4.145508,1.0829101,5.489948,5.363764,1.1780972,0.095852345,0.171642,0.05,0.0,1.0,1.0
0.2208,0.5,0.0,50296.676,-332.57697,-2.628025,-1.5547242e-07,0.55164135,0.5476073,-0.02136551,-0.025592983,0.9050284,-0.03505248,-101.90204,-262.79102,-262.79102,80.88514,97.94898,0.0,1.0,0.90690106,1.0958513,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5496293,5.4326215,5.5579896,1.0,91.67587,10.226167,247.02681,15.76422,-2.4553352e-11,9.70338e-13,4.254524,4.254524,5.4326215,0.014024644,1.0958488,1.0958488,0.082923554,0.0,0.082923554,-0.12626576,4.146181,1.0829235,5.5579896,5.4326215,1.1780972,0.0958488,0.171842,0.05,0.0,1.0,1.0
0.221,0.5,0.0,50295.832,-331.65906,-2.628025,-1.5547242e-07,0.5516755,0.5471427,-0.021182438,-0.025420355,0.9049957,-0.03474872,-104.82071,-271.4002,-271.4002,80.88514,101.364426,0.0,1.0,0.90690106,1.0958483,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.54915744,5.501484,5.6260324,1.0,86.90601,17.914696,235.22499,36.175224,-2.4469721e-11,9.535314e-13,4.3233867,4.3233867,5.501484,0.014200506,1.0958455,1.0958455,0.08293826,0.0,0.08293826,-0.12545007,4.146917,1.0829383,5.6260324,5.501484,1.1780972,0.09584549,0.172042,0.05,0.0,1.0,1.0
0.2212,0.5,0.0,50294.938,-330.74158,-2.624345,-1.3652311e-07,0.5517101,0.546681,-0.020996954,-0.025202064,0.9049623,-0.034441005,-107.236626,-278.7063,-278.7063,80.88514,104.29364,0.0,1.0,0.90690106,1.0958456,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5486888,5.5703506,5.6940756,1.0,81.72236,25.51427,222.29477,56.411522,-2.4438247e-11,9.373665e-13,4.3922534,4.3922534,5.5703506,0.014421958,1.0958425,1.0958425,0.08295427,0.0,0.08295427,-0.12463098,4.147718,1.0829543,5.6940756,5.5703506,1.1780972,0.095842496,0.172242,0.05,0.0,1.0,1.0
0.2214,0.5,0.0,50293.984,-329.8295,-2.624345,-1.3652311e-07,0.551745,0.5462261,-0.020809038,-0.024938501,0.90492857,-0.03412934,-109.13791,-284.67432,-284.67432,80.88514,106.72231,0.0,1.0,0.90690106,1.0958431,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.54822725,5.6392226,5.7621202,1.0,76.14936,32.98855,208.29767,76.37664,-2.460543e-11,9.236685e-13,4.4611254,4.4611254,5.6392226,0.014688642,1.0958399,1.0958399,0.08297163,0.0,0.08297163,-0.12380818,4.148586,1.0829716,5.7621202,5.6392226,1.1780972,0.095839866,0.172442,0.05,0.0,1.0,1.0
0.2216,0.5,0.0,50292.98,-328.92773,-2.624345,-1.3652311e-07,0.55177987,0.54578155,-0.020618688,-0.024630392,0.90489495,-0.033813752,-110.5151,-289.27567,-289.27567,80.88514,108.63849,0.0,1.0,0.90690106,1.0958412,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.54777616,5.7081,5.830166,1.0,70.213356,40.30174,193.30026,95.97539,-2.5042442e-11,9.0901684e-13,4.5300026,4.5300026,5.7081,0.014999805,1.0958377,1.0958377,0.08299038,0.0,0.08299038,-0.122981444,4.1495237,1.0829904,5.830166,5.7081,1.1780972,0.09583767,0.172642,0.05,0.0,1.0,1.0
0.2218,0.5,0.0,50291.918,-328.04108,-2.624345,-1.3652311e-07,0.55181444,0.54535097,-0.020425925,-0.02427882,0.9048619,-0.033494305,-111.36122,-292.4882,-292.4882,80.88514,110.03264,0.0,1.0,0.90690106,1.0958396,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5473392,5.776983,5.898213,1.0,63.94244,47.418777,177.3739,115.11428,-2.5580675e-11,8.9034054e-13,4.5988855,4.5988855,5.776983,0.015354344,1.0958359,1.0958359,0.08301055,0.0,0.08301055,-0.12215055,4.1505327,1.0830106,5.898213,5.776983,1.1780972,0.095835984,0.172842,0.05,0.0,1.0,1.0
0.222,0.5,0.0,50290.81,-327.1742,-2.624345,-1.3652311e-07,0.5518485,0.5449378,-0.020230787,-0.023885192,0.90482974,-0.033171095,-111.67183,-294.2964,-294.2964,80.88514,110.89771,0.0,1.0,0.90690106,1.0958387,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.54691976,5.8458714,5.966261,1.0,57.366333,54.3055,160.59439,133.702,-2.6023435e-11,8.6900355e-13,4.667774,4.667774,5.8458714,0.015750851,1.0958349,1.0958349,0.08303218,0.0,0.08303218,-0.121315286,4.1516147,1.0830321,5.966261,5.8458714,1.1780972,0.09583486,0.173042,0.05,0.0,1.0,1.0
0.2222,0.5,0.0,50289.65,-326.3316,-2.624345,-1.3652311e-07,0.5518818,0.5445454,-0.020033337,-0.023451265,0.9047989,-0.03284425,-111.44504,-294.69138,-294.69138,80.88514,111.22919,0.0,1.0,0.90690106,1.0958384,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.54652107,5.9147663,6.034311,1.0,50.516247,60.92879,143.04156,151.6498,-2.6353853e-11,8.518694e-13,4.736669,4.736669,5.9147663,0.016187578,1.0958344,1.0958344,0.08305532,0.0,0.08305532,-0.120475516,4.152772,1.0830553,6.034311,5.9147663,1.1780972,0.09583438,0.173242,0.05,0.0,1.0,1.0
0.2224,0.5,0.0,50288.44,-325.5176,-2.624345,-1.3652311e-07,0.55191404,0.5441768,-0.01983365,-0.022979097,0.9047698,-0.03251392,-110.68152,-293.67096,-293.67096,80.88514,111.025085,0.0,1.0,0.90690106,1.0958388,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.54614615,5.9836674,6.1023617,1.0,43.424755,67.25676,124.79901,168.87196,-2.6539446e-11,8.380454e-13,4.80557,4.80557,5.9836674,0.01666244,1.0958346,1.0958346,0.083079964,0.0,0.083079964,-0.119631104,4.1540046,1.0830799,6.1023617,5.9836674,1.1780972,0.095834605,0.173442,0.05,0.0,1.0,1.0
0.2226,0.5,0.0,50287.19,-324.73633,-2.624345,-1.3652311e-07,0.55194503,0.5438351,-0.01963183,-0.022471042,0.90474266,-0.032180294,-109.38452,-291.23978,-291.23978,80.88514,110.285995,0.0,1.0,0.90690106,1.0958399,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.545798,6.0525746,6.1704144,1.0,36.12562,73.258896,105.95361,185.28616,-2.6569514e-11,8.252156e-13,4.8744774,4.8744774,6.0525746,0.017173093,1.0958356,1.0958356,0.083106145,0.0,0.083106145,-0.118781954,4.155314,1.0831062,6.1704144,6.0525746,1.1780972,0.095835604,0.173642,0.05,0.0,1.0,1.0
0.2228,0.5,0.0,50285.9,-323.99152,-2.624345,-1.3652311e-07,0.5519746,0.54352283,-0.019427987,-0.021929745,0.90471804,-0.031843584,-107.55985,-287.40906,-287.40906,80.88514,109.01508,0.0,1.0,0.90690106,1.0958419,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.54547924,6.1214886,6.238469,1.0,28.653652,78.906204,86.59517,200.81389,-2.6574336e-11,8.1335026e-13,4.9433913,4.9433913,6.1214886,0.01771689,1.0958375,1.0958375,0.08313388,0.0,0.08313388,-0.11792802,4.156701,1.0831339,6.238469,6.1214886,1.1780972,0.09583744,0.173842,0.05,0.0,1.0,1.0
0.223,0.5,0.0,50284.57,-323.28668,-2.624345,-1.3652311e-07,0.55200243,0.5432425,-0.019222256,-0.021358086,0.9046961,-0.031504028,-105.21588,-282.19675,-282.19675,80.88514,107.218056,0.0,1.0,0.90690106,1.0958447,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.54519224,6.190409,0.02333991,1.0,21.044527,84.17136,66.81596,215.3808,-2.6652628e-11,8.018274e-13,5.012312,5.012312,6.190409,0.01829092,1.0958402,1.0958402,0.08316317,0.0,0.08316317,-0.11706927,4.158166,1.0831631,0.02333991,6.190409,1.1780972,0.09584017,0.174042,0.05,0.0,1.0,1.0
0.2232,0.5,0.0,50283.21,-322.625,-2.624345,-1.3652311e-07,0.55202836,0.54299635,-0.019014787,-0.020759184,0.9046772,-0.031161884,-102.36347,-275.62744,-275.62744,80.88514,104.903175,0.0,1.0,0.90690106,1.0958486,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.5449392,6.2593365,0.091398016,1.0,13.334632,89.02884,46.710358,228.91707,-2.6886686e-11,7.891903e-13,5.081239,5.081239,6.2593365,0.018892074,1.0958439,1.0958439,0.083194025,0.0,0.083194025,-0.11620572,4.159709,1.083194,0.091398016,6.2593365,1.1780972,0.09584387,0.174242,0.05,0.0,1.0,1.0
0.2234,0.5,0.0,50281.82,-322.00934,-2.624345,-1.3652311e-07,0.5520522,0.5427863,-0.018805742,-0.02013637,0.9046616,-0.030817436,-99.01595,-267.7321,-267.7321,80.88514,102.08121,0.0,1.0,0.90690106,1.0958533,-1.0,1.0,79.33501,214.44872,1.0,1.0,0.54472196,0.045084868,0.1594581,1.0,5.5608864,93.45506,26.374311,241.35779,-2.7299173e-11,7.78532e-13,5.1501727,5.1501727,0.045084868,0.01951701,1.0958486,1.0958486,0.08322643,0.0,0.08322643,-0.115337424,4.1613297,1.0832264,0.1594581,6.32827,1.1780972,0.095848575,0.174442,0.05,0.0,1.0,1.0
0.2236,0.5,0.0,50280.406,-321.44217,-2.624345,-1.3652311e-07,0.55207384,0.542614,-0.0185953,-0.019493183,0.9046496,-0.030470982,-95.18907,-258.5481,-258.5481,80.39285,98.76538,0.0,1.0,0.90690106,1.0958593,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54454213,0.11402526,0.22752029,1.0,-2.2394385,97.42851,5.904955,252.64316,-2.7779716e-11,7.685142e-13,5.2191133,5.2191133,0.11402526,0.020162243,1.0958544,1.0958544,0.08326038,0.0,0.08326038,-0.11446447,4.163028,1.0832604,0.22752029,6.3972106,1.1780972,0.09585435,0.174642,0.05,0.0,1.0,1.0
0.2238,0.5,0.0,50278.973,-320.9255,-2.624345,-1.3652311e-07,0.552093,0.54248065,-0.018383652,-0.018833244,0.9046414,-0.030122845,-90.90091,-248.11903,-248.11903,80.39285,94.97132,0.0,1.0,0.90690106,1.0958662,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.544401,0.1829722,0.29558465,1.0,-10.028898,100.9298,-14.5998745,262.7189,-2.8193463e-11,7.570847e-13,5.28806,5.28806,0.1829722,0.020824073,1.0958612,1.0958612,0.08329587,0.0,0.08329587,-0.11358696,4.1648026,1.0832958,0.29558465,6.4661574,1.1780972,0.09586125,0.174842,0.05,0.0,1.0,1.0
0.224,0.5,0.0,50277.527,-320.4611,-2.624345,-1.3652311e-07,0.5521097,0.5423874,-0.018170994,-0.018160375,0.90463716,-0.02977335,-86.17179,-236.49438,-236.49438,80.39285,90.71699,0.0,1.0,0.90690106,1.0958744,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54429954,0.2519256,0.36365128,1.0,-17.770056,103.94185,-35.0421,271.5365,-2.8450391e-11,7.4538227e-13,5.3570137,5.3570137,0.2519256,0.021498758,1.0958693,1.0958693,0.08333287,0.0,0.08333287,-0.112705074,4.1666527,1.0833329,0.36365128,6.535111,1.1780972,0.09586931,0.175042,0.05,0.0,1.0,1.0
0.2242,0.5,0.0,50276.066,-320.0501,-2.624345,-1.3652311e-07,0.5521238,0.542335,-0.017957537,-0.017478406,0.9046371,-0.029422848,-81.02422,-223.72946,-223.72946,80.39285,86.02258,0.0,1.0,0.90690106,1.0958837,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54423845,0.3208853,0.4317203,1.0,-25.425673,106.4499,-55.323868,279.0533,-2.8366092e-11,7.3329304e-13,5.4259734,5.4259734,0.3208853,0.022182403,1.0958786,1.0958786,0.083371356,0.0,0.083371356,-0.11181898,4.1685777,1.0833714,0.4317203,6.6040707,1.1780972,0.09587857,0.175242,0.05,0.0,1.0,1.0
0.2244,0.5,0.0,50274.605,-319.69345,-2.624345,-1.3652311e-07,0.55213505,0.54232365,-0.017743494,-0.016791306,0.9046413,-0.029071685,-75.48274,-209.88501,-209.88501,80.39285,80.91048,0.0,1.0,0.90690106,1.0958942,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.544218,0.38985118,0.49979177,1.0,-32.95888,108.44163,-75.348015,285.23303,-2.8134434e-11,7.213339e-13,5.4949393,5.4949393,0.38985118,0.022871086,1.0958891,1.0958891,0.08341129,0.0,0.08341129,-0.1109289,4.1705747,1.0834113,0.49979177,6.6730366,1.1780972,0.09588907,0.175442,0.05,0.0,1.0,1.0
0.2246,0.5,0.0,50273.14,-319.3915,-2.624345,-1.3652311e-07,0.5521436,0.5423534,-0.017529087,-0.016103035,0.9046498,-0.028720224,-69.573845,-195.02704,-195.02704,80.39285,75.405075,0.0,1.0,0.90690106,1.0959061,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5442382,0.45882306,0.5678658,1.0,-40.333374,109.90722,-95.01855,290.0456,-2.7909255e-11,7.081868e-13,5.563911,5.563911,0.45882306,0.02356083,1.0959009,1.0959009,0.08345265,0.0,0.08345265,-0.110035084,4.172643,1.0834527,0.5678658,6.742008,1.1780972,0.09590083,0.175642,0.05,0.0,1.0,1.0
0.2248,0.5,0.0,50271.684,-319.14423,-2.624345,-1.3652311e-07,0.5521492,0.5424241,-0.017314542,-0.015417543,0.9046628,-0.028368823,-63.32583,-179.22647,-179.22647,80.39285,69.53272,0.0,1.0,0.90690106,1.0959193,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5442989,0.5278007,0.63594246,1.0,-47.51358,110.83941,-114.24106,293.46753,-2.7505213e-11,6.9529945e-13,5.632889,5.632889,0.5278007,0.024247672,1.0959139,1.0959139,0.083495386,0.0,0.083495386,-0.1091378,4.1747804,1.0834954,0.63594246,6.810986,1.1780972,0.095913894,0.175842,0.05,0.0,1.0,1.0
0.225,0.5,0.0,50270.234,-318.95117,-2.624345,-1.3652311e-07,0.5521519,0.542535,-0.017100085,-0.01473875,0.9046802,-0.028017847,-56.76866,-162.55878,-162.55878,80.39285,63.32157,0.0,1.0,0.90690106,1.0959336,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54439926,0.5967838,0.7040218,1.0,-54.46486,111.23352,-132.92325,295.48203,-2.6889458e-11,6.8684555e-13,5.701872,5.701872,0.5967838,0.02492773,1.0959283,1.0959283,0.083539456,0.0,0.083539456,-0.10823736,4.176984,1.0835395,0.7040218,6.879969,1.1780972,0.09592826,0.176042,0.05,0.0,1.0,1.0
0.2252,0.5,0.0,50268.8,-318.81143,-2.624345,-1.3652311e-07,0.5521518,0.54268533,-0.01688594,-0.014070549,0.90470195,-0.027667653,-49.93385,-145.10365,-145.10365,80.39285,56.80143,0.0,1.0,0.90690106,1.0959493,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5445385,0.66577226,0.772104,1.0,-61.153637,111.08749,-150.97534,296.07898,-2.628382e-11,6.787343e-13,5.77086,5.77086,0.66577226,0.025597103,1.0959439,1.0959439,0.08358481,0.0,0.08358481,-0.10733409,4.1792517,1.0835848,0.772104,6.9489574,1.1780972,0.09594395,0.176242,0.05,0.0,1.0,1.0
0.2254,0.5,0.0,50267.39,-318.72372,-2.624345,-1.3652311e-07,0.55214876,0.5428737,-0.016672334,-0.013416691,0.9047281,-0.027318597,-42.854263,-126.94467,-126.94467,80.39285,50.003643,0.0,1.0,0.90690106,1.0959663,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5447153,0.73476565,0.84018916,1.0,-67.547615,110.40188,-168.31046,295.25513,-2.5700532e-11,6.676858e-13,5.839854,5.839854,0.73476565,0.02625206,1.095961,1.095961,0.08363139,0.0,0.08363139,-0.10642832,4.1815815,1.0836314,0.84018916,7.017951,1.1780972,0.09596096,0.176442,0.05,0.0,1.0,1.0
0.2256,0.5,0.0,50266.0,-318.68634,-2.624345,-1.3652311e-07,0.5521429,0.5430986,-0.016459486,-0.012780827,0.9047586,-0.026971025,-35.563995,-108.16882,-108.16882,80.39285,42.960915,0.0,1.0,0.90690106,1.0959847,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5449281,0.8037637,0.9082772,1.0,-73.61591,109.17991,-184.84518,293.014,-2.503411e-11,6.562088e-13,5.9088516,5.9088516,0.8037637,0.02688897,1.0959793,1.0959793,0.08367915,0.0,0.08367915,-0.10552043,4.1839695,1.0836792,0.9082772,7.086949,1.1780972,0.0959793,0.176642,0.05,0.0,1.0,1.0
0.2258,0.5,0.0,50264.64,-318.6972,-2.624345,-1.3652311e-07,0.55213434,0.5433583,-0.016247611,-0.012166439,0.9047932,-0.026625274,-28.09818,-88.86615,-88.86615,80.39285,35.70716,0.0,1.0,0.90690106,1.0960044,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5451751,0.8727661,0.9763683,1.0,-79.32921,107.42738,-200.49983,289.36597,-2.4381793e-11,6.4469247e-13,5.9778543,5.9778543,0.8727661,0.027504321,1.095999,1.095999,0.08372802,0.0,0.08372802,-0.10461078,4.186414,1.0837281,0.9763683,7.1559515,1.1780972,0.095998965,0.176842,0.05,0.0,1.0,1.0
0.226,0.5,0.0,50263.312,-318.7538,-2.624345,-1.3652311e-07,0.55212307,0.5436506,-0.016036918,-0.011576839,0.9048318,-0.026281664,-20.492823,-69.12929,-69.12929,80.39285,28.277342,0.0,1.0,0.90690106,1.0960253,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54545426,0.94177246,1.0444624,1.0,-84.65991,105.15273,-215.19891,284.32822,-2.3841056e-11,6.332357e-13,6.0468607,6.0468607,0.94177246,0.028094819,1.09602,1.09602,0.08377796,0.0,0.08377796,-0.10369977,4.1889105,1.0837779,1.0444624,7.224958,1.1780972,0.09601994,0.177042,0.05,0.0,1.0,1.0
0.2262,0.5,0.0,50262.023,-318.8534,-2.624345,-1.3652311e-07,0.55210924,0.54397327,-0.015827606,-0.011015142,0.90487427,-0.025940506,-12.7846155,-49.05303,-49.05303,80.39285,20.707281,0.0,1.0,0.90690106,1.0960476,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5457632,1.0107825,1.1125598,1.0,-89.5823,102.36691,-228.8715,277.92453,-2.3353654e-11,6.2351334e-13,6.1158705,6.1158705,1.0107825,0.02865739,1.0960422,1.0960422,0.08382888,0.0,0.08382888,-0.102787815,4.191457,1.0838289,1.1125598,7.2939677,1.1780972,0.0960422,0.177242,0.05,0.0,1.0,1.0
0.2264,0.5,0.0,50260.773,-318.99277,-2.624345,-1.3652311e-07,0.5520929,0.5443236,-0.015619863,-0.010484187,0.9049203,-0.025602087,-5.010766,-28.733881,-28.733881,80.39285,13.033493,0.0,1.0,0.90690106,1.0960711,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54609936,1.079796,1.1806605,1.0,-94.072624,99.08339,-241.45157,270.18546,-2.2668003e-11,6.1297983e-13,6.184884,6.184884,1.079796,0.029189168,1.0960658,1.0960658,0.08388073,0.0,0.08388073,-0.1018753,4.1940494,1.0838808,1.1806605,7.3629813,1.1780972,0.09606573,0.177442,0.05,0.0,1.0,1.0
0.2266,0.5,0.0,50259.57,-319.1685,-2.624345,-1.3652311e-07,0.5520743,0.5446989,-0.015413867,-0.009986621,0.90496975,-0.025266677,2.7911956,-8.2695675,-8.2695675,80.39285,5.2930017,0.0,1.0,0.90690106,1.0960959,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54646003,1.1488123,1.2487643,1.0,-98.10924,95.31805,-252.8783,261.14786,-2.189363e-11,6.019774e-13,6.2539005,6.2539005,1.1488123,0.029687522,1.0960904,1.0960904,0.08393344,0.0,0.08393344,-0.10096265,4.1966853,1.0839335,1.2487643,7.431998,1.1780972,0.096090496,0.177642,0.05,0.0,1.0,1.0
0.2268,0.5,0.0,50258.41,-319.3769,-2.624345,-1.3652311e-07,0.5520536,0.54509616,-0.015209782,-0.009524779,0.90502226,-0.024934521,10.583602,12.241421,12.241421,80.39285,-2.4768443,0.0,1.0,0.90690106,1.0961219,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54684216,1.2178313,1.3168715,1.0,-101.67273,91.08913,-263.09644,250.85501,-2.1434306e-11,5.9285487e-13,0.03973397,0.03973397,1.2178313,0.030150156,1.0961164,1.0961164,0.08398695,0.0,0.08398695,-0.100050256,4.1993613,1.083987,1.3168715,1.2178313,1.1780972,0.09611646,0.177842,0.05,0.0,1.0,1.0
0.227,0.5,0.0,50257.305,-319.61395,-2.624345,-1.3652311e-07,0.5520308,0.54551226,-0.015007757,-0.009100729,0.9050776,-0.024605842,18.328835,32.700314,32.700314,80.39285,-10.238556,0.0,1.0,0.90690106,1.096149,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5472427,1.2868525,1.3849821,1.0,-104.74598,86.417145,-272.0565,239.35617,-2.1346177e-11,5.834638e-13,0.108755186,0.108755186,1.2868525,0.030574989,1.0961436,1.0961436,0.08404119,0.0,0.08404119,-0.09913854,4.2020736,1.0840412,1.3849821,1.2868525,1.1780972,0.09614359,0.178042,0.05,0.0,1.0,1.0
0.2272,0.5,0.0,50256.246,-319.87555,-2.624345,-1.3652311e-07,0.5520063,0.54594386,-0.014807925,-0.00871621,0.9051354,-0.02428084,25.98951,53.008545,53.008545,80.39285,-17.954689,0.0,1.0,0.90690106,1.0961772,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5476584,1.3558756,1.4530962,1.0,-107.31425,81.32474,-279.71506,226.70651,-2.1316832e-11,5.730327e-13,0.17777832,0.17777832,1.3558756,0.030960295,1.0961719,1.0961719,0.084096104,0.0,0.084096104,-0.0982279,4.2048187,1.0840961,1.4530962,1.3558756,1.1780972,0.09617184,0.178242,0.05,0.0,1.0,1.0
0.2274,0.5,0.0,50255.242,-320.15732,-2.624345,-1.3652311e-07,0.5519802,0.5463876,-0.014610404,-0.008372666,0.9051954,-0.023959683,33.528667,73.06823,73.06823,80.39285,-25.588032,0.0,1.0,0.90690106,1.0962065,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54808587,1.4249003,1.5212137,1.0,-109.36529,75.836624,-286.03503,212.9668,-2.1079714e-11,5.621233e-13,0.24680303,0.24680303,1.4249003,0.031304643,1.0962012,1.0962012,0.08415161,0.0,0.08415161,-0.09731873,4.207595,1.0841516,1.5212137,1.4249003,1.1780972,0.09620116,0.178442,0.05,0.0,1.0,1.0
0.2276,0.5,0.0,50254.297,-320.4548,-2.624345,-1.3652311e-07,0.5519527,0.5468401,-0.014415295,-0.008071178,0.9052572,-0.023642512,40.90995,92.782646,92.782646,80.39285,-33.101784,0.0,1.0,0.90690106,1.0962368,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5485217,1.4939263,1.5893346,1.0,-110.88936,69.97941,-290.9857,198.20305,-2.056861e-11,5.5116496e-13,0.315829,0.315829,1.4939263,0.031606965,1.0962315,1.0962315,0.08420767,0.0,0.08420767,-0.09641141,4.2103972,1.0842077,1.5893346,1.4939263,1.1780972,0.09623149,0.178642,0.05,0.0,1.0,1.0
0.2278,0.5,0.0,50253.402,-320.7634,-2.624345,-1.3652311e-07,0.5519241,0.54729766,-0.014222679,-0.007812523,0.90532047,-0.023329442,48.097786,112.05672,112.05672,80.39285,-40.459743,0.0,1.0,0.90690106,1.096268,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5489624,1.5629531,1.6574593,1.0,-111.87928,63.781494,-294.543,182.4863,-1.9969531e-11,5.4036035e-13,0.3848559,0.3848559,1.5629531,0.031866495,1.0962628,1.0962628,0.0842642,0.0,0.0842642,-0.095506296,4.213224,1.0842642,1.6574593,1.5629531,1.1780972,0.09626278,0.178842,0.05,0.0,1.0,1.0
0.228,0.5,0.0,50252.566,-321.07846,-2.624345,-1.3652311e-07,0.5518946,0.54775685,-0.014032619,-0.007597143,0.9053848,-0.023020554,55.05755,130.79744,130.79744,80.39285,-47.62648,0.0,1.0,0.90690106,1.0963002,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54940444,1.6319807,1.7255874,1.0,-112.330475,57.272926,-296.68964,165.8922,-1.9387771e-11,5.2958446e-13,0.45388344,0.45388344,1.6319807,0.0320828,1.096295,1.096295,0.084321156,0.0,0.084321156,-0.09460373,4.216072,1.0843211,1.7255874,1.6319807,1.1780972,0.09629497,0.179042,0.05,0.0,1.0,1.0
0.2282,0.5,0.0,50251.79,-321.39532,-2.624345,-1.3652311e-07,0.5518644,0.548214,-0.01384516,-0.0074251033,0.9054498,-0.022715902,61.755756,148.9144,148.9144,80.39285,-54.567505,0.0,1.0,0.90690106,1.0963333,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54984426,1.7010086,1.793719,1.0,-112.24099,50.485237,-297.41504,148.50064,-1.8967324e-11,5.1900476e-13,0.5229113,0.5229113,1.7010086,0.032255836,1.096328,1.096328,0.08437847,0.0,0.08437847,-0.09370406,4.2189384,1.0843785,1.793719,1.7010086,1.1780972,0.096328,0.179242,0.05,0.0,1.0,1.0
0.2284,0.5,0.0,50251.066,-321.7093,-2.624345,-1.3652311e-07,0.5518337,0.5486657,-0.013660326,-0.007296147,0.9055152,-0.022415506,68.160194,166.32018,166.32018,80.39285,-61.249447,0.0,1.0,0.90690106,1.096367,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5502784,1.7700366,1.8618543,1.0,-111.61149,43.45129,-296.7156,130.39545,-1.868343e-11,5.085981e-13,0.59193933,0.59193933,1.7700366,0.032385852,1.0963618,1.0963618,0.08443612,0.0,0.08443612,-0.09280757,4.2218204,1.084436,1.8618543,1.7700366,1.1780972,0.0963618,0.179442,0.05,0.0,1.0,1.0
0.2286,0.5,0.0,50250.402,-322.01578,-2.624345,-1.3652311e-07,0.5518028,0.5491084,-0.013478123,-0.007209665,0.90558046,-0.022119358,74.24011,182.93076,182.93076,80.39285,-67.640205,0.0,1.0,0.90690106,1.0964015,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5507035,1.8390645,1.9299933,1.0,-110.445244,36.20513,-294.5946,111.66385,-1.8495386e-11,4.9781034e-13,0.66096723,0.66096723,1.8390645,0.032473467,1.0963963,1.0963963,0.084494025,0.0,0.084494025,-0.09191455,4.2247157,1.084494,1.9299933,1.8390645,1.1780972,0.096396305,0.179642,0.05,0.0,1.0,1.0
0.2288,0.5,0.0,50249.79,-322.31018,-2.624345,-1.3652311e-07,0.551772,0.54953873,-0.0132985385,-0.0071647163,0.9056453,-0.021827418,79.96634,198.66602,198.66602,80.39285,-73.709114,0.0,1.0,0.90690106,1.0964365,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5511162,1.908092,1.9981358,1.0,-108.74813,28.781792,-291.06216,92.39614,-1.8294989e-11,4.869176e-13,0.72999483,0.72999483,1.908092,0.032519635,1.0964315,1.0964315,0.084552154,0.0,0.084552154,-0.09102524,4.2276225,1.0845522,1.9981358,1.908092,1.1780972,0.09643145,0.179842,0.05,0.0,1.0,1.0
0.229,0.5,0.0,50249.23,-322.58817,-2.624345,-1.3652311e-07,0.5517415,0.5499534,-0.013121539,-0.0071600643,0.9057093,-0.021539617,85.311424,213.45,213.45,80.39285,-79.42706,0.0,1.0,0.90690106,1.0964723,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5515132,1.9771191,2.066282,1.0,-106.52857,21.217148,-286.13522,72.68522,-1.8122169e-11,4.763825e-13,0.7990219,0.7990219,1.9771191,0.032525584,1.0964671,1.0964671,0.08461048,0.0,0.08461048,-0.09013988,4.2305384,1.0846105,2.066282,1.9771191,1.1780972,0.09646717,0.180042,0.05,0.0,1.0,1.0
0.2292,0.5,0.0,50248.723,-322.84537,-2.624345,-1.3652311e-07,0.5517114,0.5503493,-0.012947074,-0.007194129,0.9057721,-0.021255856,90.24981,227.2114,227.2114,80.39285,-84.766685,0.0,1.0,0.90690106,1.0965084,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5518914,2.0461457,2.134432,1.0,-103.79752,13.547716,-279.8375,52.626106,-1.7912468e-11,4.66636e-13,0.8680483,0.8680483,2.0461457,0.032492947,1.0965034,1.0965034,0.08466895,0.0,0.08466895,-0.089258656,4.233462,1.084669,2.134432,2.0461457,1.1780972,0.096503384,0.180242,0.05,0.0,1.0,1.0
0.2294,0.5,0.0,50248.266,-323.0778,-2.624345,-1.3652311e-07,0.5516821,0.5507234,-0.012775075,-0.0072650514,0.90583336,-0.020976009,94.75788,239.88385,239.88385,80.39285,-89.70244,0.0,1.0,0.90690106,1.096545,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.55224794,2.1151712,2.2025857,1.0,-100.56838,5.8104987,-272.19937,32.31551,-1.7492972e-11,4.58098e-13,0.937074,0.937074,2.1151712,0.032423556,1.0965401,1.0965401,0.08472754,0.0,0.08472754,-0.08838173,4.2363915,1.0847275,2.2025857,2.1151712,1.1780972,0.096540034,0.180442,0.05,0.0,1.0,1.0
0.2296,0.5,0.0,50247.85,-323.2815,-2.624345,-1.3652311e-07,0.55165374,0.55107284,-0.012605454,-0.007370638,0.90589267,-0.02069992,98.81413,251.40625,251.40625,80.39285,-94.210724,0.0,1.0,0.90690106,1.0965819,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.55258,2.184196,2.270743,1.0,-96.85692,-1.9572132,-263.2576,11.851337,-1.6870089e-11,4.4991544e-13,1.0060987,1.0060987,2.184196,0.0323196,1.096577,1.096577,0.08478623,0.0,0.08478623,-0.08750923,4.239326,1.0847862,2.270743,2.184196,1.1780972,0.096577056,0.180642,0.05,0.0,1.0,1.0
0.2298,0.5,0.0,50247.48,-323.45294,-2.624345,-1.3652311e-07,0.5516265,0.5513951,-0.012438109,-0.007508513,0.9059498,-0.020427411,102.39925,261.72308,261.72308,80.39285,-98.27005,0.0,1.0,0.90690106,1.0966191,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5528851,2.2532198,2.338904,1.0,-92.68124,-9.71801,-253.05531,-8.667775,-1.6306193e-11,4.4128042e-13,1.0751227,1.0751227,2.2532198,0.032183494,1.0966144,1.0966144,0.08484499,0.0,0.08484499,-0.08664126,4.2422643,1.084845,2.338904,2.2532198,1.1780972,0.096614376,0.180842,0.05,0.0,1.0,1.0
0.23,0.5,0.0,50247.15,-323.58875,-2.624345,-1.3652311e-07,0.5516007,0.55168796,-0.012272921,-0.0076759863,0.9060043,-0.020158276,105.49617,270.78464,270.78464,80.39285,-101.86107,0.0,1.0,0.90690106,1.0966567,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.55316085,2.322243,2.4070685,1.0,-88.06162,-17.434546,-241.64168,-29.142948,-1.5712607e-11,4.2923816e-13,1.1441456,1.1441456,2.322243,0.032017905,1.0966519,1.0966519,0.084903814,0.0,0.084903814,-0.085777886,4.2452054,1.0849038,2.4070685,2.322243,1.1780972,0.09665194,0.181042,0.05,0.0,1.0,1.0
0.2302,0.5,0.0,50246.855,-323.68588,-2.624345,-1.3652311e-07,0.55157644,0.551949,-0.012109757,-0.007870192,0.906056,-0.01989229,108.09021,278.5473,278.5473,80.39285,-104.96669,0.0,1.0,0.90690106,1.0966944,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.55340517,2.391265,2.475237,1.0,-83.02049,-25.06972,-229.07175,-49.47554,-1.483339e-11,4.0627847e-13,1.2131677,1.2131677,2.391265,0.031825725,1.0966897,1.0966897,0.084962696,0.0,0.084962696,-0.084919125,4.2481494,1.0849627,2.475237,2.391265,1.1780972,0.09668968,0.181242,0.05,0.0,1.0,1.0
0.2304,0.5,0.0,50246.594,-323.74167,-2.624345,-1.3652311e-07,0.55155385,0.55217654,-0.011948471,-0.008088008,0.90610456,-0.019629207,110.169106,284.9737,284.9737,80.39285,-107.57218,0.0,1.0,0.90690106,1.0967321,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.55361634,2.4602861,2.5434089,1.0,-77.58226,-32.586845,-215.40608,-69.56762,-1.3616798e-11,3.7875231e-13,1.2821889,1.2821889,2.4602861,0.03161003,1.0967275,1.0967275,0.08502162,0.0,0.08502162,-0.08406498,4.251096,1.0850216,2.5434089,2.4602861,1.1780972,0.09672754,0.181442,0.05,0.0,1.0,1.0
0.2306,0.5,0.0,50246.355,-323.75372,-2.624345,-1.3652311e-07,0.55153316,0.55236894,-0.011788904,-0.008326215,0.9061498,-0.019368758,111.72303,290.033,290.033,80.39285,-109.665184,0.0,1.0,0.90690106,1.09677,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.55379266,2.5293064,2.6115847,1.0,-71.77319,-39.949833,-200.71054,-89.32246,-1.2359975e-11,3.3908423e-13,1.3512093,1.3512093,2.5293064,0.031374104,1.0967655,1.0967655,0.0850806,0.0,0.0850806,-0.08321543,4.254045,1.0850806,2.6115847,2.5293064,1.1780972,0.096765466,0.181642,0.05,0.0,1.0,1.0
0.2308,0.5,0.0,50246.145,-323.72006,-2.624345,-1.3652311e-07,0.5515145,0.5525249,-0.011630885,-0.008581391,0.90619147,-0.019110665,112.74471,293.70087,293.70087,80.39285,-111.2358,0.0,1.0,0.90690106,1.0968078,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.55393296,2.5983262,2.679764,1.0,-65.62135,-47.123356,-185.05591,-108.644966,-1.120519e-11,2.2792445e-13,1.420229,1.420229,2.5983262,0.031121323,1.0968034,1.0968034,0.08513964,0.0,0.08513964,-0.082370386,4.2569966,1.0851396,2.679764,2.5983262,1.1780972,0.09680341,0.181842,0.05,0.0,1.0,1.0
0.231,0.5,0.0,50245.953,-323.63904,-2.624345,-1.3652311e-07,0.551498,0.5526434,-0.011474237,-0.008849996,0.9062294,-0.01885463,113.229385,295.95975,295.95975,80.39285,-112.27665,0.0,1.0,0.90690106,1.0968457,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5540362,2.6673453,2.7479472,1.0,-59.156372,-54.073013,-168.51756,-127.44219,-1.0139403e-11,7.303935e-14,1.489248,1.489248,2.6673453,0.030855248,1.0968413,1.0968413,0.085198745,0.0,0.085198745,-0.08152975,4.259952,1.0851988,2.7479472,2.6673453,1.1780972,0.09684132,0.182042,0.05,0.0,1.0,1.0
0.2312,0.5,0.0,50245.773,-323.50943,-2.624345,-1.3652311e-07,0.5514837,0.5527237,-0.011318772,-0.009128451,0.90626335,-0.018600347,113.17487,296.79886,296.79886,80.39285,-112.78285,0.0,1.0,0.9085049,1.0968835,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.55410177,2.7363641,2.8161342,1.0,-52.40938,-60.76549,-151.17514,-145.62373,-9.050738e-12,-8.077018e-14,1.5582669,1.5582669,2.7363641,0.030579476,1.0968791,1.0968791,0.08525793,0.0,0.08525793,-0.080693394,4.2629113,1.0852579,2.8161342,2.7363641,1.1780972,0.096879154,0.182242,0.05,0.0,1.0,1.0
0.2314,0.5,0.0,50245.605,-323.33044,-2.624345,-1.3652311e-07,0.55147177,0.5527654,-0.011164297,-0.0094130365,0.90629333,-0.0183475,112.58155,296.21426,296.21426,80.39285,-112.7521,0.0,1.0,0.9085049,1.0969211,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5541292,2.8053827,2.8843248,1.0,-45.41283,-67.168724,-133.11206,-163.1022,-7.975655e-12,-2.1553035e-13,1.6272854,1.6272854,2.8053827,0.03029768,1.0969169,1.0969169,0.08531723,0.0,0.08531723,-0.07986116,4.265877,1.0853173,2.8843248,2.8053827,1.1780972,0.09691688,0.182442,0.05,0.0,1.0,1.0
0.2316,0.5,0.0,50245.44,-323.1016,-2.624345,-1.3652311e-07,0.55146223,0.55276847,-0.011010616,-0.0097000655,0.90631914,-0.018095769,111.452354,294.2088,294.2088,80.39285,-112.18461,0.0,1.0,0.9085049,1.0969586,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5541184,2.8744013,2.9525192,1.0,-38.20033,-73.25202,-114.41521,-179.79361,-7.0232995e-12,-3.2909748e-13,1.6963041,1.6963041,2.8744013,0.030013548,1.0969545,1.0969545,0.08537667,0.0,0.08537667,-0.07903285,4.2688484,1.0853766,2.9525192,2.8744013,1.1780972,0.09695446,0.182642,0.05,0.0,1.0,1.0
0.2318,0.5,0.0,50245.277,-322.8229,-2.624345,-1.3652311e-07,0.5514551,0.552733,-0.010857526,-0.0099858185,0.9063408,-0.017844824,109.79276,290.79227,290.79227,80.39285,-111.08317,0.0,1.0,0.9085049,1.096996,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.55406964,2.9434202,3.0207174,1.0,-30.806507,-78.98625,-95.17447,-195.61778,-6.2263337e-12,-4.2590768e-13,1.7653229,1.7653229,2.9434202,0.029730808,1.0969919,1.0969919,0.08543627,0.0,0.08543627,-0.07820826,4.2718287,1.0854362,3.0207174,2.9434202,1.1780972,0.09699186,0.182842,0.05,0.0,1.0,1.0
0.232,0.5,0.0,50245.11,-322.49475,-2.624345,-1.3652311e-07,0.55145043,0.5526595,-0.010704827,-0.010266634,0.90635824,-0.017594341,107.61078,285.98108,285.98108,80.39285,-109.45311,0.0,1.0,0.9085049,1.0970331,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5539835,3.0124397,3.0889192,1.0,-23.266834,-84.34394,-75.48231,-210.49876,-5.5404323e-12,-5.1083785e-13,1.8343425,1.8343425,3.0124397,0.029453153,1.0970291,1.0970291,0.085496075,0.0,0.085496075,-0.07738715,4.2748184,1.0854961,3.0889192,3.0124397,1.1780972,0.097029075,0.183042,0.05,0.0,1.0,1.0
0.2322,0.5,0.0,50244.934,-322.1179,-2.624345,-1.3652311e-07,0.5514483,0.5525489,-0.010552313,-0.010538846,0.9063715,-0.017343994,104.91686,279.79846,279.79846,80.39285,-107.302246,0.0,1.0,0.9085049,1.09707,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.55386066,3.08146,3.1571248,1.0,-15.617466,-89.2994,-55.43331,-224.36514,-4.9401776e-12,-5.8534866e-13,1.9033628,1.9033628,3.08146,0.029184194,1.097066,1.097066,0.08555611,0.0,0.08555611,-0.07656925,4.2778206,1.0855561,3.1571248,3.08146,1.1780972,0.097066075,0.183242,0.05,0.0,1.0,1.0
0.2324,0.5,0.0,50244.746,-321.6935,-2.624345,-1.3652311e-07,0.5514485,0.55240214,-0.010399788,-0.010798938,0.90638053,-0.017093463,101.72392,272.2741,272.2741,80.39285,-104.640884,0.0,1.0,0.9085049,1.0971067,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.55370235,3.1504815,3.2253342,1.0,-7.895066,-93.82886,-35.123745,-237.15036,-4.315e-12,-6.4965996e-13,1.9723843,1.9723843,3.1504815,0.028927455,1.0971029,1.0971029,0.08561643,0.0,0.08561643,-0.07575429,4.280837,1.0856165,3.2253342,3.1504815,1.1780972,0.09710285,0.183442,0.05,0.0,1.0,1.0
0.2326,0.5,0.0,50244.535,-321.22314,-2.624345,-1.3652311e-07,0.5514512,0.55222064,-0.010247052,-0.01104345,0.90638554,-0.016842432,98.04722,263.4442,263.4442,80.39285,-101.48174,0.0,1.0,0.9085049,1.0971432,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5535099,3.2195046,3.2935474,1.0,-0.13664167,-97.910576,-14.651081,-248.79315,-3.641357e-12,-7.054833e-13,2.0414073,2.0414073,3.2195046,0.028686376,1.0971394,1.0971394,0.08567708,0.0,0.08567708,-0.07494196,4.2838693,1.085677,3.2935474,3.2195046,1.1780972,0.0971394,0.183642,0.05,0.0,1.0,1.0
0.2328,0.5,0.0,50244.31,-320.7087,-2.624345,-1.3652311e-07,0.5514563,0.5520062,-0.010093914,-0.011269116,0.90638655,-0.016590597,93.90429,253.3512,253.3512,80.39285,-97.8399,0.0,1.0,0.9085049,1.0971794,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5532849,3.2885294,3.3617642,1.0,7.6206317,-101.524925,5.8864603,-259.23764,-3.2112197e-12,-7.550693e-13,2.1104321,2.1104321,3.2885294,0.028464248,1.0971757,1.0971757,0.08573811,0.0,0.08573811,-0.074131966,4.2869205,1.0857381,3.3617642,3.2885294,1.1780972,0.09717573,0.183842,0.05,0.0,1.0,1.0
0.233,0.5,0.0,50244.05,-320.1525,-2.624345,-1.3652311e-07,0.5514636,0.5517605,-0.00994019,-0.01147279,0.9063837,-0.016337663,89.31491,242.04344,242.04344,80.39285,-93.732704,0.0,1.0,0.9085049,1.0972155,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.55302936,3.3575566,3.429985,1.0,15.339583,-104.654495,26.390379,-268.4338,-3.0166503e-12,-7.973195e-13,2.1794593,2.1794593,3.3575566,0.02826417,1.0972118,1.0972118,0.08579955,0.0,0.08579955,-0.073323965,4.289993,1.0857996,3.429985,3.3575566,1.1780972,0.09721184,0.184042,0.05,0.0,1.0,1.0
0.2332,0.5,0.0,50243.766,-319.5571,-2.624345,-1.3652311e-07,0.5514731,0.5514858,-0.009785701,-0.011651535,0.90637714,-0.01608335,84.30095,229.5752,229.5752,80.39285,-89.17976,0.0,1.0,0.9085049,1.0972513,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5527453,3.4265864,3.49821,1.0,22.98322,-107.284164,46.762367,-276.33755,-2.8451974e-12,-8.244167e-13,2.2484891,2.2484891,3.4265864,0.02808909,1.0972477,1.0972477,0.085861474,0.0,0.085861474,-0.07251764,4.2930894,1.0858614,3.49821,3.4265864,1.1780972,0.097247735,0.184242,0.05,0.0,1.0,1.0
0.2334,0.5,0.0,50243.45,-318.9254,-2.624345,-1.3652311e-07,0.55148464,0.55118436,-0.009630279,-0.011802619,0.9063671,-0.015827399,78.88631,216.00621,216.00621,80.39285,-84.20276,0.0,1.0,0.9085049,1.0972869,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5524351,3.495619,3.5664384,1.0,30.514893,-109.4012,66.90478,-282.91098,-2.7503373e-12,-8.4036955e-13,2.3175218,2.3175218,3.495619,0.027941728,1.0972835,1.0972835,0.085923925,0.0,0.085923925,-0.071712635,4.2962117,1.0859239,3.5664384,3.495619,1.1780972,0.097283445,0.184442,0.05,0.0,1.0,1.0
0.2336,0.5,0.0,50243.094,-318.26062,-2.624345,-1.3652311e-07,0.5514982,0.55085886,-0.009473767,-0.011923553,0.90635383,-0.015569561,73.09678,201.40149,201.40149,80.39285,-78.82541,0.0,1.0,0.9085049,1.0973223,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5521013,3.564655,3.6346712,1.0,37.89848,-110.995255,86.72107,-288.12256,-2.719722e-12,-8.5221717e-13,2.3865578,2.3865578,3.564655,0.027824575,1.097319,1.097319,0.08598696,0.0,0.08598696,-0.07090863,4.2993636,1.085987,3.6346712,3.564655,1.1780972,0.097318985,0.184642,0.05,0.0,1.0,1.0
0.2338,0.5,0.0,50242.7,-317.56616,-2.624345,-1.3652311e-07,0.5515135,0.550512,-0.00931602,-0.012012077,0.9063375,-0.015309613,66.95997,185.83098,185.83098,80.39285,-73.07333,0.0,1.0,0.9085049,1.0973577,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5517467,3.633695,3.7029076,1.0,45.098534,-112.0585,106.1163,-291.94727,-2.611828e-12,-8.621718e-13,2.4555976,2.4555976,3.633695,0.027739834,1.0973544,1.0973544,0.08605062,0.0,0.08605062,-0.070105255,4.302547,1.0860506,3.7029076,3.633695,1.1780972,0.097354375,0.184842,0.05,0.0,1.0,1.0
0.234,0.5,0.0,50242.266,-316.84576,-2.624345,-1.3652311e-07,0.5515304,0.55014676,-0.009156906,-0.0120662255,0.9063184,-0.015047353,60.50511,169.36922,169.36922,80.39285,-66.97397,0.0,1.0,0.9085049,1.0973929,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.55137414,3.7027385,3.7711482,1.0,52.08048,-112.585594,124.997536,-294.36676,-2.4247696e-12,-8.699312e-13,2.5246413,2.5246413,3.7027385,0.027689528,1.0973897,1.0973897,0.08611498,0.0,0.08611498,-0.069302194,4.305765,1.086115,3.7711482,3.7027385,1.1780972,0.09738966,0.185042,0.05,0.0,1.0,1.0
0.2342,0.5,0.0,50241.785,-316.10324,-2.624345,-1.3652311e-07,0.55154884,0.549766,-0.008996308,-0.012084298,0.9062969,-0.014782599,53.763,152.095,152.095,80.39285,-60.55638,0.0,1.0,0.9085049,1.0974281,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5509866,3.771787,3.839393,1.0,58.810738,-112.57374,143.27432,-295.36932,-2.492026e-12,-8.761796e-13,2.5936897,2.5936897,3.771787,0.027675293,1.0974249,1.0974249,0.08618008,0.0,0.08618008,-0.068499096,4.3090205,1.0861801,3.839393,3.771787,1.1780972,0.09742488,0.185242,0.05,0.0,1.0,1.0
0.2344,0.5,0.0,50241.26,-315.34268,-2.624345,-1.3652311e-07,0.5515685,0.54937303,-0.008834121,-0.012064895,0.9062732,-0.0145152,46.765793,134.09097,134.09097,80.39285,-53.8512,0.0,1.0,0.9085049,1.0974631,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.55058724,3.84084,3.9076416,1.0,65.25692,-112.02271,160.85907,-294.95004,-3.039616e-12,-8.8287163e-13,2.6627429,2.6627429,3.84084,0.027698558,1.09746,1.09746,0.08624598,0.0,0.08624598,-0.06769563,4.3123155,1.086246,3.9076416,3.84084,1.1780972,0.097460054,0.185442,0.05,0.0,1.0,1.0
0.2346,0.5,0.0,50240.69,-314.56824,-2.624345,-1.3652311e-07,0.5515893,0.548971,-0.00867026,-0.012006909,0.9062477,-0.014245025,39.546894,115.4433,115.4433,80.39285,-46.89043,0.0,1.0,0.9085049,1.0974983,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5501792,3.9098983,3.9758947,1.0,71.38795,-110.93484,177.66751,-293.1108,-3.915874e-12,-8.880465e-13,2.731801,2.731801,3.9098983,0.027760373,1.0974952,1.0974952,0.086312726,0.0,0.086312726,-0.0668915,4.315653,1.0863128,3.9758947,3.9098983,1.1780972,0.09749525,0.185642,0.05,0.0,1.0,1.0
0.2348,0.5,0.0,50240.074,-313.78418,-2.624345,-1.3652311e-07,0.5516109,0.5485633,-0.008504654,-0.011909553,0.9062206,-0.013971974,32.140785,96.24117,96.24117,80.39285,-39.707317,0.0,1.0,0.9085049,1.0975335,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54976577,3.9789622,4.044152,1.0,77.17423,-109.31502,193.61908,-289.86026,-4.998131e-12,-8.910271e-13,2.800865,2.800865,3.9789622,0.027861543,1.0975305,1.0975305,0.08638036,0.0,0.08638036,-0.06608639,4.319035,1.0863804,4.044152,3.9789622,1.1780972,0.0975305,0.185842,0.05,0.0,1.0,1.0
0.235,0.5,0.0,50239.406,-312.99487,-2.624345,-1.3652311e-07,0.5516332,0.5481531,-0.008337251,-0.011772398,0.9061924,-0.013695974,24.58288,76.57648,76.57648,80.39285,-32.33621,0.0,1.0,0.9085049,1.0975688,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5493502,4.048032,4.1124134,1.0,82.58778,-107.17067,208.63728,-285.21375,-6.255395e-12,-8.931704e-13,2.8699346,2.8699346,4.048032,0.028002474,1.0975659,1.0975659,0.08644895,0.0,0.08644895,-0.06528001,4.322465,1.0864489,4.1124134,4.048032,1.1780972,0.09756586,0.186042,0.05,0.0,1.0,1.0
0.2352,0.5,0.0,50238.69,-312.20465,-2.624345,-1.3652311e-07,0.5516559,0.54774386,-0.008168015,-0.0115952715,0.9061634,-0.013416979,16.90934,56.5433,56.5433,80.39285,-24.812365,0.0,1.0,0.9085049,1.0976042,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5489359,4.117108,4.180679,1.0,87.602394,-104.511734,222.65007,-279.19336,-7.526716e-12,-8.9478506e-13,2.9390106,2.9390106,4.117108,0.028183367,1.0976014,1.0976014,0.086518526,0.0,0.086518526,-0.064472094,4.3259435,1.0865185,4.180679,4.117108,1.1780972,0.09760139,0.186242,0.05,0.0,1.0,1.0
