Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.2354,0.5,0.0,50237.926,-311.41794,-2.624345,-1.3652311e-07,0.55167884,0.5473389,-0.007996928,-0.011378353,0.906134,-0.013134975,9.15692,36.237507,36.237507,80.39285,-17.171824,0.0,1.0,0.9085049,1.0976398,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54852605,4.18619,4.248949,1.0,92.193695,-101.35062,235.59016,-271.82767,-8.7527026e-12,-8.959411e-13,3.0080929,3.0080929,4.18619,0.028403992,1.0976372,1.0976372,0.08658913,0.0,0.08658913,-0.0636624,4.329474,1.0865891,4.248949,4.18619,1.1780972,0.09763713,0.186442,0.05,0.0,1.0,1.0
0.2356,0.5,0.0,50237.117,-310.639,-2.624345,-1.3652311e-07,0.5517018,0.5469414,-0.00782399,-0.011122123,0.90610445,-0.012849972,1.3627958,15.7563,15.7563,80.39285,-9.45121,0.0,1.0,0.9085049,1.0976758,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5481239,4.255279,4.3172235,1.0,96.33935,-97.70215,247.39542,-263.1517,-1.0066855e-11,-8.974694e-13,3.0771818,3.0771818,4.255279,0.02866385,1.0976732,1.0976732,0.086660795,0.0,0.086660795,-0.06285069,4.333058,1.0866607,4.3172235,4.255279,1.1780972,0.097673155,0.186642,0.05,0.0,1.0,1.0
0.2358,0.5,0.0,50236.258,-309.87216,-2.624345,-1.3652311e-07,0.5517245,0.5465546,-0.0076492205,-0.01082741,0.90607524,-0.01256201,-6.4356217,-4.8022647,-4.8022647,80.39285,-1.6875736,0.0,1.0,0.9085049,1.097712,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54773253,4.324375,4.385503,1.0,100.01911,-93.58349,258.00903,-253.20679,-1.1450635e-11,-8.985107e-13,3.1462777,3.1462777,4.324375,0.028962146,1.0977095,1.0977095,0.086733565,0.0,0.086733565,-0.06203678,4.3366966,1.0867336,4.385503,4.324375,1.1780972,0.09770951,0.186842,0.05,0.0,1.0,1.0
0.236,0.5,0.0,50235.355,-309.12152,-2.624345,-1.3652311e-07,0.5517468,0.5461817,-0.007472655,-0.010495325,0.9060466,-0.012271161,-14.200854,-25.33972,-25.33972,80.39285,6.081789,0.0,1.0,0.9085049,1.0977488,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5473551,4.393478,4.453787,1.0,103.21495,-89.0141,267.37994,-242.04024,-1.2739256e-11,-8.9880463e-13,3.215381,3.215381,4.393478,0.029297728,1.0977463,1.0977463,0.08680747,0.0,0.08680747,-0.061220475,4.340392,1.0868075,4.453787,4.393478,1.1780972,0.09774625,0.187042,0.05,0.0,1.0,1.0
0.2362,0.5,0.0,50234.41,-308.39108,-2.624345,-1.3652311e-07,0.55176836,0.5458255,-0.0072943466,-0.0101272585,0.90601903,-0.011977521,-21.895538,-45.757656,-45.757656,80.39285,13.819513,0.0,1.0,0.9085049,1.0977858,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54699457,4.4625883,4.522075,1.0,105.91115,-84.01561,275.46295,-229.7053,-1.3935444e-11,-8.9876934e-13,3.2844913,3.2844913,4.4625883,0.0296692,1.0977834,1.0977834,0.086882524,0.0,0.086882524,-0.06040164,4.3441453,1.0868825,4.522075,4.4625883,1.1780972,0.097783454,0.187242,0.05,0.0,1.0,1.0
0.2364,0.5,0.0,50233.42,-307.68472,-2.624345,-1.3652311e-07,0.5517891,0.54548895,-0.0071143666,-0.0097249355,0.90599275,-0.011681211,-29.482607,-65.95819,-65.95819,80.39285,21.488344,0.0,1.0,0.9085049,1.0978235,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5466536,4.5317063,4.5903683,1.0,108.09435,-78.61174,282.219,-216.2608,-1.5285401e-11,-8.9839415e-13,3.353609,3.353609,4.5317063,0.030074866,1.0978211,1.0978211,0.086958766,0.0,0.086958766,-0.059580155,4.3479576,1.0869588,4.5903683,4.5317063,1.1780972,0.09782117,0.187442,0.05,0.0,1.0,1.0
0.2366,0.5,0.0,50232.4,-307.00604,-2.624345,-1.3652311e-07,0.5518087,0.5451747,-0.006932802,-0.009290308,0.90596807,-0.011382382,-36.925465,-85.84443,-85.84443,80.39285,29.051317,0.0,1.0,0.9085049,1.0978618,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.546335,4.600832,4.6586666,1.0,109.75368,-72.82821,287.61533,-201.7709,-1.6821395e-11,-8.9758436e-13,3.4227347,3.4227347,4.600832,0.03051274,1.0978595,1.0978595,0.0870362,0.0,0.0870362,-0.05875593,4.3518295,1.0870363,4.6586666,4.600832,1.1780972,0.09785944,0.187642,0.05,0.0,1.0,1.0
0.2368,0.5,0.0,50231.336,-306.35846,-2.624345,-1.3652311e-07,0.5518271,0.5448853,-0.0067497557,-0.008825575,0.9059454,-0.011081208,-44.188164,-105.32093,-105.32093,80.39285,36.47193,0.0,1.0,0.9085049,1.0979005,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.546041,4.6699653,4.7269692,1.0,110.88075,-66.69259,291.6257,-186.3048,-1.818471e-11,-8.9636377e-13,3.491868,3.491868,4.6699653,0.030980596,1.0978984,1.0978984,0.08711484,0.0,0.08711484,-0.057928905,4.355762,1.0871148,4.7269692,4.6699653,1.1780972,0.09789835,0.187842,0.05,0.0,1.0,1.0
0.237,0.5,0.0,50230.242,-305.74512,-2.624345,-1.3652311e-07,0.55184394,0.5446229,-0.0065653445,-0.0083332015,0.90592504,-0.010777883,-51.235584,-124.29414,-124.29414,80.39285,43.714336,0.0,1.0,0.9085049,1.0979401,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.545774,4.739106,4.795277,1.0,111.46976,-60.234177,294.23053,-169.93637,-1.934692e-11,-8.945689e-13,3.5610092,3.5610092,4.739106,0.03147599,1.097938,1.097938,0.087194696,0.0,0.087194696,-0.057099055,4.359755,1.0871947,4.795277,4.739106,1.1780972,0.09793793,0.188042,0.05,0.0,1.0,1.0
0.2372,0.5,0.0,50229.117,-305.16888,-2.624345,-1.3652311e-07,0.5518592,0.5443896,-0.0063797007,-0.007815855,0.90590715,-0.010472628,-58.033604,-142.67288,-142.67288,80.39285,50.743504,0.0,1.0,0.9085049,1.0979803,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5455359,4.808255,4.8635902,1.0,111.51749,-53.48388,295.4168,-152.74393,-2.0313183e-11,-8.923245e-13,3.630158,3.630158,4.808255,0.031996258,1.0979782,1.0979782,0.087275766,0.0,0.087275766,-0.05626639,4.3638086,1.0872757,4.8635902,4.808255,1.1780972,0.09797824,0.188242,0.05,0.0,1.0,1.0
0.2374,0.5,0.0,50227.97,-304.6323,-2.624345,-1.3652311e-07,0.5518726,0.5441873,-0.006192968,-0.0072763925,0.9058921,-0.01016568,-64.54927,-160.36874,-160.36874,80.39285,57.52539,0.0,1.0,0.9085049,1.0980214,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54532856,4.877412,4.9319086,1.0,111.02332,-46.474056,295.17847,-134.80974,-2.1256098e-11,-8.896907e-13,3.6993148,3.6993148,4.877412,0.03253853,1.0980194,1.0980194,0.08735805,0.0,0.08735805,-0.055430938,4.3679233,1.087358,4.9319086,4.877412,1.1780972,0.09801933,0.188442,0.05,0.0,1.0,1.0
0.2376,0.5,0.0,50226.8,-304.13763,-2.624345,-1.3652311e-07,0.5518841,0.54401755,-0.006005303,-0.0067178537,0.90588003,-0.009857294,-70.75095,-177.29651,-177.29651,80.39285,64.02712,0.0,1.0,0.9085049,1.0980632,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5451535,4.9465766,5.0002317,1.0,109.98931,-39.238358,293.5162,-116.21969,-2.2340352e-11,-8.87218e-13,3.7684793,3.7684793,4.9465766,0.033099767,1.0980612,1.0980612,0.087441534,0.0,0.087441534,-0.05459277,4.372098,1.0874416,5.0002317,4.9465766,1.1780972,0.098061256,0.188642,0.05,0.0,1.0,1.0
0.2378,0.5,0.0,50225.613,-303.68677,-2.624345,-1.3652311e-07,0.55189353,0.54388154,-0.0058168718,-0.0061433893,0.9058713,-0.009547742,-76.60852,-193.37463,-193.37463,80.39285,70.21715,0.0,1.0,0.9085049,1.0981059,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54501194,5.015749,5.0685606,1.0,108.4201,-31.811575,290.4375,-97.062874,-2.3451163e-11,-8.852806e-13,3.8376517,3.8376517,5.015749,0.0336768,1.098104,1.098104,0.08752622,0.0,0.08752622,-0.053751983,4.3763323,1.0875262,5.0685606,5.015749,1.1780972,0.09810405,0.188842,0.05,0.0,1.0,1.0
0.238,0.5,0.0,50224.41,-303.28128,-2.624345,-1.3652311e-07,0.55190074,0.5437804,-0.0056278496,-0.005556333,0.90586585,-0.009237308,-82.093475,-208.52553,-208.52553,80.39285,76.0654,0.0,1.0,0.9085049,1.0981495,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54490495,5.084929,5.136894,1.0,106.32294,-24.229465,285.95673,-77.43119,-2.4433126e-11,-8.833547e-13,3.9068317,3.9068317,5.084929,0.034266345,1.0981477,1.0981477,0.08761207,0.0,0.08761207,-0.052908704,4.380625,1.087612,5.136894,5.084929,1.1780972,0.09814775,0.189042,0.05,0.0,1.0,1.0
0.2382,0.5,0.0,50223.2,-302.9223,-2.624345,-1.3652311e-07,0.55190563,0.5437148,-0.0054384195,-0.0049600303,0.905864,-0.008926288,-87.17909,-222.67606,-222.67606,80.39285,81.543434,0.0,1.0,0.9085049,1.0981941,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5448332,5.1541166,5.2052336,1.0,103.70768,-16.528582,280.0949,-57.418873,-2.515133e-11,-8.816641e-13,3.9760194,3.9760194,5.1541166,0.034864992,1.0981925,1.0981925,0.08769907,0.0,0.08769907,-0.05206309,4.3849754,1.087699,5.2052336,5.1541166,1.1780972,0.0981924,0.189242,0.05,0.0,1.0,1.0
0.2384,0.5,0.0,50221.984,-302.6107,-2.624345,-1.3652311e-07,0.5519082,0.5436853,-0.00524877,-0.0043579713,0.9058659,-0.008614987,-91.84059,-235.75777,-235.75777,80.39285,86.6246,0.0,1.0,0.9085049,1.0982397,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54479706,5.2233114,5.2735786,1.0,100.586685,-8.746097,272.87985,-37.122074,-2.5690054e-11,-8.797857e-13,4.045214,4.045214,5.2233114,0.03546932,1.098238,1.098238,0.087787196,0.0,0.087787196,-0.05121533,4.389382,1.0877872,5.2735786,5.2233114,1.1780972,0.09823803,0.189442,0.05,0.0,1.0,1.0
0.2386,0.5,0.0,50220.77,-302.34686,-2.624345,-1.3652311e-07,0.55190825,0.54369205,-0.0050590946,-0.0037536162,0.9058715,-0.008303717,-96.05521,-247.70737,-247.70737,80.39285,91.28414,0.0,1.0,0.9085049,1.0982863,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54479676,5.292514,5.341929,1.0,96.974815,-0.9196121,264.34576,-16.638388,-2.6128886e-11,-8.7734654e-13,4.1144166,4.1144166,5.292514,0.036075816,1.0982846,1.0982846,0.08787642,0.0,0.08787642,-0.050365627,4.393843,1.0878764,5.341929,5.292514,1.1780972,0.098284654,0.189642,0.05,0.0,1.0,1.0
0.2388,0.5,0.0,50219.56,-302.13083,-2.624345,-1.3652311e-07,0.5519059,0.5437349,-0.00486959,-0.0031504852,0.90588105,-0.007992792,-99.80235,-258.46692,-258.46692,80.39285,95.499344,0.0,1.0,0.9085049,1.0983338,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5448322,5.361723,5.410285,1.0,92.889336,6.913017,254.53331,3.9336116,-2.6516234e-11,-8.7419384e-13,4.1836257,4.1836257,5.361723,0.036680993,1.0983323,1.0983323,0.08796669,0.0,0.08796669,-0.049514223,4.398357,1.0879667,5.410285,5.361723,1.1780972,0.09833231,0.189842,0.05,0.0,1.0,1.0
0.239,0.5,0.0,50218.355,-301.9623,-2.624345,-1.3652311e-07,0.55190104,0.5438134,-0.0046804533,-0.0025520476,0.9058944,-0.00768253,-103.06371,-267.98416,-267.98416,80.39285,99.24965,0.0,1.0,0.9085049,1.0983825,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.544903,5.430939,5.478647,1.0,88.34984,14.713873,243.48933,24.494844,-2.6971583e-11,-8.707928e-13,4.252842,4.252842,5.430939,0.03728137,1.098381,1.098381,0.08805797,0.0,0.08805797,-0.048661374,4.4029217,1.088058,5.478647,5.430939,1.1780972,0.098381,0.190042,0.05,0.0,1.0,1.0
0.2392,0.5,0.0,50217.168,-301.8406,-2.624345,-1.3652311e-07,0.55189365,0.54392695,-0.0044918824,-0.0019617523,0.9059116,-0.007373247,-105.82331,-276.21286,-276.21286,80.39285,102.51675,0.0,1.0,0.9085049,1.0984322,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54500824,5.5001616,5.5470147,1.0,83.37814,22.445166,231.26665,44.9462,-2.7511266e-11,-8.674886e-13,4.3220644,4.3220644,5.5001616,0.037873525,1.0984308,1.0984308,0.08815023,0.0,0.08815023,-0.047807362,4.407535,1.0881503,5.5470147,5.5001616,1.1780972,0.098430745,0.190242,0.05,0.0,1.0,1.0
0.2394,0.5,0.0,50215.992,-301.7646,-2.624345,-1.3652311e-07,0.5518838,0.54407454,-0.0043040724,-0.0013829634,0.90593266,-0.0070652543,-108.067635,-283.11282,-283.11282,80.39285,105.28469,0.0,1.0,0.9085049,1.098483,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5451471,5.569391,5.615388,1.0,77.99822,30.069416,217.92381,65.18902,-2.7952377e-11,-8.651929e-13,4.3912935,4.3912935,5.569391,0.03845407,1.0984815,1.0984815,0.08824342,0.0,0.08824342,-0.04695248,4.4121943,1.0882434,5.615388,5.569391,1.1780972,0.09848154,0.190442,0.05,0.0,1.0,1.0
0.2396,0.5,0.0,50214.84,-301.73288,-2.624345,-1.3652311e-07,0.55187154,0.54425496,-0.0041172155,-0.0008189498,0.9059575,-0.00675886,-109.78568,-288.6504,-288.6504,80.39285,107.539955,0.0,1.0,0.9085049,1.0985347,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54531837,5.6386256,5.6837673,1.0,72.23604,37.54965,203.52483,85.12557,-2.826376e-11,-8.626414e-13,4.4605284,4.4605284,5.6386256,0.039019782,1.0985334,1.0985334,0.08833748,0.0,0.08833748,-0.046097044,4.416898,1.0883374,5.6837673,5.6386256,1.1780972,0.0985334,0.190642,0.05,0.0,1.0,1.0
0.2398,0.5,0.0,50213.715,-301.74365,-2.624345,-1.3652311e-07,0.5518569,0.5444667,-0.003931499,-0.00027283916,0.9059861,-0.00645436,-110.96902,-292.79837,-292.79837,80.39285,109.271515,0.0,1.0,0.9085049,1.0985876,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5455205,5.7078667,5.7521524,1.0,66.119446,44.849567,188.13884,104.65952,-2.8542039e-11,-8.589998e-13,4.5297694,4.5297694,5.7078667,0.039567526,1.0985863,1.0985863,0.088432364,0.0,0.088432364,-0.045241386,4.421642,1.0884323,5.7521524,5.7078667,1.1780972,0.098586306,0.190842,0.05,0.0,1.0,1.0
0.24,0.5,0.0,50212.617,-301.79483,-2.624345,-1.3652311e-07,0.5518399,0.54470795,-0.0037471033,0.00025237768,0.90601814,-0.0061520445,-111.611824,-295.53632,-295.53632,80.39285,110.47091,0.0,1.0,0.9085049,1.0986415,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5457518,5.777113,5.820544,1.0,59.67807,51.93375,171.83987,123.696434,-2.871861e-11,-8.553925e-13,4.5990157,4.5990157,5.777113,0.040094297,1.0986402,1.0986402,0.088528015,0.0,0.088528015,-0.04438584,4.426425,1.088528,5.820544,5.777113,1.1780972,0.09864026,0.191042,0.05,0.0,1.0,1.0
0.2402,0.5,0.0,50211.55,-301.884,-2.6299613,1.4829006e-07,0.5518207,0.5449769,-0.003564201,0.00075386534,0.90605366,-0.005852186,-111.71092,-296.85052,-296.85052,80.39285,111.13227,0.0,1.0,0.9085049,1.0986965,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54601026,5.8463645,5.888941,1.0,52.94311,58.76781,154.70636,142.14418,-2.8722318e-11,-8.5297026e-13,4.6682673,4.6682673,5.8463645,0.040597297,1.0986953,1.0986953,0.08862439,0.0,0.08862439,-0.043530755,4.4312434,1.0886244,5.888941,5.8463645,1.1780972,0.09869523,0.191242,0.05,0.0,1.0,1.0
0.2404,0.5,0.0,50210.52,-302.0084,-2.6299613,1.4829006e-07,0.55179936,0.54527134,-0.0033829561,0.0012290397,0.90609235,-0.005555046,-111.26581,-296.73428,-296.73428,80.39285,111.25238,0.0,1.0,0.9085049,1.0987524,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54629374,5.915621,5.957344,1.0,45.947227,65.31858,136.82086,159.91342,-2.862272e-11,-8.5065993e-13,4.7375236,4.7375236,5.915621,0.04107393,1.0987512,1.0987512,0.08872141,0.0,0.08872141,-0.042676482,4.4360948,1.0887214,5.957344,5.915621,1.1780972,0.09875122,0.191442,0.05,0.0,1.0,1.0
0.2406,0.5,0.0,50209.53,-302.16507,-2.6299613,1.4829006e-07,0.5517761,0.5455888,-0.0032035212,0.0016754689,0.9061341,-0.0052608657,-110.27864,-295.18774,-295.18774,80.39285,110.83065,0.0,1.0,0.9085049,1.0988092,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5465999,5.984882,6.0257535,1.0,38.72437,71.554276,118.26966,176.91808,-2.8557472e-11,-8.4775085e-13,4.8067846,4.8067846,5.984882,0.041521784,1.0988082,1.0988082,0.08881903,0.0,0.08881903,-0.041823387,4.4409757,1.088819,6.0257535,5.984882,1.1780972,0.098808184,0.191642,0.05,0.0,1.0,1.0
0.2408,0.5,0.0,50208.58,-302.3508,-2.6299613,1.4829006e-07,0.55175096,0.54592675,-0.0030260375,0.002090971,0.9061787,-0.00496987,-108.75423,-292.21796,-292.21796,80.39285,109.86915,0.0,1.0,0.9085049,1.0988672,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5469262,6.0541472,6.094169,1.0,31.309593,77.44463,99.14228,193.07568,-2.8398109e-11,-8.452757e-13,4.87605,4.87605,6.0541472,0.041938685,1.0988661,1.0988661,0.08891719,0.0,0.08891719,-0.04097182,4.445884,1.0889171,6.094169,6.0541472,1.1780972,0.0988661,0.191842,0.05,0.0,1.0,1.0
0.241,0.5,0.0,50207.67,-302.5621,-2.6299613,1.4829006e-07,0.55172414,0.54628253,-0.0028506333,0.0024736614,0.9062258,-0.004682263,-106.70001,-287.83896,-287.83896,80.39285,108.37259,0.0,1.0,0.9085049,1.098926,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54726994,6.123416,6.162591,1.0,23.738903,82.961105,79.53111,208.30785,-2.8025079e-11,-8.419153e-13,4.9453187,4.9453187,6.123416,0.042322747,1.0989249,1.0989249,0.089015834,0.0,0.089015834,-0.040122136,4.450816,1.0890158,6.162591,6.123416,1.1780972,0.09892493,0.192042,0.05,0.0,1.0,1.0
0.2412,0.5,0.0,50206.812,-302.79538,-2.6299613,1.4829006e-07,0.5516958,0.5466533,-0.0026774232,0.002821842,0.9062752,-0.0043982253,-104.12603,-282.0716,-282.0716,80.39285,106.34829,0.0,1.0,0.9085049,1.0989856,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5476283,6.1926885,6.231019,1.0,16.049067,88.076965,59.530956,222.54065,-2.7380829e-11,-8.3811636e-13,5.0145917,5.0145917,6.1926885,0.042672332,1.0989846,1.0989846,0.0891149,0.0,0.0891149,-0.039274693,4.4557695,1.0891149,6.231019,6.1926885,1.1780972,0.09898463,0.192242,0.05,0.0,1.0,1.0
0.2414,0.5,0.0,50206.0,-303.0468,-2.6299613,1.4829006e-07,0.55166614,0.5470361,-0.0025065076,0.0031341761,0.9063266,-0.0041179154,-101.04486,-274.94345,-274.94345,80.39285,103.80616,0.0,1.0,0.9085049,1.0990461,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54799837,6.261965,0.01626794,1.0,8.277427,92.76743,39.238537,235.70493,-2.6634308e-11,-8.3582083e-13,5.0838675,5.0838675,6.261965,0.042986043,1.0990452,1.0990452,0.089214325,0.0,0.089214325,-0.038429823,4.460741,1.0892143,0.01626794,6.261965,1.1780972,0.099045165,0.192442,0.05,0.0,1.0,1.0
0.2416,0.5,0.0,50205.234,-303.3125,-2.6299613,1.4829006e-07,0.55163527,0.5474279,-0.0023379705,0.0034095393,0.9063797,-0.0038414674,-97.47156,-266.48877,-266.48877,80.39285,100.75864,0.0,1.0,0.9085049,1.0991074,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5483772,0.048058223,0.08470841,1.0,0.4617242,97.009834,18.752048,247.73672,-2.5930997e-11,-8.3361177e-13,5.1531463,5.1531463,0.048058223,0.04326282,1.0991064,1.0991064,0.089314066,0.0,0.089314066,-0.037587862,4.4657283,1.0893141,0.08470841,6.3312435,1.1780972,0.09910649,0.192642,0.05,0.0,1.0,1.0
0.2418,0.5,0.0,50204.52,-303.58838,-2.6299613,1.4829006e-07,0.5516035,0.5478256,-0.002171881,0.0036471644,0.9064342,-0.00356899,-93.42357,-256.7482,-256.7482,80.39285,97.220604,0.0,1.0,0.9085049,1.0991694,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5487616,0.117339835,0.15315516,1.0,-7.3600974,100.78367,-1.8293252,258.57755,-2.521909e-11,-8.313505e-13,5.222428,5.222428,0.117339835,0.043501873,1.0991685,1.0991685,0.08941407,0.0,0.08941407,-0.036749132,4.4707284,1.0894141,0.15315516,6.400525,1.1780972,0.09916855,0.192842,0.05,0.0,1.0,1.0
0.242,0.5,0.0,50203.855,-303.8704,-2.6299613,1.4829006e-07,0.55157095,0.548226,-0.0020082914,0.0038465525,0.90648973,-0.0033005648,-88.92068,-245.76872,-245.76872,80.39285,93.20936,0.0,1.0,0.9085049,1.0992321,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5491486,0.18662389,0.22160819,1.0,-15.150074,104.070755,-22.405909,268.17462,-2.455582e-11,-8.2989496e-13,5.291712,5.291712,0.18662389,0.043702714,1.0992312,1.0992312,0.08951427,0.0,0.08951427,-0.035913933,4.4757385,1.0895143,0.22160819,6.469809,1.1780972,0.099231295,0.193042,0.05,0.0,1.0,1.0
0.2422,0.5,0.0,50203.242,-304.1544,-2.6299613,1.4829006e-07,0.5515378,0.54862607,-0.0018472375,0.0040075043,0.906546,-0.003036248,-83.984856,-233.60329,-233.60329,80.39285,88.74448,0.0,1.0,0.9085049,1.0992954,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.5495351,0.2559101,0.29006752,1.0,-22.870413,106.85527,-42.87801,276.4813,-2.3900378e-11,-8.277662e-13,5.360998,5.360998,0.2559101,0.043865174,1.0992947,1.0992947,0.08961463,0.0,0.08961463,-0.035082553,4.4807568,1.0896146,0.29006752,6.5390954,1.1780972,0.09929467,0.193242,0.05,0.0,1.0,1.0
0.2424,0.5,0.0,50202.676,-304.4363,-2.6299613,1.4829006e-07,0.5515044,0.5490226,-0.0016887374,0.0041301223,0.9066026,-0.0027760682,-78.64018,-220.31067,-220.31067,80.39285,83.84774,0.0,1.0,0.9085049,1.0993593,-1.0,1.0,79.33501,213.06433,1.0,1.0,0.54991794,0.3251983,0.35853317,1.0,-30.483671,109.123856,-63.146423,283.4571,-2.3262859e-11,-8.2511607e-13,5.4302864,5.4302864,0.3251983,0.043989357,1.0993587,1.0993587,0.0897151,0.0,0.0897151,-0.03425526,4.4857802,1.0897151,0.35853317,6.6083837,1.1780972,0.09935862,0.193442,0.05,0.0,1.0,1.0
0.2426,0.5,0.0,50202.16,-304.71204,-2.6299613,1.4829006e-07,0.55147076,0.5494126,-0.0015327932,0.0042148526,0.90665936,-0.002520027,-72.91272,-205.95511,-205.95511,79.801506,78.543045,0.0,1.0,0.9085049,1.0994238,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.55029404,0.39448822,0.42700514,1.0,-37.95295,110.86568,-83.1129,289.068,-2.2657203e-11,-8.2103036e-13,5.499576,5.499576,0.39448822,0.0440757,1.099423,1.099423,0.08981564,0.0,0.08981564,-0.033432297,4.490807,1.0898156,0.42700514,6.6776733,1.1780972,0.09942308,0.193642,0.05,0.0,1.0,1.0
0.2428,0.5,0.0,50201.695,-304.97757,-2.6299613,1.4829006e-07,0.55143726,0.54979295,-0.0013793897,0.0042623724,0.90671575,-0.002268099,-66.830376,-190.60603,-190.60603,79.801506,72.85622,0.0,1.0,0.9085049,1.0994886,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.55066055,0.46377966,0.49548343,1.0,-45.24207,112.07245,-102.68065,293.28668,-2.2027984e-11,-8.165615e-13,5.5688677,5.5688677,0.46377966,0.044124924,1.099488,1.099488,0.0899162,0.0,0.0899162,-0.03261389,4.4958353,1.0899162,0.49548343,6.746965,1.1780972,0.099488,0.193842,0.05,0.0,1.0,1.0
0.243,0.5,0.0,50201.277,-305.22897,-2.6299613,1.4829006e-07,0.55140406,0.55016077,-0.001228495,0.0042737015,0.9067716,-0.0020202326,-60.42277,-174.33774,-174.33774,79.801506,66.814964,0.0,1.0,0.9085049,1.0995538,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.5510145,0.5330725,0.563968,1.0,-52.315742,112.73851,-121.7548,296.09253,-2.150318e-11,-8.122931e-13,5.6381607,5.6381607,0.5330725,0.044138025,1.0995533,1.0995533,0.09001675,0.0,0.09001675,-0.03180023,4.500863,1.0900167,0.563968,6.816258,1.1780972,0.09955331,0.194042,0.05,0.0,1.0,1.0
0.2432,0.5,0.0,50200.902,-305.4625,-2.6299613,1.4829006e-07,0.55137134,0.55051315,-0.0010800613,0.004250144,0.90682644,-0.0017763495,-53.721073,-157.22893,-157.22893,79.801506,60.44868,0.0,1.0,0.9085049,1.0996195,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.55135304,0.60236657,0.6324589,1.0,-59.139744,112.86082,-140.24287,297.4718,-2.1089078e-11,-7.882926e-13,5.7074547,5.7074547,0.60236657,0.04411632,1.0996189,1.0996189,0.09011727,0.0,0.09011727,-0.030991489,4.5058885,1.0901172,0.6324589,6.885552,1.1780972,0.09961896,0.194242,0.05,0.0,1.0,1.0
0.2434,0.5,0.0,50200.574,-305.67453,-2.6299613,1.4829006e-07,0.55133927,0.55084753,-0.00093402463,0.0041932045,0.90688,-0.0015363466,-46.757877,-139.36247,-139.36247,79.801506,53.788315,0.0,1.0,0.9085049,1.0996854,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.55167365,0.67166173,0.70095617,1.0,-65.68109,112.438965,-158.05522,297.4177,-2.0678669e-11,-6.921933e-13,5.7767496,5.7767496,0.67166173,0.04406136,1.0996848,1.0996848,0.09021771,0.0,0.09021771,-0.030187815,4.5109105,1.0902177,0.70095617,6.954847,1.1780972,0.09968488,0.194442,0.05,0.0,1.0,1.0
0.2436,0.5,0.0,50200.285,-305.86157,-2.6299613,1.4829006e-07,0.5513081,0.5511612,-0.0007903059,0.0041047423,0.906932,-0.0013000965,-39.567013,-120.824844,-120.824844,79.801506,46.866234,0.0,1.0,0.9085049,1.0997515,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.55197376,0.740958,0.7694597,1.0,-71.90817,111.47518,-175.1055,295.93036,-2.039332e-11,-5.567592e-13,5.846046,5.846046,0.740958,0.043974936,1.099751,1.099751,0.09031806,0.0,0.09031806,-0.029389324,4.5159283,1.0903181,0.7694597,7.024143,1.1780972,0.09975102,0.194642,0.05,0.0,1.0,1.0
0.2438,0.5,0.0,50200.035,-306.02048,-2.6299613,1.4829006e-07,0.551278,0.551452,-0.00064881175,0.0039867824,0.9069821,-0.0010674482,-32.18339,-101.70584,-101.70584,79.801506,39.71605,0.0,1.0,0.9085049,1.0998178,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.55225104,0.81025517,0.83796954,1.0,-77.79093,109.97432,-191.31105,293.0169,-2.011803e-11,-4.2830876e-13,5.9153433,5.9153433,0.81025517,0.043859128,1.0998173,1.0998173,0.09041831,0.0,0.09041831,-0.028596096,4.5209403,1.0904183,0.83796954,7.0934405,1.1780972,0.09981731,0.194842,0.05,0.0,1.0,1.0
0.244,0.5,0.0,50199.82,-306.14825,-2.6299613,1.4829006e-07,0.55124915,0.55171764,-0.00050943514,0.003841605,0.9070301,-0.00083822897,-24.642834,-82.09802,-82.09802,79.801506,32.372444,0.0,1.0,0.9085049,1.0998842,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.55250335,0.8795533,0.9064857,1.0,-83.30099,107.943825,-206.59332,288.69135,-1.9748364e-11,-3.201541e-13,5.9846416,5.9846416,0.8795533,0.043716207,1.0998837,1.0998837,0.09051842,0.0,0.09051842,-0.027808193,4.525946,1.0905185,0.9064857,7.162739,1.1780972,0.09988371,0.195042,0.05,0.0,1.0,1.0
0.2442,0.5,0.0,50199.637,-306.24216,-2.6299613,1.4829006e-07,0.55122167,0.5519561,-0.0003720563,0.0036716892,0.9070757,-0.00061224593,-16.981895,-62.096355,-62.096355,79.801506,24.87103,0.0,1.0,0.9085049,1.0999506,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.55272883,0.94885236,0.9750081,1.0,-88.41177,105.39367,-220.87827,282.9746,-1.9341804e-11,-2.2451837e-13,6.0539403,6.0539403,0.94885236,0.043548673,1.0999502,1.0999502,0.09061841,0.0,0.09061841,-0.02702564,4.5309453,1.0906184,0.9750081,7.2320375,1.1780972,0.09995016,0.195242,0.05,0.0,1.0,1.0
0.2444,0.5,0.0,50199.48,-306.2998,-2.6299613,1.4829006e-07,0.55119574,0.55216575,-0.00023654402,0.003479698,0.90711856,-0.00038928722,-9.237695,-41.79767,-41.79767,79.801506,17.248154,0.0,1.0,0.9085049,1.100017,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.5529257,1.0181524,1.0435368,1.0,-93.09867,102.336365,-234.09665,275.89432,-1.9078412e-11,-1.412175e-13,6.1232405,6.1232405,1.0181524,0.04335918,1.1000166,1.1000166,0.090718254,0.0,0.090718254,-0.026248435,4.535938,1.0907183,1.0435368,7.3013377,1.1780972,0.1000166,0.195442,0.05,0.0,1.0,1.0
0.2446,0.5,0.0,50199.355,-306.31903,-2.6299613,1.4829006e-07,0.55117154,0.552345,-0.00010275645,0.003268455,0.9071586,-0.00016912412,-1.4477237,-21.300234,-21.300234,79.801506,9.540728,0.0,1.0,0.9085049,1.1000834,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.55309254,1.0874535,1.1120718,1.0,-97.3391,98.78683,-246.18446,267.4847,-1.8949417e-11,-6.945174e-14,6.1925416,6.1925416,1.0874535,0.04315055,1.100083,1.100083,0.090817966,0.0,0.090817966,-0.025476547,4.540923,1.0908179,1.1120718,7.370639,1.1780972,0.10008299,0.195642,0.05,0.0,1.0,1.0
0.2448,0.5,0.0,50199.246,-306.29803,-2.6299613,1.4829006e-07,0.5511491,0.5524926,2.945746e-05,0.003040925,0.90719557,4.8487203e-05,6.3503222,-0.7032659,-0.7032659,79.801506,1.7860533,0.0,1.0,0.9085049,1.1001495,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.55322814,1.1567557,1.1806129,1.0,-101.11266,94.762344,-257.08316,257.78644,-1.8817704e-11,-1.0005274e-14,6.2618437,6.2618437,1.1567557,0.04292575,1.1001493,1.1001493,0.090917535,0.0,0.090917535,-0.024709916,4.545902,1.0909176,1.1806129,7.439941,1.1780972,0.10014928,0.195842,0.05,0.0,1.0,1.0
0.245,0.5,0.0,50199.16,-306.23538,-2.6299613,1.4829006e-07,0.55112857,0.5526076,0.0001602568,0.0028002025,0.90722924,0.00026380352,14.11873,19.893564,19.893564,79.801506,-5.978356,0.0,1.0,0.9085049,1.1002157,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.55333143,1.2260591,1.2491604,1.0,-104.40119,90.28246,-266.74,246.84642,-1.8537536e-11,3.31903e-14,0.047961775,0.047961775,1.2260591,0.04268787,1.1002154,1.1002154,0.091016985,0.0,0.091016985,-0.023948453,4.550874,1.091017,1.2491604,1.2260591,1.1780972,0.100215435,0.196042,0.05,0.0,1.0,1.0
0.2452,0.5,0.0,50199.082,-306.1299,-2.6299613,1.4829006e-07,0.55111,0.55268925,0.00028980733,0.0025494322,0.9072596,0.00047709252,21.819944,40.390606,40.390606,79.801506,-13.714956,0.0,1.0,0.9085049,1.1002816,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.5534018,1.2953638,1.3177142,1.0,-107.18887,85.368935,-275.1082,234.71758,-1.8138501e-11,7.0106376e-14,0.11726651,0.11726651,1.2953638,0.042440053,1.1002814,1.1002814,0.091116324,0.0,0.091116324,-0.023192042,4.555841,1.0911163,1.3177142,1.2953638,1.1780972,0.1002814,0.196242,0.05,0.0,1.0,1.0
0.2454,0.5,0.0,50199.016,-305.98083,-2.6299613,1.4829006e-07,0.5510936,0.55273706,0.00041828016,0.0022918484,0.90728635,0.00068863056,29.41675,60.68871,60.68871,79.801506,-21.386353,0.0,1.0,0.9085049,1.1003474,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.5534388,1.36467,1.3862741,1.0,-109.4623,80.045555,-282.14725,221.45854,-1.7851902e-11,1.0596841e-13,0.18657276,0.18657276,1.36467,0.042185552,1.1003472,1.1003472,0.09121557,0.0,0.09121557,-0.022440542,4.5608034,1.0912156,1.3862741,1.36467,1.1780972,0.10034717,0.196442,0.05,0.0,1.0,1.0
0.2456,0.5,0.0,50198.957,-305.78775,-2.6299613,1.4829006e-07,0.5510793,0.5527509,0.0005458503,0.0020307344,0.9073096,0.0008987005,36.872448,80.68973,80.68973,79.801506,-28.955471,0.0,1.0,0.9085049,1.1004128,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.5534421,1.433978,1.4548403,1.0,-111.210526,74.33808,-287.82315,207.13344,-1.7855675e-11,1.3885288e-13,0.2558807,0.2558807,1.433978,0.041927636,1.1004127,1.1004127,0.091314755,0.0,0.091314755,-0.021693787,4.5657625,1.0913148,1.4548403,1.433978,1.1780972,0.10041268,0.196642,0.05,0.0,1.0,1.0
0.2458,0.5,0.0,50198.9,-305.55057,-2.6299613,1.4829006e-07,0.5510671,0.5527307,0.0006726952,0.0017693748,0.9073291,0.0011075891,44.15102,100.29696,100.29696,79.801506,-36.385742,0.0,1.0,0.9085049,1.100478,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.553412,1.5032878,1.5234128,1.0,-112.42513,68.27412,-292.10843,191.81148,-1.7915025e-11,1.6735348e-13,0.3251906,0.3251906,1.5032878,0.041669562,1.1004779,1.1004779,0.091413885,0.0,0.091413885,-0.020951584,4.5707192,1.0914139,1.5234128,1.5032878,1.1780972,0.100477934,0.196842,0.05,0.0,1.0,1.0
0.246,0.5,0.0,50198.836,-305.2696,-2.6299613,1.4829006e-07,0.55105716,0.55267686,0.0007989934,0.0015110117,0.90734494,0.0013155852,51.21731,119.41563,119.41563,79.801506,-43.641262,0.0,1.0,0.9085049,1.100543,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.55334884,1.5725999,1.5919914,1.0,-113.10026,61.882946,-294.98233,175.56671,-1.7913629e-11,1.9135033e-13,0.3945026,0.3945026,1.5725999,0.04141461,1.1005429,1.1005429,0.09151301,0.0,0.09151301,-0.020213727,4.575675,1.091513,1.5919914,1.5725999,1.1780972,0.1005429,0.197042,0.05,0.0,1.0,1.0
0.2462,0.5,0.0,50198.766,-304.94547,-2.6299613,1.4829006e-07,0.5510494,0.5525901,0.000924923,0.0012588843,0.9073571,0.0015229768,58.037186,137.95335,137.95335,79.801506,-50.686977,0.0,1.0,0.9085049,1.1006076,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.55325305,1.6419142,1.6605763,1.0,-113.23261,55.195427,-296.43097,158.47762,-1.7859117e-11,2.1152138e-13,0.46381703,0.46381703,1.6419142,0.04116599,1.1006075,1.1006075,0.091612145,0.0,0.091612145,-0.019479984,4.580632,1.0916121,1.6605763,1.6419142,1.1780972,0.10060757,0.197242,0.05,0.0,1.0,1.0
0.2464,0.5,0.0,50198.684,-304.57913,-2.6299613,1.4829006e-07,0.5510438,0.55247116,0.0010506602,0.0010161736,0.9073656,0.0017300493,64.57769,155.82057,155.82057,79.801506,-57.488834,0.0,1.0,0.9085049,1.100672,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.5531257,1.7112314,1.7291675,1.0,-112.82152,48.243828,-296.44727,140.62671,-1.7478031e-11,2.2841185e-13,0.5331341,0.5331341,1.7112314,0.040926855,1.1006719,1.1006719,0.091711335,0.0,0.091711335,-0.018750107,4.585592,1.0917113,1.7291675,1.7112314,1.1780972,0.10067192,0.197442,0.05,0.0,1.0,1.0
0.2466,0.5,0.0,50198.59,-304.17197,-2.6299613,1.4829006e-07,0.55104035,0.5523212,0.001176378,0.00078591774,0.90737045,0.0019370826,70.80721,172.93098,172.93098,79.801506,-64.013954,0.0,1.0,0.9085049,1.100736,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.5529678,1.7805513,1.7977648,1.0,-111.86888,41.061672,-295.03116,122.100174,-1.6537008e-11,2.417534e-13,0.6024541,0.6024541,1.7805513,0.04070029,1.1007359,1.1007359,0.09181062,0.0,0.09181062,-0.018023834,4.590556,1.0918106,1.7977648,1.7805513,1.1780972,0.10073595,0.197642,0.05,0.0,1.0,1.0
0.2468,0.5,0.0,50198.477,-303.72562,-2.6299613,1.4829006e-07,0.5510389,0.55214155,0.0013022447,0.0005710712,0.9073718,0.0021443497,76.69562,189.20193,189.20193,79.801506,-70.23077,0.0,1.0,0.9085049,1.1007997,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.55278075,1.8498746,1.8663684,1.0,-110.37921,33.683594,-292.18936,102.987434,-1.5254034e-11,2.5328538e-13,0.67177737,0.67177737,1.8498746,0.040489223,1.1007997,1.1007997,0.09191004,0.0,0.09191004,-0.017300887,4.595527,1.09191,1.8663684,1.8498746,1.1780972,0.100799665,0.197842,0.05,0.0,1.0,1.0
0.247,0.5,0.0,50198.34,-303.242,-2.6299613,1.4829006e-07,0.5510396,0.5519339,0.0014284229,0.00037448172,0.90736973,0.0023521136,82.2144,204.55486,204.55486,79.801506,-76.10919,0.0,1.0,0.9085049,1.1008631,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.5525662,1.9192014,1.9349782,1.0,-108.35957,26.14517,-287.93558,83.38074,-1.40881005e-11,2.6339204e-13,0.7411041,0.7411041,1.9192014,0.04029645,1.1008631,1.1008631,0.09200964,0.0,0.09200964,-0.01658098,4.600507,1.0920097,1.9349782,1.9192014,1.1780972,0.10086306,0.198042,0.05,0.0,1.0,1.0
0.2472,0.5,0.0,50198.18,-302.7234,-2.6299613,1.4829006e-07,0.55104214,0.5517,0.0015550673,0.00019878279,0.9073644,0.0025606258,87.33683,218.91559,218.91559,79.801506,-81.62074,0.0,1.0,0.9085049,1.1009262,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.55232584,1.9885321,2.0035944,1.0,-105.81957,18.482744,-282.29025,63.37466,-1.3315106e-11,2.7189787e-13,0.8104348,0.8104348,1.9885321,0.040124655,1.1009262,1.1009262,0.09210946,0.0,0.09210946,-0.015863819,4.605498,1.0921094,2.0035944,1.9885321,1.1780972,0.10092615,0.198242,0.05,0.0,1.0,1.0
0.2474,0.5,0.0,50197.992,-302.17233,-2.6299613,1.4829006e-07,0.55104655,0.55144185,0.0016823247,4.6462126e-05,0.90735596,0.0027701242,92.03804,232.2148,232.2148,79.801506,-86.738686,0.0,1.0,0.9085049,1.100989,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.5520618,2.0578668,2.0722167,1.0,-102.7713,10.733267,-275.28052,43.06572,-1.2892962e-11,2.78705e-13,0.8797696,0.8797696,2.0578668,0.03997628,1.100989,1.100989,0.09220955,0.0,0.09220955,-0.015149103,4.6105022,1.0922096,2.0722167,2.0578668,1.1780972,0.10098896,0.198442,0.05,0.0,1.0,1.0
0.2476,0.5,0.0,50197.77,-301.5916,-2.6299613,1.4829006e-07,0.55105263,0.55116165,0.0018103321,-8.0227335e-05,0.9073446,0.0029808313,96.29518,244.38823,244.38823,79.801506,-91.43818,0.0,1.0,0.9085049,1.1010514,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.5517761,2.1272063,2.1408453,1.0,-99.2293,2.9341187,-266.9401,22.551865,-1.2531591e-11,2.831996e-13,0.94910896,0.94910896,2.1272063,0.039853573,1.1010514,1.1010514,0.092309944,0.0,0.092309944,-0.014436527,4.6155224,1.09231,2.1408453,2.1272063,1.1780972,0.10105149,0.198642,0.05,0.0,1.0,1.0
0.2478,0.5,0.0,50197.516,-300.9842,-2.6299613,1.4829006e-07,0.5510603,0.55086184,0.0019392153,-0.00017921478,0.90733045,0.003192952,100.08753,255.37706,255.37706,79.801506,-95.69634,0.0,1.0,0.9085049,1.1011138,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.5514713,2.1965504,2.2094803,1.0,-95.210464,-4.8770666,-257.30908,1.9320251,-1.2044977e-11,2.8612e-13,1.0184531,1.0184531,2.1965504,0.03975862,1.1011138,1.1011138,0.092410706,0.0,0.092410706,-0.013725788,4.6205606,1.0924107,2.2094803,2.1965504,1.1780972,0.101113774,0.198842,0.05,0.0,1.0,1.0
0.248,0.5,0.0,50197.227,-300.35333,-2.6299613,1.4829006e-07,0.55106944,0.5505448,0.002069089,-0.00024867043,0.9073138,0.0034066725,103.39657,265.12817,265.12817,79.801506,-99.49243,0.0,1.0,0.9085049,1.1011758,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.5511497,2.2658997,2.2781217,1.0,-90.733986,-12.662579,-246.43382,-18.694359,-1.1450077e-11,2.9571023e-13,1.0878024,1.0878024,2.2658997,0.039693225,1.1011758,1.1011758,0.09251187,0.0,0.09251187,-0.013016583,4.625619,1.0925119,2.2781217,2.2658997,1.1780972,0.10117583,0.199042,0.05,0.0,1.0,1.0
0.2482,0.5,0.0,50196.9,-299.7024,-2.6299613,1.4829006e-07,0.55107987,0.5502133,0.002200055,-0.0002870189,0.90729505,0.003622159,106.20607,273.59442,273.59442,79.801506,-102.80788,0.0,1.0,0.9085049,1.1012377,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.55081403,2.3352544,2.3467696,1.0,-85.821266,-20.384806,-234.36661,-39.22782,-1.096384e-11,3.7362108e-13,1.1571572,1.1571572,2.3352544,0.03965893,1.1012377,1.1012377,0.092613496,0.0,0.092613496,-0.012308614,4.6307,1.0926135,2.3467696,2.3352544,1.1780972,0.1012377,0.199242,0.05,0.0,1.0,1.0
0.2484,0.5,0.0,50196.53,-299.03497,-2.6299613,1.4829006e-07,0.55109143,0.54987,0.0023322015,-0.00029294667,0.90727425,0.0038395557,108.50221,280.73477,280.73477,79.801506,-105.62643,0.0,1.0,0.9085049,1.1012993,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.550467,2.404615,2.4154236,1.0,-80.4958,-28.006416,-221.16545,-59.56933,-1.0623329e-11,5.0746766e-13,1.2265177,1.2265177,2.404615,0.039657082,1.1012994,1.1012994,0.09271561,0.0,0.09271561,-0.011601589,4.6358066,1.0927156,2.4154236,2.404615,1.1780972,0.10129941,0.199442,0.05,0.0,1.0,1.0
0.2486,0.5,0.0,50196.125,-298.35468,-2.6299613,1.4829006e-07,0.55110395,0.5495178,0.0024656025,-0.00026539547,0.9072517,0.004058984,110.27361,286.51465,286.51465,79.801506,-107.93419,0.0,1.0,0.9085049,1.1013609,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.55011135,2.4739816,2.4840841,1.0,-74.78307,-35.490536,-206.89389,-79.62077,-1.0503276e-11,6.4699407e-13,1.2958844,1.2958844,2.4739816,0.03968873,1.101361,1.101361,0.09281828,0.0,0.09281828,-0.010895226,4.6409397,1.0928183,2.4840841,2.4739816,1.1780972,0.101361014,0.199642,0.05,0.0,1.0,1.0
0.2488,0.5,0.0,50195.676,-297.66528,-2.6299613,1.4829006e-07,0.5511172,0.5491596,0.002600318,-0.0002035601,0.9072279,0.004280543,111.511406,290.90594,290.90594,79.801506,-109.71972,0.0,1.0,0.9085049,1.1014224,-1.0,1.0,79.33501,211.16501,1.0,1.0,0.54975,2.5433545,2.552751,1.0,-68.71049,-42.800915,-191.62053,-99.28542,-1.0504576e-11,7.6979894e-13,1.3652573,1.3652573,2.5433545,0.039754607,1.1014225,1.1014225,0.09292153,0.0,0.09292153,-0.010189256,4.6461024,1.0929215,2.552751,2.5433545,1.1780972,0.10142253,0.199842,0.05,0.0,1.0,1.0
0.249,0.5,0.0,50194.785,-296.95453,-2.6299613,1.4829006e-07,0.55113155,0.51311433,0.0027363738,-0.0015252332,0.907202,0.004504267,104.24851,0.0,293.5958,79.801506,-103.7212,0.0,0.0,0.9085049,1.101484,7.0,0.0,79.33501,211.16501,1.0,0.96630836,0.5102351,2.612734,2.620256,0.0,-57.659878,-46.588634,-175.24892,-118.346886,-1.0575123e-11,8.720492e-13,1.434637,1.434637,2.620256,0.038299106,1.1014841,1.1014841,0.093027085,0.0,0.0,-0.009472169,4.6513867,1.0,2.620256,2.612734,1.1780972,0.101484016,0.200042,0.05,1.0,1.0,1.0
0.2492,0.5,0.0,50180.02,-296.5703,-2.6299613,1.4829006e-07,0.551214,0.3364628,0.0028757388,0.011204825,0.9070641,0.0047322446,65.31847,0.0,288.49643,79.801506,-68.673676,0.0,0.0,0.9085049,1.1015453,7.0,0.0,79.33501,211.16501,1.0,0.96787333,0.31721598,2.6821208,2.6830876,0.0,-27.188858,-38.129612,-154.22368,-134.27275,-1.0708183e-11,9.576979e-13,1.5040234,1.5040234,2.6830876,0.05222719,1.1015456,1.1015456,0.09337289,0.0,0.0,-0.0072465376,4.668795,1.0,2.6830876,2.6821208,1.1780972,0.10154552,0.200242,0.05,1.0,1.0,1.0
0.2494,0.5,0.0,50146.062,-299.62076,-2.6299613,1.4829006e-07,0.551541,0.17716877,0.0030480654,0.05702537,0.90652335,0.005009859,29.484661,0.0,274.43036,79.801506,-36.12799,0.0,0.0,0.8955104,1.1016065,7.0,0.0,79.33501,211.16501,1.0,0.97346735,0.1447133,2.751518,2.7459195,0.0,3.3802755,-32.864937,-127.594765,-146.8356,-1.0907225e-11,1.0307559e-12,1.5734206,1.5734206,2.7459195,0.10213752,1.1016071,1.1016071,0.094184235,0.0,0.0,-0.0021358945,4.709455,1.0,2.7459195,2.751518,1.1780972,0.1016071,0.200442,0.05,1.0,1.0,1.0
0.2496,0.5,0.0,50095.395,-309.7471,-2.6299613,1.4829006e-07,0.55226046,0.042809688,0.003327679,0.13363329,0.9053371,0.0054551633,-2.5647736,0.0,252.9691,79.801506,-6.7468505,0.0,0.0,0.8955104,1.101667,7.0,0.0,79.33501,211.16501,1.0,0.9855178,0.00076508237,2.8209434,2.8087513,0.0,33.93595,-31.371178,-95.93181,-157.0373,-1.11767574e-11,1.0930651e-12,1.642846,1.642846,2.8087513,0.18514173,1.101669,1.101669,0.09523216,0.0,0.0,0.004411209,4.761881,1.0,2.8087513,2.8209434,1.1780972,0.10166897,0.200642,0.05,1.0,1.0,1.0
0.2498,0.5,0.0,50031.277,-330.16586,-2.6299613,1.4829006e-07,0.55347013,-0.06093799,0.0038252126,0.23648603,0.903348,0.006243333,-30.49974,0.0,225.69154,79.801506,19.12917,0.0,0.0,0.8955104,1.1017268,7.0,0.0,79.33501,211.16501,1.0,1.0,-0.10875337,2.890438,2.8715832,0.0,64.33348,-33.833736,-59.80625,-165.8853,-1.1564463e-11,1.1463234e-12,1.7123407,1.7123407,2.8715832,0.29596072,1.1017318,1.1017318,0.09633156,0.0,0.0,0.011237823,4.816853,1.0,2.8715832,2.890438,1.1780972,0.10173172,0.200842,0.05,1.0,1.0,1.0
0.25,0.5,0.0,49957.504,-363.37582,-2.6299613,1.4829006e-07,0.555214,-0.13114038,0.0046765646,0.35812363,0.90048975,0.0075848205,-54.3662,0.0,194.09651,79.801506,41.50134,0.0,0.0,0.8955104,1.1017857,7.0,0.0,79.33501,211.16501,1.0,1.0,-0.18102285,2.9600723,2.934415,0.0,94.1444,-39.778202,-19.822918,-174.27359,-1.2080214e-11,1.1915447e-12,1.781975,1.781975,2.934415,0.42620328,1.1017962,1.1017962,0.09742996,0.0,0.0,0.018018795,4.8717732,1.0,2.934415,2.9600723,1.1780972,0.101796195,0.201042,0.05,1.0,1.0,1.0
0.2502,0.5,0.0,49878.07,-410.89136,-2.6299613,1.4829006e-07,0.5574819,-0.167187,0.0060302266,0.49015015,0.8967852,0.009700437,-74.39621,0.0,159.53938,79.801506,60.542282,0.0,0.0,0.8955104,1.1018434,7.0,0.0,79.33501,211.16501,1.0,1.0,-0.2157863,3.0299466,2.997247,0.0,122.84286,-48.446648,23.332218,-182.8716,-1.2545057e-11,1.2293842e-12,1.8518494,1.8518494,2.997247,0.5665617,1.1018633,1.1018633,0.098539315,0.0,0.0,0.02482993,4.9272466,1.0,2.997247,3.0299466,1.1780972,0.10186323,0.201242,0.05,1.0,1.0,1.0
0.2504,0.5,0.0,49796.953,-473.2311,-2.6299613,1.4829006e-07,0.56021035,-0.17048165,0.008034228,0.62423664,0.89233834,0.012797425,-90.928154,0.0,123.21257,79.801506,76.524445,0.0,0.0,0.8955104,1.1018996,7.0,0.0,79.33501,211.16501,1.0,1.0,-0.21498232,3.1001894,3.0600789,0.0,149.88565,-58.957497,68.90173,-192.1143,-1.2959334e-11,1.2602096e-12,1.9220922,1.9220922,3.0600789,0.70791,1.1019336,1.1019336,0.09968569,0.0,0.0,0.0318337,4.984578,1.0,3.0600789,3.1001894,1.1780972,0.1019336,0.201442,0.05,1.0,1.0,1.0
0.2506,0.5,0.0,49717.86,-549.93976,-2.6299613,1.4829006e-07,0.5632856,-0.14433038,0.010822848,0.75239694,0.8873216,0.017048806,-104.37402,0.0,86.13332,79.801506,89.79099,0.0,0.0,0.8955104,1.1019543,7.0,0.0,79.33501,211.16501,1.0,1.0,-0.18259847,3.1709507,3.1229107,0.0,174.68419,-70.310165,116.05512,-202.18845,-1.3414461e-11,1.2844279e-12,1.9928533,1.9928533,3.1229107,0.84159976,1.1020081,1.1020081,0.10089447,0.0,0.0,0.03918705,5.045036,1.0,3.1229107,3.1709507,1.1780972,0.10200807,0.201642,0.05,1.0,1.0,1.0
0.2508,0.5,0.0,49644.016,-639.67816,-2.6299613,1.4829006e-07,0.5665483,-0.093562186,0.01450266,0.8675773,0.8819593,0.02257664,-115.17035,0.0,49.144108,79.801506,100.71155,0.0,0.0,0.8955104,1.1020073,7.0,0.0,79.33501,211.16501,1.0,1.0,-0.12423428,3.2423925,3.1857426,0.0,196.65277,-81.48243,163.8943,-213.03842,-1.38846495e-11,1.3044904e-12,2.0642953,2.0642953,3.1857426,0.9600939,1.1020874,1.1020874,0.10219046,0.0,0.0,0.047042567,5.10986,1.0,3.1857426,3.2423925,1.1780972,0.10208735,0.201842,0.05,1.0,1.0,1.0
0.251,0.5,0.0,49578.02,-740.3802,-2.6299613,1.4829006e-07,0.5698021,-0.024081357,0.01913846,0.96413434,0.87650883,0.029440096,-123.745155,0.0,12.9224615,79.801506,109.652084,0.0,0.0,0.8955104,1.1020583,7.0,0.0,79.33501,211.16501,1.0,1.0,-0.046595026,3.3146803,3.2485743,0.0,215.26283,-91.51768,211.47047,-224.39294,-1.4202177e-11,1.3226947e-12,2.136583,2.136583,3.2485743,1.0574743,1.1021721,1.1021721,0.10359953,0.0,0.0,0.055558734,5.1803455,1.0,3.2485743,3.3146803,1.1780972,0.10217213,0.202042,0.05,1.0,1.0,1.0
0.2512,0.5,0.0,49521.73,-849.45996,-2.6299613,1.4829006e-07,0.5728261,0.057614855,0.024740407,1.038183,0.8712401,0.037628938,-130.50082,0.0,-22.004002,79.801506,116.95913,0.0,0.0,0.8955104,1.1021073,7.0,0.0,79.33501,211.16501,1.0,1.0,0.04304772,3.387968,3.3114061,0.0,230.0962,-99.5954,257.81155,-235.80756,-1.4210858e-11,1.3408696e-12,2.2098708,2.2098708,3.3114061,1.129801,1.1022631,1.1022631,0.10514835,0.0,0.0,0.06489786,5.2578244,1.0,3.3114061,3.387968,1.1780972,0.10226303,0.202242,0.05,1.0,1.0,1.0
0.2514,0.5,0.0,49476.22,-964.0496,-2.6299613,1.4829006e-07,0.5753921,0.14492588,0.03125456,1.0878005,0.8664162,0.047062613,-135.81073,0.0,-55.24123,79.801506,122.95649,0.0,0.0,0.8955104,1.102154,7.0,0.0,79.33501,211.16501,1.0,1.0,0.13739777,3.4623868,3.374238,0.0,240.89105,-105.08033,301.9584,-246.71718,-1.38888545e-11,1.3646498e-12,2.2842896,2.2842896,3.374238,1.175313,1.1023607,1.1023607,0.10686259,0.0,0.0,0.07521524,5.3435807,1.0,3.374238,3.4623868,1.1780972,0.102360696,0.202442,0.05,1.0,1.0,1.0
0.2516,0.5,0.0,49441.785,-1081.2474,-2.6299613,1.4829006e-07,0.57728606,0.2316203,0.038559314,1.1130794,0.8622747,0.057594877,-140.0262,0.0,-86.51377,79.801506,127.951195,0.0,0.0,0.8955104,1.1021984,7.0,0.0,79.33501,211.16501,1.0,1.0,0.22965172,3.5380335,3.43707,0.0,247.57452,-107.54833,343.00644,-256.49268,-1.3371246e-11,1.3890087e-12,2.3599362,2.3599362,3.43707,1.1944598,1.1024656,1.1024656,0.10876483,0.0,0.0,0.086645775,5.438742,1.0,3.43707,3.5380335,1.1780972,0.102465674,0.202642,0.05,1.0,1.0,1.0
0.2518,0.5,0.0,49418.023,-1198.355,-2.6299613,1.4829006e-07,0.57833016,0.31226817,0.04647009,1.1160245,0.8590119,0.06902348,-143.4889,0.0,-115.65284,79.801506,132.24467,0.0,0.0,0.8955104,1.1022402,7.0,0.0,79.33501,211.16501,1.0,1.0,0.31396723,3.6149595,3.4999018,0.0,250.27817,-106.78925,380.14868,-264.49582,-1.2926292e-11,1.4105051e-12,2.4368622,2.4368622,3.4999018,1.1897644,1.1025785,1.1025785,0.11087246,0.0,0.0,0.0992913,5.5441766,1.0,3.4999018,3.6149595,1.1780972,0.10257853,0.202842,0.05,1.0,1.0,1.0
0.252,0.5,0.0,49403.95,-1313.0842,-2.6299613,1.4829006e-07,0.5784037,0.38260904,0.054753233,1.100299,0.8567706,0.081104174,-146.54382,0.0,-142.58775,79.801506,136.14436,0.0,0.0,0.8955104,1.1022794,7.0,0.0,79.33501,211.16501,1.0,1.0,0.38585508,3.6931655,3.5627337,0.0,249.3333,-102.78948,412.7155,-270.12775,-1.2663939e-11,1.4279321e-12,2.5150683,2.5150683,3.5627337,1.1655221,1.1026998,1.1026998,0.11319602,0.0,0.0,0.11321029,5.6604095,1.0,3.5627337,3.6931655,1.1780972,0.102699764,0.203042,0.05,1.0,1.0,1.0
0.2522,0.5,0.0,49398.152,-1423.7177,-2.6299613,1.4829006e-07,0.5774577,0.4398283,0.06314807,1.0708333,0.85563207,0.09356791,-149.54778,0.0,-167.34006,79.801506,139.97153,0.0,0.0,0.8955104,1.1023159,7.0,0.0,79.33501,211.16501,1.0,1.0,0.44246584,3.7725985,3.6255655,0.0,245.24641,-95.69863,440.20746,-272.8674,-1.256103e-11,1.4409036e-12,2.5945013,2.5945013,3.6255655,1.1273514,1.1028299,1.1028299,0.11573804,0.0,0.0,0.12841085,5.7875648,1.0,3.6255655,3.7725985,1.1780972,0.10282987,0.203242,0.05,1.0,1.0,1.0
0.2524,0.5,0.0,49399.0,-1529.2064,-2.6299613,1.4829006e-07,0.5755193,0.48271406,0.07139377,1.0333256,0.85561377,0.10613978,-152.87009,0.0,-190.01865,79.801506,144.06175,0.0,0.0,0.8955104,1.1023496,7.0,0.0,79.33501,211.16501,1.0,1.0,0.48274174,3.8531559,3.6883974,0.0,238.65659,-85.7865,462.31635,-272.2977,-1.247787e-11,1.4501424e-12,2.6750586,2.6750586,3.6883974,1.0816327,1.1029693,1.1029693,0.11849252,0.0,0.0,0.14484799,5.92534,1.0,3.6883974,3.8531559,1.1780972,0.102969304,0.203442,0.05,1.0,1.0,1.0
0.2526,0.5,0.0,49404.832,-1629.2015,-2.6299613,1.4829006e-07,0.57268584,0.5116733,0.07925626,0.99367565,0.8566713,0.11855812,-156.88286,0.0,-210.81381,79.801506,148.75615,0.0,0.0,0.8955104,1.1023805,7.0,0.0,79.33501,211.16501,1.0,1.0,0.50741106,3.9346917,3.7512293,0.0,230.2795,-73.396645,478.93317,-268.11935,-1.220632e-11,1.457391e-12,2.7565944,2.7565944,3.7512293,1.0348822,1.1031185,1.1031185,0.12144526,0.0,0.0,0.16242585,6.0730243,1.0,3.7512293,3.9346917,1.1780972,0.10311849,0.203642,0.05,1.0,1.0,1.0
0.2528,0.5,0.0,49414.156,-1724.0144,-2.6299613,1.4829006e-07,0.5691089,0.52859557,0.08655002,0.95741427,0.85870606,0.13059193,-161.94107,0.0,-229.98798,79.801506,154.38304,0.0,0.0,0.8955104,1.1024085,7.0,0.0,79.33501,211.16501,1.0,1.0,0.5188154,4.0170293,3.814061,0.0,220.84431,-58.903244,490.14102,-260.15305,-1.1887565e-11,1.4628081e-12,2.8389318,2.8389318,3.814061,0.9931254,1.1032778,1.1032778,0.1245749,0.0,0.0,0.18100455,6.2295475,1.0,3.814061,4.0170293,1.1780972,0.10327782,0.203842,0.05,1.0,1.0,1.0
0.253,0.5,0.0,49425.83,-1814.514,-2.6299613,1.4829006e-07,0.56497246,0.53657365,0.093151465,0.92918354,0.86157715,0.14205502,-168.3545,0.0,-247.86151,79.801506,161.23206,0.0,0.0,0.8955104,1.1024339,7.0,0.0,79.33501,211.16501,1.0,1.0,0.5205816,4.099974,3.8768928,0.0,211.03087,-42.676357,496.19385,-248.33235,-1.1704156e-11,1.4651772e-12,2.921877,2.921877,3.8768928,0.96133834,1.1034477,1.1034477,0.12785465,0.0,0.0,0.20041126,6.3935685,1.0,3.8768928,4.099974,1.1780972,0.10344766,0.204042,0.05,1.0,1.0,1.0
0.2532,0.5,0.0,49439.152,-1901.9753,-2.6299613,1.4829006e-07,0.5604694,0.5395094,0.0990024,0.9123306,0.8651157,0.15281571,-176.35524,0.0,-264.79257,79.801506,169.52405,0.0,0.0,0.8955104,1.1024567,7.0,0.0,79.33501,211.16501,1.0,1.0,0.5171725,4.18333,3.9397247,0.0,201.41434,-25.059095,497.48343,-232.69084,-1.1586216e-11,1.4639323e-12,3.0052326,3.0052326,3.9397247,0.9430177,1.1036284,1.1036284,0.1312544,0.0,0.0,0.22045362,6.563583,1.0,3.9397247,4.18333,1.1780972,0.103628375,0.204242,0.05,1.0,1.0,1.0
