Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.2534,0.5,0.0,49453.945,-1987.8948,-2.6299613,1.4829006e-07,0.5557804,0.54165155,0.10410476,0.90865576,0.86914116,0.16280124,-186.06607,0.0,-281.15155,79.801506,179.38155,0.0,0.0,0.8955104,1.102477,7.0,0.0,79.33501,211.16501,1.0,1.0,0.51336884,4.26691,4.002557,0.0,192.42397,-6.3578873,494.4978,-213.34627,-1.14772e-11,1.4581432e-12,3.0888128,3.0888128,4.002557,0.9399257,1.1038202,1.1038202,0.13474312,0.0,0.0,0.24093436,6.738037,1.0,4.002557,4.26691,1.1780972,0.103820264,0.204442,0.05,1.0,1.0,1.0
0.2536,0.5,0.0,49470.55,-2073.796,-2.6299613,1.4829006e-07,0.5510583,0.54712135,0.10850909,0.9183339,0.87347704,0.17199668,-197.47499,0.0,-297.29108,79.801506,190.80457,0.0,0.0,0.8955104,1.1024947,7.0,0.0,79.33501,211.16501,1.0,1.0,0.5137458,4.35055,4.0653887,0.0,184.31969,13.1553135,487.7762,-190.48514,-1.1324123e-11,1.4498547e-12,3.172453,3.172453,4.0653887,0.9520274,1.1040236,1.1040236,0.13829091,0.0,0.0,0.26166487,6.9154377,1.0,4.0653887,4.35055,1.1780972,0.10402363,0.204642,0.05,1.0,1.0,1.0
0.2538,0.5,0.0,49489.75,-2161.0454,-2.6299613,1.4829006e-07,0.5464191,0.55948335,0.11229993,0.9400073,0.8779648,0.18043913,-210.42046,0.0,-313.5145,79.801506,203.65611,0.0,0.0,0.8955104,1.1025101,7.0,0.0,79.33501,211.16501,1.0,1.0,0.52220535,4.4341145,4.12822,0.0,177.18858,33.23186,477.8645,-164.34999,-1.1222038e-11,1.438251e-12,3.2560172,3.2560172,4.12822,0.9776156,1.1042387,1.1042387,0.14187095,0.0,0.0,0.28247657,7.0944443,1.0,4.12822,4.4341145,1.1780972,0.10423874,0.204842,0.05,1.0,1.0,1.0
0.254,0.5,0.0,49512.67,-2250.6978,-2.6299613,1.4829006e-07,0.5419384,0.5814054,0.11558067,0.9710228,0.8824745,0.1882077,-224.59047,0.0,-330.04553,79.801506,217.6602,0.0,0.0,0.8955104,1.1025231,7.0,0.0,79.33501,211.16501,1.0,1.0,0.5416142,4.517501,4.191052,0.0,170.96,53.630463,465.27606,-135.23055,-1.1081492e-11,1.4228251e-12,3.3394036,3.3394036,4.191052,1.0135901,1.1044658,1.1044658,0.14546074,0.0,0.0,0.30322915,7.2739344,1.0,4.191052,4.517501,1.1780972,0.10446584,0.205042,0.05,1.0,1.0,1.0
0.2542,0.5,0.0,49540.652,-2343.3804,-2.6299613,1.4829006e-07,0.53765386,0.6144407,0.11845992,1.0077738,0.8869119,0.19541107,-239.5369,0.0,-347.00238,79.801506,232.41391,0.0,0.0,0.8955104,1.1025339,7.0,0.0,79.33501,211.16501,1.0,1.0,0.5735774,4.600641,4.253884,0.0,165.43596,74.10094,450.46143,-103.45905,-1.1024548e-11,1.4067917e-12,3.4225433,3.4225433,4.253884,1.0558484,1.1047052,1.1047052,0.14904298,0.0,0.0,0.32381514,7.4530425,1.0,4.253884,4.600641,1.1780972,0.10470517,0.205242,0.05,1.0,1.0,1.0
0.2544,0.5,0.0,49575.07,-2439.23,-2.6299613,1.4829006e-07,0.53356975,0.65893966,0.1210404,1.0461004,0.8912214,0.20217374,-254.70392,0.0,-364.3796,79.801506,247.41238,0.0,0.0,0.8955104,1.1025426,7.0,0.0,79.33501,211.16501,1.0,1.0,0.61836034,4.6834974,4.3167157,0.0,160.33212,94.3718,433.78845,-69.408875,-1.0967197e-11,1.3900311e-12,3.5054002,3.5054002,4.3167157,1.099734,1.1049569,1.1049569,0.15260573,0.0,0.0,0.34416127,7.6311736,1.0,4.3167157,4.6834974,1.1780972,0.10495692,0.205442,0.05,1.0,1.0,1.0
0.2546,0.5,0.0,49617.2,-2537.8767,-2.6299613,1.4829006e-07,0.529665,0.7140909,0.12341069,1.0817028,0.8953844,0.20862243,-269.468,0.0,-382.03946,79.801506,262.08472,0.0,0.0,0.8955104,1.1025492,7.0,0.0,79.33501,211.16501,1.0,1.0,0.67494917,4.7660623,4.3795476,0.0,155.32343,114.14456,415.53455,-33.495064,-1.0699959e-11,1.3720522e-12,3.5879648,3.5879648,4.3795476,1.1404916,1.1052213,1.1052213,0.15614215,0.0,0.0,0.36422655,7.8079877,1.0,4.3795476,4.7660623,1.1780972,0.105221264,0.205642,0.05,1.0,1.0,1.0
0.2548,0.5,0.0,49668.074,-2638.4768,-2.6299613,1.4829006e-07,0.5259012,0.77806735,0.12563999,1.1105262,0.89941466,0.21487392,-283.18518,0.0,-399.7146,79.801506,275.83682,0.0,0.0,0.8955104,1.1025538,7.0,0.0,79.33501,211.16501,1.0,1.0,0.741228,4.8483467,4.4423795,0.0,150.08879,133.0964,395.88943,3.825147,-1.0395004e-11,1.3519094e-12,3.6702495,3.6702495,4.4423795,1.1736879,1.1054984,1.1054984,0.15964992,0.0,0.0,0.3839983,7.98337,1.0,4.4423795,4.8483467,1.1780972,0.10549838,0.205842,0.05,1.0,1.0,1.0
0.255,0.5,0.0,49728.387,-2739.7864,-2.6299613,1.4829006e-07,0.5222311,0.84825593,0.12777555,1.1290861,0.9033517,0.22102524,-295.24115,0.0,-417.02148,79.801506,288.09705,0.0,0.0,0.8955104,1.1025566,7.0,0.0,79.33501,211.16501,1.0,1.0,0.8142431,4.930379,4.5052114,0.0,144.34991,150.89124,374.96774,42.053734,-1.0231178e-11,1.3313836e-12,3.7522814,3.7522814,4.5052114,1.1955612,1.1057885,1.1057885,0.16313033,0.0,0.0,0.40348616,8.157384,1.0,4.5052114,4.930379,1.1780972,0.10578841,0.206042,0.05,1.0,1.0,1.0
0.2552,0.5,0.0,49798.4,-2840.2522,-2.6299613,1.4829006e-07,0.51860696,0.9209412,0.12984255,1.1341944,0.90725106,0.22714658,-304.92352,0.0,-433.47238,79.801506,298.2004,0.0,0.0,0.8955104,1.1025575,7.0,0.0,79.33501,211.16501,1.0,0.97174186,0.88986576,5.0121927,4.568043,0.0,137.7888,167.13472,352.81998,80.65239,-1.0179766e-11,1.3103002e-12,3.8340957,3.8340957,4.568043,1.202709,1.1060915,1.1060915,0.16658719,0.0,0.0,0.42271563,8.330221,1.0,4.568043,5.0121927,1.1780972,0.10609147,0.206242,0.05,1.0,1.0,1.0
0.2554,0.5,0.0,49877.727,-2938.0479,-2.6299613,1.4829006e-07,0.51498795,0.9909512,0.13184583,1.122783,0.91117376,0.23327626,-311.30103,0.0,-448.42328,79.801506,305.27676,0.0,0.0,0.8955104,1.1025567,7.0,0.0,79.33501,211.16501,1.0,0.9326966,0.96241874,5.093826,4.630875,0.0,130.00107,181.29996,329.40552,119.01778,-1.0099625e-11,1.2872255e-12,3.9157288,3.9157288,4.630875,1.1918904,1.1064076,1.1064076,0.17002577,0.0,0.0,0.4417212,8.502146,1.0,4.630875,5.093826,1.1780972,0.10640768,0.206442,0.05,1.0,1.0,1.0
0.2556,0.5,0.0,49965.402,-3031.2622,-2.6299613,1.4829006e-07,0.51134765,1.0545425,0.13377362,1.0942487,0.91517407,0.23941864,-314.01715,0.0,-461.16098,79.801506,308.9751,0.0,0.0,0.8955104,1.1025543,7.0,0.0,79.33501,211.16501,1.0,0.8928669,1.0278447,5.1753106,4.693707,0.0,120.99649,193.02066,304.65897,156.50201,-9.946972e-12,1.2634508e-12,3.9972134,3.9972134,4.693707,1.1625823,1.1067371,1.1067371,0.1734518,0.0,0.0,0.4605398,8.673445,1.0,4.693707,5.1753106,1.1780972,0.10673711,0.206642,0.05,1.0,1.0,1.0
0.2558,0.5,0.0,50060.016,-3118.0881,-2.6299613,1.4829006e-07,0.5076773,1.1085203,0.13560303,1.0491691,0.91929084,0.24554695,-312.94012,0.0,-470.99277,79.801506,309.14813,0.0,0.0,0.8955104,1.1025503,7.0,0.0,79.33501,211.16501,1.0,0.8518651,1.0827287,5.2566714,4.756539,0.0,110.92136,202.01878,278.54715,192.44562,-9.720991e-12,1.2389296e-12,4.0785747,4.0785747,4.756539,1.115547,1.1070799,1.1070799,0.17687052,0.0,0.0,0.47920516,8.84438,1.0,4.756539,5.2566714,1.1780972,0.10707985,0.206842,0.05,1.0,1.0,1.0
0.256,0.5,0.0,50159.816,-3196.9343,-2.6299613,1.4829006e-07,0.50398695,1.1503804,0.13730605,0.9890829,0.92354083,0.25160915,-308.14096,0.0,-477.29214,79.801506,305.834,0.0,0.0,0.8955104,1.1025447,7.0,0.0,79.33501,211.16501,1.0,0.80952257,1.1244463,5.337923,4.8193707,0.0,100.02152,208.11945,251.09018,226.20197,-9.504673e-12,1.2148692e-12,4.159826,4.159826,4.8193707,1.0525789,1.107436,1.107436,0.18028603,0.0,0.0,0.4977435,9.015156,1.0,4.8193707,5.337923,1.1780972,0.10743594,0.207042,0.05,1.0,1.0,1.0
0.2562,0.5,0.0,50262.82,-3266.5117,-2.6299613,1.4829006e-07,0.50030416,1.1784652,0.13885543,0.91628677,0.9279151,0.25753543,-299.8821,0.0,-479.5394,79.801506,299.24744,0.0,0.0,0.8955104,1.1025378,7.0,0.0,79.33501,211.16501,1.0,0.76592815,1.1513224,5.419067,4.8822026,0.0,88.61542,211.2667,222.37576,257.16364,-9.256099e-12,1.1912718e-12,4.2409697,4.2409697,4.8822026,0.9762716,1.1078055,1.1078055,0.18370074,0.0,0.0,0.51617056,9.18589,1.0,4.8822026,5.419067,1.1780972,0.10780544,0.207242,0.05,1.0,1.0,1.0
0.2564,0.5,0.0,50366.926,-3325.8862,-2.6299613,1.4829006e-07,0.49667093,1.1920413,0.14022958,0.83358824,0.93237793,0.2632467,-288.59366,0.0,-477.354,79.801506,289.75934,0.0,0.0,0.8955104,1.1025294,7.0,0.0,79.33501,211.16501,1.0,0.7214396,1.1627054,5.5000963,4.9450345,0.0,77.06317,211.53049,192.56516,284.78885,-8.914274e-12,1.1691894e-12,4.321999,4.321999,4.9450345,0.889741,1.1081884,1.1081884,0.18711525,0.0,0.0,0.5344909,9.356616,1.0,4.9450345,5.5000963,1.1780972,0.10818836,0.207442,0.05,1.0,1.0,1.0
0.2566,0.5,0.0,50470.04,-3374.4983,-2.6299613,1.4829006e-07,0.4931395,1.1912987,0.14141616,0.74404246,0.9368682,0.26866296,-274.83972,0.0,-470.51746,79.801506,277.86737,0.0,0.0,0.8955104,1.1025199,7.0,0.0,79.33501,211.16501,1.0,0.6766676,1.1589544,5.5809937,5.0078664,0.0,65.73511,209.1046,161.89162,308.62582,-8.625658e-12,1.1487072e-12,4.4028964,4.4028964,5.0078664,0.7963342,1.1085848,1.1085848,0.19052848,0.0,0.0,0.552698,9.527277,1.0,5.0078664,5.5809937,1.1780972,0.108584724,0.207642,0.05,1.0,1.0,1.0
0.2568,0.5,0.0,50570.203,-3412.1497,-2.6299613,1.4829006e-07,0.48976734,1.1772767,0.14241406,0.65069467,0.94130343,0.27371126,-259.278,0.0,-458.98517,79.801506,264.1598,0.0,0.0,0.8955104,1.1025091,7.0,0.0,79.33501,211.16501,1.0,0.6324372,1.141345,5.6617374,5.0706983,0.0,54.982513,204.29552,130.65196,328.33322,-8.546385e-12,1.1293863e-12,4.48364,4.48364,5.0706983,0.69934875,1.1089945,1.1089945,0.19393787,0.0,0.0,0.5707767,9.697744,1.0,5.0706983,5.6617374,1.1780972,0.10899452,0.207842,0.05,1.0,1.0,1.0
0.257,0.5,0.0,50665.688,-3438.9634,-2.6299613,1.4829006e-07,0.48661223,1.1517264,0.14323378,0.5563507,0.9455854,0.27833202,-242.6165,0.0,-442.88742,79.801506,249.27634,0.0,0.0,0.8955104,1.1024972,7.0,0.0,79.33501,211.16501,1.0,0.5897302,1.1119101,5.7423024,5.13353,0.0,45.112938,197.50357,99.19269,343.69473,-8.660708e-12,1.1107221e-12,4.564205,4.564205,5.13353,0.60178536,1.1094178,1.1094178,0.19733982,0.0,0.0,0.58870524,9.86784,1.0,5.13353,5.7423024,1.1780972,0.109417744,0.208042,0.05,1.0,1.0,1.0
0.2572,0.5,0.0,50755.08,-3455.321,-2.6299613,1.4829006e-07,0.48372787,1.1169277,0.14389649,0.46339402,0.9496075,0.28248358,-225.57022,0.0,-422.5199,79.801506,233.86914,0.0,0.0,0.8955104,1.1024842,7.0,0.0,79.33501,211.16501,1.0,0.5496145,1.0732297,5.8226657,5.196362,0.0,36.371704,189.19853,67.89238,354.6275,-8.842459e-12,1.090673e-12,4.6445684,4.6445684,5.196362,0.50615466,1.1098543,1.1098543,0.20073028,0.0,0.0,0.60645926,10.037359,1.0,5.196362,5.8226657,1.1780972,0.10985437,0.208242,0.05,1.0,1.0,1.0
0.2574,0.5,0.0,50837.3,-3461.7874,-2.6299613,1.4829006e-07,0.48116007,1.0754778,0.14443198,0.37365976,0.9532618,0.28614488,-208.82182,0.0,-398.32523,79.801506,218.56633,0.0,0.0,0.8955104,1.1024703,7.0,0.0,79.33501,211.16501,1.0,0.51316833,1.0281963,5.902806,5.259194,0.0,28.930199,179.89162,37.14223,361.18298,-8.89893e-12,1.0672364e-12,4.7247086,4.7247086,5.259194,0.41434804,1.1103044,1.1103044,0.2041052,0.0,0.0,0.62401456,10.206101,1.0,5.259194,5.902806,1.1780972,0.11030435,0.208442,0.05,1.0,1.0,1.0
0.2576,0.5,0.0,50911.676,-3459.03,-2.6299613,1.4829006e-07,0.47894445,1.0300742,0.144876,0.28837204,0.9564472,0.28931588,-192.98772,0.0,-370.8676,79.801506,203.94073,0.0,0.0,0.8955104,1.1024554,7.0,0.0,79.33501,211.16501,1.0,0.48140514,0.9797743,5.9827104,5.3220253,0.0,22.881023,170.10669,7.3264227,363.5412,-8.709953e-12,1.0430993e-12,4.804613,4.804613,5.3220253,0.32757849,1.1107676,1.1107676,0.20746109,0.0,0.0,0.6413504,10.373891,1.0,5.3220253,5.9827104,1.1780972,0.11076764,0.208642,0.05,1.0,1.0,1.0
0.2578,0.5,0.0,50977.875,-3447.7415,-2.6299613,1.4829006e-07,0.47710487,0.98330957,0.1452673,0.20814222,0.95907557,0.29201612,-178.59195,0.0,-340.8024,79.801506,190.48532,0.0,0.0,0.8955104,1.1024396,7.0,0.0,79.25585,211.16501,1.0,0.4552056,0.9307766,6.062372,5.384857,0.0,18.239187,160.35277,-21.196142,361.99854,-8.321126e-12,1.0219013e-12,4.884275,4.884275,5.384857,0.24638808,1.1112442,1.1112442,0.21079531,0.0,0.0,0.6584518,10.540596,1.0,5.384857,6.062372,1.1780972,0.11124418,0.208842,0.05,1.0,1.0,1.0
0.258,0.5,0.0,51035.902,-3428.5735,-2.6299613,1.4829006e-07,0.47565284,0.93749565,0.14564466,0.1330215,0.9610779,0.2942816,-166.04814,0.0,-308.84308,79.801506,178.59575,0.0,0.0,0.8955104,1.1024231,7.0,0.0,79.25585,211.16501,1.0,0.43526158,0.88367575,6.1417937,5.447689,0.0,14.94821,151.09993,-48.107594,356.95065,-7.669997e-12,1.0049119e-12,4.9636965,4.9636965,5.447689,0.17071365,1.1117339,1.1117339,0.21410647,0.0,0.0,0.6753114,10.706148,1.0,5.447689,6.1417937,1.1780972,0.1117339,0.209042,0.05,1.0,1.0,1.0
0.2582,0.5,0.0,51086.023,-3402.0833,-2.6299613,1.4829006e-07,0.4745881,0.89452803,0.14604436,0.06259612,0.9624081,0.29616055,-155.64977,0.0,-275.72797,79.801506,168.5606,0.0,0.0,0.8955104,1.1024058,7.0,0.0,79.25585,211.16501,1.0,0.42203623,0.8404614,6.2209854,5.510521,0.0,12.889659,142.7601,-73.143555,348.87152,-6.8688397e-12,9.878316e-13,5.042888,5.042888,5.510521,0.09999847,1.1122367,1.1122367,0.21739449,0.0,0.0,0.69193006,10.8705435,1.0,5.510521,6.2209854,1.1780972,0.112236716,0.209242,0.05,1.0,1.0,1.0
0.2584,0.5,0.0,51128.72,-3368.7012,-2.6299613,1.4829006e-07,0.47389933,0.8557983,0.14649764,-0.003888239,0.96304506,0.29770842,-147.56784,0.0,-242.1882,79.801506,160.55814,0.0,0.0,0.8955104,1.1023878,7.0,0.0,79.25585,211.16501,1.0,0.41574103,0.80255103,0.016780218,5.573353,0.0,11.894699,135.67314,-96.10201,338.29022,-6.008718e-12,9.720834e-13,5.121868,5.121868,5.573353,0.03333297,1.1127526,1.1127526,0.22066063,0.0,0.0,0.7083172,11.033846,1.0,5.573353,6.2999654,1.1780972,0.11275254,0.209442,0.05,1.0,1.0,1.0
0.2586,0.5,0.0,51164.582,-3328.715,-2.6299613,1.4829006e-07,0.4735659,0.82215583,0.14702903,-0.0673873,0.96299344,0.29898265,-141.8552,0.0,-208.91891,79.801506,154.65929,0.0,0.0,0.8955104,1.1023691,7.0,0.0,79.25585,211.16501,1.0,0.41633105,0.7707566,0.095572755,5.6361847,0.0,11.75629,130.0989,-116.848526,325.76743,-5.1678974e-12,9.584546e-13,5.2006607,5.2006607,5.6361847,-0.030389968,1.1132812,1.1132812,0.22390741,0.0,0.0,0.72448987,11.19618,1.0,5.6361847,6.378758,1.1780972,0.11328129,0.209642,0.05,1.0,1.0,1.0
0.2588,0.5,0.0,51194.266,-3282.2754,-2.6299613,1.4829006e-07,0.47355953,0.7939175,0.1476549,-0.12891828,0.96228236,0.3000377,-138.4555,0.0,-176.55428,79.801506,150.83482,0.0,0.0,0.8955104,1.1023499,7.0,0.0,79.25585,211.16501,1.0,0.42351678,0.74530166,0.1742058,5.6990166,0.0,12.241027,126.21447,-135.31812,311.8724,-4.231933e-12,9.438655e-13,5.279294,5.279294,5.6990166,-0.092321135,1.1138228,1.1138228,0.22713836,0.0,0.0,0.7404712,11.357724,1.0,5.6990166,6.4573913,1.1780972,0.11382283,0.209842,0.05,1.0,1.0,1.0
0.259,0.5,0.0,51218.406,-3229.4136,-2.6299613,1.4829006e-07,0.4738463,0.77091676,0.14838263,-0.18943089,0.96096265,0.30092072,-137.2159,0.0,-145.64758,79.801506,148.96622,0.0,0.0,0.8955104,1.1023302,7.0,0.0,79.25585,211.16501,1.0,0.43679014,0.72588336,0.2527094,5.7618484,0.0,13.099905,124.11599,-151.51414,297.16174,-2.9516888e-12,9.261633e-13,5.3577976,5.3577976,5.7618484,-0.15351479,1.114377,1.114377,0.23035772,0.0,0.0,0.7562889,11.518689,1.0,5.7618484,6.535895,1.1780972,0.114377074,0.210042,0.05,1.0,1.0,1.0
0.2592,0.5,0.0,51237.58,-3170.0754,-2.5514672,-0.8954346,0.47438893,0.7525867,0.14921014,-0.24969883,0.95910347,0.30166802,-137.90167,0.0,-116.656166,79.801506,148.85817,0.0,0.0,0.8955104,1.10231,7.0,0.0,79.25585,211.16501,1.0,0.455462,0.71176845,0.3311131,5.8246803,0.0,14.077689,123.823975,-165.50496,282.16113,-1.3990246e-12,9.083862e-13,5.436201,5.436201,5.8246803,-0.21481282,1.1149439,1.1149439,0.23357014,0.0,0.0,0.77197284,11.67931,1.0,5.8246803,6.6142983,1.1780972,0.114943884,0.210242,0.05,1.0,1.0,1.0
0.2594,0.5,0.0,51252.25,-3104.1606,-2.5514672,-0.8954346,0.47514892,0.73806417,0.15012613,-0.31023842,0.95678735,0.30230266,-140.21184,0.0,-89.93137,79.801506,150.25238,0.0,0.0,0.8955104,1.1022893,7.0,0.0,79.25585,211.16501,1.0,0.47870708,0.70191264,0.40944377,5.887512,0.0,14.920869,125.29097,-177.41849,267.34985,2.0583299e-13,8.937862e-13,5.5145316,5.5145316,5.887512,-0.27675942,1.1155231,1.1155231,0.23678027,0.0,0.0,0.7875527,11.839816,1.0,5.887512,6.692629,1.1780972,0.11552314,0.210442,0.05,1.0,1.0,1.0
0.2596,0.5,0.0,51262.773,-3031.5654,-2.5514672,-0.8954346,0.47608837,0.7263057,0.15111059,-0.37125844,0.95410573,0.30283344,-143.79474,0.0,-65.713326,79.801506,152.8413,0.0,0.0,0.8955104,1.1022683,7.0,0.0,79.25585,211.16501,1.0,0.5056123,0.6950901,0.4877235,5.950344,0.0,15.384426,128.41031,-187.4356,253.14893,1.702815e-12,8.812075e-13,5.5928116,5.5928116,5.950344,-0.33955085,1.1161147,1.1161147,0.23999242,0.0,0.0,0.803056,12.000425,1.0,5.950344,6.770909,1.1780972,0.1161147,0.210642,0.05,1.0,1.0,1.0
0.2598,0.5,0.0,51269.375,-2952.2263,-2.5514672,-0.8954346,0.47717205,0.7162043,0.15213595,-0.43264154,0.9511539,0.30325478,-148.263,0.0,-44.129814,79.801506,156.28151,0.0,0.0,0.8955104,1.102247,7.0,0.0,79.25585,211.16501,1.0,0.53522545,0.6900231,0.5659678,6.013176,0.0,15.237799,133.0252,-195.78227,239.9121,2.9963065e-12,8.684976e-13,5.671056,5.671056,6.013176,-0.40302,1.1167184,1.1167184,0.24321018,0.0,0.0,0.81850535,12.161314,1.0,6.013176,6.849153,1.1780972,0.11671843,0.210842,0.05,1.0,1.0,1.0
0.26,0.5,0.0,51272.176,-2866.1565,-2.5514672,-0.8954346,0.47836855,0.7066978,0.15316842,-0.49395642,0.9480265,0.3035478,-153.2077,0.0,-25.199022,79.801506,160.20654,0.0,0.0,0.8955104,1.1022254,7.0,0.0,79.25585,211.16501,1.0,0.5666004,0.68550026,0.64418435,6.076008,0.0,14.270453,138.93726,-202.7211,227.92012,4.0058993e-12,8.559174e-13,5.7492723,5.7492723,6.076008,-0.46665436,1.1173341,1.1173341,0.24643615,0.0,0.0,0.83391744,12.322615,1.0,6.076008,6.9273696,1.1780972,0.11733417,0.211042,0.05,1.0,1.0,1.0
0.2602,0.5,0.0,51271.21,-2773.4768,-2.5514672,-0.8954346,0.47965154,0.6968608,0.15416986,-0.55449635,0.9448136,0.3036825,-158.21161,0.0,-8.835449,79.801506,164.23882,0.0,0.0,0.8955104,1.1022035,7.0,0.0,79.25585,211.16501,1.0,0.5988362,0.6804762,0.72237223,6.1388397,0.0,12.297425,145.91418,-208.542,217.37746,4.8246437e-12,8.44926e-13,5.8274603,5.8274603,6.1388397,-0.5296429,1.1179618,1.1179618,0.24967171,0.0,0.0,0.84930104,12.484396,1.0,6.1388397,7.0055575,1.1780972,0.117961794,0.211242,0.05,1.0,1.0,1.0
0.2604,0.5,0.0,51266.46,-2674.4346,-2.5514672,-0.8954346,0.48100013,0.6859742,0.15509951,-0.61333925,0.9415978,0.30362022,-162.86143,0.0,5.141418,79.801506,168.00102,0.0,0.0,0.8955104,1.1021814,7.0,0.0,79.25585,211.16501,1.0,0.6311079,0.6741448,0.80052155,6.2016716,0.0,9.165033,153.6964,-213.55246,208.41104,5.42225e-12,8.338905e-13,5.9056096,5.9056096,6.2016716,-0.59094465,1.1186011,1.1186011,0.2529169,0.0,0.0,0.8646564,12.646658,1.0,6.2016716,7.083707,1.1780972,0.118601136,0.211442,0.05,1.0,1.0,1.0
0.2606,0.5,0.0,51257.887,-2569.4146,-2.5514672,-0.8954346,0.4823988,0.67356926,0.15591612,-0.66942185,0.9384517,0.30331698,-166.75969,0.0,16.996136,79.801506,171.12701,0.0,0.0,0.8955104,1.1021593,7.0,0.0,79.25585,211.16501,1.0,0.6626888,0.665985,0.87861407,6.2645035,0.0,4.7568045,162.00288,-218.06712,201.07098,5.8436905e-12,8.2484947e-13,5.983702,5.983702,6.2645035,-0.64937335,1.119252,1.119252,0.25617036,0.0,0.0,0.87997496,12.809332,1.0,6.2645035,7.1617994,1.1780972,0.119252026,0.211642,0.05,1.0,1.0,1.0
0.2608,0.5,0.0,51245.473,-2458.9355,-2.5514672,-0.8954346,0.48383713,0.6594442,0.15657967,-0.72162133,0.935437,0.30272672,-169.53578,0.0,27.064377,79.801506,173.2722,0.0,0.0,0.8955104,1.1021369,7.0,0.0,79.25585,211.16501,1.0,0.6929619,0.6557747,0.9566235,0.044149857,0.0,-1.0006073,170.53639,-222.39702,195.33264,6.1482477e-12,8.159964e-13,6.061712,6.061712,0.044149857,-0.7036876,1.1199143,1.1199143,0.25942925,0.0,0.0,0.8952396,12.972278,1.0,0.044149857,7.239809,1.1780972,0.1199143,0.211842,0.05,1.0,1.0,1.0
0.261,0.5,0.0,51229.246,-2343.6414,-2.5514672,-0.8954346,0.48530853,0.64365554,0.15705304,-0.7688369,0.9326041,0.3018045,-170.85674,0.0,35.738365,79.801506,174.12367,0.0,0.0,0.8955104,1.1021144,7.0,0.0,79.25585,211.16501,1.0,0.7214234,0.64357805,1.034517,0.10698171,0.0,-8.131856,178.98859,-226.83836,191.1,6.3550276e-12,8.086713e-13,6.139605,6.139605,0.10698171,-0.7526808,1.1205878,1.1205878,0.2626895,0.0,0.0,0.91042507,13.13529,1.0,0.10698171,7.3177023,1.1780972,0.120587796,0.212042,0.05,1.0,1.0,1.0
0.2612,0.5,0.0,51209.316,-2224.281,-2.5514672,-0.8954346,0.48680922,0.6264857,0.15730323,-0.81006414,0.92999244,0.30050954,-170.43738,0.0,43.451015,79.801506,173.40996,0.0,0.0,0.8955104,1.102092,7.0,0.0,79.25585,211.16501,1.0,0.74767715,0.6297072,1.1122566,0.16981356,0.0,-16.608244,187.04562,-231.66121,188.2102,6.5458446e-12,8.022232e-13,6.2173448,6.2173448,0.16981356,-0.795262,1.1212723,1.1212723,0.26594594,0.0,0.0,0.92549944,13.29811,1.0,0.16981356,7.395442,1.1780972,0.12127235,0.212242,0.05,1.0,1.0,1.0
0.2614,0.5,0.0,51185.87,-2101.6838,-2.5514672,-0.8954346,0.4883368,0.6083947,0.15730238,-0.8444573,0.92763203,0.29880756,-168.04974,0.0,50.65905,79.801506,170.90996,0.0,0.0,0.8955104,1.1020695,7.0,0.0,79.25585,211.16501,1.0,0.7714233,0.61466587,1.1898009,0.23264542,0.0,-26.344536,194.39429,-237.09842,186.43936,6.7430918e-12,7.9490055e-13,0.011703641,0.011703641,0.23264542,-0.8305228,1.1219678,1.1219678,0.26919243,0.0,0.0,0.9404253,13.460432,1.0,0.23264542,1.1898009,1.1780972,0.12196776,0.212442,0.05,1.0,1.0,1.0
0.2616,0.5,0.0,51159.207,-1976.7333,-2.5514672,-0.8954346,0.48988876,0.5899584,0.15702814,-0.8713754,0.9255449,0.29667264,-163.5313,0.0,57.82551,160.0672,166.46107,0.0,0.0,0.8955104,1.102047,7.0,0.0,79.25585,251.3856,1.0,0.79244167,0.59908056,1.2671065,0.29547727,0.0,-37.19783,200.72913,-243.33508,185.50957,6.9530106e-12,7.8663253e-13,0.08900923,0.08900923,0.29547727,-0.8577855,1.1226739,1.1226739,0.27242228,0.0,0.0,0.95516145,13.621919,1.0,0.29547727,1.2671065,1.1780972,0.12267387,0.212642,0.05,1.0,1.0,1.0
0.2618,0.5,0.0,51129.7,-1850.3363,-2.5514672,-0.8954346,0.4914613,0.57180345,0.15646394,-0.89040965,0.92374676,0.29408836,-156.79158,0.0,65.402054,160.0672,159.96577,0.0,0.0,0.8955104,1.1020246,7.0,0.0,79.25585,251.3856,1.0,0.81057394,0.58362794,1.34413,0.35830912,0.0,-48.968937,205.76051,-250.49927,185.09721,7.2195804e-12,7.7861285e-13,0.16603284,0.16603284,0.35830912,-0.8766308,1.1233904,1.1233904,0.2756284,0.0,0.0,0.96966493,13.782217,1.0,0.35830912,1.34413,1.1780972,0.123390496,0.212842,0.05,1.0,1.0,1.0
0.262,0.5,0.0,51097.81,-1723.3981,-2.5514672,-0.8954346,0.49304816,0.5545421,0.1555988,-0.90139234,0.9222491,0.29104838,-147.81673,0.0,73.81158,160.0672,151.39641,0.0,0.0,0.8955104,1.1020021,7.0,0.0,79.25585,251.3856,1.0,0.8257044,0.56896335,1.4208298,0.42114097,0.0,-61.406578,209.22331,-258.6543,184.84271,7.551544e-12,7.710984e-13,0.24273255,0.24273255,0.42114097,-0.88690466,1.1241175,1.1241175,0.27880356,0.0,0.0,0.9838922,13.940967,1.0,0.42114097,1.4208298,1.1780972,0.12411745,0.213042,0.05,1.0,1.0,1.0
0.2622,0.5,0.0,51064.06,-1596.7968,-2.5514672,-0.8954346,0.49464,0.5387156,0.15442705,-0.90438825,0.9210609,0.28755602,-136.67154,0.0,83.4317,160.0672,140.79758,0.0,0.0,0.8955104,1.1019799,7.0,0.0,79.25585,251.3856,1.0,0.83774304,0.555659,1.4971665,0.48397282,0.0,-74.214455,210.886,-267.7932,184.36151,7.833383e-12,7.6391747e-13,0.31906933,0.31906933,0.48397282,-0.88870686,1.1248546,1.1248546,0.28194076,0.0,0.0,0.9978011,14.097816,1.0,0.48397282,1.4971665,1.1780972,0.12485454,0.213242,0.05,1.0,1.0,1.0
0.2624,0.5,0.0,51029.004,-1471.3647,-2.5514672,-0.8954346,0.49622402,0.52474725,0.15294774,-0.89967185,0.92019,0.28362387,-123.49851,0.0,94.57976,160.0672,128.28592,0.0,0.0,0.8955104,1.1019577,7.0,0.0,79.25585,251.3856,1.0,0.8466111,0.5441543,1.5731052,0.54680467,0.0,-87.06101,210.55952,-277.83603,183.25627,7.9884935e-12,7.5680364e-13,0.39500797,0.39500797,0.54680467,-0.88236344,1.1256016,1.1256016,0.28503338,0.0,0.0,1.0113522,14.252435,1.0,0.54680467,1.5731052,1.1780972,0.1256016,0.213442,0.05,1.0,1.0,1.0
0.2626,0.5,0.0,50993.223,-1347.8733,-2.5514672,-0.8954346,0.4977839,0.51291096,0.15116425,-0.887693,0.919644,0.27927238,-108.51392,0.0,107.49981,160.0672,114.047104,0.0,0.0,0.8955104,1.1019357,7.0,0.0,79.25585,251.3856,1.0,0.85223097,0.5347228,1.6486152,0.60963655,0.0,-99.59149,208.10541,-288.62973,181.12993,8.086952e-12,7.498813e-13,0.47051805,0.47051805,0.60963655,-0.86838764,1.1263584,1.1263584,0.2880753,0.0,0.0,1.0245094,14.404519,1.0,0.60963655,1.6486152,1.1780972,0.12635842,0.213642,0.05,1.0,1.0,1.0
0.2628,0.5,0.0,50957.27,-1227.0239,-2.5514672,-0.8954346,0.49930027,0.50331473,0.14908373,-0.86903644,0.91943115,0.27452865,-92.000755,0.0,122.35237,160.0672,98.329834,0.0,0.0,0.8955104,1.1019139,7.0,0.0,79.25585,251.3856,1.0,0.8545205,0.5274561,1.7236717,0.67246836,0.0,-111.44161,203.44237,-299.95175,177.59937,8.170783e-12,7.428011e-13,0.5455744,0.5455744,0.67246836,-0.8474342,1.1271248,1.1271248,0.29106122,0.0,0.0,1.037242,14.5538,1.0,0.67246836,1.7236717,1.1780972,0.12712483,0.213842,0.05,1.0,1.0,1.0
0.263,0.5,0.0,50921.664,-1109.4434,-2.5514672,-0.8954346,0.50075126,0.4958994,0.14671664,-0.8443783,0.91956013,0.26942474,-74.298836,0.0,139.20717,160.0672,81.43731,0.0,0.0,0.8955104,1.1018922,7.0,0.0,79.25585,251.3856,1.0,0.8533917,0.52226454,1.7982548,0.73530024,0.0,-122.25223,196.55107,-311.51617,172.309,8.264342e-12,7.3561366e-13,0.6201576,0.6201576,0.73530024,-0.820251,1.1279006,1.1279006,0.29398653,0.0,0.0,1.0495238,14.70005,1.0,0.73530024,1.7982548,1.1780972,0.12790062,0.214042,0.05,1.0,1.0,1.0
0.2632,0.5,0.0,50886.863,-995.6832,-2.5514672,-0.8954346,0.50211334,0.49045143,0.14407638,-0.8144434,0.92004,0.2639962,-55.792522,0.0,158.03946,160.0672,63.7163,0.0,0.0,0.8955104,1.1018709,7.0,0.0,79.25585,251.3856,1.0,0.8487537,0.5188928,1.8723509,0.7981321,0.0,-131.68399,187.4765,-322.98343,164.94397,8.47935e-12,7.2847007e-13,0.6942537,0.6942537,0.7981321,-0.78763247,1.1286856,1.1286856,0.2968476,0.0,0.0,1.0613347,14.843087,1.0,0.7981321,1.8723509,1.1780972,0.12868561,0.214242,0.05,1.0,1.0,1.0
0.2634,0.5,0.0,50853.254,-886.22345,-2.5514672,-0.8954346,0.50336254,0.48662642,0.14117898,-0.77996725,0.92087936,0.25828063,-36.89651,0.0,178.72984,160.0672,45.544426,0.0,0.0,0.8955104,1.1018498,7.0,0.0,79.25585,251.3856,1.0,0.84051895,0.51694787,1.9459519,0.86096394,0.0,-139.43124,176.32776,-333.97202,155.24217,8.970278e-12,7.2128176e-13,0.76785463,0.76785463,0.86096394,-0.75037813,1.1294794,1.1294794,0.29964167,0.0,0.0,1.0726601,14.982773,1.0,0.86096394,1.9459519,1.1780972,0.12947944,0.214442,0.05,1.0,1.0,1.0
0.2636,0.5,0.0,50821.137,-781.4776,-2.5514672,-0.8954346,0.50447536,0.4839813,0.13804285,-0.74166375,0.9220858,0.2523163,-18.040548,0.0,201.06795,160.0672,27.316288,0.0,0.0,0.8955104,1.1018288,7.0,0.0,79.25585,251.3856,1.0,0.82861197,0.51593506,2.019055,0.9237958,0.0,-145.23448,163.27502,-344.0727,143.00475,9.579847e-12,7.1461354e-13,0.8409577,0.8409577,0.9237958,-0.7092581,1.1302806,1.1302806,0.3023668,0.0,0.0,1.0834911,15.119013,1.0,0.9237958,2.019055,1.1780972,0.1302806,0.214642,0.05,1.0,1.0,1.0
0.2638,0.5,0.0,50790.707,-681.79987,-2.5514672,-0.8954346,0.5054298,0.48201096,0.13468862,-0.70020103,0.9236645,0.24614117,0.3462791,0.0,224.7595,160.0672,9.429114,0.0,0.0,0.8955104,1.1018082,7.0,0.0,79.25585,251.3856,1.0,0.81297934,0.51529866,2.0916626,0.98662764,0.0,-148.8904,148.54411,-352.864,128.1045,1.003033e-11,7.0699436e-13,0.9135654,0.9135654,0.98662764,-0.66498756,1.1310871,1.1310871,0.30502203,0.0,0.0,1.0938241,15.251757,1.0,0.98662764,2.0916626,1.1780972,0.131087,0.214842,0.05,1.0,1.0,1.0
0.264,0.5,0.0,50762.086,-587.4925,-2.5514672,-0.8954346,0.50620687,0.48018625,0.13113885,-0.65618545,0.9256175,0.23979211,17.850838,0.0,249.43654,160.0672,-7.7313437,0.0,0.0,0.8955104,1.1017879,7.0,0.0,79.25585,251.3856,1.0,0.7936,0.51446474,2.1637821,1.0494595,0.0,-150.25952,132.40869,-359.92822,110.49168,1.0300389e-11,6.9808086e-13,0.9856849,0.9856849,1.0494595,-0.61821055,1.1318967,1.1318967,0.30760717,0.0,0.0,1.1036613,15.380997,1.0,1.0494595,2.1637821,1.1780972,0.1318967,0.215042,0.05,1.0,1.0,1.0
0.2642,0.5,0.0,50735.28,-498.8129,-2.5514672,-0.8954346,0.5067908,0.47799054,0.12741794,-0.61015326,0.92794263,0.23330441,34.09013,0.0,274.6704,160.0672,-23.804026,0.0,0.0,0.8955104,1.1017679,7.0,0.0,79.25585,251.3856,1.0,0.77049494,0.51288,2.2354252,1.1122913,0.0,-149.27072,115.18058,-364.86752,90.197105,1.0598972e-11,6.891241e-13,1.0573279,1.0573279,1.1122913,-0.5694921,1.1327078,1.1327078,0.31012285,0.0,0.0,1.1130091,15.506763,1.0,1.1122913,2.2354252,1.1780972,0.1327078,0.215242,0.05,1.0,1.0,1.0
0.2644,0.5,0.0,50710.24,-415.98032,-2.5514672,-0.8954346,0.5071704,0.4749524,0.12355177,-0.56257004,0.93063277,0.22671145,48.723755,0.0,299.9868,160.0672,-38.46428,0.0,0.0,0.8955104,1.1017482,7.0,0.0,79.25585,251.3856,1.0,0.74373513,0.5100476,2.3066075,1.1751232,0.0,-145.92262,97.198875,-367.3192,67.33242,1.11086435e-11,6.803353e-13,1.1285102,1.1285102,1.1751232,-0.51931876,1.1335185,1.1335185,0.3125704,0.0,0.0,1.1218787,15.629124,1.0,1.1751232,2.3066075,1.1780972,0.13351849,0.215442,0.05,1.0,1.0,1.0
0.2646,0.5,0.0,50686.81,-339.18057,-2.5514672,-0.8954346,0.507339,0.4706717,0.11956754,-0.51383543,0.9336751,0.22004467,61.464104,0.0,324.88217,160.0672,-51.433636,0.0,0.0,0.8955104,1.1017289,7.0,0.0,79.25585,251.3856,1.0,0.71344745,0.50555474,2.3773484,1.2379551,0.0,-140.28221,78.8181,-366.96957,42.087402,1.1783997e-11,6.715034e-13,1.1992512,1.1992512,1.2379551,-0.46810475,1.134327,1.134327,0.3149518,0.0,0.0,1.1302854,15.748178,1.0,1.2379551,2.3773484,1.1780972,0.13432702,0.215642,0.05,1.0,1.0,1.0
0.2648,0.5,0.0,50664.8,-268.5699,-2.5514672,-0.8954346,0.5072951,0.46483967,0.115493305,-0.46429253,0.93705106,0.21333367,72.08402,0.0,348.84097,160.0672,-62.48727,0.0,0.0,0.8955104,1.10171,7.0,0.0,79.25585,251.3856,1.0,0.67981786,0.49909273,2.4476705,1.300787,0.0,-132.48045,60.39643,-363.56555,14.724606,1.2588564e-11,6.6351785e-13,1.2695733,1.2695733,1.300787,-0.416203,1.1351317,1.1351317,0.31726968,0.0,0.0,1.1382481,15.864056,1.0,1.300787,2.4476705,1.1780972,0.13513178,0.215842,0.05,1.0,1.0,1.0
0.265,0.5,0.0,50643.965,-204.27682,-2.5514672,-0.8954346,0.5070422,0.45725018,0.11135763,-0.41423988,0.9407359,0.2066063,80.421715,0.0,371.35257,160.0672,-71.459045,0.0,0.0,0.8955104,1.1016914,7.0,0.0,79.25585,251.3856,1.0,0.6430919,0.49046916,2.5175993,1.3636187,0.0,-122.70584,42.284122,-356.9241,-14.428452,1.3468287e-11,6.5543144e-13,1.3395022,1.3395022,1.3636187,-0.3639192,1.1359311,1.1359311,0.31952718,0.0,0.0,1.145789,15.976916,1.0,1.3636187,2.5175993,1.1780972,0.13593115,0.216042,0.05,1.0,1.0,1.0
0.2652,0.5,0.0,50624.023,-146.40273,-2.5514672,-0.8954346,0.5065888,0.4478045,0.107189156,-0.36394465,0.9446993,0.19988899,86.382866,0.0,391.92783,160.0672,-78.244,0.0,0.0,0.8955104,1.1016731,7.0,0.0,79.25585,251.3856,1.0,0.60357225,0.47961065,2.5871632,1.4264506,0.0,-111.195786,24.812922,-346.93872,-44.989117,1.43177996e-11,6.461113e-13,1.409066,1.409066,1.4264506,-0.31152618,1.1367236,1.1367236,0.321728,0.0,0.0,1.1529334,16.086943,1.0,1.4264506,2.5871632,1.1780972,0.13672365,0.216242,0.05,1.0,1.0,1.0
0.2654,0.5,0.0,50604.67,-95.02089,-2.5514672,-0.8954346,0.5059476,0.43650863,0.10301611,-0.31365547,0.9489057,0.19320692,89.940155,0.0,410.11414,160.0672,-82.79847,0.0,0.0,0.8955104,1.1016554,7.0,0.0,79.25585,251.3856,1.0,0.56161416,0.46655908,2.656392,1.4892825,0.0,-98.226875,8.28672,-333.58307,-76.53107,1.5052867e-11,6.3627147e-13,1.4782947,1.4782947,1.4892825,-0.2592785,1.1375078,1.1375078,0.32387614,0.0,0.0,1.1597087,16.194338,1.0,1.4892825,2.656392,1.1780972,0.13750784,0.216442,0.05,1.0,1.0,1.0
0.2656,0.5,0.0,50585.61,-50.174576,-2.5514672,-0.8954346,0.5051354,0.4234648,0.09886582,-0.2636139,0.95331514,0.18658419,91.13038,0.0,425.50854,160.0672,-85.137955,0.0,0.0,0.8955104,1.101638,7.0,0.0,79.25585,251.3856,1.0,0.51761824,0.451461,2.7253182,1.5521144,0.0,-84.10416,-7.026222,-316.91174,-108.59681,1.5695943e-11,6.252452e-13,1.5472208,1.5472208,1.5521144,-0.20742454,1.1382823,1.1382823,0.32597613,0.0,0.0,1.1661454,16.299326,1.0,1.5521144,2.7253182,1.1780972,0.13828236,0.216642,0.05,1.0,1.0,1.0
0.2658,0.5,0.0,50566.535,-11.874358,-2.5514672,-0.8954346,0.50417215,0.40885857,0.094764285,-0.21406348,0.95788366,0.18004397,90.04948,0.0,437.76907,160.0672,-85.33311,0.0,0.0,0.8955104,1.1016209,7.0,0.0,79.25585,251.3856,1.0,0.47202182,0.43455198,2.7939749,1.6149461,0.0,-69.15017,-20.89931,-297.0582,-140.71086,1.6285848e-11,6.1461426e-13,1.6158776,1.6158776,1.6149461,-0.15621631,1.139046,1.139046,0.32803276,0.0,0.0,1.1722752,16.402147,1.0,1.6149461,2.7939749,1.1780972,0.13904591,0.216842,0.05,1.0,1.0,1.0
0.266,0.5,0.0,50547.176,19.904936,-2.5514672,-0.8954346,0.5030804,0.3929423,0.09073573,-0.16525586,0.9625648,0.17360848,86.84594,0.0,446.62305,160.0672,-83.50408,0.0,0.0,0.8955104,1.1016043,7.0,0.0,79.25585,251.3856,1.0,0.4252894,0.4161381,2.8623972,1.677778,0.0,-53.694138,-33.1518,-274.23013,-172.39291,1.6928209e-11,6.0371467e-13,1.6843,1.6843,1.677778,-0.10591587,1.1397973,1.1397973,0.33005112,0.0,0.0,1.1781313,16.503056,1.0,1.677778,2.8623972,1.1780972,0.13979729,0.217042,0.05,1.0,1.0,1.0
0.2662,0.5,0.0,50527.266,45.22732,-2.5514672,-0.8954346,0.5018844,0.37601712,0.086802244,-0.11745401,0.9673106,0.16729896,81.71295,0.0,451.87323,160.0672,-79.813774,0.0,0.0,0.8955104,1.1015881,7.0,0.0,79.25585,251.3856,1.0,0.37790206,0.3965754,2.9306202,1.7406099,0.0,-38.061745,-43.651203,-248.70258,-203.17065,1.7693281e-11,5.9297147e-13,1.7525231,1.7525231,1.7406099,-0.056798246,1.1405354,1.1405354,0.3320365,0.0,0.0,1.1837485,16.602318,1.0,1.7406099,2.9306202,1.1780972,0.14053531,0.217242,0.05,1.0,1.0,1.0
0.2664,0.5,0.0,50506.594,64.198395,-2.5514672,-0.8954346,0.5006094,0.3584144,0.08298348,-0.07093204,0.9720721,0.16113546,74.8797,0.0,453.40112,160.0672,-74.46013,0.0,0.0,0.8955104,1.1015725,7.0,0.0,79.25585,251.3856,1.0,0.33034724,0.37624884,2.9986799,1.8034418,0.0,-22.565737,-52.31396,-220.80931,-232.59183,1.8399162e-11,5.829521e-13,1.8205826,1.8205826,1.8034418,-0.009150868,1.1412588,1.1412588,0.3339943,0.0,0.0,1.1891619,16.700201,1.0,1.8034418,2.9986799,1.1780972,0.14125888,0.217442,0.05,1.0,1.0,1.0
0.2666,0.5,0.0,50484.965,76.967445,-2.5514672,-0.8954346,0.499281,0.3404777,0.0792964,-0.025972562,0.9768011,0.15513672,66.602295,0.0,451.1677,160.0672,-67.66807,0.0,0.0,0.8955104,1.1015571,7.0,0.0,79.25585,251.3856,1.0,0.2831087,0.35555282,3.0666115,1.8662736,0.0,-7.497734,-59.10456,-190.93254,-260.23514,1.883537e-11,5.73584e-13,1.8885144,1.8885144,1.8662736,0.03672988,1.1419669,1.1419669,0.3359301,0.0,0.0,1.1944073,16.796988,1.0,1.8662736,3.0666115,1.1780972,0.14196697,0.217642,0.05,1.0,1.0,1.0
0.2668,0.5,0.0,50462.242,83.72867,-2.5514672,-0.8954346,0.49792457,0.32254675,0.075755194,0.017138584,0.9814504,0.14931974,57.154633,0.0,445.21164,160.0672,-59.68123,0.0,0.0,0.8955104,1.1015424,7.0,0.0,79.25585,251.3856,1.0,0.23665759,0.3348736,3.1344504,1.9291054,0.0,6.878695,-64.033325,-159.49184,-285.7198,1.9040863e-11,5.644244e-13,1.9563532,1.9563532,1.9291054,0.08054469,1.1426586,1.1426586,0.33784947,0.0,0.0,1.1995205,16.892952,1.0,1.9291054,3.1344504,1.1780972,0.14265859,0.217842,0.05,1.0,1.0,1.0
0.267,0.5,0.0,50438.316,84.72128,-2.5514672,-0.8954346,0.49656463,0.3049438,0.072371125,0.05811908,0.98597497,0.14369956,46.81947,0.0,435.64575,160.0672,-50.75394,0.0,0.0,0.8955104,1.1015279,7.0,0.0,79.25585,251.3856,1.0,0.19144438,0.31457424,3.2022305,1.9919373,0.0,20.333563,-67.15303,-126.93242,-308.71332,1.9132987e-11,5.5514154e-13,2.0241332,2.0241332,1.9919373,0.12199909,1.1433328,1.1433328,0.3397579,0.0,0.0,1.2045362,16.98837,1.0,1.9919373,3.2022305,1.1780972,0.14333285,0.218042,0.05,1.0,1.0,1.0
0.2672,0.5,0.0,50413.125,80.228455,-2.5514672,-0.8954346,0.49522454,0.28796294,0.06915261,0.096698076,0.99033254,0.13828894,35.88009,0.0,422.65103,160.0672,-41.143497,0.0,0.0,0.8955104,1.101514,7.0,0.0,79.25585,251.3856,1.0,0.1478925,0.29498374,3.2699847,2.054769,0.0,32.674576,-68.554665,-93.71311,-328.9379,1.907457e-11,5.460863e-13,2.0918875,2.0918875,2.054769,0.16081232,1.1439888,1.1439888,0.3416608,0.0,0.0,1.2094889,17.083515,1.0,2.054769,3.2699847,1.1780972,0.14398886,0.218242,0.05,1.0,1.0,1.0
0.2674,0.5,0.0,50386.65,70.575,-2.5514672,-0.8954346,0.49392602,0.2718626,0.06610524,0.13262437,0.99448395,0.13309807,24.612614,0.0,406.46948,160.0672,-31.103086,0.0,0.0,0.8955104,1.1015005,7.0,0.0,79.25585,251.3856,1.0,0.10639318,0.27638897,3.3377438,2.117601,0.0,43.74985,-68.362465,-60.294765,-346.1747,1.891163e-11,5.371665e-13,2.1596465,2.1596465,2.117601,0.1967263,1.1446258,1.1446258,0.34356338,0.0,0.0,1.2144114,17.178644,1.0,2.117601,3.3377438,1.1780972,0.14462583,0.218442,0.05,1.0,1.0,1.0
0.2676,0.5,0.0,50358.887,56.12383,-2.5514672,-0.8954346,0.49268916,0.2568613,0.06323193,0.16567434,0.99839383,0.12813427,13.279202,0.0,387.39566,160.0672,-20.87542,0.0,0.0,0.0,1.1014875,7.0,0.0,79.25585,251.3856,1.0,0.06730192,0.2590308,3.405537,2.1804328,0.0,53.449318,-66.72852,-27.128988,-360.26666,1.88419e-11,5.282142e-13,2.2274396,2.2274396,2.1804328,0.22951439,1.145243,1.145243,0.34547064,0.0,0.0,1.2193352,17.27401,1.0,2.1804328,3.405537,1.1780972,0.145243,0.218642,0.05,1.0,1.0,1.0
0.2678,0.5,0.0,50329.887,37.27139,-2.5514672,-0.8954346,0.49153215,0.24313636,0.06053308,0.195659,1.0020303,0.12340186,2.1221874,0.0,365.7671,160.0672,-10.687163,0.0,0.0,0.0,1.1014749,7.0,0.0,79.25585,251.3856,1.0,0.030936424,0.24310298,3.4733903,2.2432647,0.0,61.70486,-63.82705,5.352187,-371.1193,1.8952886e-11,5.202521e-13,2.295293,2.295293,2.2432647,0.25898865,1.1458397,1.1458397,0.34738728,0.0,0.0,1.2242893,17.369846,1.0,2.2432647,3.4733903,1.1780972,0.14583968,0.218842,0.05,1.0,1.0,1.0
0.268,0.5,0.0,50299.72,14.442073,-2.5514672,-0.8954346,0.49047118,0.23082522,0.05800681,0.22242951,1.0053656,0.118902095,-8.640793,0.0,341.95447,160.0672,-0.7442615,0.0,0.0,0.0,1.1014628,7.0,0.0,79.25585,251.3856,1.0,-0.0024243535,0.22875452,3.5413284,2.3060966,0.0,68.48939,-59.8486,36.74564,-378.7001,1.9006987e-11,5.111306e-13,2.3632312,2.3632312,2.3060966,0.28500596,1.1464152,1.1464152,0.34931767,0.0,0.0,1.2293006,17.466368,1.0,2.3060966,3.5413284,1.1780972,0.14641519,0.219042,0.05,1.0,1.0,1.0
0.2682,0.5,0.0,50268.477,-11.917982,-2.5514672,-0.8954346,0.4895206,0.22002889,0.055649165,0.24588124,1.0083759,0.11463311,-18.82064,0.0,316.35132,160.0672,8.771855,0.0,0.0,0.0,1.1014512,7.0,0.0,79.25585,251.3856,1.0,-0.03253993,0.2160936,3.6093717,2.3689284,0.0,73.81486,-54.994213,66.68524,-383.03656,1.889543e-11,5.015345e-13,2.4312744,2.4312744,2.3689284,0.3074719,1.146969,1.146969,0.3512657,0.0,0.0,1.2343935,17.563776,1.0,2.3689284,3.6093717,1.1780972,0.14696896,0.219242,0.05,1.0,1.0,1.0
0.2684,0.5,0.0,50236.27,-41.34758,-2.5514672,-0.8954346,0.488693,0.21081689,0.0534544,0.2659556,1.0110406,0.11059002,-28.259636,0.0,289.36386,160.0672,17.707157,0.0,0.0,0.0,1.1014401,7.0,0.0,79.25585,251.3856,1.0,-0.059207268,0.2051936,3.6775384,2.4317603,0.0,77.72944,-49.4698,94.848595,-384.21243,1.8756743e-11,4.9442416e-13,2.4994411,2.4994411,2.4317603,0.32634234,1.1475004,1.1475004,0.35323492,0.0,0.0,1.2395892,17.662241,1.0,2.4317603,3.6775384,1.1780972,0.14750043,0.219442,0.05,1.0,1.0,1.0
0.2686,0.5,0.0,50203.227,-73.377304,-2.5514672,-0.8954346,0.4879991,0.20323303,0.051415224,0.28263998,1.0133433,0.10676511,-36.83329,0.0,261.401,160.0672,25.93701,0.0,0.0,0.0,1.1014293,7.0,0.0,79.25585,251.3856,1.0,-0.08225908,0.19609979,3.7458432,2.4945922,0.0,80.313965,-43.48067,120.962265,-382.36328,1.8534825e-11,4.872506e-13,2.567746,2.567746,2.4945922,0.34162313,1.1480091,1.1480091,0.35522833,0.0,0.0,1.2449061,17.761919,1.0,2.4945922,3.7458432,1.1780972,0.14800906,0.219642,0.05,1.0,1.0,1.0
0.2688,0.5,0.0,50169.484,-107.536285,-2.5514672,-0.8954346,0.4874481,0.19730169,0.049523074,0.2959659,1.0152707,0.10314807,-44.451267,0.0,232.86514,160.0672,33.36733,0.0,0.0,0.0,1.1014191,7.0,0.0,79.25585,251.3856,1.0,-0.10156185,0.18883634,3.8142977,2.557424,0.0,81.67775,-37.226482,144.8056,-377.67075,1.82306e-11,4.7958447e-13,2.6362004,2.6362004,2.557424,0.35336742,1.1484945,1.1484945,0.35724854,0.0,0.0,1.2503594,17.862936,1.0,2.557424,3.8142977,1.1780972,0.14849444,0.219842,0.05,1.0,1.0,1.0
0.269,0.5,0.0,50135.203,-143.35855,-2.5514672,-0.8954346,0.48704764,0.19303371,0.047768377,0.3060051,1.0168127,0.09972637,-51.05738,0.0,204.14323,160.0672,39.934887,0.0,0.0,0.0,1.1014093,7.0,0.0,79.25585,251.3856,1.0,-0.117013596,0.18341301,3.8829105,2.620256,0.0,81.953926,-30.896545,166.2129,-370.35614,1.7822974e-11,4.7136394e-13,2.7048132,2.7048132,2.620256,0.36167118,1.1489561,1.1489561,0.35929754,0.0,0.0,1.2559612,17.965393,1.0,2.620256,3.8829105,1.1780972,0.14895609,0.220042,0.05,1.0,1.0,1.0
0.2692,0.5,0.0,50100.535,-180.38884,-2.5514672,-0.8954346,0.48680407,0.1904316,0.046140794,0.3128643,1.0179621,0.096485585,-56.628796,0.0,175.59926,160.0672,45.60687,0.0,0.0,0.0,1.1014,7.0,0.0,79.25585,251.3856,1.0,-0.12854178,0.17983095,3.951687,2.6830876,0.0,81.29443,-24.665638,185.07426,-360.67352,1.7276184e-11,4.6291714e-13,2.7735898,2.7735898,2.6830876,0.36666718,1.1493937,1.1493937,0.36137697,0.0,0.0,1.2617203,18.069372,1.0,2.6830876,3.951687,1.1780972,0.14939368,0.220242,0.05,1.0,1.0,1.0
0.2694,0.5,0.0,50065.652,-218.18764,-2.5514672,-0.8954346,0.48672247,0.18949385,0.044629455,0.31667924,1.0187143,0.09340983,-61.17443,0.0,147.56726,160.0672,50.37971,0.0,0.0,0.0,1.1013912,7.0,0.0,79.25585,251.3856,1.0,-0.13610135,0.1780873,4.02063,2.7459195,0.0,79.86481,-18.690378,201.33484,-348.9021,1.6671643e-11,4.5315306e-13,2.8425326,2.8425326,2.7459195,0.36851782,1.1498069,1.1498069,0.36348787,0.0,0.0,1.2676427,18.174925,1.0,2.7459195,4.02063,1.1780972,0.14980683,0.220442,0.05,1.0,1.0,1.0
0.2696,0.5,0.0,50030.72,-256.33527,-2.5514672,-0.8954346,0.48680678,0.19021787,0.04322316,0.31760734,1.0190678,0.09048216,-64.73268,0.0,120.34581,160.0672,54.277252,0.0,0.0,0.0,1.1013827,7.0,0.0,79.25585,251.3856,1.0,-0.13967302,0.17817838,4.089739,2.8087513,0.0,77.83887,-13.106192,214.99286,-335.33868,1.5865547e-11,4.43875e-13,2.9116414,2.9116414,2.8087513,0.36740735,1.1501952,1.1501952,0.36563087,0.0,0.0,1.2737311,18.282082,1.0,2.8087513,4.089739,1.1780972,0.15019526,0.220642,0.05,1.0,1.0,1.0
0.2698,0.5,0.0,49995.91,-294.4351,-2.5514672,-0.8954346,0.48705983,0.19260171,0.041910592,0.31582087,1.0190228,0.08768501,-67.36852,0.0,94.19353,160.0672,57.348328,0.0,0.0,0.0,1.1013749,7.0,0.0,79.25585,251.3856,1.0,-0.13926196,0.1801015,4.1590104,2.8715832,0.0,75.39348,-8.024962,226.09645,-320.28998,1.4713555e-11,4.361646e-13,2.9809132,2.9809132,2.8715832,0.363534,1.1505587,1.1505587,0.3678061,0.0,0.0,1.2799857,18.390854,1.0,2.8715832,4.1590104,1.1780972,0.15055868,0.220842,0.05,1.0,1.0,1.0
0.27,0.5,0.0,49961.41,-332.1157,-2.5514672,-0.8954346,0.48748347,0.19664426,0.040680427,0.31149966,1.0185825,0.08500057,-69.17011,0.0,69.32585,160.0672,59.663864,0.0,0.0,0.0,1.1013674,7.0,0.0,79.25585,251.3856,1.0,-0.13489679,0.183855,4.2284403,2.934415,0.0,72.70347,-3.533356,234.73926,-304.06512,1.3505954e-11,4.2983813e-13,3.050343,3.050343,2.934415,0.35710204,1.1508969,1.1508969,0.37001336,0.0,0.0,1.2864039,18.501225,1.0,2.934415,4.2284403,1.1780972,0.15089688,0.221042,0.05,1.0,1.0,1.0
0.2702,0.5,0.0,49927.4,-369.03217,-2.5514672,-0.8954346,0.4880786,0.20234449,0.0395215,0.30482486,1.017752,0.08241109,-70.244995,0.0,45.9131,160.0672,61.313545,0.0,0.0,0.0,1.1013603,7.0,0.0,79.25585,251.3856,1.0,-0.12662874,0.18943734,4.298021,2.997247,0.0,69.936874,0.30811733,241.0553,-286.96838,1.2440979e-11,4.2182222e-13,3.1199238,3.1199238,2.997247,0.34831512,1.1512097,1.1512097,0.37225202,0.0,0.0,1.2929808,18.613165,1.0,2.997247,4.298021,1.1780972,0.15120967,0.221242,0.05,1.0,1.0,1.0
0.2704,0.5,0.0,49894.062,-404.86655,-2.5514672,-0.8954346,0.48884508,0.20969968,0.038422886,0.29597324,1.0165389,0.07989925,-70.71594,0.0,24.079735,160.0672,62.40219,0.0,0.0,0.0,1.1013538,7.0,0.0,79.25585,251.3856,1.0,-0.11453129,0.19684494,4.3677435,3.0600789,0.0,67.25062,3.4653277,245.21294,-269.29266,1.16060555e-11,4.1177446e-13,3.1896465,3.1896465,3.0600789,0.3373699,1.1514969,1.1514969,0.3745211,0.0,0.0,1.2997098,18.726627,1.0,3.0600789,4.3677435,1.1780972,0.15149687,0.221442,0.05,1.0,1.0,1.0
0.2706,0.5,0.0,49861.582,-439.3274,-2.5514672,-0.8954346,0.48978195,0.21870287,0.037373967,0.28511277,1.0149525,0.07744835,-70.71674,0.0,3.904792,160.0672,63.04592,0.0,0.0,0.0,1.1013477,7.0,0.0,79.25585,251.3856,1.0,-0.09869968,0.20606937,4.4375978,3.1229107,0.0,64.786705,5.93004,247.40854,-251.31332,1.10680475e-11,4.0219805e-13,3.2595005,3.2595005,3.1229107,0.32445163,1.1517583,1.1517583,0.37681937,0.0,0.0,1.3065819,18.841547,1.0,3.1229107,4.4375978,1.1780972,0.15175834,0.221642,0.05,1.0,1.0,1.0
0.2708,0.5,0.0,49830.145,-472.1491,-2.5514672,-0.8954346,0.4908872,0.22934008,0.036364473,0.27239922,1.0130049,0.07504247,-70.38781,0.0,-14.576545,160.0672,63.368256,0.0,0.0,0.0,1.101342,7.0,0.0,79.25585,251.3856,1.0,-0.07925061,0.21709423,4.5075717,3.1857426,0.0,62.669052,7.718759,247.85947,-233.28293,1.0644125e-11,3.938397e-13,3.3294742,3.3294742,3.1857426,0.30973056,1.151994,1.151994,0.37914526,0.0,0.0,1.3135867,18.957848,1.0,3.1857426,4.5075717,1.1780972,0.15199402,0.221842,0.05,1.0,1.0,1.0
0.271,0.5,0.0,49799.934,-503.09064,-2.5514672,-0.8954346,0.4921579,0.24158745,0.0353845,0.2579742,1.0107096,0.07266662,-69.87194,0.0,-31.370403,160.0672,63.496212,0.0,0.0,0.0,1.1013367,7.0,0.0,79.25585,251.3856,1.0,-0.056321785,0.22989191,4.577652,3.2485743,0.0,61.00097,8.87097,246.79729,-215.42688,1.01520485e-11,3.866683e-13,3.399555,3.399555,3.2485743,0.29336005,1.1522038,1.1522038,0.38149709,0.0,0.0,1.3207129,19.075445,1.0,3.2485743,4.577652,1.1780972,0.1522038,0.222042,0.05,1.0,1.0,1.0
0.2712,0.5,0.0,49771.12,-531.9339,-2.5514672,-0.8954346,0.4935902,0.2554086,0.034424484,0.24196441,1.0080826,0.070306756,-69.31026,0.0,-46.520794,160.0672,63.55659,0.0,0.0,0.0,1.101332,7.0,0.0,79.25585,251.3856,1.0,-0.030071342,0.24442093,4.647826,3.3114061,0.0,59.863415,9.446842,244.46072,-197.93993,9.61348e-12,3.8066848e-13,3.469729,3.469729,3.3114061,0.27547583,1.1523876,1.1523876,0.3838729,0.0,0.0,1.3279476,19.19424,1.0,3.3114061,4.647826,1.1780972,0.15238766,0.222242,0.05,1.0,1.0,1.0
0.2714,0.5,0.0,49743.887,-558.48236,-2.5514672,-0.8954346,0.4951792,0.27075255,0.0334752,0.22448185,1.0051419,0.0679498,-68.83843,0.0,-60.105434,160.0672,63.67245,0.0,0.0,0.0,1.1013275,7.0,0.0,79.25585,251.3856,1.0,-0.0006770092,0.26062348,4.718079,3.374238,0.0,59.313927,9.524501,241.08911,-180.98367,9.0501365e-12,3.74687e-13,3.539982,3.539982,3.374238,0.2561968,1.1525456,1.1525456,0.3862706,0.0,0.0,1.3352776,19.314133,1.0,3.374238,4.718079,1.1780972,0.15254557,0.222442,0.05,1.0,1.0,1.0
0.2716,0.5,0.0,49718.387,-582.55927,-2.5514672,-0.8954346,0.4969191,0.28755236,0.032527704,0.20562501,1.001907,0.06558358,-68.58329,0.0,-72.23102,160.0672,63.959946,0.0,0.0,0.0,1.1013236,7.0,0.0,79.25585,251.3856,1.0,0.03166504,0.27842423,4.788397,3.43707,0.0,59.386322,9.196972,236.91608,-164.68506,8.494057e-12,3.6789983e-13,3.6102996,3.6102996,3.43707,0.23562627,1.1526775,1.1526775,0.38868812,0.0,0.0,1.3426883,19.435013,1.0,3.43707,4.788397,1.1780972,0.15267754,0.222642,0.05,1.0,1.0,1.0
0.2718,0.5,0.0,49694.773,-604.0065,-2.5514672,-0.8954346,0.4988031,0.3057245,0.03157329,0.18548097,0.9983993,0.06319678,-68.65994,0.0,-83.028046,160.0672,64.52555,0.0,0.0,0.0,1.1013201,7.0,0.0,79.25585,251.3856,1.0,0.06674164,0.29772964,4.8587637,3.4999018,0.0,60.09103,8.568908,232.16383,-149.13579,7.985768e-12,3.603173e-13,3.6806664,3.6806664,3.4999018,0.21385461,1.1527836,1.1527836,0.39112306,0.0,0.0,1.3501655,19.556763,1.0,3.4999018,4.8587637,1.1780972,0.1527836,0.222842,0.05,1.0,1.0,1.0
0.272,0.5,0.0,49673.19,-622.68304,-2.5514672,-0.8954346,0.5008235,0.32516927,0.030603444,0.16412754,0.9946417,0.06077882,-69.16931,0.0,-92.64543,160.0672,65.46374,0.0,0.0,0.0,1.1013169,7.0,0.0,79.25585,251.3856,1.0,0.104324445,0.31842852,4.9291644,3.5627337,0.0,61.416103,7.75321,227.03824,-134.3928,7.409077e-12,3.5250424e-13,3.7510674,3.7510674,3.5627337,0.19096172,1.1528639,1.1528639,0.3935731,0.0,0.0,1.3576938,19.67927,1.0,3.5627337,4.9291644,1.1780972,0.15286383,0.223042,0.05,1.0,1.0,1.0
0.2722,0.5,0.0,49653.766,-638.46423,-2.5514672,-0.8954346,0.5029717,0.34577182,0.029609794,0.14163621,0.9906584,0.058319762,-70.196365,0.0,-101.244995,160.0672,66.85514,0.0,0.0,0.0,1.1013143,7.0,0.0,79.25585,251.3856,1.0,0.14417201,0.34039348,4.999584,3.6255655,0.0,63.328693,6.86767,221.72446,-120.47946,6.798682e-12,3.463943e-13,3.821487,3.821487,3.6255655,0.16702022,1.1529183,1.1529183,0.3960359,0.0,0.0,1.3652582,19.802412,1.0,3.6255655,4.999584,1.1780972,0.1529183,0.223242,0.05,1.0,1.0,1.0
