Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.2724,0.5,0.0,49636.598,-651.24097,-2.5514672,-0.8954346,0.50523823,0.36740425,0.02858406,0.11807445,0.9864747,0.05581021,-71.80874,0.0,-108.99601,160.0672,68.76518,0.0,0.0,0.0,1.1013119,7.0,0.0,79.25585,251.3856,1.0,0.18603216,0.3634831,5.070007,3.6883974,0.0,65.77703,6.0317087,216.38359,-107.38757,6.1411553e-12,3.4221283e-13,3.8919096,3.8919096,3.6883974,0.14209832,1.1529471,1.1529471,0.39850897,0.0,0.0,1.3728433,19.926067,1.0,3.6883974,5.070007,1.1780972,0.15294708,0.223442,0.05,1.0,1.0,1.0
0.2726,0.5,0.0,49621.79,-660.9191,-2.5514672,-0.8954346,0.50761276,0.38992795,0.027518027,0.093508385,0.9821166,0.053241197,-74.056015,0.0,-116.07,160.0672,71.24327,0.0,0.0,0.0,1.10131,7.0,0.0,79.25585,251.3856,1.0,0.22964452,0.38754475,5.140417,3.7512293,0.0,68.692696,5.3633137,211.15007,-95.08008,5.467349e-12,3.5192663e-13,3.9623199,3.9623199,3.7512293,0.11626258,1.1529504,1.1529504,0.40098986,0.0,0.0,1.3804334,20.050114,1.0,3.7512293,5.140417,1.1780972,0.15295035,0.223642,0.05,1.0,1.0,1.0
0.2728,0.5,0.0,49609.406,-667.4191,-2.5514672,-0.8954346,0.5100843,0.4131967,0.026403526,0.06800481,0.97761077,0.050604127,-76.96944,0.0,-122.635796,160.0672,74.322334,0.0,0.0,0.0,1.1013085,7.0,0.0,79.25585,251.3856,1.0,0.27474317,0.41241804,5.210799,3.814061,0.0,71.993195,4.976244,206.13002,-83.494225,4.6988147e-12,4.1374093e-13,4.032702,4.032702,3.814061,0.08958009,1.1529282,1.1529282,0.40347603,0.0,0.0,1.388013,20.174423,1.0,3.814061,5.210799,1.1780972,0.1529282,0.223842,0.05,1.0,1.0,1.0
0.273,0.5,0.0,49599.508,-670.6761,-2.5514672,-0.8954346,0.5126411,0.4370599,0.02523242,0.041632857,0.9729841,0.0478907,-80.562126,0.0,-128.85504,160.0672,78.01887,0.0,0.0,0.0,1.1013074,7.0,0.0,79.25585,251.3856,1.0,0.3210593,0.43793836,5.2811375,3.8768928,0.0,75.58458,4.977547,201.40031,-72.545265,3.5774994e-12,4.9700256e-13,4.10304,4.10304,3.8768928,0.062120453,1.1528808,1.1528808,0.40596497,0.0,0.0,1.3955662,20.298872,1.0,3.8768928,5.2811375,1.1780972,0.15288082,0.224042,0.05,1.0,1.0,1.0
0.2732,0.5,0.0,49592.137,-670.6393,-2.5514672,-0.8954346,0.5152708,0.46136573,0.023996618,0.014465101,0.96826345,0.045092884,-84.82961,0.0,-134.87822,160.0672,82.33333,0.0,0.0,0.0,1.1013067,7.0,0.0,79.25585,251.3856,1.0,0.36832392,0.46394038,5.3514156,3.9397247,0.0,79.36419,5.4654245,197.00853,-62.130318,1.989582e-12,5.7225123e-13,4.1733184,4.1733184,3.9397247,0.03395681,1.1528084,1.1528084,0.40845418,0.0,0.0,1.4030776,20.42333,1.0,3.9397247,5.3514156,1.1780972,0.15280837,0.224242,0.05,1.0,1.0,1.0
0.2734,0.5,0.0,49587.312,-667.2722,-2.5514672,-0.8954346,0.51796067,0.48596433,0.022688106,-0.013421753,0.96347564,0.04220289,-89.750824,0.0,-140.84113,160.0672,87.250786,0.0,0.0,0.0,1.1013063,7.0,0.0,79.25585,251.3856,1.0,0.41627023,0.4902616,5.4216185,4.002557,0.0,83.223366,6.527462,192.97362,-52.1325,1.0894497e-13,6.3819626e-13,4.243521,4.243521,4.002557,0.005166564,1.152711,1.152711,0.410941,0.0,0.0,1.4105313,20.547672,1.0,4.002557,5.4216185,1.1780972,0.15271106,0.224442,0.05,1.0,1.0,1.0
0.2736,0.5,0.0,49585.043,-660.5526,-2.5514672,-0.8954346,0.52069724,0.5107107,0.021298982,-0.041946825,0.9586469,0.03921319,-95.28919,0.0,-146.86205,160.0672,92.74192,0.0,0.0,0.0,1.1013062,7.0,0.0,79.25585,251.3856,1.0,0.46463597,0.51674527,5.4917297,4.0653887,0.0,87.04997,8.2392235,189.28714,-42.425095,-1.7912771e-12,6.961263e-13,4.3136325,4.3136325,4.0653887,-0.024168547,1.1525891,1.1525891,0.4134229,0.0,0.0,1.4179113,20.671766,1.0,4.0653887,5.4917297,1.1780972,0.15258908,0.224642,0.05,1.0,1.0,1.0
0.2738,0.5,0.0,49585.324,-650.47186,-2.5514672,-0.8954346,0.5234669,0.5354669,0.01982152,-0.07102525,0.9538027,0.036116555,-101.39408,0.0,-153.0395,160.0672,98.76411,0.0,0.0,0.0,1.1013066,7.0,0.0,79.25585,251.3856,1.0,0.5131655,0.54324293,5.561734,4.12822,0.0,90.73088,10.663194,185.91518,-32.875664,-3.5450015e-12,7.4913697e-13,4.383637,4.383637,4.12822,-0.05396284,1.1524427,1.1524427,0.4158973,0.0,0.0,1.425202,20.795483,1.0,4.12822,5.561734,1.1780972,0.15244266,0.224842,0.05,1.0,1.0,1.0
0.274,0.5,0.0,49588.13,-637.0353,-2.5514672,-0.8954346,0.5262555,0.560104,0.018248249,-0.10056898,0.9489678,0.03290607,-108.00225,0.0,-159.45052,160.0672,105.262764,0.0,0.0,0.0,1.1013073,7.0,0.0,79.25585,251.3856,1.0,0.5616113,0.56961644,5.631615,4.191052,0.0,94.154205,13.84805,182.80058,-23.350054,-5.0865427e-12,7.955629e-13,4.453518,4.453518,4.191052,-0.08412749,1.1522721,1.1522721,0.4183615,0.0,0.0,1.4323875,20.91869,1.0,4.191052,5.631615,1.1780972,0.15227206,0.225042,0.05,1.0,1.0,1.0
0.2742,0.5,0.0,49593.438,-620.26105,-2.5514672,-0.8954346,0.52904874,0.5845035,0.01657202,-0.13048749,0.94416606,0.029575227,-115.03953,0.0,-166.14952,160.0672,112.17269,0.0,0.0,0.0,1.1013083,7.0,0.0,79.25585,251.3856,1.0,0.6097357,0.595739,5.7013574,4.253884,0.0,97.211296,17.828232,179.8657,-13.7162,-6.5468997e-12,8.374023e-13,4.52326,4.52326,4.253884,-0.11457137,1.1520776,1.1520776,0.42081293,0.0,0.0,1.4394519,21.041258,1.0,4.253884,5.7013574,1.1780972,0.1520775,0.225242,0.05,1.0,1.0,1.0
0.2744,0.5,0.0,49601.203,-600.18005,-2.5514672,-0.8954346,0.53183216,0.6085577,0.01478611,-0.16068901,0.9394201,0.026117954,-122.422386,0.0,-173.16777,160.0672,119.41952,0.0,0.0,0.0,1.1013098,7.0,0.0,79.25585,251.3856,1.0,0.6573119,0.6214963,5.7709455,4.3167157,0.0,99.7986,22.623781,177.01541,-3.8476524,-7.991104e-12,8.7022306e-13,4.5928483,4.5928483,4.3167157,-0.14520235,1.1518593,1.1518593,0.42324895,0.0,0.0,1.4463797,21.163054,1.0,4.3167157,5.7709455,1.1780972,0.15185925,0.225442,0.05,1.0,1.0,1.0
0.2746,0.5,0.0,49611.387,-576.83514,-2.5514672,-0.8954346,0.534591,0.63217014,0.012884329,-0.19108137,0.9347514,0.022528706,-130.05963,0.0,-180.51334,160.0672,126.92117,0.0,0.0,0.0,1.1013116,7.0,0.0,79.25585,251.3856,1.0,0.7041245,0.646786,5.840364,4.3795476,0.0,101.81922,28.240412,174.14015,6.3731933,-9.393552e-12,8.9875796e-13,4.6622667,4.6622667,4.3795476,-0.17592838,1.1516176,1.1516176,0.42566687,0.0,0.0,1.4531549,21.283945,1.0,4.3795476,5.840364,1.1780972,0.1516176,0.225642,0.05,1.0,1.0,1.0
0.2748,0.5,0.0,49623.934,-550.28015,-2.5514672,-0.8954346,0.53731066,0.6552552,0.010861107,-0.22157326,0.9301803,0.018802509,-137.85408,0.0,-188.17151,160.0672,134.58934,0.0,0.0,0.0,1.1013136,7.0,0.0,79.25585,251.3856,1.0,0.7499704,0.6715177,5.9095974,4.4423795,0.0,103.18429,34.66979,171.1193,17.05222,-1.0758744e-11,9.254104e-13,4.7315,4.7315,4.4423795,-0.20665862,1.1513528,1.1513528,0.42806414,0.0,0.0,1.4597625,21.403803,1.0,4.4423795,5.9095974,1.1780972,0.15135282,0.225842,0.05,1.0,1.0,1.0
0.275,0.5,0.0,49638.785,-520.5793,-2.5514672,-0.8954346,0.5399761,0.67773724,0.008711609,-0.252075,0.9257259,0.014935034,-145.70409,0.0,-196.10559,160.0672,142.33092,0.0,0.0,0.0,1.101316,7.0,0.0,79.25585,251.3856,1.0,0.7946588,0.69561183,5.978631,4.5052114,0.0,103.8141,41.889977,167.82451,28.281078,-1.2089974e-11,9.46452e-13,4.800534,4.800534,4.5052114,-0.23730427,1.1510652,1.1510652,0.4304381,0.0,0.0,1.466187,21.522495,1.0,4.5052114,5.978631,1.1780972,0.1510652,0.226042,0.05,1.0,1.0,1.0
0.2752,0.5,0.0,49655.895,-487.80597,-2.5514672,-0.8954346,0.54257274,0.6995499,0.0064318287,-0.28249916,0.9214059,0.010922637,-153.50519,0.0,-204.25809,160.0672,150.04948,0.0,0.0,0.0,1.1013187,7.0,0.0,79.25585,251.3856,1.0,0.8380115,0.71899843,6.0474505,4.568043,0.0,103.63914,49.866047,164.12302,40.13507,-1.3501348e-11,9.634184e-13,4.8693533,4.8693533,4.568043,-0.2677795,1.150755,1.150755,0.4327863,0.0,0.0,1.4724137,21.639896,1.0,4.568043,6.0474505,1.1780972,0.15075506,0.226242,0.05,1.0,1.0,1.0
0.2754,0.5,0.0,49675.19,-452.04184,-2.5514672,-0.8954346,0.5450858,0.7206344,0.00401869,-0.3127614,0.9172369,0.0067624045,-161.1516,0.0,-212.55232,160.0672,157.64659,0.0,0.0,0.0,1.1013217,7.0,0.0,79.25585,251.3856,1.0,0.8798628,0.74161595,6.1160426,4.630875,0.0,102.60078,58.550827,159.8809,52.67142,-1.4915534e-11,9.796174e-13,4.9379454,4.9379454,4.630875,-0.29800183,1.1504227,1.1504227,0.43510613,0.0,0.0,1.4784282,21.755882,1.0,4.630875,6.1160426,1.1780972,0.1504227,0.226442,0.05,1.0,1.0,1.0
0.2756,0.5,0.0,49696.62,-413.376,-2.5514672,-0.8954346,0.5475007,0.7409386,0.001470131,-0.34278047,0.91323423,0.0024521868,-168.53767,0.0,-220.89417,160.0672,165.02322,0.0,0.0,0.0,1.101325,7.0,0.0,79.25585,251.3856,1.0,0.9200591,0.7634097,6.1843934,4.693707,0.0,100.65195,67.88573,154.96622,65.92795,-1.6266391e-11,9.938968e-13,5.006296,5.006296,4.693707,-0.32789242,1.1500685,1.1500685,0.43739527,0.0,0.0,1.4842167,21.870333,1.0,4.693707,6.1843934,1.1780972,0.15006848,0.226642,0.05,1.0,1.0,1.0
0.2758,0.5,0.0,49720.117,-371.90378,-2.5514672,-0.8954346,0.54980314,0.76041573,-0.0012148133,-0.37247866,0.909412,-0.0020093846,-175.5593,0.0,-229.17413,160.0672,172.08112,0.0,0.0,0.0,1.1013286,7.0,0.0,79.25585,251.3856,1.0,0.9584588,0.78433007,6.2524915,4.756539,0.0,97.757576,77.80173,149.252,79.922134,-1.7628034e-11,1.005877e-12,5.074394,5.074394,4.756539,-0.3573763,1.1496927,1.1496927,0.43965137,0.0,0.0,1.489766,21.983128,1.0,4.756539,6.2524915,1.1780972,0.14969265,0.226842,0.05,1.0,1.0,1.0
0.276,0.5,0.0,49745.63,-327.72595,-2.5514672,-0.8954346,0.551979,0.77902275,-0.004035946,-0.40178138,0.9057832,-0.006622882,-182.1153,0.0,-237.26959,160.0672,178.72395,0.0,0.0,0.0,1.1013325,7.0,0.0,79.25585,251.3856,1.0,0.9949321,0.804332,0.037139367,4.8193707,0.0,93.89487,88.22043,142.61903,94.65056,-1.897744e-11,1.0147604e-12,5.1422276,5.1422276,4.8193707,-0.38638213,1.1492956,1.1492956,0.4418722,0.0,0.0,1.4950638,22.094162,1.0,4.8193707,6.320325,1.1780972,0.14929561,0.227042,0.05,1.0,1.0,1.0
0.2762,0.5,0.0,49773.055,-280.9579,-2.5514672,-0.8954346,0.55401474,0.79579943,-0.0069918237,-0.4302859,0.9023593,-0.011388031,-187.89224,0.0,-245.03043,160.0672,184.66125,0.0,0.0,0.0,1.1013367,7.0,0.0,79.25585,251.3856,1.0,1.0,0.822364,0.1046977,4.8822026,0.0,88.973915,98.91833,134.95218,110.07824,-2.0241413e-11,1.0205161e-12,5.209786,5.209786,4.8822026,-0.41447854,1.1488777,1.1488777,0.44405574,0.0,0.0,1.5000983,22.203327,1.0,4.8822026,6.387883,1.1780972,0.1488777,0.227242,0.05,1.0,1.0,1.0
0.2764,0.5,0.0,49802.125,-231.78784,-2.5514672,-0.8954346,0.5558986,0.80911136,-0.010079278,-0.45722452,0.899149,-0.016302923,-192.4237,0.0,-252.21259,160.0672,189.46007,0.0,0.0,0.0,1.1013411,7.0,0.0,79.25585,251.3856,1.0,1.0,0.8366473,0.17197177,4.9450345,0.0,82.897705,109.52601,126.12133,126.09126,-2.1456028e-11,1.0243118e-12,5.27706,5.27706,4.9450345,-0.4408391,1.1484392,1.1484392,0.44619995,0.0,0.0,1.5048593,22.31053,1.0,4.9450345,6.4551573,1.1780972,0.14843921,0.227442,0.05,1.0,1.0,1.0
0.2766,0.5,0.0,49832.496,-180.44572,-2.5514672,-0.8954346,0.55762213,0.8190111,-0.013292766,-0.48235676,0.8961553,-0.021362824,-195.6505,0.0,-258.55188,160.0672,193.05658,0.0,0.0,0.0,1.1013459,7.0,0.0,79.25585,251.3856,1.0,1.0,0.8472609,0.2389538,5.0078664,0.0,75.757835,119.89266,116.0186,142.53328,-2.2599722e-11,1.0260407e-12,5.344042,5.344042,5.0078664,-0.46522132,1.1479806,1.1479806,0.44830316,0.0,0.0,1.5093372,22.41568,1.0,5.0078664,6.522139,1.1780972,0.14798054,0.227642,0.05,1.0,1.0,1.0
0.2768,0.5,0.0,49863.836,-127.17237,-2.5514672,-0.8954346,0.55917996,0.82571363,-0.016624233,-0.5055353,0.8933769,-0.026559796,-197.5652,0.0,-263.8038,160.0672,195.43428,0.0,0.0,0.0,1.1013509,7.0,0.0,79.25585,251.3856,1.0,1.0,0.8544591,0.3056379,5.0706983,0.0,67.67024,129.89496,104.57401,159.2298,-2.371566e-11,1.0273955e-12,5.410726,5.410726,5.0706983,-0.48748654,1.1475021,1.1475021,0.4503638,0.0,0.0,1.5135239,22.5187,1.0,5.0706983,6.5888233,1.1780972,0.14750203,0.227842,0.05,1.0,1.0,1.0
0.277,0.5,0.0,49895.85,-72.21006,-2.5514672,-0.8954346,0.56056964,0.8295318,-0.020063171,-0.5267029,0.89080876,-0.03188266,-198.19868,0.0,-267.75208,160.0672,196.61192,0.0,0.0,0.0,1.1013561,7.0,0.0,79.25585,251.3856,1.0,1.0,0.8585994,0.37202045,5.13353,0.0,58.76439,139.4343,91.75629,175.99579,-2.4745104e-11,1.0284733e-12,5.4771085,5.4771085,5.13353,-0.5075957,1.147004,1.147004,0.45238063,0.0,0.0,1.5174136,22.61953,1.0,5.13353,6.6552057,1.1780972,0.14700405,0.228042,0.05,1.0,1.0,1.0
0.2772,0.5,0.0,49928.293,-15.793145,-2.5514672,-0.8954346,0.5617909,0.83084005,-0.023596855,-0.54589164,0.8884434,-0.037317213,-197.61252,0.0,-270.21457,160.0672,196.63701,0.0,0.0,0.0,1.1013616,7.0,0.0,79.25585,251.3856,1.0,1.0,0.86010176,0.43810043,5.196362,0.0,49.17609,148.43643,77.57188,192.6427,-2.5547375e-11,1.0286816e-12,5.5431886,5.5431886,5.196362,-0.52560717,1.146487,1.146487,0.4543527,0.0,0.0,1.5210022,22.718122,1.0,5.196362,6.721286,1.1780972,0.14648694,0.228242,0.05,1.0,1.0,1.0
0.2774,0.5,0.0,49960.945,41.860447,-2.5514672,-0.8954346,0.56284535,0.8300404,-0.02721069,-0.56321657,0.8862721,-0.042846717,-195.8914,0.0,-271.0471,160.0672,195.57896,0.0,0.0,0.0,1.1013674,7.0,0.0,79.25585,251.3856,1.0,1.0,0.8594118,0.5038796,5.259194,0.0,39.04148,156.84991,62.062393,208.9847,-2.6059075e-11,1.0276194e-12,5.608968,5.608968,5.259194,-0.54166836,1.145951,1.145951,0.45627958,0.0,0.0,1.5242883,22.814455,1.0,5.259194,6.787065,1.1780972,0.14595108,0.228442,0.05,1.0,1.0,1.0
0.2776,0.5,0.0,49993.63,100.556564,-2.5514672,-0.8954346,0.56373566,0.8275327,-0.030888679,-0.57886314,0.8842856,-0.048452523,-193.13571,0.0,-270.14496,160.0672,193.52263,0.0,0.0,0.0,1.1013733,7.0,0.0,79.25585,251.3856,1.0,1.0,0.8569679,0.5693627,5.3220253,0.0,28.492096,164.64362,45.300995,224.84396,-2.6341334e-11,1.0256313e-12,5.674451,5.674451,5.3220253,-0.55600137,1.1453968,1.1453968,0.45816112,0.0,0.0,1.5272733,22.908522,1.0,5.3220253,6.852548,1.1780972,0.14539683,0.228642,0.05,1.0,1.0,1.0
0.2778,0.5,0.0,50026.223,160.13052,-2.5514672,-0.8954346,0.5644654,0.82369083,-0.034613956,-0.59307164,0.88247544,-0.054114856,-189.45482,0.0,-267.44284,160.0672,190.56213,0.0,0.0,0.0,1.1013795,7.0,0.0,79.25585,251.3856,1.0,1.0,0.853176,0.63455725,5.384857,0.0,17.6511,171.80371,27.387945,240.05492,-2.6601051e-11,1.0229256e-12,5.7396455,5.7396455,5.384857,-0.56888485,1.1448245,1.1448245,0.4599978,0.0,0.0,1.5299615,23.000343,1.0,5.384857,6.9177427,1.1780972,0.14482456,0.228842,0.05,1.0,1.0,1.0
0.278,0.5,0.0,50058.63,220.45103,-1.4906317,9.707527e-08,0.5650384,0.81884515,-0.038369346,-0.6061188,0.880834,-0.059813682,-184.96115,0.0,-262.91293,160.0672,186.79556,0.0,0.0,0.0,1.101386,7.0,0.0,79.25585,251.3856,1.0,1.0,0.8483908,0.6994735,5.447689,0.0,6.6305094,178.33064,8.445757,254.46718,-2.6998577e-11,1.01949e-12,5.8045616,5.8045616,5.447689,-0.58063376,1.1442347,1.1442347,0.46179047,0.0,0.0,1.5323601,23.089968,1.0,5.447689,6.982659,1.1780972,0.14423464,0.229042,0.05,1.0,1.0,1.0
0.2782,0.5,0.0,50090.78,281.4221,-1.4906317,9.707527e-08,0.56545824,0.81327146,-0.042137943,-0.61829895,0.8793553,-0.065529555,-179.76512,0.0,-256.56198,160.0672,182.32027,0.0,0.0,0.0,1.1013926,7.0,0.0,79.25585,251.3856,1.0,1.0,0.84290504,0.7641241,5.510521,0.0,-4.4706874,184.23581,-11.385867,267.94785,-2.7352108e-11,1.0164872e-12,5.869212,5.869212,5.510521,-0.5915777,1.1436274,1.1436274,0.46354046,0.0,0.0,1.534479,23.177456,1.0,5.510521,7.0473094,1.1780972,0.14362745,0.229242,0.05,1.0,1.0,1.0
0.2784,0.5,0.0,50122.65,342.9831,-1.4906317,9.707527e-08,0.5657285,0.80718714,-0.045903627,-0.6299053,0.87803537,-0.07124444,-173.971,0.0,-248.42746,160.0672,177.2291,0.0,0.0,0.0,1.1013994,7.0,0.0,79.25585,251.3856,1.0,1.0,0.8369452,0.82852364,5.573353,0.0,-15.5676775,189.53867,-31.95506,280.3825,-2.7389983e-11,1.0129959e-12,5.933612,5.933612,5.573353,-0.602041,1.1430033,1.1430033,0.46524948,0.0,0.0,1.5363305,23.262897,1.0,5.573353,7.111709,1.1780972,0.14300334,0.229442,0.05,1.0,1.0,1.0
0.2786,0.5,0.0,50154.21,405.10715,-1.4906317,9.707527e-08,0.56585205,0.80075175,-0.04965154,-0.6412129,0.87687176,-0.07694243,-167.67368,0.0,-238.57312,160.0672,171.60732,0.0,0.0,0.0,1.1014065,7.0,0.0,79.25585,251.3856,1.0,1.0,0.83067393,0.89268816,5.6361847,0.0,-26.590336,194.264,-53.102623,291.67575,-2.7175335e-11,1.0075896e-12,5.997776,5.997776,5.6361847,-0.61232424,1.1423627,1.1423627,0.4669196,0.0,0.0,1.5379288,23.346394,1.0,5.6361847,7.1758733,1.1780972,0.14236271,0.229642,0.05,1.0,1.0,1.0
0.2788,0.5,0.0,50185.47,467.79776,-1.4906317,9.707527e-08,0.56583136,0.7940727,-0.053368483,-0.6524644,0.87586385,-0.08261035,-160.95618,0.0,-227.08412,160.0672,165.53027,0.0,0.0,0.0,1.1014137,7.0,0.0,79.25585,251.3856,1.0,1.0,0.8241967,0.9566347,5.6990166,0.0,-37.483208,198.43938,-74.666534,301.75067,-2.6890637e-11,1.0026394e-12,6.0617228,6.0617228,5.6990166,-0.6226885,1.1417059,1.1417059,0.4685531,0.0,0.0,1.5392901,23.428059,1.0,5.6990166,7.23982,1.1780972,0.14170592,0.229842,0.05,1.0,1.0,1.0
0.279,0.5,0.0,50216.43,531.0844,-1.4906317,9.707527e-08,0.56566817,0.7872142,-0.057043206,-0.66385865,0.87501234,-0.08823815,-153.88795,0.0,-214.06212,160.0672,159.06165,0.0,0.0,0.0,1.1014212,7.0,0.0,79.25585,251.3856,1.0,1.0,0.8175721,1.0203807,5.7618484,0.0,-48.20502,202.09297,-96.48605,310.5482,-2.6824584e-11,9.974053e-13,6.1254687,6.1254687,5.7618484,-0.63334394,1.1410333,1.1410333,0.47015253,0.0,0.0,1.5404311,23.508022,1.0,5.7618484,7.303566,1.1780972,0.14103332,0.230042,0.05,1.0,1.0,1.0
0.2792,0.5,0.0,50247.11,595.01685,-1.4906317,9.707527e-08,0.56536365,0.7802084,-0.0606666,-0.67554283,0.8743192,-0.09381921,-146.5238,0.0,-199.62032,160.0672,152.25238,0.0,0.0,0.0,1.1014289,7.0,0.0,79.25585,251.3856,1.0,1.0,0.81082463,1.0839435,5.8246803,0.0,-58.727764,205.25156,-118.40528,318.0256,-2.6924027e-11,9.906473e-13,6.1890316,6.1890316,5.8246803,-0.64444196,1.1403453,1.1403453,0.47172043,0.0,0.0,1.5413693,23.586409,1.0,5.8246803,7.367129,1.1780972,0.1403453,0.230242,0.05,1.0,1.0,1.0
0.2794,0.5,0.0,50277.523,659.6593,-1.4906317,9.707527e-08,0.5649187,0.7730668,-0.06423178,-0.68760824,0.87378687,-0.09935038,-138.90337,0.0,-183.87874,160.0672,145.14008,0.0,0.0,0.0,1.1014367,7.0,0.0,79.25585,251.3856,1.0,1.0,0.80395746,1.1473393,5.887512,0.0,-69.03536,207.93872,-140.27618,324.1549,-2.7034517e-11,9.839985e-13,6.2524276,6.2524276,5.887512,-0.6560709,1.1396422,1.1396422,0.47325942,0.0,0.0,1.5421219,23.663351,1.0,5.887512,7.430525,1.1780972,0.13964224,0.230442,0.05,1.0,1.0,1.0
0.2796,0.5,0.0,50307.695,725.08386,-1.4906317,9.707527e-08,0.5643337,0.7657921,-0.06773408,-0.70008945,0.8734182,-0.104831904,-131.05125,0.0,-166.95987,160.0672,137.74898,0.0,0.0,0.0,1.1014447,7.0,0.0,79.25585,251.3856,1.0,1.0,0.7969656,1.2105837,5.950344,0.0,-79.121994,210.17325,-161.96097,328.92084,-2.7060706e-11,9.775367e-13,0.032486454,0.032486454,5.950344,-0.66825604,1.1389245,1.1389245,0.47477195,0.0,0.0,1.5427057,23.738974,1.0,5.950344,1.2105837,1.1780972,0.1389245,0.230642,0.05,1.0,1.0,1.0
0.2798,0.5,0.0,50337.64,791.36414,-1.4906317,9.707527e-08,0.56360877,0.75838816,-0.07117088,-0.7129667,0.87321603,-0.11026719,-122.977684,0.0,-148.9847,160.0672,130.09036,0.0,0.0,0.0,1.1014528,7.0,0.0,79.25585,251.3856,1.0,1.0,0.78984666,1.2736902,6.013176,0.0,-88.98999,211.96767,-183.33388,332.31857,-2.6987811e-11,9.70208e-13,0.09559301,0.09559301,6.013176,-0.680963,1.1381924,1.1381924,0.47626042,0.0,0.0,1.543136,23.81339,1.0,6.013176,1.2736902,1.1780972,0.13819242,0.230842,0.05,1.0,1.0,1.0
0.28,0.5,0.0,50367.387,858.5692,-1.4906317,9.707527e-08,0.562744,0.75086886,-0.074541494,-0.7261704,0.8731827,-0.11566243,-114.67958,0.0,-130.06926,160.0672,122.16353,0.0,0.0,0.0,1.1014612,7.0,0.0,79.25585,251.3856,1.0,1.0,0.7826106,1.3366709,6.076008,0.0,-98.6475,213.32707,-204.28214,334.35138,-2.686248e-11,9.620985e-13,0.15857357,0.15857357,6.076008,-0.69410336,1.1374464,1.1374464,0.47772688,0.0,0.0,1.5434268,23.886707,1.0,6.076008,1.3366709,1.1780972,0.13744639,0.231042,0.05,1.0,1.0,1.0
0.2802,0.5,0.0,50396.953,926.7583,-1.4906317,9.707527e-08,0.5617395,0.7432638,-0.077846795,-0.7395889,0.8733202,-0.121026166,-106.14229,0.0,-110.32187,160.0672,113.95716,0.0,0.0,0.0,1.1014698,7.0,0.0,79.25585,251.3856,1.0,1.0,0.77528554,1.3995351,6.1388397,0.0,-108.10584,214.24812,-224.7064,335.0283,-2.6716115e-11,9.534933e-13,0.22143786,0.22143786,6.1388397,-0.7075432,1.1366868,1.1366868,0.47917315,0.0,0.0,1.5435902,23.959017,1.0,6.1388397,1.3995351,1.1780972,0.13668677,0.231242,0.05,1.0,1.0,1.0
0.2804,0.5,0.0,50426.37,995.9758,-1.4906317,9.707527e-08,0.56059545,0.7356221,-0.08108896,-0.7530759,0.87362975,-0.12636872,-97.341675,0.0,-89.84104,112.921776,105.451195,0.0,0.0,0.0,1.1014783,7.0,0.0,79.25585,244.45076,1.0,1.0,0.76792186,1.4622906,6.2016716,0.0,-117.37674,214.71841,-244.5204,334.36145,-2.6602219e-11,9.445322e-13,0.28419337,0.28419337,6.2016716,-0.7211125,1.1359138,1.1359138,0.48060074,0.0,0.0,1.5436362,24.030392,1.0,6.2016716,1.4622906,1.1780972,0.13591391,0.231442,0.05,1.0,1.0,1.0
0.2806,0.5,0.0,50455.664,1066.2478,-1.4906317,9.707527e-08,0.5593122,0.7280134,-0.08427109,-0.7664605,0.87411165,-0.13170163,-88.2467,0.0,-68.714066,112.921776,96.61907,0.0,0.0,0.0,1.1014872,7.0,0.0,79.25585,244.45076,1.0,1.0,0.7605926,1.5249426,6.2645035,0.0,-126.469536,214.71623,-263.6499,332.36398,-2.6389125e-11,9.354137e-13,0.34684545,0.34684545,6.2645035,-0.7346157,1.1351281,1.1351281,0.48201078,0.0,0.0,1.5435725,24.10089,1.0,6.2645035,1.5249426,1.1780972,0.13512817,0.231642,0.05,1.0,1.0,1.0
0.2808,0.5,0.0,50484.88,1137.5787,-1.4906317,9.707527e-08,0.5578904,0.72052646,-0.0873968,-0.7795562,0.8747657,-0.13703716,-78.82227,0.0,-47.01642,112.921776,87.43032,0.0,0.0,0.0,1.1014961,7.0,0.0,79.25585,244.45076,1.0,1.0,0.7533918,1.5874945,0.044149857,0.0,-135.38843,214.2107,-282.03125,329.04767,-2.5965693e-11,9.267316e-13,0.40939727,0.40939727,0.044149857,-0.7478422,1.1343299,1.1343299,0.48340407,0.0,0.0,1.543405,24.17055,1.0,0.044149857,1.5874945,1.1780972,0.1343299,0.231842,0.05,1.0,1.0,1.0
0.281,0.5,0.0,50514.06,1209.9503,-1.4906317,9.707527e-08,0.55633086,0.71326566,-0.09046991,-0.79217046,0.87559086,-0.14238763,-69.032455,0.0,-24.811928,112.921776,77.85342,0.0,0.0,0.0,1.1015052,7.0,0.0,79.25585,244.45076,1.0,1.0,0.7464307,1.6499474,0.10698171,0.0,-144.13007,213.16252,-299.60934,324.42126,-2.545251e-11,9.433196e-13,0.47185016,0.47185016,0.10698171,-0.76057655,1.1335194,1.1335194,0.4847811,0.0,0.0,1.5431371,24.239397,1.0,0.10698171,1.6499474,1.1780972,0.13351944,0.232042,0.05,1.0,1.0,1.0
0.2812,0.5,0.0,50543.254,1283.3198,-1.4906317,9.707527e-08,0.55463463,0.7063464,-0.093494065,-0.8041128,0.87658584,-0.14776498,-58.84369,0.0,-2.1536684,112.921776,67.85876,0.0,0.0,0.0,1.1015143,7.0,0.0,79.25585,244.45076,1.0,1.0,0.73983157,1.7123009,0.16981356,0.0,-152.68144,211.52513,-316.3351,318.48877,-2.4931477e-11,9.928925e-13,0.5342037,0.5342037,0.16981356,-0.7726076,1.1326971,1.1326971,0.48614198,0.0,0.0,1.54277,24.307438,1.0,0.16981356,1.7123009,1.1780972,0.13269717,0.232242,0.05,1.0,1.0,1.0
0.2814,0.5,0.0,50572.53,1357.6212,-1.4906317,9.707527e-08,0.5528031,0.6998887,-0.09647243,-0.8152024,0.8777489,-0.15318035,-48.228027,0.0,20.914446,112.921776,57.42164,0.0,0.0,0.0,1.1015238,7.0,0.0,79.25585,244.45076,1.0,1.0,0.73372173,1.7745534,0.23264542,0.0,-161.01837,209.2464,-332.16306,311.2486,-2.4469917e-11,1.0501806e-12,0.5964561,0.5964561,0.23264542,-0.7837366,1.1318634,1.1318634,0.48748663,0.0,0.0,1.542304,24.374666,1.0,0.23264542,1.7745534,1.1780972,0.1318634,0.232442,0.05,1.0,1.0,1.0
0.2816,0.5,0.0,50601.957,1432.7654,-1.4906317,9.707527e-08,0.5508379,0.6940112,-0.09940742,-0.82527417,0.8790783,-0.15864362,-37.166245,0.0,44.355476,112.921776,46.52512,0.0,0.0,0.0,1.1015332,7.0,0.0,79.25585,244.45076,1.0,1.0,0.72822577,1.8367019,0.29547727,0.0,-169.10449,206.27074,-347.04852,302.69305,-2.4032255e-11,1.100583e-12,0.6586047,0.6586047,0.29547727,-0.7937831,1.1310185,1.1310185,0.48881468,0.0,0.0,1.5417372,24.441065,1.0,0.29547727,1.8367019,1.1780972,0.13101847,0.232642,0.05,1.0,1.0,1.0
0.2818,0.5,0.0,50631.617,1508.6422,-1.4906317,9.707527e-08,0.54874074,0.68882453,-0.10230055,-0.8341833,0.8805725,-0.16416322,-25.650537,0.0,68.13679,112.921776,35.162563,0.0,0.0,0.0,1.1015427,7.0,0.0,79.25585,244.45076,1.0,1.0,0.72345895,1.8987432,0.35830912,0.0,-176.89113,202.54167,-360.9451,292.80832,-2.3536477e-11,1.1414292e-12,0.72064584,0.72064584,0.35830912,-0.8025907,1.1301627,1.1301627,0.49012566,0.0,0.0,1.541067,24.506607,1.0,0.35830912,1.8987432,1.1780972,0.13016273,0.232842,0.05,1.0,1.0,1.0
0.282,0.5,0.0,50661.598,1585.1227,-1.4906317,9.707527e-08,0.54651374,0.6844257,-0.10515223,-0.8418083,0.8822301,-0.16974589,-13.68679,0.0,92.22704,112.921776,23.339796,0.0,0.0,0.0,1.1015524,7.0,0.0,79.25585,244.45076,1.0,1.0,0.7195211,1.9606731,0.42114097,0.0,-184.31773,198.00453,-373.8023,281.57526,-2.2933691e-11,1.1740052e-12,0.78257585,0.78257585,0.42114097,-0.8100295,1.1292965,1.1292965,0.49141884,0.0,0.0,1.54029,24.571264,1.0,0.42114097,1.9606731,1.1780972,0.12929651,0.233042,0.05,1.0,1.0,1.0
0.2822,0.5,0.0,50691.992,1662.0618,-1.4906317,9.707527e-08,0.544159,0.68089324,-0.10796175,-0.84805334,0.88405025,-0.17539655,-1.2962388,0.0,116.59303,112.921776,11.076719,0.0,0.0,0.0,1.1015623,7.0,0.0,79.25585,244.45076,1.0,1.0,0.71649075,2.022488,0.48397282,0.0,-191.31306,192.60931,-385.56372,268.9707,-2.2139873e-11,1.1993948e-12,0.8443909,0.8443909,0.48397282,-0.81599784,1.1284201,1.1284201,0.4926936,0.0,0.0,1.5394024,24.634996,1.0,0.48397282,2.022488,1.1780972,0.12842013,0.233242,0.05,1.0,1.0,1.0
0.2824,0.5,0.0,50722.9,1739.3014,-1.4906317,9.707527e-08,0.54167897,0.67828333,-0.11072723,-0.8528482,0.88603264,-0.18111823,11.483568,0.0,141.19643,112.921776,-1.5916972,0.0,0.0,0.0,1.1015722,7.0,0.0,79.25585,244.45076,1.0,1.0,0.71442217,2.084185,0.54680467,0.0,-197.79712,186.31355,-396.1656,254.96916,-2.1194326e-11,1.2191974e-12,0.90608764,0.90608764,0.54680467,-0.82042307,1.1275339,1.1275339,0.49394917,0.0,0.0,1.5384004,24.697771,1.0,0.54680467,2.084185,1.1780972,0.12753391,0.233442,0.05,1.0,1.0,1.0
0.2826,0.5,0.0,50754.41,1816.6736,-1.4906317,9.707527e-08,0.5390763,0.67662776,-0.113445684,-0.856148,0.88817775,-0.18691218,24.59854,0.0,165.99083,112.921776,-14.615099,0.0,0.0,0.0,1.1015822,7.0,0.0,79.25585,244.45076,1.0,1.0,0.71334255,2.1457603,0.60963655,0.0,-203.68347,179.08493,-405.53604,239.54523,-2.0194261e-11,1.2345229e-12,0.96766317,0.96766317,0.60963655,-0.8232604,1.1266382,1.1266382,0.49518493,0.0,0.0,1.5372806,24.759552,1.0,0.60963655,2.1457603,1.1780972,0.12663817,0.233642,0.05,1.0,1.0,1.0
0.2828,0.5,0.0,50786.63,1894.0034,-1.4906317,9.707527e-08,0.53635395,0.67593336,-0.1161131,-0.85793215,0.8904865,-0.19277781,37.97857,0.0,190.91902,112.921776,-27.92812,0.0,0.0,0.0,1.1015922,7.0,0.0,79.25585,244.45076,1.0,1.0,0.71325177,2.2072127,0.67246836,0.0,-208.88213,170.90356,-413.5951,222.67606,-1.9113957e-11,1.2455795e-12,1.0291154,1.0291154,0.67246836,-0.82449144,1.1257333,1.1257333,0.49640027,0.0,0.0,1.5360398,24.820314,1.0,0.67246836,2.2072127,1.1780972,0.12573323,0.233842,0.05,1.0,1.0,1.0
0.283,0.5,0.0,50819.645,1971.1128,-1.4906317,9.707527e-08,0.5335151,0.6761823,-0.11872459,-0.85820216,0.8929605,-0.19871297,51.538788,0.0,215.91072,112.921776,-41.451424,0.0,0.0,0.0,1.1016024,7.0,0.0,79.25585,244.45076,1.0,1.0,0.7141233,2.2685409,0.73530024,0.0,-213.30261,161.76382,-420.25507,204.34435,-1.7846296e-11,1.2525796e-12,1.0904437,1.0904437,0.73530024,-0.82412165,1.1248194,1.1248194,0.49759474,0.0,0.0,1.5346763,24.880033,1.0,0.73530024,2.2685409,1.1780972,0.12481938,0.234042,0.05,1.0,1.0,1.0
0.2832,0.5,0.0,50853.543,2047.8225,-1.4906317,9.707527e-08,0.5305633,0.67733455,-0.121274576,-0.85697925,0.89560175,-0.20471397,65.18146,0.0,240.88104,112.921776,-55.093365,0.0,0.0,0.0,1.1016127,7.0,0.0,79.25585,244.45076,1.0,1.0,0.7159065,2.3297453,0.7981321,0.0,-216.85715,151.67569,-425.42218,184.54114,-1.646554e-11,1.2561894e-12,1.151648,1.151648,0.7981321,-0.8221779,1.123897,1.123897,0.49876806,0.0,0.0,1.5331887,24.938694,1.0,0.7981321,2.3297453,1.1780972,0.12389694,0.234242,0.05,1.0,1.0,1.0
0.2834,0.5,0.0,50888.414,2123.9553,-1.4906317,9.707527e-08,0.5275026,0.6793302,-0.12375693,-0.8543021,0.8984127,-0.21077582,78.79843,0.0,265.72946,112.921776,-68.75212,0.0,0.0,0.0,1.101623,7.0,0.0,79.25585,244.45076,1.0,1.0,0.7185304,2.3908272,0.86096394,0.0,-219.46378,140.66533,-428.9982,163.26872,-1.5167725e-11,1.2567969e-12,1.21273,1.21273,0.86096394,-0.8187054,1.1229662,1.1229662,0.49992013,0.0,0.0,1.5315772,24.996292,1.0,0.86096394,2.3908272,1.1780972,0.12296621,0.234442,0.05,1.0,1.0,1.0
0.2836,0.5,0.0,50924.316,2199.3389,-1.4906317,9.707527e-08,0.52433753,0.68209416,-0.12616524,-0.85022414,0.9013959,-0.2168924,92.273964,0.0,290.33966,112.921776,-82.318275,0.0,0.0,0.0,1.1016335,7.0,0.0,79.25585,244.45076,1.0,1.0,0.72190785,2.4517896,0.9237958,0.0,-221.04918,128.7752,-430.8829,140.54326,-1.3966283e-11,1.2549916e-12,1.2736924,1.2736924,0.9237958,-0.81376505,1.1220275,1.1220275,0.50105107,0.0,0.0,1.5298431,25.052834,1.0,0.9237958,2.4517896,1.1780972,0.12202747,0.234642,0.05,1.0,1.0,1.0
0.2838,0.5,0.0,50961.316,2273.8064,-1.4906317,9.707527e-08,0.5210731,0.6855399,-0.12849297,-0.84481126,0.90455407,-0.22305669,105.487854,0.0,314.58005,112.921776,-95.67761,0.0,0.0,0.0,1.101644,7.0,0.0,79.25585,244.45076,1.0,1.0,0.72594047,2.5126364,0.98662764,0.0,-221.55125,116.06341,-430.97705,116.397026,-1.28047035e-11,1.2512889e-12,1.334539,1.334539,0.98662764,-0.8074306,1.121081,1.121081,0.5021611,0.0,0.0,1.5279889,25.10833,1.0,0.98662764,2.5126364,1.1780972,0.121081024,0.234842,0.05,1.0,1.0,1.0
0.284,0.5,0.0,50999.453,2347.1992,-1.4906317,9.707527e-08,0.51771486,0.68921196,-0.13073368,-0.8380037,0.90788954,-0.22926086,118.24402,0.0,338.30084,112.921776,-108.64606,0.0,0.0,0.0,1.1016546,7.0,0.0,79.25585,244.45076,1.0,0.9814149,0.73012644,2.5733726,1.0494595,0.0,-220.84569,102.60167,-429.18106,90.88022,-1.16381505e-11,1.2457896e-12,1.3952755,1.3952755,1.0494595,-0.7996377,1.1201271,1.1201271,0.50325084,0.0,0.0,1.5260186,25.162811,1.0,1.0494595,2.5733726,1.1780972,0.12012714,0.235042,0.05,1.0,1.0,1.0
0.2842,0.5,0.0,51038.598,2419.3481,-1.4906317,9.707527e-08,0.51426965,0.6910747,-0.13288136,-0.82909775,0.9114031,-0.23549607,130.00539,0.0,361.27652,112.921776,-120.72662,0.0,0.0,0.0,1.1016653,7.0,0.0,79.25585,244.45076,1.0,0.9464599,0.73223954,2.634005,1.1122913,0.0,-218.5073,88.5019,-425.34073,64.06423,-1.0408567e-11,1.2379575e-12,1.4559077,1.4559077,1.1122913,-0.7896176,1.1191661,1.1191661,0.50432086,0.0,0.0,1.5239372,25.216309,1.0,1.1122913,2.634005,1.1780972,0.119166106,0.235242,0.05,1.0,1.0,1.0
0.2844,0.5,0.0,51078.434,2490.0667,-1.4906317,9.707527e-08,0.5107473,0.6905552,-0.13493063,-0.81784695,0.91509116,-0.24175128,140.51384,0.0,383.21625,112.921776,-131.67346,0.0,0.0,0.0,1.101676,7.0,0.0,79.25585,244.45076,1.0,0.9097531,0.7316723,2.6945407,1.1751232,0.0,-214.45569,73.94184,-419.26984,36.053577,-9.018052e-12,1.2285662e-12,1.5164435,1.5164435,1.1751232,-0.7771101,1.1181982,1.1181982,0.5053722,0.0,0.0,1.5217509,25.268871,1.0,1.1751232,2.6945407,1.1780972,0.11819819,0.235442,0.05,1.0,1.0,1.0
0.2846,0.5,0.0,51118.605,2559.1626,-1.4906317,9.707527e-08,0.50716084,0.68744874,-0.13687687,-0.8041427,0.91894484,-0.24801263,149.59328,0.0,403.815,112.921776,-141.31421,0.0,0.0,0.0,1.1016867,7.0,0.0,79.25585,244.45076,1.0,0.8713822,0.7282237,2.7549882,1.2379551,0.0,-208.71492,59.121647,-410.80634,6.991332,-7.38574e-12,1.2184687e-12,1.5768911,1.5768911,1.2379551,-0.76200867,1.1172236,1.1172236,0.50640583,0.0,0.0,1.5194671,25.320549,1.0,1.2379551,2.7549882,1.1780972,0.11722367,0.235642,0.05,1.0,1.0,1.0
0.2848,0.5,0.0,51158.72,2626.4412,-1.4906317,9.707527e-08,0.503526,0.68167275,-0.13871618,-0.78794205,0.92295057,-0.2542633,157.10707,0.0,422.765,112.921776,-149.51181,0.0,0.0,0.0,1.1016976,7.0,0.0,79.25585,244.45076,1.0,0.8314832,0.72182673,2.8153574,1.300787,0.0,-201.35986,44.252792,-399.8236,-22.94142,-5.7502484e-12,1.2079333e-12,1.6372601,1.6372601,1.300787,-0.7442808,1.1162428,1.1162428,0.50742304,0.0,0.0,1.517094,25.371405,1.0,1.300787,2.8153574,1.1780972,0.116242796,0.235842,0.05,1.0,1.0,1.0
0.285,0.5,0.0,51198.367,2691.7102,-1.4906317,9.707527e-08,0.49986097,0.67325246,-0.14044535,-0.76927555,0.9270904,-0.2604835,162.96106,0.0,439.76642,112.921776,-156.16748,0.0,0.0,0.0,1.1017084,7.0,0.0,79.25585,244.45076,1.0,0.79023457,0.71253103,2.8756585,1.3636187,0.0,-192.51112,29.550076,-386.2384,-53.528008,-4.2257435e-12,1.1958272e-12,1.6975613,1.6975613,1.3636187,-0.7239753,1.1152558,1.1152558,0.5084253,0.0,0.0,1.5146412,25.421513,1.0,1.3636187,2.8756585,1.1780972,0.11525583,0.236042,0.05,1.0,1.0,1.0
0.2852,0.5,0.0,51237.14,2754.7844,-1.4906317,9.707527e-08,0.49618575,0.6623019,-0.1420618,-0.7482494,0.931343,-0.26665068,167.10449,0.0,454.5373,112.921776,-161.22206,0.0,0.0,0.0,1.1017194,7.0,0.0,79.25585,244.45076,1.0,0.74785024,0.70048165,2.9359038,1.4264506,0.0,-182.32857,15.224079,-370.01703,-84.52027,-2.5254683e-12,1.1816608e-12,1.7578064,1.7578064,1.4264506,-0.7012244,1.114263,1.114263,0.50941414,0.0,0.0,1.512119,25.470951,1.0,1.4264506,2.9359038,1.1780972,0.114263035,0.236242,0.05,1.0,1.0,1.0
0.2854,0.5,0.0,51274.637,2815.4912,-1.4906317,9.707527e-08,0.49252138,0.64900434,-0.14356363,-0.7250445,0.9356842,-0.2727399,169.52953,0.0,466.82294,112.921776,-164.65578,0.0,0.0,0.0,1.1017303,7.0,0.0,79.25585,244.45076,1.0,0.7045711,0.68589664,2.9961057,1.4892825,0.0,-171.00388,1.4743545,-351.1789,-115.64404,-6.9246486e-13,1.1672923e-12,1.8180084,1.8180084,1.4892825,-0.67624104,1.1132647,1.1132647,0.5103914,0.0,0.0,1.5095394,25.519812,1.0,1.4892825,2.9961057,1.1780972,0.113264635,0.236442,0.05,1.0,1.0,1.0
0.2856,0.5,0.0,51310.473,2873.6772,-1.4906317,9.707527e-08,0.48888934,0.6335916,-0.14494951,-0.69990975,0.9400881,-0.27872425,170.26907,0.0,476.40378,112.921776,-166.48665,0.0,0.0,0.0,1.1017414,7.0,0.0,79.25585,244.45076,1.0,0.66065645,0.6690437,3.0562785,1.5521144,0.0,-158.75255,-11.516514,-329.7982,-146.60559,1.2101833e-12,1.1533661e-12,1.8781812,1.8781812,1.5521144,-0.64931154,1.1122609,1.1122609,0.5113591,0.0,0.0,1.5069147,25.568195,1.0,1.5521144,3.0562785,1.1780972,0.11226089,0.236642,0.05,1.0,1.0,1.0
0.2858,0.5,0.0,51344.293,2929.2146,-1.4906317,9.707527e-08,0.48531094,0.6163245,-0.14621887,-0.67315304,0.9445277,-0.28457585,169.39354,0.0,483.10193,112.921776,-166.76784,0.0,0.0,0.0,1.1017525,7.0,0.0,79.25585,244.45076,1.0,0.61637586,0.6502192,3.116437,1.6149461,0.0,-145.80571,-23.587833,-306.00302,-177.0989,3.1106443e-12,1.1387836e-12,1.9383396,1.9383396,1.6149461,-0.62078404,1.1112521,1.1112521,0.5123194,0.0,0.0,1.5042592,25.616209,1.0,1.6149461,3.116437,1.1780972,0.11125203,0.236842,0.05,1.0,1.0,1.0
0.286,0.5,0.0,51375.78,2982.0044,-1.4906317,9.707527e-08,0.48180673,0.59747565,-0.14737177,-0.64512813,0.94897586,-0.29026628,167.00662,0.0,486.7863,112.921776,-165.58406,0.0,0.0,0.0,1.1017636,7.0,0.0,79.25585,244.45076,1.0,0.572001,0.6297289,3.1765966,1.677778,0.0,-132.40195,-34.604683,-279.973,-206.81328,4.958275e-12,1.1235315e-12,1.9984993,1.9984993,1.677778,-0.59105414,1.1102383,1.1102383,0.5132746,0.0,0.0,1.5015874,25.663969,1.0,1.677778,3.1765966,1.1780972,0.11023829,0.237042,0.05,1.0,1.0,1.0
0.2862,0.5,0.0,51404.65,3031.9832,-1.4906317,9.707527e-08,0.4783959,0.5773153,-0.14840904,-0.61622006,0.9534058,-0.29576764,163.24031,0.0,487.37582,112.921776,-163.04718,0.0,0.0,0.0,1.1017748,7.0,0.0,79.25585,244.45076,1.0,0.5277993,0.6078727,3.2367737,1.7406099,0.0,-118.77959,-44.460728,-251.93477,-235.44106,6.91613e-12,1.1078629e-12,2.0586765,2.0586765,1.7406099,-0.56054854,1.1092199,1.1092199,0.5142272,0.0,0.0,1.4989148,25.7116,1.0,1.7406099,3.2367737,1.1780972,0.10921989,0.237242,0.05,1.0,1.0,1.0
0.2864,0.5,0.0,51430.652,3079.1243,-1.4906317,9.707527e-08,0.47509602,0.5561,-0.14933226,-0.5868297,0.95779175,-0.3010533,158.24945,0.0,484.84137,112.921776,-159.29152,0.0,0.0,0.0,1.1017859,7.0,0.0,79.25585,244.45076,1.0,0.48402837,0.5849328,3.2969847,1.8034418,0.0,-105.16947,-53.07998,-222.15616,-262.6852,8.999457e-12,1.0920703e-12,2.1188874,2.1188874,1.8034418,-0.52970695,1.1081971,1.1081971,0.5151798,0.0,0.0,1.4962575,25.75923,1.0,1.8034418,3.2969847,1.1780972,0.10819704,0.237442,0.05,1.0,1.0,1.0
0.2866,0.5,0.0,51453.594,3123.4404,-1.4906317,9.707527e-08,0.47192258,0.5340654,-0.15014388,-0.5573574,0.96210945,-0.3060986,152.20602,0.0,479.2057,112.921776,-154.46863,0.0,0.0,0.0,1.1017972,7.0,0.0,79.25585,244.45076,1.0,0.44093162,0.56116587,3.3572462,1.8662736,0.0,-91.7885,-60.417522,-190.93925,-288.26645,1.1064045e-11,1.0757121e-12,2.179149,2.179149,1.8662736,-0.49896505,1.10717,1.10717,0.5161351,0.0,0.0,1.4936321,25.806993,1.0,1.8662736,3.3572462,1.1780972,0.10716998,0.237642,0.05,1.0,1.0,1.0
0.2868,0.5,0.0,51473.305,3164.9832,-1.4906317,9.707527e-08,0.46888894,0.5114222,-0.15084715,-0.5281879,0.9663362,-0.31088185,145.29329,0.0,470.54214,112.921776,-148.74217,0.0,0.0,0.0,1.1018084,7.0,0.0,79.25585,244.45076,1.0,0.3987358,0.53679943,3.4175742,1.9291054,0.0,-78.83398,-66.45932,-158.61238,-311.92978,1.3023887e-11,1.0579598e-12,2.239477,2.239477,1.9291054,-0.46873745,1.106139,1.106139,0.5170957,0.0,0.0,1.4910548,25.855024,1.0,1.9291054,3.4175742,1.1780972,0.1061389,0.237842,0.05,1.0,1.0,1.0
0.287,0.5,0.0,51489.668,3203.8418,-1.4906317,9.707527e-08,0.46600613,0.48835528,-0.15144624,-0.49967656,0.9704512,-0.31538466,137.70007,0.0,458.97195,112.921776,-142.2825,0.0,0.0,0.0,1.1018196,7.0,0.0,79.25585,244.45076,1.0,0.3576492,0.51203144,3.4779842,1.9919373,0.0,-66.47899,-71.221085,-125.521774,-333.4502,1.4999202e-11,1.0401343e-12,2.299887,2.299887,1.9919373,-0.4394032,1.105104,1.105104,0.5180642,0.0,0.0,1.488542,25.903452,1.0,1.9919373,3.4779842,1.1780972,0.105104014,0.238042,0.05,1.0,1.0,1.0
0.2872,0.5,0.0,51502.59,3240.1396,-1.4906317,9.707527e-08,0.46328276,0.46502548,-0.15194616,-0.47213775,0.97443545,-0.31959257,129.61504,0.0,444.66016,112.921776,-135.26164,0.0,0.0,0.0,1.101831,7.0,0.0,79.25585,244.45076,1.0,0.31786144,0.48703226,3.5384905,2.054769,0.0,-54.868717,-74.74632,-92.022705,-352.63745,1.7070128e-11,1.0231471e-12,2.3603933,2.3603933,2.054769,-0.411293,1.1040655,1.1040655,0.5190432,0.0,0.0,1.4861091,25.952406,1.0,2.054769,3.5384905,1.1780972,0.104065515,0.238242,0.05,1.0,1.0,1.0
0.2874,0.5,0.0,51512.023,3274.0295,-1.4906317,9.707527e-08,0.46072525,0.4415735,-0.15235281,-0.4458357,0.97827196,-0.32349536,121.221596,0.0,427.8107,112.921776,-127.848404,0.0,0.0,0.0,1.1018423,7.0,0.0,79.25585,244.45076,1.0,0.27954373,0.46195,3.5991063,2.117601,0.0,-44.11791,-77.10369,-58.47085,-369.33984,1.9258675e-11,1.007134e-12,2.421009,2.421009,2.117601,-0.38468027,1.1030236,1.1030236,0.52003515,0.0,0.0,1.483771,26.002008,1.0,2.117601,3.5991063,1.1780972,0.1030236,0.238442,0.05,1.0,1.0,1.0
0.2876,0.5,0.0,51517.94,3305.688,-1.4906317,9.707527e-08,0.4583378,0.41812485,-0.15267289,-0.42097843,0.9819453,-0.32708716,112.69293,0.0,408.66046,112.921776,-120.2038,0.0,0.0,0.0,1.1018536,7.0,0.0,79.25585,244.45076,1.0,0.24285007,0.4369157,3.6598434,2.1804328,0.0,-34.309326,-78.383606,-25.213829,-383.44666,2.1378118e-11,9.914069e-13,2.4817462,2.4817462,2.1804328,-0.35977456,1.1019784,1.1019784,0.5210423,0.0,0.0,1.4815407,26.052368,1.0,2.1804328,3.6598434,1.1780972,0.10197846,0.238642,0.05,1.0,1.0,1.0
0.2878,0.5,0.0,51520.348,3335.3088,-1.4906317,9.707527e-08,0.45612276,0.3947958,-0.15291387,-0.39771423,0.9854417,-0.33036655,104.187805,0.0,387.47284,112.921776,-112.47703,0.0,0.0,0.0,1.1018649,7.0,0.0,79.25585,244.45076,1.0,0.20791876,0.41205046,3.720711,2.2432647,0.0,-25.493359,-78.69445,7.4167027,-394.88956,2.3155262e-11,9.74974e-13,2.5426137,2.5426137,2.2432647,-0.33671895,1.1009303,1.1009303,0.52206653,0.0,0.0,1.47943,26.103584,1.0,2.2432647,3.720711,1.1780972,0.10093028,0.238842,0.05,1.0,1.0,1.0
0.288,0.5,0.0,51519.27,3363.0955,-1.4906317,9.707527e-08,0.45408055,0.37169918,-0.15308394,-0.37613177,0.9887487,-0.33333635,95.84684,0.0,364.53073,112.921776,-104.801956,0.0,0.0,0.0,1.1018764,7.0,0.0,79.25585,244.45076,1.0,0.174874,0.38747165,3.781717,2.3060966,0.0,-17.688631,-78.1582,39.112164,-403.64288,2.4488623e-11,9.587224e-13,2.6036198,2.6036198,2.3060966,-0.31559002,1.0998793,1.0998793,0.5231096,0.0,0.0,1.4774488,26.155743,1.0,2.3060966,3.781717,1.1780972,0.09987923,0.239042,0.05,1.0,1.0,1.0
0.2882,0.5,0.0,51514.76,3389.2537,-1.4906317,9.707527e-08,0.45221016,0.34894955,-0.1531918,-0.35626215,0.9918553,-0.33600333,87.7896,0.0,340.1293,112.921776,-97.29421,0.0,0.0,0.0,1.1018877,7.0,0.0,79.25585,244.45076,1.0,0.14382741,0.36329886,3.8428664,2.3689284,0.0,-10.883636,-76.90596,69.59325,-409.72253,2.5557018e-11,9.42766e-13,2.6647692,2.6647692,2.3689284,-0.29640147,1.0988255,1.0988255,0.5241729,0.0,0.0,1.475605,26.208912,1.0,2.3689284,3.8428664,1.1780972,0.09882549,0.239242,0.05,1.0,1.0,1.0
0.2884,0.5,0.0,51506.9,3413.9844,-1.4906317,9.707527e-08,0.45050925,0.32666725,-0.15324667,-0.33808365,0.99475145,-0.33837786,80.112404,0.0,314.56897,112.921776,-90.048996,0.0,0.0,0.0,1.1018991,7.0,0.0,79.25585,244.45076,1.0,0.11487952,0.33965838,3.9041624,2.4317603,0.0,-5.0392475,-75.07315,98.61498,-413.18396,2.6563904e-11,9.276677e-13,2.7260652,2.7260652,2.4317603,-0.27910948,1.0977693,1.0977693,0.5252574,0.0,0.0,1.4739041,26.263144,1.0,2.4317603,3.9041624,1.1780972,0.09776922,0.239442,0.05,1.0,1.0,1.0
0.2886,0.5,0.0,51495.766,3437.4766,-1.4906317,9.707527e-08,0.4489744,0.30498156,-0.15325803,-0.3215285,0.9974281,-0.34047344,72.887,0.0,288.14825,112.921776,-83.13964,0.0,0.0,0.0,1.1019105,7.0,0.0,79.25585,244.45076,1.0,0.0881206,0.31668624,3.9656055,2.4945922,0.0,-0.09206607,-72.79494,125.97061,-414.1189,2.7582289e-11,9.136215e-13,2.7875082,2.7875082,2.4945922,-0.26362064,1.0967106,1.0967106,0.52636385,0.0,0.0,1.4723495,26.31847,1.0,2.4945922,3.9656055,1.1780972,0.09671061,0.239642,0.05,1.0,1.0,1.0
0.2888,0.5,0.0,51481.48,3459.9026,-1.4906317,9.707527e-08,0.44760144,0.28403154,-0.15323552,-0.3064905,0.99987733,-0.34230614,66.160065,0.0,261.15732,112.921776,-76.616905,0.0,0.0,0.0,1.1019219,7.0,0.0,79.25585,244.45076,1.0,0.06363125,0.2945295,4.027194,2.557424,0.0,4.0415864,-70.20165,151.49413,-412.65146,2.8379235e-11,8.997925e-13,2.8490965,2.8490965,2.557424,-0.24980101,1.0956498,1.0956498,0.5274924,0.0,0.0,1.470942,26.374907,1.0,2.557424,4.027194,1.1780972,0.09564979,0.239842,0.05,1.0,1.0,1.0
0.289,0.5,0.0,51464.17,3481.4111,-1.4906317,9.707527e-08,0.44638544,0.26396602,-0.15318881,-0.29283425,1.002092,-0.343894,59.95356,0.0,233.8718,112.921776,-70.50913,0.0,0.0,0.0,1.1019334,7.0,0.0,79.25585,244.45076,1.0,0.041482385,0.27334556,4.088924,2.620256,0.0,7.4611516,-67.41471,175.06151,-408.9333,2.8875072e-11,8.85428e-13,2.9108264,2.9108264,2.620256,-0.23748612,1.094587,1.094587,0.5286431,0.0,0.0,1.4696802,26.432446,1.0,2.620256,4.088924,1.1780972,0.09458692,0.240042,0.05,1.0,1.0,1.0
0.2892,0.5,0.0,51443.98,3502.126,-1.4906317,9.707527e-08,0.44532105,0.24494132,-0.15312734,-0.28040397,1.0040661,-0.34525648,54.26592,0.0,206.54771,112.921776,-64.8231,0.0,0.0,0.0,1.1019448,7.0,0.0,79.25585,244.45076,1.0,0.021734837,0.25329995,4.150789,2.6830876,0.0,10.276986,-64.5429,196.59059,-403.1383,2.9261975e-11,8.700009e-13,2.9726918,2.9726918,2.6830876,-0.22649108,1.0935222,1.0935222,0.52981544,0.0,0.0,1.4685605,26.491066,1.0,2.6830876,4.150789,1.1780972,0.09352216,0.240242,0.05,1.0,1.0,1.0
0.2894,0.5,0.0,51421.08,3522.1418,-1.4906317,9.707527e-08,0.44440258,0.22711815,-0.15306027,-0.26903245,1.0057948,-0.34641388,49.074024,0.0,179.41695,112.921776,-59.545586,0.0,0.0,0.0,1.1019561,7.0,0.0,79.25585,244.45076,1.0,0.00443855,0.23456265,4.2127814,2.7459195,0.0,12.60537,-61.679394,216.03983,-395.4568,2.972323e-11,8.565109e-13,3.0346844,3.0346844,2.7459195,-0.21662042,1.0924556,1.0924556,0.53100854,0.0,0.0,1.467577,26.550728,1.0,2.7459195,4.2127814,1.1780972,0.09245565,0.240442,0.05,1.0,1.0,1.0
0.2896,0.5,0.0,51395.645,3541.5242,-1.4906317,9.707527e-08,0.4436241,0.21065721,-0.15299626,-0.25854933,1.0072742,-0.34738684,44.33583,0.0,152.68393,112.921776,-54.64568,0.0,0.0,0.0,1.1019676,7.0,0.0,79.25585,244.45076,1.0,-0.010368533,0.21730298,4.274892,2.8087513,0.0,14.563559,-58.899387,233.40567,-386.0896,3.013244e-11,8.44222e-13,3.0967948,3.0967948,2.8087513,-0.20767723,1.0913875,1.0913875,0.53222144,0.0,0.0,1.466722,26.611378,1.0,2.8087513,4.274892,1.1780972,0.09138753,0.240642,0.05,1.0,1.0,1.0
0.2898,0.5,0.0,51367.88,3560.3096,-1.4906317,9.707527e-08,0.4429796,0.19571395,-0.15294333,-0.2487885,1.0085019,-0.3481958,39.99357,0.0,126.52322,112.921776,-50.0775,0.0,0.0,0.0,1.101979,7.0,0.0,79.25585,244.45076,1.0,-0.022661734,0.20168412,4.3371096,2.8715832,0.0,16.265076,-56.258644,248.71912,-375.24234,3.039757e-11,8.326948e-13,3.1590123,3.1590123,2.8715832,-0.19947101,1.090318,1.090318,0.5334527,0.0,0.0,1.4659863,26.672943,1.0,2.8715832,4.3371096,1.1780972,0.090317935,0.240842,0.05,1.0,1.0,1.0
0.29,0.5,0.0,51337.992,3578.5063,-1.4906317,9.707527e-08,0.4424629,0.1824333,-0.15290879,-0.239594,1.009477,-0.3488607,35.97737,0.0,101.07823,112.921776,-45.78343,0.0,0.0,0.0,1.1019905,7.0,0.0,79.25585,244.45076,1.0,-0.032430924,0.18785712,4.3994217,2.934415,0.0,17.815422,-53.792793,262.04138,-363.11963,3.056523e-11,8.200254e-13,3.2213244,3.2213244,2.934415,-0.19182414,1.089247,1.089247,0.53470063,0.0,0.0,1.4653589,26.735346,1.0,2.934415,4.3994217,1.1780972,0.089246996,0.241042,0.05,1.0,1.0,1.0
0.2902,0.5,0.0,51306.223,3596.098,-1.4906317,9.707527e-08,0.4420678,0.17094423,-0.15289913,-0.23082471,1.0102001,-0.34940055,32.209156,0.0,76.46106,112.921776,-41.69757,0.0,0.0,0.0,1.1020019,7.0,0.0,79.25585,244.45076,1.0,-0.039681725,0.17595503,4.461816,2.997247,0.0,19.30836,-51.517517,273.4589,-349.91995,3.0547537e-11,8.0778906e-13,3.2837188,3.2837188,2.997247,-0.18457676,1.0881748,1.0881748,0.5359635,0.0,0.0,1.4648279,26.798492,1.0,2.997247,4.461816,1.1780972,0.08817484,0.241242,0.05,1.0,1.0,1.0
0.2904,0.5,0.0,51272.8,3613.045,-1.4906317,9.707527e-08,0.44178808,0.16135481,-0.15291996,-0.2223577,1.0106735,-0.34983325,28.60664,0.0,52.753265,112.921776,-37.74936,0.0,0.0,0.0,1.1020132,7.0,0.0,79.25585,244.45076,1.0,-0.04443643,0.1660876,4.5242786,3.0600789,0.0,20.822882,-49.429523,283.07782,-335.8311,3.0461314e-11,7.986419e-13,3.3461814,3.3461814,3.0600789,-0.17759018,1.0871016,1.0871016,0.5372393,0.0,0.0,1.4643807,26.862286,1.0,3.0600789,4.5242786,1.1780972,0.08710159,0.241442,0.05,1.0,1.0,1.0
0.2906,0.5,0.0,51237.98,3629.2896,-1.4906317,9.707527e-08,0.44161743,0.15374811,-0.15297593,-0.21408993,1.0109012,-0.35017538,25.087236,0.0,30.007608,112.921776,-33.867134,0.0,0.0,0.0,1.1020247,7.0,0.0,79.25585,244.45076,1.0,-0.046734624,0.15833691,4.5867963,3.1229107,0.0,22.420994,-47.50823,291.01852,-321.02612,3.039937e-11,7.912899e-13,3.408699,3.408699,3.1229107,-0.17074852,1.0860274,1.0860274,0.538526,0.0,0.0,1.4640037,26.926622,1.0,3.1229107,4.5867963,1.1780972,0.08602737,0.241642,0.05,1.0,1.0,1.0
0.2908,0.5,0.0,51202.016,3644.7593,-1.4906317,9.707527e-08,0.44154957,0.148179,-0.15307078,-0.20593886,1.0108889,-0.35044208,21.571764,0.0,8.25063,112.921776,-29.981533,0.0,0.0,0.0,1.1020361,7.0,0.0,79.25585,244.45076,1.0,-0.04663336,0.15275414,4.6493554,3.1857426,0.0,24.14632,-45.718086,297.4099,-305.66055,3.024873e-11,7.8177054e-13,3.471258,3.471258,3.1857426,-0.16395926,1.0849522,1.0849522,0.53982145,0.0,0.0,1.4636834,26.991396,1.0,3.1857426,4.6493554,1.1780972,0.08495228,0.241842,0.05,1.0,1.0,1.0
0.291,0.5,0.0,51165.168,3659.3708,-1.4906317,9.707527e-08,0.44157815,0.14467227,-0.15320729,-0.19784205,1.0106441,-0.35064697,17.987776,0.0,-12.514145,112.921776,-26.028568,0.0,0.0,0.0,1.1020474,7.0,0.0,79.25585,244.45076,1.0,-0.044206817,0.14935762,4.7119417,3.2485743,0.0,26.023571,-44.01135,302.3842,-289.87006,2.9917156e-11,7.702774e-13,3.5338447,3.5338447,3.2485743,-0.15715237,1.0838765,1.0838765,0.5411235,0.0,0.0,1.4634061,27.0565,1.0,3.2485743,4.7119417,1.1780972,0.083876446,0.242042,0.05,1.0,1.0,1.0
0.2912,0.5,0.0,51127.69,3673.0344,-1.4906317,9.707527e-08,0.4416967,0.14322197,-0.15338737,-0.18975571,1.0101758,-0.3508023,14.272378,0.0,-32.302483,112.921776,-21.952305,0.0,0.0,0.0,1.1020589,7.0,0.0,79.25585,244.45076,1.0,-0.03954553,0.14813235,4.7745433,3.3114061,0.0,28.058834,-42.33121,306.07172,-273.76923,2.945793e-11,7.5773426e-13,3.5964463,3.5964463,3.3114061,-0.1502787,1.0827999,1.0827999,0.54243004,0.0,0.0,1.4631582,27.121828,1.0,3.3114061,4.7745433,1.1780972,0.08279996,0.242242,0.05,1.0,1.0,1.0
