Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.2914,0.5,0.0,51089.844,3685.6572,-1.4906317,9.707527e-08,0.44189888,0.14379203,-0.15361208,-0.18165284,1.0094949,-0.35091874,10.374478,0.0,-51.145393,112.921776,-17.706984,0.0,0.0,0.0,1.1020702,7.0,0.0,79.25585,244.45076,1.0,-0.03275507,0.14903106,4.837147,3.374238,0.0,30.240618,-40.615097,308.59674,-257.45135,2.8832135e-11,7.4728553e-13,3.6590502,3.6590502,3.374238,-0.14330778,1.081723,1.081723,0.543739,0.0,0.0,1.4629269,27.187279,1.0,3.374238,4.837147,1.1780972,0.08172294,0.242442,0.05,1.0,1.0,1.0
0.2916,0.5,0.0,51051.87,3697.1472,-1.4906317,9.707527e-08,0.4421782,0.14631815,-0.1538817,-0.17352092,1.008613,-0.3510057,6.256386,0.0,-69.08494,112.921776,-13.258601,0.0,0.0,0.0,1.1020817,7.0,0.0,79.25585,244.45076,1.0,-0.02395433,0.15197624,4.8997426,3.43707,0.0,32.541565,-38.79795,310.0738,-240.98885,2.805067e-11,7.3864656e-13,3.721645,3.721645,3.43707,-0.136225,1.0806454,1.0806454,0.5450484,0.0,0.0,1.4626997,27.252748,1.0,3.43707,4.8997426,1.1780972,0.080645464,0.242642,0.05,1.0,1.0,1.0
0.2918,0.5,0.0,51014.01,3707.415,-1.4906317,9.707527e-08,0.4425282,0.15071058,-0.1541958,-0.16535945,1.0075432,-0.35107127,1.8947414,0.0,-86.17009,112.921776,-8.585878,0.0,0.0,0.0,1.102093,7.0,0.0,79.25585,244.45076,1.0,-0.013273407,0.15686366,4.9623175,3.4999018,0.0,34.92068,-36.815426,310.6046,-224.43451,2.7140519e-11,7.293981e-13,3.7842202,3.7842202,3.4999018,-0.12902908,1.0795677,1.0795677,0.54635644,0.0,0.0,1.4624647,27.31815,1.0,3.4999018,4.9623175,1.1780972,0.07956763,0.242842,0.05,1.0,1.0,1.0
0.292,0.5,0.0,50976.484,3716.378,-1.4906317,9.707527e-08,0.4429425,0.15685798,-0.15455335,-0.15717764,1.0062996,-0.35112226,-2.7192175,0.0,-102.45275,112.921776,-3.6806169,0.0,0.0,0.0,1.1021043,7.0,0.0,79.25585,244.45076,1.0,-0.00085123116,0.16356659,5.024863,3.5627337,0.0,37.326004,-34.606785,310.27628,-207.82352,2.6093135e-11,7.20106e-13,3.8467658,3.8467658,3.5627337,-0.12172938,1.0784895,1.0784895,0.54766124,0.0,0.0,1.4622113,27.383389,1.0,3.5627337,5.024863,1.1780972,0.07848955,0.243042,0.05,1.0,1.0,1.0
0.2922,0.5,0.0,50939.5,3723.9607,-1.4906317,9.707527e-08,0.4434148,0.16463165,-0.1549528,-0.14899231,1.0048966,-0.35116455,-7.580011,0.0,-117.98414,112.921776,1.4524992,0.0,0.0,0.0,1.1021156,7.0,0.0,79.25585,244.45076,1.0,0.013166996,0.17194058,5.08737,3.6255655,0.0,39.69746,-32.117447,309.1599,-191.17577,2.5013915e-11,7.099999e-13,3.9092727,3.9092727,3.6255655,-0.11434354,1.0774113,1.0774113,0.5489613,0.0,0.0,1.4619294,27.44839,1.0,3.6255655,5.08737,1.1780972,0.07741129,0.243242,0.05,1.0,1.0,1.0
0.2924,0.5,0.0,50903.25,3730.0977,-1.4906317,9.707527e-08,0.44393894,0.17389028,-0.15539216,-0.140826,1.0033493,-0.35120285,-12.668827,0.0,-132.81161,112.921776,6.7966247,0.0,0.0,0.0,1.102127,7.0,0.0,79.25585,244.45076,1.0,0.028632428,0.18182874,5.149831,3.6883974,0.0,41.969875,-29.30105,307.31033,-174.49873,2.403465e-11,7.0080877e-13,3.9717336,3.9717336,3.6883974,-0.106895514,1.0763329,1.0763329,0.55025506,0.0,0.0,1.4616101,27.513077,1.0,3.6883974,5.149831,1.1780972,0.076332934,0.243442,0.05,1.0,1.0,1.0
0.2926,0.5,0.0,50867.902,3734.7324,-1.4906317,9.707527e-08,0.44450894,0.18448459,-0.15586907,-0.13270567,1.0016725,-0.351241,-17.954905,0.0,-146.976,112.921776,12.323915,0.0,0.0,0.0,1.1021383,7.0,0.0,79.25585,244.45076,1.0,0.04539517,0.19306695,5.2122383,3.7512293,0.0,44.075943,-26.121038,304.7664,-157.79039,2.2978293e-11,6.925815e-13,4.034141,4.034141,3.7512293,-0.09941411,1.0752546,1.0752546,0.55154127,0.0,0.0,1.4612454,27.577385,1.0,3.7512293,5.2122383,1.1780972,0.075254574,0.243642,0.05,1.0,1.0,1.0
0.2928,0.5,0.0,50833.61,3737.8208,-1.4906317,9.707527e-08,0.44511905,0.19626203,-0.1563809,-0.12466161,0.9998812,-0.35128206,-23.397284,0.0,-160.50961,112.921776,17.99703,0.0,0.0,0.0,1.1021496,7.0,0.0,79.25585,244.45076,1.0,0.063306734,0.2054889,5.2745867,3.814061,0.0,45.948994,-22.551712,301.55197,-141.04236,2.1658468e-11,6.847796e-13,4.0964894,4.0964894,3.814061,-0.09193187,1.0741763,1.0741763,0.5528188,0.0,0.0,1.4608285,27.641258,1.0,3.814061,5.2745867,1.1780972,0.074176274,0.243842,0.05,1.0,1.0,1.0
0.293,0.5,0.0,50800.51,3739.3289,-1.4906317,9.707527e-08,0.44576392,0.20907101,-0.15692487,-0.116726875,0.9979899,-0.3513282,-28.946815,0.0,-173.43481,112.921776,23.77091,0.0,0.0,0.0,1.1021608,7.0,0.0,79.25585,244.45076,1.0,0.08222227,0.21893063,5.3368716,3.8768928,0.0,47.52555,-18.578733,297.6777,-124.24289,2.021774e-11,6.7673054e-13,4.1587744,4.1587744,3.8768928,-0.08448449,1.0730981,1.0730981,0.55408657,0.0,0.0,1.4603533,27.704643,1.0,3.8768928,5.3368716,1.1780972,0.07309811,0.244042,0.05,1.0,1.0,1.0
0.2932,0.5,0.0,50768.72,3739.2344,-1.4906317,9.707527e-08,0.4464384,0.22276455,-0.15749797,-0.10893701,0.99601245,-0.35138094,-34.54832,0.0,-185.76315,112.921776,29.594683,0.0,0.0,0.0,1.1021721,7.0,0.0,79.25585,244.45076,1.0,0.102002524,0.23323445,5.3990884,3.9397247,0.0,48.74749,-14.199169,293.14282,-107.37968,1.8694638e-11,6.684024e-13,4.220991,4.220991,3.9397247,-0.07711047,1.0720202,1.0720202,0.5553437,0.0,0.0,1.4598145,27.767498,1.0,3.9397247,5.3990884,1.1780972,0.07202015,0.244242,0.05,1.0,1.0,1.0
0.2934,0.5,0.0,50738.33,3737.5261,-1.4906317,9.707527e-08,0.4471379,0.23720337,-0.1580972,-0.101329945,0.99396217,-0.3514411,-40.142784,0.0,-197.49524,112.921776,35.413643,0.0,0.0,0.0,1.1021833,7.0,0.0,79.25585,244.45076,1.0,0.122515455,0.24825224,5.461234,4.002557,0.0,49.563835,-9.421049,287.93768,-90.442444,1.6975147e-11,6.59943e-13,4.283137,4.283137,4.002557,-0.0698512,1.0709425,1.0709425,0.55658954,0.0,0.0,1.4592085,27.829786,1.0,4.002557,5.461234,1.1780972,0.07094247,0.244442,0.05,1.0,1.0,1.0
0.2936,0.5,0.0,50709.43,3734.2046,-1.4906317,9.707527e-08,0.44785815,0.2522582,-0.15871944,-0.09394622,0.9918514,-0.35150883,-45.66952,0.0,-208.62108,112.921776,41.171192,0.0,0.0,0.0,1.1021945,7.0,0.0,79.25585,244.45076,1.0,0.1436375,0.26384792,5.5233064,4.0653887,0.0,49.93209,-4.2625666,282.04617,-73.42509,1.5271036e-11,6.513775e-13,4.345209,4.345209,4.0653887,-0.06275101,1.0698651,1.0698651,0.5578235,0.0,0.0,1.4585316,27.891481,1.0,4.0653887,5.5233064,1.1780972,0.06986512,0.244642,0.05,1.0,1.0,1.0
0.2938,0.5,0.0,50682.086,3729.2798,-1.4906317,9.707527e-08,0.44859537,0.26781148,-0.15936162,-0.08682909,0.98969156,-0.35158375,-51.068165,0.0,-219.1208,112.921776,46.810688,0.0,0.0,0.0,1.1022058,7.0,0.0,79.25585,244.45076,1.0,0.16525437,0.2798988,5.5853033,4.12822,0.0,49.81912,1.2490464,275.44827,-56.32747,1.368812e-11,6.433624e-13,4.407206,4.407206,4.12822,-0.05585747,1.0687882,1.0687882,0.5590451,0.0,0.0,1.4577817,27.952557,1.0,4.12822,5.5853033,1.1780972,0.06878817,0.244842,0.05,1.0,1.0,1.0
0.294,0.5,0.0,50656.355,3722.7737,-1.4906317,9.707527e-08,0.44934627,0.28375804,-0.1600207,-0.08002478,0.9874931,-0.35166493,-56.280487,0.0,-228.96594,112.921776,52.277096,0.0,0.0,0.0,1.102217,7.0,0.0,79.25585,244.45076,1.0,0.18726169,0.29629663,5.6472244,4.191052,0.0,49.20162,7.078867,268.12268,-39.15672,1.2158529e-11,6.360527e-13,4.469127,4.469127,4.191052,-0.049221534,1.0677117,1.0677117,0.5602539,0.0,0.0,1.4569567,28.012997,1.0,4.191052,5.6472244,1.1780972,0.06771167,0.245042,0.05,1.0,1.0,1.0
0.2942,0.5,0.0,50632.28,3714.7173,-1.4906317,9.707527e-08,0.450108,0.30000544,-0.16069366,-0.0735825,0.9852655,-0.35175097,-61.251934,0.0,-238.1209,112.921776,57.51843,0.0,0.0,0.0,1.1022282,7.0,0.0,79.25585,244.45076,1.0,0.20956507,0.31294745,5.7090697,4.253884,0.0,48.06615,13.185785,260.049,-21.928122,1.06827125e-11,6.2662283e-13,4.5309725,4.5309725,4.253884,-0.042897608,1.0666357,1.0666357,0.5614498,0.0,0.0,1.456056,28.07279,1.0,4.253884,5.7090697,1.1780972,0.06663568,0.245242,0.05,1.0,1.0,1.0
0.2944,0.5,0.0,50609.906,3705.1519,-1.4906317,9.707527e-08,0.4508781,0.3164737,-0.16137761,-0.06755443,0.98301715,-0.35184002,-65.9329,0.0,-246.5446,112.921776,62.48696,0.0,0.0,0.0,1.1022394,7.0,0.0,79.25585,244.45076,1.0,0.23208001,0.3297712,5.7708387,4.3167157,0.0,46.408825,19.524078,251.21013,-4.6655264,9.209833e-12,6.160125e-13,4.5927415,4.5927415,4.3167157,-0.036943402,1.0655602,1.0655602,0.56263274,0.0,0.0,1.455079,28.13193,1.0,4.3167157,5.7708387,1.1780972,0.06556025,0.245442,0.05,1.0,1.0,1.0
0.2946,0.5,0.0,50589.258,3694.129,-1.4906317,9.707527e-08,0.45165464,0.33309424,-0.1620697,-0.06199535,0.9807556,-0.35192987,-70.27967,0.0,-254.19247,112.921776,67.140114,0.0,0.0,0.0,1.1022505,7.0,0.0,79.25585,244.45076,1.0,0.25473154,0.34670058,5.8325324,4.3795476,0.0,44.234684,26.044989,241.59381,12.598655,7.647602e-12,6.060453e-13,4.654435,4.654435,4.3795476,-0.03141963,1.0644854,1.0644854,0.5638025,0.0,0.0,1.4540259,28.190414,1.0,4.3795476,5.8325324,1.1780972,0.06448543,0.245642,0.05,1.0,1.0,1.0
0.2948,0.5,0.0,50570.36,3681.7085,-1.4906317,9.707527e-08,0.45243603,0.34980893,-0.16276722,-0.056962244,0.9784875,-0.35201812,-74.25506,0.0,-261.01813,112.921776,71.44112,0.0,0.0,0.0,1.1022615,7.0,0.0,79.25585,244.45076,1.0,0.2774536,0.3636797,5.8941526,4.4423795,0.0,41.556816,32.698242,231.1943,29.823818,6.1504465e-12,5.967179e-13,4.7160554,4.7160554,4.4423795,-0.026389366,1.0634112,1.0634112,0.5649592,0.0,0.0,1.4528975,28.24825,1.0,4.4423795,5.8941526,1.1780972,0.06341126,0.245842,0.05,1.0,1.0,1.0
0.295,0.5,0.0,50553.23,3667.9604,-1.4906317,9.707527e-08,0.453221,0.36656857,-0.16346754,-0.05251344,0.9762185,-0.35210204,-77.82877,0.0,-266.97534,112.921776,75.35939,0.0,0.0,0.0,1.1022726,7.0,0.0,79.25585,244.45076,1.0,0.30018836,0.38066244,5.9557004,4.5052114,0.0,38.395306,39.43347,220.01347,46.96186,4.7000693e-12,5.87578e-13,4.777603,4.777603,4.5052114,-0.021917224,1.0623378,1.0623378,0.56610304,0.0,0.0,1.4516952,28.305435,1.0,4.5052114,5.9557004,1.1780972,0.06233778,0.246042,0.05,1.0,1.0,1.0
0.2952,0.5,0.0,50537.895,3652.963,-1.4906317,9.707527e-08,0.4540086,0.38333148,-0.16416821,-0.048707806,0.9739538,-0.3521789,-80.97746,0.0,-272.0196,112.921776,78.87063,0.0,0.0,0.0,1.1022837,7.0,0.0,79.25585,244.45076,1.0,0.32288536,0.39761066,6.0171785,4.568043,0.0,34.776012,46.201447,208.06145,63.958157,3.191012e-12,5.7847683e-13,4.8390813,4.8390813,4.568043,-0.018068276,1.061265,1.061265,0.5672341,0.0,0.0,1.4504204,28.361986,1.0,4.568043,6.0171785,1.1780972,0.06126504,0.246242,0.05,1.0,1.0,1.0
0.2954,0.5,0.0,50524.363,3636.803,-1.4906317,9.707527e-08,0.45479813,0.40006194,-0.1648669,-0.045603573,0.9716977,-0.3522459,-83.68454,0.0,-276.10983,112.921776,81.95675,0.0,0.0,0.0,1.1022948,7.0,0.0,79.25585,244.45076,1.0,0.34550065,0.41449264,6.0785885,4.630875,0.0,30.729355,52.955185,195.35712,80.75271,1.6554103e-12,5.688215e-13,4.900491,4.900491,4.630875,-0.014906846,1.0601931,1.0601931,0.56835276,0.0,0.0,1.4490753,28.417915,1.0,4.630875,6.0785885,1.1780972,0.060193077,0.246442,0.05,1.0,1.0,1.0
0.2956,0.5,0.0,50512.656,3619.5754,-1.4906317,9.707527e-08,0.4555891,0.41672885,-0.16556138,-0.043257136,0.96945405,-0.35230026,-85.93982,0.0,-279.20956,112.921776,84.60553,0.0,0.0,0.0,1.1023059,7.0,0.0,79.25585,244.45076,1.0,0.36799595,0.43128136,6.1399336,4.693707,0.0,26.289007,59.650814,181.92812,97.28145,1.4025815e-13,5.5844413e-13,4.9618363,4.9618363,4.693707,-0.012495102,1.059122,1.059122,0.5694592,0.0,0.0,1.4476624,28.473236,1.0,4.693707,6.1399336,1.1780972,0.059121925,0.246642,0.05,1.0,1.0,1.0
0.2958,0.5,0.0,50502.78,3601.3826,-1.4906317,9.707527e-08,0.45638102,0.4333044,-0.16624966,-0.04172177,0.9672262,-0.35233945,-87.73892,0.0,-281.28815,112.921776,86.81019,0.0,0.0,0.0,1.1023169,7.0,0.0,79.25585,244.45076,1.0,0.39033768,0.44795325,6.2012167,4.756539,0.0,21.490683,66.24824,167.8105,113.477646,-1.3191497e-12,5.496012e-13,5.0231194,5.0231194,4.756539,-0.010891692,1.0580516,1.0580516,0.5705539,0.0,0.0,1.4461839,28.527967,1.0,4.756539,6.2012167,1.1780972,0.05805162,0.246842,0.05,1.0,1.0,1.0
0.296,0.5,0.0,50494.758,3582.3335,-1.4906317,9.707527e-08,0.45717368,0.4497631,-0.16692987,-0.041046355,0.96501714,-0.35236105,-89.08257,0.0,-282.32153,112.921776,88.56875,0.0,0.0,0.0,1.1023278,7.0,0.0,79.25585,244.45076,1.0,0.41249642,0.46448684,6.26244,4.8193707,0.0,16.370975,72.7116,153.04826,129.27325,-2.7784099e-12,5.3979087e-13,5.084343,5.084343,4.8193707,-0.010150291,1.0569822,1.0569822,0.5716372,0.0,0.0,1.444643,28.58213,1.0,4.8193707,6.26244,1.1780972,0.056982186,0.247042,0.05,1.0,1.0,1.0
0.2962,0.5,0.0,50488.598,3562.5437,-1.4906317,9.707527e-08,0.45796674,0.46608084,-0.16760035,-0.041274123,0.9628294,-0.35236302,-89.97585,0.0,-282.29285,112.921776,89.88339,0.0,0.0,0.0,1.1023389,7.0,0.0,79.25585,244.45076,1.0,0.43444592,0.480862,0.040422704,4.8822026,0.0,10.96631,79.00954,137.69252,144.60033,-4.1948714e-12,5.280424e-13,5.1455107,5.1455107,4.8822026,-0.010318328,1.0559137,1.0559137,0.5727095,0.0,0.0,1.4430424,28.635742,1.0,4.8822026,6.323608,1.1780972,0.055913657,0.247242,0.05,1.0,1.0,1.0
0.2964,0.5,0.0,50484.312,3542.1333,-1.4906317,9.707527e-08,0.45875996,0.48223445,-0.16825958,-0.04244159,0.9606654,-0.35234362,-90.42728,0.0,-281.19278,112.921776,90.75966,0.0,0.0,0.0,1.1023499,7.0,0.0,79.25585,244.45076,1.0,0.4561626,0.4970592,0.101537205,4.9450345,0.0,5.3120384,85.11524,121.80054,159.39226,-5.5716508e-12,5.134085e-13,5.2066255,5.2066255,4.9450345,-0.011435692,1.054846,1.054846,0.5737713,0.0,0.0,1.4413853,28.688828,1.0,4.9450345,6.3847227,1.1780972,0.054846063,0.247442,0.05,1.0,1.0,1.0
0.2966,0.5,0.0,50481.91,3521.227,-1.4906317,9.707527e-08,0.459553,0.49820116,-0.16890627,-0.04457755,0.9585272,-0.3523016,-90.448006,0.0,-279.01956,112.921776,91.20572,0.0,0.0,0.0,1.1023607,7.0,0.0,79.25585,244.45076,1.0,0.4776251,0.51305914,0.16260166,5.0078664,0.0,-0.55831796,91.006325,105.434654,173.58492,-6.863579e-12,4.9912174e-13,5.2676897,5.2676897,5.0078664,-0.0135338735,1.0537794,1.0537794,0.5748229,0.0,0.0,1.4396747,28.741407,1.0,5.0078664,6.445787,1.1780972,0.053779423,0.247642,0.05,1.0,1.0,1.0
0.2968,0.5,0.0,50481.406,3499.9531,-2.1565218,7.9718035e-08,0.46034545,0.51395845,-0.16953932,-0.047702387,0.95641685,-0.35223603,-90.05093,0.0,-275.77887,112.921776,91.23158,0.0,0.0,0.0,1.1023717,7.0,0.0,79.25585,244.45076,1.0,0.49881354,0.52884257,0.22361906,5.0706983,0.0,-6.61365,96.66457,88.66112,187.11777,-8.034166e-12,4.90579e-13,5.328707,5.328707,5.0706983,-0.01663504,1.0527138,1.0527138,0.5758649,0.0,0.0,1.4379137,28.793505,1.0,5.0706983,6.5068045,1.1780972,0.05271376,0.247842,0.05,1.0,1.0,1.0
0.297,0.5,0.0,50482.805,3478.442,-2.1565218,7.9718035e-08,0.4611368,0.5294841,-0.17015778,-0.051827464,0.9543362,-0.35214657,-89.24987,0.0,-271.48346,112.921776,90.84836,0.0,0.0,0.0,1.1023825,7.0,0.0,79.25585,244.45076,1.0,0.5197094,0.54439014,0.2845922,5.13353,0.0,-12.825674,102.07555,71.54891,199.93454,-9.0416095e-12,4.8583885e-13,5.3896804,5.3896804,5.13353,-0.020751571,1.0516491,1.0516491,0.5768977,0.0,0.0,1.4361053,28.84514,1.0,5.13353,6.5677776,1.1780972,0.0516491,0.248042,0.05,1.0,1.0,1.0
0.2972,0.5,0.0,50486.113,3456.824,-2.1565218,7.9718035e-08,0.46192637,0.54475605,-0.17076094,-0.05695492,0.95228696,-0.35203323,-88.05887,0.0,-266.15256,112.921776,90.06757,0.0,0.0,0.0,1.1023935,7.0,0.0,79.25585,244.45076,1.0,0.54029506,0.55968267,0.34552377,5.196362,0.0,-19.16917,107.22804,54.168537,211.98401,-9.766696e-12,4.804304e-13,5.4506116,5.4506116,5.196362,-0.025885832,1.0505855,1.0505855,0.57792157,0.0,0.0,1.4342521,28.896334,1.0,5.196362,6.628709,1.1780972,0.050585456,0.248242,0.05,1.0,1.0,1.0
0.2974,0.5,0.0,50491.34,3435.2312,-2.1565218,7.9718035e-08,0.46271348,0.5597529,-0.17134826,-0.06307753,0.9502709,-0.3518965,-86.491486,0.0,-259.81134,112.921776,88.90058,0.0,0.0,0.0,1.1024044,7.0,0.0,79.25585,244.45076,1.0,0.5605535,0.5747012,0.39517364,5.259194,0.0,-25.622055,112.11354,36.59095,223.22038,-1.0286868e-11,4.74239e-13,5.511504,5.511504,5.259194,-0.032030117,1.0495229,1.0495229,0.5788615,0.0,0.0,1.4318699,28.943205,1.0,5.259194,6.678359,1.1668546,0.04952285,0.248442,0.04952285,1.0,1.0,1.0
0.2976,0.5,0.0,50498.48,3413.793,-2.1565218,7.9718035e-08,0.4634972,0.5744537,-0.17191932,-0.07017901,0.9482896,-0.35173738,-84.56027,0.0,-252.49005,112.921776,87.358025,0.0,0.0,0.0,1.1024152,7.0,0.0,79.25585,244.45076,1.0,0.58046806,0.5894272,0.43101686,5.3220253,0.0,-32.16529,116.72556,18.886515,233.60353,-1.0868704e-11,4.6872825e-13,5.5723596,5.5723596,5.3220253,-0.03916694,1.0484613,1.0484613,0.57831013,0.0,0.0,1.42015,28.915096,1.0,5.3220253,6.7142024,1.1418424,0.048461296,0.248642,0.048461296,1.0,1.0,1.0
0.2978,0.5,0.0,50507.535,3392.6367,-2.1565218,7.9718035e-08,0.46427646,0.58883846,-0.17247388,-0.078234285,0.9463447,-0.3515572,-82.27634,0.0,-244.22324,112.921776,85.44944,0.0,0.0,0.0,1.1024259,7.0,0.0,79.25585,244.45076,1.0,0.60002226,0.6038427,0.4668502,5.384857,0.0,-38.78267,121.059006,1.1241097,243.09914,-1.1587303e-11,4.6269076e-13,5.63318,5.63318,5.384857,-0.047269467,1.0474008,1.0474008,0.57593393,0.0,0.0,1.3971549,28.795967,1.0,5.384857,6.7500353,1.1168551,0.047400806,0.248842,0.047400806,1.0,1.0,1.0
0.298,0.5,0.0,50518.5,3371.887,-2.1565218,7.9718035e-08,0.46505016,0.602888,-0.17301182,-0.08721013,0.94443786,-0.3513576,-79.64907,0.0,-235.04886,112.921776,83.18295,0.0,0.0,0.0,1.1024368,7.0,0.0,79.25585,244.45076,1.0,0.6191997,0.61793065,0.5026756,5.447689,0.0,-45.460438,125.109505,-16.629612,251.67847,-1.2387727e-11,4.5599386e-13,5.6939673,5.6939673,5.447689,-0.056302346,1.0463414,1.0463414,0.57280767,0.0,0.0,1.3696504,28.639576,1.0,5.447689,6.785861,1.0918933,0.046341393,0.249042,0.046341393,1.0,1.0,1.0
0.2982,0.5,0.0,50531.37,3351.6633,-2.1565218,7.9718035e-08,0.46581694,0.61658424,-0.17353316,-0.09706594,0.94257075,-0.35114068,-76.68592,0.0,-225.00742,112.921776,80.56513,0.0,0.0,0.0,1.1024475,7.0,0.0,79.25585,244.45076,1.0,0.6379835,0.6316747,0.5384947,5.510521,0.0,-52.186874,128.87279,-34.310818,259.31824,-1.3086664e-11,4.491632e-13,5.754723,5.754723,5.510521,-0.06622229,1.0452831,1.0452831,0.56958425,0.0,0.0,1.3417095,28.478413,1.0,5.510521,6.82168,1.0669571,0.045283068,0.249242,0.045283068,1.0,1.0,1.0
0.2984,0.5,0.0,50546.13,3332.0806,-2.1565218,7.9718035e-08,0.46657544,0.6299102,-0.17403795,-0.10775442,0.9407451,-0.3509086,-73.39242,0.0,-214.1412,112.921776,77.60089,0.0,0.0,0.0,1.1024584,7.0,0.0,79.25585,244.45076,1.0,0.6563567,0.6450595,0.57430875,5.573353,0.0,-58.951733,132.34415,-51.858913,266.00012,-1.3570305e-11,4.4254173e-13,5.8154473,5.8154473,5.573353,-0.07697925,1.0442258,1.0442258,0.5664204,0.0,0.0,1.314301,28.320234,1.0,5.573353,6.857494,1.0420468,0.04422584,0.249442,0.04422584,1.0,1.0,1.0
0.2986,0.5,0.0,50562.766,3313.2476,-2.1565218,7.9718035e-08,0.46732414,0.6428497,-0.17452632,-0.119222656,0.9389627,-0.3506639,-69.77222,0.0,-202.4935,112.921776,74.29356,0.0,0.0,0.0,1.1024691,7.0,0.0,79.25585,244.45076,1.0,0.6743014,0.65807045,0.6101188,5.6361847,0.0,-65.74567,135.51788,-69.21678,271.71027,-1.3837504e-11,4.3448657e-13,5.8761415,5.8761415,5.6361847,-0.08851727,1.0431697,1.0431697,0.5632872,0.0,0.0,1.2872392,28.163578,1.0,5.6361847,6.893304,1.0171626,0.04316972,0.249642,0.04316972,1.0,1.0,1.0
0.2988,0.5,0.0,50581.254,3295.266,-2.1565218,7.9718035e-08,0.4680614,0.65538764,-0.17499843,-0.13141297,0.9372253,-0.3504091,-65.82735,0.0,-190.10794,112.921776,70.645065,0.0,0.0,0.0,1.1024798,7.0,0.0,79.25585,244.45076,1.0,0.6917993,0.67069346,0.6459254,5.6990166,0.0,-72.559616,138.38696,-86.330864,276.4388,-1.3901012e-11,4.2342662e-13,5.936806,5.936806,5.6990166,-0.10077565,1.0421147,1.0421147,0.5601433,0.0,0.0,1.2602645,28.006376,1.0,5.6990166,6.9291105,0.9923043,0.042114705,0.249842,0.042114705,1.0,1.0,1.0
0.299,0.5,0.0,50601.582,3278.2322,-2.1565218,7.9718035e-08,0.46878552,0.6675094,-0.17545445,-0.14426383,0.93553483,-0.35014683,-61.558483,0.0,-177.02802,112.921776,66.65622,0.0,0.0,0.0,1.1024905,7.0,0.0,79.25585,244.45076,1.0,0.7088309,0.6829149,0.6817291,5.7618484,0.0,-79.384186,140.94267,-103.151085,280.1791,-1.37966956e-11,4.1376432e-13,5.997442,5.997442,5.7618484,-0.11368986,1.0410608,1.0410608,0.5569721,0.0,0.0,1.2332743,27.847809,1.0,5.7618484,6.9649143,0.9674725,0.04106081,0.250042,0.04106081,1.0,1.0,1.0
0.2992,0.5,0.0,50623.715,3262.2336,-2.1565218,7.9718035e-08,0.46949476,0.67920077,-0.17589451,-0.15771084,0.9338934,-0.34987977,-56.965385,0.0,-163.29659,88.96222,62.327003,0.0,0.0,0.0,1.1025012,7.0,0.0,79.25585,273.4229,1.0,0.72537583,0.6947213,0.71752995,5.8246803,0.0,-86.20906,143.17444,-119.63062,282.92722,-1.3576067e-11,4.0684407e-13,6.0580482,6.0580482,5.8246803,-0.1271926,1.0400081,1.0400081,0.5537721,0.0,0.0,1.2062593,27.687801,1.0,5.8246803,7.0007153,0.942667,0.04000803,0.250242,0.04000803,1.0,1.0,1.0
0.2994,0.5,0.0,50647.625,3247.3506,-2.1565218,7.9718035e-08,0.47018734,0.69044787,-0.1763187,-0.17168754,0.93230313,-0.3496106,-52.047348,0.0,-148.95564,88.96222,57.65707,0.0,0.0,0.0,1.1025119,7.0,0.0,79.25585,273.4229,1.0,0.74141264,0.70609903,0.7533279,5.887512,0.0,-93.02244,145.06978,-135.72559,284.6812,-1.3333498e-11,4.015383e-13,6.118625,6.118625,5.887512,-0.14121468,1.0389564,1.0389564,0.5505453,0.0,0.0,1.1792322,27.526455,1.0,5.887512,7.0365133,0.9178879,0.038956374,0.250442,0.038956374,1.0,1.0,1.0
0.2996,0.5,0.0,50673.277,3233.6562,-2.1565218,7.9718035e-08,0.47086138,0.7012366,-0.17672706,-0.18612619,0.9307662,-0.34934184,-46.803745,0.0,-134.04613,88.96222,52.64616,0.0,0.0,0.0,1.1025225,7.0,0.0,79.25585,273.4229,1.0,0.75691855,0.7170341,0.7891227,5.950344,0.0,-99.81058,146.61432,-151.39456,285.4407,-1.3160352e-11,3.9236233e-13,6.1791725,6.1791725,5.950344,-0.15568583,1.0379058,1.0379058,0.54729295,0.0,0.0,1.1522012,27.363832,1.0,5.950344,7.072308,0.89313525,0.03790584,0.250642,0.03790584,1.0,1.0,1.0
0.2998,0.5,0.0,50700.637,3221.216,-2.1565218,7.9718035e-08,0.47151497,0.7115525,-0.17711951,-0.20095836,0.9292851,-0.3490759,-41.234592,0.0,-118.608025,88.96222,47.29463,0.0,0.0,0.0,1.1025331,7.0,0.0,79.25585,273.4229,1.0,0.7718695,0.7275118,0.824914,6.013176,0.0,-106.55739,147.79198,-166.5981,285.20612,-1.2986011e-11,3.8264127e-13,6.2396903,6.2396903,6.013176,-0.17053545,1.0368564,1.0368564,0.54401547,0.0,0.0,1.1251681,27.19995,1.0,6.013176,7.1080995,0.8684091,0.036856428,0.250842,0.036856428,1.0,1.0,1.0
0.3,0.5,0.0,50729.656,3210.0872,-2.1565218,7.9718035e-08,0.4721463,0.7213807,-0.17749591,-0.21611571,0.9278623,-0.3488151,-35.341087,0.0,-102.680336,88.96222,41.603973,0.0,0.0,0.0,1.1025437,7.0,0.0,79.25585,273.4229,1.0,0.78624034,0.7375165,0.86070114,6.076008,0.0,-113.244125,148.5852,-181.2982,283.97855,-1.2760478e-11,3.7420793e-13,0.016991785,0.016991785,6.076008,-0.18569317,1.0358081,1.0358081,0.5407126,0.0,0.0,1.0981321,27.034801,1.0,6.076008,0.86070114,0.84370935,0.035808135,0.251042,0.035808135,1.0,1.0,1.0
0.3002,0.5,0.0,50760.293,3200.32,-2.1565218,7.9718035e-08,0.4727534,0.73070556,-0.17785598,-0.23153037,0.92650044,-0.34856153,-29.12619,0.0,-86.30144,88.96222,35.57732,0.0,0.0,0.0,1.1025543,7.0,0.0,79.25585,273.4229,1.0,0.8000047,0.74703175,0.89648366,6.1388397,0.0,-119.84921,148.9754,-195.45773,281.75916,-1.2353012e-11,3.6537757e-13,0.07744768,0.07744768,6.1388397,-0.20108944,1.034761,1.034761,0.5373843,0.0,0.0,1.0710924,26.868378,1.0,6.1388397,0.89648366,0.81903595,0.034760967,0.251242,0.034760967,1.0,1.0,1.0
0.3004,0.5,0.0,50792.496,3191.958,-2.1565218,7.9718035e-08,0.4733345,0.7395108,-0.17819938,-0.24713522,0.92520225,-0.34831703,-22.595133,0.0,-69.50936,88.96222,29.219927,0.0,0.0,0.0,1.1025649,7.0,0.0,79.25585,273.4229,1.0,0.81313515,0.7560398,0.9322609,6.2016716,0.0,-126.34815,148.94328,-209.03984,278.5492,-1.1651421e-11,3.5703572e-13,0.137872,0.137872,6.2016716,-0.2166558,1.0337149,1.0337149,0.5340303,0.0,0.0,1.0440481,26.700676,1.0,6.2016716,0.9322609,0.7943889,0.033714913,0.251442,0.033714913,1.0,1.0,1.0
0.3006,0.5,0.0,50826.21,3185.0369,-2.1565218,7.9718035e-08,0.47388768,0.7477792,-0.1785256,-0.2628644,0.9239705,-0.3480833,-15.755887,0.0,-52.342236,88.96222,22.539606,0.0,0.0,0.0,1.1025754,7.0,0.0,79.25585,273.4229,1.0,0.82560325,0.7645221,0.9680322,6.2645035,0.0,-132.71356,148.46945,-222.00757,274.34982,-1.0844996e-11,3.4915278e-13,0.1982642,0.1982642,6.2645035,-0.23232529,1.03267,1.03267,0.5306507,0.0,0.0,1.0169985,26.531687,1.0,6.2645035,0.9680322,0.769768,0.03266997,0.251642,0.03266997,1.0,1.0,1.0
0.3008,0.5,0.0,50861.38,3179.5862,-2.1565218,7.9718035e-08,0.47441116,0.7554931,-0.17883402,-0.27865353,0.9228081,-0.34786174,-8.61957,0.0,-34.838764,88.96222,15.54713,0.0,0.0,0.0,1.102586,7.0,0.0,79.25585,273.4229,1.0,0.83738005,0.7724589,1.003797,0.044149857,0.0,-138.91531,147.5349,-234.32327,269.16205,-1.0148077e-11,3.416713e-13,0.2586238,0.2586238,0.044149857,-0.24803263,1.0316261,1.0316261,0.5272452,0.0,0.0,0.98994315,26.361406,1.0,0.044149857,1.003797,0.7451732,0.031626135,0.251842,0.031626135,1.0,1.0,1.0
0.301,0.5,0.0,50897.94,3175.629,-2.1565218,7.9718035e-08,0.47490323,0.7626344,-0.17912398,-0.2944397,0.92171806,-0.3476536,-1.2007707,0.0,-17.038729,88.96222,8.256523,0.0,0.0,0.0,1.1025965,7.0,0.0,79.25585,273.4229,1.0,0.848436,0.77983004,1.0395548,0.10698171,0.0,-144.92082,146.1216,-245.94833,262.98706,-9.519598e-12,3.345214e-13,0.31895044,0.31895044,0.10698171,-0.26371437,1.0305834,1.0305834,0.5238138,0.0,0.0,0.9628813,26.189829,1.0,0.10698171,1.0395548,0.7206044,0.0305834,0.252042,0.0305834,1.0,1.0,1.0
0.3012,0.5,0.0,50935.83,3173.1824,-2.1565218,7.9718035e-08,0.47536224,0.76918447,-0.17939466,-0.3101618,0.9207033,-0.34745976,6.4822164,0.0,1.0164671,88.96222,0.6853109,0.0,0.0,0.0,1.102607,7.0,0.0,79.25585,273.4229,1.0,0.8587415,0.7866146,1.0753051,0.16981356,0.0,-150.6953,144.21309,-256.84293,255.82646,-8.8193255e-12,3.2741296e-13,0.37924376,0.37924376,0.16981356,-0.27930906,1.0295417,1.0295417,0.5203564,0.0,0.0,0.9358126,26.016953,1.0,0.16981356,1.0753051,0.6960614,0.029541763,0.252242,0.029541763,1.0,1.0,1.0
0.3014,0.5,0.0,50974.977,3172.2576,-2.1565218,7.9718035e-08,0.47578657,0.77512485,-0.17964517,-0.3257606,0.91976666,-0.347281,14.407248,0.0,19.283285,88.96222,-7.145337,0.0,0.0,0.0,1.1026175,7.0,0.0,79.25585,273.4229,1.0,0.8682672,0.79279184,1.1110476,0.23264542,0.0,-156.20227,141.79503,-266.9658,247.68253,-8.162518e-12,3.2057237e-13,0.43950364,0.43950364,0.23264542,-0.2947573,1.0285012,1.0285012,0.5168729,0.0,0.0,0.90873635,25.84277,1.0,0.23264542,1.1110476,0.67154396,0.02850121,0.252442,0.02850121,1.0,1.0,1.0
0.3016,0.5,0.0,51015.305,3172.8604,-2.1565218,7.9718035e-08,0.47617483,0.7804373,-0.17987455,-0.3411787,0.91891116,-0.34711775,22.548285,0.0,37.71557,88.96222,-15.210541,0.0,0.0,0.0,1.102628,7.0,0.0,79.25585,273.4229,1.0,0.8769839,0.7983411,1.1467819,0.29547727,0.0,-161.40402,138.85574,-276.27432,238.55876,-7.672465e-12,3.15757e-13,0.49972996,0.49972996,0.29547727,-0.31000185,1.0274618,1.0274618,0.51336324,0.0,0.0,0.88165236,25.66728,1.0,0.29547727,1.1467819,0.647052,0.02746174,0.252642,0.02746174,1.0,1.0,1.0
0.3018,0.5,0.0,51056.74,3174.9915,-2.1565218,7.9718035e-08,0.47652563,0.7851044,-0.18008178,-0.3563607,0.91813946,-0.34697023,30.875437,0.0,56.264095,88.96222,-23.481735,0.0,0.0,0.0,1.1026384,7.0,0.0,79.25585,273.4229,1.0,0.8848636,0.8032423,1.1825081,0.35830912,0.0,-166.26213,135.38669,-284.72452,228.46042,-7.322352e-12,3.1200183e-13,0.55992293,0.55992293,0.35830912,-0.3249875,1.0264233,1.0264233,0.5098273,0.0,0.0,0.85456026,25.49048,1.0,0.35830912,1.1825081,0.62258524,0.026423337,0.252842,0.026423337,1.0,1.0,1.0
0.302,0.5,0.0,51099.2,3178.6465,-2.1565218,7.9718035e-08,0.47683778,0.78910977,-0.18026583,-0.3712534,0.91745436,-0.34683844,39.355106,0.0,74.87624,88.96222,-31.926779,0.0,0.0,0.0,1.1026489,7.0,0.0,79.25585,273.4229,1.0,0.8918794,0.8074766,1.2182262,0.42114097,0.0,-170.73802,131.38292,-292.2713,217.39507,-6.9972977e-12,3.0822897e-13,0.6200827,0.6200827,0.42114097,-0.3396614,1.025386,1.025386,0.5062652,0.0,0.0,0.82746005,25.312368,1.0,0.42114097,1.2182262,0.59814346,0.025385998,0.253042,0.025385998,1.0,1.0,1.0
0.3022,0.5,0.0,51142.598,3183.8164,-2.1565218,7.9718035e-08,0.4771102,0.7924382,-0.1804256,-0.38580543,0.91685826,-0.3467222,47.95021,0.0,93.495674,88.96222,-40.51014,0.0,0.0,0.0,1.1026593,7.0,0.0,79.25585,273.4229,1.0,0.89800584,0.8110264,1.2539363,0.48397282,0.0,-174.79362,126.843414,-298.86887,205.3732,-6.802492e-12,3.040079e-13,0.68020976,0.68020976,0.48397282,-0.35397282,1.0243497,1.0243497,0.50267684,0.0,0.0,0.8003516,25.132944,1.0,0.48397282,1.2539363,0.5737265,0.02434971,0.253242,0.02434971,1.0,1.0,1.0
0.3024,0.5,0.0,51186.855,3190.4875,-2.1565218,7.9718035e-08,0.47734207,0.7950765,-0.18056,-0.39996797,0.9163536,-0.34662104,56.620472,0.0,112.06219,88.96222,-49.193153,0.0,0.0,0.0,1.1026697,7.0,0.0,79.25585,273.4229,1.0,0.9032195,0.81387615,1.2896388,0.54680467,0.0,-178.3919,121.77144,-304.471,192.40881,-6.6838796e-12,2.9923194e-13,0.7403047,0.7403047,0.54680467,-0.36787352,1.0233145,1.0233145,0.4990623,0.0,0.0,0.77323526,24.952208,1.0,0.54680467,1.2896388,0.54933405,0.023314461,0.253442,0.023314461,1.0,1.0,1.0
0.3026,0.5,0.0,51231.875,3198.6423,-2.1565218,7.9718035e-08,0.4775326,0.7970132,-0.18066795,-0.41369408,0.9159424,-0.3465343,65.3228,0.0,130.51164,88.96222,-57.93435,0.0,0.0,0.0,1.1026801,7.0,0.0,79.25585,273.4229,1.0,0.907499,0.8160124,1.3253341,0.60963655,0.0,-181.49747,116.17467,-309.0317,178.52008,-6.4571586e-12,2.9369066e-13,0.80036825,0.80036825,0.60963655,-0.3813175,1.0222802,1.0222802,0.49542153,0.0,0.0,0.7461112,24.770163,1.0,0.60963655,1.3253341,0.5249658,0.022280242,0.253642,0.022280242,1.0,1.0,1.0
0.3028,0.5,0.0,51277.566,3208.2588,-2.1565218,7.9718035e-08,0.4776813,0.79823947,-0.18074839,-0.4269395,0.9156266,-0.3464612,74.01169,0.0,148.77597,88.96222,-66.68982,0.0,0.0,0.0,1.1026905,7.0,0.0,79.25585,273.4229,1.0,0.9108255,0.81742394,1.361023,0.67246836,0.0,-184.07709,110.06539,-312.5058,163.72984,-6.1178332e-12,2.8793127e-13,0.86040133,0.86040133,0.67246836,-0.3942613,1.021247,1.021247,0.49175468,0.0,0.0,0.71897995,24.586813,1.0,0.67246836,1.361023,0.5006216,0.02124704,0.253842,0.02124704,1.0,1.0,1.0
0.303,0.5,0.0,51323.836,3219.3113,-2.1565218,7.9718035e-08,0.4777878,0.7987486,-0.18080032,-0.43966216,0.9154078,-0.34640068,82.6397,0.0,166.78333,88.96222,-75.41366,0.0,0.0,0.0,1.1027008,7.0,0.0,79.25585,273.4229,1.0,0.9131828,0.81810254,1.3967061,0.73530024,0.0,-186.10025,103.460556,-314.84952,148.06621,-5.6577243e-12,2.820882e-13,0.92040503,0.92040503,0.73530024,-0.406664,1.0202148,1.0202148,0.4880618,0.0,0.0,0.69184214,24.402163,1.0,0.73530024,1.3967061,0.47630104,0.020214844,0.254042,0.020214844,1.0,1.0,1.0
0.3032,0.5,0.0,51370.586,3231.77,-2.1565218,7.9718035e-08,0.47785196,0.7985368,-0.18082273,-0.45182264,0.9152872,-0.3463515,91.15796,0.0,184.45837,88.96222,-84.05839,0.0,0.0,0.0,1.1027112,7.0,0.0,79.25585,273.4229,1.0,0.9145576,0.81804264,1.4323844,0.7981321,0.0,-187.53967,96.381714,-316.02136,131.56297,-5.055817e-12,2.7618307e-13,0.98038054,0.98038054,0.7981321,-0.41848734,1.0191836,1.0191836,0.48434302,0.0,0.0,0.6646985,24.216217,1.0,0.7981321,1.4323844,0.4520039,0.019183641,0.254242,0.019183641,1.0,1.0,1.0
0.3034,0.5,0.0,51417.72,3245.6023,-2.1565218,7.9718035e-08,0.4778738,0.7976027,-0.18081476,-0.4633841,0.9152659,-0.3463123,99.51666,0.0,201.72264,88.96222,-92.575455,0.0,0.0,0.0,1.1027216,7.0,0.0,79.25585,273.4229,1.0,0.91493976,0.81724155,1.4680591,0.86096394,0.0,-188.37161,88.85496,-315.98267,114.260025,-4.4754183e-12,2.7042978e-13,1.0403292,1.0403292,0.86096394,-0.42969567,1.0181534,1.0181534,0.48059848,0.0,0.0,0.63754994,24.028984,1.0,0.86096394,1.4680591,0.42772982,0.018153418,0.254442,0.018153418,1.0,1.0,1.0
0.3036,0.5,0.0,51465.133,3260.7717,-2.1565218,7.9718035e-08,0.47785363,0.79594815,-0.18077554,-0.47431234,0.91534466,-0.34628162,107.66561,0.0,218.49495,88.96222,-100.91572,0.0,0.0,0.0,1.1027318,7.0,0.0,79.25585,273.4229,1.0,0.91432226,0.81569976,1.503731,0.9237958,0.0,-188.57635,80.91074,-314.69855,96.203606,-4.1478904e-12,2.6493993e-13,1.1002525,1.1002525,0.9237958,-0.44025618,1.0171242,1.0171242,0.47682834,0.0,0.0,0.6103975,23.840471,1.0,0.9237958,1.503731,0.40347853,0.017124161,0.254642,0.017124161,1.0,1.0,1.0
0.3038,0.5,0.0,51512.727,3277.238,-2.1565218,7.9718035e-08,0.47779185,0.7935773,-0.18070436,-0.4845759,0.91552365,-0.3462577,115.554756,0.0,234.69196,88.96222,-109.029945,0.0,0.0,0.0,1.1027422,7.0,0.0,79.25585,273.4229,1.0,0.91270155,0.8134205,1.5394018,0.98662764,0.0,-188.13843,72.58368,-312.13852,77.446556,-3.9855706e-12,2.591071e-13,1.1601521,1.1601521,0.98662764,-0.45013878,1.0160959,1.0160959,0.47303277,0.0,0.0,0.58324236,23.650686,1.0,0.98662764,1.5394018,0.3792497,0.016095856,0.254842,0.016095856,1.0,1.0,1.0
0.304,0.5,0.0,51560.402,3294.959,-2.1565218,7.9718035e-08,0.47768915,0.79049736,-0.18060051,-0.49414605,0.9158029,-0.34623873,123.13471,0.0,250.22887,88.96222,-116.86933,0.0,0.0,0.0,1.1027524,7.0,0.0,79.25585,273.4229,1.0,0.9100772,0.81040996,1.5750726,1.0494595,0.0,-187.04695,63.91223,-308.27728,58.048397,-3.79846e-12,2.5348175e-13,1.2200297,1.2200297,1.0494595,-0.45931637,1.0150685,1.0150685,0.469212,0.0,0.0,0.5560857,23.45964,1.0,1.0494595,1.5750726,0.35504293,0.015068491,0.255042,0.015068491,1.0,1.0,1.0
0.3042,0.5,0.0,51608.055,3313.8887,-2.1565218,7.9718035e-08,0.4775463,0.786718,-0.18046348,-0.5029969,0.9161822,-0.34622282,130.35728,0.0,265.02005,88.96222,-124.38595,0.0,0.0,0.0,1.1027627,7.0,0.0,79.25585,273.4229,1.0,0.9064524,0.80667734,1.610745,1.1122913,0.0,-185.2957,54.938404,-303.0954,38.07533,-3.722022e-12,2.4729025e-13,1.279887,1.279887,1.1122913,-0.46776453,1.014042,1.014042,0.4653662,0.0,0.0,0.528929,23.267345,1.0,1.1122913,1.610745,0.330858,0.01404205,0.255242,0.01404205,1.0,1.0,1.0
0.3044,0.5,0.0,51655.582,3333.978,-2.1565218,7.9718035e-08,0.4773644,0.78225136,-0.18029279,-0.51110536,0.9166608,-0.34620792,137.17596,0.0,278.97986,88.96222,-131.53325,0.0,0.0,0.0,1.1027731,7.0,0.0,79.25585,273.4229,1.0,0.9018337,0.8022342,1.6464205,1.1751232,0.0,-182.88333,45.70737,-296.58,17.600115,-3.8530776e-12,2.4074514e-13,1.339726,1.339726,1.1751232,-0.47546172,1.0130165,1.0130165,0.46149564,0.0,0.0,0.50177366,23.073812,1.0,1.1751232,1.6464205,0.30669448,0.013016517,0.255442,0.013016517,1.0,1.0,1.0
0.3046,0.5,0.0,51702.883,3355.1765,-2.1565218,7.9718035e-08,0.47714454,0.77711207,-0.1800881,-0.5184509,0.91723764,-0.34619194,143.54636,0.0,292.02335,88.96222,-138.26653,0.0,0.0,0.0,1.1027833,7.0,0.0,79.25585,273.4229,1.0,0.89623106,0.79709476,1.6821005,1.2379551,0.0,-179.81342,36.267063,-288.72522,-3.2981076,-4.1199765e-12,2.3509436e-13,1.3995485,1.3995485,1.2379551,-0.48238933,1.0119919,1.0119919,0.4576006,0.0,0.0,0.47462115,22.879051,1.0,1.2379551,1.6821005,0.28255203,0.011991881,0.255642,0.011991881,1.0,1.0,1.0
0.3048,0.5,0.0,51749.86,3377.4297,-2.1565218,7.9718035e-08,0.47688818,0.77131695,-0.17984919,-0.5250161,0.91791147,-0.34617263,149.4267,0.0,304.0671,88.96222,-144.54329,0.0,0.0,0.0,1.1027936,7.0,0.0,79.25585,273.4229,1.0,0.8896576,0.7912757,1.717787,1.300787,0.0,-176.09444,26.667751,-279.53296,-24.534166,-4.5556883e-12,2.2950985e-13,1.4593568,1.4593568,1.300787,-0.48853138,1.0109681,1.0109681,0.45368123,0.0,0.0,0.44747314,22.683079,1.0,1.300787,1.717787,0.2584303,0.010968123,0.255842,0.010968123,1.0,1.0,1.0
0.305,0.5,0.0,51796.406,3400.6814,-2.1565218,7.9718035e-08,0.47659674,0.76488477,-0.17957592,-0.5307859,0.9186806,-0.3461478,154.77818,0.0,315.0303,88.96222,-150.32376,0.0,0.0,0.0,1.1028037,7.0,0.0,79.25585,273.4229,1.0,0.88213,0.78479564,1.7534816,1.3636187,0.0,-171.73978,16.961584,-269.01303,-46.017258,-5.1932738e-12,2.2376048e-13,1.5191526,1.5191526,1.3636187,-0.49387476,1.0099453,1.0099453,0.4497379,0.0,0.0,0.42033127,22.485907,1.0,1.3636187,1.7534816,0.23432896,0.00994523,0.256042,0.00994523,1.0,1.0,1.0
0.3052,0.5,0.0,51842.43,3424.8735,-2.1565218,7.9718035e-08,0.47627196,0.75783646,-0.1792683,-0.53574806,0.91954297,-0.34611508,159.56541,0.0,324.83517,88.96222,-155.57115,0.0,0.0,0.0,1.102814,7.0,0.0,79.25585,273.4229,1.0,0.873668,0.7776755,1.7891859,1.4264506,0.0,-166.76753,7.20212,-257.18375,-67.651436,-5.9787336e-12,2.1835843e-13,1.5789382,1.5789382,1.4264506,-0.4984087,1.0089232,1.0089232,0.44577086,0.0,0.0,0.39319724,22.287548,1.0,1.4264506,1.7891859,0.2102476,0.008923186,0.256242,0.008923186,1.0,1.0,1.0
0.3054,0.5,0.0,51887.824,3449.9453,-2.1565218,7.9718035e-08,0.47591555,0.75019455,-0.17892644,-0.5398928,0.92049634,-0.3460722,163.75667,0.0,333.40823,88.96222,-160.25206,0.0,0.0,0.0,1.1028242,7.0,0.0,79.25585,273.4229,1.0,0.8642944,0.76993793,1.8249016,1.4892825,0.0,-161.20052,-2.5561512,-244.072,-89.336235,-6.7775694e-12,2.1341216e-13,1.6387157,1.6387157,1.4892825,-0.50212526,1.007902,1.007902,0.4417804,0.0,0.0,0.3660727,22.088018,1.0,1.4892825,1.8249016,0.1861859,0.007901975,0.256442,0.007901975,1.0,1.0,1.0
0.3056,0.5,0.0,51932.5,3475.8337,-2.1565218,7.9718035e-08,0.47552946,0.74198323,-0.17855059,-0.54321283,0.92153805,-0.34601673,167.32422,0.0,340.68082,88.96222,-164.33676,0.0,0.0,0.0,1.1028345,7.0,0.0,79.25585,273.4229,1.0,0.85403514,0.7616073,1.8606306,1.5521144,0.0,-155.06593,-12.258286,-229.71355,-110.96728,-7.5488045e-12,2.0799086e-13,1.6984872,1.6984872,1.5521144,-0.5050188,1.0068816,1.0068816,0.43776676,0.0,0.0,0.33895946,21.887331,1.0,1.5521144,1.8606306,0.16214345,0.0068815816,0.256642,0.0068815816,1.0,1.0,1.0
0.3058,0.5,0.0,51976.363,3502.4746,-2.1565218,7.9718035e-08,0.4751157,0.7332284,-0.17814107,-0.54570323,0.92266524,-0.34594643,170.24458,0.0,346.59006,88.96222,-167.79941,0.0,0.0,0.0,1.1028446,7.0,0.0,79.25585,273.4229,1.0,0.84291905,0.7527097,1.8963745,1.6149461,0.0,-148.3952,-21.849375,-214.15298,-132.43707,-8.355375e-12,2.0206264e-13,1.7582545,1.7582545,1.6149461,-0.5070859,1.005862,1.005862,0.43373027,0.0,0.0,0.3118592,21.685501,1.0,1.6149461,1.8963745,0.13811989,0.00586199,0.256842,0.00586199,1.0,1.0,1.0
0.306,0.5,0.0,52019.316,3529.8013,-2.1565218,7.9718035e-08,0.4746763,0.723957,-0.17769836,-0.5473613,0.92387474,-0.3458589,172.4987,0.0,351.0795,88.96222,-170.61836,0.0,0.0,0.0,1.1028548,7.0,0.0,79.25585,273.4229,1.0,0.83097774,0.7432725,1.9321349,1.677778,0.0,-141.2237,-31.275013,-197.44377,-153.63573,-9.228287e-12,1.9633828e-13,1.8180201,1.8180201,1.677778,-0.5083257,1.0048432,1.0048432,0.4296712,0.0,0.0,0.2847736,21.482542,1.0,1.677778,1.9321349,0.11411484,0.0048431843,0.257042,0.0048431843,1.0,1.0,1.0
0.3062,0.5,0.0,52061.273,3557.7456,-2.1565218,7.9718035e-08,0.47421348,0.7141977,-0.17722303,-0.5481868,0.92516303,-0.34575188,174.07217,0.0,354.09988,88.96222,-172.77629,0.0,0.0,0.0,1.102865,7.0,0.0,79.25585,273.4229,1.0,0.8182455,0.73332465,1.9679136,1.7406099,0.0,-133.5904,-40.481773,-179.64803,-174.45184,-1.0116141e-11,1.9064583e-13,1.8777857,1.8777857,1.7406099,-0.5087392,1.0038252,1.0038252,0.42558983,0.0,0.0,0.2577044,21.27847,1.0,1.7406099,1.9679136,0.09012794,0.0038251483,0.257242,0.0038251483,1.0,1.0,1.0
0.3064,0.5,0.0,52102.145,3586.2383,-2.1565218,7.9718035e-08,0.47372952,0.70398015,-0.17671576,-0.54818135,0.92652655,-0.34562305,174.95526,0.0,355.60977,88.96222,-174.26035,0.0,0.0,0.0,1.1028751,7.0,0.0,79.25585,273.4229,1.0,0.80475914,0.72289646,2.0037122,1.8034418,0.0,-125.537605,-49.41766,-160.83636,-194.77339,-1.0926445e-11,1.8504618e-13,1.9375534,1.9375534,1.8034418,-0.5083296,1.0028079,1.0028079,0.42148647,0.0,0.0,0.23065324,21.073296,1.0,1.8034418,2.0037122,0.066158794,0.0028078663,0.257442,0.0028078663,1.0,1.0,1.0
0.3066,0.5,0.0,52141.844,3615.208,-2.1565218,7.9718035e-08,0.47322667,0.69333524,-0.17617732,-0.54734874,0.9279612,-0.3454702,175.14307,0.0,355.57614,88.96222,-175.06223,0.0,0.0,0.0,1.1028852,7.0,0.0,79.25585,273.4229,1.0,0.79055804,0.7120192,2.0395322,1.8662736,0.0,-117.11055,-58.03252,-141.08755,-214.48857,-1.1640206e-11,1.8001942e-13,1.9973251,1.9973251,1.8662736,-0.5071022,1.0017914,1.0017914,0.41736135,0.0,0.0,0.20362172,20.867035,1.0,1.8662736,2.0395322,0.04220703,0.0017913219,0.257642,0.0017913219,1.0,1.0,1.0
0.3068,0.5,0.0,52180.293,3644.582,-2.1565218,7.9718035e-08,0.47270733,0.6822949,-0.17560859,-0.54569495,0.92946285,-0.34529117,174.63547,0.0,353.97476,88.96222,-175.17827,0.0,0.0,0.0,1.1028954,7.0,0.0,79.25585,273.4229,1.0,0.77568376,0.7007255,2.0753748,1.9291054,0.0,-108.35697,-66.278496,-120.48802,-233.48676,-1.2352014e-11,1.7491599e-13,2.0571027,2.0571027,1.9291054,-0.505064,1.0007755,1.0007755,0.41321477,0.0,0.0,0.17661138,20.6597,1.0,1.9291054,2.0753748,0.018272268,0.0007754991,0.257842,0.0007754991,1.0,1.0,1.0
0.307,0.5,0.0,52217.414,3674.287,-2.1565218,7.9718035e-08,0.47217384,0.6708922,-0.17501055,-0.5432277,0.9310272,-0.3450839,173.43716,0.0,350.79086,88.96222,-174.60944,0.0,0.0,0.0,1.1029056,7.0,0.0,79.25585,273.4229,1.0,0.76018006,0.689049,2.1112418,1.9919373,0.0,-99.3268,-74.11037,-99.13147,-251.6594,-1.3185727e-11,1.6889943e-13,2.1168878,2.1168878,1.9919373,-0.50222427,0.9997604,0.9997604,0.40904698,0.0,0.0,0.14962369,20.451305,1.0,1.9919373,2.1112418,-0.005645869,-0.00023961812,0.258042,-0.00023961812,1.0,1.0,1.0
0.3072,0.5,0.0,52253.13,3704.248,-2.1565218,7.9718035e-08,0.47162864,0.6591609,-0.17438424,-0.5399568,0.93264955,-0.34484628,171.55757,0.0,346.01913,88.96222,-173.36131,0.0,0.0,0.0,1.1029158,7.0,0.0,79.25585,273.4229,1.0,0.74409264,0.67702436,2.1471345,2.054769,0.0,-90.07163,-81.48594,-77.118195,-268.90094,-1.4029134e-11,1.6069756e-13,2.1766822,2.1766822,2.054769,-0.49859372,0.998746,0.998746,0.40485823,0.0,0.0,0.12266008,20.241861,1.0,2.054769,2.1471345,-0.029547758,-0.0012540459,0.258242,-0.0012540459,1.0,1.0,1.0
0.3074,0.5,0.0,52287.37,3734.389,-2.1565218,7.9718035e-08,0.47107416,0.6471359,-0.17373078,-0.53589386,0.9343252,-0.34457645,169.01071,0.0,339.66434,88.96222,-171.444,0.0,0.0,0.0,1.1029258,7.0,0.0,79.25585,273.4229,1.0,0.72746915,0.6646871,2.1830537,2.117601,0.0,-80.64437,-88.36634,-54.554478,-285.10983,-1.487209e-11,1.525222e-13,2.2364876,2.2364876,2.117601,-0.49418515,0.9977322,0.9977322,0.4006487,0.0,0.0,0.09572183,20.031382,1.0,2.117601,2.1830537,-0.05343378,-0.0022678,0.258442,-0.0022678,1.0,1.0,1.0
0.3076,0.5,0.0,52320.066,3764.6333,-2.1565218,7.9718035e-08,0.47051284,0.63485277,-0.17305139,-0.5310524,0.9360492,-0.34427246,165.81512,0.0,331.7411,88.96222,-168.872,0.0,0.0,0.0,1.1029359,7.0,0.0,79.25585,273.4229,1.0,0.7103588,0.65207374,2.219001,2.1804328,0.0,-71.09877,-94.71635,-31.551855,-300.18924,-1.5800384e-11,1.45739e-13,2.2963052,2.2963052,2.1804328,-0.48901317,0.9967191,0.9967191,0.3964187,0.0,0.0,0.06881019,19.819876,1.0,2.1804328,2.219001,-0.07730421,-0.0032808923,0.258642,-0.0032808923,1.0,1.0,1.0
0.3078,0.5,0.0,52351.156,3794.9033,-2.1565218,7.9718035e-08,0.46994713,0.6223477,-0.17234729,-0.52544796,0.93781644,-0.3439326,161.99358,0.0,322.2743,88.96222,-165.66408,0.0,0.0,0.0,1.102946,7.0,0.0,86.762146,273.4229,1.0,0.69281256,0.6392214,2.2549868,2.2432647,0.0,-61.48898,-100.5046,-8.226316,-314.04797,-1.7015082e-11,1.4024087e-13,2.3561368,2.3561368,2.2432647,-0.48309407,0.9957071,0.9957071,0.39216852,0.0,0.0,0.041927144,19.60736,1.0,2.2432647,2.2549868,-0.10114989,-0.0042929347,0.258842,-0.0042929347,1.0,1.0,1.0
0.308,0.5,0.0,52380.582,3825.1216,-2.1565218,7.9718035e-08,0.46937945,0.60965765,-0.17161982,-0.5190977,0.93962175,-0.34355512,157.57294,0.0,311.29877,88.96222,-161.8431,0.0,0.0,0.0,1.1029562,7.0,0.0,86.762146,273.4229,1.0,0.67488253,0.62616783,2.291038,2.3060966,0.0,-51.869102,-105.703835,15.302515,-326.6013,-1.841258e-11,1.3555206e-13,2.4159832,2.4159832,2.3060966,-0.47644603,0.99469715,0.99469715,0.38789976,0.0,0.0,0.015082594,19.393919,1.0,2.3060966,2.291038,-0.12494534,-0.005302845,0.259042,-0.005302845,1.0,1.0,1.0
0.3082,0.5,0.0,52408.285,3855.2092,-2.1565218,7.9718035e-08,0.46881223,0.59681994,-0.17087032,-0.5120207,0.94145966,-0.3431385,152.58383,0.0,298.85938,88.96222,-157.43578,0.0,0.0,0.0,1.1029662,7.0,0.0,86.762146,273.4229,1.0,0.65662205,0.61295146,2.3271818,2.3689284,0.0,-42.29278,-110.291046,38.91226,-337.77164,-1.950682e-11,1.272539e-13,2.475846,2.475846,2.3689284,-0.4690889,0.9936905,0.9936905,0.38361594,0.0,0.0,-0.01170163,19.179726,1.0,2.3689284,2.3271818,-0.1486641,-0.0063095004,0.259242,-0.0063095004,1.0,1.0,1.0
0.3084,0.5,0.0,52434.223,3885.088,-2.1565218,7.9718035e-08,0.4682479,0.5838724,-0.17010018,-0.50423783,0.94332486,-0.34268114,147.06041,0.0,285.01065,88.96222,-152.47241,0.0,0.0,0.0,1.1029763,7.0,0.0,86.762146,273.4229,1.0,0.63808554,0.59961116,2.3634455,2.4317603,0.0,-32.812763,-114.24765,62.478695,-347.48935,-2.0115689e-11,1.0843663e-13,2.535726,2.535726,2.4317603,-0.46104437,0.9926882,0.9926882,0.37932158,0.0,0.0,-0.038398024,18.965004,1.0,2.4317603,2.3634455,-0.17228054,-0.007311813,0.259442,-0.007311813,1.0,1.0,1.0
0.3086,0.5,0.0,52458.344,3914.679,-2.1565218,7.9718035e-08,0.4676888,0.57085305,-0.16931081,-0.49577194,0.9452117,-0.34218174,141.04002,0.0,269.81656,88.96222,-146.98662,0.0,0.0,0.0,1.1029865,7.0,0.0,86.762146,273.4229,1.0,0.6193282,0.5861861,2.3998544,2.4945922,0.0,-23.480488,-117.55953,85.876686,-355.69324,-2.0375562e-11,8.7192535e-14,2.5956242,2.5956242,2.4945922,-0.4523358,0.9916913,0.9916913,0.3750212,0.0,0.0,-0.06497874,18.749983,1.0,2.4945922,2.3998544,-0.19576986,-0.008308731,0.259642,-0.008308731,1.0,1.0,1.0
0.3088,0.5,0.0,52480.613,3943.9045,-2.1565218,7.9718035e-08,0.46713728,0.5578001,-0.16850364,-0.4866474,0.9471147,-0.34163892,134.56282,0.0,253.35005,88.96222,-141.015,0.0,0.0,0.0,1.1029965,7.0,0.0,86.762146,273.4229,1.0,0.6004058,0.5727156,2.4364336,2.557424,0.0,-14.345698,-120.21712,108.98115,-362.33118,-2.0291595e-11,6.800234e-14,2.6555417,2.6555417,2.557424,-0.44298828,0.9907008,0.9907008,0.3707191,0.0,0.0,-0.09141734,18.53488,1.0,2.557424,2.4364336,-0.21910818,-0.00929924,0.259842,-0.00929924,1.0,1.0,1.0
0.309,0.5,0.0,52501.0,3972.686,-2.1565218,7.9718035e-08,0.46659565,0.5447519,-0.16768011,-0.47689036,0.94902825,-0.34105155,127.67143,0.0,235.69263,88.96222,-134.59685,0.0,0.0,0.0,1.1030065,7.0,0.0,86.762146,273.4229,1.0,0.58137465,0.5592389,2.4732063,2.620256,0.0,-5.4560614,-122.21537,131.66795,-367.3606,-1.9899169e-11,5.1560112e-14,2.715479,2.715479,2.620256,-0.43302843,0.98971766,0.98971766,0.3664195,0.0,0.0,-0.11768885,18.3199,1.0,2.620256,2.4732063,-0.24227245,-0.010282362,0.260042,-0.010282362,1.0,1.0,1.0
0.3092,0.5,0.0,52519.465,4000.947,-2.1565218,7.9718035e-08,0.46606615,0.53174645,-0.16684169,-0.4665286,0.95094657,-0.3404185,120.41059,0.0,216.93376,88.96222,-127.77376,0.0,0.0,0.0,1.1030166,7.0,0.0,86.762146,273.4229,1.0,0.5622912,0.54579544,2.5101957,2.6830876,0.0,3.1431704,-123.553764,153.81496,-370.74872,-1.9399298e-11,3.8169825e-14,2.7754364,2.7754364,2.6830876,-0.4224847,0.9887428,0.9887428,0.36212635,0.0,0.0,-0.1437694,18.105246,1.0,2.6830876,2.5101957,-0.2652406,-0.01125716,0.260242,-0.01125716,1.0,1.0,1.0
0.3094,0.5,0.0,52535.996,4028.6108,-2.1565218,7.9718035e-08,0.465551,0.5188218,-0.16598979,-0.45559156,0.9528641,-0.33973876,112.82671,0.0,197.1702,88.96222,-120.58926,0.0,0.0,0.0,1.1030266,7.0,0.0,86.762146,273.4229,1.0,0.5432121,0.53242433,2.5474234,2.7459195,0.0,11.409487,-124.236206,175.30284,-372.47305,-1.8836026e-11,2.5724369e-14,2.835415,2.835415,2.7459195,-0.4113869,0.98777723,0.98777723,0.3578435,0.0,0.0,-0.1696362,17.891104,1.0,2.7459195,2.5474234,-0.28799146,-0.012222738,0.260442,-0.012222738,1.0,1.0,1.0
0.3096,0.5,0.0,52550.574,4055.6028,-2.1565218,7.9718035e-08,0.46505234,0.5060154,-0.16512588,-0.44411027,0.95477515,-0.3390115,104.96748,0.0,176.50537,88.96222,-113.08844,0.0,0.0,0.0,1.1030366,7.0,0.0,86.762146,273.4229,1.0,0.52419376,0.5191643,2.58491,2.8087513,0.0,19.303406,-124.27089,196.01611,-372.52148,-1.8189717e-11,1.3193073e-14,2.8954148,2.8954148,2.8087513,-0.39976645,0.9868218,0.9868218,0.35357457,0.0,0.0,-0.19526747,17.677664,1.0,2.8087513,2.58491,-0.31050488,-0.013178237,0.260642,-0.013178237,1.0,1.0,1.0
0.3098,0.5,0.0,52563.184,4081.849,-2.1565218,7.9718035e-08,0.46457228,0.49336454,-0.16425134,-0.4321171,0.95667416,-0.33823588,96.881454,0.0,155.04851,88.96222,-105.31759,0.0,0.0,0.0,1.1030468,7.0,0.0,86.762146,273.4229,1.0,0.5052925,0.5060537,2.622675,2.8715832,0.0,26.788736,-123.6702,215.84392,-370.89243,-1.7612871e-11,2.496305e-15,2.9554365,2.9554365,2.8715832,-0.387656,0.98587716,0.98587716,0.3493232,0.0,0.0,-0.22064246,17.4651,1.0,2.8715832,2.622675,-0.33276162,-0.014122841,0.260842,-0.014122841,1.0,1.0,1.0
