Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.31,0.5,0.0,52573.824,4107.278,-2.1565218,7.9718035e-08,0.46411285,0.4809056,-0.1633676,-0.4196458,0.9585555,-0.3374113,88.61764,0.0,132.91394,88.96222,-97.32374,0.0,0.0,0.0,1.1030568,7.0,0.0,86.762146,273.4229,1.0,0.48656377,0.49313018,2.6607368,2.934415,0.0,33.832794,-122.45043,234.68091,-367.59485,-1.6991748e-11,-7.011658e-15,3.0154803,3.0154803,2.934415,-0.37508968,0.9849442,0.9849442,0.34509274,0.0,0.0,-0.24574147,17.253582,1.0,2.934415,2.6607368,-0.3547434,-0.0150557775,0.261042,-0.0150557775,1.0,1.0,1.0
0.3102,0.5,0.0,52582.496,4131.82,-2.1565218,7.9718035e-08,0.46367598,0.46867442,-0.16247602,-0.4067314,0.9604137,-0.33653715,80.225075,0.0,110.22014,88.96222,-89.15433,0.0,0.0,0.0,1.1030668,7.0,0.0,86.762146,273.4229,1.0,0.46806282,0.4804308,2.699113,2.997247,0.0,40.406597,-120.63167,252.42801,-362.64813,-1.6223186e-11,-1.5791857e-14,3.0755458,3.0755458,2.997247,-0.36210263,0.9840237,0.9840237,0.34088644,0.0,0.0,-0.27054593,17.043274,1.0,2.997247,2.699113,-0.376433,-0.015976314,0.261242,-0.015976314,1.0,1.0,1.0
0.3104,0.5,0.0,52589.203,4155.4067,-2.1565218,7.9718035e-08,0.4632636,0.45670605,-0.16157795,-0.39341006,0.9622434,-0.33561304,71.75244,0.0,87.08886,88.96222,-80.85676,0.0,0.0,0.0,1.1030768,7.0,0.0,86.762146,273.4229,1.0,0.44984373,0.46799174,2.7378194,3.0600789,0.0,46.48499,-118.237434,268.9932,-356.08203,-1.5408745e-11,-2.4929775e-14,3.1356337,3.1356337,3.0600789,-0.3487312,0.98311627,0.98311627,0.33670738,0.0,0.0,-0.2950383,16.834328,1.0,3.0600789,2.7378194,-0.39781424,-0.01688376,0.261442,-0.01688376,1.0,1.0,1.0
0.3106,0.5,0.0,52593.96,4177.9736,-2.1565218,7.9718035e-08,0.46287754,0.44503453,-0.16067469,-0.379719,0.96403915,-0.3346386,63.24768,0.0,63.644238,88.96222,-72.47807,0.0,0.0,0.0,1.1030868,7.0,0.0,86.762146,273.4229,1.0,0.4319598,0.45584828,2.776872,3.1229107,0.0,52.04678,-115.29446,284.29208,-347.93634,-1.4631369e-11,-3.1903493e-14,3.1957436,3.1957436,3.1229107,-0.3350127,0.98222256,0.98222256,0.33255848,0.0,0.0,-0.31920215,16.626892,1.0,3.1229107,2.776872,-0.41887176,-0.017777469,0.261642,-0.017777469,1.0,1.0,1.0
0.3108,0.5,0.0,52596.79,4199.459,-2.1565218,7.9718035e-08,0.4625195,0.43369296,-0.15976751,-0.36569628,0.9657958,-0.3336136,54.757565,0.0,40.011806,88.96222,-64.06453,0.0,0.0,0.0,1.1030968,7.0,0.0,86.762146,273.4229,1.0,0.4144631,0.4440347,2.8162842,3.1857426,0.0,57.07478,-111.832344,298.24866,-338.26047,-1.3929042e-11,-3.7384643e-14,3.2558756,3.2558756,3.1857426,-0.3209852,0.98134315,0.98134315,0.32844254,0.0,0.0,-0.3430221,16.421103,1.0,3.1857426,2.8162842,-0.43959135,-0.018656837,0.261842,-0.018656837,1.0,1.0,1.0
0.311,0.5,0.0,52597.715,4219.8022,-2.1565218,7.9718035e-08,0.46219116,0.42271334,-0.15885766,-0.35138085,0.9675084,-0.33253795,46.327404,0.0,16.31758,88.96222,-55.661278,0.0,0.0,0.0,1.1031069,7.0,0.0,86.762146,273.4229,1.0,0.3974044,0.43258408,2.8560696,3.2485743,0.0,61.555832,-107.88323,310.79565,-327.11325,-1.3234958e-11,-4.2045208e-14,3.3160293,3.3160293,3.2485743,-0.30668756,0.9804787,0.9804787,0.3243621,0.0,0.0,-0.3664839,16.21709,1.0,3.2485743,2.8560696,-0.45995978,-0.0195213,0.262042,-0.0195213,1.0,1.0,1.0
0.3112,0.5,0.0,52596.766,4238.9487,-2.1565218,7.9718035e-08,0.4618941,0.41212645,-0.1579463,-0.33681223,0.9691718,-0.3314117,38.000668,0.0,-7.3129206,88.96222,-47.312023,0.0,0.0,0.0,1.1031169,7.0,0.0,86.762146,273.4229,1.0,0.380833,0.42152846,2.89624,3.3114061,0.0,65.480804,-103.481476,321.8751,-314.56216,-1.2570499e-11,-4.7345134e-14,3.3762047,3.3762047,3.3114061,-0.2921592,0.97962964,0.97962964,0.32031968,0.0,0.0,-0.38957435,16.014978,1.0,3.3114061,2.89624,-0.47996476,-0.020370336,0.262242,-0.020370336,1.0,1.0,1.0
0.3114,0.5,0.0,52593.977,4256.845,-2.1565218,7.9718035e-08,0.46162984,0.4019619,-0.1570346,-0.32203043,0.97078145,-0.3302349,29.818707,0.0,-30.75558,88.96222,-39.058697,0.0,0.0,0.0,1.1031269,7.0,0.0,86.762146,273.4229,1.0,0.36479667,0.41089857,2.9368062,3.374238,0.0,68.84453,-98.66324,331.43854,-300.68295,-1.1935032e-11,-5.3139574e-14,3.4364011,3.4364011,3.374238,-0.27743995,0.97879654,0.97879654,0.31631753,0.0,0.0,-0.41228124,15.814882,1.0,3.374238,2.9368062,-0.49959502,-0.021203471,0.262442,-0.021203471,1.0,1.0,1.0
0.3116,0.5,0.0,52589.395,4273.4434,-2.1565218,7.9718035e-08,0.4613998,0.39224786,-0.15612365,-0.30707595,0.97233266,-0.3290078,21.820457,0.0,-53.888626,88.96222,-30.941198,0.0,0.0,0.0,1.1031369,7.0,0.0,86.762146,273.4229,1.0,0.34934136,0.40072367,2.9777784,3.43707,0.0,71.645676,-93.46613,339.44748,-285.55887,-1.1303284e-11,-5.987222e-14,3.4966187,3.4966187,3.43707,-0.26257,0.9779797,0.9779797,0.3123578,0.0,0.0,-0.43459356,15.616906,1.0,3.43707,2.9777784,-0.51884025,-0.022020264,0.262642,-0.022020264,1.0,1.0,1.0
0.3118,0.5,0.0,52583.07,4288.6978,-2.1565218,7.9718035e-08,0.46120527,0.3830112,-0.15521452,-0.29198954,0.97382104,-0.3277308,14.0422125,0.0,-76.59351,88.96222,-22.997112,0.0,0.0,0.0,1.1031469,7.0,0.0,86.762146,273.4229,1.0,0.33451125,0.3910318,3.0191655,3.4999018,0.0,73.886665,-87.92887,345.8735,-269.28,-1.0652122e-11,-6.597315e-14,3.5568566,3.5568566,3.4999018,-0.24758975,0.9771797,0.9771797,0.30844247,0.0,0.0,-0.4565012,15.421151,1.0,3.4999018,3.0191655,-0.5376911,-0.02282032,0.262842,-0.02282032,1.0,1.0,1.0
0.312,0.5,0.0,52575.05,4302.568,-2.1565218,7.9718035e-08,0.46104756,0.3742773,-0.1543082,-0.276812,0.97524244,-0.3264043,6.5174103,0.0,-98.75575,88.96222,-15.261513,0.0,0.0,0.0,1.1031569,7.0,0.0,86.762146,273.4229,1.0,0.3203485,0.3818494,3.0609753,3.5627337,0.0,75.57344,-82.09085,350.69824,-251.94249,-1.00330065e-11,-7.160889e-14,3.6171145,3.6171145,3.5627337,-0.23253965,0.97639674,0.97639674,0.30457336,0.0,0.0,-0.47799516,15.227707,1.0,3.5627337,3.0609753,-0.55613923,-0.023603283,0.263042,-0.023603283,1.0,1.0,1.0
0.3122,0.5,0.0,52565.4,4315.017,-2.1565218,7.9718035e-08,0.46092775,0.36607003,-0.15340564,-0.26158416,0.9765928,-0.3250289,-0.72353137,0.0,-120.26574,88.96222,-7.76676,0.0,0.0,0.0,1.1031669,7.0,0.0,86.762146,273.4229,1.0,0.30689314,0.37320143,3.1032147,3.6255655,0.0,76.7153,-75.991776,353.91348,-233.64775,-9.547587e-12,-7.744888e-14,3.677392,3.677392,3.6255655,-0.21746005,0.9756312,0.9756312,0.30075213,0.0,0.0,-0.4990674,15.036657,1.0,3.6255655,3.1032147,-0.5741772,-0.024368837,0.263242,-0.024368837,1.0,1.0,1.0
0.3124,0.5,0.0,52554.18,4326.0137,-2.1565218,7.9718035e-08,0.460847,0.35841167,-0.15250775,-0.24634685,0.9778684,-0.32360524,-7.6533446,0.0,-141.0195,88.96222,-0.5423543,0.0,0.0,0.0,1.1031768,7.0,0.0,86.762146,273.4229,1.0,0.29418302,0.36511117,3.1458898,3.6883974,0.0,77.32467,-69.671326,355.5211,-214.5016,-9.137157e-12,-8.335735e-14,3.737688,3.737688,3.6883974,-0.20239113,0.9748833,0.9748833,0.2969803,0.0,0.0,-0.5197109,14.848078,1.0,3.6883974,3.1458898,-0.5917984,-0.025116706,0.263442,-0.025116706,1.0,1.0,1.0
0.3126,0.5,0.0,52541.46,4335.53,-2.1565218,7.9718035e-08,0.46080622,0.35132283,-0.15161538,-0.23114042,0.9790656,-0.32213414,-14.247999,0.0,-160.91931,88.96222,6.3851757,0.0,0.0,0.0,1.1031868,7.0,0.0,86.762146,273.4229,1.0,0.2822536,0.3576004,3.1890051,3.7512293,0.0,77.416794,-63.168793,355.53268,-194.61336,-8.754383e-12,-8.9839364e-14,3.7980025,3.7980025,3.7512293,-0.18737277,0.97415334,0.97415334,0.29325923,0.0,0.0,-0.5399196,14.662037,1.0,3.7512293,3.1890051,-0.60899734,-0.02584665,0.263642,-0.02584665,1.0,1.0,1.0
0.3128,0.5,0.0,52527.316,4343.5425,-2.1565218,7.9718035e-08,0.4608063,0.3448225,-0.15072934,-0.21600507,0.9801812,-0.32061642,-20.48675,0.0,-179.87444,88.96222,12.99235,0.0,0.0,0.0,1.1031969,7.0,0.0,86.762146,273.4229,1.0,0.27113798,0.35068893,3.2325652,3.814061,0.0,77.00949,-56.52274,353.96948,-174.09505,-8.340743e-12,-9.569004e-14,3.8583345,3.8583345,3.814061,-0.17244443,0.97344154,0.97344154,0.28959015,0.0,0.0,-0.55968845,14.478597,1.0,3.814061,3.2325652,-0.62576926,-0.026558472,0.263842,-0.026558472,1.0,1.0,1.0
0.313,0.5,0.0,52511.824,4350.034,-2.1565218,7.9718035e-08,0.4608481,0.33892787,-0.14985037,-0.20098038,0.9812122,-0.3190531,-26.35214,0.0,-197.80154,88.96222,19.258772,0.0,0.0,0.0,1.1032069,7.0,0.0,86.762146,273.4229,1.0,0.26086673,0.34439504,3.276573,3.8768928,0.0,76.12283,-49.77069,350.86194,-153.06038,-7.7322124e-12,-1.0046813e-13,3.9186833,3.9186833,3.8768928,-0.15764494,0.972748,0.972748,0.28597412,0.0,0.0,-0.57901317,14.297809,1.0,3.8768928,3.276573,-0.6421102,-0.027252005,0.264042,-0.027252005,1.0,1.0,1.0
0.3132,0.5,0.0,52495.066,4354.9917,-2.1565218,7.9718035e-08,0.46093225,0.33365434,-0.14897917,-0.18610536,0.9821558,-0.31744525,-31.829973,0.0,-214.62521,88.96222,25.16713,0.0,0.0,0.0,1.1032168,7.0,0.0,86.762146,273.4229,1.0,0.25146776,0.33873504,3.3210309,3.9397247,0.0,74.77884,-42.948864,346.24918,-131.62396,-7.0069033e-12,-1.03501666e-13,3.9790483,3.9790483,3.9397247,-0.14301257,0.9720729,0.9720729,0.2824121,0.0,0.0,-0.59789056,14.119721,1.0,3.9397247,3.3210309,-0.6580173,-0.02792712,0.264242,-0.02792712,1.0,1.0,1.0
0.3134,0.5,0.0,52477.125,4358.406,-2.1565218,7.9718035e-08,0.4610594,0.32901552,-0.14811638,-0.1714183,0.9830094,-0.31579402,-36.909245,0.0,-230.27832,88.96222,30.703157,0.0,0.0,0.0,1.1032268,7.0,0.0,86.762146,273.4229,1.0,0.24296635,0.33372343,3.3659403,4.002557,0.0,73.001144,-36.0919,340.17868,-109.900345,-6.2083485e-12,-1.0630046e-13,4.0394287,4.0394287,4.002557,-0.12858473,0.9714163,0.9714163,0.27890486,0.0,0.0,-0.6163182,13.944374,1.0,4.002557,3.3659403,-0.6734882,-0.028583726,0.264442,-0.028583726,1.0,1.0,1.0
0.3136,0.5,0.0,52458.098,4360.2744,-2.1565218,7.9718035e-08,0.46123007,0.3250231,-0.14726262,-0.15695663,0.98377085,-0.31410065,-41.58202,0.0,-244.70232,88.96222,35.85556,0.0,0.0,0.0,1.1032368,7.0,0.0,86.762146,273.4229,1.0,0.23538499,0.32937273,3.4113019,4.0653887,0.0,70.814674,-29.232655,332.7055,-88.0032,-5.4224568e-12,-8.852991e-14,4.0998235,4.0998235,4.0653887,-0.11439799,0.9707782,0.9707782,0.2754531,0.0,0.0,-0.63429457,13.771799,1.0,4.0653887,3.4113019,-0.68852156,-0.029221762,0.264642,-0.029221762,1.0,1.0,1.0
0.3138,0.5,0.0,52438.066,4360.598,-2.1565218,7.9718035e-08,0.4614447,0.32168686,-0.1464184,-0.14275686,0.98443824,-0.3123665,-45.84331,0.0,-257.8474,88.96222,40.615917,0.0,0.0,0.0,1.1032467,7.0,0.0,86.762146,273.4229,1.0,0.22874328,0.3256935,3.4571152,4.12822,0.0,68.2453,-22.401993,323.89188,-66.04445,-4.7332216e-12,1.3467136e-14,4.160232,4.160232,4.12822,-0.100487895,0.9701588,0.9701588,0.27205732,0.0,0.0,-0.65181893,13.602024,1.0,4.12822,3.4571152,-0.7031168,-0.029841201,0.264842,-0.029841201,1.0,1.0,1.0
0.314,0.5,0.0,52417.137,4359.384,-2.1565218,7.9718035e-08,0.4617036,0.31901464,-0.14558421,-0.12885445,0.9850098,-0.31059292,-49.6909,0.0,-269.67273,88.96222,44.97853,0.0,0.0,0.0,1.1032567,7.0,0.0,86.762146,273.4229,1.0,0.22305807,0.3226944,3.5033796,4.191052,0.0,65.31956,-15.6286545,313.80624,-44.133526,-4.225185e-12,1.6499088e-13,4.2206535,4.2206535,4.191052,-0.086888924,0.96955794,0.96955794,0.2687179,0.0,0.0,-0.6688914,13.435068,1.0,4.191052,3.5033796,-0.7172739,-0.03044205,0.265042,-0.03044205,1.0,1.0,1.0
0.3142,0.5,0.0,52395.395,4356.643,-2.1565218,7.9718035e-08,0.46200702,0.31701228,-0.14476052,-0.11528367,0.98548424,-0.30878147,-53.125137,0.0,-280.14624,88.96222,48.940277,0.0,0.0,0.0,1.1032667,7.0,0.0,86.762146,273.4229,1.0,0.21834315,0.3203819,3.5500932,4.253884,0.0,62.064266,-8.939129,302.52283,-22.376589,-3.9915107e-12,3.1599286e-13,4.281087,4.281087,4.253884,-0.073634304,0.96897566,0.96897566,0.2654352,0.0,0.0,-0.6855128,13.2709465,1.0,4.253884,3.5500932,-0.73099387,-0.031024342,0.265242,-0.031024342,1.0,1.0,1.0
0.3144,0.5,0.0,52372.95,4352.392,-2.1565218,7.9718035e-08,0.4623551,0.3156837,-0.14394769,-0.102077544,0.98586047,-0.30693364,-56.14873,0.0,-289.24478,88.96222,52.500412,0.0,0.0,0.0,1.1032766,7.0,0.0,86.762146,273.4229,1.0,0.21460941,0.3187606,3.5972538,4.3167157,0.0,58.50631,-2.3575802,290.12064,-0.8758439,-3.8893892e-12,4.4454626e-13,4.3415318,4.3415318,4.3167157,-0.06075602,0.96841186,0.96841186,0.2622093,0.0,0.0,-0.70168465,13.109666,1.0,4.3167157,3.5972538,-0.74427813,-0.031588145,0.265442,-0.031588145,1.0,1.0,1.0
0.3146,0.5,0.0,52349.895,4346.6523,-2.1565218,7.9718035e-08,0.46274787,0.31503066,-0.14314607,-0.08926776,0.98613775,-0.30505112,-58.766487,0.0,-296.95395,88.96222,55.66037,0.0,0.0,0.0,1.1032866,7.0,0.0,86.762146,273.4229,1.0,0.21186472,0.3178329,3.6448581,4.3795476,0.0,54.672295,4.0941925,276.68286,20.271074,-3.9838007e-12,5.5164494e-13,4.401987,4.401987,4.3795476,-0.04828465,0.9678664,0.9678664,0.25904027,0.0,0.0,-0.7174094,12.951229,1.0,4.3795476,3.6448581,-0.75712895,-0.03213355,0.265642,-0.03213355,1.0,1.0,1.0
0.3148,0.5,0.0,52326.336,4339.449,-2.1565218,7.9718035e-08,0.46318528,0.31505308,-0.14235596,-0.07688453,0.98631555,-0.30313548,-60.985085,0.0,-303.26767,88.96222,58.42353,0.0,0.0,0.0,1.1032966,7.0,0.0,86.762146,273.4229,1.0,0.21011394,0.31759915,3.6929026,4.4423795,0.0,50.58832,10.39676,262.296,40.971672,-4.235048e-12,6.41248e-13,4.462452,4.462452,4.4423795,-0.036249276,0.96733934,0.96733934,0.25592807,0.0,0.0,-0.7326899,12.795632,1.0,4.4423795,3.6929026,-0.76954913,-0.032660678,0.265842,-0.032660678,1.0,1.0,1.0
0.315,0.5,0.0,52302.375,4330.813,-2.1565218,7.9718035e-08,0.4636672,0.31574878,-0.14157757,-0.06495656,0.9863938,-0.30118853,-62.81278,0.0,-308.18814,88.96222,60.794994,0.0,0.0,0.0,1.1033065,7.0,0.0,86.762146,273.4229,1.0,0.20935889,0.3180576,3.7413828,4.5052114,0.0,46.279747,16.533031,247.04907,61.13908,-4.3756756e-12,7.1702827e-13,4.522925,4.522925,4.5052114,-0.024677435,0.9668303,0.9668303,0.25287247,0.0,0.0,-0.7475299,12.642867,1.0,4.5052114,3.7413828,-0.7815421,-0.033169676,0.266042,-0.033169676,1.0,1.0,1.0
0.3152,0.5,0.0,52278.113,4320.779,-2.1565218,7.9718035e-08,0.46419337,0.31711358,-0.14081113,-0.053510915,0.9863726,-0.299212,-64.25916,0.0,-311.72534,88.96222,62.781326,0.0,0.0,0.0,1.1033165,7.0,0.0,86.762146,273.4229,1.0,0.20959838,0.31920454,3.7902942,4.568043,0.0,41.770977,22.488184,231.03288,80.69246,-4.2523905e-12,7.831796e-13,4.583406,4.583406,4.568043,-0.013595018,0.9663393,0.9663393,0.24987325,0.0,0.0,-0.7619336,12.49292,1.0,4.568043,3.7902942,-0.7931119,-0.033660717,0.266242,-0.033660717,1.0,1.0,1.0
0.3154,0.5,0.0,52253.656,4309.3857,-2.1565218,7.9718035e-08,0.46476346,0.3191413,-0.14005674,-0.042572968,0.9862523,-0.2972077,-65.33487,0.0,-313.89658,88.96222,64.39033,0.0,0.0,0.0,1.1033264,7.0,0.0,86.762146,273.4229,1.0,0.21082819,0.3210341,3.8396306,4.630875,0.0,37.0853,28.249575,214.33922,99.55735,-4.0596567e-12,8.4454796e-13,4.6438937,4.6438937,4.630875,-0.0030262086,0.965866,0.965866,0.24693,0.0,0.0,-0.7759059,12.345772,1.0,4.630875,3.8396306,-0.80426323,-0.03413399,0.266442,-0.03413399,1.0,1.0,1.0
0.3156,0.5,0.0,52229.105,4296.6772,-1.6641432,-9.576474e-08,0.46537703,0.32182387,-0.13931455,-0.032166354,0.9860338,-0.29517755,-66.05133,0.0,-314.726,88.96222,65.63077,0.0,0.0,0.0,1.1033365,7.0,0.0,86.762146,273.4229,1.0,0.21304114,0.32353842,3.8893867,4.693707,0.0,32.244724,33.806606,197.0601,117.665924,-3.9240217e-12,8.922747e-13,4.7043877,4.7043877,4.693707,0.007006624,0.9654103,0.9654103,0.24404226,0.0,0.0,-0.7894521,12.201399,1.0,4.693707,3.8893867,-0.815001,-0.034589715,0.266642,-0.034589715,1.0,1.0,1.0
0.3158,0.5,0.0,52204.562,4282.7,-1.6641432,-9.576474e-08,0.4660335,0.32515118,-0.13858457,-0.022312865,0.985718,-0.29312336,-66.42049,0.0,-314.24423,88.96222,66.51216,0.0,0.0,0.0,1.1033463,7.0,0.0,86.762146,273.4229,1.0,0.21622707,0.3267076,3.9395554,4.756539,0.0,27.269905,39.15058,179.28711,134.95712,-3.9494692e-12,9.35863e-13,4.7648864,4.7648864,4.756539,0.016482888,0.96497184,0.96497184,0.24120949,0.0,0.0,-0.80257815,12.059773,1.0,4.756539,3.9395554,-0.8253309,-0.035028134,0.266842,-0.035028134,1.0,1.0,1.0
0.316,0.5,0.0,52180.133,4267.505,-1.6641432,-9.576474e-08,0.46673226,0.32911134,-0.13786681,-0.013032382,0.9853063,-0.29104704,-66.45456,0.0,-312.4875,88.96222,67.04452,0.0,0.0,0.0,1.1033564,7.0,0.0,86.762146,273.4229,1.0,0.22037289,0.33052987,3.9901304,4.8193707,0.0,22.180033,44.274525,161.11069,151.3768,-4.2533277e-12,9.746554e-13,4.8253894,4.8253894,4.8193707,0.025383929,0.9645505,0.9645505,0.23843104,0.0,0.0,-0.81529045,11.920863,1.0,4.8193707,3.9901304,-0.8352591,-0.035449497,0.267042,-0.035449497,1.0,1.0,1.0
0.3162,0.5,0.0,52155.906,4251.1465,-1.6641432,-9.576474e-08,0.4674726,0.33369055,-0.13716125,-0.004342904,0.98480034,-0.28895053,-66.16582,0.0,-309.49725,88.96222,67.23813,0.0,0.0,0.0,1.1033663,7.0,0.0,86.762146,273.4229,1.0,0.22546266,0.33499146,4.0411043,4.8822026,0.0,16.992813,49.173004,142.61952,166.87773,-4.794046e-12,1.0058624e-12,4.885896,4.885896,4.8822026,0.03369303,0.9641459,0.9641459,0.23570617,0.0,0.0,-0.8275959,11.784634,1.0,4.8822026,4.0411043,-0.8447919,-0.035854083,0.267242,-0.035854083,1.0,1.0,1.0
0.3164,0.5,0.0,52131.99,4233.682,-1.6641432,-9.576474e-08,0.46825364,0.33887318,-0.1364678,0.003739573,0.98420197,-0.28683573,-65.56635,0.0,-305.31955,88.96222,67.103355,0.0,0.0,0.0,1.1033763,7.0,0.0,86.762146,273.4229,1.0,0.23147765,0.3400767,4.0924687,4.9450345,0.0,11.724451,53.841904,123.90003,181.41951,-5.4473192e-12,1.0296152e-12,4.946405,4.946405,4.9450345,0.041395437,0.9637578,0.9637578,0.23303409,0.0,0.0,-0.8395018,11.651043,1.0,4.9450345,4.0924687,-0.8539363,-0.036242183,0.267442,-0.036242183,1.0,1.0,1.0
0.3166,0.5,0.0,52108.47,4215.1724,-1.6641432,-9.576474e-08,0.4690745,0.344642,-0.13578634,0.011201074,0.9835133,-0.28470463,-64.66791,0.0,-300.00424,88.96222,66.65045,0.0,0.0,0.0,1.1033862,7.0,0.0,86.762146,273.4229,1.0,0.23839635,0.3457683,4.144216,5.0078664,0.0,6.3896837,58.27822,105.03577,194.96848,-6.1574305e-12,1.0488386e-12,5.0069156,5.0069156,5.0078664,0.048478372,0.9633859,0.9633859,0.23041394,0.0,0.0,-0.8510158,11.520049,1.0,5.0078664,4.144216,-0.8626996,-0.03661411,0.267642,-0.03661411,1.0,1.0,1.0
0.3168,0.5,0.0,52085.44,4195.6807,-1.6641432,-9.576474e-08,0.46993408,0.350978,-0.1351167,0.018029626,0.9827369,-0.28255913,-63.48168,0.0,-293.60452,88.96222,65.8894,0.0,0.0,0.0,1.1033962,7.0,0.0,86.762146,273.4229,1.0,0.24619463,0.35204706,4.196338,5.0706983,0.0,1.0018257,62.479855,86.10706,207.49747,-7.101886e-12,1.0638541e-12,5.0674276,5.0674276,5.0706983,0.054931138,0.9630298,0.9630298,0.22784482,0.0,0.0,-0.86214596,11.391604,1.0,5.0706983,4.196338,-0.8710894,-0.036970183,0.267842,-0.036970183,1.0,1.0,1.0
0.317,0.5,0.0,52063.0,4175.272,-1.6641432,-9.576474e-08,0.4708313,0.35786054,-0.13445868,0.024215326,0.9818753,-0.28040117,-62.01822,0.0,-286.1762,88.96222,64.829735,0.0,0.0,0.0,1.1034062,7.0,0.0,86.762146,273.4229,1.0,0.25484577,0.3588921,4.2488256,5.13353,0.0,-4.4271407,66.44536,67.19059,218.98561,-8.335284e-12,1.0767297e-12,5.127939,5.127939,5.13353,0.060745038,0.9626893,0.9626893,0.22532569,0.0,0.0,-0.87290066,11.265661,1.0,5.13353,4.2488256,-0.8791136,-0.037310738,0.268042,-0.037310738,1.0,1.0,1.0
0.3172,0.5,0.0,52041.227,4154.015,-1.6641432,-9.576474e-08,0.47176498,0.36526752,-0.13381201,0.029750334,0.9809315,-0.27823263,-60.287285,0.0,-277.77707,88.96222,63.480488,0.0,0.0,0.0,1.1034161,7.0,0.0,86.762146,273.4229,1.0,0.26432058,0.36628112,4.30167,5.196362,0.0,-9.886456,70.17374,48.35909,229.41798,-9.768437e-12,1.0858985e-12,5.1884503,5.1884503,5.196362,0.065913424,0.9623639,0.9623639,0.22285552,0.0,0.0,-0.88328856,11.142165,1.0,5.196362,4.30167,-0.88678044,-0.03763613,0.268242,-0.03763613,1.0,1.0,1.0
0.3174,0.5,0.0,52020.203,4131.979,-1.6641432,-9.576474e-08,0.47273374,0.37317538,-0.1331764,0.03462888,0.97990876,-0.27605546,-58.297783,0.0,-268.46637,88.96222,61.85004,0.0,0.0,0.0,1.1034261,7.0,0.0,86.762146,273.4229,1.0,0.2745875,0.3741901,4.354862,5.259194,0.0,-15.366447,73.66423,29.681114,238.78526,-1.13185555e-11,1.0911933e-12,5.2489605,5.2489605,5.259194,0.070431724,0.9620533,0.9620533,0.22043324,0.0,0.0,-0.89331865,11.021062,1.0,5.259194,4.354862,-0.8940984,-0.037946716,0.268442,-0.037946716,1.0,1.0,1.0
0.3176,0.5,0.0,52000.01,4109.235,-1.6641432,-9.576474e-08,0.47373623,0.3815592,-0.13255155,0.038847245,0.97881037,-0.27387145,-56.057716,0.0,-258.3042,88.96222,59.946083,0.0,0.0,0.0,1.103436,7.0,0.0,86.762146,273.4229,1.0,0.28561273,0.38259366,4.408392,5.3220253,0.0,-20.858377,76.91609,11.220877,247.08333,-1.2809901e-11,1.096855e-12,5.3094683,5.3094683,5.3220253,0.074297346,0.9617571,0.9617571,0.21805766,0.0,0.0,-0.90300006,10.902295,1.0,5.3220253,4.408392,-0.9010762,-0.03824286,0.268642,-0.03824286,1.0,1.0,1.0
0.3178,0.5,0.0,51980.73,4085.8557,-1.6641432,-9.576474e-08,0.4747709,0.39039266,-0.13193707,0.042403754,0.9776399,-0.27168253,-53.574165,0.0,-247.35094,88.96222,57.775604,0.0,0.0,0.0,1.103446,7.0,0.0,86.762146,273.4229,1.0,0.29736027,0.3914651,4.4622507,5.384857,0.0,-26.354269,79.92844,-6.9618654,254.3128,-1.4092988e-11,1.1019829e-12,5.3699737,5.3699737,5.384857,0.07750977,0.9614751,0.9614751,0.21572764,0.0,0.0,-0.9123422,10.785805,1.0,5.384857,4.4622507,-0.9077227,-0.038524948,0.268842,-0.038524948,1.0,1.0,1.0
0.318,0.5,0.0,51962.42,4061.9153,-1.6641432,-9.576474e-08,0.47583622,0.39964834,-0.13133256,0.045298815,0.9764013,-0.2694904,-50.85329,0.0,-235.66682,97.56014,55.344845,0.0,0.0,0.0,1.1034559,7.0,0.0,86.762146,236.58382,1.0,0.30979213,0.40077642,4.5164285,5.447689,0.0,-31.846725,82.70001,-24.811836,260.47867,-1.5113754e-11,1.1037357e-12,5.430475,5.430475,5.447689,0.08007045,0.9612066,0.9612066,0.21344194,0.0,0.0,-0.9213546,10.671531,1.0,5.447689,4.5164285,-0.91404706,-0.038793363,0.269042,-0.038793363,1.0,1.0,1.0
0.3182,0.5,0.0,51945.16,4037.4875,-1.6641432,-9.576474e-08,0.4769305,0.40929767,-0.13073759,0.047534768,0.97509855,-0.26729685,-47.9004,0.0,-223.31148,97.56014,52.659363,0.0,0.0,0.0,1.1034659,7.0,0.0,86.762146,236.58382,1.0,0.3228684,0.41049847,4.5709147,5.510521,0.0,-37.328728,85.229126,-42.27821,265.5897,-1.5950139e-11,1.1031759e-12,5.4909735,5.4909735,5.510521,0.08198283,0.9609515,0.9609515,0.2111993,0.0,0.0,-0.9300469,10.55941,1.0,5.510521,4.5709147,-0.92005837,-0.03904849,0.269242,-0.03904849,1.0,1.0,1.0
0.3184,0.5,0.0,51929.0,4012.6475,-1.6641432,-9.576474e-08,0.478052,0.41931108,-0.13015164,0.049115997,0.9737358,-0.2651036,-44.719994,0.0,-210.34354,97.56014,49.724056,0.0,0.0,0.0,1.1034758,7.0,0.0,86.762146,236.58382,1.0,0.33654746,0.42060098,4.625701,5.573353,0.0,-42.79344,87.513435,-59.314518,269.65805,-1.6759144e-11,1.1019998e-12,5.551467,5.551467,5.573353,0.08325223,0.9607093,0.9607093,0.20899846,0.0,0.0,-0.938429,10.449378,1.0,5.573353,4.625701,-0.925766,-0.03929073,0.269442,-0.03929073,1.0,1.0,1.0
0.3186,0.5,0.0,51914.008,3987.4697,-1.6641432,-9.576474e-08,0.47919884,0.4296581,-0.12957422,0.050048765,0.97231734,-0.26291227,-41.315887,0.0,-196.82028,97.56014,46.54325,0.0,0.0,0.0,1.1034858,7.0,0.0,86.762146,236.58382,1.0,0.35078606,0.4310528,4.6807756,5.6361847,0.0,-48.23402,89.54991,-75.87851,272.6988,-1.7560304e-11,1.099265e-12,5.611955,5.611955,5.6361847,0.08388593,0.9604795,0.9604795,0.20683812,0.0,0.0,-0.9465107,10.341371,1.0,5.6361847,4.6807756,-0.93117934,-0.03952048,0.269642,-0.03952048,1.0,1.0,1.0
0.3188,0.5,0.0,51900.234,3962.0298,-1.6641432,-9.576474e-08,0.48036918,0.4403073,-0.12900478,0.050341286,0.97084767,-0.26072446,-37.69131,0.0,-182.79742,97.56014,43.120804,0.0,0.0,0.0,1.1034957,7.0,0.0,86.762146,236.58382,1.0,0.3655394,0.44182172,4.73613,5.6990166,0.0,-53.643406,91.33472,-91.93196,274.7294,-1.8427173e-11,1.0936174e-12,5.672438,5.672438,5.6990166,0.08389306,0.9602619,0.9602619,0.20471695,0.0,0.0,-0.9543019,10.235322,1.0,5.6990166,4.73613,-0.9363079,-0.03973814,0.269842,-0.03973814,1.0,1.0,1.0
0.319,0.5,0.0,51887.723,3936.4016,-1.6641432,-9.576474e-08,0.48156098,0.45122668,-0.12844273,0.050003592,0.96933144,-0.25854164,-33.849083,0.0,-168.32884,97.56014,39.460217,0.0,0.0,0.0,1.1035057,7.0,0.0,86.762146,236.58382,1.0,0.38076144,0.45287496,4.7917542,5.7618484,0.0,-59.014122,92.863205,-107.44041,275.76926,-1.9366592e-11,1.0862886e-12,5.7329154,5.7329154,5.7618484,0.08328446,0.9600559,0.9600559,0.20263365,0.0,0.0,-0.96181256,10.131166,1.0,5.7618484,4.7917542,-0.94116116,-0.03994412,0.270042,-0.03994412,1.0,1.0,1.0
0.3192,0.5,0.0,51876.516,3910.659,-1.6641432,-9.576474e-08,0.4827722,0.4623835,-0.12788744,0.04904749,0.9677734,-0.25636533,-29.791752,0.0,-153.46642,97.56014,35.56479,0.0,0.0,0.0,1.1035156,7.0,0.0,86.762146,236.58382,1.0,0.39640495,0.46417895,4.8476377,5.8246803,0.0,-64.33813,94.12988,-122.37291,275.83932,-2.0289456e-11,1.0780287e-12,5.793386,5.793386,5.8246803,0.08207279,0.95986116,0.95986116,0.20058686,0.0,0.0,-0.9690526,10.028835,1.0,5.8246803,4.8476377,-0.9457485,-0.040138815,0.270242,-0.040138815,1.0,1.0,1.0
0.3194,0.5,0.0,51866.656,3884.8752,-1.6641432,-9.576474e-08,0.48400074,0.47374454,-0.12733828,0.047486532,0.9661783,-0.25419688,-25.521786,0.0,-138.26,97.56014,31.437761,0.0,0.0,0.0,1.1035256,7.0,0.0,86.762146,236.58382,1.0,0.41242167,0.47569954,4.9037704,5.887512,0.0,-69.60662,95.1284,-136.70172,274.9617,-2.1232958e-11,1.0694402e-12,5.85385,5.85385,5.887512,0.080272354,0.9596774,0.9596774,0.19857526,0.0,0.0,-0.97603184,9.928265,1.0,5.887512,4.9037704,-0.9500795,-0.040322628,0.270442,-0.040322628,1.0,1.0,1.0
0.3196,0.5,0.0,51858.176,3859.122,-1.6641432,-9.576474e-08,0.48524436,0.48527616,-0.12679453,0.045335952,0.96455115,-0.25203755,-21.041761,0.0,-122.75729,97.56014,27.082502,0.0,0.0,0.0,1.1035355,7.0,0.0,86.762146,236.58382,1.0,0.4287625,0.48740214,4.960144,5.950344,0.0,-74.809906,95.85167,-150.40195,273.15924,-2.2277288e-11,1.058732e-12,5.9143076,5.9143076,5.950344,0.07789906,0.95950407,0.95950407,0.19659752,0.0,0.0,-0.9827602,9.829386,1.0,5.950344,4.960144,-0.9541635,-0.04049596,0.270642,-0.04049596,1.0,1.0,1.0
0.3198,0.5,0.0,51851.1,3833.47,-1.6641432,-9.576474e-08,0.4865009,0.49694434,-0.1262555,0.042612582,0.9628969,-0.2498886,-16.354574,0.0,-107.00397,97.56014,22.50267,0.0,0.0,0.0,1.1035455,7.0,0.0,86.762146,236.58382,1.0,0.4453776,0.49925187,5.0167475,6.013176,0.0,-79.93728,96.291855,-163.45125,270.45523,-2.336526e-11,1.0493598e-12,5.9747577,5.9747577,6.013176,0.07497037,0.9593408,0.9593408,0.1946523,0.0,0.0,-0.98924726,9.732133,1.0,6.013176,5.0167475,-0.9580099,-0.0406592,0.270842,-0.0406592,1.0,1.0,1.0
0.32,0.5,0.0,51845.453,3807.9878,-1.6641432,-9.576474e-08,0.48776796,0.508715,-0.12572044,0.039334763,0.96122056,-0.24775116,-11.463633,0.0,-91.04361,97.56014,17.702414,0.0,0.0,0.0,1.1035554,7.0,0.0,86.762146,236.58382,1.0,0.4622166,0.5112135,5.0735726,6.076008,0.0,-84.9769,96.44053,-175.82945,266.87308,-2.4357719e-11,1.0401791e-12,6.0352006,6.0352006,6.076008,0.07150519,0.95918727,0.95918727,0.1927383,0.0,0.0,-0.9955026,9.63644,1.0,6.076008,5.0735726,-0.9616278,-0.040812753,0.271042,-0.040812753,1.0,1.0,1.0
0.3202,0.5,0.0,51841.25,3782.743,-1.6641432,-9.576474e-08,0.4890433,0.5205536,-0.12518859,0.035522297,0.9595273,-0.24562626,-6.37307,0.0,-74.91796,97.56014,12.6865425,0.0,0.0,0.0,1.1035655,7.0,0.0,86.762146,236.58382,1.0,0.4792288,0.52325165,5.1306095,6.1388397,0.0,-89.915726,96.288795,-187.51822,262.4362,-2.5293032e-11,1.0312194e-12,6.095636,6.095636,6.1388397,0.06752381,0.959043,0.959043,0.19085422,0.0,0.0,-1.0015357,9.542244,1.0,6.1388397,5.1306095,-0.9650264,-0.040956993,0.271242,-0.040956993,1.0,1.0,1.0
0.3204,0.5,0.0,51838.504,3757.8005,-1.6641432,-9.576474e-08,0.4903245,0.532426,-0.12465916,0.031196304,0.9578221,-0.24351485,-1.087942,0.0,-58.666977,97.56014,7.460733,0.0,0.0,0.0,1.1035753,7.0,0.0,86.762146,236.58382,1.0,0.49636325,0.53533113,5.1878495,6.2016716,0.0,-94.739494,95.82743,-198.50067,257.16766,-2.6166345e-11,1.0220453e-12,6.156064,6.156064,6.2016716,0.06304784,0.9589077,0.9589077,0.18899879,0.0,0.0,-1.0073557,9.449479,1.0,6.2016716,5.1878495,-0.9682146,-0.041092303,0.271442,-0.041092303,1.0,1.0,1.0
0.3206,0.5,0.0,51837.227,3733.2239,-1.6641432,-9.576474e-08,0.49160916,0.544298,-0.12413131,0.026379276,0.9561101,-0.2414178,4.3855734,0.0,-42.32911,97.56014,2.031692,0.0,0.0,0.0,1.1035854,7.0,0.0,86.762146,236.58382,1.0,0.513569,0.5474165,5.2452836,6.2645035,0.0,-99.43263,95.047066,-208.76112,251.09023,-2.6647996e-11,1.0129505e-12,6.2164845,6.2164845,6.2645035,0.058100056,0.95878094,0.95878094,0.18717074,0.0,0.0,-1.0129716,9.358084,1.0,6.2645035,5.2452836,-0.97120106,-0.041219056,0.271642,-0.041219056,1.0,1.0,1.0
0.3208,0.5,0.0,51837.418,3709.0737,-1.6641432,-9.576474e-08,0.49289483,0.5561355,-0.12360421,0.021094808,0.9543965,-0.2393359,10.039998,0.0,-25.94147,97.56014,-3.592664,0.0,0.0,0.0,1.1035953,7.0,0.0,86.762146,236.58382,1.0,0.53079516,0.55947274,5.302903,0.044149857,0.0,-103.97836,93.93836,-218.28471,244.22618,-2.6714596e-11,1.0047517e-12,6.276898,6.276898,0.044149857,0.05270445,0.9586624,0.9586624,0.18536888,0.0,0.0,-1.0183923,9.267997,1.0,0.044149857,5.302903,-0.9739945,-0.04133761,0.271842,-0.04133761,1.0,1.0,1.0
0.321,0.5,0.0,51839.074,3685.4087,-1.6641432,-9.576474e-08,0.49417904,0.5679047,-0.12307701,0.01536768,0.9526862,-0.2372698,15.866382,0.0,-9.54013,97.56014,-9.403051,0.0,0.0,0.0,1.1036053,7.0,0.0,86.762146,236.58382,1.0,0.5479911,0.571465,5.3607006,0.10698171,0.0,-108.35865,92.49226,-227.05719,236.59732,-2.6652056e-11,9.95489e-13,0.054118585,0.054118585,0.10698171,0.04688595,0.95855165,0.95855165,0.183592,0.0,0.0,-1.0236262,9.179159,1.0,0.10698171,-0.9224846,-0.97660315,-0.041448325,0.272042,-0.041448325,1.0,1.0,1.0
0.3212,0.5,0.0,51842.188,3662.2844,-1.6641432,-9.576474e-08,0.49545938,0.57957244,-0.122548826,0.009223621,0.95098424,-0.23522009,21.854158,0.0,6.839626,97.56014,-15.388677,0.0,0.0,0.0,1.1036153,7.0,0.0,86.762146,236.58382,1.0,0.56510675,0.58335894,5.418668,0.16981356,0.0,-112.554344,90.70019,-235.06459,228.22496,-2.6717767e-11,9.859311e-13,0.114517674,0.114517674,0.16981356,0.040670473,0.95844847,0.95844847,0.18183897,0.0,0.0,-1.0286815,9.091514,1.0,0.16981356,-0.86451745,-0.97903514,-0.04155154,0.272242,-0.04155154,1.0,1.0,1.0
0.3214,0.5,0.0,51846.754,3639.7544,-1.6641432,-9.576474e-08,0.49673334,0.5911059,-0.12201877,0.0026892957,0.94929564,-0.23318727,27.991009,0.0,23.163015,97.56014,-21.537111,0.0,0.0,0.0,1.1036252,7.0,0.0,86.762146,236.58382,1.0,0.5820925,0.59512067,5.476797,0.23264542,0.0,-116.54526,88.55425,-242.2931,219.1301,-2.6870329e-11,9.782676e-13,0.17491004,0.17491004,0.23264542,0.034084797,0.9583524,0.9583524,0.18010867,0.0,0.0,-1.0335662,9.005004,1.0,0.23264542,-0.80638814,-0.9812982,-0.04164759,0.272442,-0.04164759,1.0,1.0,1.0
0.3216,0.5,0.0,51852.75,3617.869,-1.6641432,-9.576474e-08,0.49799845,0.6024728,-0.12148595,-0.004207784,0.9476252,-0.23117171,34.262768,0.0,39.395466,97.56014,-27.834188,0.0,0.0,0.0,1.1036352,7.0,0.0,86.762146,236.58382,1.0,0.5988995,0.6067169,5.5350814,0.29547727,0.0,-120.31029,86.047516,-248.7289,209.33344,-2.7009221e-11,9.731083e-13,0.23529604,0.23529604,0.29547727,0.027156452,0.9582632,0.9582632,0.17840005,0.0,0.0,-1.0382879,8.919579,1.0,0.29547727,-0.7481039,-0.9833999,-0.04173679,0.272642,-0.04173679,1.0,1.0,1.0
0.3218,0.5,0.0,51860.156,3596.6758,-1.6641432,-9.576474e-08,0.49925226,0.61364156,-0.12094944,-0.011439409,0.94597787,-0.2291737,40.65334,0.0,55.50233,97.56014,-34.263924,0.0,0.0,0.0,1.1036451,7.0,0.0,86.762146,236.58382,1.0,0.6154799,0.61811495,5.593514,0.35830912,0.0,-123.827576,83.17423,-254.35796,198.85562,-2.6978949e-11,9.686988e-13,0.29567605,0.29567605,0.35830912,0.019913584,0.95818055,0.95818055,0.1767121,0.0,0.0,-1.0428537,8.835186,1.0,0.35830912,-0.68967146,-0.9853475,-0.04181945,0.272842,-0.04181945,1.0,1.0,1.0
0.322,0.5,0.0,51868.953,3576.2192,-1.6641432,-9.576474e-08,0.50049233,0.6245816,-0.120408334,-0.018976713,0.9443581,-0.22719346,47.144653,0.0,71.44862,97.56014,-40.808464,0.0,0.0,0.0,1.1036551,7.0,0.0,86.762146,236.58382,1.0,0.6317867,0.62928313,5.652088,0.42114097,0.0,-127.07471,79.93005,-259.16605,187.7174,-2.6900432e-11,9.639375e-13,0.35605058,0.35605058,0.42114097,0.012384943,0.95810413,0.95810413,0.17504385,0.0,0.0,-1.0472705,8.751779,1.0,0.42114097,-0.6310973,-0.98714787,-0.04189586,0.273042,-0.04189586,1.0,1.0,1.0
0.3222,0.5,0.0,51879.11,3556.5415,-1.6641432,-9.576474e-08,0.5017163,0.6352629,-0.11986172,-0.026790341,0.94277066,-0.2252311,53.716644,0.0,87.198746,97.56014,-47.44806,0.0,0.0,0.0,1.103665,7.0,0.0,86.762146,236.58382,1.0,0.6477743,0.6401904,5.710798,0.48397282,0.0,-130.02892,76.31228,-263.13867,175.93991,-2.6795715e-11,9.586171e-13,0.41642016,0.41642016,0.48397282,0.004599714,0.9580337,0.9580337,0.17339443,0.0,0.0,-1.0515448,8.669311,1.0,0.48397282,-0.5723874,-0.98880756,-0.041966297,0.273242,-0.041966297,1.0,1.0,1.0
0.3224,0.5,0.0,51890.594,3537.6807,-1.6641432,-9.576474e-08,0.50292176,0.6456567,-0.11930867,-0.034850504,0.94121987,-0.2232866,60.34726,0.0,102.71628,97.56014,-54.161064,0.0,0.0,0.0,1.103675,7.0,0.0,86.762146,236.58382,1.0,0.66339827,0.650807,5.769638,0.54680467,0.0,-132.6673,72.32004,-266.26117,163.54489,-2.6630361e-11,9.526111e-13,0.47678542,0.47678542,0.54680467,-0.0034125294,0.95796895,0.95796895,0.17176296,0.0,0.0,-1.0556827,8.587742,1.0,0.54680467,-0.5135473,-0.9903327,-0.042031027,0.273442,-0.042031027,1.0,1.0,1.0
0.3226,0.5,0.0,51903.37,3519.6726,-1.6641432,-9.576474e-08,0.50410646,0.655735,-0.118748285,-0.04312701,0.93971,-0.22135991,67.01252,0.0,117.963745,97.56014,-60.923977,0.0,0.0,0.0,1.103685,7.0,0.0,86.762146,236.58382,1.0,0.67861557,0.6611041,5.8286033,0.60963655,0.0,-134.96706,67.95454,-268.5187,150.55496,-2.6444137e-11,9.461389e-13,0.537147,0.537147,0.60963655,-0.01162199,0.9579097,0.9579097,0.17014867,0.0,0.0,-1.0596896,8.507032,1.0,0.60963655,-0.45458224,-0.9917292,-0.042090297,0.273642,-0.042090297,1.0,1.0,1.0
0.3228,0.5,0.0,51917.4,3502.5496,-1.6641432,-9.576474e-08,0.50526804,0.6654712,-0.11817966,-0.05158951,0.9382453,-0.21945086,73.68659,0.0,132.90248,97.56014,-67.7115,0.0,0.0,0.0,1.1036949,7.0,0.0,86.762146,236.58382,1.0,0.69338495,0.67105377,5.8876886,0.67246836,0.0,-136.90578,63.219177,-269.89645,136.99399,-2.6281744e-11,9.393068e-13,0.5975056,0.5975056,0.67246836,-0.019998597,0.95785564,0.95785564,0.16855086,0.0,0.0,-1.0635711,8.427145,1.0,0.67246836,-0.39549688,-0.9930025,-0.042144336,0.273842,-0.042144336,1.0,1.0,1.0
0.323,0.5,0.0,51932.64,3486.3408,-1.6641432,-9.576474e-08,0.5064044,0.6748396,-0.117601894,-0.060207468,0.9368296,-0.2175592,80.34188,0.0,147.49246,97.56014,-74.49663,0.0,0.0,0.0,1.1037049,7.0,0.0,86.762146,236.58382,1.0,0.7076667,0.6806297,5.94689,0.73530024,0.0,-138.46165,58.119778,-270.3798,122.88734,-2.5947664e-11,9.317697e-13,0.6578621,0.6578621,0.73530024,-0.028512307,0.95780665,0.95780665,0.16696887,0.0,0.0,-1.0673317,8.34805,1.0,0.73530024,-0.33629546,-0.99415755,-0.042193357,0.274042,-0.042193357,1.0,1.0,1.0
0.3232,0.5,0.0,51949.047,3471.0723,-1.6641432,-9.576474e-08,0.50751334,0.68381613,-0.11701412,-0.068950325,0.93546677,-0.21568462,86.94918,0.0,161.69226,97.56014,-81.25077,0.0,0.0,0.0,1.103715,7.0,0.0,86.762146,236.58382,1.0,0.7214228,0.6898066,6.0062037,0.7981321,0.0,-139.61383,52.664658,-269.95444,108.26217,-2.518973e-11,9.241323e-13,0.7182173,0.7182173,0.7981321,-0.037133027,0.9577624,0.9577624,0.16540213,0.0,0.0,-1.0709758,8.269716,1.0,0.7981321,-0.27698177,-0.9951991,-0.04223756,0.274242,-0.04223756,1.0,1.0,1.0
0.3234,0.5,0.0,51966.57,3456.767,-1.6641432,-9.576474e-08,0.50859284,0.6923776,-0.11641548,-0.0777875,0.93416035,-0.2138267,93.47785,0.0,175.45901,97.56014,-87.9439,0.0,0.0,0.0,1.1037248,7.0,0.0,86.762146,236.58382,1.0,0.73461735,0.69856066,6.065626,0.86096394,0.0,-140.34262,46.864773,-268.6068,93.14779,-2.4236096e-11,9.167005e-13,0.7785722,0.7785722,0.86096394,-0.045830775,0.9577229,0.9577229,0.16385011,0.0,0.0,-1.0745071,8.19212,1.0,0.86096394,-0.2175591,-0.9961313,-0.042277124,0.274442,-0.042277124,1.0,1.0,1.0
0.3236,0.5,0.0,51985.16,3443.4448,-1.6641432,-9.576474e-08,0.50964093,0.7005027,-0.11580515,-0.08668862,0.9329138,-0.21198496,99.89601,0.0,188.74837,97.56014,-94.54475,0.0,0.0,0.0,1.1037349,7.0,0.0,86.762146,236.58382,1.0,0.7472163,0.70686954,6.125155,0.9237958,0.0,-140.62979,40.733784,-266.32422,77.57586,-2.3264054e-11,9.090582e-13,0.8389277,0.8389277,0.9237958,-0.05457572,0.9576878,0.9576878,0.1623124,0.0,0.0,-1.0779291,8.115237,1.0,0.9237958,-0.1580303,-0.996958,-0.042312212,0.274642,-0.042312212,1.0,1.0,1.0
0.3238,0.5,0.0,52004.76,3431.1223,-1.6641432,-9.576474e-08,0.5106558,0.70817107,-0.11518232,-0.09562348,0.93173015,-0.21015885,106.170746,0.0,201.51463,97.56014,-101.02097,0.0,0.0,0.0,1.1037447,7.0,0.0,86.762146,236.58382,1.0,0.7591877,0.7147124,6.1847878,0.98662764,0.0,-140.45886,34.28811,-263.09537,61.580746,-2.223368e-11,9.0085226e-13,0.89928484,0.89928484,0.98662764,-0.063338354,0.95765704,0.95765704,0.16078863,0.0,0.0,-1.0812447,8.039052,1.0,0.98662764,-0.09839771,-0.9976825,-0.04234296,0.274842,-0.04234296,1.0,1.0,1.0
0.324,0.5,0.0,52025.32,3419.8127,-1.6641432,-9.576474e-08,0.51163566,0.71536416,-0.114546224,-0.10456216,0.9306125,-0.20834778,112.26838,0.0,213.71083,97.56014,-107.33941,0.0,0.0,0.0,1.1037548,7.0,0.0,86.762146,236.58382,1.0,0.7705018,0.7220697,6.244522,1.0494595,0.0,-139.8153,27.546934,-258.91052,45.199684,-2.1231057e-11,8.9265254e-13,0.9596447,0.9596447,1.0494595,-0.07208944,0.9576305,0.9576305,0.1592785,0.0,0.0,-1.0844562,7.9635487,1.0,1.0494595,-0.038663212,-0.9983079,-0.042369504,0.275042,-0.042369504,1.0,1.0,1.0
0.3242,0.5,0.0,52046.78,3409.527,-1.6641432,-9.576474e-08,0.51257885,0.72206503,-0.11389613,-0.11347515,0.9295636,-0.20655105,118.1547,0.0,225.28888,97.56014,-113.46632,0.0,0.0,0.0,1.1037648,7.0,0.0,86.762146,236.58382,1.0,0.781131,0.72892374,0.021171795,1.1122913,0.0,-138.68689,20.532192,-253.7619,28.473028,-2.0358775e-11,8.8385056e-13,1.0200083,1.0200083,1.1122913,-0.08080024,0.95760804,0.95760804,0.15778178,0.0,0.0,-1.0875655,7.8887167,1.0,1.1122913,0.021171795,-0.9988366,-0.04239194,0.275242,-0.04239194,1.0,1.0,1.0
0.3244,0.5,0.0,52069.08,3400.2725,-1.6641432,-9.576474e-08,0.5134839,0.7282581,-0.113231346,-0.12233337,0.9285858,-0.20476793,123.79529,0.0,236.19984,97.56014,-119.3676,0.0,0.0,0.0,1.1037747,7.0,0.0,86.762146,236.58382,1.0,0.7910502,0.73525846,0.08110639,1.1751232,0.0,-137.0638,13.268517,-247.64424,11.444393,-1.9681173e-11,8.739921e-13,1.0803771,1.0803771,1.1751232,-0.08944244,0.9575896,0.9575896,0.15629837,0.0,0.0,-1.0905744,7.8145494,1.0,1.1751232,0.08110639,-0.9992707,-0.042410363,0.275442,-0.042410363,1.0,1.0,1.0
0.3246,0.5,0.0,52092.152,3392.0535,-1.6641432,-9.576474e-08,0.5143493,0.7339294,-0.11255122,-0.13110828,0.92768157,-0.20299764,129.15578,0.0,246.39418,97.56014,-125.00915,0.0,0.0,0.0,1.1037847,7.0,0.0,86.762146,236.58382,1.0,0.8002364,0.7410594,0.14114009,1.2379551,0.0,-134.93893,5.78316,-240.55498,-5.839211,-1.9244792e-11,8.64148e-13,1.140752,1.140752,1.2379551,-0.09798835,0.95757514,0.95757514,0.15482818,0.0,0.0,-1.0934834,7.741043,1.0,1.2379551,0.14114009,-0.99961185,-0.042424843,0.275642,-0.042424843,1.0,1.0,1.0
0.3248,0.5,0.0,52115.94,3384.8713,-1.6641432,-9.576474e-08,0.51517385,0.73906696,-0.11185514,-0.13977195,0.9268529,-0.20123938,134.20216,0.0,255.82204,97.56014,-130.35707,0.0,0.0,0.0,1.1037947,7.0,0.0,86.762146,236.58382,1.0,0.80866915,0.7463138,0.2012729,1.300787,0.0,-132.30803,-1.8941306,-232.49474,-23.327307,-1.8930213e-11,8.536397e-13,1.2011342,1.2011342,1.300787,-0.106410876,0.9575646,0.9575646,0.15337121,0.0,0.0,-1.0962934,7.668198,1.0,1.300787,0.2012729,-0.99986136,-0.042435434,0.275842,-0.042435434,1.0,1.0,1.0
0.325,0.5,0.0,52140.38,3378.7246,-1.6641432,-9.576474e-08,0.51595634,0.74366015,-0.11114257,-0.14829704,0.92610145,-0.19949225,138.90114,0.0,264.43362,97.56014,-135.37802,0.0,0.0,0.0,1.1038046,7.0,0.0,86.762146,236.58382,1.0,0.8163304,0.7510106,0.26150528,1.3636187,0.0,-129.16988,-9.731261,-223.46771,-40.965923,-1.8611399e-11,8.4374993e-13,1.2615253,1.2615253,1.3636187,-0.114683636,0.95755786,0.95755786,0.15192756,0.0,0.0,-1.0990044,7.596019,1.0,1.3636187,0.26150528,-1.00002,-0.042442165,0.276042,-0.042442165,1.0,1.0,1.0
0.3252,0.5,0.0,52165.4,3373.609,-1.6641432,-9.576474e-08,0.5166958,0.74770015,-0.110413,-0.15665711,0.92542887,-0.19775538,143.2204,0.0,272.17963,97.56014,-140.03946,0.0,0.0,0.0,1.1038146,7.0,0.0,86.762146,236.58382,1.0,0.8232045,0.7551407,0.32183802,1.4264506,0.0,-125.52642,-17.69397,-213.482,-58.697624,-1.8315991e-11,8.347347e-13,1.3219262,1.3219262,1.4264506,-0.12278099,0.95755494,0.95755494,0.15049738,0.0,0.0,-1.1016159,7.524513,1.0,1.4264506,0.32183802,-1.0000882,-0.042445064,0.276242,-0.042445064,1.0,1.0,1.0
0.3254,0.5,0.0,52190.94,3369.5173,-1.6641432,-9.576474e-08,0.5173914,0.75117993,-0.10966599,-0.1648263,0.92483646,-0.19602783,147.1289,0.0,279.0116,97.56014,-144.31001,0.0,0.0,0.0,1.1038246,7.0,0.0,86.762146,236.58382,1.0,0.82927847,0.75869656,0.38227248,1.4892825,0.0,-121.38287,-25.746033,-202.54999,-76.4616,-1.8123425e-11,8.2609874e-13,1.3823385,1.3823385,1.4892825,-0.13067816,0.9575559,0.9575559,0.14908087,0.0,0.0,-1.104127,7.453691,1.0,1.4892825,0.38227248,-1.000066,-0.04244412,0.276442,-0.04244412,1.0,1.0,1.0
0.3256,0.5,0.0,52216.93,3366.44,-1.6641432,-9.576474e-08,0.5180423,0.75409406,-0.108901165,-0.17277972,0.9243252,-0.19430864,150.59727,0.0,284.88245,97.56014,-148.15971,0.0,0.0,0.0,1.1038346,7.0,0.0,86.762146,236.58382,1.0,0.8345417,0.76167244,0.44281033,1.5521144,0.0,-116.747765,-33.849503,-190.68864,-94.193794,-1.7890281e-11,8.172008e-13,1.4427633,1.4427633,1.5521144,-0.13835113,0.95756066,0.95756066,0.14767833,0.0,0.0,-1.1065367,7.383568,1.0,1.5521144,0.44281033,-0.99995303,-0.042439323,0.276642,-0.042439323,1.0,1.0,1.0
0.3258,0.5,0.0,52243.3,3364.3638,-1.6641432,-9.576474e-08,0.51864797,0.75643903,-0.108118206,-0.18049341,0.92389596,-0.19259687,153.598,0.0,289.7469,97.56014,-151.5603,0.0,0.0,0.0,1.1038445,7.0,0.0,86.762146,236.58382,1.0,0.8389861,0.7640645,0.5034536,1.6149461,0.0,-111.63304,-41.96497,-177.91978,-111.82711,-1.739345e-11,8.082511e-13,1.5032021,1.5032021,1.6149461,-0.14577694,0.95756936,0.95756936,0.14629012,0.0,0.0,-1.1088434,7.3141613,1.0,1.6149461,0.5034536,-0.9997485,-0.042430643,0.276842,-0.042430643,1.0,1.0,1.0
0.326,0.5,0.0,52269.99,3363.2742,-1.6641432,-9.576474e-08,0.51920795,0.7582129,-0.10731686,-0.18794428,0.92354923,-0.19089152,156.10582,0.0,293.56204,97.56014,-154.48553,0.0,0.0,0.0,1.1038545,7.0,0.0,86.762146,236.58382,1.0,0.8426061,0.7658707,0.56420475,1.677778,0.0,-106.05399,-50.05183,-164.27037,-129.29167,-1.6691539e-11,7.9918315e-13,1.5636561,1.5636561,1.677778,-0.15293348,0.957582,0.957582,0.14491667,0.0,0.0,-1.1110449,7.245492,1.0,1.677778,0.56420475,-0.99945134,-0.042418033,0.277042,-0.042418033,1.0,1.0,1.0
0.3262,0.5,0.0,52296.918,3363.1528,-1.6641432,-9.576474e-08,0.519722,0.7594157,-0.10649692,-0.19511026,0.92328525,-0.18919161,158.09789,0.0,296.28772,97.56014,-156.91142,0.0,0.0,0.0,1.1038646,7.0,0.0,86.762146,236.58382,1.0,0.84539866,0.7670908,0.62506646,1.7406099,0.0,-100.02929,-58.068604,-149.77263,-146.5151,-1.5868345e-11,7.904744e-13,1.6241266,1.6241266,1.7406099,-0.15979971,0.95759857,0.95759857,0.14355843,0.0,0.0,-1.1131388,7.1775837,1.0,1.7406099,0.62506646,-0.99906015,-0.04240143,0.277242,-0.04240143,1.0,1.0,1.0
0.3264,0.5,0.0,52324.027,3363.9797,-1.6641432,-9.576474e-08,0.5201899,0.76004875,-0.105658285,-0.20197037,0.92310417,-0.18749616,159.5541,0.0,297.8872,97.56014,-158.81648,0.0,0.0,0.0,1.1038746,7.0,0.0,86.762146,236.58382,1.0,0.84736323,0.7677262,0.6860419,1.8034418,0.0,-93.58087,-65.97322,-134.4643,-163.42291,-1.4923361e-11,7.8190807e-13,1.684615,1.684615,1.8034418,-0.16635561,0.95761925,0.95761925,0.14221595,0.0,0.0,-1.1151226,7.1104636,1.0,1.8034418,0.6860419,-0.99857306,-0.042380758,0.277442,-0.042380758,1.0,1.0,1.0
0.3266,0.5,0.0,52351.242,3365.732,-1.6641432,-9.576474e-08,0.5206117,0.76011544,-0.10480089,-0.20850468,0.9230057,-0.18580417,160.45726,0.0,298.32755,97.56014,-160.18198,0.0,0.0,0.0,1.1038845,7.0,0.0,86.762146,236.58382,1.0,0.8485017,0.7677801,0.7471343,1.8662736,0.0,-86.733894,-73.723366,-118.38862,-179.93892,-1.3973503e-11,7.7299685e-13,1.7451224,1.7451224,1.8662736,-0.17258231,0.95764405,0.95764405,0.14088981,0.0,0.0,-1.1169931,7.044161,1.0,1.8662736,0.7471343,-0.99798816,-0.042355932,0.277642,-0.042355932,1.0,1.0,1.0
0.3268,0.5,0.0,52378.496,3368.3845,-1.6641432,-9.576474e-08,0.52098745,0.7596209,-0.103924744,-0.2146944,0.9229895,-0.1841147,160.79337,0.0,297.5801,97.56014,-160.99211,0.0,0.0,0.0,1.1038945,7.0,0.0,86.762146,236.58382,1.0,0.8488183,0.76725763,0.8083474,1.9291054,0.0,-79.51655,-81.27681,-101.59446,-195.98566,-1.3059201e-11,7.640641e-13,1.8056504,1.8056504,1.9291054,-0.17846195,0.95767313,0.95767313,0.13958065,0.0,0.0,-1.1187469,6.9787073,1.0,1.9291054,0.8083474,-0.99730295,-0.042326853,0.277842,-0.042326853,1.0,1.0,1.0
0.327,0.5,0.0,52405.723,3371.91,-1.6641432,-9.576474e-08,0.5213175,0.7585716,-0.10302993,-0.2205219,0.9230547,-0.18242675,160.5517,0.0,295.62115,97.56014,-161.23422,0.0,0.0,0.0,1.1039045,7.0,0.0,86.762146,236.58382,1.0,0.84831977,0.7661654,0.869685,1.9919373,0.0,-71.95996,-88.59173,-84.13623,-211.48491,-1.1899827e-11,7.5470733e-13,1.8662,1.8662,1.9919373,-0.18397796,0.9577066,0.9577066,0.13828915,0.0,0.0,-1.1203806,6.914137,1.0,1.9919373,0.869685,-0.996515,-0.042293407,0.278042,-0.042293407,1.0,1.0,1.0
0.3272,0.5,0.0,52432.855,3376.2788,-1.6641432,-9.576474e-08,0.5216023,0.7569759,-0.10211659,-0.22597075,0.92320055,-0.18073942,159.725,0.0,292.43207,97.56014,-160.89894,0.0,0.0,0.0,1.1039145,7.0,0.0,86.762146,236.58382,1.0,0.84701514,0.7645117,0.93115103,2.054769,0.0,-64.097946,-95.62706,-66.07385,-226.35823,-1.0345821e-11,7.446095e-13,1.9267724,1.9267724,2.054769,-0.18911484,0.95774454,0.95774454,0.13701604,0.0,0.0,-1.1218905,6.8504863,1.0,2.054769,0.93115103,-0.9956213,-0.04225548,0.278242,-0.04225548,1.0,1.0,1.0
0.3274,0.5,0.0,52459.824,3381.459,-1.6641432,-9.576474e-08,0.5218423,0.75484365,-0.10118494,-0.23102576,0.92342585,-0.17905179,158.30963,0.0,288.00006,97.56014,-159.98032,0.0,0.0,0.0,1.1039244,7.0,0.0,86.762146,236.58382,1.0,0.84491575,0.7623066,0.9927498,2.117601,0.0,-55.96683,-102.342804,-47.472572,-240.52748,-8.716905e-12,7.3513895e-13,1.9873688,1.9873688,2.117601,-0.19385839,0.95778704,0.95778704,0.13576207,0.0,0.0,-1.1232723,6.787792,1.0,2.117601,0.9927498,-0.99461895,-0.04221294,0.278442,-0.04221294,1.0,1.0,1.0
0.3276,0.5,0.0,52486.57,3387.4172,-1.6641432,-9.576474e-08,0.5220383,0.7521861,-0.10023527,-0.23567298,0.9237292,-0.17736295,156.3056,0.0,282.31827,97.56014,-158.47589,0.0,0.0,0.0,1.1039344,7.0,0.0,86.762146,236.58382,1.0,0.8420351,0.7595618,1.0544857,2.1804328,0.0,-47.605194,-108.7004,-28.40278,-253.91548,-7.202781e-12,7.2507945e-13,2.0479903,2.0479903,2.1804328,-0.19819565,0.95783436,0.95783436,0.13452803,0.0,0.0,-1.124522,6.726095,1.0,2.1804328,1.0544857,-0.9935047,-0.04216565,0.278642,-0.04216565,1.0,1.0,1.0
0.3278,0.5,0.0,52513.023,3394.1172,-1.6641432,-9.576474e-08,0.522191,0.74901634,-0.09926791,-0.23989977,0.92410904,-0.17567207,153.7166,0.0,275.38626,97.56014,-156.38683,0.0,0.0,0.0,1.1039444,7.0,0.0,86.762146,236.58382,1.0,0.8383889,0.7562902,1.1163632,2.2432647,0.0,-39.053593,-114.663,-8.939736,-266.44653,-5.756395e-12,7.147012e-13,2.1086383,2.1086383,2.2432647,-0.20211487,0.9578865,0.9578865,0.13331473,0.0,0.0,-1.1256351,6.665436,1.0,2.2432647,1.1163632,-0.9922751,-0.042113464,0.278842,-0.042113464,1.0,1.0,1.0
0.328,0.5,0.0,52539.12,3401.5217,-1.6641432,-9.576474e-08,0.52230144,0.74534863,-0.09828325,-0.24369475,0.9245635,-0.17397831,150.5501,0.0,267.21033,97.56014,-153.71786,0.0,0.0,0.0,1.1039544,7.0,0.0,86.762146,236.58382,1.0,0.83399504,0.7525066,1.1783866,2.3060966,0.0,-30.354292,-120.19579,10.83676,-278.0471,-4.1615687e-12,7.043762e-13,2.1693134,2.1693134,2.3060966,-0.20560561,0.95794374,0.95794374,0.13212302,0.0,0.0,-1.1266074,6.605856,1.0,2.3060966,1.1783866,-0.9909268,-0.04205624,0.279042,-0.04205624,1.0,1.0,1.0
0.3282,0.5,0.0,52564.81,3409.591,-1.6641432,-9.576474e-08,0.5223706,0.74119866,-0.097281784,-0.24704792,0.92509073,-0.17228091,146.81723,0.0,257.80362,97.56014,-150.47743,0.0,0.0,0.0,1.1039644,7.0,0.0,86.762146,236.58382,1.0,0.8288733,0.74822706,1.2405607,2.3689284,0.0,-21.550947,-125.26629,30.842747,-288.64636,-2.3393605e-12,6.9450836e-13,2.230017,2.230017,2.3689284,-0.20865871,0.9580062,0.9580062,0.13095376,0.0,0.0,-1.1274341,6.5473986,1.0,2.3689284,1.2405607,-0.9894561,-0.041993823,0.279242,-0.041993823,1.0,1.0,1.0
