Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.3284,0.5,0.0,52590.02,3418.2842,-1.6641432,-9.576474e-08,0.5223997,0.73658365,-0.096264005,-0.2499506,0.92568845,-0.1705791,142.53287,0.0,247.18637,97.56014,-146.67747,0.0,0.0,0.0,1.1039743,7.0,0.0,86.762146,236.58382,1.0,0.82304543,0.7434689,1.3028901,2.4317603,0.0,-12.688302,-129.84456,50.990543,-298.1769,-5.3112907e-13,6.84907e-13,2.2907495,2.2907495,2.4317603,-0.21126646,0.958074,0.958074,0.1298078,0.0,0.0,-1.1281109,6.4901066,1.0,2.4317603,1.3028901,-0.98785937,-0.041926056,0.279442,-0.041926056,1.0,1.0,1.0
0.3286,0.5,0.0,52614.7,3427.5583,-1.6641432,-9.576474e-08,0.52239,0.7315217,-0.09523048,-0.25239548,0.9263543,-0.16887224,137.7154,0.0,235.38606,97.56014,-142.33353,0.0,0.0,0.0,1.1039844,7.0,0.0,86.762146,236.58382,1.0,0.8165351,0.738251,1.3653792,2.4945922,0.0,-3.8118408,-133.90356,71.18924,-306.57532,1.2904206e-12,6.763382e-13,2.3515122,2.3515122,2.4945922,-0.21342227,0.9581472,0.9581472,0.12868603,0.0,0.0,-1.128633,6.434024,1.0,2.4945922,1.3653792,-0.9861329,-0.04185278,0.279642,-0.04185278,1.0,1.0,1.0
0.3288,0.5,0.0,52638.79,3437.3696,-1.6641432,-9.576474e-08,0.52234286,0.72603256,-0.09418184,-0.2543766,0.9270857,-0.16715963,132.3867,0.0,222.43744,97.56014,-137.46458,0.0,0.0,0.0,1.1039944,7.0,0.0,86.762146,236.58382,1.0,0.8093678,0.7325931,1.4280326,2.557424,0.0,5.032533,-137.41924,91.34522,-313.78265,3.0727504e-12,6.6786203e-13,2.4123056,2.4123056,2.557424,-0.21512109,0.95822614,0.95822614,0.12758932,0.0,0.0,-1.1289959,6.3791947,1.0,2.557424,1.4280326,-0.98427296,-0.04177384,0.279842,-0.04177384,1.0,1.0,1.0
0.329,0.5,0.0,52662.24,3447.6724,-1.6641432,-9.576474e-08,0.5222598,0.7201368,-0.09311875,-0.25588942,0.9278799,-0.1654407,126.57201,0.0,208.38248,97.56014,-132.09293,0.0,0.0,0.0,1.1040044,7.0,0.0,86.762146,236.58382,1.0,0.80157053,0.72651666,1.490855,2.620256,0.0,13.798846,-140.37085,111.36277,-319.74524,4.7678697e-12,6.581589e-13,2.4731307,2.4731307,2.620256,-0.21635912,0.9583109,0.9583109,0.12651853,0.0,0.0,-1.1291951,6.325662,1.0,2.620256,1.490855,-0.9822758,-0.04168908,0.280042,-0.04168908,1.0,1.0,1.0
0.3292,0.5,0.0,52684.996,3458.4197,-1.6641432,-9.576474e-08,0.5221423,0.71385616,-0.09204191,-0.2569308,0.9287341,-0.16371487,120.29964,0.0,193.27034,97.56014,-126.244064,0.0,0.0,0.0,1.1040144,7.0,0.0,86.762146,236.58382,1.0,0.793172,0.7200436,1.5538503,2.6830876,0.0,22.441393,-142.74103,131.14464,-324.41498,6.3774238e-12,6.4668713e-13,2.5339882,2.5339882,2.6830876,-0.21713392,0.9584017,0.9584017,0.12547456,0.0,0.0,-1.1292261,6.27347,1.0,2.6830876,1.5538503,-0.9801378,-0.041598342,0.280242,-0.041598342,1.0,1.0,1.0
0.3294,0.5,0.0,52707.008,3469.5637,-1.6641432,-9.576474e-08,0.5219921,0.70721334,-0.09095207,-0.25749892,0.92964524,-0.16198169,113.60091,0.0,177.15723,97.56014,-119.94647,0.0,0.0,0.0,1.1040243,7.0,0.0,86.762146,236.58382,1.0,0.7842024,0.71319723,1.617023,2.7459195,0.0,30.91508,-144.51598,150.59274,-327.74997,7.956734e-12,6.343135e-13,2.5948784,2.5948784,2.7459195,-0.21744446,0.95849854,0.95849854,0.12445822,0.0,0.0,-1.1290846,6.2226605,1.0,2.7459195,1.617023,-0.9778553,-0.04150147,0.280442,-0.04150147,1.0,1.0,1.0
0.3296,0.5,0.0,52728.234,3481.0557,-1.6641432,-9.576474e-08,0.52181077,0.7002319,-0.08985,-0.25759345,0.9306101,-0.1602407,106.50983,0.0,160.10619,97.56014,-113.23147,0.0,0.0,0.0,1.1040343,7.0,0.0,86.762146,236.58382,1.0,0.77469337,0.7060018,1.680377,2.8087513,0.0,39.17575,-145.68558,169.60876,-329.71497,9.44697e-12,6.2316905e-13,2.655802,2.655802,2.8087513,-0.21729103,0.95860165,0.95860165,0.12347038,0.0,0.0,-1.1287662,6.173276,1.0,2.8087513,1.680377,-0.97542495,-0.04139832,0.280642,-0.04139832,1.0,1.0,1.0
0.3298,0.5,0.0,52748.625,3492.8457,-1.6641432,-9.576474e-08,0.5216002,0.69293636,-0.08873651,-0.2572154,0.9316254,-0.15849149,99.06289,0.0,142.18681,97.56014,-106.13293,0.0,0.0,0.0,1.1040443,7.0,0.0,86.762146,236.58382,1.0,0.7646777,0.69848216,1.7439163,2.8715832,0.0,47.180523,-146.24341,188.09494,-330.28177,1.084998e-11,6.125187e-13,2.7167594,2.7167594,2.8715832,-0.21667528,0.95871127,0.95871127,0.12251185,0.0,0.0,-1.128267,6.1253567,1.0,2.8715832,1.7439163,-0.9728431,-0.041288745,0.280842,-0.041288745,1.0,1.0,1.0
0.33,0.5,0.0,52768.14,3504.8835,-1.6641432,-9.576474e-08,0.5213622,0.68535185,-0.08761244,-0.2563672,0.9326878,-0.15673377,91.29878,0.0,123.474915,97.56014,-98.687065,0.0,0.0,0.0,1.1040543,7.0,0.0,86.762146,236.58382,1.0,0.75418955,0.6906641,1.8076444,2.934415,0.0,54.888096,-146.18687,205.95462,-329.42953,1.22346855e-11,6.014411e-13,2.7777512,2.7777512,2.934415,-0.21560025,0.9588274,0.9588274,0.1215834,0.0,0.0,-1.1275833,6.078942,1.0,2.934415,1.8076444,-0.9701067,-0.04117261,0.281042,-0.04117261,1.0,1.0,1.0
0.3302,0.5,0.0,52786.742,3517.118,-1.6641432,-9.576474e-08,0.5210986,0.6775041,-0.086478636,-0.2550527,0.9337937,-0.15496723,83.25812,0.0,104.052155,97.56014,-90.932175,0.0,0.0,0.0,1.1040643,7.0,0.0,86.762146,236.58382,1.0,0.74326396,0.68257415,1.8715647,2.997247,0.0,62.25905,-145.51717,223.0931,-327.14526,1.3609778e-11,5.898027e-13,2.8387773,2.8387773,2.997247,-0.21407035,0.9589502,0.9589502,0.12068581,0.0,0.0,-1.126711,6.03407,1.0,2.997247,1.8715647,-0.9672126,-0.04104978,0.281242,-0.04104978,1.0,1.0,1.0
0.3304,0.5,0.0,52804.395,3529.4976,-1.6641432,-9.576474e-08,0.52081144,0.66941965,-0.08533597,-0.253277,0.93493956,-0.15319166,74.983086,0.0,84.005554,97.56014,-82.90833,0.0,0.0,0.0,1.1040744,7.0,0.0,86.762146,236.58382,1.0,0.7319371,0.6742392,1.9356805,3.0600789,0.0,69.25613,-144.23921,239.41821,-323.42377,1.5028081e-11,5.7935937e-13,2.8998382,2.8998382,3.0600789,-0.2120912,0.95907986,0.95907986,0.11981979,0.0,0.0,-1.1256471,5.990777,1.0,3.0600789,1.9356805,-0.9641579,-0.04092013,0.281442,-0.04092013,1.0,1.0,1.0
0.3306,0.5,0.0,52821.07,3541.9705,-1.6641432,-9.576474e-08,0.5205026,0.6611253,-0.08418532,-0.2510467,0.9361216,-0.1514069,66.5172,0.0,63.427017,97.56014,-74.65712,0.0,0.0,0.0,1.1040844,7.0,0.0,86.762146,236.58382,1.0,0.72024596,0.66568685,1.9999945,3.1229107,0.0,75.84449,-142.3617,254.84108,-318.2681,1.6641927e-11,5.6962426e-13,2.9609342,2.9609342,3.1229107,-0.20966984,0.9592165,0.9592165,0.11898603,0.0,0.0,-1.1243881,5.949097,1.0,3.1229107,1.9999945,-0.9609398,-0.04078355,0.281642,-0.04078355,1.0,1.0,1.0
0.3308,0.5,0.0,52836.73,3554.485,-1.6641432,-9.576474e-08,0.5201742,0.65264827,-0.08302758,-0.24836959,0.937336,-0.14961283,57.90492,0.0,42.412754,97.56014,-66.22131,0.0,0.0,0.0,1.1040944,7.0,0.0,86.762146,236.58382,1.0,0.70822823,0.65694493,2.0645094,3.1857426,0.0,81.99198,-139.8969,269.2768,-311.68954,1.8523504e-11,5.596455e-13,3.0220654,3.0220654,3.1857426,-0.20681456,0.95936006,0.95936006,0.11818518,0.0,0.0,-1.1229311,5.909063,1.0,3.1857426,2.0645094,-0.95755595,-0.040639937,0.281842,-0.040639937,1.0,1.0,1.0
0.331,0.5,0.0,52851.355,3566.9897,-1.6641432,-9.576474e-08,0.51982814,0.6440162,-0.081863634,-0.2452549,0.93857896,-0.1478094,49.191364,0.0,21.062693,97.56014,-57.644543,0.0,0.0,0.0,1.1041043,7.0,0.0,86.762146,236.58382,1.0,0.69592243,0.6480418,2.1292274,3.2485743,0.0,87.66931,-136.86067,282.645,-303.70767,2.0569072e-11,5.5157327e-13,3.0832314,3.0832314,3.2485743,-0.20353496,0.9595108,0.9595108,0.11741784,0.0,0.0,-1.1212738,5.8707047,1.0,3.2485743,2.1292274,-0.9540041,-0.040489193,0.282042,-0.040489193,1.0,1.0,1.0
0.3312,0.5,0.0,52864.92,3579.4324,-1.6641432,-9.576474e-08,0.5194665,0.63525695,-0.08069439,-0.24171312,0.93984663,-0.1459966,40.42195,0.0,-0.52015215,97.56014,-48.97103,0.0,0.0,0.0,1.1041143,7.0,0.0,86.762146,236.58382,1.0,0.6833674,0.6390059,2.1941504,3.3114061,0.0,92.85026,-133.2722,294.87054,-294.3504,2.2559503e-11,5.452786e-13,3.1444325,3.1444325,3.3114061,-0.19984187,0.95966876,0.95966876,0.11668457,0.0,0.0,-1.1194135,5.834049,1.0,3.3114061,2.1941504,-0.9502822,-0.04033123,0.282242,-0.04033123,1.0,1.0,1.0
0.3314,0.5,0.0,52877.41,3591.762,-1.6641432,-9.576474e-08,0.5190914,0.62639827,-0.07952073,-0.23775594,0.94113505,-0.1441745,31.642063,0.0,-22.23037,97.56014,-40.245228,0.0,0.0,0.0,1.1041243,7.0,0.0,86.762146,236.58382,1.0,0.67060244,0.6298659,2.2592802,3.374238,0.0,97.511826,-129.15388,305.88416,-283.65378,2.4505929e-11,5.378963e-13,3.205669,3.205669,3.374238,-0.19574732,0.95983404,0.95983404,0.11598587,0.0,0.0,-1.1173486,5.7991233,1.0,3.374238,2.2592802,-0.94638866,-0.040165983,0.282442,-0.040165983,1.0,1.0,1.0
0.3316,0.5,0.0,52888.8,3603.928,-1.6641432,-9.576474e-08,0.5187049,0.61746836,-0.07834354,-0.23339629,0.9424402,-0.14234318,22.896742,0.0,-43.960835,97.56014,-31.511507,0.0,0.0,0.0,1.1041343,7.0,0.0,86.762146,236.58382,1.0,0.6576673,0.6206504,2.3246179,3.43707,0.0,101.63439,-124.531136,315.62274,-271.66193,2.6470047e-11,5.291822e-13,3.2669399,3.2669399,3.43707,-0.19126453,0.9600066,0.9600066,0.115322195,0.0,0.0,-1.115077,5.7659483,1.0,3.43707,2.3246179,-0.94232196,-0.039993387,0.282642,-0.039993387,1.0,1.0,1.0
0.3318,0.5,0.0,52899.086,3615.8806,-1.6641432,-9.576474e-08,0.51830894,0.60849506,-0.07716369,-0.22864832,0.94375813,-0.1405028,14.230348,0.0,-65.60344,97.56014,-22.813856,0.0,0.0,0.0,1.1041443,7.0,0.0,86.762146,236.58382,1.0,0.6446018,0.6113881,2.3901646,3.4999018,0.0,105.20179,-119.43214,324.0302,-258.4268,2.8314982e-11,5.1890317e-13,3.3282456,3.3282456,3.4999018,-0.18640782,0.9601866,0.9601866,0.114693955,0.0,0.0,-1.1125977,5.734545,1.0,3.4999018,2.3901646,-0.938081,-0.039813396,0.282842,-0.039813396,1.0,1.0,1.0
0.332,0.5,0.0,52908.254,3627.5706,-1.6641432,-9.576474e-08,0.5179057,0.5995062,-0.075982034,-0.22352727,0.94508487,-0.13865356,5.6862545,0.0,-87.04981,97.56014,-14.195563,0.0,0.0,0.0,1.1041543,7.0,0.0,86.762146,236.58382,1.0,0.63144594,0.6021075,2.4559207,3.5627337,0.0,108.201385,-113.88764,331.05765,-244.00783,2.9902185e-11,5.0803556e-13,3.3895857,3.3895857,3.5627337,-0.18119268,0.960374,0.960374,0.11410149,0.0,0.0,-1.1099097,5.704931,1.0,3.5627337,2.4559207,-0.93366504,-0.039625973,0.283042,-0.039625973,1.0,1.0,1.0
0.3322,0.5,0.0,52916.3,3638.95,-1.6641432,-9.576474e-08,0.5174972,0.59052944,-0.074799426,-0.2180495,0.9464163,-0.13679573,-2.6934505,0.0,-108.19208,97.56014,-5.6989255,0.0,0.0,0.0,1.1041644,7.0,0.0,86.762146,236.58382,1.0,0.6182396,0.5928371,2.5218863,3.6255655,0.0,110.62412,-107.93067,336.6638,-228.47171,3.1182144e-11,4.967727e-13,3.4509597,3.4509597,3.6255655,-0.17563559,0.9605689,0.9605689,0.11354509,0.0,0.0,-1.1070122,5.67712,1.0,3.6255655,2.5218863,-0.9290734,-0.0394311,0.283242,-0.0394311,1.0,1.0,1.0
0.3324,0.5,0.0,52923.22,3649.9722,-1.6641432,-9.576474e-08,0.5170854,0.58159214,-0.07361668,-0.21223238,0.9477486,-0.13492958,-10.86825,0.0,-128.92358,97.56014,2.6350389,0.0,0.0,0.0,1.1041744,7.0,0.0,86.762146,236.58382,1.0,0.60502255,0.5836048,2.5880616,3.6883974,0.0,112.464516,-101.59627,340.8154,-211.89182,3.2431346e-11,4.8664675e-13,3.5123675,3.5123675,3.6883974,-0.16975404,0.96077126,0.96077126,0.11302499,0.0,0.0,-1.1039052,5.651124,1.0,3.6883974,2.5880616,-0.924306,-0.039228763,0.283442,-0.039228763,1.0,1.0,1.0
0.3326,0.5,0.0,52929.02,3660.5918,-1.6641432,-9.576474e-08,0.5166723,0.57272124,-0.072434604,-0.20609428,0.9490777,-0.13305546,-18.799463,0.0,-149.1396,97.56014,10.766857,0.0,0.0,0.0,1.1041844,7.0,0.0,86.762146,236.58382,1.0,0.59183437,0.5744384,2.6544456,3.7512293,0.0,113.72066,-94.92119,343.48746,-194.34784,3.374383e-11,4.7831606e-13,3.5738087,3.5738087,3.7512293,-0.16356646,0.960981,0.960981,0.11254136,0.0,0.0,-1.1005887,5.6269517,1.0,3.7512293,2.6544456,-0.91936284,-0.03901897,0.283642,-0.03901897,1.0,1.0,1.0
0.3328,0.5,0.0,52933.7,3670.7651,-1.6641432,-9.576474e-08,0.5162599,0.5639433,-0.07125397,-0.1996545,0.9503998,-0.13117376,-26.450489,0.0,-168.73816,97.56014,18.658854,0.0,0.0,0.0,1.1041944,7.0,0.0,86.762146,236.58382,1.0,0.57871425,0.5653651,2.721038,3.814061,0.0,114.39412,-87.94363,344.66342,-175.92525,3.5138895e-11,4.703472e-13,3.6352825,3.6352825,3.814061,-0.15709217,0.9611983,0.9611983,0.11209432,0.0,0.0,-1.0970631,5.604609,1.0,3.814061,2.721038,-0.9142445,-0.03880174,0.283842,-0.03880174,1.0,1.0,1.0
0.333,0.5,0.0,52937.273,3680.4504,-1.6641432,-9.576474e-08,0.5158502,0.55528444,-0.070075534,-0.19293319,0.95171094,-0.12928492,-33.78703,0.0,-187.62057,97.56014,26.27538,0.0,0.0,0.0,1.1042044,7.0,0.0,86.762146,236.58382,1.0,0.56570095,0.55641156,2.787837,3.8768928,0.0,114.489914,-80.70289,344.33527,-156.7147,3.6538373e-11,4.631998e-13,3.6967888,3.6967888,3.8768928,-0.1503513,0.9614229,0.9614229,0.11168393,0.0,0.0,-1.0933293,5.5840983,1.0,3.8768928,2.787837,-0.90895164,-0.038577106,0.284042,-0.038577106,1.0,1.0,1.0
0.3332,0.5,0.0,52939.746,3689.6072,-1.6641432,-9.576474e-08,0.515445,0.54676986,-0.06890001,-0.18595125,0.9530073,-0.12738937,-40.77729,0.0,-205.69229,97.56014,33.583023,0.0,0.0,0.0,1.1042144,7.0,0.0,86.762146,236.58382,1.0,0.55283254,0.54760414,2.8548412,3.9397247,0.0,114.016365,-73.23908,342.5037,-136.81142,3.79062e-11,4.550008e-13,3.7583268,3.7583268,3.9397247,-0.14336471,0.9616549,0.9616549,0.11131018,0.0,0.0,-1.0893887,5.56542,1.0,3.9397247,2.8548412,-0.9034854,-0.038345113,0.284242,-0.038345113,1.0,1.0,1.0
0.3334,0.5,0.0,52941.14,3698.198,-1.6641432,-9.576474e-08,0.5150462,0.53842455,-0.06772811,-0.17873037,0.9542852,-0.12548763,-47.392143,0.0,-222.86339,97.56014,40.550793,0.0,0.0,0.0,1.1042243,7.0,0.0,86.762146,236.58382,1.0,0.5401466,0.53896815,2.9220488,4.002557,0.0,112.98496,-65.59282,339.17798,-116.31459,3.931879e-11,4.4544566e-13,3.819896,3.819896,4.002557,-0.13615397,0.96189415,0.96189415,0.11097301,0.0,0.0,-1.0852426,5.5485706,1.0,4.002557,2.9220488,-0.89784724,-0.03810582,0.284442,-0.03810582,1.0,1.0,1.0
0.3336,0.5,0.0,52941.47,3706.1863,-1.6641432,-9.576474e-08,0.5146556,0.53027254,-0.066560484,-0.17129287,0.9555409,-0.12358025,-53.605278,0.0,-239.04927,97.56014,47.150276,0.0,0.0,0.0,1.1042343,7.0,0.0,86.762146,236.58382,1.0,0.52767974,0.53052837,2.9894571,4.0653887,0.0,111.4102,-57.804924,334.3759,-95.326614,4.072211e-11,4.3472734e-13,3.8814957,3.8814957,4.0653887,-0.12874126,0.9621407,0.9621407,0.110672295,0.0,0.0,-1.0808932,5.533544,1.0,4.0653887,2.9894571,-0.8920387,-0.0378593,0.284642,-0.0378593,1.0,1.0,1.0
0.3338,0.5,0.0,52940.758,3713.5393,-1.6641432,-9.576474e-08,0.5142749,0.5223369,-0.06539778,-0.16366161,0.95677084,-0.12166779,-59.393314,0.0,-254.17117,97.56014,53.355774,0.0,0.0,0.0,1.1042444,7.0,0.0,86.762146,236.58382,1.0,0.5154679,0.5223088,3.0570636,4.12822,0.0,109.3094,-49.916092,328.12366,-73.95247,4.2003602e-11,4.2579511e-13,3.9431257,3.9431257,4.12822,-0.12114929,0.96239436,0.96239436,0.11040787,0.0,0.0,-1.0763425,5.5203314,1.0,4.12822,3.0570636,-0.886062,-0.03760564,0.284842,-0.03760564,1.0,1.0,1.0
0.334,0.5,0.0,52939.03,3720.2256,-1.6641432,-9.576474e-08,0.51390576,0.5146402,-0.06424059,-0.15585998,0.9579716,-0.11975086,-64.735886,0.0,-268.1567,97.56014,59.144405,0.0,0.0,0.0,1.1042544,7.0,0.0,86.762146,236.58382,1.0,0.5035458,0.5143325,3.1248655,4.191052,0.0,106.70251,-41.96662,320.45566,-52.298943,4.313798e-11,4.1671023e-13,4.004785,4.004785,4.191052,-0.11340119,0.96265507,0.96265507,0.110179484,0.0,0.0,-1.0715933,5.5089216,1.0,4.191052,3.1248655,-0.8799194,-0.03734494,0.285042,-0.03734494,1.0,1.0,1.0
0.3342,0.5,0.0,52936.316,3726.217,-1.6641432,-9.576474e-08,0.51355,0.5072039,-0.0630895,-0.14791177,0.9591397,-0.11783009,-69.6157,0.0,-280.9403,97.56014,64.49618,0.0,0.0,0.0,1.1042644,7.0,0.0,86.762146,236.58382,1.0,0.49194735,0.50662154,3.1928592,4.253884,0.0,103.61184,-33.99614,311.4142,-30.473923,4.4252497e-11,4.0817138e-13,4.0664725,4.0664725,4.253884,-0.10552051,0.9629227,0.9629227,0.10998686,0.0,0.0,-1.0666485,5.499299,1.0,4.253884,3.1928592,-0.8736135,-0.037077308,0.285242,-0.037077308,1.0,1.0,1.0
0.3344,0.5,0.0,52932.645,3731.4875,-1.6641432,-9.576474e-08,0.513209,0.5000484,-0.061945032,-0.1398411,0.96027195,-0.11590616,-74.01855,0.0,-292.4635,97.56014,69.39405,0.0,0.0,0.0,1.1042744,7.0,0.0,86.762146,236.58382,1.0,0.48070508,0.4991971,3.2610412,4.3167157,0.0,100.061874,-26.043324,301.04916,-8.5856495,4.53624e-11,4.0075292e-13,4.1281886,4.1281886,4.3167157,-0.09753109,0.9631971,0.9631971,0.10982964,0.0,0.0,-1.0615113,5.4914474,1.0,4.3167157,3.2610412,-0.86714727,-0.036802873,0.285442,-0.036802873,1.0,1.0,1.0
0.3346,0.5,0.0,52928.05,3736.0146,-1.3882613,-3.6969448e-09,0.5128843,0.49319327,-0.06080771,-0.13167234,0.9613653,-0.11397975,-77.93333,0.0,-302.6755,97.56014,73.823944,0.0,0.0,0.0,1.1042844,7.0,0.0,86.762146,236.58382,1.0,0.46985042,0.49207935,3.3294077,4.3795476,0.0,96.07899,-18.145662,289.41748,13.258015,4.62053e-11,3.9489915e-13,4.1899314,4.1899314,4.3795476,-0.089456946,0.9634782,0.9634782,0.109707445,0.0,0.0,-1.0561855,5.4853463,1.0,4.3795476,3.3294077,-0.86052394,-0.03652177,0.285642,-0.03652177,1.0,1.0,1.0
0.3348,0.5,0.0,52922.57,3739.7778,-1.3882613,-3.6969448e-09,0.51257735,0.48665687,-0.059678,-0.12343004,0.9624166,-0.11205157,-81.351974,0.0,-311.5332,97.56014,77.77472,0.0,0.0,0.0,1.1042944,7.0,0.0,86.762146,236.58382,1.0,0.45941332,0.4852873,3.3979542,4.4423795,0.0,91.69119,-10.339214,276.58292,34.950306,4.669157e-11,3.8939395e-13,4.2517014,4.2517014,4.4423795,-0.08132227,0.96376586,0.96376586,0.10961981,0.0,0.0,-1.0506747,5.4809732,1.0,4.4423795,3.3979542,-0.85374695,-0.036234148,0.285842,-0.036234148,1.0,1.0,1.0
0.335,0.5,0.0,52916.242,3742.7607,-1.3882613,-3.6969448e-09,0.5122896,0.48045647,-0.058556348,-0.11513882,0.96342313,-0.11012237,-84.26944,0.0,-319.00156,97.56014,81.23818,0.0,0.0,0.0,1.1043044,7.0,0.0,86.762146,236.58382,1.0,0.4494224,0.47883886,3.4666765,4.5052114,0.0,86.927864,-2.658419,262.6153,56.38626,4.704516e-11,3.8487337e-13,4.3134966,4.3134966,4.5052114,-0.07315126,0.9640598,0.9640598,0.10956625,0.0,0.0,-1.0449833,5.478303,1.0,4.5052114,3.4666765,-0.8468201,-0.03594016,0.286042,-0.03594016,1.0,1.0,1.0
0.3352,0.5,0.0,52909.113,3744.9487,-1.3882613,-3.6969448e-09,0.5120222,0.47460824,-0.057443168,-0.106823295,0.9643821,-0.10819289,-86.68358,0.0,-325.05365,97.56014,84.20898,0.0,0.0,0.0,1.1043144,7.0,0.0,86.762146,236.58382,1.0,0.4399047,0.4727507,3.5355697,4.568043,0.0,81.81947,4.864099,247.59026,77.4634,4.7440045e-11,3.8184871e-13,4.375317,4.375317,4.568043,-0.064968064,0.96436,0.96436,0.1095462,0.0,0.0,-1.0391155,5.4773088,1.0,4.568043,3.5355697,-0.8397473,-0.035639983,0.286242,-0.035639983,1.0,1.0,1.0
0.3354,0.5,0.0,52901.223,3746.3313,-1.3882613,-3.6969448e-09,0.51177645,0.46912703,-0.056338836,-0.09850797,0.965291,-0.10626393,-88.59502,0.0,-329.67075,97.56014,86.68453,0.0,0.0,0.0,1.1043245,7.0,0.0,86.762146,236.58382,1.0,0.43088576,0.46703827,3.604629,4.630875,0.0,76.39734,12.197682,231.58835,98.0824,4.782023e-11,3.7550266e-13,4.437162,4.437162,4.630875,-0.056796778,0.9646662,0.9646662,0.10955907,0.0,0.0,-1.0330764,5.4779606,1.0,4.630875,3.604629,-0.83253294,-0.035333794,0.286442,-0.035333794,1.0,1.0,1.0
0.3356,0.5,0.0,52892.617,3746.9006,-1.3882613,-3.6969448e-09,0.5115534,0.46402657,-0.05524371,-0.09021721,0.96614754,-0.10433626,-90.00708,0.0,-332.8423,97.56014,88.66493,0.0,0.0,0.0,1.1043345,7.0,0.0,86.762146,236.58382,1.0,0.42238945,0.46171588,3.6738489,4.693707,0.0,70.69331,19.313772,214.69464,118.14765,4.8034614e-11,3.661177e-13,4.49903,4.49903,4.693707,-0.0486612,0.9649782,0.9649782,0.109604225,0.0,0.0,-1.0268706,5.4802265,1.0,4.693707,3.6738489,-0.8251813,-0.035021782,0.286642,-0.035021782,1.0,1.0,1.0
0.3358,0.5,0.0,52883.344,3746.6519,-1.3882613,-3.6969448e-09,0.5113542,0.4593192,-0.054158103,-0.08197509,0.9669494,-0.1024107,-90.925575,0.0,-334.5659,97.56014,90.1528,0.0,0.0,0.0,1.1043445,7.0,0.0,86.762146,236.58382,1.0,0.41443786,0.45679638,3.743224,4.756539,0.0,64.73956,26.186016,196.99799,137.5679,4.8110158e-11,3.58565e-13,4.560921,4.560921,4.756539,-0.040584862,0.96529585,0.96529585,0.10968099,0.0,0.0,-1.0205035,5.4840727,1.0,4.756539,3.743224,-0.8176972,-0.03470415,0.286842,-0.03470415,1.0,1.0,1.0
0.336,0.5,0.0,52873.457,3745.5837,-1.3882613,-3.6969448e-09,0.51117975,0.45501614,-0.05308231,-0.07380534,0.9676946,-0.10048806,-91.35865,0.0,-334.84714,97.56014,91.15316,0.0,0.0,0.0,1.1043545,7.0,0.0,86.762146,236.58382,1.0,0.40705135,0.45229143,3.8127487,4.8193707,0.0,58.56831,32.790337,178.5904,156.25674,4.8036946e-11,4.0961435e-13,4.622834,4.622834,4.8193707,-0.032590955,0.9656189,0.9656189,0.109788634,0.0,0.0,-1.0139805,5.4894624,1.0,4.8193707,3.8127487,-0.8100855,-0.034381095,0.287042,-0.034381095,1.0,1.0,1.0
0.3362,0.5,0.0,52863.004,3743.6978,-1.3882613,-3.6969448e-09,0.5110309,0.45112708,-0.0520166,-0.065731324,0.9683812,-0.09856918,-91.31658,0.0,-333.6994,97.56014,91.673256,0.0,0.0,0.0,1.1043645,7.0,0.0,86.762146,236.58382,1.0,0.40024847,0.44821122,3.8824172,4.8822026,0.0,52.211594,39.104984,159.56631,174.13309,4.7866003e-11,5.95662e-13,4.684768,4.684768,4.8822026,-0.024702212,0.96594715,0.96594715,0.1099264,0.0,0.0,-1.0073072,5.4963584,1.0,4.8822026,3.8824172,-0.8023512,-0.03405284,0.287242,-0.03405284,1.0,1.0,1.0
0.3364,0.5,0.0,52852.04,3740.9988,-1.3882613,-3.6969448e-09,0.51090854,0.44766057,-0.050961208,-0.05777583,0.9690078,-0.096654885,-90.81161,0.0,-331.14355,97.56014,91.72236,0.0,0.0,0.0,1.1043745,7.0,0.0,86.762146,236.58382,1.0,0.39404583,0.44456467,3.9522233,4.9450345,0.0,45.70104,45.11057,140.022,191.12157,4.7588263e-11,8.3507544e-13,4.746723,4.746723,4.9450345,-0.016940791,0.9662804,0.9662804,0.1100935,0.0,0.0,-1.0004892,5.50472,1.0,4.9450345,3.9522233,-0.79449964,-0.03371961,0.287442,-0.03371961,1.0,1.0,1.0
0.3366,0.5,0.0,52840.617,3737.4949,-1.3882613,-3.6969448e-09,0.5108133,0.44462362,-0.04991635,-0.04996111,0.96957266,-0.09474602,-89.8577,0.0,-327.20776,97.56014,91.31162,0.0,0.0,0.0,1.1043845,7.0,0.0,86.762146,236.58382,1.0,0.38845813,0.44135928,4.022161,5.0078664,0.0,39.067665,50.790028,120.054794,207.15297,4.7260522e-11,1.0570909e-12,4.808697,4.808697,5.0078664,-0.009328308,0.96661836,0.96661836,0.11028909,0.0,0.0,-0.99353296,5.514507,1.0,5.0078664,4.022161,-0.78653616,-0.03338163,0.287642,-0.03338163,1.0,1.0,1.0
0.3368,0.5,0.0,52828.793,3733.1965,-1.3882613,-3.6969448e-09,0.5107458,0.442022,-0.04888221,-0.04230874,0.9700747,-0.09284343,-88.47033,0.0,-321.927,97.56014,90.453865,0.0,0.0,0.0,1.1043946,7.0,0.0,86.762146,236.58382,1.0,0.38349813,0.43860117,4.092224,5.0706983,0.0,32.341698,56.12863,99.76251,222.16447,4.690165e-11,1.244634e-12,4.870691,4.870691,5.0706983,-0.001885642,0.96696085,0.96696085,0.11051232,0.0,0.0,-0.9864443,5.5256753,1.0,5.0706983,4.092224,-0.77846634,-0.033039138,0.287842,-0.033039138,1.0,1.0,1.0
0.337,0.5,0.0,52816.617,3728.1184,-1.3882613,-3.6969448e-09,0.5107066,0.4398601,-0.047858953,-0.034839623,0.9705128,-0.09094796,-86.6663,0.0,-315.34265,93.85283,89.16337,0.0,0.0,0.0,1.1044046,7.0,0.0,86.762146,215.25067,1.0,0.37917653,0.43629494,4.162406,5.13353,0.0,25.552406,61.113895,79.242744,236.0999,4.6468843e-11,1.3981868e-12,4.932702,4.932702,5.13353,0.0053670155,0.9673076,0.9673076,0.110762306,0.0,0.0,-0.9792296,5.5381813,1.0,5.13353,4.162406,-0.770296,-0.032692377,0.288042,-0.032692377,1.0,1.0,1.0
0.3372,0.5,0.0,52804.152,3722.2766,-1.3882613,-3.6969448e-09,0.5106962,0.43814084,-0.046846725,-0.027573794,0.9708861,-0.08906046,-84.46348,0.0,-307.50214,93.85283,87.455666,0.0,0.0,0.0,1.1044146,7.0,0.0,86.762146,215.25067,1.0,0.37550205,0.43444398,4.2327003,5.196362,0.0,18.727959,65.73552,58.592228,248.9099,4.6034114e-11,1.5267137e-12,4.994731,4.994731,5.196362,0.012410306,0.9676584,0.9676584,0.11103812,0.0,0.0,-0.9718954,5.551978,1.0,5.196362,4.2327003,-0.7620307,-0.03234159,0.288242,-0.03234159,1.0,1.0,1.0
0.3374,0.5,0.0,52791.453,3715.6914,-1.3882613,-3.6969448e-09,0.51071477,0.4368659,-0.045845646,-0.020530518,0.97119397,-0.08718177,-81.88061,0.0,-298.45834,93.85283,85.34737,0.0,0.0,0.0,1.1044246,7.0,0.0,86.762146,215.25067,1.0,0.37248135,0.43305007,4.3030996,5.259194,0.0,11.895313,69.9853,37.906284,260.55206,4.569499e-11,1.640939e-12,5.0567765,5.0567765,5.259194,0.019225758,0.968013,0.968013,0.11133882,0.0,0.0,-0.9644481,5.567019,1.0,5.259194,4.3030996,-0.75367665,-0.03198703,0.288442,-0.03198703,1.0,1.0,1.0
0.3376,0.5,0.0,52778.574,3708.385,-1.3882613,-3.6969448e-09,0.5107627,0.43603542,-0.04485582,-0.013728098,0.97143596,-0.085312724,-78.9371,0.0,-288.26917,93.85283,82.85596,0.0,0.0,0.0,1.1044346,7.0,0.0,86.762146,215.25067,1.0,0.37011904,0.43211365,4.373598,5.3220253,0.0,5.08012,73.85698,17.278215,270.99094,4.53402e-11,1.739259e-12,5.118838,5.118838,5.3220253,0.025795776,0.96837103,0.96837103,0.11166344,0.0,0.0,-0.95689446,5.5832562,1.0,5.3220253,4.373598,-0.74523973,-0.03162896,0.288642,-0.03162896,1.0,1.0,1.0
0.3378,0.5,0.0,52765.58,3700.3826,-1.3882613,-3.6969448e-09,0.5108401,0.4356484,-0.043877322,-0.007183909,0.9716118,-0.08345415,-75.65284,0.0,-276.9969,93.85283,79.99959,0.0,0.0,0.0,1.1044446,7.0,0.0,86.762146,215.25067,1.0,0.36841756,0.43163383,4.444188,5.384857,0.0,-1.6933414,77.34618,-3.201217,280.19812,4.491232e-11,1.819715e-12,5.1809144,5.1809144,5.384857,0.032103825,0.96873236,0.96873236,0.112011,0.0,0.0,-0.9492412,5.6006393,1.0,5.384857,4.444188,-0.7367261,-0.031267628,0.288842,-0.031267628,1.0,1.0,1.0
0.338,0.5,0.0,52752.51,3691.7114,-1.3882613,-3.6969448e-09,0.51094705,0.43570223,-0.042910222,-0.00091425213,0.9717215,-0.08160686,-72.04798,0.0,-264.70776,93.85283,76.79692,0.0,0.0,0.0,1.1044546,7.0,0.0,86.762146,215.25067,1.0,0.36737746,0.4316082,4.5148635,5.447689,0.0,-8.402209,80.45019,-23.444273,288.15204,4.4400972e-11,1.8854657e-12,5.2430053,5.2430053,5.447689,0.0381343,0.9690967,0.9690967,0.11238049,0.0,0.0,-0.94149524,5.619119,1.0,5.447689,4.5148635,-0.7281419,-0.030903302,0.289042,-0.030903302,1.0,1.0,1.0
0.3382,0.5,0.0,52739.44,3682.4016,-1.3882613,-3.6969448e-09,0.5110836,0.43619323,-0.041954566,0.0050655906,0.97176516,-0.07977166,-68.14281,0.0,-251.47125,93.85283,73.26695,0.0,0.0,0.0,1.1044647,7.0,0.0,86.762146,215.25067,1.0,0.36699706,0.4320331,4.585617,5.510521,0.0,-15.025055,83.16786,-43.366676,294.83792,4.3675473e-11,1.938081e-12,5.3051105,5.3051105,5.510521,0.043872748,0.96946377,0.96946377,0.112770885,0.0,0.0,-0.93366337,5.638644,1.0,5.510521,4.585617,-0.71949345,-0.03053625,0.289242,-0.03053625,1.0,1.0,1.0
0.3384,0.5,0.0,52726.414,3672.4854,-1.3882613,-3.6969448e-09,0.51124954,0.43711615,-0.041010384,0.010741442,0.9717432,-0.077949345,-63.957542,0.0,-237.35965,93.85283,69.428856,0.0,0.0,0.0,1.1044747,7.0,0.0,86.762146,215.25067,1.0,0.3672727,0.43290332,4.656441,5.573353,0.0,-21.541883,85.49943,-62.888012,300.24765,4.2731867e-11,1.9786202e-12,5.367228,5.367228,5.573353,0.049305793,0.96983325,0.96983325,0.11318116,0.0,0.0,-0.9257526,5.659163,1.0,5.573353,4.656441,-0.71078694,-0.030166736,0.289442,-0.030166736,1.0,1.0,1.0
0.3386,0.5,0.0,52713.49,3661.9966,-1.3882613,-3.6969448e-09,0.5114447,0.43846464,-0.040077697,0.016100302,0.9716563,-0.07614068,-59.512264,0.0,-222.44737,93.85283,65.30186,0.0,0.0,0.0,1.1044847,7.0,0.0,86.762146,215.25067,1.0,0.36819866,0.4342126,4.7273297,5.6361847,0.0,-27.934103,87.446365,-81.932045,304.37943,4.176914e-11,2.0125323e-12,5.4293585,5.4293585,5.6361847,0.054421194,0.97020495,0.97020495,0.11361025,0.0,0.0,-0.91776985,5.680622,1.0,5.6361847,4.7273297,-0.7020288,-0.029795026,0.289642,-0.029795026,1.0,1.0,1.0
0.3388,0.5,0.0,52700.715,3650.9717,-1.3882613,-3.6969448e-09,0.5116688,0.44023103,-0.039156508,0.02113032,0.9715051,-0.07434643,-54.82673,0.0,-206.8105,93.85283,60.905083,0.0,0.0,0.0,1.1044947,7.0,0.0,86.762146,215.25067,1.0,0.36976728,0.43595314,4.798275,5.6990166,0.0,-34.184483,89.011215,-100.427025,307.23752,4.0786454e-11,2.0420855e-12,5.4915004,5.4915004,5.6990166,0.059207916,0.9705786,0.9705786,0.114057116,0.0,0.0,-0.90972227,5.70297,1.0,5.6990166,4.798275,-0.69322526,-0.029421395,0.289842,-0.029421395,1.0,1.0,1.0
0.339,0.5,0.0,52688.15,3639.4485,-1.3882613,-3.6969448e-09,0.51192147,0.44240642,-0.0382468,0.02582083,0.9712907,-0.07256731,-49.92033,0.0,-190.52621,93.85283,56.25751,0.0,0.0,0.0,1.1045047,7.0,0.0,86.762146,215.25067,1.0,0.3719688,0.43811598,4.8692703,5.7618484,0.0,-40.277092,90.19742,-118.30589,308.83212,3.9776717e-11,2.0686645e-12,5.5536532,5.5536532,5.7618484,0.06365609,0.9709539,0.9709539,0.114520684,0.0,0.0,-0.9016167,5.726152,1.0,5.7618484,4.8692703,-0.6843828,-0.029046109,0.290042,-0.029046109,1.0,1.0,1.0
0.3392,0.5,0.0,52675.836,3627.4663,-1.3882613,-3.6969448e-09,0.5122022,0.4449807,-0.037348557,0.030162435,0.9710142,-0.07080404,-44.81198,0.0,-173.67224,93.85283,51.377842,0.0,0.0,0.0,1.1045147,7.0,0.0,86.762146,215.25067,1.0,0.37479165,0.4406909,4.940309,5.8246803,0.0,-46.197212,91.00919,-135.50647,309.1787,3.8627993e-11,2.0901037e-12,5.6158166,5.6158166,5.8246803,0.0677571,0.9713306,0.9713306,0.114999875,0.0,0.0,-0.89346033,5.7501154,1.0,5.8246803,4.940309,-0.6755077,-0.028669437,0.290242,-0.028669437,1.0,1.0,1.0
0.3394,0.5,0.0,52663.832,3615.0662,-1.3882613,-3.6969448e-09,0.5125104,0.44794267,-0.03646175,0.03414696,0.97067696,-0.069057286,-39.520103,0.0,-156.3264,93.85283,46.284454,0.0,0.0,0.0,1.1045247,7.0,0.0,86.762146,215.25067,1.0,0.37822232,0.44366652,5.0113835,5.887512,0.0,-51.93126,91.45136,-151.97159,308.29797,3.7310818e-11,2.1052186e-12,5.67799,5.67799,5.887512,0.07150354,0.97170836,0.97170836,0.11549362,0.0,0.0,-0.88526005,5.774806,1.0,5.887512,5.0113835,-0.6666063,-0.028291652,0.290442,-0.028291652,1.0,1.0,1.0
0.3396,0.5,0.0,52652.18,3602.29,-1.3882613,-3.6969448e-09,0.5128456,0.45127994,-0.03558632,0.037767474,0.9702805,-0.06732771,-34.062565,0.0,-138.56613,93.85283,40.99537,0.0,0.0,0.0,1.1045347,7.0,0.0,86.762146,215.25067,1.0,0.38224542,0.44703022,5.082487,5.950344,0.0,-57.466667,91.52923,-167.64911,306.21524,3.585103e-11,2.1152613e-12,5.740172,5.740172,5.950344,0.07488926,0.97208697,0.97208697,0.11600082,0.0,0.0,-0.87702286,5.80017,1.0,5.950344,5.082487,-0.657685,-0.027913019,0.290642,-0.027913019,1.0,1.0,1.0
0.3398,0.5,0.0,52640.926,3589.181,-1.3882613,-3.6969448e-09,0.51320684,0.4549791,-0.034722228,0.041018333,0.9698267,-0.06561593,-28.456678,0.0,-120.46809,93.85283,35.528202,0.0,0.0,0.0,1.1045448,7.0,0.0,86.762146,215.25067,1.0,0.3868439,0.45076835,5.1536126,6.013176,0.0,-62.791782,91.24847,-182.492,302.96008,3.423203e-11,2.1203662e-12,5.802363,5.802363,6.013176,0.07790934,0.9724662,0.9724662,0.11652043,0.0,0.0,-0.86875576,5.826153,1.0,6.013176,5.1536126,-0.64875,-0.027533805,0.290842,-0.027533805,1.0,1.0,1.0
0.34,0.5,0.0,52630.113,3575.7832,-1.3882613,-3.6969448e-09,0.51359344,0.45902577,-0.0338694,0.04389512,0.96931726,-0.06392253,-22.719227,0.0,-102.10774,93.85283,29.900183,0.0,0.0,0.0,1.1045548,7.0,0.0,86.762146,215.25067,1.0,0.39199883,0.45486617,5.224754,6.076008,0.0,-67.89576,90.61499,-196.45827,298.566,3.2437775e-11,2.1218238e-12,5.8645616,5.8645616,6.076008,0.080560155,0.97284573,0.97284573,0.11705133,0.0,0.0,-0.86046565,5.8527007,1.0,6.076008,5.224754,-0.6398076,-0.027154276,0.291042,-0.027154276,1.0,1.0,1.0
0.3402,0.5,0.0,52619.785,3562.141,-1.3882613,-3.6969448e-09,0.51400447,0.4634045,-0.033027768,0.046394758,0.96875435,-0.06224808,-16.866472,0.0,-83.55904,93.85283,24.128157,0.0,0.0,0.0,1.1045648,7.0,0.0,86.762146,215.25067,1.0,0.3976898,0.459308,5.295903,6.1388397,0.0,-72.768425,89.634895,-209.51085,293.0699,3.049404e-11,2.1199824e-12,5.9267673,5.9267673,6.1388397,0.08283927,0.9732253,0.9732253,0.11759247,0.0,0.0,-0.8521593,5.87976,1.0,6.1388397,5.295903,-0.6308639,-0.026774697,0.291242,-0.026774697,1.0,1.0,1.0
0.3404,0.5,0.0,52609.98,3548.2998,-1.3882613,-3.6969448e-09,0.514439,0.4680991,-0.03219725,0.048515305,0.9681402,-0.06059309,-10.91421,0.0,-64.894104,93.85283,18.228613,0.0,0.0,0.0,1.1045748,7.0,0.0,86.762146,215.25067,1.0,0.4038947,0.46407712,5.367055,6.2016716,0.0,-77.40017,88.31438,-221.61758,286.5117,2.8427094e-11,2.1154857e-12,5.9889803,5.9889803,6.2016716,0.08474552,0.9736047,0.9736047,0.11814277,0.0,0.0,-0.8438435,5.907277,1.0,6.2016716,5.367055,-0.6219252,-0.026395325,0.291442,-0.026395325,1.0,1.0,1.0
0.3406,0.5,0.0,52600.734,3534.305,-1.3882613,-3.6969448e-09,0.514896,0.4730923,-0.03137775,0.0502562,0.9674771,-0.05895804,-4.8778324,0.0,-46.182972,93.85283,12.217728,0.0,0.0,0.0,1.1045848,7.0,0.0,86.762146,215.25067,1.0,0.41059005,0.469156,5.438202,6.2645035,0.0,-81.781845,86.659676,-232.75098,278.93396,2.6356665e-11,2.1096631e-12,6.051199,6.051199,6.2645035,0.086278945,0.9739836,0.9739836,0.11870116,0.0,0.0,-0.83552504,5.935199,1.0,6.2645035,5.438202,-0.61299735,-0.026016416,0.291642,-0.026016416,1.0,1.0,1.0
0.3408,0.5,0.0,52592.082,3520.2021,-1.3882613,-3.6969448e-09,0.5153742,0.47836626,-0.030569183,0.05161801,0.96676755,-0.05734337,1.2276027,0.0,-27.493416,93.85283,6.1114254,0.0,0.0,0.0,1.1045948,7.0,0.0,86.762146,215.25067,1.0,0.41775092,0.47452626,5.5093374,0.044149857,0.0,-85.90464,84.67704,-242.88803,270.38144,2.4473434e-11,2.1030814e-12,6.113424,6.113424,0.044149857,0.08744078,0.9743618,0.9743618,0.11926659,0.0,0.0,-0.82721037,5.963472,1.0,0.044149857,5.5093374,-0.60408646,-0.025638226,0.291842,-0.025638226,1.0,1.0,1.0
0.341,0.5,0.0,52584.055,3506.0369,-1.3882613,-3.6969448e-09,0.51587254,0.48390228,-0.029771436,0.052602578,0.96601427,-0.05574949,7.387285,0.0,-8.890742,93.85283,-0.074559115,0.0,0.0,0.0,1.1046048,7.0,0.0,86.762146,215.25067,1.0,0.42535102,0.4801687,5.580456,0.10698171,0.0,-89.76001,82.37272,-252.0101,260.90085,2.2794213e-11,2.09905e-12,6.175654,6.175654,0.10698171,0.0882335,0.974739,0.974739,0.11983802,0.0,0.0,-0.8189061,5.9920444,1.0,0.10698171,5.580456,-0.5951984,-0.025261004,0.292042,-0.025261004,1.0,1.0,1.0
0.3412,0.5,0.0,52576.68,3491.8542,-1.3882613,-3.6969448e-09,0.5163898,0.4896811,-0.0289844,0.0532129,0.96522,-0.05417675,13.58656,0.0,9.56231,93.85283,-6.324604,0.0,0.0,0.0,1.1046149,7.0,0.0,86.762146,215.25067,1.0,0.43336293,0.4860636,5.65155,0.16981356,0.0,-93.339554,79.753,-260.10254,250.54022,2.098131e-11,2.1084317e-12,6.237889,6.237889,0.16981356,0.088660635,0.975115,0.975115,0.1204144,0.0,0.0,-0.8106186,6.0208645,1.0,0.16981356,5.65155,-0.5863389,-0.024884995,0.292242,-0.024884995,1.0,1.0,1.0
0.3414,0.5,0.0,52569.99,3477.6995,-1.3882613,-3.6969448e-09,0.5169245,0.49568275,-0.028207956,0.05345313,0.9643875,-0.052625477,19.810831,0.0,27.805656,93.85283,-12.623118,0.0,0.0,0.0,1.1046249,7.0,0.0,86.762146,215.25067,1.0,0.44175807,0.4921904,5.7226143,0.23264542,0.0,-96.63499,76.82416,-267.15454,239.34889,1.8982593e-11,2.125764e-12,0.0169427,0.0169427,0.23264542,0.08872695,0.97548956,0.97548956,0.12099472,0.0,0.0,-0.8023541,6.0498815,1.0,0.23264542,-0.5605709,-0.5775136,-0.024510438,0.292442,-0.024510438,1.0,1.0,1.0
0.3416,0.5,0.0,52564.0,3463.6167,-1.3882613,-3.6969448e-09,0.5174754,0.50188684,-0.027441978,0.05332855,0.9635198,-0.051095933,26.045462,0.0,45.781895,93.85283,-18.954458,0.0,0.0,0.0,1.104635,7.0,0.0,86.762146,215.25067,1.0,0.45050684,0.49852815,5.793643,0.29547727,0.0,-99.638054,73.59259,-273.15894,227.37703,1.6978707e-11,2.1436071e-12,0.07918574,0.07918574,0.29547727,0.088438235,0.97586244,0.97586244,0.12157797,0.0,0.0,-0.79411876,6.0790443,1.0,0.29547727,-0.48954237,-0.5687281,-0.024137571,0.292642,-0.024137571,1.0,1.0,1.0
0.3418,0.5,0.0,52558.74,3449.6497,-1.3882613,-3.6969448e-09,0.518041,0.50827247,-0.026686335,0.05284558,0.96262,-0.04958835,32.275673,0.0,63.43633,93.85283,-25.302843,0.0,0.0,0.0,1.104645,7.0,0.0,86.762146,215.25067,1.0,0.45957875,0.5050553,5.8646297,0.35830912,0.0,-102.340485,70.06481,-278.11172,214.67538,1.50698e-11,2.157522e-12,0.14143226,0.14143226,0.35830912,0.08780134,0.97623336,0.97623336,0.12216316,0.0,0.0,-0.78591853,6.1083045,1.0,0.35830912,-0.41855556,-0.55998784,-0.023766622,0.292842,-0.023766622,1.0,1.0,1.0
0.342,0.5,0.0,52554.22,3435.8413,-1.3882613,-3.6969448e-09,0.5186199,0.5148183,-0.02594089,0.052011643,0.9616912,-0.04810291,38.48645,0.0,80.7169,93.85283,-31.652267,0.0,0.0,0.0,1.104655,7.0,0.0,86.762146,215.25067,1.0,0.4689425,0.51175,5.9355693,0.42114097,0.0,-104.734,66.24754,-282.01202,201.29514,1.3302026e-11,2.1667375e-12,0.20368189,0.20368189,0.42114097,0.08682416,0.9766022,0.9766022,0.12274933,0.0,0.0,-0.7777593,6.137613,1.0,0.42114097,-0.34761614,-0.551298,-0.023397814,0.293042,-0.023397814,1.0,1.0,1.0
0.3422,0.5,0.0,52550.46,3422.2332,-1.3882613,-3.6969448e-09,0.5192104,0.5215028,-0.025205495,0.05083518,0.9607366,-0.046639748,44.662453,0.0,97.574196,93.85283,-37.986423,0.0,0.0,0.0,1.104665,7.0,0.0,86.762146,215.25067,1.0,0.4785661,0.5185899,6.006456,0.48397282,0.0,-106.81029,62.14783,-284.8618,187.28758,1.1660027e-11,2.171852e-12,0.26593426,0.26593426,0.48397282,0.085515514,0.97696865,0.97696865,0.12333551,0.0,0.0,-0.7696468,6.166922,1.0,0.48397282,-0.2767296,-0.5426639,-0.023031369,0.293242,-0.023031369,1.0,1.0,1.0
0.3424,0.5,0.0,52547.477,3408.866,-1.3882613,-3.6969448e-09,0.51981103,0.5283041,-0.02448,0.04932562,0.9597595,-0.04519895,50.78793,0.0,113.96127,93.85283,-44.288635,0.0,0.0,0.0,1.104675,7.0,0.0,86.762146,215.25067,1.0,0.488417,0.5255526,6.077284,0.54680467,0.0,-108.56103,57.773098,-286.66537,172.70409,1.0122726e-11,2.173678e-12,0.32818905,0.32818905,0.54680467,0.08388521,0.97733253,0.97733253,0.12392079,0.0,0.0,-0.7615864,6.1961856,1.0,0.54680467,-0.20590127,-0.5340903,-0.022667496,0.293442,-0.022667496,1.0,1.0,1.0
0.3426,0.5,0.0,52545.273,3395.7793,-1.3882613,-3.6969448e-09,0.5204201,0.5352001,-0.023764249,0.047493286,0.95876306,-0.04378056,56.846653,0.0,129.83363,93.85283,-50.541786,0.0,0.0,0.0,1.1046851,7.0,0.0,86.762146,215.25067,1.0,0.4984621,0.5326153,6.148049,0.60963655,0.0,-109.97792,53.13127,-287.42957,157.59593,8.657552e-12,2.1728144e-12,0.39044592,0.39044592,0.60963655,0.0819439,0.9776936,0.9776936,0.12450426,0.0,0.0,-0.7535836,6.2253585,1.0,0.60963655,-0.13513625,-0.5255822,-0.022306401,0.293642,-0.022306401,1.0,1.0,1.0
0.3428,0.5,0.0,52543.86,3383.0107,-1.3882613,-3.6969448e-09,0.521036,0.54216886,-0.023058075,0.045349434,0.95775086,-0.042384576,62.821854,0.0,145.14903,93.85283,-56.72827,0.0,0.0,0.0,1.1046951,7.0,0.0,86.762146,215.25067,1.0,0.5086681,0.5397553,6.2187457,0.67246836,0.0,-111.05276,48.230904,-287.1632,142.01416,7.1193012e-12,2.1692596e-12,0.45270467,0.45270467,0.67246836,0.07970307,0.9780517,0.9780517,0.12508504,0.0,0.0,-0.7456435,6.254397,1.0,0.67246836,-0.06443948,-0.51714414,-0.02194828,0.293842,-0.02194828,1.0,1.0,1.0
0.343,0.5,0.0,52543.24,3370.5974,-1.3882613,-3.6969448e-09,0.5216571,0.549188,-0.022361312,0.042906065,0.9567261,-0.041010946,68.69619,0.0,159.86745,93.85283,-62.829952,0.0,0.0,0.0,1.1047051,7.0,0.0,86.762146,215.25067,1.0,0.51900136,0.54694957,0.0061843097,0.73530024,0.0,-111.77746,43.08127,-285.87708,126.00961,5.5817755e-12,2.1638492e-12,0.514965,0.514965,0.73530024,0.077175,0.97840667,0.97840667,0.12566228,0.0,0.0,-0.737771,6.2832575,1.0,0.73530024,0.0061843097,-0.50878066,-0.021593323,0.294042,-0.021593323,1.0,1.0,1.0
0.3432,0.5,0.0,52543.414,3358.5735,-1.3882613,-3.6969448e-09,0.5222816,0.55623555,-0.02167378,0.040176015,0.9556922,-0.039659567,74.451706,0.0,173.95082,93.85283,-68.82815,0.0,0.0,0.0,1.1047151,7.0,0.0,86.762146,215.25067,1.0,0.5294281,0.5541754,0.07673061,0.7981321,0.0,-112.1442,37.69249,-283.58368,109.63284,4.2141984e-12,2.1569773e-12,0.5772267,0.5772267,0.7981321,0.07437266,0.9787583,0.9787583,0.12623514,0.0,0.0,-0.7299709,6.3119,1.0,0.7981321,0.07673061,-0.5004961,-0.021241713,0.294242,-0.021241713,1.0,1.0,1.0
0.3434,0.5,0.0,52544.383,3346.973,-1.3882613,-3.6969448e-09,0.5229078,0.5632895,-0.020995298,0.037172787,0.9546525,-0.0383303,80.069855,0.0,187.363,93.85283,-74.70361,0.0,0.0,0.0,1.1047251,7.0,0.0,86.762146,215.25067,1.0,0.5399146,0.56141,0.14719512,0.86096394,0.0,-112.1455,32.075645,-280.29715,92.93414,3.0374158e-12,2.148299e-12,0.6394896,0.6394896,0.86096394,0.07130974,0.97910637,0.97910637,0.12680285,0.0,0.0,-0.72224766,6.340284,1.0,0.86096394,0.14719512,-0.49229446,-0.020893626,0.294442,-0.020893626,1.0,1.0,1.0
0.3436,0.5,0.0,52546.145,3335.8267,-1.3882613,-3.6969448e-09,0.523534,0.57032794,-0.02032568,0.033910584,0.95361036,-0.03702296,85.531456,0.0,200.0696,93.85283,-80.43655,0.0,0.0,0.0,1.1047351,7.0,0.0,86.762146,215.25067,1.0,0.5504272,0.5686309,0.21757378,0.9237958,0.0,-111.77434,26.242878,-276.03317,75.96356,2.0654012e-12,2.138094e-12,0.7017535,0.7017535,0.9237958,0.06800045,0.97945076,0.97945076,0.12736464,0.0,0.0,-0.71460575,6.3683715,1.0,0.9237958,0.21757378,-0.48417974,-0.020549227,0.294642,-0.020549227,1.0,1.0,1.0
0.3438,0.5,0.0,52548.69,3325.1646,-1.3882613,-3.6969448e-09,0.5241585,0.57732934,-0.019664725,0.030404156,0.95256925,-0.035737306,90.816795,0.0,212.03783,93.85283,-86.006645,0.0,0.0,0.0,1.1047451,7.0,0.0,86.762146,215.25067,1.0,0.5609324,0.57581574,0.28786275,0.98662764,0.0,-111.024284,20.207483,-270.8088,58.770977,1.345604e-12,2.1265867e-12,0.76401836,0.76401836,0.98662764,0.0644597,0.97979134,0.97979134,0.12791975,0.0,0.0,-0.70704913,6.396126,1.0,0.98662764,0.28786275,-0.4761556,-0.020208672,0.294842,-0.020208672,1.0,1.0,1.0
0.344,0.5,0.0,52552.016,3315.0142,-1.3882613,-3.6969448e-09,0.52477944,0.58427244,-0.019012235,0.026668856,0.95153236,-0.03447307,95.905624,0.0,223.23642,93.85283,-91.393105,0.0,0.0,0.0,1.1047552,7.0,0.0,86.762146,215.25067,1.0,0.57139724,0.5829425,0.35805848,1.0494595,0.0,-109.88964,13.984017,-264.64255,41.40613,7.336478e-13,2.1139028e-12,0.82628405,0.82628405,1.0494595,0.060702767,0.9801279,0.9801279,0.12846752,0.0,0.0,-0.69958174,6.423512,1.0,1.0494595,0.35805848,-0.46822557,-0.01987211,0.295042,-0.01987211,1.0,1.0,1.0
0.3442,0.5,0.0,52556.105,3305.4011,-1.3882613,-3.6969448e-09,0.52539515,0.59113634,-0.018368006,0.022720493,0.950503,-0.033229932,100.77726,0.0,233.63554,93.85283,-96.57473,0.0,0.0,0.0,1.1047652,7.0,0.0,86.762146,215.25067,1.0,0.58178896,0.5899897,0.4281576,1.1122913,0.0,-108.36561,7.5883517,-257.55426,23.918724,1.0765206e-13,2.1012972e-12,0.88855046,0.88855046,1.1122913,0.056745443,0.98046035,0.98046035,0.12900726,0.0,0.0,-0.6922071,6.450497,1.0,1.1122913,0.4281576,-0.4603929,-0.01953968,0.295242,-0.01953968,1.0,1.0,1.0
0.3444,0.5,0.0,52560.95,3296.3496,-1.3882613,-3.6969448e-09,0.5260039,0.59790057,-0.017731823,0.018575288,0.94948435,-0.032007534,105.41066,0.0,243.20667,93.85283,-101.52999,0.0,0.0,0.0,1.1047752,7.0,0.0,86.762146,215.25067,1.0,0.5920754,0.59693617,0.498157,1.1751232,0.0,-106.44841,1.0377468,-249.56517,6.3585052,-5.1700083e-13,2.0887142e-12,0.95081764,0.95081764,1.1751232,0.05260385,0.98078847,0.98078847,0.12953836,0.0,0.0,-0.6849287,6.47705,1.0,1.1751232,0.498157,-0.45266065,-0.019211514,0.295442,-0.019211514,1.0,1.0,1.0
0.3446,0.5,0.0,52566.53,3287.881,-1.3882613,-3.6969448e-09,0.526604,0.60454524,-0.017103469,0.014249822,0.94847953,-0.030805483,109.78455,0.0,251.9226,93.85283,-106.237144,0.0,0.0,0.0,1.1047852,7.0,0.0,86.762146,215.25067,1.0,0.6022252,0.60376126,0.5680539,1.2379551,0.0,-104.13544,-5.6491137,-240.69797,-11.224644,-1.0306092e-12,2.0744422e-12,1.0130856,1.0130856,1.2379551,0.04829449,0.98111224,0.98111224,0.13006023,0.0,0.0,-0.6777496,6.5031404,1.0,1.2379551,0.5680539,-0.44503164,-0.01888773,0.295642,-0.01888773,1.0,1.0,1.0
0.3448,0.5,0.0,52572.83,3280.0151,-1.3882613,-3.6969448e-09,0.5271938,0.611051,-0.01648272,0.009761052,0.9474917,-0.029623343,113.877556,0.0,259.7574,93.85283,-110.67433,0.0,0.0,0.0,1.1047952,7.0,0.0,86.762146,215.25067,1.0,0.6122075,0.6104449,0.63784575,1.300787,0.0,-101.42546,-12.452096,-230.97679,-28.780615,-1.3844771e-12,2.0597708e-12,1.0753543,1.0753543,1.300787,0.043834068,0.98143154,0.98143154,0.1305723,0.0,0.0,-0.6706726,6.5287423,1.0,1.300787,0.63784575,-0.43750852,-0.01856844,0.295842,-0.01856844,1.0,1.0,1.0
0.345,0.5,0.0,52579.832,3272.7693,-1.3882613,-3.6969448e-09,0.52777153,0.61739904,-0.015869351,0.0051260833,0.94652385,-0.028460646,117.66833,0.0,266.68634,93.85283,-114.81973,0.0,0.0,0.0,1.1048052,7.0,0.0,86.762146,215.25067,1.0,0.62199247,0.6169678,0.70753026,1.3636187,0.0,-98.31872,-19.349613,-220.42735,-46.25899,-1.6847222e-12,2.0449582e-12,1.1376239,1.1376239,1.3636187,0.039239537,0.98174626,0.98174626,0.1310741,0.0,0.0,-0.6637004,6.553829,1.0,1.3636187,0.70753026,-0.43009365,-0.01825374,0.296042,-0.01825374,1.0,1.0,1.0
0.3452,0.5,0.0,52587.508,3266.159,-1.3882613,-3.6969448e-09,0.52833575,0.6235714,-0.015263127,0.0003622859,0.94557875,-0.027316889,121.13572,0.0,272.68607,93.85283,-118.65171,0.0,0.0,0.0,1.1048152,7.0,0.0,86.762146,215.25067,1.0,0.63155115,0.62331116,0.7771054,1.4264506,0.0,-94.81708,-26.318644,-209.07709,-63.60897,-1.9075733e-12,2.0291193e-12,1.1998944,1.1998944,1.4264506,0.034528,0.98205626,0.98205626,0.13156512,0.0,0.0,-0.65683526,6.5783777,1.0,1.4264506,0.7771054,-0.42278907,-0.017943725,0.296242,-0.017943725,1.0,1.0,1.0
0.3454,0.5,0.0,52595.844,3260.1973,-1.3882613,-3.6969448e-09,0.52888477,0.6295506,-0.014663814,-0.0045128753,0.9446593,-0.026191542,124.258965,0.0,277.7345,93.85283,-122.14897,0.0,0.0,0.0,1.1048253,7.0,0.0,86.762146,215.25067,1.0,0.64085555,0.62945706,0.84656936,1.4892825,0.0,-90.92419,-33.334774,-196.95518,-80.77931,-2.0339219e-12,2.0121738e-12,1.2621661,1.2621661,1.4892825,0.029716635,0.98236156,0.98236156,0.13204496,0.0,0.0,-0.6500792,6.6023664,1.0,1.4892825,0.84656936,-0.41559675,-0.017638475,0.296442,-0.017638475,1.0,1.0,1.0
0.3456,0.5,0.0,52604.81,3254.8958,-1.3882613,-3.6969448e-09,0.52941716,0.6353202,-0.01407117,-0.009481859,0.9437681,-0.025084041,127.01784,0.0,281.81104,93.85283,-125.29073,0.0,0.0,0.0,1.1048353,7.0,0.0,86.762146,215.25067,1.0,0.64987886,0.6353884,0.91592085,1.5521144,0.0,-86.64559,-40.37225,-184.09274,-97.71829,-2.065784e-12,1.9944526e-12,1.3244392,1.3244392,1.5521144,0.024822606,0.98266196,0.98266196,0.13251323,0.0,0.0,-0.64343405,6.625777,1.0,1.5521144,0.91592085,-0.40851828,-0.017338054,0.296642,-0.017338054,1.0,1.0,1.0
0.3458,0.5,0.0,52614.38,3250.2634,-1.3882613,-3.6969448e-09,0.5299314,0.6408644,-0.013484955,-0.014527078,0.9429078,-0.023993801,129.3929,0.0,284.8966,93.85283,-128.05692,0.0,0.0,0.0,1.1048453,7.0,0.0,86.762146,215.25067,1.0,0.65859544,0.6410888,0.98515856,1.6149461,0.0,-81.98881,-47.404087,-170.52293,-114.37367,-2.0102353e-12,1.9775477e-12,1.3867136,1.3867136,1.6149461,0.019863209,0.9829575,0.9829575,0.13296956,0.0,0.0,-0.63690126,6.648591,1.0,1.6149461,0.98515856,-0.40155503,-0.017042525,0.296842,-0.017042525,1.0,1.0,1.0
0.346,0.5,0.0,52624.523,3246.3071,-1.3882613,-3.6969448e-09,0.5304261,0.64616823,-0.012904921,-0.019631054,0.94208074,-0.022920208,131.36562,0.0,286.97385,93.85283,-130.42834,0.0,0.0,0.0,1.1048553,7.0,0.0,86.762146,215.25067,1.0,0.66698086,0.64654285,1.0542817,1.677778,0.0,-76.96347,-54.40214,-156.28113,-130.69273,-1.9240562e-12,1.9607603e-12,1.4489899,1.4489899,1.677778,0.014855491,0.98324805,0.98324805,0.1334137,0.0,0.0,-0.6304821,6.6707945,1.0,1.677778,1.0542817,-0.39470816,-0.016751934,0.297042,-0.016751934,1.0,1.0,1.0
0.3462,0.5,0.0,52635.215,3243.0317,-1.3882613,-3.6969448e-09,0.53089994,0.6512179,-0.012330821,-0.024776304,0.9412893,-0.021862632,132.91862,0.0,288.02728,93.85283,-132.3869,0.0,0.0,0.0,1.1048653,7.0,0.0,86.762146,215.25067,1.0,0.67501205,0.651736,1.1232896,1.7406099,0.0,-71.58136,-61.33727,-141.405,-146.62228,-1.833069e-12,1.9429443e-12,1.5112681,1.5112681,1.7406099,0.009816489,0.9835337,0.9835337,0.13384536,0.0,0.0,-0.62417734,6.6923747,1.0,1.7406099,1.1232896,-0.38797852,-0.01646632,0.297242,-0.01646632,1.0,1.0,1.0
0.3464,0.5,0.0,52646.42,3240.4402,-1.3882613,-3.6969448e-09,0.5313516,0.65600026,-0.011762409,-0.029945541,0.9405356,-0.020820418,134.03595,0.0,288.0434,93.85283,-133.91577,0.0,0.0,0.0,1.1048754,7.0,0.0,86.762146,215.25067,1.0,0.6826673,0.65665495,1.192182,1.8034418,0.0,-65.85649,-68.17947,-125.93468,-162.10872,-1.4011488e-12,1.9249277e-12,1.5735487,1.5735487,1.8034418,0.0047630286,0.9838143,0.9838143,0.13426435,0.0,0.0,-0.6179878,6.713321,1.0,1.8034418,1.192182,-0.38136673,-0.016185706,0.297442,-0.016185706,1.0,1.0,1.0
0.3466,0.5,0.0,52658.113,3238.5334,-1.3882613,-3.6969448e-09,0.53178,0.6605033,-0.011199433,-0.035121705,0.93982166,-0.019792903,134.70312,0.0,287.01102,93.85283,-134.99954,0.0,0.0,0.0,1.1048855,7.0,0.0,86.762146,215.25067,1.0,0.6899264,0.6612871,1.2609588,1.8662736,0.0,-59.805103,-74.898026,-109.91287,-177.09814,-8.3617076e-13,1.9077684e-12,1.635832,1.635832,1.8662736,-0.0002882693,0.9840899,0.9840899,0.13467051,0.0,0.0,-0.61191374,6.7336254,1.0,1.8662736,1.2609588,-0.37487316,-0.015910111,0.297642,-0.015910111,1.0,1.0,1.0
