Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.3468,0.5,0.0,52670.254,3237.3103,-1.3882613,-3.6969448e-09,0.5321839,0.66471606,-0.010641648,-0.040287923,0.9391493,-0.018779404,134.90746,0.0,284.92142,93.85283,-135.62454,0.0,0.0,0.0,1.1048955,7.0,0.0,86.762146,215.25067,1.0,0.6967705,0.66562104,1.3296202,1.9291054,0.0,-53.445713,-81.46175,-93.38493,-191.53648,-4.214735e-13,1.8896657e-12,1.6981182,1.6981182,1.9291054,-0.0053210645,0.98436046,0.98436046,0.13506372,0.0,0.0,-0.6059552,6.7532825,1.0,1.9291054,1.3296202,-0.36849794,-0.015639538,0.297842,-0.015639538,1.0,1.0,1.0
0.347,0.5,0.0,52682.812,3236.7678,-1.3882613,-3.6969448e-09,0.5325624,0.66862833,-0.010088806,-0.04542762,0.9385204,-0.017779233,134.63815,0.0,281.76862,93.85283,-135.77888,0.0,0.0,0.0,1.1049055,7.0,0.0,86.762146,215.25067,1.0,0.7031824,0.6696463,1.3981669,1.9919373,0.0,-46.79906,-87.839096,-76.39895,-205.36964,-1.8311053e-13,1.8700501e-12,1.7604078,1.7604078,1.9919373,-0.01031934,0.984626,0.984626,0.1354439,0.0,0.0,-0.600112,6.772288,1.0,1.9919373,1.3981669,-0.36224085,-0.01537398,0.298042,-0.01537398,1.0,1.0,1.0
0.3472,0.5,0.0,52695.754,3236.9011,-1.3882613,-3.6969448e-09,0.53291446,0.6722313,-0.009540661,-0.050524555,0.9379363,-0.016791688,133.88657,0.0,277.54953,93.85283,-135.45268,0.0,0.0,0.0,1.1049155,7.0,0.0,86.762146,215.25067,1.0,0.70914656,0.6733536,1.4665996,2.054769,0.0,-39.8881,-93.99847,-59.005817,-218.54372,-4.95782e-14,1.8502567e-12,1.8227012,1.8227012,2.054769,-0.01526744,0.9848866,0.9848866,0.13581102,0.0,0.0,-0.5943837,6.790641,1.0,2.054769,1.4665996,-0.3561016,-0.015113421,0.298242,-0.015113421,1.0,1.0,1.0
0.3474,0.5,0.0,52709.04,3237.7031,-1.3882613,-3.6969448e-09,0.53323925,0.67551696,-0.008996973,-0.055562913,0.93739855,-0.015816068,132.6463,0.0,272.26437,93.85283,-134.63823,0.0,0.0,0.0,1.1049255,7.0,0.0,86.762146,215.25067,1.0,0.71464884,0.67673475,1.5349194,2.117601,0.0,-32.737907,-99.90839,-41.25922,-231.00514,2.7061657e-14,1.830844e-12,1.8849988,1.8849988,2.117601,-0.020150064,0.9851422,0.9851422,0.1361651,0.0,0.0,-0.5887695,6.808342,1.0,2.117601,1.5349194,-0.35007948,-0.014857834,0.298442,-0.014857834,1.0,1.0,1.0
0.3476,0.5,0.0,52722.637,3239.1658,-1.3882613,-3.6969448e-09,0.5335361,0.67847854,-0.0084575005,-0.06052726,0.9369083,-0.014851672,130.91335,0.0,265.91675,93.85283,-133.33014,0.0,0.0,0.0,1.1049355,7.0,0.0,86.762146,215.25067,1.0,0.7196769,0.6797826,1.6031276,2.1804328,0.0,-25.375614,-105.537735,-23.215673,-242.70107,8.66149e-14,1.8111932e-12,1.9473011,1.9473011,2.1804328,-0.024952373,0.9853928,0.9853928,0.13650621,0.0,0.0,-0.58326834,6.825394,1.0,2.1804328,1.6031276,-0.34417358,-0.014607181,0.298642,-0.014607181,1.0,1.0,1.0
0.3478,0.5,0.0,52736.508,3241.2786,-1.3882613,-3.6969448e-09,0.53380424,0.68111026,-0.007922012,-0.065402605,0.9364667,-0.0138977915,128.68628,0.0,258.51398,93.85283,-131.52544,0.0,0.0,0.0,1.1049455,7.0,0.0,86.762146,215.25067,1.0,0.72422,0.6824913,1.6712259,2.2432647,0.0,-17.830278,-110.856,-4.9344406,-253.57954,1.3648512e-13,1.7913124e-12,2.0096087,2.0096087,2.2432647,-0.029660031,0.98563856,0.98563856,0.13683446,0.0,0.0,-0.5778789,6.841803,1.0,2.2432647,1.6712259,-0.33838284,-0.014361413,0.298842,-0.014361413,1.0,1.0,1.0
0.348,0.5,0.0,52750.617,3244.0293,-1.3882613,-3.6969448e-09,0.53404325,0.6834076,-0.00739028,-0.07017446,0.9360745,-0.01295373,125.96629,0.0,250.06737,93.85283,-129.22374,0.0,0.0,0.0,1.1049556,7.0,0.0,86.762146,215.25067,1.0,0.7282691,0.684856,1.739216,2.3060966,0.0,-10.132753,-115.833534,13.522517,-263.58987,1.5699388e-13,1.772182e-12,2.0719218,2.0719218,2.3060966,-0.034259167,0.98587954,0.98587954,0.13714997,0.0,0.0,-0.5725996,6.8575764,1.0,2.3060966,1.739216,-0.33270583,-0.014120474,0.299042,-0.014120474,1.0,1.0,1.0
0.3482,0.5,0.0,52764.93,3247.405,-1.3882613,-3.6969448e-09,0.5342526,0.685367,-0.0068620807,-0.07482894,0.93573254,-0.012018795,122.7573,0.0,240.59229,93.85283,-126.42727,0.0,0.0,0.0,1.1049656,7.0,0.0,86.762146,215.25067,1.0,0.73181677,0.68687296,1.8071002,2.3689284,0.0,-2.3155334,-120.441765,32.090668,-272.68295,1.9265588e-13,1.7524552e-12,2.134241,2.134241,2.3689284,-0.03873644,0.9861157,0.9861157,0.13745297,0.0,0.0,-0.56742865,6.872723,1.0,2.3689284,1.8071002,-0.327141,-0.013884295,0.299242,-0.013884295,1.0,1.0,1.0
0.3484,0.5,0.0,52779.402,3251.3901,-1.3882613,-3.6969448e-09,0.5344319,0.6869859,-0.006337201,-0.0793526,0.9354414,-0.011092302,119.066025,0.0,230.1085,93.85283,-123.14098,0.0,0.0,0.0,1.1049756,7.0,0.0,86.762146,215.25067,1.0,0.73485744,0.68853974,1.8748807,2.4317603,0.0,5.5874324,-124.65346,50.703064,-280.81155,1.9666083e-13,1.7322066e-12,2.196567,2.196567,2.4317603,-0.043079123,0.9863472,0.9863472,0.13774368,0.0,0.0,-0.562364,6.887255,1.0,2.4317603,1.8748807,-0.32168648,-0.013652798,0.299442,-0.013652798,1.0,1.0,1.0
0.3486,0.5,0.0,52794.0,3255.9683,-1.3882613,-3.6969448e-09,0.53458095,0.68826324,-0.0058154343,-0.083732665,0.93520135,-0.01017358,114.90201,0.0,218.64026,93.85283,-119.37259,0.0,0.0,0.0,1.1049856,7.0,0.0,86.762146,215.25067,1.0,0.737387,0.6898549,1.9425601,2.4945922,0.0,13.540934,-128.44295,69.29052,-287.9308,-1.7374645e-14,1.7122888e-12,2.2589004,2.2589004,2.4945922,-0.047275063,0.9865741,0.9865741,0.13802236,0.0,0.0,-0.5574032,6.9011865,1.0,2.4945922,1.9425601,-0.31634024,-0.013425896,0.299642,-0.013425896,1.0,1.0,1.0
0.3488,0.5,0.0,52808.688,3261.1216,-1.3882613,-3.6969448e-09,0.5346996,0.68919855,-0.005296583,-0.087956995,0.9350127,-0.009261971,110.277626,0.0,206.21646,93.85283,-115.13258,0.0,0.0,0.0,1.1049956,7.0,0.0,86.762146,215.25067,1.0,0.7394032,0.6908182,2.0101414,2.557424,0.0,21.508718,-131.78635,87.781876,-293.99835,-3.436558e-13,1.6918797e-12,2.3212414,2.3212414,2.557424,-0.051312737,0.9867965,0.9867965,0.13828935,0.0,0.0,-0.5525438,6.914532,1.0,2.557424,2.0101414,-0.31110004,-0.013203495,0.299842,-0.013203495,1.0,1.0,1.0
0.349,0.5,0.0,52823.426,3266.8308,-1.3882613,-3.6969448e-09,0.53478783,0.6897929,-0.004780459,-0.09201405,0.9348755,-0.008356836,105.208084,0.0,192.87082,93.85283,-110.43423,0.0,0.0,0.0,1.1050056,7.0,0.0,86.762146,215.25067,1.0,0.7409054,0.69143045,2.0776272,2.620256,0.0,29.453716,-134.6618,106.10422,-298.97504,-7.2691197e-13,1.6727777e-12,2.3835905,2.3835905,2.620256,-0.05518126,0.98701453,0.98701453,0.13854496,0.0,0.0,-0.54778314,6.9273105,1.0,2.620256,2.0776272,-0.30596343,-0.01298549,0.300042,-0.01298549,1.0,1.0,1.0
0.3492,0.5,0.0,52838.184,3273.075,-1.3882613,-3.6969448e-09,0.53484565,0.6900481,-0.0042668856,-0.09589297,0.9347896,-0.0074575534,99.71136,0.0,178.64182,93.85283,-105.29356,0.0,0.0,0.0,1.1050156,7.0,0.0,86.762146,215.25067,1.0,0.7418946,0.6916936,2.145021,2.6830876,0.0,37.33829,-137.04965,124.18324,-302.82507,-1.1461545e-12,1.6555885e-12,2.4459486,2.4459486,2.6830876,-0.058870405,0.9872282,0.9872282,0.13878961,0.0,0.0,-0.54311806,6.93954,1.0,2.6830876,2.145021,-0.30092773,-0.012771769,0.300242,-0.012771769,1.0,1.0,1.0
0.3494,0.5,0.0,52852.918,3279.8328,-1.3882613,-3.6969448e-09,0.53487325,0.6899671,-0.0037556947,-0.09958362,0.9347548,-0.0065635242,93.80817,0.0,163.57286,93.85283,-99.72931,0.0,0.0,0.0,1.1050256,7.0,0.0,86.762146,215.25067,1.0,0.7423734,0.69161075,2.212326,2.7459195,0.0,45.124485,-138.93265,141.94356,-305.51642,-1.7207751e-12,1.6391242e-12,2.508316,2.508316,2.7459195,-0.06237068,0.9874378,0.9874378,0.1390237,0.0,0.0,-0.5385455,6.951242,1.0,2.7459195,2.212326,-0.29599017,-0.0125622125,0.300442,-0.0125622125,1.0,1.0,1.0
0.3496,0.5,0.0,52867.594,3287.081,-1.3882613,-3.6969448e-09,0.5348709,0.689554,-0.003246732,-0.10307654,0.9347706,-0.0056741717,87.521835,0.0,147.71219,93.85283,-93.76284,0.0,0.0,0.0,1.1050357,7.0,0.0,86.762146,215.25067,1.0,0.74234605,0.6911861,2.2795458,2.8087513,0.0,52.774284,-140.29611,159.30908,-307.02127,-2.4225366e-12,1.6231031e-12,2.5706935,2.5706935,2.8087513,-0.06567325,0.9876433,0.9876433,0.1392477,0.0,0.0,-0.534062,6.9624395,1.0,2.8087513,2.2795458,-0.2911477,-0.012356693,0.300642,-0.012356693,1.0,1.0,1.0
0.3498,0.5,0.0,52882.18,3294.7961,-1.3882613,-3.6969448e-09,0.5348389,0.68881375,-0.002739854,-0.106363036,0.9348364,-0.004788947,80.87819,0.0,131.11288,93.85283,-87.41805,0.0,0.0,0.0,1.1050457,7.0,0.0,86.762146,215.25067,1.0,0.7418183,0.6904246,2.3466842,2.8715832,0.0,60.24988,-141.12808,176.20343,-307.3163,-3.0845628e-12,1.6056799e-12,2.6330814,2.6330814,2.8715832,-0.06876997,0.98784494,0.98784494,0.13946208,0.0,0.0,-0.5296642,6.9731565,1.0,2.8715832,2.3466842,-0.28639722,-0.012155075,0.300842,-0.012155075,1.0,1.0,1.0
0.35,0.5,0.0,52896.64,3302.953,-1.3882613,-3.6969448e-09,0.53477776,0.6877523,-0.0022349295,-0.109435104,0.9349515,-0.003907325,73.90546,0.0,113.83273,93.85283,-80.721245,0.0,0.0,0.0,1.1050557,7.0,0.0,86.762146,215.25067,1.0,0.74079746,0.68933254,2.4137452,2.934415,0.0,67.51395,-141.4194,192.55035,-306.3831,-3.643204e-12,1.5858135e-12,2.6954806,2.6954806,2.934415,-0.07165353,0.9880428,0.9880428,0.13966736,0.0,0.0,-0.5253483,6.9834185,1.0,2.934415,2.4137452,-0.28173533,-0.01195722,0.301042,-0.01195722,1.0,1.0,1.0
0.3502,0.5,0.0,52910.94,3311.5256,-1.3882613,-3.6969448e-09,0.534688,0.6863767,-0.0017318409,-0.11228553,0.935115,-0.0030288137,66.63404,0.0,95.93412,93.85283,-73.701004,0.0,0.0,0.0,1.1050657,7.0,0.0,86.762146,215.25067,1.0,0.7392923,0.68791693,2.4807324,2.997247,0.0,74.52988,-141.16391,208.2742,-304.2083,-4.0088636e-12,1.5656974e-12,2.757891,2.757891,2.997247,-0.074317284,0.988237,0.988237,0.13986409,0.0,0.0,-0.5211104,6.9932523,1.0,2.997247,2.4807324,-0.27715868,-0.011762979,0.301242,-0.011762979,1.0,1.0,1.0
0.3504,0.5,0.0,52925.047,3320.488,-1.3882613,-3.6969448e-09,0.5345702,0.6846947,-0.0012304825,-0.11490788,0.93532586,-0.0021529486,59.09639,0.0,77.4838,93.85283,-66.388,0.0,0.0,0.0,1.1050757,7.0,0.0,86.762146,215.25067,1.0,0.737313,0.68618596,2.54765,3.0600789,0.0,81.262085,-140.35847,223.30035,-300.78418,-4.1441026e-12,1.546009e-12,2.8203137,2.8203137,3.0600789,-0.076755375,0.9884278,0.9884278,0.14005281,0.0,0.0,-0.51694673,7.0026865,1.0,3.0600789,2.54765,-0.27266365,-0.0115722045,0.301442,-0.0115722045,1.0,1.0,1.0
0.3506,0.5,0.0,52938.93,3329.8125,-1.3882613,-3.6969448e-09,0.53442514,0.6827151,-0.0007307624,-0.11729648,0.935583,-0.0012792978,51.326767,0.0,58.55273,93.85283,-58.814827,0.0,0.0,0.0,1.1050857,7.0,0.0,86.762146,215.25067,1.0,0.73487115,0.6841486,2.6145024,3.1229107,0.0,87.676254,-139.00302,237.55579,-296.10852,-4.1216596e-12,1.5263435e-12,2.882749,2.882749,3.1229107,-0.078962624,0.9886153,0.9886153,0.14023413,0.0,0.0,-0.512853,7.0117507,1.0,3.1229107,2.6145024,-0.26824653,-0.011384737,0.301642,-0.011384737,1.0,1.0,1.0
0.3508,0.5,0.0,52952.56,3339.4712,-1.3882613,-3.6969448e-09,0.5342536,0.68044746,-0.00023260165,-0.11944641,0.93588495,-0.00040746268,43.361057,0.0,39.21571,93.85283,-51.01581,0.0,0.0,0.0,1.1050957,7.0,0.0,86.762146,215.25067,1.0,0.7319797,0.6818147,2.6812937,3.1857426,0.0,93.73954,-137.1006,250.96947,-290.18518,-4.0424647e-12,1.5065013e-12,2.9451973,2.9451973,3.1857426,-0.08093477,0.9887996,0.9887996,0.14040864,0.0,0.0,-0.5088252,7.0204744,1.0,3.1857426,2.6812937,-0.26390362,-0.011200417,0.301842,-0.011200417,1.0,1.0,1.0
0.351,0.5,0.0,52965.9,3349.4355,-1.3882613,-3.6969448e-09,0.5340564,0.6779021,0.00026406537,-0.12135357,0.9362305,0.00046292122,35.2365,0.0,19.551136,93.85283,-43.02676,0.0,0.0,0.0,1.1051058,7.0,0.0,86.762146,215.25067,1.0,0.7286528,0.67919487,2.7480285,3.2485743,0.0,99.42088,-134.65738,263.4729,-283.02405,-3.990186e-12,1.4863079e-12,3.0076594,3.0076594,3.2485743,-0.082668155,0.9889809,0.9889809,0.14057696,0.0,0.0,-0.5048589,7.0288897,1.0,3.2485743,2.7480285,-0.25963098,-0.011019081,0.302042,-0.011019081,1.0,1.0,1.0
0.3512,0.5,0.0,52978.926,3359.6768,-1.3882613,-3.6969448e-09,0.5338346,0.6750903,0.00075929123,-0.12301465,0.93661785,0.0013321837,26.991472,0.0,-0.35940439,93.85283,-34.884773,0.0,0.0,0.0,1.1051159,7.0,0.0,86.762146,215.25067,1.0,0.7249058,0.67630076,2.8147106,3.3114061,0.0,104.69117,-131.68265,275.00064,-274.64124,-3.9270445e-12,1.4675468e-12,3.0701354,3.0701354,3.3114061,-0.08416,0.98915946,0.98915946,0.14073975,0.0,0.0,-0.5009499,7.037028,1.0,3.3114061,2.8147106,-0.2554247,-0.010840561,0.302242,-0.010840561,1.0,1.0,1.0
0.3514,0.5,0.0,52991.613,3370.1653,-1.3882613,-3.6969448e-09,0.53358907,0.67202383,0.0012531155,-0.124427155,0.9370456,0.002200619,18.665228,0.0,-20.431513,93.85283,-26.627989,0.0,0.0,0.0,1.1051259,7.0,0.0,86.762146,215.25067,1.0,0.7207553,0.6731443,2.8813453,3.374238,0.0,109.52345,-128.18867,285.4907,-265.0592,-3.7537213e-12,1.449534e-12,3.132626,3.132626,3.374238,-0.085408226,0.9893353,0.9893353,0.14089766,0.0,0.0,-0.49709374,7.044922,1.0,3.374238,2.8813453,-0.25128078,-0.010664688,0.302442,-0.010664688,1.0,1.0,1.0
0.3516,0.5,0.0,53003.934,3380.8716,-1.3882613,-3.6969448e-09,0.5333209,0.66871506,0.0017455649,-0.12558928,0.93751174,0.0030684855,10.297629,0.0,-40.578426,93.85283,-18.295313,0.0,0.0,0.0,1.1051359,7.0,0.0,86.762146,215.25067,1.0,0.71621877,0.6697386,2.9479363,3.43707,0.0,113.893166,-124.190796,294.88516,-254.30672,-3.2922404e-12,1.432216e-12,3.1951315,3.1951315,3.43707,-0.0864116,0.9895087,0.9895087,0.14105134,0.0,0.0,-0.49328598,7.052605,1.0,3.43707,2.9479363,-0.24719521,-0.01049129,0.302642,-0.01049129,1.0,1.0,1.0
0.3518,0.5,0.0,53015.86,3391.7656,-1.3882613,-3.6969448e-09,0.53303134,0.6651774,0.0022366538,-0.12650011,0.93801457,0.003936005,1.9288785,0.0,-60.711483,93.85283,-9.926201,0.0,0.0,0.0,1.1051459,7.0,0.0,86.762146,215.25067,1.0,0.7113149,0.6660971,3.0144885,3.4999018,0.0,117.778275,-119.70715,303.13046,-242.41896,-2.6480242e-12,1.4145962e-12,3.2576523,3.2576523,3.4999018,-0.08716954,0.9896798,0.9896798,0.14120147,0.0,0.0,-0.48952216,7.0601106,1.0,3.4999018,3.0144885,-0.24316388,-0.010320196,0.302842,-0.010320196,1.0,1.0,1.0
0.352,0.5,0.0,53027.37,3402.8174,-1.3882613,-3.6969448e-09,0.5327215,0.66142446,0.002726385,-0.12715943,0.9385521,0.004803362,-6.400742,0.0,-80.74061,93.85283,-1.5603718,0.0,0.0,0.0,1.105156,7.0,0.0,86.762146,215.25067,1.0,0.7060632,0.662234,3.081006,3.5627337,0.0,121.15942,-114.758675,310.17795,-229.43735,-2.0009706e-12,1.3928655e-12,3.3201888,3.3201888,3.5627337,-0.087682314,0.9898488,0.9898488,0.14134872,0.0,0.0,-0.48579782,7.067473,1.0,3.5627337,3.081006,-0.23918273,-0.01015123,0.303042,-0.01015123,1.0,1.0,1.0
0.3522,0.5,0.0,53038.445,3413.9966,-1.3882613,-3.6969448e-09,0.5323926,0.65747046,0.0032147483,-0.1275679,0.93912226,0.0056707053,-14.651148,0.0,-100.57486,93.85283,6.7624383,0.0,0.0,0.0,1.105166,7.0,0.0,86.762146,215.25067,1.0,0.70048404,0.65816385,3.1474938,3.6255655,0.0,124.02005,-109.368904,315.9843,-215.40947,-1.533449e-12,1.3727986e-12,3.3827415,3.3827415,3.6255655,-0.08795087,0.9900158,0.9900158,0.14149378,0.0,0.0,-0.4821085,7.074725,1.0,3.6255655,3.1474938,-0.23524764,-0.00998422,0.303242,-0.00998422,1.0,1.0,1.0
0.3524,0.5,0.0,53049.062,3425.2734,-1.3882613,-3.6969448e-09,0.53204596,0.6533301,0.003701724,-0.12772681,0.9397229,0.0065381476,-22.782715,0.0,-120.122925,93.85283,15.00274,0.0,0.0,0.0,1.105176,7.0,0.0,86.762146,215.25067,1.0,0.6945986,0.6539019,3.2139559,3.6883974,0.0,126.34656,-103.56384,320.51184,-200.38892,-1.3054581e-12,1.3532439e-12,3.4453104,3.4453104,3.6883974,-0.087976925,0.990181,0.990181,0.14163733,0.0,0.0,-0.47844976,7.081902,1.0,3.6883974,3.2139559,-0.23135456,-0.009818993,0.303442,-0.009818993,1.0,1.0,1.0
0.3526,0.5,0.0,53059.207,3436.618,-1.3882613,-3.6969448e-09,0.53168285,0.6490185,0.004187281,-0.1276383,0.9403519,0.0074057635,-30.756538,0.0,-139.29373,93.85283,23.121542,0.0,0.0,0.0,1.105186,7.0,0.0,86.762146,215.25067,1.0,0.6884288,0.6494636,3.2803967,3.7512293,0.0,128.12828,-97.37175,323.72885,-184.4351,-1.1676818e-12,1.333528e-12,3.5078962,3.5078962,3.7512293,-0.08776292,0.99034464,0.99034464,0.14178003,0.0,0.0,-0.47481716,7.0890374,1.0,3.7512293,3.2803967,-0.22749944,-0.009655376,0.303642,-0.009655376,1.0,1.0,1.0
0.3528,0.5,0.0,53068.855,3448.0,-1.3882613,-3.6969448e-09,0.53130466,0.6445513,0.004671378,-0.12730521,0.9410069,0.008273594,-38.53469,0.0,-157.99696,93.85283,31.080606,0.0,0.0,0.0,1.105196,7.0,0.0,86.762146,215.25067,1.0,0.6819971,0.644865,3.3468206,3.814061,0.0,129.35767,-90.82297,325.60992,-167.61296,-1.0074816e-12,1.313336e-12,3.5704987,3.5704987,3.814061,-0.087311976,0.9905068,0.9905068,0.14192258,0.0,0.0,-0.4712064,7.0961647,1.0,3.814061,3.3468206,-0.22367826,-0.0094932,0.303842,-0.0094932,1.0,1.0,1.0
0.353,0.5,0.0,53077.996,3459.3904,-1.3882613,-3.6969448e-09,0.5309127,0.63994414,0.0051539643,-0.12673111,0.94168574,0.0091416435,-46.08046,0.0,-176.14365,93.85283,38.842686,0.0,0.0,0.0,1.105206,7.0,0.0,86.762146,215.25067,1.0,0.6753266,0.64012235,3.4132316,3.8768928,0.0,130.03018,-83.94972,326.1363,-149.99265,-9.0209806e-13,1.2934273e-12,3.6331186,3.6331186,3.8768928,-0.086627975,0.9906677,0.9906677,0.14206563,0.0,0.0,-0.46761313,7.1033173,1.0,3.8768928,3.4132316,-0.21988703,-0.0093322955,0.304042,-0.0093322955,1.0,1.0,1.0
0.3532,0.5,0.0,53086.617,3470.76,-1.3882613,-3.6969448e-09,0.53050834,0.63521314,0.005634981,-0.12592027,0.94238585,0.010009883,-53.35858,0.0,-193.6467,93.85283,46.371758,0.0,0.0,0.0,1.105216,7.0,0.0,86.762146,215.25067,1.0,0.6684408,0.6352521,3.479634,3.9397247,0.0,130.14442,-76.78584,325.29587,-131.64917,-8.585086e-13,1.2737726e-12,3.6957557,3.6957557,3.9397247,-0.0857154,0.9908275,0.9908275,0.14220986,0.0,0.0,-0.4640332,7.110529,1.0,3.9397247,3.479634,-0.21612187,-0.009172497,0.304242,-0.009172497,1.0,1.0,1.0
0.3534,0.5,0.0,53094.703,3482.0798,-1.3882613,-3.6969448e-09,0.53009313,0.6303746,0.006114361,-0.12487767,0.94310504,0.010878248,-60.335457,0.0,-210.42154,93.85283,53.63324,0.0,0.0,0.0,1.105226,7.0,0.0,86.762146,215.25067,1.0,0.6613637,0.6302712,3.5460317,4.002557,0.0,129.70206,-69.36659,323.0836,-112.662056,-8.7190937e-13,1.2547413e-12,3.7584107,3.7584107,4.002557,-0.084579445,0.99098635,0.99098635,0.14235589,0.0,0.0,-0.4604624,7.117831,1.0,4.002557,3.5460317,-0.21237893,-0.009013643,0.304442,-0.009013643,1.0,1.0,1.0
0.3536,0.5,0.0,53102.246,3493.3223,-1.4197451,-5.0467268e-08,0.52966833,0.6254449,0.0065920283,-0.12360895,0.94384074,0.011746643,-66.979355,0.0,-226.38657,93.85283,60.594196,0.0,0.0,0.0,1.105236,7.0,0.0,86.762146,215.25067,1.0,0.6541195,0.62519634,3.6124287,4.0653887,0.0,128.70775,-61.72839,319.5014,-93.11482,-1.0416442e-12,1.2350404e-12,3.821083,3.821083,4.0653887,-0.08322592,0.9911444,0.9911444,0.1425044,0.0,0.0,-0.45689672,7.125257,1.0,4.0653887,3.6124287,-0.2086545,-0.008855572,0.304642,-0.008855572,1.0,1.0,1.0
0.3538,0.5,0.0,53109.24,3504.4592,-1.4197451,-5.0467268e-08,0.5292355,0.6204406,0.007067902,-0.122120366,0.9445906,0.01261494,-73.26059,0.0,-241.46375,93.85283,67.22353,0.0,0.0,0.0,1.1052461,7.0,0.0,86.762146,215.25067,1.0,0.64673275,0.6200446,3.6788287,4.12822,0.0,127.16915,-53.908566,314.55835,-73.0946,-1.3887164e-12,1.2147385e-12,3.8837736,3.8837736,4.12822,-0.08166128,0.9913019,0.9913019,0.14265597,0.0,0.0,-0.4533323,7.132837,1.0,4.12822,3.6788287,-0.20494486,-0.00869813,0.304842,-0.00869813,1.0,1.0,1.0
0.354,0.5,0.0,53115.67,3515.4644,-1.4197451,-5.0467268e-08,0.5287959,0.6153782,0.007541894,-0.12041886,0.9453521,0.013482981,-79.15169,0.0,-255.57912,93.85283,73.49218,0.0,0.0,0.0,1.1052561,7.0,0.0,86.762146,215.25067,1.0,0.63922805,0.61483306,3.7452354,4.191052,0.0,125.09681,-45.945114,308.27066,-52.69154,-1.8970916e-12,1.1932407e-12,3.946482,3.946482,4.191052,-0.07989254,0.99145883,0.99145883,0.14281122,0.0,0.0,-0.44976532,7.1406007,1.0,4.191052,3.7452354,-0.20124653,-0.008541168,0.305042,-0.008541168,1.0,1.0,1.0
0.3542,0.5,0.0,53121.547,3526.3113,-1.4197451,-5.0467268e-08,0.5283511,0.6102744,0.008013912,-0.118511915,0.9461227,0.014350577,-84.62754,0.0,-268.6632,93.85283,79.3732,0.0,0.0,0.0,1.1052661,7.0,0.0,86.762146,215.25067,1.0,0.6316302,0.60957867,3.8116522,4.253884,0.0,122.504,-37.876453,300.6616,-31.998384,-2.5931278e-12,1.1743584e-12,4.009208,4.009208,4.253884,-0.07792731,0.9916155,0.9916155,0.14297077,0.0,0.0,-0.44619212,7.148579,1.0,4.253884,3.8116522,-0.19755605,-0.008384539,0.305242,-0.008384539,1.0,1.0,1.0
0.3544,0.5,0.0,53126.85,3536.975,-1.4197451,-5.0467268e-08,0.5279025,0.60514545,0.008483855,-0.11640763,0.94690007,0.015217513,-89.66551,0.0,-280.65158,93.85283,84.841995,0.0,0.0,0.0,1.1052761,7.0,0.0,86.762146,215.25067,1.0,0.6239639,0.6042985,3.8780825,4.3167157,0.0,119.40667,-29.741154,291.7614,-11.109842,-3.378292e-12,1.1570095e-12,4.071953,4.071953,4.3167157,-0.07577372,0.9917719,0.9917719,0.14313516,0.0,0.0,-0.4426092,7.1567993,1.0,4.3167157,3.8780825,-0.19387011,-0.008228103,0.305442,-0.008228103,1.0,1.0,1.0
0.3546,0.5,0.0,53131.59,3547.4314,-1.4197451,-5.0467268e-08,0.52745146,0.60000795,0.008951624,-0.11411459,0.9476816,0.016083546,-94.24555,0.0,-291.48523,93.85283,89.87636,0.0,0.0,0.0,1.1052861,7.0,0.0,86.762146,215.25067,1.0,0.6162538,0.5990093,3.9445295,4.3795476,0.0,115.82326,-21.577707,281.60727,9.877947,-4.106975e-12,1.1399575e-12,4.134715,4.134715,4.3795476,-0.07344043,0.9919283,0.9919283,0.14330493,0.0,0.0,-0.43901318,7.16529,1.0,4.3795476,3.9445295,-0.19018555,-0.008071725,0.305642,-0.008071725,1.0,1.0,1.0
0.3548,0.5,0.0,53135.766,3557.657,-1.4197451,-5.0467268e-08,0.52699935,0.59487796,0.009417111,-0.11164198,0.94846493,0.016948406,-98.35027,0.0,-301.1109,93.85283,94.45662,0.0,0.0,0.0,1.1052961,7.0,0.0,86.762146,215.25067,1.0,0.6085245,0.59372777,4.0109963,4.4423795,0.0,111.77457,-13.42429,270.2429,30.867996,-4.578462e-12,1.1242349e-12,4.1974955,4.1974955,4.4423795,-0.070936635,0.99208474,0.99208474,0.14348063,0.0,0.0,-0.43540087,7.174076,1.0,4.4423795,4.0109963,-0.18649931,-0.007915277,0.305842,-0.007915277,1.0,1.0,1.0
0.355,0.5,0.0,53139.375,3567.6294,-1.4197451,-5.0467268e-08,0.5265476,0.58977157,0.009880207,-0.10899938,0.94924754,0.017811803,-101.96501,0.0,-309.48148,93.85283,98.56568,0.0,0.0,0.0,1.1053061,7.0,0.0,86.762146,215.25067,1.0,0.6008003,0.5884704,4.0774856,4.5052114,0.0,107.28352,-5.3185153,257.7184,51.76306,-4.901381e-12,1.1102971e-12,4.260294,4.260294,4.5052114,-0.06827187,0.9922414,0.9922414,0.14366275,0.0,0.0,-0.43176925,7.183184,1.0,4.5052114,4.0774856,-0.18280853,-0.007758635,0.306042,-0.007758635,1.0,1.0,1.0
0.3552,0.5,0.0,53142.43,3577.3281,-1.4197451,-5.0467268e-08,0.5260975,0.5847045,0.0103408005,-0.10619685,0.95002717,0.018673424,-105.07785,0.0,-316.55634,93.85283,102.189095,0.0,0.0,0.0,1.1053162,7.0,0.0,86.762146,215.25067,1.0,0.5931051,0.58325344,4.144,4.568043,0.0,102.375084,2.702773,244.0901,72.466225,-5.260406e-12,1.0965861e-12,4.3231106,4.3231106,4.568043,-0.06545621,0.9923983,0.9923983,0.14385177,0.0,0.0,-0.42811543,7.1926365,1.0,4.568043,4.144,-0.17911047,-0.007601684,0.306242,-0.007601684,1.0,1.0,1.0
0.3554,0.5,0.0,53144.926,3586.7327,-1.4197451,-5.0467268e-08,0.5256504,0.5796922,0.010798779,-0.1032449,0.9508013,0.019532932,-107.679665,0.0,-322.30142,93.85283,105.31508,0.0,0.0,0.0,1.1053262,7.0,0.0,86.762146,215.25067,1.0,0.5854627,0.5780927,4.210542,4.630875,0.0,97.07594,10.603718,229.41995,92.88147,-5.6616916e-12,1.0834166e-12,4.385945,4.385945,4.630875,-0.06250002,0.9925557,0.9925557,0.14404814,0.0,0.0,-0.42443675,7.202457,1.0,4.630875,4.210542,-0.17540252,-0.0074443147,0.306442,-0.0074443147,1.0,1.0,1.0
0.3556,0.5,0.0,53146.883,3595.825,-1.4197451,-5.0467268e-08,0.5252075,0.5747497,0.011254026,-0.100154385,0.9515677,0.020389974,-109.76406,0.0,-326.68967,93.85283,107.93454,0.0,0.0,0.0,1.1053362,7.0,0.0,86.762146,215.25067,1.0,0.5778963,0.5730037,4.2771144,4.693707,0.0,91.41441,18.349644,213.77536,112.91429,-6.150607e-12,1.0672001e-12,4.4487967,4.4487967,4.693707,-0.059414107,0.9927136,0.9927136,0.14425227,0.0,0.0,-0.42073074,7.2126656,1.0,4.693707,4.2771144,-0.17168231,-0.007286424,0.306642,-0.007286424,1.0,1.0,1.0
0.3558,0.5,0.0,53148.3,3604.5876,-1.4197451,-5.0467268e-08,0.5247702,0.56989175,0.011706425,-0.09693652,0.9523241,0.021244176,-111.3274,0.0,-329.70093,93.85283,110.04107,0.0,0.0,0.0,1.1053462,7.0,0.0,86.762146,215.25067,1.0,0.5704286,0.56800157,4.3437185,4.756539,0.0,85.420166,25.907238,197.2287,132.47223,-6.630486e-12,1.0492728e-12,4.511666,4.511666,4.756539,-0.056209564,0.99287206,0.99287206,0.14446458,0.0,0.0,-0.41699505,7.223283,1.0,4.756539,4.3437185,-0.16794759,-0.007127917,0.306842,-0.007127917,1.0,1.0,1.0
0.356,0.5,0.0,53149.19,3613.0046,-1.4197451,-5.0467268e-08,0.5243396,0.56513256,0.01215586,-0.093602814,0.95306826,0.022095153,-112.36874,0.0,-331.32224,84.32359,111.6309,0.0,0.0,0.0,1.1053562,7.0,0.0,86.762146,210.93584,1.0,0.5630818,0.563101,4.4103565,4.8193707,0.0,79.124016,33.24472,179.85684,151.46541,-7.159469e-12,1.0321264e-12,4.5745525,4.5745525,4.8193707,-0.052897714,0.9930313,0.9930313,0.14468542,0.0,0.0,-0.41322756,7.234327,1.0,4.8193707,4.4103565,-0.16419627,-0.006968706,0.307042,-0.006968706,1.0,1.0,1.0
0.3562,0.5,0.0,53149.574,3621.0618,-1.4197451,-5.0467268e-08,0.5239169,0.56048584,0.012602212,-0.090165034,0.953798,0.022942502,-112.889725,0.0,-331.54782,84.32359,112.70286,0.0,0.0,0.0,1.1053662,7.0,0.0,86.762146,210.93584,1.0,0.5558775,0.5583161,4.4770303,4.8822026,0.0,72.55775,40.33198,161.7407,169.80711,-7.86077e-12,1.0160175e-12,4.6374564,4.6374564,4.8822026,-0.049490232,0.9931913,0.9931913,0.14491512,0.0,0.0,-0.4094264,7.245815,1.0,4.8822026,4.4770303,-0.16042645,-0.00680871,0.307242,-0.00680871,1.0,1.0,1.0
0.3564,0.5,0.0,53149.453,3628.7456,-1.4197451,-5.0467268e-08,0.5235032,0.555965,0.013045365,-0.086635225,0.9545112,0.023785809,-112.89457,0.0,-330.37897,84.32359,113.25834,0.0,0.0,0.0,1.1053762,7.0,0.0,86.762146,210.93584,1.0,0.5488365,0.55366063,4.5437407,4.9450345,0.0,65.753845,47.140728,142.96477,187.41422,-8.663766e-12,1.0013987e-12,4.7003775,4.7003775,4.9450345,-0.04599891,0.9933521,0.9933521,0.14515401,0.0,0.0,-0.4055898,7.2577615,1.0,4.9450345,4.5437407,-0.15663642,-0.006647856,0.307442,-0.006647856,1.0,1.0,1.0
0.3566,0.5,0.0,53148.855,3636.0452,-1.4197451,-5.0467268e-08,0.52309966,0.55158263,0.0134852,-0.08302559,0.95520604,0.024624648,-112.3899,0.0,-327.8242,84.32359,113.30118,0.0,0.0,0.0,1.1053863,7.0,0.0,86.762146,210.93584,1.0,0.541979,0.5491476,4.61049,5.0078664,0.0,58.74532,53.64458,123.61649,204.20769,-9.457538e-12,9.86325e-13,4.7633147,4.7633147,5.0078664,-0.042435728,0.99351394,0.99351394,0.14540236,0.0,0.0,-0.40171626,7.270181,1.0,5.0078664,4.61049,-0.15282464,-0.0064860787,0.307642,-0.0064860787,1.0,1.0,1.0
0.3568,0.5,0.0,53147.79,3642.9497,-1.4197451,-5.0467268e-08,0.5227072,0.54735094,0.013921601,-0.07934848,0.9558804,0.025458584,-111.384674,0.0,-323.8989,84.32359,112.83757,0.0,0.0,0.0,1.1053964,7.0,0.0,86.762146,210.93584,1.0,0.53532434,0.54478955,4.677279,5.0706983,0.0,51.565495,59.81918,103.785835,220.11305,-1.0275494e-11,9.702886e-13,4.8262687,4.8262687,5.0706983,-0.03881284,0.99367666,0.99367666,0.1456604,0.0,0.0,-0.39780444,7.2830863,1.0,5.0706983,4.677279,-0.14898972,-0.0063233203,0.307842,-0.0063233203,1.0,1.0,1.0
0.357,0.5,0.0,53146.273,3649.4517,-1.4197451,-5.0467268e-08,0.52232695,0.5432814,0.01435445,-0.07561636,0.9565325,0.026287172,-109.890045,0.0,-318.62537,84.32359,111.87597,0.0,0.0,0.0,1.1054064,7.0,0.0,86.762146,210.93584,1.0,0.528891,0.5405983,4.744108,5.13353,0.0,44.24779,65.64225,83.564674,235.0607,-1.1108382e-11,9.559038e-13,4.8892384,4.8892384,5.13353,-0.035142437,0.99384046,0.99384046,0.14592838,0.0,0.0,-0.39385325,7.296487,1.0,5.13353,4.744108,-0.14513052,-0.0061595305,0.308042,-0.0061595305,1.0,1.0,1.0
0.3572,0.5,0.0,53144.33,3655.5435,-1.4197451,-5.0467268e-08,0.52195966,0.53938484,0.014783632,-0.07184179,0.95716053,0.027109966,-107.91922,0.0,-312.0326,84.32359,110.42698,0.0,0.0,0.0,1.1054164,7.0,0.0,86.762146,210.93584,1.0,0.5226967,0.5365851,4.8109784,5.196362,0.0,36.82555,71.093666,63.046265,248.98633,-1.2099975e-11,9.412682e-13,4.9522243,4.9522243,5.196362,-0.0314368,0.9940053,0.9940053,0.14620645,0.0,0.0,-0.3898617,7.3103933,1.0,5.196362,4.8109784,-0.14124599,-0.0059946664,0.308242,-0.0059946664,1.0,1.0,1.0
0.3574,0.5,0.0,53141.98,3661.22,-1.4197451,-5.0467268e-08,0.5216064,0.5356716,0.015209031,-0.06803731,0.9577629,0.027926508,-105.48732,0.0,-304.15588,84.32359,108.5032,0.0,0.0,0.0,1.1054264,7.0,0.0,86.762146,210.93584,1.0,0.516758,0.53276044,4.87789,5.259194,0.0,29.331835,76.15548,42.324657,261.83124,-1.3243168e-11,9.238934e-13,5.0152254,5.0152254,5.259194,-0.02770821,0.9941713,0.9941713,0.14649478,0.0,0.0,-0.38582912,7.3248124,1.0,5.259194,4.87789,-0.13733533,-0.0058286926,0.308442,-0.0058286926,1.0,1.0,1.0
0.3576,0.5,0.0,53139.242,3666.478,-1.4197451,-5.0467268e-08,0.5212679,0.5321511,0.015630534,-0.0642155,0.958338,0.028736347,-102.611206,0.0,-295.0367,84.32359,106.11909,0.0,0.0,0.0,1.1054364,7.0,0.0,86.762146,210.93584,1.0,0.51109076,0.5291341,4.9448442,5.3220253,0.0,21.799261,80.81194,21.49418,273.54254,-1.4400125e-11,9.0722747e-13,5.0782423,5.0782423,5.3220253,-0.023968894,0.9943384,0.9943384,0.1467935,0.0,0.0,-0.38175493,7.339751,1.0,5.3220253,4.9448442,-0.13339789,-0.0056615826,0.308642,-0.0056615826,1.0,1.0,1.0
0.3578,0.5,0.0,53136.14,3671.315,-1.4197451,-5.0467268e-08,0.5209449,0.52883214,0.016048025,-0.060388878,0.9588844,0.029539019,-99.30936,0.0,-284.72232,84.32359,103.29085,0.0,0.0,0.0,1.1054465,7.0,0.0,93.54351,210.93584,1.0,0.5057096,0.52571523,5.0118403,5.384857,0.0,14.259843,85.049515,0.64887244,284.07346,-1.5415242e-11,8.9371425e-13,5.1412735,5.1412735,5.384857,-0.02023104,0.99450666,0.99450666,0.1471027,0.0,0.0,-0.3776388,7.355213,1.0,5.384857,5.0118403,-0.12943321,-0.005493316,0.308842,-0.005493316,1.0,1.0,1.0
0.358,0.5,0.0,53132.7,3675.7305,-1.4197451,-5.0467268e-08,0.52063817,0.5257228,0.016461395,-0.056569856,0.9594007,0.030334067,-95.60168,0.0,-273.26544,84.32359,100.03623,0.0,0.0,0.0,1.1054565,7.0,0.0,93.54351,210.93584,1.0,0.5006282,0.5225121,5.0788784,5.447689,0.0,6.74484,88.856834,-20.118044,293.38348,-1.6332196e-11,8.7802926e-13,5.2043195,5.2043195,5.447689,-0.016506745,0.9946761,0.9946761,0.14742242,0.0,0.0,-0.3734806,7.3712025,1.0,5.447689,5.0788784,-0.12544097,-0.0053238804,0.309042,-0.0053238804,1.0,1.0,1.0
0.3582,0.5,0.0,53128.945,3679.7256,-1.4197451,-5.0467268e-08,0.52034837,0.52283037,0.016870528,-0.0527707,0.9598857,0.031121032,-91.50932,0.0,-260.72382,84.32359,96.374435,0.0,0.0,0.0,1.1054665,7.0,0.0,93.54351,210.93584,1.0,0.49585906,0.51953226,5.1459584,5.510521,0.0,-0.7153789,92.22471,-40.714676,301.43848,-1.7296359e-11,8.636613e-13,5.2673793,5.2673793,5.510521,-0.0128079,0.9948467,0.9948467,0.14775273,0.0,0.0,-0.36928037,7.38772,1.0,5.510521,5.1459584,-0.12142106,-0.00515327,0.309242,-0.00515327,1.0,1.0,1.0
0.3584,0.5,0.0,53124.9,3683.3035,-1.4197451,-5.0467268e-08,0.5200761,0.5201615,0.017275317,-0.04900356,0.96033823,0.031899463,-87.05459,0.0,-247.15982,84.32359,92.3259,0.0,0.0,0.0,1.1054765,7.0,0.0,93.54351,210.93584,1.0,0.49141377,0.5167826,5.2130795,5.573353,0.0,-8.091453,95.14604,-61.050964,308.2108,-1.8311512e-11,8.502991e-13,5.330453,5.330453,5.573353,-0.009146301,0.99501854,0.99501854,0.14809361,0.0,0.0,-0.3650383,7.4047666,1.0,5.573353,5.2130795,-0.11737352,-0.004981487,0.309442,-0.004981487,1.0,1.0,1.0
0.3586,0.5,0.0,53120.59,3686.468,-1.4197451,-5.0467268e-08,0.5198218,0.51772183,0.01767565,-0.045280304,0.96075726,0.032668903,-82.260666,0.0,-232.64014,84.32359,87.91218,0.0,0.0,0.0,1.1054865,7.0,0.0,93.54351,210.93584,1.0,0.48730263,0.5142688,5.2802415,5.6361847,0.0,-15.355133,97.6158,-81.03913,313.67926,-1.9258683e-11,8.3455617e-13,5.39354,5.39354,5.6361847,-0.0055334363,0.99519145,0.99519145,0.14844503,0.0,0.0,-0.36075482,7.4223404,1.0,5.6361847,5.2802415,-0.113298565,-0.0048085405,0.309642,-0.0048085405,1.0,1.0,1.0
0.3588,0.5,0.0,53116.043,3689.2249,-1.4197451,-5.0467268e-08,0.5195861,0.51551646,0.018071417,-0.04161264,0.9611418,0.033428907,-77.15157,0.0,-217.2351,84.32359,83.1558,0.0,0.0,0.0,1.1054965,7.0,0.0,93.54351,210.93584,1.0,0.48353484,0.5119964,5.347443,5.6990166,0.0,-22.479376,99.63095,-100.59415,317.82925,-2.0045732e-11,8.176064e-13,5.45664,5.45664,5.6990166,-0.0019805906,0.99536556,0.99536556,0.14880694,0.0,0.0,-0.35643053,7.440439,1.0,5.6990166,5.347443,-0.109196566,-0.0046344465,0.309842,-0.0046344465,1.0,1.0,1.0
0.359,0.5,0.0,53111.28,3691.5818,-1.4197451,-5.0467268e-08,0.51936924,0.5135495,0.018462513,-0.03801192,0.9614912,0.034179043,-71.75193,0.0,-201.01846,84.32359,78.080086,0.0,0.0,0.0,1.1055065,7.0,0.0,93.54351,210.93584,1.0,0.4801184,0.5099695,5.4146843,5.7618484,0.0,-29.438412,101.190346,-119.63413,320.6526,-2.0487341e-11,8.040112e-13,5.5197525,5.5197525,5.7618484,0.0015012505,0.9955408,0.9955408,0.14917926,0.0,0.0,-0.35206616,7.459058,1.0,5.7618484,5.4146843,-0.10506806,-0.004459227,0.310042,-0.004459227,1.0,1.0,1.0
0.3592,0.5,0.0,53106.34,3693.547,-1.4197451,-5.0467268e-08,0.5191717,0.5118244,0.018848827,-0.034489207,0.9618047,0.03491887,-66.086845,0.0,-184.06671,84.32359,72.709045,0.0,0.0,0.0,1.1055166,7.0,0.0,93.54351,210.93584,1.0,0.4770601,0.50819165,5.481963,5.8246803,0.0,-36.20781,102.29466,-138.08073,322.14743,-2.0448544e-11,7.9295083e-13,5.5828767,5.5828767,5.8246803,0.0049014343,0.9957171,0.9957171,0.1495619,0.0,0.0,-0.34766266,7.4781914,1.0,5.8246803,5.481963,-0.10091372,-0.0042829113,0.310242,-0.0042829113,1.0,1.0,1.0
0.3594,0.5,0.0,53101.242,3695.1313,-1.4197451,-5.0467268e-08,0.5189938,0.5103438,0.019230254,-0.031055259,0.96208173,0.03564797,-60.18178,0.0,-166.45874,84.32359,67.067184,0.0,0.0,0.0,1.1055266,7.0,0.0,93.54351,210.93584,1.0,0.47436568,0.50666565,5.5492787,5.887512,0.0,-42.764526,102.946304,-155.85947,322.3182,-1.9988585e-11,7.8057764e-13,5.646013,5.646013,5.887512,0.008209654,0.9958945,0.9958945,0.14995468,0.0,0.0,-0.3432211,7.4978333,1.0,5.887512,5.5492787,-0.09673438,-0.004105535,0.310442,-0.004105535,1.0,1.0,1.0
0.3596,0.5,0.0,53096.01,3696.3457,-1.4197451,-5.0467268e-08,0.5188357,0.5091094,0.019606687,-0.027720353,0.96232194,0.036365934,-54.062393,0.0,-148.27531,84.32359,61.179443,0.0,0.0,0.0,1.1055366,7.0,0.0,93.54351,210.93584,1.0,0.47203955,0.5053934,5.616629,5.950344,0.0,-49.08692,103.149315,-172.90002,321.17532,-1.9427805e-11,7.664532e-13,5.7091603,5.7091603,5.950344,0.011416014,0.9960729,0.9960729,0.15035744,0.0,0.0,-0.33874273,7.5179744,1.0,5.950344,5.616629,-0.09253104,-0.003927139,0.310642,-0.003927139,1.0,1.0,1.0
0.3598,0.5,0.0,53090.684,3697.2034,-1.4197451,-5.0467268e-08,0.5186976,0.50812227,0.01997802,-0.02449445,0.9625249,0.037072353,-47.75444,0.0,-129.5986,84.32359,55.071003,0.0,0.0,0.0,1.1055466,7.0,0.0,93.54351,210.93584,1.0,0.4700849,0.5043759,5.684014,6.013176,0.0,-55.154793,102.90923,-189.13654,318.73514,-1.9009426e-11,7.5239684e-13,5.7723184,5.7723184,6.013176,0.014511005,0.99625224,0.99625224,0.15077002,0.0,0.0,-0.33422893,7.5386057,1.0,6.013176,5.684014,-0.0883048,-0.0037477722,0.310842,-0.0037477722,1.0,1.0,1.0
0.36,0.5,0.0,53085.28,3697.7183,-1.4197451,-5.0467268e-08,0.5185796,0.50738263,0.020344146,-0.021387018,0.9626905,0.037766844,-41.283657,0.0,-110.51173,84.32359,48.767235,0.0,0.0,0.0,1.1055566,7.0,0.0,93.54351,210.93584,1.0,0.46850383,0.50361335,5.75143,6.076008,0.0,-60.949375,102.23303,-204.50781,315.01956,-1.8752654e-11,7.3889245e-13,5.835487,5.835487,6.076008,0.017485594,0.99643254,0.99643254,0.15119219,0.0,0.0,-0.32968128,7.559716,1.0,6.076008,5.75143,-0.08405693,-0.003567487,0.311042,-0.003567487,1.0,1.0,1.0
0.3602,0.5,0.0,53079.832,3697.906,-1.4197451,-5.0467268e-08,0.5184818,0.50688994,0.020704962,-0.018407075,0.9628186,0.03844903,-34.675667,0.0,-91.098305,84.32359,42.29354,0.0,0.0,0.0,1.1055666,7.0,0.0,93.54351,210.93584,1.0,0.46729717,0.5031054,5.8188767,6.1388397,0.0,-66.45334,101.129005,-218.95757,310.05585,-1.8664844e-11,7.249281e-13,5.8986654,5.8986654,6.1388397,0.020331193,0.9966137,0.9966137,0.15162371,0.0,0.0,-0.32510144,7.5812945,1.0,6.1388397,5.8188767,-0.079788804,-0.003386342,0.311242,-0.003386342,1.0,1.0,1.0
0.3604,0.5,0.0,53074.367,3697.7825,-1.4197451,-5.0467268e-08,0.5184041,0.5066429,0.021060362,-0.015563104,0.9629093,0.03911855,-27.95588,0.0,-71.441986,84.32359,35.67531,0.0,0.0,0.0,1.1055766,7.0,0.0,93.54351,210.93584,1.0,0.46646458,0.5028506,5.886351,6.2016716,0.0,-71.650764,99.60664,-232.43445,303.87643,-1.8824319e-11,7.100879e-13,5.961853,5.961853,6.2016716,0.023039712,0.9967956,0.9967956,0.15206431,0.0,0.0,-0.32049125,7.603327,1.0,6.2016716,5.886351,-0.07550193,-0.0032044016,0.311442,-0.0032044016,1.0,1.0,1.0
0.3606,0.5,0.0,53068.91,3697.3657,-1.4197451,-5.0467268e-08,0.51834655,0.50663924,0.021410242,-0.012863145,0.9629627,0.03977506,-21.149414,0.0,-51.626083,84.32359,28.937782,0.0,0.0,0.0,1.1055866,7.0,0.0,93.54351,210.93584,1.0,0.46600455,0.50284684,5.9538517,6.2645035,0.0,-76.52713,97.676544,-244.89229,296.51837,-1.9238387e-11,6.959296e-13,6.0250497,6.0250497,6.2645035,0.025603604,0.9969783,0.9969783,0.15251371,0.0,0.0,-0.31585264,7.6257987,1.0,6.2645035,5.9538517,-0.07119795,-0.0030217348,0.311642,-0.0030217348,1.0,1.0,1.0
0.3608,0.5,0.0,53063.49,3696.674,-1.4197451,-5.0467268e-08,0.518309,0.50687635,0.0217545,-0.010314621,0.96297914,0.040418223,-14.281047,0.0,-31.733126,84.32359,22.106026,0.0,0.0,0.0,1.1055967,7.0,0.0,93.54351,210.93584,1.0,0.4659144,0.50309134,6.0213766,0.044149857,0.0,-81.069275,95.35033,-256.2901,288.02322,-1.9782774e-11,6.8188044e-13,6.088255,6.088255,0.044149857,0.028015835,0.99716157,0.99716157,0.15297161,0.0,0.0,-0.31118768,7.648696,1.0,0.044149857,6.0213766,-0.06687859,-0.0028384153,0.311842,-0.0028384153,1.0,1.0,1.0
0.361,0.5,0.0,53058.125,3695.727,-1.4197451,-5.0467268e-08,0.5182912,0.5073506,0.022093028,-0.007924433,0.96295893,0.041047733,-7.3751464,0.0,-11.844505,84.32359,15.204835,0.0,0.0,0.0,1.1056067,7.0,0.0,93.54351,210.93584,1.0,0.46619034,0.50358033,6.0889225,0.10698171,0.0,-85.265366,92.64051,-266.5922,278.43668,-2.0343163e-11,6.6993394e-13,6.1514683,6.1514683,0.10698171,0.030269947,0.9973455,0.9973455,0.15343767,0.0,0.0,-0.3064986,7.6720014,1.0,0.10698171,6.0889225,-0.062545694,-0.0026545217,0.312042,-0.0026545217,1.0,1.0,1.0
0.3612,0.5,0.0,53052.85,3694.5444,-1.4197451,-5.0467268e-08,0.51829296,0.5080577,0.022425726,-0.0056989132,0.96290267,0.041663293,-0.4556275,0.0,7.9598713,84.32359,8.258688,0.0,0.0,0.0,1.1056167,7.0,0.0,93.54351,210.93584,1.0,0.46682742,0.5043096,6.156488,0.16981356,0.0,-89.10484,89.56047,-275.768,267.80814,-2.084989e-11,6.577236e-13,6.2146893,6.2146893,0.16981356,0.032360017,0.99752986,0.99752986,0.15391156,0.0,0.0,-0.30178764,7.695698,1.0,0.16981356,6.156488,-0.058201224,-0.0024701366,0.312242,-0.0024701366,1.0,1.0,1.0
0.3614,0.5,0.0,53047.69,3693.1477,-1.4197451,-5.0467268e-08,0.51831406,0.50899273,0.022752492,-0.0036437893,0.9628109,0.04226462,6.4540796,0.0,27.601913,84.32359,1.2917049,0.0,0.0,0.0,1.1056267,7.0,0.0,93.54351,210.93584,1.0,0.46781963,0.505274,6.22407,0.23264542,0.0,-92.57839,86.12431,-283.7923,256.19037,-2.1158636e-11,6.422764e-13,6.277917,6.277917,0.23264542,0.03428075,0.99771464,0.99771464,0.15439291,0.0,0.0,-0.29705727,7.7197666,1.0,0.23264542,6.22407,-0.053847216,-0.0022853469,0.312442,-0.0022853469,1.0,1.0,1.0
0.3616,0.5,0.0,53042.664,3691.5583,-1.4197451,-5.0467268e-08,0.51835406,0.5101501,0.023073222,-0.0017641584,0.9626843,0.042851463,13.331056,0.0,47.00564,84.32359,-5.672394,0.0,0.0,0.0,1.1056367,7.0,0.0,93.54351,210.93584,1.0,0.4691599,0.5064678,0.008480538,0.29547727,0.0,-95.67789,82.34683,-290.64493,243.6393,-2.1271112e-11,6.270525e-13,0.057966348,0.057966348,0.29547727,0.036027428,0.9978998,0.9978998,0.15488133,0.0,0.0,-0.29230994,7.7441893,1.0,0.29547727,0.008480538,-0.04948581,-0.002100243,0.312642,-0.002100243,1.0,1.0,1.0
0.3618,0.5,0.0,53037.797,3689.7983,-1.4197451,-5.0467268e-08,0.5184126,0.5115235,0.02338782,-6.457154e-05,0.9625237,0.04342358,20.152914,0.0,66.09744,84.32359,-12.610313,0.0,0.0,0.0,1.1056467,7.0,0.0,93.54351,210.93584,1.0,0.47084013,0.5078846,0.07608785,0.35830912,0.0,-98.39635,78.24343,-296.31088,230.21344,-2.1335714e-11,6.3145485e-13,0.121207066,0.121207066,0.35830912,0.037595958,0.9980851,0.9980851,0.15537642,0.0,0.0,-0.2875482,7.7689457,1.0,0.35830912,0.07608785,-0.04511921,-0.0019149189,0.312842,-0.0019149189,1.0,1.0,1.0
0.362,0.5,0.0,53033.113,3687.8906,-1.4197451,-5.0467268e-08,0.51848924,0.5131061,0.023696179,0.00145111,0.9623301,0.04398075,26.897802,0.0,84.80633,84.32359,-19.499207,0.0,0.0,0.0,1.1056567,7.0,0.0,93.54351,210.93584,1.0,0.47285122,0.50951743,0.14370376,0.42114097,0.0,-100.72789,73.830086,-300.78003,215.97371,-2.1351393e-11,6.733619e-13,0.18445349,0.18445349,0.42114097,0.038982816,0.9982705,0.9982705,0.15587777,0.0,0.0,-0.2827748,7.794015,1.0,0.42114097,0.14370376,-0.04074972,-0.0017294718,0.313042,-0.0017294718,1.0,1.0,1.0
0.3622,0.5,0.0,53028.633,3685.8582,-1.4197451,-5.0467268e-08,0.51858354,0.5148905,0.023998205,0.0027796389,0.9621045,0.04452278,33.544415,0.0,103.06412,84.32359,-26.316694,0.0,0.0,0.0,1.1056668,7.0,0.0,93.54351,210.93584,1.0,0.4751831,0.5113586,0.21132545,0.48397282,0.0,-102.66767,69.12326,-304.04715,200.98302,-2.1276933e-11,7.289139e-13,0.24770515,0.24770515,0.48397282,0.040185142,0.998456,0.998456,0.15638496,0.0,0.0,-0.27799246,7.8193755,1.0,0.48397282,0.21132545,-0.036379695,-0.0015440022,0.313242,-0.0015440022,1.0,1.0,1.0
0.3624,0.5,0.0,53024.38,3683.7244,-1.4197451,-5.0467268e-08,0.5186949,0.51686865,0.024293797,0.003918382,0.9618479,0.04504949,40.07199,0.0,120.80564,84.32359,-33.040867,0.0,0.0,0.0,1.1056768,7.0,0.0,93.54351,210.93584,1.0,0.47782484,0.5133999,0.27895004,0.54680467,0.0,-104.21189,64.1399,-306.1116,185.30595,-2.1141101e-11,7.797221e-13,0.3109616,0.3109616,0.54680467,0.041200705,0.9986414,0.9986414,0.15689753,0.0,0.0,-0.273204,7.845005,1.0,0.54680467,0.27895004,-0.032011565,-0.001358613,0.313442,-0.001358613,1.0,1.0,1.0
0.3626,0.5,0.0,53020.367,3681.5127,-1.4197451,-5.0467268e-08,0.51882267,0.519032,0.024582863,0.0048653805,0.9615616,0.045560725,46.460308,0.0,137.96887,84.32359,-39.6503,0.0,0.0,0.0,1.1056868,7.0,0.0,93.54351,210.93584,1.0,0.48076457,0.51563257,0.34657457,0.60963655,0.0,-105.3577,58.89739,-306.97736,169.00847,-2.0928566e-11,8.208021e-13,0.3742224,0.3742224,0.60963655,0.042027857,0.99882656,0.99882656,0.15741503,0.0,0.0,-0.26841223,7.8708816,1.0,0.60963655,0.34657457,-0.027647814,-0.0011734096,0.313642,-0.0011734096,1.0,1.0,1.0
0.3628,0.5,0.0,53016.617,3679.247,-1.4197451,-5.0467268e-08,0.5189664,0.52137166,0.024865307,0.005619234,0.96124685,0.04605635,52.689674,0.0,154.49504,84.32359,-46.124054,0.0,0.0,0.0,1.1056968,7.0,0.0,93.54351,210.93584,1.0,0.48398966,0.51804745,0.41419607,0.67246836,0.0,-106.103195,53.413517,-306.65262,152.15756,-2.0839148e-11,8.5331503e-13,0.43748704,0.43748704,0.67246836,0.0426656,0.9990115,0.9990115,0.15793699,0.0,0.0,-0.26362017,7.896981,1.0,0.67246836,0.41419607,-0.023290975,-0.0009884997,0.313842,-0.0009884997,1.0,1.0,1.0
0.363,0.5,0.0,53013.15,3676.9512,-1.4197451,-5.0467268e-08,0.5191253,0.52387804,0.025141036,0.0061792787,0.9609049,0.046536252,58.74093,0.0,170.32878,84.32359,-52.441673,0.0,0.0,0.0,1.1057068,7.0,0.0,93.54351,210.93584,1.0,0.48748666,0.5206347,0.48181152,0.73530024,0.0,-106.4474,47.706474,-305.14978,134.82098,-2.0956906e-11,8.7932683e-13,0.50075513,0.50075513,0.73530024,0.043113545,0.999196,0.999196,0.15846294,0.0,0.0,-0.25883076,7.923279,1.0,0.73530024,0.48181152,-0.018943632,-0.00080399273,0.314042,-0.00080399273,1.0,1.0,1.0
0.3632,0.5,0.0,53009.977,3674.6487,-1.4197451,-5.0467268e-08,0.5192987,0.52654135,0.025409963,0.0065453784,0.9605373,0.04700035,64.59541,0.0,185.41812,84.32359,-58.5832,0.0,0.0,0.0,1.1057168,7.0,0.0,93.54351,210.93584,1.0,0.4912414,0.5233842,0.54941785,0.7981321,0.0,-106.39024,41.794827,-302.48514,117.06701,-2.0995256e-11,9.002009e-13,0.56402624,0.56402624,0.7981321,0.04337189,0.99938,0.99938,0.1589924,0.0,0.0,-0.25404704,7.9497523,1.0,0.7981321,0.54941785,-0.014608402,-0.00061999983,0.314242,-0.00061999983,1.0,1.0,1.0
0.3634,0.5,0.0,53007.117,3672.3633,-1.4197451,-5.0467268e-08,0.5194858,0.52935123,0.025672,0.0067181094,0.9601455,0.047448564,70.23501,0.0,199.71463,84.32359,-64.52915,0.0,0.0,0.0,1.1057268,7.0,0.0,93.54351,210.93584,1.0,0.49523908,0.5262854,0.617012,0.86096394,0.0,-105.932526,35.697517,-298.67877,98.964134,-2.078621e-11,9.165718e-13,0.62729996,0.62729996,0.86096394,0.043441504,0.9995634,0.9995634,0.15952484,0.0,0.0,-0.249272,7.9763756,1.0,0.86096394,0.617012,-0.010287936,-0.00043663356,0.314442,-0.00043663356,1.0,1.0,1.0
0.3636,0.5,0.0,53004.58,3670.1182,-1.4197451,-5.0467268e-08,0.51968586,0.53229713,0.025927065,0.006698587,0.9597309,0.047880862,75.642075,0.0,213.17337,84.32359,-70.260574,0.0,0.0,0.0,1.1057369,7.0,0.0,93.54351,210.93584,1.0,0.4994642,0.5293274,0.6845909,0.9237958,0.0,-105.075935,29.433859,-293.75424,80.58088,-2.0336817e-11,9.286687e-13,0.6905758,0.6905758,0.9237958,0.043323778,0.99974597,0.99974597,0.1600598,0.0,0.0,-0.24450879,8.003124,1.0,0.9237958,0.6845909,-0.00598491,-0.00025400746,0.314642,-0.00025400746,1.0,1.0,1.0
0.3638,0.5,0.0,53002.38,3667.9365,-1.4197451,-5.0467268e-08,0.51989806,0.535368,0.026175076,0.0064885523,0.9592954,0.048297215,80.79949,0.0,225.75294,84.32359,-75.75897,0.0,0.0,0.0,1.1057469,7.0,0.0,93.54351,210.93584,1.0,0.5039008,0.5324989,0.7521513,0.98662764,0.0,-103.82304,23.023542,-287.7385,61.98554,-1.9811486e-11,9.376333e-13,0.7538533,0.7538533,0.98662764,0.043020703,0.99992776,0.99992776,0.16059674,0.0,0.0,-0.23976047,8.029972,1.0,0.98662764,0.7521513,-0.0017020188,-7.223592e-05,0.314842,-7.223592e-05,1.0,1.0,1.0
0.364,0.5,0.0,53000.527,3665.8413,-1.4197451,-5.0467268e-08,0.5201216,0.5385529,0.026415959,0.0060903514,0.9588404,0.04869763,85.69067,0.0,237.41548,84.32359,-81.0064,0.0,0.0,0.0,1.1057569,7.0,0.0,93.54351,210.93584,1.0,0.5085324,0.53578836,0.8196902,1.0494595,0.0,-102.17729,16.486624,-280.66153,43.246033,-1.9260362e-11,9.4386e-13,0.8171322,0.8171322,1.0494595,0.042534888,1.0001086,1.0001086,0.16113517,0.0,0.0,-0.23503017,8.056893,1.0,1.0494595,0.8196902,0.0025580295,0.00010856615,0.315042,0.00010856615,1.0,1.0,1.0
0.3642,0.5,0.0,52999.035,3663.8545,-1.4197451,-5.0467268e-08,0.5203556,0.5418401,0.026649643,0.0055068526,0.95836776,0.049082126,90.299515,0.0,248.12663,84.32359,-85.98543,0.0,0.0,0.0,1.1057669,7.0,0.0,93.54351,210.93584,1.0,0.51334196,0.53918403,0.8872045,1.1122913,0.0,-100.14306,9.843546,-272.55634,24.429695,-1.8752009e-11,9.475696e-13,0.880412,0.880412,1.1122913,0.04186943,1.0002882,1.0002882,0.16167457,0.0,0.0,-0.23032099,8.083863,1.0,1.1122913,0.8872045,0.006792522,0.0002882836,0.315242,0.0002882836,1.0,1.0,1.0
0.3644,0.5,0.0,52997.906,3661.9978,-1.4197451,-5.0467268e-08,0.52059907,0.5452181,0.02687606,0.0047415504,0.95787907,0.04945075,94.61049,0.0,257.85553,84.32359,-90.67918,0.0,0.0,0.0,1.105777,7.0,0.0,93.54351,210.93584,1.0,0.51831216,0.54267395,0.9546911,1.1751232,0.0,-97.72562,3.1151237,-263.45865,5.6031156,-1.8453027e-11,9.490439e-13,0.9436923,0.9436923,1.1751232,0.041027978,1.0004668,1.0004668,0.16221441,0.0,0.0,-0.22563604,8.110855,1.0,1.1751232,0.9546911,0.010998745,0.00046680126,0.315442,0.00046680126,1.0,1.0,1.0
0.3646,0.5,0.0,52997.152,3660.2925,-1.4197451,-5.0467268e-08,0.5208512,0.54867506,0.027095148,0.0037984224,0.95737624,0.049803577,98.60863,0.0,266.5748,84.32359,-95.07134,0.0,0.0,0.0,1.105787,7.0,0.0,93.54351,210.93584,1.0,0.52342534,0.546246,1.0221468,1.2379551,0.0,-94.93118,-3.6774433,-253.4068,-13.167982,-1.833897e-11,9.483936e-13,1.0069729,1.0069729,1.2379551,0.04001474,1.000644,1.000644,0.16275418,0.0,0.0,-0.22097844,8.137844,1.0,1.2379551,1.0221468,0.015173995,0.0006440044,0.315642,0.0006440044,1.0,1.0,1.0
0.3648,0.5,0.0,52996.777,3658.759,-1.4197451,-5.0467268e-08,0.521111,0.5521991,0.027306855,0.0026819757,0.956861,0.050140686,102.27953,0.0,274.26038,84.32359,-99.146225,0.0,0.0,0.0,1.105797,7.0,0.0,93.54351,210.93584,1.0,0.5286636,0.5498878,1.0895687,1.300787,0.0,-91.76695,-10.512579,-242.44148,-31.818886,-1.8312468e-11,9.459218e-13,1.0702531,1.0702531,1.300787,0.038834356,1.0008198,1.0008198,0.16329335,0.0,0.0,-0.21635124,8.164803,1.0,1.300787,1.0895687,0.019315578,0.00081977865,0.315842,0.00081977865,1.0,1.0,1.0
