Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.365,0.5,0.0,52996.79,3657.417,-1.4197451,-5.0467268e-08,0.52137756,0.55577826,0.02751113,0.0013972244,0.9563352,0.0504622,105.60946,0.0,280.89166,84.32359,-102.88878,0.0,0.0,0.0,1.1058071,7.0,0.0,93.54351,210.93584,1.0,0.5340086,0.553587,1.1569537,1.3636187,0.0,-88.24113,-17.368336,-230.60567,-50.285995,-1.845132e-11,9.421024e-13,1.1335329,1.1335329,1.3636187,0.037491966,1.000994,1.000994,0.16383141,0.0,0.0,-0.21175753,8.191705,1.0,1.3636187,1.1569537,0.023420824,0.0009940107,0.316042,0.0009940107,1.0,1.0,1.0
0.3652,0.5,0.0,52997.184,3656.286,-1.4197451,-5.0467268e-08,0.52164996,0.55940044,0.027707929,-5.035555e-05,0.9558006,0.05076825,108.585335,0.0,286.45135,84.32359,-106.28464,0.0,0.0,0.0,1.1058171,7.0,0.0,93.54351,210.93584,1.0,0.5394423,0.55733126,1.2242988,1.4264506,0.0,-84.36293,-24.222406,-217.94441,-68.506935,-1.8699762e-11,9.378704e-13,1.1968118,1.1968118,1.4264506,0.0359932,1.0011666,1.0011666,0.16436785,0.0,0.0,-0.20720032,8.218527,1.0,1.4264506,1.2242988,0.027487086,0.0011665882,0.316242,0.0011665882,1.0,1.0,1.0
0.3654,0.5,0.0,52997.97,3655.3835,-1.4197451,-5.0467268e-08,0.52192706,0.56305355,0.027897216,-0.0016548181,0.9552591,0.05105899,111.19482,0.0,290.92535,84.32359,-109.3202,0.0,0.0,0.0,1.1058271,7.0,0.0,93.54351,210.93584,1.0,0.5449462,0.56110823,1.2916012,1.4892825,0.0,-80.14268,-31.052143,-204.50473,-86.42063,-1.8864934e-11,9.327833e-13,1.2600894,1.2600894,1.4892825,0.034344066,1.0013374,1.0013374,0.16490215,0.0,0.0,-0.2026826,8.24524,1.0,1.4892825,1.2916012,0.031511754,0.0013374004,0.316442,0.0013374004,1.0,1.0,1.0
0.3656,0.5,0.0,52999.145,3654.7273,-1.4197451,-5.0467268e-08,0.52220803,0.56672573,0.028078966,-0.0034098458,0.9547125,0.051334597,113.42634,0.0,294.30292,84.32359,-111.982635,0.0,0.0,0.0,1.1058371,7.0,0.0,93.54351,210.93584,1.0,0.5505019,0.5649054,1.3588579,1.5521144,0.0,-75.59177,-37.834576,-190.3355,-103.967415,-1.8921302e-11,9.262248e-13,1.3233656,1.3233656,1.5521144,0.03255098,1.0015063,1.0015063,0.1654338,0.0,0.0,-0.19820732,8.271822,1.0,1.5521144,1.3588579,0.035492253,0.001506338,0.316642,0.001506338,1.0,1.0,1.0
0.3658,0.5,0.0,53000.707,3654.3335,-1.4197451,-5.0467268e-08,0.5224919,0.570405,0.028253155,-0.0053086462,0.9541627,0.051595267,115.2692,0.0,296.57632,84.32359,-114.26001,0.0,0.0,0.0,1.1058471,7.0,0.0,93.54351,210.93584,1.0,0.556091,0.56871057,1.4260659,1.6149461,0.0,-70.72275,-44.54646,-175.48727,-121.08906,-1.8870959e-11,9.182706e-13,1.38664,1.38664,1.6149461,0.030620765,1.0016733,1.0016733,0.16596228,0.0,0.0,-0.19377737,8.298245,1.0,1.6149461,1.4260659,0.039426055,0.0016732938,0.316842,0.0016732938,1.0,1.0,1.0
0.366,0.5,0.0,53002.656,3654.2175,-1.4197451,-5.0467268e-08,0.52277756,0.5740796,0.028419772,-0.00734414,0.9536115,0.051841214,116.71363,0.0,297.74115,84.32359,-116.141304,0.0,0.0,0.0,1.1058571,7.0,0.0,93.54351,210.93584,1.0,0.56169534,0.5725115,1.4932228,1.677778,0.0,-65.54933,-51.164295,-160.01227,-137.7289,-1.8979786e-11,9.097366e-13,1.4499122,1.4499122,1.677778,0.028560543,1.0018382,1.0018382,0.16648713,0.0,0.0,-0.18939555,8.324487,1.0,1.677778,1.4932228,0.043310687,0.0018381627,0.317042,0.0018381627,1.0,1.0,1.0
0.3662,0.5,0.0,53004.99,3654.3938,-1.4197451,-5.0467268e-08,0.5230641,0.5777376,0.028578816,-0.009508811,0.9530607,0.052072674,117.750824,0.0,297.79602,84.32359,-117.616516,0.0,0.0,0.0,1.1058671,7.0,0.0,93.54351,210.93584,1.0,0.56729674,0.5762962,1.5603257,1.7406099,0.0,-60.086422,-57.664406,-143.96417,-153.83186,-1.951171e-11,8.9904717e-13,1.513182,1.513182,1.7406099,0.026377795,1.0020008,1.0020008,0.16700783,0.0,0.0,-0.18506464,8.350521,1.0,1.7406099,1.5603257,0.04714373,0.002000842,0.317242,0.002000842,1.0,1.0,1.0
0.3664,0.5,0.0,53007.7,3654.876,-1.4197451,-5.0467268e-08,0.52335054,0.5813679,0.028730288,-0.011794918,0.9525121,0.052289903,118.37311,0.0,296.74268,84.32359,-118.67671,0.0,0.0,0.0,1.1058772,7.0,0.0,93.54351,210.93584,1.0,0.5728773,0.5800528,1.6273721,1.8034418,0.0,-54.35013,-64.02298,-127.3981,-169.34457,-2.0329934e-11,8.869631e-13,1.5764494,1.5764494,1.8034418,0.024080308,1.0021613,1.0021613,0.16752392,0.0,0.0,-0.18078734,8.376325,1.0,1.8034418,1.6273721,0.05092283,0.002161232,0.317442,0.002161232,1.0,1.0,1.0
0.3666,0.5,0.0,53010.785,3655.676,-1.4197451,-5.0467268e-08,0.52363586,0.58495903,0.028874205,-0.014194395,0.9519674,0.052493166,118.57392,0.0,294.58588,84.32359,-119.314156,0.0,0.0,0.0,1.1058872,7.0,0.0,93.54351,210.93584,1.0,0.5784194,0.5837697,1.6943595,1.8662736,0.0,-48.35779,-70.216125,-110.370514,-184.21536,-2.1260391e-11,8.7481807e-13,1.6397139,1.6397139,1.8662736,0.02167605,1.0023192,1.0023192,0.16803494,0.0,0.0,-0.17656623,8.401875,1.0,1.8662736,1.6943595,0.054645706,0.0023192358,0.317642,0.0023192358,1.0,1.0,1.0
0.3668,0.5,0.0,53014.234,3656.8052,-1.4197451,-5.0467268e-08,0.5239192,0.5885,0.029010594,-0.016698953,0.9514285,0.05268275,118.34799,0.0,291.33353,84.32359,-119.52232,0.0,0.0,0.0,1.1058972,7.0,0.0,93.54351,210.93584,1.0,0.58390576,0.5874355,1.7612854,1.9291054,0.0,-42.127983,-76.22001,-92.9391,-198.39442,-2.230106e-11,8.6199017e-13,1.7029753,1.7029753,1.9291054,0.01917334,1.0024748,1.0024748,0.16854042,0.0,0.0,-0.17240386,8.427147,1.0,1.9291054,1.7612854,0.058310147,0.0024747595,0.317842,0.0024747595,1.0,1.0,1.0
0.367,0.5,0.0,53018.043,3658.2737,-1.4197451,-5.0467268e-08,0.52419955,0.5919801,0.029139485,-0.01929999,0.95089686,0.052858964,117.69135,0.0,286.99655,84.32359,-119.29605,0.0,0.0,0.0,1.1059072,7.0,0.0,93.54351,210.93584,1.0,0.58931935,0.5910391,1.8281475,1.9919373,0.0,-35.680496,-82.01086,-75.162735,-211.83382,-2.331489e-11,8.496838e-13,1.7662336,1.7662336,1.9919373,0.016580585,1.0026277,1.0026277,0.16903992,0.0,0.0,-0.16830261,8.45212,1.0,1.9919373,1.8281475,0.06191403,0.002627713,0.318042,0.002627713,1.0,1.0,1.0
0.3672,0.5,0.0,53022.203,3660.0906,-1.4197451,-5.0467268e-08,0.524476,0.5953889,0.029260924,-0.021988826,0.9503743,0.05302212,116.60147,0.0,281.58896,84.32359,-118.63158,0.0,0.0,0.0,1.1059172,7.0,0.0,93.54351,210.93584,1.0,0.5946438,0.5945698,1.8949437,2.054769,0.0,-29.036343,-87.565125,-57.10135,-224.4876,-2.4290847e-11,8.3756374e-13,1.8294884,1.8294884,2.054769,0.013906419,1.002778,1.002778,0.16953301,0.0,0.0,-0.16426484,8.476773,1.0,2.054769,1.8949437,0.06545531,0.0027780097,0.318242,0.0027780097,1.0,1.0,1.0
0.3674,0.5,0.0,53026.7,3662.2637,-1.4197451,-5.0467268e-08,0.52474767,0.59871626,0.029374965,-0.02475657,0.94986236,0.053172555,115.0773,0.0,275.12778,84.32359,-117.52663,0.0,0.0,0.0,1.1059272,7.0,0.0,93.54351,210.93584,1.0,0.59986293,0.59801716,1.9616718,2.117601,0.0,-22.217716,-92.85959,-38.815887,-236.31189,-2.5226411e-11,8.2578334e-13,1.8927398,1.8927398,2.117601,0.011159667,1.0029255,1.0029255,0.17001928,0.0,0.0,-0.16029276,8.501084,1.0,2.117601,1.9616718,0.06893205,0.002925567,0.318442,0.002925567,1.0,1.0,1.0
0.3676,0.5,0.0,53031.523,3664.7996,-1.4197451,-5.0467268e-08,0.5250136,0.6019526,0.029481672,-0.027594162,0.9493626,0.05331061,113.11939,0.0,267.63318,84.32359,-115.98051,0.0,0.0,0.0,1.1059372,7.0,0.0,93.54351,210.93584,1.0,0.6049614,0.60137117,2.0283298,2.1804328,0.0,-15.2479725,-97.87142,-20.368196,-247.26498,-2.6056777e-11,8.135835e-13,1.9559876,1.9559876,2.1804328,0.008349166,1.0030704,1.0030704,0.17049833,0.0,0.0,-0.15638848,8.525035,1.0,2.1804328,2.0283298,0.072342396,0.0030703067,0.318642,0.0030703067,1.0,1.0,1.0
0.3678,0.5,0.0,53036.668,3667.7039,-1.4197451,-5.0467268e-08,0.5252731,0.6050886,0.029581122,-0.030492507,0.9488765,0.053436644,110.72993,0.0,259.1284,84.32359,-113.99415,0.0,0.0,0.0,1.1059473,7.0,0.0,93.54351,210.93584,1.0,0.60992414,0.60462224,2.094916,2.2432647,0.0,-8.151572,-102.578354,-1.8209392,-257.30743,-2.6913463e-11,8.0055065e-13,2.0192316,2.0192316,2.2432647,0.005483893,1.0032122,1.0032122,0.17096977,0.0,0.0,-0.15255398,8.548605,1.0,2.2432647,2.094916,0.0756846,0.0032121541,0.318842,0.0032121541,1.0,1.0,1.0
0.368,0.5,0.0,53042.117,3670.9812,-1.4197451,-5.0467268e-08,0.52552515,0.6081153,0.029673398,-0.03344241,0.9484055,0.05355103,107.91281,0.0,249.63972,84.32359,-111.57022,0.0,0.0,0.0,1.1059573,7.0,0.0,93.54351,210.93584,1.0,0.61473686,0.6077612,2.1614287,2.3060966,0.0,-0.95402235,-106.95879,16.762506,-266.40222,-2.7957827e-11,7.876777e-13,2.0824716,2.0824716,2.3060966,0.0025728887,1.0033511,1.0033511,0.17143324,0.0,0.0,-0.14879112,8.571777,1.0,2.3060966,2.1614287,0.07895702,0.0033510402,0.319042,0.0033510402,1.0,1.0,1.0
0.3682,0.5,0.0,53047.855,3674.6345,-1.4197451,-5.0467268e-08,0.5257691,0.6110244,0.029758597,-0.036434617,0.94795096,0.05365414,104.67374,0.0,239.19666,84.32359,-108.713135,0.0,0.0,0.0,1.1059673,7.0,0.0,93.54351,210.93584,1.0,0.6193859,0.6107793,2.227866,2.3689284,0.0,6.318194,-110.99193,35.318165,-274.5148,-2.9078403e-11,7.7712343e-13,2.1457078,2.1457078,2.3689284,-0.00037484078,1.0034869,1.0034869,0.17188841,0.0,0.0,-0.14510167,8.594533,1.0,2.3689284,2.227866,0.08215814,0.0034869,0.319242,0.0034869,1.0,1.0,1.0
0.3684,0.5,0.0,53053.87,3678.6663,-1.4197451,-5.0467268e-08,0.52600414,0.6138078,0.029836824,-0.039459877,0.9475142,0.053746372,101.0202,0.0,227.83174,84.32359,-105.42914,0.0,0.0,0.0,1.1059773,7.0,0.0,93.54351,210.93584,1.0,0.6238582,0.6136683,2.2942266,2.4317603,0.0,13.637703,-114.657906,53.781574,-281.6133,-3.0110477e-11,7.6670446e-13,2.2089403,2.2089403,2.4317603,-0.0033502197,1.0036197,1.0036197,0.17233492,0.0,0.0,-0.14148721,8.616857,1.0,2.4317603,2.2942266,0.085286535,0.0036196732,0.319442,0.0036196732,1.0,1.0,1.0
0.3686,0.5,0.0,53060.15,3683.0771,-1.4197451,-5.0467268e-08,0.52622956,0.6164581,0.029908195,-0.042508982,0.9470964,0.053828113,96.96159,0.0,215.5807,84.32359,-101.72633,0.0,0.0,0.0,1.1059873,7.0,0.0,93.54351,210.93584,1.0,0.6281416,0.61642057,2.3605094,2.4945922,0.0,20.976337,-117.93793,72.08794,-287.66864,-3.1071177e-11,7.5734563e-13,2.2721686,2.2721686,2.4945922,-0.00634427,1.0037493,1.0037493,0.17277251,0.0,0.0,-0.13794921,8.638734,1.0,2.4945922,2.3605094,0.08834092,0.0037493054,0.319642,0.0037493054,1.0,1.0,1.0
0.3688,0.5,0.0,53066.67,3687.8677,-1.4197451,-5.0467268e-08,0.5264447,0.6189683,0.029972836,-0.045572758,0.9466987,0.05389977,92.50917,0.0,202.48238,84.32359,-97.61471,0.0,0.0,0.0,1.1059973,7.0,0.0,93.54351,210.93584,1.0,0.63222444,0.61902887,2.426713,2.557424,0.0,28.305244,-120.814415,90.17223,-292.6546,-3.1902994e-11,7.46915e-13,2.335393,2.335393,2.557424,-0.009348032,1.0038757,1.0038757,0.17320086,0.0,0.0,-0.13448904,8.660149,1.0,2.557424,2.426713,0.091320135,0.0038757469,0.319842,0.0038757469,1.0,1.0,1.0
0.369,0.5,0.0,53073.426,3693.0361,-1.4197451,-5.0467268e-08,0.5266488,0.62133205,0.030030882,-0.048642088,0.94632226,0.05396175,87.67612,0.0,188.57874,84.32359,-93.10617,0.0,0.0,0.0,1.1060073,7.0,0.0,93.54351,210.93584,1.0,0.6360961,0.6214865,2.4928365,2.620256,0.0,35.59501,-123.271126,107.96942,-296.54816,-3.2557432e-11,7.352036e-13,2.3986135,2.3986135,2.620256,-0.012352672,1.003999,1.003999,0.17361972,0.0,0.0,-0.13110785,8.681089,1.0,2.620256,2.4928365,0.09422313,0.003998954,0.320042,0.003998954,1.0,1.0,1.0
0.3692,0.5,0.0,53080.395,3698.5806,-1.4197451,-5.0467268e-08,0.5268414,0.6235434,0.030082477,-0.05170798,0.945968,0.05401447,82.47751,0.0,173.91481,84.32359,-88.21454,0.0,0.0,0.0,1.1060174,7.0,0.0,93.54351,210.93584,1.0,0.63974667,0.62378734,2.558879,2.6830876,0.0,42.81578,-125.29329,125.414604,-299.3294,-3.3034082e-11,7.2144325e-13,2.46183,2.46183,2.6830876,-0.015349439,1.0041189,1.0041189,0.17402886,0.0,0.0,-0.12780668,8.701544,1.0,2.6830876,2.558879,0.09704898,0.004118887,0.320242,0.004118887,1.0,1.0,1.0
0.3694,0.5,0.0,53087.56,3704.4976,-1.4197451,-5.0467268e-08,0.52702194,0.62559694,0.030127775,-0.054761577,0.9456368,0.05405834,76.930336,0.0,158.53874,84.32359,-82.95555,0.0,0.0,0.0,1.1060274,7.0,0.0,93.54351,210.93584,1.0,0.6431669,0.6259259,2.6248395,2.7459195,0.0,49.937416,-126.86775,142.44318,-300.9819,-3.357798e-11,7.0693614e-13,2.5250425,2.5250425,2.7459195,-0.018329764,1.0042355,1.0042355,0.17442805,0.0,0.0,-0.12458643,8.7215,1.0,2.7459195,2.6248395,0.099796936,0.0042355135,0.320442,0.0042355135,1.0,1.0,1.0
0.3696,0.5,0.0,53094.902,3710.783,-1.4197451,-5.0467268e-08,0.5271899,0.627488,0.030166937,-0.057794128,0.9453295,0.054093786,71.05345,0.0,142.50165,84.32359,-77.346825,0.0,0.0,0.0,1.1060374,7.0,0.0,93.54351,210.93584,1.0,0.64634866,0.6278972,2.690718,2.8087513,0.0,56.929634,-127.983086,158.99109,-301.49274,-3.4262572e-11,6.940846e-13,2.5882516,2.5882516,2.8087513,-0.021285217,1.0043488,1.0043488,0.1748171,0.0,0.0,-0.12144785,8.740951,1.0,2.8087513,2.690718,0.10246633,0.004348806,0.320642,0.004348806,1.0,1.0,1.0
0.3698,0.5,0.0,53102.41,3717.4314,-1.4197451,-5.0467268e-08,0.52734476,0.62921226,0.030200135,-0.060797155,0.9450469,0.054121222,64.86752,0.0,125.85764,84.32359,-71.40783,0.0,0.0,0.0,1.1060474,7.0,0.0,93.54351,210.93584,1.0,0.6492845,0.62969685,2.7565134,2.8715832,0.0,63.76217,-128.6297,174.99506,-300.8527,-3.495644e-11,6.8122293e-13,2.6514568,2.6514568,2.8715832,-0.024207532,1.0044588,1.0044588,0.17519583,0.0,0.0,-0.11839149,8.759885,1.0,2.8715832,2.7565134,0.10505666,0.004458743,0.320842,0.004458743,1.0,1.0,1.0
0.37,0.5,0.0,53110.06,3724.4368,-1.4197451,-5.0467268e-08,0.5274862,0.6307661,0.030227544,-0.06376231,0.9447895,0.05414107,58.395016,0.0,108.66367,84.32359,-65.15984,0.0,0.0,0.0,1.1060574,7.0,0.0,93.54351,210.93584,1.0,0.65196794,0.63132113,2.822226,2.934415,0.0,70.40494,-128.79996,190.39272,-299.0564,-3.5614386e-11,6.689864e-13,2.7146585,2.7146585,2.934415,-0.027088718,1.0045654,1.0045654,0.17556413,0.0,0.0,-0.1154178,8.778297,1.0,2.934415,2.822226,0.10756756,0.0045653093,0.321042,0.0045653093,1.0,1.0,1.0
0.3702,0.5,0.0,53117.832,3731.7917,-1.4197451,-5.0467268e-08,0.5276138,0.63214654,0.030249348,-0.06668148,0.9445581,0.054153748,51.66007,0.0,90.979454,84.32359,-58.62588,0.0,0.0,0.0,1.1060674,7.0,0.0,93.54351,210.93584,1.0,0.6543934,0.63276684,2.8878558,2.997247,0.0,76.8282,-128.48827,205.12302,-296.10248,-3.6226314e-11,6.5716215e-13,2.7778568,2.7778568,2.997247,-0.029920973,1.0046685,1.0046685,0.17592184,0.0,0.0,-0.11252705,8.796181,1.0,2.997247,2.8878558,0.10999881,0.004668494,0.321242,0.004668494,1.0,1.0,1.0
0.3704,0.5,0.0,53125.71,3739.4883,-1.4197451,-5.0467268e-08,0.5277273,0.63335097,0.03026574,-0.06954684,0.9443529,0.054159675,44.688446,0.0,72.86734,84.32359,-51.830624,0.0,0.0,0.0,1.1060774,7.0,0.0,93.54351,210.93584,1.0,0.65655607,0.6340314,2.9534023,3.0600789,0.0,83.002754,-127.6912,219.12633,-291.99368,-3.6631902e-11,6.4577917e-13,2.841052,2.841052,3.0600789,-0.03269678,1.0047683,1.0047683,0.17626889,0.0,0.0,-0.10971934,8.81353,1.0,3.0600789,2.9534023,0.1123503,0.0047682947,0.321442,0.0047682947,1.0,1.0,1.0
0.3706,0.5,0.0,53133.68,3747.5176,-1.4197451,-5.0467268e-08,0.5278264,0.63437766,0.030276911,-0.07235079,0.94417447,0.054159258,37.50741,0.0,54.392193,84.32359,-44.800316,0.0,0.0,0.0,1.1060874,7.0,0.0,93.54351,210.93584,1.0,0.6584522,0.63511294,3.018866,3.1229107,0.0,88.90009,-126.4075,232.3448,-286.737,-3.6749045e-11,6.337174e-13,2.904244,2.904244,3.1229107,-0.035408843,1.0048647,1.0048647,0.17660521,0.0,0.0,-0.106994644,8.830343,1.0,3.1229107,3.018866,0.114622094,0.0048647127,0.321642,0.0048647127,1.0,1.0,1.0
0.3708,0.5,0.0,53141.715,3755.8699,-1.4197451,-5.0467268e-08,0.52791095,0.63522524,0.03028307,-0.07508609,0.94402295,0.054152906,30.145617,0.0,35.621178,84.32359,-37.56266,0.0,0.0,0.0,1.1060975,7.0,0.0,93.54351,210.93584,1.0,0.6600788,0.63600993,3.0842474,3.1857426,0.0,94.49256,-124.638176,244.72264,-280.3438,-3.6857604e-11,6.2152405e-13,2.967433,2.967433,3.1857426,-0.03805024,1.0049578,1.0049578,0.17693076,0.0,0.0,-0.10435274,8.846618,1.0,3.1857426,3.0842474,0.11681437,0.004957756,0.321842,0.004957756,1.0,1.0,1.0
0.371,0.5,0.0,53149.805,3764.535,-1.4197451,-5.0467268e-08,0.5279808,0.6358929,0.030284414,-0.07774569,0.9438987,0.05414102,22.632992,0.0,16.623594,84.32359,-30.146696,0.0,0.0,0.0,1.1061075,7.0,0.0,93.54351,210.93584,1.0,0.661434,0.63672173,3.1495469,3.2485743,0.0,99.753586,-122.38658,256.20636,-272.82996,-3.6968453e-11,6.090735e-13,3.0306194,3.0306194,3.2485743,-0.04061431,1.0050474,1.0050474,0.1772455,0.0,0.0,-0.10179329,8.862352,1.0,3.2485743,3.1495469,0.118927464,0.005047438,0.322042,0.005047438,1.0,1.0,1.0
0.3712,0.5,0.0,53157.92,3773.501,-1.4197451,-5.0467268e-08,0.5280358,0.6363807,0.03028116,-0.08032298,0.94380164,0.054123998,15.000569,0.0,-2.5293367,84.32359,-22.58268,0.0,0.0,0.0,1.1061175,7.0,0.0,93.54351,210.93584,1.0,0.6625165,0.63724816,3.2147653,3.3114061,0.0,104.65781,-119.65837,266.74503,-264.2157,-3.7025306e-11,5.9684544e-13,3.0938034,3.0938034,3.3114061,-0.04309468,1.0051337,1.0051337,0.17754944,0.0,0.0,-0.09931576,8.877546,1.0,3.3114061,3.2147653,0.120961845,0.00513378,0.322242,0.00513378,1.0,1.0,1.0
0.3714,0.5,0.0,53166.055,3782.7563,-1.4197451,-5.0467268e-08,0.52807593,0.6366889,0.030273514,-0.08281164,0.9437319,0.05410222,7.2803564,0.0,-21.76472,84.32359,-14.901921,0.0,0.0,0.0,1.1061275,7.0,0.0,93.54351,210.93584,1.0,0.6633261,0.6375897,3.2799032,3.374238,0.0,109.18123,-116.461586,276.29068,-254.52596,-3.7088724e-11,5.828499e-13,3.156985,3.156985,3.374238,-0.045485426,1.0052168,1.0052168,0.17784263,0.0,0.0,-0.096919514,8.892203,1.0,3.374238,3.2799032,0.12291811,0.0052168067,0.322442,0.0052168067,1.0,1.0,1.0
0.3716,0.5,0.0,53174.184,3792.2886,-1.4197451,-5.0467268e-08,0.52810127,0.6368186,0.030261694,-0.08520568,0.94368947,0.05407607,-0.49484277,0.0,-41.008247,84.32359,-7.136637,0.0,0.0,0.0,1.1061375,7.0,0.0,93.54351,210.93584,1.0,0.6638635,0.6377472,3.344962,3.43707,0.0,113.30143,-112.80659,284.79852,-243.79027,-3.7084176e-11,5.691539e-13,3.2201648,3.2201648,3.43707,-0.047780868,1.0052966,1.0052966,0.17812511,0.0,0.0,-0.09460371,8.906324,1.0,3.43707,3.344962,0.124796994,0.005296549,0.322642,0.005296549,1.0,1.0,1.0
0.3718,0.5,0.0,53182.29,3802.0842,-1.4197451,-5.0467268e-08,0.52811176,0.6367713,0.030245911,-0.08749954,0.943674,0.054045916,-8.291595,0.0,-60.184475,84.32359,0.6802125,0.0,0.0,0.0,1.1061475,7.0,0.0,93.54351,210.93584,1.0,0.66413015,0.6377225,3.4099422,3.4999018,0.0,116.99768,-108.706085,292.22717,-232.04271,-3.699176e-11,5.5653073e-13,3.2833428,3.2833428,3.4999018,-0.04997575,1.005373,1.005373,0.17839697,0.0,0.0,-0.0923674,8.919915,1.0,3.4999018,3.4099422,0.12659937,0.0053730444,0.322842,0.0053730444,1.0,1.0,1.0
0.372,0.5,0.0,53190.35,3812.13,-1.4197451,-5.0467268e-08,0.5281075,0.6365491,0.030226387,-0.089687996,0.9436855,0.05401211,-16.076021,0.0,-79.21713,84.32359,8.515099,0.0,0.0,0.0,1.1061575,7.0,0.0,93.54351,210.93584,1.0,0.6641284,0.6375175,3.4748456,3.5627337,0.0,120.2511,-104.17507,298.53912,-219.32199,-3.6876547e-11,5.458127e-13,3.3465192,3.3465192,3.5627337,-0.052065175,1.0054463,1.0054463,0.1786583,0.0,0.0,-0.09020949,8.932979,1.0,3.5627337,3.4748456,0.12832625,0.0054463353,0.323042,0.0054463353,1.0,1.0,1.0
0.3722,0.5,0.0,53198.355,3822.4111,-1.4197451,-5.0467268e-08,0.5280888,0.6361547,0.030203333,-0.09176624,0.94372344,0.053975,-23.813982,0.0,-98.029434,84.32359,16.334105,0.0,0.0,0.0,1.1061676,7.0,0.0,93.54351,210.93584,1.0,0.66386145,0.6371351,3.5396733,3.6255655,0.0,123.04477,-99.23079,303.70078,-205.67133,-3.671503e-11,5.3576815e-13,3.4096947,3.4096947,3.6255655,-0.054044664,1.0055164,1.0055164,0.17890924,0.0,0.0,-0.08812872,8.945523,1.0,3.6255655,3.5396733,0.12997875,0.0055164695,0.323242,0.0055164695,1.0,1.0,1.0
0.3724,0.5,0.0,53206.285,3832.9133,-1.4197451,-5.0467268e-08,0.5280557,0.63559115,0.030176966,-0.09372981,0.9437875,0.05393492,-31.471268,0.0,-116.54443,84.32359,24.103107,0.0,0.0,0.0,1.1061776,7.0,0.0,93.54351,210.93584,1.0,0.6633333,0.6365783,3.604427,3.6883974,0.0,125.363884,-93.89262,307.68283,-191.1384,-3.643306e-11,5.2707746e-13,3.472869,3.472869,3.6883974,-0.05591006,1.0055835,1.0055835,0.17914994,0.0,0.0,-0.08612372,8.957556,1.0,3.6883974,3.604427,0.1315581,0.0055834996,0.323442,0.0055834996,1.0,1.0,1.0
0.3726,0.5,0.0,53214.12,3843.6213,-1.4687008,-2.7865218e-08,0.5280086,0.6348622,0.0301475,-0.095574714,0.9438772,0.053892188,-39.013798,0.0,-134.68535,84.32359,31.787971,0.0,0.0,0.0,1.1061876,7.0,0.0,93.54351,210.93584,1.0,0.6625486,0.6358511,3.6691084,3.7512293,0.0,127.195854,-88.18205,310.46057,-175.77522,-3.6078092e-11,5.1705607e-13,3.5360427,3.5360427,3.7512293,-0.057657693,1.0056475,1.0056475,0.17938057,0.0,0.0,-0.08419298,8.969085,1.0,3.7512293,3.6691084,0.13306569,0.0056474833,0.323642,0.0056474833,1.0,1.0,1.0
0.3728,0.5,0.0,53221.848,3854.5195,-1.4687008,-2.7865218e-08,0.52794766,0.6339718,0.030115146,-0.09729735,0.94399196,0.053847108,-46.407818,0.0,-152.37598,84.32359,39.354733,0.0,0.0,0.0,1.1061976,7.0,0.0,93.54351,210.93584,1.0,0.66151303,0.6349575,3.7337189,3.814061,0.0,128.53036,-82.12254,312.014,-159.63802,-3.5840542e-11,5.050767e-13,3.599216,3.599216,3.814061,-0.059284225,1.0057085,1.0057085,0.17960131,0.0,0.0,-0.08233485,8.98012,1.0,3.814061,3.7337189,0.13450299,0.005708484,0.323842,0.005708484,1.0,1.0,1.0
0.373,0.5,0.0,53229.45,3865.592,-1.4687008,-2.7865218e-08,0.52787334,0.6329248,0.030080112,-0.09889456,0.9441312,0.053799976,-53.620083,0.0,-169.54103,84.32359,46.7698,0.0,0.0,0.0,1.1062076,7.0,0.0,93.54351,210.93584,1.0,0.6602327,0.6339024,3.7982607,3.8768928,0.0,129.3595,-75.73941,312.32803,-142.78702,-3.560509e-11,4.922273e-13,3.6623893,3.6623893,3.8768928,-0.060786795,1.0057665,1.0057665,0.17981239,0.0,0.0,-0.08054761,8.990671,1.0,3.8768928,3.7982607,0.13587159,0.005766569,0.324042,0.005766569,1.0,1.0,1.0
0.3732,0.5,0.0,53236.91,3876.823,-1.4687008,-2.7865218e-08,0.52778596,0.6317259,0.030042602,-0.10036354,0.94429415,0.053751063,-60.61807,0.0,-186.1065,84.32359,54.000126,0.0,0.0,0.0,1.1062176,7.0,0.0,93.54351,210.93584,1.0,0.65871465,0.6326908,3.8627357,3.9397247,0.0,129.67776,-69.0597,311.39282,-125.286316,-3.5232612e-11,4.8103145e-13,3.7255626,3.7255626,3.9397247,-0.062162902,1.0058218,1.0058218,0.18001404,0.0,0.0,-0.07882937,9.0007515,1.0,3.9397247,3.8627357,0.13717316,0.00582181,0.324242,0.00582181,1.0,1.0,1.0
0.3734,0.5,0.0,53244.215,3888.196,-1.4687008,-2.7865218e-08,0.5276859,0.6303808,0.030002818,-0.10170198,0.9444801,0.05370063,-67.37015,0.0,-202.00014,84.32359,61.01343,0.0,0.0,0.0,1.1062276,7.0,0.0,93.54351,210.93584,1.0,0.65696645,0.63132846,3.9271462,4.002557,0.0,129.4822,-62.11205,309.2037,-107.203575,-3.4774468e-11,4.71011e-13,3.7887366,3.7887366,4.002557,-0.063410506,1.0058743,1.0058743,0.18020652,0.0,0.0,-0.07717816,9.010373,1.0,4.002557,3.9271462,0.13840953,0.0058742827,0.324442,0.0058742827,1.0,1.0,1.0
0.3736,0.5,0.0,53251.348,3899.6948,-1.4687008,-2.7865218e-08,0.5275737,0.6288953,0.029960953,-0.10290798,0.9446882,0.05364892,-73.84577,0.0,-217.15172,84.32359,67.77835,0.0,0.0,0.0,1.1062376,7.0,0.0,93.54351,210.93584,1.0,0.6549964,0.6298213,3.991494,4.0653887,0.0,128.77228,-54.926517,305.76154,-88.6098,-3.4283344e-11,4.608058e-13,3.8519115,3.8519115,4.0653887,-0.06452795,1.0059241,1.0059241,0.18039009,0.0,0.0,-0.075591914,9.019549,1.0,4.0653887,3.991494,0.13958254,0.0059240675,0.324642,0.0059240675,1.0,1.0,1.0
0.3738,0.5,0.0,53258.3,3911.3022,-1.4687008,-2.7865218e-08,0.5274498,0.6272755,0.029917197,-0.10398004,0.94491756,0.053596165,-80.01566,0.0,-231.49356,84.32359,74.26463,0.0,0.0,0.0,1.1062478,7.0,0.0,93.54351,210.93584,1.0,0.6528133,0.6281758,4.0557814,4.12822,0.0,127.5501,-47.534435,301.0726,-69.579056,-3.3812106e-11,4.5062172e-13,3.9150875,3.9150875,4.12822,-0.065514036,1.0059712,1.0059712,0.18056504,0.0,0.0,-0.07406846,9.028295,1.0,4.12822,4.0557814,0.1406942,0.0059712473,0.324842,0.0059712473,1.0,1.0,1.0
0.374,0.5,0.0,53265.06,3923.0022,-1.4687008,-2.7865218e-08,0.5273147,0.62552816,0.029871736,-0.104917146,0.9451672,0.05354257,-85.85199,0.0,-244.96077,84.32359,80.4433,0.0,0.0,0.0,1.1062578,7.0,0.0,93.54351,210.93584,1.0,0.6504266,0.6263987,4.1200113,4.191052,0.0,125.82021,-39.96823,295.1489,-50.18812,-3.329031e-11,4.4007154e-13,3.9782646,3.9782646,4.191052,-0.0663679,1.0060159,1.0060159,0.18073168,0.0,0.0,-0.07260555,9.036625,1.0,4.191052,4.1200113,0.14174652,0.0060159094,0.325042,0.0060159094,1.0,1.0,1.0
0.3742,0.5,0.0,53271.61,3934.7773,-1.4687008,-2.7865218e-08,0.5271691,0.6236601,0.029824747,-0.10571868,0.9454362,0.05348833,-91.32848,0.0,-257.49176,84.32359,86.28682,0.0,0.0,0.0,1.1062678,7.0,0.0,93.54351,210.93584,1.0,0.64784634,0.62449706,4.1841855,4.253884,0.0,123.589714,-32.26123,288.00793,-30.516186,-3.2678228e-11,4.297899e-13,4.041444,4.041444,4.253884,-0.0670892,1.0060581,1.0060581,0.18089032,0.0,0.0,-0.07120085,9.044555,1.0,4.253884,4.1841855,0.14274165,0.006058144,0.325242,0.006058144,1.0,1.0,1.0
0.3744,0.5,0.0,53277.938,3946.6116,-1.4687008,-2.7865218e-08,0.5270134,0.62167853,0.029776398,-0.10638439,0.9457234,0.053433623,-96.42064,0.0,-269.02847,84.32359,91.769264,0.0,0.0,0.0,1.1062778,7.0,0.0,93.54351,210.93584,1.0,0.6450828,0.62247837,4.2483063,4.3167157,0.0,120.86813,-24.447495,279.6729,-10.644456,-3.2048465e-11,4.1962332e-13,4.1046247,4.1046247,4.3167157,-0.06767793,1.006098,1.006098,0.1810413,0.0,0.0,-0.069851965,9.052101,1.0,4.3167157,4.2483063,0.14368176,0.006098043,0.325442,0.006098043,1.0,1.0,1.0
0.3746,0.5,0.0,53284.04,3958.4878,-1.4687008,-2.7865218e-08,0.5268484,0.6195909,0.029726855,-0.10691455,0.9460278,0.053378604,-101.10582,0.0,-279.51685,84.32359,96.86644,0.0,0.0,0.0,1.1062878,7.0,0.0,93.54351,210.93584,1.0,0.64214694,0.62035024,4.312377,4.3795476,0.0,117.66743,-16.561604,270.17264,9.344209,-3.1526493e-11,4.107317e-13,4.167808,4.167808,4.3795476,-0.06813451,1.0061357,1.0061357,0.18118495,0.0,0.0,-0.06855643,9.059282,1.0,4.3795476,4.312377,0.1445691,0.006135703,0.325642,0.006135703,1.0,1.0,1.0
0.3748,0.5,0.0,53289.9,3970.3896,-1.4687008,-2.7865218e-08,0.52667457,0.617405,0.029676272,-0.10730978,0.94634825,0.053323418,-105.363396,0.0,-288.9071,84.32359,101.55601,0.0,0.0,0.0,1.1062979,7.0,0.0,93.54351,210.93584,1.0,0.63905007,0.61812073,4.3763995,4.4423795,0.0,114.00188,-8.638482,259.54138,29.365702,-3.0931226e-11,4.0159754e-13,4.2309937,4.2309937,4.4423795,-0.06845975,1.0061712,1.0061712,0.18132164,0.0,0.0,-0.06731173,9.066115,1.0,4.4423795,4.3763995,0.14540596,0.006171221,0.325842,0.006171221,1.0,1.0,1.0
0.375,0.5,0.0,53295.51,3982.3008,-1.4687008,-2.7865218e-08,0.52649266,0.6151287,0.029624794,-0.10757108,0.9466836,0.053268187,-109.17484,0.0,-297.154,81.58605,105.81764,0.0,0.0,0.0,1.1063079,7.0,0.0,93.54351,215.37262,1.0,0.6358038,0.6157979,4.4403768,4.5052114,0.0,109.88803,-0.7131885,247.81891,49.335087,-3.009871e-11,3.9145802e-13,4.2941823,4.2941823,4.5052114,-0.06865487,1.0062047,1.0062047,0.18145172,0.0,0.0,-0.06611529,9.072618,1.0,4.5052114,4.4403768,0.14619471,0.0062046964,0.326042,0.0062046964,1.0,1.0,1.0
0.3752,0.5,0.0,53300.867,3994.205,-1.4687008,-2.7865218e-08,0.5263033,0.6127702,0.029572565,-0.10769992,0.9470326,0.05321301,-112.52385,0.0,-304.21722,81.58605,109.633095,0.0,0.0,0.0,1.1063179,7.0,0.0,93.54351,215.37262,1.0,0.6324202,0.61339027,4.5043116,4.568043,0.0,105.34458,7.1792707,235.05022,69.16702,-2.910991e-11,3.8012383e-13,4.3573737,4.3573737,4.568043,-0.06872147,1.0062362,1.0062362,0.18157558,0.0,0.0,-0.064964525,9.07881,1.0,4.568043,4.5043116,0.14693771,0.0062362305,0.326242,0.0062362305,1.0,1.0,1.0
0.3754,0.5,0.0,53305.957,4006.0864,-1.4687008,-2.7865218e-08,0.5261072,0.6103378,0.02951971,-0.107698105,0.947394,0.053157985,-115.396385,0.0,-310.0616,81.58605,112.98629,0.0,0.0,0.0,1.1063279,7.0,0.0,93.54351,215.37262,1.0,0.62891144,0.61090624,4.568206,4.630875,0.0,100.39225,15.00414,221.28542,88.7762,-2.7951379e-11,3.6756264e-13,4.4205685,4.4205685,4.630875,-0.06866151,1.0062659,1.0062659,0.18169358,0.0,0.0,-0.063856795,9.084708,1.0,4.630875,4.568206,0.1476374,0.0062659257,0.326442,0.0062659257,1.0,1.0,1.0
0.3756,0.5,0.0,53310.777,4017.9292,-1.4687008,-2.7865218e-08,0.525905,0.60783994,0.029466355,-0.10756788,0.94776666,0.05310318,-117.78076,0.0,-314.65732,81.58605,115.863434,0.0,0.0,0.0,1.1063379,7.0,0.0,93.54351,215.37262,1.0,0.6252901,0.60835457,4.632063,4.693707,0.0,95.053665,22.7271,206.57954,108.077774,-2.6711829e-11,3.5636254e-13,4.483767,4.483767,4.693707,-0.068477325,1.0062939,1.0062939,0.18180613,0.0,0.0,-0.06278945,9.090334,1.0,4.693707,4.632063,0.14829616,0.006293885,0.326642,0.006293885,1.0,1.0,1.0
0.3758,0.5,0.0,53315.324,4029.7183,-1.4687008,-2.7865218e-08,0.5256975,0.6052851,0.02941261,-0.10731177,0.94814914,0.053048644,-119.66771,0.0,-317.98013,81.58605,118.25303,0.0,0.0,0.0,1.1063479,7.0,0.0,93.54351,215.37262,1.0,0.6215689,0.6057441,4.695885,4.756539,0.0,89.35325,30.31446,190.99228,126.98785,-2.5385891e-11,3.4652877e-13,4.546969,4.546969,4.756539,-0.06817161,1.0063202,1.0063202,0.1819136,0.0,0.0,-0.06175982,9.095707,1.0,4.756539,4.695885,0.1489165,0.0063202125,0.326842,0.0063202125,1.0,1.0,1.0
0.376,0.5,0.0,53319.586,4041.4385,-1.4687008,-2.7865218e-08,0.52548546,0.602682,0.02935858,-0.10693276,0.94854033,0.05299442,-121.05036,0.0,-320.01154,81.58605,120.14594,0.0,0.0,0.0,1.1063579,7.0,0.0,93.54351,215.37262,1.0,0.61776066,0.6030836,4.7596755,4.8193707,0.0,83.31703,37.73333,174.58769,145.42384,-2.3899048e-11,3.3802055e-13,4.6101747,4.6101747,4.8193707,-0.06774741,1.006345,1.006345,0.1820164,0.0,0.0,-0.06076524,9.100845,1.0,4.8193707,4.7596755,0.14950085,0.006345013,0.327042,0.006345013,1.0,1.0,1.0
0.3762,0.5,0.0,53323.566,4053.0754,-1.4687008,-2.7865218e-08,0.5252695,0.6000393,0.02930436,-0.10643409,0.9489388,0.052940525,-121.92432,0.0,-320.73892,81.58605,121.53544,0.0,0.0,0.0,1.106368,7.0,0.0,93.54351,215.37262,1.0,0.6138784,0.6003821,4.8234367,4.8822026,0.0,76.97253,44.951794,157.43391,163.30502,-2.2284256e-11,3.2867199e-13,4.673385,4.673385,4.8822026,-0.067208074,1.0063684,1.0063684,0.18211491,0.0,0.0,-0.05980304,9.10577,1.0,4.8822026,4.8234367,0.15005167,0.0063683908,0.327242,0.0063683908,1.0,1.0,1.0
0.3764,0.5,0.0,53327.26,4064.615,-1.4687008,-2.7865218e-08,0.5250504,0.5973656,0.029250033,-0.10581941,0.9493433,0.05288697,-122.28761,0.0,-320.1557,81.58605,122.41719,0.0,0.0,0.0,1.106378,7.0,0.0,93.54351,215.37262,1.0,0.60993516,0.59764844,4.887171,4.9450345,0.0,70.34854,51.93907,139.60284,180.55286,-2.0552334e-11,3.1669632e-13,4.7365994,4.7365994,4.9450345,-0.06655728,1.0063905,1.0063905,0.18220954,0.0,0.0,-0.058870558,9.1105,1.0,4.9450345,4.887171,0.15057142,0.00639045,0.327442,0.00639045,1.0,1.0,1.0
0.3766,0.5,0.0,53330.664,4076.0437,-1.4687008,-2.7865218e-08,0.5248288,0.5946697,0.029195677,-0.10509264,0.9497525,0.052833736,-122.140724,0.0,-318.2613,81.58605,122.78927,0.0,0.0,0.0,1.1063877,7.0,0.0,93.54351,215.37262,1.0,0.60594404,0.59489167,4.950881,5.0078664,0.0,63.475044,58.66568,121.169815,197.09146,-1.8695025e-11,3.0486467e-13,4.7998185,4.7998185,5.0078664,-0.065799035,1.0064113,1.0064113,0.18230067,0.0,0.0,-0.057965163,9.115056,1.0,5.0078664,4.950881,0.15106255,0.0064112935,0.327642,0.0064112935,1.0,1.0,1.0
0.3768,0.5,0.0,53333.777,4087.3484,-1.4687008,-2.7865218e-08,0.5246056,0.5919602,0.02914136,-0.104258,0.9501651,0.052780807,-121.48651,0.0,-315.0612,81.58605,122.65213,0.0,0.0,0.0,1.1063973,7.0,0.0,93.54351,215.37262,1.0,0.60191804,0.59212065,5.0145693,5.0706983,0.0,56.382957,65.10355,102.213135,212.84805,-1.6814232e-11,2.9578648e-13,4.863042,4.863042,5.0706983,-0.06493762,1.006431,1.006431,0.18238871,0.0,0.0,-0.057084236,9.119457,1.0,5.0706983,5.0145693,0.15152746,0.0064310255,0.327842,0.0064310255,1.0,1.0,1.0
0.377,0.5,0.0,53336.6,4098.5166,-1.4687008,-2.7865218e-08,0.52438134,0.58924574,0.02908714,-0.10332004,0.9505798,0.052728135,-120.33021,0.0,-310.56702,81.58605,122.008606,0.0,0.0,0.0,1.1064065,7.0,0.0,93.54351,215.37262,1.0,0.5978703,0.5893442,5.078239,5.13353,0.0,49.104,71.226204,82.81377,227.75325,-1.4963987e-11,2.8631356e-13,4.9262705,4.9262705,5.13353,-0.063977584,1.0064497,1.0064497,0.18247405,0.0,0.0,-0.056225203,9.123723,1.0,5.13353,5.078239,0.15196855,0.006449746,0.328042,0.006449746,1.0,1.0,1.0
0.3772,0.5,0.0,53339.133,4109.5366,-1.4687008,-2.7865218e-08,0.5241568,0.5865348,0.029033065,-0.10228355,0.9509953,0.05267567,-118.67932,0.0,-304.79636,81.58605,120.863815,0.0,0.0,0.0,1.1064153,7.0,0.0,93.54351,215.37262,1.0,0.59381366,0.58657116,5.1418915,5.196362,0.0,41.6705,77.00882,63.054863,241.74149,-1.3175534e-11,2.742285e-13,4.9895034,4.9895034,5.196362,-0.06292371,1.0064676,1.0064676,0.18255706,0.0,0.0,-0.05538553,9.127873,1.0,5.196362,5.1418915,0.1523882,0.006467556,0.328242,0.006467556,1.0,1.0,1.0
0.3774,0.5,0.0,53341.38,4120.3965,-1.4687008,-2.7865218e-08,0.52393275,0.58383584,0.028979177,-0.10115359,0.95141035,0.05262334,-116.54362,0.0,-297.7728,81.58605,119.22517,0.0,0.0,0.0,1.1064235,7.0,0.0,93.54351,215.37262,1.0,0.58976096,0.58381015,5.2055306,5.259194,0.0,34.115242,82.42837,43.021385,254.75142,-1.1436311e-11,2.6243097e-13,5.0527415,5.0527415,5.259194,-0.06178108,1.0064845,1.0064845,0.18263814,0.0,0.0,-0.05456272,9.1319275,1.0,5.259194,5.2055306,0.1527887,0.006484554,0.328442,0.006484554,1.0,1.0,1.0
0.3776,0.5,0.0,53343.34,4131.0864,-1.4687008,-2.7865218e-08,0.5237098,0.581157,0.028925508,-0.09993546,0.95182365,0.052571066,-113.93497,0.0,-289.52576,81.58605,117.102234,0.0,0.0,0.0,1.1064311,7.0,0.0,93.54351,215.37262,1.0,0.5857249,0.58106965,5.2691574,5.3220253,0.0,26.471256,87.46371,22.79963,266.7261,-9.597362e-12,2.494447e-13,5.115985,5.115985,5.3220253,-0.06055494,1.0065008,1.0065008,0.18271767,0.0,0.0,-0.053754345,9.135903,1.0,5.3220253,5.2691574,0.15317234,0.0065008365,0.328642,0.0065008365,1.0,1.0,1.0
0.3778,0.5,0.0,53345.016,4141.5957,-1.4687008,-2.7865218e-08,0.52348864,0.5785065,0.02887208,-0.09863465,0.9522339,0.052518755,-110.86731,0.0,-280.09024,81.58605,114.50671,0.0,0.0,0.0,1.1064383,7.0,0.0,93.54351,215.37262,1.0,0.5817177,0.57835805,5.332775,5.384857,0.0,18.771671,92.09564,2.4767857,277.61346,-7.65429e-12,2.3731985e-13,5.1792336,5.1792336,5.384857,-0.059250787,1.0065165,1.0065165,0.18279599,0.0,0.0,-0.052958027,9.139819,1.0,5.384857,5.332775,0.15354134,0.006516497,0.328842,0.006516497,1.0,1.0,1.0
0.378,0.5,0.0,53346.418,4151.916,-1.4687008,-2.7865218e-08,0.52327,0.5758923,0.02881891,-0.097256914,0.95264006,0.052466307,-107.35653,0.0,-269.5069,81.58605,111.452286,0.0,0.0,0.0,1.1064447,7.0,0.0,93.54351,215.37262,1.0,0.5777518,0.5756835,5.396385,5.447689,0.0,11.049534,96.307,-17.859497,287.3664,-5.7840395e-12,2.2583197e-13,5.2424874,5.2424874,5.447689,-0.057874292,1.0065316,1.0065316,0.18287349,0.0,0.0,-0.052171465,9.143694,1.0,5.447689,5.396385,0.15389787,0.0065316283,0.329042,0.0065316283,1.0,1.0,1.0
0.3782,0.5,0.0,53347.547,4162.0376,-1.4687008,-2.7865218e-08,0.52305454,0.573322,0.028766003,-0.09580811,0.9530408,0.052413605,-103.420334,0.0,-257.8215,81.58605,107.9546,0.0,0.0,0.0,1.1064506,7.0,0.0,93.54351,215.37262,1.0,0.573839,0.57305384,5.4599905,5.510521,0.0,3.3376489,100.08268,-38.12158,295.94308,-4.038095e-12,2.1394978e-13,5.305746,5.305746,5.510521,-0.056431305,1.0065464,1.0065464,0.1829505,0.0,0.0,-0.05139242,9.147544,1.0,5.510521,5.4599905,0.154244,0.006546319,0.329242,0.006546319,1.0,1.0,1.0
0.3784,0.5,0.0,53348.406,4171.9536,-1.4687008,-2.7865218e-08,0.52284276,0.5708031,0.028713359,-0.094294325,0.95343494,0.05236052,-99.078125,0.0,-245.08496,81.58605,104.03105,0.0,0.0,0.0,1.1064557,7.0,0.0,93.54351,215.37262,1.0,0.56999093,0.57047683,5.5235925,5.573353,0.0,-4.331582,103.409706,-58.222267,303.30722,-2.4452955e-12,1.9937684e-13,5.3690104,5.3690104,5.573353,-0.05492777,1.0065607,1.0065607,0.18302736,0.0,0.0,-0.050618745,9.151387,1.0,5.573353,5.5235925,0.15458182,0.006560656,0.329442,0.006560656,1.0,1.0,1.0
0.3786,0.5,0.0,53349.004,4181.657,-1.4687008,-2.7865218e-08,0.5226354,0.56834286,0.02866097,-0.09272175,0.9538214,0.052306917,-94.350914,0.0,-231.35286,81.58605,99.70078,0.0,0.0,0.0,1.1064602,7.0,0.0,93.54351,215.37262,1.0,0.5662188,0.56795996,5.5871935,5.6361847,0.0,-11.926311,106.27722,-78.07527,309.42813,-8.652662e-13,1.8614702e-13,5.43228,5.43228,5.6361847,-0.053369846,1.0065747,1.0065747,0.1831044,0.0,0.0,-0.04984836,9.155239,1.0,5.6361847,5.5871935,0.15491323,0.0065747215,0.329642,0.0065747215,1.0,1.0,1.0
0.3788,0.5,0.0,53349.35,4191.141,-1.4687008,-2.7865218e-08,0.522433,0.56594825,0.028608821,-0.09109672,0.95419914,0.052252658,-89.26113,0.0,-216.68527,81.58605,94.98446,0.0,0.0,0.0,1.106464,7.0,0.0,93.54351,215.37262,1.0,0.56253356,0.5655104,5.6507955,5.6990166,0.0,-19.415388,108.67652,-97.595634,314.2809,6.8249166e-13,1.7515763e-13,5.495555,5.495555,5.6990166,-0.051763732,1.0065886,1.0065886,0.18318194,0.0,0.0,-0.049079288,9.159117,1.0,5.6990166,5.6507955,0.15524013,0.006588596,0.329842,0.006588596,1.0,1.0,1.0
0.379,0.5,0.0,53349.453,4200.401,-1.4687008,-2.7865218e-08,0.5222361,0.56362593,0.02855689,-0.089425646,0.954567,0.052197587,-83.83254,0.0,-201.14636,81.58605,89.904205,0.0,0.0,0.0,1.1064672,7.0,0.0,93.54351,215.37262,1.0,0.5589457,0.56313497,5.7144,5.7618484,0.0,-26.7685,110.601036,-116.70015,317.8465,2.010442e-12,1.6593655e-13,5.5588355,5.5588355,5.7618484,-0.050115783,1.0066024,1.0066024,0.18326028,0.0,0.0,-0.048309635,9.1630335,1.0,5.7618484,5.7144,0.15556434,0.0066023557,0.330042,0.0066023557,1.0,1.0,1.0
0.3792,0.5,0.0,53349.32,4209.431,-1.4687008,-2.7865218e-08,0.5220454,0.56138223,0.028505147,-0.08771506,0.9549241,0.052141547,-78.09005,0.0,-184.80408,81.58605,84.483444,0.0,0.0,0.0,1.1064698,7.0,0.0,93.54351,215.37262,1.0,0.5554653,0.56084025,5.7780085,5.8246803,0.0,-33.956287,112.04634,-135.30777,320.11185,3.11207e-12,1.5675505e-13,5.622121,5.622121,5.8246803,-0.04843234,1.0066161,1.0066161,0.1833397,0.0,0.0,-0.04753761,9.167006,1.0,5.8246803,5.7780085,0.15588756,0.0066160737,0.330242,0.0066160737,1.0,1.0,1.0
0.3794,0.5,0.0,53348.957,4218.228,-1.4687008,-2.7865218e-08,0.52186114,0.55922323,0.028453553,-0.08597152,0.95526946,0.05208437,-72.05962,0.0,-167.72978,81.58605,78.74678,0.0,0.0,0.0,1.1064717,7.0,0.0,93.54351,215.37262,1.0,0.5521019,0.5586325,5.841623,5.887512,0.0,-40.95047,113.01009,-153.34004,321.06982,4.2201173e-12,1.4683945e-13,5.6854115,5.6854115,5.887512,-0.0467199,1.0066298,1.0066298,0.1834205,0.0,0.0,-0.046761516,9.171045,1.0,5.887512,5.841623,0.15621142,0.006629819,0.330442,0.006629819,1.0,1.0,1.0
0.3796,0.5,0.0,53348.38,4226.7896,-1.4687008,-2.7865218e-08,0.52168405,0.5571547,0.02840207,-0.08420166,0.9556021,0.05202589,-65.76809,0.0,-149.99783,81.58605,72.71985,0.0,0.0,0.0,1.1064728,7.0,0.0,93.54351,215.37262,1.0,0.54886466,0.55651754,5.905245,5.950344,0.0,-47.723957,113.49205,-170.7214,320.71924,5.4083127e-12,1.3523532e-13,5.7487073,5.7487073,5.950344,-0.044984896,1.0066437,1.0066437,0.1835029,0.0,0.0,-0.045979768,9.175166,1.0,5.950344,5.905245,0.15653746,0.006643656,0.330642,0.006643656,1.0,1.0,1.0
0.3798,0.5,0.0,53347.594,4235.1123,-1.4687008,-2.7865218e-08,0.5215145,0.5551819,0.028350648,-0.08241209,0.9559212,0.05196593,-59.243027,0.0,-131.68524,81.58605,66.42917,0.0,0.0,0.0,1.1064736,7.0,0.0,93.54351,215.37262,1.0,0.5457623,0.55450094,5.9688754,6.013176,0.0,-54.25093,113.49396,-187.37961,319.06485,6.6149035e-12,1.2388689e-13,5.8120084,5.8120084,6.013176,-0.04323382,1.0066576,1.0066576,0.18358716,0.0,0.0,-0.045190882,9.179379,1.0,6.013176,5.9688754,0.15686712,0.006657647,0.330842,0.006657647,1.0,1.0,1.0
0.38,0.5,0.0,53346.61,4243.1953,-1.4687008,-2.7865218e-08,0.5213529,0.5533099,0.028299235,-0.08060943,0.9562259,0.051904306,-52.512615,0.0,-112.87122,81.58605,59.902042,0.0,0.0,0.0,1.1064736,7.0,0.0,93.54351,215.37262,1.0,0.5428029,0.5525878,6.032516,6.076008,0.0,-60.506935,113.019554,-203.24602,316.11725,7.686482e-12,1.1427594e-13,5.875314,5.875314,6.076008,-0.041473147,1.0066719,1.0066719,0.18367353,0.0,0.0,-0.044393484,9.183699,1.0,6.076008,6.032516,0.1572017,0.006671848,0.331042,0.006671848,1.0,1.0,1.0
0.3802,0.5,0.0,53345.445,4251.0386,-1.4687008,-2.7865218e-08,0.5211997,0.5515433,0.028247768,-0.07880031,0.9565155,0.051840834,-45.6055,0.0,-93.63682,81.58605,53.166378,0.0,0.0,0.0,1.106473,7.0,0.0,93.54351,215.37262,1.0,0.539994,0.550783,6.0961676,6.1388397,0.0,-66.46896,112.07446,-218.25592,311.89273,8.590071e-12,1.0703778e-13,5.938625,5.938625,6.1388397,-0.039709315,1.0066863,1.0066863,0.1837622,0.0,0.0,-0.043586306,9.188132,1.0,6.1388397,6.0961676,0.15754251,0.006686312,0.331242,0.006686312,1.0,1.0,1.0
0.3804,0.5,0.0,53344.105,4258.641,-1.4687008,-2.7865218e-08,0.5210553,0.54988635,0.028196188,-0.07699132,0.9567893,0.051775333,-38.55065,0.0,-74.06447,81.58605,46.250587,0.0,0.0,0.0,1.1064719,7.0,0.0,93.54351,215.37262,1.0,0.53734267,0.5490908,6.159831,6.2016716,0.0,-72.11552,110.66617,-232.34879,306.41324,9.408135e-12,9.8008204e-14,6.0019407,6.0019407,6.2016716,-0.037948716,1.0067011,1.0067011,0.18385336,0.0,0.0,-0.042768203,9.192691,1.0,6.2016716,6.159831,0.15789066,0.0067010876,0.331442,0.0067010876,1.0,1.0,1.0
0.3806,0.5,0.0,53342.61,4266.005,-1.4687008,-2.7865218e-08,0.52092,0.5483428,0.028144423,-0.07518893,0.9570467,0.05170761,-31.377234,0.0,-54.237602,81.58605,39.18343,0.0,0.0,0.0,1.1064703,7.0,0.0,93.54351,215.37262,1.0,0.5348553,0.5475152,6.223508,6.2645035,0.0,-77.426636,108.80387,-245.46854,299.70615,1.030325e-11,8.72186e-14,6.0652604,6.0652604,6.2645035,-0.03619767,1.0067163,1.0067163,0.18394718,0.0,0.0,-0.04193814,9.197383,1.0,6.2645035,6.223508,0.15824717,0.006716219,0.331642,0.006716219,1.0,1.0,1.0
0.3808,0.5,0.0,53340.965,4273.132,-1.4687008,-2.7865218e-08,0.5207941,0.54691625,0.028092401,-0.07339956,0.95728695,0.051637474,-24.114489,0.0,-34.240208,81.58605,31.993908,0.0,0.0,0.0,1.1064682,7.0,0.0,93.54351,215.37262,1.0,0.5325378,0.5460598,0.0040129023,0.044149857,0.0,-82.383995,106.49848,-257.56378,291.804,1.1298984e-11,7.800839e-14,6.1285853,6.1285853,0.044149857,-0.034462404,1.0067317,1.0067317,0.18404384,0.0,0.0,-0.0410952,9.202216,1.0,0.044149857,6.287198,0.15861301,0.0067317453,0.331842,0.0067317453,1.0,1.0,1.0
0.381,0.5,0.0,53339.184,4280.024,-1.4687008,-2.7865218e-08,0.52067786,0.5456096,0.028040046,-0.07162954,0.95750976,0.05156474,-16.7916,0.0,-14.156447,81.58605,24.711123,0.0,0.0,0.0,1.1064655,7.0,0.0,93.54351,215.37262,1.0,0.53039545,0.5447276,0.06771776,0.10698171,0.0,-86.97088,103.762474,-268.58792,282.7444,1.21569204e-11,7.176237e-14,6.191914,6.191914,0.10698171,-0.03274905,1.0067477,1.0067477,0.18414347,0.0,0.0,-0.040238578,9.207198,1.0,0.10698171,6.350903,0.15898898,0.006747702,0.332042,0.006747702,1.0,1.0,1.0
0.3812,0.5,0.0,53337.285,4286.6846,-1.4687008,-2.7865218e-08,0.5205716,0.54442555,0.027987275,-0.069885075,0.95771444,0.051489204,-9.437586,0.0,5.9297576,81.58605,17.36417,0.0,0.0,0.0,1.1064624,7.0,0.0,93.54351,215.37262,1.0,0.5284329,0.5435215,0.13143761,0.16981356,0.0,-91.17225,100.60983,-278.49945,272.5697,1.30060615e-11,6.5948454e-14,6.255247,6.255247,0.16981356,-0.031063616,1.0067642,1.0067642,0.18424618,0.0,0.0,-0.039367586,9.212336,1.0,0.16981356,6.414623,0.15937583,0.00676412,0.332242,0.00676412,1.0,1.0,1.0
0.3814,0.5,0.0,53335.277,4293.118,-1.4687008,-2.7865218e-08,0.5204755,0.54336625,0.027934005,-0.06817223,0.95790076,0.05141069,-2.0811887,0.0,25.935114,81.58605,9.982021,0.0,0.0,0.0,1.1064588,7.0,0.0,93.54351,215.37262,1.0,0.52665424,0.5424437,0.19517292,0.23264542,0.0,-94.97475,97.05593,-287.26196,261.32687,1.3836432e-11,5.979707e-14,0.03539876,0.03539876,0.23264542,-0.029411944,1.006781,1.006781,0.1843521,0.0,0.0,-0.038481653,9.217632,1.0,0.23264542,0.19517292,0.15977415,0.006781026,0.332442,0.006781026,1.0,1.0,1.0
0.3816,0.5,0.0,53333.176,4299.3296,-1.4687008,-2.7865218e-08,0.52038974,0.5424336,0.027880149,-0.066496894,0.9580683,0.051329,5.2492313,0.0,45.77734,81.58605,2.5934138,0.0,0.0,0.0,1.1064548,7.0,0.0,93.54351,215.37262,1.0,0.5250629,0.54149604,0.25892398,0.29547727,0.0,-98.36669,93.11746,-294.8443,249.06697,1.4463325e-11,5.282117e-14,0.09873949,0.09873949,0.29547727,-0.027799737,1.0067984,1.0067984,0.18446131,0.0,0.0,-0.037580334,9.223093,1.0,0.29547727,0.25892398,0.16018449,0.0067984406,0.332642,0.0067984406,1.0,1.0,1.0
0.3818,0.5,0.0,53330.992,4305.324,-1.4687008,-2.7865218e-08,0.5203145,0.5416289,0.027825616,-0.06486479,0.9582168,0.051243953,12.525788,0.0,65.37553,81.58605,-4.773244,0.0,0.0,0.0,1.1064504,7.0,0.0,93.54351,215.37262,1.0,0.5236617,0.54068,0.32269102,0.35830912,0.0,-101.33811,88.812325,-301.2206,235.8451,1.4860188e-11,4.5416724e-14,0.16208379,0.16208379,0.35830912,-0.026232498,1.0068164,1.0068164,0.18457386,0.0,0.0,-0.036663286,9.228722,1.0,0.35830912,0.32269102,0.16060722,0.006816382,0.332842,0.006816382,1.0,1.0,1.0
0.382,0.5,0.0,53328.746,4311.108,-1.4687008,-2.7865218e-08,0.52024984,0.5409531,0.027770313,-0.06328148,0.958346,0.05115536,19.72116,0.0,84.65048,81.58605,-12.089974,0.0,0.0,0.0,1.1064456,7.0,0.0,93.54351,215.37262,1.0,0.5224528,0.53999656,0.3864741,0.42114097,0.0,-103.880684,84.15952,-306.37042,221.71992,1.5078154e-11,3.807023e-14,0.22543143,0.22543143,0.42114097,-0.02471555,1.0068349,1.0068349,0.18468982,0.0,0.0,-0.035730295,9.234521,1.0,0.42114097,0.3864741,0.16104268,0.006834863,0.333042,0.006834863,1.0,1.0,1.0
0.3822,0.5,0.0,53326.45,4316.688,-1.4687008,-2.7865218e-08,0.5201959,0.54040676,0.027714144,-0.06175228,0.95845586,0.05106304,26.80868,0.0,103.525085,81.58605,-19.329319,0.0,0.0,0.0,1.1064404,7.0,0.0,93.54351,215.37262,1.0,0.52143776,0.5394463,0.45027325,0.48397282,0.0,-105.98777,79.17909,-310.27856,206.75346,1.5288546e-11,3.0887168e-14,0.2887822,0.2887822,0.48397282,-0.023254,1.0068539,1.0068539,0.18480921,0.0,0.0,-0.034781244,9.240491,1.0,0.48397282,0.45027325,0.16149104,0.0068538925,0.333242,0.0068538925,1.0,1.0,1.0
0.3824,0.5,0.0,53324.113,4322.0723,-1.4687008,-2.7865218e-08,0.52015275,0.53999007,0.027657015,-0.060282264,0.95854616,0.050966814,33.762394,0.0,121.92457,81.58605,-26.464417,0.0,0.0,0.0,1.106435,7.0,0.0,93.54351,215.37262,1.0,0.5206176,0.5390294,0.5140883,0.54680467,0.0,-107.65438,73.89199,-312.93524,191.01067,1.5590956e-11,2.3848445e-14,0.35213587,0.35213587,0.54680467,-0.021852741,1.0068735,1.0068735,0.18493205,0.0,0.0,-0.033816148,9.246634,1.0,0.54680467,0.5140883,0.1619524,0.006873474,0.333442,0.006873474,1.0,1.0,1.0
0.3826,0.5,0.0,53321.75,4327.268,-1.4687008,-2.7865218e-08,0.5201203,0.53970265,0.027598826,-0.058876336,0.958617,0.050866507,40.557144,0.0,139.77682,81.58605,-33.469086,0.0,0.0,0.0,1.1064291,7.0,0.0,93.54351,215.37262,1.0,0.5199926,0.5387456,0.577919,0.60963655,0.0,-108.87714,68.31999,-314.33597,174.55916,1.5841902e-11,1.6543604e-14,0.41549224,0.41549224,0.60963655,-0.020516412,1.0068936,1.0068936,0.18505834,0.0,0.0,-0.032835115,9.252949,1.0,0.60963655,0.577919,0.16242678,0.0068936073,0.333642,0.0068936073,1.0,1.0,1.0
0.3828,0.5,0.0,53319.38,4332.284,-1.4687008,-2.7865218e-08,0.5200986,0.5395439,0.027539479,-0.05753912,0.95866823,0.050761953,47.168636,0.0,157.01266,81.58605,-40.317898,0.0,0.0,0.0,1.106423,7.0,0.0,93.54351,215.37262,1.0,0.5195625,0.53859425,0.64176506,0.67246836,0.0,-109.65427,62.48563,-314.4815,157.46884,1.5851211e-11,9.17126e-15,0.478851,0.478851,0.67246836,-0.019249411,1.0069143,1.0069143,0.18518804,0.0,0.0,-0.031838376,9.259435,1.0,0.67246836,0.64176506,0.16291408,0.0069142883,0.333842,0.0069142883,1.0,1.0,1.0
0.383,0.5,0.0,53317.01,4337.13,-1.4687008,-2.7865218e-08,0.52008766,0.5395128,0.02747887,-0.05627493,0.9587001,0.050652992,53.57347,0.0,173.56613,81.58605,-46.986237,0.0,0.0,0.0,1.1064166,7.0,0.0,93.54351,215.37262,1.0,0.51932645,0.53857416,0.705626,0.73530024,0.0,-109.98555,56.412075,-313.37772,139.8116,1.5571931e-11,2.0947813e-15,0.54221195,0.54221195,0.73530024,-0.018055895,1.0069355,1.0069355,0.18532114,0.0,0.0,-0.030826263,9.26609,1.0,0.73530024,0.705626,0.16341408,0.0069355085,0.334042,0.0069355085,1.0,1.0,1.0
0.3832,0.5,0.0,53314.664,4341.8145,-1.4687008,-2.7865218e-08,0.52008736,0.5396078,0.027416902,-0.055087868,0.9587127,0.050539456,59.74923,0.0,189.3746,81.58605,-53.450348,0.0,0.0,0.0,1.1064099,7.0,0.0,93.54351,215.37262,1.0,0.5192829,0.538684,0.76950127,0.7981321,0.0,-109.87229,50.12306,-311.03552,121.660904,1.5354785e-11,-4.2955446e-15,0.6055748,0.6055748,0.7981321,-0.016939681,1.0069573,1.0069573,0.18545756,0.0,0.0,-0.029799208,9.272912,1.0,0.7981321,0.76950127,0.16392648,0.006957256,0.334242,0.006957256,1.0,1.0,1.0
