Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.3834,0.5,0.0,53312.344,4346.3486,-1.4687008,-2.7865218e-08,0.52009755,0.5398271,0.02735347,-0.053981718,0.95870626,0.050421197,65.674484,0.0,204.37912,81.58605,-59.687424,0.0,0.0,0.0,1.106403,7.0,0.0,93.54351,215.37262,1.0,0.51942986,0.5389218,0.83339024,0.86096394,0.0,-109.31729,43.642803,-307.47067,103.09155,1.53221e-11,-1.0691078e-14,0.6689393,0.6689393,0.86096394,-0.015904382,1.0069795,1.0069795,0.18559724,0.0,0.0,-0.028757751,9.279897,1.0,0.86096394,0.83339024,0.16445091,0.0069795134,0.334442,0.0069795134,1.0,1.0,1.0
0.3836,0.5,0.0,53310.066,4350.742,-1.4687008,-2.7865218e-08,0.5201182,0.5401685,0.027288472,-0.052959986,0.95868105,0.050298076,71.32887,0.0,218.52448,81.58605,-65.67562,0.0,0.0,0.0,1.1063958,7.0,0.0,93.54351,215.37262,1.0,0.51976466,0.5392853,0.8972921,0.9237958,0.0,-108.32479,36.995922,-302.70374,84.17926,1.5554388e-11,-1.6755233e-14,0.73230517,0.73230517,0.9237958,-0.0149532305,1.0070022,1.0070022,0.18574008,0.0,0.0,-0.027702527,9.28704,1.0,0.9237958,0.8972921,0.1649869,0.0070022615,0.334642,0.0070022615,1.0,1.0,1.0
0.3838,0.5,0.0,53307.844,4355.0063,-1.4687008,-2.7865218e-08,0.520149,0.54062945,0.027221812,-0.05202586,0.95863736,0.050169945,76.69309,0.0,231.75941,81.58605,-71.39412,0.0,0.0,0.0,1.1063884,7.0,0.0,93.54351,215.37262,1.0,0.5202841,0.53977203,0.9612061,0.98662764,0.0,-106.90045,30.20736,-296.7598,65.00038,1.6055528e-11,-2.3362617e-14,0.79567224,0.79567224,0.98662764,-0.014089255,1.0070255,1.0070255,0.185886,0.0,0.0,-0.026634265,9.294336,1.0,0.98662764,0.9612061,0.16553386,0.007025475,0.334842,0.007025475,1.0,1.0,1.0
0.384,0.5,0.0,53305.69,4359.152,-1.4687008,-2.7865218e-08,0.5201899,0.5412071,0.027153386,-0.05118222,0.9585756,0.05003668,81.74898,0.0,244.03679,81.58605,-76.82316,0.0,0.0,0.0,1.1063809,7.0,0.0,93.54351,215.37262,1.0,0.52098453,0.54037887,1.0251312,1.0494595,0.0,-105.051285,23.302307,-289.66837,45.63157,1.6593163e-11,-3.0271148e-14,0.8590401,0.8590401,1.0494595,-0.013315098,1.0070491,1.0070491,0.18603484,0.0,0.0,-0.025553785,9.30178,1.0,1.0494595,1.0251312,0.16609116,0.007049128,0.335042,0.007049128,1.0,1.0,1.0
0.3842,0.5,0.0,53303.617,4363.191,-1.4687008,-2.7865218e-08,0.52024055,0.5418981,0.027083095,-0.05043161,0.9584962,0.049898155,86.479485,0.0,255.31361,81.58605,-81.944084,0.0,0.0,0.0,1.1063732,7.0,0.0,93.54351,215.37262,1.0,0.5218616,0.5411026,1.0890666,1.1122913,0.0,-102.78562,16.306137,-281.4631,26.149475,1.7018572e-11,-3.671851e-14,0.9224086,0.9224086,1.1122913,-0.012633131,1.0070732,1.0070732,0.1861865,0.0,0.0,-0.024462003,9.309363,1.0,1.1122913,1.0890666,0.16665807,0.007073188,0.335242,0.007073188,1.0,1.0,1.0
0.3844,0.5,0.0,53301.637,4367.135,-1.4687008,-2.7865218e-08,0.5203008,0.54269886,0.02701084,-0.049776293,0.9583996,0.049754255,90.86877,0.0,265.5512,81.58605,-86.739365,0.0,0.0,0.0,1.1063653,7.0,0.0,93.54351,215.37262,1.0,0.52291065,0.54193956,1.1530111,1.1751232,0.0,-100.1131,9.244336,-272.18164,6.6304464,1.7350907e-11,-4.3188177e-14,0.9857773,0.9857773,1.1751232,-0.012045381,1.0070976,1.0070976,0.18634082,0.0,0.0,-0.023359908,9.3170805,1.0,1.1751232,1.1530111,0.16723378,0.0070976224,0.335442,0.0070976224,1.0,1.0,1.0
0.3846,0.5,0.0,53299.758,4370.995,-1.4687008,-2.7865218e-08,0.52037036,0.54360574,0.026936525,-0.049218163,0.95828635,0.049604874,94.90213,0.0,274.7152,81.58605,-91.192635,0.0,0.0,0.0,1.1063573,7.0,0.0,93.54351,215.37262,1.0,0.52412635,0.5428858,1.2169635,1.2379551,0.0,-97.04456,2.1424332,-261.86545,-12.849751,1.757657e-11,-4.7944833e-14,1.049146,1.049146,1.2379551,-0.01155358,1.0071224,1.0071224,0.18649764,0.0,0.0,-0.022248577,9.324922,1.0,1.2379551,1.2169635,0.16781741,0.0071223923,0.335642,0.0071223923,1.0,1.0,1.0
0.3848,0.5,0.0,53297.992,4374.784,-1.4687008,-2.7865218e-08,0.52044886,0.54461443,0.026860058,-0.0487588,0.95815706,0.049449917,98.56613,0.0,282.77567,81.58605,-95.28871,0.0,0.0,0.0,1.1063492,7.0,0.0,93.54351,215.37262,1.0,0.52550304,0.543937,1.2809225,1.300787,0.0,-93.59208,-4.9740534,-250.55943,-32.21622,1.77975e-11,-4.7955773e-14,1.1125146,1.1125146,1.300787,-0.0111591015,1.0071474,1.0071474,0.18665679,0.0,0.0,-0.021129161,9.332879,1.0,1.300787,1.2809225,0.168408,0.007147458,0.335842,0.007147458,1.0,1.0,1.0
0.385,0.5,0.0,53296.35,4378.514,-1.4687008,-2.7865218e-08,0.52053607,0.5457205,0.026781343,-0.048399463,0.9580123,0.049289294,101.84852,0.0,289.7071,81.58605,-99.01364,0.0,0.0,0.0,1.106341,7.0,0.0,93.54351,215.37262,1.0,0.5270345,0.5450887,1.3448871,1.3636187,0.0,-89.76884,-12.079681,-238.3119,-51.39519,1.8351015e-11,-4.5790296e-14,1.1758826,1.1758826,1.3636187,-0.010863009,1.0071728,1.0071728,0.18681805,0.0,0.0,-0.020002881,9.340943,1.0,1.3636187,1.3448871,0.16900454,0.007172776,0.336042,0.007172776,1.0,1.0,1.0
0.3852,0.5,0.0,53294.844,4382.1978,-1.4687008,-2.7865218e-08,0.5206316,0.5469194,0.026700294,-0.048141055,0.9578527,0.049122926,104.73832,0.0,295.4884,81.58605,-102.354706,0.0,0.0,0.0,1.1063327,7.0,0.0,93.54351,215.37262,1.0,0.5287143,0.5463362,1.4088557,1.4264506,0.0,-85.58918,-19.149143,-225.17416,-70.314255,1.92558e-11,-4.3724586e-14,1.2392497,1.2392497,1.4264506,-0.010666055,1.0071983,1.0071983,0.18698126,0.0,0.0,-0.018871028,9.349104,1.0,1.4264506,1.4088557,0.16960597,0.0071983007,0.336242,0.0071983007,1.0,1.0,1.0
0.3854,0.5,0.0,53293.48,4385.846,-1.4687008,-2.7865218e-08,0.5207351,0.54820615,0.02661682,-0.047984157,0.9576791,0.048950747,107.22581,0.0,300.10303,81.58605,-105.300446,0.0,0.0,0.0,1.1063243,7.0,0.0,93.54351,215.37262,1.0,0.5305354,0.54767436,1.4728268,1.4892825,0.0,-81.06849,-26.157322,-211.2004,-88.90262,2.03356e-11,-4.2688916e-14,1.3026158,1.3026158,1.4892825,-0.010568631,1.007224,1.007224,0.18714617,0.0,0.0,-0.017734954,9.35735,1.0,1.4892825,1.4728268,0.1702111,0.0072239838,0.336442,0.0072239838,1.0,1.0,1.0
0.3856,0.5,0.0,53292.266,4389.4727,-1.4687008,-2.7865218e-08,0.5208461,0.5495756,0.026530841,-0.047929004,0.95749205,0.048772693,109.30254,0.0,303.5387,81.58605,-107.84068,0.0,0.0,0.0,1.1063159,7.0,0.0,93.54351,215.37262,1.0,0.5324905,0.5490979,1.5367992,1.5521144,0.0,-76.22319,-33.07935,-196.4474,-107.09131,2.1369346e-11,-4.2472634e-14,1.3659804,1.3659804,1.5521144,-0.010570812,1.0072498,1.0072498,0.18731259,0.0,0.0,-0.016596071,9.365671,1.0,1.5521144,1.5367992,0.17081878,0.007249774,0.336642,0.007249774,1.0,1.0,1.0
0.3858,0.5,0.0,53291.207,4393.089,-1.4687008,-2.7865218e-08,0.5209643,0.55102247,0.026442274,-0.047975536,0.95729244,0.04858872,110.961365,0.0,305.78766,81.58605,-109.96655,0.0,0.0,0.0,1.1063073,7.0,0.0,93.54351,215.37262,1.0,0.5345719,0.55060136,1.6007712,1.6149461,0.0,-71.07071,-39.890656,-180.97427,-124.813385,2.214497e-11,-4.260442e-14,1.4293435,1.4293435,1.6149461,-0.010672402,1.0072756,1.0072756,0.18748029,0.0,0.0,-0.015455845,9.374056,1.0,1.6149461,1.6007712,0.17142774,0.007275619,0.336842,0.007275619,1.0,1.0,1.0
0.386,0.5,0.0,53290.316,4396.707,-1.4687008,-2.7865218e-08,0.52108926,0.55254126,0.026351046,-0.048123334,0.957081,0.04839878,112.19644,0.0,306.84644,81.58605,-111.67051,0.0,0.0,0.0,1.1062987,7.0,0.0,93.54351,215.37262,1.0,0.53677166,0.5521791,1.6647412,1.677778,0.0,-65.62941,-46.56703,-164.8423,-142.00414,2.2573476e-11,-4.3405756e-14,1.4927045,1.4927045,1.677778,-0.01087282,1.0073014,1.0073014,0.18764898,0.0,0.0,-0.014315786,9.382492,1.0,1.677778,1.6647412,0.17203669,0.007301464,0.337042,0.007301464,1.0,1.0,1.0
0.3862,0.5,0.0,53289.6,4400.3394,-1.4687008,-2.7865218e-08,0.5212205,0.55412626,0.026257083,-0.048371658,0.95685863,0.048202854,113.00326,0.0,306.71588,81.58605,-112.946365,0.0,0.0,0.0,1.1062901,7.0,0.0,93.54351,215.37262,1.0,0.53908145,0.5538253,1.7287077,1.7406099,0.0,-59.918575,-53.084682,-148.11461,-158.60126,2.292571e-11,-4.4348968e-14,1.5560634,1.5560634,1.7406099,-0.01117121,1.0073272,1.0073272,0.18781847,0.0,0.0,-0.013177451,9.390965,1.0,1.7406099,1.7287077,0.17264432,0.0073272525,0.337242,0.0073272525,1.0,1.0,1.0
0.3864,0.5,0.0,53289.062,4403.9976,-1.4687008,-2.7865218e-08,0.5213576,0.5557716,0.026160317,-0.048719496,0.9566261,0.04800092,113.37863,0.0,305.401,81.58605,-113.78927,0.0,0.0,0.0,1.1062815,7.0,0.0,93.54351,215.37262,1.0,0.5414928,0.555534,1.792669,1.8034418,0.0,-53.958355,-59.420277,-130.856,-174.545,2.3325288e-11,-4.582516e-14,1.6194198,1.6194198,1.8034418,-0.011566404,1.007353,1.007353,0.18798846,0.0,0.0,-0.012042435,9.399466,1.0,1.8034418,1.792669,0.17324924,0.0073529263,0.337442,0.0073529263,1.0,1.0,1.0
0.3866,0.5,0.0,53288.707,4407.693,-1.4687008,-2.7865218e-08,0.5215,0.5574714,0.026060686,-0.04916545,0.9563844,0.04779297,113.32075,0.0,302.911,81.58605,-114.19578,0.0,0.0,0.0,1.1062729,7.0,0.0,93.54351,215.37262,1.0,0.54399705,0.557299,1.8566236,1.8662736,0.0,-47.769726,-65.55102,-113.132675,-189.77834,2.3792055e-11,-4.83298e-14,1.6827736,1.6827736,1.8662736,-0.012056918,1.0073785,1.0073785,0.18815872,0.0,0.0,-0.010912366,9.407978,1.0,1.8662736,1.8566236,0.17385006,0.0073784254,0.337642,0.0073784254,1.0,1.0,1.0
0.3868,0.5,0.0,53288.54,4411.4375,-1.4687008,-2.7865218e-08,0.52164733,0.5592196,0.025958132,-0.04970789,0.9561344,0.047579005,112.82914,0.0,299.2592,81.58605,-114.163826,0.0,0.0,0.0,1.1062642,7.0,0.0,93.54351,215.37262,1.0,0.54658514,0.5591142,1.9205698,1.9291054,0.0,-41.37445,-71.45469,-95.012054,-204.24713,2.439715e-11,-5.124837e-14,1.7461244,1.7461244,1.9291054,-0.012640985,1.0074037,1.0074037,0.18832895,0.0,0.0,-0.0097889,9.41649,1.0,1.9291054,1.9205698,0.17444535,0.0074036904,0.337842,0.0074036904,1.0,1.0,1.0
0.387,0.5,0.0,53288.566,4415.2417,-1.4687008,-2.7865218e-08,0.521799,0.5610101,0.025852602,-0.05034487,0.9558769,0.047359042,111.90473,0.0,294.4627,81.58605,-113.69278,0.0,0.0,0.0,1.1062557,7.0,0.0,93.54351,215.37262,1.0,0.549248,0.5609732,1.9845057,1.9919373,0.0,-34.79503,-77.1097,-76.562515,-217.90019,2.5005185e-11,-5.465246e-14,1.809472,1.809472,1.9919373,-0.01331658,1.0074286,1.0074286,0.18849888,0.0,0.0,-0.008673715,9.424987,1.0,1.9919373,1.9845057,0.17503364,0.007428658,0.338042,0.007428658,1.0,1.0,1.0
0.3872,0.5,0.0,53288.79,4419.116,-1.4687008,-2.7865218e-08,0.52195466,0.5628367,0.025744047,-0.051074143,0.9556129,0.047133103,110.54984,0.0,288.5427,81.58605,-112.78342,0.0,0.0,0.0,1.1062471,7.0,0.0,93.54351,215.37262,1.0,0.5519763,0.5628697,2.0484295,2.054769,0.0,-28.05465,-82.49519,-57.853184,-230.6895,2.5577807e-11,-5.8240996e-14,1.8728161,1.8728161,2.054769,-0.014081362,1.0074533,1.0074533,0.18866825,0.0,0.0,-0.007568508,9.4334545,1.0,2.054769,2.0484295,0.17561348,0.007453268,0.338242,0.007453268,1.0,1.0,1.0
0.3874,0.5,0.0,53289.21,4423.0723,-1.4687008,-2.7865218e-08,0.5221137,0.5646931,0.025632428,-0.051893223,0.95534337,0.046901226,108.768196,0.0,281.52396,81.58605,-111.43797,0.0,0.0,0.0,1.1062386,7.0,0.0,93.54351,215.37262,1.0,0.5547609,0.5647973,2.11234,2.117601,0.0,-21.177147,-87.59105,-38.95374,-242.57022,2.619276e-11,-6.168984e-14,1.9361565,1.9361565,2.117601,-0.014932761,1.0074774,1.0074774,0.18883675,0.0,0.0,-0.0064749867,9.441879,1.0,2.117601,2.11234,0.17618339,0.0074774553,0.338442,0.0074774553,1.0,1.0,1.0
0.3876,0.5,0.0,53289.832,4427.1196,-1.4687008,-2.7865218e-08,0.5222755,0.5665731,0.02551771,-0.05279932,0.9550692,0.04666345,106.564926,0.0,273.435,81.58605,-109.660126,0.0,0.0,0.0,1.10623,7.0,0.0,93.54351,215.37262,1.0,0.55759215,0.56674945,2.176235,2.1804328,0.0,-14.186939,-92.37798,-19.93418,-253.50084,2.6944056e-11,-6.5259437e-14,1.999493,1.999493,2.1804328,-0.015867952,1.0075011,1.0075011,0.18900412,0.0,0.0,-0.005394866,9.450248,1.0,2.1804328,2.176235,0.17674187,0.007501158,0.338642,0.007501158,1.0,1.0,1.0
0.3878,0.5,0.0,53290.656,4431.267,-1.4687008,-2.7865218e-08,0.5224398,0.5684704,0.02539986,-0.05378944,0.9547913,0.046419833,103.94658,0.0,264.3079,81.58605,-107.455025,0.0,0.0,0.0,1.1062217,7.0,0.0,93.54351,215.37262,1.0,0.56046075,0.56871974,2.2401128,2.2432647,0.0,-7.1089745,-96.8376,-0.8646201,-263.44327,2.789397e-11,-6.868665e-14,2.0628254,2.0628254,2.2432647,-0.01688385,1.0075244,1.0075244,0.18917005,0.0,0.0,-0.0043298635,9.458544,1.0,2.2432647,2.2401128,0.17728741,0.0075243115,0.338842,0.0075243115,1.0,1.0,1.0
0.388,0.5,0.0,53291.684,4435.5254,-1.4687008,-2.7865218e-08,0.5226058,0.5703788,0.025278859,-0.054860312,0.95451075,0.046170443,100.92114,0.0,254.17804,81.58605,-104.82929,0.0,0.0,0.0,1.1062132,7.0,0.0,93.54351,215.37262,1.0,0.5633571,0.5707018,2.303972,2.3060966,0.0,0.0313277,-100.95247,18.184898,-272.36295,2.8893348e-11,-7.240987e-14,2.1261535,2.1261535,2.3060966,-0.017977152,1.0075469,1.0075469,0.18933426,0.0,0.0,-0.0032816909,9.466754,1.0,2.3060966,2.303972,0.17781855,0.0075468533,0.339042,0.0075468533,1.0,1.0,1.0
0.3882,0.5,0.0,53292.914,4439.902,-1.4687008,-2.7865218e-08,0.52277315,0.572292,0.025154686,-0.056008484,0.9542284,0.045915358,97.49803,0.0,243.0842,81.58605,-101.79101,0.0,0.0,0.0,1.1062049,7.0,0.0,93.54351,215.37262,1.0,0.5662718,0.57268906,2.367811,2.3689284,0.0,7.2081413,-104.70617,37.14462,-280.22882,2.983417e-11,-7.678699e-14,2.1894772,2.1894772,2.3689284,-0.019144362,1.0075687,1.0075687,0.18949647,0.0,0.0,-0.0022520525,9.474864,1.0,2.3689284,2.367811,0.17833376,0.0075687203,0.339242,0.0075687203,1.0,1.0,1.0
0.3884,0.5,0.0,53294.348,4444.4053,-1.4687008,-2.7865218e-08,0.52294135,0.57420385,0.025027335,-0.057230223,0.9539452,0.04565466,93.68808,0.0,231.06828,81.58605,-98.34976,0.0,0.0,0.0,1.1061966,7.0,0.0,93.54351,215.37262,1.0,0.5691954,0.5746754,2.4316275,2.4317603,0.0,14.395304,-108.08339,55.945263,-287.01355,3.0574317e-11,-8.180023e-14,2.252796,2.252796,2.4317603,-0.020381738,1.0075898,1.0075898,0.18965638,0.0,0.0,-0.0012426379,9.482859,1.0,2.4317603,2.4316275,0.17883159,0.0075898487,0.339442,0.0075898487,1.0,1.0,1.0
0.3886,0.5,0.0,53295.98,4449.044,-1.4687008,-2.7865218e-08,0.52310973,0.57610834,0.0248968,-0.058521677,0.95366216,0.04538844,89.50356,0.0,218.17522,81.58605,-94.516594,0.0,0.0,0.0,1.1061884,7.0,0.0,93.54351,215.37262,1.0,0.5721185,0.5766544,2.4954205,2.4945922,0.0,21.566387,-111.069954,74.51822,-292.69342,3.102072e-11,-8.604648e-14,2.31611,2.31611,2.4945922,-0.021685418,1.0076102,1.0076102,0.1898137,0.0,0.0,-0.0002551165,9.490725,1.0,2.4945922,2.4954205,0.17931056,0.0076101767,0.339642,0.0076101767,1.0,1.0,1.0
0.3888,0.5,0.0,53297.812,4453.8247,-1.4687008,-2.7865218e-08,0.52327794,0.57799935,0.024763087,-0.059878774,0.9533801,0.04511682,84.95816,0.0,204.45287,81.58605,-90.304,0.0,0.0,0.0,1.1061803,7.0,0.0,93.54351,215.37262,1.0,0.575032,0.57861984,2.5591881,2.557424,0.0,28.694775,-113.65293,92.79574,-297.2486,3.1180284e-11,-8.9450596e-14,2.3794188,2.3794188,2.557424,-0.023051336,1.0076296,1.0076296,0.18996817,0.0,0.0,0.00070886605,9.498446,1.0,2.557424,2.5591881,0.17976923,0.007629643,0.339842,0.007629643,1.0,1.0,1.0
0.389,0.5,0.0,53299.844,4458.754,-1.4687008,-2.7865218e-08,0.52344537,0.5798711,0.024626207,-0.06129726,0.9531,0.0448399,80.06694,0.0,189.95183,81.58605,-85.72595,0.0,0.0,0.0,1.1061723,7.0,0.0,93.54351,215.37262,1.0,0.57792664,0.58056575,2.6229286,2.620256,0.0,35.75375,-115.82069,110.71112,-300.66296,3.107623e-11,-9.361418e-14,2.4427226,2.4427226,2.620256,-0.024475226,1.0076482,1.0076482,0.19011949,0.0,0.0,0.0016476942,9.506012,1.0,2.620256,2.6229286,0.1802062,0.007648188,0.340042,0.007648188,1.0,1.0,1.0
0.3892,0.5,0.0,53302.066,4463.8384,-1.4687008,-2.7865218e-08,0.52361155,0.58171785,0.024486175,-0.06277279,0.95282274,0.044557814,74.84637,0.0,174.72534,81.58605,-80.79785,0.0,0.0,0.0,1.1061645,7.0,0.0,93.54351,215.37262,1.0,0.58079356,0.58248615,2.6866407,2.6830876,0.0,42.716576,-117.56294,128.19891,-302.92426,3.0801153e-11,-9.786868e-14,2.5060208,2.5060208,2.6830876,-0.02595273,1.0076658,1.0076658,0.19026737,0.0,0.0,0.002559787,9.513405,1.0,2.6830876,2.6866407,0.18062003,0.007665752,0.340242,0.007665752,1.0,1.0,1.0
0.3894,0.5,0.0,53304.48,4469.0835,-1.4687008,-2.7865218e-08,0.52377594,0.5835338,0.024343017,-0.06430079,0.95254916,0.044270687,69.314255,0.0,158.8291,81.58605,-75.53649,0.0,0.0,0.0,1.1061567,7.0,0.0,93.54351,215.37262,1.0,0.5836239,0.58437526,2.750323,2.7459195,0.0,49.55658,-118.87084,145.19505,-304.02417,3.070106e-11,-1.0359823e-13,2.5693135,2.5693135,2.7459195,-0.027479388,1.0076823,1.0076823,0.19041157,0.0,0.0,0.0034436025,9.520614,1.0,2.7459195,2.750323,0.1810094,0.0076822774,0.340442,0.0076822774,1.0,1.0,1.0
0.3896,0.5,0.0,53307.082,4474.494,-1.4687008,-2.7865218e-08,0.5239381,0.5853137,0.024196766,-0.065876655,0.95228016,0.04397867,63.489742,0.0,142.32112,81.58605,-69.96006,0.0,0.0,0.0,1.106149,7.0,0.0,93.54351,215.37262,1.0,0.5864092,0.5862274,2.8139737,2.8087513,0.0,56.247272,-119.737015,161.63715,-303.95825,3.077478e-11,-1.0969949e-13,2.6326008,2.6326008,2.8087513,-0.029050583,1.0076977,1.0076977,0.19055179,0.0,0.0,0.004297644,9.527624,1.0,2.8087513,2.8139737,0.18137296,0.0076977075,0.340642,0.0076977075,1.0,1.0,1.0
0.3898,0.5,0.0,53309.86,4480.075,-1.4687008,-2.7865218e-08,0.52409756,0.58705205,0.02404746,-0.06749565,0.95201653,0.043681905,57.393238,0.0,125.2616,81.58605,-64.0881,0.0,0.0,0.0,1.1061413,7.0,0.0,93.54351,215.37262,1.0,0.5891411,0.58803713,2.8775918,2.8715832,0.0,62.762417,-120.155655,177.46452,-302.7261,3.093491e-11,-1.141325e-13,2.6958823,2.6958823,2.8715832,-0.030661624,1.007712,1.007712,0.19068779,0.0,0.0,0.005120462,9.534423,1.0,2.8715832,2.8775918,0.18170945,0.0077119884,0.340842,0.0077119884,1.0,1.0,1.0
0.39,0.5,0.0,53312.816,4485.8306,-1.4687008,-2.7865218e-08,0.5242539,0.5887439,0.023895146,-0.069152914,0.9517591,0.04338055,51.046394,0.0,107.71271,81.58605,-57.941414,0.0,0.0,0.0,1.1061339,7.0,0.0,93.54351,215.37262,1.0,0.5918115,0.58979917,2.9411757,2.934415,0.0,69.07616,-120.12255,192.61853,-300.33124,3.1157542e-11,-1.185992e-13,2.759158,2.759158,2.934415,-0.032307733,1.0077251,1.0077251,0.19081932,0.0,0.0,0.0059106606,9.540998,1.0,2.934415,2.9411757,0.18201762,0.007725068,0.341042,0.007725068,1.0,1.0,1.0
0.3902,0.5,0.0,53315.945,4491.7627,-1.4687008,-2.7865218e-08,0.5244066,0.5903843,0.023739876,-0.07084356,0.95150864,0.04307478,44.472046,0.0,89.73847,81.58605,-51.542095,0.0,0.0,0.0,1.1061265,7.0,0.0,93.54351,215.37262,1.0,0.5944126,0.59150845,3.004724,2.997247,0.0,75.1631,-119.63515,207.04265,-296.78113,3.123669e-11,-1.236899e-13,2.8224277,2.8224277,2.997247,-0.033984106,1.0077369,1.0077369,0.19094613,0.0,0.0,0.0066669025,9.547338,1.0,2.997247,3.004724,0.1822963,0.0077368957,0.341242,0.0077368957,1.0,1.0,1.0
0.3904,0.5,0.0,53319.234,4497.875,-1.4687008,-2.7865218e-08,0.52455527,0.5919686,0.02358171,-0.07256266,0.95126593,0.042764757,37.694138,0.0,71.40456,81.58605,-44.913395,0.0,0.0,0.0,1.1061193,7.0,0.0,93.54351,215.37262,1.0,0.59693706,0.59316015,3.0682359,3.0600789,0.0,80.99846,-118.69259,220.68274,-292.08728,3.1226154e-11,-1.2810544e-13,2.8856916,2.8856916,3.0600789,-0.03568583,1.0077474,1.0077474,0.191068,0.0,0.0,0.007387911,9.55343,1.0,3.0600789,3.0682359,0.18254435,0.007747423,0.341442,0.007747423,1.0,1.0,1.0
0.3906,0.5,0.0,53322.684,4504.1694,-1.4687008,-2.7865218e-08,0.52469945,0.59349227,0.023420712,-0.07430519,0.9510316,0.042450663,30.73767,0.0,52.778107,81.58605,-38.079697,0.0,0.0,0.0,1.1061121,7.0,0.0,93.54351,215.37262,1.0,0.5993776,0.5947497,3.13171,3.1229107,0.0,86.558105,-117.29578,233.4871,-286.26523,3.122236e-11,-1.325316e-13,2.9489493,2.9489493,3.1229107,-0.037408054,1.0077566,1.0077566,0.19118465,0.0,0.0,0.008072474,9.559261,1.0,3.1229107,3.13171,0.18276067,0.007756604,0.341642,0.007756604,1.0,1.0,1.0
0.3908,0.5,0.0,53326.28,4510.648,-1.4687008,-2.7865218e-08,0.5248388,0.59495115,0.02325696,-0.07606616,0.9508065,0.042132683,23.628614,0.0,33.927536,81.58605,-31.06643,0.0,0.0,0.0,1.1061052,7.0,0.0,93.54351,215.37262,1.0,0.6017275,0.5962727,3.1951454,3.1857426,0.0,91.81876,-115.44738,245.40683,-279.33435,3.139428e-11,-1.3716377e-13,3.012201,3.012201,3.1857426,-0.039145816,1.0077643,1.0077643,0.19129592,0.0,0.0,0.008719449,9.564823,1.0,3.1857426,3.1951454,0.18294428,0.0077643963,0.341842,0.0077643963,1.0,1.0,1.0
0.391,0.5,0.0,53330.023,4517.3105,-1.4687008,-2.7865218e-08,0.5249729,0.5963412,0.023090526,-0.07784054,0.9505911,0.04181101,16.393824,0.0,14.922353,81.58605,-23.899984,0.0,0.0,0.0,1.1060983,7.0,0.0,93.54351,215.37262,1.0,0.60398024,0.59772503,3.2585409,3.2485743,0.0,96.75804,-113.15186,256.3958,-271.31818,3.1775936e-11,-1.4201787e-13,3.0754468,3.0754468,3.2485743,-0.04089422,1.0077708,1.0077708,0.19140159,0.0,0.0,0.0093277665,9.570106,1.0,3.2485743,3.2585409,0.18309419,0.0077707586,0.342042,0.0077707586,1.0,1.0,1.0
0.3912,0.5,0.0,53333.902,4524.1577,-1.4687008,-2.7865218e-08,0.5251015,0.5976588,0.022921503,-0.07962336,0.950386,0.041485842,9.060946,0.0,-4.1670594,81.58605,-16.607628,0.0,0.0,0.0,1.1060916,7.0,0.0,93.54351,215.37262,1.0,0.6061298,0.59910285,3.3218958,3.3114061,0.0,101.35459,-110.41554,266.41104,-262.24396,3.2130805e-11,-1.4624181e-13,3.1386864,3.1386864,3.3114061,-0.042648397,1.0077757,1.0077757,0.19150145,0.0,0.0,0.009896432,9.575097,1.0,3.3114061,3.3218958,0.18320952,0.0077756536,0.342242,0.0077756536,1.0,1.0,1.0
0.3914,0.5,0.0,53337.902,4531.19,-1.4687008,-2.7865218e-08,0.5252241,0.59890044,0.022749977,-0.08140958,0.95019186,0.041157372,1.6583215,0.0,-23.269659,81.58605,-9.2174015,0.0,0.0,0.0,1.1060851,7.0,0.0,93.54351,215.37262,1.0,0.60817057,0.60040265,3.3852093,3.374238,0.0,105.58821,-107.24653,275.41266,-252.143,3.22192e-11,-1.4945246e-13,3.2019198,3.2019198,3.374238,-0.044403445,1.007779,1.007779,0.19159533,0.0,0.0,0.010424531,9.579789,1.0,3.374238,3.3852093,0.18328947,0.0077790464,0.342442,0.0077790464,1.0,1.0,1.0
0.3916,0.5,0.0,53342.027,4538.406,-1.4687008,-2.7865218e-08,0.5253405,0.6000631,0.022576047,-0.08319432,0.95000917,0.04082581,-5.7851295,0.0,-42.31396,81.58605,-1.7580199,0.0,0.0,0.0,1.1060786,7.0,0.0,93.54351,215.37262,1.0,0.61009717,0.60162115,3.4484804,3.43707,0.0,109.43994,-103.654816,283.3643,-241.05034,3.2205925e-11,-1.5270467e-13,3.2651472,3.2651472,3.43707,-0.046154603,1.0077809,1.0077809,0.19168304,0.0,0.0,0.010911229,9.584173,1.0,3.43707,3.4484804,0.18333325,0.007780905,0.342642,0.007780905,1.0,1.0,1.0
0.3918,0.5,0.0,53346.258,4545.8037,-1.4726064,0.0,0.5254504,0.60114366,0.022399813,-0.08497267,0.94983846,0.04049136,-13.240015,0.0,-61.22827,81.58605,5.741241,0.0,0.0,0.0,1.1060723,7.0,0.0,93.54351,215.37262,1.0,0.61190486,0.6027553,3.5117085,3.4999018,0.0,112.8922,-99.65218,290.23306,-229.00479,3.2276883e-11,-1.5590731e-13,3.3283684,3.3283684,3.4999018,-0.04789708,1.0077811,1.0077811,0.19176444,0.0,0.0,0.011355775,9.588243,1.0,3.4999018,3.5117085,0.18334022,0.0077812006,0.342842,0.0077812006,1.0,1.0,1.0
0.392,0.5,0.0,53350.59,4553.3823,-1.4726064,0.0,0.5255535,0.6021397,0.022221383,-0.08673985,0.9496801,0.040154245,-20.676596,0.0,-79.940926,81.58605,13.250662,0.0,0.0,0.0,1.1060661,7.0,0.0,93.54351,215.37262,1.0,0.6135891,0.60380244,3.5748932,3.5627337,0.0,115.92885,-95.25225,295.98978,-216.04886,3.238518e-11,-1.5926193e-13,3.3915837,3.3915837,3.5627337,-0.049626227,1.00778,1.00778,0.1918394,0.0,0.0,0.011757508,9.591988,1.0,3.5627337,3.5748932,0.18330978,0.0077799084,0.343042,0.0077799084,1.0,1.0,1.0
0.3922,0.5,0.0,53355.01,4561.1387,-1.4726064,0.0,0.52564967,0.6030489,0.02204087,-0.088491105,0.9495345,0.039814666,-28.064909,0.0,-98.38052,81.58605,20.740204,0.0,0.0,0.0,1.10606,7.0,0.0,93.54351,215.37262,1.0,0.61514604,0.6047602,3.638034,3.6255655,0.0,118.53532,-90.470406,300.60916,-202.22865,3.244676e-11,-1.6194553e-13,3.4547927,3.4547927,3.6255655,-0.051337473,1.007777,1.007777,0.19190775,0.0,0.0,0.012115848,9.595404,1.0,3.6255655,3.638034,0.18324137,0.0077770054,0.343242,0.0077770054,1.0,1.0,1.0
0.3924,0.5,0.0,53359.52,4569.0703,-1.4726064,0.0,0.52573854,0.60386926,0.021858387,-0.09022184,0.949402,0.039472844,-35.374905,0.0,-116.47619,81.58605,28.179638,0.0,0.0,0.0,1.1060542,7.0,0.0,93.54351,215.37262,1.0,0.61657214,0.6056266,3.7011306,3.6883974,0.0,120.69869,-85.32379,304.06992,-187.59372,3.2482985e-11,-1.6471278e-13,3.517996,3.517996,3.6883974,-0.053026345,1.0077724,1.0077724,0.1919694,0.0,0.0,0.012430313,9.598484,1.0,3.6883974,3.7011306,0.18313459,0.007772473,0.343442,0.007772473,1.0,1.0,1.0
0.3926,0.5,0.0,53364.098,4577.173,-1.4726064,0.0,0.52582,0.60459906,0.021674056,-0.091927536,0.9492829,0.039129,-42.576572,0.0,-134.15784,81.58605,35.538673,0.0,0.0,0.0,1.1060485,7.0,0.0,93.54351,215.37262,1.0,0.6178642,0.60639966,3.7641826,3.7512293,0.0,122.40781,-79.83123,306.35483,-172.19698,3.24574e-11,-1.6756671e-13,3.5811934,3.5811934,3.7512293,-0.05468847,1.0077662,1.0077662,0.19202422,0.0,0.0,0.012700506,9.601224,1.0,3.7512293,3.7641826,0.18298903,0.007766296,0.343642,0.007766296,1.0,1.0,1.0
0.3928,0.5,0.0,53368.74,4585.443,-1.4726064,0.0,0.52589387,0.6052369,0.021488,-0.093603805,0.94917744,0.03878335,-49.640095,0.0,-151.35641,81.58605,42.787098,0.0,0.0,0.0,1.1060429,7.0,0.0,93.54351,215.37262,1.0,0.61901975,0.6070781,3.8271897,3.814061,0.0,123.6533,-74.0132,307.451,-156.09457,3.2341158e-11,-1.7018177e-13,3.644385,3.644385,3.814061,-0.05631962,1.0077585,1.0077585,0.19207214,0.0,0.0,0.012926123,9.603619,1.0,3.814061,3.8271897,0.18280447,0.0077584623,0.343842,0.0077584623,1.0,1.0,1.0
0.393,0.5,0.0,53373.434,4593.876,-1.4726064,0.0,0.52596,0.6057817,0.021300344,-0.09524641,0.94908595,0.03843611,-56.535965,0.0,-168.00421,81.58605,49.894917,0.0,0.0,0.0,1.1060374,7.0,0.0,93.54351,215.37262,1.0,0.62003654,0.60766065,3.8901517,3.8768928,0.0,124.427704,-67.89174,307.34988,-139.34566,3.2299777e-11,-1.7367707e-13,3.707571,3.707571,3.8768928,-0.057915755,1.007749,1.007749,0.19211309,0.0,0.0,0.013106957,9.605664,1.0,3.8768928,3.8901517,0.18258065,0.0077489633,0.344042,0.0077489633,1.0,1.0,1.0
0.3932,0.5,0.0,53378.17,4602.467,-1.4726064,0.0,0.5260184,0.60623264,0.021111218,-0.09685125,0.9490085,0.038087502,-63.235157,0.0,-184.03505,81.58605,56.8325,0.0,0.0,0.0,1.1060321,7.0,0.0,93.54351,215.37262,1.0,0.62091297,0.60814655,3.953069,3.9397247,0.0,124.72552,-61.49036,306.04736,-122.012314,3.2458803e-11,-1.7721627e-13,3.7707515,3.7707515,3.9397247,-0.059472874,1.0077378,1.0077378,0.192147,0.0,0.0,0.013242889,9.607357,1.0,3.9397247,3.953069,0.18231748,0.007737794,0.344242,0.007737794,1.0,1.0,1.0
0.3934,0.5,0.0,53382.94,4611.21,-1.4726064,0.0,0.5260688,0.60658926,0.020920753,-0.09841439,0.9489452,0.037737746,-69.70925,0.0,-199.38464,81.58605,63.57071,0.0,0.0,0.0,1.1060269,7.0,0.0,93.54351,215.37262,1.0,0.62164766,0.60853535,4.0159416,4.002557,0.0,124.54325,-54.833996,303.5439,-104.15927,3.2713266e-11,-1.8139003e-13,3.8339264,3.8339264,4.002557,-0.060987245,1.007725,1.007725,0.19217382,0.0,0.0,0.013333897,9.608697,1.0,4.002557,4.0159416,0.18201493,0.0077249533,0.344442,0.0077249533,1.0,1.0,1.0
0.3936,0.5,0.0,53387.74,4620.1,-1.4726064,0.0,0.52611125,0.60685146,0.020729084,-0.09993208,0.9488962,0.03738705,-75.93058,0.0,-213.99083,81.58605,70.081055,0.0,0.0,0.0,1.1060219,7.0,0.0,93.54351,215.37262,1.0,0.62224,0.6088267,4.078769,4.0653887,0.0,123.87944,-47.94886,299.8446,-85.85376,3.306249e-11,-1.8608418e-13,3.8970962,3.8970962,4.0653887,-0.062455256,1.0077105,1.0077105,0.19219354,0.0,0.0,0.013380052,9.609681,1.0,4.0653887,4.078769,0.18167304,0.007710443,0.344642,0.007710443,1.0,1.0,1.0
0.3938,0.5,0.0,53392.547,4629.131,-1.4726064,0.0,0.5261457,0.60701925,0.020536343,-0.101400696,0.9488615,0.03703564,-81.87238,0.0,-227.79385,81.58605,76.33583,0.0,0.0,0.0,1.106017,7.0,0.0,93.54351,215.37262,1.0,0.62268955,0.6090208,4.1415524,4.12822,0.0,122.73474,-40.86236,294.95914,-67.16527,3.350713e-11,-1.9033119e-13,3.9602604,3.9602604,4.12822,-0.06387347,1.0076942,1.0076942,0.19220611,0.0,0.0,0.013381515,9.610308,1.0,4.12822,4.1415524,0.18129194,0.0076942686,0.344842,0.0076942686,1.0,1.0,1.0
0.394,0.5,0.0,53397.36,4638.2954,-1.4726064,0.0,0.52617216,0.6070931,0.020342665,-0.10281688,0.94884104,0.036683723,-87.5089,0.0,-240.73662,81.58605,82.308266,0.0,0.0,0.0,1.1060123,7.0,0.0,93.54351,215.37262,1.0,0.62299657,0.60911804,4.204292,4.191052,0.0,121.11188,-33.60297,288.90192,-48.165283,3.408996e-11,-1.9408418e-13,4.02342,4.02342,4.191052,-0.0652387,1.0076765,1.0076765,0.19221157,0.0,0.0,0.013338541,9.6105795,1.0,4.191052,4.204292,0.18087184,0.00767644,0.345042,0.00767644,1.0,1.0,1.0
0.3942,0.5,0.0,53402.168,4647.587,-1.4726064,0.0,0.52619064,0.60707366,0.020148186,-0.10417738,0.9488348,0.03633151,-92.81559,0.0,-252.76498,83.233376,87.97263,0.0,0.0,0.0,1.1060077,7.0,0.0,93.54351,218.85121,1.0,0.6231615,0.6091191,4.2669873,4.253884,0.0,119.01571,-26.200117,281.69205,-28.927069,3.475391e-11,-1.97998e-13,4.086574,4.086574,4.253884,-0.06654787,1.0076569,1.0076569,0.19220991,0.0,0.0,0.013251477,9.610495,1.0,4.253884,4.2669873,0.18041307,0.0076569687,0.345242,0.0076569687,1.0,1.0,1.0
0.3944,0.5,0.0,53406.957,4656.9985,-1.4726064,0.0,0.5262012,0.606962,0.019953042,-0.10547924,0.9488426,0.0359792,-97.76918,0.0,-263.828,83.233376,93.30441,0.0,0.0,0.0,1.1060033,7.0,0.0,93.54351,218.85121,1.0,0.6231855,0.60902506,4.32964,4.3167157,0.0,116.45321,-18.684032,273.35336,-9.5253725,3.5417627e-11,-2.0168777e-13,4.149724,4.149724,4.3167157,-0.067798145,1.0076358,1.0076358,0.19220117,0.0,0.0,0.013120758,9.610055,1.0,4.3167157,4.32964,0.17991598,0.007635871,0.345442,0.007635871,1.0,1.0,1.0
0.3946,0.5,0.0,53411.727,4666.5225,-1.4726064,0.0,0.5262039,0.60675937,0.019757371,-0.10671966,0.9488644,0.035627,-102.34782,0.0,-273.87817,83.233376,98.2804,0.0,0.0,0.0,1.105999,7.0,0.0,93.54351,218.85121,1.0,0.62306994,0.60883707,4.39225,4.3795476,0.0,113.43344,-11.085627,263.9143,9.963848,3.6059492e-11,-2.0581526e-13,4.212869,4.212869,4.3795476,-0.06898694,1.0076132,1.0076132,0.19218539,0.0,0.0,0.012946909,9.609264,1.0,4.3795476,4.39225,0.17938101,0.0076131667,0.345642,0.0076131667,1.0,1.0,1.0
0.3948,0.5,0.0,53416.46,4676.1504,-1.4726064,0.0,0.52619874,0.60646725,0.019561304,-0.10789607,0.9488999,0.035275113,-106.53121,0.0,-282.8717,83.233376,102.87886,0.0,0.0,0.0,1.1059948,7.0,0.0,93.54351,218.85121,1.0,0.6228168,0.60855687,4.4548187,4.4423795,0.0,109.967545,-3.4363327,253.40797,29.463728,3.6636933e-11,-2.0870954e-13,4.2760096,4.2760096,4.4423795,-0.07011182,1.0075889,1.0075889,0.19216262,0.0,0.0,0.012730537,9.608124,1.0,4.4423795,4.4548187,0.17880872,0.007588878,0.345842,0.007588878,1.0,1.0,1.0
0.395,0.5,0.0,53421.15,4685.8755,-1.4726064,0.0,0.52618605,0.6060875,0.019364975,-0.109006114,0.948949,0.03492372,-110.30073,0.0,-290.76874,83.233376,107.07958,0.0,0.0,0.0,1.1059909,7.0,0.0,93.54351,218.85121,1.0,0.6224283,0.6081862,4.517346,4.5052114,0.0,106.068695,4.2320333,241.87193,48.8968,3.712164e-11,-2.1111723e-13,4.339146,4.339146,4.5052114,-0.071170606,1.007563,1.007563,0.19213293,0.0,0.0,0.012472336,9.606638,1.0,4.5052114,4.517346,0.17819971,0.007563031,0.346042,0.007563031,1.0,1.0,1.0
0.3952,0.5,0.0,53425.79,4695.6885,-1.4726064,0.0,0.5261658,0.6056221,0.019168518,-0.11004769,0.9490113,0.03457302,-113.63948,0.0,-297.53357,83.233376,110.86405,0.0,0.0,0.0,1.105987,7.0,0.0,93.54351,218.85121,1.0,0.6219072,0.60772717,4.5798335,4.568043,0.0,101.752045,11.887432,229.34825,68.18532,3.7454994e-11,-2.1324682e-13,4.4022784,4.4022784,4.568043,-0.072161324,1.0075357,1.0075357,0.19209643,0.0,0.0,0.01217308,9.604812,1.0,4.568043,4.5798335,0.17755467,0.007535654,0.346242,0.007535654,1.0,1.0,1.0
0.3954,0.5,0.0,53430.363,4705.581,-1.4726064,0.0,0.52613825,0.6050735,0.01897206,-0.11101888,0.94908655,0.034223188,-116.532425,0.0,-303.13486,83.233376,114.215515,0.0,0.0,0.0,1.1059833,7.0,0.0,93.54351,218.85121,1.0,0.6212565,0.60718215,4.6422815,4.630875,0.0,97.034676,19.497753,215.88327,87.25157,3.7689338e-11,-2.1447964e-13,4.4654074,4.4654074,4.630875,-0.07308227,1.0075067,1.0075067,0.1920532,0.0,0.0,0.011833621,9.602648,1.0,4.630875,4.6422815,0.17687432,0.00750678,0.346442,0.00750678,1.0,1.0,1.0
0.3956,0.5,0.0,53434.875,4715.545,-1.4726064,0.0,0.5261035,0.6044442,0.018775726,-0.111918055,0.9491744,0.033874396,-118.966484,0.0,-307.54578,83.233376,117.11908,0.0,0.0,0.0,1.1059796,7.0,0.0,93.54351,218.85121,1.0,0.62047964,0.60655373,4.7046914,4.693707,0.0,91.93551,27.030973,201.52753,106.018234,3.7845675e-11,-2.1642303e-13,4.528532,4.528532,4.693707,-0.07393189,1.0074764,1.0074764,0.19200334,0.0,0.0,0.011454889,9.600154,1.0,4.693707,4.7046914,0.17615953,0.0074764425,0.346642,0.0074764425,1.0,1.0,1.0
0.3958,0.5,0.0,53439.305,4725.5713,-1.4726064,0.0,0.52606183,0.6037369,0.018579643,-0.11274378,0.9492745,0.033526823,-120.93056,0.0,-310.74423,83.233376,119.56178,0.0,0.0,0.0,1.1059761,7.0,0.0,93.54351,218.85121,1.0,0.61958057,0.60584486,4.7670646,4.756539,0.0,86.47524,34.45532,186.33553,124.40871,3.7862553e-11,-2.1861615e-13,4.5916533,4.5916533,4.756539,-0.07470894,1.0074447,1.0074447,0.19194701,0.0,0.0,0.011037881,9.597336,1.0,4.756539,4.7670646,0.17541115,0.0074446807,0.346842,0.0074446807,1.0,1.0,1.0
0.396,0.5,0.0,53443.652,4735.651,-1.4726064,0.0,0.5260135,0.60295457,0.018383931,-0.11349484,0.94938636,0.03318062,-122.41564,0.0,-312.71304,83.233376,121.53269,0.0,0.0,0.0,1.1059729,7.0,0.0,93.54351,218.85121,1.0,0.6185633,0.60505843,4.8294015,4.8193707,0.0,80.67623,41.73941,170.36562,142.34743,3.772816e-11,-2.2079173e-13,4.6547713,4.6547713,4.8193707,-0.07541237,1.0074115,1.0074115,0.19188431,0.0,0.0,0.010583668,9.594199,1.0,4.8193707,4.8294015,0.17463015,0.007411534,0.347042,0.007411534,1.0,1.0,1.0
0.3962,0.5,0.0,53447.906,4745.775,-1.4726064,0.0,0.52595866,0.60210055,0.018188708,-0.11417035,0.94950956,0.03283595,-123.41483,0.0,-313.44,83.233376,123.022934,0.0,0.0,0.0,1.1059697,7.0,0.0,93.54351,218.85121,1.0,0.61743236,0.60419786,4.891704,4.8822026,0.0,74.5624,48.852436,153.67972,159.76027,3.7448333e-11,-2.224994e-13,4.7178864,4.7178864,4.8822026,-0.07604137,1.007377,1.007377,0.1918154,0.0,0.0,0.0100933835,9.590753,1.0,4.8822026,4.891704,0.17381753,0.007377045,0.347242,0.007377045,1.0,1.0,1.0
0.3964,0.5,0.0,53452.062,4755.9346,-1.4726064,0.0,0.5258976,0.6011781,0.017994085,-0.11476956,0.9496436,0.032492954,-123.923416,0.0,-312.91797,83.233376,124.02574,0.0,0.0,0.0,1.1059666,7.0,0.0,93.54351,218.85121,1.0,0.6161926,0.60326654,4.953973,4.9450345,0.0,68.15913,55.764286,136.34311,176.57484,3.717008e-11,-2.2414765e-13,4.780998,4.780998,4.9450345,-0.076595366,1.0073413,1.0073413,0.19174047,0.0,0.0,0.009568222,9.587004,1.0,4.9450345,4.953973,0.17297438,0.0073412606,0.347442,0.0073412606,1.0,1.0,1.0
0.3966,0.5,0.0,53456.113,4766.1206,-1.4726064,0.0,0.5258307,0.60019076,0.017800173,-0.11529201,0.94978803,0.032151777,-123.938835,0.0,-311.14502,83.233376,124.53653,0.0,0.0,0.0,1.1059636,7.0,0.0,93.54351,218.85121,1.0,0.6148489,0.60226816,5.0162096,5.0078664,0.0,61.49312,62.44572,118.4242,192.72083,3.69724e-11,-2.2602773e-13,4.8441076,4.8441076,5.0078664,-0.07707401,1.0073042,1.0073042,0.19165964,0.0,0.0,0.009009437,9.582961,1.0,5.0078664,5.0162096,0.17210178,0.007304226,0.347642,0.007304226,1.0,1.0,1.0
0.3968,0.5,0.0,53460.05,4776.3237,-1.4726064,0.0,0.52575815,0.5991423,0.017607074,-0.11573746,0.9499423,0.031812545,-123.46077,0.0,-308.12454,83.233376,124.55287,0.0,0.0,0.0,1.1059608,7.0,0.0,93.54351,218.85121,1.0,0.61340684,0.6012065,5.0784154,5.0706983,0.0,54.592274,68.86849,99.99419,208.13036,3.661019e-11,-2.2811313e-13,4.907214,4.907214,5.0706983,-0.07747721,1.007266,1.007266,0.19157311,0.0,0.0,0.008418332,9.578633,1.0,5.0706983,5.0784154,0.17120092,0.007265993,0.347842,0.007265993,1.0,1.0,1.0
0.397,0.5,0.0,53463.867,4786.5356,-1.4726064,0.0,0.52568024,0.59803665,0.017414892,-0.11610594,0.9501058,0.031475384,-122.49107,0.0,-303.86508,83.233376,124.07454,0.0,0.0,0.0,1.1059581,7.0,0.0,93.54351,218.85121,1.0,0.6118718,0.60008556,5.1405916,5.13353,0.0,47.48556,75.00551,81.126816,222.73828,3.606712e-11,-2.3097865e-13,4.970319,4.970319,5.13353,-0.07780505,1.0072266,1.0072266,0.19148107,0.0,0.0,0.007796262,9.57403,1.0,5.13353,5.1405916,0.17027302,0.0072266115,0.348042,0.0072266115,1.0,1.0,1.0
0.3972,0.5,0.0,53467.562,4796.7466,-1.4726064,0.0,0.52559745,0.59687775,0.017223718,-0.116397604,0.9502779,0.03114041,-121.03381,0.0,-298.3806,83.233376,123.1035,0.0,0.0,0.0,1.1059556,7.0,0.0,93.54351,218.85121,1.0,0.6102497,0.59890944,5.20274,5.196362,0.0,40.20287,80.83095,61.898067,236.48256,3.5453657e-11,-2.337194e-13,5.033421,5.033421,5.196362,-0.078057885,1.0071862,1.0071862,0.1913837,0.0,0.0,0.007144625,9.56916,1.0,5.196362,5.20274,0.16931932,0.0071861353,0.348242,0.0071861353,1.0,1.0,1.0
0.3974,0.5,0.0,53471.13,4806.9478,-1.4726064,0.0,0.52550995,0.59566975,0.017033644,-0.11661304,0.95045817,0.030807726,-119.09524,0.0,-291.69028,83.233376,121.6439,0.0,0.0,0.0,1.1059531,7.0,0.0,93.54351,218.85121,1.0,0.6085465,0.5976825,5.2648625,5.259194,0.0,32.774857,86.32039,42.385796,249.30449,3.4961572e-11,-2.3566853e-13,5.0965214,5.0965214,5.259194,-0.07823628,1.0071446,1.0071446,0.19128123,0.0,0.0,0.006464858,9.564035,1.0,5.259194,5.2648625,0.16834113,0.0071446192,0.348442,0.0071446192,1.0,1.0,1.0
0.3976,0.5,0.0,53474.562,4817.131,-1.4726064,0.0,0.52541816,0.59441686,0.016844753,-0.11675283,0.9506459,0.03047743,-116.68372,0.0,-283.8185,83.233376,119.702034,0.0,0.0,0.0,1.1059508,7.0,0.0,93.54351,218.85121,1.0,0.60676837,0.5964089,5.3269596,5.3220253,0.0,25.232807,91.45092,22.669416,261.14908,3.4574465e-11,-2.370518e-13,5.15962,5.15962,5.3220253,-0.07834103,1.0071021,1.0071021,0.19117385,0.0,0.0,0.0057584345,9.558665,1.0,5.3220253,5.3269596,0.16733977,0.00710212,0.348642,0.00710212,1.0,1.0,1.0
0.3978,0.5,0.0,53477.86,4827.286,-1.4726064,0.0,0.52532244,0.59312344,0.016657125,-0.11681792,0.9508404,0.03014961,-113.80974,0.0,-274.7948,83.233376,117.28633,0.0,0.0,0.0,1.1059487,7.0,0.0,93.54351,218.85121,1.0,0.6049218,0.5950933,5.3890333,5.384857,0.0,17.608475,96.20126,2.829544,271.96524,3.4153187e-11,-2.3850353e-13,5.222717,5.222717,5.384857,-0.07837311,1.0070587,1.0070587,0.1910618,0.0,0.0,0.005026858,9.5530615,1.0,5.384857,5.3890333,0.16631658,0.007058695,0.348842,0.007058695,1.0,1.0,1.0
0.398,0.5,0.0,53481.01,4837.4062,-1.4726064,0.0,0.52522314,0.59179395,0.016470833,-0.11680946,0.9510411,0.02982435,-110.48579,0.0,-264.65378,83.233376,114.407295,0.0,0.0,0.0,1.1059465,7.0,0.0,93.54351,218.85121,1.0,0.6030132,0.5937401,5.451085,5.447689,0.0,9.9339285,100.55186,-17.05237,281.70615,3.3597878e-11,-2.4022396e-13,5.285812,5.285812,5.447689,-0.078333735,1.0070144,1.0070144,0.19094527,0.0,0.0,0.0042716563,9.547234,1.0,5.447689,5.451085,0.16527297,0.0070144027,0.349042,0.0070144027,1.0,1.0,1.0
0.3982,0.5,0.0,53484.02,4847.482,-1.4726064,0.0,0.5251206,0.5904329,0.016285943,-0.116728745,0.9512473,0.029501716,-106.72636,0.0,-253.43495,83.233376,111.07745,0.0,0.0,0.0,1.1059446,7.0,0.0,93.54351,218.85121,1.0,0.6010492,0.59235406,5.5131164,5.510521,0.0,2.2413936,104.48496,-36.89441,290.32935,3.285077e-11,-2.4298727e-13,5.348906,5.348906,5.510521,-0.078224316,1.0069693,1.0069693,0.1908245,0.0,0.0,0.0034943793,9.541194,1.0,5.510521,5.5131164,0.16421032,0.0069693024,0.349242,0.0069693024,1.0,1.0,1.0
0.3984,0.5,0.0,53486.883,4857.505,-1.4726064,0.0,0.52501523,0.5890447,0.016102519,-0.11657732,0.9514582,0.02918177,-102.5478,0.0,-241.18257,83.233376,107.31127,0.0,0.0,0.0,1.1059427,7.0,0.0,93.54351,218.85121,1.0,0.5990366,0.59093964,5.575129,5.573353,0.0,-5.436902,107.9847,-56.614555,297.79712,3.2089196e-11,-2.4654562e-13,5.411999,5.411999,5.573353,-0.078046426,1.0069234,1.0069234,0.19069973,0.0,0.0,0.002696593,9.534954,1.0,5.573353,5.575129,0.16313006,0.006923455,0.349442,0.006923455,1.0,1.0,1.0
0.3986,0.5,0.0,53489.594,4867.468,-1.4726064,0.0,0.52490747,0.587634,0.015920617,-0.11635693,0.9516734,0.028864568,-97.9683,0.0,-227.9455,83.233376,103.1251,0.0,0.0,0.0,1.105941,7.0,0.0,93.54351,218.85121,1.0,0.59698206,0.58950174,5.637125,5.6361847,0.0,-13.06888,111.03718,-76.13109,304.0766,3.141766e-11,-2.4963582e-13,5.475091,5.475091,5.6361847,-0.0778019,1.006877,1.006877,0.19057117,0.0,0.0,0.0018798738,9.528526,1.0,5.6361847,5.637125,0.16203362,0.0068769203,0.349642,0.0068769203,1.0,1.0,1.0
0.3988,0.5,0.0,53492.156,4877.363,-1.4726064,0.0,0.52479756,0.5862054,0.015740285,-0.11606952,0.95189196,0.02855015,-93.00773,0.0,-213.77693,83.233376,98.53706,0.0,0.0,0.0,1.1059394,7.0,0.0,93.54351,218.85121,1.0,0.59489256,0.58804494,5.699105,5.6990166,0.0,-20.622766,113.63049,-95.36295,309.1399,3.079986e-11,-2.5322927e-13,5.5381823,5.5381823,5.6990166,-0.07749268,1.0068297,1.0068297,0.19043909,0.0,0.0,0.001045805,9.521921,1.0,5.6990166,5.699105,0.16092242,0.0068297596,0.349842,0.0068297596,1.0,1.0,1.0
0.399,0.5,0.0,53494.562,4887.1816,-1.4726064,0.0,0.52468604,0.58476347,0.015561567,-0.11571715,0.95211333,0.028238555,-87.68756,0.0,-198.73425,83.233376,93.567,0.0,0.0,0.0,1.1059378,7.0,0.0,93.54351,218.85121,1.0,0.59277487,0.58657414,5.7610707,5.7618484,0.0,-28.067238,115.7548,-114.23012,312.9644,3.0183585e-11,-2.5626403e-13,5.601273,5.601273,5.7618484,-0.07712092,1.006782,1.006782,0.1903037,0.0,0.0,0.0001959718,9.515151,1.0,5.7618484,5.7610707,0.15979792,0.0067820344,0.350042,0.0067820344,1.0,1.0,1.0
0.3992,0.5,0.0,53496.816,4896.918,-1.4726064,0.0,0.52457315,0.5833128,0.015384503,-0.11530214,0.9523368,0.027929809,-82.03076,0.0,-182.87868,83.233376,88.23632,0.0,0.0,0.0,1.1059364,7.0,0.0,93.54351,218.85121,1.0,0.590636,0.58509386,5.8230243,5.8246803,0.0,-35.37157,117.40233,-132.654,315.53268,2.9541432e-11,-2.5846645e-13,5.664363,5.664363,5.8246803,-0.076688945,1.0067338,1.0067338,0.19016527,0.0,0.0,-0.0006680438,9.508228,1.0,5.8246803,5.8230243,0.15866156,0.006733806,0.350242,0.006733806,1.0,1.0,1.0
0.3994,0.5,0.0,53498.918,4906.564,-1.4726064,0.0,0.52445936,0.58185804,0.015209124,-0.1148269,0.9525616,0.02762393,-76.06166,0.0,-166.27509,83.233376,82.56791,0.0,0.0,0.0,1.1059351,7.0,0.0,93.54351,218.85121,1.0,0.5884828,0.5836089,5.8849673,5.887512,0.0,-42.50578,118.567444,-150.55779,316.83286,2.8885509e-11,-2.6039013e-13,5.7274523,5.7274523,5.887512,-0.0761992,1.0066851,1.0066851,0.190024,0.0,0.0,-0.0015446672,9.501164,1.0,5.887512,5.8849673,0.15751477,0.0066851345,0.350442,0.0066851345,1.0,1.0,1.0
0.3996,0.5,0.0,53500.863,4916.114,-1.4726064,0.0,0.52434504,0.5804036,0.015035458,-0.1142941,0.95278716,0.027320923,-69.80585,0.0,-148.99164,83.233376,76.58603,0.0,0.0,0.0,1.1059339,7.0,0.0,93.54351,218.85121,1.0,0.58632207,0.582124,5.946901,5.950344,0.0,-49.440742,119.2466,-167.86679,316.85843,2.8210915e-11,-2.6174023e-13,5.7905416,5.7905416,5.950344,-0.075654335,1.006636,1.006636,0.18988016,0.0,0.0,-0.0024323356,9.493972,1.0,5.950344,5.946901,0.15635899,0.0066360813,0.350642,0.0066360813,1.0,1.0,1.0
0.3998,0.5,0.0,53502.652,4925.561,-1.4726064,0.0,0.52423054,0.57895404,0.014863524,-0.11370641,0.9530127,0.027020797,-63.29002,0.0,-131.09953,83.233376,70.31616,0.0,0.0,0.0,1.1059327,7.0,0.0,93.54351,218.85121,1.0,0.5841607,0.58064365,6.0088263,6.013176,0.0,-56.148346,119.43837,-184.50887,315.6084,2.756297e-11,-2.624648e-13,5.8536305,5.8536305,6.013176,-0.075057104,1.0065867,1.0065867,0.18973398,0.0,0.0,-0.0033295033,9.486662,1.0,6.013176,6.0088263,0.15519561,0.0065867063,0.350842,0.0065867063,1.0,1.0,1.0
0.4,0.5,0.0,53504.293,4934.8994,-1.4726064,0.0,0.5241163,0.57751375,0.0146933375,-0.11306677,0.95323765,0.02672354,-56.541855,0.0,-112.67262,83.233376,63.784927,0.0,0.0,0.0,1.1059316,7.0,0.0,93.54351,218.85121,1.0,0.58200526,0.57917243,6.070746,6.076008,0.0,-62.601585,119.14344,-200.41467,313.08728,2.702202e-11,-2.6446618e-13,5.91672,5.91672,6.076008,-0.07441039,1.0065371,1.0065371,0.18958569,0.0,0.0,-0.0042346446,9.479247,1.0,6.076008,6.070746,0.15402606,0.0065370686,0.351042,0.0065370686,1.0,1.0,1.0
0.4002,0.5,0.0,53505.78,4944.123,-1.4726064,0.0,0.52400255,0.57608706,0.014524908,-0.11237819,0.9534612,0.02642914,-49.58988,0.0,-93.78712,83.233376,57.019905,0.0,0.0,0.0,1.1059307,7.0,0.0,93.54351,218.85121,1.0,0.57986253,0.57771486,6.1326604,6.1388397,0.0,-68.774704,118.364586,-215.518,309.3051,2.652875e-11,-2.671626e-13,5.979809,5.979809,6.1388397,-0.07371719,1.0064873,1.0064873,0.18943553,0.0,0.0,-0.0051462594,9.471739,1.0,6.1388397,6.1326604,0.15285169,0.006487227,0.351242,0.006487227,1.0,1.0,1.0
0.4004,0.5,0.0,53507.12,4953.2275,-1.4726064,0.0,0.5238898,0.57467824,0.01435824,-0.111643784,0.9536829,0.026137574,-42.46334,0.0,-74.5212,83.233376,50.04953,0.0,0.0,0.0,1.1059299,7.0,0.0,93.54351,218.85121,1.0,0.57773894,0.5762752,6.1945715,6.2016716,0.0,-74.643265,117.106606,-229.75616,304.27737,2.6043251e-11,-2.689057e-13,6.0428977,6.0428977,6.2016716,-0.07298065,1.0064372,1.0064372,0.18928371,0.0,0.0,-0.0060628755,9.464148,1.0,6.2016716,6.1945715,0.15167387,0.006437239,0.351442,0.006437239,1.0,1.0,1.0
0.4006,0.5,0.0,53508.312,4962.2075,-1.4726064,0.0,0.5237783,0.5732914,0.014193332,-0.1108668,0.95390195,0.025848811,-35.19204,0.0,-54.9547,83.233376,42.902958,0.0,0.0,0.0,1.1059291,7.0,0.0,93.54351,218.85121,1.0,0.5756409,0.57485795,6.2564807,6.2645035,0.0,-80.18427,115.37631,-243.07018,298.02487,2.5495906e-11,-2.7032025e-13,6.1059866,6.1059866,6.2645035,-0.07220397,1.0063871,1.0063871,0.1891305,0.0,0.0,-0.0069830543,9.456487,1.0,6.2645035,6.2564807,0.15049392,0.00638716,0.351642,0.00638716,1.0,1.0,1.0
0.4008,0.5,0.0,53509.363,4971.0586,-1.4726064,0.0,0.5236684,0.5719307,0.014030177,-0.11005057,0.9541178,0.02556282,-27.80622,0.0,-35.16868,83.233376,35.609913,0.0,0.0,0.0,1.1059284,7.0,0.0,93.54351,218.85121,1.0,0.57357466,0.573467,0.03520399,0.044149857,0.0,-85.37626,113.18248,-255.40506,290.57373,2.4877884e-11,-2.7142316e-13,6.169076,6.169076,0.044149857,-0.071390465,1.006337,1.006337,0.18897608,0.0,0.0,-0.007905394,9.448766,1.0,0.044149857,6.3183894,0.14931314,0.006337046,0.351842,0.006337046,1.0,1.0,1.0
0.401,0.5,0.0,53510.27,4979.7764,-1.4726064,0.0,0.5235605,0.5705999,0.013868765,-0.109198496,0.9543297,0.02527955,-20.33641,0.0,-15.245082,83.233376,28.20056,0.0,0.0,0.0,1.1059278,7.0,0.0,93.54351,218.85121,1.0,0.57154626,0.5721066,0.097113244,0.10698171,0.0,-90.19935,110.53576,-266.71014,281.95523,2.413737e-11,-2.718735e-13,6.232166,6.232166,0.10698171,-0.0705435,1.006287,1.006287,0.18882069,0.0,0.0,-0.008828532,9.440995,1.0,0.10698171,6.3802986,0.14813277,0.0062869503,0.352042,0.0062869503,1.0,1.0,1.0
0.4012,0.5,0.0,53511.043,4988.3584,-1.4726064,0.0,0.52345496,0.56930286,0.013709079,-0.10831411,0.95453733,0.024998955,-12.813299,0.0,4.7336392,83.233376,20.705368,0.0,0.0,0.0,1.1059273,7.0,0.0,93.54351,218.85121,1.0,0.56956154,0.5707805,0.15902445,0.16981356,0.0,-94.635345,107.44865,-276.9392,272.20557,2.3314739e-11,-2.7274163e-13,0.012070379,0.012070379,0.16981356,-0.069666535,1.0062369,1.0062369,0.18866453,0.0,0.0,-0.009751149,9.4331875,1.0,0.16981356,0.15902445,0.14695407,0.0062369243,0.352242,0.0062369243,1.0,1.0,1.0
0.4014,0.5,0.0,53511.68,4996.8003,-1.4726064,0.0,0.52335197,0.56804323,0.013551097,-0.10740094,0.9547399,0.024720982,-5.26759,0.0,24.684917,83.233376,13.154977,0.0,0.0,0.0,1.1059269,7.0,0.0,93.54351,218.85121,1.0,0.5676263,0.5694926,0.22093882,0.23264542,0.0,-98.66776,103.935356,-286.05072,261.3658,2.2364657e-11,-2.7370836e-13,0.07516063,0.07516063,0.23264542,-0.068763085,1.006187,1.006187,0.18850781,0.0,0.0,-0.010671975,9.425351,1.0,0.23264542,0.22093882,0.1457782,0.0061870185,0.352442,0.0061870185,1.0,1.0,1.0
0.4016,0.5,0.0,53512.19,5005.0996,-1.4726064,0.0,0.52325183,0.56682444,0.013394796,-0.10646258,0.954937,0.024445564,2.2701292,0.0,44.52644,83.233376,5.5800543,0.0,0.0,0.0,1.1059265,7.0,0.0,93.54351,218.85121,1.0,0.5657459,0.56824625,0.2828575,0.29547727,0.0,-102.28192,100.01179,-294.00806,249.4816,2.1334646e-11,-2.748221e-13,0.13825125,0.13825125,0.29547727,-0.067836665,1.0061373,1.0061373,0.18835072,0.0,0.0,-0.011589784,9.417497,1.0,0.29547727,0.2828575,0.14460628,0.006137281,0.352642,0.006137281,1.0,1.0,1.0
0.4018,0.5,0.0,53512.58,5013.254,-1.4726064,0.0,0.523155,0.5656498,0.013240146,-0.1055027,0.955128,0.024172636,9.769514,0.0,64.17652,83.233376,-1.9888253,0.0,0.0,0.0,1.1059263,7.0,0.0,93.54351,218.85121,1.0,0.5639256,0.5670451,0.34478167,0.35830912,0.0,-105.46493,95.69542,-300.77948,236.60297,2.0361563e-11,-2.760207e-13,0.20134223,0.20134223,0.35830912,-0.06689092,1.0060878,1.0060878,0.18819346,0.0,0.0,-0.012503408,9.409634,1.0,0.35830912,0.34478167,0.14343943,0.0060877586,0.352842,0.0060877586,1.0,1.0,1.0
