Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.402,0.5,0.0,53512.844,5021.2617,-1.4726064,0.0,0.5230615,0.56452245,0.013087112,-0.10452495,0.9553125,0.023902126,17.20059,0.0,83.55448,83.233376,-9.521314,0.0,0.0,0.0,1.105926,7.0,0.0,93.54351,218.85121,1.0,0.56217045,0.5658922,0.4067123,0.42114097,0.0,-108.20577,91.00519,-306.33853,222.78406,1.9501413e-11,-2.770818e-13,0.2644336,0.2644336,0.42114097,-0.06592939,1.0060385,1.0060385,0.1880362,0.0,0.0,-0.01341173,9.401772,1.0,0.42114097,0.4067123,0.14227869,0.006038495,0.353042,0.006038495,1.0,1.0,1.0
0.4022,0.5,0.0,53512.996,5029.121,-1.4726064,0.0,0.5229718,0.5634453,0.012935659,-0.10353301,0.95548993,0.023633955,24.533878,0.0,102.58099,83.233376,-16.987413,0.0,0.0,0.0,1.1059259,7.0,0.0,93.54351,218.85121,1.0,0.5604851,0.5647908,0.4686504,0.48397282,0.0,-110.49531,85.96143,-310.6639,208.08292,1.8863015e-11,-2.7806934e-13,0.32752535,0.32752535,0.48397282,-0.06495571,1.0059896,1.0059896,0.18787915,0.0,0.0,-0.014313692,9.393918,1.0,0.48397282,0.4686504,0.14112504,0.005989533,0.353242,0.005989533,1.0,1.0,1.0
0.4024,0.5,0.0,53513.043,5036.831,-1.4726064,0.0,0.52288604,0.56242126,0.012785744,-0.102530584,0.9556599,0.023368044,31.7405,0.0,121.17843,83.233376,-24.357595,0.0,0.0,0.0,1.1059258,7.0,0.0,93.54351,218.85121,1.0,0.55887413,0.5637436,0.5305969,0.54680467,0.0,-112.32626,80.58576,-313.7396,192.56116,1.8411533e-11,-2.791512e-13,0.39061746,0.39061746,0.54680467,-0.06397349,1.0059409,1.0059409,0.18772243,0.0,0.0,-0.0152082965,9.386082,1.0,0.54680467,0.5305969,0.13997944,0.005940912,0.353442,0.005940912,1.0,1.0,1.0
0.4026,0.5,0.0,53512.99,5044.391,-1.4726064,0.0,0.52280444,0.5614528,0.012637324,-0.10152138,0.95582205,0.023104303,38.7923,0.0,139.27124,83.233376,-31.602913,0.0,0.0,0.0,1.1059258,7.0,0.0,93.54351,218.85121,1.0,0.5573416,0.56275326,0.5925527,0.60963655,0.0,-113.69327,74.90097,-315.55493,176.28369,1.7977448e-11,-2.8015519e-13,0.45370993,0.45370993,0.60963655,-0.062986344,1.0058926,1.0058926,0.18756622,0.0,0.0,-0.016094603,9.378272,1.0,0.60963655,0.5925527,0.13884276,0.0058926702,0.353642,0.0058926702,1.0,1.0,1.0
0.4028,0.5,0.0,53512.84,5051.8013,-1.4726064,0.0,0.5227273,0.5605423,0.012490351,-0.10050902,0.9559759,0.022842644,45.661945,0.0,156.78621,83.233376,-38.695118,0.0,0.0,0.0,1.1059258,7.0,0.0,93.54351,218.85121,1.0,0.55589145,0.56182235,0.6545186,0.67246836,0.0,-114.59285,68.93091,-316.10464,159.31845,1.740399e-11,-2.8089412e-13,0.5168027,0.5168027,0.67246836,-0.061997857,1.0058448,1.0058448,0.18741065,0.0,0.0,-0.016971739,9.370494,1.0,0.67246836,0.6545186,0.13771586,0.0058448426,0.353842,0.0058448426,1.0,1.0,1.0
0.403,0.5,0.0,53512.598,5059.0615,-1.4726064,0.0,0.5226548,0.5596919,0.012344775,-0.099497154,0.9561211,0.022582974,52.323025,0.0,173.65283,83.233376,-45.606762,0.0,0.0,0.0,1.1059259,7.0,0.0,93.54351,218.85121,1.0,0.55452734,0.560953,0.7164953,0.73530024,0.0,-115.0234,62.700375,-315.3888,141.73598,1.6764635e-11,-2.8154722e-13,0.5798958,0.5798958,0.73530024,-0.061011545,1.0057975,1.0057975,0.1872559,0.0,0.0,-0.017838893,9.362757,1.0,0.73530024,0.7164953,0.13659948,0.0057974616,0.354042,0.0057974616,1.0,1.0,1.0
0.4032,0.5,0.0,53512.277,5066.1724,-1.4726064,0.0,0.522587,0.55890363,0.012200543,-0.09848939,0.9562573,0.0223252,58.750145,0.0,189.80356,83.233376,-52.31129,0.0,0.0,0.0,1.1059262,7.0,0.0,93.54351,218.85121,1.0,0.5532525,0.56014735,0.77848345,0.7981321,0.0,-114.98517,56.235023,-313.41275,123.60918,1.605068e-11,-2.8209325e-13,0.6429891,0.6429891,0.7981321,-0.06003092,1.0057505,1.0057505,0.18710206,0.0,0.0,-0.018695321,9.355064,1.0,0.7981321,0.77848345,0.13549434,0.0057505583,0.354242,0.0057505583,1.0,1.0,1.0
0.4034,0.5,0.0,53511.883,5073.1353,-1.4726064,0.0,0.5225242,0.5581792,0.0120576,-0.09748925,0.9563843,0.022069216,64.91901,0.0,205.17413,83.233376,-58.783146,0.0,0.0,0.0,1.1059264,7.0,0.0,93.54351,218.85121,1.0,0.55206996,0.5594071,0.8404837,0.86096394,0.0,-114.48024,49.561237,-310.1871,105.01297,1.530109e-11,-2.828417e-13,0.70608264,0.70608264,0.86096394,-0.059059426,1.0057042,1.0057042,0.18694927,0.0,0.0,-0.019540345,9.347425,1.0,0.86096394,0.8404837,0.13440111,0.0057041603,0.354442,0.0057041603,1.0,1.0,1.0
0.4036,0.5,0.0,53511.418,5079.9517,-1.4726064,0.0,0.5224664,0.55752015,0.011915888,-0.09650026,0.9565018,0.021814927,70.80649,0.0,219.70375,83.233376,-64.99784,0.0,0.0,0.0,1.1059266,7.0,0.0,93.54351,218.85121,1.0,0.5509824,0.5587339,0.90249664,0.9237958,0.0,-113.512505,42.706013,-305.72766,86.02392,1.4579882e-11,-2.8385793e-13,0.76917624,0.76917624,0.9237958,-0.058100466,1.0056583,1.0056583,0.18679762,0.0,0.0,-0.020373354,9.339843,1.0,0.9237958,0.90249664,0.13332038,0.0056582927,0.354642,0.0056582927,1.0,1.0,1.0
0.4038,0.5,0.0,53510.89,5086.6235,-1.4726064,0.0,0.5224139,0.55692774,0.011775347,-0.095525794,0.9566095,0.02156223,76.39074,0.0,233.3354,83.233376,-70.93206,0.0,0.0,0.0,1.105927,7.0,0.0,93.54351,218.85121,1.0,0.54999214,0.5581291,0.9645226,0.98662764,0.0,-112.08759,35.696854,-300.0553,66.719894,1.3971005e-11,-2.8487033e-13,0.8322699,0.8322699,0.98662764,-0.0571573,1.005613,1.005613,0.18664722,0.0,0.0,-0.021193806,9.332323,1.0,0.98662764,0.9645226,0.13225268,0.0056129782,0.354842,0.0056129782,1.0,1.0,1.0
0.404,0.5,0.0,53510.312,5093.1533,-1.4726064,0.0,0.5223667,0.5564031,0.011635918,-0.09456917,0.95670724,0.021311019,81.6512,0.0,246.01604,83.233376,-76.5637,0.0,0.0,0.0,1.1059273,7.0,0.0,93.54351,218.85121,1.0,0.54910123,0.55759376,1.0265621,1.0494595,0.0,-110.21286,28.56166,-293.1958,47.179745,1.3593804e-11,-2.8575246e-13,0.89536357,0.89536357,1.0494595,-0.05623318,1.0055683,1.0055683,0.18649815,0.0,0.0,-0.022001227,9.324871,1.0,1.0494595,1.0265621,0.13119848,0.0055682366,0.355042,0.0055682366,1.0,1.0,1.0
0.4042,0.5,0.0,53509.688,5099.543,-1.4726064,0.0,0.522325,0.5559471,0.011497537,-0.09363367,0.95679486,0.021061188,86.56871,0.0,257.69675,83.233376,-81.87198,0.0,0.0,0.0,1.1059278,7.0,0.0,93.54351,218.85121,1.0,0.54831135,0.5571289,1.0886153,1.1122913,0.0,-107.89733,21.32862,-285.1797,27.48294,1.3239258e-11,-2.8651574e-13,0.9584572,0.9584572,1.1122913,-0.055331215,1.005524,1.005524,0.18635051,0.0,0.0,-0.022795213,9.317489,1.0,1.1122913,1.0886153,0.1301582,0.0055240854,0.355242,0.0055240854,1.0,1.0,1.0
0.4044,0.5,0.0,53509.023,5105.7964,-1.4726064,0.0,0.5222887,0.55556035,0.01136014,-0.092722386,0.9568723,0.020812633,91.12553,0.0,268.33298,83.233376,-86.837456,0.0,0.0,0.0,1.1059283,7.0,0.0,93.54351,218.85121,1.0,0.5476238,0.55673516,1.1506827,1.1751232,0.0,-105.15163,14.026098,-276.04218,7.709217,1.2857773e-11,-2.8722128e-13,1.0215505,1.0215505,1.1751232,-0.054454442,1.0054805,1.0054805,0.18620433,0.0,0.0,-0.023575427,9.310181,1.0,1.1751232,1.1506827,0.12913217,0.0054805395,0.355442,0.0054805395,1.0,1.0,1.0
0.4046,0.5,0.0,53508.33,5111.9165,-1.4726064,0.0,0.522258,0.5552433,0.011223663,-0.091838375,0.9569393,0.020565245,95.30539,0.0,277.8846,83.233376,-91.44212,0.0,0.0,0.0,1.1059288,7.0,0.0,93.54351,218.85121,1.0,0.54703975,0.55641294,1.2127643,1.2379551,0.0,-101.987915,6.6825285,-265.82288,-12.061743,1.247111e-11,-2.8779442e-13,1.0846436,1.0846436,1.2379551,-0.05360575,1.0054376,1.0054376,0.1860597,0.0,0.0,-0.024341602,9.302949,1.0,1.2379551,1.2127643,0.12812069,0.0054376107,0.355642,0.0054376107,1.0,1.0,1.0
0.4048,0.5,0.0,53507.605,5117.9077,-1.4726064,0.0,0.52223283,0.55499613,0.01108804,-0.09098452,0.9569959,0.020318922,99.09355,0.0,286.31622,83.233376,-95.66943,0.0,0.0,0.0,1.1059294,7.0,0.0,93.54351,218.85121,1.0,0.5465598,0.55616254,1.2748603,1.300787,0.0,-98.419876,-0.6736818,-254.56557,-31.750658,1.2068481e-11,-2.885378e-13,1.1477363,1.1477363,1.300787,-0.052787967,1.0053953,1.0053953,0.18591665,0.0,0.0,-0.025093535,9.295796,1.0,1.300787,1.2748603,0.12712397,0.005395309,0.355842,0.005395309,1.0,1.0,1.0
0.405,0.5,0.0,53506.87,5123.773,-1.4726064,0.0,0.52221334,0.55481887,0.010953205,-0.09016363,0.95704204,0.020073552,102.47682,0.0,293.59705,83.233376,-99.504326,0.0,0.0,0.0,1.10593,7.0,0.0,93.54351,218.85121,1.0,0.54618436,0.55598384,1.3369707,1.3636187,0.0,-94.46256,-8.014259,-242.31807,-51.278973,1.1805636e-11,-2.8960225e-13,1.2108285,1.2108285,1.3636187,-0.052003708,1.0053537,1.0053537,0.18577519,0.0,0.0,-0.025831096,9.288725,1.0,1.3636187,1.3369707,0.12614219,0.0053536408,0.356042,0.0053536408,1.0,1.0,1.0
0.4052,0.5,0.0,53506.13,5129.518,-1.4726064,0.0,0.52219945,0.55471116,0.0108190905,-0.08937833,0.95707774,0.019829035,105.44358,0.0,299.70114,83.233376,-102.93333,0.0,0.0,0.0,1.1059307,7.0,0.0,93.54351,218.85121,1.0,0.5459134,0.5558768,1.3990957,1.4264506,0.0,-90.132416,-15.31116,-229.13196,-70.569176,1.16764905e-11,-2.9069753e-13,1.2739202,1.2739202,1.4264506,-0.05125553,1.0053126,1.0053126,0.18563539,0.0,0.0,-0.026554218,9.281734,1.0,1.4264506,1.3990957,0.12517545,0.005312611,0.356242,0.005312611,1.0,1.0,1.0
0.4054,0.5,0.0,53505.383,5135.1465,-1.4726064,0.0,0.52219117,0.55467266,0.010685633,-0.088631146,0.95710295,0.019585263,107.9838,0.0,304.60742,83.233376,-105.94449,0.0,0.0,0.0,1.1059314,7.0,0.0,93.54351,218.85121,1.0,0.54574674,0.5558408,1.4612348,1.4892825,0.0,-85.447136,-22.536663,-215.06232,-89.5451,1.1550187e-11,-2.9143788e-13,1.3370111,1.3370111,1.4892825,-0.050545827,1.0052723,1.0052723,0.18549724,0.0,0.0,-0.027262902,9.274828,1.0,1.4892825,1.4612348,0.12422378,0.005272221,0.356442,0.005272221,1.0,1.0,1.0
0.4056,0.5,0.0,53504.645,5140.6636,-1.4726064,0.0,0.5221885,0.5547027,0.010552764,-0.087924406,0.95711786,0.019342134,110.089096,0.0,308.2997,83.233376,-108.5275,0.0,0.0,0.0,1.1059321,7.0,0.0,93.54351,218.85121,1.0,0.54568374,0.55587524,1.5233883,1.5521144,0.0,-80.42563,-29.663464,-200.16748,-108.132225,1.130913e-11,-2.9201343e-13,1.4001012,1.4001012,1.5521144,-0.049876828,1.0052325,1.0052325,0.18536074,0.0,0.0,-0.027957208,9.268003,1.0,1.5521144,1.5233883,0.12328718,0.00523247,0.356642,0.00523247,1.0,1.0,1.0
0.4058,0.5,0.0,53503.92,5146.075,-1.4726064,0.0,0.5221913,0.55480045,0.010420419,-0.08726033,0.95712245,0.019099548,111.75268,0.0,310.76675,83.233376,-110.67364,0.0,0.0,0.0,1.1059328,7.0,0.0,93.54351,218.85121,1.0,0.5457235,0.55597925,1.5855558,1.6149461,0.0,-75.08792,-36.66476,-184.50876,-126.257996,1.1035074e-11,-2.9269734e-13,1.4631903,1.4631903,1.6149461,-0.049250625,1.0051934,1.0051934,0.18522589,0.0,0.0,-0.028637266,9.261261,1.0,1.6149461,1.5855558,0.12236556,0.0051933555,0.356842,0.0051933555,1.0,1.0,1.0
0.406,0.5,0.0,53503.22,5151.3857,-1.4726064,0.0,0.5221995,0.5549647,0.010288532,-0.08664098,0.9571169,0.018857405,112.96942,0.0,312.00223,83.233376,-112.375854,0.0,0.0,0.0,1.1059337,7.0,0.0,93.54351,218.85121,1.0,0.5458648,0.5561518,1.6477371,1.677778,0.0,-69.455086,-43.514336,-168.1502,-143.85202,1.0705493e-11,-2.9340324e-13,1.5262784,1.5262784,1.677778,-0.048669145,1.0051548,1.0051548,0.18509267,0.0,0.0,-0.029303264,9.254601,1.0,1.677778,1.6477371,0.1214588,0.005154872,0.357042,0.005154872,1.0,1.0,1.0
0.4062,0.5,0.0,53502.54,5156.6016,-1.4726064,0.0,0.52221316,0.5551944,0.010157039,-0.08606819,0.95710135,0.018615607,113.73581,0.0,312.0047,83.233376,-113.6287,0.0,0.0,0.0,1.1059345,7.0,0.0,93.54351,218.85121,1.0,0.5461061,0.5563916,1.7099319,1.7406099,0.0,-63.54916,-50.18665,-151.15828,-160.8464,1.03490515e-11,-2.942841e-13,1.5893651,1.5893651,1.7406099,-0.04813413,1.005117,1.005117,0.18496105,0.0,0.0,-0.029955447,9.24802,1.0,1.7406099,1.7099319,0.12056672,0.0051170103,0.357242,0.0051170103,1.0,1.0,1.0
0.4064,0.5,0.0,53501.9,5161.7285,-1.4726064,0.0,0.5222321,0.55548793,0.010025877,-0.08554374,0.95707595,0.018374063,114.04998,0.0,310.77753,83.233376,-114.428406,0.0,0.0,0.0,1.1059353,7.0,0.0,93.54351,218.85121,1.0,0.5464456,0.5566971,1.7721397,1.8034418,0.0,-57.393078,-56.6569,-133.60158,-177.17596,9.94866e-12,-2.9505998e-13,1.6524507,1.6524507,1.8034418,-0.04764721,1.0050797,1.0050797,0.18483101,0.0,0.0,-0.030594124,9.241518,1.0,1.8034418,1.7721397,0.11968908,0.005079762,0.357442,0.005079762,1.0,1.0,1.0
0.4066,0.5,0.0,53501.3,5166.773,-1.4726064,0.0,0.5222562,0.5558437,0.009894983,-0.0850691,0.957041,0.01813268,113.91168,0.0,308.329,83.233376,-114.772835,0.0,0.0,0.0,1.1059363,7.0,0.0,93.54351,218.85121,1.0,0.5468812,0.5570666,1.8343602,1.8662736,0.0,-51.01057,-62.90111,-115.55059,-192.77841,9.622787e-12,-2.9538787e-13,1.7155347,1.7155347,1.8662736,-0.04720979,1.0050431,1.0050431,0.18470249,0.0,0.0,-0.031219654,9.235092,1.0,1.8662736,1.8343602,0.11882558,0.005043114,0.357642,0.005043114,1.0,1.0,1.0
0.4068,0.5,0.0,53500.75,5171.74,-1.4726064,0.0,0.52228534,0.55626,0.009764297,-0.08464568,0.9569967,0.01789137,113.322296,0.0,304.672,83.233376,-114.6615,0.0,0.0,0.0,1.1059371,7.0,0.0,93.54351,218.85121,1.0,0.5474105,0.55749846,1.896593,1.9291054,0.0,-44.42609,-68.89621,-97.07735,-207.59467,9.467643e-12,-2.9561623e-13,1.7786171,1.7786171,1.9291054,-0.046823118,1.005007,1.005007,0.18457542,0.0,0.0,-0.031832453,9.22874,1.0,1.9291054,1.896593,0.11797589,0.0050070523,0.357842,0.0050070523,1.0,1.0,1.0
0.407,0.5,0.0,53500.25,5176.637,-1.4726064,0.0,0.5223193,0.55673474,0.00963376,-0.08427464,0.9569432,0.017650047,112.28479,0.0,299.8241,83.233376,-114.09554,0.0,0.0,0.0,1.1059381,7.0,0.0,93.54351,218.85121,1.0,0.54803085,0.5579905,1.9588374,1.9919373,0.0,-37.664734,-74.620056,-78.25515,-221.56895,9.3918935e-12,-2.9578374e-13,1.8416978,1.8416978,1.9919373,-0.046488307,1.0049715,1.0049715,0.18444976,0.0,0.0,-0.03243299,9.222457,1.0,1.9919373,1.9588374,0.11713963,0.0049715606,0.358042,0.0049715606,1.0,1.0,1.0
0.4072,0.5,0.0,53499.812,5181.47,-1.4726064,0.0,0.5223581,0.5572658,0.009503315,-0.083956994,0.956881,0.017408634,110.80372,0.0,293.80734,83.233376,-113.07774,0.0,0.0,0.0,1.105939,7.0,0.0,93.54351,218.85121,1.0,0.5487394,0.5585406,2.021093,2.054769,0.0,-30.752148,-80.05157,-59.158295,-234.64903,9.442116e-12,-2.9591046e-13,1.9047766,1.9047766,2.054769,-0.046206217,1.0049366,1.0049366,0.18432544,0.0,0.0,-0.033021774,9.216242,1.0,2.054769,2.021093,0.11631636,0.0049366197,0.358242,0.0049366197,1.0,1.0,1.0
0.4074,0.5,0.0,53499.44,5186.246,-1.4726064,0.0,0.52240145,0.557851,0.009372906,-0.08369358,0.9568103,0.017167052,108.885185,0.0,286.64813,83.233376,-111.61247,0.0,0.0,0.0,1.1059401,7.0,0.0,93.54351,218.85121,1.0,0.54953295,0.55914634,2.083359,2.117601,0.0,-23.714457,-85.17073,-39.861763,-246.78638,9.666084e-12,-2.9595662e-13,1.9678533,1.9678533,2.117601,-0.045977578,1.0049022,1.0049022,0.18420237,0.0,0.0,-0.033599377,9.210089,1.0,2.117601,2.083359,0.11550561,0.0049022106,0.358442,0.0049022106,1.0,1.0,1.0
0.4076,0.5,0.0,53499.145,5190.9707,-1.4726064,0.0,0.5224492,0.5584878,0.009242482,-0.08348502,0.9567314,0.016925227,106.53684,0.0,278.37723,83.233376,-109.70569,0.0,0.0,0.0,1.105941,7.0,0.0,93.54351,218.85121,1.0,0.5504082,0.55980533,2.145635,2.1804328,0.0,-16.578169,-89.95867,-20.44095,-257.93628,1.0039095e-11,-2.960682e-13,2.030928,2.030928,2.1804328,-0.04580294,1.0048683,1.0048683,0.18408048,0.0,0.0,-0.034166403,9.203994,1.0,2.1804328,2.145635,0.11470686,0.0048683104,0.358642,0.0048683104,1.0,1.0,1.0
0.4078,0.5,0.0,53498.92,5195.652,-1.4726064,0.0,0.5225012,0.55917364,0.009111989,-0.08333176,0.9566447,0.016683094,103.76784,0.0,269.02936,83.233376,-107.36493,0.0,0.0,0.0,1.1059421,7.0,0.0,84.682076,218.85121,1.0,0.5513615,0.560515,2.2079198,2.2432647,0.0,-9.370102,-94.397736,-0.97136533,-268.05798,1.0511029e-11,-2.9614665e-13,2.0940003,2.0940003,2.2432647,-0.045682654,1.0048349,1.0048349,0.18395965,0.0,0.0,-0.034723494,9.197952,1.0,2.2432647,2.2079198,0.113919556,0.004834896,0.358842,0.004834896,1.0,1.0,1.0
0.408,0.5,0.0,53498.78,5200.295,-1.4726064,0.0,0.5225571,0.5599058,0.008981382,-0.08323408,0.95655066,0.016440589,100.58879,0.0,258.64325,83.233376,-104.59925,0.0,0.0,0.0,1.1059432,7.0,0.0,84.682076,218.85121,1.0,0.5523891,0.5612724,2.2702134,2.3060966,0.0,-2.117287,-98.471504,18.471632,-277.1149,1.10469125e-11,-2.9616847e-13,2.1570702,2.1570702,2.3060966,-0.0456169,1.004802,1.004802,0.1838398,0.0,0.0,-0.035271347,9.191959,1.0,2.3060966,2.2702134,0.11314311,0.0048019425,0.359042,0.0048019425,1.0,1.0,1.0
0.4082,0.5,0.0,53498.727,5204.9077,-1.4726064,0.0,0.52261686,0.56068164,0.008850614,-0.08319209,0.95644957,0.016197652,97.011765,0.0,247.26138,83.233376,-101.41921,0.0,0.0,0.0,1.1059442,7.0,0.0,84.682076,218.85121,1.0,0.55348694,0.5620748,2.3325145,2.3689284,0.0,5.1531043,-102.16486,37.81311,-285.0745,1.1657012e-11,-2.962416e-13,2.2201376,2.2201376,2.3689284,-0.04560569,1.0047694,1.0047694,0.1837208,0.0,0.0,-0.03581067,9.18601,1.0,2.3689284,2.3325145,0.11237688,0.004769423,0.359242,0.004769423,1.0,1.0,1.0
0.4084,0.5,0.0,53498.766,5209.496,-1.4726064,0.0,0.5226801,0.5614981,0.008719642,-0.08320566,0.95634186,0.015954228,93.05021,0.0,234.92978,83.233376,-97.83685,0.0,0.0,0.0,1.1059453,7.0,0.0,84.682076,218.85121,1.0,0.55465096,0.56291914,2.3948224,2.4317603,0.0,12.413853,-105.46406,56.978844,-291.90863,1.2276343e-11,-2.9647392e-13,2.2832022,2.2832022,2.4317603,-0.045648836,1.0047373,1.0047373,0.18360256,0.0,0.0,-0.036342237,9.180099,1.0,2.4317603,2.3948224,0.11162024,0.00473731,0.359442,0.00473731,1.0,1.0,1.0
0.4086,0.5,0.0,53498.9,5214.0674,-1.4726064,0.0,0.52274674,0.56235224,0.008588426,-0.083274566,0.956228,0.015710274,88.71894,0.0,221.69785,83.233376,-93.86562,0.0,0.0,0.0,1.1059464,7.0,0.0,84.682076,218.85121,1.0,0.5558768,0.5638025,2.4571366,2.4945922,0.0,19.637772,-108.35671,75.895546,-297.59338,1.2729029e-11,-2.965977e-13,2.3462641,2.3462641,2.4945922,-0.045746002,1.0047055,1.0047055,0.18348494,0.0,0.0,-0.036866818,9.174218,1.0,2.4945922,2.4571366,0.110872485,0.0047055744,0.359642,0.0047055744,1.0,1.0,1.0
0.4088,0.5,0.0,53499.13,5218.6274,-1.4726064,0.0,0.5228164,0.56324095,0.0084569305,-0.08339834,0.9561085,0.015465742,84.03407,0.0,207.61818,83.233376,-89.520386,0.0,0.0,0.0,1.1059475,7.0,0.0,84.682076,218.85121,1.0,0.5571599,0.56472147,2.519456,2.557424,0.0,26.797794,-110.83187,94.491165,-302.10934,1.29839065e-11,-2.9662262e-13,2.409323,2.409323,2.557424,-0.04589666,1.0046742,1.0046742,0.18336783,0.0,0.0,-0.03738523,9.168363,1.0,2.557424,2.519456,0.11013291,0.004674186,0.359842,0.004674186,1.0,1.0,1.0
0.409,0.5,0.0,53499.46,5223.183,-1.4726064,0.0,0.5228889,0.56416106,0.008325122,-0.08357638,0.9559837,0.0152205955,79.01301,0.0,192.74634,83.233376,-84.81733,0.0,0.0,0.0,1.1059486,7.0,0.0,84.682076,218.85121,1.0,0.55849576,0.56567293,2.5817795,2.620256,0.0,33.86706,-112.880066,112.69508,-305.44144,1.3255252e-11,-2.966146e-13,2.4723787,2.4723787,2.620256,-0.046100147,1.0046431,1.0046431,0.18325111,0.0,0.0,-0.03789831,9.162527,1.0,2.620256,2.5817795,0.10940079,0.0046431134,0.360042,0.0046431134,1.0,1.0,1.0
0.4092,0.5,0.0,53499.9,5227.741,-1.4726064,0.0,0.522964,0.5651094,0.008192969,-0.08380791,0.9558541,0.014974804,73.67433,0.0,177.14066,83.233376,-79.77394,0.0,0.0,0.0,1.1059498,7.0,0.0,84.682076,218.85121,1.0,0.55987966,0.5666536,2.6441066,2.6830876,0.0,40.818996,-114.49333,130.43839,-307.57904,1.3721282e-11,-2.9660622e-13,2.5354314,2.5354314,2.6830876,-0.046355598,1.0046123,1.0046123,0.18313465,0.0,0.0,-0.03840691,9.156703,1.0,2.6830876,2.6441066,0.10867535,0.004612325,0.360242,0.004612325,1.0,1.0,1.0
0.4094,0.5,0.0,53500.44,5232.3066,-1.4726064,0.0,0.5230414,0.5660826,0.008060445,-0.08409194,0.95572025,0.014728338,68.0378,0.0,160.86194,83.233376,-74.40896,0.0,0.0,0.0,1.1059508,7.0,0.0,84.682076,218.85121,1.0,0.56130666,0.56766003,2.7064364,2.7459195,0.0,47.627407,-115.665215,147.6541,-308.51602,1.42815456e-11,-2.9660324e-13,2.5984807,2.5984807,2.7459195,-0.04666201,1.0045818,1.0045818,0.18301828,0.0,0.0,-0.0389119,9.150885,1.0,2.7459195,2.7064364,0.10795584,0.004581788,0.360442,0.004581788,1.0,1.0,1.0
0.4096,0.5,0.0,53501.098,5236.887,-1.4726064,0.0,0.5231209,0.5670774,0.007927528,-0.08442739,0.9555826,0.014481179,62.12427,0.0,143.97336,83.233376,-68.742294,0.0,0.0,0.0,1.105952,7.0,0.0,84.682076,218.85121,1.0,0.56277204,0.56868887,2.7687678,2.8087513,0.0,54.266556,-116.39082,164.27736,-308.25073,1.4952059e-11,-2.966031e-13,2.6615264,2.6615264,2.8087513,-0.047018208,1.0045514,1.0045514,0.18290189,0.0,0.0,-0.03941418,9.145065,1.0,2.8087513,2.7687678,0.107241474,0.0045514693,0.360642,0.0045514693,1.0,1.0,1.0
0.4098,0.5,0.0,53501.863,5241.4873,-1.4726064,0.0,0.52320206,0.5680904,0.007794195,-0.08481299,0.95544165,0.014233312,55.955627,0.0,126.540146,83.233376,-62.794987,0.0,0.0,0.0,1.1059532,7.0,0.0,84.682076,218.85121,1.0,0.5642706,0.5697366,2.8311002,2.8715832,0.0,60.711246,-116.66687,180.2457,-306.78583,1.5676727e-11,-2.9660353e-13,2.7245688,2.7245688,2.8715832,-0.04742289,1.0045214,1.0045214,0.18278532,0.0,0.0,-0.039914638,9.139236,1.0,2.8715832,2.8311002,0.10653144,0.004521335,0.360842,0.004521335,1.0,1.0,1.0
0.41,0.5,0.0,53502.746,5246.114,-1.4726064,0.0,0.5232848,0.5691182,0.0076604323,-0.085247315,0.9552979,0.013984726,49.554733,0.0,108.629364,83.233376,-56.58915,0.0,0.0,0.0,1.1059544,7.0,0.0,84.682076,218.85121,1.0,0.5657975,0.5707998,2.8934324,2.934415,0.0,66.93692,-116.49165,195.49918,-304.12854,1.6265177e-11,-2.9660378e-13,2.7876074,2.7876074,2.934415,-0.047874607,1.0044913,1.0044913,0.18266845,0.0,0.0,-0.04041418,9.133393,1.0,2.934415,2.8934324,0.105824955,0.0044913506,0.361042,0.0044913506,1.0,1.0,1.0
0.4102,0.5,0.0,53503.74,5250.772,-1.4726064,0.0,0.5233688,0.5701575,0.007526227,-0.085728854,0.9551518,0.013735419,42.945354,0.0,90.30969,83.233376,-50.147884,0.0,0.0,0.0,1.1059555,7.0,0.0,84.682076,218.85121,1.0,0.56734765,0.57187504,2.9557636,2.997247,0.0,72.91972,-115.865074,209.98064,-300.2903,1.6885838e-11,-2.9650647e-13,2.8506424,2.8506424,2.997247,-0.048371766,1.0044615,1.0044615,0.18255112,0.0,0.0,-0.04091372,9.127526,1.0,2.997247,2.9557636,0.10512119,0.0044614817,0.361242,0.0044614817,1.0,1.0,1.0
0.4104,0.5,0.0,53504.85,5255.467,-1.4726064,0.0,0.52345365,0.5712049,0.007391569,-0.08625587,0.955004,0.013485393,36.15208,0.0,71.65117,83.233376,-43.495213,0.0,0.0,0.0,1.1059567,7.0,0.0,84.682076,218.85121,1.0,0.56891584,0.5729587,3.0180929,3.0600789,0.0,78.63661,-114.7887,223.63582,-295.287,1.7556703e-11,-2.9627375e-13,2.9136734,2.9136734,3.0600789,-0.048912626,1.0044317,1.0044317,0.18243317,0.0,0.0,-0.041414168,9.121629,1.0,3.0600789,3.0180929,0.104419336,0.0044316943,0.361442,0.0044316943,1.0,1.0,1.0
0.4106,0.5,0.0,53506.074,5260.204,-1.4726064,0.0,0.5235392,0.5722569,0.0072564543,-0.08682656,0.95485485,0.013234654,29.200272,0.0,52.724976,83.233376,-36.656013,0.0,0.0,0.0,1.1059579,7.0,0.0,84.682076,218.85121,1.0,0.57049716,0.57404745,3.080419,3.1229107,0.0,84.065414,-113.265686,236.41364,-289.1386,1.8345925e-11,-2.9608965e-13,2.9767005,2.9767005,3.1229107,-0.049495354,1.0044019,1.0044019,0.18231449,0.0,0.0,-0.04191643,9.115694,1.0,3.1229107,3.080419,0.10371858,0.0044019534,0.361642,0.0044019534,1.0,1.0,1.0
0.4108,0.5,0.0,53507.418,5264.9883,-1.4726064,0.0,0.52362514,0.5733104,0.0071208808,-0.08743897,0.954705,0.01298322,22.115948,0.0,33.603153,83.233376,-29.655931,0.0,0.0,0.0,1.105959,7.0,0.0,84.682076,218.85121,1.0,0.5720864,0.57513773,3.1427417,3.1857426,0.0,89.18492,-111.30087,248.2662,-281.86935,1.9304244e-11,-2.9583259e-13,3.0397236,3.0397236,3.1857426,-0.05011799,1.0043722,1.0043722,0.1821949,0.0,0.0,-0.04242142,9.1097145,1.0,3.1857426,3.1427417,0.10301811,0.0043722247,0.361842,0.0043722247,1.0,1.0,1.0
0.411,0.5,0.0,53508.87,5269.824,-1.4664897,2.0581002e-08,0.5237112,0.5743618,0.0069848513,-0.08809104,0.95455486,0.012731107,14.925731,0.0,14.358391,83.233376,-22.521307,0.0,0.0,0.0,1.1059602,7.0,0.0,84.682076,218.85121,1.0,0.57367855,0.5762261,3.2050598,3.2485743,0.0,93.974976,-108.9007,259.14914,-273.50754,2.0514973e-11,-2.957131e-13,3.1027427,3.1027427,3.2485743,-0.050778426,1.0043424,1.0043424,0.18207426,0.0,0.0,-0.042930026,9.103683,1.0,3.2485743,3.2050598,0.102317125,0.0043424736,0.362042,0.0043424736,1.0,1.0,1.0
0.4112,0.5,0.0,53510.445,5274.717,-1.4664897,2.0581002e-08,0.5237971,0.5754079,0.0068483716,-0.088780604,0.95440495,0.012478342,7.6567483,0.0,-4.936237,83.233376,-15.279079,0.0,0.0,0.0,1.1059614,7.0,0.0,84.682076,218.85121,1.0,0.5752686,0.5773093,3.2673724,3.3114061,0.0,98.41653,-106.07327,269.02158,-264.08536,2.1998675e-11,-2.9546995e-13,3.1657574,3.1657574,3.3114061,-0.051474527,1.0043126,1.0043126,0.18195245,0.0,0.0,-0.04344314,9.097591,1.0,3.3114061,3.2673724,0.101614825,0.004312667,0.362242,0.004312667,1.0,1.0,1.0
0.4114,0.5,0.0,53512.13,5279.669,-1.4664897,2.0581002e-08,0.52388257,0.5764456,0.006711452,-0.08950543,0.95425576,0.012224956,0.336543,0.0,-24.207508,83.233376,-7.956704,0.0,0.0,0.0,1.1059626,7.0,0.0,84.682076,218.85121,1.0,0.57685167,0.5783839,3.3296785,3.374238,0.0,102.49174,-102.82828,277.8464,-253.6389,2.3583628e-11,-2.9476822e-13,3.228768,3.228768,3.374238,-0.05220401,1.0042827,1.0042827,0.18182929,0.0,0.0,-0.043961626,9.091434,1.0,3.374238,3.3296785,0.10091042,0.004282771,0.362442,0.004282771,1.0,1.0,1.0
0.4116,0.5,0.0,53513.926,5284.686,-1.4664897,2.0581002e-08,0.5239673,0.5774715,0.0065741055,-0.0902631,0.9541078,0.011970986,-7.007017,0.0,-43.382305,83.233376,-0.5820561,0.0,0.0,0.0,1.1059638,7.0,0.0,84.682076,218.85121,1.0,0.5784228,0.5794467,3.3919775,3.43707,0.0,106.18404,-99.17702,285.59033,-242.20802,2.5084861e-11,-2.93172e-13,3.2917745,3.2917745,3.43707,-0.052964523,1.0042528,1.0042528,0.18170466,0.0,0.0,-0.044486348,9.085201,1.0,3.43707,3.3919775,0.10020314,0.004252753,0.362642,0.004252753,1.0,1.0,1.0
0.4118,0.5,0.0,53515.836,5289.7705,-1.4664897,2.0581002e-08,0.5240511,0.57848275,0.0064363494,-0.09105121,0.95396155,0.011716472,-14.345839,0.0,-62.387863,83.233376,6.8166633,0.0,0.0,0.0,1.105965,7.0,0.0,84.682076,218.85121,1.0,0.5799772,0.5804944,3.4542687,3.4999018,0.0,109.47821,-95.13237,292.22397,-229.83612,2.6314149e-11,-2.9129515e-13,3.3547764,3.3547764,3.4999018,-0.05375363,1.0042226,1.0042226,0.18157841,0.0,0.0,-0.045018133,9.078889,1.0,3.4999018,3.4542687,0.09949223,0.004222581,0.362842,0.004222581,1.0,1.0,1.0
0.412,0.5,0.0,53517.855,5294.926,-1.4664897,2.0581002e-08,0.5241336,0.5794761,0.006298205,-0.091867246,0.9538175,0.011461463,-21.651697,0.0,-81.15201,83.233376,14.211027,0.0,0.0,0.0,1.1059662,7.0,0.0,84.682076,218.85121,1.0,0.58151025,0.58152395,3.516551,3.5627337,0.0,112.36044,-90.70875,297.72208,-216.57005,2.7306392e-11,-2.8933136e-13,3.417774,3.417774,3.5627337,-0.054568842,1.0041922,1.0041922,0.18145041,0.0,0.0,-0.045557797,9.072488,1.0,3.5627337,3.516551,0.098776944,0.004192224,0.363042,0.004192224,1.0,1.0,1.0
0.4122,0.5,0.0,53519.977,5300.1553,-1.4664897,2.0581002e-08,0.5242147,0.5804488,0.006159696,-0.09270861,0.95367604,0.0112060085,-28.896343,0.0,-99.60342,83.233376,21.572483,0.0,0.0,0.0,1.1059674,7.0,0.0,84.682076,218.85121,1.0,0.58301735,0.58253235,3.5788238,3.6255655,0.0,114.81841,-85.92207,302.06342,-202.46,2.822473e-11,-2.880093e-13,3.4807673,3.4807673,3.6255655,-0.055407584,1.0041616,1.0041616,0.18132052,0.0,0.0,-0.046106126,9.065993,1.0,3.6255655,3.5788238,0.09805657,0.0041616503,0.363242,0.0041616503,1.0,1.0,1.0
0.4124,0.5,0.0,53522.207,5305.4614,-1.4664897,2.0581002e-08,0.524294,0.5813979,0.0060208505,-0.09357269,0.95353764,0.010950168,-36.051605,0.0,-117.67184,83.233376,28.872465,0.0,0.0,0.0,1.1059686,7.0,0.0,84.682076,218.85121,1.0,0.58449405,0.5835166,3.6410863,3.6883974,0.0,116.84135,-80.78974,305.2311,-187.55927,2.9097605e-11,-2.867079e-13,3.5437558,3.5437558,3.6883974,-0.056267258,1.0041308,1.0041308,0.18118861,0.0,0.0,-0.04666388,9.059398,1.0,3.6883974,3.6410863,0.09733042,0.0041308315,0.363442,0.0041308315,1.0,1.0,1.0
0.4126,0.5,0.0,53524.535,5310.8467,-1.4664897,2.0581002e-08,0.5243714,0.58232063,0.0058816997,-0.09445678,0.95340276,0.010694003,-43.0895,0.0,-135.28835,83.233376,36.082485,0.0,0.0,0.0,1.1059698,7.0,0.0,84.682076,218.85121,1.0,0.58593607,0.5844739,3.703338,3.7512293,0.0,118.42006,-75.33056,307.21243,-171.92409,2.991434e-11,-2.8599483e-13,3.60674,3.60674,3.7512293,-0.057145193,1.0040997,1.0040997,0.18105458,0.0,0.0,-0.04723179,9.052695,1.0,3.7512293,3.703338,0.09659781,0.004099739,0.363642,0.004099739,1.0,1.0,1.0
0.4128,0.5,0.0,53526.965,5316.313,-1.4664897,2.0581002e-08,0.52444655,0.58321446,0.005742278,-0.09535818,0.95327175,0.010437578,-49.982327,0.0,-152.38562,83.233376,43.174263,0.0,0.0,0.0,1.1059709,7.0,0.0,84.682076,218.85121,1.0,0.5873392,0.5854016,3.7655778,3.814061,0.0,119.54702,-69.5647,307.99915,-155.61353,3.0743675e-11,-2.8562913e-13,3.6697197,3.6697197,3.814061,-0.058038745,1.0040684,1.0040684,0.18091828,0.0,0.0,-0.047810547,9.045879,1.0,3.814061,3.7655778,0.09585812,0.004068345,0.363842,0.004068345,1.0,1.0,1.0
0.413,0.5,0.0,53529.484,5321.862,-1.4664897,2.0581002e-08,0.52451926,0.5840768,0.005602623,-0.09627411,0.9531451,0.010180966,-56.702797,0.0,-168.89807,83.233376,50.11982,0.0,0.0,0.0,1.105972,7.0,0.0,84.682076,218.85121,1.0,0.5886996,0.58629704,3.8278055,3.8768928,0.0,120.21641,-63.513615,307.58725,-138.6892,3.164398e-11,-2.850016e-13,3.7326949,3.7326949,3.8768928,-0.05894516,1.0040367,1.0040367,0.18077958,0.0,0.0,-0.048400816,9.038944,1.0,3.8768928,3.8278055,0.09511073,0.0040366245,0.364042,0.0040366245,1.0,1.0,1.0
0.4132,0.5,0.0,53532.098,5327.495,-1.4664897,2.0581002e-08,0.52458936,0.5849053,0.005462775,-0.09720182,0.9530231,0.00992424,-63.22412,0.0,-184.76222,83.233376,56.891586,0.0,0.0,0.0,1.1059732,7.0,0.0,84.682076,218.85121,1.0,0.5900133,0.5871577,3.8900206,3.9397247,0.0,120.42413,-57.20001,305.9773,-121.21508,3.2463136e-11,-2.8437035e-13,3.7956655,3.7956655,3.9397247,-0.059861742,1.0040046,1.0040046,0.1806384,0.0,0.0,-0.04900322,9.031885,1.0,3.9397247,3.8900206,0.094355054,0.004004553,0.364242,0.004004553,1.0,1.0,1.0
0.4134,0.5,0.0,53534.797,5333.214,-1.4664897,2.0581002e-08,0.52465665,0.58569777,0.0053227777,-0.09813854,0.95290613,0.00966748,-69.52015,0.0,-199.91681,83.233376,63.46254,0.0,0.0,0.0,1.1059744,7.0,0.0,84.682076,218.85121,1.0,0.59127676,0.5879814,3.952222,4.002557,0.0,120.167885,-50.647736,303.17416,-103.25735,3.3075803e-11,-2.8392902e-13,3.8586316,3.8586316,4.002557,-0.060785737,1.003972,1.003972,0.18049464,0.0,0.0,-0.04961835,9.024695,1.0,4.002557,3.952222,0.09359056,0.0039721066,0.364442,0.0039721066,1.0,1.0,1.0
0.4136,0.5,0.0,53537.58,5339.018,-1.4664897,2.0581002e-08,0.5247209,0.586452,0.005182677,-0.099081464,0.9527946,0.009410769,-75.565445,0.0,-214.30309,84.97339,69.80628,0.0,0.0,0.0,1.1059755,7.0,0.0,84.682076,220.91167,1.0,0.59248656,0.58876586,4.01441,4.0653887,0.0,119.44717,-43.88172,299.1872,-84.88411,3.3498593e-11,-2.83315e-13,3.9215934,3.9215934,4.0653887,-0.061714444,1.0039393,1.0039393,0.18034817,0.0,0.0,-0.050246745,9.017371,1.0,4.0653887,4.01441,0.092816725,0.003939264,0.364642,0.003939264,1.0,1.0,1.0
0.4138,0.5,0.0,53540.44,5344.9087,-1.4664897,2.0581002e-08,0.52478194,0.5871661,0.0050425217,-0.10002779,0.95268875,0.00915419,-81.33543,0.0,-227.86502,84.97339,75.89719,0.0,0.0,0.0,1.1059767,7.0,0.0,84.682076,220.91167,1.0,0.59363943,0.58950895,4.0765834,4.12822,0.0,118.2633,-36.92787,294.0302,-66.16519,3.3779934e-11,-2.8267587e-13,3.9845505,3.9845505,4.12822,-0.06264511,1.003906,1.003906,0.18019892,0.0,0.0,-0.05088891,9.009909,1.0,4.12822,4.0765834,0.09203309,0.0039060055,0.364842,0.0039060055,1.0,1.0,1.0
0.414,0.5,0.0,53543.375,5350.886,-1.4664897,2.0581002e-08,0.5248396,0.58783805,0.0049023624,-0.100974806,0.9525889,0.008897835,-86.80646,0.0,-240.5495,84.97339,81.71048,0.0,0.0,0.0,1.1059778,7.0,0.0,84.682076,220.91167,1.0,0.5947324,0.59020895,4.1387424,4.191052,0.0,116.61945,-29.812996,287.72137,-47.17189,3.4062045e-11,-2.820063e-13,4.047503,4.047503,4.191052,-0.063575044,1.0038723,1.0038723,0.1800468,0.0,0.0,-0.051545307,9.002301,1.0,4.191052,4.1387424,0.09123921,0.0038723121,0.365042,0.0038723121,1.0,1.0,1.0
0.4142,0.5,0.0,53546.38,5356.9497,-1.4664897,2.0581002e-08,0.5248937,0.58846635,0.004762253,-0.10191974,0.9524954,0.008641795,-91.955956,0.0,-252.30652,84.97339,87.22235,0.0,0.0,0.0,1.105979,7.0,0.0,84.682076,220.91167,1.0,0.59576267,0.59086394,4.2008862,4.253884,0.0,114.520645,-22.56469,280.28326,-27.976744,3.4269674e-11,-2.8106938e-13,4.1104517,4.1104517,4.253884,-0.064501576,1.0038382,1.0038382,0.17989172,0.0,0.0,-0.052216347,8.994547,1.0,4.253884,4.2008862,0.09043469,0.0038381675,0.365242,0.0038381675,1.0,1.0,1.0
0.4144,0.5,0.0,53549.45,5363.0986,-1.4664897,2.0581002e-08,0.5249441,0.5890494,0.004622248,-0.102859885,0.95240843,0.008386164,-96.7625,0.0,-263.08945,84.97339,92.41009,0.0,0.0,0.0,1.10598,7.0,0.0,84.682076,220.91167,1.0,0.5967276,0.59147245,4.263015,4.3167157,0.0,111.97374,-15.211243,271.7427,-8.653265,3.4290543e-11,-2.80057e-13,4.1733956,4.1733956,4.3167157,-0.06542207,1.0038036,1.0038036,0.1797336,0.0,0.0,-0.0529024,8.986641,1.0,4.3167157,4.263015,0.08961918,0.0038035563,0.365442,0.0038035563,1.0,1.0,1.0
0.4146,0.5,0.0,53552.574,5369.333,-1.4664897,2.0581002e-08,0.5249908,0.58958584,0.004482405,-0.10379258,0.9523282,0.008131038,-101.20593,0.0,-272.85513,84.97339,97.252144,0.0,0.0,0.0,1.1059812,7.0,0.0,84.682076,220.91167,1.0,0.59762496,0.592033,4.325127,4.3795476,0.0,108.98745,-7.781518,262.13083,10.724314,3.4034792e-11,-2.7961872e-13,4.236335,4.236335,4.3795476,-0.06633393,1.0037684,1.0037684,0.17957242,0.0,0.0,-0.05360378,8.97858,1.0,4.3795476,4.325127,0.088792376,0.0037684655,0.365642,0.0037684655,1.0,1.0,1.0
0.4148,0.5,0.0,53555.758,5375.651,-1.4664897,2.0581002e-08,0.52503353,0.5900745,0.004342782,-0.10471518,0.952255,0.007876518,-105.26744,0.0,-281.56415,84.97339,101.72827,0.0,0.0,0.0,1.1059823,7.0,0.0,84.682076,220.91167,1.0,0.59845257,0.5925444,4.387224,4.4423795,0.0,105.57229,-0.3048457,251.48285,30.081306,3.3549316e-11,-2.7846567e-13,4.29927,4.29927,4.4423795,-0.067234606,1.0037329,1.0037329,0.17940807,0.0,0.0,-0.054320764,8.970362,1.0,4.4423795,4.387224,0.08795399,0.0037328834,0.365842,0.0037328834,1.0,1.0,1.0
0.415,0.5,0.0,53558.99,5382.0513,-1.4664897,2.0581002e-08,0.5250722,0.59051424,0.0042034397,-0.10562516,0.95218897,0.007622702,-108.92968,0.0,-289.18097,84.97339,105.81959,0.0,0.0,0.0,1.1059834,7.0,0.0,84.682076,220.91167,1.0,0.59920853,0.5930055,4.449305,4.5052114,0.0,101.740585,7.1890974,239.83812,49.342846,3.2864746e-11,-2.760373e-13,4.362201,4.362201,4.5052114,-0.06812161,1.0036968,1.0036968,0.17924052,0.0,0.0,-0.055053577,8.961984,1.0,4.5052114,4.449305,0.08710381,0.0036968004,0.366042,0.0036968004,1.0,1.0,1.0
0.4152,0.5,0.0,53562.26,5388.532,-1.4664897,2.0581002e-08,0.5251068,0.59090424,0.0040644393,-0.10651997,0.95213026,0.0073696924,-112.17682,0.0,-295.674,84.97339,109.50868,0.0,0.0,0.0,1.1059844,7.0,0.0,84.682076,220.91167,1.0,0.59989136,0.5934154,4.5113697,4.568043,0.0,97.50641,14.670412,227.23985,68.43416,3.2134784e-11,-2.7448307e-13,4.4251285,4.4251285,4.568043,-0.06899251,1.0036602,1.0036602,0.17906974,0.0,0.0,-0.055802383,8.9534445,1.0,4.568043,4.5113697,0.08624165,0.003660209,0.366242,0.003660209,1.0,1.0,1.0
0.4154,0.5,0.0,53565.574,5395.0923,-1.4664897,2.0581002e-08,0.5251371,0.5912438,0.0039258427,-0.107397206,0.952079,0.0071175927,-114.99466,0.0,-301.01596,84.97339,112.779724,0.0,0.0,0.0,1.1059855,7.0,0.0,84.682076,220.91167,1.0,0.6004996,0.59377325,4.5734186,4.630875,0.0,92.88556,22.109098,213.73512,87.28085,3.1360164e-11,-2.736531e-13,4.488051,4.488051,4.630875,-0.06984497,1.0036231,1.0036231,0.17889568,0.0,0.0,-0.05656731,8.94474,1.0,4.630875,4.5734186,0.08536736,0.0036231035,0.366442,0.0036231035,1.0,1.0,1.0
0.4156,0.5,0.0,53568.918,5401.728,-1.4664897,2.0581002e-08,0.5251633,0.5915323,0.0037877131,-0.108254485,0.95203537,0.0068665063,-117.37069,0.0,-305.1838,84.97339,115.61848,0.0,0.0,0.0,1.1059866,7.0,0.0,84.682076,220.91167,1.0,0.6010321,0.5940786,4.635451,4.693707,0.0,87.8955,29.475187,199.37463,105.80917,3.0529444e-11,-2.734228e-13,4.55097,4.55097,4.693707,-0.070676714,1.0035855,1.0035855,0.17871833,0.0,0.0,-0.05734843,8.935871,1.0,4.693707,4.635451,0.08448087,0.0035854795,0.366642,0.0035854795,1.0,1.0,1.0
0.4158,0.5,0.0,53572.29,5408.4385,-1.4664897,2.0581002e-08,0.52518505,0.59176934,0.0036501142,-0.10908955,0.95199937,0.0066165365,-119.29415,0.0,-308.1589,84.97339,118.01245,0.0,0.0,0.0,1.1059877,7.0,0.0,84.682076,220.91167,1.0,0.60148793,0.5943309,4.697467,4.756539,0.0,82.55528,36.738865,184.21259,123.94633,2.970004e-11,-2.730042e-13,4.613885,4.613885,4.756539,-0.07148554,1.0035473,1.0035473,0.17853764,0.0,0.0,-0.05814577,8.926837,1.0,4.756539,4.697467,0.08358211,0.003547335,0.366842,0.003547335,1.0,1.0,1.0
0.416,0.5,0.0,53575.68,5415.2197,-1.4664897,2.0581002e-08,0.5252025,0.59195477,0.0035131096,-0.10990021,0.9519711,0.0063677887,-120.75612,0.0,-309.92722,84.97339,119.95092,0.0,0.0,0.0,1.1059887,7.0,0.0,84.682076,220.91167,1.0,0.6018666,0.59453005,4.759467,4.8193707,0.0,76.88551,43.870605,168.30649,141.62074,2.8856023e-11,-2.7214523e-13,4.676796,4.676796,4.8193707,-0.072269395,1.0035087,1.0035087,0.17835362,0.0,0.0,-0.05895929,8.917635,1.0,4.8193707,4.759467,0.08267109,0.00350867,0.367042,0.00350867,1.0,1.0,1.0
0.4162,0.5,0.0,53579.09,5422.069,-1.4664897,2.0581002e-08,0.5252156,0.59208846,0.0033767635,-0.1106844,0.9519506,0.0061203665,-121.74953,0.0,-310.4793,84.97339,121.424995,0.0,0.0,0.0,1.1059898,7.0,0.0,84.682076,220.91167,1.0,0.60216767,0.59467584,4.821451,4.8822026,0.0,70.908226,50.841305,151.71698,158.76234,2.8054115e-11,-2.7173554e-13,4.739703,4.739703,4.8822026,-0.07302623,1.0034695,1.0034695,0.17816629,0.0,0.0,-0.059788924,8.908267,1.0,4.8822026,4.821451,0.081747845,0.0034694863,0.367242,0.0034694863,1.0,1.0,1.0
0.4164,0.5,0.0,53582.508,5428.9834,-1.4664897,2.0581002e-08,0.5252244,0.59217054,0.00324114,-0.11144007,0.95193785,0.005874373,-122.26925,0.0,-309.81046,84.97339,122.427666,0.0,0.0,0.0,1.1059908,7.0,0.0,84.682076,220.91167,1.0,0.602391,0.59476846,4.8834195,4.9450345,0.0,64.64684,57.622406,134.50758,175.30289,2.7265877e-11,-2.7164173e-13,4.802607,4.802607,4.9450345,-0.073754154,1.0034298,1.0034298,0.17797561,0.0,0.0,-0.06063454,8.898732,1.0,4.9450345,4.8834195,0.08081246,0.0034297875,0.367442,0.0034297875,1.0,1.0,1.0
0.4166,0.5,0.0,53585.93,5435.9595,-1.4664897,2.0581002e-08,0.52522874,0.59220123,0.0031063023,-0.11216538,0.9519329,0.0056299116,-122.31208,0.0,-307.9207,84.97339,122.95387,0.0,0.0,0.0,1.1059918,7.0,0.0,84.682076,220.91167,1.0,0.6025367,0.5948081,4.945372,5.0078664,0.0,58.126057,64.18602,116.74453,191.17615,2.6396363e-11,-2.7117878e-13,4.865507,4.865507,5.0078664,-0.07445138,1.0033896,1.0033896,0.17778163,0.0,0.0,-0.06149596,8.889032,1.0,5.0078664,4.945372,0.07986507,0.003389579,0.367642,0.003389579,1.0,1.0,1.0
0.4168,0.5,0.0,53589.35,5442.993,-1.4664897,2.0581002e-08,0.52522874,0.59218097,0.0029723137,-0.11285856,0.9519357,0.005387084,-121.87683,0.0,-304.8148,84.97339,123.0005,0.0,0.0,0.0,1.1059928,7.0,0.0,84.682076,220.91167,1.0,0.60260504,0.59479517,5.00731,5.0706983,0.0,51.371742,70.50509,98.49646,206.31831,2.5520844e-11,-2.6997398e-13,4.928404,4.928404,5.0706983,-0.07511621,1.0033488,1.0033488,0.17758435,0.0,0.0,-0.06237296,8.879168,1.0,5.0706983,5.00731,0.07890584,0.003348868,0.367842,0.003348868,1.0,1.0,1.0
0.417,0.5,0.0,53592.77,5450.0815,-1.4664897,2.0581002e-08,0.52522445,0.5921104,0.0028392365,-0.11351793,0.95194614,0.0051459908,-120.96428,0.0,-300.50238,84.97339,122.566444,0.0,0.0,0.0,1.1059937,7.0,0.0,84.682076,220.91167,1.0,0.6025967,0.5947303,5.0692325,5.13353,0.0,44.410835,76.553444,79.83422,220.66817,2.451026e-11,-2.6918515e-13,4.9912972,4.9912972,5.13353,-0.07574711,1.0033077,1.0033077,0.1773838,0.0,0.0,-0.06326527,8.86914,1.0,5.13353,5.0692325,0.077934995,0.003307664,0.368042,0.003307664,1.0,1.0,1.0
0.4172,0.5,0.0,53596.17,5457.219,-1.4664897,2.0581002e-08,0.5252159,0.5919901,0.002707132,-0.11414193,0.95196414,0.00490673,-119.57723,0.0,-294.99792,84.97339,121.65257,0.0,0.0,0.0,1.1059948,7.0,0.0,84.682076,220.91167,1.0,0.6025125,0.59461415,5.13114,5.196362,0.0,37.27123,82.30601,60.830574,234.16736,2.3414323e-11,-2.6897988e-13,5.0541873,5.0541873,5.196362,-0.07634259,1.003266,1.003266,0.17718002,0.0,0.0,-0.06417257,8.85895,1.0,5.196362,5.13114,0.076952785,0.0032659776,0.368242,0.0032659776,1.0,1.0,1.0
0.4174,0.5,0.0,53599.562,5464.4033,-1.4664897,2.0581002e-08,0.52520317,0.5918211,0.0025760604,-0.114729196,0.95198965,0.0046693985,-117.72049,0.0,-288.32065,84.97339,120.2618,0.0,0.0,0.0,1.1059958,7.0,0.0,84.682076,220.91167,1.0,0.60235345,0.5944477,5.193034,5.259194,0.0,29.981651,87.73884,41.55992,246.76073,2.2443861e-11,-2.690069e-13,5.1170745,5.1170745,5.259194,-0.07690135,1.0032238,1.0032238,0.17697307,0.0,0.0,-0.0650945,8.848601,1.0,5.259194,5.193034,0.0759595,0.0032238215,0.368442,0.0032238215,1.0,1.0,1.0
0.4176,0.5,0.0,53602.926,5471.6294,-1.4664897,2.0581002e-08,0.52518624,0.59160423,0.0024460808,-0.11527838,0.95202255,0.004434092,-115.40085,0.0,-280.49448,84.97339,118.399025,0.0,0.0,0.0,1.1059967,7.0,0.0,84.682076,220.91167,1.0,0.6021208,0.5942319,5.2549143,5.3220253,0.0,22.571545,92.8293,22.098026,258.39642,2.1679405e-11,-2.830886e-13,5.179959,5.179959,5.3220253,-0.07742215,1.0031812,1.0031812,0.176763,0.0,0.0,-0.06603065,8.838097,1.0,5.3220253,5.2549143,0.0749555,0.0031812103,0.368642,0.0031812103,1.0,1.0,1.0
0.4178,0.5,0.0,53606.266,5478.892,-1.4664897,2.0581002e-08,0.5251653,0.59134084,0.0023172505,-0.115788326,0.9520626,0.004200901,-112.62706,0.0,-271.54803,84.97339,116.07115,0.0,0.0,0.0,1.1059977,7.0,0.0,84.682076,220.91167,1.0,0.6018161,0.593968,5.316781,5.384857,0.0,15.070938,97.55612,2.521708,269.02634,2.1059179e-11,-3.3814658e-13,5.24284,5.24284,5.384857,-0.07790393,1.0031382,1.0031382,0.17654984,0.0,0.0,-0.06698058,8.827438,1.0,5.384857,5.316781,0.073941134,0.0031381594,0.368842,0.0031381594,1.0,1.0,1.0
0.418,0.5,0.0,53609.57,5486.188,-1.4664897,2.0581002e-08,0.52514046,0.5910321,0.0021896253,-0.11625802,0.9521097,0.0039699157,-109.409836,0.0,-261.51462,84.97339,113.28704,0.0,0.0,0.0,1.1059985,7.0,0.0,84.682076,220.91167,1.0,0.601441,0.5936572,5.378635,5.447689,0.0,7.510306,101.89953,-17.091463,278.6061,2.0563615e-11,-4.0496968e-13,5.3057184,5.3057184,5.447689,-0.07834572,1.0030947,1.0030947,0.17633368,0.0,0.0,-0.0679438,8.816629,1.0,5.447689,5.378635,0.072916836,0.0030946864,0.369042,0.0030946864,1.0,1.0,1.0
0.4182,0.5,0.0,53612.84,5493.5117,-1.4664897,2.0581002e-08,0.52511173,0.5906794,0.0020632588,-0.11668654,0.95216364,0.0037412227,-105.76177,0.0,-250.43195,84.97339,110.05751,0.0,0.0,0.0,1.1059995,7.0,0.0,84.682076,220.91167,1.0,0.6009974,0.593301,5.4404774,5.510521,0.0,-0.079556294,105.84133,-36.663483,287.09543,2.0213513e-11,-4.699723e-13,5.368594,5.368594,5.510521,-0.07874671,1.0030508,1.0030508,0.17611457,0.0,0.0,-0.06891977,8.805674,1.0,5.510521,5.4404774,0.07188303,0.0030508107,0.369242,0.0030508107,1.0,1.0,1.0
0.4184,0.5,0.0,53616.07,5500.8584,-1.4664897,2.0581002e-08,0.52507925,0.59028435,0.001938203,-0.1170731,0.9522242,0.003514905,-101.69732,0.0,-238.34209,84.97339,106.39526,0.0,0.0,0.0,1.1060004,7.0,0.0,84.682076,220.91167,1.0,0.6004874,0.59290105,5.502308,5.573353,0.0,-7.667674,109.36499,-56.116222,294.4583,1.9934217e-11,-5.2624295e-13,5.4314675,5.4314675,5.573353,-0.07910622,1.0030066,1.0030066,0.17589264,0.0,0.0,-0.06990793,8.794576,1.0,5.573353,5.502308,0.07084022,0.0030065523,0.369442,0.0030065523,1.0,1.0,1.0
0.4186,0.5,0.0,53619.25,5508.224,-1.4664897,2.0581002e-08,0.52504325,0.5898486,0.0018145074,-0.11741705,0.95229113,0.003291042,-97.232704,0.0,-225.29138,84.97339,102.314835,0.0,0.0,0.0,1.1060013,7.0,0.0,84.682076,220.91167,1.0,0.5999133,0.59245896,5.5641274,5.6361847,0.0,-15.223033,112.455734,-75.37176,300.66315,1.9781558e-11,-5.748908e-13,5.4943385,5.4943385,5.6361847,-0.07942366,1.0029619,1.0029619,0.17566791,0.0,0.0,-0.0709077,8.783339,1.0,5.6361847,5.5641274,0.0697889,0.0029619331,0.369642,0.0029619331,1.0,1.0,1.0
0.4188,0.5,0.0,53622.383,5515.6035,-1.4664897,2.0581002e-08,0.52500373,0.5893739,0.0016922195,-0.11771792,0.95236427,0.0030697102,-92.38587,0.0,-211.3302,84.97339,97.832565,0.0,0.0,0.0,1.1060021,7.0,0.0,84.682076,220.91167,1.0,0.5992775,0.5919765,5.6259365,5.6990166,0.0,-22.714716,115.10059,-94.3527,305.6829,1.9643258e-11,-6.1505445e-13,5.557207,5.557207,5.6990166,-0.0796986,1.0029169,1.0029169,0.1754405,0.0,0.0,-0.07191843,8.771968,1.0,5.6990166,5.6259365,0.06872964,0.0029169763,0.369842,0.0029169763,1.0,1.0,1.0
0.419,0.5,0.0,53625.46,5522.991,-1.4664897,2.0581002e-08,0.52496094,0.58886206,0.0015713841,-0.11797533,0.95244324,0.0028509821,-87.17643,0.0,-196.51279,84.97339,92.966484,0.0,0.0,0.0,1.106003,7.0,0.0,84.682076,220.91167,1.0,0.5985826,0.5914557,5.6877365,5.7618484,0.0,-30.112041,117.28847,-112.98252,309.4953,1.9489027e-11,-6.4957474e-13,5.620074,5.620074,5.7618484,-0.07993079,1.0028718,1.0028718,0.17521052,0.0,0.0,-0.072939456,8.7604685,1.0,5.7618484,5.6877365,0.067662984,0.0028717062,0.370042,0.0028717062,1.0,1.0,1.0
0.4192,0.5,0.0,53628.48,5530.3833,-1.4664897,2.0581002e-08,0.524915,0.5883151,0.0014520437,-0.11818905,0.9525279,0.0026349258,-81.625496,0.0,-180.89703,84.97339,87.73628,0.0,0.0,0.0,1.1060039,7.0,0.0,84.682076,220.91167,1.0,0.5978314,0.5908985,5.7495275,5.8246803,0.0,-37.38471,119.0102,-131.18587,312.0829,1.9353274e-11,-6.830333e-13,5.682938,5.682938,5.8246803,-0.08011999,1.0028261,1.0028261,0.17497806,0.0,0.0,-0.073970094,8.748845,1.0,5.8246803,5.7495275,0.06658954,0.0028261477,0.370242,0.0028261477,1.0,1.0,1.0
0.4194,0.5,0.0,53631.438,5537.774,-1.4664897,2.0581002e-08,0.52486604,0.5877351,0.0013342377,-0.11835894,0.9526178,0.0024216056,-75.75569,0.0,-164.54428,84.97339,82.16316,0.0,0.0,0.0,1.1060047,7.0,0.0,84.682076,220.91167,1.0,0.59702694,0.59030706,5.811311,5.887512,0.0,-44.50292,120.258606,-148.88889,313.43317,1.9238893e-11,-7.111208e-13,5.745801,5.745801,5.887512,-0.08026624,1.0027803,1.0027803,0.17474322,0.0,0.0,-0.07500963,8.737102,1.0,5.887512,5.811311,0.06550993,0.0027803278,0.370442,0.0027803278,1.0,1.0,1.0
0.4196,0.5,0.0,53634.332,5545.1587,-1.4664897,2.0581002e-08,0.5248143,0.58712417,0.0012180032,-0.11848505,0.9527128,0.0022110816,-69.590965,0.0,-147.51909,84.97339,76.26981,0.0,0.0,0.0,1.1060055,7.0,0.0,84.682076,220.91167,1.0,0.5961721,0.5896835,5.8730865,5.950344,0.0,-51.43753,121.028496,-166.01959,313.5387,1.905872e-11,-7.3304514e-13,5.8086615,5.8086615,5.950344,-0.08036958,1.0027343,1.0027343,0.17450611,0.0,0.0,-0.07605732,8.725246,1.0,5.950344,5.8730865,0.064424805,0.0027342737,0.370642,0.0027342737,1.0,1.0,1.0
0.4198,0.5,0.0,53637.156,5552.5327,-1.4664897,2.0581002e-08,0.52475995,0.58648455,0.0011033743,-0.118567556,0.95281243,0.002003409,-63.15653,0.0,-129.88893,84.97339,70.08026,0.0,0.0,0.0,1.1060064,7.0,0.0,84.682076,220.91167,1.0,0.5952701,0.5890301,5.9348555,6.013176,0.0,-58.16017,121.316696,-182.5081,312.39703,1.8689836e-11,-7.508401e-13,5.871521,5.871521,6.013176,-0.08043023,1.002688,1.002688,0.17426686,0.0,0.0,-0.07711241,8.713283,1.0,6.013176,5.9348555,0.06333483,0.0026880137,0.370842,0.0026880137,1.0,1.0,1.0
0.42,0.5,0.0,53639.91,5559.8906,-1.4664897,2.0581002e-08,0.5247031,0.58581847,0.000990382,-0.118606724,0.95291644,0.0017986387,-56.478737,0.0,-111.72394,84.97339,63.61978,0.0,0.0,0.0,1.1060072,7.0,0.0,84.682076,220.91167,1.0,0.5943243,0.5883493,5.996619,6.076008,0.0,-64.64337,121.12211,-198.28702,310.01096,1.8373431e-11,-7.6189586e-13,5.9343786,5.9343786,6.076008,-0.08044858,1.0026416,1.0026416,0.17402557,0.0,0.0,-0.0781741,8.701218,1.0,6.076008,5.996619,0.06224068,0.0026415763,0.371042,0.0026415763,1.0,1.0,1.0
0.4202,0.5,0.0,53642.59,5567.228,-1.4664897,2.0581002e-08,0.524644,0.58512825,0.00087905466,-0.118602976,0.95302445,0.0015968172,-49.584953,0.0,-93.09664,84.97339,56.914776,0.0,0.0,0.0,1.1060079,7.0,0.0,84.682076,220.91167,1.0,0.593338,0.5876434,6.0583777,6.1388397,0.0,-70.86069,120.44564,-213.29167,306.3883,1.8133611e-11,-7.712956e-13,5.997235,5.997235,6.1388397,-0.080425076,1.002595,1.002595,0.17378236,0.0,0.0,-0.07924161,8.689057,1.0,6.1388397,6.0583777,0.06114306,0.002594992,0.371242,0.002594992,1.0,1.0,1.0
0.4204,0.5,0.0,53645.195,5574.5396,-1.4664897,2.0581002e-08,0.52458286,0.58441633,0.0007694173,-0.11855688,0.95313615,0.0013979858,-42.50344,0.0,-74.08163,84.97339,49.992664,0.0,0.0,0.0,1.1060088,7.0,0.0,84.682076,220.91167,1.0,0.5923148,0.58691484,6.1201324,6.2016716,0.0,-76.78682,119.29026,-227.46045,301.54208,1.7909459e-11,-7.8049345e-13,6.0600896,6.0600896,6.2016716,-0.0803603,1.0025483,1.0025483,0.17353737,0.0,0.0,-0.08031413,8.676807,1.0,6.2016716,6.1201324,0.060042676,0.0025482904,0.371442,0.0025482904,1.0,1.0,1.0
