Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.4206,0.5,0.0,53647.72,5581.8213,-1.4664897,2.0581002e-08,0.52451986,0.58368516,0.00066149206,-0.118469074,0.9532512,0.0012021816,-35.26323,0.0,-54.755257,84.97339,42.88176,0.0,0.0,0.0,1.1060095,7.0,0.0,84.682076,220.91167,1.0,0.5912581,0.5861662,6.1818833,6.2645035,0.0,-82.39772,117.66095,-240.73506,295.49033,1.7691407e-11,-7.8939936e-13,6.1229434,6.1229434,6.2645035,-0.08025498,1.0025015,1.0025015,0.17329073,0.0,0.0,-0.08139083,8.6644745,1.0,6.2645035,6.1818833,0.05894026,0.0025015024,0.371642,0.0025015024,1.0,1.0,1.0
0.4208,0.5,0.0,53650.164,5589.0684,-1.4664897,2.0581002e-08,0.5244552,0.5829371,0.000555298,-0.11834036,0.9533692,0.001009436,-27.893982,0.0,-35.19533,84.97339,35.611134,0.0,0.0,0.0,1.1060102,7.0,0.0,84.682076,220.91167,1.0,0.5901717,0.5854,6.2436323,0.044149857,0.0,-87.6707,115.56468,-253.06076,288.2561,1.753808e-11,-7.9685466e-13,6.185796,6.185796,0.044149857,-0.08010992,1.0024546,1.0024546,0.17304255,0.0,0.0,-0.08247089,8.652065,1.0,0.044149857,6.2436323,0.05783654,0.002454659,0.371842,0.002454659,1.0,1.0,1.0
0.421,0.5,0.0,53652.527,5596.2764,-1.4664897,2.0581002e-08,0.5243891,0.58217484,0.00045085093,-0.118171595,0.9534897,0.00081977627,-20.425873,0.0,-15.480765,84.97339,28.210499,0.0,0.0,0.0,1.106011,7.0,0.0,84.682076,220.91167,1.0,0.58905923,0.58461875,0.02219431,0.10698171,0.0,-92.58451,113.01038,-264.38666,279.86743,1.744094e-11,-8.020544e-13,6.248647,6.248647,0.10698171,-0.07992608,1.0024078,1.0024078,0.17279299,0.0,0.0,-0.083553456,8.639586,1.0,0.10698171,6.3053794,0.056732256,0.0024077918,0.372042,0.0024077918,1.0,1.0,1.0
0.4212,0.5,0.0,53654.81,5603.4404,-1.4664897,2.0581002e-08,0.52432173,0.5814007,0.00034816374,-0.11796384,0.9536125,0.0006332244,-12.889435,0.0,4.308767,84.97339,20.710062,0.0,0.0,0.0,1.1060117,7.0,0.0,84.682076,220.91167,1.0,0.58792436,0.5838251,0.083940856,0.16981356,0.0,-97.11946,110.008896,-274.66592,270.35718,1.7371963e-11,-8.057705e-13,0.028312704,0.028312704,0.16981356,-0.07970448,1.0023609,1.0023609,0.17254214,0.0,0.0,-0.08463771,8.627045,1.0,0.16981356,0.083940856,0.05562815,0.002360932,0.372242,0.002360932,1.0,1.0,1.0
0.4214,0.5,0.0,53657.004,5610.5566,-1.4664897,2.0581002e-08,0.52425337,0.5806173,0.00024724606,-0.117718175,0.95373714,0.00044979734,-5.31544,0.0,24.093151,84.97339,13.140403,0.0,0.0,0.0,1.1060125,7.0,0.0,84.682076,220.91167,1.0,0.5867709,0.58302164,0.1456875,0.23264542,0.0,-101.257484,106.57292,-283.85602,259.76285,1.7384096e-11,-8.0744114e-13,0.09116254,0.09116254,0.23264542,-0.07944626,1.0023141,1.0023141,0.17229018,0.0,0.0,-0.0857228,8.614446,1.0,0.23264542,0.1456875,0.05452497,0.0023141117,0.372442,0.0023141117,1.0,1.0,1.0
0.4216,0.5,0.0,53659.113,5617.621,-1.4664897,2.0581002e-08,0.52418417,0.5798272,0.00014810458,-0.11743582,0.9538632,0.0002695074,2.265245,0.0,43.79219,84.97339,5.5323315,0.0,0.0,0.0,1.1060132,7.0,0.0,84.682076,220.91167,1.0,0.5856026,0.58221096,0.2074351,0.29547727,0.0,-104.98221,102.716965,-291.9188,248.1266,1.732503e-11,-8.0689416e-13,0.15401164,0.15401164,0.29547727,-0.079152696,1.0022674,1.0022674,0.1720372,0.0,0.0,-0.08680788,8.601797,1.0,0.29547727,0.2074351,0.053423457,0.002267362,0.372642,0.002267362,1.0,1.0,1.0
0.4218,0.5,0.0,53661.137,5624.629,-1.4664897,2.0581002e-08,0.5241143,0.57903284,5.074282e-05,-0.1171181,0.95399034,9.2361835e-05,9.821793,0.0,63.32596,84.97339,-2.083242,0.0,0.0,0.0,1.1060138,7.0,0.0,84.682076,220.91167,1.0,0.58442324,0.5813956,0.26918447,0.35830912,0.0,-108.27902,98.45723,-298.8208,235.49484,1.7222725e-11,-8.0496693e-13,0.2168601,0.2168601,0.35830912,-0.07882509,1.0022207,1.0022207,0.17178336,0.0,0.0,-0.08789213,8.589105,1.0,0.35830912,0.26918447,0.05232436,0.0022207147,0.372842,0.0022207147,1.0,1.0,1.0
0.422,0.5,0.0,53663.08,5631.5776,-1.4664897,2.0581002e-08,0.5240441,0.5782368,-4.483865e-05,-0.11676643,0.9541182,-8.163697e-05,17.323551,0.0,82.61513,84.97339,-9.675445,0.0,0.0,0.0,1.1060145,7.0,0.0,84.682076,220.91167,1.0,0.58323663,0.58057827,0.3309364,0.42114097,0.0,-111.13515,93.81159,-304.5334,221.91826,1.7192251e-11,-8.0221946e-13,0.279708,0.279708,0.42114097,-0.07846487,1.0021743,1.0021743,0.1715288,0.0,0.0,-0.088974714,8.576376,1.0,0.42114097,0.3309364,0.051228408,0.0021742012,0.373042,0.0021742012,1.0,1.0,1.0
0.4222,0.5,0.0,53664.93,5638.4624,-1.4664897,2.0581002e-08,0.52397364,0.5774416,-0.00013864222,-0.11638229,0.9542464,-0.0002524914,24.740171,0.0,101.58134,84.97339,-17.213573,0.0,0.0,0.0,1.1060152,7.0,0.0,84.682076,220.91167,1.0,0.5820465,0.57976145,0.39269176,0.48397282,0.0,-113.53965,88.79948,-309.03278,207.45145,1.6999327e-11,-7.9910156e-13,0.3425554,0.3425554,0.48397282,-0.07807357,1.0021279,1.0021279,0.17127363,0.0,0.0,-0.09005482,8.563618,1.0,0.48397282,0.39269176,0.050136343,0.0021278525,0.373242,0.0021278525,1.0,1.0,1.0
0.4224,0.5,0.0,53666.695,5645.281,-1.4664897,2.0581002e-08,0.52390325,0.57664955,-0.00023067323,-0.11596727,0.9543745,-0.00042020858,32.041744,0.0,120.14752,84.97339,-24.667227,0.0,0.0,0.0,1.1060158,7.0,0.0,84.682076,220.91167,1.0,0.58085656,0.5789477,0.45445126,0.54680467,0.0,-115.48353,83.44178,-312.30026,192.15274,1.651704e-11,-7.956603e-13,0.4054024,0.4054024,0.54680467,-0.077652745,1.0020818,1.0020818,0.171018,0.0,0.0,-0.09113163,8.550837,1.0,0.54680467,0.45445126,0.04904888,0.002081699,0.373442,0.002081699,1.0,1.0,1.0
0.4226,0.5,0.0,53668.38,5652.0283,-1.4664897,2.0581002e-08,0.52383304,0.57586324,-0.00032093984,-0.11552303,0.9545022,-0.00058480044,39.19892,0.0,138.23822,84.97339,-32.00643,0.0,0.0,0.0,1.1060165,7.0,0.0,84.682076,220.91167,1.0,0.5796706,0.5781395,0.51621574,0.60963655,0.0,-116.95969,77.760765,-314.32224,176.084,1.5929452e-11,-7.918288e-13,0.46824905,0.46824905,0.60963655,-0.07720406,1.0020357,1.0020357,0.17076203,0.0,0.0,-0.09220435,8.538037,1.0,0.60963655,0.51621574,0.047966726,0.002035771,0.373642,0.002035771,1.0,1.0,1.0
0.4228,0.5,0.0,53669.977,5658.703,-1.4664897,2.0581002e-08,0.5237633,0.57508504,-0.000409453,-0.11505129,0.9546291,-0.0007462833,46.18304,0.0,155.77998,84.97339,-39.201775,0.0,0.0,0.0,1.1060171,7.0,0.0,84.682076,220.91167,1.0,0.57849216,0.5773394,0.577986,0.67246836,0.0,-117.96301,71.77997,-315.09024,159.31024,1.553571e-11,-7.8737423e-13,0.5310954,0.5310954,0.67246836,-0.07672925,1.0019901,1.0019901,0.17050587,0.0,0.0,-0.09327221,8.525229,1.0,0.67246836,0.577986,0.04689059,0.0019900985,0.373842,0.0019900985,1.0,1.0,1.0
0.423,0.5,0.0,53671.49,5665.3013,-1.4664897,2.0581002e-08,0.5236941,0.5743172,-0.0004962263,-0.11455384,0.95475495,-0.00090467796,52.966244,0.0,172.70158,84.97339,-46.224514,0.0,0.0,0.0,1.1060177,7.0,0.0,84.682076,220.91167,1.0,0.5773249,0.5765497,0.63976264,0.73530024,0.0,-118.49033,65.524086,-314.60104,141.89944,1.5372386e-11,-7.827239e-13,0.5939415,0.5939415,0.73530024,-0.07623011,1.0019447,1.0019447,0.17024961,0.0,0.0,-0.09433444,8.512416,1.0,0.73530024,0.63976264,0.045821145,0.0019447098,0.374042,0.0019447098,1.0,1.0,1.0
0.4232,0.5,0.0,53672.92,5671.821,-1.4664897,2.0581002e-08,0.5236258,0.57356215,-0.0005812761,-0.11403253,0.9548792,-0.0010600098,59.52159,0.0,188.93442,84.97339,-53.046715,0.0,0.0,0.0,1.1060183,7.0,0.0,84.682076,220.91167,1.0,0.5761723,0.5757728,0.7015465,0.7981321,0.0,-118.54045,59.018856,-312.85666,123.92223,1.5341532e-11,-7.783752e-13,0.65678746,0.65678746,0.7981321,-0.07570846,1.0018996,1.0018996,0.1699934,0.0,0.0,-0.0953903,8.499606,1.0,0.7981321,0.7015465,0.044759065,0.0018996337,0.374242,0.0018996337,1.0,1.0,1.0
0.4234,0.5,0.0,53674.273,5678.2593,-1.4664897,2.0581002e-08,0.52355844,0.5728219,-0.00066462095,-0.113489255,0.9550017,-0.0012123082,65.82317,0.0,204.41273,84.97339,-59.64134,0.0,0.0,0.0,1.1060189,7.0,0.0,84.682076,220.91167,1.0,0.5750378,0.5750111,0.7633382,0.86096394,0.0,-118.11412,52.29095,-309.8643,105.451546,1.5504804e-11,-7.7369366e-13,0.7196332,0.7196332,0.86096394,-0.07516617,1.0018549,1.0018549,0.16973735,0.0,0.0,-0.09643907,8.486804,1.0,0.86096394,0.7633382,0.043704994,0.0018548975,0.374442,0.0018548975,1.0,1.0,1.0
0.4236,0.5,0.0,53675.547,5684.6143,-1.4664897,2.0581002e-08,0.5234923,0.5720988,-0.0007462822,-0.112925984,0.955122,-0.0013616066,71.84619,0.0,219.07394,84.97339,-65.98237,0.0,0.0,0.0,1.1060195,7.0,0.0,84.682076,220.91167,1.0,0.57392466,0.5742666,0.8251385,0.9237958,0.0,-117.21406,45.367863,-305.63626,86.562325,1.5868045e-11,-7.687513e-13,0.7824789,0.7824789,0.9237958,-0.07460524,1.0018106,1.0018106,0.16948159,0.0,0.0,-0.09748006,8.474015,1.0,0.9237958,0.8251385,0.042659555,0.0018105278,0.374642,0.0018105278,1.0,1.0,1.0
0.4238,0.5,0.0,53676.742,5690.884,-1.4664897,2.0581002e-08,0.5234275,0.57139486,-0.00082628324,-0.11234468,0.9552398,-0.0015079427,77.5671,0.0,232.85892,84.97339,-72.044914,0.0,0.0,0.0,1.1060201,7.0,0.0,84.682076,220.91167,1.0,0.5728362,0.5735416,0.88694793,0.98662764,0.0,-115.84487,38.27777,-300.19016,67.33123,1.6369255e-11,-7.6341e-13,0.8453246,0.8453246,0.98662764,-0.074027576,1.0017666,1.0017666,0.16922623,0.0,0.0,-0.0985126,8.461247,1.0,0.98662764,0.88694793,0.04162336,0.0017665504,0.374842,0.0017665504,1.0,1.0,1.0
0.424,0.5,0.0,53677.863,5697.066,-1.4664897,2.0581002e-08,0.5233642,0.5707121,-0.0009046497,-0.11174738,0.9553548,-0.0016513576,82.963646,0.0,245.71216,84.97339,-77.80529,0.0,0.0,0.0,1.1060207,7.0,0.0,84.682076,220.91167,1.0,0.57177556,0.57283807,0.9487672,1.0494595,0.0,-114.01307,31.049423,-293.5484,47.83625,1.6944326e-11,-7.57905e-13,0.90817016,0.90817016,1.0494595,-0.07343518,1.0017229,1.0017229,0.16897137,0.0,0.0,-0.09953604,8.448505,1.0,1.0494595,0.9487672,0.040596988,0.0017229897,0.375042,0.0017229897,1.0,1.0,1.0
0.4242,0.5,0.0,53678.914,5703.159,-1.4664897,2.0581002e-08,0.5233026,0.5700523,-0.0009814095,-0.11113616,0.9554667,-0.0017918963,88.014984,0.0,257.5821,84.97339,-83.24112,0.0,0.0,0.0,1.1060212,7.0,0.0,84.682076,220.91167,1.0,0.5707457,0.5721581,1.0105968,1.1122913,0.0,-111.727005,23.712025,-285.7385,28.156403,1.7536628e-11,-7.5249426e-13,0.97101575,0.97101575,1.1122913,-0.07283008,1.0016799,1.0016799,0.16871713,0.0,0.0,-0.10054976,8.435794,1.0,1.1122913,1.0105968,0.039580993,0.0016798696,0.375242,0.0016798696,1.0,1.0,1.0
0.4244,0.5,0.0,53679.895,5709.1626,-1.4664897,2.0581002e-08,0.5232429,0.5694175,-0.0010565921,-0.11051305,0.9555752,-0.001929607,92.70173,0.0,268.4213,84.97339,-88.33141,0.0,0.0,0.0,1.1060218,7.0,0.0,84.682076,220.91167,1.0,0.56974953,0.5715035,1.0724373,1.1751232,0.0,-108.996826,16.295101,-276.79266,8.371378,1.8151872e-11,-7.468143e-13,1.0338614,1.0338614,1.1751232,-0.072214335,1.0016372,1.0016372,0.16846362,0.0,0.0,-0.10155319,8.423118,1.0,1.1751232,1.0724373,0.03857591,0.0016372125,0.375442,0.0016372125,1.0,1.0,1.0
0.4246,0.5,0.0,53680.81,5715.075,-1.4664897,2.0581002e-08,0.5231852,0.5688092,-0.0011302291,-0.10988014,0.9556801,-0.0020645414,97.00604,0.0,278.18658,84.97339,-93.05664,0.0,0.0,0.0,1.1060222,7.0,0.0,84.682076,220.91167,1.0,0.56878984,0.57087606,1.1342893,1.2379551,0.0,-105.83443,8.828379,-266.74777,-11.438802,1.8681693e-11,-7.4079317e-13,1.096707,1.096707,1.2379551,-0.07159,1.001595,1.001595,0.16821092,0.0,0.0,-0.10254577,8.410483,1.0,1.2379551,1.1342893,0.03758224,0.0015950397,0.375642,0.0015950397,1.0,1.0,1.0
0.4248,0.5,0.0,53681.66,5720.896,-1.4664897,2.0581002e-08,0.52312964,0.56822926,-0.001202354,-0.109239556,0.955781,-0.0021967539,100.911705,0.0,286.83932,84.97339,-97.39882,0.0,0.0,0.0,1.1060228,7.0,0.0,84.682076,220.91167,1.0,0.5678692,0.57027745,1.1961532,1.300787,0.0,-102.25337,1.3416648,-255.64522,-31.19412,1.9136318e-11,-7.351266e-13,1.1595527,1.1595527,1.300787,-0.07095908,1.0015534,1.0015534,0.16795912,0.0,0.0,-0.10352697,8.397894,1.0,1.300787,1.1961532,0.036600456,0.0015533715,0.375842,0.0015533715,1.0,1.0,1.0
0.425,0.5,0.0,53682.45,5726.624,-1.4664897,2.0581002e-08,0.52307636,0.567679,-0.0012730015,-0.10859334,0.9558777,-0.0023263025,104.40413,0.0,294.34552,84.97339,-101.34154,0.0,0.0,0.0,1.1060233,7.0,0.0,84.682076,220.91167,1.0,0.56699,0.5697093,1.2580293,1.3636187,0.0,-98.26885,-6.135275,-243.53061,-50.814915,1.9419768e-11,-7.2963575e-13,1.2223984,1.2223984,1.3636187,-0.07032364,1.0015122,1.0015122,0.16770834,0.0,0.0,-0.104496315,8.385354,1.0,1.3636187,1.2580293,0.035631,0.0015122265,0.376042,0.0015122265,1.0,1.0,1.0
0.4252,0.5,0.0,53683.184,5732.26,-1.4664897,2.0581002e-08,0.52302545,0.56715995,-0.0013422079,-0.107943624,0.9559701,-0.0024532469,107.470436,0.0,300.67593,84.97339,-104.87005,0.0,0.0,0.0,1.1060238,7.0,0.0,84.682076,220.91167,1.0,0.56615466,0.569173,1.3199184,1.4264506,0.0,-93.8976,-13.572835,-230.45372,-70.222206,1.955484e-11,-7.240759e-13,1.2852441,1.2852441,1.4264506,-0.069685735,1.0014716,1.0014716,0.16745864,0.0,0.0,-0.10545335,8.3728695,1.0,1.4264506,1.3199184,0.03467429,0.0014716225,0.376242,0.0014716225,1.0,1.0,1.0
0.4254,0.5,0.0,53683.863,5737.8022,-1.4664897,2.0581002e-08,0.5229771,0.5666734,-0.0014100109,-0.10729245,0.95605785,-0.00257765,110.09949,0.0,305.80615,84.97339,-107.971306,0.0,0.0,0.0,1.1060243,7.0,0.0,84.682076,220.91167,1.0,0.5653653,0.5686699,1.3818206,1.4892825,0.0,-89.1578,-20.941687,-216.4681,-89.33804,1.9575104e-11,-7.176514e-13,1.3480898,1.3480898,1.4892825,-0.0690474,1.0014316,1.0014316,0.16721009,0.0,0.0,-0.10639766,8.360442,1.0,1.4892825,1.3818206,0.033730704,0.0014315756,0.376442,0.0014315756,1.0,1.0,1.0
0.4256,0.5,0.0,53684.496,5743.2524,-1.4664897,2.0581002e-08,0.5229314,0.56622046,-0.0014764493,-0.10664189,0.95614076,-0.0026995766,112.28192,0.0,309.71677,84.97339,-110.633995,0.0,0.0,0.0,1.1060247,7.0,0.0,84.682076,220.91167,1.0,0.56462395,0.56820136,1.4437362,1.5521144,0.0,-84.06903,-28.21289,-201.63097,-108.0858,1.9417155e-11,-7.1080007e-13,1.4109356,1.4109356,1.5521144,-0.06841063,1.0013921,1.0013921,0.16696277,0.0,0.0,-0.107328855,8.348077,1.0,1.5521144,1.4437362,0.032800596,0.0013921006,0.376642,0.0013921006,1.0,1.0,1.0
0.4258,0.5,0.0,53685.08,5748.6104,-1.4664897,2.0581002e-08,0.5228884,0.5658023,-0.001541563,-0.10599397,0.95621866,-0.0028190934,114.01016,0.0,312.39343,84.97339,-112.84855,0.0,0.0,0.0,1.1060252,7.0,0.0,84.682076,220.91167,1.0,0.56393236,0.56776834,1.5056658,1.6149461,0.0,-78.65215,-35.358013,-186.00288,-126.39054,1.9256187e-11,-7.0475375e-13,1.4737815,1.4737815,1.6149461,-0.06777741,1.0013533,1.0013533,0.16671677,0.0,0.0,-0.108246595,8.335777,1.0,1.6149461,1.5056658,0.031884283,0.001353211,0.376842,0.001353211,1.0,1.0,1.0
0.426,0.5,0.0,53685.62,5753.877,-1.4664897,2.0581002e-08,0.52284825,0.56541985,-0.0016053928,-0.1053507,0.95629144,-0.0029362696,115.27845,0.0,313.82678,84.97339,-114.60723,0.0,0.0,0.0,1.1060257,7.0,0.0,84.682076,220.91167,1.0,0.5632922,0.56737196,1.5676093,1.677778,0.0,-72.92922,-42.349228,-169.6475,-144.17928,1.9162238e-11,-6.989814e-13,1.5366272,1.5366272,1.677778,-0.06714967,1.0013149,1.0013149,0.16647212,0.0,0.0,-0.10915057,8.323545,1.0,1.677778,1.5676093,0.030982047,0.001314919,0.377042,0.001314919,1.0,1.0,1.0
0.4262,0.5,0.0,53686.125,5759.0527,-1.4664897,2.0581002e-08,0.52281094,0.5650739,-0.0016679805,-0.104714036,0.9563589,-0.0030511753,116.08283,0.0,314.01257,84.97339,-115.90408,0.0,0.0,0.0,1.1060262,7.0,0.0,84.682076,220.91167,1.0,0.562705,0.56701297,1.6295671,1.7406099,0.0,-66.923416,-49.15942,-152.6313,-161.38129,1.8944908e-11,-6.9287176e-13,1.599473,1.599473,1.7406099,-0.06652932,1.0012772,1.0012772,0.16622889,0.0,0.0,-0.11004052,8.311384,1.0,1.7406099,1.6295671,0.03009414,0.001277235,0.377242,0.001277235,1.0,1.0,1.0
0.4264,0.5,0.0,53686.598,5764.1387,-1.4664897,2.0581002e-08,0.52277666,0.5647653,-0.001729368,-0.104085915,0.9564209,-0.003163882,116.42119,0.0,312.95166,84.97339,-116.73498,0.0,0.0,0.0,1.1060265,7.0,0.0,84.682076,220.91167,1.0,0.56217194,0.5666922,1.6915394,1.8034418,0.0,-60.658905,-55.762283,-135.02327,-177.9284,1.8535133e-11,-6.864997e-13,1.6623187,1.6623187,1.8034418,-0.06591823,1.0012401,1.0012401,0.16598713,0.0,0.0,-0.11091621,8.299296,1.0,1.8034418,1.6915394,0.029220777,0.0012401682,0.377442,0.0012401682,1.0,1.0,1.0
0.4266,0.5,0.0,53687.035,5769.1367,-1.4664897,2.0581002e-08,0.5227454,0.56449443,-0.0017895985,-0.103468195,0.9564774,-0.0032744631,116.29321,0.0,310.64993,84.97339,-117.09762,0.0,0.0,0.0,1.106027,7.0,0.0,84.682076,220.91167,1.0,0.5616942,0.56641024,1.7535263,1.8662736,0.0,-54.160786,-62.132427,-116.89463,-193.7553,1.8048013e-11,-6.7984843e-13,1.7251642,1.7251642,1.8662736,-0.06531822,1.0012038,1.0012038,0.1657469,0.0,0.0,-0.11177745,8.287285,1.0,1.8662736,1.7535263,0.028362138,0.0012037265,0.377642,0.0012037265,1.0,1.0,1.0
0.4268,0.5,0.0,53687.45,5774.048,-1.4664897,2.0581002e-08,0.5227172,0.5642619,-0.0018487149,-0.102862716,0.95652825,-0.003382992,115.70039,0.0,307.11823,84.97339,-116.99152,0.0,0.0,0.0,1.1060275,7.0,0.0,84.682076,220.91167,1.0,0.56127274,0.5661676,1.815528,1.9291054,0.0,-47.45495,-68.24544,-98.31854,-208.79968,1.7765794e-11,-6.7335834e-13,1.7880096,1.7880096,1.9291054,-0.06473107,1.0011679,1.0011679,0.16550821,0.0,0.0,-0.112624064,8.275351,1.0,1.9291054,1.815528,0.027518375,0.0011679161,0.377842,0.0011679161,1.0,1.0,1.0
0.427,0.5,0.0,53687.844,5778.8745,-1.4664897,2.0581002e-08,0.5226921,0.5640681,-0.0019067607,-0.10227124,0.95657337,-0.003489543,114.646,0.0,302.37238,84.97339,-116.418015,0.0,0.0,0.0,1.1060278,7.0,0.0,84.682076,220.91167,1.0,0.56090826,0.5659647,1.8775445,1.9919373,0.0,-40.56799,-74.07801,-79.36975,-223.00261,1.7625516e-11,-6.6783184e-13,1.850855,1.850855,1.9919373,-0.06415843,1.0011327,1.0011327,0.1652711,0.0,0.0,-0.11345596,8.263495,1.0,1.9919373,1.8775445,0.0266896,0.0011327418,0.378042,0.0011327418,1.0,1.0,1.0
0.4272,0.5,0.0,53688.22,5783.6177,-1.4664897,2.0581002e-08,0.52267015,0.56391317,-0.0019637796,-0.10169543,0.95661277,-0.0035941915,113.135086,0.0,296.433,84.97339,-115.38022,0.0,0.0,0.0,1.1060282,7.0,0.0,84.682076,220.91167,1.0,0.56060135,0.5658016,1.9395759,2.054769,0.0,-33.527103,-79.60798,-60.124336,-236.30869,1.7405778e-11,-6.623014e-13,1.9137,1.9137,2.054769,-0.06360198,1.0010982,1.0010982,0.1650356,0.0,0.0,-0.11427304,8.251721,1.0,2.054769,1.9395759,0.025875894,0.0010982071,0.378242,0.0010982071,1.0,1.0,1.0
0.4274,0.5,0.0,53688.582,5788.28,-1.4664897,2.0581002e-08,0.5226514,0.5637972,-0.0020198151,-0.10113699,0.9566463,-0.0036970126,111.1744,0.0,289.3256,84.97339,-113.883026,0.0,0.0,0.0,1.1060287,7.0,0.0,84.682076,220.91167,1.0,0.5603524,0.56567866,2.0016222,2.117601,0.0,-26.359982,-84.81442,-40.65933,-248.66626,1.7003607e-11,-6.565222e-13,1.9765449,1.9765449,2.117601,-0.06306326,1.0010643,1.0010643,0.16480173,0.0,0.0,-0.115075275,8.240028,1.0,2.117601,2.0016222,0.0250773,0.0010643137,0.378442,0.0010643137,1.0,1.0,1.0
0.4276,0.5,0.0,53688.934,5792.8633,-1.4664897,2.0581002e-08,0.5226358,0.5637202,-0.0020749108,-0.10059743,0.95667404,-0.0037980813,108.772415,0.0,281.08005,84.97339,-111.93307,0.0,0.0,0.0,1.106029,7.0,0.0,84.682076,220.91167,1.0,0.5601616,0.5655957,2.0636833,2.1804328,0.0,-19.094698,-89.67772,-21.052439,-260.02762,1.6456059e-11,-6.505498e-13,2.0393894,2.0393894,2.1804328,-0.06254379,1.001031,1.001031,0.16456951,0.0,0.0,-0.11586265,8.228418,1.0,2.1804328,2.0636833,0.024293834,0.0010310623,0.378642,0.0010310623,1.0,1.0,1.0
0.4278,0.5,0.0,53689.285,5797.371,-1.4664897,2.0581002e-08,0.52262336,0.563682,-0.0021291096,-0.10007825,0.956696,-0.003897473,105.93923,0.0,271.73083,84.97339,-109.53869,0.0,0.0,0.0,1.1060294,7.0,0.0,84.682076,220.91167,1.0,0.5600289,0.56555265,2.125759,2.2432647,0.0,-11.759611,-94.17962,-1.3817255,-270.34912,1.5820215e-11,-6.453399e-13,2.1022334,2.1022334,2.2432647,-0.062044982,1.0009985,1.0009985,0.16433895,0.0,0.0,-0.1166352,8.21689,1.0,2.2432647,2.125759,0.023525475,0.0009984522,0.378842,0.0009984522,1.0,1.0,1.0
0.428,0.5,0.0,53689.633,5801.805,-1.4664897,2.0581002e-08,0.5226141,0.56368244,-0.0021824543,-0.099580854,0.9567121,-0.0039952626,102.68657,0.0,261.31677,84.97339,-106.70989,0.0,0.0,0.0,1.1060297,7.0,0.0,84.682076,220.91167,1.0,0.5599543,0.56554925,2.1878495,2.3060966,0.0,-4.383256,-98.303314,18.274725,-279.5915,1.5211611e-11,-6.388795e-13,2.1650772,2.1650772,2.3060966,-0.061568163,1.0009664,1.0009664,0.16411005,0.0,0.0,-0.11739299,8.205445,1.0,2.3060966,2.1878495,0.022772169,0.0009664809,0.379042,0.0009664809,1.0,1.0,1.0
0.4282,0.5,0.0,53689.984,5806.1685,-1.4664897,2.0581002e-08,0.52260804,0.56372106,-0.0022349877,-0.099106565,0.9567225,-0.0040915236,99.02769,0.0,249.88065,84.97339,-103.45831,0.0,0.0,0.0,1.1060301,7.0,0.0,84.682076,220.91167,1.0,0.5599373,0.5655851,2.2499545,2.3689284,0.0,3.005764,-102.03345,37.839108,-287.71976,1.4766287e-11,-6.324176e-13,2.2279205,2.2279205,2.3689284,-0.0611146,1.0009352,1.0009352,0.16388279,0.0,0.0,-0.11813612,8.194083,1.0,2.3689284,2.2499545,0.022033831,0.00093514484,0.379242,0.00093514484,1.0,1.0,1.0
0.4284,0.5,0.0,53690.344,5810.464,-1.4664897,2.0581002e-08,0.52260506,0.56379735,-0.0022867513,-0.098656595,0.9567271,-0.0041863294,94.97735,0.0,237.46931,84.97339,-99.79714,0.0,0.0,0.0,1.1060305,7.0,0.0,84.682076,220.91167,1.0,0.5599775,0.5656597,2.3120737,2.4317603,0.0,10.378876,-105.356224,57.234207,-294.70352,1.4554444e-11,-6.2596895e-13,2.2907634,2.2907634,2.4317603,-0.060685445,1.0009044,1.0009044,0.16365719,0.0,0.0,-0.11886473,8.182803,1.0,2.4317603,2.3120737,0.021310348,0.00090443925,0.379442,0.00090443925,1.0,1.0,1.0
0.4286,0.5,0.0,53690.72,5814.6953,-1.4664897,2.0581002e-08,0.5226052,0.5639108,-0.002337786,-0.09823212,0.9567261,-0.0042797527,90.55175,0.0,224.13327,84.97339,-95.74109,0.0,0.0,0.0,1.1060308,7.0,0.0,84.682076,220.91167,1.0,0.56007415,0.5657725,2.374207,2.4945922,0.0,17.707642,-108.25939,76.3837,-300.51697,1.449152e-11,-6.1991444e-13,2.3536055,2.3536055,2.4945922,-0.060281795,1.0008744,1.0008744,0.16343321,0.0,0.0,-0.11957899,8.171605,1.0,2.4945922,2.374207,0.02060157,0.0008743578,0.379642,0.0008743578,1.0,1.0,1.0
0.4288,0.5,0.0,53691.105,5818.8647,-1.4664897,2.0581002e-08,0.5226083,0.56406057,-0.0023881323,-0.09783418,0.9567195,-0.0043718647,85.768456,0.0,209.92656,84.97339,-91.30633,0.0,0.0,0.0,1.1060312,7.0,0.0,84.682076,220.91167,1.0,0.56022644,0.56592274,2.4363544,2.557424,0.0,24.963863,-110.73232,95.21245,-305.139,1.4458586e-11,-6.1525703e-13,2.416447,2.416447,2.557424,-0.059904616,1.0008448,1.0008448,0.16321085,0.0,0.0,-0.12027909,8.160487,1.0,2.557424,2.4363544,0.019907326,0.00084489316,0.379842,0.00084489316,1.0,1.0,1.0
0.429,0.5,0.0,53691.516,5822.976,-1.4664897,2.0581002e-08,0.5226144,0.56424594,-0.002437829,-0.09746373,0.9567075,-0.0044627343,80.64633,0.0,194.90645,84.97339,-86.51042,0.0,0.0,0.0,1.1060315,7.0,0.0,84.682076,220.91167,1.0,0.5604333,0.5661096,2.4985151,2.620256,0.0,32.11968,-112.766014,113.64679,-308.55325,1.4432808e-11,-6.110645e-13,2.4792879,2.4792879,2.620256,-0.059554804,1.000816,1.000816,0.1629901,0.0,0.0,-0.12096527,8.149449,1.0,2.620256,2.4985151,0.01922741,0.0008160366,0.380042,0.0008160366,1.0,1.0,1.0
0.4292,0.5,0.0,53691.945,5827.033,-1.4664897,2.0581002e-08,0.5226234,0.564466,-0.0024869149,-0.09712161,0.95669013,-0.0045524305,75.20548,0.0,179.13327,84.97339,-81.37224,0.0,0.0,0.0,1.1060319,7.0,0.0,84.682076,220.91167,1.0,0.5606936,0.56633216,2.5606894,2.6830876,0.0,39.147655,-114.353134,131.61484,-310.7481,1.4500481e-11,-6.0764615e-13,2.5421278,2.5421278,2.6830876,-0.05923318,1.0007877,1.0007877,0.16277088,0.0,0.0,-0.12163779,8.13849,1.0,2.6830876,2.5606894,0.018561589,0.0007877783,0.380242,0.0007877783,1.0,1.0,1.0
0.4294,0.5,0.0,53692.406,5831.039,-1.4664897,2.0581002e-08,0.5226353,0.56471974,-0.002535427,-0.09680861,0.95666754,-0.0046410193,69.46714,0.0,162.6701,84.97339,-75.91192,0.0,0.0,0.0,1.1060321,7.0,0.0,84.682076,220.91167,1.0,0.561006,0.56658936,2.6228766,2.7459195,0.0,46.020893,-115.48804,149.0467,-311.7168,1.4755343e-11,-6.042631e-13,2.604967,2.604967,2.7459195,-0.058940407,1.0007601,1.0007601,0.1625532,0.0,0.0,-0.122296944,8.127605,1.0,2.7459195,2.6228766,0.017909607,0.00076010736,0.380442,0.00076010736,1.0,1.0,1.0
0.4296,0.5,0.0,53692.895,5834.997,-1.4664897,2.0581002e-08,0.52264994,0.56500596,-0.0025834008,-0.09652536,0.9566399,-0.0047285655,63.453636,0.0,145.58257,84.97339,-70.150764,0.0,0.0,0.0,1.1060325,7.0,0.0,84.682076,220.91167,1.0,0.56136906,0.5668801,2.6850767,2.8087513,0.0,52.713123,-116.166756,165.87482,-311.4574,1.5108e-11,-5.994762e-13,2.6678054,2.6678054,2.8087513,-0.058677085,1.000733,1.000733,0.162337,0.0,0.0,-0.12294304,8.1167965,1.0,2.8087513,2.6850767,0.017271182,0.00073301175,0.380642,0.00073301175,1.0,1.0,1.0
0.4298,0.5,0.0,53693.42,5838.911,-1.4664897,2.0581002e-08,0.5226672,0.5653236,-0.0026308715,-0.09627244,0.9566074,-0.004815131,57.188282,0.0,127.93853,84.97339,-64.11118,0.0,0.0,0.0,1.1060327,7.0,0.0,84.682076,220.91167,1.0,0.5617811,0.5672031,2.747289,2.8715832,0.0,59.198776,-116.387054,182.03412,-309.97266,1.5341816e-11,-5.9304585e-13,2.7306428,2.7306428,2.8715832,-0.058443725,1.0007064,1.0007064,0.16212226,0.0,0.0,-0.12357643,8.106059,1.0,2.8715832,2.747289,0.016646005,0.00070647843,0.380842,0.00070647843,1.0,1.0,1.0
0.43,0.5,0.0,53693.984,5842.785,-1.4664897,2.0581002e-08,0.5226871,0.5656712,-0.002677872,-0.096050285,0.95657015,-0.004900776,50.695297,0.0,109.80782,84.97339,-57.81658,0.0,0.0,0.0,1.1060331,7.0,0.0,84.682076,220.91167,1.0,0.5622404,0.56755716,2.809513,2.934415,0.0,65.453094,-116.14839,197.46234,-307.27017,1.5377493e-11,-5.8563516e-13,2.7934792,2.7934792,2.934415,-0.058240715,1.0006804,1.0006804,0.16190891,0.0,0.0,-0.12419748,8.095392,1.0,2.934415,2.809513,0.01603375,0.0006804935,0.381042,0.0006804935,1.0,1.0,1.0
0.4302,0.5,0.0,53694.586,5846.623,-1.4664897,2.0581002e-08,0.5227094,0.5660476,-0.002724434,-0.09585927,0.95652837,-0.0049855583,43.99973,0.0,91.26201,84.97339,-51.291317,0.0,0.0,0.0,1.1060333,7.0,0.0,84.682076,220.91167,1.0,0.5627451,0.5679408,2.8717487,2.997247,0.0,71.4522,-115.451935,212.10017,-303.36218,1.5260111e-11,-5.7976475e-13,2.8563147,2.8563147,2.997247,-0.05806837,1.000655,1.000655,0.16169691,0.0,0.0,-0.12480658,8.084792,1.0,2.997247,2.8717487,0.015434062,0.00065504195,0.381242,0.00065504195,1.0,1.0,1.0
0.4304,0.5,0.0,53695.234,5850.4277,-1.4619199,5.2234025e-08,0.52273417,0.5664512,-0.002770588,-0.095699616,0.95648223,-0.0050695334,37.127346,0.0,72.37405,84.97339,-44.560562,0.0,0.0,0.0,1.1060337,7.0,0.0,84.682076,220.91167,1.0,0.56329316,0.5683526,2.9339952,3.0600789,0.0,77.1732,-114.30055,225.89159,-298.26562,1.4872771e-11,-5.7534316e-13,2.9191487,2.9191487,3.0600789,-0.057926845,1.0006301,1.0006301,0.1614862,0.0,0.0,-0.12540415,8.074257,1.0,3.0600789,2.9339952,0.014846573,0.0006301081,0.381442,0.0006301081,1.0,1.0,1.0
0.4306,0.5,0.0,53695.93,5854.204,-1.4619199,5.2234025e-08,0.5227611,0.5668806,-0.0028163625,-0.095571466,0.95643204,-0.0051527536,30.104567,0.0,53.218052,84.97339,-37.650265,0.0,0.0,0.0,1.1060339,7.0,0.0,84.682076,220.91167,1.0,0.56388247,0.5687909,2.9962525,3.1229107,0.0,82.59424,-112.69881,238.78387,-292.00192,1.42454555e-11,-5.702746e-13,2.9819818,2.9819818,3.1229107,-0.05781626,1.0006057,1.0006057,0.16127671,0.0,0.0,-0.12599061,8.063784,1.0,3.1229107,2.9962525,0.014270891,0.00060567545,0.381642,0.00060567545,1.0,1.0,1.0
0.4308,0.5,0.0,53696.67,5857.955,-1.4619199,5.2234025e-08,0.5227902,0.5673342,-0.0028617843,-0.09547492,0.9563779,-0.0052352687,22.958355,0.0,33.868996,84.97339,-30.58702,0.0,0.0,0.0,1.1060342,7.0,0.0,84.682076,220.91167,1.0,0.5645108,0.5692542,3.05852,3.1857426,0.0,87.69457,-110.65292,250.72797,-284.59695,1.35804284e-11,-5.635264e-13,3.0448134,3.0448134,3.1857426,-0.05773662,1.0005817,1.0005817,0.1610684,0.0,0.0,-0.12656641,8.053368,1.0,3.1857426,3.05852,0.013706612,0.0005817267,0.381842,0.0005817267,1.0,1.0,1.0
0.431,0.5,0.0,53697.465,5861.685,-1.4619199,5.2234025e-08,0.5228213,0.5678103,-0.002906879,-0.09540986,0.9563201,-0.005317126,15.716122,0.0,14.402416,84.97339,-23.397987,0.0,0.0,0.0,1.1060344,7.0,0.0,84.682076,220.91167,1.0,0.5651759,0.5697409,3.120797,3.2485743,0.0,92.45467,-108.1708,261.67853,-276.08093,1.2931064e-11,-5.5652135e-13,3.1076436,3.1076436,3.2485743,-0.057687815,1.0005583,1.0005583,0.1608612,0.0,0.0,-0.12713203,8.043008,1.0,3.2485743,3.120797,0.013153315,0.000558244,0.382042,0.000558244,1.0,1.0,1.0
0.4312,0.5,0.0,53698.316,5865.397,-1.4619199,5.2234025e-08,0.52285427,0.56830734,-0.0029516695,-0.09537616,0.95625895,-0.0053983694,8.405643,0.0,-5.1058583,84.97339,-16.1108,0.0,0.0,0.0,1.1060348,7.0,0.0,84.682076,220.91167,1.0,0.56587523,0.5702491,3.1830833,3.3114061,0.0,96.85628,-105.26192,271.59415,-266.48828,1.2294942e-11,-5.5077405e-13,3.1704726,3.1704726,3.3114061,-0.05766962,1.0005352,1.0005352,0.16065504,0.0,0.0,-0.12768793,8.0327,1.0,3.3114061,3.1830833,0.01261056,0.0005352088,0.382242,0.0005352088,1.0,1.0,1.0
0.4314,0.5,0.0,53699.223,5869.0957,-1.4619199,5.2234025e-08,0.52288896,0.5688235,-0.0029961779,-0.09537356,0.9561946,-0.005479039,1.0549513,0.0,-24.58,84.97339,-8.75346,0.0,0.0,0.0,1.106035,7.0,0.0,84.682076,220.91167,1.0,0.5666064,0.5707772,3.245378,3.374238,0.0,100.88244,-101.937386,280.43747,-255.85745,1.1638398e-11,-5.453928e-13,3.2333002,3.2333002,3.374238,-0.05768177,1.0005126,1.0005126,0.16044983,0.0,0.0,-0.12823462,8.02244,1.0,3.374238,3.245378,0.012077901,0.00051260204,0.382442,0.00051260204,1.0,1.0,1.0
0.4316,0.5,0.0,53700.188,5872.7847,-1.4619199,5.2234025e-08,0.52292526,0.5693571,-0.0030404236,-0.09540172,0.9561273,-0.0055591734,-6.3077602,0.0,-43.944458,84.97339,-1.354243,0.0,0.0,0.0,1.1060352,7.0,0.0,84.682076,220.91167,1.0,0.56736684,0.5713232,3.307681,3.43707,0.0,104.5176,-98.20985,288.17523,-244.23079,1.0871125e-11,-5.3923413e-13,3.2961261,3.2961261,3.43707,-0.05772388,1.0004904,1.0004904,0.16024552,0.0,0.0,-0.12877262,8.012225,1.0,3.43707,3.307681,0.011554878,0.00049040426,0.382642,0.00049040426,1.0,1.0,1.0
0.4318,0.5,0.0,53701.21,5876.467,-1.4619199,5.2234025e-08,0.522963,0.56990623,-0.0030844247,-0.09546017,0.95605737,-0.0056388066,-13.654234,0.0,-63.124237,84.97339,6.058404,0.0,0.0,0.0,1.1060355,7.0,0.0,84.682076,220.91167,1.0,0.56815386,0.5718854,3.3699915,3.4999018,0.0,107.74767,-94.093445,294.7786,-231.65436,9.9415354e-12,-5.3376466e-13,3.3589506,3.3589506,3.4999018,-0.05779544,1.0004686,1.0004686,0.16004205,0.0,0.0,-0.1293024,8.002051,1.0,3.4999018,3.3699915,0.011041022,0.00046859554,0.382842,0.00046859554,1.0,1.0,1.0
0.432,0.5,0.0,53702.293,5880.1465,-1.4619199,5.2234025e-08,0.523002,0.5704691,-0.003128197,-0.0955484,0.95598507,-0.00571797,-20.956251,0.0,-82.04517,84.97339,13.45596,0.0,0.0,0.0,1.1060357,7.0,0.0,84.682076,220.91167,1.0,0.56896484,0.57246184,3.4323092,3.5627337,0.0,110.56005,-89.6038,300.22296,-218.1778,8.931166e-12,-5.289391e-13,3.4217734,3.4217734,3.5627337,-0.05789587,1.0004472,1.0004472,0.1598393,0.0,0.0,-0.12982452,7.9919143,1.0,3.5627337,3.4323092,0.010535857,0.00044715565,0.383042,0.00044715565,1.0,1.0,1.0
0.4322,0.5,0.0,53703.44,5883.8267,-1.4619199,5.2234025e-08,0.5230422,0.57104385,-0.0031717548,-0.09566575,0.9559107,-0.0057966914,-28.185726,0.0,-100.63421,84.97339,20.809938,0.0,0.0,0.0,1.106036,7.0,0.0,84.682076,220.91167,1.0,0.5697969,0.5730506,3.4946334,3.6255655,0.0,112.943665,-84.75794,304.48825,-203.85405,7.9828835e-12,-5.2401497e-13,3.4845946,3.4845946,3.6255655,-0.05802456,1.000426,1.000426,0.15963723,0.0,0.0,-0.13033949,7.981811,1.0,3.6255655,3.4946334,0.010038899,0.00042606413,0.383242,0.00042606413,1.0,1.0,1.0
0.4324,0.5,0.0,53704.652,5887.511,-1.4619199,5.2234025e-08,0.5230834,0.5716286,-0.0032151095,-0.09581153,0.95583445,-0.0058749956,-35.314816,0.0,-118.81965,84.97339,28.091978,0.0,0.0,0.0,1.1060361,7.0,0.0,84.682076,220.91167,1.0,0.5706475,0.5736498,3.5569637,3.6883974,0.0,114.88906,-79.57425,307.55887,-188.73921,7.13582e-12,-5.185939e-13,3.547414,3.547414,3.6883974,-0.058180735,1.0004053,1.0004053,0.15943573,0.0,0.0,-0.13084786,7.971737,1.0,3.6883974,3.5569637,0.0095496625,0.00040530026,0.383442,0.00040530026,1.0,1.0,1.0
0.4326,0.5,0.0,53705.93,5891.203,-1.4619199,5.2234025e-08,0.5231254,0.5722214,-0.0032582716,-0.09598498,0.95575666,-0.005952903,-42.316006,0.0,-136.53142,84.97339,35.273956,0.0,0.0,0.0,1.1060363,7.0,0.0,84.682076,220.91167,1.0,0.57151365,0.5742575,3.6192994,3.7512293,0.0,116.3884,-74.07239,309.42377,-172.89235,6.2433817e-12,-5.131229e-13,3.6102316,3.6102316,3.7512293,-0.05836358,1.0003848,1.0003848,0.15923476,0.0,0.0,-0.13135014,7.961688,1.0,3.7512293,3.6192994,0.009067655,0.00038484324,0.383642,0.00038484324,1.0,1.0,1.0
0.4328,0.5,0.0,53707.273,5894.9062,-1.4619199,5.2234025e-08,0.52316815,0.5728205,-0.0033012491,-0.09618513,0.9556776,-0.006030432,-49.162228,0.0,-153.70134,85.80352,42.328087,0.0,0.0,0.0,1.1060365,7.0,0.0,84.682076,222.17131,1.0,0.5723926,0.57487166,3.68164,3.814061,0.0,117.43549,-68.27326,310.07654,-156.3752,5.1784666e-12,-5.083066e-13,3.6730475,3.6730475,3.814061,-0.05857221,1.0003647,1.0003647,0.15903421,0.0,0.0,-0.13184689,7.9516606,1.0,3.814061,3.68164,0.008592386,0.0003646722,0.383842,0.0003646722,1.0,1.0,1.0
0.433,0.5,0.0,53708.68,5898.623,-1.4619199,5.2234025e-08,0.5232114,0.57342386,-0.0033440478,-0.09641113,0.95559764,-0.0061075967,-55.826946,0.0,-170.26334,85.80352,49.227016,0.0,0.0,0.0,1.1060368,7.0,0.0,84.682076,222.17131,1.0,0.57328147,0.5754904,3.743985,3.8768928,0.0,118.02586,-62.198917,309.5153,-139.25195,3.7924655e-12,-5.0334254e-13,3.7358615,3.7358615,3.8768928,-0.05880563,1.0003448,1.0003448,0.15883401,0.0,0.0,-0.13233861,7.9416504,1.0,3.8768928,3.743985,0.008123364,0.00034476627,0.384042,0.00034476627,1.0,1.0,1.0
0.4332,0.5,0.0,53710.152,5902.357,-1.4619199,5.2234025e-08,0.52325505,0.5740297,-0.0033866721,-0.09666189,0.95551693,-0.0061844075,-62.28425,0.0,-186.15372,85.80352,55.943935,0.0,0.0,0.0,1.106037,7.0,0.0,84.682076,222.17131,1.0,0.57417744,0.5761118,3.806334,3.9397247,0.0,118.15674,-55.87249,307.74283,-121.58911,2.0734068e-12,-4.983489e-13,3.7986739,3.7986739,3.9397247,-0.05906284,1.0003251,1.0003251,0.15863407,0.0,0.0,-0.13282588,7.9316535,1.0,3.9397247,3.806334,0.0076601,0.00032510472,0.384242,0.00032510472,1.0,1.0,1.0
0.4334,0.5,0.0,53711.695,5906.111,-1.4619199,5.2234025e-08,0.5232989,0.57463604,-0.003429124,-0.096936315,0.9554358,-0.006260872,-68.508965,0.0,-201.31134,85.80352,62.452675,0.0,0.0,0.0,1.1060371,7.0,0.0,84.682076,222.17131,1.0,0.5750777,0.5767339,3.8686862,4.002557,0.0,117.827065,-49.318104,304.76645,-103.45511,1.32115e-13,-4.9364186e-13,3.861484,3.861484,4.002557,-0.059342686,1.0003057,1.0003057,0.15843432,0.0,0.0,-0.13330919,7.921666,1.0,4.002557,3.8686862,0.0072021056,0.00030566685,0.384442,0.00030566685,1.0,1.0,1.0
0.4336,0.5,0.0,53713.3,5909.887,-1.4619199,5.2234025e-08,0.5233429,0.575241,-0.0034714036,-0.097233295,0.9553545,-0.006336995,-74.47674,0.0,-215.67792,85.80352,68.72779,0.0,0.0,0.0,1.1060374,7.0,0.0,84.682076,222.17131,1.0,0.5759794,0.5773547,3.9310415,4.0653887,0.0,117.037544,-42.56081,300.59805,-84.92015,-1.9897933e-12,-4.8921576e-13,3.9242926,3.9242926,4.0653887,-0.059644043,1.0002865,1.0002865,0.15823467,0.0,0.0,-0.13378906,7.911684,1.0,4.0653887,3.9310415,0.006748901,0.00028643225,0.384642,0.00028643225,1.0,1.0,1.0
0.4338,0.5,0.0,53714.973,5913.6885,-1.4619199,5.2234025e-08,0.5233868,0.575843,-0.0035135092,-0.09755156,0.95527345,-0.0064127757,-80.16414,0.0,-229.19814,85.80352,74.74468,0.0,0.0,0.0,1.1060376,7.0,0.0,84.682076,222.17131,1.0,0.57687986,0.5779725,3.993399,4.12822,0.0,115.79063,-35.626488,295.25406,-66.05592,-4.094053e-12,-4.854668e-13,3.987099,3.987099,4.12822,-0.059965685,1.0002674,1.0002674,0.15803505,0.0,0.0,-0.13426602,7.901703,1.0,4.12822,3.993399,0.0063000103,0.00026738073,0.384842,0.00026738073,1.0,1.0,1.0
0.434,0.5,0.0,53716.707,5917.518,-1.4619199,5.2234025e-08,0.5234304,0.57643986,-0.0035554373,-0.09788988,0.95519274,-0.0064882133,-85.548744,0.0,-241.81995,85.80352,80.479675,0.0,0.0,0.0,1.1060377,7.0,0.0,84.682076,222.17131,1.0,0.57777613,0.57858527,4.0557585,4.191052,0.0,114.09049,-28.541744,288.75528,-46.935337,-6.1106155e-12,-4.8037957e-13,4.0499034,4.0499034,4.191052,-0.060306303,1.0002486,1.0002486,0.1578354,0.0,0.0,-0.13474056,7.8917193,1.0,4.191052,4.0557585,0.0058549657,0.00024849246,0.385042,0.00024849246,1.0,1.0,1.0
0.4342,0.5,0.0,53718.508,5921.377,-1.4619199,5.2234025e-08,0.5234737,0.57703006,-0.0035971827,-0.09824688,0.95511276,-0.0065633007,-90.60923,0.0,-253.49466,85.80352,85.91011,0.0,0.0,0.0,1.106038,7.0,0.0,84.682076,222.17131,1.0,0.5786656,0.5791912,4.118119,4.253884,0.0,111.94307,-21.333845,281.12692,-27.632275,-8.016046e-12,-4.751908e-13,4.1127057,4.1127057,4.253884,-0.060664587,1.0002297,1.0002297,0.1576356,0.0,0.0,-0.13521317,7.8817296,1.0,4.253884,4.118119,0.0054133087,0.00022974797,0.385242,0.00022974797,1.0,1.0,1.0
0.4344,0.5,0.0,53720.375,5925.2686,-1.4619199,5.2234025e-08,0.5235164,0.57761174,-0.0036387376,-0.09862124,0.9550338,-0.0066380296,-95.32544,0.0,-264.17722,85.80352,91.01445,0.0,0.0,0.0,1.1060381,7.0,0.0,84.682076,222.17131,1.0,0.5795456,0.57978857,4.1804805,4.3167157,0.0,109.356026,-14.03059,272.3985,-8.221298,-9.886502e-12,-4.703858e-13,4.175506,4.175506,4.3167157,-0.0610392,1.0002111,1.0002111,0.1574356,0.0,0.0,-0.13568434,7.87173,1.0,4.3167157,4.1804805,0.004974592,0.00021112825,0.385442,0.00021112825,1.0,1.0,1.0
0.4346,0.5,0.0,53722.3,5929.194,-1.4619199,5.2234025e-08,0.5235585,0.57818335,-0.0036800934,-0.09901152,0.954956,-0.0067123873,-99.67849,0.0,-273.82623,85.80352,95.77235,0.0,0.0,0.0,1.1060383,7.0,0.0,84.682076,222.17131,1.0,0.5804136,0.5803756,4.2428427,4.3795476,0.0,106.338715,-6.660225,262.60364,11.222603,-1.1755223e-11,-4.6523327e-13,4.2383046,4.2383046,4.3795476,-0.06142871,1.0001926,1.0001926,0.15723532,0.0,0.0,-0.13615452,7.8617163,1.0,4.3795476,4.2428427,0.004538379,0.00019261478,0.385642,0.00019261478,1.0,1.0,1.0
0.4348,0.5,0.0,53724.29,5933.1553,-1.4619199,5.2234025e-08,0.52359974,0.57874304,-0.0037212395,-0.09941628,0.95487964,-0.006786359,-103.650856,0.0,-282.40433,85.80352,100.164734,0.0,0.0,0.0,1.1060385,7.0,0.0,84.682076,222.17131,1.0,0.5812668,0.58095056,4.305205,4.4423795,0.0,102.90219,0.74866265,251.78003,30.624292,-1.366829e-11,-4.6047297e-13,4.3011007,4.3011007,4.4423795,-0.061831683,1.0001742,1.0001742,0.15703471,0.0,0.0,-0.13662417,7.851685,1.0,4.4423795,4.305205,0.0041042464,0.00017418963,0.385842,0.00017418963,1.0,1.0,1.0
0.435,0.5,0.0,53726.336,5937.1543,-1.4619199,5.2234025e-08,0.52364004,0.57928944,-0.0037621632,-0.099834025,0.9548051,-0.006859927,-107.2264,0.0,-289.87808,85.80352,104.173904,0.0,0.0,0.0,1.1060386,7.0,0.0,84.682076,222.17131,1.0,0.58210295,0.5815119,4.367567,4.5052114,0.0,99.05915,8.167253,239.96931,49.908756,-1.5453324e-11,-4.559651e-13,4.363895,4.363895,4.5052114,-0.062246665,1.0001558,1.0001558,0.15683366,0.0,0.0,-0.13709374,7.8416333,1.0,4.5052114,4.367567,0.0036717858,0.00015583543,0.386042,0.00015583543,1.0,1.0,1.0
0.4352,0.5,0.0,53728.445,5941.1924,-1.4619199,5.2234025e-08,0.5236793,0.5798208,-0.003802851,-0.10026326,0.9547325,-0.0069330703,-110.390495,0.0,-296.21826,85.80352,107.78358,0.0,0.0,0.0,1.1060388,7.0,0.0,84.682076,222.17131,1.0,0.58291954,0.58205795,4.429928,4.568043,0.0,94.8239,15.566601,227.21687,69.00139,-1.6988546e-11,-4.508227e-13,4.4266872,4.4266872,4.568043,-0.06267215,1.0001376,1.0001376,0.15663216,0.0,0.0,-0.1375636,7.8315573,1.0,4.568043,4.429928,0.0032406037,0.00013753549,0.386242,0.00013753549,1.0,1.0,1.0
0.4354,0.5,0.0,53730.605,5945.271,-1.4619199,5.2234025e-08,0.52371734,0.58033586,-0.0038432875,-0.10070247,0.9546621,-0.007005765,-113.13006,0.0,-301.39996,85.80352,110.979,0.0,0.0,0.0,1.1060389,7.0,0.0,84.682076,222.17131,1.0,0.5837143,0.58258724,4.492288,4.630875,0.0,90.21231,22.917747,213.57172,87.82825,-1.8243636e-11,-4.4606598e-13,4.4894776,4.4894776,4.630875,-0.06310663,1.0001193,1.0001193,0.15643008,0.0,0.0,-0.1380342,7.8214536,1.0,4.630875,4.492288,0.0028103231,0.00011927382,0.386442,0.00011927382,1.0,1.0,1.0
0.4356,0.5,0.0,53732.82,5949.3906,-1.4619199,5.2234025e-08,0.52375406,0.580833,-0.0038834556,-0.10115008,0.9545941,-0.007077986,-115.4336,0.0,-305.4026,85.80352,113.746956,0.0,0.0,0.0,1.106039,7.0,0.0,84.682076,222.17131,1.0,0.58448493,0.58309823,4.5546465,4.693707,0.0,85.241776,30.191828,199.08626,106.31634,-1.9369761e-11,-4.414075e-13,4.5522656,4.5522656,4.693707,-0.063548595,1.0001011,1.0001011,0.15622741,0.0,0.0,-0.13850586,7.81132,1.0,4.693707,4.5546465,0.0023805848,0.00010103516,0.386642,0.00010103516,1.0,1.0,1.0
0.4358,0.5,0.0,53735.09,5953.5527,-1.4619199,5.2234025e-08,0.52378935,0.58131105,-0.0039233374,-0.10160454,0.9545287,-0.0071497033,-117.29133,0.0,-308.21008,85.80352,116.07589,0.0,0.0,0.0,1.1060393,7.0,0.0,84.682076,222.17131,1.0,0.5852294,0.5835896,4.617003,4.756539,0.0,79.93114,37.36019,183.81621,124.39388,-2.044153e-11,-4.3644835e-13,4.6150517,4.6150517,4.756539,-0.0639965,1.0000829,1.0000829,0.15602408,0.0,0.0,-0.13897897,7.801153,1.0,4.756539,4.617003,0.0019510482,8.2805054e-05,0.386842,8.2805054e-05,1.0,1.0,1.0
0.436,0.5,0.0,53737.41,5957.7583,-1.4619199,5.2234025e-08,0.523823,0.5817687,-0.0039629135,-0.10206431,0.95446616,-0.007220887,-118.695145,0.0,-309.81088,85.80352,117.95592,0.0,0.0,0.0,1.1060394,7.0,0.0,84.682076,222.17131,1.0,0.58594567,0.58406013,4.6793575,4.8193707,0.0,74.30064,44.39451,167.82027,141.9906,-2.136827e-11,-4.3165734e-13,4.677836,4.677836,4.8193707,-0.064448826,1.0000646,1.0000646,0.15582003,0.0,0.0,-0.13945386,7.79095,1.0,4.8193707,4.6793575,0.0015213917,6.456987e-05,0.387042,6.456987e-05,1.0,1.0,1.0
0.4362,0.5,0.0,53739.773,5962.0073,-1.4619199,5.2234025e-08,0.5238551,0.5822047,-0.0040021637,-0.10252778,0.9544067,-0.007291504,-119.63871,0.0,-310.19797,85.80352,119.37889,0.0,0.0,0.0,1.1060395,7.0,0.0,84.682076,222.17131,1.0,0.5866317,0.5845085,4.7417097,4.8822026,0.0,68.37182,51.266884,151.16003,159.03793,-2.2318529e-11,-4.2588958e-13,4.740618,4.740618,4.8822026,-0.064904,1.0000464,1.0000464,0.1556152,0.0,0.0,-0.13993083,7.7807083,1.0,4.8822026,4.7417097,0.0010913142,4.6316818e-05,0.387242,4.6316818e-05,1.0,1.0,1.0
0.4364,0.5,0.0,53742.188,5966.3003,-1.4619199,5.2234025e-08,0.5238854,0.58261806,-0.0040410655,-0.10299342,0.9543504,-0.007361519,-120.11747,0.0,-309.36905,85.80352,120.33843,0.0,0.0,0.0,1.1060396,7.0,0.0,84.682076,222.17131,1.0,0.5872859,0.5849335,4.804059,4.9450345,0.0,62.1675,57.94997,133.8997,175.46935,-2.3419558e-11,-4.202569e-13,4.8033986,4.8033986,4.9450345,-0.065360546,1.000028,1.000028,0.15540954,0.0,0.0,-0.14041017,7.770426,1.0,4.9450345,4.804059,0.0006605359,2.8034012e-05,0.387442,2.8034012e-05,1.0,1.0,1.0
0.4366,0.5,0.0,53744.64,5970.638,-1.4619199,5.2234025e-08,0.52391386,0.58300763,-0.004079597,-0.10345968,0.9542975,-0.0074308957,-120.128716,0.0,-307.32645,85.80352,120.82996,0.0,0.0,0.0,1.1060399,7.0,0.0,84.682076,222.17131,1.0,0.58790636,0.58533424,4.8664055,5.0078664,0.0,55.711628,64.41708,116.10587,191.22057,-2.4512595e-11,-4.1483229e-13,4.8661766,4.8661766,5.0078664,-0.06581691,1.0000097,1.0000097,0.15520304,0.0,0.0,-0.14089213,7.7601004,1.0,5.0078664,4.8664055,0.00022879796,9.710487e-06,0.387642,9.710487e-06,1.0,1.0,1.0
0.4368,0.5,0.0,53747.133,5975.0195,-1.4619199,5.2234025e-08,0.5239404,0.58337253,-0.0041177343,-0.10392501,0.95424813,-0.0074995942,-119.67155,0.0,-304.0771,85.80352,120.85078,0.0,0.0,0.0,1.10604,7.0,0.0,84.682076,222.17131,1.0,0.5884916,0.58570963,4.928749,5.0706983,0.0,49.02924,70.64231,97.84726,206.22983,-2.554206e-11,-4.1047808e-13,4.928953,4.928953,5.0706983,-0.066271596,0.99999136,0.99999136,0.15499564,0.0,0.0,-0.14137697,7.7497296,1.0,5.0706983,4.928749,-0.00020413559,-8.663784e-06,0.387842,-8.663784e-06,1.0,1.0,1.0
0.437,0.5,0.0,53749.664,5979.446,-1.4619199,5.2234025e-08,0.5239649,0.583712,-0.0041554533,-0.104387864,0.9542024,-0.007567575,-118.74695,0.0,-299.6326,85.80352,120.399994,0.0,0.0,0.0,1.1060401,7.0,0.0,84.682076,222.17131,1.0,0.5890403,0.5860588,4.9910893,5.13353,0.0,42.14634,76.60061,79.19451,220.43808,-2.6578423e-11,-4.0700185e-13,4.991728,4.991728,5.13353,-0.06672312,0.9999729,0.9999729,0.15478727,0.0,0.0,-0.14186488,7.7393117,1.0,5.13353,4.9910893,-0.00063847814,-2.7097854e-05,0.388042,-2.7097854e-05,1.0,1.0,1.0
0.4372,0.5,0.0,53752.227,5983.9155,-1.4619199,5.2234025e-08,0.5239873,0.5840251,-0.004192729,-0.10484678,0.9541605,-0.0076347967,-117.35776,0.0,-294.0092,85.80352,119.47862,0.0,0.0,0.0,1.1060402,7.0,0.0,84.682076,222.17131,1.0,0.589551,0.58638096,5.053426,5.196362,0.0,35.089817,82.26794,60.219894,233.7893,-2.7554839e-11,-4.0249222e-13,5.0545006,5.0545006,5.196362,-0.06717002,0.9999544,0.9999544,0.15457796,0.0,0.0,-0.14235604,7.7288456,1.0,5.196362,5.053426,-0.0010744199,-4.5599798e-05,0.388242,-4.5599798e-05,1.0,1.0,1.0
0.4374,0.5,0.0,53754.82,5988.4287,-1.4619199,5.2234025e-08,0.52400756,0.5843112,-0.0042295363,-0.105300255,0.9541225,-0.007701216,-115.50867,0.0,-287.2277,85.80352,118.08955,0.0,0.0,0.0,1.1060404,7.0,0.0,84.682076,222.17131,1.0,0.5900225,0.5866754,5.1157594,5.259194,0.0,27.88734,87.62132,40.997055,246.23064,-2.8425528e-11,-3.979262e-13,5.1172714,5.1172714,5.259194,-0.067610875,0.9999358,0.9999358,0.15436764,0.0,0.0,-0.14285062,7.718329,1.0,5.259194,5.1157594,-0.0015121273,-6.4176675e-05,0.388442,-6.4176675e-05,1.0,1.0,1.0
0.4376,0.5,0.0,53757.445,5992.9844,-1.4619199,5.2234025e-08,0.5240256,0.58456975,-0.004265848,-0.10574687,0.95408857,-0.0077667893,-113.20623,0.0,-279.3134,85.80352,116.23752,0.0,0.0,0.0,1.1060405,7.0,0.0,84.682076,222.17131,1.0,0.59045386,0.5869415,5.1780887,5.3220253,0.0,20.567232,92.63899,21.600742,257.71265,-2.912907e-11,-3.9415514e-13,5.1800404,5.1800404,5.3220253,-0.068044275,0.99991715,0.99991715,0.1541563,0.0,0.0,-0.14334875,7.707762,1.0,5.3220253,5.1780887,-0.0019517432,-8.283455e-05,0.388642,-8.283455e-05,1.0,1.0,1.0
0.4378,0.5,0.0,53760.094,5997.582,-1.4619199,5.2234025e-08,0.5240415,0.5848003,-0.0043016383,-0.10618518,0.9540587,-0.007831471,-110.45883,0.0,-270.29602,85.80352,113.92917,0.0,0.0,0.0,1.1060406,7.0,0.0,84.682076,222.17131,1.0,0.59084415,0.5871787,5.2404146,5.384857,0.0,13.158378,97.30046,2.1065133,268.18948,-2.9648915e-11,-3.8936386e-13,5.242808,5.242808,5.384857,-0.068468824,0.99989843,0.99989843,0.1539439,0.0,0.0,-0.14385052,7.697142,1.0,5.384857,5.2404146,-0.0023933859,-0.00010157845,0.388842,-0.00010157845,1.0,1.0,1.0
0.438,0.5,0.0,53762.76,6002.2207,-1.4619199,5.2234025e-08,0.52405494,0.58500236,-0.004336881,-0.10661383,0.9540331,-0.007895217,-107.27669,0.0,-260.20966,85.80352,111.172966,0.0,0.0,0.0,1.1060407,7.0,0.0,84.682076,222.17131,1.0,0.59119254,0.58738667,5.3027368,5.447689,0.0,5.690101,101.58659,-17.409538,277.61917,-3.021034e-11,-3.8394746e-13,5.3055735,5.3055735,5.447689,-0.06888326,0.9998796,0.9998796,0.15373045,0.0,0.0,-0.14435601,7.686469,1.0,5.447689,5.3027368,-0.0028371497,-0.00012041237,0.389042,-0.00012041237,1.0,1.0,1.0
0.4382,0.5,0.0,53765.453,6006.899,-1.4619199,5.2234025e-08,0.52406615,0.58517563,-0.0043715485,-0.1070315,0.9540117,-0.00795798,-103.671776,0.0,-249.09259,85.80352,107.979225,0.0,0.0,0.0,1.1060408,7.0,0.0,84.682076,222.17131,1.0,0.59149843,0.58756506,5.3650546,5.510521,0.0,-1.8079543,105.47973,-36.87108,285.96365,-3.092505e-11,-3.8625665e-13,5.368338,5.368338,5.510521,-0.069286294,0.99986064,0.99986064,0.15351593,0.0,0.0,-0.14486529,7.675743,1.0,5.510521,5.3650546,-0.0032831049,-0.00013933929,0.389242,-0.00013933929,1.0,1.0,1.0
0.4384,0.5,0.0,53768.156,6011.6157,-1.4619199,5.2234025e-08,0.524075,0.58531994,-0.004405614,-0.107436925,0.9539946,-0.008019715,-99.657814,0.0,-236.98723,85.80352,104.36001,0.0,0.0,0.0,1.106041,7.0,0.0,84.682076,222.17131,1.0,0.5917613,0.5877136,5.427369,5.573353,0.0,-9.305945,108.96376,-56.201813,293.18906,-3.1579506e-11,-3.977013e-13,5.4311004,5.4311004,5.573353,-0.06967665,0.99984163,0.99984163,0.15330034,0.0,0.0,-0.14537835,7.664963,1.0,5.573353,5.427369,-0.0037312969,-0.00015836116,0.389442,-0.00015836116,1.0,1.0,1.0
0.4386,0.5,0.0,53770.87,6016.3696,-1.4619199,5.2234025e-08,0.5240814,0.5854351,-0.004439051,-0.10782883,0.9539818,-0.008080374,-95.25021,0.0,-223.9399,85.80352,100.32917,0.0,0.0,0.0,1.1060411,7.0,0.0,84.682076,222.17131,1.0,0.5919808,0.58783215,5.48968,5.6361847,0.0,-16.77395,112.02416,-75.32581,299.26572,-3.2128595e-11,-4.089106e-13,5.4938617,5.4938617,5.6361847,-0.0700532,0.9998225,0.9998225,0.15308367,0.0,0.0,-0.14589521,7.654129,1.0,5.6361847,5.48968,-0.004181748,-0.00017747888,0.389642,-0.00017747888,1.0,1.0,1.0
