Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.4388,0.5,0.0,53773.598,6021.1587,-1.4619199,5.2234025e-08,0.52408546,0.58552116,-0.0044718324,-0.108206086,0.9539734,-0.008139912,-90.46601,0.0,-210.0007,85.80352,95.90223,0.0,0.0,0.0,1.1060412,7.0,0.0,84.682076,222.17131,1.0,0.59215677,0.5879207,5.5519867,5.6990166,0.0,-24.182096,114.64811,-94.16776,304.16846,-3.2732473e-11,-4.1731573e-13,5.5566216,5.5566216,5.6990166,-0.07041476,0.9998033,0.9998033,0.15286592,0.0,0.0,-0.14641583,7.643241,1.0,5.6990166,5.5519867,-0.0046344553,-0.00019669239,0.389842,-0.00019669239,1.0,1.0,1.0
0.439,0.5,0.0,53776.33,6025.9814,-1.4619199,5.2234025e-08,0.52408713,0.5855781,-0.004503932,-0.108567536,0.9539694,-0.008198281,-85.32384,0.0,-195.22336,85.80352,91.09636,0.0,0.0,0.0,1.1060413,7.0,0.0,84.682076,222.17131,1.0,0.5922891,0.5879793,5.61429,5.7618484,0.0,-31.50068,116.82452,-112.65331,307.87668,-3.329744e-11,-4.24211e-13,5.6193795,5.6193795,5.7618484,-0.070760325,0.999784,0.999784,0.15264708,0.0,0.0,-0.14694014,7.6322994,1.0,5.7618484,5.61429,-0.0050893934,-0.00021600055,0.390042,-0.00021600055,1.0,1.0,1.0
0.4392,0.5,0.0,53779.062,6030.8364,-1.4619199,5.2234025e-08,0.5240864,0.5856061,-0.0045353235,-0.10891215,0.9539698,-0.008255436,-79.84379,0.0,-179.66501,85.80352,85.930305,0.0,0.0,0.0,1.1060414,7.0,0.0,84.682076,222.17131,1.0,0.5923778,0.5880081,5.67659,5.8246803,0.0,-38.7003,118.54409,-130.70934,310.37433,-3.375645e-11,-4.3032515e-13,5.6821365,5.6821365,5.8246803,-0.07108883,0.9997646,0.9997646,0.1524272,0.0,0.0,-0.14746809,7.6213045,1.0,5.8246803,5.67659,-0.0055465125,-0.00023540131,0.390242,-0.00023540131,1.0,1.0,1.0
0.4394,0.5,0.0,53781.797,6035.721,-1.4619199,5.2234025e-08,0.52408326,0.5856054,-0.0045659817,-0.10923891,0.9539744,-0.008311331,-74.04741,0.0,-163.38594,85.80352,80.42431,0.0,0.0,0.0,1.1060416,7.0,0.0,84.682076,222.17131,1.0,0.592423,0.5880073,5.738887,5.887512,0.0,-45.751965,119.79937,-148.2642,311.65015,-3.411e-11,-4.3571375e-13,5.7448926,5.7448926,5.887512,-0.07139937,0.99974513,0.99974513,0.15220626,0.0,0.0,-0.14799953,7.610257,1.0,5.887512,5.738887,-0.0060057417,-0.00025489158,0.390442,-0.00025489158,1.0,1.0,1.0
0.4396,0.5,0.0,53784.527,6040.6343,-1.4619199,5.2234025e-08,0.52407783,0.5855763,-0.004595881,-0.10954689,0.9539834,-0.008365922,-67.95755,0.0,-146.4495,85.80352,74.60004,0.0,0.0,0.0,1.1060416,7.0,0.0,84.682076,222.17131,1.0,0.59242517,0.5879772,5.80118,5.950344,0.0,-52.627243,120.58479,-165.24815,311.69763,-3.4326215e-11,-4.415075e-13,5.8076468,5.8076468,5.950344,-0.071691,0.9997255,0.9997255,0.15198427,0.0,0.0,-0.14853436,7.5991583,1.0,5.950344,5.80118,-0.0064669847,-0.00027446737,0.390642,-0.00027446737,1.0,1.0,1.0
0.4398,0.5,0.0,53787.25,6045.5728,-1.4619199,5.2234025e-08,0.52407,0.5855192,-0.004624997,-0.10983523,0.95399666,-0.0084191635,-61.59834,0.0,-128.92166,85.80352,68.4805,0.0,0.0,0.0,1.1060417,7.0,0.0,84.682076,222.17131,1.0,0.5923847,0.5879183,5.86347,6.013176,0.0,-59.298355,120.89669,-181.59346,310.51514,-3.4433786e-11,-4.469598e-13,5.8704004,5.8704004,6.013176,-0.07196299,0.99970585,0.99970585,0.1517613,0.0,0.0,-0.1490724,7.5880094,1.0,6.013176,5.86347,-0.006930127,-0.00029412372,0.390842,-0.00029412372,1.0,1.0,1.0
0.44,0.5,0.0,53789.965,6050.535,-1.4619199,5.2234025e-08,0.52405995,0.5854346,-0.0046533057,-0.11010309,0.9540141,-0.008471014,-54.995014,0.0,-110.87099,85.80352,62.089935,0.0,0.0,0.0,1.1060418,7.0,0.0,84.682076,222.17131,1.0,0.5923022,0.587831,5.925758,6.076008,0.0,-65.73832,120.73333,-197.23483,308.1058,-3.445872e-11,-4.4944983e-13,5.9331527,5.9331527,6.076008,-0.072214514,0.9996861,0.9996861,0.15153734,0.0,0.0,-0.14961348,7.576811,1.0,6.076008,5.925758,-0.0073950295,-0.0003138548,0.391042,-0.0003138548,1.0,1.0,1.0
0.4402,0.5,0.0,53792.664,6055.5186,-1.4619199,5.2234025e-08,0.5240476,0.58532315,-0.0046807844,-0.11034979,0.9540357,-0.008521431,-48.173874,0.0,-92.368195,85.80352,55.45374,0.0,0.0,0.0,1.1060419,7.0,0.0,84.682076,222.17131,1.0,0.5921783,0.587716,5.988043,6.1388397,0.0,-71.921036,120.09492,-212.10957,304.47778,-3.4421188e-11,-4.501823e-13,5.9959044,5.9959044,6.1388397,-0.07244496,0.99966633,0.99966633,0.15131243,0.0,0.0,-0.15015739,7.5655646,1.0,6.1388397,5.988043,-0.007861534,-0.00033365388,0.391242,-0.00033365388,1.0,1.0,1.0
0.4404,0.5,0.0,53795.348,6060.5205,-1.4619199,5.2234025e-08,0.524033,0.58518535,-0.004707412,-0.110574655,0.9540613,-0.008570375,-41.162148,0.0,-73.48598,85.80352,48.598347,0.0,0.0,0.0,1.106042,7.0,0.0,84.682076,222.17131,1.0,0.5920139,0.5875739,6.0503254,6.2016716,0.0,-77.82146,118.983604,-226.15793,299.6439,-3.438619e-11,-4.4983738e-13,6.058655,6.058655,6.2016716,-0.07265366,0.9996465,0.9996465,0.15108658,0.0,0.0,-0.15070392,7.5542727,1.0,6.2016716,6.0503254,-0.008329464,-0.00035351343,0.391442,-0.00035351343,1.0,1.0,1.0
0.4406,0.5,0.0,53798.016,6065.539,-1.4619199,5.2234025e-08,0.5240163,0.5850221,-0.0047331657,-0.1107771,0.9540909,-0.008617805,-33.987873,0.0,-54.298687,85.80352,41.55111,0.0,0.0,0.0,1.1060421,7.0,0.0,84.682076,222.17131,1.0,0.59180987,0.5874053,6.112606,6.2645035,0.0,-83.41561,117.40349,-239.32327,293.62195,-3.4382844e-11,-4.4903564e-13,6.1214046,6.1214046,6.2645035,-0.07284011,0.9996266,0.9996266,0.15085988,0.0,0.0,-0.15125282,7.542937,1.0,6.2645035,6.112606,-0.008798622,-0.00037342508,0.391642,-0.00037342508,1.0,1.0,1.0
0.4408,0.5,0.0,53800.66,6070.5713,-1.4619199,5.2234025e-08,0.5239975,0.58483404,-0.004758027,-0.110956624,0.95412433,-0.008663685,-26.679806,0.0,-34.882053,85.80352,34.340218,0.0,0.0,0.0,1.1060421,7.0,0.0,84.682076,222.17131,1.0,0.5915674,0.58721125,6.174885,0.044149857,0.0,-88.6808,115.3606,-251.5524,286.43445,-3.440645e-11,-4.4798158e-13,6.1841536,6.1841536,0.044149857,-0.073003836,0.9996066,0.9996066,0.1506323,0.0,0.0,-0.15180382,7.5315585,1.0,0.044149857,6.174885,-0.009268791,-0.0003933797,0.391842,-0.0003933797,1.0,1.0,1.0
0.441,0.5,0.0,53803.28,6075.615,-1.4619199,5.2234025e-08,0.5239767,0.5846221,-0.0047819763,-0.111112796,0.9541615,-0.008707979,-19.267265,0.0,-15.312873,85.80352,26.994541,0.0,0.0,0.0,1.1060423,7.0,0.0,84.682076,222.17131,1.0,0.5912875,0.58699256,6.2371616,0.10698171,0.0,-93.59562,112.862885,-262.79572,278.10858,-3.4396496e-11,-4.451351e-13,6.2469015,6.2469015,0.10698171,-0.073144466,0.99958664,0.99958664,0.15040395,0.0,0.0,-0.15235664,7.52014,1.0,0.10698171,6.2371616,-0.009739741,-0.00041336747,0.392042,-0.00041336747,1.0,1.0,1.0
0.4412,0.5,0.0,53805.88,6080.667,-1.4619199,5.2234025e-08,0.52395386,0.5843872,-0.004804996,-0.11124525,0.9542023,-0.008750652,-11.780042,0.0,4.3312974,85.80352,19.543541,0.0,0.0,0.0,1.1060424,7.0,0.0,84.682076,222.17131,1.0,0.5909715,0.58675015,0.016252616,0.16981356,0.0,-98.1401,109.92014,-273.0075,268.6762,-3.4315422e-11,-4.1971223e-13,0.02646384,0.02646384,0.16981356,-0.073261686,0.9995666,0.9995666,0.15017484,0.0,0.0,-0.15291096,7.5086846,1.0,0.16981356,0.016252616,-0.010211223,-0.00043337775,0.392242,-0.00043337775,1.0,1.0,1.0
0.4414,0.5,0.0,53808.44,6085.725,-1.4619199,5.2234025e-08,0.5239292,0.58413035,-0.0048270696,-0.111353695,0.95424646,-0.008791673,-4.248247,0.0,23.972443,85.80352,12.017129,0.0,0.0,0.0,1.1060425,7.0,0.0,84.682076,222.17131,1.0,0.5906209,0.58648497,0.07852789,0.23264542,0.0,-102.29578,106.54402,-282.146,258.17355,-3.4040534e-11,-3.7966516e-13,0.08921086,0.08921086,0.23264542,-0.07335524,0.9995466,0.9995466,0.14994502,0.0,0.0,-0.15346651,7.497194,1.0,0.23264542,0.07852789,-0.010682972,-0.0004533994,0.392442,-0.0004533994,1.0,1.0,1.0
0.4416,0.5,0.0,53810.977,6090.786,-1.4619199,5.2234025e-08,0.52390265,0.5838526,-0.0048481817,-0.11143795,0.954294,-0.008831013,3.2977998,0.0,43.53241,85.80352,4.4455414,0.0,0.0,0.0,1.1060425,7.0,0.0,84.682076,222.17131,1.0,0.59023696,0.5861982,0.1408027,0.29547727,0.0,-106.04576,102.74796,-290.1738,246.64137,-3.3513102e-11,-3.3366287e-13,0.15195741,0.15195741,0.29547727,-0.07342499,0.99952656,0.99952656,0.14971456,0.0,0.0,-0.1540229,7.4856706,1.0,0.29547727,0.1408027,-0.011154711,-0.00047342063,0.392642,-0.00047342063,1.0,1.0,1.0
0.4418,0.5,0.0,53813.48,6095.8477,-1.4619199,5.2234025e-08,0.52387446,0.58355504,-0.0048683193,-0.111497864,0.95434475,-0.008868642,10.827708,0.0,62.93324,85.80352,-3.140781,0.0,0.0,0.0,1.1060426,7.0,0.0,84.682076,222.17131,1.0,0.58982134,0.58589095,0.20307738,0.35830912,0.0,-109.37485,98.54714,-297.05774,234.1245,-3.2872274e-11,-2.749708e-13,0.21470352,0.21470352,0.35830912,-0.07347082,0.9995066,0.9995066,0.1494835,0.0,0.0,-0.15457982,7.4741173,1.0,0.35830912,0.20307738,-0.011626149,-0.0004934291,0.392842,-0.0004934291,1.0,1.0,1.0
0.442,0.5,0.0,53815.945,6100.907,-1.4619199,5.2234025e-08,0.5238446,0.58323884,-0.0048874696,-0.111533396,0.9543984,-0.008904535,18.311142,0.0,82.09746,85.80352,-10.711328,0.0,0.0,0.0,1.1060427,7.0,0.0,84.682076,222.17131,1.0,0.5893757,0.58556443,0.2653523,0.42114097,0.0,-112.26954,93.958405,-302.7693,220.67183,-3.2090258e-11,-2.1366676e-13,0.27744928,0.27744928,0.42114097,-0.07349274,0.99948657,0.99948657,0.14925191,0.0,0.0,-0.15513691,7.4625373,1.0,0.42114097,0.2653523,-0.0120969815,-0.0005134118,0.393042,-0.0005134118,1.0,1.0,1.0
0.4422,0.5,0.0,53818.375,6105.9614,-1.4619199,5.2234025e-08,0.52381325,0.5829052,-0.004905621,-0.11154459,0.95445496,-0.00893867,25.717949,0.0,100.948425,85.80352,-18.235647,0.0,0.0,0.0,1.1060427,7.0,0.0,84.682076,222.17131,1.0,0.58890164,0.5852198,0.32762787,0.48397282,0.0,-114.71813,89.00018,-307.2846,206.33617,-3.1387382e-11,-1.576753e-13,0.3401948,0.3401948,0.48397282,-0.07349079,0.99946666,0.99946666,0.14901982,0.0,0.0,-0.15569378,7.450933,1.0,0.48397282,0.32762787,-0.012566895,-0.00053335563,0.393242,-0.00053335563,1.0,1.0,1.0
0.4424,0.5,0.0,53820.76,6111.0083,-1.4619199,5.2234025e-08,0.52378047,0.5825553,-0.0049227644,-0.111531496,0.9545141,-0.008971026,33.018295,0.0,119.410645,85.80352,-25.683475,0.0,0.0,0.0,1.1060429,7.0,0.0,84.682076,222.17131,1.0,0.5884011,0.5848584,0.38990447,0.54680467,0.0,-116.71074,83.692444,-310.58456,191.1739,-3.0730744e-11,-1.0903928e-13,0.40294003,0.40294003,0.54680467,-0.073465094,0.99944675,0.99944675,0.14878732,0.0,0.0,-0.15625007,7.439308,1.0,0.54680467,0.38990447,-0.0130355675,-0.00055324665,0.393442,-0.00055324665,1.0,1.0,1.0
0.4426,0.5,0.0,53823.11,6116.0444,-1.4619199,5.2234025e-08,0.5237464,0.5821905,-0.004938892,-0.11149431,0.9545757,-0.009001584,40.182777,0.0,137.41005,85.80352,-33.02486,0.0,0.0,0.0,1.106043,7.0,0.0,84.682076,222.17131,1.0,0.5878758,0.58448154,0.4521825,0.60963655,0.0,-118.239365,78.05659,-312.65494,175.24489,-3.003016e-11,-6.709471e-14,0.46568516,0.46568516,0.60963655,-0.07341588,0.9994269,0.9994269,0.14855447,0.0,0.0,-0.15680538,7.427665,1.0,0.60963655,0.4521825,-0.013502664,-0.00057307084,0.393642,-0.00057307084,1.0,1.0,1.0
0.4428,0.5,0.0,53825.418,6121.0674,-1.4619199,5.2234025e-08,0.523711,0.58181214,-0.004953997,-0.11143327,0.9546396,-0.009030328,47.182564,0.0,154.87437,85.80352,-40.230297,0.0,0.0,0.0,1.106043,7.0,0.0,84.682076,222.17131,1.0,0.58732766,0.5840905,0.51446235,0.67246836,0.0,-119.29791,72.11535,-313.48648,158.61212,-2.916293e-11,-3.0344125e-14,0.5284302,0.5284302,0.67246836,-0.0733434,0.9994072,0.9994072,0.14832133,0.0,0.0,-0.15735932,7.416008,1.0,0.67246836,0.51446235,-0.013967846,-0.00059281377,0.393842,-0.00059281377,1.0,1.0,1.0
0.443,0.5,0.0,53827.676,6126.075,-1.4619199,5.2234025e-08,0.52367455,0.58142155,-0.004968075,-0.1113487,0.9547056,-0.009057245,53.989513,0.0,171.73338,85.80352,-47.270844,0.0,0.0,0.0,1.1060431,7.0,0.0,84.682076,222.17131,1.0,0.5867587,0.58368677,0.57674444,0.73530024,0.0,-119.88224,65.89272,-313.07495,141.34155,-2.8058323e-11,1.6929838e-15,0.5911752,0.5911752,0.73530024,-0.07324801,0.99938756,0.99938756,0.14808796,0.0,0.0,-0.15791148,7.40434,1.0,0.73530024,0.57674444,-0.014430768,-0.0006124608,0.394042,-0.0006124608,1.0,1.0,1.0
0.4432,0.5,0.0,53829.895,6131.064,-1.4619199,5.2234025e-08,0.52363706,0.58102006,-0.0049811215,-0.111240946,0.9547734,-0.009082325,60.57628,0.0,187.91922,85.80352,-54.118244,0.0,0.0,0.0,1.1060432,7.0,0.0,84.682076,222.17131,1.0,0.58617085,0.5832717,0.6390292,0.7981321,0.0,-119.99012,59.413837,-311.42102,123.5018,-2.672801e-11,3.0028043e-14,0.65392023,0.65392023,0.7981321,-0.07313011,0.999368,0.999368,0.14785443,0.0,0.0,-0.15846147,7.3926635,1.0,0.7981321,0.6390292,-0.014891078,-0.000631997,0.394242,-0.000631997,1.0,1.0,1.0
0.4434,0.5,0.0,53832.062,6136.032,-1.4619199,5.2234025e-08,0.52359873,0.5806091,-0.004993135,-0.1111105,0.9548429,-0.00910556,66.91644,0.0,203.36668,85.80352,-60.74505,0.0,0.0,0.0,1.1060432,7.0,0.0,84.682076,222.17131,1.0,0.5855662,0.58284676,0.70131695,0.86096394,0.0,-119.6213,52.704853,-308.53055,105.16388,-2.5476251e-11,5.5041163e-14,0.7166654,0.7166654,0.86096394,-0.07299016,0.9993486,0.9993486,0.14762081,0.0,0.0,-0.15900885,7.3809824,1.0,0.86096394,0.70131695,-0.015348423,-0.00065140735,0.394442,-0.00065140735,1.0,1.0,1.0
0.4436,0.5,0.0,53834.188,6140.977,-1.4619199,5.2234025e-08,0.52355963,0.58018994,-0.0050041154,-0.110957846,0.95491385,-0.0091269445,72.98461,0.0,218.01347,85.80352,-67.12473,0.0,0.0,0.0,1.1060433,7.0,0.0,84.682076,222.17131,1.0,0.5849469,0.58241326,0.7636082,0.9237958,0.0,-118.77747,45.792866,-304.41434,86.40086,-2.4298038e-11,7.6722665e-14,0.7794107,0.7794107,0.9237958,-0.07282872,0.9993293,0.9993293,0.14738718,0.0,0.0,-0.15955321,7.369301,1.0,0.9237958,0.7636082,-0.015802447,-0.0006706767,0.394642,-0.0006706767,1.0,1.0,1.0
0.4438,0.5,0.0,53836.26,6145.896,-1.4619199,5.2234025e-08,0.5235198,0.57976425,-0.005014064,-0.11078358,0.9549861,-0.009146475,78.75654,0.0,231.80049,85.80352,-73.231804,0.0,0.0,0.0,1.1060433,7.0,0.0,84.682076,222.17131,1.0,0.5843148,0.58197284,0.8259034,0.98662764,0.0,-117.462296,38.70576,-299.08817,67.28766,-2.3045645e-11,9.5629295e-14,0.8421562,0.8421562,0.98662764,-0.07264634,0.9993102,0.9993102,0.14715359,0.0,0.0,-0.16009419,7.357621,1.0,0.98662764,0.8259034,-0.01625279,-0.0006897898,0.394842,-0.0006897898,1.0,1.0,1.0
0.444,0.5,0.0,53838.29,6150.787,-1.4619199,5.2234025e-08,0.52347946,0.57933325,-0.0050229826,-0.1105883,0.95505935,-0.009164154,84.2092,0.0,244.67209,85.80352,-79.04189,0.0,0.0,0.0,1.1060435,7.0,0.0,84.682076,222.17131,1.0,0.5836723,0.5815269,0.88820285,1.0494595,0.0,-115.68132,31.472128,-292.57272,47.900642,-2.190094e-11,1.1192421e-13,0.9049019,0.9049019,1.0494595,-0.07244372,0.99929124,0.99929124,0.14692011,0.0,0.0,-0.1606313,7.3459473,1.0,1.0494595,0.88820285,-0.016699094,-0.0007087316,0.395042,-0.0007087316,1.0,1.0,1.0
0.4442,0.5,0.0,53840.266,6155.6475,-1.4619199,5.2234025e-08,0.52343875,0.57889843,-0.0050308765,-0.11037274,0.9551334,-0.009179982,89.3209,0.0,256.57626,85.80352,-84.53188,0.0,0.0,0.0,1.1060436,7.0,0.0,84.682076,222.17131,1.0,0.58302134,0.58107686,0.950507,1.1122913,0.0,-113.44202,24.121115,-284.89365,28.317368,-2.0905049e-11,1.258563e-13,0.96764797,0.96764797,1.1122913,-0.07222157,0.9992725,0.9992725,0.14668682,0.0,0.0,-0.1611642,7.3342834,1.0,1.1122913,0.950507,-0.017141005,-0.00072748685,0.395242,-0.00072748685,1.0,1.0,1.0
0.4444,0.5,0.0,53842.19,6160.4746,-1.4619199,5.2234025e-08,0.5233977,0.57846117,-0.0050377506,-0.11013764,0.9552081,-0.009193966,94.07139,0.0,267.46494,85.80352,-89.679985,0.0,0.0,0.0,1.1060436,7.0,0.0,84.682076,222.17131,1.0,0.5823641,0.5806242,1.0128162,1.1751232,0.0,-110.7537,16.682312,-276.08118,8.616231,-1.9921476e-11,1.378034e-13,1.0303944,1.0303944,1.1751232,-0.0719806,0.999254,0.999254,0.1464538,0.0,0.0,-0.16169243,7.3226314,1.0,1.1751232,1.0128162,-0.017578166,-0.00074604055,0.395442,-0.00074604055,1.0,1.0,1.0
0.4446,0.5,0.0,53844.07,6165.2676,-1.4619199,5.2234025e-08,0.5233564,0.57802296,-0.005043613,-0.10988381,0.95528316,-0.009206113,98.44188,0.0,277.29413,85.80352,-94.465805,0.0,0.0,0.0,1.1060437,7.0,0.0,84.682076,222.17131,1.0,0.5817027,0.58017045,1.0751309,1.2379551,0.0,-107.62751,9.185633,-266.17026,-11.123843,-1.900234e-11,1.4852186e-13,1.0931412,1.0931412,1.2379551,-0.07172167,0.99923563,0.99923563,0.14622109,0.0,0.0,-0.16221562,7.310996,1.0,1.2379551,1.0751309,-0.018010225,-0.0007643777,0.395642,-0.0007643777,1.0,1.0,1.0
0.4448,0.5,0.0,53845.9,6170.0234,-1.4619199,5.2234025e-08,0.5233151,0.5775852,-0.005048471,-0.109612085,0.95535845,-0.009216436,102.41518,0.0,286.02408,85.80352,-98.87047,0.0,0.0,0.0,1.1060437,7.0,0.0,84.682076,222.17131,1.0,0.5810393,0.579717,1.1374515,1.300787,0.0,-104.076355,1.6611754,-255.20036,-30.823736,-1.8012276e-11,1.590805e-13,1.1558884,1.1558884,1.300787,-0.07144563,0.9992175,0.9992175,0.14598878,0.0,0.0,-0.16273336,7.2993803,1.0,1.300787,1.1374515,-0.018436838,-0.0007824837,0.395842,-0.0007824837,1.0,1.0,1.0
0.445,0.5,0.0,53847.676,6174.7407,-1.4619199,5.2234025e-08,0.52327377,0.5771492,-0.005052336,-0.10932335,0.9554337,-0.009224946,105.97573,0.0,293.61963,85.80352,-102.876686,0.0,0.0,0.0,1.1060438,7.0,0.0,84.682076,222.17131,1.0,0.58037597,0.57926524,1.1997784,1.3636187,0.0,-100.11484,-5.860892,-243.21516,-50.404465,-1.6862173e-11,1.6901133e-13,1.2186362,1.2186362,1.3636187,-0.07115335,0.9991996,0.9991996,0.14575692,0.0,0.0,-0.16324526,7.287788,1.0,1.3636187,1.1997784,-0.018857663,-0.0008003441,0.396042,-0.0008003441,1.0,1.0,1.0
0.4452,0.5,0.0,53849.406,6179.4175,-1.4619199,5.2234025e-08,0.52323264,0.5767164,-0.005055219,-0.10901859,0.9555087,-0.0092316605,109.10969,0.0,300.05005,85.80352,-106.46877,0.0,0.0,0.0,1.1060438,7.0,0.0,84.682076,222.17131,1.0,0.5797148,0.5788166,1.262112,1.4264506,0.0,-95.759224,-13.350461,-230.26254,-69.78751,-1.5628528e-11,1.7725048e-13,1.2813843,1.2813843,1.4264506,-0.070845805,0.99918205,0.99918205,0.14552559,0.0,0.0,-0.16375095,7.2762213,1.0,1.4264506,1.262112,-0.019272368,-0.0008179447,0.396242,-0.0008179447,1.0,1.0,1.0
0.4454,0.5,0.0,53851.086,6184.0522,-1.4619199,5.2234025e-08,0.52319175,0.57628816,-0.0050571323,-0.108698756,0.95558333,-0.009236597,111.80494,0.0,305.2895,85.80352,-109.632774,0.0,0.0,0.0,1.1060439,7.0,0.0,84.682076,222.17131,1.0,0.5790578,0.57837254,1.3244525,1.4892825,0.0,-91.02733,-20.777609,-216.39433,-88.89515,-1.441596e-11,1.8335837e-13,1.3441331,1.3441331,1.4892825,-0.07052398,0.9991647,0.9991647,0.14529485,0.0,0.0,-0.16425006,7.2646847,1.0,1.4892825,1.3244525,-0.019680625,-0.00083527167,0.396442,-0.00083527167,1.0,1.0,1.0
0.4456,0.5,0.0,53852.723,6188.6426,-1.4619199,5.2234025e-08,0.5231512,0.5758658,-0.0050580907,-0.10836484,0.95565724,-0.009239778,114.05117,0.0,309.31683,85.80352,-112.356476,0.0,0.0,0.0,1.106044,7.0,0.0,84.682076,222.17131,1.0,0.5784071,0.5779344,1.3868004,1.5521144,0.0,-85.93845,-28.112719,-201.66606,-107.650764,-1.345079e-11,1.8831349e-13,1.4068825,1.4068825,1.5521144,-0.070188865,0.9991477,0.9991477,0.14506476,0.0,0.0,-0.16474222,7.2531805,1.0,1.5521144,1.3868004,-0.020082118,-0.00085231155,0.396642,-0.00085231155,1.0,1.0,1.0
0.4458,0.5,0.0,53854.305,6193.188,-1.4619199,5.2234025e-08,0.52311116,0.5754505,-0.005058109,-0.108017944,0.9557304,-0.009241225,115.83992,0.0,312.11594,85.80352,-114.62946,0.0,0.0,0.0,1.106044,7.0,0.0,84.682076,222.17131,1.0,0.5777646,0.5775034,1.4491559,1.6149461,0.0,-80.51332,-35.326603,-186.13675,-125.97918,-1.2600304e-11,1.9254954e-13,1.4696324,1.4696324,1.6149461,-0.06984153,0.99913096,0.99913096,0.1448354,0.0,0.0,-0.16522707,7.2417126,1.0,1.6149461,1.4491559,-0.020476539,-0.0008690513,0.396842,-0.0008690513,1.0,1.0,1.0
0.446,0.5,0.0,53855.844,6197.6865,-1.4619199,5.2234025e-08,0.52307177,0.5750436,-0.005057204,-0.107659124,0.95580244,-0.009240965,117.164566,0.0,313.67566,85.80352,-116.443146,0.0,0.0,0.0,1.1060442,7.0,0.0,84.682076,222.17131,1.0,0.5771322,0.57708097,1.5115194,1.677778,0.0,-74.77395,-42.39062,-169.86868,-143.80696,-1.1587599e-11,1.9596522e-13,1.532383,1.532383,1.677778,-0.069483,0.9991145,0.9991145,0.1446068,0.0,0.0,-0.16570431,7.2302833,1.0,1.677778,1.5115194,-0.020863593,-0.00088547834,0.397042,-0.00088547834,1.0,1.0,1.0
0.4462,0.5,0.0,53857.34,6202.137,-1.4619199,5.2234025e-08,0.523033,0.57464635,-0.0050553936,-0.107289486,0.9558733,-0.009239026,118.02038,0.0,313.98987,85.80352,-117.79081,0.0,0.0,0.0,1.1060442,7.0,0.0,84.682076,222.17131,1.0,0.5765119,0.57666826,1.5738913,1.7406099,0.0,-68.74359,-49.276787,-152.92711,-161.06276,-1.03535375e-11,1.9864413e-13,1.5951343,1.5951343,1.7406099,-0.06911442,0.9990984,0.9990984,0.14437905,0.0,0.0,-0.16617358,7.218896,1.0,1.7406099,1.5738913,-0.021242993,-0.0009015806,0.397242,-0.0009015806,1.0,1.0,1.0
0.4464,0.5,0.0,53858.79,6206.539,-1.4619199,5.2234025e-08,0.52299505,0.5742598,-0.0050526955,-0.106910154,0.9559428,-0.009235438,118.40451,0.0,313.0575,85.80352,-118.66762,0.0,0.0,0.0,1.1060443,7.0,0.0,84.682076,222.17131,1.0,0.57590544,0.5762665,1.6362717,1.8034418,0.0,-62.44661,-55.957897,-135.38,-177.6775,-8.986943e-12,2.0107027e-13,1.6578861,1.6578861,1.8034418,-0.06873688,0.9990826,0.9990826,0.1441522,0.0,0.0,-0.16663459,7.207553,1.0,1.8034418,1.6362717,-0.021614468,-0.0009173465,0.397442,-0.0009173465,1.0,1.0,1.0
0.4466,0.5,0.0,53860.195,6210.891,-1.4619199,5.2234025e-08,0.522958,0.5738852,-0.005049131,-0.10652228,0.9560107,-0.009230232,118.31601,0.0,310.88257,85.80352,-119.07062,0.0,0.0,0.0,1.1060443,7.0,0.0,84.682076,222.17131,1.0,0.57531464,0.57587695,1.698661,1.8662736,0.0,-55.90839,-62.407623,-117.29777,-193.58481,-7.52343e-12,2.0340695e-13,1.7206388,1.7206388,1.8662736,-0.06835152,0.99906725,0.99906725,0.14392628,0.0,0.0,-0.16708705,7.196258,1.0,1.8662736,1.698661,-0.02197776,-0.0009327651,0.397642,-0.0009327651,1.0,1.0,1.0
0.4468,0.5,0.0,53861.56,6215.1924,-1.4619199,5.2234025e-08,0.52292186,0.5735236,-0.0050447197,-0.10612701,0.9560768,-0.0092234425,117.75584,0.0,307.47412,85.80352,-118.998764,0.0,0.0,0.0,1.1060444,7.0,0.0,84.682076,222.17131,1.0,0.5747411,0.5755006,1.7610594,1.9291054,0.0,-49.155216,-68.60062,-98.75292,-208.72119,-5.875263e-12,2.0580074e-13,1.783392,1.783392,1.9291054,-0.06795949,0.99905217,0.99905217,0.14370137,0.0,0.0,-0.16753067,7.185013,1.0,1.9291054,1.7610594,-0.022332622,-0.0009478259,0.397842,-0.0009478259,1.0,1.0,1.0
0.447,0.5,0.0,53862.883,6219.442,-1.4619199,5.2234025e-08,0.5228868,0.57317597,-0.005039484,-0.10572554,0.95614105,-0.009215105,116.72681,0.0,302.84613,85.80352,-118.45291,0.0,0.0,0.0,1.1060444,7.0,0.0,84.682076,222.17131,1.0,0.5741866,0.5751386,1.8234671,1.9919373,0.0,-42.214184,-74.51262,-79.819824,-223.02632,-4.0458665e-12,2.081922e-13,1.846146,1.846146,1.9919373,-0.06756193,0.9990375,0.9990375,0.14347751,0.0,0.0,-0.1679652,7.17382,1.0,1.9919373,1.8234671,-0.022678824,-0.0009625192,0.398042,-0.0009625192,1.0,1.0,1.0
0.4472,0.5,0.0,53864.168,6223.6396,-1.4619199,5.2234025e-08,0.52285296,0.5728433,-0.0050334455,-0.10531904,0.9562032,-0.009205259,115.23361,0.0,297.0176,85.80352,-117.4358,0.0,0.0,0.0,1.1060445,7.0,0.0,84.682076,222.17131,1.0,0.5736526,0.5747919,1.8858845,2.054769,0.0,-35.113068,-80.120544,-60.574356,-236.44325,-2.1502635e-12,2.1028548e-13,1.9089006,1.9089006,2.054769,-0.067159995,0.99902314,0.99902314,0.14325476,0.0,0.0,-0.1683904,7.1626825,1.0,2.054769,1.8858845,-0.023016153,-0.0009768358,0.398242,-0.0009768358,1.0,1.0,1.0
0.4474,0.5,0.0,53865.418,6227.785,-1.4619199,5.2234025e-08,0.5228203,0.5725266,-0.0050266287,-0.10490867,0.9562632,-0.009193943,113.28277,0.0,290.0123,85.80352,-115.95203,0.0,0.0,0.0,1.1060445,7.0,0.0,84.682076,222.17131,1.0,0.5731406,0.57446146,1.9483117,2.117601,0.0,-27.880219,-85.40255,-41.093586,-248.91872,-3.118512e-13,2.1221946e-13,1.9716561,1.9716561,2.117601,-0.06675487,0.99900925,0.99900925,0.14303315,0.0,0.0,-0.16880603,7.151602,1.0,2.117601,1.9483117,-0.023344407,-0.0009907674,0.398442,-0.0009907674,1.0,1.0,1.0
0.4476,0.5,0.0,53866.633,6231.878,-1.4619199,5.2234025e-08,0.52278894,0.5722266,-0.0050190566,-0.10449564,0.95632076,-0.009181197,110.882614,0.0,281.85876,85.80352,-114.00803,0.0,0.0,0.0,1.1060447,7.0,0.0,84.682076,222.17131,1.0,0.572652,0.57414824,2.0107489,2.1804328,0.0,-20.544441,-90.33817,-21.45548,-260.4033,1.351646e-12,2.139363e-13,2.0344121,2.0344121,2.1804328,-0.06634769,0.9989957,0.9989957,0.1428127,0.0,0.0,-0.16921191,7.14058,1.0,2.1804328,2.0107489,-0.023663405,-0.0010043061,0.398642,-0.0010043061,1.0,1.0,1.0
0.4478,0.5,0.0,53867.812,6235.9175,-1.4619199,5.2234025e-08,0.52275896,0.5719441,-0.0050107543,-0.104081124,0.9563759,-0.009167064,108.04321,0.0,272.59012,85.80352,-111.61209,0.0,0.0,0.0,1.1060447,7.0,0.0,84.682076,222.17131,1.0,0.5721881,0.57385296,2.0731962,2.2432647,0.0,-13.134883,-94.90833,-1.7385596,-270.85156,2.6858394e-12,2.1503814e-13,2.0971692,2.0971692,2.2432647,-0.06593961,0.99898255,0.99898255,0.1425935,0.0,0.0,-0.16960782,7.12962,1.0,2.2432647,2.0731962,-0.02397298,-0.0010174449,0.398842,-0.0010174449,1.0,1.0,1.0
0.448,0.5,0.0,53868.96,6239.905,-1.4619199,5.2234025e-08,0.5227304,0.57168,-0.005001747,-0.103666276,0.9564284,-0.009151587,104.77637,0.0,262.244,85.80352,-108.7742,0.0,0.0,0.0,1.1060447,7.0,0.0,84.682076,222.17131,1.0,0.5717501,0.5735764,2.1356537,2.3060966,0.0,-5.6809163,-99.09545,17.97842,-280.2224,3.7013582e-12,2.155902e-13,2.1599267,2.1599267,2.3060966,-0.06553178,0.9989698,0.9989698,0.14237554,0.0,0.0,-0.16999362,7.118723,1.0,2.3060966,2.1356537,-0.024272986,-0.0010301775,0.399042,-0.0010301775,1.0,1.0,1.0
0.4482,0.5,0.0,53870.082,6243.8394,-1.4619199,5.2234025e-08,0.52270335,0.57143486,-0.0049920604,-0.103252284,0.95647824,-0.009134812,101.095535,0.0,250.86226,85.80352,-105.50611,0.0,0.0,0.0,1.1060448,7.0,0.0,84.682076,222.17131,1.0,0.57133913,0.5733193,2.1981215,2.3689284,0.0,1.7879796,-102.883514,37.616787,-288.47903,4.661169e-12,2.1583679e-13,2.2226849,2.2226849,2.3689284,-0.06512534,0.9989575,0.9989575,0.14215888,0.0,0.0,-0.17036915,7.10789,1.0,2.3689284,2.1981215,-0.024563288,-0.0010424983,0.399242,-0.0010424983,1.0,1.0,1.0
0.4484,0.5,0.0,53871.176,6247.721,-1.4619199,5.2234025e-08,0.5226779,0.57120925,-0.004981721,-0.10284026,0.9565252,-0.009116784,97.01576,0.0,238.49097,85.80352,-101.821236,0.0,0.0,0.0,1.1060448,7.0,0.0,84.682076,222.17131,1.0,0.5709563,0.5730823,2.2606,2.4317603,0.0,9.242335,-106.258095,57.098278,-295.58923,5.581454e-12,2.160916e-13,2.2854438,2.2854438,2.4317603,-0.0647214,0.9989456,0.9989456,0.14194354,0.0,0.0,-0.1707343,7.0971236,1.0,2.4317603,2.2606,-0.024843775,-0.0010544026,0.399442,-0.0010544026,1.0,1.0,1.0
0.4486,0.5,0.0,53872.246,6251.5513,-1.4619199,5.2234025e-08,0.522654,0.57100374,-0.004970754,-0.102431364,0.9565693,-0.009097549,92.55363,0.0,225.18004,85.80352,-97.7346,0.0,0.0,0.0,1.1060449,7.0,0.0,84.682076,222.17131,1.0,0.5706024,0.5728659,2.3230891,2.4945922,0.0,16.652805,-109.206436,76.34536,-301.5254,6.423914e-12,2.1636485e-13,2.3482034,2.3482034,2.4945922,-0.06432103,0.9989341,0.9989341,0.14172956,0.0,0.0,-0.17108893,7.086425,1.0,2.4945922,2.3230891,-0.02511435,-0.0010658861,0.399642,-0.0010658861,1.0,1.0,1.0
0.4488,0.5,0.0,53873.293,6255.3296,-1.4619199,5.2234025e-08,0.52263176,0.57081884,-0.0049591875,-0.10202668,0.9566104,-0.009077156,87.72718,0.0,210.98312,85.80352,-93.26275,0.0,0.0,0.0,1.1060449,7.0,0.0,84.682076,222.17131,1.0,0.57027835,0.57267064,2.385589,2.557424,0.0,23.990284,-111.71746,95.28155,-306.26468,7.188294e-12,2.1684703e-13,2.4109638,2.4109638,2.557424,-0.06392535,0.99892306,0.99892306,0.14151695,0.0,0.0,-0.17143299,7.075794,1.0,2.557424,2.385589,-0.025374938,-0.0010769458,0.399842,-0.0010769458,1.0,1.0,1.0
0.449,0.5,0.0,53874.316,6259.0576,-1.4619199,5.2234025e-08,0.52261126,0.5706549,-0.004947048,-0.10162731,0.9566484,-0.009055653,82.55585,0.0,195.95738,85.80352,-88.423744,0.0,0.0,0.0,1.106045,7.0,0.0,84.682076,222.17131,1.0,0.5699849,0.57249695,2.4480994,2.620256,0.0,31.226013,-113.78186,113.83169,-309.78906,8.037502e-12,2.1772097e-13,2.4737248,2.4737248,2.620256,-0.06353537,0.9989124,0.9989124,0.14130573,0.0,0.0,-0.17176639,7.0652337,1.0,2.620256,2.4480994,-0.02562548,-0.0010875792,0.400042,-0.0010875792,1.0,1.0,1.0
0.4492,0.5,0.0,53875.324,6262.735,-1.4619199,5.2234025e-08,0.5225924,0.5705123,-0.004934363,-0.101234294,0.9566833,-0.009033087,77.06037,0.0,180.16315,85.80352,-83.237,0.0,0.0,0.0,1.106045,7.0,0.0,84.682076,222.17131,1.0,0.56972265,0.57234514,2.5106206,2.6830876,0.0,38.331696,-115.39207,131.92229,-312.08545,9.108109e-12,2.183455e-13,2.5364864,2.5364864,2.6830876,-0.06315216,0.9989022,0.9989022,0.1410959,0.0,0.0,-0.17208908,7.0547433,1.0,2.6830876,2.5106206,-0.025865935,-0.0010977844,0.400242,-0.0010977844,1.0,1.0,1.0
0.4494,0.5,0.0,53876.32,6266.3633,-1.4619199,5.2234025e-08,0.5225753,0.5703913,-0.0049211597,-0.100848675,0.956715,-0.009009509,71.26269,0.0,163.66382,85.80352,-77.72329,0.0,0.0,0.0,1.1060451,7.0,0.0,84.682076,222.17131,1.0,0.5694921,0.5722155,2.5731523,2.7459195,0.0,45.279602,-116.54229,149.48183,-313.14563,1.0358081e-11,2.1852347e-13,2.5992486,2.5992486,2.7459195,-0.06277664,0.9988924,0.9988924,0.14088753,0.0,0.0,-0.17240107,7.044324,1.0,2.7459195,2.5731523,-0.026096284,-0.0011075607,0.400442,-0.0011075607,1.0,1.0,1.0
0.4496,0.5,0.0,53877.3,6269.944,-1.4619199,5.2234025e-08,0.52256006,0.57029206,-0.004907465,-0.100471444,0.9567435,-0.008984968,65.1859,0.0,146.52544,85.80352,-71.90459,0.0,0.0,0.0,1.1060451,7.0,0.0,84.682076,222.17131,1.0,0.56929374,0.57210827,2.635695,2.8087513,0.0,52.042675,-117.22857,166.44096,-312.9664,1.1816518e-11,2.1851012e-13,2.6620116,2.6620116,2.8087513,-0.06240984,0.99888307,0.99888307,0.14068057,0.0,0.0,-0.17270233,7.0339766,1.0,2.8087513,2.635695,-0.02631652,-0.0011169078,0.400642,-0.0011169078,1.0,1.0,1.0
0.4498,0.5,0.0,53878.27,6273.477,-1.4606271,0.0,0.5225465,0.5702147,-0.004893306,-0.10010353,0.95676875,-0.008959513,58.854107,0.0,128.81656,85.80352,-65.80402,0.0,0.0,0.0,1.1060451,7.0,0.0,84.682076,222.17131,1.0,0.56912786,0.5720236,2.6982484,2.8715832,0.0,58.59463,-117.44874,182.73288,-311.54944,1.3522663e-11,2.1847311e-13,2.724775,2.724775,2.8715832,-0.062052626,0.9988742,0.9988742,0.14047505,0.0,0.0,-0.17299287,7.023701,1.0,2.8715832,2.6982484,-0.026526662,-0.0011258265,0.400842,-0.0011258265,1.0,1.0,1.0
0.45,0.5,0.0,53879.23,6276.9644,-1.4606271,0.0,0.5225348,0.5701593,-0.004878711,-0.09974586,0.9567907,-0.008933195,52.292377,0.0,110.60788,85.80352,-59.44578,0.0,0.0,0.0,1.1060452,7.0,0.0,84.682076,222.17131,1.0,0.56899464,0.5719614,2.7608123,2.934415,0.0,64.91005,-117.20243,198.29352,-308.9014,1.5271872e-11,2.1845617e-13,2.787539,2.787539,2.934415,-0.061705895,0.99886566,0.99886566,0.14027098,0.0,0.0,-0.17327274,7.0134983,1.0,2.934415,2.7608123,-0.026726738,-0.001134318,0.401042,-0.001134318,1.0,1.0,1.0
0.4502,0.5,0.0,53880.184,6280.407,-1.4606271,0.0,0.52252483,0.57012594,-0.004863705,-0.09939935,0.95680934,-0.008906062,45.52662,0.0,91.971954,85.80352,-52.855007,0.0,0.0,0.0,1.1060452,7.0,0.0,84.682076,222.17131,1.0,0.56889427,0.5719218,2.8233867,2.997247,0.0,70.964485,-116.491104,213.06186,-305.0338,1.6959767e-11,2.183077e-13,2.8503034,2.8503034,2.997247,-0.061370492,0.9988576,0.9988576,0.14006835,0.0,0.0,-0.173542,7.0033674,1.0,2.997247,2.8233867,-0.026916804,-0.0011423846,0.401242,-0.0011423846,1.0,1.0,1.0
0.4504,0.5,0.0,53881.137,6283.807,-1.4606271,0.0,0.5225167,0.5701144,-0.0048483163,-0.09906476,0.9568248,-0.008878164,38.58347,0.0,72.98294,85.80352,-46.057693,0.0,0.0,0.0,1.1060454,7.0,0.0,84.682076,222.17131,1.0,0.56882674,0.57190484,2.8859715,3.0600789,0.0,76.73454,-115.31801,226.98007,-299.963,1.8632092e-11,2.1809236e-13,2.9130683,2.9130683,3.0600789,-0.061047185,0.99885,0.99885,0.13986719,0.0,0.0,-0.1738007,6.993309,1.0,3.0600789,2.8859715,-0.027096923,-0.0011500291,0.401442,-0.0011500291,1.0,1.0,1.0
0.4506,0.5,0.0,53882.086,6287.1655,-1.4606271,0.0,0.5225104,0.57012457,-0.0048325704,-0.09874295,0.9568369,-0.008849549,31.490213,0.0,53.71628,85.80352,-39.08059,0.0,0.0,0.0,1.1060454,7.0,0.0,84.682076,222.17131,1.0,0.5687919,0.5719101,2.9485667,3.1229107,0.0,82.197945,-113.688156,239.99384,-293.7101,2.0293933e-11,2.180041e-13,2.975834,2.975834,3.1229107,-0.060736768,0.9988427,0.9988427,0.13966744,0.0,0.0,-0.17404898,6.983322,1.0,3.1229107,2.9485667,-0.027267186,-0.0011572553,0.401642,-0.0011572553,1.0,1.0,1.0
0.4508,0.5,0.0,53883.04,6290.484,-1.4606271,0.0,0.5225059,0.5701562,-0.0048164935,-0.09843461,0.95684576,-0.008820267,24.274668,0.0,34.24838,85.80352,-31.951103,0.0,0.0,0.0,1.1060455,7.0,0.0,84.682076,222.17131,1.0,0.5687896,0.57193756,3.011172,3.1857426,0.0,87.333664,-111.60833,252.05249,-286.30087,2.200547e-11,2.1799476e-13,3.0385997,3.0385997,3.1857426,-0.06043991,0.9988359,0.9988359,0.13946913,0.0,0.0,-0.1742869,6.9734073,1.0,3.1857426,3.011172,-0.02742769,-0.0011640673,0.401842,-0.0011640673,1.0,1.0,1.0
0.451,0.5,0.0,53883.996,6293.764,-1.4606271,0.0,0.5225031,0.57020915,-0.004800111,-0.098140456,0.95685136,-0.0087903645,16.965075,0.0,14.656313,85.80352,-24.697186,0.0,0.0,0.0,1.1060455,7.0,0.0,84.682076,222.17131,1.0,0.5688196,0.5719869,3.0737875,3.2485743,0.0,92.12194,-109.08702,263.10922,-277.76553,2.383489e-11,2.1785507e-13,3.101366,3.101366,3.2485743,-0.060157288,0.99882954,0.99882954,0.13927224,0.0,0.0,-0.17451462,6.963563,1.0,3.2485743,3.0737875,-0.027578559,-0.0011704704,0.402042,-0.0011704704,1.0,1.0,1.0
0.4512,0.5,0.0,53884.957,6297.008,-1.4606271,0.0,0.52250206,0.57028294,-0.004783448,-0.09786111,0.9568538,-0.00875989,9.589997,0.0,-4.9824686,85.80352,-17.347229,0.0,0.0,0.0,1.1060455,7.0,0.0,84.682076,222.17131,1.0,0.5688814,0.5720577,3.1364126,3.3114061,0.0,96.5444,-106.1344,273.12125,-268.13876,2.569795e-11,2.1763952e-13,3.1641326,3.1641326,3.3114061,-0.05988946,0.9988235,0.9988235,0.13907675,0.0,0.0,-0.1747323,6.9537888,1.0,3.3114061,3.1364126,-0.027719924,-0.0011764702,0.402242,-0.0011764702,1.0,1.0,1.0
0.4514,0.5,0.0,53885.93,6300.217,-1.4606271,0.0,0.5225028,0.57037723,-0.004766529,-0.097597174,0.95685315,-0.008728888,2.178213,0.0,-24.590464,85.80352,-9.929962,0.0,0.0,0.0,1.1060456,7.0,0.0,84.682076,222.17131,1.0,0.5689746,0.5721497,3.1990476,3.374238,0.0,100.584076,-102.76229,282.05,-257.45953,2.7305585e-11,2.1730853e-13,3.2268996,3.2268996,3.374238,-0.059637025,0.9988179,0.9988179,0.13888265,0.0,0.0,-0.17494008,6.944084,1.0,3.374238,3.1990476,-0.027851937,-0.0011820729,0.402442,-0.0011820729,1.0,1.0,1.0
0.4516,0.5,0.0,53886.91,6303.3936,-1.4606271,0.0,0.5225051,0.57049155,-0.0047493777,-0.097349174,0.95684934,-0.008697405,-5.241399,0.0,-44.090412,85.80352,-2.4743361,0.0,0.0,0.0,1.1060456,7.0,0.0,84.682076,222.17131,1.0,0.5690986,0.5722623,3.261692,3.43707,0.0,104.22551,-98.98411,289.8612,-245.77078,2.8546747e-11,2.1675061e-13,3.289667,3.289667,3.43707,-0.05940044,0.99881274,0.99881274,0.1386899,0.0,0.0,-0.17513816,6.934448,1.0,3.43707,3.261692,-0.027974764,-0.0011872859,0.402642,-0.0011872859,1.0,1.0,1.0
0.4518,0.5,0.0,53887.902,6306.539,-1.4606271,0.0,0.52250916,0.5706254,-0.004732018,-0.09711758,0.95684254,-0.008665486,-12.63996,0.0,-63.405613,85.80352,4.990582,0.0,0.0,0.0,1.1060456,7.0,0.0,84.682076,222.17131,1.0,0.5692528,0.57239497,3.3243458,3.4999018,0.0,107.45477,-94.81481,296.52505,-233.11945,2.939104e-11,2.163247e-13,3.3524344,3.3524344,3.4999018,-0.059180178,0.9988079,0.9988079,0.13849851,0.0,0.0,-0.17532672,6.924878,1.0,3.4999018,3.3243458,-0.02808858,-0.0011921164,0.402842,-0.0011921164,1.0,1.0,1.0
0.452,0.5,0.0,53888.91,6309.6562,-1.4606271,0.0,0.52251476,0.5707782,-0.0047144713,-0.09690282,0.9568328,-0.008633174,-19.988705,0.0,-82.4602,85.80352,12.435719,0.0,0.0,0.0,1.1060457,7.0,0.0,84.682076,222.17131,1.0,0.5694363,0.57254726,3.3870084,3.5627337,0.0,110.25954,-90.270836,302.01633,-219.55614,2.9930048e-11,2.1610987e-13,3.4152021,3.4152021,3.5627337,-0.05897662,0.99880344,0.99880344,0.13830845,0.0,0.0,-0.175506,6.915375,1.0,3.5627337,3.3870084,-0.028193584,-0.0011965728,0.403042,-0.0011965728,1.0,1.0,1.0
0.4522,0.5,0.0,53889.934,6312.7466,-1.4606271,0.0,0.522522,0.5709493,-0.00469676,-0.096705265,0.95682025,-0.00860051,-27.259083,0.0,-101.17945,85.80352,19.8321,0.0,0.0,0.0,1.1060457,7.0,0.0,84.682076,222.17131,1.0,0.56964844,0.57271844,3.44968,3.6255655,0.0,112.62911,-85.370026,306.3144,-205.13493,3.0388945e-11,2.1587955e-13,3.4779701,3.4779701,3.6255655,-0.058790073,0.9987993,0.9987993,0.13811967,0.0,0.0,-0.1756762,6.9059362,1.0,3.6255655,3.44968,-0.028289977,-0.0012006639,0.403242,-0.0012006639,1.0,1.0,1.0
0.4524,0.5,0.0,53890.98,6315.8125,-1.4606271,0.0,0.5225307,0.571138,-0.004678905,-0.096525244,0.95680493,-0.008567534,-34.42287,0.0,-119.490074,85.942406,27.15096,0.0,0.0,0.0,1.1060458,7.0,0.0,84.682076,222.86003,1.0,0.5698882,0.57290775,3.51236,3.6883974,0.0,114.55446,-80.13159,309.4033,-189.91322,3.0775337e-11,2.1578402e-13,3.540738,3.540738,3.6883974,-0.05862083,0.9987956,0.9987956,0.13793214,0.0,0.0,-0.17583756,6.89656,1.0,3.6883974,3.51236,-0.028377978,-0.0012043988,0.403442,-0.0012043988,1.0,1.0,1.0
0.4526,0.5,0.0,53892.043,6318.8555,-1.4606271,0.0,0.5225408,0.57134366,-0.0046609268,-0.09636295,0.95678693,-0.008534288,-41.452263,0.0,-137.3205,85.942406,34.363853,0.0,0.0,0.0,1.1060458,7.0,0.0,84.682076,222.86003,1.0,0.57015455,0.5731145,3.5750484,3.7512293,0.0,116.028275,-74.57601,311.2719,-173.95143,3.1038245e-11,2.1577343e-13,3.6035063,3.6035063,3.7512293,-0.0584691,0.99879223,0.99879223,0.13774584,0.0,0.0,-0.17599036,6.887246,1.0,3.7512293,3.5750484,-0.02845782,-0.0012077874,0.403642,-0.0012077874,1.0,1.0,1.0
0.4528,0.5,0.0,53893.13,6321.879,-1.4606271,0.0,0.5225524,0.5715654,-0.004642844,-0.09621862,0.95676637,-0.008500808,-48.319992,0.0,-154.60109,85.942406,41.442753,0.0,0.0,0.0,1.1060458,7.0,0.0,84.682076,222.86003,1.0,0.57044655,0.57333803,3.637745,3.814061,0.0,117.04497,-68.72497,311.91388,-157.31279,3.1097624e-11,2.1578411e-13,3.6662745,3.6662745,3.814061,-0.058335066,0.99878913,0.99878913,0.13756076,0.0,0.0,-0.17613484,6.877991,1.0,3.814061,3.637745,-0.02852974,-0.0012108398,0.403842,-0.0012108398,1.0,1.0,1.0
0.453,0.5,0.0,53894.242,6324.8833,-1.4606271,0.0,0.52256525,0.5718025,-0.0046246755,-0.09609238,0.95674336,-0.008467129,-54.99942,0.0,-171.2645,85.942406,48.360157,0.0,0.0,0.0,1.106046,7.0,0.0,84.682076,222.86003,1.0,0.570763,0.57357734,3.700449,3.8768928,0.0,117.600685,-62.60126,311.32755,-140.06306,3.0922983e-11,2.1579143e-13,3.729043,3.729043,3.8768928,-0.05821882,0.99878645,0.99878645,0.1373768,0.0,0.0,-0.17627127,6.8687944,1.0,3.8768928,3.700449,-0.028593991,-0.0012135666,0.404042,-0.0012135666,1.0,1.0,1.0
0.4532,0.5,0.0,53895.38,6327.8726,-1.4606271,0.0,0.5225794,0.5720541,-0.0046064383,-0.0959843,0.9567181,-0.008433289,-61.464634,0.0,-187.24586,85.942406,55.08919,0.0,0.0,0.0,1.106046,7.0,0.0,84.682076,222.86003,1.0,0.57110274,0.5738316,3.7631605,3.9397247,0.0,117.69335,-56.228714,309.51617,-122.27032,3.0560617e-11,2.1579342e-13,3.7918115,3.7918115,3.9397247,-0.05812039,0.998784,0.998784,0.13719398,0.0,0.0,-0.17639996,6.8596535,1.0,3.9397247,3.7631605,-0.028650831,-0.0012159791,0.404242,-0.0012159791,1.0,1.0,1.0
0.4534,0.5,0.0,53896.54,6330.8477,-1.4606271,0.0,0.52259475,0.5723192,-0.0045881495,-0.095894404,0.95669055,-0.008399318,-67.690544,0.0,-202.48306,85.942406,61.60371,0.0,0.0,0.0,1.106046,7.0,0.0,84.682076,222.86003,1.0,0.5714644,0.57409996,3.825879,4.002557,0.0,117.322655,-49.63211,306.4877,-104.00464,3.0123962e-11,2.1571468e-13,3.8545797,3.8545797,4.002557,-0.0580398,0.9987819,0.9987819,0.13701223,0.0,0.0,-0.1765212,6.8505664,1.0,4.002557,3.825879,-0.02870053,-0.0012180883,0.404442,-0.0012180883,1.0,1.0,1.0
0.4536,0.5,0.0,53897.734,6333.811,-1.4606271,0.0,0.5226112,0.572597,-0.004569824,-0.09582267,0.956661,-0.008365247,-73.65298,0.0,-216.91693,85.942406,67.87839,0.0,0.0,0.0,1.1060461,7.0,0.0,84.682076,222.86003,1.0,0.5718468,0.5743814,3.8886046,4.0653887,0.0,116.49005,-42.83707,302.25482,-85.33788,2.9737733e-11,2.1547774e-13,3.917348,3.917348,4.0653887,-0.057976957,0.9987801,0.9987801,0.13683152,0.0,0.0,-0.17663525,6.8415313,1.0,4.0653887,3.8886046,-0.028743362,-0.0012199063,0.404642,-0.0012199063,1.0,1.0,1.0
0.4538,0.5,0.0,53898.957,6336.765,-1.4606271,0.0,0.5226288,0.5728865,-0.0045514763,-0.09576897,0.95662946,-0.008331108,-79.32877,0.0,-230.4915,85.942406,73.88882,0.0,0.0,0.0,1.1060461,7.0,0.0,84.682076,222.86003,1.0,0.5722485,0.574675,3.9513366,4.12822,0.0,115.19876,-35.869987,296.83484,-66.343346,2.927546e-11,2.1535363e-13,3.9801161,3.9801161,4.12822,-0.05793176,0.9987786,0.9987786,0.13665181,0.0,0.0,-0.17674248,6.8325458,1.0,4.12822,3.9513366,-0.028779613,-0.0012214447,0.404842,-0.0012214447,1.0,1.0,1.0
0.454,0.5,0.0,53900.207,6339.7114,-1.4606271,0.0,0.52264726,0.5731868,-0.0045331204,-0.0957332,0.9565962,-0.008296926,-84.69585,0.0,-243.15422,85.942406,79.61161,0.0,0.0,0.0,1.1060462,7.0,0.0,84.682076,222.86003,1.0,0.57266814,0.5749797,4.014075,4.191052,0.0,113.45376,-28.757906,290.24976,-47.095528,2.8792253e-11,2.1543645e-13,4.0428843,4.0428843,4.191052,-0.057904046,0.9987773,0.9987773,0.13647304,0.0,0.0,-0.17684315,6.823608,1.0,4.191052,4.014075,-0.028809566,-0.001222716,0.405042,-0.001222716,1.0,1.0,1.0
0.4542,0.5,0.0,53901.496,6342.653,-1.4606271,0.0,0.5226667,0.57349676,-0.004514768,-0.09571512,0.95656127,-0.0082627265,-89.73331,0.0,-254.8561,85.942406,85.02446,0.0,0.0,0.0,1.1060462,7.0,0.0,84.682076,222.86003,1.0,0.57310426,0.5752945,4.0768185,4.253884,0.0,111.26174,-21.528433,282.52594,-27.669828,2.84524e-11,2.1567498e-13,4.1056523,4.1056523,4.253884,-0.05789356,0.99877626,0.99877626,0.1362952,0.0,0.0,-0.17693761,6.8147154,1.0,4.253884,4.0768185,-0.028833518,-0.0012237325,0.405242,-0.0012237325,1.0,1.0,1.0
0.4544,0.5,0.0,53902.812,6345.5913,-1.4606271,0.0,0.5226869,0.57381546,-0.00449643,-0.095714495,0.95652485,-0.008228535,-94.4215,0.0,-265.55194,85.942406,90.10625,0.0,0.0,0.0,1.1060462,7.0,0.0,84.682076,222.86003,1.0,0.5735553,0.5756184,4.1395683,4.3167157,0.0,108.63114,-14.209638,273.6942,-8.14226,2.8220497e-11,2.1578128e-13,4.16842,4.16842,4.3167157,-0.05790006,0.9987755,0.9987755,0.13611819,0.0,0.0,-0.17702618,6.8058653,1.0,4.3167157,4.1395683,-0.028851766,-0.001224507,0.405442,-0.001224507,1.0,1.0,1.0
0.4546,0.5,0.0,53904.164,6348.529,-1.4606271,0.0,0.5227078,0.5741418,-0.004478118,-0.09573103,0.9564871,-0.008194371,-98.74211,0.0,-275.20047,85.942406,94.83711,0.0,0.0,0.0,1.1060463,7.0,0.0,84.682076,222.86003,1.0,0.5740198,0.57595026,4.202323,4.3795476,0.0,105.57205,-6.82994,263.7896,11.410847,2.7967354e-11,2.1537438e-13,4.2311873,4.2311873,4.3795476,-0.057923205,0.99877495,0.99877495,0.13594201,0.0,0.0,-0.1771092,6.797056,1.0,4.3795476,4.202323,-0.02886461,-0.001225052,0.405642,-0.001225052,1.0,1.0,1.0
0.4548,0.5,0.0,53905.555,6351.467,-1.4606271,0.0,0.52272946,0.5744748,-0.00445984,-0.09576435,0.9564482,-0.008160255,-102.67821,0.0,-283.7645,85.942406,99.19853,0.0,0.0,0.0,1.1060463,7.0,0.0,84.682076,222.86003,1.0,0.5744962,0.576289,4.2650824,4.4423795,0.0,102.09622,0.58198917,252.8514,30.913122,2.769367e-11,2.1466222e-13,4.293955,4.293955,4.4423795,-0.057962634,0.99877465,0.99877465,0.13576658,0.0,0.0,-0.17718697,6.7882853,1.0,4.4423795,4.2650824,-0.028872352,-0.0012253807,0.405842,-0.0012253807,1.0,1.0,1.0
0.455,0.5,0.0,53906.977,6354.408,-1.4606271,0.0,0.52275157,0.5748133,-0.004441604,-0.09581404,0.9564082,-0.008126205,-106.21433,0.0,-291.2111,85.942406,103.17339,0.0,0.0,0.0,1.1060463,7.0,0.0,84.682076,222.86003,1.0,0.57498294,0.5766336,4.3278465,4.5052114,0.0,98.216995,7.9973354,240.92262,50.28846,2.743989e-11,2.1412231e-13,4.356722,4.356722,4.5052114,-0.0580179,0.99877447,0.99877447,0.13559188,0.0,0.0,-0.17725983,6.77955,1.0,4.5052114,4.3278465,-0.028875299,-0.0012255057,0.406042,-0.0012255057,1.0,1.0,1.0
0.4552,0.5,0.0,53908.434,6357.354,-1.4606271,0.0,0.5227742,0.57515633,-0.0044234176,-0.09587966,0.9563674,-0.008092236,-109.33655,0.0,-297.51157,85.942406,106.746056,0.0,0.0,0.0,1.1060464,7.0,0.0,84.682076,222.86003,1.0,0.5754785,0.57698286,4.390615,4.568043,0.0,93.949295,15.38725,228.0503,69.461296,2.7269222e-11,2.1396218e-13,4.4194884,4.4194884,4.568043,-0.058088567,0.9987746,0.9987746,0.13541783,0.0,0.0,-0.17732812,6.7708483,1.0,4.568043,4.390615,-0.028873755,-0.0012254402,0.406242,-0.0012254402,1.0,1.0,1.0
0.4554,0.5,0.0,53909.93,6360.307,-1.4606271,0.0,0.5227972,0.57550275,-0.004405286,-0.09596072,0.9563258,-0.008058362,-112.03248,0.0,-302.6418,85.942406,109.9024,0.0,0.0,0.0,1.1060464,7.0,0.0,84.682076,222.86003,1.0,0.57598114,0.5773358,4.4533873,4.630875,0.0,89.309525,22.722954,214.28493,88.35689,2.7060737e-11,2.1397044e-13,4.482255,4.482255,4.630875,-0.058174122,0.9987748,0.9987748,0.13524441,0.0,0.0,-0.17739217,6.7621775,1.0,4.630875,4.4533873,-0.028868025,-0.001225197,0.406442,-0.001225197,1.0,1.0,1.0
0.4556,0.5,0.0,53911.46,6363.268,-1.4606271,0.0,0.52282053,0.5758515,-0.004387215,-0.09605669,0.95628375,-0.008024593,-114.29138,0.0,-306.58212,85.942406,112.6299,0.0,0.0,0.0,1.1060464,7.0,0.0,84.682076,222.86003,1.0,0.5764893,0.57769114,4.516163,4.693707,0.0,84.31554,29.97585,199.6805,106.90162,2.6617713e-11,2.13909e-13,4.545021,4.545021,4.693707,-0.058274,0.9987752,0.9987752,0.13507156,0.0,0.0,-0.17745231,6.753535,1.0,4.693707,4.516163,-0.028858412,-0.001224789,0.406642,-0.001224789,1.0,1.0,1.0
0.4558,0.5,0.0,53913.03,6366.2397,-1.4606271,0.0,0.5228441,0.57620156,-0.0043692067,-0.09616697,0.9562413,-0.0079909405,-116.1042,0.0,-309.31744,85.942406,114.91769,0.0,0.0,0.0,1.1060466,7.0,0.0,84.682076,222.86003,1.0,0.57700145,0.57804793,4.578942,4.756539,0.0,78.98658,37.117626,184.29419,125.023254,2.5986106e-11,2.1344779e-13,4.607787,4.607787,4.756539,-0.058387633,0.9987758,0.9987758,0.13489923,0.0,0.0,-0.17750885,6.7449183,1.0,4.756539,4.578942,-0.028845217,-0.001224229,0.406842,-0.001224229,1.0,1.0,1.0
0.456,0.5,0.0,53914.633,6369.223,-1.4606271,0.0,0.5228677,0.5765518,-0.004351265,-0.09629096,0.95619863,-0.007957411,-117.46357,0.0,-310.8374,85.942406,116.75657,0.0,0.0,0.0,1.1060466,7.0,0.0,84.682076,222.86003,1.0,0.57751596,0.5784051,4.6417236,4.8193707,0.0,73.3432,44.120373,168.18617,142.65121,2.540302e-11,2.1316203e-13,4.6705523,4.6705523,4.8193707,-0.05851438,0.9987765,0.9987765,0.13472737,0.0,0.0,-0.17756212,6.7363257,1.0,4.8193707,4.6417236,-0.02882874,-0.0012235297,0.407042,-0.0012235297,1.0,1.0,1.0
0.4562,0.5,0.0,53916.277,6372.22,-1.4606271,0.0,0.5228914,0.5769012,-0.004333391,-0.09642797,0.95615584,-0.007924011,-118.36386,0.0,-311.13626,85.942406,118.13905,0.0,0.0,0.0,1.1060466,7.0,0.0,84.682076,222.86003,1.0,0.5780312,0.57876146,4.7045083,4.8822026,0.0,67.40719,50.956673,151.4194,159.71686,2.5025986e-11,2.1309187e-13,4.7333174,4.7333174,4.8822026,-0.058653582,0.9987773,0.9987773,0.13455594,0.0,0.0,-0.17761244,6.727754,1.0,4.8822026,4.7045083,-0.028809275,-0.0012227036,0.407242,-0.0012227036,1.0,1.0,1.0
0.4564,0.5,0.0,53917.953,6375.232,-1.4606271,0.0,0.522915,0.57724875,-0.004315585,-0.09657736,0.95611316,-0.007890742,-118.801216,0.0,-310.21304,85.942406,119.05944,0.0,0.0,0.0,1.1060467,7.0,0.0,84.682076,222.86003,1.0,0.57854563,0.579116,4.767295,4.9450345,0.0,61.201492,57.59972,134.05931,176.15372,2.4764675e-11,2.1310383e-13,4.796082,4.796082,4.9450345,-0.05880456,0.9987782,0.9987782,0.13438489,0.0,0.0,-0.17766011,6.7192016,1.0,4.9450345,4.767295,-0.028787116,-0.0012217631,0.407442,-0.0012217631,1.0,1.0,1.0
0.4566,0.5,0.0,53919.668,6378.2603,-1.4606271,0.0,0.52293855,0.5775934,-0.004297847,-0.0967384,0.9560708,-0.007857608,-118.77356,0.0,-308.0714,85.942406,119.51379,0.0,0.0,0.0,1.1060467,7.0,0.0,84.682076,222.86003,1.0,0.57905763,0.5794676,4.830084,5.0078664,0.0,54.750137,64.02342,116.17367,191.89775,2.4360779e-11,2.1303869e-13,4.858846,4.858846,5.0078664,-0.058966592,0.9987793,0.9987793,0.13421416,0.0,0.0,-0.17770545,6.710665,1.0,5.0078664,4.830084,-0.028762545,-0.0012207204,0.407642,-0.0012207204,1.0,1.0,1.0
0.4568,0.5,0.0,53921.418,6381.3066,-1.4606271,0.0,0.5229618,0.57793415,-0.0042801755,-0.0969103,0.95602876,-0.007824607,-118.28062,0.0,-304.71982,85.942406,119.499954,0.0,0.0,0.0,1.1060467,7.0,0.0,84.682076,222.86003,1.0,0.57956576,0.5798153,4.8928742,5.0706983,0.0,48.07813,70.20249,97.832214,206.8876,2.3776137e-11,2.125711e-13,4.92161,4.92161,5.0706983,-0.059138924,0.9987804,0.9987804,0.13404372,0.0,0.0,-0.17774875,6.702143,1.0,5.0706983,4.8928742,-0.028735843,-0.001219587,0.407842,-0.001219587,1.0,1.0,1.0
