Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.457,0.5,0.0,53923.203,6384.3716,-1.4606271,0.0,0.5229848,0.57826996,-0.0042625675,-0.09709233,0.9559873,-0.007791738,-117.32391,0.0,-300.1713,85.942406,119.017624,0.0,0.0,0.0,1.1060467,7.0,0.0,84.682076,222.86003,1.0,0.58006847,0.5801581,4.955666,5.13353,0.0,41.211372,76.11255,79.106476,221.06482,2.3083178e-11,2.1227689e-13,4.984373,4.984373,5.13353,-0.05932082,0.9987816,0.9987816,0.13387352,0.0,0.0,-0.17779033,6.6936336,1.0,5.13353,4.955666,-0.028707283,-0.0012183749,0.408042,-0.0012183749,1.0,1.0,1.0
0.4572,0.5,0.0,53925.023,6387.457,-1.4606271,0.0,0.5230074,0.57859993,-0.0042450204,-0.09728369,0.9559465,-0.0077589964,-115.906784,0.0,-294.44354,85.942406,118.0683,0.0,0.0,0.0,1.1060468,7.0,0.0,84.682076,222.86003,1.0,0.5805642,0.58049494,5.018459,5.196362,0.0,34.17656,81.730225,60.069473,234.37408,2.228355e-11,2.1220338e-13,5.0471363,5.0471363,5.196362,-0.059511457,0.99878293,0.99878293,0.13370351,0.0,0.0,-0.17783043,6.6851335,1.0,5.196362,5.018459,-0.02867713,-0.0012170952,0.408242,-0.0012170952,1.0,1.0,1.0
0.4574,0.5,0.0,53926.875,6390.563,-1.4606271,0.0,0.5230295,0.57892317,-0.0042275293,-0.09748356,0.95590657,-0.0077263773,-114.03435,0.0,-287.55884,85.942406,116.6553,0.0,0.0,0.0,1.1060468,7.0,0.0,84.682076,222.86003,1.0,0.58105165,0.5808249,5.081253,5.259194,0.0,27.001087,87.033264,40.79542,246.7634,2.1398484e-11,2.1183694e-13,5.1098986,5.1098986,5.259194,-0.05971,0.99878424,0.99878424,0.13353367,0.0,0.0,-0.17786933,6.676641,1.0,5.259194,5.081253,-0.028645644,-0.0012157588,0.408442,-0.0012157588,1.0,1.0,1.0
0.4576,0.5,0.0,53928.76,6393.692,-1.4606271,0.0,0.5230511,0.5792388,-0.00421009,-0.09769108,0.95586765,-0.007693873,-111.713524,0.0,-279.54382,85.942406,114.783745,0.0,0.0,0.0,1.1060468,7.0,0.0,84.682076,222.86003,1.0,0.5815293,0.58114713,5.1440477,5.3220253,0.0,19.71295,92.00057,21.359484,258.18433,2.0382118e-11,2.1145972e-13,5.172661,5.172661,5.3220253,-0.059915688,0.9987856,0.9987856,0.13336393,0.0,0.0,-0.17790733,6.6681542,1.0,5.3220253,5.1440477,-0.02861307,-0.0012143764,0.408642,-0.0012143764,1.0,1.0,1.0
0.4578,0.5,0.0,53930.68,6396.8433,-1.4606271,0.0,0.52307206,0.57954574,-0.0041926955,-0.09790543,0.9558298,-0.007661474,-108.952965,0.0,-270.42963,85.942406,112.46058,0.0,0.0,0.0,1.1060469,7.0,0.0,84.15681,222.86003,1.0,0.5819959,0.5814606,5.2068424,5.384857,0.0,12.340616,96.61235,1.8374668,268.59216,1.9170996e-11,2.113261e-13,5.235422,5.235422,5.384857,-0.06012762,0.99878705,0.99878705,0.13319427,0.0,0.0,-0.17794465,6.659671,1.0,5.384857,5.2068424,-0.02857965,-0.001212958,0.408842,-0.001212958,1.0,1.0,1.0
0.458,0.5,0.0,53932.63,6400.0186,-1.4606271,0.0,0.5230924,0.5798434,-0.0041753394,-0.09812574,0.9557932,-0.0076291705,-105.763084,0.0,-260.2516,85.942406,109.6945,0.0,0.0,0.0,1.1060469,7.0,0.0,84.15681,222.86003,1.0,0.58245003,0.5817645,5.2696376,5.447689,0.0,4.912945,100.850136,-17.694452,277.946,1.7852544e-11,2.1132063e-13,5.2981834,5.2981834,5.447689,-0.060344994,0.9987885,0.9987885,0.13302463,0.0,0.0,-0.17798153,6.65119,1.0,5.447689,5.2696376,-0.028545614,-0.0012115135,0.409042,-0.0012115135,1.0,1.0,1.0
0.4582,0.5,0.0,53934.61,6403.2183,-1.4606271,0.0,0.52311194,0.58013093,-0.0041580144,-0.09835115,0.95575804,-0.007596951,-102.15598,0.0,-249.04913,85.942406,106.49597,0.0,0.0,0.0,1.1060469,7.0,0.0,84.15681,222.86003,1.0,0.5828905,0.5820581,5.3324327,5.510521,0.0,-2.5409453,104.69692,-37.160027,286.20917,1.6393997e-11,2.1134037e-13,5.3609443,5.3609443,5.510521,-0.06056692,0.99878997,0.99878997,0.13285501,0.0,0.0,-0.17801821,6.6427083,1.0,5.510521,5.3324327,-0.028511181,-0.0012100522,0.409242,-0.0012100522,1.0,1.0,1.0
0.4584,0.5,0.0,53936.617,6406.4424,-1.4606271,0.0,0.52313066,0.5804075,-0.0041407123,-0.09858077,0.9557243,-0.0075648013,-98.14542,0.0,-236.86578,85.942406,102.87716,0.0,0.0,0.0,1.106047,7.0,0.0,84.15681,222.86003,1.0,0.5833161,0.5823405,5.395228,5.573353,0.0,-9.991777,108.13719,-56.48322,293.349,1.4873954e-11,2.1135155e-13,5.423704,5.423704,5.573353,-0.060792543,0.9987914,0.9987914,0.13268535,0.0,0.0,-0.17805491,6.634225,1.0,5.573353,5.395228,-0.02847656,-0.0012085828,0.409442,-0.0012085828,1.0,1.0,1.0
0.4586,0.5,0.0,53938.652,6409.6924,-1.4606271,0.0,0.5231485,0.5806725,-0.004123424,-0.09881372,0.95569223,-0.007532707,-93.74675,0.0,-223.74876,85.942406,98.8519,0.0,0.0,0.0,1.106047,7.0,0.0,84.15681,222.86003,1.0,0.5837257,0.582611,5.458022,5.6361847,0.0,-17.410236,111.15699,-75.5885,299.33725,1.3389474e-11,2.1135399e-13,5.486464,5.486464,5.6361847,-0.061020993,0.9987929,0.9987929,0.13251561,0.0,0.0,-0.17809184,6.625738,1.0,5.6361847,5.458022,-0.028441947,-0.0012071137,0.409642,-0.0012071137,1.0,1.0,1.0
0.4588,0.5,0.0,53940.715,6412.9683,-1.4606271,0.0,0.5231654,0.58092517,-0.00410614,-0.09904911,0.95566183,-0.007500652,-88.97691,0.0,-209.74902,85.942406,94.435646,0.0,0.0,0.0,1.106047,7.0,0.0,84.15681,222.86003,1.0,0.5841182,0.58286893,5.520816,5.6990166,0.0,-24.767078,113.743996,-94.40113,304.15015,1.19555945e-11,2.1135338e-13,5.5492234,5.5492234,5.6990166,-0.06125143,0.9987943,0.9987943,0.13234578,0.0,0.0,-0.17812917,6.617246,1.0,5.6990166,5.520816,-0.028407529,-0.001205653,0.409842,-0.001205653,1.0,1.0,1.0
0.459,0.5,0.0,53942.8,6416.27,-1.4606271,0.0,0.5231813,0.5811649,-0.004088851,-0.09928608,0.9556333,-0.00746862,-83.85432,0.0,-194.92093,85.942406,89.64544,0.0,0.0,0.0,1.106047,7.0,0.0,84.15681,222.86003,1.0,0.58449256,0.5831137,5.583609,5.7618484,0.0,-32.033253,115.88757,-112.847435,307.76837,1.0625531e-11,2.1135265e-13,5.611983,5.611983,5.7618484,-0.06148299,0.9987958,0.9987958,0.13217582,0.0,0.0,-0.17816709,6.608748,1.0,5.7618484,5.583609,-0.02837348,-0.0012042079,0.410042,-0.0012042079,1.0,1.0,1.0
0.4592,0.5,0.0,53944.91,6419.5977,-1.4606271,0.0,0.52319616,0.58139116,-0.0040715463,-0.09952373,0.9556066,-0.007436592,-78.398796,0.0,-179.32214,85.942406,84.49981,0.0,0.0,0.0,1.1060472,7.0,0.0,84.15681,222.86003,1.0,0.58484787,0.5833445,5.6464014,5.8246803,0.0,-39.180016,117.57881,-130.85513,310.17728,9.4494395e-12,2.1135237e-13,5.6747413,5.6747413,5.8246803,-0.06171479,0.99879724,0.99879724,0.13200569,0.0,0.0,-0.17820576,6.600242,1.0,5.8246803,5.6464014,-0.028339958,-0.0012027852,0.410242,-0.0012027852,1.0,1.0,1.0
0.4594,0.5,0.0,53947.04,6422.9517,-1.4606271,0.0,0.5232099,0.5816034,-0.004054214,-0.099761225,0.95558196,-0.007404549,-72.631546,0.0,-163.01334,85.942406,79.01871,0.0,0.0,0.0,1.1060472,7.0,0.0,84.15681,222.86003,1.0,0.5851832,0.58356106,5.7091923,5.887512,0.0,-46.17904,118.810585,-148.35353,311.36688,8.515233e-12,2.1135235e-13,5.7374997,5.7374997,5.887512,-0.06194601,0.9987986,0.9987986,0.1318354,0.0,0.0,-0.17824534,6.5917273,1.0,5.887512,5.7091923,-0.028307112,-0.0012013911,0.410442,-0.0012013911,1.0,1.0,1.0
0.4596,0.5,0.0,53949.19,6426.332,-1.4606271,0.0,0.52322257,0.5818012,-0.0040368433,-0.09999767,0.9555594,-0.007372472,-66.57502,0.0,-146.05801,85.942406,73.22347,0.0,0.0,0.0,1.1060472,7.0,0.0,84.15681,222.86003,1.0,0.5854978,0.58376265,5.771982,5.950344,0.0,-53.002533,119.57755,-165.27391,311.33194,7.706187e-12,2.1135238e-13,5.800257,5.800257,5.950344,-0.062175784,0.9988,0.9988,0.1316649,0.0,0.0,-0.17828596,6.5832024,1.0,5.950344,5.771982,-0.02827508,-0.0012000316,0.410642,-0.0012000316,1.0,1.0,1.0
0.4598,0.5,0.0,53951.36,6429.738,-1.4606271,0.0,0.523234,0.581984,-0.004019423,-0.100232266,0.955539,-0.007340339,-60.25288,0.0,-128.52226,85.942406,67.13671,0.0,0.0,0.0,1.1060472,7.0,0.0,84.15681,222.86003,1.0,0.5857909,0.583949,5.834771,6.013176,0.0,-59.623352,119.87623,-181.54968,310.07193,6.9141255e-12,2.1130522e-13,5.8630147,5.8630147,6.013176,-0.06240334,0.9988013,0.9988013,0.13149418,0.0,0.0,-0.17832772,6.574666,1.0,6.013176,5.834771,-0.028243981,-0.0011987118,0.410842,-0.0011987118,1.0,1.0,1.0
0.46,0.5,0.0,53953.547,6433.1694,-1.4606271,0.0,0.52324426,0.5821515,-0.0040019397,-0.10046415,0.95552075,-0.007308129,-53.689854,0.0,-110.47446,85.942406,60.78221,0.0,0.0,0.0,1.1060473,7.0,0.0,84.15681,222.86003,1.0,0.5860618,0.5841196,5.897558,6.076008,0.0,-66.01511,119.70496,-197.11673,307.5912,6.0746516e-12,2.1084118e-13,5.925772,5.925772,6.076008,-0.06262783,0.99880254,0.99880254,0.1313232,0.0,0.0,-0.17837074,6.566118,1.0,6.076008,5.897558,-0.028213926,-0.0011974362,0.411042,-0.0011974362,1.0,1.0,1.0
0.4602,0.5,0.0,53955.746,6436.6265,-1.4606271,0.0,0.52325326,0.5823033,-0.0039843824,-0.1006925,0.95550483,-0.0072758202,-46.911694,0.0,-91.985085,85.942406,54.18488,0.0,0.0,0.0,1.1060473,7.0,0.0,84.15681,222.86003,1.0,0.5863099,0.5842742,5.9603443,6.1388397,0.0,-72.15228,119.06397,-211.91362,303.8987,5.171413e-12,2.1009056e-13,5.988529,5.988529,6.1388397,-0.06284848,0.9988038,0.9988038,0.13115199,0.0,0.0,-0.17841513,6.5575566,1.0,6.1388397,5.9603443,-0.028185008,-0.0011962089,0.411242,-0.0011962089,1.0,1.0,1.0
0.4604,0.5,0.0,53957.96,6440.1084,-1.4606271,0.0,0.52326095,0.58243924,-0.0039667375,-0.10091656,0.95549124,-0.0072433897,-39.945038,0.0,-73.12643,85.942406,47.37062,0.0,0.0,0.0,1.1060473,7.0,0.0,84.15681,222.86003,1.0,0.5865348,0.58441234,6.0231285,6.2016716,0.0,-78.01032,117.95536,-225.88185,299.00827,4.2063688e-12,2.0870179e-13,6.0512857,6.0512857,6.2016716,-0.06306452,0.998805,0.998805,0.13098049,0.0,0.0,-0.17846094,6.5489817,1.0,6.2016716,6.0231285,-0.028157312,-0.0011950334,0.411442,-0.0011950334,1.0,1.0,1.0
0.4606,0.5,0.0,53960.188,6443.6143,-1.4606271,0.0,0.5232674,0.582559,-0.003948993,-0.10113552,0.95548004,-0.007210815,-32.81732,0.0,-53.972275,85.942406,40.36624,0.0,0.0,0.0,1.1060474,7.0,0.0,84.15681,222.86003,1.0,0.586736,0.584534,6.0859113,6.2645035,0.0,-83.56575,116.38308,-238.9661,292.93835,3.1986952e-12,2.0741644e-13,6.1140423,6.1140423,6.2645035,-0.063275225,0.99880606,0.99880606,0.13080873,0.0,0.0,-0.17850824,6.5403934,1.0,6.2645035,6.0859113,-0.028130902,-0.0011939126,0.411642,-0.0011939126,1.0,1.0,1.0
0.4608,0.5,0.0,53962.42,6447.144,-1.4606271,0.0,0.52327245,0.5826624,-0.003931136,-0.10134866,0.9554712,-0.0071780724,-25.556673,0.0,-34.597664,85.942406,33.199345,0.0,0.0,0.0,1.1060474,7.0,0.0,84.15681,222.86003,1.0,0.5869131,0.58463883,6.1486926,0.044149857,0.0,-88.796265,114.352936,-251.11441,285.7121,2.2295588e-12,2.0612983e-13,6.1767983,6.1767983,0.044149857,-0.06347983,0.99880713,0.99880713,0.13063666,0.0,0.0,-0.17855707,6.5317903,1.0,0.044149857,6.1486926,-0.028105836,-0.0011928488,0.411842,-0.0011928488,1.0,1.0,1.0
0.461,0.5,0.0,53964.664,6450.697,-1.4606271,0.0,0.5232762,0.5827494,-0.003913154,-0.10155524,0.95546484,-0.0071451385,-18.191788,0.0,-15.078591,85.942406,25.89823,0.0,0.0,0.0,1.1060474,7.0,0.0,84.15681,222.86003,1.0,0.5870659,0.5847268,6.211472,0.10698171,0.0,-93.68082,111.872604,-262.2785,277.3571,1.2897999e-12,2.0489517e-13,6.2395544,6.2395544,0.10698171,-0.0636777,0.99880815,0.99880815,0.1304643,0.0,0.0,-0.17860745,6.5231724,1.0,0.10698171,6.211472,-0.028082153,-0.0011918437,0.412042,-0.0011918437,1.0,1.0,1.0
0.4612,0.5,0.0,53966.914,6454.272,-1.4606271,0.0,0.52327865,0.58281994,-0.0038950336,-0.10175459,0.95546097,-0.00711199,-10.7518215,0.0,4.508296,85.942406,18.491764,0.0,0.0,0.0,1.1060474,7.0,0.0,84.15681,222.86003,1.0,0.58719414,0.58479774,6.2742505,0.16981356,0.0,-98.19971,108.95153,-272.4138,267.9055,3.4995924e-13,2.0420577e-13,0.019124873,0.019124873,0.16981356,-0.063868135,0.9988091,0.9988091,0.13029166,0.0,0.0,-0.17865942,6.5145392,1.0,0.16981356,-0.008935009,-0.028059881,-0.0011908984,0.412242,-0.0011908984,1.0,1.0,1.0
0.4614,0.5,0.0,53969.168,6457.868,-1.4606271,0.0,0.5232797,0.5828739,-0.0038767625,-0.10194604,0.9554595,-0.0070786034,-3.2662754,0.0,24.085985,85.942406,11.009279,0.0,0.0,0.0,1.1060475,7.0,0.0,84.15681,222.86003,1.0,0.5872977,0.58485174,0.053841535,0.23264542,0.0,-102.3347,105.600975,-281.47974,257.39374,-4.574006e-13,2.0364751e-13,0.08188057,0.08188057,0.23264542,-0.0640505,0.99881,0.99881,0.1301187,0.0,0.0,-0.17871296,6.5058913,1.0,0.23264542,0.053841535,-0.028039036,-0.0011900136,0.412442,-0.0011900136,1.0,1.0,1.0
0.4616,0.5,0.0,53971.42,6461.485,-1.4606271,0.0,0.5232794,0.5829113,-0.003858328,-0.10212895,0.95546055,-0.0070449556,4.2351274,0.0,43.577404,85.942406,3.480447,0.0,0.0,0.0,1.1060475,7.0,0.0,84.15681,222.86003,1.0,0.58737653,0.58488876,0.11661655,0.29547727,0.0,-106.069046,101.833916,-289.43994,245.86255,-1.1590081e-12,2.0346765e-13,0.14463617,0.14463617,0.29547727,-0.06422421,0.9988108,0.9988108,0.12994544,0.0,0.0,-0.17876805,6.4972286,1.0,0.29547727,0.11661655,-0.028019616,-0.0011891895,0.412642,-0.0011891895,1.0,1.0,1.0
0.4618,0.5,0.0,53973.68,6465.121,-1.4606271,0.0,0.52327776,0.5829324,-0.003839718,-0.10230274,0.955464,-0.007011023,11.722562,0.0,62.905727,85.942406,-4.0648365,0.0,0.0,0.0,1.1060475,7.0,0.0,84.15681,222.86003,1.0,0.5874308,0.5849089,0.17939007,0.35830912,0.0,-109.38759,97.66502,-296.2623,233.35658,-1.8676627e-12,2.0349812e-13,0.2073917,0.2073917,0.35830912,-0.0643887,0.9988116,0.9988116,0.12977189,0.0,0.0,-0.1788247,6.488551,1.0,0.35830912,0.17939007,-0.028001612,-0.0011884253,0.412842,-0.0011884253,1.0,1.0,1.0
0.462,0.5,0.0,53975.934,6468.7754,-1.4606271,0.0,0.5232748,0.5829372,-0.0038209201,-0.10246684,0.95546997,-0.0069767823,19.16622,0.0,81.99467,85.942406,-11.596576,0.0,0.0,0.0,1.1060475,7.0,0.0,84.15681,222.86003,1.0,0.5874604,0.5849123,0.24216217,0.42114097,0.0,-112.27683,93.11061,-301.91916,219.9245,-2.616962e-12,2.0357422e-13,0.27014717,0.27014717,0.42114097,-0.06454343,0.99881226,0.99881226,0.12959804,0.0,0.0,-0.17888282,6.4798584,1.0,0.42114097,0.24216217,-0.027985,-0.0011877202,0.413042,-0.0011877202,1.0,1.0,1.0
0.4622,0.5,0.0,53978.184,6472.447,-1.4606271,0.0,0.5232705,0.5829259,-0.0038019223,-0.10262072,0.9554783,-0.0069422117,26.536438,0.0,100.76878,85.942406,-19.084797,0.0,0.0,0.0,1.1060476,7.0,0.0,84.15681,222.86003,1.0,0.5874656,0.5848991,0.30493292,0.48397282,0.0,-114.724976,88.18854,-306.38742,205.61862,-3.4092009e-12,2.0354803e-13,0.33290264,0.33290264,0.48397282,-0.064687885,0.9988129,0.9988129,0.12942392,0.0,0.0,-0.1789424,6.4711523,1.0,0.48397282,0.30493292,-0.027969738,-0.0011870726,0.413242,-0.0011870726,1.0,1.0,1.0
0.4624,0.5,0.0,53980.434,6476.134,-1.4606271,0.0,0.5232648,0.58289874,-0.003782713,-0.10276391,0.9554891,-0.0069072885,33.80381,0.0,119.153786,85.942406,-26.499666,0.0,0.0,0.0,1.1060476,7.0,0.0,84.15681,222.86003,1.0,0.58744675,0.5848697,0.36770236,0.54680467,0.0,-116.722,82.91819,-309.6486,190.49481,-4.2463767e-12,2.0339271e-13,0.39565817,0.39565817,0.54680467,-0.06482164,0.9988135,0.9988135,0.12924951,0.0,0.0,-0.17900333,6.462432,1.0,0.54680467,0.36770236,-0.027955785,-0.0011864804,0.413442,-0.0011864804,1.0,1.0,1.0
0.4626,0.5,0.0,53982.67,6479.836,-1.4606271,0.0,0.5232579,0.58285606,-0.0037632815,-0.102895945,0.9555023,-0.006871992,40.93932,0.0,137.07683,85.942406,-33.811623,0.0,0.0,0.0,1.1060476,7.0,0.0,84.15681,222.86003,1.0,0.5874041,0.5848242,0.43047068,0.60963655,0.0,-118.25968,77.32036,-311.68903,174.6122,-5.1414706e-12,2.0318515e-13,0.45841375,0.45841375,0.60963655,-0.06494425,0.99881405,0.99881405,0.12907484,0.0,0.0,-0.17906556,6.4536986,1.0,0.60963655,0.43047068,-0.027943077,-0.001185941,0.413642,-0.001185941,1.0,1.0,1.0
0.4628,0.5,0.0,53984.906,6483.551,-1.4606271,0.0,0.5232497,0.58279806,-0.0037436164,-0.103016414,0.95551777,-0.0068363003,47.91445,0.0,154.4668,85.942406,-40.99148,0.0,0.0,0.0,1.1060476,7.0,0.0,84.15681,222.86003,1.0,0.587338,0.58476293,0.49323788,0.67246836,0.0,-119.33163,71.417175,-312.4998,158.033,-6.0700685e-12,2.030055e-13,0.5211694,0.5211694,0.67246836,-0.06505533,0.9988145,0.9988145,0.12889993,0.0,0.0,-0.17912896,6.444953,1.0,0.67246836,0.49323788,-0.027931541,-0.0011854514,0.413842,-0.0011854514,1.0,1.0,1.0
0.463,0.5,0.0,53987.13,6487.2783,-1.4606271,0.0,0.52324027,0.58272517,-0.0037237075,-0.10312494,0.9555356,-0.006800194,54.70131,0.0,171.2546,85.942406,-48.010582,0.0,0.0,0.0,1.1060477,7.0,0.0,84.15681,222.86003,1.0,0.587249,0.5846864,0.5560041,0.73530024,0.0,-119.93334,65.23203,-312.0769,140.8223,-7.137095e-12,2.0278908e-13,0.58392525,0.58392525,0.73530024,-0.06515457,0.998815,0.998815,0.12872478,0.0,0.0,-0.17919347,6.4361954,1.0,0.73530024,0.5560041,-0.027921095,-0.0011850081,0.414042,-0.0011850081,1.0,1.0,1.0
0.4632,0.5,0.0,53989.34,6491.016,-1.4606271,0.0,0.52322954,0.58263785,-0.003703545,-0.10322123,0.9555556,-0.0067636534,61.27274,0.0,187.37343,85.942406,-54.840874,0.0,0.0,0.0,1.1060477,7.0,0.0,84.15681,222.86003,1.0,0.58713764,0.58459496,0.6187695,0.7981321,0.0,-120.06221,58.78947,-310.42114,123.04772,-8.3280865e-12,2.0250942e-13,0.6466812,0.6466812,0.7981321,-0.06524165,0.9988154,0.9988154,0.12854943,0.0,0.0,-0.17925894,6.4274273,1.0,0.7981321,0.6187695,-0.02791165,-0.0011846073,0.414242,-0.0011846073,1.0,1.0,1.0
0.4634,0.5,0.0,53991.54,6494.7627,-1.4606271,0.0,0.5232177,0.5825365,-0.0036831198,-0.10330499,0.9555778,-0.00672666,67.60244,0.0,202.75911,85.942406,-61.45506,0.0,0.0,0.0,1.1060477,7.0,0.0,84.15681,222.86003,1.0,0.5870045,0.5844891,0.6815343,0.86096394,0.0,-119.71752,52.115086,-307.53833,104.77922,-9.554803e-12,2.0224514e-13,0.7094374,0.7094374,0.86096394,-0.06531629,0.9988158,0.9988158,0.12837386,0.0,0.0,-0.17932525,6.418649,1.0,0.86096394,0.6815343,-0.0279031,-0.0011842443,0.414442,-0.0011842443,1.0,1.0,1.0
0.4636,0.5,0.0,53993.723,6498.5176,-1.4606271,0.0,0.5232047,0.58242166,-0.0036624225,-0.10337594,0.9556021,-0.0066891965,73.665054,0.0,217.35023,85.942406,-67.82668,0.0,0.0,0.0,1.1060477,7.0,0.0,84.15681,222.86003,1.0,0.5868502,0.58436924,0.7442985,0.9237958,0.0,-118.90048,45.23543,-303.43903,86.0888,-1.0788653e-11,2.0179332e-13,0.77219385,0.77219385,0.9237958,-0.06537831,0.9988161,0.9988161,0.12819813,0.0,0.0,-0.17939228,6.4098625,1.0,0.9237958,0.7442985,-0.027895333,-0.0011839147,0.414642,-0.0011839147,1.0,1.0,1.0
0.4638,0.5,0.0,53995.89,6502.2783,-1.4606271,0.0,0.52319056,0.5822938,-0.0036414457,-0.10343394,0.95562845,-0.0066512465,79.4363,0.0,231.0885,85.942406,-73.930275,0.0,0.0,0.0,1.1060477,7.0,0.0,84.15681,222.86003,1.0,0.5866755,0.584236,0.8070623,0.98662764,0.0,-117.614204,38.177906,-298.13873,67.050224,-1.2031671e-11,2.0144792e-13,0.8349505,0.8349505,0.98662764,-0.06542754,0.9988164,0.9988164,0.12802224,0.0,0.0,-0.17945985,6.401068,1.0,0.98662764,0.8070623,-0.02788823,-0.0011836132,0.414842,-0.0011836132,1.0,1.0,1.0
0.464,0.5,0.0,53998.04,6506.044,-1.4606271,0.0,0.52317536,0.58215344,-0.0036201812,-0.10347878,0.95565677,-0.006612794,84.893074,0.0,243.91896,85.942406,-79.74141,0.0,0.0,0.0,1.1060479,7.0,0.0,84.15681,222.86003,1.0,0.5864812,0.58408993,0.8698259,1.0494595,0.0,-115.8637,30.970627,-291.65768,47.738716,-1.3327236e-11,2.0132313e-13,0.8977076,0.8977076,1.0494595,-0.06546382,0.99881667,0.99881667,0.12784624,0.0,0.0,-0.17952785,6.3922677,1.0,1.0494595,0.8698259,-0.027881658,-0.0011833343,0.415042,-0.0011833343,1.0,1.0,1.0
0.4642,0.5,0.0,54000.17,6509.8125,-1.4606271,0.0,0.52315915,0.5820013,-0.0035986223,-0.103510365,0.9556869,-0.0065738247,90.01351,0.0,255.7902,85.942406,-85.23685,0.0,0.0,0.0,1.1060479,7.0,0.0,84.15681,222.86003,1.0,0.5862681,0.5839316,0.9325895,1.1122913,0.0,-113.65585,23.642342,-284.02087,28.230677,-1.4477391e-11,2.0121016e-13,0.96046495,0.96046495,1.1122913,-0.06548706,0.9988169,0.9988169,0.12767012,0.0,0.0,-0.17959608,6.383462,1.0,1.1122913,0.9325895,-0.027875483,-0.0011830722,0.415242,-0.0011830722,1.0,1.0,1.0
0.4644,0.5,0.0,54002.285,6513.583,-1.4606271,0.0,0.5231419,0.58183795,-0.003576763,-0.103528626,0.95571893,-0.0065343264,94.777115,0.0,266.65457,85.942406,-90.394615,0.0,0.0,0.0,1.1060479,7.0,0.0,84.15681,222.86003,1.0,0.5860371,0.5837618,0.9953531,1.1751232,0.0,-110.999405,16.222288,-275.25793,8.603366,-1.5450936e-11,2.0095778e-13,1.0232227,1.0232227,1.1751232,-0.06549721,0.9988172,0.9988172,0.12749393,0.0,0.0,-0.17966437,6.374653,1.0,1.1751232,0.9953531,-0.027869562,-0.001182821,0.415442,-0.001182821,1.0,1.0,1.0
0.4646,0.5,0.0,54004.375,6517.3535,-1.4606271,0.0,0.5231238,0.581664,-0.0035545975,-0.10353356,0.95575255,-0.006494286,99.164825,0.0,276.4684,85.942406,-95.19409,0.0,0.0,0.0,1.1060479,7.0,0.0,84.15681,222.86003,1.0,0.5857891,0.58358103,1.0581172,1.2379551,0.0,-107.90491,8.740087,-265.403,-11.065403,-1.6265425e-11,2.0053063e-13,1.0859809,1.0859809,1.2379551,-0.06549428,0.99881744,0.99881744,0.1273177,0.0,0.0,-0.17973256,6.365841,1.0,1.2379551,1.0581172,-0.027863743,-0.001182574,0.415642,-0.001182574,1.0,1.0,1.0
0.4648,0.5,0.0,54006.445,6521.1226,-1.4606271,0.0,0.5231048,0.58148026,-0.0035321212,-0.10352513,0.95578784,-0.006453694,103.15908,0.0,285.19217,85.942406,-99.616104,0.0,0.0,0.0,1.106048,7.0,0.0,84.15681,222.86003,1.0,0.5855251,0.58339006,1.1208816,1.300787,0.0,-104.38469,1.225606,-254.4946,-30.697573,-1.6927756e-11,2.0014314e-13,1.1487395,1.1487395,1.300787,-0.0654783,0.9988177,0.9988177,0.12714145,0.0,0.0,-0.17980047,6.3570285,1.0,1.300787,1.1208816,-0.02785787,-0.0011823247,0.415842,-0.0011823247,1.0,1.0,1.0
0.465,0.5,0.0,54008.492,6524.889,-1.4606271,0.0,0.523085,0.58128726,-0.0035093299,-0.10350341,0.95582455,-0.00641254,106.743935,0.0,292.79065,85.942406,-103.643,0.0,0.0,0.0,1.106048,7.0,0.0,84.15681,222.86003,1.0,0.585246,0.5831896,1.1836468,1.3636187,0.0,-100.45279,-6.2911496,-242.57549,-50.215164,-1.7617184e-11,1.9975808e-13,1.2114986,1.2114986,1.3636187,-0.06544935,0.9988179,0.9988179,0.12696522,0.0,0.0,-0.17986788,6.348217,1.0,1.3636187,1.1836468,-0.027851783,-0.0011820664,0.416042,-0.0011820664,1.0,1.0,1.0
0.4652,0.5,0.0,54010.516,6528.651,-1.4606271,0.0,0.52306443,0.58108586,-0.0034862203,-0.10346854,0.9558627,-0.006370817,109.90508,0.0,299.23312,85.942406,-107.25872,0.0,0.0,0.0,1.106048,7.0,0.0,84.15681,222.86003,1.0,0.58495307,0.5829804,1.2464129,1.4264506,0.0,-96.124916,-13.780169,-229.69254,-69.54058,-1.8330337e-11,1.9948146e-13,1.2742583,1.2742583,1.4264506,-0.065407515,0.9988182,0.9988182,0.12678903,0.0,0.0,-0.17993462,6.3394074,1.0,1.4264506,1.2464129,-0.027845312,-0.0011817918,0.416242,-0.0011817918,1.0,1.0,1.0
0.4654,0.5,0.0,54012.51,6532.4062,-1.4606271,0.0,0.5230432,0.58087677,-0.0034627898,-0.10342059,0.9559021,-0.006328518,112.62994,0.0,304.49344,85.942406,-110.44886,0.0,0.0,0.0,1.106048,7.0,0.0,84.15681,222.86003,1.0,0.5846472,0.58276325,1.3091801,1.4892825,0.0,-91.41838,-21.211554,-215.89648,-88.59694,-1.8829221e-11,1.9911648e-13,1.3370184,1.3370184,1.4892825,-0.06535298,0.9988185,0.9988185,0.12661292,0.0,0.0,-0.1800005,6.330602,1.0,1.4892825,1.3091801,-0.027838292,-0.0011814937,0.416442,-0.0011814937,1.0,1.0,1.0
0.4656,0.5,0.0,54014.48,6536.155,-1.4606271,0.0,0.5230213,0.5806607,-0.0034390371,-0.10335978,0.9559427,-0.0062856376,114.90766,0.0,308.55014,85.942406,-113.200745,0.0,0.0,0.0,1.106048,7.0,0.0,84.15681,222.86003,1.0,0.5843295,0.5825389,1.3719486,1.5521144,0.0,-86.35201,-28.555649,-201.24178,-107.30837,-1.9167166e-11,1.9876398e-13,1.3997792,1.3997792,1.5521144,-0.06528592,0.9988188,0.9988188,0.12643692,0.0,0.0,-0.18006529,6.321802,1.0,1.5521144,1.3719486,-0.027830547,-0.0011811651,0.416642,-0.0011811651,1.0,1.0,1.0
0.4658,0.5,0.0,54016.426,6539.894,-1.4606271,0.0,0.5229988,0.5804385,-0.0034149606,-0.1032863,0.9559843,-0.0062421723,116.72925,0.0,311.38663,85.942406,-115.50346,0.0,0.0,0.0,1.1060481,7.0,0.0,84.15681,222.86003,1.0,0.5840012,0.5823082,1.4347186,1.6149461,0.0,-80.94609,-35.783157,-185.7863,-125.60032,-1.9600455e-11,1.9823571e-13,1.4625405,1.4625405,1.6149461,-0.06520659,0.9988192,0.9988192,0.12626107,0.0,0.0,-0.1801288,6.3130097,1.0,1.6149461,1.4347186,-0.0278219,-0.0011807982,0.416842,-0.0011807982,1.0,1.0,1.0
0.466,0.5,0.0,54018.344,6543.623,-1.4606271,0.0,0.52297586,0.58021086,-0.0033905606,-0.10320041,0.9560269,-0.0061981203,118.08751,0.0,312.99112,85.942406,-117.34791,0.0,0.0,0.0,1.1060481,7.0,0.0,84.15681,222.86003,1.0,0.58366334,0.58207184,1.4974903,1.677778,0.0,-75.22225,-42.865257,-169.59126,-143.39987,-2.0230942e-11,1.9784945e-13,1.5253025,1.5253025,1.677778,-0.065115236,0.9988196,0.9988196,0.1260854,0.0,0.0,-0.18019085,6.304226,1.0,1.677778,1.4974903,-0.027812175,-0.0011803854,0.417042,-0.0011803854,1.0,1.0,1.0
0.4662,0.5,0.0,54020.234,6547.3403,-1.4606271,0.0,0.52295244,0.5799787,-0.0033658375,-0.10310243,0.9560703,-0.0061534797,118.97716,0.0,313.35684,85.942406,-118.726845,0.0,0.0,0.0,1.1060481,7.0,0.0,84.15681,222.86003,1.0,0.5833172,0.5818308,1.560264,1.7406099,0.0,-69.203415,-49.77374,-152.7208,-160.63605,-2.0948163e-11,1.9758221e-13,1.5880651,1.5880651,1.7406099,-0.06501216,0.99882007,0.99882007,0.12590994,0.0,0.0,-0.1802512,6.295453,1.0,1.7406099,1.560264,-0.027801195,-0.0011799193,0.417242,-0.0011799193,1.0,1.0,1.0
0.4664,0.5,0.0,54022.098,6551.045,-1.4606271,0.0,0.5229286,0.5797427,-0.0033407926,-0.10299266,0.9561144,-0.0061082523,119.39477,0.0,312.48187,85.942406,-119.63489,0.0,0.0,0.0,1.1060481,7.0,0.0,84.15681,222.86003,1.0,0.58296394,0.5815857,1.6230397,1.8034418,0.0,-62.91367,-56.4811,-135.24182,-177.24007,-2.1667227e-11,1.9740099e-13,1.6508285,1.6508285,1.8034418,-0.06489769,0.9988206,0.9988206,0.12573472,0.0,0.0,-0.18030964,6.2866926,1.0,1.8034418,1.6230397,-0.027788777,-0.0011793923,0.417442,-0.0011793923,1.0,1.0,1.0
0.4666,0.5,0.0,54023.934,6554.7344,-1.4606271,0.0,0.5229045,0.5795038,-0.0033154283,-0.102871455,0.9561591,-0.0060624396,119.33884,0.0,310.3694,85.942406,-120.06856,0.0,0.0,0.0,1.1060481,7.0,0.0,84.15681,222.86003,1.0,0.58260477,0.5813376,1.6858178,1.8662736,0.0,-56.378185,-62.96065,-117.22371,-193.14566,-2.2379692e-11,1.9711854e-13,1.7135925,1.7135925,1.8662736,-0.064772226,0.9988212,0.9988212,0.12555979,0.0,0.0,-0.180366,6.277946,1.0,1.8662736,1.6858178,-0.027774744,-0.0011787968,0.417642,-0.0011787968,1.0,1.0,1.0
0.4668,0.5,0.0,54025.74,6558.408,-1.4606271,0.0,0.52288014,0.5792627,-0.0032897473,-0.102739215,0.9562043,-0.006016045,118.80976,0.0,307.0274,85.942406,-120.026306,0.0,0.0,0.0,1.1060482,7.0,0.0,84.15681,222.86003,1.0,0.5822408,0.5810871,1.7485985,1.9291054,0.0,-49.6231,-69.18666,-98.73806,-208.28934,-2.3104485e-11,1.9627968e-13,1.7763574,1.7763574,1.9291054,-0.06463613,0.99882185,0.99882185,0.12538518,0.0,0.0,-0.18042006,6.2692156,1.0,1.9291054,1.7485985,-0.027758915,-0.0011781249,0.417842,-0.0011781249,1.0,1.0,1.0
0.467,0.5,0.0,54027.516,6562.0654,-1.4606271,0.0,0.5228556,0.57902014,-0.0032637536,-0.10259637,0.9562498,-0.005969074,117.80984,0.0,302.46896,85.942406,-119.50846,0.0,0.0,0.0,1.1060482,7.0,0.0,84.15681,222.86003,1.0,0.5818733,0.5808352,1.8113818,1.9919373,0.0,-42.675423,-75.134415,-79.85834,-222.61063,-2.372457e-11,1.9556099e-13,1.8391229,1.8391229,1.9919373,-0.06448986,0.9988226,0.9988226,0.12521093,0.0,0.0,-0.1804716,6.260503,1.0,1.9919373,1.8113818,-0.027741116,-0.0011773695,0.418042,-0.0011773695,1.0,1.0,1.0
0.4672,0.5,0.0,54029.26,6565.704,-1.4606271,0.0,0.5228309,0.5787771,-0.0032374514,-0.102443345,0.9562955,-0.0059215324,116.34327,0.0,296.71198,85.942406,-118.51729,0.0,0.0,0.0,1.1060482,7.0,0.0,84.15681,222.86003,1.0,0.5815035,0.5805827,1.874168,2.054769,0.0,-35.562916,-80.78035,-60.659637,-236.05234,-2.416851e-11,1.9503118e-13,1.9018892,1.9018892,2.054769,-0.06433386,0.99882346,0.99882346,0.12503704,0.0,0.0,-0.18052045,6.251809,1.0,2.054769,1.874168,-0.027721168,-0.0011765229,0.418242,-0.0011765229,1.0,1.0,1.0
0.4674,0.5,0.0,54030.98,6569.3237,-1.4606271,0.0,0.52280617,0.57853425,-0.003210846,-0.10228063,0.9563413,-0.005873429,114.41611,0.0,289.77917,85.942406,-117.05694,0.0,0.0,0.0,1.1060482,7.0,0.0,84.15681,222.86003,1.0,0.5811326,0.5803303,1.9369575,2.117601,0.0,-28.313972,-86.102135,-41.218346,-248.56082,-2.4496816e-11,1.9425844e-13,1.9646564,1.9646564,2.117601,-0.064168595,0.9988244,0.9988244,0.124863595,0.0,0.0,-0.18056639,6.2431364,1.0,2.117601,1.9369575,-0.0276989,-0.0011755779,0.418442,-0.0011755779,1.0,1.0,1.0
0.4676,0.5,0.0,54032.67,6572.923,-1.4606271,0.0,0.52278143,0.5782924,-0.0031839437,-0.10210874,0.95638716,-0.005824772,112.036255,0.0,281.69797,85.942406,-115.13343,0.0,0.0,0.0,1.1060482,7.0,0.0,84.15681,222.86003,1.0,0.5807617,0.5800789,1.9997503,2.1804328,0.0,-20.957516,-91.07874,-21.61184,-260.08612,-2.4837564e-11,1.9324078e-13,2.0274243,2.0274243,2.1804328,-0.063994594,0.9988255,0.9988255,0.1246906,0.0,0.0,-0.18060923,6.2344866,1.0,2.1804328,1.9997503,-0.027674142,-0.0011745271,0.418642,-0.0011745271,1.0,1.0,1.0
0.4678,0.5,0.0,54034.336,6576.501,-1.4606271,0.0,0.5227568,0.57805234,-0.003156751,-0.10192822,0.9564328,-0.005775573,109.21344,0.0,272.50043,85.942406,-112.75466,0.0,0.0,0.0,1.1060483,7.0,0.0,84.15681,222.86003,1.0,0.580392,0.57982934,2.0625465,2.2432647,0.0,-13.52287,-95.69057,-1.9181727,-270.58224,-2.5309761e-11,1.9214452e-13,2.090193,2.090193,2.2432647,-0.063812405,0.9988266,0.9988266,0.12451809,0.0,0.0,-0.1806488,6.225861,1.0,2.2432647,2.0625465,-0.02764673,-0.0011733636,0.418842,-0.0011733636,1.0,1.0,1.0
0.468,0.5,0.0,54035.97,6580.0566,-1.4606271,0.0,0.5227323,0.5778148,-0.0031292748,-0.101739585,0.95647824,-0.0057258434,105.95912,0.0,262.22308,85.942406,-109.93031,0.0,0.0,0.0,1.1060483,7.0,0.0,84.15681,222.86003,1.0,0.5800248,0.5795823,2.1253462,2.3060966,0.0,-6.039644,-99.91947,17.784243,-280.00732,-2.5994918e-11,1.9123864e-13,2.1529627,2.1529627,2.3060966,-0.06362255,0.99882793,0.99882793,0.12434609,0.0,0.0,-0.18068491,6.217262,1.0,2.3060966,2.1253462,-0.027616499,-0.0011720806,0.419042,-0.0011720806,1.0,1.0,1.0
0.4682,0.5,0.0,54037.574,6583.589,-1.4606271,0.0,0.522708,0.5775806,-0.0031015237,-0.10154343,0.95652336,-0.0056755967,102.28649,0.0,250.90685,85.942406,-106.67185,0.0,0.0,0.0,1.1060483,7.0,0.0,84.15681,222.86003,1.0,0.579661,0.57933855,2.18815,2.3689284,0.0,1.4623917,-103.748886,37.41696,-288.3238,-2.6929221e-11,1.9025776e-13,2.2157333,2.2157333,2.3689284,-0.06342558,0.9988293,0.9988293,0.12417465,0.0,0.0,-0.18071736,6.2086897,1.0,2.3689284,2.18815,-0.027583295,-0.0011706714,0.419242,-0.0011706714,1.0,1.0,1.0
0.4684,0.5,0.0,54039.152,6587.097,-1.4606271,0.0,0.522684,0.5773503,-0.0030735063,-0.10134033,0.95656794,-0.0056248475,98.21041,0.0,238.59673,85.942406,-102.99247,0.0,0.0,0.0,1.1060483,7.0,0.0,84.15681,222.86003,1.0,0.57930195,0.5790989,2.2509575,2.4317603,0.0,8.953422,-107.16383,56.90181,-295.49854,-2.7968695e-11,1.8912075e-13,2.2785046,2.2785046,2.4317603,-0.06322213,0.99883085,0.99883085,0.12400379,0.0,0.0,-0.18074602,6.2001467,1.0,2.4317603,2.2509575,-0.027546966,-0.0011691295,0.419442,-0.0011691295,1.0,1.0,1.0
0.4686,0.5,0.0,54040.703,6590.5806,-1.4606271,0.0,0.52266026,0.5771248,-0.0030452316,-0.10113088,0.95661193,-0.0055736112,93.747314,0.0,225.34175,85.942406,-98.90701,0.0,0.0,0.0,1.1060483,7.0,0.0,84.15681,222.86003,1.0,0.5789486,0.5788641,2.3137693,2.4945922,0.0,16.40371,-110.151024,76.16123,-301.503,-2.8742076e-11,1.8804215e-13,2.341277,2.341277,2.4945922,-0.06301277,0.9988325,0.9988325,0.12383354,0.0,0.0,-0.18077071,6.1916347,1.0,2.4945922,2.3137693,-0.027507367,-0.0011674489,0.419642,-0.0011674489,1.0,1.0,1.0
0.4688,0.5,0.0,54042.23,6594.0386,-1.4606271,0.0,0.5226369,0.57690465,-0.0030167098,-0.10091576,0.95665526,-0.005521905,88.91517,0.0,211.19476,85.942406,-94.431946,0.0,0.0,0.0,1.1060483,7.0,0.0,84.15681,222.86003,1.0,0.57860214,0.57863474,2.3765855,2.557424,0.0,23.783712,-112.69888,95.11856,-306.31332,-2.917906e-11,1.8693068e-13,2.4040499,2.4040499,2.557424,-0.06279812,0.9988344,0.9988344,0.12366393,0.0,0.0,-0.18079126,6.183154,1.0,2.557424,2.3765855,-0.02746436,-0.0011656237,0.419842,-0.0011656237,1.0,1.0,1.0
0.469,0.5,0.0,54043.73,6597.4707,-1.4606271,0.0,0.522614,0.57669055,-0.002987951,-0.100695536,0.9566978,-0.005469747,83.7334,0.0,196.21211,85.942406,-89.58526,0.0,0.0,0.0,1.1060485,7.0,0.0,84.15681,222.86003,1.0,0.57826346,0.57841164,2.4394062,2.620256,0.0,31.064209,-114.79761,113.69838,-309.9105,-2.936613e-11,1.8610207e-13,2.4668238,2.4668238,2.620256,-0.06257882,0.99883634,0.99883634,0.12349498,0.0,0.0,-0.18080753,6.174707,1.0,2.620256,2.4394062,-0.02741781,-0.001163648,0.420042,-0.001163648,1.0,1.0,1.0
0.4692,0.5,0.0,54045.203,6600.876,-1.4606271,0.0,0.5225916,0.5764832,-0.0029589667,-0.10047088,0.9567394,-0.005417156,78.22278,0.0,180.45352,85.942406,-84.38639,0.0,0.0,0.0,1.1060485,7.0,0.0,84.15681,222.86003,1.0,0.5779336,0.57819533,2.5022311,2.6830876,0.0,38.216404,-116.43918,131.8268,-312.2803,-2.9504864e-11,1.8529919e-13,2.5295987,2.5295987,2.6830876,-0.062355485,0.9988385,0.9988385,0.12332673,0.0,0.0,-0.1808194,6.1662946,1.0,2.6830876,2.5022311,-0.027367596,-0.0011615169,0.420242,-0.0011615169,1.0,1.0,1.0
0.4694,0.5,0.0,54046.652,6604.2544,-1.4626955,1.27589e-07,0.5225697,0.5762831,-0.002929768,-0.10024241,0.9567801,-0.005364153,72.40538,0.0,163.9818,85.942406,-78.85617,0.0,0.0,0.0,1.1060485,7.0,0.0,84.15681,222.86003,1.0,0.57761353,0.57798654,2.565061,2.7459195,0.0,45.21205,-117.617424,149.43175,-313.41354,-2.982703e-11,1.8473106e-13,2.5923746,2.5923746,2.7459195,-0.062128764,0.99884075,0.99884075,0.1231592,0.0,0.0,-0.18082672,6.1579185,1.0,2.7459195,2.565061,-0.027313598,-0.0011592251,0.420442,-0.0011592251,1.0,1.0,1.0
0.4696,0.5,0.0,54048.082,6607.6055,-1.4626955,1.27589e-07,0.52254844,0.57609093,-0.0029003671,-0.100010835,0.95681965,-0.0053107585,66.30445,0.0,146.8626,85.942406,-73.016716,0.0,0.0,0.0,1.1060485,7.0,0.0,84.15681,222.86003,1.0,0.57730424,0.57778585,2.6278956,2.8087513,0.0,52.02356,-118.32801,166.44328,-313.30588,-3.0407777e-11,1.8421664e-13,2.6551514,2.6551514,2.8087513,-0.061899282,0.99884325,0.99884325,0.12299241,0.0,0.0,-0.18082938,6.149579,1.0,2.8087513,2.6278956,-0.027255708,-0.0011567682,0.420642,-0.0011567682,1.0,1.0,1.0
0.4698,0.5,0.0,54049.484,6610.9287,-1.4626955,1.27589e-07,0.52252775,0.5759071,-0.0028707765,-0.09977679,0.9568581,-0.0052569946,59.94435,0.0,129.16411,85.942406,-66.89134,0.0,0.0,0.0,1.1060485,7.0,0.0,84.15681,222.86003,1.0,0.5770065,0.57759374,2.690735,2.8715832,0.0,58.624104,-118.56846,182.79388,-311.958,-3.128801e-11,1.8360332e-13,2.717929,2.717929,2.8715832,-0.06166772,0.9988459,0.9988459,0.12282638,0.0,0.0,-0.18082725,6.141278,1.0,2.8715832,2.690735,-0.027193826,-0.0011541418,0.420842,-0.0011541418,1.0,1.0,1.0
0.47,0.5,0.0,54050.867,6614.224,-1.4626955,1.27589e-07,0.5225078,0.5757323,-0.0028410086,-0.09954094,0.95689523,-0.005202884,53.350426,0.0,110.95684,85.942406,-60.504467,0.0,0.0,0.0,1.1060485,7.0,0.0,84.15681,222.86003,1.0,0.57672125,0.5774108,2.7535796,2.934415,0.0,64.98773,-118.33816,198.41869,-309.37552,-3.2377732e-11,1.8295863e-13,2.7807074,2.7807074,2.934415,-0.061434716,0.9988487,0.9988487,0.12266114,0.0,0.0,-0.18082024,6.133016,1.0,2.934415,2.7535796,-0.027127858,-0.0011513421,0.421042,-0.0011513421,1.0,1.0,1.0
0.4702,0.5,0.0,54052.23,6617.4917,-1.4626955,1.27589e-07,0.52248853,0.5755669,-0.0028110768,-0.099303946,0.95693105,-0.005148451,46.54891,0.0,92.313286,85.942406,-53.881516,0.0,0.0,0.0,1.1060486,7.0,0.0,84.15681,222.86003,1.0,0.57644916,0.57723755,2.8164291,2.997247,0.0,71.08946,-117.63837,213.25577,-305.56906,-3.3652886e-11,1.8217142e-13,2.8434868,2.8434868,2.997247,-0.061200906,0.99885166,0.99885166,0.12249671,0.0,0.0,-0.18080826,6.1247945,1.0,2.997247,2.8164291,-0.027057722,-0.0011483654,0.421242,-0.0011483654,1.0,1.0,1.0
0.4704,0.5,0.0,54053.574,6620.731,-1.4626955,1.27589e-07,0.52247006,0.5754114,-0.0027809946,-0.09906644,0.9569655,-0.0050937193,39.566826,0.0,73.30765,85.942406,-47.048813,0.0,0.0,0.0,1.1060486,7.0,0.0,84.15681,222.86003,1.0,0.576191,0.57707447,2.8792837,3.0600789,0.0,76.90538,-116.472206,227.24638,-300.55402,-3.4961558e-11,1.8144992e-13,2.9062672,2.9062672,3.0600789,-0.060966942,0.9988548,0.9988548,0.122333094,0.0,0.0,-0.18079123,6.116614,1.0,3.0600789,2.8792837,-0.026983343,-0.0011452087,0.421442,-0.0011452087,1.0,1.0,1.0
0.4706,0.5,0.0,54054.9,6623.942,-1.4626955,1.27589e-07,0.5224524,0.5752661,-0.002750776,-0.09882912,0.9569984,-0.005038714,32.43188,0.0,54.015533,85.942406,-40.03349,0.0,0.0,0.0,1.1060486,7.0,0.0,84.15681,222.86003,1.0,0.57594746,0.57692194,2.9421437,3.1229107,0.0,82.41272,-114.844604,240.3352,-294.35074,-3.6309393e-11,1.8088893e-13,2.9690483,2.9690483,3.1229107,-0.060733486,0.99885815,0.99885815,0.122170314,0.0,0.0,-0.18076909,6.108475,1.0,3.1229107,2.9421437,-0.02690466,-0.0011418692,0.421642,-0.0011418692,1.0,1.0,1.0
0.4708,0.5,0.0,54056.207,6627.125,-1.4626955,1.27589e-07,0.5224356,0.57513154,-0.002720435,-0.0985926,0.9570299,-0.0049834615,25.17234,0.0,34.513634,85.942406,-32.863346,0.0,0.0,0.0,1.1060486,7.0,0.0,84.15681,222.86003,1.0,0.57571924,0.5767803,3.0050087,3.1857426,0.0,87.58999,-112.76233,252.47055,-286.9842,-3.763689e-11,1.8009742e-13,3.0318303,3.0318303,3.1857426,-0.06050112,0.9988617,0.9988617,0.12200838,0.0,0.0,-0.18074174,6.100379,1.0,3.1857426,3.0050087,-0.026821611,-0.0011383445,0.421842,-0.0011383445,1.0,1.0,1.0
0.471,0.5,0.0,54057.5,6630.2803,-1.4626955,1.27589e-07,0.52241963,0.5750079,-0.0026899858,-0.09835754,0.9570597,-0.0049279868,17.816927,0.0,14.879444,85.942406,-25.56678,0.0,0.0,0.0,1.1060486,7.0,0.0,84.15681,222.86003,1.0,0.57550687,0.5766501,3.067879,3.2485743,0.0,92.417,-110.23393,263.60458,-278.48404,-3.8782585e-11,1.7873383e-13,3.094613,3.094613,3.2485743,-0.060270503,0.99886537,0.99886537,0.121847324,0.0,0.0,-0.18070918,6.092326,1.0,3.2485743,3.067879,-0.026734157,-0.0011346329,0.422042,-0.0011346329,1.0,1.0,1.0
0.4712,0.5,0.0,54058.777,6633.4077,-1.4626955,1.27589e-07,0.52240455,0.5748956,-0.0026594428,-0.09812456,0.9570879,-0.004872317,10.394706,0.0,-4.809077,85.942406,-18.172638,0.0,0.0,0.0,1.1060486,7.0,0.0,84.15681,222.86003,1.0,0.5753108,0.5765314,3.1307547,3.3114061,0.0,96.87498,-107.269684,273.69348,-268.8844,-3.969468e-11,1.7782785e-13,3.157397,3.157397,3.3114061,-0.060042225,0.99886924,0.99886924,0.12168714,0.0,0.0,-0.18067135,6.084317,1.0,3.3114061,3.1307547,-0.02664226,-0.0011307326,0.422242,-0.0011307326,1.0,1.0,1.0
0.4714,0.5,0.0,54060.043,6636.508,-1.4626955,1.27589e-07,0.52239037,0.5747949,-0.0026288207,-0.09789428,0.9571144,-0.0048164786,2.9349658,0.0,-24.473808,85.942406,-10.71012,0.0,0.0,0.0,1.1060486,7.0,0.0,84.15681,222.86003,1.0,0.5751316,0.57642466,3.1936357,3.374238,0.0,100.94661,-103.88158,282.6976,-258.2238,-4.0262127e-11,1.7784637e-13,3.2201815,3.2201815,3.374238,-0.059816908,0.99887335,0.99887335,0.121527836,0.0,0.0,-0.18062823,6.076352,1.0,3.374238,3.1936357,-0.026545893,-0.0011266427,0.422442,-0.0011266427,1.0,1.0,1.0
0.4716,0.5,0.0,54061.297,6639.581,-1.4626955,1.27589e-07,0.5223772,0.574706,-0.0025981343,-0.09766731,0.95713913,-0.004760499,-4.532894,0.0,-44.036785,85.942406,-3.2086616,0.0,0.0,0.0,1.1060487,7.0,0.0,84.15681,222.86003,1.0,0.57496965,0.57633,3.256522,3.43707,0.0,104.61614,-100.08325,290.58167,-246.54488,-4.0662546e-11,1.7925827e-13,3.2829669,3.2829669,3.43707,-0.059595123,0.99887764,0.99887764,0.12136942,0.0,0.0,-0.18057978,6.068432,1.0,3.43707,3.256522,-0.026445042,-0.0011223624,0.422642,-0.0011223624,1.0,1.0,1.0
0.4718,0.5,0.0,54062.54,6642.6274,-1.4626955,1.27589e-07,0.5223649,0.57462907,-0.0025673984,-0.097444214,0.95716214,-0.004704406,-11.979477,0.0,-63.42051,85.76348,4.3021817,0.0,0.0,0.0,1.1060487,7.0,0.0,84.15681,223.1462,1.0,0.5748253,0.57624775,3.3194134,3.4999018,0.0,107.86941,-95.88993,297.3149,-233.89441,-4.1064256e-11,1.8085614e-13,3.3457532,3.3457532,3.4999018,-0.059377432,0.9988821,0.9988821,0.12121191,0.0,0.0,-0.18052603,6.0605564,1.0,3.4999018,3.3194134,-0.026339702,-0.0011178916,0.422842,-0.0011178916,1.0,1.0,1.0
0.472,0.5,0.0,54063.773,6645.6484,-1.4626955,1.27589e-07,0.52235365,0.5745642,-0.0025366277,-0.097225614,0.95718336,-0.0046482263,-19.375505,0.0,-82.548256,85.76348,11.792852,0.0,0.0,0.0,1.1060487,7.0,0.0,84.15681,223.1462,1.0,0.5746988,0.5761779,3.3823104,3.5627337,0.0,110.69387,-91.31837,302.87115,-220.32289,-4.141788e-11,1.8207793e-13,3.4085402,3.4085402,3.5627337,-0.059164397,0.99888676,0.99888676,0.1210553,0.0,0.0,-0.18046698,6.052726,1.0,3.5627337,3.3823104,-0.026229875,-0.0011132305,0.423042,-0.0011132305,1.0,1.0,1.0
0.4722,0.5,0.0,54064.996,6648.6436,-1.4626955,1.27589e-07,0.52234334,0.57451165,-0.002505837,-0.09701199,0.9572028,-0.0045919875,-26.691935,0.0,-101.34438,85.76348,19.233902,0.0,0.0,0.0,1.1060487,7.0,0.0,84.15681,223.1462,1.0,0.57459044,0.5761207,3.4452126,3.6255655,0.0,113.07871,-86.38678,307.22888,-205.88449,-4.1590453e-11,2.1029364e-13,3.471328,3.471328,3.6255655,-0.058956534,0.9988916,0.9988916,0.12089959,0.0,0.0,-0.18040264,6.0449405,1.0,3.6255655,3.4452126,-0.026115578,-0.0011083796,0.423242,-0.0011083796,1.0,1.0,1.0
0.4724,0.5,0.0,54066.215,6651.614,-1.4626955,1.27589e-07,0.52233404,0.57447135,-0.0024750414,-0.09680391,0.9572203,-0.004535718,-33.90006,0.0,-119.73463,85.76348,26.596107,0.0,0.0,0.0,1.1060487,7.0,0.0,84.15681,223.1462,1.0,0.5745004,0.5760761,3.5081198,3.6883974,0.0,115.01484,-81.11478,310.37137,-190.63675,-4.1725304e-11,3.1056082e-13,3.5341167,3.5341167,3.6883974,-0.058754373,0.99889666,0.99889666,0.12074478,0.0,0.0,-0.18033303,6.0372005,1.0,3.6883974,3.5081198,-0.025996834,-0.00110334,0.423442,-0.00110334,1.0,1.0,1.0
0.4726,0.5,0.0,54067.43,6654.56,-1.4626955,1.27589e-07,0.52232575,0.5744434,-0.0024442554,-0.096601896,0.95723605,-0.0044794446,-40.971638,0.0,-137.64641,85.76348,33.850586,0.0,0.0,0.0,1.1060487,7.0,0.0,84.15681,223.1462,1.0,0.57442874,0.57604426,3.5710323,3.7512293,0.0,116.49491,-75.52327,312.2868,-174.64038,-4.1976658e-11,4.404985e-13,3.596906,3.596906,3.7512293,-0.058558382,0.9989019,0.9989019,0.12059087,0.0,0.0,-0.18025821,6.0295053,1.0,3.7512293,3.5710323,-0.025873676,-0.0010981129,0.423642,-0.0010981129,1.0,1.0,1.0
0.4728,0.5,0.0,54068.637,6657.4834,-1.4626955,1.27589e-07,0.5223185,0.5744277,-0.0024134936,-0.09640643,0.95724994,-0.004423195,-47.87898,0.0,-155.00911,85.76348,40.9689,0.0,0.0,0.0,1.1060487,7.0,0.0,84.15681,223.1462,1.0,0.57437557,0.57602507,3.63395,3.814061,0.0,117.513374,-69.6344,312.9681,-157.959,-4.2302946e-11,5.629086e-13,3.659696,3.659696,3.814061,-0.058369055,0.9989073,0.9989073,0.12043787,0.0,0.0,-0.18017823,6.0218554,1.0,3.814061,3.63395,-0.025746148,-0.0010927004,0.423842,-0.0010927004,1.0,1.0,1.0
0.473,0.5,0.0,54069.844,6660.384,-1.4626955,1.27589e-07,0.5223122,0.5744244,-0.0023827702,-0.096217945,0.9572619,-0.0043669958,-54.59507,0.0,-171.75433,85.76348,47.923172,0.0,0.0,0.0,1.1060488,7.0,0.0,84.15681,223.1462,1.0,0.5743409,0.5760186,3.6968725,3.8768928,0.0,118.0665,-63.47143,312.4132,-140.65887,-4.2724584e-11,6.6663764e-13,3.7224867,3.7224867,3.8768928,-0.058186796,0.9989129,0.9989129,0.12028576,0.0,0.0,-0.18009312,6.01425,1.0,3.8768928,3.6968725,-0.025614303,-0.0010871048,0.424042,-0.0010871048,1.0,1.0,1.0
0.4732,0.5,0.0,54071.05,6663.262,-1.4626955,1.27589e-07,0.5223069,0.5744332,-0.0023520999,-0.09603689,0.9572721,-0.0043108743,-61.093662,0.0,-187.81621,85.76348,54.68619,0.0,0.0,0.0,1.1060488,7.0,0.0,84.15681,223.1462,1.0,0.57432467,0.5760246,3.7598002,3.9397247,0.0,118.15235,-57.058693,310.6249,-122.808685,-4.3238014e-11,7.5400585e-13,3.7852783,3.7852783,3.9397247,-0.05801204,0.99891865,0.99891865,0.120134525,0.0,0.0,-0.180003,6.0066886,1.0,3.9397247,3.7598002,-0.025478203,-0.0010813285,0.424242,-0.0010813285,1.0,1.0,1.0
0.4734,0.5,0.0,54072.254,6666.12,-1.4626955,1.27589e-07,0.5223027,0.5744541,-0.0023214961,-0.095863685,0.95728046,-0.0042548566,-67.34938,0.0,-203.1316,85.76348,61.231514,0.0,0.0,0.0,1.1060488,7.0,0.0,84.15681,223.1462,1.0,0.5743267,0.57604307,3.8227324,4.002557,0.0,117.77083,-50.42145,307.6108,-104.4792,-4.3731598e-11,8.2718234e-13,3.8480704,3.8480704,4.002557,-0.057845164,0.9989246,0.9989246,0.11998417,0.0,0.0,-0.17990792,5.9991713,1.0,4.002557,3.8227324,-0.02533792,-0.0010753747,0.424442,-0.0010753747,1.0,1.0,1.0
0.4736,0.5,0.0,54073.46,6668.9585,-1.4626955,1.27589e-07,0.52229935,0.5744869,-0.0022909734,-0.09569871,0.95728695,-0.0041989693,-73.337814,0.0,-217.64043,85.76348,67.53356,0.0,0.0,0.0,1.1060488,7.0,0.0,84.15681,223.1462,1.0,0.5743469,0.5760738,3.8856697,4.0653887,0.0,116.92365,-43.585835,303.38345,-85.743034,-4.4124232e-11,8.905813e-13,3.9108632,3.9108632,4.0653887,-0.057686552,0.99893075,0.99893075,0.11983469,0.0,0.0,-0.17980798,5.9916973,1.0,4.0653887,3.8856697,-0.025193533,-0.0010692468,0.424642,-0.0010692468,1.0,1.0,1.0
0.4738,0.5,0.0,54074.67,6671.778,-1.4626955,1.27589e-07,0.5222971,0.5745314,-0.0022605446,-0.09554229,0.9572917,-0.004143237,-79.03562,0.0,-231.28578,85.76348,73.567726,0.0,0.0,0.0,1.1060488,7.0,0.0,84.15681,223.1462,1.0,0.574385,0.5761167,3.9486115,4.12822,0.0,115.61433,-36.57871,297.96008,-66.67432,-4.45192e-11,9.478423e-13,3.9736567,3.9736567,4.12822,-0.05753648,0.9989371,0.9989371,0.11968606,0.0,0.0,-0.17970327,5.9842663,1.0,4.12822,3.9486115,-0.025045132,-0.0010629484,0.424842,-0.0010629484,1.0,1.0,1.0
0.474,0.5,0.0,54075.887,6674.5796,-1.4626955,1.27589e-07,0.5222957,0.57458735,-0.0022302233,-0.095394805,0.95729464,-0.004087686,-84.420586,0.0,-244.01425,85.76348,79.310455,0.0,0.0,0.0,1.1060488,7.0,0.0,84.15681,223.1462,1.0,0.5744408,0.5761714,4.0115576,4.191052,0.0,113.84819,-29.427599,291.3627,-47.34844,-4.486794e-11,9.977119e-13,4.0364504,4.0364504,4.191052,-0.05739532,0.9989435,0.9989435,0.11953828,0.0,0.0,-0.17959392,5.976877,1.0,4.191052,4.0115576,-0.024892813,-0.0010564838,0.425042,-0.0010564838,1.0,1.0,1.0
0.4742,0.5,0.0,54077.105,6677.3643,-1.4626955,1.27589e-07,0.5222953,0.5746546,-0.002200022,-0.09525648,0.9572959,-0.00403234,-89.47175,0.0,-255.77611,85.76348,84.73936,0.0,0.0,0.0,1.1060488,7.0,0.0,84.15681,223.1462,1.0,0.5745138,0.5762376,4.0745087,4.253884,0.0,111.63231,-22.16056,283.61786,-27.84174,-4.5209926e-11,1.0377548e-12,4.099245,4.099245,4.253884,-0.057263277,0.9989501,0.9989501,0.11939132,0.0,0.0,-0.17948003,5.969529,1.0,4.253884,4.0745087,-0.024736682,-0.0010498574,0.425242,-0.0010498574,1.0,1.0,1.0
0.4744,0.5,0.0,54078.332,6680.134,-1.4626955,1.27589e-07,0.5222958,0.5747327,-0.0021699534,-0.095127605,0.9572954,-0.0039772224,-94.169426,0.0,-266.52542,85.76348,89.83325,0.0,0.0,0.0,1.1060488,7.0,0.0,84.15681,223.1462,1.0,0.5746038,0.57631516,4.1374636,4.3167157,0.0,108.97552,-14.80609,274.75662,-8.231192,-4.5655826e-11,1.069252e-12,4.16204,4.16204,4.3167157,-0.05714065,0.9989569,0.9989569,0.11924517,0.0,0.0,-0.17936175,5.962222,1.0,4.3167157,4.1374636,-0.02457685,-0.0010430738,0.425442,-0.0010430738,1.0,1.0,1.0
0.4746,0.5,0.0,54079.566,6682.8887,-1.4626955,1.27589e-07,0.5222972,0.5748214,-0.0021400296,-0.095008425,0.95729333,-0.003922357,-98.49535,0.0,-276.22034,85.76348,94.57229,0.0,0.0,0.0,1.106049,7.0,0.0,84.15681,223.1462,1.0,0.5747103,0.5764037,4.200423,4.3795476,0.0,105.88835,-7.3929996,264.81445,11.405888,-4.609873e-11,1.0945249e-12,4.224836,4.224836,4.3795476,-0.057027604,0.99896383,0.99896383,0.119099826,0.0,0.0,-0.1792392,5.954955,1.0,4.3795476,4.200423,-0.024413437,-0.0010361384,0.425642,-0.0010361384,1.0,1.0,1.0
0.4748,0.5,0.0,54080.81,6685.63,-1.4626955,1.27589e-07,0.52229947,0.57492036,-0.002110262,-0.09489913,0.95728964,-0.0038677657,-102.43269,0.0,-284.82315,85.76348,98.93799,0.0,0.0,0.0,1.106049,7.0,0.0,84.15681,223.1462,1.0,0.57483286,0.5765028,4.263386,4.4423795,0.0,102.38301,0.04968194,253.831,30.992144,-4.6353345e-11,1.1178837e-12,4.287632,4.287632,4.4423795,-0.056924347,0.9989709,0.9989709,0.11895525,0.0,0.0,-0.17911251,5.9477262,1.0,4.4423795,4.263386,-0.02424657,-0.0010290564,0.425842,-0.0010290564,1.0,1.0,1.0
0.475,0.5,0.0,54082.06,6688.3594,-1.4626955,1.27589e-07,0.52230257,0.5750292,-0.002080662,-0.09479987,0.95728433,-0.00381347,-105.96612,0.0,-292.30045,85.76348,102.91335,0.0,0.0,0.0,1.106049,7.0,0.0,84.15681,223.1462,1.0,0.5749709,0.57661206,4.3263526,4.5052114,0.0,98.4733,7.4928246,241.84996,50.45049,-4.6463042e-11,1.1402329e-12,4.3504286,4.3504286,4.5052114,-0.05683102,0.99897814,0.99897814,0.11881142,0.0,0.0,-0.17898186,5.940535,1.0,4.5052114,4.3263526,-0.024076384,-0.0010218334,0.426042,-0.0010218334,1.0,1.0,1.0
0.4752,0.5,0.0,54083.324,6691.0776,-1.4626955,1.27589e-07,0.5223065,0.57514745,-0.00205124,-0.09471079,0.9572776,-0.0037594903,-109.081894,0.0,-298.62335,85.76348,106.48289,0.0,0.0,0.0,1.106049,7.0,0.0,84.15681,223.1462,1.0,0.5751239,0.5767311,4.3893228,4.568043,0.0,94.17459,14.907308,228.91895,69.7044,-4.6528215e-11,1.1575208e-12,4.4132257,4.4132257,4.568043,-0.056747727,0.9989855,0.9989855,0.11866833,0.0,0.0,-0.17884739,5.933381,1.0,4.568043,4.3893228,-0.023903014,-0.0010144755,0.426242,-0.0010144755,1.0,1.0,1.0
