Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.4754,0.5,0.0,54084.598,6693.786,-1.4626955,1.27589e-07,0.52231115,0.57527477,-0.0020220065,-0.094632015,0.95726943,-0.0037058464,-111.7679,0.0,-303.76743,85.76348,109.63267,0.0,0.0,0.0,1.106049,7.0,0.0,84.15681,223.1462,1.0,0.5752912,0.5768595,4.4522967,4.630875,0.0,89.50377,22.264128,215.08922,88.678215,-4.647639e-11,1.1695343e-12,4.476023,4.476023,4.630875,-0.05667456,0.99899304,0.99899304,0.11852595,0.0,0.0,-0.17870925,5.9262624,1.0,4.630875,4.4522967,-0.023726609,-0.0010069886,0.426442,-0.0010069886,1.0,1.0,1.0
0.4756,0.5,0.0,54085.887,6696.4863,-1.4626955,1.27589e-07,0.52231663,0.5754106,-0.0019929712,-0.09456357,0.95725983,-0.0036525573,-114.013664,0.0,-307.713,85.76348,112.350426,0.0,0.0,0.0,1.106049,7.0,0.0,84.15681,223.1462,1.0,0.57547224,0.5769967,4.515274,4.693707,0.0,84.47914,29.534517,200.41557,107.29744,-4.6357335e-11,1.1789407e-12,4.538821,4.538821,4.693707,-0.056611557,0.9990006,0.9990006,0.118384264,0.0,0.0,-0.17856762,5.919178,1.0,4.693707,4.515274,-0.023547318,-0.0009993792,0.426642,-0.0009993792,1.0,1.0,1.0
0.4758,0.5,0.0,54087.188,6699.1787,-1.4626955,1.27589e-07,0.5223228,0.5755545,-0.001964143,-0.094505504,0.957249,-0.0035996402,-115.81045,0.0,-310.445,85.76348,114.62556,0.0,0.0,0.0,1.106049,7.0,0.0,84.15681,223.1462,1.0,0.5756663,0.5771423,4.578254,4.756539,0.0,79.1204,36.690044,184.956,125.48901,-4.623266e-11,1.187789e-12,4.6016197,4.6016197,4.756539,-0.056558758,0.99900836,0.99900836,0.11824323,0.0,0.0,-0.17842269,5.9121265,1.0,4.756539,4.578254,-0.023365295,-0.0009916539,0.426842,-0.0009916539,1.0,1.0,1.0
0.476,0.5,0.0,54088.504,6701.865,-1.4626955,1.27589e-07,0.52232957,0.57570595,-0.0019355308,-0.09445785,0.9572369,-0.0035471122,-117.15124,0.0,-311.9532,85.76348,116.44917,0.0,0.0,0.0,1.106049,7.0,0.0,84.15681,223.1462,1.0,0.57587266,0.5772957,4.6412377,4.8193707,0.0,73.44852,43.702724,168.77158,143.18161,-4.6062223e-11,1.1934184e-12,4.664418,4.664418,4.8193707,-0.05651616,0.99901617,0.99901617,0.11810284,0.0,0.0,-0.1782746,5.905107,1.0,4.8193707,4.6412377,-0.023180699,-0.0009838194,0.427042,-0.0009838194,1.0,1.0,1.0
0.4762,0.5,0.0,54089.836,6704.547,-1.4626955,1.27589e-07,0.522337,0.5758645,-0.0019071426,-0.09442056,0.95722365,-0.003494989,-118.03081,0.0,-312.23206,85.76348,117.81415,0.0,0.0,0.0,1.1060491,7.0,0.0,84.15681,223.1462,1.0,0.5760906,0.5774565,4.7042236,4.8822026,0.0,67.48568,50.545128,151.92616,160.30591,-4.5762144e-11,1.1966606e-12,4.727217,4.727217,4.8822026,-0.056483716,0.9990241,0.9990241,0.11796306,0.0,0.0,-0.17812356,5.898118,1.0,4.8822026,4.7042236,-0.022993693,-0.0009758827,0.427242,-0.0009758827,1.0,1.0,1.0
0.4764,0.5,0.0,54091.184,6707.225,-1.4626955,1.27589e-07,0.522345,0.5760295,-0.0018789857,-0.09439357,0.95720935,-0.003443285,-118.44569,0.0,-311.28098,85.76348,118.715126,0.0,0.0,0.0,1.1060491,7.0,0.0,84.15681,223.1462,1.0,0.57631934,0.57762396,4.7672124,4.9450345,0.0,61.255196,57.19049,134.48616,176.79483,-4.5403493e-11,1.1987022e-12,4.7900167,4.7900167,4.9450345,-0.056461323,0.99903214,0.99903214,0.11782386,0.0,0.0,-0.17796975,5.8911586,1.0,4.9450345,4.7672124,-0.022804447,-0.00096785073,0.427442,-0.00096785073,1.0,1.0,1.0
0.4766,0.5,0.0,54092.55,6709.9004,-1.4626955,1.27589e-07,0.5223536,0.5762005,-0.0018510671,-0.0943768,0.95719403,-0.0033920135,-118.39423,0.0,-309.1041,85.76348,119.148544,0.0,0.0,0.0,1.1060491,7.0,0.0,84.15681,223.1462,1.0,0.57655805,0.57779765,4.830203,5.0078664,0.0,54.78143,63.6128,116.520226,192.58386,-4.5093568e-11,1.200472e-12,4.852816,4.852816,5.0078664,-0.056448914,0.99904025,0.99904025,0.11768522,0.0,0.0,-0.17781337,5.884227,1.0,5.0078664,4.830203,-0.022613125,-0.0009597309,0.427642,-0.0009597309,1.0,1.0,1.0
0.4768,0.5,0.0,54093.934,6712.5747,-1.4626955,1.27589e-07,0.5223626,0.57637686,-0.001823393,-0.09437014,0.9571778,-0.0033411873,-117.876595,0.0,-305.71033,85.76348,119.112686,0.0,0.0,0.0,1.1060491,7.0,0.0,84.15681,223.1462,1.0,0.5768059,0.57797694,4.893196,5.0706983,0.0,48.08968,69.78691,98.09908,207.61125,-4.4856657e-11,1.2010504e-12,4.915616,4.915616,5.0706983,-0.056446355,0.9990485,0.9990485,0.11754711,0.0,0.0,-0.17765458,5.8773212,1.0,5.0706983,4.893196,-0.022419903,-0.00095153024,0.427842,-0.00095153024,1.0,1.0,1.0
0.477,0.5,0.0,54095.332,6715.2485,-1.4626955,1.27589e-07,0.5223721,0.57655805,-0.0017959692,-0.09437344,0.9571608,-0.0032908174,-116.89473,0.0,-301.11337,85.76348,118.60761,0.0,0.0,0.0,1.1060491,7.0,0.0,84.15681,223.1462,1.0,0.57706213,0.57816124,4.9561915,5.13353,0.0,41.206097,75.68864,79.29514,221.81822,-4.471099e-11,1.2005711e-12,4.9784164,4.9784164,5.13353,-0.056453455,0.99905676,0.99905676,0.1174095,0.0,0.0,-0.1774936,5.8704405,1.0,5.13353,4.9561915,-0.022224953,-0.00094325637,0.428042,-0.00094325637,1.0,1.0,1.0
0.4772,0.5,0.0,54096.75,6717.9233,-1.4626955,1.27589e-07,0.522382,0.5767435,-0.0017688007,-0.094386496,0.95714295,-0.003240914,-115.452415,0.0,-295.33157,85.76348,117.63525,0.0,0.0,0.0,1.1060491,7.0,0.0,84.15681,223.1462,1.0,0.5773258,0.57835,5.0191884,5.196362,0.0,34.15758,81.29483,60.18231,235.14926,-4.453532e-11,1.1991266e-12,5.041217,5.041217,5.196362,-0.056470055,0.9990651,0.9990651,0.117272355,0.0,0.0,-0.17733061,5.8635836,1.0,5.196362,5.0191884,-0.022028452,-0.00093491655,0.428242,-0.00093491655,1.0,1.0,1.0
0.4774,0.5,0.0,54098.188,6720.6,-1.4626955,1.27589e-07,0.5223923,0.5769325,-0.001741892,-0.09440912,0.95712453,-0.003191486,-113.55519,0.0,-288.38794,85.76348,116.199295,0.0,0.0,0.0,1.1060491,7.0,0.0,84.15681,223.1462,1.0,0.57759607,0.5785426,5.0821867,5.259194,0.0,26.971695,86.583496,40.83563,247.5523,-4.439599e-11,1.1965575e-12,5.1040173,5.1040173,5.259194,-0.056495942,0.9990735,0.9990735,0.11713565,0.0,0.0,-0.17716582,5.856748,1.0,5.259194,5.0821867,-0.021830574,-0.0009265183,0.428442,-0.0009265183,1.0,1.0,1.0
0.4776,0.5,0.0,54099.645,6723.2803,-1.4626955,1.27589e-07,0.5224028,0.5771246,-0.0017152469,-0.0944411,0.9571055,-0.0031425408,-111.21038,0.0,-280.30994,85.76348,114.30529,0.0,0.0,0.0,1.1060491,7.0,0.0,84.15681,223.1462,1.0,0.5778721,0.57873833,5.1451864,5.3220253,0.0,19.676527,91.53385,21.331047,258.9789,-4.436469e-11,1.192867e-12,5.166818,5.166818,5.3220253,-0.056530867,0.9990819,0.9990819,0.11699936,0.0,0.0,-0.1769994,5.8499336,1.0,5.3220253,5.1451864,-0.021631496,-0.00091806916,0.428642,-0.00091806916,1.0,1.0,1.0
0.4778,0.5,0.0,54101.12,6725.965,-1.4626955,1.27589e-07,0.5224136,0.57731915,-0.0016888686,-0.09448216,0.95708597,-0.0030940855,-108.42704,0.0,-271.12955,85.76348,111.96054,0.0,0.0,0.0,1.1060491,7.0,0.0,84.15681,223.1462,1.0,0.5781529,0.57893664,5.2081876,5.384857,0.0,12.300614,96.12643,1.74509,269.38446,-4.434487e-11,1.1883774e-12,5.229619,5.229619,5.384857,-0.056574564,0.99909043,0.99909043,0.116863444,0.0,0.0,-0.17683157,5.843138,1.0,5.384857,5.2081876,-0.021431394,-0.0009095766,0.428842,-0.0009095766,1.0,1.0,1.0
0.478,0.5,0.0,54102.617,6728.655,-1.4626955,1.27589e-07,0.52242464,0.5775155,-0.0016627597,-0.09453202,0.9570661,-0.0030461252,-105.21594,0.0,-260.8829,85.76348,109.1741,0.0,0.0,0.0,1.1060491,7.0,0.0,84.15681,223.1462,1.0,0.5784376,0.57913685,5.2711897,5.447689,0.0,4.872818,100.343124,-17.845428,278.72833,-4.417865e-11,1.1837865e-12,5.2924204,5.2924204,5.447689,-0.05662675,0.99909896,0.99909896,0.11672788,0.0,0.0,-0.17666252,5.8363605,1.0,5.447689,5.2711897,-0.021230446,-0.0009010481,0.429042,-0.0009010481,1.0,1.0,1.0
0.4782,0.5,0.0,54104.133,6731.3506,-1.4626955,1.27589e-07,0.52243584,0.5777131,-0.0016369221,-0.094590366,0.9570459,-0.0029986643,-101.58953,0.0,-249.61041,85.76348,105.95677,0.0,0.0,0.0,1.1060492,7.0,0.0,84.15681,223.1462,1.0,0.5787254,0.5793385,5.3341928,5.510521,0.0,-2.5777822,104.16731,-37.363693,286.9741,-4.3728608e-11,1.1798934e-12,5.3552213,5.3552213,5.510521,-0.05668711,0.9991075,0.9991075,0.116592646,0.0,0.0,-0.17649242,5.8295984,1.0,5.510521,5.3341928,-0.021028826,-0.0008924911,0.429242,-0.0008924911,1.0,1.0,1.0
0.4784,0.5,0.0,54105.668,6734.0537,-1.4626955,1.27589e-07,0.5224471,0.5779113,-0.0016113573,-0.09465688,0.9570255,-0.0029517056,-97.56186,0.0,-237.35637,85.76348,102.321014,0.0,0.0,0.0,1.1060492,7.0,0.0,84.15681,223.1462,1.0,0.57901525,0.5795408,5.3971963,5.573353,0.0,-10.021999,107.583855,-56.7332,294.08957,-4.298797e-11,1.174862e-12,5.418023,5.418023,5.573353,-0.056755308,0.99911606,0.99911606,0.1164577,0.0,0.0,-0.17632149,5.822851,1.0,5.573353,5.3971963,-0.020826707,-0.0008839129,0.429442,-0.0008839129,1.0,1.0,1.0
0.4786,0.5,0.0,54107.223,6736.765,-1.4626955,1.27589e-07,0.5224585,0.57810956,-0.0015860661,-0.094731204,0.957005,-0.0029052512,-93.14857,0.0,-224.16891,85.76348,98.280945,0.0,0.0,0.0,1.1060492,7.0,0.0,84.15681,223.1462,1.0,0.57930636,0.5797432,5.4602003,5.6361847,0.0,-17.430653,110.579216,-75.87803,300.04694,-4.1967107e-11,1.1669818e-12,5.4808245,5.4808245,5.6361847,-0.056831,0.9991247,0.9991247,0.11632302,0.0,0.0,-0.1761499,5.816117,1.0,5.6361847,5.4602003,-0.020624261,-0.00087532087,0.429642,-0.00087532087,1.0,1.0,1.0
0.4788,0.5,0.0,54108.8,6739.4854,-1.4626955,1.27589e-07,0.5224699,0.5783073,-0.0015610486,-0.09481297,0.95698446,-0.002859302,-88.36679,0.0,-210.09987,85.76348,93.85226,0.0,0.0,0.0,1.1060492,7.0,0.0,84.15681,223.1462,1.0,0.5795977,0.5799451,5.5232043,5.6990166,0.0,-24.774681,113.14147,-94.723145,304.823,-4.0764326e-11,1.1567142e-12,5.5436263,5.5436263,5.6990166,-0.05691378,0.9991333,0.9991333,0.11618856,0.0,0.0,-0.17597786,5.8093944,1.0,5.6990166,5.5232043,-0.02042166,-0.00086672214,0.429842,-0.00086672214,1.0,1.0,1.0
0.479,0.5,0.0,54110.395,6742.216,-1.4626955,1.27589e-07,0.5224812,0.57850385,-0.0015363042,-0.09490178,0.956964,-0.002813858,-83.235146,0.0,-195.20439,85.76348,89.05216,0.0,0.0,0.0,1.1060492,7.0,0.0,84.15681,223.1462,1.0,0.5798886,0.5801459,5.586209,5.7618484,0.0,-32.02525,115.26039,-113.19471,308.3991,-3.9305052e-11,1.1448434e-12,5.6064277,5.6064277,5.7618484,-0.05700331,0.9991419,0.9991419,0.11605431,0.0,0.0,-0.17580552,5.802682,1.0,5.7618484,5.586209,-0.020219067,-0.0008581239,0.430042,-0.0008581239,1.0,1.0,1.0
0.4792,0.5,0.0,54112.008,6744.9565,-1.4626955,1.27589e-07,0.5224924,0.57869864,-0.0015118321,-0.09499725,0.9569437,-0.002768917,-77.77359,0.0,-179.54092,85.76348,83.89937,0.0,0.0,0.0,1.1060492,7.0,0.0,84.15681,223.1462,1.0,0.5801779,0.580345,5.649213,5.8246803,0.0,-39.15387,116.92746,-131.22032,310.76126,-3.7778773e-11,1.13574e-12,5.6692295,5.6692295,5.8246803,-0.057099145,0.99915045,0.99915045,0.11592024,0.0,0.0,-0.17563307,5.7959785,1.0,5.8246803,5.649213,-0.020016648,-0.0008495329,0.430242,-0.0008495329,1.0,1.0,1.0
0.4794,0.5,0.0,54113.645,6747.7085,-1.4626955,1.27589e-07,0.52250355,0.5788912,-0.0014876309,-0.095098935,0.95692354,-0.0027244773,-72.00341,0.0,-163.17088,85.76348,78.413925,0.0,0.0,0.0,1.1060492,7.0,0.0,84.15681,223.1462,1.0,0.58046496,0.5805418,5.712217,5.887512,0.0,-46.132504,118.13592,-148.72934,311.9002,-3.6208373e-11,1.1295547e-12,5.7320313,5.7320313,5.887512,-0.05720087,0.99915904,0.99915904,0.115786314,0.0,0.0,-0.17546071,5.7892823,1.0,5.887512,5.712217,-0.01981456,-0.00084095605,0.430442,-0.00084095605,1.0,1.0,1.0
0.4796,0.5,0.0,54115.297,6750.473,-1.4626955,1.27589e-07,0.52251446,0.57908094,-0.0014636981,-0.09520641,0.9569038,-0.002680535,-65.94711,0.0,-146.15843,85.76348,72.61725,0.0,0.0,0.0,1.1060492,7.0,0.0,84.15681,223.1462,1.0,0.5807489,0.58073574,5.7752204,5.950344,0.0,-52.933678,118.88079,-165.65309,311.81152,-3.4591652e-11,1.1199179e-12,5.7948337,5.7948337,5.950344,-0.057308063,0.9991676,0.9991676,0.11565252,0.0,0.0,-0.17528857,5.7825923,1.0,5.950344,5.7752204,-0.019612962,-0.00083239994,0.430642,-0.00083239994,1.0,1.0,1.0
0.4798,0.5,0.0,54116.97,6753.25,-1.4626955,1.27589e-07,0.5225252,0.57926726,-0.0014400315,-0.09531921,0.95688444,-0.0026370857,-59.62834,0.0,-128.57024,85.76348,66.53196,0.0,0.0,0.0,1.1060492,7.0,0.0,84.15681,223.1462,1.0,0.5810288,0.5809263,5.8382235,6.013176,0.0,-59.530582,119.15893,-181.92525,310.49548,-3.3003697e-11,1.1096875e-12,5.8576355,5.8576355,6.013176,-0.05742028,0.99917614,0.99917614,0.1155188,0.0,0.0,-0.17511684,5.7759066,1.0,6.013176,5.8382235,-0.019412003,-0.000823871,0.430842,-0.000823871,1.0,1.0,1.0
0.48,0.5,0.0,54118.656,6756.04,-1.4626955,1.27589e-07,0.5225356,0.5794498,-0.0014166276,-0.0954369,0.95686555,-0.0025941238,-53.07179,0.0,-110.47522,85.76348,60.18184,0.0,0.0,0.0,1.1060492,7.0,0.0,84.15681,223.1462,1.0,0.5813039,0.5811129,5.9012256,6.076008,0.0,-65.89719,118.96898,-197.48195,307.95715,-3.1288392e-11,1.1004543e-12,5.9204373,5.9204373,6.076008,-0.05753707,0.9991846,0.9991846,0.11538516,0.0,0.0,-0.17494567,5.7692246,1.0,6.076008,5.9012256,-0.01921183,-0.0008153754,0.431042,-0.0008153754,1.0,1.0,1.0
0.4802,0.5,0.0,54120.363,6758.8438,-1.4626955,1.27589e-07,0.52254575,0.5796279,-0.0013934829,-0.09555901,0.9568472,-0.002551643,-46.303097,0.0,-91.9443,85.76348,53.59172,0.0,0.0,0.0,1.1060492,7.0,0.0,84.15681,223.1462,1.0,0.5815734,0.5812951,5.964227,6.1388397,0.0,-72.00835,118.31144,-212.26213,304.20642,-2.939512e-11,1.0925573e-12,5.9832397,5.9832397,6.1388397,-0.057657924,0.9991931,0.9991931,0.11525156,0.0,0.0,-0.17477521,5.7625446,1.0,6.1388397,5.964227,-0.019012585,-0.0008069192,0.431242,-0.0008069192,1.0,1.0,1.0
0.4804,0.5,0.0,54122.09,6761.6616,-1.4626955,1.27589e-07,0.52255553,0.5798011,-0.0013705933,-0.09568504,0.95682955,-0.002509636,-39.348774,0.0,-73.050095,85.76348,46.787407,0.0,0.0,0.0,1.1060493,7.0,0.0,84.15681,223.1462,1.0,0.58183664,0.5814723,6.0272274,6.2016716,0.0,-77.839874,117.18865,-226.20778,299.25787,-2.7555859e-11,1.0859722e-12,6.046042,6.046042,6.2016716,-0.057782426,0.9992015,0.9992015,0.11511798,0.0,0.0,-0.17460562,5.7558656,1.0,6.2016716,6.0272274,-0.018814404,-0.0007985081,0.431442,-0.0007985081,1.0,1.0,1.0
0.4806,0.5,0.0,54123.83,6764.494,-1.4626955,1.27589e-07,0.5225649,0.5799689,-0.0013479543,-0.09581451,0.95681256,-0.0024680945,-32.236076,0.0,-53.866665,85.76348,39.795563,0.0,0.0,0.0,1.1060493,7.0,0.0,84.15681,223.1462,1.0,0.5820927,0.58164406,6.0902267,6.2645035,0.0,-83.36868,115.60476,-239.26407,293.13074,-2.5884378e-11,1.0794976e-12,6.108844,6.108844,6.2645035,-0.05791005,0.9992099,0.9992099,0.11498439,0.0,0.0,-0.17443703,5.7491865,1.0,6.2645035,6.0902267,-0.018617418,-0.00079014775,0.431642,-0.00079014775,1.0,1.0,1.0
0.4808,0.5,0.0,54125.586,6767.342,-1.4626955,1.27589e-07,0.5225739,0.580131,-0.0013255609,-0.09594694,0.95679635,-0.0024270096,-24.992914,0.0,-34.46922,85.76348,32.643612,0.0,0.0,0.0,1.1060493,7.0,0.0,84.15681,223.1462,1.0,0.582341,0.58180994,6.1532245,0.044149857,0.0,-88.57282,113.565735,-251.37964,285.84888,-2.4425613e-11,1.0714834e-12,6.171646,6.171646,0.044149857,-0.05804035,0.99921817,0.99921817,0.11485078,0.0,0.0,-0.17426959,5.7425056,1.0,0.044149857,6.1532245,-0.018421749,-0.0007818433,0.431842,-0.0007818433,1.0,1.0,1.0
0.481,0.5,0.0,54127.36,6770.2046,-1.4626955,1.27589e-07,0.52258235,0.5802869,-0.0013034075,-0.096081845,0.956781,-0.0023863714,-17.647732,0.0,-14.933829,85.76348,25.359644,0.0,0.0,0.0,1.1060493,7.0,0.0,84.15681,223.1462,1.0,0.5825809,0.5819695,6.216221,0.10698171,0.0,-93.431625,111.07935,-262.50684,277.44067,-2.3100888e-11,1.0602577e-12,6.2344484,6.2344484,0.10698171,-0.05817282,0.9992264,0.9992264,0.11471712,0.0,0.0,-0.17410341,5.7358227,1.0,0.10698171,6.216221,-0.018227516,-0.00077359984,0.432042,-0.00077359984,1.0,1.0,1.0
0.4812,0.5,0.0,54129.145,6773.083,-1.4626955,1.27589e-07,0.52259034,0.58043617,-0.0012814886,-0.096218705,0.9567666,-0.0023461692,-10.229411,0.0,4.662876,85.76348,17.97228,0.0,0.0,0.0,1.1060493,7.0,0.0,84.15681,223.1462,1.0,0.5828117,0.58212227,6.279216,0.16981356,0.0,-97.925735,108.15515,-272.60178,267.9389,-2.1690089e-11,1.0480921e-12,0.014065462,0.014065462,0.16981356,-0.058307,0.99923456,0.99923456,0.11458339,0.0,0.0,-0.1739386,5.729136,1.0,0.16981356,-0.0039693695,-0.01803483,-0.000765422,0.432242,-0.000765422,1.0,1.0,1.0
0.4814,0.5,0.0,54130.945,6775.9766,-1.4626955,1.27589e-07,0.5225978,0.5805785,-0.0012597978,-0.09635705,0.95675313,-0.0023063922,-2.767147,0.0,24.243992,85.76348,10.510587,0.0,0.0,0.0,1.1060493,7.0,0.0,84.15681,223.1462,1.0,0.5830328,0.58226794,0.059024006,0.23264542,0.0,-102.03725,104.80439,-281.6246,257.3806,-2.0160781e-11,1.0383881e-12,0.076867804,0.076867804,0.23264542,-0.058442358,0.99924266,0.99924266,0.11444957,0.0,0.0,-0.1737753,5.722445,1.0,0.23264542,0.059024006,-0.017843798,-0.0007573143,0.432442,-0.0007573143,1.0,1.0,1.0
0.4816,0.5,0.0,54132.76,6778.886,-1.4626955,1.27589e-07,0.5226047,0.58071357,-0.0012383289,-0.09649636,0.9567407,-0.0022670282,4.7096615,0.0,43.732643,85.76348,3.003943,0.0,0.0,0.0,1.1060493,7.0,0.0,84.15681,223.1462,1.0,0.5832436,0.5824061,0.12201568,0.29547727,0.0,-105.7497,101.04004,-289.5397,245.80705,-1.8724843e-11,1.0294883e-12,0.1396702,0.1396702,0.29547727,-0.058578458,0.9992507,0.9992507,0.114315644,0.0,0.0,-0.1736136,5.715749,1.0,0.29547727,0.12201568,-0.017654514,-0.0007492809,0.432642,-0.0007492809,1.0,1.0,1.0
0.4818,0.5,0.0,54134.586,6781.8115,-1.4626955,1.27589e-07,0.522611,0.5808409,-0.0012170748,-0.09663617,0.95672935,-0.002228065,12.171528,0.0,63.052277,85.76348,-4.5180616,0.0,0.0,0.0,1.1060493,7.0,0.0,84.15681,223.1462,1.0,0.5834436,0.5825365,0.18500556,0.35830912,0.0,-109.04824,96.87672,-296.31564,233.26338,-1.7522879e-11,1.0206722e-12,0.20247263,0.20247263,0.35830912,-0.05871481,0.9992587,0.9992587,0.11418159,0.0,0.0,-0.17345358,5.7090464,1.0,0.35830912,0.18500556,-0.017467072,-0.00074132555,0.432842,-0.00074132555,1.0,1.0,1.0
0.482,0.5,0.0,54136.426,6784.753,-1.4626955,1.27589e-07,0.5226167,0.58096033,-0.0011960288,-0.09677597,0.95671916,-0.0021894893,19.588997,0.0,82.12697,85.76348,-12.025751,0.0,0.0,0.0,1.1060493,7.0,0.0,84.15681,223.1462,1.0,0.58363235,0.58265877,0.24799356,0.42114097,0.0,-111.9196,92.330605,-301.9256,219.79861,-1.637483e-11,1.0116939e-12,0.26527512,0.26527512,0.42114097,-0.05885091,0.99926656,0.99926656,0.11404741,0.0,0.0,-0.17329535,5.702337,1.0,0.42114097,0.24799356,-0.01728155,-0.0007334518,0.433042,-0.0007334518,1.0,1.0,1.0
0.4822,0.5,0.0,54138.273,6787.71,-1.4626955,1.27589e-07,0.5226217,0.58107156,-0.0011751835,-0.09691528,0.9567101,-0.002151288,26.932753,0.0,100.8817,85.76348,-19.489477,0.0,0.0,0.0,1.1060493,7.0,0.0,84.15681,223.1462,1.0,0.5838093,0.5827726,0.31097963,0.48397282,0.0,-114.35219,87.41944,-306.3471,205.46541,-1.5142495e-11,1.0028062e-12,0.32807764,0.32807764,0.48397282,-0.058986332,0.9992743,0.9992743,0.11391307,0.0,0.0,-0.17313898,5.6956196,1.0,0.48397282,0.31097963,-0.01709803,-0.0007256629,0.433242,-0.0007256629,1.0,1.0,1.0
0.4824,0.5,0.0,54140.13,6790.682,-1.4626955,1.27589e-07,0.5226261,0.5811744,-0.0011545313,-0.097053654,0.9567023,-0.0021134473,34.17375,0.0,119.24268,85.76348,-26.879738,0.0,0.0,0.0,1.1060493,7.0,0.0,84.15681,223.1462,1.0,0.5839742,0.5828778,0.37396368,0.54680467,0.0,-116.33617,82.162415,-309.5625,190.31982,-1.3932656e-11,9.937414e-13,0.39088026,0.39088026,0.54680467,-0.059120577,0.99928206,0.99928206,0.11377856,0.0,0.0,-0.17298454,5.6888943,1.0,0.54680467,0.37396368,-0.016916575,-0.00071796175,0.433442,-0.00071796175,1.0,1.0,1.0
0.4826,0.5,0.0,54141.996,6793.6704,-1.4626955,1.27589e-07,0.52262974,0.5812685,-0.0011340645,-0.09719061,0.9566957,-0.0020759527,41.28332,0.0,137.13762,85.76348,-34.167297,0.0,0.0,0.0,1.1060493,7.0,0.0,84.15681,223.1462,1.0,0.58412653,0.58297414,0.4369457,0.60963655,0.0,-117.86342,76.5801,-311.55875,174.42114,-1.2751089e-11,9.843475e-13,0.45368293,0.45368293,0.60963655,-0.05925321,0.99928963,0.99928963,0.11364388,0.0,0.0,-0.1728321,5.68216,1.0,0.60963655,0.4369457,-0.016737247,-0.00071035087,0.433642,-0.00071035087,1.0,1.0,1.0
0.4828,0.5,0.0,54143.867,6796.6733,-1.4626955,1.27589e-07,0.5226327,0.5813538,-0.0011137754,-0.097325675,0.95669043,-0.0020387897,48.233284,0.0,154.49597,85.76348,-41.323296,0.0,0.0,0.0,1.1060493,7.0,0.0,84.15681,223.1462,1.0,0.584266,0.5830614,0.4999256,0.67246836,0.0,-118.92767,70.6944,-312.3276,157.83163,-1.1533464e-11,9.749601e-13,0.5164857,0.5164857,0.67246836,-0.059383802,0.99929714,0.99929714,0.11350901,0.0,0.0,-0.17268172,5.6754165,1.0,0.67246836,0.4999256,-0.0165601,-0.0007028325,0.433842,-0.0007028325,1.0,1.0,1.0
0.483,0.5,0.0,54145.746,6799.6914,-1.4626955,1.27589e-07,0.522635,0.58143014,-0.0010936559,-0.09745842,0.95668644,-0.0020019435,54.996067,0.0,171.2493,85.76348,-48.31937,0.0,0.0,0.0,1.1060493,7.0,0.0,84.15681,223.1462,1.0,0.58439237,0.5831395,0.5629034,0.73530024,0.0,-119.52447,64.528404,-311.86563,140.61633,-1.0387184e-11,9.656866e-13,0.57928854,0.57928854,0.73530024,-0.059511907,0.9993046,0.9993046,0.113373935,0.0,0.0,-0.17253341,5.668663,1.0,0.73530024,0.5629034,-0.016385179,-0.00069540855,0.434042,-0.00069540855,1.0,1.0,1.0
0.4832,0.5,0.0,54147.633,6802.7246,-1.4626955,1.27589e-07,0.52263653,0.5814973,-0.001073698,-0.09758842,0.9566838,-0.0019653994,61.544823,0.0,187.33148,85.76348,-55.127777,0.0,0.0,0.0,1.1060494,7.0,0.0,84.15681,223.1462,1.0,0.5845054,0.5832082,0.625879,0.7981321,0.0,-119.65119,58.10637,-310.17422,122.842735,-9.479428e-12,9.565004e-13,0.6420915,0.6420915,0.7981321,-0.0596371,0.9993119,0.9993119,0.113238655,0.0,0.0,-0.17238724,5.661899,1.0,0.7981321,0.625879,-0.01621252,-0.0006880807,0.434242,-0.0006880807,1.0,1.0,1.0
0.4834,0.5,0.0,54149.523,6805.7715,-1.4626955,1.27589e-07,0.5226373,0.58155537,-0.0010538935,-0.09771525,0.9566825,-0.0019291418,67.853516,0.0,202.67897,85.76348,-61.721478,0.0,0.0,0.0,1.1060494,7.0,0.0,84.15681,223.1462,1.0,0.5846048,0.58326745,0.6888524,0.86096394,0.0,-119.30709,51.45358,-307.25958,104.580605,-8.8228045e-12,9.474956e-13,0.7048946,0.7048946,0.86096394,-0.059758995,0.99931914,0.99931914,0.11310317,0.0,0.0,-0.17224322,5.6551247,1.0,0.86096394,0.6888524,-0.01604215,-0.00068085006,0.434442,-0.00068085006,1.0,1.0,1.0
0.4836,0.5,0.0,54151.418,6808.832,-1.4626955,1.27589e-07,0.5226373,0.5816041,-0.0010342342,-0.0978385,0.9566826,-0.0018931557,73.89706,0.0,217.23108,85.76348,-68.07428,0.0,0.0,0.0,1.1060494,7.0,0.0,84.15681,223.1462,1.0,0.5846905,0.5833172,0.75182366,0.9237958,0.0,-118.49331,44.596256,-303.13275,85.90167,-8.230601e-12,9.384563e-13,0.76769775,0.76769775,0.9237958,-0.059877202,0.9993263,0.9993263,0.11296747,0.0,0.0,-0.1721014,5.6483393,1.0,0.9237958,0.75182366,-0.015874097,-0.00067371764,0.434642,-0.00067371764,1.0,1.0,1.0
0.4838,0.5,0.0,54153.312,6811.9062,-1.4626955,1.27589e-07,0.5226366,0.5816435,-0.0010147119,-0.0979578,0.95668405,-0.0018574259,79.651375,0.0,230.93019,85.76348,-74.16091,0.0,0.0,0.0,1.1060494,7.0,0.0,84.15681,223.1462,1.0,0.58476245,0.5833574,0.81479275,0.98662764,0.0,-117.21283,37.56146,-297.8095,66.87933,-7.729986e-12,9.297769e-13,0.8305011,0.8305011,0.98662764,-0.059991352,0.9993333,0.9993333,0.11283154,0.0,0.0,-0.17196174,5.641543,1.0,0.98662764,0.81479275,-0.015708372,-0.00066668406,0.434842,-0.00066668406,1.0,1.0,1.0
0.484,0.5,0.0,54155.21,6814.993,-1.4626955,1.27589e-07,0.5226351,0.5816737,-0.0009953185,-0.09807277,0.9566869,-0.0018219369,85.093544,0.0,243.72202,85.76348,-79.95716,0.0,0.0,0.0,1.1060494,7.0,0.0,84.15681,223.1462,1.0,0.58482045,0.5833881,0.87775964,1.0494595,0.0,-115.47051,30.376972,-291.31042,47.588398,-7.401366e-12,9.213604e-13,0.8933046,0.8933046,1.0494595,-0.06010108,0.99934024,0.99934024,0.112695396,0.0,0.0,-0.17182429,5.6347356,1.0,1.0494595,0.87775964,-0.015544983,-0.00065974955,0.435042,-0.00065974955,1.0,1.0,1.0
0.4842,0.5,0.0,54157.11,6818.093,-1.4626955,1.27589e-07,0.52263284,0.58169454,-0.00097604573,-0.09818304,0.9566912,-0.0017866736,90.20186,0.0,255.5558,85.76348,-85.43994,0.0,0.0,0.0,1.1060494,7.0,0.0,84.15681,223.1462,1.0,0.5848646,0.5834092,0.9407243,1.1122913,0.0,-113.27306,23.071203,-283.6606,28.1048,-7.294237e-12,9.128159e-13,0.9561082,0.9561082,1.1122913,-0.060206067,0.9993471,0.9993471,0.11255902,0.0,0.0,-0.17168902,5.627917,1.0,1.1122913,0.9407243,-0.015383926,-0.0006529141,0.435242,-0.0006529141,1.0,1.0,1.0
0.4844,0.5,0.0,54159.008,6821.2036,-1.4626955,1.27589e-07,0.52262986,0.5817062,-0.0009568856,-0.0982883,0.9566968,-0.0017516209,94.95592,0.0,266.38452,85.76348,-90.587395,0.0,0.0,0.0,1.1060494,7.0,0.0,84.15681,223.1462,1.0,0.58489484,0.5834208,1.0036869,1.1751232,0.0,-110.62898,15.673061,-274.88977,8.505261,-7.499882e-12,9.0400354e-13,1.0189121,1.0189121,1.1751232,-0.06030599,0.9993538,0.9993538,0.11242243,0.0,0.0,-0.17155592,5.621087,1.0,1.1751232,1.0036869,-0.015225197,-0.00064617745,0.435442,-0.00064617745,1.0,1.0,1.0
0.4846,0.5,0.0,54160.906,6824.3257,-1.4626955,1.27589e-07,0.5226261,0.5817087,-0.00093783013,-0.09838823,0.95670384,-0.0017167641,99.33674,0.0,276.16507,85.76348,-95.37898,0.0,0.0,0.0,1.1060494,7.0,0.0,84.15681,223.1462,1.0,0.5849113,0.5834231,1.0666473,1.2379551,0.0,-107.548584,8.211841,-265.0321,-11.132965,-7.904097e-12,8.9505427e-13,1.0817161,1.0817161,1.2379551,-0.06040053,0.99936044,0.99936044,0.11228561,0.0,0.0,-0.17142497,5.6142464,1.0,1.2379551,1.0666473,-0.015068778,-0.0006395388,0.435642,-0.0006395388,1.0,1.0,1.0
0.4848,0.5,0.0,54162.797,6827.458,-1.4626955,1.27589e-07,0.5226216,0.5817022,-0.00091887155,-0.09848254,0.95671225,-0.0016820882,103.3268,0.0,284.85846,85.76348,-99.79559,0.0,0.0,0.0,1.1060494,7.0,0.0,84.15681,223.1462,1.0,0.584914,0.583416,1.1296057,1.300787,0.0,-104.04391,0.7171132,-254.12604,-30.732426,-8.141808e-12,8.869747e-13,1.1445203,1.1445203,1.300787,-0.06048942,0.999367,0.999367,0.11214857,0.0,0.0,-0.17129615,5.607394,1.0,1.300787,1.1296057,-0.014914649,-0.0006329973,0.435842,-0.0006329973,1.0,1.0,1.0
0.485,0.5,0.0,54164.688,6830.6,-1.4626955,1.27589e-07,0.5226163,0.58168674,-0.00090000214,-0.09857096,0.95672196,-0.0016475793,106.91012,0.0,292.42996,85.76348,-103.81957,0.0,0.0,0.0,1.1060494,7.0,0.0,84.15681,223.1462,1.0,0.58490324,0.58339983,1.192562,1.3636187,0.0,-100.12872,-6.781401,-242.21419,-50.215767,-8.032887e-12,8.78307e-13,1.2073247,1.2073247,1.3636187,-0.060572438,0.99937344,0.99937344,0.11201131,0.0,0.0,-0.1711694,5.6005316,1.0,1.3636187,1.192562,-0.014762778,-0.00062655174,0.436042,-0.00062655174,1.0,1.0,1.0
0.4852,0.5,0.0,54166.574,6833.751,-1.4626955,1.27589e-07,0.52261037,0.58166254,-0.0008812144,-0.09865323,0.95673305,-0.0016132228,110.07236,0.0,298.84924,85.76348,-107.43484,0.0,0.0,0.0,1.1060494,7.0,0.0,84.15681,223.1462,1.0,0.5848791,0.5833746,1.2555163,1.4264506,0.0,-95.818405,-14.253949,-229.34322,-69.50603,-7.566142e-12,8.688986e-13,1.2701294,1.2701294,1.4264506,-0.060649287,0.9993798,0.9993798,0.11187385,0.0,0.0,-0.1710447,5.593658,1.0,1.4264506,1.2555163,-0.014613132,-0.0006202006,0.436242,-0.0006202006,1.0,1.0,1.0
0.4854,0.5,0.0,54168.457,6836.9106,-1.4626955,1.27589e-07,0.52260363,0.5816298,-0.00086250104,-0.098729126,0.9567454,-0.0015790053,112.80082,0.0,304.0905,85.76348,-110.62693,0.0,0.0,0.0,1.1060494,7.0,0.0,84.15681,223.1462,1.0,0.5848418,0.5833406,1.3184687,1.4892825,0.0,-91.12996,-21.670862,-215.56354,-88.52697,-6.861267e-12,8.597202e-13,1.3329344,1.3329344,1.4892825,-0.06071982,0.9993861,0.9993861,0.11173618,0.0,0.0,-0.170922,5.5867743,1.0,1.4892825,1.3184687,-0.014465668,-0.00061394204,0.436442,-0.00061394204,1.0,1.0,1.0
0.4856,0.5,0.0,54170.332,6840.077,-1.4626955,1.27589e-07,0.52259624,0.5815887,-0.000843855,-0.09879844,0.9567591,-0.0015449135,115.08456,0.0,308.1326,85.76348,-113.38305,0.0,0.0,0.0,1.1060494,7.0,0.0,84.15681,223.1462,1.0,0.58479166,0.58329797,1.3814193,1.5521144,0.0,-86.08187,-29.002686,-200.92926,-107.20335,-6.0880316e-12,8.508377e-13,1.3957396,1.3957396,1.5521144,-0.060783792,0.9993922,0.9993922,0.11159831,0.0,0.0,-0.1708012,5.579881,1.0,1.5521144,1.3814193,-0.014320339,-0.00060777407,0.436642,-0.00060777407,1.0,1.0,1.0
0.4858,0.5,0.0,54172.2,6843.2505,-1.4626955,1.27589e-07,0.52258813,0.5815395,-0.00082526956,-0.09886101,0.956774,-0.0015109344,116.91438,0.0,310.9591,85.76348,-115.69217,0.0,0.0,0.0,1.1060494,7.0,0.0,84.15681,223.1462,1.0,0.584729,0.583247,1.444368,1.6149461,0.0,-80.6941,-36.220284,-185.49785,-125.46125,-5.402923e-12,8.4161215e-13,1.4585451,1.4585451,1.6149461,-0.060841076,0.9993983,0.9993983,0.11146025,0.0,0.0,-0.17068231,5.5729785,1.0,1.6149461,1.444368,-0.01417709,-0.00060169434,0.436842,-0.00060169434,1.0,1.0,1.0
0.486,0.5,0.0,54174.06,6846.4297,-1.4626955,1.27589e-07,0.52257943,0.5814824,-0.00080673804,-0.098916635,0.9567901,-0.001477056,118.28293,0.0,312.55838,85.76348,-117.54501,0.0,0.0,0.0,1.1060494,7.0,0.0,84.15681,223.1462,1.0,0.5846541,0.583188,1.507315,1.677778,0.0,-74.98796,-43.29497,-169.33002,-143.22835,-4.741891e-12,8.328959e-13,1.521351,1.521351,1.677778,-0.060891517,0.9994043,0.9994043,0.11132202,0.0,0.0,-0.1705652,5.5660663,1.0,1.677778,1.507315,-0.01403586,-0.0005957004,0.437042,-0.0005957004,1.0,1.0,1.0
0.4862,0.5,0.0,54175.906,6849.614,-1.4626955,1.27589e-07,0.52257,0.5814178,-0.0007882543,-0.09896523,0.95680743,-0.001443266,119.18466,0.0,312.92365,85.76348,-118.934135,0.0,0.0,0.0,1.1060494,7.0,0.0,84.15681,223.1462,1.0,0.58456737,0.5831211,1.5702605,1.7406099,0.0,-68.98604,-50.19862,-152.48941,-160.43422,-4.060984e-12,8.2452084e-13,1.5841571,1.5841571,1.7406099,-0.06093498,0.9994102,0.9994102,0.11118361,0.0,0.0,-0.17044982,5.559146,1.0,1.7406099,1.5702605,-0.013896586,-0.0005897894,0.437242,-0.0005897894,1.0,1.0,1.0
0.4864,0.5,0.0,54177.75,6852.802,-1.4626955,1.27589e-07,0.52256,0.58134586,-0.0007698124,-0.09900664,0.95682585,-0.0014095538,119.615906,0.0,312.053,85.76348,-119.85395,0.0,0.0,0.0,1.1060495,7.0,0.0,84.15681,223.1462,1.0,0.58446926,0.5830468,1.6332043,1.8034418,0.0,-62.712128,-56.90378,-135.04237,-177.01064,-3.4058067e-12,8.15529e-13,1.6469636,1.6469636,1.8034418,-0.06097138,0.99941605,0.99941605,0.111045055,0.0,0.0,-0.17033608,5.552218,1.0,1.8034418,1.6332043,-0.013759198,-0.00058395846,0.437442,-0.00058395846,1.0,1.0,1.0
0.4866,0.5,0.0,54179.58,6855.993,-1.4626955,1.27589e-07,0.5225494,0.581267,-0.00075140665,-0.099040814,0.9568454,-0.0013759083,119.57489,0.0,309.94946,85.76348,-120.30071,0.0,0.0,0.0,1.1060495,7.0,0.0,84.15681,223.1462,1.0,0.5843601,0.58296525,1.6961467,1.8662736,0.0,-56.191105,-63.38379,-117.0577,-192.89177,-2.8571342e-12,8.069003e-13,1.7097703,1.7097703,1.8662736,-0.061000645,0.9994218,0.9994218,0.11090635,0.0,0.0,-0.17022389,5.5452824,1.0,1.8662736,1.6961467,-0.013623619,-0.0005782044,0.437642,-0.0005782044,1.0,1.0,1.0
0.4868,0.5,0.0,54181.4,6859.187,-1.4626955,1.27589e-07,0.5225382,0.5811815,-0.00073303183,-0.09906766,0.956866,-0.0013423197,119.061714,0.0,306.62097,85.76348,-120.27261,0.0,0.0,0.0,1.1060495,7.0,0.0,84.15681,223.1462,1.0,0.5842405,0.5828769,1.7590878,1.9291054,0.0,-49.44884,-69.61287,-98.606384,-208.01457,-2.5142143e-12,7.982097e-13,1.7725775,1.7725775,1.9291054,-0.06102273,0.9994275,0.9994275,0.110767506,0.0,0.0,-0.17011319,5.5383406,1.0,1.9291054,1.7590878,-0.0134897735,-0.0005725238,0.437842,-0.0005725238,1.0,1.0,1.0
0.487,0.5,0.0,54183.207,6862.3823,-1.4626955,1.27589e-07,0.52252644,0.58108974,-0.0007146831,-0.09908717,0.9568876,-0.0013087785,118.07836,0.0,302.08023,85.76348,-119.76971,0.0,0.0,0.0,1.1060495,7.0,0.0,84.15681,223.1462,1.0,0.58411086,0.58278215,1.8220276,1.9919373,0.0,-42.5121,-75.56626,-79.761284,-222.31894,-2.4758802e-12,7.893264e-13,1.8353852,1.8353852,1.9919373,-0.06103758,0.9994331,0.9994331,0.110628545,0.0,0.0,-0.17000385,5.5313926,1.0,1.9919373,1.8220276,-0.013357577,-0.00056691316,0.438042,-0.00056691316,1.0,1.0,1.0
0.4872,0.5,0.0,54185.0,6865.578,-1.4626955,1.27589e-07,0.52251416,0.58099204,-0.0006963558,-0.09909931,0.95691013,-0.0012752763,116.628716,0.0,296.34485,85.76348,-118.79395,0.0,0.0,0.0,1.1060495,7.0,0.0,84.15681,223.1462,1.0,0.58397174,0.58268124,1.8849661,2.054769,0.0,-35.40843,-81.22028,-60.596878,-235.74796,-2.5348992e-12,7.807922e-13,1.8981931,1.8981931,2.054769,-0.06104524,0.99943864,0.99943864,0.11048948,0.0,0.0,-0.16989578,5.5244393,1.0,2.054769,1.8849661,-0.013226941,-0.0005613688,0.438242,-0.0005613688,1.0,1.0,1.0
0.4874,0.5,0.0,54186.78,6868.774,-1.4626955,1.27589e-07,0.5225014,0.5808889,-0.000678046,-0.099104084,0.95693356,-0.0012418051,114.718506,0.0,289.43713,85.76348,-117.349205,0.0,0.0,0.0,1.1060495,7.0,0.0,84.15681,223.1462,1.0,0.5838237,0.58257467,1.9479038,2.117601,0.0,-28.166037,-86.55247,-41.188946,-248.2482,-2.3691747e-12,7.7227103e-13,1.9610015,1.9610015,2.117601,-0.0610457,0.9994441,0.9994441,0.11035033,0.0,0.0,-0.16978888,5.517482,1.0,2.117601,1.9479038,-0.013097777,-0.0005558869,0.438442,-0.0005558869,1.0,1.0,1.0
0.4876,0.5,0.0,54188.55,6871.9683,-1.4626955,1.27589e-07,0.52248824,0.5807806,-0.0006597498,-0.09910154,0.9569578,-0.0012083577,112.355316,0.0,281.38416,85.76348,-115.44119,0.0,0.0,0.0,1.1060495,7.0,0.0,84.15681,223.1462,1.0,0.5836673,0.58246285,2.0108404,2.1804328,0.0,-20.813694,-91.54162,-21.614288,-259.76987,-1.9222044e-12,7.6491043e-13,2.0238104,2.0238104,2.1804328,-0.06103901,0.99944955,0.99944955,0.110211104,0.0,0.0,-0.16968305,5.5105205,1.0,2.1804328,2.0108404,-0.012969991,-0.0005504635,0.438642,-0.0005504635,1.0,1.0,1.0
0.4878,0.5,0.0,54190.305,6875.1606,-1.4626955,1.27589e-07,0.52247465,0.5806677,-0.00064146385,-0.09909172,0.95698285,-0.0011749277,109.54854,0.0,272.21747,85.76348,-113.077484,0.0,0.0,0.0,1.1060495,7.0,0.0,84.15681,223.1462,1.0,0.58350307,0.58234614,2.0737762,2.2432647,0.0,-13.380609,-96.16793,-1.9503919,-270.26706,-1.422751e-12,7.5914687e-13,2.0866196,2.0866196,2.2432647,-0.061025217,0.9994549,0.9994549,0.11007182,0.0,0.0,-0.1695782,5.5035563,1.0,2.2432647,2.0737762,-0.012843488,-0.00054509455,0.438842,-0.00054509455,1.0,1.0,1.0
0.488,0.5,0.0,54192.047,6878.3506,-1.4626955,1.27589e-07,0.52246064,0.5805504,-0.00062318525,-0.099074714,0.9570086,-0.0011415093,106.30934,0.0,261.97305,85.76348,-110.26749,0.0,0.0,0.0,1.1060495,7.0,0.0,84.15681,223.1462,1.0,0.5833317,0.582225,2.1367111,2.3060966,0.0,-5.89631,-100.41303,17.724855,-279.6979,-1.0686135e-12,7.533532e-13,2.1494293,2.1494293,2.3060966,-0.061004438,0.9994602,0.9994602,0.109932505,0.0,0.0,-0.16947418,5.49659,1.0,2.3060966,2.1367111,-0.012718169,-0.0005397759,0.439042,-0.0005397759,1.0,1.0,1.0
0.4882,0.5,0.0,54193.77,6881.5366,-1.4626955,1.27589e-07,0.5224463,0.58042926,-0.0006049116,-0.09905061,0.95703495,-0.0011080977,102.65061,0.0,250.69127,85.76348,-107.02238,0.0,0.0,0.0,1.1060495,7.0,0.0,84.15681,223.1462,1.0,0.5831538,0.58209985,2.1996458,2.3689284,0.0,1.6094718,-104.26008,37.333492,-288.02475,-7.2478823e-13,7.4181985e-13,2.2122397,2.2122397,2.3689284,-0.060976774,0.9994655,0.9994655,0.10979316,0.0,0.0,-0.1693709,5.489623,1.0,2.3689284,2.1996458,-0.012593935,-0.0005345032,0.439242,-0.0005345032,1.0,1.0,1.0
0.4884,0.5,0.0,54195.48,6884.7183,-1.4626955,1.27589e-07,0.52243155,0.5803047,-0.0005866407,-0.09901955,0.95706195,-0.001074689,98.586914,0.0,238.41656,85.76348,-103.35507,0.0,0.0,0.0,1.1060495,7.0,0.0,84.15681,223.1462,1.0,0.58296996,0.5819712,2.2625797,2.4317603,0.0,9.106924,-107.69384,56.797783,-295.21436,-3.138635e-13,7.256629e-13,2.2750504,2.2750504,2.4317603,-0.06094233,0.9994707,0.9994707,0.10965381,0.0,0.0,-0.16926824,5.4826555,1.0,2.4317603,2.2625797,-0.012470685,-0.0005292723,0.439442,-0.0005292723,1.0,1.0,1.0
0.4886,0.5,0.0,54197.17,6887.894,-1.4626955,1.27589e-07,0.5224166,0.5801771,-0.0005683709,-0.09898164,0.9570894,-0.0010412796,94.13444,0.0,225.19739,85.76348,-99.28017,0.0,0.0,0.0,1.1060495,7.0,0.0,84.15681,223.1462,1.0,0.58278084,0.58183944,2.3255131,2.4945922,0.0,16.566275,-110.700714,76.040535,-301.2379,1.6339845e-14,7.0953177e-13,2.3378615,2.3378615,2.4945922,-0.060901284,0.9994759,0.9994759,0.109514475,0.0,0.0,-0.1691661,5.475689,1.0,2.4945922,2.3255131,-0.012348314,-0.0005240787,0.439642,-0.0005240787,1.0,1.0,1.0
0.4888,0.5,0.0,54198.85,6891.064,-1.4626955,1.27589e-07,0.5224014,0.5800471,-0.00055010105,-0.0989371,0.9571174,-0.0010078673,89.31092,0.0,211.08594,85.76348,-94.81388,0.0,0.0,0.0,1.1060495,7.0,0.0,84.15681,223.1462,1.0,0.5825872,0.5817051,2.3884466,2.557424,0.0,23.95791,-113.26883,94.98543,-306.07138,2.1051364e-13,6.9507697e-13,2.4006732,2.4006732,2.557424,-0.06085381,0.9994811,0.9994811,0.109375164,0.0,0.0,-0.16906434,5.4687233,1.0,2.557424,2.3884466,-0.01222672,-0.00051891815,0.439842,-0.00051891815,1.0,1.0,1.0
0.489,0.5,0.0,54200.51,6894.227,-1.466221,-1.4351067e-08,0.52238595,0.5799149,-0.00053183036,-0.09888604,0.9571457,-0.00097445026,84.13556,0.0,196.138,85.76348,-89.974,0.0,0.0,0.0,1.1060495,7.0,0.0,84.15681,223.1462,1.0,0.5823896,0.58156854,2.4513798,2.620256,0.0,31.252497,-115.388054,113.55728,-309.69528,2.8539522e-13,6.818737e-13,2.4634855,2.4634855,2.620256,-0.06080007,0.9994862,0.9994862,0.109235905,0.0,0.0,-0.16896287,5.4617605,1.0,2.620256,2.4513798,-0.0121058,-0.0005137861,0.440042,-0.0005137861,1.0,1.0,1.0
0.4892,0.5,0.0,54202.156,6897.3823,-1.466221,-1.4351067e-08,0.52237034,0.5797812,-0.00051355845,-0.09882873,0.95717436,-0.00094102765,78.62897,0.0,180.4127,85.76348,-84.77978,0.0,0.0,0.0,1.1060495,7.0,0.0,84.15681,223.1462,1.0,0.5821887,0.5814303,2.5143127,2.6830876,0.0,38.421097,-117.050064,131.68239,-312.0951,2.8123491e-13,6.688596e-13,2.5262983,2.5262983,2.6830876,-0.060740296,0.99949133,0.99949133,0.10909672,0.0,0.0,-0.16886157,5.454801,1.0,2.6830876,2.5143127,-0.011985449,-0.00050867826,0.440242,-0.00050867826,1.0,1.0,1.0
0.4894,0.5,0.0,54203.785,6900.5293,-1.466221,-1.4351067e-08,0.5223546,0.5796462,-0.0004952854,-0.09876534,0.95720327,-0.00090759946,72.81306,0.0,163.97229,85.76348,-79.25191,0.0,0.0,0.0,1.1060495,7.0,0.0,84.15681,223.1462,1.0,0.5819853,0.58129084,2.577246,2.7459195,0.0,45.435284,-118.248344,149.28879,-313.26108,4.4765632e-13,6.574282e-13,2.5891116,2.5891116,2.7459195,-0.060674682,0.9994964,0.9994964,0.10895761,0.0,0.0,-0.1687603,5.447846,1.0,2.7459195,2.577246,-0.011865564,-0.00050359016,0.440442,-0.00050359016,1.0,1.0,1.0
0.4896,0.5,0.0,54205.395,6903.667,-1.466221,-1.4351067e-08,0.5223388,0.57951057,-0.00047701166,-0.09869616,0.95723236,-0.0008741664,66.71099,0.0,146.88187,85.76348,-73.41236,0.0,0.0,0.0,1.1060495,7.0,0.0,84.15681,223.1462,1.0,0.58177996,0.5811506,2.6401794,2.8087513,0.0,52.267265,-118.97826,166.30661,-313.18848,6.996814e-13,6.4815416e-13,2.6519256,2.6519256,2.8087513,-0.060603503,0.99950147,0.99950147,0.10881861,0.0,0.0,-0.16865899,5.4408956,1.0,2.8087513,2.6401794,-0.011746041,-0.0004985175,0.440642,-0.0004985175,1.0,1.0,1.0
0.4898,0.5,0.0,54206.992,6906.7954,-1.466221,-1.4351067e-08,0.5223229,0.5793746,-0.0004587382,-0.09862137,0.95726156,-0.0008407299,60.34704,0.0,129.20914,85.76348,-67.284386,0.0,0.0,0.0,1.1060495,7.0,0.0,84.15681,223.1462,1.0,0.58157337,0.58101004,2.703113,2.8715832,0.0,58.88998,-119.23702,182.66827,-311.8774,8.4700546e-13,6.381409e-13,2.71474,2.71474,2.8715832,-0.060527,0.99950653,0.99950653,0.10867973,0.0,0.0,-0.16855748,5.433952,1.0,2.8715832,2.703113,-0.011626779,-0.0004934558,0.440842,-0.0004934558,1.0,1.0,1.0
0.49,0.5,0.0,54208.57,6909.9126,-1.466221,-1.4351067e-08,0.5223069,0.57923883,-0.00044046642,-0.0985413,0.9572908,-0.00080729247,53.746506,0.0,111.02414,85.76348,-60.89233,0.0,0.0,0.0,1.1060495,7.0,0.0,84.15681,223.1462,1.0,0.58136624,0.5808697,2.7660472,2.934415,0.0,65.27722,-119.02373,198.3088,-309.33295,8.339303e-13,6.276049e-13,2.777555,2.777555,2.934415,-0.060445428,0.9995116,0.9995116,0.10854099,0.0,0.0,-0.1684557,5.427015,1.0,2.934415,2.7660472,-0.011507677,-0.000488401,0.441042,-0.000488401,1.0,1.0,1.0
0.4902,0.5,0.0,54210.13,6913.0195,-1.466221,-1.4351067e-08,0.522291,0.57910365,-0.00042219798,-0.09845621,0.9573201,-0.00077385706,46.935635,0.0,92.39896,85.76348,-54.26161,0.0,0.0,0.0,1.1060495,7.0,0.0,84.15681,223.1462,1.0,0.58115923,0.58072984,2.8289819,2.997247,0.0,71.40372,-118.339355,213.16614,-305.5651,7.70263e-13,6.1710977e-13,2.8403704,2.8403704,2.997247,-0.060359098,0.99951667,0.99951667,0.1084024,0.0,0.0,-0.16835353,5.4200854,1.0,2.997247,2.8289819,-0.011388636,-0.00048334876,0.441242,-0.00048334876,1.0,1.0,1.0
0.4904,0.5,0.0,54211.676,6916.1143,-1.466221,-1.4351067e-08,0.52227515,0.5789695,-0.00040393506,-0.098366395,0.95734924,-0.0007404276,39.941486,0.0,73.40743,85.76348,-47.418564,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.1462,1.0,0.58095294,0.5805911,2.891917,3.0600789,0.0,77.24527,-117.18676,227.18126,-300.58868,7.1207715e-13,6.0772963e-13,2.9031866,2.9031866,3.0600789,-0.060268275,0.99952173,0.99952173,0.10826399,0.0,0.0,-0.16825084,5.413165,1.0,3.0600789,2.891917,-0.011269561,-0.000478295,0.441442,-0.000478295,1.0,1.0,1.0
0.4906,0.5,0.0,54213.203,6919.1973,-1.466221,-1.4351067e-08,0.52225935,0.5788368,-0.00038568015,-0.09827216,0.9573782,-0.00070700847,32.791843,0.0,54.124886,85.76348,-40.39037,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.1462,1.0,0.58074814,0.5804538,2.954853,3.1229107,0.0,82.77882,-115.57066,240.29855,-294.42343,6.1109066e-13,5.9805725e-13,2.9660034,2.9660034,3.1229107,-0.06017329,0.99952674,0.99952674,0.108125776,0.0,0.0,-0.16814756,5.4062543,1.0,3.1229107,2.954853,-0.0111503545,-0.00047323576,0.441642,-0.00047323576,1.0,1.0,1.0
0.4908,0.5,0.0,54214.72,6922.267,-1.466221,-1.4351067e-08,0.5222437,0.57870597,-0.0003674362,-0.09817385,0.95740706,-0.00067360513,25.515081,0.0,34.627785,85.76348,-33.204918,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.1462,1.0,0.58054537,0.58031845,3.0177898,3.1857426,0.0,87.98253,-113.49761,252.46597,-287.09375,5.9696047e-13,5.874479e-13,3.0288208,3.0288208,3.1857426,-0.060074463,0.9995318,0.9995318,0.10798776,0.0,0.0,-0.16804358,5.3993535,1.0,3.1857426,3.0177898,-0.011030926,-0.00046816707,0.441842,-0.00046816707,1.0,1.0,1.0
0.491,0.5,0.0,54216.215,6925.324,-1.466221,-1.4351067e-08,0.5222281,0.5785775,-0.0003492065,-0.09807174,0.95743555,-0.0006402235,18.140068,0.0,14.993456,85.76348,-25.890718,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.1462,1.0,0.5803453,0.5801855,3.0807276,3.2485743,0.0,92.835915,-110.97598,263.63522,-278.6287,7.449066e-13,5.7843763e-13,3.0916386,3.0916386,3.2485743,-0.05997211,0.99953693,0.99953693,0.10784997,0.0,0.0,-0.1679388,5.392464,1.0,3.2485743,3.0807276,-0.010911188,-0.00046308522,0.442042,-0.00046308522,1.0,1.0,1.0
0.4912,0.5,0.0,54217.695,6928.3677,-1.466221,-1.4351067e-08,0.5222128,0.57845163,-0.00033099463,-0.09796623,0.95746374,-0.00060687016,10.69604,0.0,-4.70023,85.76348,-18.476767,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.1462,1.0,0.5801485,0.5800551,3.143666,3.3114061,0.0,97.31987,-108.01591,273.76205,-269.06183,9.837425e-13,5.7022984e-13,3.154457,3.154457,3.3114061,-0.059866562,0.999542,0.999542,0.107712425,0.0,0.0,-0.16783312,5.3855867,1.0,3.3114061,3.143666,-0.010791053,-0.00045798652,0.442242,-0.00045798652,1.0,1.0,1.0
0.4914,0.5,0.0,54219.164,6931.3975,-1.466221,-1.4351067e-08,0.52219766,0.5783289,-0.0003128046,-0.097857624,0.9574915,-0.0005735525,3.2124932,0.0,-24.375174,85.51388,-10.992439,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.57995564,0.579928,3.206606,3.374238,0.0,101.41679,-104.62928,282.8063,-258.43115,1.1846671e-12,5.6031774e-13,3.2172763,3.2172763,3.374238,-0.059758183,0.9995471,0.9995471,0.10757513,0.0,0.0,-0.16772647,5.378722,1.0,3.374238,3.206606,-0.010670438,-0.00045286748,0.442442,-0.00045286748,1.0,1.0,1.0
0.4916,0.5,0.0,54220.613,6934.4126,-1.466221,-1.4351067e-08,0.52218276,0.5782095,-0.00029464066,-0.097746305,0.9575189,-0.00054027827,-4.280942,0.0,-43.953358,85.51388,-3.467377,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.5797672,0.57980436,3.2695467,3.43707,0.0,105.110596,-100.82965,290.73218,-246.77881,1.3916167e-12,5.506733e-13,3.280096,3.280096,3.43707,-0.0596473,0.99955225,0.99955225,0.1074381,0.0,0.0,-0.16761875,5.371871,1.0,3.43707,3.2695467,-0.010549268,-0.0004477248,0.442642,-0.0004477248,1.0,1.0,1.0
0.4918,0.5,0.0,54222.05,6937.4136,-1.466221,-1.4351067e-08,0.52216816,0.578094,-0.00027650746,-0.0976326,0.9575457,-0.0005070561,-11.754616,0.0,-63.35716,85.51388,4.068641,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.5795838,0.5796846,3.3324888,3.4999018,0.0,108.38683,-96.63222,297.50827,-234.15112,1.5913052e-12,5.4274006e-13,3.3429163,3.3429163,3.4999018,-0.059534278,0.99955744,0.99955744,0.10730136,0.0,0.0,-0.16750988,5.365034,1.0,3.4999018,3.3324888,-0.010427464,-0.00044255532,0.442842,-0.00044255532,1.0,1.0,1.0
0.492,0.5,0.0,54223.477,6940.3994,-1.466221,-1.4351067e-08,0.52215385,0.57798254,-0.00025840985,-0.097516894,0.957572,-0.0004738949,-19.178976,0.0,-82.50967,85.51388,11.585811,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.57940596,0.5795691,3.3954322,3.5627337,0.0,111.23271,-92.053734,303.10785,-220.59819,1.8144019e-12,5.372211e-13,3.4057372,3.4057372,3.5627337,-0.05941947,0.9995626,0.9995626,0.10716491,0.0,0.0,-0.16739981,5.3582115,1.0,3.5627337,3.3954322,-0.010304959,-0.000437356,0.443042,-0.000437356,1.0,1.0,1.0
0.4922,0.5,0.0,54224.883,6943.37,-1.466221,-1.4351067e-08,0.52213985,0.57787555,-0.00024035302,-0.09739953,0.9575976,-0.0004408043,-26.52469,0.0,-101.334984,85.51388,19.054419,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.57923424,0.5794581,3.4583771,3.6255655,0.0,113.63714,-87.11245,307.50882,-206.17383,2.0541715e-12,5.311007e-13,3.4685588,3.4685588,3.6255655,-0.05930323,0.99956787,0.99956787,0.107028775,0.0,0.0,-0.16728844,5.3514047,1.0,3.6255655,3.4583771,-0.010181684,-0.0004321241,0.443242,-0.0004321241,1.0,1.0,1.0
0.4924,0.5,0.0,54226.28,6946.3257,-1.466221,-1.4351067e-08,0.52212626,0.57777333,-0.00022234238,-0.09728092,0.95762265,-0.00040779426,-33.762753,0.0,-119.75852,85.51388,26.44497,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.5790691,0.579352,3.5213232,3.6883974,0.0,115.5908,-81.82805,310.69382,-190.9353,2.0950023e-12,5.22283e-13,3.531381,3.531381,3.6883974,-0.059185944,0.9995732,0.9995732,0.10689296,0.0,0.0,-0.16717571,5.344614,1.0,3.6883974,3.5213232,-0.010057581,-0.00042685698,0.443442,-0.00042685698,1.0,1.0,1.0
0.4926,0.5,0.0,54227.664,6949.266,-1.466221,-1.4351067e-08,0.522113,0.5776761,-0.00020438357,-0.09716137,0.9576469,-0.00037487535,-40.864613,0.0,-137.70732,85.51388,33.72829,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.5789109,0.57925117,3.584271,3.7512293,0.0,117.08615,-76.22154,312.65042,-174.9431,1.9827573e-12,5.1376644e-13,3.5942035,3.5942035,3.7512293,-0.059067935,0.9995785,0.9995785,0.10675746,0.0,0.0,-0.16706158,5.3378396,1.0,3.7512293,3.584271,-0.009932591,-0.00042155225,0.443642,-0.00042155225,1.0,1.0,1.0
0.4928,0.5,0.0,54229.04,6952.191,-1.466221,-1.4351067e-08,0.5221002,0.57758427,-0.00018648252,-0.09704132,0.95767045,-0.00034205845,-47.802265,0.0,-155.11034,85.51388,40.875652,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.5787602,0.5791557,3.6472201,3.814061,0.0,118.11747,-70.31521,313.37103,-158.26068,1.8895235e-12,5.0623736e-13,3.6570268,3.6570268,3.814061,-0.058949597,0.9995838,0.9995838,0.106622316,0.0,0.0,-0.16694598,5.331082,1.0,3.814061,3.6472201,-0.009806662,-0.00041620768,0.443842,-0.00041620768,1.0,1.0,1.0
0.493,0.5,0.0,54230.4,6955.1006,-1.466221,-1.4351067e-08,0.5220878,0.5774979,-0.00016864523,-0.096921064,0.9576932,-0.00030935486,-54.548393,0.0,-171.8987,85.51388,47.85889,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.5786174,0.5790659,3.7101707,3.8768928,0.0,118.68088,-64.132484,312.85297,-140.95425,1.8521413e-12,4.988433e-13,3.7198505,3.7198505,3.8768928,-0.058831234,0.9995892,0.9995892,0.10648751,0.0,0.0,-0.16682887,5.3243423,1.0,3.8768928,3.7101707,-0.00967975,-0.00041082132,0.444042,-0.00041082132,1.0,1.0,1.0
0.4932,0.5,0.0,54231.75,6957.9946,-1.466221,-1.4351067e-08,0.5220759,0.5774174,-0.000150878,-0.09680098,0.95771515,-0.00027677615,-61.07643,0.0,-188.00601,85.51388,54.650497,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.5784828,0.5789821,3.773123,3.9397247,0.0,118.77433,-57.697903,311.09848,-123.09247,1.9962562e-12,4.9137956e-13,3.782675,3.782675,3.9397247,-0.05871328,0.9995946,0.9995946,0.10635307,0.0,0.0,-0.16671021,5.31762,1.0,3.9397247,3.773123,-0.00955181,-0.0004053914,0.444242,-0.0004053914,1.0,1.0,1.0
0.4934,0.5,0.0,54233.094,6960.873,-1.466221,-1.4351067e-08,0.5220644,0.5773428,-0.00013318723,-0.09668148,0.9577362,-0.00024433428,-67.36072,0.0,-203.36859,85.51388,61.223743,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.57835686,0.57890445,3.836077,4.002557,0.0,118.39766,-51.03694,308.11475,-104.74614,2.3640955e-12,4.841309e-13,3.8455,3.8455,4.002557,-0.058596015,0.9996001,0.9996001,0.10621899,0.0,0.0,-0.16658995,5.310916,1.0,4.002557,3.836077,-0.009422808,-0.00039991637,0.444442,-0.00039991637,1.0,1.0,1.0
