Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.4936,0.5,0.0,54234.426,6963.7363,-1.466221,-1.4351067e-08,0.5220534,0.57727444,-0.00011557949,-0.096562885,0.95775634,-0.00021204149,-73.37655,0.0,-217.92578,85.51388,67.55277,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.5782398,0.57883316,3.8990326,4.0653887,0.0,117.55253,-44.17598,303.9138,-85.988014,2.7447836e-12,4.766586e-13,3.9083254,3.9083254,4.0653887,-0.058479838,0.9996056,0.9996056,0.106085286,0.0,0.0,-0.16646808,5.3042307,1.0,4.0653887,3.8990326,-0.0092927115,-0.00039439494,0.444642,-0.00039439494,1.0,1.0,1.0
0.4938,0.5,0.0,54235.746,6966.584,-1.466221,-1.4351067e-08,0.52204293,0.5772124,-9.8061384e-05,-0.09644552,0.95777553,-0.00017991009,-79.10032,0.0,-231.62007,85.51388,73.612724,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.578132,0.57876843,3.9619899,4.12822,0.0,116.24246,-37.142143,298.5125,-66.89242,2.9047535e-12,4.6918323e-13,3.9711514,3.9711514,4.12822,-0.058365032,0.9996112,0.9996112,0.10595195,0.0,0.0,-0.16634455,5.297564,1.0,4.12822,3.9619899,-0.0091614975,-0.000388826,0.444842,-0.000388826,1.0,1.0,1.0
0.494,0.5,0.0,54237.062,6969.417,-1.466221,-1.4351067e-08,0.522033,0.57715684,-8.063969e-05,-0.09632978,0.95779383,-0.00014795273,-84.50956,0.0,-244.39748,85.51388,79.3798,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.5780336,0.5787103,4.024949,4.191052,0.0,114.47279,-29.963238,291.9325,-47.535007,2.8520545e-12,4.613873e-13,4.033978,4.033978,4.191052,-0.058251977,0.9996168,0.9996168,0.105818994,0.0,0.0,-0.16621938,5.2909164,1.0,4.191052,4.024949,-0.0090291435,-0.00038320874,0.445042,-0.00038320874,1.0,1.0,1.0
0.4942,0.5,0.0,54238.37,6972.2354,-1.466221,-1.4351067e-08,0.52202356,0.5771079,-6.3321255e-05,-0.09621596,0.9578112,-0.00011618212,-89.58308,0.0,-256.20764,85.51388,84.83136,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.57794493,0.578659,4.0879097,4.253884,0.0,112.25069,-22.667608,284.20007,-27.99243,2.707274e-12,4.5308578e-13,4.096805,4.096805,4.253884,-0.058140986,0.99962246,0.99962246,0.105686426,0.0,0.0,-0.16609253,5.2842884,1.0,4.253884,4.0879097,-0.008895636,-0.0003775425,0.445242,-0.0003775425,1.0,1.0,1.0
0.4944,0.5,0.0,54239.676,6975.0386,-1.466221,-1.4351067e-08,0.5220147,0.5770657,-4.611294e-05,-0.09610438,0.95782745,-8.461111e-05,-94.30101,0.0,-267.00403,85.51388,89.94604,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.57786614,0.57861465,4.1508718,4.3167157,0.0,109.58506,-15.284047,275.34607,-8.342035,2.614845e-12,4.465414e-13,4.1596327,4.1596327,4.3167157,-0.05803236,0.9996282,0.9996282,0.105554245,0.0,0.0,-0.16596399,5.277679,1.0,4.3167157,4.1508718,-0.008760966,-0.00037182696,0.445442,-0.00037182696,1.0,1.0,1.0
0.4946,0.5,0.0,54240.973,6977.828,-1.466221,-1.4351067e-08,0.52200633,0.5770303,-2.902165e-05,-0.09599538,0.95784277,-5.325257e-05,-98.6449,0.0,-276.7442,85.51388,94.703804,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.5777974,0.5785773,4.2138357,4.3795476,0.0,106.486565,-7.841667,265.40576,11.338429,2.6691548e-12,4.3957836e-13,4.2224607,4.2224607,4.3795476,-0.0579264,0.99963397,0.99963397,0.105422445,0.0,0.0,-0.16583379,5.2710896,1.0,4.3795476,4.2138357,-0.00862513,-0.0003660619,0.445642,-0.0003660619,1.0,1.0,1.0
0.4948,0.5,0.0,54242.26,6980.603,-1.466221,-1.4351067e-08,0.5219985,0.5770017,-1.2054302e-05,-0.09588925,0.9578571,-2.2119406e-05,-102.59777,0.0,-285.38986,85.51388,99.08604,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.5777388,0.578547,4.2768016,4.4423795,0.0,102.96757,-0.36979795,254.41873,30.971138,2.888235e-12,4.3173145e-13,4.2852893,4.2852893,4.4423795,-0.05782341,0.99963975,0.99963975,0.10529104,0.0,0.0,-0.16570191,5.264519,1.0,4.4423795,4.2768016,-0.00848813,-0.00036024745,0.445842,-0.00036024745,1.0,1.0,1.0
0.495,0.5,0.0,54243.55,6983.3647,-1.466221,-1.4351067e-08,0.5219913,0.57698005,4.7822004e-06,-0.0957863,0.9578703,8.775486e-06,-106.144196,0.0,-292.90717,85.51388,103.075584,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.5776905,0.57852376,4.3397684,4.5052114,0.0,99.04206,7.102134,242.42867,50.47849,3.183313e-12,4.2473157e-13,4.348119,4.348119,4.5052114,-0.05772367,0.9996456,0.9996456,0.10516001,0.0,0.0,-0.16556838,5.257968,1.0,4.5052114,4.3397684,-0.008349974,-0.0003543839,0.446042,-0.0003543839,1.0,1.0,1.0
0.4952,0.5,0.0,54244.836,6986.113,-1.466221,-1.4351067e-08,0.5219847,0.5769652,2.1480972e-05,-0.09568678,0.9578825,3.9419258e-05,-109.27035,0.0,-299.2666,85.51388,106.656876,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.5776525,0.57850766,4.4027376,4.568043,0.0,94.725624,14.544721,229.4832,69.78342,3.4602553e-12,4.1830588e-13,4.4109483,4.4109483,4.568043,-0.057627447,0.99965155,0.99965155,0.10502938,0.0,0.0,-0.16543321,5.251436,1.0,4.568043,4.4027376,-0.008210674,-0.00034847183,0.446242,-0.00034847183,1.0,1.0,1.0
0.4954,0.5,0.0,54246.117,6988.848,-1.466221,-1.4351067e-08,0.52197856,0.57695735,3.8035203e-05,-0.09559097,0.9578937,6.979919e-05,-111.96406,0.0,-304.44342,85.51388,109.81594,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.5776249,0.57849866,4.465708,4.630875,0.0,90.03537,21.928686,215.63373,88.809685,3.7575386e-12,4.117594e-13,4.4737782,4.4737782,4.630875,-0.057534996,0.9996575,0.9996575,0.10489913,0.0,0.0,-0.16529644,5.244924,1.0,4.630875,4.465708,-0.008070248,-0.00034251198,0.446442,-0.00034251198,1.0,1.0,1.0
0.4956,0.5,0.0,54247.4,6991.5713,-1.466221,-1.4351067e-08,0.521973,0.57695633,5.4438147e-05,-0.09549916,0.95790386,9.990269e-05,-114.21486,0.0,-308.41742,85.51388,112.54045,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.57760763,0.57849675,4.52868,4.693707,0.0,84.98986,29.224997,200.93521,107.48222,4.105827e-12,4.061115e-13,4.5366087,4.5366087,4.693707,-0.05744657,0.9996635,0.9996635,0.10476925,0.0,0.0,-0.16515806,5.2384305,1.0,4.693707,4.52868,-0.007928721,-0.00033650536,0.446642,-0.00033650536,1.0,1.0,1.0
0.4958,0.5,0.0,54248.68,6994.282,-1.466221,-1.4351067e-08,0.52196807,0.5769621,7.0683156e-05,-0.09541155,0.957913,0.00012971734,-116.01402,0.0,-311.17325,85.51388,114.81981,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.57760066,0.5785018,4.5916533,4.756539,0.0,79.60904,36.404984,185.4459,125.727356,4.3923233e-12,4.0074546e-13,4.5994396,4.5994396,4.756539,-0.05736238,0.99966955,0.99966955,0.10463975,0.0,0.0,-0.16501816,5.2319555,1.0,4.756539,4.5916533,-0.0077861203,-0.00033045321,0.446842,-0.00033045321,1.0,1.0,1.0
0.496,0.5,0.0,54249.957,6996.982,-1.466221,-1.4351067e-08,0.52196366,0.57697463,8.67637e-05,-0.09532835,0.9579211,0.00015923096,-117.35459,0.0,-312.70035,85.51388,116.64517,0.0,0.0,0.0,1.1060497,7.0,0.0,84.15681,223.13338,1.0,0.57760394,0.57851386,4.6546283,4.8193707,0.0,73.914154,43.44044,169.22717,143.47318,4.5722137e-12,3.9498675e-13,4.6622705,4.6622705,4.8193707,-0.057282645,0.99967563,0.99967563,0.10451063,0.0,0.0,-0.16487674,5.225499,1.0,4.8193707,4.6546283,-0.0076424796,-0.0003243569,0.447042,-0.0003243569,1.0,1.0,1.0
0.4962,0.5,0.0,54251.24,6999.671,-1.466221,-1.4351067e-08,0.5219598,0.5769938,0.00010267336,-0.09524981,0.9579281,0.00018843157,-118.231415,0.0,-312.99298,85.51388,118.00945,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.57761735,0.57853276,4.7176046,4.8822026,0.0,67.92767,50.303745,152.34325,160.64975,4.7100986e-12,3.8956625e-13,4.7251024,4.7251024,4.8822026,-0.057207562,0.9996818,0.9996818,0.10438186,0.0,0.0,-0.16473389,5.219061,1.0,4.8822026,4.7176046,-0.0074978378,-0.0003182181,0.447242,-0.0003182181,1.0,1.0,1.0
0.4964,0.5,0.0,54252.52,7002.349,-1.466221,-1.4351067e-08,0.5219565,0.5770195,0.000118405886,-0.095176116,0.9579342,0.00021730749,-118.64116,0.0,-312.05035,85.51388,118.9074,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.57764083,0.5785584,4.7805824,4.9450345,0.0,61.673195,56.96796,134.8609,177.18945,4.878493e-12,3.8471112e-13,4.7879343,4.7879343,4.9450345,-0.057137296,0.99968797,0.99968797,0.104253456,0.0,0.0,-0.16458961,5.212641,1.0,4.9450345,4.7805824,-0.0073522376,-0.00031203867,0.447442,-0.00031203867,1.0,1.0,1.0
0.4966,0.5,0.0,54253.8,7005.018,-1.466221,-1.4351067e-08,0.5219537,0.57705164,0.00013395523,-0.09510741,0.9579393,0.00024584742,-118.5823,0.0,-309.8765,85.51388,119.33557,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5776741,0.57859063,4.843561,5.0078664,0.0,55.175365,63.406937,116.84931,193.02719,4.957309e-12,3.8110568e-13,4.8507667,4.8507667,5.0078664,-0.05707204,0.99969417,0.99969417,0.104125395,0.0,0.0,-0.16444401,5.206238,1.0,5.0078664,4.843561,-0.0072057275,-0.00030582058,0.447642,-0.00030582058,1.0,1.0,1.0
0.4968,0.5,0.0,54255.086,7007.6772,-1.466221,-1.4351067e-08,0.52195144,0.57708997,0.00014931543,-0.095043875,0.95794344,0.0002740403,-118.055176,0.0,-306.4803,85.51388,119.29238,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.57771707,0.5786294,4.9065413,5.0706983,0.0,48.45976,69.59541,98.37964,208.10066,4.9095337e-12,3.7674266e-13,4.9135995,4.9135995,5.0706983,-0.05701193,0.9997004,0.9997004,0.10399768,0.0,0.0,-0.16429712,5.199852,1.0,5.0706983,4.9065413,-0.007058359,-0.00029956608,0.447842,-0.00029956608,1.0,1.0,1.0
0.497,0.5,0.0,54256.375,7010.328,-1.466221,-1.4351067e-08,0.5219497,0.57713443,0.00016448082,-0.09498565,0.9579466,0.00030187552,-117.06193,0.0,-301.87546,85.51388,118.77806,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5777695,0.5786744,4.9695225,5.13353,0.0,41.5528,75.509125,79.52485,222.35062,4.734688e-12,3.714349e-13,4.976433,4.976433,5.13353,-0.056957077,0.99970675,0.99970675,0.10387029,0.0,0.0,-0.164149,5.1934824,1.0,5.13353,4.9695225,-0.0069101895,-0.00029327755,0.448042,-0.00029327755,1.0,1.0,1.0
0.4972,0.5,0.0,54257.668,7012.971,-1.466221,-1.4351067e-08,0.52194846,0.5771848,0.00017944592,-0.09493286,0.9579488,0.00032934287,-115.60654,0.0,-296.08047,85.51388,117.794716,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5778311,0.57872546,5.032505,5.196362,0.0,34.481655,81.12488,60.35937,235.7211,4.4912377e-12,3.6571316e-13,5.039266,5.039266,5.196362,-0.05690762,0.99971306,0.99971306,0.10374322,0.0,0.0,-0.16399975,5.187129,1.0,5.196362,5.032505,-0.006761278,-0.00028695757,0.448242,-0.00028695757,1.0,1.0,1.0
0.4974,0.5,0.0,54258.965,7015.6064,-1.466221,-1.4351067e-08,0.52194774,0.5772408,0.00019420548,-0.094885625,0.9579502,0.00035643257,-113.694786,0.0,-289.11847,85.51388,116.34627,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.57790166,0.57878244,5.095488,5.259194,0.0,27.274124,86.42066,40.958843,248.1596,4.319282e-12,3.6161522e-13,5.1021,5.1021,5.259194,-0.056863636,0.9997194,0.9997194,0.10361645,0.0,0.0,-0.16384944,5.180791,1.0,5.259194,5.095488,-0.00661169,-0.00028060883,0.448442,-0.00028060883,1.0,1.0,1.0
0.4976,0.5,0.0,54260.27,7018.2354,-1.466221,-1.4351067e-08,0.52194744,0.57730234,0.00020875449,-0.09484401,0.95795065,0.0003831353,-111.33423,0.0,-281.01715,85.51388,114.43846,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5779809,0.5788451,5.1584725,5.3220253,0.0,19.95853,91.3757,21.399775,259.61737,4.206166e-12,3.584715e-13,5.1649337,5.1649337,5.3220253,-0.056825217,0.99972576,0.99972576,0.10348999,0.0,0.0,-0.16369814,5.174468,1.0,5.3220253,5.1584725,-0.0064614927,-0.00027423428,0.448642,-0.00027423428,1.0,1.0,1.0
0.4978,0.5,0.0,54261.58,7020.8584,-1.466221,-1.4351067e-08,0.5219476,0.57736915,0.00022308821,-0.094808094,0.95795035,0.0004094423,-108.534195,0.0,-271.80872,85.51388,112.078835,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5780684,0.5789132,5.2214575,5.384857,0.0,12.563618,95.97057,1.7592736,270.04944,4.2223217e-12,3.554944e-13,5.227768,5.227768,5.384857,-0.05679244,0.99973214,0.99973214,0.103363805,0.0,0.0,-0.16354592,5.168159,1.0,5.384857,5.2214575,-0.0063107577,-0.00026783688,0.448842,-0.00026783688,1.0,1.0,1.0
0.498,0.5,0.0,54262.89,7023.4756,-1.466221,-1.4351067e-08,0.5219482,0.5774409,0.0002372022,-0.094777934,0.9579492,0.0004353452,-105.305695,0.0,-261.5297,85.51388,109.27669,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.57816386,0.57898647,5.284443,5.447689,0.0,5.118431,100.18726,-17.885271,279.41498,4.4586648e-12,3.5263738e-13,5.2906027,5.2906027,5.447689,-0.056765303,0.9997386,0.9997386,0.1032379,0.0,0.0,-0.16339289,5.1618633,1.0,5.447689,5.284443,-0.006159559,-0.0002614198,0.449042,-0.0002614198,1.0,1.0,1.0
0.4982,0.5,0.0,54264.215,7026.0884,-1.466221,-1.4351067e-08,0.52194923,0.57751745,0.00025109228,-0.094753556,0.9579473,0.00046083628,-101.661446,0.0,-250.22086,85.51388,106.04305,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.578267,0.5790646,5.3474293,5.510521,0.0,-2.3477876,104.00923,-37.456486,287.67734,4.8111714e-12,3.4854343e-13,5.3534374,5.3534374,5.510521,-0.056743857,0.999745,0.999745,0.10311225,0.0,0.0,-0.16323914,5.155581,1.0,5.510521,5.3474293,-0.0060079736,-0.0002549863,0.449242,-0.0002549863,1.0,1.0,1.0
0.4984,0.5,0.0,54265.543,7028.697,-1.466221,-1.4351067e-08,0.52195066,0.57759845,0.00026475452,-0.09473499,0.9579447,0.0004859083,-97.61577,0.0,-237.92691,85.51388,102.390656,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.57837725,0.57914746,5.410416,5.573353,0.0,-9.805717,107.421486,-56.87731,294.80423,5.0806317e-12,3.4436077e-13,5.4162726,5.4162726,5.573353,-0.05672811,0.99975145,0.99975145,0.10298684,0.0,0.0,-0.16308475,5.1493106,1.0,5.573353,5.410416,-0.005856082,-0.00024853984,0.449442,-0.00024853984,1.0,1.0,1.0
0.4986,0.5,0.0,54266.88,7031.3022,-1.466221,-1.4351067e-08,0.52195245,0.5776837,0.00027818535,-0.09472221,0.95794135,0.00051055464,-93.184555,0.0,-224.69649,85.51388,98.33385,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5784944,0.57923466,5.4734035,5.6361847,0.0,-17.226072,110.41063,-76.07133,300.76782,5.310456e-12,3.3875756e-13,5.4791074,5.4791074,5.6361847,-0.056718048,0.99975795,0.99975795,0.10286166,0.0,0.0,-0.1629298,5.1430516,1.0,5.6361847,5.4734035,-0.005703966,-0.00024208384,0.449642,-0.00024208384,1.0,1.0,1.0
0.4988,0.5,0.0,54268.223,7033.905,-1.466221,-1.4351067e-08,0.5219546,0.57777274,0.00029138153,-0.09471523,0.9579374,0.00053476926,-88.3852,0.0,-210.58183,85.51388,93.88856,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.578618,0.5793258,5.5363913,5.6990166,0.0,-24.579714,112.96491,-94.963005,305.54483,5.4464207e-12,3.3198222e-13,5.541943,5.541943,5.6990166,-0.05671364,0.9997644,0.9997644,0.1027367,0.0,0.0,-0.16277443,5.1368036,1.0,5.6990166,5.5363913,-0.0055517103,-0.00023562189,0.449842,-0.00023562189,1.0,1.0,1.0
0.499,0.5,0.0,54269.58,7036.5054,-1.466221,-1.4351067e-08,0.52195704,0.5778655,0.0003043401,-0.094714,0.9579329,0.0005585467,-83.23655,0.0,-195.6387,85.51388,89.07224,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5787475,0.57942075,5.599379,5.7618484,0.0,-31.83776,115.07431,-113.47806,309.11676,5.3969e-12,3.2573068e-13,5.604779,5.604779,5.7618484,-0.05671485,0.9997708,0.9997708,0.10261193,0.0,0.0,-0.16261871,5.130565,1.0,5.7618484,5.599379,-0.0053994004,-0.00022915767,0.450042,-0.00022915767,1.0,1.0,1.0
0.4992,0.5,0.0,54270.94,7039.104,-1.466221,-1.4351067e-08,0.52195984,0.57796144,0.0003170584,-0.09471845,0.9579278,0.0005818821,-77.7588,0.0,-179.92603,85.51388,83.90382,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5788826,0.5795191,5.6623673,5.8246803,0.0,-38.971706,116.7305,-131.54369,311.4697,5.3184384e-12,3.2087828e-13,5.6676145,5.6676145,5.8246803,-0.05672161,0.9997773,0.9997773,0.10248735,0.0,0.0,-0.16246274,5.1243362,1.0,5.8246803,5.6623673,-0.005247125,-0.0002226949,0.450242,-0.0002226949,1.0,1.0,1.0
0.4994,0.5,0.0,54272.312,7041.7026,-1.466221,-1.4351067e-08,0.5219628,0.5780604,0.00032953423,-0.09472854,0.9579222,0.0006047713,-71.97344,0.0,-163.50575,85.51388,78.40356,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5790227,0.5796206,5.725355,5.887512,0.0,-45.95352,117.92696,-149.08888,312.59464,5.36501e-12,3.1614143e-13,5.73045,5.73045,5.887512,-0.056733854,0.99978375,0.99978375,0.10236292,0.0,0.0,-0.16230664,5.1181154,1.0,5.887512,5.725355,-0.0050949724,-0.00021623734,0.450442,-0.00021623734,1.0,1.0,1.0
0.4996,0.5,0.0,54273.695,7044.301,-1.466221,-1.4351067e-08,0.52196616,0.57816195,0.00034176558,-0.09474414,0.95791614,0.0006272108,-65.903175,0.0,-146.44261,85.51388,72.59305,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5791674,0.5797248,5.788343,5.950344,0.0,-52.755775,118.65895,-166.0447,312.4873,5.4716405e-12,3.1076124e-13,5.7932863,5.7932863,5.950344,-0.05675148,0.9997902,0.9997902,0.10223866,0.0,0.0,-0.16215049,5.1119018,1.0,5.950344,5.788343,-0.004943033,-0.00020978885,0.450642,-0.00020978885,1.0,1.0,1.0
0.4998,0.5,0.0,54275.086,7046.8994,-1.466221,-1.4351067e-08,0.5219696,0.57826585,0.00035375086,-0.0947652,0.9579097,0.0006491975,-59.57181,0.0,-128.8038,85.51388,66.495094,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5793162,0.5798314,5.8513308,6.013176,0.0,-59.351727,118.92354,-182.34451,311.14832,5.3997206e-12,3.0421092e-13,5.856122,5.856122,6.013176,-0.056774378,0.9997966,0.9997966,0.10211452,0.0,0.0,-0.16199441,5.1056952,1.0,6.013176,5.8513308,-0.004791398,-0.00020335325,0.450842,-0.00020335325,1.0,1.0,1.0
0.5,0.5,0.0,54276.49,7049.499,-1.466221,-1.4351067e-08,0.5219733,0.57837176,0.0003654888,-0.09479156,0.95790285,0.0006707292,-53.00419,0.0,-110.6588,85.51388,60.13363,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.57946867,0.5799401,5.9143186,6.076008,0.0,-65.71544,118.719635,-197.92432,308.58313,5.1884903e-12,2.969598e-13,5.9189587,5.9189587,6.076008,-0.05680243,0.99980307,0.99980307,0.101990506,0.0,0.0,-0.1618385,5.0994945,1.0,6.076008,5.9143186,-0.0046401587,-0.00019693446,0.451042,-0.00019693446,1.0,1.0,1.0
0.5002,0.5,0.0,54277.9,7052.1006,-1.466221,-1.4351067e-08,0.5219772,0.57847935,0.00037697848,-0.09482312,0.9578957,0.00069180434,-46.22608,0.0,-92.07901,85.51388,53.53361,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5796242,0.5800505,5.9773054,6.1388397,0.0,-71.821884,118.047966,-212.72292,304.8019,4.873919e-12,2.9057965e-13,5.981795,5.981795,6.1388397,-0.05683549,0.99980944,0.99980944,0.10186659,0.0,0.0,-0.16168286,5.0932984,1.0,6.1388397,5.9773054,-0.0044894065,-0.00019053633,0.451242,-0.00019053633,1.0,1.0,1.0
0.5004,0.5,0.0,54279.32,7054.704,-1.466221,-1.4351067e-08,0.52198124,0.5785881,0.00038821937,-0.094859704,0.9578883,0.0007124218,-39.264084,0.0,-73.13756,85.51388,46.72095,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.57978237,0.58016235,6.040292,6.2016716,0.0,-77.64702,116.9111,-226.68217,299.81973,4.5975923e-12,2.8527368e-13,6.044631,6.044631,6.2016716,-0.056873422,0.9998158,0.9998158,0.10174275,0.0,0.0,-0.1615276,5.0871067,1.0,6.2016716,6.040292,-0.004339233,-0.00018416277,0.451442,-0.00018416277,1.0,1.0,1.0
0.5006,0.5,0.0,54280.754,7057.3105,-1.466221,-1.4351067e-08,0.52198535,0.578698,0.00039921122,-0.094901174,0.95788074,0.0007325813,-32.145523,0.0,-53.90896,85.51388,39.722393,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.57994264,0.58027524,6.103278,6.2645035,0.0,-83.16791,115.31343,-239.74731,293.65628,4.2940785e-12,2.805895e-13,6.1074677,6.1074677,6.2645035,-0.056916047,0.9998222,0.9998222,0.10161898,0.0,0.0,-0.16137281,5.0809183,1.0,6.2645035,6.103278,-0.004189729,-0.00017781764,0.451642,-0.00017781764,1.0,1.0,1.0
0.5008,0.5,0.0,54282.2,7059.9204,-1.466221,-1.4351067e-08,0.5219896,0.5788084,0.00040995414,-0.09494734,0.957873,0.0007522832,-24.89835,0.0,-34.46885,85.51388,32.565422,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.58010453,0.5803888,6.166263,0.044149857,0.0,-88.362785,113.26114,-251.86699,286.33585,3.921732e-12,2.7785936e-13,6.1703043,6.1703043,0.044149857,-0.05696321,0.9998285,0.9998285,0.10149526,0.0,0.0,-0.16121861,5.0747323,1.0,0.044149857,6.166263,-0.0040409863,-0.00017150478,0.451842,-0.00017150478,1.0,1.0,1.0
0.501,0.5,0.0,54283.652,7062.534,-1.466221,-1.4351067e-08,0.5219938,0.57891923,0.00042044863,-0.09499802,0.9578651,0.0007715284,-17.551022,0.0,-14.893676,85.51388,25.278147,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5802675,0.5805027,6.2292476,0.10698171,0.0,-93.211174,110.7622,-262.99365,277.88733,3.5752581e-12,2.7665102e-13,6.233141,6.233141,0.10698171,-0.05701469,0.9998348,0.9998348,0.10137157,0.0,0.0,-0.1610651,5.0685477,1.0,0.10698171,6.2292476,-0.0038930934,-0.00016522802,0.452042,-0.00016522802,1.0,1.0,1.0
0.5012,0.5,0.0,54285.117,7065.1523,-1.466221,-1.4351067e-08,0.52199817,0.57903,0.00043069548,-0.095052995,0.95785713,0.0007903184,-10.132407,0.0,4.739586,85.51388,17.8892,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.58043104,0.58061653,0.009046093,0.16981356,0.0,-97.69393,107.82633,-273.0836,268.344,3.3511744e-12,2.7593604e-13,0.012792232,0.012792232,0.16981356,-0.057070293,0.99984103,0.99984103,0.1012479,0.0,0.0,-0.16091238,5.062364,1.0,0.16981356,0.009046093,-0.0037461398,-0.00015899111,0.452242,-0.00015899111,1.0,1.0,1.0
0.5014,0.5,0.0,54286.594,7067.7754,-1.466221,-1.4351067e-08,0.52200246,0.5791403,0.0004406958,-0.09511209,0.9578492,0.00080865546,-2.67166,0.0,24.35374,85.51388,10.427624,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5805947,0.58073014,0.072028704,0.23264542,0.0,-101.793335,104.465,-282.09714,257.7434,3.1018927e-12,2.7424398e-13,0.075628914,0.075628914,0.23264542,-0.05712985,0.9998472,0.9998472,0.10112423,0.0,0.0,-0.16076054,5.0561805,1.0,0.23264542,0.072028704,-0.0036002123,-0.00015279776,0.452442,-0.00015279776,1.0,1.0,1.0
0.5016,0.5,0.0,54288.082,7070.404,-1.466221,-1.4351067e-08,0.52200675,0.57925004,0.00045045107,-0.09517508,0.95784134,0.0008265423,4.8018866,0.0,43.871674,85.51388,2.922753,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.58075804,0.58084303,0.13501023,0.29547727,0.0,-105.49317,100.69129,-289.99896,246.12727,2.6225892e-12,2.7075466e-13,0.13846563,0.13846563,0.29547727,-0.0571931,0.9998534,0.9998534,0.10100053,0.0,0.0,-0.16060968,5.0499954,1.0,0.29547727,0.13501023,-0.003455397,-0.00014665161,0.452642,-0.00014665161,1.0,1.0,1.0
0.5018,0.5,0.0,54289.58,7073.0376,-1.466221,-1.4351067e-08,0.522011,0.5793587,0.0004599631,-0.095241725,0.9578335,0.0008439824,12.258836,0.0,63.21665,85.51388,-4.5958915,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5809204,0.5809549,0.19799057,0.35830912,0.0,-108.77879,96.51995,-296.75793,233.54128,2.0235788e-12,2.6638368e-13,0.20130235,0.20130235,0.35830912,-0.057259798,0.99985945,0.99985945,0.10087681,0.0,0.0,-0.16045989,5.0438094,1.0,0.35830912,0.19799057,-0.0033117777,-0.0001405562,0.452842,-0.0001405562,1.0,1.0,1.0
0.502,0.5,0.0,54291.086,7075.6777,-1.466221,-1.4351067e-08,0.52201515,0.57946604,0.00046923396,-0.09531178,0.95782584,0.00086097966,19.669844,0.0,82.3126,85.51388,-12.098723,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.58108145,0.5810655,0.26096964,0.42114097,0.0,-111.63714,91.96729,-302.3475,220.03491,1.3178566e-12,2.6184315e-13,0.2641391,0.2641391,0.42114097,-0.057329755,0.9998655,0.9998655,0.10075303,0.0,0.0,-0.16031127,5.0376205,1.0,0.42114097,0.26096964,-0.003169436,-0.00013451504,0.453042,-0.00013451504,1.0,1.0,1.0
0.5022,0.5,0.0,54292.6,7078.324,-1.466221,-1.4351067e-08,0.5220192,0.5795718,0.0004782661,-0.09538504,0.9578184,0.0008775387,27.00573,0.0,101.08445,85.51388,-19.556206,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5812406,0.5811744,0.32394737,0.48397282,0.0,-114.05685,87.05112,-306.7457,205.66124,5.959229e-13,2.572399e-13,0.32697582,0.32697582,0.48397282,-0.0574027,0.9998715,0.9998715,0.10062919,0.0,0.0,-0.16016391,5.0314283,1.0,0.48397282,0.32394737,-0.0030284515,-0.00012853148,0.453242,-0.00012853148,1.0,1.0,1.0
0.5024,0.5,0.0,54294.13,7080.9775,-1.466221,-1.4351067e-08,0.52202314,0.5796756,0.00048706218,-0.095461175,0.9578111,0.00089366455,34.237595,0.0,119.458374,85.51388,-26.938967,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5813975,0.58128136,0.38692364,0.54680467,0.0,-116.028275,81.79068,-309.93515,190.47679,-9.7873946e-14,2.5273842e-13,0.38981256,0.38981256,0.54680467,-0.057478406,0.9998774,0.9998774,0.10050527,0.0,0.0,-0.1600179,5.0252323,1.0,0.54680467,0.38692364,-0.0028889014,-0.00012260878,0.453442,-0.00012260878,1.0,1.0,1.0
0.5026,0.5,0.0,54295.668,7083.638,-1.466221,-1.4351067e-08,0.5220269,0.57977724,0.0004956252,-0.095539995,0.95780414,0.00090936286,41.336937,0.0,137.3621,85.51388,-34.21791,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5815516,0.5813861,0.44989842,0.60963655,0.0,-117.54351,76.20657,-311.90332,174.5412,-8.4660886e-13,2.4832146e-13,0.45264927,0.45264927,0.60963655,-0.057556577,0.99988323,0.99988323,0.100381255,0.0,0.0,-0.15987329,5.0190315,1.0,0.60963655,0.44989842,-0.0027508596,-0.0001167501,0.453642,-0.0001167501,1.0,1.0,1.0
0.5028,0.5,0.0,54297.215,7086.3057,-1.466221,-1.4351067e-08,0.52203053,0.5798763,0.0005039585,-0.09562121,0.95779747,0.00092463975,48.275757,0.0,154.72522,85.51388,-41.36434,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.58170253,0.5814883,0.5128716,0.67246836,0.0,-118.59645,70.320694,-312.64233,157.91713,-1.6878456e-12,2.4395972e-13,0.515486,0.515486,0.67246836,-0.057636958,0.999889,0.999889,0.10025713,0.0,0.0,-0.15973021,5.0128255,1.0,0.67246836,0.5128716,-0.0026143978,-0.000110958485,0.453842,-0.000110958485,1.0,1.0,1.0
0.503,0.5,0.0,54298.77,7088.981,-1.466221,-1.4351067e-08,0.52203393,0.5799727,0.0005120655,-0.09570457,0.9577912,0.0009395018,55.02667,0.0,171.47939,85.51388,-48.35006,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5818499,0.5815877,0.5758431,0.73530024,0.0,-119.1828,64.156136,-312.14926,140.66988,-2.5485638e-12,2.3926848e-13,0.5783227,0.5783227,0.73530024,-0.05771931,0.99989474,0.99989474,0.10013288,0.0,0.0,-0.1595887,5.0066133,1.0,0.73530024,0.5758431,-0.0024795842,-0.00010523682,0.454042,-0.00010523682,1.0,1.0,1.0
0.5032,0.5,0.0,54300.332,7091.664,-1.466221,-1.4351067e-08,0.52203715,0.58006597,0.0005199501,-0.095789775,0.9577853,0.0009539562,61.563015,0.0,187.55867,85.51388,-55.147495,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.58199316,0.581684,0.6388129,0.7981321,0.0,-119.30011,57.737095,-310.4259,122.86723,-3.2389937e-12,2.345198e-13,0.64115936,0.64115936,0.7981321,-0.057803348,0.9999004,0.9999004,0.1000085,0.0,0.0,-0.15944885,5.0003943,1.0,0.7981321,0.6388129,-0.0023464838,-9.958786e-05,0.454242,-9.958786e-05,1.0,1.0,1.0
0.5034,0.5,0.0,54301.906,7094.3555,-1.466221,-1.4351067e-08,0.52204007,0.580156,0.0005276163,-0.09587655,0.9577799,0.00096801046,67.85896,0.0,202.89977,85.51388,-61.7298,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.58213204,0.581777,0.70178086,0.86096394,0.0,-118.947754,51.088787,-307.47894,104.579185,-3.7345886e-12,2.3021388e-13,0.703996,0.703996,0.86096394,-0.05788882,0.999906,0.999906,0.09988397,0.0,0.0,-0.15931073,4.994168,1.0,0.86096394,0.70178086,-0.0022151582,-9.401423e-05,0.454442,-9.401423e-05,1.0,1.0,1.0
0.5036,0.5,0.0,54303.49,7097.054,-1.466221,-1.4351067e-08,0.52204275,0.5802426,0.00053506834,-0.095964655,0.9577749,0.0009816724,73.889626,0.0,217.44225,85.51388,-68.07096,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5822661,0.5818663,0.764747,0.9237958,0.0,-118.12697,44.237343,-303.31985,85.87761,-4.1820354e-12,2.2533092e-13,0.76683265,0.76683265,0.9237958,-0.057975423,0.9999115,0.9999115,0.09975929,0.0,0.0,-0.15917438,4.987933,1.0,0.9237958,0.764747,-0.0020856655,-8.851839e-05,0.454642,-8.851839e-05,1.0,1.0,1.0
0.5038,0.5,0.0,54305.074,7099.7617,-1.466221,-1.4351067e-08,0.5220452,0.5803254,0.00054231065,-0.09605377,0.95777047,0.0009949505,79.63113,0.0,231.1288,85.51388,-74.14589,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5823951,0.5819519,0.8277112,0.98662764,0.0,-116.840836,37.20971,-297.96484,66.83603,-4.6982067e-12,2.2052524e-13,0.82966924,0.82966924,0.98662764,-0.058062904,0.9999169,0.9999169,0.099634424,0.0,0.0,-0.1590399,4.98169,1.0,0.98662764,0.8277112,-0.00195806,-8.310265e-05,0.454842,-8.310265e-05,1.0,1.0,1.0
0.504,0.5,0.0,54306.67,7102.4775,-1.466221,-1.4351067e-08,0.5220473,0.58040434,0.000549348,-0.096143655,0.95776653,0.0010078534,85.06073,0.0,243.90549,85.51388,-79.93056,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5825185,0.5820335,0.89067346,1.0494595,0.0,-115.09428,30.033545,-291.4348,47.529335,-5.20916e-12,2.1630783e-13,0.8925058,0.8925058,1.0494595,-0.058151,0.9999222,0.9999222,0.09950939,0.0,0.0,-0.15890732,4.975438,1.0,1.0494595,0.89067346,-0.0018323923,-7.7769146e-05,0.455042,-7.7769146e-05,1.0,1.0,1.0
0.5042,0.5,0.0,54308.273,7105.201,-1.466221,-1.4351067e-08,0.52204907,0.58047915,0.0005561852,-0.096234,0.95776325,0.0010203901,90.15692,0.0,255.72188,85.51388,-85.40205,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.58263624,0.5821109,0.95363367,1.1122913,0.0,-112.89403,22.737106,-283.75534,28.033457,-5.7210387e-12,2.119557e-13,0.9553424,0.9553424,1.1122913,-0.058239415,0.99992746,0.99992746,0.09938415,0.0,0.0,-0.1587767,4.9691763,1.0,1.1122913,0.95363367,-0.0017087089,-7.251986e-05,0.455242,-7.251986e-05,1.0,1.0,1.0
0.5044,0.5,0.0,54309.883,7107.9336,-1.466221,-1.4351067e-08,0.52205056,0.58054966,0.0005628273,-0.09632455,0.9577605,0.00103257,94.89947,0.0,266.53134,85.51388,-90.538666,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5827478,0.58218384,1.0165919,1.1751232,0.0,-110.24861,15.349145,-274.95645,8.4250965,-6.2163464e-12,2.0702027e-13,1.0181789,1.0181789,1.1751232,-0.058327902,0.99993265,0.99993265,0.09925871,0.0,0.0,-0.15864807,4.9629045,1.0,1.1751232,1.0165919,-0.0015870525,-6.73566e-05,0.455442,-6.73566e-05,1.0,1.0,1.0
0.5046,0.5,0.0,54311.5,7110.6743,-1.466221,-1.4351067e-08,0.5220517,0.5806157,0.0005692794,-0.09641501,0.9577584,0.0010444027,99.26954,0.0,276.29117,85.51388,-95.320045,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5828531,0.58225226,1.079548,1.2379551,0.0,-107.16833,7.8987885,-265.0726,-11.218582,-6.589323e-12,2.0205063e-13,1.0810155,1.0810155,1.2379551,-0.05841619,0.9999377,0.9999377,0.099133074,0.0,0.0,-0.1585215,4.956622,1.0,1.2379551,1.079548,-0.0014674613,-6.2281e-05,0.455642,-6.2281e-05,1.0,1.0,1.0
0.5048,0.5,0.0,54313.12,7113.423,-1.466221,-1.4351067e-08,0.52205247,0.5806771,0.00057554693,-0.09650515,0.957757,0.001055898,103.24977,0.0,284.96277,85.51388,-99.7272,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5829517,0.5823159,1.142502,1.300787,0.0,-103.6652,0.41542706,-254.14252,-30.820253,-6.854449e-12,1.9728693e-13,1.1438519,1.1438519,1.300787,-0.05850402,0.9999427,0.9999427,0.099007204,0.0,0.0,-0.15839702,4.950329,1.0,1.300787,1.142502,-0.0013499697,-5.7294492e-05,0.455842,-5.7294492e-05,1.0,1.0,1.0
0.505,0.5,0.0,54314.746,7116.18,-1.466221,-1.4351067e-08,0.5220528,0.58073384,0.0005816353,-0.09659469,0.9577563,0.0010670661,106.82431,0.0,292.5118,85.51388,-103.74262,0.0,0.0,0.0,1.1060498,7.0,0.0,84.15681,223.13338,1.0,0.5830436,0.58237475,1.2054538,1.3636187,0.0,-99.75291,-7.0714016,-242.20909,-50.30273,-7.1482273e-12,1.928773e-13,1.2066884,1.2066884,1.3636187,-0.05859112,0.9999476,0.9999476,0.09888112,0.0,0.0,-0.15827465,4.9440246,1.0,1.3636187,1.2054538,-0.0012346075,-5.239837e-05,0.456042,-5.239837e-05,1.0,1.0,1.0
0.5052,0.5,0.0,54316.375,7118.9453,-1.466221,-1.4351067e-08,0.5220528,0.5807857,0.00058755,-0.09668335,0.9577563,0.001077917,109.97892,0.0,298.90836,85.51388,-107.35033,0.0,0.0,0.0,1.1060499,7.0,0.0,84.15681,223.13338,1.0,0.5831284,0.58242863,1.2684034,1.4264506,0.0,-95.446785,-14.53213,-229.31909,-69.589264,-7.440474e-12,1.8911973e-13,1.2695248,1.2695248,1.4264506,-0.058677252,0.99995244,0.99995244,0.0987548,0.0,0.0,-0.15815443,4.9377084,1.0,1.4264506,1.2684034,-0.0011214005,-4.7593716e-05,0.456242,-4.7593716e-05,1.0,1.0,1.0
0.5054,0.5,0.0,54318.008,7121.7183,-1.466221,-1.4351067e-08,0.52205247,0.5808326,0.00059329666,-0.09677089,0.95775694,0.0010884615,112.70099,0.0,304.12698,85.51388,-110.535934,0.0,0.0,0.0,1.1060499,7.0,0.0,84.15681,223.13338,1.0,0.583206,0.58247745,1.3313509,1.4892825,0.0,-90.76372,-21.937277,-215.52312,-88.60387,-7.602758e-12,1.8544977e-13,1.3323612,1.3323612,1.4892825,-0.058762193,0.99995714,0.99995714,0.09862824,0.0,0.0,-0.15803637,4.9313803,1.0,1.4892825,1.3313509,-0.00101037,-4.2881435e-05,0.456442,-4.2881435e-05,1.0,1.0,1.0
0.5056,0.5,0.0,54319.645,7124.499,-1.466221,-1.4351067e-08,0.52205163,0.5808745,0.00059888104,-0.09685706,0.95775837,0.0010987099,114.97965,0.0,308.14694,85.51388,-113.28676,0.0,0.0,0.0,1.1060499,7.0,0.0,84.15681,223.13338,1.0,0.5832762,0.5825211,1.3942962,1.5521144,0.0,-85.722084,-29.257568,-200.87535,-107.271576,-7.4858305e-12,1.8165898e-13,1.3951976,1.3951976,1.5521144,-0.058845647,0.99996173,0.99996173,0.09850144,0.0,0.0,-0.1579205,4.9250402,1.0,1.5521144,1.3942962,-0.000901533,-3.826225e-05,0.456642,-3.826225e-05,1.0,1.0,1.0
0.5058,0.5,0.0,54321.28,7127.287,-1.466221,-1.4351067e-08,0.52205044,0.5809113,0.0006043089,-0.09694164,0.9577606,0.0011086729,116.80575,0.0,310.9521,85.51388,-115.59178,0.0,0.0,0.0,1.1060499,7.0,0.0,84.15681,223.13338,1.0,0.583339,0.58255947,1.4572392,1.6149461,0.0,-80.3417,-36.464046,-185.43332,-125.51877,-7.024126e-12,1.779225e-13,1.458034,1.458034,1.6149461,-0.058927402,0.99996626,0.99996626,0.09837439,0.0,0.0,-0.15780684,4.918688,1.0,1.6149461,1.4572392,-0.00079490215,-3.3736695e-05,0.456842,-3.3736695e-05,1.0,1.0,1.0
0.506,0.5,0.0,54322.926,7130.083,-1.466221,-1.4351067e-08,0.52204883,0.580943,0.00060958596,-0.09702436,0.9577635,0.0011183611,118.171936,0.0,312.53116,85.51388,-117.44179,0.0,0.0,0.0,1.1060499,7.0,0.0,84.15681,223.13338,1.0,0.5833941,0.5825926,1.52018,1.677778,0.0,-74.643745,-43.52819,-169.25772,-143.27345,-6.3715023e-12,1.7419735e-13,1.5208706,1.5208706,1.677778,-0.059007276,0.9999707,0.9999707,0.098247096,0.0,0.0,-0.15769538,4.912323,1.0,1.677778,1.52018,-0.0006904857,-2.9305123e-05,0.457042,-2.9305123e-05,1.0,1.0,1.0
0.5062,0.5,0.0,54324.566,7132.8857,-1.466221,-1.4351067e-08,0.5220468,0.58096945,0.0006147181,-0.097105026,0.9577672,0.0011277855,119.072685,0.0,312.8777,85.51388,-118.82934,0.0,0.0,0.0,1.1060499,7.0,0.0,84.15681,223.13338,1.0,0.5834416,0.5826204,1.5831187,1.7406099,0.0,-68.65065,-50.422035,-152.41214,-160.46555,-5.739233e-12,1.7026297e-13,1.583707,1.583707,1.7406099,-0.059085004,0.999975,0.999975,0.09811954,0.0,0.0,-0.15758614,4.9059453,1.0,1.7406099,1.5831187,-0.00058828766,-2.4967703e-05,0.457242,-2.4967703e-05,1.0,1.0,1.0
0.5064,0.5,0.0,54326.21,7135.695,-1.466221,-1.4351067e-08,0.52204436,0.58099073,0.0006197111,-0.097183414,0.95777166,0.0011369565,119.5043,0.0,311.99,85.51388,-119.74882,0.0,0.0,0.0,1.1060499,7.0,0.0,84.15681,223.13338,1.0,0.5834814,0.58264285,1.6460551,1.8034418,0.0,-62.386032,-57.11827,-134.96286,-177.02715,-5.1636096e-12,1.6559262e-13,1.6465434,1.6465434,1.8034418,-0.059160393,0.99997926,0.99997926,0.09799174,0.0,0.0,-0.15747912,4.899555,1.0,1.8034418,1.6460551,-0.00048830773,-2.0724423e-05,0.457442,-2.0724423e-05,1.0,1.0,1.0
0.5066,0.5,0.0,54327.855,7138.5107,-1.466221,-1.4351067e-08,0.5220415,0.5810068,0.0006245709,-0.097259305,0.9577769,0.0011458851,119.46495,0.0,309.87134,85.51388,-120.19648,0.0,0.0,0.0,1.1060499,7.0,0.0,84.15681,223.13338,1.0,0.5835134,0.58266,1.7089893,1.8662736,0.0,-55.874596,-63.590355,-116.978516,-192.89282,-4.6785314e-12,1.5984299e-13,1.7093798,1.7093798,1.8662736,-0.05923326,0.99998343,0.99998343,0.09786368,0.0,0.0,-0.15737431,4.8931518,1.0,1.8662736,1.7089893,-0.00039054133,-1.6575088e-05,0.457642,-1.6575088e-05,1.0,1.0,1.0
0.5068,0.5,0.0,54329.5,7141.333,-1.466221,-1.4351067e-08,0.5220382,0.58101773,0.0006293031,-0.0973325,0.9577829,0.0011545817,118.95467,0.0,306.52982,85.51388,-120.17043,0.0,0.0,0.0,1.1060499,7.0,0.0,84.15681,223.13338,1.0,0.5835376,0.5826718,1.7719213,1.9291054,0.0,-49.142036,-69.81264,-98.52994,-207.99986,-4.266041e-12,1.547051e-13,1.7722163,1.7722163,1.9291054,-0.05930339,0.9999875,0.9999875,0.09773536,0.0,0.0,-0.15727168,4.886736,1.0,1.9291054,1.7719213,-0.00029497975,-1.2519329e-05,0.457842,-1.2519329e-05,1.0,1.0,1.0
0.507,0.5,0.0,54331.145,7144.161,-1.466221,-1.4351067e-08,0.52203447,0.5810235,0.0006339135,-0.09740284,0.9577897,0.0011630569,117.97537,0.0,301.97827,85.51388,-119.67068,0.0,0.0,0.0,1.1060499,7.0,0.0,84.15681,223.13338,1.0,0.5835541,0.5826783,1.8348511,1.9919373,0.0,-42.21494,-75.76043,-79.68977,-222.28851,-3.7389094e-12,1.5047113e-13,1.8350527,1.8350527,1.9919373,-0.05937064,0.9999914,0.9999914,0.097606786,0.0,0.0,-0.15717125,4.880307,1.0,1.9919373,1.8348511,-0.00020161014,-8.5566e-06,0.458042,-8.5566e-06,1.0,1.0,1.0
0.5072,0.5,0.0,54332.785,7146.994,-1.466221,-1.4351067e-08,0.52203035,0.58102417,0.00063840783,-0.09747015,0.9577973,0.0011713214,116.53081,0.0,296.23447,85.51388,-118.69908,0.0,0.0,0.0,1.1060499,7.0,0.0,84.15681,223.13338,1.0,0.58356285,0.5826796,1.8977789,2.054769,0.0,-35.120667,-81.41014,-60.532272,-235.7022,-3.0054995e-12,1.4663222e-13,1.8978893,1.8978893,2.054769,-0.059434805,0.9999953,0.9999953,0.09747796,0.0,0.0,-0.15707299,4.8738656,1.0,2.054769,1.8977789,-0.00011041564,-4.686185e-06,0.458242,-4.686185e-06,1.0,1.0,1.0
0.5074,0.5,0.0,54334.426,7149.8325,-1.466221,-1.4351067e-08,0.5220258,0.5810198,0.0006427917,-0.09753423,0.9578056,0.0011793851,114.6266,0.0,289.32074,85.51388,-117.25939,0.0,0.0,0.0,1.1060499,7.0,0.0,84.15681,223.13338,1.0,0.583564,0.5826757,1.9607044,2.117601,0.0,-27.887262,-86.73934,-41.13294,-248.1878,-2.0079149e-12,1.4270886e-13,1.9607259,1.9607259,2.117601,-0.059495766,0.9999991,0.9999991,0.09734888,0.0,0.0,-0.15697686,4.8674116,1.0,2.117601,1.9607044,-2.1375454e-05,-9.0720243e-07,0.458442,-9.0720243e-07,1.0,1.0,1.0
0.5076,0.5,0.0,54336.062,7152.6753,-1.466221,-1.4351067e-08,0.5220209,0.5810105,0.0006470705,-0.09759496,0.9578147,0.0011872584,112.2702,0.0,281.26413,85.51388,-115.357216,0.0,0.0,0.0,1.1060499,7.0,0.0,84.15681,223.13338,1.0,0.5835576,0.58266675,2.023628,2.1804328,0.0,-20.543327,-91.72687,-21.568285,-259.69583,-7.2775553e-13,1.3854728e-13,2.0235624,2.0235624,2.1804328,-0.05955339,1.0000027,1.0000027,0.09721955,0.0,0.0,-0.15688285,4.8609447,1.0,2.1804328,2.023628,6.553504e-05,2.7813933e-06,0.458642,2.7813933e-06,1.0,1.0,1.0
0.5078,0.5,0.0,54337.7,7155.5225,-1.466221,-1.4351067e-08,0.5220155,0.5809964,0.00065124984,-0.09765218,0.95782447,0.0011949512,109.47083,0.0,272.0962,85.51388,-112.99999,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,223.13338,1.0,0.5835437,0.58265275,2.0865495,2.2432647,0.0,-13.117913,-96.35292,-1.9154953,-270.1807,7.3409237e-13,1.3405379e-13,2.086399,2.086399,2.2432647,-0.0596075,1.0000064,1.0000064,0.09708997,0.0,0.0,-0.15679093,4.854466,1.0,2.2432647,2.0865495,0.00015034416,6.3808047e-06,0.458842,6.3808047e-06,1.0,1.0,1.0
0.508,0.5,0.0,54339.332,7158.3735,-1.466221,-1.4351067e-08,0.52200973,0.58097744,0.00065533485,-0.09770581,0.957835,0.0012024732,106.23951,0.0,261.85284,85.51388,-110.19698,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,223.13338,1.0,0.58352256,0.5826338,2.149469,2.3060966,0.0,-5.640402,-100.599106,17.747864,-279.6007,2.2754598e-12,1.309811e-13,2.149236,2.149236,2.3060966,-0.059658013,1.0000099,1.0000099,0.09696014,0.0,0.0,-0.15670104,4.847975,1.0,2.3060966,2.149469,0.00023308385,9.892386e-06,0.459042,9.892386e-06,1.0,1.0,1.0
0.5082,0.5,0.0,54340.957,7161.228,-1.466221,-1.4351067e-08,0.5220036,0.5809539,0.0006593308,-0.09775569,0.9578463,0.0012098338,102.58896,0.0,250.5743,85.51388,-106.959206,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,223.13338,1.0,0.58349425,0.5826102,2.2123866,2.3689284,0.0,1.8596061,-104.44856,37.34415,-287.91846,3.7489157e-12,1.2316659e-13,2.2120728,2.2120728,2.3689284,-0.05970482,1.0000134,1.0000134,0.09683008,0.0,0.0,-0.15661317,4.841471,1.0,2.3689284,2.2123866,0.0003137894,1.3317636e-05,0.459242,1.3317636e-05,1.0,1.0,1.0
0.5084,0.5,0.0,54342.582,7164.085,-1.466221,-1.4351067e-08,0.52199703,0.5809258,0.00066324265,-0.09780174,0.95785826,0.0012170422,98.53356,0.0,238.30489,85.51388,-103.29941,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,223.13338,1.0,0.58345896,0.5825818,2.2753022,2.4317603,0.0,9.352415,-107.88597,56.795967,-295.10086,5.0182445e-12,1.061929e-13,2.2749097,2.2749097,2.4317603,-0.05974783,1.0000167,1.0000167,0.09669978,0.0,0.0,-0.15652727,4.834956,1.0,2.4317603,2.2753022,0.00039249953,1.6658198e-05,0.459442,1.6658198e-05,1.0,1.0,1.0
0.5086,0.5,0.0,54344.2,7166.9443,-1.466221,-1.4351067e-08,0.5219902,0.5808934,0.0006670752,-0.09784387,0.9578709,0.0012241073,94.089325,0.0,225.09285,85.51388,-99.23204,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,223.13338,1.0,0.58341694,0.58254904,2.3382158,2.4945922,0.0,16.808352,-110.897675,76.02644,-301.1193,6.2096036e-12,8.481477e-14,2.3377466,2.3377466,2.4945922,-0.05978694,1.0000199,1.0000199,0.096569255,0.0,0.0,-0.15644328,4.8284297,1.0,2.4945922,2.3382158,0.000469256,1.9915844e-05,0.459642,1.9915844e-05,1.0,1.0,1.0
0.5088,0.5,0.0,54345.812,7169.806,-1.4695158,1.8149889e-08,0.5219829,0.5808568,0.00067083334,-0.09788199,0.9578842,0.0012310377,89.27381,0.0,210.99017,85.51388,-94.77315,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,223.13338,1.0,0.58336824,0.5825119,2.4011278,2.557424,0.0,24.19788,-113.471695,94.959564,-305.94974,7.560716e-12,6.541818e-14,2.4005837,2.4005837,2.557424,-0.05982212,1.0000231,1.0000231,0.096438505,0.0,0.0,-0.15636116,4.8218923,1.0,2.557424,2.4011278,0.00054410356,2.3092472e-05,0.459842,2.3092472e-05,1.0,1.0,1.0
0.509,0.5,0.0,54347.42,7172.669,-1.4695158,1.8149889e-08,0.52197534,0.58081615,0.0006745214,-0.097916074,0.9578981,0.0012378417,84.10606,0.0,196.0524,85.51388,-89.94035,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,223.13338,1.0,0.5833133,0.58247066,2.4640381,2.620256,0.0,31.491728,-115.59778,113.520454,-309.57285,9.1129205e-12,4.886241e-14,2.4634209,2.4634209,2.620256,-0.05985331,1.0000262,1.0000262,0.09630754,0.0,0.0,-0.15628086,4.815344,1.0,2.620256,2.4640381,0.00061708986,2.6190108e-05,0.460042,2.6190108e-05,1.0,1.0,1.0
0.5092,0.5,0.0,54349.023,7175.5327,-1.4695158,1.8149889e-08,0.5219674,0.5807716,0.00067814376,-0.09794605,0.9579126,0.0012445269,78.60648,0.0,180.3384,85.51388,-84.75276,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,223.13338,1.0,0.5832522,0.5824254,2.5269465,2.6830876,0.0,38.66099,-117.26748,131.6357,-311.9741,1.0685574e-11,3.3660063e-14,2.5262582,2.5262582,2.6830876,-0.05988045,1.0000292,1.0000292,0.096176356,0.0,0.0,-0.15620233,4.808785,1.0,2.6830876,2.5269465,0.0006882651,2.9210878e-05,0.460242,2.9210878e-05,1.0,1.0,1.0
0.5094,0.5,0.0,54350.617,7178.3965,-1.4695158,1.8149889e-08,0.5219591,0.58072346,0.0006817046,-0.09797189,0.95792776,0.0012511014,72.79686,0.0,163.9101,85.51388,-79.23087,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,223.13338,1.0,0.5831853,0.58237636,2.5898533,2.7459195,0.0,45.67727,-118.47413,149.23361,-313.1437,1.2005518e-11,2.053047e-14,2.5890956,2.5890956,2.7459195,-0.059903525,1.0000322,1.0000322,0.09604498,0.0,0.0,-0.15612549,4.802216,1.0,2.7459195,2.5898533,0.0007576819,3.215702e-05,0.460442,3.215702e-05,1.0,1.0,1.0
0.5096,0.5,0.0,54352.203,7181.2607,-1.4695158,1.8149889e-08,0.5219506,0.58067185,0.00068520784,-0.097993575,0.9579434,0.0012575717,66.70018,0.0,146.8323,85.51388,-73.39656,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,223.13338,1.0,0.5831129,0.5823238,2.6527586,2.8087513,0.0,52.512756,-119.212944,166.24452,-313.07684,1.3191506e-11,8.902461e-15,2.6519332,2.6519332,2.8087513,-0.05992252,1.000035,1.000035,0.09591341,0.0,0.0,-0.15605031,4.7956376,1.0,2.8087513,2.6527586,0.00082539534,3.5030866e-05,0.460642,3.5030866e-05,1.0,1.0,1.0
0.5098,0.5,0.0,54353.785,7184.124,-1.4695158,1.8149889e-08,0.5219418,0.580617,0.00068865716,-0.09801109,0.9579596,0.001263945,60.340588,0.0,129.17244,85.51388,-67.27289,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,223.13338,1.0,0.58303523,0.5822678,2.7156625,2.8715832,0.0,59.14037,-119.48096,182.60106,-311.7735,1.4430115e-11,-1.1913986e-15,2.714771,2.714771,2.8715832,-0.059937455,1.0000378,1.0000378,0.09578166,0.0,0.0,-0.1559767,4.78905,1.0,2.8715832,2.7156625,0.0008914623,3.7834838e-05,0.460842,3.7834838e-05,1.0,1.0,1.0
0.51,0.5,0.0,54355.355,7186.987,-1.4695158,1.8149889e-08,0.5219327,0.5805591,0.0006920561,-0.098024435,0.9579762,0.0012702276,53.74325,0.0,111.00021,85.51388,-60.884113,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,223.13338,1.0,0.5829526,0.5822087,2.7785647,2.934415,0.0,65.533844,-119.2771,198.23846,-309.23868,1.5615191e-11,-1.044191e-14,2.7776089,2.7776089,2.934415,-0.059948314,1.0000405,1.0000405,0.09564973,0.0,0.0,-0.1559046,4.7824535,1.0,2.934415,2.7785647,0.00095594185,4.057143e-05,0.461042,4.057143e-05,1.0,1.0,1.0
0.5102,0.5,0.0,54356.92,7189.8477,-1.4695158,1.8149889e-08,0.52192336,0.5804984,0.0006954078,-0.09803368,0.9579934,0.0012764251,46.934315,0.0,92.38738,85.51388,-54.255527,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,223.13338,1.0,0.58286536,0.5821467,2.8414657,2.997247,0.0,71.66786,-118.60218,213.09476,-305.48215,1.6769159e-11,-1.9277372e-14,2.8404467,2.8404467,2.997247,-0.059955135,1.0000433,1.0000433,0.095517635,0.0,0.0,-0.15583396,4.7758484,1.0,2.997247,2.8414657,0.0010188944,4.324322e-05,0.461242,4.324322e-05,1.0,1.0,1.0
0.5104,0.5,0.0,54358.477,7192.706,-1.4695158,1.8149889e-08,0.52191377,0.5804351,0.00069871545,-0.098038785,0.9580109,0.0012825433,39.940742,0.0,73.40749,85.51388,-47.41338,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,223.13338,1.0,0.58277386,0.5820821,2.9043653,3.0600789,0.0,77.51812,-117.45886,227.11105,-300.51855,1.8012324e-11,-2.7967258e-14,2.903285,2.903285,3.0600789,-0.05995795,1.0000459,1.0000459,0.09538538,0.0,0.0,-0.15576471,4.7692356,1.0,3.0600789,2.9043653,0.0010803821,4.585284e-05,0.461442,4.585284e-05,1.0,1.0,1.0
0.5106,0.5,0.0,54360.027,7195.5625,-1.4695158,1.8149889e-08,0.521904,0.5803695,0.00070198165,-0.09803985,0.95802885,0.001288587,32.790237,0.0,54.135567,85.51388,-40.38476,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,223.13338,1.0,0.58267844,0.5820149,2.9672637,3.1229107,0.0,83.06144,-115.85168,240.2318,-294.36737,1.935365e-11,-3.4864073e-14,2.9661233,2.9661233,3.1229107,-0.05995683,1.0000484,1.0000484,0.095252976,0.0,0.0,-0.15569676,4.7626157,1.0,3.1229107,2.9672637,0.0011404683,4.8402977e-05,0.461642,4.8402977e-05,1.0,1.0,1.0
0.5108,0.5,0.0,54361.566,7198.4155,-1.4695158,1.8149889e-08,0.52189404,0.5803017,0.0007052091,-0.09803692,0.95804715,0.0012945608,25.511127,0.0,34.647785,85.51388,-33.197517,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,223.13338,1.0,0.5825794,0.5819457,3.030161,3.1857426,0.0,88.275894,-113.787025,252.40494,-287.05273,2.0811035e-11,-4.0613214e-14,3.028962,3.028962,3.1857426,-0.059951812,1.0000509,1.0000509,0.09512044,0.0,0.0,-0.15563007,4.755989,1.0,3.1857426,3.030161,0.0011992173,5.089636e-05,0.461842,5.089636e-05,1.0,1.0,1.0
0.511,0.5,0.0,54363.098,7201.265,-1.4695158,1.8149889e-08,0.5218839,0.5802321,0.00070840004,-0.098030046,0.95806575,0.001300469,18.132248,0.0,15.021213,85.51388,-25.880102,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,223.13338,1.0,0.5824771,0.5818745,3.0930572,3.2485743,0.0,93.14083,-111.27308,263.58218,-278.6034,2.229352e-11,-4.6706298e-14,3.0918005,3.0918005,3.2485743,-0.059942976,1.0000533,1.0000533,0.09498777,0.0,0.0,-0.15556453,4.749356,1.0,3.2485743,3.0930572,0.0012566943,5.333576e-05,0.462042,5.333576e-05,1.0,1.0,1.0
0.5112,0.5,0.0,54364.617,7204.111,-1.4695158,1.8149889e-08,0.5218736,0.58016086,0.0007115565,-0.09801932,0.95808464,0.0013063152,10.682825,0.0,-4.666516,85.30509,-18.461498,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.58237195,0.5818016,3.1559522,3.3114061,0.0,97.63702,-108.31984,273.7192,-269.0527,2.3858504e-11,-5.3072493e-14,3.1546392,3.1546392,3.3114061,-0.059930407,1.0000557,1.0000557,0.094854996,0.0,0.0,-0.15550011,4.7427163,1.0,3.3114061,3.1559522,0.0013129652,5.5723976e-05,0.462242,5.5723976e-05,1.0,1.0,1.0
0.5114,0.5,0.0,54366.13,7206.9517,-1.4695158,1.8149889e-08,0.52186316,0.5800883,0.00071468035,-0.09800485,0.95810384,0.0013121025,3.192366,0.0,-24.337513,85.30509,-10.971081,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5822643,0.5817273,3.2188466,3.374238,0.0,101.74666,-104.939026,282.77576,-258.43826,2.5377818e-11,-5.908378e-14,3.2174785,3.2174785,3.374238,-0.05991422,1.000058,1.000058,0.09472211,0.0,0.0,-0.15543672,4.736072,1.0,3.374238,3.2188466,0.0013680964,5.8063815e-05,0.462442,5.8063815e-05,1.0,1.0,1.0
