Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.5116,0.5,0.0,54367.633,7209.788,-1.4695158,1.8149889e-08,0.5218526,0.5800146,0.00071777304,-0.09798671,0.95812315,0.0013178338,-4.3094683,0.0,-43.91394,85.30509,-3.4385092,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5821545,0.5816518,3.2817397,3.43707,0.0,105.45352,-101.14406,290.71588,-246.80194,2.6793186e-11,-6.3329265e-14,3.2803175,3.2803175,3.43707,-0.0598945,1.0000603,1.0000603,0.09458912,0.0,0.0,-0.15537427,4.729423,1.0,3.43707,3.2817397,0.0014221544,6.0358107e-05,0.462642,6.0358107e-05,1.0,1.0,1.0
0.5118,0.5,0.0,54369.125,7212.619,-1.4695158,1.8149889e-08,0.52184194,0.57994,0.00072083593,-0.09796503,0.9581427,0.0013235112,-11.792974,0.0,-63.31832,85.30509,4.1063976,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.582043,0.58157545,3.3446324,3.4999018,0.0,108.74298,-96.950005,297.50806,-234.18973,2.7976428e-11,-6.7288785e-14,3.343157,3.343157,3.4999018,-0.059871357,1.0000626,1.0000626,0.094456054,0.0,0.0,-0.15531273,4.7227697,1.0,3.4999018,3.3446324,0.0014752058,6.260967e-05,0.462842,6.260967e-05,1.0,1.0,1.0
0.512,0.5,0.0,54370.61,7215.4443,-1.4695158,1.8149889e-08,0.5218312,0.57986486,0.00072387,-0.09793992,0.95816237,0.0013291367,-19.228527,0.0,-82.473854,85.30509,11.633777,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5819301,0.58149844,3.407524,3.5627337,0.0,111.60204,-92.37351,303.12527,-220.65141,2.8763852e-11,-7.248562e-14,3.4059968,3.4059968,3.5627337,-0.05984494,1.0000648,1.0000648,0.09432291,0.0,0.0,-0.15525198,4.7161126,1.0,3.5627337,3.407524,0.0015273168,6.482134e-05,0.463042,6.482134e-05,1.0,1.0,1.0
0.5122,0.5,0.0,54372.082,7218.2637,-1.4695158,1.8149889e-08,0.5218205,0.57978934,0.0007268762,-0.097911544,0.9581821,0.0013347114,-26.586702,0.0,-101.30471,85.30509,19.113838,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5818162,0.5814211,3.470415,3.6255655,0.0,114.01945,-87.43275,307.5452,-206.2405,2.933709e-11,-7.873538e-14,3.4688365,3.4688365,3.6255655,-0.059815377,1.000067,1.000067,0.09418971,0.0,0.0,-0.15519199,4.709452,1.0,3.6255655,3.470415,0.0015785536,6.69959e-05,0.463242,6.69959e-05,1.0,1.0,1.0
0.5124,0.5,0.0,54373.547,7221.076,-1.4695158,1.8149889e-08,0.52180964,0.5797137,0.0007298549,-0.09788002,0.95820194,0.0013402365,-33.838383,0.0,-119.736336,85.30509,26.51699,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5817017,0.58134353,3.5333056,3.6883974,0.0,115.98569,-82.1473,310.7503,-191.01396,2.9833837e-11,-8.434636e-14,3.5316768,3.5316768,3.6883974,-0.059782796,1.0000691,1.0000691,0.09405646,0.0,0.0,-0.15513267,4.7027893,1.0,3.6883974,3.5333056,0.0016289814,6.913612e-05,0.463442,6.913612e-05,1.0,1.0,1.0
0.5126,0.5,0.0,54375.004,7223.882,-1.4695158,1.8149889e-08,0.52179885,0.57963824,0.00073280657,-0.0978455,0.95822173,0.0013457123,-40.95489,0.0,-137.69577,85.30509,33.81395,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.58158696,0.58126616,3.5961957,3.7512293,0.0,117.49304,-76.538155,312.72778,-175.03201,3.025972e-11,-8.841108e-14,3.594517,3.594517,3.7512293,-0.059747368,1.0000713,1.0000713,0.09392315,0.0,0.0,-0.15507394,4.6961246,1.0,3.7512293,3.5961957,0.0016786652,7.1244765e-05,0.463642,7.1244765e-05,1.0,1.0,1.0
0.5128,0.5,0.0,54376.45,7226.68,-1.4695158,1.8149889e-08,0.52178806,0.57956314,0.00073573116,-0.097808175,0.9582416,0.001351139,-47.908085,0.0,-155.11191,85.30509,40.97587,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.58147234,0.5811892,3.6590853,3.814061,0.0,118.53563,-70.62754,313.4698,-158.35786,3.0646593e-11,-9.164775e-14,3.6573575,3.6573575,3.814061,-0.059709232,1.0000733,1.0000733,0.09378982,0.0,0.0,-0.15501577,4.689458,1.0,3.814061,3.6590853,0.0017276683,7.3324525e-05,0.463842,7.3324525e-05,1.0,1.0,1.0
0.513,0.5,0.0,54377.883,7229.471,-1.4695158,1.8149889e-08,0.5217773,0.57948864,0.00073862856,-0.097768165,0.9582613,0.0013565159,-54.67048,0.0,-171.9158,85.30509,47.97443,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.58135825,0.5811128,3.7219744,3.8768928,0.0,119.10938,-64.4389,312.97327,-141.05746,3.1132787e-11,-9.4633956e-14,3.7201984,3.7201984,3.8768928,-0.0596686,1.0000753,1.0000753,0.09365647,0.0,0.0,-0.15495804,4.6827903,1.0,3.8768928,3.7219744,0.0017760536,7.5378055e-05,0.464042,7.5378055e-05,1.0,1.0,1.0
0.5132,0.5,0.0,54379.31,7232.2544,-1.4695158,1.8149889e-08,0.52176654,0.5794151,0.0007414984,-0.09772565,0.958281,0.0013618425,-61.215363,0.0,-188.04092,85.30509,54.781982,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.581245,0.58103734,3.7848632,3.9397247,0.0,119.21212,-57.99676,311.2402,-123.19928,3.183444e-11,-9.676232e-14,3.7830393,3.7830393,3.9397247,-0.05962559,1.0000774,1.0000774,0.09352311,0.0,0.0,-0.15490073,4.6761217,1.0,3.9397247,3.7848632,0.0018238819,7.740795e-05,0.464242,7.740795e-05,1.0,1.0,1.0
0.5134,0.5,0.0,54380.727,7235.0293,-1.4695158,1.8149889e-08,0.52175593,0.57934254,0.00074434007,-0.09768082,0.95830053,0.0013671173,-67.516884,0.0,-203.42345,85.30509,61.37164,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.58113295,0.58096296,3.8477516,4.002557,0.0,118.84352,-51.32664,308.27744,-104.853966,3.2673177e-11,-9.790143e-14,3.8458805,3.8458805,4.002557,-0.0595804,1.0000794,1.0000794,0.093389735,0.0,0.0,-0.15484375,4.6694536,1.0,4.002557,3.8477516,0.0018712133,7.941676e-05,0.464442,7.941676e-05,1.0,1.0,1.0
0.5136,0.5,0.0,54382.137,7237.796,-1.4695158,1.8149889e-08,0.5217454,0.5792714,0.0007471527,-0.097633876,0.95831996,0.0013723386,-73.55017,0.0,-218.00249,85.30509,67.71738,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5810225,0.58088994,3.91064,4.0653887,0.0,118.005135,-44.454964,304.09662,-86.094124,3.3649607e-11,-9.944429e-14,3.908722,3.908722,4.0653887,-0.059533216,1.0000814,1.0000814,0.09325638,0.0,0.0,-0.15478706,4.6627855,1.0,4.0653887,3.91064,0.0019181058,8.1406935e-05,0.464642,8.1406935e-05,1.0,1.0,1.0
0.5138,0.5,0.0,54383.535,7240.5537,-1.4695158,1.8149889e-08,0.5217349,0.57920176,0.0007499353,-0.09758498,0.95833915,0.0013775048,-79.29141,0.0,-231.72034,85.30509,73.79416,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5809139,0.5808185,3.9735281,4.12822,0.0,116.700356,-37.40894,298.71432,-66.99399,3.4702245e-11,-1.01676466e-13,3.9715636,3.9715636,4.12822,-0.059484243,1.0000833,1.0000833,0.09312303,0.0,0.0,-0.15473057,4.6561184,1.0,4.12822,3.9735281,0.0019646154,8.338087e-05,0.464842,8.338087e-05,1.0,1.0,1.0
0.514,0.5,0.0,54384.926,7243.3027,-1.4695158,1.8149889e-08,0.5217246,0.57913387,0.0007526865,-0.09753434,0.9583581,0.0013826131,-84.71799,0.0,-244.52274,85.30509,79.57801,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.58080757,0.5807488,4.036416,4.191052,0.0,114.93444,-30.216454,292.1519,-47.629147,3.5743627e-11,-1.05424594e-13,4.034405,4.034405,4.191052,-0.059433628,1.0000854,1.0000854,0.09298972,0.0,0.0,-0.15467426,4.6494527,1.0,4.191052,4.036416,0.002010797,8.534087e-05,0.465042,8.534087e-05,1.0,1.0,1.0
0.5142,0.5,0.0,54386.31,7246.043,-1.4695158,1.8149889e-08,0.5217144,0.57906795,0.00075540505,-0.09748215,0.95837677,0.001387661,-89.808495,0.0,-256.35904,85.30509,85.046135,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5807038,0.58068115,4.099304,4.253884,0.0,112.71446,-22.905966,284.43527,-28.076233,3.6641353e-11,-1.0982762e-13,4.0972476,4.0972476,4.253884,-0.0593816,1.0000873,1.0000873,0.09285644,0.0,0.0,-0.15461805,4.642789,1.0,4.253884,4.099304,0.002056702,8.728915e-05,0.465242,8.728915e-05,1.0,1.0,1.0
0.5144,0.5,0.0,54387.684,7248.7734,-1.4695158,1.8149889e-08,0.5217044,0.57900417,0.00075808924,-0.0974286,0.9583952,0.0013926453,-94.54289,0.0,-267.1824,85.30509,90.17697,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5806029,0.5806157,4.1621923,4.3167157,0.0,110.049286,-15.5063925,275.59503,-8.412616,3.7405603e-11,-1.129645e-13,4.16009,4.16009,4.3167157,-0.05932835,1.0000892,1.0000892,0.0927232,0.0,0.0,-0.1545619,4.636127,1.0,4.3167157,4.1621923,0.002102381,8.9227826e-05,0.465442,8.9227826e-05,1.0,1.0,1.0
0.5146,0.5,0.0,54389.05,7251.495,-1.4695158,1.8149889e-08,0.5216945,0.5789427,0.0007607373,-0.097373895,0.9584133,0.0013975626,-98.90255,0.0,-276.9501,85.30509,94.95033,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5805052,0.58055264,4.2250805,4.3795476,0.0,106.94954,-8.046988,265.6662,11.283898,3.8109987e-11,-1.1548848e-13,4.2229323,4.2229323,4.3795476,-0.059274077,1.0000912,1.0000912,0.09259001,0.0,0.0,-0.15450574,4.6294675,1.0,4.3795476,4.2250805,0.0021478813,9.1158916e-05,0.465642,9.1158916e-05,1.0,1.0,1.0
0.5148,0.5,0.0,54390.406,7254.207,-1.4695158,1.8149889e-08,0.5216848,0.5788838,0.0007633472,-0.09731827,0.95843107,0.0014024093,-102.87033,0.0,-285.6235,85.30509,99.34742,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5804109,0.58049214,4.2879686,4.4423795,0.0,103.42757,-0.55723226,254.68811,30.935383,3.877721e-11,-1.1711209e-13,4.285775,4.285775,4.4423795,-0.05921898,1.0000931,1.0000931,0.092456885,0.0,0.0,-0.15444957,4.622811,1.0,4.4423795,4.2879686,0.0021932484,9.3084345e-05,0.465842,9.3084345e-05,1.0,1.0,1.0
0.515,0.5,0.0,54391.758,7256.909,-1.4695158,1.8149889e-08,0.52167535,0.5788276,0.0007659169,-0.09726189,0.9584484,0.0014071814,-106.43064,0.0,-293.16833,85.30509,103.35095,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5803203,0.58043444,4.350857,4.5052114,0.0,99.49736,6.9332848,242.70425,50.4641,3.948205e-11,-1.1872744e-13,4.348618,4.348618,4.5052114,-0.059163257,1.000095,1.000095,0.09232382,0.0,0.0,-0.15439329,4.6161575,1.0,4.5052114,4.350857,0.0022385241,9.500591e-05,0.466042,9.500591e-05,1.0,1.0,1.0
0.5152,0.5,0.0,54393.1,7259.602,-1.4695158,1.8149889e-08,0.5216661,0.5787743,0.00076844415,-0.09720497,0.9584654,0.0014118745,-109.56951,0.0,-299.55487,85.30509,106.94519,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5802337,0.5803796,4.4137454,4.568043,0.0,95.17453,14.394982,229.76207,69.79281,4.0140176e-11,-1.2163262e-13,4.4114614,4.4114614,4.568043,-0.059107102,1.0000969,1.0000969,0.092190824,0.0,0.0,-0.15433688,4.609508,1.0,4.568043,4.4137454,0.0022837487,9.692531e-05,0.466242,9.692531e-05,1.0,1.0,1.0
0.5154,0.5,0.0,54394.438,7262.2847,-1.4695158,1.8149889e-08,0.5216571,0.5787239,0.0007709266,-0.09714775,0.9584819,0.0014164845,-112.27465,0.0,-304.7579,85.30509,110.116035,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5801513,0.5803279,4.476634,4.630875,0.0,90.47624,21.798407,215.91284,88.84507,4.0597227e-11,-1.2401834e-13,4.4743047,4.4743047,4.630875,-0.05905074,1.0000988,1.0000988,0.09205791,0.0,0.0,-0.15428032,4.6028624,1.0,4.630875,4.476634,0.0023289593,9.88441e-05,0.466442,9.88441e-05,1.0,1.0,1.0
0.5156,0.5,0.0,54395.77,7264.958,-1.4695158,1.8149889e-08,0.52164835,0.57867664,0.0007733616,-0.09709037,0.958498,0.0014210063,-114.53545,0.0,-308.75696,85.30509,112.85106,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.58007336,0.5802794,4.5395226,4.693707,0.0,85.42111,29.114344,201.2114,107.545555,4.0894423e-11,-1.2570397e-13,4.5371485,4.5371485,4.693707,-0.05899435,1.0001007,1.0001007,0.091925085,0.0,0.0,-0.15422356,4.596221,1.0,4.693707,4.5395226,0.00237419,0.000100763755,0.466642,0.000100763755,1.0,1.0,1.0
0.5158,0.5,0.0,54397.094,7267.6216,-1.4695158,1.8149889e-08,0.5216398,0.57863265,0.0007757466,-0.09703306,0.9585137,0.0014254351,-116.34312,0.0,-311.53632,85.30509,115.13955,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5800001,0.5802342,4.6024117,4.756539,0.0,80.02918,36.31394,185.71596,125.82034,4.1195786e-11,-1.2698642e-13,4.5999923,4.5999923,4.756539,-0.058938146,1.0001026,1.0001026,0.09179234,0.0,0.0,-0.15416658,4.589584,1.0,4.756539,4.6024117,0.002419472,0.00010268558,0.466842,0.00010268558,1.0,1.0,1.0
0.516,0.5,0.0,54398.414,7270.275,-1.4695158,1.8149889e-08,0.5216316,0.57859206,0.0007780789,-0.09697606,0.9585288,0.0014297658,-117.69059,0.0,-313.08508,85.30509,116.972565,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5799316,0.5801925,4.6653013,4.8193707,0.0,74.321785,43.368805,169.48785,143.59721,4.157653e-11,-1.2780734e-13,4.6628366,4.6628366,4.8193707,-0.058882277,1.0001047,1.0001047,0.091659695,0.0,0.0,-0.15410933,4.5829515,1.0,4.8193707,4.6653013,0.0024648337,0.000104610794,0.467042,0.000104610794,1.0,1.0,1.0
0.5162,0.5,0.0,54399.727,7272.919,-1.4695158,1.8149889e-08,0.5216236,0.5785549,0.00078035565,-0.09691953,0.9585434,0.0014339933,-118.57267,0.0,-313.39728,85.30509,118.34297,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5798682,0.5801544,4.728191,4.8822026,0.0,68.321526,50.251137,152.59134,160.80594,4.2193894e-11,-1.3758839e-13,4.725681,4.725681,4.8822026,-0.058826998,1.0001066,1.0001066,0.09152714,0.0,0.0,-0.15405181,4.576324,1.0,4.8822026,4.728191,0.0025103004,0.00010654046,0.467242,0.00010654046,1.0,1.0,1.0
0.5164,0.5,0.0,54401.035,7275.553,-1.4695158,1.8149889e-08,0.5216159,0.5785214,0.000782574,-0.09686365,0.95855755,0.0014381122,-118.98596,0.0,-312.4718,85.30509,119.245445,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.57980996,0.58011997,4.791081,4.9450345,0.0,62.05213,56.933826,135.09325,177.37854,4.3137657e-11,-2.56342e-13,4.788525,4.788525,4.9450345,-0.05877247,1.0001085,1.0001085,0.09139469,0.0,0.0,-0.153994,4.569701,1.0,4.9450345,4.791081,0.0025558942,0.00010847552,0.467442,0.00010847552,1.0,1.0,1.0
0.5166,0.5,0.0,54402.34,7278.178,-1.4695158,1.8149889e-08,0.52160853,0.57849145,0.000784731,-0.096808635,0.95857114,0.0014421169,-118.92893,0.0,-310.3124,85.30509,119.67652,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.579757,0.5800893,4.8539715,5.0078664,0.0,55.53838,63.390553,117.06284,193.24957,4.4254395e-11,-4.7722666e-13,4.85137,4.85137,5.0078664,-0.058718868,1.0001104,1.0001104,0.09126235,0.0,0.0,-0.15393585,4.563084,1.0,5.0078664,4.8539715,0.0026016342,0.00011041679,0.467642,0.00011041679,1.0,1.0,1.0
0.5168,0.5,0.0,54403.64,7280.794,-1.4695158,1.8149889e-08,0.52160144,0.5784653,0.00078682357,-0.096754655,0.95858413,0.0014460018,-118.40192,0.0,-306.92783,85.30509,119.6346,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.57970953,0.5800623,4.916862,5.0706983,0.0,48.80601,69.5959,98.57143,208.35641,4.5350758e-11,-7.097573e-13,4.9142146,4.9142146,5.0706983,-0.058666382,1.0001124,1.0001124,0.09113011,0.0,0.0,-0.15387738,4.5564723,1.0,5.0706983,4.916862,0.0026475366,0.00011236495,0.467842,0.00011236495,1.0,1.0,1.0
0.517,0.5,0.0,54404.938,7283.4,-1.4695158,1.8149889e-08,0.52159464,0.5784429,0.0007888488,-0.0967019,0.95859665,0.0014497614,-117.407074,0.0,-302.33154,85.30509,119.11991,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.57966757,0.5800393,4.979753,5.13353,0.0,41.881615,75.52546,79.69212,222.63943,4.6317818e-11,-9.126611e-13,4.9770594,4.9770594,5.13353,-0.058615178,1.0001143,1.0001143,0.09099797,0.0,0.0,-0.15381856,4.5498657,1.0,5.13353,4.979753,0.002693614,0.00011432053,0.468042,0.00011432053,1.0,1.0,1.0
0.5172,0.5,0.0,54406.23,7285.997,-1.4695158,1.8149889e-08,0.52158815,0.5784242,0.00079080346,-0.09665056,0.95860857,0.00145339,-115.948425,0.0,-296.5419,85.30509,118.13459,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5796312,0.58002025,5.0426445,5.196362,0.0,34.792522,81.1559,60.499596,236.04231,4.7067957e-11,-1.0845747e-12,5.0399046,5.0399046,5.196362,-0.058565434,1.0001162,1.0001162,0.090865955,0.0,0.0,-0.1537594,4.543265,1.0,5.196362,5.0426445,0.0027398763,0.00011628396,0.468242,0.00011628396,1.0,1.0,1.0
0.5174,0.5,0.0,54407.52,7288.585,-1.4695158,1.8149889e-08,0.52158195,0.57840943,0.0007926846,-0.096600786,0.9586199,0.0014568818,-114.0318,0.0,-289.58188,85.30509,116.6826,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5796006,0.5800051,5.1055365,5.259194,0.0,27.56671,86.46509,41.069695,248.51219,4.7711023e-11,-1.232308e-12,5.1027503,5.1027503,5.259194,-0.0585173,1.0001183,1.0001183,0.09073404,0.0,0.0,-0.15369989,4.5366693,1.0,5.259194,5.1055365,0.0027863302,0.00011825552,0.468442,0.00011825552,1.0,1.0,1.0
0.5176,0.5,0.0,54408.81,7291.1646,-1.4695158,1.8149889e-08,0.5215761,0.5783985,0.0007944891,-0.09655273,0.9586306,0.001460231,-111.66483,0.0,-281.4792,85.30509,114.76974,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5795757,0.5799939,5.1684284,5.3220253,0.0,20.232677,91.43216,21.47921,259.99997,4.834101e-11,-1.3591634e-12,5.1655955,5.1655955,5.3220253,-0.058470927,1.0001203,1.0001203,0.09060225,0.0,0.0,-0.15364002,4.5300794,1.0,5.3220253,5.1684284,0.0028329787,0.00012023535,0.468642,0.00012023535,1.0,1.0,1.0
0.5178,0.5,0.0,54410.094,7293.7354,-1.4695158,1.8149889e-08,0.52157056,0.57839143,0.00079621386,-0.096506566,0.9586408,0.0014634321,-108.85694,0.0,-272.2659,85.30509,112.40362,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5795566,0.5799867,5.231321,5.384857,0.0,12.819347,96.0376,1.8055332,270.4604,4.88452e-11,-1.4659483e-12,5.228441,5.228441,5.384857,-0.0584265,1.0001222,1.0001222,0.09047056,0.0,0.0,-0.1535798,4.523495,1.0,5.384857,5.231321,0.0028798229,0.00012222347,0.468842,0.00012222347,1.0,1.0,1.0
0.518,0.5,0.0,54411.38,7296.298,-1.4695158,1.8149889e-08,0.5215653,0.5783883,0.0007978558,-0.09646242,0.9586504,0.0014664794,-105.619255,0.0,-261.97864,85.30509,109.59364,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5795433,0.5799835,5.294214,5.447689,0.0,5.355937,100.26331,-17.873627,279.85226,4.9143502e-11,-1.5569773e-12,5.291287,5.291287,5.447689,-0.05838414,1.0001242,1.0001242,0.09033898,0.0,0.0,-0.15351924,4.5169163,1.0,5.447689,5.294214,0.0029268598,0.00012421979,0.469042,0.00012421979,1.0,1.0,1.0
0.5182,0.5,0.0,54412.664,7298.852,-1.4695158,1.8149889e-08,0.52156043,0.57838887,0.0007994119,-0.096420445,0.95865947,0.0014693673,-101.96459,0.0,-250.6581,85.30509,106.350945,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5795357,0.5799842,5.3571067,5.510521,0.0,-2.1281419,104.092735,-37.480568,288.13867,4.9375778e-11,-1.633439e-12,5.3541327,5.3541327,5.510521,-0.058343958,1.0001262,1.0001262,0.09020751,0.0,0.0,-0.15345836,4.5103426,1.0,5.510521,5.3571067,0.002974084,0.00012622405,0.469242,0.00012622405,1.0,1.0,1.0
0.5184,0.5,0.0,54413.945,7301.3984,-1.4695158,1.8149889e-08,0.52155584,0.57839334,0.00080087926,-0.09638081,0.95866793,0.0014720904,-97.90742,0.0,-238.34917,85.30509,102.68835,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.57953393,0.57998884,5.42,5.573353,0.0,-9.603408,107.510826,-56.93789,295.28705,4.971804e-11,-1.6967308e-12,5.416979,5.416979,5.573353,-0.058306105,1.0001283,1.0001283,0.09007615,0.0,0.0,-0.15339716,4.5037746,1.0,5.573353,5.42,0.0030214875,0.0001282359,0.469442,0.0001282359,1.0,1.0,1.0
0.5186,0.5,0.0,54415.227,7303.9375,-1.4695158,1.8149889e-08,0.52155155,0.57840157,0.0008022549,-0.09634357,0.9586758,0.0014746431,-93.46376,0.0,-225.10054,85.30509,98.62035,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5795379,0.57999736,5.482894,5.6361847,0.0,-17.040419,110.50418,-76.1688,301.26935,5.0207213e-11,-1.7531345e-12,5.479825,5.479825,5.6361847,-0.058270693,1.0001303,1.0001303,0.0899449,0.0,0.0,-0.15333565,4.497212,1.0,5.6361847,5.482894,0.0030690583,0.00013025488,0.469642,0.00013025488,1.0,1.0,1.0
0.5188,0.5,0.0,54416.51,7306.469,-1.4695158,1.8149889e-08,0.52154756,0.5784134,0.000803536,-0.09630888,0.9586831,0.0014770203,-88.65118,0.0,-210.96466,85.30509,94.163025,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5795475,0.58000964,5.545788,5.6990166,0.0,-24.409895,113.061066,-95.097435,306.0621,5.056603e-11,-1.8388095e-12,5.542671,5.542671,5.6990166,-0.05823783,1.0001323,1.0001323,0.08981374,0.0,0.0,-0.15327385,4.4906545,1.0,5.6990166,5.545788,0.0031167825,0.00013228036,0.469842,0.00013228036,1.0,1.0,1.0
0.519,0.5,0.0,54417.793,7308.994,-1.4695158,1.8149889e-08,0.52154386,0.578429,0.00080471963,-0.096276835,0.9586898,0.001479217,-83.488655,0.0,-195.99742,85.30509,89.33396,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.57956266,0.5800258,5.608682,5.7618484,0.0,-31.682823,115.17148,-113.64914,309.64658,5.0756673e-11,-1.9863555e-12,5.6055174,5.6055174,5.7618484,-0.058207598,1.0001343,1.0001343,0.08968268,0.0,0.0,-0.1532118,4.4841013,1.0,5.7618484,5.608682,0.0031646434,0.00013431165,0.470042,0.00013431165,1.0,1.0,1.0
0.5192,0.5,0.0,54419.08,7311.5127,-1.4695158,1.8149889e-08,0.5215405,0.5784481,0.0008058033,-0.096247524,0.958696,0.001481228,-77.99657,0.0,-180.25803,85.30509,84.15222,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.57958335,0.5800456,5.6715765,5.8246803,0.0,-38.830578,116.82715,-131.75075,312.0088,5.0754848e-11,-2.1511241e-12,5.668364,5.668364,5.8246803,-0.058180112,1.0001364,1.0001364,0.089551724,0.0,0.0,-0.15314952,4.4775534,1.0,5.8246803,5.6715765,0.003212622,0.00013634791,0.470242,0.00013634791,1.0,1.0,1.0
0.5194,0.5,0.0,54420.363,7314.0244,-1.4695158,1.8149889e-08,0.5215374,0.57847077,0.00080678426,-0.09622108,0.95870167,0.0014830487,-72.19656,0.0,-163.80865,85.30509,78.638245,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.57960945,0.58006895,5.734471,5.887512,0.0,-45.825035,118.0216,-149.33092,313.1396,5.067654e-11,-2.303097e-12,5.73121,5.73121,5.887512,-0.05815543,1.0001384,1.0001384,0.089420855,0.0,0.0,-0.15308702,4.47101,1.0,5.887512,5.734471,0.0032606956,0.00013838822,0.470442,0.00013838822,1.0,1.0,1.0
0.5196,0.5,0.0,54421.65,7316.5303,-1.4695158,1.8149889e-08,0.5215346,0.57849675,0.00080766005,-0.09619751,0.9587068,0.0014846745,-66.11151,0.0,-146.7143,85.30509,72.81377,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.57964075,0.5800958,5.7973657,5.950344,0.0,-52.638668,118.75018,-166.32037,313.03467,5.0649027e-11,-2.4322582e-12,5.794057,5.794057,5.950344,-0.058133647,1.0001404,1.0001404,0.08929007,0.0,0.0,-0.15302435,4.464471,1.0,5.950344,5.7973657,0.0033088406,0.00014043156,0.470642,0.00014043156,1.0,1.0,1.0
0.5198,0.5,0.0,54422.938,7319.031,-1.4695158,1.8149889e-08,0.5215321,0.5785261,0.00080842833,-0.09617692,0.9587114,0.0014861012,-59.765385,0.0,-129.04247,85.30509,66.70174,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.57967716,0.5801261,5.8602605,6.013176,0.0,-59.24467,119.010056,-182.65216,311.69464,5.061661e-11,-2.541653e-12,5.8569036,5.8569036,6.013176,-0.058114823,1.0001425,1.0001425,0.08915936,0.0,0.0,-0.15296154,4.457936,1.0,6.013176,5.8602605,0.0033570302,0.00014247678,0.470842,0.00014247678,1.0,1.0,1.0
0.52,0.5,0.0,54424.23,7321.526,-1.4695158,1.8149889e-08,0.52152985,0.57855856,0.00080908684,-0.09615939,0.95871556,0.0014873245,-53.183174,0.0,-110.862946,85.30509,60.326252,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5797186,0.5801596,5.9231553,6.076008,0.0,-65.61705,118.800224,-198.26198,309.12494,5.043323e-11,-2.5733747e-12,5.91975,5.91975,6.076008,-0.05809899,1.0001445,1.0001445,0.08902874,0.0,0.0,-0.15289861,4.451404,1.0,6.076008,5.9231553,0.0034052357,0.00014452268,0.471042,0.00014452268,1.0,1.0,1.0
0.5202,0.5,0.0,54425.523,7324.0156,-1.4695158,1.8149889e-08,0.5215279,0.5785941,0.00080963346,-0.09614493,0.9587192,0.0014883406,-46.39081,0.0,-92.24748,85.30509,53.712414,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5797648,0.5801963,5.98605,6.1388397,0.0,-71.73075,118.12156,-213.08835,305.33585,5.011887e-11,-2.4564248e-12,5.982597,5.982597,6.1388397,-0.058086194,1.0001466,1.0001466,0.088898174,0.0,0.0,-0.15283562,4.444876,1.0,6.1388397,5.98605,0.003453426,0.00014656795,0.471242,0.00014656795,1.0,1.0,1.0
0.5204,0.5,0.0,54426.82,7326.5015,-1.4695158,1.8149889e-08,0.52152616,0.5786325,0.0008100662,-0.09613358,0.95872235,0.0014891458,-39.415028,0.0,-73.26953,85.30509,46.886272,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5798156,0.580236,6.048945,6.2016716,0.0,-77.56171,116.97673,-227.07292,300.34244,4.9721848e-11,-2.2731589e-12,6.0454435,6.0454435,6.2016716,-0.058076475,1.0001487,1.0001487,0.08876768,0.0,0.0,-0.1527726,4.4383516,1.0,6.2016716,6.048945,0.0035015687,0.00014861119,0.471442,0.00014861119,1.0,1.0,1.0
0.5206,0.5,0.0,54428.12,7328.983,-1.4695158,1.8149889e-08,0.52152467,0.5786737,0.0008103831,-0.09612538,0.9587251,0.0014897371,-32.28329,0.0,-54.003956,85.30509,39.874706,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5798709,0.5802786,6.11184,6.2645035,0.0,-83.08698,115.37028,-240.16064,294.1646,4.9288528e-11,-2.0978495e-12,6.10829,6.10829,6.2645035,-0.05806985,1.0001507,1.0001507,0.08863724,0.0,0.0,-0.15270959,4.4318295,1.0,6.2645035,6.11184,0.003549629,0.00015065093,0.471642,0.00015065093,1.0,1.0,1.0
0.5208,0.5,0.0,54429.426,7331.46,-1.4695158,1.8149889e-08,0.5215234,0.5787176,0.0008105827,-0.09612036,0.95872736,0.0014901111,-25.023676,0.0,-34.526733,85.30509,32.705322,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5799303,0.5803239,6.1747346,0.044149857,0.0,-88.28484,113.308525,-252.30006,286.82678,4.8898257e-11,-1.9515854e-12,6.1711373,6.1711373,0.044149857,-0.05806634,1.0001527,1.0001527,0.08850685,0.0,0.0,-0.15264663,4.4253097,1.0,0.044149857,6.1747346,0.0035975708,0.00015268565,0.471842,0.00015268565,1.0,1.0,1.0
0.521,0.5,0.0,54430.734,7333.934,-1.4695158,1.8149889e-08,0.5215224,0.5787639,0.00081066333,-0.096118495,0.95872927,0.0014902652,-17.664751,0.0,-14.914668,85.30509,25.406345,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5799938,0.58037174,6.2376294,0.10698171,0.0,-93.134834,110.79958,-263.4434,278.35806,4.853097e-11,-1.8248636e-12,6.233984,6.233984,0.10698171,-0.05806592,1.0001547,1.0001547,0.0883765,0.0,0.0,-0.15258376,4.4187922,1.0,0.10698171,6.2376294,0.0036453565,0.00015471374,0.472042,0.00015471374,1.0,1.0,1.0
0.5212,0.5,0.0,54432.047,7336.4053,-1.4695158,1.8149889e-08,0.52152157,0.5788126,0.0008106237,-0.0961198,0.9587308,0.001490197,-10.235478,0.0,4.7549343,85.30509,18.006504,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.580061,0.58042204,0.017338289,0.16981356,0.0,-97.61787,107.85334,-273.54688,268.79193,4.8278045e-11,-1.7133895e-12,0.013645343,0.013645343,0.16981356,-0.058068607,1.0001568,1.0001568,0.08824619,0.0,0.0,-0.15252106,4.4122767,1.0,0.16981356,0.017338289,0.003692947,0.00015673354,0.472242,0.00015673354,1.0,1.0,1.0
0.5214,0.5,0.0,54433.363,7338.8735,-1.4695158,1.8149889e-08,0.5215209,0.5788634,0.0008104625,-0.096124254,0.958732,0.0014899045,-2.765098,0.0,24.404552,85.30509,10.534926,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5801318,0.58047456,0.0802324,0.23264542,0.0,-101.716286,104.481384,-282.57077,258.1662,4.8094258e-11,-1.6121803e-12,0.0764921,0.0764921,0.23264542,-0.058074404,1.0001588,1.0001588,0.0881159,0.0,0.0,-0.15245853,4.405762,1.0,0.23264542,0.0802324,0.0037403018,0.00015874334,0.472442,0.00015874334,1.0,1.0,1.0
0.5216,0.5,0.0,54434.688,7341.339,-1.4695158,1.8149889e-08,0.52152044,0.5789162,0.00081017887,-0.09613187,0.95873284,0.0014893856,4.716992,0.0,43.956753,85.30509,3.021026,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5802059,0.5805291,0.14312622,0.29547727,0.0,-105.413956,100.69697,-290.4796,246.52284,4.788837e-11,-1.521601e-12,0.13933884,0.13933884,0.29547727,-0.05808325,1.0001607,1.0001607,0.08798563,0.0,0.0,-0.15239625,4.399249,1.0,0.29547727,0.14312622,0.0037873797,0.00016074139,0.472642,0.00016074139,1.0,1.0,1.0
0.5218,0.5,0.0,54436.01,7343.8027,-1.4695158,1.8149889e-08,0.5215202,0.57897085,0.0008097719,-0.09614257,0.9587334,0.0014886392,12.181343,0.0,63.33451,85.30509,-4.5056214,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.58028305,0.58058554,0.20601968,0.35830912,0.0,-108.69631,96.51497,-297.24234,233.90784,4.763402e-11,-1.4415727e-12,0.20218554,0.20218554,0.35830912,-0.058095105,1.0001627,1.0001627,0.08785538,0.0,0.0,-0.15233426,4.392736,1.0,0.35830912,0.20601968,0.0038341384,0.00016272589,0.472842,0.00016272589,1.0,1.0,1.0
0.522,0.5,0.0,54437.344,7346.265,-1.4695158,1.8149889e-08,0.52152,0.5790271,0.0008092409,-0.09615634,0.9587336,0.0014876638,19.598576,0.0,82.46149,85.30509,-12.015386,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.580363,0.5806437,0.26891273,0.42114097,0.0,-111.55042,91.95184,-302.83243,220.37094,4.747125e-11,-1.370618e-12,0.2650322,0.2650322,0.42114097,-0.058109954,1.0001647,1.0001647,0.08772512,0.0,0.0,-0.15227261,4.3862233,1.0,0.42114097,0.26891273,0.0038805348,0.00016469501,0.473042,0.00016469501,1.0,1.0,1.0
0.5222,0.5,0.0,54438.68,7348.7256,-1.4695158,1.8149889e-08,0.52152,0.5790848,0.0008085855,-0.096173115,0.9587337,0.0014864589,26.939491,0.0,101.26236,85.30509,-19.4787,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5804454,0.5807034,0.33180535,0.48397282,0.0,-113.96501,87.02552,-307.22797,205.96559,4.7594487e-11,-1.3075127e-12,0.32787883,0.32787883,0.48397282,-0.05812774,1.0001667,1.0001667,0.08759486,0.0,0.0,-0.15221135,4.37971,1.0,0.48397282,0.33180535,0.003926525,0.00016664689,0.473242,0.00016664689,1.0,1.0,1.0
0.5224,0.5,0.0,54440.023,7351.1855,-1.4695158,1.8149889e-08,0.52152014,0.57914376,0.0008078053,-0.09619286,0.95873344,0.001485024,34.17519,0.0,119.66307,85.30509,-26.86618,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5805301,0.58076435,0.39469746,0.54680467,0.0,-115.93056,81.75537,-310.41165,190.74858,4.80359e-11,-1.2510833e-12,0.3907254,0.3907254,0.54680467,-0.05814839,1.0001686,1.0001686,0.08746458,0.0,0.0,-0.15215054,4.3731966,1.0,0.54680467,0.39469746,0.0039720647,0.00016857967,0.473442,0.00016857967,1.0,1.0,1.0
0.5226,0.5,0.0,54441.37,7353.6445,-1.4695158,1.8149889e-08,0.5215204,0.57920384,0.00080690027,-0.096215494,0.958733,0.0014833589,41.277184,0.0,137.59119,85.30509,-34.148735,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5806167,0.58082646,0.45758903,0.60963655,0.0,-117.439285,76.1621,-312.3711,174.77992,4.8507247e-11,-1.2004883e-12,0.45357192,0.45357192,0.60963655,-0.058171805,1.0001705,1.0001705,0.087334275,0.0,0.0,-0.15209024,4.3666816,1.0,0.60963655,0.45758903,0.00401711,0.00017049145,0.473642,0.00017049145,1.0,1.0,1.0
0.5228,0.5,0.0,54442.723,7356.1035,-1.4695158,1.8149889e-08,0.5215207,0.5792648,0.00080587046,-0.09624091,0.9587324,0.001481464,48.2175,0.0,154.97609,85.30509,-41.29768,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5807051,0.5808895,0.52048,0.67246836,0.0,-118.48522,70.26772,-313.09863,158.12254,4.8621693e-11,-1.1551166e-12,0.5164184,0.5164184,0.67246836,-0.058197968,1.0001724,1.0001724,0.08720395,0.0,0.0,-0.15203047,4.3601646,1.0,0.67246836,0.52048,0.004061616,0.00017238034,0.473842,0.00017238034,1.0,1.0,1.0
0.523,0.5,0.0,54444.082,7358.5625,-1.4695158,1.8149889e-08,0.5215211,0.5793265,0.0008047162,-0.09626907,0.9587317,0.0014793398,54.968796,0.0,171.74934,85.30509,-48.28485,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5807949,0.58095336,0.58337027,0.73530024,0.0,-119.06419,64.0954,-312.59143,140.84209,4.8507528e-11,-1.1141743e-12,0.57926476,0.57926476,0.73530024,-0.058226753,1.0001743,1.0001743,0.08707357,0.0,0.0,-0.1519713,4.3536463,1.0,0.73530024,0.58337027,0.0041055377,0.00017424444,0.474042,0.00017424444,1.0,1.0,1.0
0.5232,0.5,0.0,54445.445,7361.0215,-1.4695158,1.8149889e-08,0.52152157,0.57938874,0.0008034379,-0.09629988,0.9587309,0.0014769873,61.504475,0.0,187.84491,85.30509,-55.08272,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.58088577,0.5810177,0.64625984,0.7981321,0.0,-119.173874,57.669403,-310.85156,123.006645,4.8396714e-11,-1.0775531e-12,0.64211106,0.64211106,0.7981321,-0.058258075,1.0001761,1.0001761,0.08694315,0.0,0.0,-0.15191278,4.347125,1.0,0.7981321,0.64625984,0.004148831,0.00017608187,0.474242,0.00017608187,1.0,1.0,1.0
0.5234,0.5,0.0,54446.816,7363.4814,-1.4695158,1.8149889e-08,0.52152205,0.57945126,0.00080203626,-0.09633321,0.95873,0.0014744077,67.798775,0.0,203.19943,85.30509,-61.664497,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.58097756,0.5810824,0.7091487,0.86096394,0.0,-118.81378,51.01501,-307.88593,104.686485,4.8373108e-11,-1.0451799e-12,0.70495725,0.70495725,0.86096394,-0.058291834,1.0001779,1.0001779,0.08681267,0.0,0.0,-0.15185495,4.340601,1.0,0.86096394,0.7091487,0.0041914517,0.00017789073,0.474442,0.00017789073,1.0,1.0,1.0
0.5236,0.5,0.0,54448.19,7365.942,-1.4695158,1.8149889e-08,0.5215226,0.57951397,0.0008005121,-0.096368976,0.95872897,0.0014716028,73.82687,0.0,217.75246,85.30509,-68.00423,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5810699,0.5811473,0.77203673,0.9237958,0.0,-117.98527,44.158398,-303.70624,85.95378,4.8324744e-11,-1.0162256e-12,0.7678034,0.7678034,0.9237958,-0.058327936,1.0001796,1.0001796,0.08668212,0.0,0.0,-0.15179789,4.334073,1.0,0.9237958,0.77203673,0.0042333556,0.0001796692,0.474642,0.0001796692,1.0,1.0,1.0
0.5238,0.5,0.0,54449.574,7368.404,-1.4695158,1.8149889e-08,0.5215232,0.5795766,0.00079886644,-0.096407086,0.95872796,0.0014685745,79.56501,0.0,231.44667,85.30509,-74.07691,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5811625,0.58121216,0.8349239,0.98662764,0.0,-116.69154,37.12654,-298.32898,66.88231,4.8284515e-11,-9.898983e-13,0.8306494,0.8306494,0.98662764,-0.05836624,1.0001814,1.0001814,0.086551495,0.0,0.0,-0.15174162,4.327542,1.0,0.98662764,0.8349239,0.0042745,0.00018141542,0.474842,0.00018141542,1.0,1.0,1.0
0.524,0.5,0.0,54450.96,7370.8667,-1.4695158,1.8149889e-08,0.5215237,0.579639,0.0007971005,-0.09644737,0.95872694,0.001465325,84.990524,0.0,244.22816,85.30509,-79.8586,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.58125514,0.58127683,0.89781016,1.0494595,0.0,-114.93764,29.947111,-291.77533,47.54718,4.8494767e-11,-9.659428e-13,0.8934953,0.8934953,1.0494595,-0.058406662,1.0001831,1.0001831,0.08642078,0.0,0.0,-0.1516862,4.3210063,1.0,1.0494595,0.89781016,0.004314842,0.00018312759,0.475042,0.00018312759,1.0,1.0,1.0
0.5242,0.5,0.0,54452.355,7373.3315,-1.4695158,1.8149889e-08,0.52152425,0.57970107,0.0007952156,-0.09648976,0.958726,0.001461857,90.082016,0.0,256.0466,85.30509,-85.32647,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5813475,0.5813411,0.9606955,1.1122913,0.0,-112.730385,22.648369,-284.07114,28.02455,4.889533e-11,-9.441903e-13,0.95634115,0.95634115,1.1122913,-0.05844905,1.0001848,1.0001848,0.08628998,0.0,0.0,-0.15163168,4.3144665,1.0,1.1122913,0.9606955,0.0043543405,0.00018480395,0.475242,0.00018480395,1.0,1.0,1.0
0.5244,0.5,0.0,54453.754,7375.7983,-1.4695158,1.8149889e-08,0.5215247,0.5797625,0.0007932134,-0.09653408,0.95872504,0.0014581734,94.81936,0.0,266.85544,85.30509,-90.45892,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5814394,0.5814047,1.0235798,1.1751232,0.0,-110.078415,15.259049,-275.24673,8.3913,4.9381894e-11,-9.244015e-13,1.0191869,1.0191869,1.1751232,-0.0584933,1.0001864,1.0001864,0.08615908,0.0,0.0,-0.15157811,4.307921,1.0,1.1751232,1.0235798,0.0043929545,0.00018644278,0.475442,0.00018644278,1.0,1.0,1.0
0.5246,0.5,0.0,54455.16,7378.267,-1.4695158,1.8149889e-08,0.5215252,0.5798232,0.00079109555,-0.09658022,0.9587242,0.0014542775,99.183846,0.0,276.6121,85.30509,-95.2357,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5815304,0.5814676,1.0864631,1.2379551,0.0,-106.9921,7.808253,-265.33685,-11.275247,4.985595e-11,-9.0651716e-13,1.0820324,1.0820324,1.2379551,-0.058539256,1.000188,1.000188,0.08602806,0.0,0.0,-0.15152553,4.3013706,1.0,1.2379551,1.0864631,0.0044306447,0.0001880424,0.475642,0.0001880424,1.0,1.0,1.0
0.5248,0.5,0.0,54456.57,7380.738,-1.4695158,1.8149889e-08,0.5215256,0.579883,0.000788864,-0.09662805,0.9587234,0.001450173,103.15821,0.0,285.27814,85.30509,-99.63791,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5816204,0.58152956,1.1493453,1.300787,0.0,-103.48354,0.32532725,-254.38051,-30.897638,4.9999088e-11,-8.908826e-13,1.1448779,1.1448779,1.300787,-0.05858679,1.0001895,1.0001895,0.08589693,0.0,0.0,-0.15147397,4.2948136,1.0,1.300787,1.1493453,0.0044673723,0.00018960118,0.475842,0.00018960118,1.0,1.0,1.0
0.525,0.5,0.0,54457.984,7383.2114,-1.4695158,1.8149889e-08,0.521526,0.57994163,0.0007865208,-0.096677415,0.95872283,0.0014458636,106.72673,0.0,292.8194,85.30509,-103.648155,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.581709,0.5815904,1.2122264,1.3636187,0.0,-99.56648,-7.160242,-242.42082,-50.39859,4.9685686e-11,-8.772135e-13,1.2077233,1.2077233,1.3636187,-0.058635745,1.0001911,1.0001911,0.085765675,0.0,0.0,-0.15142348,4.288251,1.0,1.3636187,1.2122264,0.0045031016,0.00019111756,0.476042,0.00019111756,1.0,1.0,1.0
0.5252,0.5,0.0,54459.406,7385.6875,-1.4695158,1.8149889e-08,0.5215262,0.579999,0.000784068,-0.09672818,0.9587224,0.0014413533,109.87525,0.0,299.20615,85.30509,-107.25055,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5817961,0.58165,1.2751063,1.4264506,0.0,-95.2563,-14.618952,-229.50487,-69.701294,4.9089628e-11,-8.6341763e-13,1.2705685,1.2705685,1.4264506,-0.058686025,1.0001926,1.0001926,0.08563429,0.0,0.0,-0.15137412,4.2816815,1.0,1.4264506,1.2751063,0.004537796,0.00019259004,0.476242,0.00019259004,1.0,1.0,1.0
0.5254,0.5,0.0,54460.832,7388.1665,-1.4695158,1.8149889e-08,0.5215264,0.58005506,0.0007815082,-0.09678018,0.9587221,0.0014366468,112.59131,0.0,304.4132,85.30509,-110.430824,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.58188134,0.58170813,1.337985,1.4892825,0.0,-90.56991,-22.021397,-215.68347,-88.72971,4.8357256e-11,-8.4998095e-13,1.3334136,1.3334136,1.4892825,-0.058737427,1.0001941,1.0001941,0.085502766,0.0,0.0,-0.15132591,4.275105,1.0,1.4892825,1.337985,0.0045714225,0.0001940172,0.476442,0.0001940172,1.0,1.0,1.0
0.5256,0.5,0.0,54462.26,7390.648,-1.4695158,1.8149889e-08,0.5215264,0.58010954,0.00077884377,-0.09683328,0.95872205,0.0014317485,114.8641,0.0,308.41995,85.30509,-113.17638,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.58196455,0.5817647,1.4008626,1.5521144,0.0,-85.52572,-29.338379,-201.01106,-107.40889,4.7496885e-11,-8.3829807e-13,1.3962586,1.3962586,1.5521144,-0.058789853,1.0001954,1.0001954,0.08537109,0.0,0.0,-0.15127888,4.2685213,1.0,1.5521144,1.4008626,0.0046039484,0.00019539765,0.476642,0.00019539765,1.0,1.0,1.0
0.5258,0.5,0.0,54463.695,7393.133,-1.4695158,1.8149889e-08,0.52152634,0.5801623,0.00077607733,-0.09688733,0.95872223,0.0014266635,116.684586,0.0,311.21057,85.30509,-115.4763,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5820455,0.5818195,1.4637388,1.6149461,0.0,-80.14355,-36.541035,-185.54536,-125.66522,4.6416836e-11,-8.265614e-13,1.4591035,1.4591035,1.6149461,-0.058843113,1.0001967,1.0001967,0.08523926,0.0,0.0,-0.15123309,4.26193,1.0,1.6149461,1.4637388,0.004635344,0.0001967301,0.476842,0.0001967301,1.0,1.0,1.0
0.526,0.5,0.0,54465.137,7395.62,-1.4695158,1.8149889e-08,0.5215261,0.5802132,0.0007732117,-0.09694215,0.95872265,0.0014213969,118.0455,0.0,312.77402,85.30509,-117.32144,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5821239,0.58187246,1.5266137,1.677778,0.0,-74.444565,-43.600937,-169.34726,-143.42677,4.5266565e-11,-8.148309e-13,1.5219481,1.5219481,1.677778,-0.058897097,1.000198,1.000198,0.085107274,0.0,0.0,-0.15118855,4.2553306,1.0,1.677778,1.5266137,0.00466558,0.00019801338,0.477042,0.00019801338,1.0,1.0,1.0
0.5262,0.5,0.0,54466.58,7398.1113,-1.4695158,1.8149889e-08,0.52152574,0.5802621,0.00077024975,-0.096997626,0.9587233,0.0014159539,118.94139,0.0,313.10403,85.30509,-118.70445,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.58219963,0.58192337,1.5894873,1.7406099,0.0,-68.45117,-50.49022,-152.4805,-160.62352,4.4083154e-11,-8.0402324e-13,1.5847927,1.5847927,1.7406099,-0.058951583,1.0001992,1.0001992,0.08497512,0.0,0.0,-0.1511453,4.248723,1.0,1.7406099,1.5894873,0.0046946313,0.00019924634,0.477242,0.00019924634,1.0,1.0,1.0
0.5264,0.5,0.0,54468.027,7400.6055,-1.4695158,1.8149889e-08,0.52152526,0.58030903,0.00076719443,-0.097053565,0.95872426,0.0014103401,119.36864,0.0,312.19922,85.30509,-119.61978,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.58227247,0.5819721,1.6523596,1.8034418,0.0,-62.186974,-57.181664,-135.0115,-177.1877,4.279676e-11,-7.9448205e-13,1.6476371,1.6476371,1.8034418,-0.05900651,1.0002004,1.0002004,0.0848428,0.0,0.0,-0.15110335,4.242107,1.0,1.8034418,1.6523596,0.004722472,0.00020042794,0.477442,0.00020042794,1.0,1.0,1.0
0.5266,0.5,0.0,54469.48,7403.1025,-1.4695158,1.8149889e-08,0.52152455,0.58035374,0.0007640489,-0.097109854,0.9587256,0.0014045613,119.32546,0.0,310.06305,85.30509,-120.06374,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5823422,0.5820187,1.7152306,1.8662736,0.0,-55.676617,-63.64884,-117.009056,-193.054,4.134685e-11,-7.85453e-13,1.7104815,1.7104815,1.8662736,-0.059061658,1.0002016,1.0002016,0.0847103,0.0,0.0,-0.15106276,4.2354817,1.0,1.8662736,1.7152306,0.0047490806,0.00020155724,0.477642,0.00020155724,1.0,1.0,1.0
0.5268,0.5,0.0,54470.934,7405.603,-1.4695158,1.8149889e-08,0.5215237,0.58039606,0.0007608163,-0.0971663,0.9587272,0.0013986235,118.81194,0.0,306.70386,85.30509,-120.0345,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5824087,0.58206284,1.7781001,1.9291054,0.0,-48.945747,-69.86619,-98.54402,-208.15982,3.973427e-11,-7.7634947e-13,1.7733257,1.7733257,1.9291054,-0.05911691,1.0002027,1.0002027,0.08457762,0.0,0.0,-0.1510235,4.228848,1.0,1.9291054,1.7781001,0.0047744364,0.00020263337,0.477842,0.00020263337,1.0,1.0,1.0
0.527,0.5,0.0,54472.395,7408.107,-1.4695158,1.8149889e-08,0.52152264,0.58043605,0.0007575,-0.09722276,0.95872915,0.0013925326,117.83001,0.0,302.13474,85.30509,-119.53207,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.5824718,0.58210456,1.8409683,1.9919373,0.0,-42.020885,-75.80913,-79.68914,-222.44559,3.803564e-11,-7.675305e-13,1.8361697,1.8361697,1.9919373,-0.059172094,1.0002036,1.0002036,0.084444754,0.0,0.0,-0.15098566,4.2222047,1.0,1.9919373,1.8409683,0.0047985218,0.0002036556,0.478042,0.0002036556,1.0,1.0,1.0
0.5272,0.5,0.0,54473.855,7410.614,-1.4695158,1.8149889e-08,0.5215214,0.5804735,0.00075410324,-0.0972791,0.9587314,0.001386295,116.38347,0.0,296.3736,85.30509,-118.558365,0.0,0.0,0.0,1.1060499,7.0,0.0,84.751915,222.91904,1.0,0.58253133,0.5821437,1.9038349,2.054769,0.0,-34.92932,-81.45415,-60.518673,-235.85492,3.608853e-11,-7.59849e-13,1.8990136,1.8990136,2.054769,-0.059227087,1.0002047,1.0002047,0.0843117,0.0,0.0,-0.1509492,4.215552,1.0,2.054769,1.9038349,0.0048213215,0.00020462323,0.478242,0.00020462323,1.0,1.0,1.0
0.5274,0.5,0.0,54475.32,7413.124,-1.4695158,1.8149889e-08,0.52151996,0.5805084,0.0007506296,-0.09733516,0.9587341,0.0013799168,114.47792,0.0,289.44302,85.30509,-117.117134,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.91904,1.0,0.5825871,0.5821802,1.9667003,2.117601,0.0,-27.699015,-86.77891,-41.10814,-248.33488,3.3943105e-11,-7.5229314e-13,1.9618574,1.9618574,2.117601,-0.059281718,1.0002055,1.0002055,0.08417845,0.0,0.0,-0.15091416,4.208889,1.0,2.117601,1.9667003,0.004842821,0.0002055357,0.478442,0.0002055357,1.0,1.0,1.0
0.5276,0.5,0.0,54476.79,7415.6377,-1.4695158,1.8149889e-08,0.5215183,0.58054066,0.0007470824,-0.09739077,0.95873713,0.0013734046,112.12081,0.0,281.3702,85.30509,-115.21399,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.91904,1.0,0.58263916,0.582214,2.0295641,2.1804328,0.0,-20.358484,-91.76233,-21.534025,-259.83618,3.1749804e-11,-7.4370035e-13,2.024701,2.024701,2.1804328,-0.059335858,1.0002064,1.0002064,0.084045,0.0,0.0,-0.15088055,4.2022166,1.0,2.1804328,2.0295641,0.0048630103,0.00020639256,0.478642,0.00020639256,1.0,1.0,1.0
0.5278,0.5,0.0,54478.258,7418.154,-1.4695158,1.8149889e-08,0.52151644,0.5805702,0.0007434654,-0.097445816,0.9587406,0.001366765,109.321365,0.0,272.18686,85.30509,-112.85636,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.91904,1.0,0.5826872,0.58224505,2.0924265,2.2432647,0.0,-12.936694,-96.38467,-1.873467,-270.3134,2.9462887e-11,-7.3538143e-13,2.0875447,2.0875447,2.2432647,-0.059389386,1.0002072,1.0002072,0.08391136,0.0,0.0,-0.15084837,4.195534,1.0,2.2432647,2.0924265,0.0048818802,0.00020719344,0.478842,0.00020719344,1.0,1.0,1.0
0.528,0.5,0.0,54479.73,7420.6733,-1.4695158,1.8149889e-08,0.52151436,0.58059704,0.00073978194,-0.09750015,0.95874447,0.0013600044,106.09055,0.0,261.92902,85.30509,-110.05349,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.91904,1.0,0.58273125,0.5822732,2.1552875,2.3060966,0.0,-5.4629335,-100.62762,17.796036,-279.72507,2.7061936e-11,-7.2870095e-13,2.150388,2.150388,2.3060966,-0.059442125,1.0002079,1.0002079,0.08377751,0.0,0.0,-0.15081763,4.188842,1.0,2.3060966,2.1552875,0.004899425,0.00020793805,0.479042,0.00020793805,1.0,1.0,1.0
0.5282,0.5,0.0,54481.203,7423.196,-1.4695158,1.8149889e-08,0.52151203,0.58062106,0.0007360358,-0.09755363,0.9587487,0.0013531295,102.441055,0.0,250.63705,85.30509,-106.81635,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.91904,1.0,0.5827712,0.5822985,2.218147,2.3689284,0.0,2.0332906,-104.47434,37.39694,-288.034,2.4529224e-11,-7.23227e-13,2.2132313,2.2132313,2.3689284,-0.059493963,1.0002086,1.0002086,0.08364346,0.0,0.0,-0.15078835,4.1821394,1.0,2.3689284,2.218147,0.0049156398,0.00020862624,0.479242,0.00020862624,1.0,1.0,1.0
0.5284,0.5,0.0,54482.676,7425.7207,-1.4695158,1.8149889e-08,0.5215095,0.5806422,0.00073223055,-0.097606115,0.95875335,0.0013461472,98.387215,0.0,238.35533,85.30509,-103.15768,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.91904,1.0,0.5828069,0.58232087,2.2810051,2.4317603,0.0,9.522374,-107.90959,56.851944,-295.20728,2.1933491e-11,-7.1635254e-13,2.2760744,2.2760744,2.4317603,-0.05954476,1.0002092,1.0002092,0.0835092,0.0,0.0,-0.15076053,4.1754265,1.0,2.4317603,2.2810051,0.004930524,0.00020925794,0.479442,0.00020925794,1.0,1.0,1.0
0.5286,0.5,0.0,54484.152,7428.2485,-1.4721735,1.6622201e-07,0.5215068,0.5806605,0.0007283699,-0.097657494,0.9587585,0.0013390639,93.944984,0.0,225.13217,85.30509,-99.091835,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.91904,1.0,0.5828384,0.58234036,2.3438616,2.4945922,0.0,16.974733,-110.919716,76.08432,-301.2165,1.922837e-11,-7.0897975e-13,2.3389175,2.3389175,2.4945922,-0.059594423,1.0002098,1.0002098,0.08337473,0.0,0.0,-0.15073414,4.168703,1.0,2.4945922,2.3438616,0.004944078,0.00020983319,0.479642,0.00020983319,1.0,1.0,1.0
0.5288,0.5,0.0,54485.625,7430.779,-1.4721735,1.6622201e-07,0.52150375,0.5806759,0.0007244575,-0.09770762,0.958764,0.0013318864,89.131836,0.0,211.0196,85.30509,-94.634834,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.91904,1.0,0.5828656,0.5823568,2.4067168,2.557424,0.0,24.36092,-113.49276,95.01819,-306.0378,1.650404e-11,-7.0158674e-13,2.4017606,2.4017606,2.557424,-0.05964279,1.0002104,1.0002104,0.083240055,0.0,0.0,-0.15070921,4.161969,1.0,2.557424,2.4067168,0.0049563055,0.00021035213,0.479842,0.00021035213,1.0,1.0,1.0
0.529,0.5,0.0,54487.1,7433.311,-1.4721735,1.6622201e-07,0.5215005,0.5806885,0.000720497,-0.09775641,0.95877,0.0013246216,83.966736,0.0,196.07318,85.30509,-89.80422,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.91904,1.0,0.5828885,0.5823703,2.4695706,2.620256,0.0,31.651743,-115.61848,113.578835,-309.652,1.389987e-11,-6.9351464e-13,2.4646034,2.4646034,2.620256,-0.059689783,1.0002108,1.0002108,0.08310518,0.0,0.0,-0.15068571,4.1552253,1.0,2.620256,2.4695706,0.0049672113,0.000210815,0.480042,0.000210815,1.0,1.0,1.0
0.5292,0.5,0.0,54488.58,7435.846,-1.4721735,1.6622201e-07,0.5214971,0.58069813,0.000716492,-0.0978037,0.95877635,0.001317276,78.47003,0.0,180.35175,85.30509,-84.61902,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.91904,1.0,0.5829071,0.58238083,2.5324228,2.6830876,0.0,38.81838,-117.288414,131.693,-312.04474,1.1446459e-11,-6.853018e-13,2.527446,2.527446,2.6830876,-0.059735253,1.0002112,1.0002112,0.08297009,0.0,0.0,-0.15066366,4.1484704,1.0,2.6830876,2.5324228,0.0049768044,0.00021122213,0.480242,0.00021122213,1.0,1.0,1.0
0.5294,0.5,0.0,54490.055,7438.383,-1.4721735,1.6622201e-07,0.5214934,0.58070487,0.0007124462,-0.097849414,0.95878315,0.0013098564,72.66341,0.0,163.91722,85.30509,-79.09968,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.91904,1.0,0.5829213,0.5823884,2.5952737,2.7459195,0.0,45.83248,-118.49589,149.28915,-313.20636,9.145688e-12,-6.7811685e-13,2.5902886,2.5902886,2.7459195,-0.05977915,1.0002116,1.0002116,0.08283479,0.0,0.0,-0.150643,4.1417055,1.0,2.7459195,2.5952737,0.004985094,0.00021157396,0.480442,0.00021157396,1.0,1.0,1.0
0.5296,0.5,0.0,54491.527,7440.921,-1.4721735,1.6622201e-07,0.52148944,0.58070874,0.0007083631,-0.09789343,0.9587904,0.0013023692,66.569756,0.0,146.83434,85.30509,-73.26795,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.91904,1.0,0.5829313,0.58239305,2.6581233,2.8087513,0.0,52.666317,-119.23608,166.29782,-313.13214,7.1070532e-12,-6.7269026e-13,2.6531312,2.6531312,2.8087513,-0.05982133,1.0002118,1.0002118,0.082699284,0.0,0.0,-0.15062377,4.13493,1.0,2.8087513,2.6581233,0.0049920934,0.00021187103,0.480642,0.00021187103,1.0,1.0,1.0
