Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.5298,0.5,0.0,54493.004,7443.461,-1.4721735,1.6622201e-07,0.52148527,0.5807099,0.0007042463,-0.09793568,0.9587981,0.0012948208,60.21313,0.0,129.17044,85.30509,-67.14686,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.91904,1.0,0.5829369,0.5823948,2.7209716,2.8715832,0.0,59.292847,-119.50598,182.6518,-311.82224,5.4840355e-12,-6.673579e-13,2.7159736,2.7159736,2.8715832,-0.059861723,1.0002121,1.0002121,0.08256358,0.0,0.0,-0.15060593,4.1281447,1.0,2.8715832,2.7209716,0.004997817,0.00021211393,0.480842,0.00021211393,1.0,1.0,1.0
0.53,0.5,0.0,54494.477,7446.0024,-1.4721735,1.6622201e-07,0.52148086,0.58070815,0.0007000993,-0.09797607,0.9588062,0.0012872178,53.618626,0.0,110.99514,85.30509,-60.760548,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.91904,1.0,0.5829383,0.5823936,2.7838182,2.934415,0.0,65.68585,-119.304474,198.28647,-309.28162,4.2089322e-12,-6.595082e-13,2.778816,2.778816,2.934415,-0.059900247,1.0002123,1.0002123,0.082427666,0.0,0.0,-0.15058945,4.1213493,1.0,2.934415,2.7838182,0.005002281,0.0002123034,0.481042,0.0002123034,1.0,1.0,1.0
0.5302,0.5,0.0,54495.95,7448.5444,-1.4721735,1.6622201e-07,0.52147627,0.5807037,0.00069592544,-0.098014496,0.9588147,0.0012795664,46.812275,0.0,92.3801,85.30509,-54.13423,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.91904,1.0,0.5829355,0.5823896,2.8466637,2.997247,0.0,71.82003,-118.6323,213.14005,-305.52014,3.1572113e-12,-6.507588e-13,2.8416584,2.8416584,2.997247,-0.059936814,1.0002124,1.0002124,0.08229155,0.0,0.0,-0.15057434,4.1145434,1.0,2.997247,2.8466637,0.005005506,0.00021244025,0.481242,0.00021244025,1.0,1.0,1.0
0.5304,0.5,0.0,54497.418,7451.088,-1.4721735,1.6622201e-07,0.52147144,0.5806965,0.0006917282,-0.098050885,0.9588236,0.0012718729,39.820965,0.0,73.398735,85.30509,-47.29408,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.91904,1.0,0.58292854,0.58238286,2.909508,3.0600789,0.0,77.671104,-117.492065,227.15378,-300.55252,2.289295e-12,-6.4454816e-13,2.9045005,2.9045005,3.0600789,-0.05997135,1.0002126,1.0002126,0.082155235,0.0,0.0,-0.15056054,4.1077275,1.0,3.0600789,2.909508,0.005007511,0.00021252537,0.481442,0.00021252537,1.0,1.0,1.0
0.5306,0.5,0.0,54498.883,7453.632,-1.4721735,1.6622201e-07,0.5214664,0.58068675,0.0006875109,-0.09808519,0.958833,0.001264143,32.672314,0.0,54.125927,85.30509,-40.26711,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.91904,1.0,0.5829176,0.5823733,2.9723508,3.1229107,0.0,83.215904,-115.88822,240.27225,-294.39816,1.5086049e-12,-6.39196e-13,2.9673426,2.9673426,3.1229107,-0.0600038,1.0002126,1.0002126,0.082018726,0.0,0.0,-0.15054804,4.100902,1.0,3.1229107,2.9723508,0.0050083203,0.00021255971,0.481642,0.00021255971,1.0,1.0,1.0
0.5308,0.5,0.0,54500.35,7456.176,-1.4721735,1.6622201e-07,0.52146107,0.5806744,0.0006832766,-0.098117314,0.9588427,0.0012563829,25.394579,0.0,34.637722,85.30509,-33.081085,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.91904,1.0,0.5829026,0.5823612,3.0351925,3.1857426,0.0,88.43249,-113.82707,252.44356,-287.08127,6.3868306e-13,-6.341341e-13,3.0301845,3.0301845,3.1857426,-0.060034107,1.0002126,1.0002126,0.08188202,0.0,0.0,-0.15053684,4.094067,1.0,3.1857426,3.0351925,0.005007958,0.00021254434,0.481842,0.00021254434,1.0,1.0,1.0
0.531,0.5,0.0,54501.812,7458.72,-1.4721735,1.6622201e-07,0.5214556,0.58065957,0.0006790286,-0.098147236,0.9588528,0.0012485982,18.01652,0.0,15.011028,85.15784,-25.764397,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5828838,0.5823465,3.098033,3.2485743,0.0,93.30019,-111.31672,263.6195,-278.63055,-3.26062e-13,-6.28132e-13,3.0930266,3.0930266,3.2485743,-0.060062215,1.0002124,1.0002124,0.081745125,0.0,0.0,-0.15052685,4.087222,1.0,3.2485743,3.098033,0.005006451,0.00021248039,0.482042,0.00021248039,1.0,1.0,1.0
0.5312,0.5,0.0,54503.273,7461.264,-1.4721735,1.6622201e-07,0.52144986,0.58064234,0.00067476986,-0.09817491,0.9588633,0.0012407943,10.567305,0.0,-4.6766715,85.15784,-18.345966,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5828612,0.58232933,3.1608722,3.3114061,0.0,97.79974,-108.36705,273.7559,-269.0792,-1.2218672e-12,-6.211638e-13,3.1558685,3.1558685,3.3114061,-0.060088083,1.0002123,1.0002123,0.08160805,0.0,0.0,-0.15051809,4.080368,1.0,3.3114061,3.1608722,0.005003828,0.00021236905,0.482242,0.00021236905,1.0,1.0,1.0
0.5314,0.5,0.0,54504.727,7463.808,-1.4721735,1.6622201e-07,0.521444,0.5806228,0.00067050336,-0.09820026,0.95887417,0.0012329768,3.0763836,0.0,-24.347643,85.15784,-10.855116,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5828349,0.5823097,3.2237105,3.374238,0.0,101.91332,-104.98971,282.8125,-258.46484,-1.9756835e-12,-6.1391647e-13,3.2187104,3.2187104,3.374238,-0.06011168,1.0002122,1.0002122,0.08147079,0.0,0.0,-0.15051052,4.0735054,1.0,3.374238,3.2237105,0.005000118,0.0002122116,0.482442,0.0002122116,1.0,1.0,1.0
0.5316,0.5,0.0,54506.18,7466.351,-1.4721735,1.6622201e-07,0.52143794,0.580601,0.0006662319,-0.09822328,0.9588854,0.0012251507,-4.4266224,0.0,-43.924202,85.15784,-3.32146,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58280516,0.58228785,3.2865474,3.43707,0.0,105.62463,-101.19801,290.75345,-246.82924,-2.6705966e-12,-6.073997e-13,3.281552,3.281552,3.43707,-0.06013297,1.000212,1.000212,0.081333354,0.0,0.0,-0.15050408,4.066633,1.0,3.43707,3.2865474,0.004995353,0.00021200936,0.482642,0.00021200936,1.0,1.0,1.0
0.5318,0.5,0.0,54507.63,7468.893,-1.4721735,1.6622201e-07,0.5214317,0.5805771,0.0006619582,-0.098243944,0.9588969,0.0012173208,-11.912042,0.0,-63.329014,85.15784,4.2252173,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5827721,0.58226377,3.3493834,3.4999018,0.0,108.918976,-97.006935,297.54724,-234.21823,-3.4512601e-12,-6.019512e-13,3.344394,3.344394,3.4999018,-0.06015194,1.0002117,1.0002117,0.08119574,0.0,0.0,-0.15049876,4.059753,1.0,3.4999018,3.3493834,0.004989566,0.00021176375,0.482842,0.00021176375,1.0,1.0,1.0
0.532,0.5,0.0,54509.074,7471.4336,-1.4721735,1.6622201e-07,0.52142525,0.58055115,0.0006576848,-0.09826223,0.95890874,0.0012094921,-19.350273,0.0,-82.48542,85.15784,11.755075,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5827357,0.58223766,3.4122183,3.5627337,0.0,111.78331,-92.43304,303.16693,-220.68152,-4.214073e-12,-5.955654e-13,3.4072356,3.4072356,3.5627337,-0.06016857,1.0002115,1.0002115,0.081057966,0.0,0.0,-0.15049452,4.052864,1.0,3.5627337,3.4122183,0.0049827904,0.00021147619,0.483042,0.00021147619,1.0,1.0,1.0
0.5322,0.5,0.0,54510.516,7473.9727,-1.4721735,1.6622201e-07,0.52141863,0.5805233,0.00065341423,-0.09827811,0.9589209,0.001201669,-26.711897,0.0,-101.31771,85.15784,19.23834,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5826964,0.5822095,3.4750524,3.6255655,0.0,114.20628,-87.494385,307.59015,-206.27245,-4.870953e-12,-5.8959716e-13,3.4700773,3.4700773,3.6255655,-0.06018286,1.0002111,1.0002111,0.08092003,0.0,0.0,-0.15049131,4.045967,1.0,3.6255655,3.4750524,0.0049750623,0.00021114822,0.483242,0.00021114822,1.0,1.0,1.0
0.5324,0.5,0.0,54511.953,7476.5103,-1.4721735,1.6622201e-07,0.5214119,0.58049375,0.0006491489,-0.09829164,0.95893335,0.0011938557,-33.967796,0.0,-119.75147,85.15784,26.645422,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58265406,0.58217955,3.5378854,3.6883974,0.0,116.17831,-82.21051,310.79935,-191.04787,-5.3076363e-12,-5.836727e-13,3.532919,3.532919,3.6883974,-0.060194828,1.0002108,1.0002108,0.08078194,0.0,0.0,-0.15048909,4.039062,1.0,3.6883974,3.5378854,0.0049664183,0.00021078135,0.483442,0.00021078135,1.0,1.0,1.0
0.5326,0.5,0.0,54513.387,7479.0454,-1.4721735,1.6622201e-07,0.521405,0.58046246,0.0006448909,-0.09830275,0.95894605,0.0011860562,-41.08928,0.0,-137.71382,85.15784,33.94703,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58260906,0.58214784,3.6007175,3.7512293,0.0,117.69157,-76.60229,312.78165,-175.06784,-5.596536e-12,-5.78009e-13,3.5957606,3.5957606,3.7512293,-0.060204435,1.0002104,1.0002104,0.08064369,0.0,0.0,-0.15048783,4.03215,1.0,3.7512293,3.6007175,0.004956896,0.0002103772,0.483642,0.0002103772,1.0,1.0,1.0
0.5328,0.5,0.0,54514.812,7481.578,-1.4721735,1.6622201e-07,0.52139795,0.5804297,0.00064064236,-0.09831151,0.958959,0.0011782743,-48.048176,0.0,-155.13374,85.15784,41.11429,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58256155,0.5821146,3.6635487,3.814061,0.0,118.740074,-70.6919,313.52914,-158.3954,-5.8951004e-12,-5.7220624e-13,3.6586022,3.6586022,3.814061,-0.060211744,1.0002099,1.0002099,0.0805053,0.0,0.0,-0.15048747,4.0252304,1.0,3.814061,3.6635487,0.004946533,0.00020993738,0.483842,0.00020993738,1.0,1.0,1.0
0.533,0.5,0.0,54516.24,7484.108,-1.4721735,1.6622201e-07,0.5213908,0.58039546,0.00063640525,-0.098317906,0.9589722,0.0011705136,-54.816963,0.0,-171.94235,85.15784,48.11886,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58251166,0.5820798,3.7263792,3.8768928,0.0,119.31968,-64.502716,313.03873,-141.09639,-6.3398006e-12,-5.6737167e-13,3.7214437,3.7214437,3.8768928,-0.06021675,1.0002095,1.0002095,0.08036677,0.0,0.0,-0.15048799,4.018304,1.0,3.8768928,3.7263792,0.0049353694,0.00020946359,0.484042,0.00020946359,1.0,1.0,1.0
0.5332,0.5,0.0,54517.656,7486.6353,-1.4721735,1.6622201e-07,0.52138346,0.58035994,0.00063218136,-0.09832201,0.9589856,0.0011627772,-61.36888,0.0,-188.07317,85.15784,54.93305,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58245957,0.58204377,3.7892087,3.9397247,0.0,119.42809,-58.059216,311.31226,-123.23908,-6.8709426e-12,-5.6332396e-13,3.7842853,3.7842853,3.9397247,-0.060219496,1.000209,1.000209,0.080228105,0.0,0.0,-0.15048932,4.0113707,1.0,3.9397247,3.7892087,0.0049234442,0.00020895747,0.484242,0.00020895747,1.0,1.0,1.0
0.5334,0.5,0.0,54519.07,7489.159,-1.4721735,1.6622201e-07,0.5213761,0.5803233,0.00062797236,-0.098323785,0.9589992,0.0011550683,-67.67802,0.0,-203.4624,85.15784,61.52991,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58240557,0.58200645,3.8520377,4.002557,0.0,119.064896,-51.38688,308.3564,-104.894005,-7.531208e-12,-5.587299e-13,3.847127,3.847127,4.002557,-0.060220014,1.0002084,1.0002084,0.080089316,0.0,0.0,-0.15049143,4.0044312,1.0,4.002557,3.8520377,0.0049107987,0.00020842077,0.484442,0.00020842077,1.0,1.0,1.0
0.5336,0.5,0.0,54520.477,7491.6797,-1.4721735,1.6622201e-07,0.5213686,0.58028567,0.0006237798,-0.09832333,0.959013,0.0011473895,-73.71943,0.0,-218.04918,85.15784,67.88337,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5823498,0.5819682,3.914866,4.0653887,0.0,118.23153,-44.512096,304.1828,-86.13361,-8.3687736e-12,-5.5356376e-13,3.9099684,3.9099684,4.0653887,-0.060218345,1.0002079,1.0002079,0.07995041,0.0,0.0,-0.15049429,3.9974856,1.0,4.0653887,3.914866,0.004897473,0.0002078552,0.484642,0.0002078552,1.0,1.0,1.0
0.5338,0.5,0.0,54521.88,7494.1963,-1.4721735,1.6622201e-07,0.52136105,0.58024716,0.0006196049,-0.09832064,0.95902693,0.0011397434,-79.46924,0.0,-231.77577,85.15784,73.968315,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58229244,0.58192897,3.9776936,4.12822,0.0,116.9313,-37.46206,298.80777,-67.03201,-9.246572e-12,-5.4777623e-13,3.97281,3.97281,4.12822,-0.060214538,1.0002073,1.0002073,0.07981138,0.0,0.0,-0.15049784,3.9905343,1.0,4.12822,3.9776936,0.004883508,0.00020726254,0.484842,0.00020726254,1.0,1.0,1.0
0.534,0.5,0.0,54523.277,7496.709,-1.4721735,1.6622201e-07,0.5213534,0.58020794,0.00061544904,-0.09831584,0.959041,0.0011321319,-84.90472,0.0,-244.58786,85.15784,79.76069,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5822337,0.581889,4.0405207,4.191052,0.0,115.169365,-30.264647,292.25253,-47.664677,-1.0035204e-11,-5.421631e-13,4.0356517,4.0356517,4.191052,-0.06020865,1.0002066,1.0002066,0.079672255,0.0,0.0,-0.15050203,3.9835777,1.0,4.191052,4.0405207,0.004868946,0.0002066445,0.485042,0.0002066445,1.0,1.0,1.0
0.5342,0.5,0.0,54524.668,7499.2173,-1.4721735,1.6622201e-07,0.52134573,0.58016807,0.0006113132,-0.09830892,0.9590552,0.0011245572,-90.00439,0.0,-256.43478,85.15784,85.23761,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5821739,0.5818484,4.103347,4.253884,0.0,112.95271,-22.948324,284.5429,-28.108131,-1.0862531e-11,-5.371832e-13,4.098493,4.098493,4.253884,-0.060200743,1.000206,1.000206,0.079533026,0.0,0.0,-0.15050682,3.9766164,1.0,4.253884,4.103347,0.004853828,0.00020600285,0.485242,0.00020600285,1.0,1.0,1.0
0.5344,0.5,0.0,54526.055,7501.721,-1.4721735,1.6622201e-07,0.521338,0.58012784,0.00060719845,-0.098299965,0.95906943,0.001117021,-94.7481,0.0,-267.2696,85.15784,90.37744,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5821131,0.5818073,4.166173,4.3167157,0.0,110.29012,-15.542023,275.70926,-8.439662,-1.18271564e-11,-5.3180344e-13,4.1613345,4.1613345,4.3167157,-0.060190875,1.0002054,1.0002054,0.0793937,0.0,0.0,-0.15051217,3.96965,1.0,4.3167157,4.166173,0.0048381947,0.00020533935,0.485442,0.00020533935,1.0,1.0,1.0
0.5346,0.5,0.0,54527.438,7504.2207,-1.4721735,1.6622201e-07,0.5213302,0.58008724,0.0006031054,-0.09828908,0.9590838,0.0011095244,-99.11713,0.0,-277.04947,85.15784,95.15988,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5820516,0.5817659,4.228998,4.3795476,0.0,107.192154,-8.075027,265.78647,11.262998,-1.2956752e-11,-5.263081e-13,4.2241764,4.2241764,4.3795476,-0.06017913,1.0002047,1.0002047,0.079254285,0.0,0.0,-0.15051803,3.9626796,1.0,4.3795476,4.228998,0.0048220875,0.00020465575,0.485642,0.00020465575,1.0,1.0,1.0
0.5348,0.5,0.0,54528.812,7506.715,-1.4721735,1.6622201e-07,0.52132237,0.58004653,0.00059903477,-0.098276295,0.95909816,0.0011020688,-103.09422,0.0,-285.73566,85.15784,99.56605,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5819896,0.58172435,4.2918234,4.4423795,0.0,103.67108,-0.57685965,254.81369,30.92197,-1.4222991e-11,-5.2190544e-13,4.287018,4.287018,4.4423795,-0.060165573,1.000204,1.000204,0.079114795,0.0,0.0,-0.15052436,3.955705,1.0,4.4423795,4.2918234,0.004805548,0.0002039538,0.485842,0.0002039538,1.0,1.0,1.0
0.535,0.5,0.0,54530.184,7509.204,-1.4721735,1.6622201e-07,0.52131456,0.58000576,0.00059498707,-0.0982617,0.9591126,0.001094655,-106.66368,0.0,-293.2938,85.15784,103.578545,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58192724,0.58168274,4.354648,4.5052114,0.0,99.740845,6.9228387,242.83424,50.45955,-1.557034e-11,-5.164594e-13,4.349859,4.349859,4.5052114,-0.060150295,1.0002033,1.0002033,0.07897523,0.0,0.0,-0.15053111,3.9487267,1.0,4.5052114,4.354648,0.0047886157,0.00020323518,0.486042,0.00020323518,1.0,1.0,1.0
0.5352,0.5,0.0,54531.547,7511.6875,-1.4721735,1.6622201e-07,0.52130675,0.57996505,0.00059096265,-0.0982454,0.959127,0.0010872835,-109.81144,0.0,-299.69397,85.15784,107.18155,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58186483,0.5816412,4.4174724,4.568043,0.0,95.417015,14.394424,229.89546,69.7985,-1.6965608e-11,-5.1108195e-13,4.412701,4.412701,4.568043,-0.06013338,1.0002025,1.0002025,0.0788356,0.0,0.0,-0.15053824,3.941745,1.0,4.568043,4.4174724,0.004771332,0.00020250161,0.486242,0.00020250161,1.0,1.0,1.0
0.5354,0.5,0.0,54532.906,7514.166,-1.4721735,1.6622201e-07,0.52129894,0.5799247,0.0005869616,-0.098227486,0.9591414,0.0010799547,-112.52508,0.0,-304.9108,85.15784,110.36084,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58180255,0.58159995,4.4802966,4.630875,0.0,90.716705,21.80837,216.04843,88.86238,-1.8196894e-11,-5.061856e-13,4.4755425,4.4755425,4.630875,-0.060114905,1.0002017,1.0002017,0.07869591,0.0,0.0,-0.1505457,3.9347603,1.0,4.630875,4.4802966,0.004753735,0.00020175477,0.486442,0.00020175477,1.0,1.0,1.0
0.5356,0.5,0.0,54534.26,7516.6387,-1.4721735,1.6622201e-07,0.52129114,0.57988465,0.00058298424,-0.09820801,0.95915574,0.0010726687,-114.79391,0.0,-308.92368,85.15784,113.1039,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58174056,0.58155906,4.5431204,4.693707,0.0,85.65853,29.135382,201.34787,107.57582,-1.9061495e-11,-5.00861e-13,4.5383844,4.5383844,4.693707,-0.060094986,1.000201,1.000201,0.07855616,0.0,0.0,-0.15055348,3.927773,1.0,4.693707,4.5431204,0.0047358642,0.0002009963,0.486642,0.0002009963,1.0,1.0,1.0
0.5358,0.5,0.0,54535.61,7519.105,-1.4721735,1.6622201e-07,0.5212833,0.57984513,0.0005790303,-0.09818712,0.95917004,0.0010654255,-116.60902,0.0,-311.7167,85.15784,115.39992,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5816791,0.58151865,4.6059437,4.756539,0.0,80.262505,36.34651,185.85187,125.86484,-1.9660468e-11,-4.965786e-13,4.601226,4.601226,4.756539,-0.0600737,1.0002003,1.0002003,0.07841636,0.0,0.0,-0.1505615,3.920783,1.0,4.756539,4.6059437,0.004717757,0.00020022783,0.486842,0.00020022783,1.0,1.0,1.0
0.536,0.5,0.0,54536.953,7521.566,-1.4721735,1.6622201e-07,0.52127564,0.57980627,0.00057509966,-0.098164886,0.9591843,0.0010582244,-117.96326,0.0,-313.2788,85.15784,117.23986,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58161837,0.58147895,4.668767,4.8193707,0.0,74.54998,43.41328,169.62166,143.65715,-2.0207242e-11,-4.9270164e-13,4.6640677,4.6640677,4.8193707,-0.060051143,1.0001994,1.0001994,0.07827652,0.0,0.0,-0.15056974,3.9137912,1.0,4.8193707,4.668767,0.0046994514,0.00019945092,0.487042,0.00019945092,1.0,1.0,1.0
0.5362,0.5,0.0,54538.29,7524.02,-1.4721735,1.6622201e-07,0.52126795,0.5797682,0.000571192,-0.09814142,0.9591985,0.001051065,-118.85134,0.0,-313.6038,85.15784,118.6165,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5815585,0.58144,4.7315903,4.8822026,0.0,68.543564,50.307777,152.72137,160.8824,-2.0551828e-11,-4.874228e-13,4.7269096,4.7269096,4.8822026,-0.060027443,1.0001987,1.0001987,0.07813665,0.0,0.0,-0.15057814,3.9067974,1.0,4.8822026,4.7315903,0.0046809833,0.0001986671,0.487242,0.0001986671,1.0,1.0,1.0
0.5364,0.5,0.0,54539.62,7526.4683,-1.4721735,1.6622201e-07,0.5212603,0.579731,0.00056730694,-0.09811682,0.9592125,0.0010439465,-119.2698,0.0,-312.69037,85.15784,119.524445,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58149976,0.58140194,4.7944136,4.9450345,0.0,62.267014,57.002785,135.21783,177.47253,-2.0636928e-11,-4.8160944e-13,4.7897515,4.7897515,4.9450345,-0.0600027,1.0001979,1.0001979,0.077996746,0.0,0.0,-0.1505867,3.8998022,1.0,4.9450345,4.7944136,0.004662387,0.00019787786,0.487442,0.00019787786,1.0,1.0,1.0
0.5366,0.5,0.0,54540.95,7528.9097,-1.4721735,1.6622201e-07,0.52125275,0.57969475,0.0005634438,-0.09809124,0.95922637,0.0010368677,-119.217026,0.0,-310.54214,85.15784,119.96015,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58144236,0.5813649,4.857237,5.0078664,0.0,55.745148,63.471878,117.18021,193.36194,-2.067191e-11,-4.767402e-13,4.852593,4.852593,5.0078664,-0.059977006,1.000197,1.000197,0.07785682,0.0,0.0,-0.15059535,3.8928058,1.0,5.0078664,4.857237,0.0046436973,0.00019708464,0.487642,0.00019708464,1.0,1.0,1.0
0.5368,0.5,0.0,54542.273,7531.3447,-1.4721735,1.6622201e-07,0.5212453,0.5796597,0.000559602,-0.09806471,0.95924014,0.0010298274,-118.69328,0.0,-307.16763,85.15784,119.92195,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5813863,0.58132905,4.9200597,5.0706983,0.0,49.003754,69.68953,98.67979,208.48784,-2.0699208e-11,-4.7307286e-13,4.915435,4.915435,5.0706983,-0.05995048,1.0001963,1.0001963,0.07771687,0.0,0.0,-0.15060408,3.8858085,1.0,5.0706983,4.9200597,0.0046249465,0.00019628883,0.487842,0.00019628883,1.0,1.0,1.0
0.537,0.5,0.0,54543.594,7533.773,-1.4721735,1.6622201e-07,0.5212379,0.57962584,0.0005557808,-0.09803743,0.9592537,0.0010228242,-117.70069,0.0,-302.58017,85.15784,119.410034,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.581332,0.5812944,4.982883,5.13353,0.0,42.06948,75.63121,79.789696,222.79047,-2.084007e-11,-4.691879e-13,4.9782767,4.9782767,5.13353,-0.059923228,1.0001955,1.0001955,0.077576905,0.0,0.0,-0.15061285,3.8788104,1.0,5.13353,4.982883,0.004606166,0.00019549175,0.488042,0.00019549175,1.0,1.0,1.0
0.5372,0.5,0.0,54544.906,7536.195,-1.4721735,1.6622201e-07,0.52123064,0.5795933,0.0005519792,-0.098009445,0.95926714,0.0010158563,-116.243225,0.0,-296.79788,85.15784,118.426476,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58127946,0.58126116,5.0457063,5.196362,0.0,34.969734,81.27349,60.584595,236.21329,-2.1073395e-11,-4.650043e-13,5.0411186,5.0411186,5.196362,-0.05989536,1.0001947,1.0001947,0.07743694,0.0,0.0,-0.15062161,3.8718119,1.0,5.196362,5.0457063,0.004587386,0.0001946947,0.488242,0.0001946947,1.0,1.0,1.0
0.5374,0.5,0.0,54546.215,7538.61,-1.4721735,1.6622201e-07,0.5212235,0.57956225,0.00054819626,-0.09798091,0.9592803,0.001008922,-114.32668,0.0,-289.8437,85.15784,116.97521,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58122885,0.5812294,5.108529,5.259194,0.0,27.732569,86.59412,41.140396,248.7033,-2.1212688e-11,-4.6145574e-13,5.1039605,5.1039605,5.259194,-0.059867006,1.000194,1.000194,0.077296965,0.0,0.0,-0.15063034,3.864813,1.0,5.259194,5.108529,0.0045686346,0.00019389887,0.488442,0.00019389887,1.0,1.0,1.0
0.5376,0.5,0.0,54547.52,7541.0176,-1.4721735,1.6622201e-07,0.52121645,0.5795327,0.0005444309,-0.097951904,0.9592933,0.0010020194,-111.958694,0.0,-281.74506,85.15784,115.06201,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58118033,0.5811991,5.1713524,5.3220253,0.0,20.386574,91.57212,21.533937,260.21112,-2.122168e-11,-4.5688724e-13,5.1668024,5.1668024,5.3220253,-0.059838273,1.0001931,1.0001931,0.07715699,0.0,0.0,-0.15063903,3.8578146,1.0,5.3220253,5.1713524,0.004549939,0.00019310541,0.488642,0.00019310541,1.0,1.0,1.0
0.5378,0.5,0.0,54548.82,7543.419,-1.4721735,1.6622201e-07,0.52120954,0.5795047,0.00054068206,-0.09792257,0.95930606,0.0009951461,-109.14865,0.0,-272.53406,85.15784,112.69449,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58113414,0.58117056,5.2341757,5.384857,0.0,12.960761,96.1879,1.8427042,270.69135,-2.1148515e-11,-4.5091738e-13,5.229645,5.229645,5.384857,-0.059809245,1.0001923,1.0001923,0.07701702,0.0,0.0,-0.15064764,3.850816,1.0,5.384857,5.2341757,0.0045313253,0.00019231542,0.488842,0.00019231542,1.0,1.0,1.0
0.538,0.5,0.0,54550.117,7545.813,-1.4721735,1.6622201e-07,0.52120274,0.5794785,0.00053694844,-0.097893015,0.95931864,0.0009883,-105.90771,0.0,-262.2471,85.15784,109.882034,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5810903,0.5811437,5.2969995,5.447689,0.0,5.4844537,100.423256,-17.855495,280.1026,-2.106639e-11,-4.4624469e-13,5.2924867,5.2924867,5.447689,-0.059780076,1.0001916,1.0001916,0.07687706,0.0,0.0,-0.15065613,3.843818,1.0,5.447689,5.2969995,0.0045128167,0.00019152989,0.489042,0.00019152989,1.0,1.0,1.0
0.5382,0.5,0.0,54551.41,7548.2,-1.4721735,1.6622201e-07,0.52119607,0.579454,0.0005332287,-0.09786337,0.95933086,0.0009814785,-102.248695,0.0,-250.92488,85.15784,106.635796,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5810489,0.58111864,5.359823,5.510521,0.0,-2.0128324,104.26153,-37.48283,288.4077,-2.0995938e-11,-4.4154703e-13,5.3553286,5.3553286,5.510521,-0.05975085,1.0001907,1.0001907,0.07673711,0.0,0.0,-0.15066451,3.8368206,1.0,5.510521,5.359823,0.004494436,0.0001907498,0.489242,0.0001907498,1.0,1.0,1.0
0.5384,0.5,0.0,54552.7,7550.5806,-1.4721735,1.6622201e-07,0.5211896,0.57943135,0.00052952144,-0.097833715,0.9593429,0.00097467925,-98.18611,0.0,-238.61218,85.15784,102.96863,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58101016,0.58109546,5.422647,5.573353,0.0,-9.501506,107.68762,-56.96175,295.57394,-2.094608e-11,-4.3650188e-13,5.4181705,5.4181705,5.573353,-0.05972168,1.00019,1.00019,0.076597184,0.0,0.0,-0.15067273,3.8298242,1.0,5.573353,5.422647,0.0044762036,0.00018997598,0.489442,0.00018997598,1.0,1.0,1.0
0.5386,0.5,0.0,54553.99,7552.954,-1.4721735,1.6622201e-07,0.5211832,0.5794106,0.0005258253,-0.09780418,0.95935464,0.00096789945,-93.73603,0.0,-225.35768,85.15784,98.89506,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5809741,0.5810743,5.485471,5.6361847,0.0,-16.952015,110.68805,-76.21532,301.573,-2.0884398e-11,-4.321438e-13,5.481013,5.481013,5.6361847,-0.059692685,1.0001892,1.0001892,0.07645727,0.0,0.0,-0.15068078,3.8228285,1.0,5.6361847,5.485471,0.0044581383,0.00018920927,0.489642,0.00018920927,1.0,1.0,1.0
0.5388,0.5,0.0,54555.27,7555.321,-1.4721735,1.6622201e-07,0.521177,0.57939184,0.0005221387,-0.097774886,0.9593661,0.0009611364,-88.91606,0.0,-211.21378,85.15784,94.43118,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58094096,0.5810551,5.548295,5.6990166,0.0,-24.334965,113.25102,-95.167465,306.38126,-2.0817764e-11,-4.285111e-13,5.5438547,5.5438547,5.6990166,-0.059663985,1.0001885,1.0001885,0.076317385,0.0,0.0,-0.15068866,3.815834,1.0,5.6990166,5.548295,0.0044402573,0.00018845037,0.489842,0.00018845037,1.0,1.0,1.0
0.539,0.5,0.0,54556.55,7557.6807,-1.4721735,1.6622201e-07,0.5211709,0.5793751,0.00051846023,-0.09774592,0.9593772,0.0009543873,-83.74525,0.0,-196.2364,85.15784,89.59468,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5809106,0.58103794,5.6111193,5.7618484,0.0,-31.621233,115.36648,-113.74336,309.97977,-2.0695464e-11,-4.2500202e-13,5.606697,5.606697,5.7618484,-0.059635643,1.0001878,1.0001878,0.076177515,0.0,0.0,-0.15069632,3.808841,1.0,5.7618484,5.6111193,0.004422576,0.00018769996,0.490042,0.00018769996,1.0,1.0,1.0
0.5392,0.5,0.0,54557.83,7560.0337,-1.4721735,1.6622201e-07,0.521165,0.57936037,0.0005147882,-0.09771739,0.9593881,0.00094764924,-78.24404,0.0,-180.48477,85.15784,84.40465,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5808833,0.5810229,5.673944,5.8246803,0.0,-38.782085,117.02612,-131.86964,312.3544,-2.0455622e-11,-4.1982954e-13,5.669539,5.669539,5.8246803,-0.059607796,1.0001869,1.0001869,0.07603768,0.0,0.0,-0.15070377,3.8018491,1.0,5.8246803,5.673944,0.004405108,0.00018695858,0.490242,0.00018695858,1.0,1.0,1.0
0.5394,0.5,0.0,54559.105,7562.38,-1.4721735,1.6622201e-07,0.5211593,0.5793477,0.000511121,-0.09768943,0.9593986,0.0009409192,-72.43417,0.0,-164.02112,85.15784,78.881615,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5808591,0.58101,5.736769,5.887512,0.0,-45.789288,118.22346,-149.47475,313.49585,-2.0128784e-11,-4.1410327e-13,5.7323813,5.7323813,5.887512,-0.059580535,1.0001862,1.0001862,0.07589787,0.0,0.0,-0.15071101,3.7948587,1.0,5.887512,5.736769,0.004387865,0.00018622678,0.490442,0.00018622678,1.0,1.0,1.0
0.5396,0.5,0.0,54560.38,7564.7197,-1.4721735,1.6622201e-07,0.52115375,0.57933724,0.00050745707,-0.09766211,0.9594089,0.0009341942,-66.33859,0.0,-146.91052,85.15784,73.04738,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58083797,0.5809993,5.7995944,5.950344,0.0,-52.615215,118.95381,-166.48917,313.3997,-1.980783e-11,-4.097956e-13,5.795223,5.795223,5.950344,-0.059553947,1.0001855,1.0001855,0.0757581,0.0,0.0,-0.150718,3.78787,1.0,5.950344,5.7995944,0.004370857,0.00018550493,0.490642,0.00018550493,1.0,1.0,1.0
0.5398,0.5,0.0,54561.652,7567.0527,-1.4721735,1.6622201e-07,0.5211484,0.57932884,0.0005037947,-0.09763552,0.9594188,0.0009274711,-59.981373,0.0,-129.22061,85.15784,66.924995,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58081996,0.5809908,5.8624196,6.013176,0.0,-59.232967,119.21434,-182.84576,312.06638,-1.9530209e-11,-4.0519812e-13,5.8580656,5.8580656,6.013176,-0.059528146,1.0001848,1.0001848,0.07561835,0.0,0.0,-0.15072475,3.7808826,1.0,6.013176,5.8624196,0.0043540928,0.00018479343,0.490842,0.00018479343,1.0,1.0,1.0
0.54,0.5,0.0,54562.92,7569.3794,-1.4721735,1.6622201e-07,0.5211432,0.57932264,0.0005001322,-0.09760977,0.95942837,0.000920747,-53.387608,0.0,-111.02124,85.15784,60.53864,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5808052,0.5809845,5.9252453,6.076008,0.0,-65.61646,119.00407,-198.47997,309.50122,-1.9265268e-11,-4.0049046e-13,5.9209075,5.9209075,6.076008,-0.059503205,1.000184,1.000184,0.07547864,0.0,0.0,-0.15073127,3.7738972,1.0,6.076008,5.9252453,0.004337578,0.00018409253,0.491042,0.00018409253,1.0,1.0,1.0
0.5402,0.5,0.0,54564.188,7571.699,-1.4721735,1.6622201e-07,0.52113813,0.5793186,0.0004964679,-0.097584955,0.9594376,0.0009140187,-46.58332,0.0,-92.38434,85.15784,53.913506,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5807936,0.5809804,5.988071,6.1388397,0.0,-71.74055,118.32387,-213.33012,305.71445,-1.895486e-11,-3.9468816e-13,5.98375,5.98375,6.1388397,-0.05947923,1.0001833,1.0001833,0.07533897,0.0,0.0,-0.15073752,3.7669132,1.0,6.1388397,5.988071,0.0043213177,0.00018340242,0.491242,0.00018340242,1.0,1.0,1.0
0.5404,0.5,0.0,54565.457,7574.0137,-1.4721735,1.6622201e-07,0.5211333,0.5793167,0.0004928002,-0.09756116,0.9594466,0.0009072832,-39.59536,0.0,-73.3835,85.15784,47.075752,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5807853,0.5809785,6.050897,6.2016716,0.0,-77.5811,117.17646,-227.33762,300.72113,-1.86611e-11,-3.893462e-13,6.0465918,6.0465918,6.2016716,-0.059456278,1.0001827,1.0001827,0.07519932,0.0,0.0,-0.15074353,3.759931,1.0,6.2016716,6.050897,0.0043053147,0.00018272322,0.491442,0.00018272322,1.0,1.0,1.0
0.5406,0.5,0.0,54566.723,7576.3213,-1.4721735,1.6622201e-07,0.5211286,0.5793169,0.0004891274,-0.097538464,0.9594552,0.0009005374,-32.451298,0.0,-54.093765,85.15784,40.052357,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58078015,0.5809789,6.1137238,6.2645035,0.0,-83.11512,115.566414,-240.44724,294.54102,-1.8364262e-11,-3.8452667e-13,6.109434,6.109434,6.2645035,-0.05943444,1.000182,1.000182,0.07505971,0.0,0.0,-0.15074928,3.752951,1.0,6.2645035,6.1137238,0.00428957,0.00018205501,0.491642,0.00018205501,1.0,1.0,1.0
0.5408,0.5,0.0,54567.99,7578.6235,-1.4721735,1.6622201e-07,0.5211241,0.57931936,0.00048544782,-0.09751694,0.9594635,0.00089377834,-25.17931,0.0,-34.591312,85.15784,32.871017,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58077824,0.58098143,6.1765504,0.044149857,0.0,-88.32081,113.500114,-252.60728,287.1986,-1.7906775e-11,-3.785835e-13,6.172276,6.172276,0.044149857,-0.059413794,1.0001814,1.0001814,0.07492014,0.0,0.0,-0.1507548,3.7459722,1.0,0.044149857,6.1765504,0.0042740833,0.00018139774,0.491842,0.00018139774,1.0,1.0,1.0
0.541,0.5,0.0,54569.254,7580.9194,-1.4721735,1.6622201e-07,0.5211198,0.5793239,0.00048175984,-0.09749669,0.95947146,0.000887003,-17.808075,0.0,-14.953133,85.15784,25.560066,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5807796,0.5809862,6.239377,0.10698171,0.0,-93.177666,110.98574,-263.76984,278.72296,-1.72808e-11,-3.720838e-13,6.2351184,6.2351184,0.10698171,-0.059394415,1.0001807,1.0001807,0.074780606,0.0,0.0,-0.15076005,3.7389953,1.0,0.10698171,6.239377,0.004258853,0.00018075132,0.492042,0.00018075132,1.0,1.0,1.0
0.5412,0.5,0.0,54570.52,7583.2104,-1.4721735,1.6622201e-07,0.52111566,0.5793305,0.00047806188,-0.09747773,0.95947915,0.00088020845,-10.366658,0.0,4.7432504,85.15784,18.148333,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58078414,0.5809931,0.01901882,0.16981356,0.0,-97.66658,108.03324,-273.89087,269.1476,-1.6480435e-11,-3.6509223e-13,0.0147749465,0.0147749465,0.16981356,-0.059376363,1.0001801,1.0001801,0.07464109,0.0,0.0,-0.15076508,3.73202,1.0,0.16981356,0.01901882,0.004243874,0.0001801156,0.492242,0.0001801156,1.0,1.0,1.0
0.5414,0.5,0.0,54571.78,7585.495,-1.4721735,1.6622201e-07,0.52111167,0.5793392,0.0004743524,-0.09746016,0.9594865,0.00087339187,-2.8843951,0.0,24.420095,85.15784,10.665041,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58079183,0.5810022,0.081846125,0.23264542,0.0,-101.769875,104.65427,-282.93054,258.51047,-1.532703e-11,-3.5962417e-13,0.07761699,0.07761699,0.23264542,-0.059359673,1.0001795,1.0001795,0.074501626,0.0,0.0,-0.15076986,3.7250464,1.0,0.23264542,0.081846125,0.0042291414,0.00017949034,0.492442,0.00017949034,1.0,1.0,1.0
0.5416,0.5,0.0,54573.047,7587.775,-1.4721735,1.6622201e-07,0.52110785,0.57935,0.00047062978,-0.09744403,0.95949346,0.00086655037,4.6092186,0.0,43.999752,85.15784,3.1396947,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5808026,0.5810133,0.14467365,0.29547727,0.0,-105.4714,100.862175,-290.85327,246.85353,-1.3974316e-11,-3.5478066e-13,0.140459,0.140459,0.29547727,-0.05934443,1.0001789,1.0001789,0.07436218,0.0,0.0,-0.15077443,3.718074,1.0,0.29547727,0.14467365,0.0042146486,0.00017887524,0.492642,0.00017887524,1.0,1.0,1.0
0.5418,0.5,0.0,54574.312,7590.05,-1.4721735,1.6622201e-07,0.5211042,0.57936275,0.0004668926,-0.09742939,0.9595002,0.00085968134,12.084647,0.0,63.40496,85.15784,-4.3980417,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58081645,0.5810265,0.20750135,0.35830912,0.0,-108.756584,96.671936,-297.62784,234.22289,-1.2683174e-11,-3.4995796e-13,0.20330097,0.20330097,0.35830912,-0.059330683,1.0001782,1.0001782,0.074222766,0.0,0.0,-0.1507788,3.7111037,1.0,0.35830912,0.20750135,0.004200387,0.00017826995,0.492842,0.00017826995,1.0,1.0,1.0
0.542,0.5,0.0,54575.58,7592.3193,-1.4721735,1.6622201e-07,0.52110076,0.5793775,0.00046313947,-0.09741629,0.95950663,0.0008527821,19.512428,0.0,82.559166,85.15784,-11.918456,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5808333,0.5810417,0.27032924,0.42114097,0.0,-111.6125,92.100075,-303.22763,220.66846,-1.1455478e-11,-3.4502338e-13,0.2661429,0.2661429,0.42114097,-0.059318468,1.0001776,1.0001776,0.07408338,0.0,0.0,-0.15078297,3.7041342,1.0,0.42114097,0.27032924,0.004186346,0.00017767405,0.493042,0.00017767405,1.0,1.0,1.0
0.5422,0.5,0.0,54576.848,7594.5845,-1.4721735,1.6622201e-07,0.5210974,0.57939404,0.00045936892,-0.0974048,0.9595127,0.00084585015,26.863293,0.0,101.38681,85.15784,-19.391907,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5808531,0.58105886,0.3331573,0.48397282,0.0,-114.02792,87.164635,-307.63058,206.24377,-1.0320367e-11,-3.3992514e-13,0.3289848,0.3289848,0.48397282,-0.05930783,1.0001771,1.0001771,0.073944025,0.0,0.0,-0.15078695,3.6971664,1.0,0.48397282,0.3331573,0.0041725156,0.00017708706,0.493242,0.00017708706,1.0,1.0,1.0
0.5424,0.5,0.0,54578.113,7596.8447,-1.4721735,1.6622201e-07,0.52109426,0.57941246,0.00045557972,-0.09739491,0.95951855,0.00083888316,34.108273,0.0,119.81364,85.15784,-26.78894,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58087575,0.58107793,0.3959855,0.54680467,0.0,-115.99334,81.88507,-310.81946,191.00581,-9.4524475e-12,-3.346515e-13,0.39182663,0.39182663,0.54680467,-0.05929879,1.0001765,1.0001765,0.07380469,0.0,0.0,-0.15079077,3.6901996,1.0,0.54680467,0.3959855,0.004158882,0.00017650843,0.493442,0.00017650843,1.0,1.0,1.0
0.5426,0.5,0.0,54579.383,7599.1006,-1.4721735,1.6622201e-07,0.5210913,0.57943267,0.00045177055,-0.09738667,0.9595241,0.00083187874,41.218822,0.0,137.76697,85.15784,-34.080406,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58090115,0.5810988,0.45881385,0.60963655,0.0,-117.50102,76.282196,-312.7817,175.01476,-8.904914e-12,-3.2943564e-13,0.4546684,0.4546684,0.60963655,-0.059291363,1.000176,1.000176,0.07366537,0.0,0.0,-0.15079443,3.6832337,1.0,0.60963655,0.45881385,0.004145432,0.00017593759,0.493642,0.00017593759,1.0,1.0,1.0
0.5428,0.5,0.0,54580.652,7601.3525,-1.4721735,1.6622201e-07,0.52108836,0.57945454,0.0004479403,-0.09738011,0.9595294,0.0008248349,48.16692,0.0,155.17603,85.15784,-41.237568,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5809292,0.5811214,0.52164227,0.67246836,0.0,-118.54503,70.37811,-313.50974,158.3337,-8.569289e-12,-3.244707e-13,0.5175101,0.5175101,0.67246836,-0.05928563,1.0001754,1.0001754,0.07352608,0.0,0.0,-0.15079796,3.6762688,1.0,0.67246836,0.52164227,0.0041321497,0.00017537389,0.493842,0.00017537389,1.0,1.0,1.0
0.543,0.5,0.0,54581.926,7603.6006,-1.4721735,1.6622201e-07,0.5210857,0.579478,0.00044408784,-0.09737526,0.9595344,0.0008177496,54.92519,0.0,171.97217,85.15784,-48.232224,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58095986,0.5811457,0.5844708,0.73530024,0.0,-119.12127,64.196075,-313.00067,141.0285,-8.495191e-12,-3.1957523e-13,0.5803518,0.5803518,0.73530024,-0.05928155,1.0001748,1.0001748,0.07338679,0.0,0.0,-0.15080138,3.6693048,1.0,0.73530024,0.5844708,0.00411902,0.00017481664,0.494042,0.00017481664,1.0,1.0,1.0
0.5432,0.5,0.0,54583.2,7605.8447,-1.4721735,1.6622201e-07,0.52108306,0.5795031,0.00044021214,-0.09737212,0.95953923,0.0008106209,61.467007,0.0,188.08919,85.15784,-55.036808,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58099294,0.5811716,0.6472994,0.7981321,0.0,-119.22746,57.760456,-311.25665,123.16746,-8.575837e-12,-3.1474552e-13,0.6431934,0.6431934,0.7981321,-0.05927915,1.0001743,1.0001743,0.07324752,0.0,0.0,-0.1508047,3.662341,1.0,0.7981321,0.6472994,0.0041060257,0.00017426514,0.494242,0.00017426514,1.0,1.0,1.0
0.5434,0.5,0.0,54584.477,7608.085,-1.4721735,1.6622201e-07,0.5210806,0.57952964,0.0004363123,-0.0973707,0.95954376,0.00080344715,67.766594,0.0,203.46356,85.15784,-61.624504,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5810284,0.581199,0.71012807,0.86096394,0.0,-118.863205,51.096615,-308.2846,104.821045,-8.609514e-12,-3.0994258e-13,0.70603496,0.70603496,0.86096394,-0.059278443,1.0001737,1.0001737,0.073108256,0.0,0.0,-0.15080796,3.655378,1.0,0.86096394,0.71012807,0.0040931473,0.00017371858,0.494442,0.00017371858,1.0,1.0,1.0
0.5436,0.5,0.0,54585.754,7610.3223,-1.4721735,1.6622201e-07,0.5210783,0.5795576,0.00043238737,-0.097371005,0.9595481,0.0007962268,73.79912,0.0,218.03468,85.15784,-67.969345,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.581066,0.58122784,0.7729568,0.9237958,0.0,-118.02993,44.230812,-304.0963,86.061646,-8.698668e-12,-3.0496824e-13,0.7688764,0.7688764,0.9237958,-0.059279457,1.0001732,1.0001732,0.072969005,0.0,0.0,-0.15081117,3.6484153,1.0,0.9237958,0.7729568,0.0040803673,0.00017317617,0.494642,0.00017317617,1.0,1.0,1.0
0.5438,0.5,0.0,54587.035,7612.5566,-1.4721735,1.6622201e-07,0.521076,0.57958674,0.0004284367,-0.09737307,0.9595522,0.0007889585,79.54082,0.0,231.74513,85.15784,-74.04633,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58110577,0.581258,0.83578545,0.98662764,0.0,-116.73091,37.190094,-298.7084,66.96326,-8.9755165e-12,-3.000267e-13,0.8317178,0.8317178,0.98662764,-0.059282135,1.0001726,1.0001726,0.072829746,0.0,0.0,-0.15081434,3.6414523,1.0,0.98662764,0.83578545,0.0040676654,0.00017263708,0.494842,0.00017263708,1.0,1.0,1.0
0.544,0.5,0.0,54588.316,7614.7876,-1.4721735,1.6622201e-07,0.52107394,0.57961714,0.00042445955,-0.09737681,0.9595561,0.00078164105,84.969055,0.0,244.54091,85.15784,-79.83152,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5811475,0.58128935,0.8986141,1.0494595,0.0,-114.97126,30.002205,-292.14212,47.60121,-9.50948e-12,-2.954714e-13,0.8945591,0.8945591,1.0494595,-0.059286494,1.0001721,1.0001721,0.07269049,0.0,0.0,-0.15081751,3.6344895,1.0,1.0494595,0.8986141,0.0040550204,0.00017210042,0.495042,0.00017210042,1.0,1.0,1.0
0.5442,0.5,0.0,54589.6,7617.016,-1.4721735,1.6622201e-07,0.5210719,0.5796486,0.00042045536,-0.09738229,0.95955986,0.00077427336,90.06243,0.0,256.37158,85.15784,-85.302086,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.581191,0.58132184,0.9614427,1.1122913,0.0,-112.7579,22.695467,-284.42346,28.05187,-1.0122226e-11,-2.9079573e-13,0.95740026,0.95740026,1.1122913,-0.05929252,1.0001715,1.0001715,0.07255122,0.0,0.0,-0.15082072,3.6275263,1.0,1.1122913,0.9614427,0.004042412,0.00017156529,0.495242,0.00017156529,1.0,1.0,1.0
0.5444,0.5,0.0,54590.887,7619.2417,-1.4721735,1.6622201e-07,0.52106994,0.57968116,0.00041642363,-0.09738944,0.95956343,0.0007668546,94.80088,0.0,267.19055,85.15784,-90.43646,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5812362,0.58135545,1.0242712,1.1751232,0.0,-110.09955,15.29867,-275.5829,8.392323,-1.0650882e-11,-2.8596027e-13,1.0202414,1.0202414,1.1751232,-0.05930019,1.0001711,1.0001711,0.07241195,0.0,0.0,-0.15082397,3.6205623,1.0,1.1751232,1.0242712,0.004029818,0.00017103078,0.495442,0.00017103078,1.0,1.0,1.0
0.5446,0.5,0.0,54592.18,7621.4653,-1.4721735,1.6622201e-07,0.5210681,0.57971454,0.00041236402,-0.097398244,0.95956683,0.00075938413,99.1657,0.0,276.9552,85.15784,-95.214424,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5812829,0.58138996,1.0870997,1.2379551,0.0,-107.00666,7.840957,-265.6553,-11.299912,-1.1094321e-11,-2.8055236e-13,1.0830824,1.0830824,1.2379551,-0.059309486,1.0001705,1.0001705,0.07227265,0.0,0.0,-0.15082729,3.6135979,1.0,1.2379551,1.0870997,0.004017216,0.00017049594,0.495642,0.00017049594,1.0,1.0,1.0
0.5448,0.5,0.0,54593.473,7623.687,-1.4721735,1.6622201e-07,0.52106637,0.57974875,0.00040827622,-0.09740871,0.9595701,0.0007518614,103.13969,0.0,285.62708,85.15784,-99.6171,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5813311,0.58142525,1.1499279,1.300787,0.0,-103.4914,0.3517157,-254.67989,-30.947193,-1.1543746e-11,-2.7480646e-13,1.1459234,1.1459234,1.300787,-0.059320357,1.00017,1.00017,0.07213334,0.0,0.0,-0.15083072,3.6066322,1.0,1.300787,1.1499279,0.0040045837,0.00016995982,0.495842,0.00016995982,1.0,1.0,1.0
0.545,0.5,0.0,54594.77,7625.9062,-1.4721735,1.6622201e-07,0.52106464,0.5797836,0.00040416006,-0.09742076,0.95957327,0.0007442861,106.70716,0.0,293.172,85.15784,-103.62715,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5813804,0.5814613,1.212756,1.3636187,0.0,-99.56762,-7.1395416,-242.69995,-50.47206,-1.2117855e-11,-2.693513e-13,1.2087642,1.2087642,1.3636187,-0.059332788,1.0001694,1.0001694,0.07199401,0.0,0.0,-0.15083426,3.5996656,1.0,1.3636187,1.212756,0.0039918986,0.00016942144,0.496042,0.00016942144,1.0,1.0,1.0
0.5452,0.5,0.0,54596.066,7628.124,-1.4721735,1.6622201e-07,0.52106297,0.57981914,0.00040001541,-0.09743439,0.9595763,0.0007366582,109.85404,0.0,299.56027,85.15784,-107.22873,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58143085,0.58149797,1.275584,1.4264506,0.0,-95.25075,-14.603292,-229.76274,-69.79754,-1.2765481e-11,-2.644321e-13,1.2716049,1.2716049,1.4264506,-0.059346728,1.0001689,1.0001689,0.07185465,0.0,0.0,-0.15083796,3.5926976,1.0,1.4264506,1.275584,0.003979137,0.00016887982,0.496242,0.00016887982,1.0,1.0,1.0
0.5454,0.5,0.0,54597.367,7630.3403,-1.4721735,1.6622201e-07,0.5210614,0.57985514,0.00039584236,-0.09744954,0.9595792,0.00072897767,112.5679,0.0,304.76675,85.15784,-110.40763,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58148223,0.5815352,1.3384117,1.4892825,0.0,-90.557785,-22.01012,-215.91931,-88.84746,-1.34320775e-11,-2.596158e-13,1.3344455,1.3344455,1.4892825,-0.05936215,1.0001683,1.0001683,0.07171526,0.0,0.0,-0.15084183,3.585728,1.0,1.4892825,1.3384117,0.003966276,0.00016833398,0.496442,0.00016833398,1.0,1.0,1.0
0.5456,0.5,0.0,54598.676,7632.5547,-1.4721735,1.6622201e-07,0.5210599,0.5798915,0.00039164102,-0.097466156,0.95958215,0.00072124484,114.83802,0.0,308.77094,85.15784,-113.1513,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5815344,0.5815728,1.4012393,1.5521144,0.0,-85.507195,-29.330828,-201.22423,-107.546715,-1.4037652e-11,-2.5538065e-13,1.3972859,1.3972859,1.5521144,-0.059378993,1.0001677,1.0001677,0.07157583,0.0,0.0,-0.15084592,3.5787563,1.0,1.5521144,1.4012393,0.0039532925,0.00016778294,0.496642,0.00016778294,1.0,1.0,1.0
0.5458,0.5,0.0,54599.98,7634.7686,-1.4721735,1.6622201e-07,0.5210583,0.57992816,0.0003874116,-0.097484216,0.95958495,0.0007134601,116.65542,0.0,311.55704,85.15784,-115.44889,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58158714,0.5816107,1.4640665,1.6149461,0.0,-80.11886,-36.53656,-185.73544,-125.821594,-1.450651e-11,-2.5196522e-13,1.4601263,1.4601263,1.6149461,-0.059397183,1.0001673,1.0001673,0.07143635,0.0,0.0,-0.15085024,3.5717828,1.0,1.6149461,1.4640665,0.0039401627,0.0001672257,0.496842,0.0001672257,1.0,1.0,1.0
0.546,0.5,0.0,54601.293,7636.981,-1.4721735,1.6622201e-07,0.52105683,0.579965,0.0003831544,-0.09750361,0.9595877,0.0007056241,118.01289,0.0,313.1141,85.15784,-117.29131,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5816403,0.5816487,1.5268935,1.677778,0.0,-74.413994,-43.5989,-169.51404,-143.60008,-1.478718e-11,-2.4847106e-13,1.5229666,1.5229666,1.677778,-0.059416693,1.0001667,1.0001667,0.07129684,0.0,0.0,-0.15085481,3.5648072,1.0,1.677778,1.5268935,0.0039268644,0.0001666613,0.497042,0.0001666613,1.0,1.0,1.0
0.5462,0.5,0.0,54602.605,7639.1924,-1.4721735,1.6622201e-07,0.52105534,0.58000195,0.0003788699,-0.09752434,0.95959044,0.0006977376,118.905075,0.0,313.436,85.15784,-118.67128,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5816938,0.5816869,1.5897201,1.7406099,0.0,-68.41507,-50.49,-152.62395,-160.81207,-1.4896888e-11,-2.431734e-13,1.5858067,1.5858067,1.7406099,-0.059437465,1.000166,1.000166,0.07115728,0.0,0.0,-0.15085965,3.557829,1.0,1.7406099,1.5897201,0.003913374,0.00016608876,0.497242,0.00016608876,1.0,1.0,1.0
0.5464,0.5,0.0,54603.926,7641.4033,-1.4721735,1.6622201e-07,0.5210539,0.5800388,0.0003745586,-0.09754631,0.9595931,0.0006898017,119.32839,0.0,312.52148,85.15784,-119.583305,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5817475,0.581725,1.6525464,1.8034418,0.0,-62.14571,-57.182686,-135.13176,-177.38974,-1.4777747e-11,-2.3703318e-13,1.6486467,1.6486467,1.8034418,-0.059459444,1.0001655,1.0001655,0.07101765,0.0,0.0,-0.15086482,3.550848,1.0,1.8034418,1.6525464,0.0038996702,0.00016550714,0.497442,0.00016550714,1.0,1.0,1.0
0.5466,0.5,0.0,54605.246,7643.614,-1.4721735,1.6622201e-07,0.5210524,0.5800755,0.00037022113,-0.09756948,0.95959586,0.00068181753,119.28115,0.0,310.37415,85.15784,-120.023766,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5818011,0.581763,1.7153723,1.8662736,0.0,-55.630596,-63.650555,-117.10643,-193.26772,-1.4375299e-11,-2.3215162e-13,1.7114866,1.7114866,1.8662736,-0.059482522,1.0001649,1.0001649,0.07087798,0.0,0.0,-0.15087032,3.543864,1.0,1.8662736,1.7153723,0.0038857295,0.00016491549,0.497642,0.00016491549,1.0,1.0,1.0
0.5468,0.5,0.0,54606.566,7645.823,-1.4721735,1.6622201e-07,0.52105093,0.58011204,0.0003658582,-0.09759375,0.9595986,0.0006737864,118.76348,0.0,307.00244,85.15784,-119.99088,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5818546,0.58180076,1.7781979,1.9291054,0.0,-48.8954,-69.86808,-98.61902,-208.38344,-1.37671e-11,-2.2830094e-13,1.7743264,1.7743264,1.9291054,-0.059506677,1.0001643,1.0001643,0.07073824,0.0,0.0,-0.15087616,3.536877,1.0,1.9291054,1.7781979,0.003871531,0.00016431288,0.497842,0.00016431288,1.0,1.0,1.0
0.547,0.5,0.0,54607.895,7648.0327,-1.4721735,1.6622201e-07,0.52104944,0.5801482,0.00036147065,-0.09761905,0.95960134,0.00066570984,117.7774,0.0,302.41968,85.15784,-119.48474,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5819077,0.5818382,1.8410231,1.9919373,0.0,-41.966656,-75.81074,-79.74238,-222.67729,-1.3015916e-11,-2.2413205e-13,1.8371661,1.8371661,1.9919373,-0.0595318,1.0001637,1.0001637,0.07059843,0.0,0.0,-0.15088241,3.5298867,1.0,1.9919373,1.8410231,0.0038570531,0.00016369842,0.498042,0.00016369842,1.0,1.0,1.0
0.5472,0.5,0.0,54609.223,7650.242,-1.4721735,1.6622201e-07,0.52104795,0.580184,0.00035705935,-0.09764533,0.9596042,0.0006575895,116.32672,0.0,296.64386,85.15784,-118.50729,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5819604,0.5818752,1.9038478,2.054769,0.0,-34.87166,-81.45506,-60.550934,-236.09291,-1.2231806e-11,-2.1944573e-13,1.9000056,1.9000056,2.054769,-0.059557818,1.0001631,1.0001631,0.070458554,0.0,0.0,-0.15088904,3.522893,1.0,2.054769,1.9038478,0.0038422756,0.00016307124,0.498242,0.00016307124,1.0,1.0,1.0
0.5474,0.5,0.0,54610.555,7652.451,-1.4721735,1.6622201e-07,0.52104634,0.58021915,0.00035262536,-0.09767248,0.95960706,0.00064942735,114.417145,0.0,289.69775,85.15784,-117.062355,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5820124,0.5819116,1.9666721,2.117601,0.0,-27.638378,-86.77876,-41.120327,-248.57742,-1.1408939e-11,-2.1472418e-13,1.962845,1.962845,2.117601,-0.0595847,1.0001625,1.0001625,0.0703186,0.0,0.0,-0.15089612,3.5158954,1.0,2.117601,1.9666721,0.0038271786,0.0001624305,0.498442,0.0001624305,1.0,1.0,1.0
0.5476,0.5,0.0,54611.89,7654.6606,-1.4721735,1.6622201e-07,0.5210448,0.5802538,0.00034816968,-0.09770048,0.95961,0.0006412253,112.056145,0.0,281.60873,85.15784,-115.15558,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58206373,0.58194745,2.029496,2.1804328,0.0,-20.295317,-91.760826,-21.527147,-260.08157,-1.0563979e-11,-2.1072891e-13,2.025684,2.025684,2.1804328,-0.05961231,1.0001618,1.0001618,0.070178576,0.0,0.0,-0.15090363,3.5088937,1.0,2.1804328,2.029496,0.0038117426,0.00016177539,0.498642,0.00016177539,1.0,1.0,1.0
0.5478,0.5,0.0,54613.23,7656.8696,-1.4721735,1.6622201e-07,0.5210431,0.5802877,0.00034369354,-0.09772918,0.959613,0.00063298555,109.25298,0.0,272.40863,85.15784,-112.79443,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5821141,0.58198255,2.0923193,2.2432647,0.0,-12.871428,-96.38155,-1.8486304,-270.56003,-9.753545e-12,-2.0623264e-13,2.0885234,2.0885234,2.2432647,-0.059640612,1.000161,1.000161,0.07003846,0.0,0.0,-0.15091161,3.501888,1.0,2.2432647,2.0923193,0.0037959497,0.00016110511,0.498842,0.00016110511,1.0,1.0,1.0
