Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.548,0.5,0.0,54614.57,7659.079,-1.4721735,1.6622201e-07,0.52104145,0.5803207,0.0003391981,-0.09775851,0.9596162,0.00062471034,106.01867,0.0,262.13373,85.15784,-109.98819,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58216345,0.5820168,2.155142,2.3060966,0.0,-5.3959785,-100.62269,17.837648,-279.97137,-8.9525444e-12,-2.021338e-13,2.1513622,2.1513622,2.3060966,-0.0596695,1.0001605,1.0001605,0.06989827,0.0,0.0,-0.15092008,3.4948783,1.0,2.3060966,2.155142,0.0037797822,0.00016041893,0.499042,0.00016041893,1.0,1.0,1.0
0.5482,0.5,0.0,54615.914,7661.2886,-1.4721735,1.6622201e-07,0.52103966,0.58035296,0.00033468477,-0.09778843,0.95961946,0.00061640225,102.36591,0.0,250.82445,85.15784,-106.74787,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5822117,0.58205014,2.2179644,2.3689284,0.0,2.1015487,-104.46746,37.454082,-288.27853,-8.090818e-12,-1.987145e-13,2.2142012,2.2142012,2.3689284,-0.05969889,1.0001597,1.0001597,0.06975798,0.0,0.0,-0.15092905,3.487864,1.0,2.3689284,2.2179644,0.0037632235,0.00015971616,0.499242,0.00015971616,1.0,1.0,1.0
0.5484,0.5,0.0,54617.258,7663.4985,-1.4744432,2.9426069e-08,0.5210378,0.5803842,0.0003301549,-0.09781883,0.9596228,0.00060806365,98.30908,0.0,238.52536,85.15784,-103.08622,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5822586,0.58208257,2.280786,2.4317603,0.0,9.591582,-107.900665,56.92333,-295.4487,-7.253451e-12,-1.9530928e-13,2.2770398,2.2770398,2.4317603,-0.05972871,1.000159,1.000159,0.0696176,0.0,0.0,-0.15093856,3.480845,1.0,2.4317603,2.280786,0.003746258,0.00015899613,0.499442,0.00015899613,1.0,1.0,1.0
0.5486,0.5,0.0,54618.605,7665.7085,-1.4744432,2.9426069e-08,0.5210359,0.5804145,0.00032560993,-0.0978496,0.9596263,0.00059969735,93.86413,0.0,225.28493,85.15784,-99.017624,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58230406,0.58211386,2.3436072,2.4945922,0.0,17.044573,-110.9087,76.16863,-301.45355,-6.554531e-12,-1.9167811e-13,2.3398783,2.3398783,2.4945922,-0.059758876,1.0001583,1.0001583,0.069477126,0.0,0.0,-0.15094858,3.4738214,1.0,2.4945922,2.3436072,0.0037288712,0.00015825822,0.499642,0.00015825822,1.0,1.0,1.0
0.5488,0.5,0.0,54619.957,7667.9194,-1.4744432,2.9426069e-08,0.52103394,0.58044356,0.00032105143,-0.0978807,0.95963,0.00059130613,89.04855,0.0,211.15527,85.15784,-94.558105,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58234805,0.58214414,2.4064279,2.557424,0.0,24.431114,-113.47967,95.1141,-306.26938,-6.0753056e-12,-1.874478e-13,2.4027169,2.4027169,2.557424,-0.059789304,1.0001575,1.0001575,0.069336556,0.0,0.0,-0.15095918,3.4667926,1.0,2.557424,2.4064279,0.0037110497,0.00015750184,0.499842,0.00015750184,1.0,1.0,1.0
0.549,0.5,0.0,54621.31,7670.1304,-1.4744432,2.9426069e-08,0.52103186,0.5804715,0.00031648093,-0.09791201,0.9596339,0.000582893,83.8813,0.0,196.1921,85.15784,-89.72521,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5823904,0.5821731,2.4692478,2.620256,0.0,31.722054,-115.603355,113.68501,-309.8771,-5.7547556e-12,-1.828212e-13,2.4655552,2.4655552,2.620256,-0.059819892,1.0001568,1.0001568,0.06919588,0.0,0.0,-0.15097034,3.459759,1.0,2.620256,2.4692478,0.003692781,0.0001567265,0.500042,0.0001567265,1.0,1.0,1.0
0.5492,0.5,0.0,54622.664,7672.342,-1.4744432,2.9426069e-08,0.5210297,0.5804983,0.00031190008,-0.09794346,0.9596379,0.0005744608,78.38274,0.0,180.45433,85.15784,-84.53797,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.582431,0.5822009,2.5320673,2.6830876,0.0,38.88861,-117.27135,131.80814,-312.26248,-5.6165454e-12,-1.7781294e-13,2.5283933,2.5283933,2.6830876,-0.05985059,1.0001559,1.0001559,0.06905511,0.0,0.0,-0.15098208,3.4527202,1.0,2.6830876,2.5320673,0.0036740538,0.00015593169,0.500242,0.00015593169,1.0,1.0,1.0
0.5494,0.5,0.0,54624.02,7674.5537,-1.4744432,2.9426069e-08,0.52102745,0.5805237,0.00030731058,-0.09797495,0.95964205,0.0005660127,72.57451,0.0,164.00401,85.15784,-79.01682,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5824698,0.5822273,2.5948863,2.7459195,0.0,45.902496,-118.477005,149.412,-313.41602,-5.4163497e-12,-1.73226e-13,2.5912313,2.5912313,2.7459195,-0.059881274,1.0001551,1.0001551,0.06891423,0.0,0.0,-0.1509944,3.445676,1.0,2.7459195,2.5948863,0.003654858,0.000155117,0.500442,0.000155117,1.0,1.0,1.0
0.5496,0.5,0.0,54625.38,7676.766,-1.4744432,2.9426069e-08,0.52102506,0.5805478,0.00030271412,-0.09800641,0.95964646,0.000557552,66.47951,0.0,146.90596,85.15784,-73.18351,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5825067,0.5822523,2.6577044,2.8087513,0.0,52.736008,-119.21551,166.42714,-313.3331,-5.0660587e-12,-1.699329e-13,2.6540692,2.6540692,2.8087513,-0.05991189,1.0001543,1.0001543,0.06877324,0.0,0.0,-0.15100734,3.4386268,1.0,2.8087513,2.6577044,0.0036351848,0.00015428204,0.500642,0.00015428204,1.0,1.0,1.0
0.5498,0.5,0.0,54626.74,7678.979,-1.4744432,2.9426069e-08,0.52102256,0.58057046,0.0002981125,-0.09803775,0.95965105,0.0005490817,60.12175,0.0,129.22754,85.15784,-67.06102,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.5825416,0.5822759,2.7205222,2.8715832,0.0,59.362156,-119.48391,182.78642,-312.01398,-4.718188e-12,-1.6712609e-13,2.716907,2.716907,2.8715832,-0.059942335,1.0001534,1.0001534,0.06863214,0.0,0.0,-0.15102087,3.4315717,1.0,2.8715832,2.7205222,0.0036150268,0.0001534265,0.500842,0.0001534265,1.0,1.0,1.0
0.55,0.5,0.0,54628.098,7681.1924,-1.4744432,2.9426069e-08,0.52101994,0.58059174,0.00029350753,-0.098068886,0.9596558,0.0005406054,53.526314,0.0,111.03846,85.15784,-60.6735,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58257437,0.58229804,2.783339,2.934415,0.0,65.75477,-119.28108,198.4253,-309.46375,-4.365774e-12,-1.6318561e-13,2.7797446,2.7797446,2.934415,-0.059972554,1.0001526,1.0001526,0.06849093,0.0,0.0,-0.15103503,3.4245112,1.0,2.934415,2.783339,0.0035943773,0.00015255011,0.501042,0.00015255011,1.0,1.0,1.0
0.5502,0.5,0.0,54629.46,7683.4062,-1.4744432,2.9426069e-08,0.52101725,0.5806115,0.000288901,-0.09809974,0.9596608,0.0005321263,46.719193,0.0,92.41041,85.15784,-54.046124,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.582605,0.5823186,2.8461554,2.997247,0.0,71.88858,-118.60777,213.28204,-305.69244,-3.9634125e-12,-1.5907748e-13,2.8425822,2.8425822,2.997247,-0.06000244,1.0001516,1.0001516,0.06834961,0.0,0.0,-0.1510498,3.4174452,1.0,2.997247,2.8461554,0.0035732314,0.00015165264,0.501242,0.00015165264,1.0,1.0,1.0
0.5504,0.5,0.0,54630.824,7685.62,-1.4744432,2.9426069e-08,0.52101445,0.58062977,0.00028429483,-0.09813022,0.9596661,0.0005236479,39.727245,0.0,73.416824,85.15784,-47.205032,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58263344,0.5823377,2.9089713,3.0600789,0.0,77.73936,-117.4666,227.298,-300.7148,-3.543688e-12,-1.5544841e-13,2.9054196,2.9054196,3.0600789,-0.06003193,1.0001507,1.0001507,0.06820817,0.0,0.0,-0.15106519,3.4103734,1.0,3.0600789,2.9089713,0.0035515851,0.00015073395,0.501442,0.00015073395,1.0,1.0,1.0
0.5506,0.5,0.0,54632.188,7687.8345,-1.4744432,2.9426069e-08,0.5210115,0.5806465,0.00027969087,-0.09816026,0.9596715,0.0005151736,32.57805,0.0,54.132587,85.15784,-40.177208,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.60406,1.0,0.58265966,0.58235514,2.9717863,3.1229107,0.0,83.28396,-115.86201,240.41785,-294.55045,-3.1442498e-12,-1.5148433e-13,2.968257,2.968257,3.1229107,-0.06006096,1.0001498,1.0001498,0.06806663,0.0,0.0,-0.1510812,3.403296,1.0,3.1229107,2.9717863,0.0035294362,0.00014979392,0.501642,0.00014979392,1.0,1.0,1.0
0.5508,0.5,0.0,54633.55,7690.049,-1.4744432,2.9426069e-08,0.5210084,0.5806617,0.00027509095,-0.09818978,0.95967716,0.0005067068,25.299812,0.0,34.633755,85.051575,-32.99038,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.58268356,0.582371,3.0346007,3.1857426,0.0,88.50047,-113.800285,252.58977,-287.2235,-2.756257e-12,-1.4688083e-13,3.031094,3.031094,3.1857426,-0.060089428,1.0001488,1.0001488,0.06792496,0.0,0.0,-0.15109785,3.3962126,1.0,3.1857426,3.0346007,0.0035067834,0.0001488325,0.501842,0.0001488325,1.0,1.0,1.0
0.551,0.5,0.0,54634.918,7692.2637,-1.4744432,2.9426069e-08,0.5210052,0.5806753,0.00027049708,-0.09821872,0.95968306,0.00049825123,17.921263,0.0,14.997221,85.051575,-25.672907,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.5827051,0.58238524,3.0974147,3.2485743,0.0,93.36827,-111.28953,263.76566,-278.76288,-2.423733e-12,-1.4192799e-13,3.0939312,3.0939312,3.2485743,-0.060117275,1.0001478,1.0001478,0.06778318,0.0,0.0,-0.15111512,3.3891237,1.0,3.2485743,3.0974147,0.0034836268,0.00014784971,0.502042,0.00014784971,1.0,1.0,1.0
0.5512,0.5,0.0,54636.28,7694.479,-1.4744432,2.9426069e-08,0.5210019,0.5806873,0.0002659111,-0.09824697,0.9596892,0.0004898102,10.471522,0.0,-4.6995645,85.051575,-18.253668,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.5827243,0.5823978,3.160228,3.3114061,0.0,97.86808,-108.33961,273.90137,-269.2018,-2.109242e-12,-1.374515e-13,3.156768,3.156768,3.3114061,-0.060144458,1.0001469,1.0001469,0.06764128,0.0,0.0,-0.15113302,3.3820288,1.0,3.3114061,3.160228,0.003459968,0.0001468456,0.502242,0.0001468456,1.0,1.0,1.0
0.5514,0.5,0.0,54637.65,7696.694,-1.4744432,2.9426069e-08,0.5209984,0.58069766,0.00026133494,-0.09827449,0.9596956,0.00048138722,2.9800022,0.0,-24.378899,85.051575,-10.761949,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.5827411,0.5824087,3.2230406,3.374238,0.0,101.98212,-104.96212,282.95685,-258.57794,-1.7600358e-12,-1.3387125e-13,3.2196047,3.2196047,3.374238,-0.060170867,1.0001458,1.0001458,0.06749927,0.0,0.0,-0.15115152,3.374928,1.0,3.374238,3.2230406,0.0034358094,0.00014582028,0.502442,0.00014582028,1.0,1.0,1.0
0.5516,0.5,0.0,54639.016,7698.9087,-1.4744432,2.9426069e-08,0.5209948,0.5807064,0.00025677044,-0.098301224,0.95970225,0.00047298582,-4.5237164,0.0,-43.963142,85.051575,-3.2273288,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.58275545,0.582418,3.2858527,3.43707,0.0,105.694084,-101.170364,290.89627,-246.93312,-1.3673526e-12,-1.3058998e-13,3.2824416,3.2824416,3.43707,-0.06019645,1.0001447,1.0001447,0.067357145,0.0,0.0,-0.15117066,3.3678217,1.0,3.43707,3.2858527,0.003411155,0.00014477392,0.502642,0.00014477392,1.0,1.0,1.0
0.5518,0.5,0.0,54640.38,7701.1235,-1.4744432,2.9426069e-08,0.5209911,0.58071357,0.00025221953,-0.098327085,0.9597091,0.00046460945,-12.01,0.0,-63.37502,85.051575,4.3204417,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.5827674,0.5824256,3.348664,3.4999018,0.0,108.98929,-96.97929,297.6882,-234.3132,-1.0049693e-12,-1.2713699e-13,3.345278,3.345278,3.4999018,-0.06022118,1.0001436,1.0001436,0.0672149,0.0,0.0,-0.15119039,3.3607094,1.0,3.4999018,3.348664,0.0033860104,0.00014370674,0.502842,0.00014370674,1.0,1.0,1.0
0.552,0.5,0.0,54641.746,7703.338,-1.4744432,2.9426069e-08,0.5209872,0.5807192,0.0002476841,-0.09835202,0.9597162,0.00045626154,-19.449282,0.0,-82.53792,85.051575,11.851557,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.582777,0.58243155,3.411475,3.5627337,0.0,111.854675,-92.405396,303.30582,-220.76788,-6.242733e-13,-1.2414329e-13,3.4081147,3.4081147,3.5627337,-0.060244966,1.0001426,1.0001426,0.06707254,0.0,0.0,-0.15121073,3.3535914,1.0,3.5627337,3.411475,0.003360382,0.00014261904,0.503042,0.00014261904,1.0,1.0,1.0
0.5522,0.5,0.0,54643.11,7705.5522,-1.4744432,2.9426069e-08,0.5209833,0.58072317,0.00024316595,-0.09837598,0.95972353,0.00044794547,-26.812172,0.0,-101.37621,85.051575,19.33627,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.5827842,0.5824359,3.4742851,3.6255655,0.0,114.27889,-87.46672,307.72678,-206.35057,-1.9987449e-13,-1.2152189e-13,3.4709508,3.4709508,3.6255655,-0.060267758,1.0001415,1.0001415,0.06693007,0.0,0.0,-0.15123166,3.346468,1.0,3.6255655,3.4742851,0.0033342773,0.00014151113,0.503242,0.00014151113,1.0,1.0,1.0
0.5524,0.5,0.0,54644.473,7707.766,-1.4744432,2.9426069e-08,0.52097917,0.58072555,0.00023866694,-0.0983989,0.9597311,0.0004396646,-34.069584,0.0,-119.81552,85.051575,26.745016,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.5827889,0.5824386,3.5370948,3.6883974,0.0,116.252335,-82.18275,310.9336,-191.11807,2.669096e-13,-1.1870503e-13,3.5337873,3.5337873,3.6883974,-0.06028951,1.0001404,1.0001404,0.06678749,0.0,0.0,-0.15125316,3.3393388,1.0,3.6883974,3.5370948,0.0033077055,0.00014038339,0.503442,0.00014038339,1.0,1.0,1.0
0.5526,0.5,0.0,54645.836,7709.979,-1.4744432,2.9426069e-08,0.52097493,0.5807264,0.00023418883,-0.098420754,0.9597389,0.0004314222,-41.19284,0.0,-137.78307,85.051575,34.048527,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.5827913,0.5824397,3.599904,3.7512293,0.0,117.767166,-76.574326,312.9135,-175.13043,6.3081186e-13,-1.1521848e-13,3.5966234,3.5966234,3.7512293,-0.060310204,1.0001392,1.0001392,0.06664479,0.0,0.0,-0.15127525,3.3322039,1.0,3.7512293,3.599904,0.0032806767,0.00013923625,0.503642,0.00013923625,1.0,1.0,1.0
0.5528,0.5,0.0,54647.2,7712.1914,-1.4744432,2.9426069e-08,0.5209705,0.5807257,0.0002297334,-0.09844146,0.95974696,0.0004232215,-48.153793,0.0,-155.20787,85.051575,41.217945,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.5827914,0.58243924,3.6627126,3.814061,0.0,118.81737,-70.663574,313.65857,-158.4507,8.7090236e-13,-1.10491274e-13,3.6594594,3.6594594,3.814061,-0.060329758,1.000138,1.000138,0.06650199,0.0,0.0,-0.15129788,3.3250637,1.0,3.814061,3.6627126,0.003253202,0.00013807019,0.503842,0.00013807019,1.0,1.0,1.0
0.553,0.5,0.0,54648.562,7714.4033,-1.4744432,2.9426069e-08,0.52096605,0.5807236,0.00022530236,-0.098461024,0.95975524,0.00041506565,-54.924934,0.0,-172.02115,85.051575,48.22494,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.5827891,0.58243716,3.7255208,3.8768928,0.0,119.39876,-64.47382,313.16577,-141.14464,1.0863126e-12,-1.05279575e-13,3.7222955,3.7222955,3.8768928,-0.06034813,1.0001369,1.0001369,0.06635907,0.0,0.0,-0.15132105,3.317918,1.0,3.8768928,3.7255208,0.0032252937,0.00013688572,0.504042,0.00013688572,1.0,1.0,1.0
0.5532,0.5,0.0,54649.92,7716.614,-1.4744432,2.9426069e-08,0.52096146,0.58071995,0.00022089736,-0.09847935,0.95976377,0.0004069577,-61.4795,0.0,-188.15646,85.051575,55.041832,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.58278465,0.58243364,3.7883284,3.9397247,0.0,119.50902,-58.029514,311.43695,-123.280495,1.3530336e-12,-1.0149829e-13,3.7851315,3.7851315,3.9397247,-0.060365316,1.0001357,1.0001357,0.06621606,0.0,0.0,-0.15134476,3.310767,1.0,3.9397247,3.7883284,0.0031969654,0.00013568343,0.504242,0.00013568343,1.0,1.0,1.0
0.5534,0.5,0.0,54651.277,7718.823,-1.4744432,2.9426069e-08,0.5209567,0.5807149,0.00021652006,-0.09849647,0.95977247,0.00039890068,-67.79159,0.0,-203.55008,85.051575,61.64167,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.5827779,0.5824287,3.8511355,4.002557,0.0,119.147675,-51.35609,308.47885,-104.928764,1.4958006e-12,-9.915998e-14,3.8479671,3.8479671,4.002557,-0.060381263,1.0001345,1.0001345,0.06607293,0.0,0.0,-0.15136898,3.3036108,1.0,4.002557,3.8511355,0.0031682313,0.00013446392,0.504442,0.00013446392,1.0,1.0,1.0
0.5536,0.5,0.0,54652.637,7721.0312,-1.4744432,2.9426069e-08,0.52095187,0.58070844,0.000212172,-0.0985123,0.9597814,0.00039089742,-73.836235,0.0,-218.14119,85.051575,67.998375,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.58276904,0.58242226,3.913942,4.0653887,0.0,118.31613,-44.4799,304.30304,-86.161835,1.4522405e-12,-9.6693256e-14,3.9108028,3.9108028,4.0653887,-0.060395963,1.0001333,1.0001333,0.06592971,0.0,0.0,-0.15139368,3.2964497,1.0,4.0653887,3.913942,0.0031391068,0.00013322783,0.504642,0.00013322783,1.0,1.0,1.0
0.5538,0.5,0.0,54653.992,7723.2383,-1.4744432,2.9426069e-08,0.5209469,0.5807007,0.00020785473,-0.09852684,0.9597905,0.0003829507,-79.589554,0.0,-231.8721,85.051575,74.08682,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.5827581,0.58241445,3.9767482,4.12822,0.0,117.017654,-37.4281,298.92587,-67.05377,1.236463e-12,-9.3923547e-14,3.9736385,3.9736385,4.12822,-0.060409382,1.000132,1.000132,0.06578639,0.0,0.0,-0.15141886,3.2892835,1.0,4.12822,3.9767482,0.0031096083,0.00013197587,0.504842,0.00013197587,1.0,1.0,1.0
0.554,0.5,0.0,54655.344,7725.4434,-1.4744432,2.9426069e-08,0.52094185,0.58069164,0.00020356967,-0.09854007,0.9597999,0.00037506322,-85.0288,0.0,-244.68857,85.051575,79.88294,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.58274513,0.58240527,4.039554,4.191052,0.0,115.25735,-30.228546,292.36853,-47.679974,9.852293e-13,-9.148499e-14,4.036474,4.036474,4.191052,-0.060421497,1.0001307,1.0001307,0.06564297,0.0,0.0,-0.1514445,3.2821126,1.0,4.191052,4.039554,0.0030797531,0.00013070878,0.505042,0.00013070878,1.0,1.0,1.0
0.5542,0.5,0.0,54656.695,7727.647,-1.4744432,2.9426069e-08,0.52093667,0.5806814,0.00019931822,-0.09855196,0.95980936,0.00036723752,-90.13248,0.0,-256.5399,85.051575,85.36383,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.58273023,0.58239496,4.1023593,4.253884,0.0,113.04215,-22.909676,284.6568,-28.116917,9.159822e-13,-8.928309e-14,4.0993094,4.0993094,4.253884,-0.060432293,1.0001295,1.0001295,0.06549946,0.0,0.0,-0.15147057,3.2749372,1.0,4.253884,4.1023593,0.0030495587,0.0001294273,0.505242,0.0001294273,1.0,1.0,1.0
0.5544,0.5,0.0,54658.043,7729.8486,-1.4744432,2.9426069e-08,0.5209314,0.58066994,0.00019510172,-0.0985625,0.9598191,0.00035947602,-94.88039,0.0,-267.37924,85.051575,90.50782,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.5827135,0.5823833,4.165164,4.3167157,0.0,110.38079,-15.5004015,275.82108,-8.441823,1.0879853e-12,-8.648161e-14,4.162145,4.162145,4.3167157,-0.06044177,1.0001281,1.0001281,0.06535586,0.0,0.0,-0.15149705,3.267757,1.0,4.3167157,4.165164,0.0030190444,0.00012813222,0.505442,0.00012813222,1.0,1.0,1.0
0.5546,0.5,0.0,54659.39,7732.0483,-1.4744432,2.9426069e-08,0.52092606,0.58065736,0.0001909214,-0.09857169,0.959829,0.00035178103,-99.25378,0.0,-277.16373,85.051575,95.29458,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.58269495,0.5823705,4.2279687,4.3795476,0.0,107.283775,-8.029997,265.8961,11.267629,1.3035574e-12,-8.388858e-14,4.2249804,4.2249804,4.3795476,-0.060449917,1.0001268,1.0001268,0.06521217,0.0,0.0,-0.15152392,3.2605724,1.0,4.3795476,4.2279687,0.002988229,0.00012682438,0.505642,0.00012682438,1.0,1.0,1.0
0.5548,0.5,0.0,54660.734,7734.2456,-1.4744432,2.9426069e-08,0.5209206,0.5806438,0.00018677852,-0.098579526,0.95983905,0.00034415477,-103.23535,0.0,-285.85464,85.051575,99.70518,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.5826747,0.5823567,4.290773,4.4423795,0.0,103.76333,-0.52797526,254.92102,30.933615,1.5454336e-12,-8.165306e-14,4.2878156,4.2878156,4.4423795,-0.060456723,1.0001255,1.0001255,0.065068394,0.0,0.0,-0.15155117,3.2533839,1.0,4.4423795,4.290773,0.0029571333,0.00012550464,0.505842,0.00012550464,1.0,1.0,1.0
0.555,0.5,0.0,54662.074,7736.441,-1.4744432,2.9426069e-08,0.52091503,0.58062917,0.00018267412,-0.09858601,0.9598493,0.00033659927,-106.80937,0.0,-293.4176,85.051575,103.72219,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.5826528,0.58234185,4.3535767,4.5052114,0.0,99.83335,6.9760222,242.93912,50.47848,2.0303492e-12,-7.936265e-14,4.3506513,4.3506513,4.5052114,-0.060462203,1.0001242,1.0001242,0.064924546,0.0,0.0,-0.15157875,3.2461913,1.0,4.5052114,4.3535767,0.0029257776,0.00012417385,0.506042,0.00012417385,1.0,1.0,1.0
0.5552,0.5,0.0,54663.414,7738.634,-1.4744432,2.9426069e-08,0.5209094,0.5806137,0.00017860928,-0.09859112,0.9598596,0.0003291164,-109.96171,0.0,-299.82266,85.051575,107.32974,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.5826295,0.582326,4.4163804,4.568043,0.0,95.50936,14.452346,229.99762,69.82503,2.6184708e-12,-7.591777e-14,4.4134865,4.4134865,4.568043,-0.060466357,1.0001228,1.0001228,0.064780615,0.0,0.0,-0.15160665,3.2389946,1.0,4.568043,4.4163804,0.002894183,0.00012283293,0.506242,0.00012283293,1.0,1.0,1.0
0.5554,0.5,0.0,54664.75,7740.8237,-1.4744432,2.9426069e-08,0.52090377,0.5805973,0.00017458493,-0.09859488,0.95987016,0.00032170792,-112.67989,0.0,-305.04443,85.051575,110.513565,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.5826047,0.5823093,4.4791837,4.630875,0.0,90.80843,21.871456,216.14758,88.89686,3.1722082e-12,-7.2776095e-14,4.476321,4.476321,4.630875,-0.06046918,1.0001215,1.0001215,0.06463661,0.0,0.0,-0.15163486,3.2317946,1.0,4.630875,4.4791837,0.002862371,0.0001214828,0.506442,0.0001214828,1.0,1.0,1.0
0.5556,0.5,0.0,54666.082,7743.0107,-1.4744432,2.9426069e-08,0.520898,0.5805802,0.00017060198,-0.09859733,0.95988077,0.0003143755,-114.953186,0.0,-309.06226,85.051575,113.261086,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.58257866,0.5822918,4.541987,4.693707,0.0,85.74915,29.204039,201.44365,107.61862,3.5877382e-12,-7.0334783e-14,4.5391564,4.5391564,4.693707,-0.06047073,1.0001202,1.0001202,0.06449254,0.0,0.0,-0.15166333,3.2245908,1.0,4.693707,4.541987,0.0028303643,0.00012012439,0.506642,0.00012012439,1.0,1.0,1.0
0.5558,0.5,0.0,54667.41,7745.1953,-1.4744432,2.9426069e-08,0.52089214,0.58056235,0.00016666124,-0.09859844,0.9598915,0.0003071206,-116.77261,0.0,-311.8602,85.051575,115.56144,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.5825515,0.5822736,4.6047897,4.756539,0.0,80.351494,36.421124,185.94383,125.91637,3.884378e-12,-6.659918e-14,4.6019917,4.6019917,4.756539,-0.06047097,1.0001187,1.0001187,0.0643484,0.0,0.0,-0.15169205,3.2173839,1.0,4.756539,4.6047897,0.0027981848,0.000118758646,0.506842,0.000118758646,1.0,1.0,1.0
0.556,0.5,0.0,54668.74,7747.3765,-1.4744432,2.9426069e-08,0.52088624,0.58054394,0.0001627634,-0.09859825,0.95990235,0.0002999445,-118.130974,0.0,-313.4271,85.051575,117.40555,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.58252317,0.5822547,4.6675925,4.8193707,0.0,74.63679,43.49419,169.7093,143.7178,4.0327485e-12,-6.250703e-14,4.6648264,4.6648264,4.8193707,-0.060469963,1.0001174,1.0001174,0.0642042,0.0,0.0,-0.151721,3.2101738,1.0,4.8193707,4.6675925,0.002765855,0.00011738653,0.507042,0.00011738653,1.0,1.0,1.0
0.5562,0.5,0.0,54670.062,7749.554,-1.4744432,2.9426069e-08,0.52088034,0.5805249,0.00015890913,-0.098596804,0.9599133,0.00029284842,-119.02291,0.0,-313.75674,85.051575,118.78611,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.58249384,0.5822352,4.730395,4.8822026,0.0,68.62761,50.3953,152.80415,160.95259,4.0196366e-12,-5.851226e-14,4.7276616,4.7276616,4.8822026,-0.060467694,1.000116,1.000116,0.06405994,0.0,0.0,-0.15175013,3.202961,1.0,4.8822026,4.730395,0.002733398,0.00011600902,0.507242,0.00011600902,1.0,1.0,1.0
0.5564,0.5,0.0,54671.383,7751.729,-1.4744432,2.9426069e-08,0.5208743,0.5805055,0.00015509897,-0.09859408,0.95992434,0.00028583338,-119.44491,0.0,-312.84775,85.051575,119.69769,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.58246374,0.5822153,4.793197,4.9450345,0.0,62.34771,57.097195,135.2951,177.55264,3.963038e-12,-5.483448e-14,4.7904963,4.7904963,4.9450345,-0.060464215,1.0001147,1.0001147,0.063915625,0.0,0.0,-0.15177944,3.1957452,1.0,4.9450345,4.793197,0.0027008369,0.00011462708,0.507442,0.00011462708,1.0,1.0,1.0
0.5566,0.5,0.0,54672.7,7753.9004,-1.4744432,2.9426069e-08,0.5208683,0.58048564,0.00015133338,-0.09859015,0.9599354,0.0002789002,-119.39529,0.0,-310.70364,85.051575,120.13669,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.58243287,0.5821949,4.8559995,5.0078664,0.0,55.821903,63.573387,117.25129,193.45236,4.0314176e-12,-5.193561e-14,4.8533316,4.8533316,5.0078664,-0.060459573,1.0001132,1.0001132,0.06377126,0.0,0.0,-0.15180889,3.188527,1.0,5.0078664,4.8559995,0.0026681945,0.000113241695,0.507642,0.000113241695,1.0,1.0,1.0
0.5568,0.5,0.0,54674.016,7756.068,-1.4744432,2.9426069e-08,0.5208623,0.58046544,0.00014761278,-0.09858504,0.9599466,0.00027204963,-118.874275,0.0,-307.33286,85.051575,120.10137,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.5824014,0.5821743,4.918802,5.0706983,0.0,49.07597,69.7983,98.743965,208.5889,4.184913e-12,-4.9052173e-14,4.9161663,4.9161663,5.0706983,-0.06045379,1.0001118,1.0001118,0.063626856,0.0,0.0,-0.15183847,3.1813066,1.0,5.0706983,4.918802,0.0026354939,0.00011185384,0.507842,0.00011185384,1.0,1.0,1.0
0.557,0.5,0.0,54675.33,7758.2314,-1.4744432,2.9426069e-08,0.5208562,0.58044505,0.00014393746,-0.09857877,0.95995784,0.00026528223,-117.88392,0.0,-302.74866,85.051575,119.591896,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.5823694,0.5821533,4.981604,5.13353,0.0,42.136562,75.74736,79.8462,222.90245,4.3636566e-12,-4.5433875e-14,4.979001,4.979001,5.13353,-0.060446866,1.0001105,1.0001105,0.063482404,0.0,0.0,-0.15186813,3.1740842,1.0,5.13353,4.981604,0.0026027584,0.00011046449,0.508042,0.00011046449,1.0,1.0,1.0
0.5572,0.5,0.0,54676.637,7760.391,-1.4744432,2.9426069e-08,0.52085006,0.58042455,0.00014030763,-0.098571405,0.95996904,0.00025859836,-116.42816,0.0,-296.9691,85.051575,118.61028,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.582337,0.5821322,5.044406,5.196362,0.0,35.031105,81.39706,60.63262,236.33646,4.600821e-12,-4.228995e-14,5.041836,5.041836,5.196362,-0.0604389,1.0001091,1.0001091,0.063337915,0.0,0.0,-0.15189786,3.1668596,1.0,5.196362,5.044406,0.0025700105,0.00010907463,0.508242,0.00010907463,1.0,1.0,1.0
0.5574,0.5,0.0,54677.94,7762.547,-1.4744432,2.9426069e-08,0.520844,0.58040386,0.00013672345,-0.09856296,0.9599803,0.00025199834,-114.51276,0.0,-290.0169,85.051575,117.160416,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.58230436,0.58211106,5.107208,5.259194,0.0,27.787668,86.72509,41.179127,248.8378,4.915e-12,-3.919427e-14,5.1046705,5.1046705,5.259194,-0.06042991,1.0001076,1.0001076,0.06319339,0.0,0.0,-0.15192764,3.1596334,1.0,5.259194,5.107208,0.0025372729,0.000107685206,0.508442,0.000107685206,1.0,1.0,1.0
0.5576,0.5,0.0,54679.242,7764.6987,-1.4744432,2.9426069e-08,0.52083784,0.58038324,0.00013318498,-0.09855349,0.95999163,0.00024548228,-112.14528,0.0,-281.91962,85.051575,115.24805,0.0,0.0,0.0,1.10605,7.0,0.0,84.751915,222.25775,1.0,0.5822716,0.58208984,5.17001,5.3220253,0.0,20.434866,91.71042,21.562538,260.3571,5.3779915e-12,-3.6340004e-14,5.1675057,5.1675057,5.3220253,-0.060419932,1.0001063,1.0001063,0.06304884,0.0,0.0,-0.15195744,3.1524057,1.0,5.3220253,5.17001,0.0025045683,0.00010629718,0.508642,0.00010629718,1.0,1.0,1.0
0.5578,0.5,0.0,54680.54,7766.846,-1.4744432,2.9426069e-08,0.52083176,0.5803627,0.00012969218,-0.098543085,0.9600029,0.00023905009,-109.33511,0.0,-272.7091,85.051575,112.88072,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58223873,0.58206874,5.2328124,5.384857,0.0,13.001748,96.33337,1.860342,270.84875,6.0117102e-12,-3.3985276e-14,5.2303405,5.2303405,5.384857,-0.060409043,1.0001049,1.0001049,0.06290426,0.0,0.0,-0.15198722,3.1451766,1.0,5.384857,5.2328124,0.0024719187,0.000104911494,0.508842,0.000104911494,1.0,1.0,1.0
0.558,0.5,0.0,54681.836,7768.9893,-1.4744432,2.9426069e-08,0.5208256,0.5803423,0.00012624497,-0.09853173,0.96001416,0.00023270161,-106.09336,0.0,-262.42175,85.051575,110.06783,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.582206,0.58204776,5.2956142,5.447689,0.0,5.5176744,100.57568,-17.849642,280.2714,6.5351145e-12,-3.2564815e-14,5.293175,5.293175,5.447689,-0.06039727,1.0001035,1.0001035,0.06275965,0.0,0.0,-0.15201697,3.1379466,1.0,5.447689,5.2956142,0.0024393462,0.00010352907,0.509042,0.00010352907,1.0,1.0,1.0
0.5582,0.5,0.0,54683.13,7771.128,-1.4744432,2.9426069e-08,0.52081954,0.58032215,0.00012284316,-0.09851952,0.9600254,0.00022643652,-102.432846,0.0,-251.09816,85.051575,106.82048,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58217347,0.582027,5.3584166,5.510521,0.0,-1.9877925,104.42064,-37.48956,288.5877,6.9540103e-12,-3.0964482e-14,5.3560095,5.3560095,5.510521,-0.060384665,1.0001022,1.0001022,0.06261504,0.0,0.0,-0.15204668,3.1307156,1.0,5.510521,5.3584166,0.0024068719,0.000102150814,0.509242,0.000102150814,1.0,1.0,1.0
0.5584,0.5,0.0,54684.418,7773.262,-1.4744432,2.9426069e-08,0.5208134,0.58030224,0.00011948651,-0.09850648,0.96003664,0.00022025435,-98.36805,0.0,-238.78304,85.051575,103.15153,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5821412,0.5820066,5.421219,5.573353,0.0,-9.485011,107.85306,-56.981827,295.76486,7.2673547e-12,-2.8695714e-14,5.418844,5.418844,5.573353,-0.060371302,1.0001007,1.0001007,0.0624704,0.0,0.0,-0.15207629,3.1234837,1.0,5.573353,5.421219,0.0023745166,0.000100777615,0.509442,0.000100777615,1.0,1.0,1.0
0.5586,0.5,0.0,54685.703,7775.392,-1.4744432,2.9426069e-08,0.5208074,0.58028275,0.000116174684,-0.09849269,0.9600478,0.00021415451,-93.91503,0.0,-225.52502,85.051575,99.07547,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5821094,0.5819865,5.484021,5.6361847,0.0,-16.944372,110.859406,-76.24945,301.77448,7.451107e-12,-2.632341e-14,5.481679,5.481679,5.6361847,-0.060357213,1.0000994,1.0000994,0.06232575,0.0,0.0,-0.15210582,3.1162515,1.0,5.6361847,5.484021,0.002342301,9.941034e-05,0.509642,9.941034e-05,1.0,1.0,1.0
0.5588,0.5,0.0,54686.984,7777.5166,-1.4744432,2.9426069e-08,0.52080137,0.5802637,0.00011290728,-0.09847822,0.9600589,0.00020813625,-89.09141,0.0,-211.37645,85.051575,94.60842,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58207816,0.5819668,5.546824,5.6990166,0.0,-24.336424,113.42783,-95.216324,306.59277,7.618419e-12,-2.4293256e-14,5.5445137,5.5445137,5.6990166,-0.060342472,1.0000981,1.0000981,0.062181097,0.0,0.0,-0.15213522,3.1090186,1.0,5.6990166,5.546824,0.0023102446,9.804982e-05,0.509842,9.804982e-05,1.0,1.0,1.0
0.559,0.5,0.0,54688.266,7779.6367,-1.4744432,2.9426069e-08,0.52079535,0.5802452,0.00010968383,-0.098463096,0.96006995,0.00020219872,-83.916245,0.0,-196.39323,85.051575,89.768036,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58204746,0.58194774,5.609627,5.7618484,0.0,-31.631977,115.54822,-113.80752,310.20074,7.8430795e-12,-2.1211741e-14,5.6073484,5.6073484,5.7618484,-0.060327154,1.0000967,1.0000967,0.062036436,0.0,0.0,-0.15216447,3.1017857,1.0,5.7618484,5.609627,0.0022783668,9.6696895e-05,0.510042,9.6696895e-05,1.0,1.0,1.0
0.5592,0.5,0.0,54689.543,7781.7524,-1.4744432,2.9426069e-08,0.5207894,0.5802272,0.000106503816,-0.09844742,0.9600809,0.00019634094,-78.40998,0.0,-180.6345,85.051575,84.57345,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58201754,0.5819292,5.6724296,5.8246803,0.0,-38.80223,117.21222,-131.9496,312.5841,8.017667e-12,-1.6186864e-14,5.670183,5.670183,5.8246803,-0.060311276,1.0000954,1.0000954,0.061891776,0.0,0.0,-0.15219358,3.0945528,1.0,5.8246803,5.6724296,0.0022466863,9.535232e-05,0.510242,9.535232e-05,1.0,1.0,1.0
0.5594,0.5,0.0,54690.816,7783.863,-1.4744432,2.9426069e-08,0.5207835,0.5802099,0.00010336662,-0.098431215,0.9600918,0.00019056181,-72.59439,0.0,-164.16255,85.051575,79.04518,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58198845,0.5819114,5.735233,5.887512,0.0,-45.818882,118.41328,-149.57092,313.73346,8.063854e-12,-1.1997686e-14,5.7330174,5.7330174,5.887512,-0.060294945,1.000094,1.000094,0.06174712,0.0,0.0,-0.15222248,3.0873199,1.0,5.887512,5.735233,0.0022152204,9.401687e-05,0.510442,9.401687e-05,1.0,1.0,1.0
0.5596,0.5,0.0,54692.09,7785.9683,-1.4744432,2.9426069e-08,0.52077764,0.5801932,0.000100271594,-0.098414555,0.9601026,0.00018486012,-66.49244,0.0,-147.0424,85.051575,73.205086,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5819603,0.58189416,5.798036,5.950344,0.0,-52.654236,119.146675,-166.60187,313.64426,8.054901e-12,-9.0945724e-15,5.795852,5.795852,5.950344,-0.060278185,1.0000927,1.0000927,0.06160247,0.0,0.0,-0.1522512,3.0800872,1.0,5.950344,5.798036,0.0021839864,9.269126e-05,0.510642,9.269126e-05,1.0,1.0,1.0
0.5598,0.5,0.0,54693.355,7788.069,-1.4744432,2.9426069e-08,0.52077186,0.58017737,9.721802e-05,-0.098397516,0.96011335,0.00017923457,-60.128246,0.0,-129.34167,85.051575,67.07622,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5819332,0.5818778,5.86084,6.013176,0.0,-59.281315,119.40956,-182.97517,312.31686,8.145801e-12,-6.188319e-15,5.858687,5.858687,6.013176,-0.060261108,1.0000914,1.0000914,0.061457824,0.0,0.0,-0.15227969,3.072855,1.0,6.013176,5.86084,0.0021530008,9.137618e-05,0.510842,9.137618e-05,1.0,1.0,1.0
0.56,0.5,0.0,54694.62,7790.1646,-1.4744432,2.9426069e-08,0.5207661,0.58016235,9.420513e-05,-0.09838016,0.9601239,0.00017368371,-53.526936,0.0,-111.1303,85.051575,60.682804,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58190715,0.5818623,5.9236436,6.076008,0.0,-65.67397,119.20091,-198.62619,309.7565,8.344048e-12,-3.7975896e-15,5.9215217,5.9215217,6.076008,-0.06024372,1.0000901,1.0000901,0.061313193,0.0,0.0,-0.15230794,3.0656235,1.0,6.076008,5.9236436,0.0021222786,9.0072295e-05,0.511042,9.0072295e-05,1.0,1.0,1.0
0.5602,0.5,0.0,54695.887,7792.255,-1.4744432,2.9426069e-08,0.5207604,0.5801481,9.123208e-05,-0.09836256,0.9601344,0.00016820605,-46.714592,0.0,-92.480194,85.051575,54.050087,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5818823,0.58184755,5.986448,6.1388397,0.0,-71.806984,118.521576,-213.4931,305.9733,8.461752e-12,-1.1931811e-15,5.984356,5.984356,6.1388397,-0.06022613,1.0000888,1.0000888,0.061168578,0.0,0.0,-0.15233596,3.0583928,1.0,6.1388397,5.986448,0.0020918346,8.8780216e-05,0.511242,8.8780216e-05,1.0,1.0,1.0
0.5604,0.5,0.0,54697.15,7794.3403,-1.4744432,2.9426069e-08,0.5207548,0.58013487,8.829802e-05,-0.09834474,0.9601447,0.00016279997,-39.71811,0.0,-73.46503,85.051575,47.20426,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58185875,0.5818338,6.0492525,6.2016716,0.0,-77.65616,117.37427,-227.51718,300.9822,8.541734e-12,1.642324e-15,6.0471907,6.0471907,6.2016716,-0.060208373,1.0000875,1.0000875,0.061023977,0.0,0.0,-0.15236369,3.0511627,1.0,6.2016716,6.0492525,0.0020616825,8.750052e-05,0.511442,8.750052e-05,1.0,1.0,1.0
0.5606,0.5,0.0,54698.406,7796.421,-1.4744432,2.9426069e-08,0.52074933,0.5801225,8.5402025e-05,-0.0983268,0.9601549,0.00015746382,-32.565117,0.0,-54.159893,85.051575,40.172363,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5818365,0.581821,6.112057,6.2645035,0.0,-83.198425,115.76354,-240.64308,294.80298,8.563871e-12,4.799931e-15,6.1100254,6.1100254,6.2645035,-0.06019052,1.0000862,1.0000862,0.060879394,0.0,0.0,-0.15239115,3.0439336,1.0,6.2645035,6.112057,0.002031835,8.6233755e-05,0.511642,8.6233755e-05,1.0,1.0,1.0
0.5608,0.5,0.0,54699.664,7798.4966,-1.4744432,2.9426069e-08,0.52074385,0.58011115,8.254315e-05,-0.098308794,0.96016496,0.00015219582,-25.283854,0.0,-34.641037,85.051575,32.982147,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5818157,0.5818093,6.174862,0.044149857,0.0,-88.411934,113.695786,-252.81898,287.46002,8.547998e-12,7.741218e-15,6.1728597,6.1728597,0.044149857,-0.060172625,1.000085,1.000085,0.06073484,0.0,0.0,-0.15241832,3.0367057,1.0,0.044149857,6.174862,0.0020023037,8.498041e-05,0.511842,8.498041e-05,1.0,1.0,1.0
0.561,0.5,0.0,54700.918,7800.567,-1.4744432,2.9426069e-08,0.5207385,0.5801009,7.972038e-05,-0.09829079,0.96017486,0.00014699415,-17.903067,0.0,-14.98554,85.051575,25.662006,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58179635,0.58179855,6.2376676,0.10698171,0.0,-93.27611,111.17918,-263.9968,278.98233,8.476973e-12,1.0457148e-14,6.2356944,6.2356944,0.10698171,-0.06015478,1.0000837,1.0000837,0.0605903,0.0,0.0,-0.15244517,3.029479,1.0,0.10698171,6.2376676,0.0019731,8.374096e-05,0.512042,8.374096e-05,1.0,1.0,1.0
0.5612,0.5,0.0,54702.168,7802.6323,-1.4744432,2.9426069e-08,0.5207332,0.58009166,7.69327e-05,-0.098272875,0.9601846,0.0001418569,-10.451886,0.0,4.7289753,85.051575,18.240833,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5817785,0.581789,0.017287785,0.16981356,0.0,-97.7718,108.22368,-274.13242,269.4034,8.397951e-12,1.2657758e-14,0.015343552,0.015343552,0.16981356,-0.060137007,1.0000825,1.0000825,0.060445793,0.0,0.0,-0.15247172,3.0222535,1.0,0.16981356,0.017287785,0.0019442333,8.251582e-05,0.512242,8.251582e-05,1.0,1.0,1.0
0.5614,0.5,0.0,54703.42,7804.693,-1.4744432,2.9426069e-08,0.520728,0.58008355,7.417906e-05,-0.09825505,0.9601942,0.00013678217,-2.9597201,0.0,24.424662,85.051575,10.747917,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5817623,0.58178055,0.080093786,0.23264542,0.0,-101.88126,104.84098,-283.18582,258.76114,8.223396e-12,1.4905035e-14,0.07817808,0.07817808,0.23264542,-0.060119394,1.0000813,1.0000813,0.06030131,0.0,0.0,-0.15249795,3.0150294,1.0,0.23264542,0.080093786,0.0019157126,8.130537e-05,0.512442,8.130537e-05,1.0,1.0,1.0
0.5616,0.5,0.0,54704.668,7806.748,-1.4744432,2.9426069e-08,0.52072287,0.5800765,7.145836e-05,-0.098237425,0.9602036,0.00013176793,4.5438643,0.0,44.02375,85.051575,3.2128317,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5817477,0.5817732,0.14290012,0.29547727,0.0,-105.58832,101.04445,-291.1213,247.09755,7.805404e-12,1.7781117e-14,0.14101258,0.14101258,0.29547727,-0.06010199,1.0000801,1.0000801,0.06015686,0.0,0.0,-0.15252383,3.0078068,1.0,0.29547727,0.14290012,0.0018875458,8.010993e-05,0.512642,8.010993e-05,1.0,1.0,1.0
0.5618,0.5,0.0,54705.918,7808.799,-1.4744432,2.9426069e-08,0.52071786,0.5800707,6.876951e-05,-0.09822004,0.9602128,0.00012681217,12.02926,0.0,63.448853,85.051575,-4.3346906,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5817348,0.5817671,0.20570682,0.35830912,0.0,-108.87835,96.84909,-297.90756,234.45871,7.115519e-12,2.1000932e-14,0.20384708,0.20384708,0.35830912,-0.060084864,1.0000789,1.0000789,0.060012437,0.0,0.0,-0.15254939,3.0005858,1.0,0.35830912,0.20570682,0.0018597398,7.892981e-05,0.512842,7.892981e-05,1.0,1.0,1.0
0.562,0.5,0.0,54707.164,7810.844,-1.4744432,2.9426069e-08,0.520713,0.58006597,6.611138e-05,-0.098202966,0.9602219,0.000121912846,19.466934,0.0,82.62328,85.051575,-11.864869,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5817236,0.58176214,0.26851386,0.42114097,0.0,-111.73841,92.27148,-303.51782,220.89453,6.2905215e-12,2.4161823e-14,0.26668155,0.26668155,0.42114097,-0.06006805,1.0000777,1.0000777,0.05986805,0.0,0.0,-0.15257458,2.9933662,1.0,0.42114097,0.26851386,0.0018323004,7.7765246e-05,0.513042,7.7765246e-05,1.0,1.0,1.0
0.5622,0.5,0.0,54708.406,7812.885,-1.4744432,2.9426069e-08,0.52070814,0.5800625,6.348285e-05,-0.09818624,0.9602308,0.00011706785,26.827545,0.0,101.471344,85.051575,-19.347994,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58171415,0.58175844,0.33132127,0.48397282,0.0,-114.157234,87.3297,-307.92996,206.45863,5.4667217e-12,2.6980969e-14,0.32951602,0.32951602,0.48397282,-0.06005163,1.0000767,1.0000767,0.05972369,0.0,0.0,-0.15259944,2.9861484,1.0,0.48397282,0.33132127,0.0018052324,7.6616445e-05,0.513242,7.6616445e-05,1.0,1.0,1.0
0.5624,0.5,0.0,54709.65,7814.921,-1.4744432,2.9426069e-08,0.5207034,0.5800602,6.088273e-05,-0.09816993,0.9602395,0.000112275055,34.082058,0.0,119.91863,85.051575,-26.754547,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58170646,0.58175594,0.394129,0.54680467,0.0,-116.125305,82.04324,-311.12662,191.208,4.7229577e-12,2.944028e-14,0.39235047,0.39235047,0.54680467,-0.06003561,1.0000755,1.0000755,0.05957937,0.0,0.0,-0.15262394,2.9789324,1.0,0.54680467,0.394129,0.0017785396,7.5483564e-05,0.513442,7.5483564e-05,1.0,1.0,1.0
0.5626,0.5,0.0,54710.89,7816.952,-1.4744432,2.9426069e-08,0.5206988,0.5800592,5.8309903e-05,-0.0981541,0.96024805,0.000107532374,41.201855,0.0,137.89233,85.051575,-34.05531,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5817005,0.5817547,0.45693713,0.60963655,0.0,-117.634865,76.43301,-313.0952,175.20288,4.2251016e-12,3.1985414e-14,0.4551849,0.4551849,0.60963655,-0.060020097,1.0000744,1.0000744,0.05943508,0.0,0.0,-0.15264808,2.9717178,1.0,0.60963655,0.45693713,0.0017522249,7.436673e-05,0.513642,7.436673e-05,1.0,1.0,1.0
0.5628,0.5,0.0,54712.133,7818.9785,-1.4744432,2.9426069e-08,0.52069426,0.5800593,5.5763194e-05,-0.09813877,0.96025646,0.00010283764,48.158863,0.0,155.3215,85.051575,-41.22148,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5816964,0.5817547,0.5197456,0.67246836,0.0,-118.67999,70.52113,-313.82797,158.50647,4.002783e-12,3.4997297e-14,0.5180193,0.5180193,0.67246836,-0.060005117,1.0000733,1.0000733,0.059290826,0.0,0.0,-0.15267186,2.9645052,1.0,0.67246836,0.5197456,0.0017262899,7.326602e-05,0.513842,7.326602e-05,1.0,1.0,1.0
0.563,0.5,0.0,54713.375,7821.0005,-1.4744432,2.9426069e-08,0.5206898,0.5800606,5.3241452e-05,-0.09812401,0.9602646,9.818876e-05,54.925644,0.0,172.13737,85.051575,-48.224808,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5816941,0.58175594,0.5825544,0.73530024,0.0,-119.256584,64.33094,-313.32208,141.1847,3.9080926e-12,3.829214e-14,0.5808537,0.5808537,0.73530024,-0.059990685,1.0000722,1.0000722,0.05914661,0.0,0.0,-0.15269528,2.9572945,1.0,0.73530024,0.5825544,0.0017007354,7.218146e-05,0.514042,7.218146e-05,1.0,1.0,1.0
0.5632,0.5,0.0,54714.613,7823.018,-1.4744432,2.9426069e-08,0.5206855,0.5800631,5.0743532e-05,-0.09810986,0.9602726,9.358361e-05,61.47551,0.0,188.27357,85.051575,-55.03766,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58169365,0.58175844,0.6453636,0.7981321,0.0,-119.36238,57.88687,-311.57953,123.30597,3.8566958e-12,4.138052e-14,0.643688,0.643688,0.7981321,-0.0599769,1.0000712,1.0000712,0.05900243,0.0,0.0,-0.15271835,2.9500854,1.0,0.7981321,0.6453636,0.0016755615,7.111304e-05,0.514242,7.111304e-05,1.0,1.0,1.0
0.5634,0.5,0.0,54715.85,7825.031,-1.4744432,2.9426069e-08,0.5206812,0.58006686,4.826829e-05,-0.09809636,0.9602804,8.90201e-05,67.78264,0.0,203.66643,85.051575,-61.63318,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58169496,0.58176214,0.70817316,0.86096394,0.0,-118.99699,51.214348,-308.6073,104.940865,3.7879404e-12,4.4194744e-14,0.7065224,0.7065224,0.86096394,-0.059963774,1.0000701,1.0000701,0.058858287,0.0,0.0,-0.15274106,2.9428782,1.0,0.86096394,0.70817316,0.0016507667,7.006072e-05,0.514442,7.006072e-05,1.0,1.0,1.0
0.5636,0.5,0.0,54717.094,7827.0396,-1.4744432,2.9426069e-08,0.5206771,0.5800718,4.5814588e-05,-0.09808357,0.96028805,8.449614e-05,73.82217,0.0,218.25522,85.051575,-67.98535,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58169806,0.5817671,0.77098304,0.9237958,0.0,-118.16186,44.33969,-304.4171,86.161896,3.6666004e-12,4.717182e-14,0.76935667,0.76935667,0.9237958,-0.059951324,1.000069,1.000069,0.058714177,0.0,0.0,-0.15276341,2.9356728,1.0,0.9237958,0.77098304,0.0016263492,6.90244e-05,0.514642,6.90244e-05,1.0,1.0,1.0
0.5638,0.5,0.0,54718.332,7829.044,-1.4744432,2.9426069e-08,0.52067304,0.58007795,4.338132e-05,-0.0980715,0.9602955,8.000968e-05,79.57027,0.0,231.98239,85.051575,-74.06913,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58170295,0.5817732,0.8337933,0.98662764,0.0,-116.8603,37.29003,-299.02557,67.04318,3.3495455e-12,5.0083144e-14,0.832191,0.832191,0.98662764,-0.059939645,1.000068,1.000068,0.0585701,0.0,0.0,-0.15278542,2.9284692,1.0,0.98662764,0.8337933,0.0016023056,6.800396e-05,0.514842,6.800396e-05,1.0,1.0,1.0
0.564,0.5,0.0,54719.57,7831.044,-1.4744432,2.9426069e-08,0.5206691,0.5800852,4.0967385e-05,-0.098060206,0.96030277,7.5558724e-05,85.004295,0.0,244.7938,85.051575,-79.860535,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5817096,0.58178055,0.8966038,1.0494595,0.0,-115.097466,30.093166,-292.45398,47.660194,2.8606948e-12,5.2977188e-14,0.8950252,0.8950252,1.0494595,-0.05992871,1.000067,1.000067,0.058426064,0.0,0.0,-0.15280707,2.9212673,1.0,1.0494595,0.8966038,0.0015786323,6.699924e-05,0.515042,6.699924e-05,1.0,1.0,1.0
0.5642,0.5,0.0,54720.81,7833.0405,-1.4744432,2.9426069e-08,0.5206653,0.5800936,3.8571703e-05,-0.0980497,0.96030986,7.114127e-05,90.10283,0.0,256.6389,85.051575,-85.33672,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58171797,0.58178914,0.9594148,1.1122913,0.0,-112.88032,22.77749,-284.72833,28.089436,2.276986e-12,5.520113e-14,0.9578594,0.9578594,1.1122913,-0.059918575,1.000066,1.000066,0.058282062,0.0,0.0,-0.1528284,2.914067,1.0,1.1122913,0.9594148,0.0015553242,6.601001e-05,0.515242,6.601001e-05,1.0,1.0,1.0
0.5644,0.5,0.0,54722.047,7835.0327,-1.4744432,2.9426069e-08,0.52066153,0.5801031,3.619324e-05,-0.098040044,0.96031684,6.675542e-05,94.84575,0.0,267.47098,85.051575,-90.47611,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5817281,0.58179873,1.022226,1.1751232,0.0,-110.217606,15.371853,-275.87912,8.408145,1.5675864e-12,5.7277296e-14,1.0206937,1.0206937,1.1751232,-0.05990928,1.0000651,1.0000651,0.05813809,0.0,0.0,-0.15284938,2.9068687,1.0,1.1751232,1.022226,0.0015323759,6.503605e-05,0.515442,6.503605e-05,1.0,1.0,1.0
0.5646,0.5,0.0,54723.285,7837.021,-1.4744432,2.9426069e-08,0.52065784,0.5801137,3.3830984e-05,-0.09803124,0.9603236,6.239931e-05,99.214386,0.0,277.24738,85.051575,-95.25842,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58173984,0.5818095,1.0850375,1.2379551,0.0,-107.11984,7.905462,-265.94135,-11.30601,6.592902e-13,5.9243145e-14,1.0835278,1.0835278,1.2379551,-0.059900817,1.0000641,1.0000641,0.057994157,0.0,0.0,-0.15287003,2.8996718,1.0,1.2379551,1.0850375,0.0015097808,6.407709e-05,0.515642,6.407709e-05,1.0,1.0,1.0
0.5648,0.5,0.0,54724.523,7839.0054,-1.4744432,2.9426069e-08,0.52065426,0.5801254,3.148394e-05,-0.0980233,0.9603302,5.8071124e-05,103.19149,0.0,285.92947,85.051575,-99.664825,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58175325,0.5818214,1.1478494,1.300787,0.0,-103.59926,0.40776166,-254.95424,-30.975235,-5.6566134e-13,6.145098e-14,1.1463618,1.1463618,1.300787,-0.05989326,1.0000632,1.0000632,0.05785025,0.0,0.0,-0.15289038,2.8924766,1.0,1.300787,1.1478494,0.0014875317,6.313281e-05,0.515842,6.313281e-05,1.0,1.0,1.0
0.565,0.5,0.0,54725.76,7840.9863,-1.4744432,2.9426069e-08,0.5206508,0.5801381,2.9151162e-05,-0.09801629,0.9603366,5.376911e-05,106.761406,0.0,293.4831,85.051575,-103.677925,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5817682,0.58183426,1.2106615,1.3636187,0.0,-99.66973,-7.091681,-242.96117,-50.521923,-1.957089e-12,6.380549e-14,1.209196,1.209196,1.3636187,-0.059886582,1.0000622,1.0000622,0.05770638,0.0,0.0,-0.15291041,2.885283,1.0,1.3636187,1.2106615,0.0014656205,6.220287e-05,0.516042,6.220287e-05,1.0,1.0,1.0
0.5652,0.5,0.0,54727.004,7842.964,-1.4744432,2.9426069e-08,0.52064735,0.5801517,2.6831738e-05,-0.09801018,0.9603429,4.949159e-05,109.91005,0.0,299.87845,85.051575,-107.281906,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5817848,0.58184814,1.273474,1.4264506,0.0,-95.346756,-14.563293,-230.00949,-69.86895,-3.2666216e-12,6.601532e-14,1.2720299,1.2720299,1.4264506,-0.05988079,1.0000613,1.0000613,0.057562534,0.0,0.0,-0.15293014,2.8780906,1.0,1.4264506,1.273474,0.0014440386,6.1286904e-05,0.516242,6.1286904e-05,1.0,1.0,1.0
0.5654,0.5,0.0,54728.242,7844.938,-1.4744432,2.9426069e-08,0.52064407,0.58016634,2.452479e-05,-0.09800503,0.960349,4.5236968e-05,112.625015,0.0,305.09033,85.051575,-110.46256,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5818028,0.5818631,1.3362867,1.4892825,0.0,-90.6474,-21.977612,-216.15036,-88.93998,-4.5023017e-12,6.8738275e-14,1.3348639,1.3348639,1.4892825,-0.059875943,1.0000604,1.0000604,0.057418715,0.0,0.0,-0.1529496,2.8709,1.0,1.4892825,1.3362867,0.0014227766,6.0384515e-05,0.516442,6.0384515e-05,1.0,1.0,1.0
0.5656,0.5,0.0,54729.484,7846.9087,-1.4744432,2.9426069e-08,0.5206408,0.5801818,2.2229491e-05,-0.098000795,0.960355,4.1003706e-05,114.895584,0.0,309.09827,85.051575,-113.20735,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5818222,0.5818789,1.3990997,1.5521144,0.0,-85.59019,-29.3054,-201.43846,-107.6598,-5.740341e-12,7.1551373e-14,1.3976978,1.3976978,1.5521144,-0.059872035,1.0000595,1.0000595,0.057274926,0.0,0.0,-0.15296876,2.8637104,1.0,1.5521144,1.3990997,0.0014018245,5.949528e-05,0.516642,5.949528e-05,1.0,1.0,1.0
0.5658,0.5,0.0,54730.727,7848.8765,-1.4744432,2.9426069e-08,0.52063763,0.58019817,1.9945055e-05,-0.09799752,0.9603608,3.6790367e-05,116.712814,0.0,311.88638,85.051575,-115.50544,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.581843,0.5818956,1.4619129,1.6149461,0.0,-80.195045,-36.517765,-185.93185,-125.95454,-7.0924707e-12,7.395193e-14,1.4605317,1.4605317,1.6149461,-0.059869036,1.0000587,1.0000587,0.05713116,0.0,0.0,-0.15298767,2.856522,1.0,1.6149461,1.4619129,0.0013811716,5.8618745e-05,0.516842,5.8618745e-05,1.0,1.0,1.0
0.566,0.5,0.0,54731.97,7850.841,-1.4744432,2.9426069e-08,0.52063453,0.58021533,1.7670749e-05,-0.09799521,0.96036655,3.2595603e-05,118.069534,0.0,313.44382,85.051575,-117.34778,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5818651,0.5819131,1.5247264,1.677778,0.0,-74.48327,-43.58627,-169.69176,-143.75204,-8.6033975e-12,7.630486e-14,1.5233655,1.5233655,1.677778,-0.05986699,1.0000577,1.0000577,0.05698742,0.0,0.0,-0.15300633,2.849335,1.0,1.677778,1.5247264,0.001360807,5.7754445e-05,0.517042,5.7754445e-05,1.0,1.0,1.0
