Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.5662,0.5,0.0,54733.215,7852.8027,-1.4744432,2.9426069e-08,0.5206315,0.58023334,1.5405863e-05,-0.09799386,0.96037215,2.8418108e-05,118.96039,0.0,313.76437,85.051575,-118.72708,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5818884,0.5819315,1.58754,1.7406099,0.0,-68.47736,-50.48303,-152.78224,-160.98212,-1.013106e-11,7.8336304e-14,1.5861993,1.5861993,1.7406099,-0.0598659,1.0000569,1.0000569,0.056843698,0.0,0.0,-0.15302475,2.842149,1.0,1.7406099,1.58754,0.0013407189,5.6901878e-05,0.517242,5.6901878e-05,1.0,1.0,1.0
0.5664,0.5,0.0,54734.46,7854.761,-1.4744432,2.9426069e-08,0.5206285,0.58025193,1.3149756e-05,-0.09799346,0.96037763,2.4256704e-05,119.38187,0.0,312.84683,85.051575,-119.63792,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5819129,0.58195055,1.6503539,1.8034418,0.0,-62.201008,-57.18086,-135.27003,-177.57681,-1.1455364e-11,8.0397745e-14,1.6490331,1.6490331,1.8034418,-0.059865713,1.000056,1.000056,0.056699995,0.0,0.0,-0.15304293,2.8349638,1.0,1.8034418,1.6503539,0.0013208953,5.6060537e-05,0.517442,5.6060537e-05,1.0,1.0,1.0
0.5666,0.5,0.0,54735.707,7856.718,-1.4744432,2.9426069e-08,0.52062565,0.58027124,1.0901858e-05,-0.09799402,0.960383,2.0110341e-05,119.33229,0.0,310.69485,85.051575,-120.076675,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58193845,0.5819703,1.713168,1.8662736,0.0,-55.678955,-63.653336,-117.22421,-193.47066,-1.2520108e-11,8.2693455e-14,1.7118667,1.7118667,1.8662736,-0.059866488,1.0000552,1.0000552,0.05655631,0.0,0.0,-0.15306091,2.8277798,1.0,1.8662736,1.713168,0.0013013236,5.522989e-05,0.517642,5.522989e-05,1.0,1.0,1.0
0.5668,0.5,0.0,54736.953,7858.6714,-1.4744432,2.9426069e-08,0.5206228,0.5802912,8.661613e-06,-0.09799554,0.96038824,1.5978001e-05,118.81185,0.0,307.317,85.051575,-120.04163,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.581965,0.58199066,1.7759823,1.9291054,0.0,-48.936913,-69.87494,-98.715996,-208.60098,-1.3408248e-11,8.4748526e-14,1.7747003,1.7747003,1.9291054,-0.05986818,1.0000544,1.0000544,0.05641264,0.0,0.0,-0.15307869,2.8205962,1.0,1.9291054,1.7759823,0.0012819911,5.4409393e-05,0.517842,5.4409393e-05,1.0,1.0,1.0
0.567,0.5,0.0,54738.203,7860.6226,-1.4744432,2.9426069e-08,0.52062,0.58031166,6.428556e-06,-0.097997986,0.9603934,1.1858829e-05,117.822586,0.0,302.7265,85.051575,-119.532906,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5819925,0.58201164,1.8387967,1.9919373,0.0,-42.00146,-75.82112,-79.81838,-222.90811,-1.4199845e-11,8.622189e-14,1.8375338,1.8375338,1.9919373,-0.059870794,1.0000536,1.0000536,0.056268986,0.0,0.0,-0.15309629,2.8134134,1.0,1.9919373,1.8387967,0.0012628846,5.3598484e-05,0.518042,5.3598484e-05,1.0,1.0,1.0
0.5672,0.5,0.0,54739.453,7862.5713,-1.4744432,2.9426069e-08,0.5206172,0.58033264,4.2022443e-06,-0.09800135,0.96039855,7.752009e-06,116.368385,0.0,296.94156,85.051575,-118.55249,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5820209,0.5820331,1.9016113,2.054769,0.0,-34.899944,-81.468445,-60.60593,-236.33563,-1.4938077e-11,8.769026e-14,1.9003674,1.9003674,2.054769,-0.059874278,1.0000528,1.0000528,0.05612534,0.0,0.0,-0.15311372,2.806231,1.0,2.054769,1.9016113,0.0012439906,5.27966e-05,0.518242,5.27966e-05,1.0,1.0,1.0
0.5674,0.5,0.0,54740.703,7864.5176,-1.4744432,2.9426069e-08,0.5206145,0.5803541,1.9823115e-06,-0.09800562,0.96040356,3.656869e-06,114.45498,0.0,289.98502,85.051575,-117.10424,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58204997,0.58205503,1.964426,2.117601,0.0,-27.66036,-86.79462,-41.154415,-248.8306,-1.574437e-11,8.9215365e-14,1.9632008,1.9632008,2.117601,-0.05987866,1.000052,1.000052,0.055981703,0.0,0.0,-0.15313101,2.7990491,1.0,2.117601,1.964426,0.0012252955,5.2003157e-05,0.518442,5.2003157e-05,1.0,1.0,1.0
0.5676,0.5,0.0,54741.957,7866.4624,-1.4744432,2.9426069e-08,0.5206118,0.58037585,-2.31552e-07,-0.09801079,0.96040845,-4.271599e-07,112.08988,0.0,281.88428,85.051575,-115.193855,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58207977,0.5820773,2.027241,2.1804328,0.0,-20.311256,-91.778625,-21.540573,-260.34372,-1.6541879e-11,9.094306e-14,2.026034,2.026034,2.1804328,-0.059883904,1.0000513,1.0000513,0.05583807,0.0,0.0,-0.15314814,2.7918677,1.0,2.1804328,2.027241,0.0012067856,5.121757e-05,0.518642,5.121757e-05,1.0,1.0,1.0
0.5678,0.5,0.0,54743.21,7868.405,-1.4744432,2.9426069e-08,0.52060914,0.58039796,-2.4395963e-06,-0.098016836,0.96041334,-4.5005368e-06,109.28242,0.0,272.67136,85.051575,-112.82886,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5821101,0.5821,2.090056,2.2432647,0.0,-12.881606,-96.40081,-1.8417603,-270.8296,-1.7254425e-11,9.288481e-14,2.0888674,2.0888674,2.2432647,-0.059889983,1.0000504,1.0000504,0.055694446,0.0,0.0,-0.15316516,2.7846863,1.0,2.2432647,2.090056,0.0011884468,5.043925e-05,0.518842,5.043925e-05,1.0,1.0,1.0
0.568,0.5,0.0,54744.47,7870.345,-1.4744432,2.9426069e-08,0.5206066,0.5804204,-4.642035e-06,-0.09802372,0.96041816,-8.563655e-06,106.04363,0.0,262.38257,85.051575,-110.01855,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58214104,0.5821229,2.152871,2.3060966,0.0,-5.400707,-100.64293,17.864325,-280.2469,-1.7799474e-11,9.526625e-14,2.1517007,2.1517007,2.3060966,-0.059896868,1.0000497,1.0000497,0.05555082,0.0,0.0,-0.15318207,2.7775052,1.0,2.3060966,2.152871,0.0011702654,4.9667604e-05,0.519042,4.9667604e-05,1.0,1.0,1.0
0.5682,0.5,0.0,54745.727,7872.284,-1.4744432,2.9426069e-08,0.52060395,0.58044297,-6.839013e-06,-0.09803141,0.960423,-1.261678e-05,102.38629,0.0,251.0585,85.051575,-106.773994,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58217233,0.58214605,2.215686,2.3689284,0.0,2.1019423,-104.488235,37.499958,-288.55847,-1.8181167e-11,9.7550955e-14,2.2145338,2.2145338,2.3689284,-0.059904553,1.0000489,1.0000489,0.055407193,0.0,0.0,-0.1531989,2.7703238,1.0,2.3689284,2.215686,0.001152227,4.8902035e-05,0.519242,4.8902035e-05,1.0,1.0,1.0
0.5684,0.5,0.0,54746.984,7874.221,-1.4765992,-1.0453724e-08,0.5206014,0.58046573,-9.0306185e-06,-0.09803989,0.9604277,-1.6660071e-05,98.32479,0.0,238.74382,85.051575,-103.10798,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5822039,0.58216935,2.2785013,2.4317603,0.0,9.596753,-107.92154,56.987698,-295.73154,-1.8332034e-11,9.974469e-14,2.2773669,2.2773669,2.4317603,-0.059913006,1.0000482,1.0000482,0.055263564,0.0,0.0,-0.15321565,2.7631423,1.0,2.4317603,2.2785013,0.001134318,4.814195e-05,0.519442,4.814195e-05,1.0,1.0,1.0
0.5686,0.5,0.0,54748.246,7876.1567,-1.4765992,-1.0453724e-08,0.5205988,0.58048856,-1.1216875e-05,-0.09804914,0.96043247,-2.0693575e-05,93.87512,0.0,225.4871,85.051575,-99.03494,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5822358,0.5821927,2.3413165,2.4945922,0.0,17.054169,-110.92929,76.25068,-301.7378,-1.8290145e-11,1.01552765e-13,2.3402,2.3402,2.4945922,-0.059922155,1.0000474,1.0000474,0.055119928,0.0,0.0,-0.15323232,2.7559605,1.0,2.4945922,2.3413165,0.0011165242,4.738676e-05,0.519642,4.738676e-05,1.0,1.0,1.0
0.5688,0.5,0.0,54749.508,7878.091,-1.4765992,-1.0453724e-08,0.52059627,0.58051145,-1.33977555e-05,-0.0980591,0.9604372,-2.471724e-05,89.05483,0.0,211.34064,85.051575,-94.57093,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5822678,0.5822162,2.4041317,2.557424,0.0,24.444773,-113.49961,95.21293,-306.55356,-1.8158077e-11,1.030007e-13,2.4030328,2.4030328,2.557424,-0.059932016,1.0000466,1.0000466,0.054976285,0.0,0.0,-0.15324897,2.7487783,1.0,2.557424,2.4041317,0.001098832,4.663588e-05,0.519842,4.663588e-05,1.0,1.0,1.0
0.569,0.5,0.0,54750.773,7880.023,-1.4765992,-1.0453724e-08,0.5205937,0.5805343,-1.5573181e-05,-0.09806978,0.9604419,-2.8730916e-05,83.882904,0.0,196.3602,85.051575,-89.73352,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58229995,0.5822396,2.4669468,2.620256,0.0,31.739418,-115.62232,113.79966,-310.15985,-1.794257e-11,1.0434431e-13,2.4658656,2.4658656,2.620256,-0.05994253,1.0000459,1.0000459,0.05483263,0.0,0.0,-0.15326557,2.7415957,1.0,2.620256,2.4669468,0.0010812278,4.5888733e-05,0.520042,4.5888733e-05,1.0,1.0,1.0
0.5692,0.5,0.0,54752.04,7881.9546,-1.4765992,-1.0453724e-08,0.52059114,0.58055705,-1.7743016e-05,-0.098081075,0.9604466,-3.2734362e-05,78.37972,0.0,180.60486,85.051575,-84.54179,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.582332,0.58226293,2.5297623,2.6830876,0.0,38.90932,-117.28904,131.93756,-312.54242,-1.7691081e-11,1.05654024e-13,2.5286984,2.5286984,2.6830876,-0.059953686,1.0000452,1.0000452,0.054688964,0.0,0.0,-0.15328215,2.7344124,1.0,2.6830876,2.5297623,0.001063698,4.5144745e-05,0.520242,4.5144745e-05,1.0,1.0,1.0
0.5694,0.5,0.0,54753.305,7883.8843,-1.4765992,-1.0453724e-08,0.52058864,0.58057964,-1.9907064e-05,-0.09809302,0.9604513,-3.6727204e-05,72.56696,0.0,164.13678,85.051575,-79.01618,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58236396,0.5822861,2.5925775,2.7459195,0.0,45.9262,-118.493164,149.5551,-313.69186,-1.7450943e-11,1.0707552e-13,2.5915313,2.5915313,2.7459195,-0.05996539,1.0000443,1.0000443,0.054545283,0.0,0.0,-0.15329875,2.7272282,1.0,2.7459195,2.5925775,0.0010462296,4.4403365e-05,0.520442,4.4403365e-05,1.0,1.0,1.0
0.5696,0.5,0.0,54754.574,7885.813,-1.4765992,-1.0453724e-08,0.5205861,0.5806021,-2.2065093e-05,-0.09810551,0.960456,-4.0709027e-05,66.46755,0.0,147.02087,85.051575,-73.17848,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58239573,0.5823091,2.6553926,2.8087513,0.0,52.76237,-119.22992,166.58278,-313.60364,-1.7234126e-11,1.0836927e-13,2.6543639,2.6543639,2.8087513,-0.059977654,1.0000436,1.0000436,0.054401588,0.0,0.0,-0.15331534,2.7200434,1.0,2.8087513,2.6553926,0.0010288097,4.366404e-05,0.520642,4.366404e-05,1.0,1.0,1.0
0.5698,0.5,0.0,54755.844,7887.7407,-1.4765992,-1.0453724e-08,0.52058345,0.5806242,-2.4216808e-05,-0.09811853,0.9604608,-4.467928e-05,60.10552,0.0,129.32465,85.051575,-67.051704,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5824272,0.58233184,2.7182078,2.8715832,0.0,59.390846,-119.49636,182.95343,-312.27808,-1.6999305e-11,1.0985853e-13,2.7171965,2.7171965,2.8715832,-0.05999042,1.0000429,1.0000429,0.05425787,0.0,0.0,-0.15333197,2.7128575,1.0,2.8715832,2.7182078,0.0010114257,4.292624e-05,0.520842,4.292624e-05,1.0,1.0,1.0
0.57,0.5,0.0,54757.117,7889.6675,-1.4765992,-1.0453724e-08,0.5205809,0.5806461,-2.636187e-05,-0.09813205,0.96046555,-4.863734e-05,53.505947,0.0,111.11789,85.051575,-60.659996,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5824583,0.58235425,2.781023,2.934415,0.0,65.78548,-119.29142,198.60248,-309.72037,-1.6689022e-11,1.11514496e-13,2.7800288,2.7800288,2.934415,-0.06000364,1.0000422,1.0000422,0.05411413,0.0,0.0,-0.15334862,2.7056706,1.0,2.934415,2.781023,0.0009940654,4.2189447e-05,0.521042,4.2189447e-05,1.0,1.0,1.0
0.5702,0.5,0.0,54758.387,7891.5933,-1.4765992,-1.0453724e-08,0.52057827,0.5806677,-2.8499877e-05,-0.09814602,0.9604704,-5.2582465e-05,46.69486,0.0,92.47239,85.051575,-54.02856,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.582489,0.58237636,2.843838,2.997247,0.0,71.92101,-118.615875,213.4682,-305.9406,-1.6281164e-11,1.12677113e-13,2.8428614,2.8428614,2.997247,-0.06001728,1.0000415,1.0000415,0.053970367,0.0,0.0,-0.15336534,2.6984825,1.0,2.997247,2.843838,0.0009767173,4.1453168e-05,0.521242,4.1453168e-05,1.0,1.0,1.0
0.5704,0.5,0.0,54759.664,7893.5176,-1.4765992,-1.0453724e-08,0.5205756,0.5806887,-3.0630403e-05,-0.09816039,0.96047527,-5.6513873e-05,39.699104,0.0,73.46169,85.051575,-47.18354,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.58251923,0.582398,2.906653,3.0600789,0.0,77.77324,-117.47235,227.49194,-300.95364,-1.5695847e-11,1.138516e-13,2.9056935,2.9056935,3.0600789,-0.060031276,1.0000408,1.0000408,0.05382658,0.0,0.0,-0.15338211,2.691293,1.0,3.0600789,2.906653,0.00095936976,4.0716917e-05,0.521442,4.0716917e-05,1.0,1.0,1.0
0.5706,0.5,0.0,54760.938,7895.4414,-1.4765992,-1.0453724e-08,0.5205729,0.5807094,-3.2752963e-05,-0.09817512,0.9604802,-6.0430677e-05,32.54628,0.0,54.16076,85.051575,-40.151928,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.25775,1.0,0.5825488,0.58241916,2.9694679,3.1229107,0.0,83.319046,-115.865326,240.61838,-294.77914,-1.4839156e-11,1.1539794e-13,2.968526,2.968526,3.1229107,-0.0600456,1.0000399,1.0000399,0.053682767,0.0,0.0,-0.15339896,2.6841023,1.0,3.1229107,2.9694679,0.0009420122,3.9980237e-05,0.521642,3.9980237e-05,1.0,1.0,1.0
0.5708,0.5,0.0,54762.215,7897.3647,-1.4765992,-1.0453724e-08,0.5205702,0.5807296,-3.486705e-05,-0.098190136,0.9604852,-6.4331936e-05,25.26459,0.0,34.64571,84.98145,-32.961452,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58257776,0.58243984,3.0322828,3.1857426,0.0,88.53654,-113.801125,252.79568,-287.4414,-1.3784802e-11,1.172493e-13,3.031358,3.031358,3.1857426,-0.0600602,1.0000392,1.0000392,0.053538922,0.0,0.0,-0.15341589,2.6769102,1.0,3.1857426,3.0322828,0.0009246341,3.924269e-05,0.521842,3.924269e-05,1.0,1.0,1.0
0.571,0.5,0.0,54763.492,7899.2866,-1.4765992,-1.0453724e-08,0.5205674,0.5807492,-3.6972095e-05,-0.09820543,0.96049035,-6.82166e-05,17.882753,0.0,14.993517,84.98145,-25.640482,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58260596,0.58246,3.0950975,3.2485743,0.0,93.4051,-111.28785,263.97583,-278.96936,-1.276764e-11,1.1871142e-13,3.0941901,3.0941901,3.2485743,-0.06007503,1.0000385,1.0000385,0.053395048,0.0,0.0,-0.15343292,2.6697164,1.0,3.2485743,3.0950975,0.0009072258,3.850386e-05,0.522042,3.850386e-05,1.0,1.0,1.0
0.5712,0.5,0.0,54764.773,7901.208,-1.4765992,-1.0453724e-08,0.5205647,0.5807682,-3.90675e-05,-0.09822092,0.9604955,-7.208357e-05,10.4298935,0.0,-4.7183137,84.98145,-18.217888,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5826334,0.58247954,3.157912,3.3114061,0.0,97.905495,-108.33539,274.1147,-269.3964,-1.1858971e-11,1.2066697e-13,3.1570222,3.1570222,3.3114061,-0.06009005,1.0000378,1.0000378,0.05325114,0.0,0.0,-0.15345006,2.662521,1.0,3.3114061,3.157912,0.0008897781,3.7763355e-05,0.522242,3.7763355e-05,1.0,1.0,1.0
0.5714,0.5,0.0,54766.055,7903.129,-1.4765992,-1.0453724e-08,0.5205618,0.5807867,-4.1152627e-05,-0.09823659,0.9605007,-7.593167e-05,2.9354124,0.0,-24.412033,84.98145,-10.722953,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5826599,0.58249843,3.2207265,3.374238,0.0,102.01995,-104.95536,283.17224,-258.76022,-1.1041079e-11,1.239317e-13,3.219854,3.219854,3.374238,-0.0601052,1.0000371,1.0000371,0.0531072,0.0,0.0,-0.1534673,2.655324,1.0,3.374238,3.2207265,0.00087228225,3.7020807e-05,0.522442,3.7020807e-05,1.0,1.0,1.0
0.5716,0.5,0.0,54767.336,7905.049,-1.4765992,-1.0453724e-08,0.5205589,0.5808044,-4.3226813e-05,-0.09825236,0.9605061,-7.975969e-05,-4.5711203,0.0,-44.009956,84.98145,-3.185249,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58268553,0.5825166,3.2835407,3.43707,0.0,105.73219,-101.16108,291.1127,-247.10275,-1.0126214e-11,1.2905512e-13,3.282686,3.282686,3.43707,-0.060120463,1.0000362,1.0000362,0.052963223,0.0,0.0,-0.15348467,2.6481252,1.0,3.43707,3.2835407,0.0008547303,3.627588e-05,0.522642,3.627588e-05,1.0,1.0,1.0
0.5718,0.5,0.0,54768.617,7906.968,-1.4765992,-1.0453724e-08,0.520556,0.5808215,-4.528937e-05,-0.09826821,0.9605115,-8.3566345e-05,-12.060083,0.0,-63.43478,84.98145,4.365482,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5827102,0.58253413,3.346355,3.4999018,0.0,109.02756,-96.967476,297.90472,-234.46994,-8.995423e-12,1.3313288e-13,3.3455179,3.3455179,3.4999018,-0.060135745,1.0000355,1.0000355,0.052819207,0.0,0.0,-0.15350217,2.6409245,1.0,3.4999018,3.346355,0.00083711493,3.552826e-05,0.522842,3.552826e-05,1.0,1.0,1.0
0.572,0.5,0.0,54769.9,7908.886,-1.4765992,-1.0453724e-08,0.520553,0.58083785,-4.7339552e-05,-0.09828408,0.96051705,-8.735028e-05,-19.501923,0.0,-82.60987,84.98145,11.899443,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5827338,0.5825509,3.409169,3.5627337,0.0,111.893,-92.39108,303.52148,-220.9116,-7.639985e-12,1.3819497e-13,3.4083498,3.4083498,3.5627337,-0.060151033,1.0000348,1.0000348,0.052675158,0.0,0.0,-0.1535198,2.6337218,1.0,3.5627337,3.409169,0.0008194294,3.4777662e-05,0.523042,3.4777662e-05,1.0,1.0,1.0
0.5722,0.5,0.0,54771.184,7910.804,-1.4765992,-1.0453724e-08,0.5205499,0.5808534,-4.937663e-05,-0.09829992,0.9605227,-9.111014e-05,-26.867262,0.0,-101.45958,84.98145,19.3869,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58275634,0.58256686,3.471983,3.6255655,0.0,114.317184,-87.44992,307.94073,-206.48116,-6.122708e-12,1.4404707e-13,3.4711814,3.4711814,3.6255655,-0.060166255,1.000034,1.000034,0.052531067,0.0,0.0,-0.15353757,2.6265173,1.0,3.6255655,3.471983,0.00080166763,3.402383e-05,0.523242,3.402383e-05,1.0,1.0,1.0
0.5724,0.5,0.0,54772.47,7912.721,-1.4765992,-1.0453724e-08,0.5205468,0.58086824,-5.1399827e-05,-0.09831569,0.96052843,-9.4844494e-05,-34.127033,0.0,-119.90953,84.98145,26.798302,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5827778,0.58258206,3.5347967,3.6883974,0.0,116.29052,-82.16348,311.14505,-191.23552,-4.654979e-12,1.4827717e-13,3.534013,3.534013,3.6883974,-0.06018139,1.0000333,1.0000333,0.052386936,0.0,0.0,-0.1535555,2.6193109,1.0,3.6883974,3.5347967,0.00078382425,3.3266533e-05,0.523442,3.3266533e-05,1.0,1.0,1.0
0.5726,0.5,0.0,54773.754,7914.637,-1.4765992,-1.0453724e-08,0.52054363,0.5808822,-5.3408356e-05,-0.09833133,0.96053433,-9.855189e-05,-41.25257,0.0,-137.88693,84.98145,34.10439,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.582798,0.5825964,3.5976102,3.7512293,0.0,117.805176,-76.552605,313.1217,-175.23477,-3.4227922e-12,1.5148463e-13,3.5968444,3.5968444,3.7512293,-0.060196403,1.0000325,1.0000325,0.052242763,0.0,0.0,-0.15357357,2.6121023,1.0,3.7512293,3.5976102,0.00076589466,3.2505577e-05,0.523642,3.2505577e-05,1.0,1.0,1.0
0.5728,0.5,0.0,54775.04,7916.553,-1.4765992,-1.0453724e-08,0.52054036,0.58089536,-5.5401397e-05,-0.098346815,0.9605403,-0.000102230835,-48.215744,0.0,-155.32083,84.98145,41.276318,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5828171,0.5826099,3.6604238,3.814061,0.0,118.85514,-70.639404,313.86288,-158.54204,-2.224133e-12,1.5359148e-13,3.6596758,3.6596758,3.814061,-0.060211223,1.0000317,1.0000317,0.052098554,0.0,0.0,-0.15359181,2.6048915,1.0,3.814061,3.6604238,0.00074787484,3.1740794e-05,0.523842,3.1740794e-05,1.0,1.0,1.0
0.573,0.5,0.0,54776.324,7918.468,-1.4765992,-1.0453724e-08,0.5205371,0.5809077,-5.737815e-05,-0.098362096,0.9605464,-0.00010587983,-54.989056,0.0,-172.14244,84.98145,48.285778,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5828349,0.58262247,3.723237,3.8768928,0.0,119.43626,-64.4472,313.36554,-141.22311,-9.534474e-13,1.5587912e-13,3.7225072,3.7225072,3.8768928,-0.060225792,1.000031,1.000031,0.051954295,0.0,0.0,-0.1536102,2.597679,1.0,3.8768928,3.723237,0.0007297616,3.0972045e-05,0.524042,3.0972045e-05,1.0,1.0,1.0
0.5732,0.5,0.0,54777.613,7920.382,-1.4765992,-1.0453724e-08,0.5205337,0.58091915,-5.933777e-05,-0.09837712,0.96055263,-0.00010949734,-61.545757,0.0,-188.28535,84.98145,55.10508,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5828514,0.5826342,3.78605,3.9397247,0.0,119.54618,-58.000423,311.63165,-123.3463,5.6660644e-13,1.5817439e-13,3.7853386,3.7853386,3.9397247,-0.060240123,1.0000302,1.0000302,0.05181,0.0,0.0,-0.15362875,2.5904639,1.0,3.9397247,3.78605,0.00071155245,3.0199224e-05,0.524242,3.0199224e-05,1.0,1.0,1.0
0.5734,0.5,0.0,54778.9,7922.2954,-1.4765992,-1.0453724e-08,0.5205302,0.5809297,-6.1279425e-05,-0.09839185,0.960559,-0.00011308181,-67.859955,0.0,-203.68585,84.98145,61.707306,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58286667,0.58264506,3.8488631,4.002557,0.0,119.184456,-51.324505,308.66797,-104.98211,2.38582e-12,1.6016618e-13,3.8481698,3.8481698,4.002557,-0.060254134,1.0000294,1.0000294,0.05166566,0.0,0.0,-0.15364745,2.583247,1.0,4.002557,3.8488631,0.00069324556,2.9422255e-05,0.524442,2.9422255e-05,1.0,1.0,1.0
0.5736,0.5,0.0,54780.184,7924.208,-1.4765992,-1.0453724e-08,0.5205267,0.5809394,-6.320227e-05,-0.09840624,0.9605655,-0.00011663171,-73.9067,0.0,-218.28314,84.98145,68.06637,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5828806,0.58265495,3.911676,4.0653887,0.0,118.35248,-44.445778,304.4861,-86.20298,4.379553e-12,1.6236911e-13,3.9110012,3.9110012,4.0653887,-0.0602678,1.0000286,1.0000286,0.051521275,0.0,0.0,-0.15366633,2.5760276,1.0,4.0653887,3.911676,0.00067483983,2.8641092e-05,0.524642,2.8641092e-05,1.0,1.0,1.0
0.5738,0.5,0.0,54781.473,7926.1196,-1.4765992,-1.0453724e-08,0.52052313,0.5809482,-6.510546e-05,-0.09842025,0.9605721,-0.00012014546,-79.66212,0.0,-232.01958,84.98145,74.15716,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58289325,0.58266395,3.9744885,4.12822,0.0,117.053505,-37.391388,299.10257,-67.08298,6.3367102e-12,1.6376782e-13,3.9738321,3.9738321,4.12822,-0.060281057,1.0000279,1.0000279,0.05137685,0.0,0.0,-0.15368536,2.5688064,1.0,4.12822,3.9744885,0.0006563349,2.785572e-05,0.524842,2.785572e-05,1.0,1.0,1.0
0.574,0.5,0.0,54782.758,7928.0303,-1.4765992,-1.0453724e-08,0.52051944,0.5809561,-6.6988156e-05,-0.09843386,0.96057886,-0.00012362152,-85.103455,0.0,-244.84093,84.98145,79.95561,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5829045,0.582672,4.037301,4.191052,0.0,115.29263,-30.189178,292.53845,-47.697533,8.152339e-12,1.6483058e-13,4.0366635,4.0366635,4.191052,-0.060293917,1.0000271,1.0000271,0.05123238,0.0,0.0,-0.15370457,2.5615828,1.0,4.191052,4.037301,0.0006377312,2.7066155e-05,0.525042,2.7066155e-05,1.0,1.0,1.0
0.5742,0.5,0.0,54784.047,7929.94,-1.4765992,-1.0453724e-08,0.52051574,0.5809631,-6.8849506e-05,-0.098447,0.9605858,-0.00012705832,-90.20922,0.0,-256.69653,84.98145,85.43882,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5829145,0.58267915,4.1001134,4.253884,0.0,113.07679,-22.867569,284.81967,-28.123123,1.0035221e-11,1.667313e-13,4.0994945,4.0994945,4.253884,-0.0603063,1.0000262,1.0000262,0.051087864,0.0,0.0,-0.15372391,2.554357,1.0,4.253884,4.1001134,0.00061902986,2.6272442e-05,0.525242,2.6272442e-05,1.0,1.0,1.0
0.5744,0.5,0.0,54785.332,7931.8486,-1.4765992,-1.0453724e-08,0.5205119,0.5809692,-7.068867e-05,-0.09845966,0.9605928,-0.00013045431,-94.95923,0.0,-267.5396,84.98145,90.58512,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58292305,0.58268535,4.1629257,4.3167157,0.0,110.414696,-15.4554615,275.9766,-8.436975,1.21047755e-11,1.6862483e-13,4.1623254,4.1623254,4.3167157,-0.060318206,1.0000255,1.0000255,0.050943308,0.0,0.0,-0.15374343,2.5471292,1.0,4.3167157,4.1629257,0.00060023245,2.5474657e-05,0.525442,2.5474657e-05,1.0,1.0,1.0
0.5746,0.5,0.0,54786.617,7933.7563,-1.4765992,-1.0453724e-08,0.52050805,0.5809744,-7.250485e-05,-0.09847181,0.96059996,-0.00013380803,-99.33472,0.0,-277.32727,84.98145,95.374176,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58293027,0.58269066,4.2257376,4.3795476,0.0,107.31683,-7.9821157,266.04404,11.28323,1.4250989e-11,1.7047447e-13,4.2251563,4.2251563,4.3795476,-0.06032957,1.0000247,1.0000247,0.05079871,0.0,0.0,-0.15376309,2.5398993,1.0,4.3795476,4.2257376,0.0005813416,2.4672905e-05,0.525642,2.4672905e-05,1.0,1.0,1.0
0.5748,0.5,0.0,54787.902,7935.663,-1.4765992,-1.0453724e-08,0.52050406,0.5809787,-7.42972e-05,-0.09848341,0.96060723,-0.0001371179,-103.318375,0.0,-286.02087,84.98145,99.78706,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58293617,0.582695,4.2885494,4.4423795,0.0,103.79541,-0.47703516,255.0612,30.959673,1.6178711e-11,1.7251832e-13,4.287987,4.287987,4.4423795,-0.060340386,1.0000238,1.0000238,0.05065407,0.0,0.0,-0.1537829,2.5326674,1.0,4.4423795,4.2885494,0.00056236045,2.3867318e-05,0.525842,2.3867318e-05,1.0,1.0,1.0
0.575,0.5,0.0,54789.188,7937.5684,-1.4765992,-1.0453724e-08,0.52050006,0.58098215,-7.6064935e-05,-0.09849443,0.9606147,-0.00014038249,-106.89447,0.0,-293.58603,84.98145,103.80633,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5829407,0.58269846,4.3513613,4.5052114,0.0,99.86432,7.030148,243.07132,50.5147,1.779349e-11,1.7384511e-13,4.3508177,4.3508177,4.5052114,-0.060350623,1.000023,1.000023,0.050509386,0.0,0.0,-0.15380286,2.5254333,1.0,4.5052114,4.3513613,0.0005432927,2.3058059e-05,0.526042,2.3058059e-05,1.0,1.0,1.0
0.5752,0.5,0.0,54790.473,7939.4727,-1.4765992,-1.0453724e-08,0.52049595,0.5809847,-7.780728e-05,-0.09850485,0.9606222,-0.00014360035,-110.04884,0.0,-299.99283,84.98145,107.4161,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5829439,0.5827011,4.4141726,4.568043,0.0,95.539055,14.509792,230.12167,69.87114,1.9319405e-11,1.74206e-13,4.4136486,4.4136486,4.568043,-0.060360264,1.0000223,1.0000223,0.050364666,0.0,0.0,-0.15382294,2.518197,1.0,4.568043,4.4141726,0.0005241429,2.2245315e-05,0.526242,2.2245315e-05,1.0,1.0,1.0
0.5754,0.5,0.0,54791.754,7941.3755,-1.4765992,-1.0453724e-08,0.5204918,0.58098644,-7.952347e-05,-0.098514624,0.9606299,-0.00014677006,-112.769035,0.0,-305.2159,84.98145,110.60209,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5829459,0.58270276,4.4769845,4.630875,0.0,90.83667,21.932362,216.26334,88.952576,2.084143e-11,1.7416874e-13,4.4764795,4.4764795,4.630875,-0.06036925,1.0000215,1.0000215,0.050219905,0.0,0.0,-0.15384316,2.510959,1.0,4.630875,4.4769845,0.000504916,2.1429301e-05,0.526442,2.1429301e-05,1.0,1.0,1.0
0.5756,0.5,0.0,54793.04,7943.277,-1.4765992,-1.0453724e-08,0.52048755,0.58098733,-8.1212755e-05,-0.09852377,0.9606377,-0.0001498903,-115.04427,0.0,-309.23465,84.98145,113.35171,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5829465,0.5827036,4.539796,4.693707,0.0,85.77573,29.268541,201.55095,107.68369,2.228205e-11,1.7408839e-13,4.53931,4.53931,4.693707,-0.0603776,1.0000206,1.0000206,0.050075103,0.0,0.0,-0.1538635,2.503719,1.0,4.693707,4.539796,0.00048561784,2.0610261e-05,0.526642,2.0610261e-05,1.0,1.0,1.0
0.5758,0.5,0.0,54794.32,7945.1772,-1.4765992,-1.0453724e-08,0.52048326,0.5809874,-8.287442e-05,-0.09853222,0.9606456,-0.00015295968,-116.86556,0.0,-312.03308,84.98145,115.65408,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5829459,0.5827036,4.602607,4.756539,0.0,80.3762,36.489365,186.04253,125.99055,2.3611429e-11,1.7405303e-13,4.6021404,4.6021404,4.756539,-0.06038529,1.0000198,1.0000198,0.049930267,0.0,0.0,-0.15388396,2.4964771,1.0,4.756539,4.602607,0.00046625457,1.9788458e-05,0.526842,1.9788458e-05,1.0,1.0,1.0
0.576,0.5,0.0,54795.6,7947.0757,-1.4765992,-1.0453724e-08,0.5204789,0.5809867,-8.450779e-05,-0.098539986,0.9606537,-0.00015597697,-118.225685,0.0,-313.6001,84.98145,117.5001,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58294404,0.58270276,4.665418,4.8193707,0.0,74.65938,43.566307,169.79924,143.80086,2.4720111e-11,1.7404828e-13,4.6649714,4.6649714,4.8193707,-0.060392283,1.000019,1.000019,0.049785394,0.0,0.0,-0.15390453,2.4892335,1.0,4.8193707,4.665418,0.000446833,1.8964181e-05,0.527042,1.8964181e-05,1.0,1.0,1.0
0.5762,0.5,0.0,54796.88,7948.9727,-1.4765992,-1.0453724e-08,0.5204745,0.5809852,-8.611218e-05,-0.09854704,0.9606619,-0.00015894091,-119.119255,0.0,-313.92947,84.98145,118.882454,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.582941,0.58270115,4.728229,4.8822026,0.0,68.64784,50.471416,152.88516,161.0443,2.5565985e-11,1.7438693e-13,4.727802,4.727802,4.8822026,-0.06039859,1.0000181,1.0000181,0.049640484,0.0,0.0,-0.1539252,2.481988,1.0,4.8822026,4.728229,0.0004273605,1.8137744e-05,0.527242,1.8137744e-05,1.0,1.0,1.0
0.5764,0.5,0.0,54798.156,7950.8677,-1.4765992,-1.0453724e-08,0.52046996,0.5809829,-8.768698e-05,-0.09855339,0.9606702,-0.00016185037,-119.54273,0.0,-313.01984,84.98145,119.79567,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58293676,0.58269876,4.79104,4.9450345,0.0,62.36531,57.177425,135.36705,177.65277,2.6146484e-11,1.7496688e-13,4.7906322,4.7906322,4.9450345,-0.060404155,1.0000173,1.0000173,0.049495544,0.0,0.0,-0.15394595,2.474741,1.0,4.9450345,4.79104,0.00040784493,1.7309476e-05,0.527442,1.7309476e-05,1.0,1.0,1.0
0.5766,0.5,0.0,54799.434,7952.761,-1.4765992,-1.0453724e-08,0.52046543,0.58097994,-8.923157e-05,-0.09855898,0.9606786,-0.00016470424,-119.49443,0.0,-310.8747,84.98145,120.23612,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58293146,0.5826956,4.8538513,5.0078664,0.0,55.83659,63.65784,117.313995,193.5607,2.650339e-11,1.9395432e-13,4.8534627,4.8534627,5.0078664,-0.060409002,1.0000165,1.0000165,0.04935057,0.0,0.0,-0.1539668,2.4674923,1.0,5.0078664,4.8538513,0.0003882946,1.6479735e-05,0.527642,1.6479735e-05,1.0,1.0,1.0
0.5768,0.5,0.0,54800.71,7954.653,-1.4765992,-1.0453724e-08,0.52046084,0.58097637,-9.074541e-05,-0.09856386,0.96068704,-0.00016750144,-118.97452,0.0,-307.5025,84.98145,120.20207,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.582925,0.5826918,4.916662,5.0706983,0.0,49.08746,69.88706,98.79725,208.70526,2.682841e-11,3.2608074e-13,4.916293,4.916293,5.0706983,-0.06041314,1.0000156,1.0000156,0.049205568,0.0,0.0,-0.1539877,2.460242,1.0,5.0706983,4.916662,0.0003687183,1.564889e-05,0.527842,1.564889e-05,1.0,1.0,1.0
0.577,0.5,0.0,54801.984,7956.5425,-1.4765992,-1.0453724e-08,0.5204562,0.5809721,-9.222795e-05,-0.098567955,0.9606957,-0.00017024102,-117.98505,0.0,-302.91647,84.98145,119.693634,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5829176,0.5826873,4.9794726,5.13353,0.0,42.144558,75.84049,79.88988,223.02661,2.7196826e-11,5.3700013e-13,4.9791236,4.9791236,5.13353,-0.06041652,1.0000148,1.0000148,0.049060535,0.0,0.0,-0.15400867,2.4529905,1.0,5.13353,4.9794726,0.00034912518,1.4817333e-05,0.528042,1.4817333e-05,1.0,1.0,1.0
0.5772,0.5,0.0,54803.258,7958.43,-1.4765992,-1.0453724e-08,0.5204514,0.5809671,-9.3678704e-05,-0.09857133,0.9607044,-0.00017292207,-116.5299,0.0,-297.1347,84.98145,118.7128,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58290917,0.58268213,5.0422835,5.196362,0.0,35.0353,81.4946,60.666508,236.46819,2.7427454e-11,7.5222516e-13,5.041954,5.041954,5.196362,-0.060419172,1.000014,1.000014,0.048915476,0.0,0.0,-0.15402968,2.4457374,1.0,5.196362,5.0422835,0.00032952486,1.3985469e-05,0.528242,1.3985469e-05,1.0,1.0,1.0
0.5774,0.5,0.0,54804.527,7960.3154,-1.4765992,-1.0453724e-08,0.52044666,0.5809617,-9.509723e-05,-0.09857392,0.96071315,-0.00017554376,-114.61482,0.0,-290.1799,84.98145,117.263435,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58289975,0.5826764,5.1050944,5.259194,0.0,27.787762,86.82706,41.203007,248.9769,2.7451662e-11,9.37613e-13,5.1047845,5.1047845,5.259194,-0.06042108,1.0000131,1.0000131,0.04877039,0.0,0.0,-0.15405072,2.4384832,1.0,5.259194,5.1050944,0.00030992724,1.3153721e-05,0.528442,1.3153721e-05,1.0,1.0,1.0
0.5776,0.5,0.0,54805.797,7962.1987,-1.4765992,-1.0453724e-08,0.5204419,0.5809556,-9.648311e-05,-0.09857578,0.960722,-0.0001781053,-112.24737,0.0,-282.0795,84.98145,115.35126,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5828895,0.5826701,5.1679053,5.3220253,0.0,20.43056,91.8168,21.576208,260.5033,2.7445553e-11,1.0931129e-12,5.167615,5.167615,5.3220253,-0.06042225,1.0000123,1.0000123,0.048625283,0.0,0.0,-0.1540718,2.431228,1.0,5.3220253,5.1679053,0.00029034258,1.2322522e-05,0.528642,1.2322522e-05,1.0,1.0,1.0
0.5778,0.5,0.0,54807.066,7964.08,-1.4765992,-1.0453724e-08,0.520437,0.5809491,-9.7836e-05,-0.098576866,0.960731,-0.00018060605,-109.436874,0.0,-272.86545,84.98145,112.98381,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5828784,0.58266324,5.2307158,5.384857,0.0,12.992746,96.44412,1.863587,271.00186,2.7679588e-11,1.236073e-12,5.2304454,5.2304454,5.384857,-0.06042268,1.0000114,1.0000114,0.048480153,0.0,0.0,-0.15409288,2.4239714,1.0,5.384857,5.2307158,0.0002707814,1.149232e-05,0.528842,1.149232e-05,1.0,1.0,1.0
0.578,0.5,0.0,54808.332,7965.9585,-1.4765992,-1.0453724e-08,0.5204321,0.5809421,-9.915552e-05,-0.09857724,0.96074003,-0.00018304534,-106.194435,0.0,-262.57404,84.98145,110.17043,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58286655,0.5826559,5.2935266,5.447689,0.0,5.503694,100.69074,-17.857035,280.4311,2.8075323e-11,1.3641935e-12,5.2932754,5.2932754,5.447689,-0.060422376,1.0000106,1.0000106,0.048335005,0.0,0.0,-0.15411396,2.416714,1.0,5.447689,5.2935266,0.00025125447,1.0663571e-05,0.529042,1.0663571e-05,1.0,1.0,1.0
0.5782,0.5,0.0,54809.598,7967.835,-1.4765992,-1.0453724e-08,0.52042717,0.58093464,-0.00010044143,-0.098576844,0.96074915,-0.0001854227,-102.53285,0.0,-251.2459,84.98145,106.92223,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5828539,0.58264816,5.3563375,5.510521,0.0,-2.0070238,104.53988,-37.5078,288.7537,2.841569e-11,1.4654901e-12,5.356106,5.356106,5.510521,-0.06042135,1.0000099,1.0000099,0.04818984,0.0,0.0,-0.15413502,2.4094558,1.0,5.510521,5.3563375,0.00023177276,9.836742e-06,0.529242,9.836742e-06,1.0,1.0,1.0
0.5784,0.5,0.0,54810.86,7969.709,-1.4765992,-1.0453724e-08,0.5204222,0.58092684,-0.00010169347,-0.09857572,0.9607583,-0.00018773766,-98.46658,0.0,-238.92569,84.98145,103.25203,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5828407,0.58264,5.4191484,5.573353,0.0,-9.509747,107.97633,-57.011124,295.9368,2.8705361e-11,1.5475798e-12,5.4189363,5.4189363,5.573353,-0.060419615,1.0000091,1.0000091,0.04804466,0.0,0.0,-0.15415606,2.4021966,1.0,5.573353,5.4191484,0.00021234747,9.012307e-06,0.529442,9.012307e-06,1.0,1.0,1.0
0.5786,0.5,0.0,54812.12,7971.58,-1.4765992,-1.0453724e-08,0.5204172,0.58091867,-0.000102911465,-0.09857388,0.96076757,-0.00018998986,-94.01169,0.0,-225.662,84.98145,99.17431,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58282685,0.58263147,5.4819593,5.6361847,0.0,-16.974846,110.986534,-76.28999,301.952,2.8918807e-11,1.619353e-12,5.481766,5.481766,5.6361847,-0.060417194,1.0000082,1.0000082,0.047899466,0.0,0.0,-0.15417705,2.394937,1.0,5.6361847,5.4819593,0.00019298987,8.190745e-06,0.529642,8.190745e-06,1.0,1.0,1.0
0.5788,0.5,0.0,54813.38,7973.4487,-1.4765992,-1.0453724e-08,0.5204122,0.58091027,-0.00010409524,-0.09857134,0.96077687,-0.00019217901,-89.185745,0.0,-211.5072,84.98145,94.705185,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5828125,0.5826226,5.5447702,5.6990166,0.0,-24.37284,113.558586,-95.26829,306.77548,2.9053924e-11,1.6801637e-12,5.5445967,5.5445967,5.6990166,-0.06041408,1.0000074,1.0000074,0.047754265,0.0,0.0,-0.154198,2.387677,1.0,5.6990166,5.5447702,0.00017371139,7.3725405e-06,0.529842,7.3725405e-06,1.0,1.0,1.0
0.579,0.5,0.0,54814.637,7975.3145,-1.4765992,-1.0453724e-08,0.52040714,0.5809015,-0.000105244704,-0.098568104,0.96078616,-0.0001943049,-84.00782,0.0,-196.51714,84.98145,89.86229,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58279765,0.5826135,5.607581,5.7618484,0.0,-31.674519,115.68234,-113.87106,310.3882,2.9057798e-11,1.729338e-12,5.6074266,5.6074266,5.7618484,-0.06041029,1.0000066,1.0000066,0.04760905,0.0,0.0,-0.15421888,2.3804162,1.0,5.7618484,5.607581,0.0001545235,6.5581808e-06,0.530042,6.5581808e-06,1.0,1.0,1.0
0.5792,0.5,0.0,54815.89,7977.1777,-1.4765992,-1.0453724e-08,0.5204021,0.58089256,-0.00010635979,-0.09856421,0.9607955,-0.00019636741,-78.49836,0.0,-180.75096,84.98145,84.66476,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5827824,0.58260417,5.6703925,5.8246803,0.0,-38.851048,117.34941,-132.02486,312.77582,2.9004254e-11,1.7709033e-12,5.670257,5.670257,5.8246803,-0.06040585,1.0000057,1.0000057,0.047463834,0.0,0.0,-0.15423968,2.3731554,1.0,5.8246803,5.6703925,0.00013543769,5.7481543e-06,0.530242,5.7481543e-06,1.0,1.0,1.0
0.5794,0.5,0.0,54817.145,7979.0376,-1.4765992,-1.0453724e-08,0.52039695,0.5808835,-0.00010744047,-0.09855965,0.96080494,-0.00019836653,-72.67912,0.0,-164.2709,84.98145,79.13311,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5827668,0.58259463,5.733204,5.887512,0.0,-45.874084,118.55321,-149.65797,313.92886,2.8969513e-11,1.8064259e-12,5.733087,5.733087,5.887512,-0.060400795,1.0000049,1.0000049,0.047318608,0.0,0.0,-0.1542604,2.365894,1.0,5.887512,5.733204,0.00011646549,4.9429486e-06,0.530442,4.9429486e-06,1.0,1.0,1.0
0.5796,0.5,0.0,54818.395,7980.895,-1.4765992,-1.0453724e-08,0.5203919,0.58087426,-0.0001084868,-0.098554455,0.96081436,-0.00020030228,-66.57308,0.0,-147.14201,84.98145,73.289185,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5827509,0.582585,5.7960153,5.950344,0.0,-52.7159,119.28899,-166.70078,313.84277,2.8990988e-11,1.8352939e-12,5.7959175,5.7959175,5.950344,-0.060395118,1.0000042,1.0000042,0.047173385,0.0,0.0,-0.15428099,2.3586328,1.0,5.950344,5.7960153,9.761836e-05,4.1430517e-06,0.530642,4.1430517e-06,1.0,1.0,1.0
0.5798,0.5,0.0,54819.645,7982.749,-1.4765992,-1.0453724e-08,0.52038676,0.58086497,-0.00010949886,-0.09854866,0.96082383,-0.00020217485,-60.204357,0.0,-129.4319,84.98145,67.15606,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5827349,0.58257526,5.8588266,6.013176,0.0,-59.349483,119.55384,-183.08597,312.51785,2.9026925e-11,1.858705e-12,5.858748,5.858748,6.013176,-0.060388852,1.0000033,1.0000033,0.047028158,0.0,0.0,-0.15430148,2.3513715,1.0,6.013176,5.8588266,7.89077e-05,3.348947e-06,0.530842,3.348947e-06,1.0,1.0,1.0
0.58,0.5,0.0,54820.89,7984.6,-1.4765992,-1.0453724e-08,0.5203816,0.5808556,-0.00011047675,-0.09854225,0.96083325,-0.0002039844,-53.5981,0.0,-111.21048,84.98145,60.75796,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5827187,0.5825655,5.9216385,6.076008,0.0,-65.74864,119.34674,-198.74881,309.9593,2.896716e-11,1.8779039e-12,5.921578,5.921578,6.076008,-0.060382027,1.0000025,1.0000025,0.046882935,0.0,0.0,-0.15432183,2.3441105,1.0,6.076008,5.9216385,6.034481e-05,2.5611132e-06,0.531042,2.5611132e-06,1.0,1.0,1.0
0.5802,0.5,0.0,54822.137,7986.448,-1.4765992,-1.0453724e-08,0.5203765,0.58084625,-0.00011142064,-0.098535314,0.9608427,-0.00020573125,-46.78039,0.0,-92.54969,84.98145,54.120148,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5827024,0.5825557,5.9844503,6.1388397,0.0,-71.8881,118.668495,-213.62747,306.17715,2.8817067e-11,1.8906055e-12,5.9844084,5.9844084,6.1388397,-0.06037469,1.0000018,1.0000018,0.04673772,0.0,0.0,-0.15434204,2.3368497,1.0,6.1388397,5.9844503,4.1940835e-05,1.7800244e-06,0.531242,1.7800244e-06,1.0,1.0,1.0
0.5804,0.5,0.0,54823.38,7988.293,-1.4765992,-1.0453724e-08,0.5203714,0.58083695,-0.000112330745,-0.09852783,0.9608522,-0.00020741578,-39.778156,0.0,-73.5232,84.98145,47.26883,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5826861,0.582546,6.047262,6.2016716,0.0,-77.74364,117.5218,-227.66316,301.18637,2.8694757e-11,1.899585e-12,6.0472383,6.0472383,6.2016716,-0.060366813,1.000001,1.000001,0.046592508,0.0,0.0,-0.15436208,2.329589,1.0,6.2016716,6.047262,2.3706743e-05,1.0061455e-06,0.531442,1.0061455e-06,1.0,1.0,1.0
0.5806,0.5,0.0,54824.62,7990.1343,-1.4765992,-1.0453724e-08,0.52036625,0.5808278,-0.0001132073,-0.09851984,0.9608616,-0.00020903845,-32.619045,0.0,-54.20613,84.98145,40.23106,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58266985,0.58253634,6.1100745,6.2645035,0.0,-83.29213,115.91118,-240.80046,295.0066,2.8748484e-11,1.9066736e-12,6.110069,6.110069,6.2645035,-0.06035846,1.0000002,1.0000002,0.046447303,0.0,0.0,-0.15438196,2.3223288,1.0,6.2645035,6.1100745,5.653292e-06,2.3993317e-07,0.531642,2.3993317e-07,1.0,1.0,1.0
0.5808,0.5,0.0,54825.86,7991.9727,-1.4765992,-1.0453724e-08,0.5203611,0.5808187,-0.00011405063,-0.098511405,0.9608711,-0.0002105998,-25.33133,0.0,-34.674755,84.98145,33.03463,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58265376,0.58252686,6.172887,0.044149857,0.0,-88.51168,113.84301,-252.98746,287.6622,2.8968022e-11,1.9109104e-12,6.172899,6.172899,0.044149857,-0.06034967,0.99999946,0.99999946,0.04630211,0.0,0.0,-0.15440166,2.3150692,1.0,0.044149857,6.172887,-1.2208986e-05,-5.1816545e-07,0.531842,-5.1816545e-07,1.0,1.0,1.0
0.581,0.5,0.0,54827.098,7993.8076,-1.4765992,-1.0453724e-08,0.52035606,0.58080983,-0.000114861046,-0.0985025,0.9608805,-0.00021210042,-17.943779,0.0,-15.006179,84.98145,25.707952,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58263785,0.58251745,6.235699,0.10698171,0.0,-93.381676,111.325455,-264.17603,279.18222,2.9174274e-11,1.9125433e-12,6.235729,6.235729,0.10698171,-0.060340457,0.99999875,0.99999875,0.04615693,0.0,0.0,-0.15442117,2.3078103,1.0,0.10698171,6.235699,-2.9869836e-05,-1.2677152e-06,0.532042,-1.2677152e-06,1.0,1.0,1.0
0.5812,0.5,0.0,54828.332,7995.639,-1.4765992,-1.0453724e-08,0.52035093,0.5808011,-0.00011563892,-0.09849319,0.9608899,-0.000213541,-10.485564,0.0,4.7219315,84.98145,18.279955,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5826222,0.5825084,0.0153267365,0.16981356,0.0,-97.88291,108.36848,-274.322,269.60007,2.9328564e-11,1.9116386e-12,0.015374055,0.015374055,0.16981356,-0.06033086,0.999998,0.999998,0.046011765,0.0,0.0,-0.15444048,2.3005521,1.0,0.16981356,0.0153267365,-4.7319292e-05,-2.0082932e-06,0.532242,-2.0082932e-06,1.0,1.0,1.0
0.5814,0.5,0.0,54829.566,7997.467,-1.4765992,-1.0453724e-08,0.52034587,0.58079267,-0.000116384675,-0.09848351,0.96089923,-0.00021492231,-2.9861314,0.0,24.431683,84.98145,10.7799635,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58260673,0.5824995,0.07813975,0.23264542,0.0,-101.99761,104.98374,-283.38525,258.95358,2.928853e-11,1.9100366e-12,0.078204304,0.078204304,0.23264542,-0.060320903,0.99999726,0.99999726,0.04586662,0.0,0.0,-0.15445957,2.2932947,1.0,0.23264542,0.07813975,-6.454773e-05,-2.7394906e-06,0.532442,-2.7394906e-06,1.0,1.0,1.0
0.5816,0.5,0.0,54830.797,7999.2915,-1.4765992,-1.0453724e-08,0.52034086,0.5807845,-0.00011709875,-0.09847349,0.9609086,-0.00021624517,4.5249133,0.0,44.045254,84.98145,3.2375867,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5825917,0.5824909,0.140953,0.29547727,0.0,-105.70955,101.18464,-291.33002,247.28477,2.896213e-11,1.9075973e-12,0.14103456,0.14103456,0.29547727,-0.06031064,0.99999654,0.99999654,0.04572149,0.0,0.0,-0.15447842,2.2860382,1.0,0.29547727,0.140953,-8.154585e-05,-3.4609131e-06,0.532642,-3.4609131e-06,1.0,1.0,1.0
0.5818,0.5,0.0,54832.027,8001.113,-1.4765992,-1.0453724e-08,0.5203358,0.5807767,-0.00011778165,-0.09846315,0.96091783,-0.00021751047,12.017919,0.0,63.4852,84.98145,-4.3173995,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5825771,0.5824827,0.20376651,0.35830912,0.0,-109.00408,96.98616,-298.12494,234.63974,2.8469532e-11,1.9036044e-12,0.20386481,0.20386481,0.35830912,-0.060300075,0.9999958,0.9999958,0.04557638,0.0,0.0,-0.15449704,2.2787826,1.0,0.35830912,0.20376651,-9.830476e-05,-4.1721833e-06,0.532842,-4.1721833e-06,1.0,1.0,1.0
0.582,0.5,0.0,54833.258,8002.93,-1.4765992,-1.0453724e-08,0.52033085,0.58076924,-0.000118433876,-0.098452546,0.96092707,-0.00021871916,19.463305,0.0,82.67476,84.98145,-11.855172,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.582563,0.58247477,0.26658025,0.42114097,0.0,-111.8682,92.4049,-303.74313,221.06836,2.7961881e-11,1.850521e-12,0.26669508,0.26669508,0.42114097,-0.060289275,0.9999951,0.9999951,0.045431294,0.0,0.0,-0.15451543,2.2715285,1.0,0.42114097,0.26658025,-0.00011481594,-4.8729403e-06,0.533042,-4.8729403e-06,1.0,1.0,1.0
0.5822,0.5,0.0,54834.484,8004.744,-1.4765992,-1.0453724e-08,0.52032584,0.5807622,-0.000119055985,-0.0984417,0.96093625,-0.00021987225,26.831684,0.0,101.53817,84.98145,-19.345978,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5825494,0.5824673,0.32939428,0.48397282,0.0,-114.29063,87.45894,-308.1624,206.62424,2.746831e-11,1.7002607e-12,0.32952535,0.32952535,0.48397282,-0.060278237,0.99999446,0.99999446,0.04528623,0.0,0.0,-0.15453355,2.2642753,1.0,0.48397282,0.32939428,-0.00013107134,-5.5628407e-06,0.533242,-5.5628407e-06,1.0,1.0,1.0
0.5824,0.5,0.0,54835.707,8006.5547,-1.4765992,-1.0453724e-08,0.5203209,0.58075553,-0.00011964856,-0.098430656,0.96094537,-0.0002209708,34.09397,0.0,120.000946,84.98145,-26.760248,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58253634,0.5824603,0.39220858,0.54680467,0.0,-116.261795,82.16782,-311.36536,191.3644,2.7081757e-11,1.5144816e-12,0.39235565,0.39235565,0.54680467,-0.060267042,0.99999374,0.99999374,0.045141194,0.0,0.0,-0.15455142,2.2570233,1.0,0.54680467,0.39220858,-0.0001470633,-6.24156e-06,0.533442,-6.24156e-06,1.0,1.0,1.0
0.5826,0.5,0.0,54836.93,8008.3613,-1.4765992,-1.0453724e-08,0.520316,0.58074933,-0.00012021222,-0.09841943,0.9609544,-0.00022201598,41.221508,0.0,137.9902,84.98145,-34.068718,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58252394,0.5824537,0.45502314,0.60963655,0.0,-117.77395,76.552444,-313.33926,175.34908,2.6858352e-11,1.340717e-12,0.45518595,0.45518595,0.60963655,-0.060255695,0.9999931,0.9999931,0.044996183,0.0,0.0,-0.15456901,2.2497728,1.0,0.60963655,0.45502314,-0.00016278465,-6.908795e-06,0.533642,-6.908795e-06,1.0,1.0,1.0
0.5828,0.5,0.0,54838.152,8010.1646,-1.4765992,-1.0453724e-08,0.5203112,0.5807437,-0.00012074761,-0.09840809,0.96096337,-0.00022300893,48.186157,0.0,155.43489,84.98145,-41.24255,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5825122,0.58244765,0.517838,0.67246836,0.0,-118.82112,70.634964,-314.0764,158.6415,2.6764443e-11,1.1912077e-12,0.5180162,0.5180162,0.67246836,-0.060244232,0.99999243,0.99999243,0.044851203,0.0,0.0,-0.15458633,2.242524,1.0,0.67246836,0.517838,-0.00017822871,-7.5642615e-06,0.533842,-7.5642615e-06,1.0,1.0,1.0
0.583,0.5,0.0,54839.37,8011.9644,-1.4765992,-1.0453724e-08,0.52030635,0.5807385,-0.00012125537,-0.098396644,0.9609723,-0.00022395086,54.96044,0.0,172.26616,84.98145,-48.25342,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5825012,0.5824421,0.5806532,0.73530024,0.0,-119.3992,64.43876,-313.5738,141.30763,2.682608e-11,1.063322e-12,0.58084655,0.58084655,0.73530024,-0.060232706,0.9999918,0.9999918,0.044706248,0.0,0.0,-0.15460335,2.2352762,1.0,0.73530024,0.5806532,-0.00019338929,-8.207697e-06,0.534042,-8.207697e-06,1.0,1.0,1.0
0.5832,0.5,0.0,54840.59,8013.7603,-1.4765992,-1.0453724e-08,0.5203015,0.58073384,-0.0001217362,-0.09838516,0.96098113,-0.00022484305,61.517624,0.0,188.41756,84.98145,-55.073677,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5824909,0.58243704,0.6434686,0.7981321,0.0,-119.505905,57.98828,-311.83347,123.41593,2.6963248e-11,9.522748e-13,0.6436769,0.6436769,0.7981321,-0.060221132,0.9999912,0.9999912,0.04456133,0.0,0.0,-0.1546201,2.2280302,1.0,0.7981321,0.6434686,-0.00020826071,-8.83886e-06,0.534242,-8.83886e-06,1.0,1.0,1.0
0.5834,0.5,0.0,54841.81,8015.5527,-1.4765992,-1.0453724e-08,0.5202968,0.5807297,-0.0001221908,-0.098373644,0.9609899,-0.00022568682,67.83183,0.0,203.82529,84.98145,-61.6764,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58248144,0.5824326,0.70628434,0.86096394,0.0,-119.14084,51.309002,-308.8623,105.03701,2.7049798e-11,8.544472e-13,0.7065072,0.7065072,0.86096394,-0.06020956,0.9999905,0.9999905,0.04441644,0.0,0.0,-0.15463653,2.2207859,1.0,0.86096394,0.70628434,-0.00022283783,-9.457531e-06,0.534442,-9.457531e-06,1.0,1.0,1.0
0.5836,0.5,0.0,54843.023,8017.342,-1.4765992,-1.0453724e-08,0.5202921,0.58072627,-0.00012261992,-0.09836214,0.96099854,-0.00022648348,73.87816,0.0,218.42857,84.98145,-68.03553,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5824728,0.5824288,0.7691004,0.9237958,0.0,-118.30544,44.427284,-304.672,86.24344,2.7067123e-11,7.681427e-13,0.76933753,0.76933753,0.9237958,-0.060198,0.9999899,0.9999899,0.044271585,0.0,0.0,-0.15465267,2.213543,1.0,0.9237958,0.7691004,-0.00023711602,-1.0063516e-05,0.534642,-1.0063516e-05,1.0,1.0,1.0
0.5838,0.5,0.0,54844.24,8019.127,-1.4765992,-1.0453724e-08,0.52028745,0.58072335,-0.00012302429,-0.098350696,0.9610071,-0.00022723443,79.632744,0.0,232.16972,84.98145,-74.12599,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.582465,0.5824256,0.8319168,0.98662764,0.0,-117.00304,37.370296,-299.27914,67.10941,2.7079948e-11,6.922674e-13,0.83216786,0.83216786,0.98662764,-0.060186524,0.99998933,0.99998933,0.044126764,0.0,0.0,-0.1546685,2.206302,1.0,0.98662764,0.8319168,-0.00025109123,-1.0656642e-05,0.534842,-1.0656642e-05,1.0,1.0,1.0
0.584,0.5,0.0,54845.45,8020.9087,-1.4765992,-1.0453724e-08,0.52028286,0.580721,-0.00012340468,-0.09833931,0.96101564,-0.00022794105,85.07288,0.0,244.99452,84.98145,-79.92374,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5824581,0.58242303,0.8947335,1.0494595,0.0,-115.23877,30.165884,-292.705,47.71047,2.7099937e-11,6.2506337e-13,0.89499825,0.89499825,1.0494595,-0.060175136,0.99998873,0.99998873,0.04398198,0.0,0.0,-0.154684,2.1990628,1.0,1.0494595,0.8947335,-0.00026475993,-1.1236761e-05,0.535042,-1.1236761e-05,1.0,1.0,1.0
