Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.5842,0.5,0.0,54846.664,8022.6865,-1.4765992,-1.0453724e-08,0.52027833,0.58071935,-0.00012376186,-0.098328084,0.961024,-0.00022860477,90.17712,0.0,256.85233,84.98145,-85.40591,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5824521,0.58242106,0.95755047,1.1122913,0.0,-113.01961,22.84249,-284.97552,28.123188,2.714278e-11,5.658823e-13,0.95782864,0.95782864,1.1122913,-0.060163897,0.9999882,0.9999882,0.04383723,0.0,0.0,-0.1546992,2.1918254,1.0,1.1122913,0.95755047,-0.0002781192,-1.1803745e-05,0.535242,-1.1803745e-05,1.0,1.0,1.0
0.5844,0.5,0.0,54847.875,8024.4614,-1.4765992,-1.0453724e-08,0.52027386,0.58071834,-0.00012409658,-0.09831697,0.96103233,-0.00022922704,94.925316,0.0,267.69635,84.98145,-90.55087,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5824471,0.58241975,1.0203679,1.1751232,0.0,-110.354324,15.429008,-276.12125,8.424897,2.7207315e-11,5.135848e-13,1.020659,1.020659,1.1751232,-0.060152803,0.99998766,0.99998766,0.043692518,0.0,0.0,-0.1547141,2.1845899,1.0,1.1751232,1.0203679,-0.00029116662,-1.2357495e-05,0.535442,-1.2357495e-05,1.0,1.0,1.0
0.5846,0.5,0.0,54849.082,8026.2324,-1.4765992,-1.0453724e-08,0.5202694,0.580718,-0.00012440968,-0.09830607,0.9610405,-0.0002298093,99.298744,0.0,277.4838,84.98145,-95.33834,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.582443,0.58241916,1.0831854,1.2379551,0.0,-107.25345,7.954697,-266.17715,-11.306643,2.7323558e-11,4.674869e-13,1.0834894,1.0834894,1.2379551,-0.06014192,0.9999871,0.9999871,0.043547846,0.0,0.0,-0.15472867,2.177356,1.0,1.2379551,1.0831854,-0.00030390036,-1.2897933e-05,0.535642,-1.2897933e-05,1.0,1.0,1.0
0.5848,0.5,0.0,54850.293,8028.0,-1.4765992,-1.0453724e-08,0.52026504,0.5807183,-0.00012470194,-0.09829535,0.9610486,-0.00023035303,103.28017,0.0,286.17603,84.98145,-99.74941,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5824399,0.5824192,1.1460035,1.300787,0.0,-103.72922,0.4490519,-255.1825,-30.993544,2.7463812e-11,4.2670628e-13,1.1463197,1.1463197,1.300787,-0.06013124,0.9999866,0.9999866,0.04340321,0.0,0.0,-0.1547429,2.1701243,1.0,1.300787,1.1460035,-0.00031631923,-1.3425005e-05,0.535842,-1.3425005e-05,1.0,1.0,1.0
0.585,0.5,0.0,54851.5,8029.764,-1.4765992,-1.0453724e-08,0.5202607,0.5807193,-0.00012497416,-0.09828489,0.9610566,-0.00023085973,106.85387,0.0,293.73877,84.98145,-103.76671,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58243775,0.58242,1.2088218,1.3636187,0.0,-99.795555,-7.0583124,-243.18066,-50.558094,2.7584478e-11,3.9098043e-13,1.2091502,1.2091502,1.3636187,-0.06012083,0.99998605,0.99998605,0.04325861,0.0,0.0,-0.15475683,2.1628945,1.0,1.3636187,1.2088218,-0.00032842247,-1.3938682e-05,0.536042,-1.3938682e-05,1.0,1.0,1.0
0.5852,0.5,0.0,54852.707,8031.5254,-1.4765992,-1.0453724e-08,0.5202564,0.5807209,-0.00012522715,-0.09827472,0.9610645,-0.00023133087,110.00576,0.0,300.14215,84.98145,-107.374374,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5824367,0.5824214,1.2716403,1.4264506,0.0,-95.46799,-14.537774,-230.21907,-69.92307,2.7684986e-11,3.5941066e-13,1.2719805,1.2719805,1.4264506,-0.0601107,0.9999856,0.9999856,0.04311405,0.0,0.0,-0.15477043,2.1556666,1.0,1.4264506,1.2716403,-0.00034020995,-1.443896e-05,0.536242,-1.443896e-05,1.0,1.0,1.0
0.5854,0.5,0.0,54853.914,8033.2827,-1.4765992,-1.0453724e-08,0.52025217,0.5807232,-0.00012546171,-0.09826483,0.9610723,-0.00023176795,112.72342,0.0,305.3609,84.98145,-110.55819,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58243656,0.58242357,1.3344593,1.4892825,0.0,-90.763596,-21.959824,-216.34886,-89.01204,2.7728025e-11,3.3210424e-13,1.334811,1.334811,1.4892825,-0.060100876,0.9999851,0.9999851,0.042969532,0.0,0.0,-0.15478371,2.1484406,1.0,1.4892825,1.3344593,-0.00035168216,-1.4925855e-05,0.536442,-1.4925855e-05,1.0,1.0,1.0
0.5856,0.5,0.0,54855.12,8035.0366,-1.4765992,-1.0453724e-08,0.520248,0.5807262,-0.00012567865,-0.09825529,0.96108,-0.0002321724,114.996124,0.0,309.37445,84.98145,-113.30559,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58243746,0.5824264,1.3972785,1.5521144,0.0,-85.70095,-29.295177,-201.6248,-107.74966,2.7702153e-11,3.0729924e-13,1.3976413,1.3976413,1.5521144,-0.0600914,0.9999846,0.9999846,0.04282505,0.0,0.0,-0.15479666,2.1412165,1.0,1.5521144,1.3972785,-0.00036284007,-1.539941e-05,0.536642,-1.539941e-05,1.0,1.0,1.0
0.5858,0.5,0.0,54856.33,8036.7876,-1.4765992,-1.0453724e-08,0.5202439,0.5807299,-0.00012587875,-0.09824609,0.9610876,-0.00023254575,116.81492,0.0,312.167,84.98145,-115.60575,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58243936,0.58242995,1.460098,1.6149461,0.0,-80.300026,-36.514896,-186.10503,-126.061966,2.7579307e-11,2.8372945e-13,1.4604717,1.4604717,1.6149461,-0.06008227,0.99998415,0.99998415,0.04268061,0.0,0.0,-0.15480931,2.1339943,1.0,1.6149461,1.460098,-0.00037368515,-1.585969e-05,0.536842,-1.585969e-05,1.0,1.0,1.0
0.586,0.5,0.0,54857.53,8038.535,-1.4765992,-1.0453724e-08,0.52023983,0.58073425,-0.00012606282,-0.09823729,0.9610951,-0.0002328894,118.17264,0.0,313.72748,84.98145,-117.44959,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5824423,0.5824342,1.522918,1.677778,0.0,-74.58214,-43.590496,-169.85078,-143.87671,2.722916e-11,2.6234646e-13,1.5233022,1.5233022,1.677778,-0.060073532,0.99998367,0.99998367,0.042536207,0.0,0.0,-0.15482163,2.1267743,1.0,1.677778,1.522918,-0.00038421951,-1.6306783e-05,0.537042,-1.6306783e-05,1.0,1.0,1.0
0.5862,0.5,0.0,54858.74,8040.28,-1.4765992,-1.0453724e-08,0.52023584,0.5807392,-0.00012623162,-0.09822886,0.9611025,-0.00023320486,119.06392,0.0,314.0498,84.98145,-118.82986,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58244616,0.58243906,1.5857382,1.7406099,0.0,-68.569855,-50.49407,-152.92625,-161.12355,2.672032e-11,2.4392738e-13,1.5861326,1.5861326,1.7406099,-0.060065206,0.99998325,0.99998325,0.042391844,0.0,0.0,-0.15483364,2.1195562,1.0,1.7406099,1.5857382,-0.00039444573,-1.6740796e-05,0.537242,-1.6740796e-05,1.0,1.0,1.0
0.5864,0.5,0.0,54859.94,8042.021,-1.4765992,-1.0453724e-08,0.5202319,0.58074486,-0.00012638596,-0.09822088,0.96110976,-0.00023349351,119.48527,0.0,313.1327,84.98145,-119.7411,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5824511,0.58244467,1.6485586,1.8034418,0.0,-62.28689,-57.19838,-135.39822,-177.73447,2.6125891e-11,2.2821306e-13,1.648963,1.648963,1.8034418,-0.060057282,0.99998283,0.99998283,0.04224752,0.0,0.0,-0.15484534,2.11234,1.0,1.8034418,1.6485586,-0.0004043669,-1.7161863e-05,0.537442,-1.7161863e-05,1.0,1.0,1.0
0.5866,0.5,0.0,54861.145,8043.76,-1.4765992,-1.0453724e-08,0.520228,0.5807512,-0.00012652656,-0.09821332,0.96111697,-0.00023375677,119.43501,0.0,310.9798,84.98145,-120.17972,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.582457,0.58245087,1.7113794,1.8662736,0.0,-55.758034,-63.67698,-117.33589,-193.64389,2.53716e-11,2.1484924e-13,1.7117934,1.7117934,1.8662736,-0.06004981,0.9999824,0.9999824,0.042103235,0.0,0.0,-0.15485673,2.1051257,1.0,1.8662736,1.7113794,-0.00041398656,-1.7570135e-05,0.537642,-1.7570135e-05,1.0,1.0,1.0
0.5868,0.5,0.0,54862.348,8045.495,-1.4765992,-1.0453724e-08,0.52022415,0.5807581,-0.00012665418,-0.09820624,0.96112406,-0.000233996,118.91336,0.0,307.59958,84.98145,-120.144,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58246386,0.5824578,1.7742006,1.9291054,0.0,-49.00905,-69.90431,-98.81053,-208.78905,2.454239e-11,2.0271449e-13,1.7746239,1.7746239,1.9291054,-0.06004279,0.99998206,0.99998206,0.041958988,0.0,0.0,-0.15486783,2.0979133,1.0,1.9291054,1.7742006,-0.00042330887,-1.7965787e-05,0.537842,-1.7965787e-05,1.0,1.0,1.0
0.587,0.5,0.0,54863.555,8047.227,-1.4765992,-1.0453724e-08,0.5202204,0.5807656,-0.00012676956,-0.09819963,0.96113104,-0.0002342126,117.92237,0.0,303.00546,84.98145,-119.63408,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58247167,0.5824653,1.837022,1.9919373,0.0,-42.066563,-75.85581,-79.89527,-223.11018,2.367907e-11,1.9191765e-13,1.8374543,1.8374543,1.9919373,-0.060036264,0.99998164,0.99998164,0.041814774,0.0,0.0,-0.15487862,2.0907028,1.0,1.9919373,1.837022,-0.00043233833,-1.834901e-05,0.538042,-1.834901e-05,1.0,1.0,1.0
0.5872,0.5,0.0,54864.758,8048.957,-1.4765992,-1.0453724e-08,0.52021664,0.5807738,-0.0001268734,-0.09819352,0.96113795,-0.00023440781,116.46596,0.0,297.2155,84.98145,-118.65198,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58248043,0.58247346,1.8998436,2.054769,0.0,-34.95796,-81.508,-60.664757,-236.55077,2.2747432e-11,1.823197e-13,1.9002846,1.9002846,2.054769,-0.060030222,0.9999813,0.9999813,0.0416706,0.0,0.0,-0.15488912,2.083494,1.0,2.054769,1.8998436,-0.00044107996,-1.8720015e-05,0.538242,-1.8720015e-05,1.0,1.0,1.0
0.5874,0.5,0.0,54865.96,8050.6836,-1.4765992,-1.0453724e-08,0.520213,0.58078253,-0.00012696642,-0.09818789,0.96114475,-0.00023458296,114.549866,0.0,290.2527,84.98145,-117.20157,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58249,0.58248216,1.9626656,2.117601,0.0,-27.711279,-86.83859,-41.194874,-249.0578,2.1726817e-11,1.7321981e-13,1.9631151,1.9631151,2.117601,-0.060024668,0.9999809,0.9999809,0.041526463,0.0,0.0,-0.15489934,2.076287,1.0,2.117601,1.9626656,-0.00044953913,-1.9079034e-05,0.538442,-1.9079034e-05,1.0,1.0,1.0
0.5876,0.5,0.0,54867.164,8052.407,-1.4765992,-1.0453724e-08,0.5202094,0.58079183,-0.00012704925,-0.0981828,0.9611515,-0.00023473929,112.181656,0.0,282.14438,84.98145,-115.288574,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5825006,0.5824915,2.0254877,2.1804328,0.0,-20.355114,-91.826546,-21.562464,-260.5819,2.0662671e-11,1.6522436e-13,2.0259454,2.0259454,2.1804328,-0.060019635,0.99998057,0.99998057,0.04138236,0.0,0.0,-0.15490928,2.069082,1.0,2.1804328,2.0254877,-0.00045772173,-1.9426314e-05,0.538642,-1.9426314e-05,1.0,1.0,1.0
0.5878,0.5,0.0,54868.367,8054.129,-1.4765992,-1.0453724e-08,0.52020574,0.58080167,-0.00012712255,-0.09817823,0.9611581,-0.00023487797,109.370674,0.0,272.92267,84.98145,-112.92053,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58251196,0.5825014,2.0883102,2.2432647,0.0,-12.91848,-96.452194,-1.8449953,-271.07767,1.9774769e-11,1.5945973e-13,2.0887759,2.0887759,2.2432647,-0.060015123,0.9999802,0.9999802,0.041238293,0.0,0.0,-0.15491895,2.0618787,1.0,2.2432647,2.0883102,-0.00046563393,-1.9762118e-05,0.538842,-1.9762118e-05,1.0,1.0,1.0
0.588,0.5,0.0,54869.574,8055.8477,-1.4765992,-1.0453724e-08,0.5202022,0.58081204,-0.00012718697,-0.098174185,0.96116465,-0.00023500019,106.12799,0.0,262.6239,84.98145,-110.10679,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5825242,0.58251184,2.151133,2.3060966,0.0,-5.430713,-100.69728,17.879726,-280.50363,1.9045952e-11,1.531706e-13,2.1516063,2.1516063,2.3060966,-0.06001113,0.9999799,0.9999799,0.04109426,0.0,0.0,-0.15492836,2.054677,1.0,2.3060966,2.151133,-0.0004732823,-2.0086725e-05,0.539042,-2.0086725e-05,1.0,1.0,1.0
0.5882,0.5,0.0,54870.777,8057.5635,-1.4765992,-1.0453724e-08,0.5201987,0.5808229,-0.00012724308,-0.0981707,0.9611711,-0.00023510704,102.466415,0.0,251.28877,84.98145,-106.85844,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5825372,0.5825228,2.2139559,2.3689284,0.0,2.07865,-104.54507,37.533867,-288.82263,1.828596e-11,1.475197e-13,2.2144365,2.2144365,2.3689284,-0.06000768,0.9999796,0.9999796,0.040950257,0.0,0.0,-0.15493749,2.0474768,1.0,2.3689284,2.2139559,-0.0004806738,-2.040043e-05,0.539242,-2.040043e-05,1.0,1.0,1.0
0.5884,0.5,0.0,54871.98,8059.2773,-1.4787655,0.0,0.52019525,0.5808342,-0.0001272915,-0.09816775,0.96117747,-0.0002351996,98.400375,0.0,238.96199,84.98145,-103.18829,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58255094,0.58253425,2.2767792,2.4317603,0.0,9.579988,-107.98036,57.039875,-296.00186,1.7423852e-11,1.4208364e-13,2.277267,2.277267,2.4317603,-0.060004767,0.9999793,0.9999793,0.040806286,0.0,0.0,-0.15494639,2.0402784,1.0,2.4317603,2.2767792,-0.00048781565,-2.070354e-05,0.539442,-2.070354e-05,1.0,1.0,1.0
0.5886,0.5,0.0,54873.188,8060.9883,-1.4787655,0.0,0.52019185,0.580846,-0.00012733272,-0.09816534,0.9611838,-0.00023527887,93.94591,0.0,225.6922,84.98145,-99.11083,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5825654,0.5825461,2.3396027,2.4945922,0.0,17.04371,-110.98962,76.320786,-302.013,1.6525701e-11,1.3774581e-13,2.3400974,2.3400974,2.4945922,-0.060002375,0.999979,0.999979,0.04066235,0.0,0.0,-0.15495504,2.0330813,1.0,2.4945922,2.3396027,-0.00049471535,-2.0996373e-05,0.539642,-2.0996373e-05,1.0,1.0,1.0
0.5888,0.5,0.0,54874.39,8062.6973,-1.4787655,0.0,0.52018845,0.58085823,-0.0001273673,-0.09816347,0.96119004,-0.00023534583,89.12058,0.0,211.53178,84.98145,-94.64213,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58258057,0.58255845,2.4024262,2.557424,0.0,24.440374,-113.56096,95.30053,-306.8323,1.5727227e-11,1.3443772e-13,2.4029276,2.4029276,2.557424,-0.060000524,0.9999787,0.9999787,0.040518437,0.0,0.0,-0.15496346,2.0258858,1.0,2.557424,2.4024262,-0.00050138077,-2.1279262e-05,0.539842,-2.1279262e-05,1.0,1.0,1.0
0.589,0.5,0.0,54875.598,8064.4043,-1.4787655,0.0,0.5201851,0.5808708,-0.00012739572,-0.09816216,0.96119624,-0.00023540137,83.94343,0.0,196.53659,84.98145,-89.799805,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58259636,0.5825712,2.4652503,2.620256,0.0,31.7408,-115.68423,113.90422,-310.44083,1.4969645e-11,1.3147549e-13,2.465758,2.465758,2.620256,-0.059999213,0.9999784,0.9999784,0.040374555,0.0,0.0,-0.15497166,2.0186918,1.0,2.620256,2.4652503,-0.00050781993,-2.1552547e-05,0.540042,-2.1552547e-05,1.0,1.0,1.0
0.5892,0.5,0.0,54876.805,8066.1084,-1.4787655,0.0,0.5201818,0.5808838,-0.00012741843,-0.09816141,0.9612024,-0.00023544635,78.43486,0.0,180.76582,84.98145,-84.60297,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58261275,0.58258426,2.5280743,2.6830876,0.0,38.91619,-117.35105,132.05844,-312.82428,1.4077403e-11,1.2760496e-13,2.5285883,2.5285883,2.6830876,-0.05999843,0.9999782,0.9999782,0.0402307,0.0,0.0,-0.15497965,2.0114992,1.0,2.6830876,2.5280743,-0.0005140411,-2.181658e-05,0.540242,-2.181658e-05,1.0,1.0,1.0
0.5894,0.5,0.0,54878.01,8067.811,-1.4787655,0.0,0.5201785,0.5808971,-0.00012743588,-0.098161176,0.9612084,-0.00023548155,72.61661,0.0,164.2817,84.98145,-79.072105,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5826297,0.58259773,2.5908985,2.7459195,0.0,45.93824,-118.55485,149.69159,-313.9733,1.3020373e-11,1.2347363e-13,2.5914187,2.5914187,2.7459195,-0.059998173,0.99997795,0.99997795,0.040086873,0.0,0.0,-0.15498742,2.0043075,1.0,2.7459195,2.5908985,-0.0005200527,-2.2071721e-05,0.540442,-2.2071721e-05,1.0,1.0,1.0
0.5896,0.5,0.0,54879.22,8069.511,-1.4787655,0.0,0.5201753,0.5809107,-0.00012744844,-0.09816148,0.9612144,-0.00023550769,66.51161,0.0,147.14923,84.98145,-73.22903,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58264714,0.58261156,2.653723,2.8087513,0.0,52.779243,-119.290855,166.7341,-313.88333,1.1823619e-11,1.1982746e-13,2.654249,2.654249,2.8087513,-0.059998438,0.9999777,0.9999777,0.039943065,0.0,0.0,-0.15499501,1.9971174,1.0,2.8087513,2.653723,-0.0005258634,-2.2318336e-05,0.540642,-2.2318336e-05,1.0,1.0,1.0
0.5898,0.5,0.0,54880.426,8071.2095,-1.4787655,0.0,0.52017206,0.5809246,-0.00012745649,-0.0981623,0.9612204,-0.00023552548,60.143948,0.0,129.43605,84.98145,-67.09678,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5826651,0.5826256,2.7165477,2.8715832,0.0,59.412212,-119.55616,183.1187,-312.55475,1.0352932e-11,1.1599874e-13,2.7170792,2.7170792,2.8715832,-0.059999205,0.99997747,0.99997747,0.039799284,0.0,0.0,-0.1550024,1.9899282,1.0,2.8715832,2.7165477,-0.0005314819,-2.2556793e-05,0.540842,-2.2556793e-05,1.0,1.0,1.0
0.59,0.5,0.0,54881.637,8072.906,-1.4787655,0.0,0.52016884,0.58093864,-0.00012746034,-0.09816365,0.96122634,-0.00023553552,53.538734,0.0,111.21202,84.98145,-60.699547,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58268344,0.58263993,2.7793727,2.934415,0.0,65.810974,-119.34971,198.78078,-309.9928,8.650281e-12,1.1289422e-13,2.7799096,2.7799096,2.934415,-0.060000494,0.99997723,0.99997723,0.039655525,0.0,0.0,-0.15500961,1.9827403,1.0,2.934415,2.7793727,-0.0005369171,-2.2787472e-05,0.541042,-2.2787472e-05,1.0,1.0,1.0
0.5902,0.5,0.0,54882.844,8074.6,-1.4787655,0.0,0.5201656,0.580953,-0.00012746033,-0.09816552,0.9612322,-0.00023553836,46.722015,0.0,92.54906,84.98145,-54.06256,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.58270216,0.5826544,2.8421977,2.997247,0.0,71.95028,-118.672295,213.65854,-306.20758,6.9101296e-12,1.10946774e-13,2.8427398,2.8427398,2.997247,-0.06000227,0.999977,0.999977,0.039511785,0.0,0.0,-0.15501666,1.9755533,1.0,2.997247,2.8421977,-0.00054217805,-2.301075e-05,0.541242,-2.301075e-05,1.0,1.0,1.0
0.5904,0.5,0.0,54884.055,8076.293,-1.4787655,0.0,0.52016246,0.5809675,-0.00012745669,-0.098167874,0.961238,-0.0002355345,39.720676,0.0,73.52077,84.98145,-47.211998,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5827212,0.58266914,2.9050226,3.0600789,0.0,77.805916,-117.52659,227.69327,-301.21405,5.2295082e-12,1.08752525e-13,2.90557,2.90557,3.0600789,-0.060004495,0.99997675,0.99997675,0.039368063,0.0,0.0,-0.15502356,1.9683672,1.0,3.0600789,2.9050226,-0.0005472736,-2.3227014e-05,0.541442,-2.3227014e-05,1.0,1.0,1.0
0.5906,0.5,0.0,54885.266,8077.984,-1.4787655,0.0,0.5201593,0.5809821,-0.00012744966,-0.09817068,0.96124387,-0.00023552439,32.562336,0.0,54.202244,84.98145,-40.174877,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,221.96883,1.0,0.5827405,0.582684,2.967848,3.1229107,0.0,83.35476,-115.91709,240.8296,-295.03186,3.6018328e-12,1.0651958e-13,2.9684002,2.9684002,3.1229107,-0.060007207,0.9999766,0.9999766,0.03922436,0.0,0.0,-0.1550303,1.9611821,1.0,3.1229107,2.967848,-0.0005522129,-2.3436642e-05,0.541642,-2.3436642e-05,1.0,1.0,1.0
0.5908,0.5,0.0,54886.477,8079.6733,-1.4787655,0.0,0.5201562,0.5809969,-0.00012743945,-0.09817399,0.96124965,-0.00023550834,25.275227,0.0,34.669685,85.02653,-32.978954,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58276004,0.58269894,3.0306733,3.1857426,0.0,88.57491,-113.85014,253.01573,-287.68542,2.0236063e-12,1.04715e-13,3.0312304,3.0312304,3.1857426,-0.06001038,0.99997634,0.99997634,0.039080672,0.0,0.0,-0.1550369,1.9539977,1.0,3.1857426,3.0306733,-0.0005570049,-2.3640021e-05,0.541842,-2.3640021e-05,1.0,1.0,1.0
0.591,0.5,0.0,54887.688,8081.361,-1.4787655,0.0,0.52015305,0.5810117,-0.00012742622,-0.09817774,0.96125543,-0.00023548675,17.888092,0.0,15.00016,85.02653,-25.652615,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5827797,0.582714,3.093499,3.2485743,0.0,93.445786,-111.33388,264.20355,-279.2037,4.053547e-13,1.0272555e-13,3.0940604,3.0940604,3.2485743,-0.06001397,0.99997616,0.99997616,0.038937,0.0,0.0,-0.15504338,1.9468141,1.0,3.2485743,3.093499,-0.0005616586,-2.3837532e-05,0.542042,-2.3837532e-05,1.0,1.0,1.0
0.5912,0.5,0.0,54888.902,8083.047,-1.4787655,0.0,0.52014995,0.58102655,-0.00012741011,-0.09818191,0.9612612,-0.00023545978,10.43007,0.0,-4.7287383,85.02653,-18.224756,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58279955,0.5827291,3.1563244,3.3114061,0.0,97.948135,-108.378204,274.3489,-269.62018,-1.2337921e-12,1.0263491e-13,3.1568906,3.1568906,3.3114061,-0.06001797,0.999976,0.999976,0.03879334,0.0,0.0,-0.15504973,1.9396311,1.0,3.3114061,3.1563244,-0.00056618307,-2.4029556e-05,0.542242,-2.4029556e-05,1.0,1.0,1.0
0.5914,0.5,0.0,54890.113,8084.7314,-1.4787655,0.0,0.52014685,0.5810414,-0.00012739122,-0.09818652,0.961267,-0.00023542771,2.9305828,0.0,-24.439175,85.02653,-10.724682,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58281946,0.5827442,3.2191503,3.374238,0.0,102.0642,-104.99478,283.4118,-258.97263,-2.9226133e-12,9.839886e-14,3.2197208,3.2197208,3.374238,-0.06002237,0.9999758,0.9999758,0.038649693,0.0,0.0,-0.15505597,1.9324486,1.0,3.374238,3.2191503,-0.0005705871,-2.421647e-05,0.542442,-2.421647e-05,1.0,1.0,1.0
0.5916,0.5,0.0,54891.33,8086.4146,-1.4787655,0.0,0.52014375,0.5810563,-0.00012736961,-0.0981915,0.9612727,-0.00023539059,-4.5807853,0.0,-44.05339,85.02653,-3.1819773,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5828394,0.58275926,3.281976,3.43707,0.0,105.77772,-101.19693,291.35645,-247.30305,-4.5193046e-12,-3.622562e-14,3.2825508,3.2825508,3.43707,-0.06002715,0.9999756,0.9999756,0.038506053,0.0,0.0,-0.15506212,1.9252667,1.0,3.43707,3.281976,-0.0005748795,-2.4398645e-05,0.542642,-2.4398645e-05,1.0,1.0,1.0
0.5918,0.5,0.0,54892.543,8088.096,-1.4787655,0.0,0.5201406,0.5810711,-0.00012734532,-0.09819685,0.9612785,-0.00023534852,-12.074401,0.0,-63.494,85.02653,4.3736,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58285934,0.58277434,3.344802,3.4999018,0.0,109.07403,-96.999626,298.1515,-234.65747,-5.8473855e-12,-2.8954435e-13,3.345381,3.345381,3.4999018,-0.060032282,0.99997544,0.99997544,0.038362425,0.0,0.0,-0.15506817,1.9180853,1.0,3.4999018,3.344802,-0.000579069,-2.4576451e-05,0.542842,-2.4576451e-05,1.0,1.0,1.0
0.592,0.5,0.0,54893.758,8089.7764,-1.4787655,0.0,0.5201375,0.5810858,-0.00012731839,-0.098202564,0.9612842,-0.00023530154,-19.520699,0.0,-82.68431,85.02653,11.91224,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5828792,0.5827893,3.4076278,3.5627337,0.0,111.94011,-92.41941,303.7701,-221.08578,-6.9338233e-12,-5.6176656e-13,3.408211,3.408211,3.5627337,-0.06003775,0.99997526,0.99997526,0.038218804,0.0,0.0,-0.15507415,1.9109043,1.0,3.5627337,3.4076278,-0.000583164,-2.475025e-05,0.543042,-2.475025e-05,1.0,1.0,1.0
0.5922,0.5,0.0,54894.973,8091.4556,-1.4787655,0.0,0.5201344,0.5811004,-0.00012728875,-0.098208606,0.96129,-0.0002352496,-26.890297,0.0,-101.54861,85.02653,19.4042,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5828989,0.58280414,3.470454,3.6255655,0.0,114.36463,-87.474335,308.19012,-206.64151,-8.098228e-12,-8.034878e-13,3.471041,3.471041,3.6255655,-0.060043525,0.9999751,0.9999751,0.03807519,0.0,0.0,-0.15508005,1.9037236,1.0,3.6255655,3.470454,-0.00058717286,-2.4920391e-05,0.543242,-2.4920391e-05,1.0,1.0,1.0
0.5924,0.5,0.0,54896.19,8093.1333,-1.4787655,0.0,0.52013123,0.5811148,-0.0001272564,-0.098214954,0.9612958,-0.00023519262,-34.154118,0.0,-120.01247,85.02653,26.819918,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5829185,0.5828188,3.53328,3.6883974,0.0,116.33802,-82.18391,311.39407,-191.38162,-9.326278e-12,-1.0069472e-12,3.5338712,3.5338712,3.6883974,-0.0600496,0.9999749,0.9999749,0.03793158,0.0,0.0,-0.15508589,1.896543,1.0,3.6883974,3.53328,-0.0005911038,-2.5087224e-05,0.543442,-2.5087224e-05,1.0,1.0,1.0
0.5926,0.5,0.0,54897.41,8094.8096,-1.4787655,0.0,0.5201281,0.58112913,-0.00012722121,-0.09822158,0.96130157,-0.00023513044,-41.283493,0.0,-138.00304,85.02653,34.130127,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5829379,0.5828333,3.596106,3.7512293,0.0,117.85246,-76.56897,313.36932,-175.36629,-1.0476859e-11,-1.1776736e-12,3.5967011,3.5967011,3.7512293,-0.060055934,0.9999747,0.9999747,0.037787974,0.0,0.0,-0.15509166,1.8893627,1.0,3.7512293,3.596106,-0.0005949646,-2.5251084e-05,0.543642,-2.5251084e-05,1.0,1.0,1.0
0.5928,0.5,0.0,54898.625,8096.485,-1.4787655,0.0,0.520125,0.5811432,-0.0001271831,-0.09822847,0.9613074,-0.00023506285,-48.250294,0.0,-155.44933,85.02653,41.30599,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58295697,0.5828476,3.6589322,3.814061,0.0,118.90197,-70.65167,314.10803,-158.65872,-1.1528048e-11,-1.3251184e-12,3.659531,3.659531,3.814061,-0.06006249,0.9999746,0.9999746,0.037644368,0.0,0.0,-0.1550974,1.8821826,1.0,3.814061,3.6589322,-0.00059876306,-2.5412293e-05,0.543842,-2.5412293e-05,1.0,1.0,1.0
0.593,0.5,0.0,54899.844,8098.1587,-1.4787655,0.0,0.52012175,0.581157,-0.00012714192,-0.09823556,0.96131325,-0.0002349896,-55.02702,0.0,-172.2825,85.02653,48.31917,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5829758,0.58286166,3.7217584,3.8768928,0.0,119.482376,-64.45535,313.6073,-141.32478,-1.25105e-11,-1.4541024e-12,3.7223608,3.7223608,3.8768928,-0.06006927,0.9999744,0.9999744,0.037500765,0.0,0.0,-0.15510309,1.8750024,1.0,3.8768928,3.7217584,-0.00060250657,-2.5571173e-05,0.544042,-2.5571173e-05,1.0,1.0,1.0
0.5932,0.5,0.0,54901.062,8099.8315,-1.4787655,0.0,0.5201186,0.5811706,-0.0001270975,-0.0982429,0.96131915,-0.00023491042,-61.586926,0.0,-188.43616,85.02653,55.142006,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5829943,0.5828755,3.7845848,3.9397247,0.0,119.59137,-58.004448,311.86902,-123.43287,-1.3429715e-11,-1.5656462e-12,3.7851908,3.7851908,3.9397247,-0.06007624,0.99997425,0.99997425,0.037357163,0.0,0.0,-0.15510875,1.8678223,1.0,3.9397247,3.7845848,-0.00060620223,-2.5728023e-05,0.544242,-2.5728023e-05,1.0,1.0,1.0
0.5934,0.5,0.0,54902.285,8101.5034,-1.4787655,0.0,0.5201154,0.5811839,-0.00012704972,-0.09825038,0.9613251,-0.00023482495,-67.90411,0.0,-203.84653,85.02653,61.747555,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5830124,0.582889,3.847411,4.002557,0.0,119.22851,-51.324398,308.9001,-105.05356,-1.4269599e-11,-1.6602614e-12,3.8480208,3.8480208,4.002557,-0.060083374,0.99997413,0.99997413,0.03721356,0.0,0.0,-0.15511438,1.8606421,1.0,4.002557,3.847411,-0.000609857,-2.5883133e-05,0.544442,-2.5883133e-05,1.0,1.0,1.0
0.5936,0.5,0.0,54903.504,8103.1743,-1.4787655,0.0,0.52011216,0.5811969,-0.00012699827,-0.09825803,0.96133107,-0.00023473281,-73.95364,0.0,-218.4528,85.02653,68.10974,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5830301,0.5829022,3.910237,4.0653887,0.0,118.395195,-44.44155,304.71213,-86.25934,-1.5012238e-11,-1.7398309e-12,3.9108505,3.9108505,4.0653887,-0.060090646,0.99997395,0.99997395,0.037069954,0.0,0.0,-0.15511999,1.8534617,1.0,4.0653887,3.910237,-0.0006134773,-2.6036785e-05,0.544642,-2.6036785e-05,1.0,1.0,1.0
0.5938,0.5,0.0,54904.723,8104.8438,-1.4787655,0.0,0.52010894,0.5812096,-0.00012694302,-0.09826582,0.9613371,-0.0002346336,-79.71164,0.0,-232.19734,85.02653,74.20346,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58304733,0.58291507,3.9730635,4.12822,0.0,117.0947,-37.38306,299.3217,-67.12436,-1.577127e-11,-1.8075645e-12,3.9736805,3.9736805,4.12822,-0.060098026,0.99997383,0.99997383,0.036926344,0.0,0.0,-0.15512559,1.8462813,1.0,4.12822,3.9730635,-0.0006170694,-2.618924e-05,0.544842,-2.618924e-05,1.0,1.0,1.0
0.594,0.5,0.0,54905.945,8106.512,-1.4787655,0.0,0.52010566,0.5812219,-0.00012688365,-0.09827369,0.9613431,-0.00023452683,-85.15536,0.0,-245.0259,85.02653,80.00464,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5830641,0.5829275,4.0358896,4.191052,0.0,115.33213,-30.176773,292.74997,-47.7241,-1.6622748e-11,-1.8631468e-12,4.0365105,4.0365105,4.191052,-0.060105488,0.99997365,0.99997365,0.03678273,0.0,0.0,-0.15513119,1.8391006,1.0,4.191052,4.0358896,-0.00062063924,-2.634075e-05,0.545042,-2.634075e-05,1.0,1.0,1.0
0.5942,0.5,0.0,54907.164,8108.1797,-1.4787655,0.0,0.5201023,0.5812338,-0.00012681993,-0.09828163,0.96134925,-0.00023441201,-90.26331,0.0,-256.88782,85.02653,85.49038,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5830803,0.5829397,4.098716,4.253884,0.0,113.11443,-22.85112,285.02292,-28.135096,-1.7417895e-11,-1.9084315e-12,4.09934,4.09934,4.253884,-0.06011301,0.99997354,0.99997354,0.036639113,0.0,0.0,-0.15513678,1.8319197,1.0,4.253884,4.098716,-0.00062419235,-2.6491545e-05,0.545242,-2.6491545e-05,1.0,1.0,1.0
0.5944,0.5,0.0,54908.387,8109.846,-1.4787655,0.0,0.520099,0.58124536,-0.00012675153,-0.09828963,0.9613554,-0.0002342886,-95.01532,0.0,-267.7363,85.02653,90.63902,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58309597,0.58295137,4.161542,4.3167157,0.0,110.45032,-15.435003,276.17093,-8.434634,-1.808854e-11,-1.946871e-12,4.16217,4.16217,4.3167157,-0.06012055,0.99997336,0.99997336,0.036495488,0.0,0.0,-0.15514238,1.8247385,1.0,4.3167157,4.161542,-0.00062773377,-2.664185e-05,0.545442,-2.664185e-05,1.0,1.0,1.0
0.5946,0.5,0.0,54909.61,8111.511,-1.4787655,0.0,0.52009565,0.5812565,-0.00012667818,-0.09829764,0.9613616,-0.00023415605,-99.39261,0.0,-277.5285,85.02653,95.43023,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5831111,0.58296263,4.2243686,4.3795476,0.0,107.350296,-7.957689,266.22894,11.299562,-1.8761699e-11,-1.9789402e-12,4.225,4.225,4.3795476,-0.06012812,0.99997324,0.99997324,0.036351856,0.0,0.0,-0.15514798,1.817557,1.0,4.3795476,4.2243686,-0.0006312684,-2.6791864e-05,0.545642,-2.6791864e-05,1.0,1.0,1.0
0.5948,0.5,0.0,54910.832,8113.176,-1.4787655,0.0,0.52009225,0.5812672,-0.00012659954,-0.09830565,0.9613679,-0.00023401376,-103.3779,0.0,-286.22574,85.02653,99.84507,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5831256,0.5829735,4.2871947,4.4423795,0.0,103.82658,-0.44868135,255.23613,30.989632,-1.9452027e-11,-2.004265e-12,4.2878294,4.2878294,4.4423795,-0.06013565,0.99997306,0.99997306,0.03620822,0.0,0.0,-0.15515362,1.8103751,1.0,4.4423795,4.2871947,-0.00063480064,-2.6941778e-05,0.545842,-2.6941778e-05,1.0,1.0,1.0
0.595,0.5,0.0,54912.055,8114.839,-1.4787655,0.0,0.5200888,0.58127743,-0.00012651533,-0.098313615,0.9613742,-0.00023386117,-106.95544,0.0,-293.79373,85.02653,103.86612,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5831394,0.5829839,4.350021,4.5052114,0.0,99.89305,7.062384,243.23584,50.557884,-2.0066249e-11,-2.0285273e-12,4.3506594,4.3506594,4.5052114,-0.06014315,0.9999729,0.9999729,0.036064573,0.0,0.0,-0.15515925,1.8031927,1.0,4.5052114,4.350021,-0.0006383345,-2.7091757e-05,0.546042,-2.7091757e-05,1.0,1.0,1.0
0.5952,0.5,0.0,54913.277,8116.5015,-1.4787655,0.0,0.52008533,0.5812872,-0.00012642515,-0.09832153,0.96138066,-0.00023369759,-110.11108,0.0,-300.20248,85.02653,107.47748,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5831526,0.5829938,4.412847,4.568043,0.0,95.565216,14.545864,230.27539,69.92711,-2.0505528e-11,-2.0493216e-12,4.413489,4.413489,4.568043,-0.06015058,0.99997276,0.99997276,0.035920918,0.0,0.0,-0.15516491,1.79601,1.0,4.568043,4.412847,-0.0006418736,-2.724196e-05,0.546242,-2.724196e-05,1.0,1.0,1.0
0.5954,0.5,0.0,54914.5,8118.1626,-1.4787655,0.0,0.5200818,0.58129656,-0.00012632868,-0.09832936,0.9613871,-0.00023352241,-112.83236,0.0,-305.42676,85.02653,110.66488,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5831651,0.5830032,4.475673,4.630875,0.0,90.86014,21.972221,216.4059,89.02087,-2.0569381e-11,-2.0625504e-12,4.4763184,4.4763184,4.630875,-0.06015789,0.9999726,0.9999726,0.035777256,0.0,0.0,-0.1551706,1.7888268,1.0,4.630875,4.475673,-0.0006454211,-2.7392523e-05,0.546442,-2.7392523e-05,1.0,1.0,1.0
0.5956,0.5,0.0,54915.723,8119.8228,-1.4787655,0.0,0.5200783,0.58130544,-0.00012622554,-0.09833707,0.96139365,-0.00023333493,-115.10852,0.0,-309.44586,85.02653,113.415726,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.583177,0.5830122,4.5384994,4.693707,0.0,85.79638,29.312141,201.68205,107.76382,-2.0276277e-11,-2.0703406e-12,4.5391483,4.5391483,4.693707,-0.060165104,0.99997246,0.99997246,0.03563358,0.0,0.0,-0.15517631,1.7816432,1.0,4.693707,4.5384994,-0.0006489799,-2.7543561e-05,0.546642,-2.7543561e-05,1.0,1.0,1.0
0.5958,0.5,0.0,54916.945,8121.4814,-1.4787655,0.0,0.5200747,0.58131385,-0.00012611537,-0.09834467,0.9614003,-0.00023313446,-116.93056,0.0,-312.24393,85.02653,115.71914,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58318806,0.5830207,4.6013255,4.756539,0.0,80.393906,36.53665,186.16194,126.081985,-1.979046e-11,-2.0739673e-12,4.601978,4.601978,4.756539,-0.06017217,0.9999723,0.9999723,0.0354899,0.0,0.0,-0.15518205,1.7744589,1.0,4.756539,4.6013255,-0.00065255235,-2.7695181e-05,0.546842,-2.7695181e-05,1.0,1.0,1.0
0.596,0.5,0.0,54918.168,8123.1396,-1.4787655,0.0,0.5200711,0.58132166,-0.00012599777,-0.09835209,0.96140695,-0.00023292033,-118.29125,0.0,-313.80984,85.02653,117.56602,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5831984,0.5830286,4.664151,4.8193707,0.0,74.67403,43.61723,169.90675,143.90309,-1.9063227e-11,-2.0745803e-12,4.6648073,4.6648073,4.8193707,-0.06017908,0.99997216,0.99997216,0.035346203,0.0,0.0,-0.15518783,1.7672743,1.0,4.8193707,4.664151,-0.00065614044,-2.7847465e-05,0.547042,-2.7847465e-05,1.0,1.0,1.0
0.5962,0.5,0.0,54919.39,8124.7964,-1.4787655,0.0,0.52006745,0.58132905,-0.00012587242,-0.09835933,0.9614137,-0.00023269186,-119.18522,0.0,-314.1374,85.02653,118.949036,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5832081,0.58303607,4.7269773,4.8822026,0.0,68.6593,50.52592,152.98062,161.15677,-1.82064e-11,-2.0733714e-12,4.7276373,4.7276373,4.8822026,-0.060185794,0.999972,0.999972,0.0352025,0.0,0.0,-0.15519363,1.760089,1.0,4.8822026,4.7269773,-0.00065974577,-2.8000479e-05,0.547242,-2.8000479e-05,1.0,1.0,1.0
0.5964,0.5,0.0,54920.61,8126.452,-1.4787655,0.0,0.52006376,0.58133596,-0.0001257389,-0.09836637,0.96142054,-0.00023244832,-119.60892,0.0,-313.22525,85.02653,119.86274,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.583217,0.583043,4.7898035,4.9450345,0.0,62.373463,57.23545,135.45032,177.77493,-1.7389522e-11,-2.0699054e-12,4.790467,4.790467,4.9450345,-0.06019229,0.99997187,0.99997187,0.035058785,0.0,0.0,-0.15519947,1.7529033,1.0,4.9450345,4.7898035,-0.0006633695,-2.8154276e-05,0.547442,-2.8154276e-05,1.0,1.0,1.0
0.5966,0.5,0.0,54921.832,8128.107,-1.4787655,0.0,0.52006006,0.5813423,-0.00012559682,-0.0983732,0.9614274,-0.00023218902,-119.56064,0.0,-311.077,85.02653,120.30348,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5832252,0.58304936,4.852629,5.0078664,0.0,55.841316,63.719326,117.384995,193.692,-1.6730117e-11,-2.0638077e-12,4.8532963,4.8532963,5.0078664,-0.060198568,0.9999717,0.9999717,0.03491506,0.0,0.0,-0.15520532,1.745717,1.0,5.0078664,4.852629,-0.0006670124,-2.8308885e-05,0.547642,-2.8308885e-05,1.0,1.0,1.0
0.5968,0.5,0.0,54923.055,8129.7603,-1.4787655,0.0,0.52005625,0.5813482,-0.00012544583,-0.098379776,0.96143436,-0.00023191326,-119.04057,0.0,-307.70102,85.02653,120.269516,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5832326,0.58305526,4.9154553,5.0706983,0.0,49.08863,69.95194,98.85591,208.84511,-1.6151656e-11,-2.054628e-12,4.916126,4.916126,5.0706983,-0.06020459,0.9999715,0.9999715,0.034771323,0.0,0.0,-0.15521123,1.7385303,1.0,5.0706983,4.9154553,-0.00067067484,-2.8464325e-05,0.547842,-2.8464325e-05,1.0,1.0,1.0
0.597,0.5,0.0,54924.277,8131.4126,-1.4787655,0.0,0.52005243,0.58135355,-0.00012528556,-0.0983861,0.96144146,-0.00023162033,-118.05074,0.0,-303.11063,85.02653,119.76096,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5832392,0.5830606,4.978281,5.13353,0.0,42.142056,75.90868,79.93619,223.17444,-1.551569e-11,-2.0438495e-12,4.9789553,4.9789553,5.13353,-0.060210355,0.9999714,0.9999714,0.03462758,0.0,0.0,-0.15521717,1.731343,1.0,5.13353,4.978281,-0.00067435676,-2.862059e-05,0.548042,-2.862059e-05,1.0,1.0,1.0
0.5972,0.5,0.0,54925.496,8133.064,-1.4787655,0.0,0.5200486,0.5813584,-0.00012511559,-0.09839213,0.96144855,-0.00023130955,-116.59505,0.0,-297.32388,85.02653,118.7798,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5832451,0.58306545,5.0411067,5.196362,0.0,35.029007,81.56603,60.700466,236.62341,-1.477432e-11,-2.0353456e-12,5.041785,5.041785,5.196362,-0.06021583,0.9999712,0.9999712,0.03448382,0.0,0.0,-0.15522313,1.7241552,1.0,5.196362,5.0411067,-0.0006780578,-2.8777667e-05,0.548242,-2.8777667e-05,1.0,1.0,1.0
0.5974,0.5,0.0,54926.72,8134.714,-1.4787655,0.0,0.5200447,0.5813627,-0.00012493561,-0.09839786,0.96145576,-0.00023098027,-114.6792,0.0,-290.3636,85.02653,117.329895,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5832502,0.58306974,5.103933,5.259194,0.0,27.777557,86.90164,41.22465,249.13893,-1.4049184e-11,-2.0274552e-12,5.1046147,5.1046147,5.259194,-0.060221,0.9999711,0.9999711,0.034340054,0.0,0.0,-0.15522912,1.7169667,1.0,5.259194,5.103933,-0.00068177714,-2.893552e-05,0.548442,-2.893552e-05,1.0,1.0,1.0
0.5976,0.5,0.0,54927.938,8136.3623,-1.4787655,0.0,0.52004075,0.5813666,-0.00012474525,-0.09840328,0.96146303,-0.00023063179,-112.31077,0.0,-282.25717,85.02653,115.41695,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58325464,0.5830736,5.1667585,5.3220253,0.0,20.416327,91.89444,21.585588,260.67157,-1.3367449e-11,-2.0233357e-12,5.167444,5.167444,5.3220253,-0.06022586,0.9999709,0.9999709,0.034196276,0.0,0.0,-0.15523514,1.709778,1.0,5.3220253,5.1667585,-0.00068551354,-2.9094097e-05,0.548642,-2.9094097e-05,1.0,1.0,1.0
0.5978,0.5,0.0,54929.156,8138.0093,-1.4787655,0.0,0.5200368,0.58137,-0.00012454411,-0.09840838,0.96147037,-0.00023026345,-109.49908,0.0,-273.0366,85.02653,113.0485,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5832583,0.58307695,5.229584,5.384857,0.0,12.974372,96.524704,1.8607848,271.17578,-1.2643165e-11,-2.0504293e-12,5.2302737,5.2302737,5.384857,-0.060230386,0.99997073,0.99997073,0.03405249,0.0,0.0,-0.15524119,1.7025886,1.0,5.384857,5.229584,-0.0006892655,-2.9253335e-05,0.548842,-2.9253335e-05,1.0,1.0,1.0
0.598,0.5,0.0,54930.375,8139.6553,-1.4787655,0.0,0.52003276,0.5813729,-0.0001243319,-0.09841312,0.96147776,-0.00022987465,-106.2552,0.0,-262.73816,85.02653,110.23389,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5832612,0.58307976,5.29241,5.447689,0.0,5.481069,100.77414,-17.87192,280.61008,-1.1923926e-11,-2.0988853e-12,5.293103,5.293103,5.447689,-0.06023456,0.9999706,0.9999706,0.033908695,0.0,0.0,-0.15524727,1.6953988,1.0,5.447689,5.29241,-0.00069303106,-2.9413153e-05,0.549042,-2.9413153e-05,1.0,1.0,1.0
0.5982,0.5,0.0,54931.594,8141.3,-1.4787655,0.0,0.52002877,0.58137536,-0.00012410828,-0.09841752,0.96148527,-0.00022946479,-102.59196,0.0,-251.40253,85.02653,106.98421,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5832634,0.5830821,5.355236,5.510521,0.0,-2.034001,104.62595,-37.534645,288.93716,-1.127662e-11,-2.1485513e-12,5.3559327,5.3559327,5.510521,-0.06023841,0.99997044,0.99997044,0.03376489,0.0,0.0,-0.15525335,1.6882086,1.0,5.510521,5.355236,-0.0006968081,-2.9573454e-05,0.549242,-2.9573454e-05,1.0,1.0,1.0
0.5984,0.5,0.0,54932.812,8142.943,-1.4787655,0.0,0.52002466,0.5813773,-0.00012387293,-0.09842155,0.96149284,-0.00022903325,-98.52377,0.0,-239.07439,85.02653,103.31227,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5832649,0.583084,5.4180617,5.573353,0.0,-9.541172,108.06495,-57.04979,296.12418,-1.0793784e-11,-2.1902196e-12,5.418762,5.418762,5.573353,-0.060241863,0.99997026,0.99997026,0.033621076,0.0,0.0,-0.15525946,1.6810179,1.0,5.573353,5.4180617,-0.000700594,-2.973413e-05,0.549442,-2.973413e-05,1.0,1.0,1.0
0.5986,0.5,0.0,54934.027,8144.5845,-1.4787655,0.0,0.52002054,0.5813789,-0.00012362555,-0.098425195,0.9615004,-0.00022857946,-94.06671,0.0,-225.80234,85.02653,99.23257,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58326566,0.5830854,5.4808874,5.6361847,0.0,-17.010805,111.077515,-76.34032,302.14267,-1.0495288e-11,-2.2225047e-12,5.4815917,5.4815917,5.6361847,-0.06024497,0.9999701,0.9999701,0.033477254,0.0,0.0,-0.15526558,1.6738268,1.0,5.6361847,5.4808874,-0.00070438575,-2.989506e-05,0.549642,-2.989506e-05,1.0,1.0,1.0
0.5988,0.5,0.0,54935.242,8146.224,-1.4787655,0.0,0.5200164,0.58137995,-0.00012336584,-0.098428465,0.9615081,-0.00022810292,-89.23835,0.0,-211.63876,85.02653,94.761185,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58326584,0.5830864,5.543713,5.6990166,0.0,-24.41341,113.65176,-95.33009,306.96887,-1.039028e-11,-2.2518213e-12,5.544421,5.544421,5.6990166,-0.060247686,0.99996996,0.99996996,0.03333343,0.0,0.0,-0.15527172,1.6666354,1.0,5.6990166,5.543713,-0.00070818036,-3.0056108e-05,0.549842,-3.0056108e-05,1.0,1.0,1.0
0.599,0.5,0.0,54936.457,8147.863,-1.4787655,0.0,0.5200122,0.58138067,-0.00012309352,-0.098431334,0.96151584,-0.00022760306,-84.05774,0.0,-196.63953,85.02653,89.91577,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5832653,0.5830869,5.606539,5.7618484,0.0,-31.719763,115.777504,-113.94415,310.58368,-1.0234163e-11,-2.2783012e-12,5.6072507,5.6072507,5.7618484,-0.060249995,0.9999698,0.9999698,0.033189595,0.0,0.0,-0.15527785,1.6594437,1.0,5.7618484,5.606539,-0.0007119743,-3.0217127e-05,0.550042,-3.0217127e-05,1.0,1.0,1.0
0.5992,0.5,0.0,54937.67,8149.4995,-1.4787655,0.0,0.52000797,0.58138096,-0.00012280834,-0.0984338,0.96152365,-0.00022707946,-78.545334,0.0,-180.86377,85.02653,84.715454,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5832642,0.5830871,5.6693645,5.8246803,0.0,-38.901012,117.44634,-132.10901,312.97278,-9.775957e-12,-2.2960722e-12,5.67008,5.67008,5.8246803,-0.060251933,0.9999696,0.9999696,0.033045754,0.0,0.0,-0.15528399,1.6522517,1.0,5.8246803,5.6693645,-0.0007157637,-3.0377956e-05,0.550242,-3.0377956e-05,1.0,1.0,1.0
0.5994,0.5,0.0,54938.887,8151.135,-1.4787655,0.0,0.52000374,0.58138084,-0.0001225101,-0.09843587,0.9615315,-0.0002265317,-72.72288,0.0,-164.37378,85.02653,79.18074,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58326244,0.5830868,5.73219,5.887512,0.0,-45.928806,118.65168,-149.75294,314.12674,-9.184476e-12,-2.3082595e-12,5.7329097,5.7329097,5.887512,-0.06025346,0.9999695,0.9999695,0.03290191,0.0,0.0,-0.15529011,1.6450595,1.0,5.887512,5.73219,-0.0007195447,-3.0538427e-05,0.550442,-3.0538427e-05,1.0,1.0,1.0
0.5996,0.5,0.0,54940.098,8152.7686,-1.4787655,0.0,0.51999944,0.5813804,-0.00012219854,-0.098437525,0.96153945,-0.00022595933,-66.61336,0.0,-147.2346,85.02653,73.33349,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5832601,0.5830862,5.795016,5.950344,0.0,-52.7754,119.388756,-166.80632,314.04092,-8.496043e-12,-2.3162312e-12,5.795739,5.795739,5.950344,-0.060254578,0.9999693,0.9999693,0.03275806,0.0,0.0,-0.15529624,1.637867,1.0,5.950344,5.795016,-0.0007233131,-3.069836e-05,0.550642,-3.069836e-05,1.0,1.0,1.0
0.5998,0.5,0.0,54941.31,8154.4004,-1.4787655,0.0,0.5199951,0.5813796,-0.00012187349,-0.09843876,0.96154743,-0.000225362,-60.240887,0.0,-129.51385,85.02653,67.19676,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58325726,0.5830852,5.8578415,6.013176,0.0,-59.41375,119.65464,-183.20178,312.71564,-7.921717e-12,-2.319701e-12,5.8585687,5.8585687,6.013176,-0.0602553,0.9999691,0.9999691,0.03261421,0.0,0.0,-0.15530235,1.6306744,1.0,6.013176,5.8578415,-0.00072706427,-3.0857565e-05,0.550842,-3.0857565e-05,1.0,1.0,1.0
0.6,0.5,0.0,54942.52,8156.0303,-1.4787655,0.0,0.51999074,0.5813785,-0.00012153475,-0.098439604,0.9615555,-0.00022473939,-53.630623,0.0,-111.28149,85.02653,60.79479,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58325386,0.58308387,5.9206676,6.076008,0.0,-65.81765,119.44827,-198.8746,310.1561,-7.541257e-12,-2.3204973e-12,5.921398,5.921398,6.076008,-0.060255628,0.999969,0.999969,0.032470353,0.0,0.0,-0.15530843,1.6234816,1.0,6.076008,5.9206676,-0.0007307937,-3.1015847e-05,0.551042,-3.1015847e-05,1.0,1.0,1.0
0.6002,0.5,0.0,54943.727,8157.6587,-1.4787655,0.0,0.5199864,0.5813771,-0.00012118218,-0.09844002,0.9615635,-0.00022409119,-46.808655,0.0,-92.60944,85.02653,54.152843,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58325,0.58308226,5.9834933,6.1388397,0.0,-71.961815,118.77047,-213.76291,306.37234,-7.1952674e-12,-2.3185427e-12,5.9842277,5.9842277,6.1388397,-0.060255554,0.9999688,0.9999688,0.032326497,0.0,0.0,-0.15531449,1.6162889,1.0,6.1388397,5.9834933,-0.00073449645,-3.1172996e-05,0.551242,-3.1172996e-05,1.0,1.0,1.0
0.6004,0.5,0.0,54944.934,8159.2847,-1.4787655,0.0,0.51998204,0.58137536,-0.000120815654,-0.09844006,0.9615717,-0.00022341717,-39.80191,0.0,-73.57141,85.02653,47.29714,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58324564,0.5830803,6.046319,6.2016716,0.0,-77.821976,117.623886,-227.80788,301.37927,-6.806868e-12,-2.3126332e-12,6.047057,6.047057,6.2016716,-0.060255077,0.99996865,0.99996865,0.03218264,0.0,0.0,-0.15532051,1.609096,1.0,6.2016716,6.046319,-0.00073816767,-3.1328807e-05,0.551442,-3.1328807e-05,1.0,1.0,1.0
0.6006,0.5,0.0,54946.14,8160.909,-1.4787655,0.0,0.51997757,0.5813734,-0.00012043504,-0.098439656,0.96157986,-0.0002227171,-32.638054,0.0,-54.24253,85.02653,40.254734,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58324087,0.5830781,6.109145,6.2645035,0.0,-83.37501,116.01306,-240.95407,295.1966,-6.437182e-12,-2.302297e-12,6.109887,6.109887,6.2645035,-0.060254194,0.9999685,0.9999685,0.032038786,0.0,0.0,-0.1553265,1.6019033,1.0,6.2645035,6.109145,-0.0007418021,-3.1483058e-05,0.551642,-3.1483058e-05,1.0,1.0,1.0
0.6008,0.5,0.0,54947.348,8162.5317,-1.4787655,0.0,0.51997316,0.5813712,-0.000120040255,-0.09843887,0.961588,-0.00022199083,-25.345366,0.0,-34.699097,85.02653,33.05344,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5832357,0.58307564,6.171971,0.044149857,0.0,-88.59897,113.944336,-253.14955,287.84863,-6.085588e-12,-2.2904647e-12,6.1727166,6.1727166,0.044149857,-0.06025293,0.99996835,0.99996835,0.03189493,0.0,0.0,-0.15533245,1.5947106,1.0,0.044149857,6.171971,-0.0007453945,-3.1635525e-05,0.551842,-3.1635525e-05,1.0,1.0,1.0
0.601,0.5,0.0,54948.55,8164.1523,-1.4787655,0.0,0.5199687,0.58136874,-0.000119631244,-0.098437674,0.96159625,-0.00022123824,-17.952633,0.0,-15.018249,85.02653,25.721676,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5832302,0.583073,6.234797,0.10698171,0.0,-93.47324,111.42588,-264.34616,279.3644,-5.788704e-12,-2.2789958e-12,6.235546,6.235546,0.10698171,-0.060251273,0.99996823,0.99996823,0.03175108,0.0,0.0,-0.15533833,1.5875181,1.0,0.10698171,6.234797,-0.0007489396,-3.178598e-05,0.552042,-3.178598e-05,1.0,1.0,1.0
0.6012,0.5,0.0,54949.754,8165.7705,-1.4787655,0.0,0.5199642,0.5813661,-0.00011920795,-0.0984361,0.96160454,-0.00022045922,-10.489044,0.0,4.7223296,85.02653,18.288387,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5832243,0.5830701,0.014437873,0.16981356,0.0,-97.97858,108.46762,-274.49966,269.77734,-5.522277e-12,-2.2660816e-12,0.015190305,0.015190305,0.16981356,-0.060249235,0.99996805,0.99996805,0.031607233,0.0,0.0,-0.15534417,1.5803257,1.0,0.16981356,0.014437873,-0.0007524318,-3.1934196e-05,0.552242,-3.1934196e-05,1.0,1.0,1.0
0.6014,0.5,0.0,54950.957,8167.387,-1.4787655,0.0,0.51995975,0.5813634,-0.000118770375,-0.098434135,0.9616128,-0.00021965375,-2.9840631,0.0,24.444712,85.02653,10.782919,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58321816,0.5830671,0.07726403,0.23264542,0.0,-102.09718,105.081245,-283.56995,259.12524,-5.2495755e-12,-2.2506504e-12,0.0780199,0.0780199,0.23264542,-0.060246833,0.99996793,0.99996793,0.03146339,0.0,0.0,-0.15534994,1.5731336,1.0,0.23264542,0.07726403,-0.0007558657,-3.2079937e-05,0.552442,-3.2079937e-05,1.0,1.0,1.0
0.6016,0.5,0.0,54952.156,8169.001,-1.4787655,0.0,0.5199553,0.58136046,-0.000118318516,-0.09843179,0.96162117,-0.00021882188,4.5326824,0.0,44.07104,85.02653,3.2349,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5832117,0.5830639,0.14009027,0.29547727,0.0,-105.81279,101.28011,-291.5212,247.45018,-4.89494e-12,-2.23585e-12,0.14084952,0.14084952,0.29547727,-0.060244076,0.99996775,0.99996775,0.031319555,0.0,0.0,-0.15535563,1.5659417,1.0,0.29547727,0.14009027,-0.00075923576,-3.2222964e-05,0.552642,-3.2222964e-05,1.0,1.0,1.0
0.6018,0.5,0.0,54953.355,8170.6133,-1.4787655,0.0,0.51995075,0.5813574,-0.000117852396,-0.098429084,0.9616295,-0.0002179636,12.031517,0.0,63.52384,85.02653,-4.3258715,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5832051,0.5830606,0.20291659,0.35830912,0.0,-109.11075,97.07923,-298.32202,234.79819,-4.5284596e-12,-2.221641e-12,0.20367913,0.20367913,0.35830912,-0.06024095,0.99996763,0.99996763,0.031175723,0.0,0.0,-0.15536126,1.5587503,1.0,0.35830912,0.20291659,-0.0007625363,-3.236305e-05,0.552842,-3.236305e-05,1.0,1.0,1.0
0.602,0.5,0.0,54954.555,8172.223,-1.4787655,0.0,0.5199462,0.58135426,-0.00011737208,-0.09842604,0.96163785,-0.00021707904,19.482836,0.0,82.72632,85.02653,-11.869548,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58319825,0.58305717,0.26574302,0.42114097,0.0,-111.97801,92.49518,-303.9455,221.21918,-4.326238e-12,-2.2070408e-12,0.26650876,0.26650876,0.42114097,-0.060237497,0.9999675,0.9999675,0.031031903,0.0,0.0,-0.15536681,1.5515592,1.0,0.42114097,0.26574302,-0.0007657619,-3.2499946e-05,0.553042,-3.2499946e-05,1.0,1.0,1.0
0.6022,0.5,0.0,54955.75,8173.8306,-1.4787655,0.0,0.5199417,0.5813511,-0.00011687765,-0.09842265,0.9616462,-0.00021616837,26.857224,0.0,101.60266,85.02653,-19.366348,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5831913,0.5830537,0.32856953,0.48397282,0.0,-114.403275,87.54605,-308.36942,206.76675,-4.2832573e-12,-2.191659e-12,0.32933843,0.32933843,0.48397282,-0.0602337,0.9999674,0.9999674,0.03088809,0.0,0.0,-0.15537225,1.5443685,1.0,0.48397282,0.32856953,-0.00076890684,-3.263342e-05,0.553242,-3.263342e-05,1.0,1.0,1.0
