Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.6024,0.5,0.0,54956.945,8175.436,-1.4787655,0.0,0.51993716,0.5813478,-0.00011636921,-0.098418914,0.9616546,-0.00021523173,34.12557,0.0,120.07834,85.02653,-26.78668,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58318424,0.5830502,0.39139614,0.54680467,0.0,-116.37696,82.251396,-311.5763,191.49796,-4.358013e-12,-2.1755226e-12,0.3921681,0.3921681,0.54680467,-0.060229603,0.9999672,0.9999672,0.030744288,0.0,0.0,-0.15537761,1.5371785,1.0,0.54680467,0.39139614,-0.0007719657,-3.2763244e-05,0.553442,-3.2763244e-05,1.0,1.0,1.0
0.6026,0.5,0.0,54958.14,8177.039,-1.4787655,0.0,0.5199326,0.58134454,-0.00011584689,-0.098414876,0.96166295,-0.0002142694,41.259174,0.0,138.08041,85.02653,-34.10125,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5831771,0.5830466,0.45422286,0.60963655,0.0,-117.89127,76.6321,-313.55344,175.473,-4.5800815e-12,-2.1588165e-12,0.45499778,0.45499778,0.60963655,-0.0602252,0.9999671,0.9999671,0.030600497,0.0,0.0,-0.15538286,1.529989,1.0,0.60963655,0.45422286,-0.000774933,-3.288918e-05,0.553642,-3.288918e-05,1.0,1.0,1.0
0.6028,0.5,0.0,54959.332,8178.6396,-1.4787655,0.0,0.5199281,0.5813413,-0.00011531083,-0.09841054,0.96167135,-0.00021328166,48.22988,0.0,155.53783,85.02653,-41.281178,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5831699,0.58304304,0.5170497,0.67246836,0.0,-118.94024,70.71036,-314.293,158.75519,-4.772212e-12,-2.1419973e-12,0.5178275,0.5178275,0.67246836,-0.060220506,0.999967,0.999967,0.03045672,0.0,0.0,-0.15538801,1.5228001,1.0,0.67246836,0.5170497,-0.00077780336,-3.3011e-05,0.553842,-3.3011e-05,1.0,1.0,1.0
0.603,0.5,0.0,54960.523,8180.238,-1.4787655,0.0,0.51992357,0.5813381,-0.00011476121,-0.09840593,0.96167976,-0.00021226876,55.010174,0.0,172.38162,85.02653,-48.29813,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58316267,0.5830395,0.57987666,0.73530024,0.0,-119.51972,64.509544,-313.79208,141.41048,-4.7868745e-12,-2.124995e-12,0.58065724,0.58065724,0.73530024,-0.06021555,0.99996686,0.99996686,0.030312955,0.0,0.0,-0.15539303,1.5156119,1.0,0.73530024,0.57987666,-0.0007805714,-3.3128483e-05,0.554042,-3.3128483e-05,1.0,1.0,1.0
0.6032,0.5,0.0,54961.715,8181.834,-1.4787655,0.0,0.51991904,0.5813349,-0.00011419822,-0.09840103,0.9616881,-0.0002112311,61.573288,0.0,188.5453,85.02653,-55.124397,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5831555,0.58303607,0.6427037,0.7981321,0.0,-119.62742,58.054134,-312.05264,123.50732,-4.7032495e-12,-2.1080058e-12,0.643487,0.643487,0.7981321,-0.060210332,0.99996674,0.99996674,0.030169206,0.0,0.0,-0.15539795,1.5084244,1.0,0.7981321,0.6427037,-0.0007832321,-3.3241402e-05,0.554242,-3.3241402e-05,1.0,1.0,1.0
0.6034,0.5,0.0,54962.902,8183.4272,-1.4787655,0.0,0.5199145,0.5813318,-0.00011362208,-0.09839589,0.9616965,-0.00021016909,67.89331,0.0,203.96507,85.02653,-61.733044,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5831484,0.58303267,0.70553094,0.86096394,0.0,-119.262924,51.369614,-309.08145,105.116394,-4.6963653e-12,-2.0901872e-12,0.7063167,0.7063167,0.86096394,-0.06020489,0.9999666,0.9999666,0.030025473,0.0,0.0,-0.15540273,1.5012378,1.0,0.86096394,0.70553094,-0.0007857802,-3.3349548e-05,0.554442,-3.3349548e-05,1.0,1.0,1.0
0.6036,0.5,0.0,54964.09,8185.018,-1.4787655,0.0,0.51991,0.58132875,-0.00011303305,-0.09839053,0.96170485,-0.00020908317,73.945305,0.0,218.58002,85.02653,-68.09798,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58314145,0.5830294,0.7683583,0.9237958,0.0,-118.427666,44.48237,-304.89032,86.31029,-4.7541285e-12,-2.0721278e-12,0.7691465,0.7691465,0.9237958,-0.060199205,0.99996656,0.99996656,0.029881757,0.0,0.0,-0.15540738,1.4940518,1.0,0.9237958,0.7683583,-0.00078821095,-3.345271e-05,0.554642,-3.345271e-05,1.0,1.0,1.0
0.6038,0.5,0.0,54965.277,8186.607,-1.4787655,0.0,0.5199055,0.5813259,-0.00011243137,-0.098384924,0.9617132,-0.00020797382,79.70537,0.0,232.33246,85.02653,-74.19408,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5831346,0.58302623,0.8311858,0.98662764,0.0,-117.124954,37.419586,-299.4957,67.16323,-4.733943e-12,-2.0545382e-12,0.83197635,0.83197635,0.98662764,-0.06019334,0.99996644,0.99996644,0.029738057,0.0,0.0,-0.1554119,1.486867,1.0,0.98662764,0.8311858,-0.00079051947,-3.355069e-05,0.554842,-3.355069e-05,1.0,1.0,1.0
0.604,0.5,0.0,54966.465,8188.193,-1.4787655,0.0,0.519901,0.58132315,-0.00011181733,-0.09837915,0.96172154,-0.00020684156,85.15078,0.0,245.16808,85.02653,-79.99728,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5831279,0.5830232,0.89401346,1.0494595,0.0,-115.359924,30.209146,-292.91888,47.750813,-4.5373354e-12,-2.0372402e-12,0.89480615,0.89480615,1.0494595,-0.060187273,0.9999664,0.9999664,0.029594377,0.0,0.0,-0.15541627,1.4796829,1.0,1.0494595,0.89401346,-0.00079270126,-3.3643286e-05,0.555042,-3.3643286e-05,1.0,1.0,1.0
0.6042,0.5,0.0,54967.65,8189.7764,-1.4787655,0.0,0.5198965,0.5813206,-0.00011119122,-0.098373175,0.9617298,-0.00020568693,90.26003,0.0,257.0362,85.02653,-85.48467,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5831214,0.5830203,0.95684123,1.1122913,0.0,-113.13955,22.879515,-285.18585,28.14966,-4.2462305e-12,-2.0196373e-12,0.957636,0.957636,1.1122913,-0.060181055,0.99996626,0.99996626,0.029450715,0.0,0.0,-0.1554205,1.4724998,1.0,1.1122913,0.95684123,-0.000794752,-3.373032e-05,0.555242,-3.373032e-05,1.0,1.0,1.0
0.6044,0.5,0.0,54968.832,8191.3574,-1.4787655,0.0,0.51989204,0.58131814,-0.00011055339,-0.09836704,0.9617381,-0.00020451055,95.01298,0.0,267.88992,85.02653,-90.634605,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5831152,0.58301765,1.0196692,1.1751232,0.0,-110.4726,15.4596195,-276.3271,8.437149,-3.976289e-12,-2.0011597e-12,1.0204659,1.0204659,1.1751232,-0.060174685,0.9999662,0.9999662,0.029307075,0.0,0.0,-0.15542457,1.4653178,1.0,1.1751232,1.0196692,-0.0007966673,-3.381161e-05,0.555442,-3.381161e-05,1.0,1.0,1.0
0.6046,0.5,0.0,54970.01,8192.936,-1.4787655,0.0,0.51988757,0.581316,-0.00010990416,-0.09836077,0.96174634,-0.00020331304,99.39085,0.0,277.68646,85.02653,-95.42676,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58310926,0.5830152,1.0824974,1.2379551,0.0,-107.3696,7.978751,-266.37756,-11.3089075,-3.7539906e-12,-1.9828518e-12,1.0832958,1.0832958,1.2379551,-0.060168177,0.9999661,0.9999661,0.029163456,0.0,0.0,-0.15542848,1.4581369,1.0,1.2379551,1.0824974,-0.0007984434,-3.388699e-05,0.555642,-3.388699e-05,1.0,1.0,1.0
0.6048,0.5,0.0,54971.19,8194.512,-1.4787655,0.0,0.51988316,0.58131397,-0.000109243876,-0.0983544,0.96175456,-0.00020209502,103.376366,0.0,286.3871,85.02653,-99.84222,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5831036,0.58301294,1.1453257,1.300787,0.0,-103.842804,0.46643642,-255.37653,-31.010561,-3.5770646e-12,-1.9642304e-12,1.1461257,1.1461257,1.300787,-0.060161572,0.999966,0.999966,0.029019859,0.0,0.0,-0.15543224,1.4509571,1.0,1.300787,1.1453257,-0.0008000765,-3.39563e-05,0.555842,-3.39563e-05,1.0,1.0,1.0
0.605,0.5,0.0,54972.37,8196.085,-1.4787655,0.0,0.5198787,0.58131224,-0.00010857292,-0.0983479,0.9617627,-0.00020085722,106.95381,0.0,293.95746,85.02653,-103.86355,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58309823,0.583011,1.2081541,1.3636187,0.0,-99.906136,-7.0476737,-243.36742,-50.590034,-3.4701309e-12,-1.9464343e-12,1.2089556,1.2089556,1.3636187,-0.06015487,0.99996597,0.99996597,0.028876286,0.0,0.0,-0.15543582,1.4437784,1.0,1.3636187,1.2081541,-0.00080156315,-3.4019395e-05,0.556042,-3.4019395e-05,1.0,1.0,1.0
0.6052,0.5,0.0,54973.55,8197.655,-1.4787655,0.0,0.51987433,0.58131075,-0.000107891676,-0.09834134,0.9617709,-0.00019960031,110.10906,0.0,300.36768,85.02653,-107.474884,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5830932,0.58300924,1.2709827,1.4264506,0.0,-95.575134,-14.533921,-230.39763,-69.97004,-3.3890933e-12,-1.929894e-12,1.2717856,1.2717856,1.4264506,-0.0601481,0.9999659,0.9999659,0.028732736,0.0,0.0,-0.15543924,1.4366009,1.0,1.4264506,1.2709827,-0.0008029,-3.4076136e-05,0.556242,-3.4076136e-05,1.0,1.0,1.0
0.6054,0.5,0.0,54974.727,8199.224,-1.4787655,0.0,0.5198699,0.58130956,-0.000107200554,-0.098334715,0.961779,-0.00019832507,112.82966,0.0,305.59244,85.02653,-110.66198,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58308864,0.58300775,1.3338115,1.4892825,0.0,-90.866905,-21.96276,-216.51834,-89.07407,-3.3538547e-12,-1.9136266e-12,1.3346156,1.3346156,1.4892825,-0.06014131,0.99996585,0.99996585,0.02858921,0.0,0.0,-0.15544249,1.4294246,1.0,1.4892825,1.3338115,-0.00080408424,-3.4126395e-05,0.556442,-3.4126395e-05,1.0,1.0,1.0
0.6056,0.5,0.0,54975.902,8200.789,-1.4787655,0.0,0.5198656,0.58130866,-0.00010649996,-0.098328054,0.96178705,-0.00019703225,115.10489,0.0,309.61108,85.02653,-113.41226,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5830844,0.5830066,1.3966404,1.5521144,0.0,-85.80002,-29.30487,-201.78435,-107.82673,-3.3984595e-12,-1.8958665e-12,1.3974456,1.3974456,1.5521144,-0.060134467,0.99996585,0.99996585,0.02844571,0.0,0.0,-0.15544556,1.4222496,1.0,1.5521144,1.3966404,-0.00080511306,-3.4170058e-05,0.556642,-3.4170058e-05,1.0,1.0,1.0
0.6058,0.5,0.0,54977.08,8202.353,-1.4787655,0.0,0.5198612,0.581308,-0.00010579031,-0.09832137,0.9617951,-0.00019572262,116.92576,0.0,312.40778,85.02653,-115.71487,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58308065,0.5830057,1.4594697,1.6149461,0.0,-80.39448,-36.531277,-186.2538,-126.15396,-3.495054e-12,-1.8773084e-12,1.4602757,1.4602757,1.6149461,-0.0601276,0.9999658,0.9999658,0.028302234,0.0,0.0,-0.15544847,1.4150759,1.0,1.6149461,1.4594697,-0.0008059841,-3.4207027e-05,0.556842,-3.4207027e-05,1.0,1.0,1.0
0.606,0.5,0.0,54978.254,8203.913,-1.4787655,0.0,0.5198569,0.5813077,-0.000105072046,-0.09831469,0.9618031,-0.00019439698,118.28509,0.0,313.97144,85.02653,-117.560715,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58307725,0.5830052,1.5222989,1.677778,0.0,-74.67163,-43.613457,-169.98799,-143.98344,-3.6414526e-12,-1.8598944e-12,1.5231056,1.5231056,1.677778,-0.060120773,0.9999658,0.9999658,0.028158786,0.0,0.0,-0.15545118,1.4079034,1.0,1.677778,1.5222989,-0.0008066952,-3.4237208e-05,0.557042,-3.4237208e-05,1.0,1.0,1.0
0.6062,0.5,0.0,54979.426,8205.471,-1.4787655,0.0,0.51985264,0.5813077,-0.000104345614,-0.09830801,0.961811,-0.00019305617,119.17753,0.0,314.29593,85.02653,-118.942535,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5830744,0.583005,1.5851285,1.7406099,0.0,-68.65406,-50.523468,-153.05113,-161.24478,-3.882426e-12,-1.841877e-12,1.5859357,1.5859357,1.7406099,-0.060113963,0.9999657,0.9999657,0.028015364,0.0,0.0,-0.15545371,1.4007323,1.0,1.7406099,1.5851285,-0.0008072445,-3.4260524e-05,0.557242,-3.4260524e-05,1.0,1.0,1.0
0.6064,0.5,0.0,54980.598,8207.026,-1.4787655,0.0,0.5198484,0.58130807,-0.00010361147,-0.0983014,0.9618189,-0.00019170102,119.59955,0.0,313.3799,85.02653,-119.85486,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.583072,0.5830052,1.6479582,1.8034418,0.0,-62.365513,-57.23403,-135.51009,-177.86984,-4.1074375e-12,-1.822118e-12,1.6487658,1.6487658,1.8034418,-0.060107213,0.9999657,0.9999657,0.027871968,0.0,0.0,-0.15545607,1.3935626,1.0,1.8034418,1.6479582,-0.0008076306,-3.4276905e-05,0.557442,-3.4276905e-05,1.0,1.0,1.0
0.6066,0.5,0.0,54981.77,8208.579,-1.4787655,0.0,0.5198442,0.5813088,-0.00010287007,-0.09829483,0.9618267,-0.00019033239,119.549484,0.0,311.22705,85.02653,-120.294106,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5830701,0.58300567,1.7107881,1.8662736,0.0,-55.83081,-63.718678,-117.43406,-193.793,-4.2625803e-12,-1.8033051e-12,1.7115959,1.7115959,1.8662736,-0.060100514,0.9999657,0.9999657,0.027728602,0.0,0.0,-0.15545823,1.3863943,1.0,1.8662736,1.7107881,-0.0008078521,-3.4286306e-05,0.557642,-3.4286306e-05,1.0,1.0,1.0
0.6068,0.5,0.0,54982.94,8210.129,-1.4787655,0.0,0.51983994,0.5813098,-0.000102121885,-0.09828836,0.96183443,-0.00018895113,119.02755,0.0,307.84583,85.02653,-120.25853,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5830687,0.5830065,1.7736182,1.9291054,0.0,-49.075745,-69.951805,-98.894424,-208.9514,-4.349202e-12,-1.7850493e-12,1.7744261,1.7744261,1.9291054,-0.060093924,0.9999657,0.9999657,0.027585262,0.0,0.0,-0.15546021,1.3792273,1.0,1.9291054,1.7736182,-0.00080790813,-3.4288685e-05,0.557842,-3.4288685e-05,1.0,1.0,1.0
0.607,0.5,0.0,54984.11,8211.677,-1.4787655,0.0,0.51983577,0.5813112,-0.00010136739,-0.09828198,0.9618422,-0.00018755814,118.035805,0.0,303.24957,85.02653,-119.74829,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5830679,0.58300775,1.8364484,1.9919373,0.0,-42.12697,-75.90883,-79.96435,-223.28522,-4.4498424e-12,-1.7678697e-12,1.8372563,1.8372563,1.9919373,-0.060087413,0.9999657,0.9999657,0.02744195,0.0,0.0,-0.155462,1.3720617,1.0,1.9919373,1.8364484,-0.0008077981,-3.4284018e-05,0.558042,-3.4284018e-05,1.0,1.0,1.0
0.6072,0.5,0.0,54985.28,8213.222,-1.4787655,0.0,0.51983166,0.58131295,-0.00010060707,-0.09827569,0.9618498,-0.00018615428,116.578156,0.0,297.45642,85.02653,-118.76539,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58306754,0.58300936,1.8992789,2.054769,0.0,-35.011913,-81.56624,-60.71856,-236.73787,-4.5280307e-12,-1.7517408e-12,1.9000864,1.9000864,2.054769,-0.060081035,0.9999657,0.9999657,0.027298668,0.0,0.0,-0.1554636,1.3648976,1.0,2.054769,1.8992789,-0.0008075217,-3.4272285e-05,0.558242,-3.4272285e-05,1.0,1.0,1.0
0.6074,0.5,0.0,54986.45,8214.765,-1.4787655,0.0,0.51982754,0.5813151,-9.9841374e-05,-0.09826955,0.96185744,-0.00018474043,114.66036,0.0,290.48926,85.02653,-117.31371,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.5830678,0.5830113,1.9621096,2.117601,0.0,-27.758654,-86.90171,-41.233013,-249.25624,-4.6069043e-12,-1.7348258e-12,1.9629166,1.9629166,2.117601,-0.06007479,0.9999657,0.9999657,0.027155414,0.0,0.0,-0.15546502,1.3577349,1.0,2.117601,1.9621096,-0.0008070789,-3.425349e-05,0.558442,-3.425349e-05,1.0,1.0,1.0
0.6076,0.5,0.0,54987.617,8216.305,-1.4787655,0.0,0.51982343,0.5813176,-9.90708e-05,-0.09826357,0.961865,-0.00018331749,112.29,0.0,282.37555,85.02653,-115.398994,0.0,0.0,0.0,1.10605,7.0,0.0,84.89964,222.03816,1.0,0.58306855,0.58301365,2.0249405,2.1804328,0.0,-20.395811,-91.89419,-21.584618,-260.79095,-4.7321496e-12,-1.7179511e-12,2.0257468,2.0257468,2.1804328,-0.06006871,0.9999658,0.9999658,0.027012188,0.0,0.0,-0.15546626,1.3505737,1.0,2.1804328,2.0249405,-0.00080647,-3.4227647e-05,0.558642,-3.4227647e-05,1.0,1.0,1.0
0.6078,0.5,0.0,54988.78,8217.842,-1.4787655,0.0,0.5198194,0.5813205,-9.829583e-05,-0.098257735,0.9618725,-0.00018188635,109.476425,0.0,273.14737,85.02653,-113.028786,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.03816,1.0,0.58306986,0.58301646,2.0877714,2.2432647,0.0,-12.95244,-96.52398,-1.8509291,-271.29645,-4.899873e-12,-1.7011025e-12,2.088577,2.088577,2.2432647,-0.060062796,0.9999658,0.9999658,0.026868992,0.0,0.0,-0.1554673,1.3434138,1.0,2.2432647,2.0877714,-0.0008056956,-3.419478e-05,0.558842,-3.419478e-05,1.0,1.0,1.0
0.608,0.5,0.0,54989.95,8219.378,-1.4787655,0.0,0.5198154,0.58132374,-9.751691e-05,-0.0982521,0.9618799,-0.00018044784,106.230736,0.0,262.8411,85.02653,-110.21245,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.03816,1.0,0.58307177,0.5830196,2.1506026,2.3060966,0.0,-5.4579153,-100.77282,17.89017,-280.73126,-5.2311996e-12,-1.6833328e-12,2.1514075,2.1514075,2.3060966,-0.06005706,0.99996585,0.99996585,0.026725825,0.0,0.0,-0.15546817,1.3362554,1.0,2.3060966,2.1506026,-0.00080475665,-3.4154935e-05,0.559042,-3.4154935e-05,1.0,1.0,1.0
0.6082,0.5,0.0,54991.117,8220.91,-1.4787655,0.0,0.5198114,0.5813274,-9.673457e-05,-0.09824665,0.9618873,-0.0001790029,102.565735,0.0,251.49742,85.02653,-106.96109,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.03816,1.0,0.5830742,0.58302313,2.213434,2.3689284,0.0,2.058192,-104.62393,37.56076,-289.05817,-5.8544094e-12,-1.6748668e-12,2.2142377,2.2142377,2.3689284,-0.060051516,0.9999659,0.9999659,0.026582684,0.0,0.0,-0.15546884,1.3290985,1.0,2.3689284,2.213434,-0.0008036544,-3.410815e-05,0.559242,-3.410815e-05,1.0,1.0,1.0
0.6084,0.5,0.0,54992.28,8222.441,-1.4809511,-9.1286424e-08,0.51980746,0.58133143,-9.594925e-05,-0.09824141,0.96189463,-0.00017755243,98.4959,0.0,239.16112,85.02653,-103.287544,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.03816,1.0,0.58307725,0.583027,2.2762656,2.4317603,0.0,9.566223,-108.062126,57.083206,-296.24432,-6.743559e-12,-1.6756707e-12,2.277068,2.277068,2.4317603,-0.060046203,0.99996597,0.99996597,0.026439574,0.0,0.0,-0.15546933,1.3219429,1.0,2.4317603,2.2762656,-0.0008023902,-3.40545e-05,0.559442,-3.40545e-05,1.0,1.0,1.0
0.6086,0.5,0.0,54993.445,8223.969,-1.4809511,-9.1286424e-08,0.5198035,0.5813358,-9.516141e-05,-0.09823639,0.9619019,-0.00017609721,94.037285,0.0,225.88087,85.02653,-99.20631,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.03816,1.0,0.5830808,0.5830313,2.3390973,2.4945922,0.0,17.036554,-111.07384,76.38046,-302.26132,-7.956613e-12,-1.6783159e-12,2.3398983,2.3398983,2.4945922,-0.060041104,0.999966,0.999966,0.026296493,0.0,0.0,-0.15546964,1.3147888,1.0,2.4945922,2.3390973,-0.0008009661,-3.3994056e-05,0.559642,-3.3994056e-05,1.0,1.0,1.0
0.6088,0.5,0.0,54994.613,8225.495,-1.4809511,-9.1286424e-08,0.51979965,0.58134055,-9.4371535e-05,-0.09823162,0.9619091,-0.00017463813,89.20748,0.0,211.70909,85.02653,-94.733475,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.03816,1.0,0.583085,0.583036,2.4019291,2.557424,0.0,24.439707,-113.64719,95.376366,-307.08548,-9.4031805e-12,-1.6787223e-12,2.4027286,2.4027286,2.557424,-0.06003625,0.9999661,0.9999661,0.026153438,0.0,0.0,-0.15546978,1.3076361,1.0,2.557424,2.4019291,-0.000799384,-3.392691e-05,0.559842,-3.392691e-05,1.0,1.0,1.0
0.609,0.5,0.0,54995.777,8227.019,-1.4809511,-9.1286424e-08,0.5197958,0.5813456,-9.358005e-05,-0.09822708,0.9619162,-0.00017317604,84.02555,0.0,196.70172,85.02653,-89.88671,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.03816,1.0,0.5830897,0.5830411,2.4647613,2.620256,0.0,31.74647,-115.77202,113.99595,-310.6977,-1.0975463e-11,-1.6771348e-12,2.465559,2.465559,2.620256,-0.06003165,0.99996614,0.99996614,0.026010413,0.0,0.0,-0.15546975,1.3004849,1.0,2.620256,2.4647613,-0.00079764635,-3.385316e-05,0.560042,-3.385316e-05,1.0,1.0,1.0
0.6092,0.5,0.0,54996.94,8228.54,-1.4809511,-9.1286424e-08,0.51979196,0.5813511,-9.278743e-05,-0.09822282,0.9619233,-0.00017171177,78.51193,0.0,180.91798,85.02653,-84.68513,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.03816,1.0,0.58309495,0.58304644,2.5275936,2.6830876,0.0,38.928013,-117.43994,132.16573,-313.0837,-1.2589098e-11,-1.6745241e-12,2.5283892,2.5283892,2.6830876,-0.060027305,0.9999662,0.9999662,0.025867414,0.0,0.0,-0.15546952,1.293335,1.0,2.6830876,2.5275936,-0.0007957557,-3.377292e-05,0.560242,-3.377292e-05,1.0,1.0,1.0
0.6094,0.5,0.0,54998.105,8230.06,-1.4809511,-9.1286424e-08,0.51978815,0.58135694,-9.199409e-05,-0.098218806,0.96193033,-0.00017024612,72.68838,0.0,164.42017,85.02653,-79.149254,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.03816,1.0,0.58310074,0.5830522,2.590426,2.7459195,0.0,45.956,-118.64438,149.814,-314.23416,-1.4262933e-11,-1.6703933e-12,2.5912197,2.5912197,2.7459195,-0.060023203,0.9999663,0.9999663,0.025724443,0.0,0.0,-0.15546915,1.2861865,1.0,2.7459195,2.590426,-0.00079371507,-3.3686312e-05,0.560442,-3.3686312e-05,1.0,1.0,1.0
0.6096,0.5,0.0,54999.266,8231.576,-1.4809511,-9.1286424e-08,0.51978433,0.5813631,-9.120047e-05,-0.09821509,0.96193737,-0.00016877986,66.57788,0.0,147.27339,85.02653,-73.30093,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.03816,1.0,0.583107,0.5830584,2.6532586,2.8087513,0.0,52.802704,-119.380585,166.8711,-314.1445,-1.5927835e-11,-1.6649774e-12,2.65405,2.65405,2.8087513,-0.06001941,0.9999664,0.9999664,0.0255815,0.0,0.0,-0.1554686,1.2790393,1.0,2.8087513,2.6532586,-0.00079152745,-3.3593467e-05,0.560642,-3.3593467e-05,1.0,1.0,1.0
0.6098,0.5,0.0,55000.43,8233.091,-1.4809511,-9.1286424e-08,0.51978064,0.5813696,-9.0406975e-05,-0.09821164,0.9619443,-0.0001673138,60.20453,0.0,129.5453,85.02653,-67.16322,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.03816,1.0,0.58311385,0.58306485,2.7160914,2.8715832,0.0,59.441105,-119.64564,183.26973,-312.81503,-1.7681951e-11,-1.6579839e-12,2.7168806,2.7168806,2.8715832,-0.060015872,0.9999665,0.9999665,0.02543858,0.0,0.0,-0.15546788,1.2718934,1.0,2.8715832,2.7160914,-0.00078919635,-3.3494533e-05,0.560842,-3.3494533e-05,1.0,1.0,1.0
0.61,0.5,0.0,55001.594,8234.604,-1.4809511,-9.1286424e-08,0.5197769,0.58137643,-8.961402e-05,-0.098208494,0.96195114,-0.00016584867,53.593483,0.0,111.30588,85.02653,-60.760357,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.03816,1.0,0.5831212,0.58307165,2.7789242,2.934415,0.0,65.84501,-119.43849,198.94516,-310.25104,-1.954518e-11,-1.6487807e-12,2.779711,2.779711,2.934415,-0.06001264,0.9999666,0.9999666,0.02529569,0.0,0.0,-0.15546702,1.2647488,1.0,2.934415,2.7789242,-0.0007867254,-3.338966e-05,0.561042,-3.338966e-05,1.0,1.0,1.0
0.6102,0.5,0.0,55002.758,8236.114,-1.4809511,-9.1286424e-08,0.5197732,0.5813835,-8.8821995e-05,-0.098205656,0.961958,-0.0001643852,46.77082,0.0,92.6271,85.02653,-54.117596,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.03816,1.0,0.583129,0.5830788,2.8417573,2.997247,0.0,71.98915,-118.75997,213.83556,-306.46265,-2.1399198e-11,-1.6395734e-12,2.8425415,2.8425415,2.997247,-0.0600097,0.99996674,0.99996674,0.025152823,0.0,0.0,-0.155466,1.2576054,1.0,2.997247,2.8417573,-0.0007841183,-3.3279015e-05,0.561242,-3.3279015e-05,1.0,1.0,1.0
0.6104,0.5,0.0,55003.92,8237.623,-1.4809511,-9.1286424e-08,0.51976955,0.581391,-8.803129e-05,-0.0982031,0.9619647,-0.00016292412,39.76346,0.0,73.582664,85.02653,-47.261143,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.03816,1.0,0.5831373,0.58308625,2.9045904,3.0600789,0.0,77.84928,-117.61274,227.88213,-301.46478,-2.3312442e-11,-1.6291154e-12,2.905372,2.905372,3.0600789,-0.06000706,0.99996686,0.99996686,0.025009982,0.0,0.0,-0.15546483,1.2504634,1.0,3.0600789,2.9045904,-0.0007813792,-3.3162763e-05,0.561442,-3.3162763e-05,1.0,1.0,1.0
0.6106,0.5,0.0,55005.082,8239.129,-1.4809511,-9.1286424e-08,0.5197659,0.5813987,-8.7242246e-05,-0.09820085,0.96197146,-0.00016146606,32.599045,0.0,54.247738,85.02653,-40.21805,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.03816,1.0,0.58314604,0.583094,2.9674237,3.1229107,0.0,83.40228,-116.001335,241.02945,-295.2772,-2.5144685e-11,-1.6168352e-12,2.9682024,2.9682024,3.1229107,-0.060004737,0.999967,0.999967,0.024867166,0.0,0.0,-0.15546352,1.2433226,1.0,3.1229107,2.9674237,-0.00077851233,-3.3041088e-05,0.561642,-3.3041088e-05,1.0,1.0,1.0
0.6108,0.5,0.0,55006.246,8240.634,-1.4809511,-9.1286424e-08,0.5197623,0.5814067,-8.6455235e-05,-0.09819894,0.9619782,-0.00016001171,25.305847,0.0,34.69862,85.093636,-33.016106,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5831553,0.58310205,3.0302572,3.1857426,0.0,88.62624,-113.93209,253.22565,-287.92426,-2.6687146e-11,-1.6031257e-12,3.0310328,3.0310328,3.1857426,-0.060002707,0.9999671,0.9999671,0.024724372,0.0,0.0,-0.15546207,1.2361829,1.0,3.1857426,3.0302572,-0.0007755221,-3.291418e-05,0.561842,-3.291418e-05,1.0,1.0,1.0
0.611,0.5,0.0,55007.41,8242.137,-1.4809511,-9.1286424e-08,0.5197587,0.58141494,-8.567058e-05,-0.09819731,0.9619848,-0.00015856164,17.912634,0.0,15.0124445,85.093636,-25.683722,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5831649,0.58311033,3.0930908,3.2485743,0.0,93.50054,-111.41318,264.42258,-279.43503,-2.7797068e-11,-1.5882575e-12,3.0938632,3.0938632,3.2485743,-0.060000982,0.9999672,0.9999672,0.024581602,0.0,0.0,-0.15546048,1.2290444,1.0,3.2485743,3.0930908,-0.0007724131,-3.278223e-05,0.562042,-3.278223e-05,1.0,1.0,1.0
0.6112,0.5,0.0,55008.57,8243.638,-1.4809511,-9.1286424e-08,0.5197551,0.58142346,-8.488859e-05,-0.098196015,0.9619914,-0.00015711648,10.44858,0.0,-4.733097,85.093636,-18.24983,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5831749,0.5831189,3.1559246,3.3114061,0.0,98.00595,-108.45453,274.57608,-269.843,-2.8527078e-11,-1.5736717e-12,3.1566937,3.1566937,3.3114061,-0.059999574,0.99996734,0.99996734,0.024438852,0.0,0.0,-0.15545876,1.221907,1.0,3.3114061,3.1559246,-0.00076919,-3.264544e-05,0.562242,-3.264544e-05,1.0,1.0,1.0
0.6114,0.5,0.0,55009.734,8245.137,-1.4809511,-9.1286424e-08,0.5197516,0.5814322,-8.410959e-05,-0.09819503,0.961998,-0.00015567678,2.9431293,0.0,-24.46009,85.093636,-10.743761,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58318526,0.5831277,3.2187583,3.374238,0.0,102.12468,-105.06781,283.6461,-259.18597,-2.908189e-11,-1.5580552e-12,3.2195241,3.2195241,3.374238,-0.059998475,0.9999675,0.9999675,0.024296127,0.0,0.0,-0.15545692,1.2147707,1.0,3.374238,3.2187583,-0.0007658578,-3.2504016e-05,0.562442,-3.2504016e-05,1.0,1.0,1.0
0.6116,0.5,0.0,55010.9,8246.634,-1.4809511,-9.1286424e-08,0.5197481,0.58144116,-8.333384e-05,-0.09819436,0.9620045,-0.00015424305,-4.5741034,0.0,-44.09069,85.093636,-3.195128,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.583196,0.5831367,3.2815924,3.43707,0.0,105.84048,-101.26637,291.59674,-247.50606,-2.9628407e-11,-1.543991e-12,3.2823546,3.2823546,3.43707,-0.059997674,0.99996763,0.99996763,0.02415342,0.0,0.0,-0.15545496,1.2076353,1.0,3.43707,3.2815924,-0.0007624215,-3.2358173e-05,0.562642,-3.2358173e-05,1.0,1.0,1.0
0.6118,0.5,0.0,55012.062,8248.129,-1.4809511,-9.1286424e-08,0.5197446,0.58145034,-8.256162e-05,-0.098193996,0.962011,-0.00015281582,-12.073459,0.0,-63.547436,85.093636,4.3662863,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5832071,0.5831459,3.3444264,3.4999018,0.0,109.13868,-97.065216,298.39676,-234.84932,-3.001079e-11,-1.5300156e-12,3.3451853,3.3451853,3.4999018,-0.05999718,0.9999678,0.9999678,0.024010735,0.0,0.0,-0.15545289,1.2005011,1.0,3.4999018,3.3444264,-0.00075888616,-3.220813e-05,0.562842,-3.220813e-05,1.0,1.0,1.0
0.612,0.5,0.0,55013.223,8249.623,-1.4809511,-9.1286424e-08,0.51974106,0.58145964,-8.179317e-05,-0.09819395,0.9620175,-0.0001513955,-19.525349,0.0,-82.75355,85.093636,11.910646,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58321846,0.58315533,3.4072604,3.5627337,0.0,112.00626,-92.48091,304.01923,-221.26567,-3.0010782e-11,-1.5156139e-12,3.4080157,3.4080157,3.5627337,-0.059996996,0.99996793,0.99996793,0.023868067,0.0,0.0,-0.15545072,1.1933677,1.0,3.5627337,3.4072604,-0.00075525703,-3.2054104e-05,0.563042,-3.2054104e-05,1.0,1.0,1.0
0.6122,0.5,0.0,55014.387,8251.115,-1.4809511,-9.1286424e-08,0.5197376,0.5814691,-8.102873e-05,-0.09819421,0.9620239,-0.00014998256,-26.90037,0.0,-101.63325,85.093636,19.408186,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5832301,0.58316493,3.4700947,3.6255655,0.0,114.43191,-87.53153,308.442,-206.80873,-2.966882e-11,-1.4997645e-12,3.4708462,3.4708462,3.6255655,-0.059997104,0.9999681,0.9999681,0.023725418,0.0,0.0,-0.15544844,1.1862352,1.0,3.6255655,3.4700947,-0.00075153937,-3.189632e-05,0.563242,-3.189632e-05,1.0,1.0,1.0
0.6124,0.5,0.0,55015.55,8252.605,-1.4809511,-9.1286424e-08,0.51973414,0.5814788,-8.02685e-05,-0.09819476,0.9620303,-0.00014857737,-34.169422,0.0,-120.11202,85.093636,26.82932,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.583242,0.58317465,3.532929,3.6883974,0.0,116.40603,-82.23661,311.64758,-191.53555,-2.9369854e-11,-1.4823524e-12,3.5336769,3.5336769,3.6883974,-0.059997525,0.9999683,0.9999683,0.023582786,0.0,0.0,-0.15544605,1.1791036,1.0,3.6883974,3.532929,-0.0007477386,-3.1735013e-05,0.563442,-3.1735013e-05,1.0,1.0,1.0
0.6126,0.5,0.0,55016.715,8254.095,-1.4809511,-9.1286424e-08,0.5197307,0.5814886,-7.9512676e-05,-0.09819562,0.96203667,-0.00014718028,-41.303825,0.0,-138.11696,85.093636,34.14477,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5832541,0.58318454,3.5957634,3.7512293,0.0,117.920845,-76.61702,313.62335,-175.50638,-2.899334e-11,-1.4668958e-12,3.5965073,3.5965073,3.7512293,-0.059998214,0.9999684,0.9999684,0.023440171,0.0,0.0,-0.1554436,1.1719729,1.0,3.7512293,3.5957634,-0.0007438601,-3.1570406e-05,0.563642,-3.1570406e-05,1.0,1.0,1.0
0.6128,0.5,0.0,55017.88,8255.581,-1.4809511,-9.1286424e-08,0.5197273,0.58149844,-7.876144e-05,-0.09819677,0.96204305,-0.00014579164,-48.275425,0.0,-155.57703,85.093636,41.325665,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58326644,0.5831945,3.658598,3.814061,0.0,118.97035,-70.69493,314.36148,-158.78445,-2.839261e-11,-1.4527435e-12,3.6593378,3.6593378,3.814061,-0.05999919,0.9999686,0.9999686,0.023297573,0.0,0.0,-0.15544105,1.164843,1.0,3.814061,3.658598,-0.00073990936,-3.140273e-05,0.563842,-3.140273e-05,1.0,1.0,1.0
0.613,0.5,0.0,55019.043,8257.067,-1.4809511,-9.1286424e-08,0.51972383,0.58150846,-7.8014935e-05,-0.0981982,0.96204937,-0.00014441172,-55.05671,0.0,-172.4233,85.093636,48.34367,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58327895,0.58320457,3.7214324,3.8768928,0.0,119.55041,-64.4937,313.85904,-141.43576,-2.7674519e-11,-1.4374703e-12,3.7221684,3.7221684,3.8768928,-0.06000043,0.99996877,0.99996877,0.023154987,0.0,0.0,-0.15543842,1.1577137,1.0,3.8768928,3.7214324,-0.00073589187,-3.1232223e-05,0.564042,-3.1232223e-05,1.0,1.0,1.0
0.6132,0.5,0.0,55020.207,8258.552,-1.4809511,-9.1286424e-08,0.51972044,0.5815185,-7.72733e-05,-0.09819991,0.9620557,-0.00014304077,-61.620922,0.0,-188.58931,85.093636,55.171093,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58329165,0.58321476,3.7842672,3.9397247,0.0,119.658714,-58.037792,312.11804,-123.52874,-2.6914703e-11,-1.4221105e-12,3.784999,3.784999,3.9397247,-0.06000194,0.99996895,0.99996895,0.023012416,0.0,0.0,-0.15543573,1.1505852,1.0,3.9397247,3.7842672,-0.0007318131,-3.1059113e-05,0.564242,-3.1059113e-05,1.0,1.0,1.0
0.6134,0.5,0.0,55021.37,8260.034,-1.4809511,-9.1286424e-08,0.51971704,0.5815286,-7.653664e-05,-0.09820186,0.962062,-0.00014167902,-67.942154,0.0,-204.01128,85.093636,61.780987,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5833044,0.583225,3.8471017,4.002557,0.0,119.29483,-51.352676,309.14532,-105.13406,-2.6109e-11,-1.4061292e-12,3.8478293,3.8478293,4.002557,-0.060003713,0.9999691,0.9999691,0.022869859,0.0,0.0,-0.15543297,1.1434573,1.0,4.002557,3.8471017,-0.00072767853,-3.0883635e-05,0.564442,-3.0883635e-05,1.0,1.0,1.0
0.6136,0.5,0.0,55022.535,8261.516,-1.4809511,-9.1286424e-08,0.5197136,0.5815388,-7.580507e-05,-0.0982041,0.9620683,-0.00014032662,-73.99546,0.0,-218.62833,85.093636,68.14727,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5833173,0.58323526,3.9099364,4.0653887,0.0,118.46018,-44.464725,304.9526,-86.324295,-2.5284792e-11,-1.3904886e-12,3.91066,3.91066,4.0653887,-0.06000574,0.9999693,0.9999693,0.022727313,0.0,0.0,-0.15543015,1.13633,1.0,4.0653887,3.9099364,-0.0007234936,-3.070602e-05,0.564642,-3.070602e-05,1.0,1.0,1.0
0.6138,0.5,0.0,55023.7,8262.995,-1.4809511,-9.1286424e-08,0.5197102,0.5815489,-7.507865e-05,-0.09820658,0.9620746,-0.00013898373,-79.75694,0.0,-232.38278,85.093636,74.24481,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5833303,0.5832456,3.9727712,4.12822,0.0,117.15805,-37.401104,299.55643,-67.173645,-2.4602643e-11,-1.3734304e-12,3.9734905,3.9734905,4.12822,-0.060008004,0.9999695,0.9999695,0.022584777,0.0,0.0,-0.15542728,1.1292032,1.0,4.12822,3.9727712,-0.0007192637,-3.05265e-05,0.564842,-3.05265e-05,1.0,1.0,1.0
0.614,0.5,0.0,55024.863,8264.474,-1.4809511,-9.1286424e-08,0.51970685,0.5815591,-7.435745e-05,-0.098209314,0.9620809,-0.00013765047,-85.20387,0.0,-245.22035,85.093636,80.049545,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5833432,0.5832559,4.035606,4.191052,0.0,115.39356,-30.189688,292.97806,-47.75769,-2.3990148e-11,-1.3583025e-12,4.036321,4.036321,4.191052,-0.060010493,0.99996966,0.99996966,0.022442253,0.0,0.0,-0.15542436,1.122077,1.0,4.191052,4.035606,-0.00071499427,-3.0345298e-05,0.565042,-3.0345298e-05,1.0,1.0,1.0
0.6142,0.5,0.0,55026.03,8265.951,-1.4809511,-9.1286424e-08,0.51970345,0.58156925,-7.364151e-05,-0.098212235,0.96208715,-0.00013632688,-90.31474,0.0,-257.0904,85.093636,85.53857,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5833562,0.58326614,4.098441,4.253884,0.0,113.17366,-22.858923,285.2434,-28.153025,-2.330186e-11,-1.3447672e-12,4.0991516,4.0991516,4.253884,-0.060013186,0.99996984,0.99996984,0.022299739,0.0,0.0,-0.15542139,1.1149513,1.0,4.253884,4.098441,-0.00071069057,-3.0162644e-05,0.565242,-3.0162644e-05,1.0,1.0,1.0
0.6144,0.5,0.0,55027.195,8267.427,-1.4809511,-9.1286424e-08,0.51970005,0.5815794,-7.2930845e-05,-0.09821539,0.9620935,-0.00013501306,-95.069374,0.0,-267.94604,85.093636,90.6902,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5833692,0.5832764,4.161276,4.3167157,0.0,110.5071,-15.437733,276.38306,-8.437008,-2.2619295e-11,-1.3326621e-12,4.161982,4.161982,4.3167157,-0.060016096,0.99997,0.99997,0.022157233,0.0,0.0,-0.15541838,1.107826,1.0,4.3167157,4.161276,-0.00070635777,-2.9978755e-05,0.565442,-2.9978755e-05,1.0,1.0,1.0
0.6146,0.5,0.0,55028.363,8268.901,-1.4809511,-9.1286424e-08,0.51969665,0.58158946,-7.222546e-05,-0.09821876,0.96209973,-0.00013370896,-99.449,0.0,-277.74445,85.093636,95.484116,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5833821,0.5832866,4.2241106,4.3795476,0.0,107.404396,-7.9553986,266.4319,11.312569,-2.201959e-11,-1.319344e-12,4.224813,4.224813,4.3795476,-0.060019203,0.9999702,0.9999702,0.022014733,0.0,0.0,-0.15541536,1.1007011,1.0,4.3795476,4.2241106,-0.0007020011,-2.9793851e-05,0.565642,-2.9793851e-05,1.0,1.0,1.0
0.6148,0.5,0.0,55029.527,8270.375,-1.4809511,-9.1286424e-08,0.51969326,0.5815995,-7.152534e-05,-0.0982223,0.96210605,-0.00013241459,-103.436325,0.0,-286.44693,85.093636,99.901375,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.583395,0.5832967,4.286946,4.4423795,0.0,103.87777,-0.44144288,255.42915,31.017778,-2.1441519e-11,-1.3026268e-12,4.2876434,4.2876434,4.4423795,-0.060022485,0.9999704,0.9999704,0.021872241,0.0,0.0,-0.1554123,1.0935764,1.0,4.4423795,4.286946,-0.0006976255,-2.9608145e-05,0.565842,-2.9608145e-05,1.0,1.0,1.0
0.615,0.5,0.0,55030.69,8271.847,-1.4809511,-9.1286424e-08,0.5196898,0.58160937,-7.083047e-05,-0.098226026,0.9621123,-0.00013112988,-107.01561,0.0,-294.01917,85.093636,103.92455,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58340776,0.5833067,4.3497806,4.5052114,0.0,99.941124,7.074485,243.41829,50.600864,-2.0688236e-11,-1.2851382e-12,4.350474,4.350474,4.5052114,-0.06002593,0.99997056,0.99997056,0.021729756,0.0,0.0,-0.15540922,1.0864522,1.0,4.5052114,4.3497806,-0.00069323595,-2.9421846e-05,0.566042,-2.9421846e-05,1.0,1.0,1.0
0.6152,0.5,0.0,55031.86,8273.318,-1.4809511,-9.1286424e-08,0.5196864,0.5816192,-7.0140784e-05,-0.098229915,0.9621186,-0.00012985476,-110.172714,0.0,-300.4312,85.093636,107.53775,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5834204,0.5833167,4.412616,4.568043,0.0,95.609985,14.562727,230.44666,69.98456,-1.9837984e-11,-1.2713425e-12,4.4133043,4.4133043,4.568043,-0.06002953,0.9999708,0.9999708,0.021587275,0.0,0.0,-0.15540613,1.0793282,1.0,4.568043,4.412616,-0.00068883714,-2.9235156e-05,0.566242,-2.9235156e-05,1.0,1.0,1.0
0.6154,0.5,0.0,55033.027,8274.788,-1.4809511,-9.1286424e-08,0.519683,0.5816289,-6.9456226e-05,-0.09823396,0.96212494,-0.00012858909,-112.895164,0.0,-305.6578,85.093636,110.7267,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58343285,0.5833265,4.4754505,4.630875,0.0,90.90143,21.993734,216.56541,89.09238,-1.9063917e-11,-1.2582641e-12,4.476135,4.476135,4.630875,-0.06003326,0.999971,0.999971,0.0214448,0.0,0.0,-0.15540303,1.0722044,1.0,4.630875,4.4754505,-0.0006844337,-2.9048268e-05,0.566442,-2.9048268e-05,1.0,1.0,1.0
0.6156,0.5,0.0,55034.19,8276.256,-1.4809511,-9.1286424e-08,0.51967955,0.58163846,-6.877672e-05,-0.09823813,0.9621313,-0.00012733275,-115.17221,0.0,-309.67825,85.093636,113.47881,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5834452,0.5833362,4.5382857,4.693707,0.0,85.83403,29.33818,201.82935,107.848915,-1.8377393e-11,-1.2429651e-12,4.5389657,4.5389657,4.693707,-0.060037132,0.99997115,0.99997115,0.021302328,0.0,0.0,-0.15539992,1.0650808,1.0,4.693707,4.5382857,-0.00068003015,-2.8861376e-05,0.566642,-2.8861376e-05,1.0,1.0,1.0
0.6158,0.5,0.0,55035.36,8277.724,-1.4809511,-9.1286424e-08,0.51967615,0.5816479,-6.810217e-05,-0.09824241,0.9621377,-0.00012608556,-116.99485,0.0,-312.47668,85.093636,115.7832,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58345735,0.5833457,4.6011205,4.756539,0.0,80.42777,36.56708,186.29654,126.18015,-1.77938e-11,-1.2275111e-12,4.601796,4.601796,4.756539,-0.06004112,0.99997133,0.99997133,0.021159858,0.0,0.0,-0.15539682,1.0579573,1.0,4.756539,4.6011205,-0.0006756308,-2.8674662e-05,0.566842,-2.8674662e-05,1.0,1.0,1.0
0.616,0.5,0.0,55036.527,8279.189,-1.4809511,-9.1286424e-08,0.5196727,0.5816571,-6.743247e-05,-0.09824681,0.9621441,-0.00012484733,-118.35588,0.0,-314.04205,85.093636,117.630775,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5834693,0.58335507,4.663955,4.8193707,0.0,74.70397,43.65191,170.0283,144.01375,-1.7267457e-11,-1.2131476e-12,4.6646266,4.6646266,4.8193707,-0.06004517,0.9999715,0.9999715,0.021017391,0.0,0.0,-0.15539372,1.050834,1.0,4.8193707,4.663955,-0.00067123986,-2.8488304e-05,0.567042,-2.8488304e-05,1.0,1.0,1.0
0.6162,0.5,0.0,55037.69,8280.654,-1.4809511,-9.1286424e-08,0.51966923,0.5816662,-6.67675e-05,-0.09825129,0.96215045,-0.00012361782,-119.24991,0.0,-314.36816,85.093636,119.01422,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58348095,0.58336425,4.7267904,4.8822026,0.0,68.68521,50.564693,153.08882,161.27934,-1.6760919e-11,-1.1980742e-12,4.727457,4.727457,4.8822026,-0.060049318,0.9999717,0.9999717,0.020874925,0.0,0.0,-0.15539062,1.0437106,1.0,4.8822026,4.7267904,-0.00066686125,-2.830247e-05,0.567242,-2.830247e-05,1.0,1.0,1.0
0.6164,0.5,0.0,55038.86,8282.119,-1.4809511,-9.1286424e-08,0.5196658,0.58167505,-6.610712e-05,-0.098255865,0.9621569,-0.00012239678,-119.67339,0.0,-313.45367,85.093636,119.92806,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5834924,0.58337325,4.789625,4.9450345,0.0,62.39524,57.278156,135.54489,177.90878,-1.6200095e-11,-1.1850573e-12,4.790288,4.790288,4.9450345,-0.060053542,0.99997187,0.99997187,0.02073246,0.0,0.0,-0.15538754,1.0365874,1.0,4.9450345,4.789625,-0.0006624987,-2.8117318e-05,0.567442,-2.8117318e-05,1.0,1.0,1.0
0.6166,0.5,0.0,55040.027,8283.581,-1.4809511,-9.1286424e-08,0.51966226,0.58168375,-6.545119e-05,-0.09826048,0.9621633,-0.000121183955,-119.62466,0.0,-311.3022,85.093636,120.36868,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58350354,0.58338207,4.8524604,5.0078664,0.0,55.858864,63.765793,117.46575,193.83643,-1.5639117e-11,-1.1736267e-12,4.8531184,4.8531184,5.0078664,-0.060057815,0.99997205,0.99997205,0.020589996,0.0,0.0,-0.15538447,1.0294641,1.0,5.0078664,4.8524604,-0.0006581559,-2.7933003e-05,0.567642,-2.7933003e-05,1.0,1.0,1.0
0.6168,0.5,0.0,55041.19,8285.043,-1.4809511,-9.1286424e-08,0.5196588,0.5816922,-6.479955e-05,-0.09826515,0.9621698,-0.00011997906,-119.10387,0.0,-307.92215,85.093636,120.33433,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5835144,0.58339065,4.915295,5.0706983,0.0,49.101875,70.002,98.92272,208.99944,-1.5179457e-11,-1.1589975e-12,4.915949,4.915949,5.0706983,-0.06006212,0.9999722,0.9999722,0.020447532,0.0,0.0,-0.15538143,1.0223409,1.0,5.0706983,4.915295,-0.0006538361,-2.7749667e-05,0.567842,-2.7749667e-05,1.0,1.0,1.0
0.617,0.5,0.0,55042.36,8286.504,-1.4809511,-9.1286424e-08,0.5196553,0.5817005,-6.415204e-05,-0.09826984,0.9621763,-0.000118781776,-118.113075,0.0,-303.3269,85.093636,119.82512,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58352494,0.583399,4.97813,5.13353,0.0,42.15093,75.96214,79.98897,223.33794,-1.4765968e-11,-1.1417762e-12,4.9787793,4.9787793,5.13353,-0.06006647,0.9999724,0.9999724,0.020305065,0.0,0.0,-0.1553784,1.0152177,1.0,5.13353,4.97813,-0.00064954266,-2.7567447e-05,0.568042,-2.7567447e-05,1.0,1.0,1.0
0.6172,0.5,0.0,55043.527,8287.963,-1.4809511,-9.1286424e-08,0.5196517,0.5817085,-6.350847e-05,-0.098274566,0.9621829,-0.000117591764,-116.65616,0.0,-297.53455,85.093636,118.843056,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58353513,0.58340704,5.0409646,5.196362,0.0,35.03345,81.62271,60.73918,236.79536,-1.4330958e-11,-1.1266102e-12,5.04161,5.04161,5.196362,-0.060070798,0.99997264,0.99997264,0.0201626,0.0,0.0,-0.15537539,1.0080943,1.0,5.196362,5.0409646,-0.0006452783,-2.7386463e-05,0.568242,-2.7386463e-05,1.0,1.0,1.0
0.6174,0.5,0.0,55044.695,8289.422,-1.4809511,-9.1286424e-08,0.5196482,0.5817163,-6.286866e-05,-0.098279275,0.96218944,-0.000116408686,-114.73888,0.0,-290.56787,85.093636,117.39199,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.583545,0.5834149,5.1037993,5.259194,0.0,27.777527,86.96134,41.249325,249.31856,-1.3936866e-11,-1.1127916e-12,5.1044407,5.1044407,5.259194,-0.060075138,0.9999728,0.9999728,0.02002013,0.0,0.0,-0.15537243,1.0009708,1.0,5.259194,5.1037993,-0.0006410459,-2.7206834e-05,0.568442,-2.7206834e-05,1.0,1.0,1.0
0.6176,0.5,0.0,55045.86,8290.879,-1.4809511,-9.1286424e-08,0.5196446,0.5817238,-6.2232415e-05,-0.09828398,0.96219605,-0.00011523219,-112.36876,0.0,-282.4544,85.093636,115.47764,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5835545,0.58342254,5.166634,5.3220253,0.0,20.41179,91.95696,21.596298,260.8581,-1.3601562e-11,-1.0972464e-12,5.167271,5.167271,5.3220253,-0.060079448,0.999973,0.999973,0.01987766,0.0,0.0,-0.15536949,0.9938473,1.0,5.3220253,5.166634,-0.0006368479,-2.7028664e-05,0.568642,-2.7028664e-05,1.0,1.0,1.0
0.6178,0.5,0.0,55047.027,8292.335,-1.4809511,-9.1286424e-08,0.51964104,0.5817311,-6.159954e-05,-0.09828865,0.96220267,-0.0001140619,-109.55515,0.0,-273.2261,85.093636,113.107544,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5835637,0.5834299,5.229469,5.384857,0.0,12.965307,96.58984,1.8576515,271.36844,-1.3291424e-11,-1.081739e-12,5.2301016,5.2301016,5.384857,-0.060083717,0.9999731,0.9999731,0.019735185,0.0,0.0,-0.15536658,0.98672366,1.0,5.384857,5.229469,-0.00063268654,-2.6852053e-05,0.568842,-2.6852053e-05,1.0,1.0,1.0
0.618,0.5,0.0,55048.195,8293.79,-1.4809511,-9.1286424e-08,0.5196374,0.58173805,-6.096982e-05,-0.09829328,0.9622094,-0.00011289745,-106.30916,0.0,-262.91934,85.093636,110.291046,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58357245,0.58343697,5.2923036,5.447689,0.0,5.4674635,100.84169,-17.88873,280.80807,-1.2891023e-11,-1.0679196e-12,5.292932,5.292932,5.447689,-0.06008795,0.9999733,0.9999733,0.019592708,0.0,0.0,-0.15536371,0.97959983,1.0,5.447689,5.2923036,-0.000628564,-2.6677084e-05,0.569042,-2.6677084e-05,1.0,1.0,1.0
0.6182,0.5,0.0,55049.36,8295.244,-1.4809511,-9.1286424e-08,0.51963377,0.5817448,-6.0343056e-05,-0.09829784,0.9622161,-0.00011173842,-102.64356,0.0,-251.57478,85.093636,107.03925,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5835808,0.58344376,5.3551383,5.510521,0.0,-2.0521502,104.69571,-37.564922,289.1397,-1.2452138e-11,-1.0536585e-12,5.355763,5.355763,5.510521,-0.060092114,0.9999735,0.9999735,0.019450229,0.0,0.0,-0.15536088,0.9724758,1.0,5.510521,5.3551383,-0.0006244819,-2.6503834e-05,0.569242,-2.6503834e-05,1.0,1.0,1.0
0.6184,0.5,0.0,55050.527,8296.697,-1.4809511,-9.1286424e-08,0.51963013,0.5817513,-5.9719023e-05,-0.09830234,0.9622229,-0.00011058445,-98.57282,0.0,-239.23717,85.093636,103.364975,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5835888,0.58345026,5.417973,5.573353,0.0,-9.563856,108.13667,-57.093277,296.33044,-1.2201393e-11,-1.0417017e-12,5.4185934,5.4185934,5.573353,-0.060096204,0.99997365,0.99997365,0.019307746,0.0,0.0,-0.15535809,0.96535164,1.0,5.573353,5.417973,-0.0006204419,-2.6332373e-05,0.569442,-2.6332373e-05,1.0,1.0,1.0
0.6186,0.5,0.0,55051.69,8298.149,-1.4809511,-9.1286424e-08,0.51962644,0.5817574,-5.9097503e-05,-0.098306775,0.96222967,-0.000109435096,-94.11299,0.0,-225.95517,85.093636,99.28271,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58359635,0.58345646,5.4808073,5.6361847,0.0,-17.038006,111.15099,-76.39673,302.3519,-1.2006302e-11,-1.0297316e-12,5.481424,5.481424,5.6361847,-0.0601002,0.99997383,0.99997383,0.019165257,0.0,0.0,-0.15535533,0.9582273,1.0,5.6361847,5.4808073,-0.0006164454,-2.6162756e-05,0.569642,-2.6162756e-05,1.0,1.0,1.0
0.6188,0.5,0.0,55052.86,8299.6,-1.4809511,-9.1286424e-08,0.51962274,0.5817633,-5.8478283e-05,-0.09831109,0.9622365,-0.000108289976,-89.28166,0.0,-211.78116,85.093636,94.80855,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836035,0.5834624,5.543642,5.6990166,0.0,-24.445099,113.72676,-95.39909,307.18027,-1.1928428e-11,-1.0183242e-12,5.5442543,5.5442543,5.6990166,-0.060104094,0.999974,0.999974,0.019022767,0.0,0.0,-0.15535262,0.9511027,1.0,5.6990166,5.543642,-0.00061249343,-2.5995028e-05,0.569842,-2.5995028e-05,1.0,1.0,1.0
0.619,0.5,0.0,55054.023,8301.05,-1.4809511,-9.1286424e-08,0.51961905,0.581769,-5.7861133e-05,-0.09831531,0.9622434,-0.00010714867,-84.0979,0.0,-196.77107,85.093636,89.96015,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58361024,0.5834681,5.6064763,5.7618484,0.0,-31.755898,115.8538,-114.02538,310.79645,-1.22530866e-11,-1.0042647e-12,5.607085,5.607085,5.7618484,-0.060107894,0.9999742,0.9999742,0.01888027,0.0,0.0,-0.15534994,0.9439779,1.0,5.7618484,5.6064763,-0.0006085868,-2.5829228e-05,0.570042,-2.5829228e-05,1.0,1.0,1.0
0.6192,0.5,0.0,55055.19,8302.498,-1.4809511,-9.1286424e-08,0.5196153,0.5817743,-5.724583e-05,-0.0983194,0.9622503,-0.00010601077,-78.582146,0.0,-180.9841,85.093636,84.75664,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836165,0.5834734,5.669311,5.8246803,0.0,-38.941544,117.52368,-132.20207,313.1862,-1.2808376e-11,-9.904101e-13,5.6699157,5.6699157,5.8246803,-0.060111567,0.9999743,0.9999743,0.01873777,0.0,0.0,-0.15534732,0.9368529,1.0,5.8246803,5.669311,-0.0006047263,-2.5665384e-05,0.570242,-2.5665384e-05,1.0,1.0,1.0
0.6194,0.5,0.0,55056.355,8303.945,-1.4809511,-9.1286424e-08,0.51961154,0.58177936,-5.6632154e-05,-0.09832336,0.96225727,-0.00010487585,-72.75616,0.0,-164.48253,85.093636,79.21854,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836224,0.58347845,5.7321453,5.887512,0.0,-45.97367,118.72983,-149.85742,314.33997,-1.3300544e-11,-9.737207e-13,5.732746,5.732746,5.887512,-0.060115088,0.9999745,0.9999745,0.018595265,0.0,0.0,-0.15534474,0.9297277,1.0,5.887512,5.7321453,-0.0006009123,-2.550351e-05,0.570442,-2.550351e-05,1.0,1.0,1.0
0.6196,0.5,0.0,55057.52,8305.391,-1.4809511,-9.1286424e-08,0.5196078,0.5817841,-5.6019864e-05,-0.09832717,0.96226424,-0.00010374347,-66.64294,0.0,-147.33147,85.093636,73.3677,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836279,0.5834832,5.7949796,5.950344,0.0,-52.82452,119.46745,-166.92175,314.25323,-1.36884965e-11,-9.585847e-13,5.7955766,5.7955766,5.950344,-0.060118493,0.99997467,0.99997467,0.018452756,0.0,0.0,-0.15534219,0.9226022,1.0,5.950344,5.7949796,-0.0005971449,-2.5343617e-05,0.570642,-2.5343617e-05,1.0,1.0,1.0
0.6198,0.5,0.0,55058.684,8306.836,-1.4809511,-9.1286424e-08,0.51960397,0.5817886,-5.5408753e-05,-0.09833084,0.9622713,-0.00010261325,-60.266586,0.0,-129.59859,85.093636,67.2272,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836329,0.58348775,5.857814,6.013176,0.0,-59.467045,119.733635,-183.3277,312.92627,-1.3856345e-11,-9.479136e-13,5.8584075,5.8584075,6.013176,-0.06012171,0.9999748,0.9999748,0.018310243,0.0,0.0,-0.15533969,0.9154765,1.0,6.013176,5.857814,-0.00059342413,-2.5185702e-05,0.570842,-2.5185702e-05,1.0,1.0,1.0
0.62,0.5,0.0,55059.848,8308.279,-1.4809511,-9.1286424e-08,0.51960015,0.58179283,-5.479861e-05,-0.09833434,0.96227837,-0.0001014848,-53.652287,0.0,-111.35386,85.093636,60.821293,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58363754,0.5834919,5.920648,6.076008,0.0,-65.87502,119.527306,-199.01048,310.36435,-1.3941258e-11,-9.369256e-13,5.921238,5.921238,6.076008,-0.060124785,0.99997497,0.99997497,0.018167725,0.0,0.0,-0.15533723,0.90835065,1.0,6.076008,5.920648,-0.00058974966,-2.5029753e-05,0.571042,-2.5029753e-05,1.0,1.0,1.0
0.6202,0.5,0.0,55061.01,8309.722,-1.4809511,-9.1286424e-08,0.5195963,0.58179677,-5.418921e-05,-0.09833769,0.9622855,-0.000100357705,-46.826126,0.0,-92.66925,85.093636,54.17524,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836417,0.5834958,5.9834824,6.1388397,0.0,-72.02315,118.84927,-213.90822,306.57745,-1.4235571e-11,-9.228507e-13,5.9840684,5.9840684,6.1388397,-0.060127687,0.99997514,0.99997514,0.018025203,0.0,0.0,-0.15533482,0.9012245,1.0,6.1388397,5.9834824,-0.00058612105,-2.4875751e-05,0.571242,-2.4875751e-05,1.0,1.0,1.0
