Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.6204,0.5,0.0,55062.17,8311.163,-1.4809511,-9.1286424e-08,0.51959246,0.5818004,-5.3580352e-05,-0.09834083,0.9622927,-9.923158e-05,-39.81505,0.0,-73.618515,85.093636,47.315266,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836455,0.58349943,6.0463166,6.2016716,0.0,-77.88715,117.7022,-227.96207,301.58057,-1.4669696e-11,-9.107813e-13,6.0468993,6.0468993,6.2016716,-0.060130402,0.99997526,0.99997526,0.017882677,0.0,0.0,-0.15533243,0.89409816,1.0,6.2016716,6.0463166,-0.0005825377,-2.4723666e-05,0.571442,-2.4723666e-05,1.0,1.0,1.0
0.6206,0.5,0.0,55063.336,8312.603,-1.4809511,-9.1286424e-08,0.51958853,0.5818038,-5.2971824e-05,-0.0983438,0.9622999,-9.8106044e-05,-32.646725,0.0,-54.276814,85.093636,40.268448,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58364886,0.5835028,6.109151,6.2645035,0.0,-83.44388,116.09061,-241.11656,295.39337,-1.5061695e-11,-9.010823e-13,6.10973,6.10973,6.2645035,-0.06013295,0.99997544,0.99997544,0.017740145,0.0,0.0,-0.15533009,0.88697165,1.0,6.2645035,6.109151,-0.00057899853,-2.457346e-05,0.571642,-2.457346e-05,1.0,1.0,1.0
0.6208,0.5,0.0,55064.496,8314.041,-1.4809511,-9.1286424e-08,0.51958466,0.58180696,-5.2363426e-05,-0.098346576,0.9623071,-9.698073e-05,-25.349443,0.0,-34.720478,85.093636,33.062595,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58365184,0.58350587,6.1719847,0.044149857,0.0,-88.671394,114.020836,-253.31975,288.04022,-1.532712e-11,-8.88976e-13,6.17256,6.17256,0.044149857,-0.06013528,0.99997556,0.99997556,0.017597612,0.0,0.0,-0.1553278,0.87984496,1.0,0.044149857,6.1719847,-0.0005755026,-2.442509e-05,0.571842,-2.442509e-05,1.0,1.0,1.0
0.621,0.5,0.0,55065.656,8315.479,-1.4809511,-9.1286424e-08,0.5195807,0.5818098,-5.1754967e-05,-0.09834913,0.9623144,-9.585527e-05,-17.952007,0.0,-15.026687,85.093636,25.726152,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836544,0.58350873,6.234819,0.10698171,0.0,-93.54904,111.50105,-264.52347,279.55014,-1.5412496e-11,-8.7585353e-13,6.235391,6.235391,0.10698171,-0.06013743,0.99997574,0.99997574,0.017455073,0.0,0.0,-0.15532553,0.87271804,1.0,0.10698171,6.234819,-0.0005720486,-2.4278497e-05,0.572042,-2.4278497e-05,1.0,1.0,1.0
0.6212,0.5,0.0,55066.816,8316.915,-1.4809511,-9.1286424e-08,0.5195767,0.58181244,-5.1146264e-05,-0.09835151,0.9623217,-9.472934e-05,-10.483614,0.0,4.7268395,85.093636,18.288069,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836566,0.5835113,0.01446771,0.16981356,0.0,-98.05758,108.54119,-274.68344,269.9566,-1.5364897e-11,-8.6348344e-13,0.015036345,0.015036345,0.16981356,-0.06013935,0.99997586,0.99997586,0.017312532,0.0,0.0,-0.1553233,0.86559093,1.0,0.16981356,0.01446771,-0.0005686351,-2.4133624e-05,0.572242,-2.4133624e-05,1.0,1.0,1.0
0.6214,0.5,0.0,55067.977,8318.35,-1.4809511,-9.1286424e-08,0.5195728,0.5818148,-5.0537124e-05,-0.09835366,0.9623291,-9.360256e-05,-2.9737422,0.0,24.462141,85.093636,10.777706,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58365846,0.5835136,0.077301726,0.23264542,0.0,-102.179184,105.15292,-283.75955,259.2974,-1.5402424e-11,-8.513937e-13,0.07786699,0.07786699,0.23264542,-0.060141075,0.99997604,0.99997604,0.017169988,0.0,0.0,-0.15532109,0.8584637,1.0,0.23264542,0.077301726,-0.0005652605,-2.39904e-05,0.572442,-2.39904e-05,1.0,1.0,1.0
0.6216,0.5,0.0,55069.137,8319.782,-1.4809511,-9.1286424e-08,0.5195688,0.581817,-4.9927403e-05,-0.0983556,0.9623365,-9.2474686e-05,4.547965,0.0,44.101326,85.093636,3.224707,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836599,0.5835157,0.14013572,0.29547727,0.0,-105.89759,101.349625,-291.71594,247.61464,-1.5630188e-11,-8.387236e-13,0.14069764,0.14069764,0.29547727,-0.060142595,0.99997616,0.99997616,0.01702744,0.0,0.0,-0.15531893,0.85133636,1.0,0.29547727,0.14013572,-0.0005619229,-2.3848748e-05,0.572642,-2.3848748e-05,1.0,1.0,1.0
0.6218,0.5,0.0,55070.297,8321.214,-1.4809511,-9.1286424e-08,0.5195648,0.5818189,-4.9316932e-05,-0.09835733,0.9623439,-9.1345384e-05,12.051817,0.0,63.566875,85.093636,-4.341116,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.583661,0.58351755,0.20296969,0.35830912,0.0,-109.198105,97.14629,-298.52124,234.95436,-1.5939637e-11,-8.2567893e-13,0.2035283,0.2035283,0.35830912,-0.060143903,0.9999763,0.9999763,0.01688489,0.0,0.0,-0.15531678,0.84420884,1.0,0.35830912,0.20296969,-0.0005586205,-2.370859e-05,0.572842,-2.370859e-05,1.0,1.0,1.0
0.622,0.5,0.0,55071.453,8322.645,-1.4809511,-9.1286424e-08,0.51956075,0.5818206,-4.8705555e-05,-0.09835882,0.9623513,-9.021439e-05,19.508194,0.0,82.78197,85.093636,-11.889897,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836618,0.58351916,0.26580364,0.42114097,0.0,-112.0677,92.55951,-304.1485,221.36652,-1.6217293e-11,-8.232988e-13,0.26635897,0.26635897,0.42114097,-0.060144976,0.99997646,0.99997646,0.016742337,0.0,0.0,-0.15531467,0.83708125,1.0,0.42114097,0.26580364,-0.0005553511,-2.3569832e-05,0.573042,-2.3569832e-05,1.0,1.0,1.0
0.6222,0.5,0.0,55072.61,8324.073,-1.4809511,-9.1286424e-08,0.5195567,0.5818221,-4.809313e-05,-0.098360114,0.96235883,-8.908141e-05,26.887661,0.0,101.670746,85.093636,-19.39184,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836623,0.5835206,0.32863754,0.48397282,0.0,-114.49503,87.607376,-308.57547,206.90472,-1.636752e-11,-9.125094e-13,0.32918966,0.32918966,0.48397282,-0.060145836,0.9999766,0.9999766,0.016599784,0.0,0.0,-0.15531258,0.82995355,1.0,0.48397282,0.32863754,-0.00055211247,-2.3432382e-05,0.573242,-2.3432382e-05,1.0,1.0,1.0
0.6224,0.5,0.0,55073.766,8325.501,-1.4809511,-9.1286424e-08,0.51955265,0.5818234,-4.7479534e-05,-0.09836115,0.96236634,-8.7946246e-05,34.161087,0.0,120.15865,85.093636,-26.817331,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836624,0.5835218,0.39147145,0.54680467,0.0,-116.47052,82.30944,-311.7847,191.62605,-1.6442082e-11,-1.073414e-12,0.39202037,0.39202037,0.54680467,-0.060146492,0.9999767,0.9999767,0.01645723,0.0,0.0,-0.15531051,0.8228258,1.0,0.54680467,0.39147145,-0.0005489024,-2.329614e-05,0.573442,-2.329614e-05,1.0,1.0,1.0
0.6226,0.5,0.0,55074.92,8326.927,-1.4809511,-9.1286424e-08,0.5195486,0.5818246,-4.686465e-05,-0.09836198,0.96237385,-8.680865e-05,41.29976,0.0,138.17271,85.093636,-34.13706,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836623,0.58352286,0.45430535,0.60963655,0.0,-117.98636,76.6866,-313.76346,175.59074,-1.6516835e-11,-1.2405558e-12,0.45485106,0.45485106,0.60963655,-0.060146913,0.9999768,0.9999768,0.016314672,0.0,0.0,-0.15530846,0.815698,1.0,0.60963655,0.45430535,-0.00054571824,-2.3161001e-05,0.573642,-2.3161001e-05,1.0,1.0,1.0
0.6228,0.5,0.0,55076.08,8328.352,-1.4809511,-9.1286424e-08,0.51954454,0.58182555,-4.6248366e-05,-0.098362595,0.9623814,-8.5668435e-05,48.275497,0.0,155.64182,85.093636,-41.322124,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58366185,0.5835237,0.51713926,0.67246836,0.0,-119.036545,70.76105,-314.50394,158.86212,-1.6819927e-11,-1.3850493e-12,0.5176818,0.5176818,0.67246836,-0.06014711,0.999977,0.999977,0.016172117,0.0,0.0,-0.15530641,0.8085702,1.0,0.67246836,0.51713926,-0.0005425575,-2.3026854e-05,0.573842,-2.3026854e-05,1.0,1.0,1.0
0.623,0.5,0.0,55077.23,8329.774,-1.4809511,-9.1286424e-08,0.5195404,0.5818264,-4.5630586e-05,-0.098362975,0.962389,-8.4525425e-05,55.060764,0.0,172.49698,85.093636,-48.344173,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836612,0.5835244,0.5799731,0.73530024,0.0,-119.61694,64.556175,-314.00314,141.50616,-1.7221499e-11,-1.5046794e-12,0.5805125,0.5805125,0.73530024,-0.060147103,0.9999771,0.9999771,0.016029561,0.0,0.0,-0.15530439,0.8014424,1.0,0.73530024,0.5799731,-0.0005394175,-2.289359e-05,0.574042,-2.289359e-05,1.0,1.0,1.0
0.6232,0.5,0.0,55078.383,8331.195,-1.4809511,-9.1286424e-08,0.5195363,0.581827,-4.5011235e-05,-0.098363124,0.9623966,-8.337947e-05,61.628773,0.0,188.67169,85.093636,-55.175476,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58366024,0.58352494,0.642807,0.7981321,0.0,-119.72524,58.096466,-312.26306,123.59137,-1.759672e-11,-1.6043372e-12,0.64334327,0.64334327,0.7981321,-0.06014687,0.99997723,0.99997723,0.015887005,0.0,0.0,-0.15530236,0.7943146,1.0,0.7981321,0.642807,-0.0005362955,-2.2761089e-05,0.574242,-2.2761089e-05,1.0,1.0,1.0
0.6234,0.5,0.0,55079.535,8332.615,-1.4809511,-9.1286424e-08,0.5195322,0.5818276,-4.4390246e-05,-0.09836307,0.96240425,-8.223044e-05,67.9536,0.0,204.10207,85.093636,-61.789066,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836591,0.58352536,0.70564085,0.86096394,0.0,-119.361015,51.407417,-309.2905,105.18844,-1.7941496e-11,-1.6883587e-12,0.706174,0.706174,0.86096394,-0.060146406,0.99997735,0.99997735,0.015744451,0.0,0.0,-0.15530035,0.7871869,1.0,0.86096394,0.70564085,-0.00053318875,-2.2629232e-05,0.574442,-2.2629232e-05,1.0,1.0,1.0
0.6236,0.5,0.0,55080.688,8334.033,-1.4809511,-9.1286424e-08,0.51952803,0.581828,-4.376756e-05,-0.09836279,0.96241194,-8.1078244e-05,74.01026,0.0,218.7272,85.093636,-68.15884,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836578,0.58352566,0.7684747,0.9237958,0.0,-118.52569,44.515434,-305.0972,86.369995,-1.8329227e-11,-1.7589212e-12,0.7690048,0.7690048,0.9237958,-0.060145758,0.9999775,0.9999775,0.015601898,0.0,0.0,-0.15529832,0.7800593,1.0,0.9237958,0.7684747,-0.00053009426,-2.2497898e-05,0.574642,-2.2497898e-05,1.0,1.0,1.0
0.6238,0.5,0.0,55081.836,8335.449,-1.4809511,-9.1286424e-08,0.5195239,0.5818283,-4.3143133e-05,-0.0983623,0.96241957,-7.992278e-05,79.77486,0.0,232.48935,85.093636,-74.25965,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836563,0.58352584,0.8313086,0.98662764,0.0,-117.222565,37.447712,-299.69968,67.21031,-1.8642681e-11,-1.8181982e-12,0.8318356,0.8318356,0.98662764,-0.060144898,0.99997765,0.99997765,0.0154593475,0.0,0.0,-0.15529631,0.77293175,1.0,0.98662764,0.8313086,-0.0005270091,-2.2366961e-05,0.574842,-2.2366961e-05,1.0,1.0,1.0
0.624,0.5,0.0,55082.99,8336.864,-1.4809511,-9.1286424e-08,0.51951975,0.58182853,-4.251693e-05,-0.09836162,0.96242726,-7.8763995e-05,85.224625,0.0,245.33418,85.093636,-80.067406,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836546,0.5835259,0.8941425,1.0494595,0.0,-115.45677,30.232151,-293.11917,47.785007,-1.894411e-11,-1.867244e-12,0.89466643,0.89466643,1.0494595,-0.060143832,0.99997777,0.99997777,0.015316799,0.0,0.0,-0.15529428,0.76580435,1.0,1.0494595,0.8941425,-0.00052393036,-2.2236294e-05,0.575042,-2.2236294e-05,1.0,1.0,1.0
0.6242,0.5,0.0,55084.137,8338.277,-1.4809511,-9.1286424e-08,0.51951563,0.58182865,-4.1888932e-05,-0.09836071,0.96243495,-7.760185e-05,90.33805,0.0,257.21097,85.093636,-85.55919,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836528,0.5835259,0.9569764,1.1122913,0.0,-113.23528,22.897234,-285.38168,28.170746,-1.945779e-11,-1.9073033e-12,0.95749724,0.95749724,1.1122913,-0.06014258,0.9999779,0.9999779,0.015174255,0.0,0.0,-0.15529226,0.7586771,1.0,1.1122913,0.9569764,-0.00052085496,-2.210577e-05,0.575242,-2.210577e-05,1.0,1.0,1.0
0.6244,0.5,0.0,55085.285,8339.688,-1.4809511,-9.1286424e-08,0.51951146,0.5818287,-4.125914e-05,-0.09835961,0.9624427,-7.643634e-05,95.094955,0.0,268.07278,85.093636,-90.71331,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836508,0.58352584,1.0198103,1.1751232,0.0,-110.566864,15.4719095,-276.51773,8.444945,-2.0197868e-11,-1.9390264e-12,1.020328,1.020328,1.1751232,-0.06014113,0.999978,0.999978,0.015031714,0.0,0.0,-0.1552902,0.7515501,1.0,1.1751232,1.0198103,-0.00051777996,-2.1975266e-05,0.575442,-2.1975266e-05,1.0,1.0,1.0
0.6246,0.5,0.0,55086.43,8341.099,-1.4809511,-9.1286424e-08,0.5195073,0.5818288,-4.0627572e-05,-0.09835831,0.9624504,-7.526752e-05,99.47655,0.0,277.87677,85.093636,-95.50943,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836488,0.5835257,1.0826442,1.2379551,0.0,-107.462036,7.9854875,-266.56226,-11.314533,-2.0995062e-11,-1.9635808e-12,1.083159,1.083159,1.2379551,-0.060139496,0.9999782,0.9999782,0.014889177,0.0,0.0,-0.15528814,0.7444232,1.0,1.2379551,1.0826442,-0.00051470235,-2.1844646e-05,0.575642,-2.1844646e-05,1.0,1.0,1.0
0.6248,0.5,0.0,55087.58,8342.506,-1.4809511,-9.1286424e-08,0.5195031,0.5818287,-3.9994222e-05,-0.09835684,0.96245813,-7.409535e-05,103.46554,0.0,286.58423,85.093636,-99.928604,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58364666,0.5835256,1.1454782,1.300787,0.0,-103.93305,0.46751916,-255.55452,-31.0297,-2.1710161e-11,-1.9821217e-12,1.1459898,1.1459898,1.300787,-0.060137674,0.9999783,0.9999783,0.014746645,0.0,0.0,-0.15528607,0.73729664,1.0,1.300787,1.1454782,-0.0005116191,-2.1713788e-05,0.575842,-2.1713788e-05,1.0,1.0,1.0
0.625,0.5,0.0,55088.723,8343.912,-1.4809511,-9.1286424e-08,0.51949894,0.5818287,-3.935915e-05,-0.098355174,0.9624658,-7.2919946e-05,107.046165,0.0,294.1607,85.093636,-103.9534,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836445,0.5835254,1.2083122,1.3636187,0.0,-99.99385,-7.0523214,-243.53798,-50.622734,-2.2227534e-11,-1.9944142e-12,1.2088207,1.2088207,1.3636187,-0.060135707,0.9999784,0.9999784,0.01460412,0.0,0.0,-0.15528397,0.73017037,1.0,1.3636187,1.2083122,-0.00050852716,-2.1582564e-05,0.576042,-2.1582564e-05,1.0,1.0,1.0
0.6252,0.5,0.0,55089.867,8345.316,-1.4809511,-9.1286424e-08,0.5194948,0.58182865,-3.8722395e-05,-0.09835335,0.9624736,-7.174139e-05,110.204315,0.0,300.57632,85.093636,-107.56792,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58364224,0.5835252,1.2711462,1.4264506,0.0,-95.65996,-14.544352,-230.56004,-70.0163,-2.2563161e-11,-2.0018635e-12,1.2716516,1.2716516,1.4264506,-0.060133543,0.99997854,0.99997854,0.014461599,0.0,0.0,-0.15528184,0.72304434,1.0,1.4264506,1.2711462,-0.00050542364,-2.1450845e-05,0.576242,-2.1450845e-05,1.0,1.0,1.0
0.6254,0.5,0.0,55091.01,8346.719,-1.4809511,-9.1286424e-08,0.5194906,0.5818286,-3.808401e-05,-0.098351374,0.9624813,-7.055979e-05,112.9275,0.0,305.80576,85.093636,-110.7579,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58364004,0.583525,1.3339802,1.4892825,0.0,-90.9485,-21.978998,-216.67192,-89.13383,-2.263668e-11,-2.0058493e-12,1.3344826,1.3344826,1.4892825,-0.06013126,0.99997866,0.99997866,0.014319086,0.0,0.0,-0.15527968,0.71591866,1.0,1.4892825,1.3339802,-0.0005023056,-2.131851e-05,0.576442,-2.131851e-05,1.0,1.0,1.0
0.6256,0.5,0.0,55092.152,8348.12,-1.4809511,-9.1286424e-08,0.5194864,0.58182853,-3.7444082e-05,-0.098349236,0.962489,-6.937528e-05,115.20497,0.0,309.82828,85.093636,-113.51073,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836378,0.5835248,1.3968143,1.5521144,0.0,-85.87805,-29.326918,-201.9284,-107.89987,-2.2500366e-11,-2.0068476e-12,1.3973135,1.3973135,1.5521144,-0.060128793,0.99997884,0.99997884,0.014176579,0.0,0.0,-0.1552775,0.70879334,1.0,1.5521144,1.3968143,-0.0004991701,-2.1185437e-05,0.576642,-2.1185437e-05,1.0,1.0,1.0
0.6258,0.5,0.0,55093.293,8349.519,-1.4809511,-9.1286424e-08,0.51948225,0.58182853,-3.680269e-05,-0.09834695,0.96249676,-6.818802e-05,117.02775,0.0,312.62805,85.093636,-115.81556,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58363557,0.5835247,1.4596485,1.6149461,0.0,-80.46864,-36.559105,-186.3877,-126.24035,-2.2222694e-11,-2.0045018e-12,1.4601444,1.4601444,1.6149461,-0.060126215,0.99997896,0.99997896,0.014034081,0.0,0.0,-0.15527527,0.70166844,1.0,1.6149461,1.4596485,-0.00049601437,-2.1051505e-05,0.576842,-2.1051505e-05,1.0,1.0,1.0
0.626,0.5,0.0,55094.434,8350.915,-1.4809511,-9.1286424e-08,0.5194781,0.5818286,-3.6159934e-05,-0.09834452,0.96250445,-6.69982e-05,118.388626,0.0,314.19397,85.093636,-117.663284,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58363336,0.5835246,1.5224826,1.677778,0.0,-74.741615,-43.64701,-170.11111,-144.08286,-2.1773455e-11,-1.998236e-12,1.5229754,1.5229754,1.677778,-0.06012352,0.9999791,0.9999791,0.013891591,0.0,0.0,-0.15527302,0.6945439,1.0,1.677778,1.5224826,-0.00049283565,-2.0916596e-05,0.577042,-2.0916596e-05,1.0,1.0,1.0
0.6262,0.5,0.0,55095.574,8352.311,-1.4809511,-9.1286424e-08,0.51947397,0.5818287,-3.551591e-05,-0.09834197,0.9625122,-6.580599e-05,119.28223,0.0,314.51984,85.093636,-119.0466,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836313,0.5835245,1.5853168,1.7406099,0.0,-68.71957,-50.562664,-153.16289,-161.35696,-2.12484e-11,-1.9905395e-12,1.5858065,1.5858065,1.7406099,-0.060120683,0.9999792,0.9999792,0.013749109,0.0,0.0,-0.15527071,0.68741983,1.0,1.7406099,1.5853168,-0.0004896313,-2.0780599e-05,0.577242,-2.0780599e-05,1.0,1.0,1.0
0.6264,0.5,0.0,55096.715,8353.703,-1.4809511,-9.1286424e-08,0.5194698,0.5818289,-3.487075e-05,-0.09833932,0.9625199,-6.461163e-05,119.70503,0.0,313.60437,85.093636,-119.96006,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58362925,0.5835246,1.648151,1.8034418,0.0,-62.42627,-57.278763,-135.60991,-177.99448,-2.0837356e-11,-1.98152e-12,1.6486374,1.6486374,1.8034418,-0.06011774,0.9999794,0.9999794,0.013606636,0.0,0.0,-0.15526837,0.6802962,1.0,1.8034418,1.648151,-0.0004863987,-2.0643402e-05,0.577442,-2.0643402e-05,1.0,1.0,1.0
0.6266,0.5,0.0,55097.85,8355.095,-1.4809511,-9.1286424e-08,0.5194656,0.58182913,-3.422458e-05,-0.098336555,0.9625276,-6.341536e-05,119.65537,0.0,311.45117,85.093636,-120.400055,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836273,0.5835247,1.7109853,1.8662736,0.0,-55.88657,-63.768803,-117.52147,-193.9297,-2.0568918e-11,-1.9713005e-12,1.7114685,1.7114685,1.8662736,-0.06011471,0.9999795,0.9999795,0.013464172,0.0,0.0,-0.15526597,0.673173,1.0,1.8662736,1.7109853,-0.00048313534,-2.0504902e-05,0.577642,-2.0504902e-05,1.0,1.0,1.0
0.6268,0.5,0.0,55098.99,8356.484,-1.4809511,-9.1286424e-08,0.5194615,0.5818295,-3.3577537e-05,-0.0983337,0.96253526,-6.2217434e-05,119.13343,0.0,308.0687,85.093636,-120.36484,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836255,0.5835249,1.7738197,1.9291054,0.0,-49.12627,-70.007164,-98.96893,-209.09976,-2.0423373e-11,-1.9589788e-12,1.7742995,1.7742995,1.9291054,-0.06011159,0.9999796,0.9999796,0.01332172,0.0,0.0,-0.15526353,0.6660504,1.0,1.9291054,1.7738197,-0.00047983887,-2.0364994e-05,0.577842,-2.0364994e-05,1.0,1.0,1.0
0.627,0.5,0.0,55100.125,8357.872,-1.4809511,-9.1286424e-08,0.51945734,0.5818299,-3.292978e-05,-0.09833075,0.9625429,-6.1018145e-05,118.14127,0.0,303.47028,85.093636,-119.854546,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58362377,0.5835252,1.8366541,1.9919373,0.0,-42.172054,-75.96922,-80.02555,-223.44473,-2.030702e-11,-1.9444626e-12,1.8371307,1.8371307,1.9919373,-0.060108393,0.9999798,0.9999798,0.013179277,0.0,0.0,-0.15526104,0.6589283,1.0,1.9919373,1.8366541,-0.000476507,-2.0223586e-05,0.578042,-2.0223586e-05,1.0,1.0,1.0
0.6272,0.5,0.0,55101.26,8359.257,-1.4809511,-9.1286424e-08,0.5194532,0.58183044,-3.228146e-05,-0.09832773,0.9625505,-5.9817772e-05,116.682816,0.0,297.67407,85.093636,-118.87119,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836223,0.5835256,1.8994886,2.054769,0.0,-35.05137,-81.631454,-60.766068,-236.908,-2.0244396e-11,-1.9285556e-12,1.8999617,1.8999617,2.054769,-0.06010512,0.9999799,0.9999799,0.013036846,0.0,0.0,-0.15525849,0.6518067,1.0,2.054769,1.8994886,-0.00047313757,-2.0080583e-05,0.578242,-2.0080583e-05,1.0,1.0,1.0
0.6274,0.5,0.0,55102.4,8360.641,-1.4809511,-9.1286424e-08,0.5194491,0.5818311,-3.1632757e-05,-0.098324664,0.96255815,-5.861665e-05,114.76382,0.0,290.70294,85.093636,-117.41867,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836209,0.58352613,1.9623231,2.117601,0.0,-27.792318,-86.9715,-41.26651,-249.43643,-2.0222511e-11,-1.9117674e-12,1.9627929,1.9627929,2.117601,-0.060101815,0.9999801,0.9999801,0.012894426,0.0,0.0,-0.15525588,0.6446857,1.0,2.117601,1.9623231,-0.00046972855,-1.9935898e-05,0.578442,-1.9935898e-05,1.0,1.0,1.0
0.6276,0.5,0.0,55103.53,8362.022,-1.4809511,-9.1286424e-08,0.519445,0.58183193,-3.0983843e-05,-0.09832152,0.9625658,-5.7415098e-05,112.39184,0.0,282.58438,85.093636,-115.50269,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836197,0.58352685,2.0251577,2.1804328,0.0,-20.423552,-91.968285,-21.603844,-260.98053,-2.0257579e-11,-1.895737e-12,2.025624,2.025624,2.1804328,-0.060098443,0.9999802,0.9999802,0.012752018,0.0,0.0,-0.15525323,0.6375653,1.0,2.1804328,2.0251577,-0.00046627803,-1.9789453e-05,0.578642,-1.9789453e-05,1.0,1.0,1.0
0.6278,0.5,0.0,55104.664,8363.402,-1.4809511,-9.1286424e-08,0.51944095,0.5818329,-3.0334899e-05,-0.09831836,0.96257335,-5.621345e-05,109.57625,0.0,273.35043,85.093636,-113.13084,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836187,0.5835277,2.0879924,2.2432647,0.0,-12.974154,-96.6021,-1.8556728,-271.49475,-2.0379368e-11,-1.8777256e-12,2.0884552,2.0884552,2.2432647,-0.060095046,0.99998033,0.99998033,0.0126096215,0.0,0.0,-0.1552505,0.6304455,1.0,2.2432647,2.0879924,-0.00046278423,-1.9641173e-05,0.578842,-1.9641173e-05,1.0,1.0,1.0
0.628,0.5,0.0,55105.797,8364.78,-1.4809511,-9.1286424e-08,0.51943684,0.581834,-2.9686142e-05,-0.098315164,0.9625809,-5.5012104e-05,106.32816,0.0,263.0375,85.093636,-110.31245,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836179,0.5835287,2.150827,2.3060966,0.0,-5.473524,-100.85464,17.900055,-280.93756,-2.0531866e-11,-1.856847e-12,2.1512864,2.1512864,2.3060966,-0.06009164,0.9999805,0.9999805,0.012467238,0.0,0.0,-0.15524772,0.6233263,1.0,2.3060966,2.150827,-0.00045924558,-1.9490988e-05,0.579042,-1.9490988e-05,1.0,1.0,1.0
0.6282,0.5,0.0,55106.93,8366.156,-1.4809511,-9.1286424e-08,0.5194328,0.58183527,-2.903775e-05,-0.09831195,0.9625884,-5.3811396e-05,102.660385,0.0,251.68633,85.093636,-107.058655,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836174,0.58352983,2.213662,2.3689284,0.0,2.0487363,-104.70912,37.58536,-289.27167,-2.0690054e-11,-1.8368046e-12,2.2141175,2.2141175,2.3689284,-0.060088206,0.9999807,0.9999807,0.012324867,0.0,0.0,-0.15524487,0.6162078,1.0,2.3689284,2.213662,-0.00045566057,-1.9338835e-05,0.579242,-1.9338835e-05,1.0,1.0,1.0
0.6284,0.5,0.0,55108.06,8367.529,-1.4831356,7.4000994e-08,0.51942873,0.58183676,-2.8389946e-05,-0.098308735,0.96259594,-5.2611736e-05,98.58741,0.0,239.34166,85.093636,-103.3823,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836171,0.58353114,2.2764966,2.4317603,0.0,9.562939,-108.150345,57.12255,-296.4642,-2.0848214e-11,-1.8161031e-12,2.2769487,2.2769487,2.4317603,-0.06008479,0.9999808,0.9999808,0.0121825095,0.0,0.0,-0.15524195,0.60908985,1.0,2.4317603,2.2764966,-0.00045202792,-1.918466e-05,0.579442,-1.918466e-05,1.0,1.0,1.0
0.6286,0.5,0.0,55109.19,8368.901,-1.4831356,7.4000994e-08,0.5194247,0.58183837,-2.7742943e-05,-0.09830554,0.96260345,-5.141352e-05,94.1253,0.0,226.05225,85.093636,-99.29789,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58361703,0.5835327,2.3393316,2.4945922,0.0,17.039429,-111.16473,76.4345,-302.48676,-2.0966503e-11,-1.7957261e-12,2.3397799,2.3397799,2.4945922,-0.06008137,0.999981,0.999981,0.012040164,0.0,0.0,-0.15523897,0.60197264,1.0,2.4945922,2.3393316,-0.0004483464,-1.9028412e-05,0.579642,-1.9028412e-05,1.0,1.0,1.0
0.6288,0.5,0.0,55110.32,8370.271,-1.4831356,7.4000994e-08,0.5194207,0.58184016,-2.7096949e-05,-0.09830234,0.9626109,-5.021714e-05,89.29166,0.0,211.87053,85.093636,-94.82154,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836172,0.58353436,2.4021666,2.557424,0.0,24.448698,-113.74036,95.44499,-307.31552,-2.0945991e-11,-1.7759319e-12,2.4026113,2.4026113,2.557424,-0.060077973,0.9999811,0.9999811,0.011897834,0.0,0.0,-0.15523593,0.5948561,1.0,2.557424,2.4021666,-0.00044461509,-1.887005e-05,0.579842,-1.887005e-05,1.0,1.0,1.0
0.629,0.5,0.0,55111.45,8371.64,-1.4831356,7.4000994e-08,0.51941663,0.5818421,-2.6452186e-05,-0.098299176,0.96261835,-4.9022994e-05,84.10557,0.0,196.85246,85.093636,-89.970924,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836177,0.5835362,2.4650016,2.620256,0.0,31.761507,-115.86707,114.078995,-310.93146,-2.0821572e-11,-1.7552228e-12,2.4654424,2.4654424,2.620256,-0.06007461,0.9999813,0.9999813,0.011755517,0.0,0.0,-0.15523282,0.58774024,1.0,2.620256,2.4650016,-0.0004408331,-1.8709537e-05,0.580042,-1.8709537e-05,1.0,1.0,1.0
0.6292,0.5,0.0,55112.58,8373.006,-1.4831356,7.4000994e-08,0.51941264,0.5818443,-2.5808898e-05,-0.09829604,0.96262574,-4.7831545e-05,78.5875,0.0,181.05733,85.093636,-84.765175,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58361846,0.58353835,2.5278368,2.6830876,0.0,38.948994,-117.53649,132.26294,-313.32028,-2.0626428e-11,-1.7337912e-12,2.5282738,2.5282738,2.6830876,-0.0600713,0.99998146,0.99998146,0.011613213,0.0,0.0,-0.15522963,0.58062506,1.0,2.6830876,2.5278368,-0.00043699978,-1.8546847e-05,0.580242,-1.8546847e-05,1.0,1.0,1.0
0.6294,0.5,0.0,55113.707,8374.37,-1.4831356,7.4000994e-08,0.5194087,0.58184665,-2.5167303e-05,-0.09829296,0.96263313,-4.6643192e-05,72.759224,0.0,164.54745,85.093636,-79.22483,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836195,0.5835406,2.5906718,2.7459195,0.0,45.982796,-118.74202,149.92506,-314.4725,-2.0218717e-11,-1.7149596e-12,2.591105,2.591105,2.7459195,-0.060068034,0.99998164,0.99998164,0.011470924,0.0,0.0,-0.15522638,0.57351065,1.0,2.7459195,2.5906718,-0.00043311465,-1.8381956e-05,0.580442,-1.8381956e-05,1.0,1.0,1.0
0.6296,0.5,0.0,55114.832,8375.732,-1.4831356,7.4000994e-08,0.5194047,0.5818492,-2.4527622e-05,-0.098289944,0.96264046,-4.545835e-05,66.64374,0.0,147.38799,85.093636,-73.37177,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836208,0.5835431,2.6535072,2.8087513,0.0,52.83515,-119.47889,166.99567,-314.38364,-1.96495e-11,-1.6973577e-12,2.6539364,2.6539364,2.8087513,-0.060064826,0.99998176,0.99998176,0.011328649,0.0,0.0,-0.15522306,0.5663969,1.0,2.8087513,2.6535072,-0.0004291773,-1.821485e-05,0.580642,-1.821485e-05,1.0,1.0,1.0
0.6298,0.5,0.0,55115.96,8377.094,-1.4831356,7.4000994e-08,0.5194008,0.58185196,-2.389011e-05,-0.09828698,0.96264774,-4.4277487e-05,60.265182,0.0,129.64667,85.093636,-67.22908,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58362246,0.5835458,2.7163424,2.8715832,0.0,59.479023,-119.7442,183.40733,-313.05402,-1.9111587e-11,-1.6793927e-12,2.7167675,2.7167675,2.8715832,-0.060061693,0.99998194,0.99998194,0.011186387,0.0,0.0,-0.15521966,0.5592838,1.0,2.8715832,2.7163424,-0.00042518767,-1.8045524e-05,0.580842,-1.8045524e-05,1.0,1.0,1.0
0.63,0.5,0.0,55117.086,8378.452,-1.4831356,7.4000994e-08,0.51939684,0.581855,-2.325499e-05,-0.09828411,0.96265507,-4.310102e-05,53.648724,0.0,111.39351,85.093636,-60.82101,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58362436,0.5835487,2.779178,2.934415,0.0,65.88818,-119.5369,199.09532,-310.48883,-1.8725565e-11,-1.6693301e-12,2.779599,2.779599,2.934415,-0.060058653,0.9999821,0.9999821,0.011044141,0.0,0.0,-0.1552162,0.55217147,1.0,2.934415,2.779178,-0.00042114567,-1.7873977e-05,0.581042,-1.7873977e-05,1.0,1.0,1.0
0.6302,0.5,0.0,55118.21,8379.809,-1.4831356,7.4000994e-08,0.51939297,0.58185816,-2.2622497e-05,-0.09828132,0.9626623,-4.192938e-05,46.82047,0.0,92.70055,85.093636,-54.172836,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836266,0.5835519,2.8420134,2.997247,0.0,72.037346,-118.85782,213.9977,-306.69824,-1.8581928e-11,-1.7568395e-12,2.8424304,2.8424304,2.997247,-0.060055688,0.9999823,0.9999823,0.010901908,0.0,0.0,-0.15521267,0.54505986,1.0,2.997247,2.8420134,-0.0004170515,-1.7700215e-05,0.581242,-1.7700215e-05,1.0,1.0,1.0
0.6304,0.5,0.0,55119.336,8381.164,-1.4831356,7.4000994e-08,0.51938903,0.58186156,-2.199286e-05,-0.09827864,0.9626695,-4.0763e-05,39.807373,0.0,73.641556,85.093636,-47.3108,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.5836292,0.58355516,2.9048488,3.0600789,0.0,77.90224,-117.70961,228.05562,-301.69717,-1.8811884e-11,-1.9346673e-12,2.9052618,2.9052618,3.0600789,-0.060052842,0.9999825,0.9999825,0.01075969,0.0,0.0,-0.15520906,0.53794897,1.0,3.0600789,2.9048488,-0.0004129055,-1.7524253e-05,0.581442,-1.7524253e-05,1.0,1.0,1.0
0.6306,0.5,0.0,55120.46,8382.517,-1.4831356,7.4000994e-08,0.51938516,0.58186513,-2.1366326e-05,-0.098276064,0.96267664,-3.960233e-05,32.6371,0.0,54.29175,85.093636,-40.26198,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.20612,1.0,0.58363205,0.5835588,2.9676845,3.1229107,0.0,83.459724,-116.096825,241.21362,-295.50537,-1.9201406e-11,-2.1250757e-12,2.9680932,2.9680932,3.1229107,-0.060050078,0.99998266,0.99998266,0.010617486,0.0,0.0,-0.1552054,0.5308388,1.0,3.1229107,2.9676845,-0.00040870818,-1.7346114e-05,0.581642,-1.7346114e-05,1.0,1.0,1.0
0.6308,0.5,0.0,55121.586,8383.868,-1.4831356,7.4000994e-08,0.51938134,0.58186895,-2.0743119e-05,-0.098273575,0.9626838,-3.844779e-05,25.337952,0.0,34.727505,85.15455,-33.054188,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5836352,0.58356255,3.0305202,3.1857426,0.0,88.68786,-114.02581,253.41977,-288.14728,-1.9539969e-11,-2.291484e-12,3.0309246,3.0309246,3.1857426,-0.060047444,0.99998283,0.99998283,0.0104752965,0.0,0.0,-0.15520167,0.52372926,1.0,3.1857426,3.0305202,-0.0004044602,-1.7165823e-05,0.581842,-1.7165823e-05,1.0,1.0,1.0
0.631,0.5,0.0,55122.707,8385.218,-1.4831356,7.4000994e-08,0.51937747,0.581873,-2.0123469e-05,-0.09827122,0.96269095,-3.7299807e-05,17.938728,0.0,15.026029,85.15455,-25.715868,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5836387,0.58356655,3.093356,3.2485743,0.0,93.56602,-111.504745,264.6259,-279.65192,-1.9557089e-11,-2.4301442e-12,3.093756,3.093756,3.2485743,-0.06004493,0.999983,0.999983,0.010333121,0.0,0.0,-0.15519787,0.5166205,1.0,3.2485743,3.093356,-0.0004001624,-1.6983418e-05,0.582042,-1.6983418e-05,1.0,1.0,1.0
0.6312,0.5,0.0,55123.832,8386.564,-1.4831356,7.4000994e-08,0.51937366,0.58187723,-1.9507586e-05,-0.09826901,0.962698,-3.6158774e-05,10.46863,0.0,-4.734926,85.15455,-18.275978,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58364254,0.5835707,3.1561916,3.3114061,0.0,98.07494,-108.54357,274.7877,-270.05276,-1.9259955e-11,-2.543179e-12,3.1565874,3.1565874,3.3114061,-0.060042545,0.9999832,0.9999832,0.010190959,0.0,0.0,-0.155194,0.5095124,1.0,3.3114061,3.1561916,-0.00039581573,-1.6798942e-05,0.582242,-1.6798942e-05,1.0,1.0,1.0
0.6314,0.5,0.0,55124.953,8387.911,-1.4831356,7.4000994e-08,0.51936984,0.58188164,-1.8895715e-05,-0.09826692,0.9627051,-3.5025136e-05,2.9571328,0.0,-24.47737,85.15455,-10.76388,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58364666,0.5835751,3.2190275,3.374238,0.0,102.196846,-105.15398,283.86514,-259.3878,-1.8604526e-11,-2.635803e-12,3.219419,3.219419,3.374238,-0.0600403,0.9999834,0.9999834,0.01004881,0.0,0.0,-0.15519008,0.502405,1.0,3.374238,3.2190275,-0.00039142137,-1.661244e-05,0.582442,-1.661244e-05,1.0,1.0,1.0
0.6316,0.5,0.0,55126.08,8389.255,-1.4831356,7.4000994e-08,0.5193661,0.5818863,-1.8288072e-05,-0.09826498,0.96271205,-3.38993e-05,-4.566122,0.0,-44.123383,85.15455,-3.2092133,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58365107,0.5835798,3.2818635,3.43707,0.0,105.91546,-101.349335,291.82236,-247.69899,-1.775403e-11,-2.7105017e-12,3.2822504,3.2822504,3.43707,-0.060038198,0.99998355,0.99998355,0.009906676,0.0,0.0,-0.15518609,0.49529827,1.0,3.43707,3.2818635,-0.00038698062,-1.6423966e-05,0.582642,-1.6423966e-05,1.0,1.0,1.0
0.6318,0.5,0.0,55127.2,8390.597,-1.4831356,7.4000994e-08,0.51936233,0.5818911,-1.7684879e-05,-0.09826318,0.9627191,-3.278168e-05,-12.071447,0.0,-63.595436,85.15455,4.358209,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58365583,0.5835846,3.3446994,3.4999018,0.0,109.216095,-97.144646,298.62796,-235.03253,-1.6899628e-11,-2.7702886e-12,3.3450818,3.3450818,3.4999018,-0.060036235,0.9999838,0.9999838,0.009764555,0.0,0.0,-0.15518203,0.4881922,1.0,3.4999018,3.3446994,-0.00038249485,-1.6233585e-05,0.582842,-1.6233585e-05,1.0,1.0,1.0
0.632,0.5,0.0,55128.32,8391.9375,-1.4831356,7.4000994e-08,0.5193586,0.5818962,-1.7086319e-05,-0.09826155,0.962726,-3.167261e-05,-19.529226,0.0,-82.81668,85.15455,11.908526,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58366084,0.5835896,3.4075353,3.5627337,0.0,112.08574,-92.55651,304.25507,-221.43839,-1.5968228e-11,-2.8218502e-12,3.4079134,3.4079134,3.5627337,-0.06003443,0.99998397,0.99998397,0.009622447,0.0,0.0,-0.15517792,0.48108682,1.0,3.5627337,3.4075353,-0.0003779657,-1.6041364e-05,0.583042,-1.6041364e-05,1.0,1.0,1.0
0.6322,0.5,0.0,55129.44,8393.276,-1.4831356,7.4000994e-08,0.5193548,0.5819014,-1.6492606e-05,-0.09826006,0.9627329,-3.05725e-05,-26.910028,0.0,-101.71125,85.15455,19.411943,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5836662,0.58359486,3.4703715,3.6255655,0.0,114.513054,-87.60303,308.68146,-206.97021,-1.504918e-11,-2.865816e-12,3.4707448,3.4707448,3.6255655,-0.06003279,0.99998415,0.99998415,0.009480352,0.0,0.0,-0.15517375,0.47398207,1.0,3.6255655,3.4703715,-0.00037339487,-1.584737e-05,0.583242,-1.584737e-05,1.0,1.0,1.0
0.6324,0.5,0.0,55130.562,8394.613,-1.4831356,7.4000994e-08,0.5193511,0.5819068,-1.5903945e-05,-0.09825875,0.9627398,-2.9481715e-05,-34.18473,0.0,-120.20458,85.15455,26.83885,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5836718,0.5836003,3.5332077,3.6883974,0.0,116.48847,-82.30374,311.88968,-191.68509,-1.4177931e-11,-2.9000697e-12,3.5335765,3.5335765,3.6883974,-0.060031306,0.9999843,0.9999843,0.009338269,0.0,0.0,-0.15516953,0.4668779,1.0,3.6883974,3.5332077,-0.0003687842,-1.5651687e-05,0.583442,-1.5651687e-05,1.0,1.0,1.0
0.6326,0.5,0.0,55131.684,8395.949,-1.4831356,7.4000994e-08,0.5193474,0.5819124,-1.5320536e-05,-0.09825759,0.9627467,-2.8400633e-05,-41.32462,0.0,-138.2237,85.15455,34.15994,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5836777,0.5836059,3.5960438,3.7512293,0.0,118.00417,-76.67955,313.86703,-175.64336,-1.3432715e-11,-2.92316e-12,3.596408,3.596408,3.7512293,-0.060029987,0.99998456,0.99998456,0.009196199,0.0,0.0,-0.15516527,0.4597744,1.0,3.7512293,3.5960438,-0.00036413566,-1.5454398e-05,0.583642,-1.5454398e-05,1.0,1.0,1.0
0.6328,0.5,0.0,55132.805,8397.283,-1.4831356,7.4000994e-08,0.51934373,0.5819181,-1.4742536e-05,-0.09825659,0.96275353,-2.7329546e-05,-48.30153,0.0,-155.69746,85.15455,41.34632,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5836839,0.58361167,3.65888,3.814061,0.0,119.05419,-70.75266,314.60574,-158.90828,-1.3055958e-11,-2.9381744e-12,3.6592395,3.6592395,3.814061,-0.060028847,0.99998474,0.99998474,0.009054139,0.0,0.0,-0.15516093,0.45267147,1.0,3.814061,3.65888,-0.0003594513,-1.5255588e-05,0.583842,-1.5255588e-05,1.0,1.0,1.0
0.633,0.5,0.0,55133.926,8398.615,-1.4831356,7.4000994e-08,0.51934004,0.581924,-1.4170138e-05,-0.09825578,0.9627603,-2.6268812e-05,-55.08792,0.0,-172.55693,85.15455,48.369633,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58369035,0.58361757,3.7217164,3.8768928,0.0,119.63436,-64.54644,314.10284,-141.54591,-1.3248173e-11,-2.9475053e-12,3.722071,3.722071,3.8768928,-0.060027845,0.9999849,0.9999849,0.008912093,0.0,0.0,-0.15515657,0.44556913,1.0,3.8768928,3.7217164,-0.0003547334,-1.5055352e-05,0.584042,-1.5055352e-05,1.0,1.0,1.0
0.6332,0.5,0.0,55135.047,8399.946,-1.4831356,7.4000994e-08,0.5193364,0.5819301,-1.3603502e-05,-0.098255135,0.9627671,-2.521873e-05,-61.657013,0.0,-188.73557,85.15455,55.202164,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.583697,0.5836237,3.7845526,3.9397247,0.0,119.74241,-58.085392,312.36035,-123.62479,-1.38797585e-11,-2.9519716e-12,3.7849026,3.7849026,3.9397247,-0.060027055,0.99998516,0.99998516,0.008770057,0.0,0.0,-0.15515216,0.43846732,1.0,3.9397247,3.7845526,-0.00034998418,-1.485379e-05,0.584242,-1.485379e-05,1.0,1.0,1.0
0.6334,0.5,0.0,55136.168,8401.275,-1.4831356,7.4000994e-08,0.51933277,0.58193636,-1.3042789e-05,-0.09825468,0.96277386,-2.4179595e-05,-67.98289,0.0,-204.16951,85.15455,61.816948,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58370394,0.58363,3.847389,4.002557,0.0,119.377884,-51.394997,309.3851,-105.21561,-1.4581522e-11,-2.9525674e-12,3.8477342,3.8477342,4.002557,-0.060026415,0.99998534,0.99998534,0.008628031,0.0,0.0,-0.1551477,0.43136606,1.0,4.002557,3.847389,-0.0003452061,-1.4651002e-05,0.584442,-1.4651002e-05,1.0,1.0,1.0
0.6336,0.5,0.0,55137.29,8402.603,-1.4831356,7.4000994e-08,0.51932913,0.58194274,-1.2488146e-05,-0.0982544,0.9627806,-2.3151686e-05,-74.04057,0.0,-218.79784,85.15455,68.18788,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5837111,0.5836364,3.9102254,4.0653887,0.0,118.54222,-44.50165,305.18887,-86.391014,-1.5117673e-11,-2.9502748e-12,3.9105659,3.9105659,4.0653887,-0.06002594,0.9999856,0.9999856,0.008486017,0.0,0.0,-0.15514322,0.42426533,1.0,4.0653887,3.9102254,-0.00034040163,-1.4447094e-05,0.584642,-1.4447094e-05,1.0,1.0,1.0
0.6338,0.5,0.0,55138.406,8403.929,-1.4831356,7.4000994e-08,0.5193255,0.58194923,-1.19397155e-05,-0.09825429,0.9627873,-2.2135262e-05,-79.80616,0.0,-232.56284,85.15455,74.28982,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5837185,0.58364296,3.9730618,4.12822,0.0,117.23872,-37.432564,299.78815,-67.2253,-1.5586955e-11,-2.944382e-12,3.9733973,3.9733973,4.12822,-0.060025673,0.99998575,0.99998575,0.008344011,0.0,0.0,-0.15513869,0.41716507,1.0,4.12822,3.9730618,-0.00033557334,-1.4242175e-05,0.584842,-1.4242175e-05,1.0,1.0,1.0
0.634,0.5,0.0,55139.527,8405.253,-1.4831356,7.4000994e-08,0.5193219,0.5819559,-1.1397629e-05,-0.09825437,0.96279395,-2.1130572e-05,-85.256905,0.0,-245.41019,85.15455,80.09867,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5837261,0.5836497,4.035898,4.191052,0.0,115.47253,-30.215618,293.20428,-47.794106,-1.5949844e-11,-2.9345426e-12,4.036229,4.036229,4.191052,-0.06002556,0.999986,0.999986,0.008202016,0.0,0.0,-0.15513411,0.41006532,1.0,4.191052,4.035898,-0.00033072388,-1.4036357e-05,0.585042,-1.4036357e-05,1.0,1.0,1.0
0.6342,0.5,0.0,55140.65,8406.576,-1.4831356,7.4000994e-08,0.51931834,0.58196265,-1.0862036e-05,-0.09825462,0.9628006,-2.0137892e-05,-90.371284,0.0,-257.28915,85.15455,85.59153,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58373386,0.5836565,4.098735,4.253884,0.0,113.25058,-22.879293,285.46323,-28.17409,-1.6179173e-11,-2.9228835e-12,4.0990605,4.0990605,4.253884,-0.060025625,0.9999862,0.9999862,0.00806003,0.0,0.0,-0.15512952,0.402966,1.0,4.253884,4.098735,-0.00032585597,-1.3829757e-05,0.585242,-1.3829757e-05,1.0,1.0,1.0
0.6344,0.5,0.0,55141.766,8407.897,-1.4831356,7.4000994e-08,0.5193147,0.5819695,-1.0333008e-05,-0.09825505,0.9628073,-1.915735e-05,-95.12912,0.0,-268.15286,85.15455,90.746704,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58374184,0.58366346,4.161571,4.3167157,0.0,110.58166,-15.452535,276.59555,-8.442687,-1.631744e-11,-2.9085863e-12,4.161892,4.161892,4.3167157,-0.06002586,0.99998635,0.99998635,0.007918051,0.0,0.0,-0.1551249,0.39586708,1.0,4.3167157,4.161571,-0.00032097238,-1.3622491e-05,0.585442,-1.3622491e-05,1.0,1.0,1.0
0.6346,0.5,0.0,55142.887,8409.218,-1.4831356,7.4000994e-08,0.51931113,0.58197653,-9.810659e-06,-0.09825564,0.9628139,-1.818917e-05,-99.51163,0.0,-277.95844,85.15455,95.54385,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58374995,0.5836705,4.2244077,4.3795476,0.0,107.47627,-7.9646487,266.6362,11.32224,-1.6463629e-11,-2.892057e-12,4.224724,4.224724,4.3795476,-0.06002625,0.9999866,0.9999866,0.0077760816,0.0,0.0,-0.15512027,0.38876858,1.0,4.3795476,4.2244077,-0.00031607592,-1.3414679e-05,0.585642,-1.3414679e-05,1.0,1.0,1.0
0.6348,0.5,0.0,55144.004,8410.536,-1.4831356,7.4000994e-08,0.5193076,0.58198357,-9.2950895e-06,-0.09825641,0.96282053,-1.723353e-05,-103.50151,0.0,-286.66718,85.15455,99.96403,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58375823,0.58367765,4.2872443,4.4423795,0.0,103.946686,-0.44518128,255.62447,31.042696,-1.6661625e-11,-2.8749856e-12,4.287555,4.287555,4.4423795,-0.06002682,0.99998677,0.99998677,0.007634119,0.0,0.0,-0.1551156,0.38167045,1.0,4.4423795,4.2872443,-0.00031116948,-1.3206443e-05,0.585842,-1.3206443e-05,1.0,1.0,1.0
0.635,0.5,0.0,55145.125,8411.854,-1.4831356,7.4000994e-08,0.51930404,0.5819907,-8.786374e-06,-0.09825736,0.9628271,-1.6290569e-05,-107.08301,0.0,-294.2447,85.15455,103.9898,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5837667,0.5836848,4.350081,4.5052114,0.0,100.00681,7.0761967,243.60384,50.640858,-1.6800889e-11,-2.857823e-12,4.350387,4.350387,4.5052114,-0.060027573,0.999987,0.999987,0.007492163,0.0,0.0,-0.15511093,0.3745727,1.0,4.5052114,4.350081,-0.00030625594,-1.2997906e-05,0.586042,-1.2997906e-05,1.0,1.0,1.0
0.6352,0.5,0.0,55146.242,8413.169,-1.4831356,7.4000994e-08,0.5193005,0.58199793,-8.284578e-06,-0.09825847,0.96283364,-1.5360414e-05,-110.242,0.0,-300.66107,85.15455,107.605255,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5837752,0.58369213,4.412917,4.568043,0.0,95.67219,14.569806,230.62169,70.03939,-1.6819497e-11,-2.8376344e-12,4.4132185,4.4132185,4.568043,-0.060028467,0.9999872,0.9999872,0.0073502143,0.0,0.0,-0.15510623,0.36747524,1.0,4.568043,4.412917,-0.00030133824,-1.2789192e-05,0.586242,-1.2789192e-05,1.0,1.0,1.0
0.6354,0.5,0.0,55147.363,8414.484,-1.4831356,7.4000994e-08,0.51929694,0.5820052,-7.789761e-06,-0.09825975,0.96284026,-1.4443173e-05,-112.965996,0.0,-305.89102,85.15455,110.796135,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5837839,0.58369946,4.475754,4.630875,0.0,90.959915,22.006075,216.72928,89.161736,-1.6781857e-11,-2.8153118e-12,4.4760504,4.4760504,4.630875,-0.06002953,0.9999874,0.9999874,0.0072082714,0.0,0.0,-0.15510152,0.3603781,1.0,4.630875,4.475754,-0.00029641928,-1.2580425e-05,0.586442,-1.2580425e-05,1.0,1.0,1.0
0.6356,0.5,0.0,55148.48,8415.797,-1.4831356,7.4000994e-08,0.5192934,0.58201253,-7.3019746e-06,-0.098261185,0.9628468,-1.3538941e-05,-115.24425,0.0,-309.91385,85.15455,113.54984,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5837927,0.5837069,4.5385904,4.693707,0.0,85.88858,29.355661,201.9814,107.932434,-1.6859647e-11,-2.7936225e-12,4.538882,4.538882,4.693707,-0.06003074,0.9999876,0.9999876,0.0070663337,0.0,0.0,-0.15509681,0.3532812,1.0,4.693707,4.5385904,-0.00029150207,-1.2371732e-05,0.586642,-1.2371732e-05,1.0,1.0,1.0
0.6358,0.5,0.0,55149.6,8417.109,-1.4831356,7.4000994e-08,0.5192899,0.58201987,-6.8212616e-06,-0.098262765,0.9628533,-1.26478e-05,-117.06775,0.0,-312.71365,85.15455,115.85549,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5838015,0.5837143,4.601427,4.756539,0.0,80.47819,36.589558,186.43625,126.27741,-1.7020059e-11,-2.7689307e-12,4.6017137,4.6017137,4.756539,-0.060032107,0.99998784,0.99998784,0.006924401,0.0,0.0,-0.1550921,0.34618455,1.0,4.756539,4.601427,-0.00028658952,-1.21632365e-05,0.586842,-1.21632365e-05,1.0,1.0,1.0
0.636,0.5,0.0,55150.72,8418.42,-1.4831356,7.4000994e-08,0.51928633,0.58202726,-6.3476405e-06,-0.09826451,0.96285987,-1.1769785e-05,-118.429306,0.0,-314.27942,85.15455,117.70398,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5838104,0.5837218,4.6642637,4.8193707,0.0,74.750084,43.679222,170.15515,144.12427,-1.7260747e-11,-2.7395347e-12,4.6645455,4.6645455,4.8193707,-0.06003362,0.999988,0.999988,0.0067824726,0.0,0.0,-0.15508738,0.33908814,1.0,4.8193707,4.6642637,-0.00028168457,-1.1955064e-05,0.587042,-1.1955064e-05,1.0,1.0,1.0
0.6362,0.5,0.0,55151.84,8419.729,-1.4831356,7.4000994e-08,0.5192828,0.58203465,-5.881117e-06,-0.09826639,0.9628664,-1.0904905e-05,-119.32353,0.0,-314.60492,85.15455,119.088005,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5838194,0.5837293,4.7271004,4.8822026,0.0,68.72686,50.59667,153.20236,161.40257,-1.752007e-11,-2.707936e-12,4.727377,4.727377,4.8822026,-0.060035266,0.99998826,0.99998826,0.006640548,0.0,0.0,-0.15508267,0.3319919,1.0,4.8822026,4.7271004,-0.00027679015,-1.1747338e-05,0.587242,-1.1747338e-05,1.0,1.0,1.0
0.6364,0.5,0.0,55152.957,8421.037,-1.4831356,7.4000994e-08,0.5192793,0.5820421,-5.421712e-06,-0.09826841,0.9628729,-1.0053202e-05,-119.74689,0.0,-313.68887,85.15455,120.00209,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58382833,0.58373684,4.7899365,4.9450345,0.0,62.432285,57.3146,135.64476,178.04413,-1.7830671e-11,-2.6759875e-12,4.790209,4.790209,4.9450345,-0.060037054,0.99998844,0.99998844,0.006498627,0.0,0.0,-0.15507796,0.32489586,1.0,4.9450345,4.7899365,-0.00027190914,-1.1540183e-05,0.587442,-1.1540183e-05,1.0,1.0,1.0
0.6366,0.5,0.0,55154.08,8422.344,-1.4831356,7.4000994e-08,0.5192758,0.5820495,-4.9694045e-06,-0.098270565,0.9628795,-9.2146365e-06,-119.69769,0.0,-311.53488,85.15455,120.442635,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5838374,0.58374435,4.852773,5.0078664,0.0,55.89119,63.806507,117.55161,193.98328,-1.8283451e-11,-2.6470807e-12,4.85304,4.85304,5.0078664,-0.060038965,0.9999887,0.9999887,0.0063567087,0.0,0.0,-0.15507327,0.31779996,1.0,5.0078664,4.852773,-0.00026704447,-1.1333719e-05,0.587642,-1.1333719e-05,1.0,1.0,1.0
0.6368,0.5,0.0,55155.195,8423.649,-1.4831356,7.4000994e-08,0.51927227,0.5820569,-4.5241964e-06,-0.098272845,0.962886,-8.389212e-06,-119.17614,0.0,-308.15143,85.15455,120.40788,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5838464,0.58375186,4.91561,5.0706983,0.0,49.12938,70.04676,98.99433,209.1571,-1.8710871e-11,-2.6221991e-12,4.915872,4.915872,5.0706983,-0.060040995,0.99998885,0.99998885,0.006214793,0.0,0.0,-0.15506859,0.31070417,1.0,5.0706983,4.91561,-0.00026219888,-1.1128066e-05,0.587842,-1.1128066e-05,1.0,1.0,1.0
0.637,0.5,0.0,55156.316,8424.953,-1.4831356,7.4000994e-08,0.51926875,0.5820643,-4.086045e-06,-0.09827525,0.96289253,-7.576851e-06,-118.184265,0.0,-303.55185,85.15455,119.89795,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5838554,0.58375937,4.9784465,5.13353,0.0,42.173534,76.010735,80.04613,223.5057,-1.8983445e-11,-2.59616e-12,4.9787035,4.9787035,5.13353,-0.060043138,0.9999891,0.9999891,0.0060728784,0.0,0.0,-0.15506393,0.30360845,1.0,5.13353,4.9784465,-0.0002573752,-1.0923343e-05,0.588042,-1.0923343e-05,1.0,1.0,1.0
0.6372,0.5,0.0,55157.434,8426.257,-1.4831356,7.4000994e-08,0.51926523,0.58207166,-3.6549263e-06,-0.09827776,0.962899,-6.7775095e-06,-116.725975,0.0,-297.75424,85.15455,118.914856,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58386433,0.58376676,5.0412827,5.196362,0.0,35.051098,81.67488,60.78177,236.97247,-1.8974693e-11,-2.5694989e-12,5.0415354,5.0415354,5.196362,-0.06004539,0.9999893,0.9999893,0.0059309658,0.0,0.0,-0.15505928,0.2965128,1.0,5.196362,5.0412827,-0.00025257617,-1.0719666e-05,0.588242,-1.0719666e-05,1.0,1.0,1.0
0.6374,0.5,0.0,55158.55,8427.559,-1.4831356,7.4000994e-08,0.5192617,0.58207893,-3.2307883e-06,-0.09828038,0.9629056,-5.991091e-06,-114.80702,0.0,-290.78152,85.15455,117.46246,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5838733,0.5837742,5.1041193,5.259194,0.0,27.790174,87.016846,41.27727,249.50424,-1.8645138e-11,-2.5427475e-12,5.104367,5.104367,5.259194,-0.06004775,0.9999895,0.9999895,0.0057890536,0.0,0.0,-0.15505464,0.2894172,1.0,5.259194,5.1041193,-0.00024780442,-1.0517146e-05,0.588442,-1.0517146e-05,1.0,1.0,1.0
0.6376,0.5,0.0,55159.67,8428.859,-1.4831356,7.4000994e-08,0.5192582,0.5820862,-2.813567e-06,-0.0982831,0.9629121,-5.217477e-06,-112.43496,0.0,-282.66113,85.15455,115.546486,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58388215,0.58378154,5.1669555,5.3220253,0.0,20.419415,92.01554,21.609602,261.05154,-1.8193022e-11,-2.51539e-12,5.1671987,5.1671987,5.3220253,-0.0600502,0.9999897,0.9999897,0.005647142,0.0,0.0,-0.15505004,0.2823216,1.0,5.3220253,5.1669555,-0.0002430625,-1.0315893e-05,0.588642,-1.0315893e-05,1.0,1.0,1.0
0.6378,0.5,0.0,55160.79,8430.158,-1.4831356,7.4000994e-08,0.5192547,0.5820934,-2.4032051e-06,-0.09828591,0.96291864,-4.4565627e-06,-109.61914,0.0,-273.42517,85.15455,113.174484,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5838909,0.5837889,5.229792,5.384857,0.0,12.967903,96.65124,1.8563685,271.5688,-1.7711952e-11,-2.486443e-12,5.2300305,5.2300305,5.384857,-0.06005273,0.99998987,0.99998987,0.00550523,0.0,0.0,-0.15504546,0.27522603,1.0,5.384857,5.229792,-0.00023835298,-1.0116015e-05,0.588842,-1.0116015e-05,1.0,1.0,1.0
0.638,0.5,0.0,55161.906,8431.457,-1.4831356,7.4000994e-08,0.51925117,0.5821006,-1.999643e-06,-0.09828882,0.9629252,-3.7082377e-06,-106.37067,0.0,-263.11,85.15455,110.35581,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5838997,0.5837961,5.2926283,5.447689,0.0,5.4650426,100.905624,-17.904484,281.0145,-1.7124527e-11,-2.4538457e-12,5.292862,5.292862,5.447689,-0.060055338,0.9999901,0.9999901,0.005363317,0.0,0.0,-0.15504092,0.2681304,1.0,5.447689,5.2926283,-0.00023367826,-9.917614e-06,0.589042,-9.917614e-06,1.0,1.0,1.0
