Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.6382,0.5,0.0,55163.027,8432.755,-1.4831356,7.4000994e-08,0.5192476,0.5821076,-1.6027836e-06,-0.098291785,0.9629317,-2.9723221e-06,-102.702354,0.0,-251.75635,85.15455,107.10157,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58390826,0.58380324,5.355465,5.510521,0.0,-2.059559,104.76191,-37.594975,289.35132,-1.6535372e-11,-2.4174512e-12,5.355694,5.355694,5.510521,-0.060058024,0.9999903,0.9999903,0.0052214037,0.0,0.0,-0.15503642,0.26103473,1.0,5.510521,5.355465,-0.00022904071,-9.720789e-06,0.589242,-9.720789e-06,1.0,1.0,1.0
0.6384,0.5,0.0,55164.145,8434.051,-1.4831356,7.4000994e-08,0.5192441,0.5821146,-1.2125449e-06,-0.098294824,0.9629383,-2.248665e-06,-98.62866,0.0,-239.40898,85.15455,103.4246,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5839168,0.58381027,5.418301,5.573353,0.0,-9.576207,108.204865,-57.137398,296.5464,-1.60958e-11,-2.383769e-12,5.418525,5.418525,5.573353,-0.060060766,0.99999046,0.99999046,0.0050794887,0.0,0.0,-0.15503193,0.25393897,1.0,5.573353,5.418301,-0.00022444256,-9.525638e-06,0.589442,-9.525638e-06,1.0,1.0,1.0
0.6386,0.5,0.0,55165.26,8435.346,-1.4831356,7.4000994e-08,0.51924056,0.5821215,-8.288186e-07,-0.09829792,0.96294487,-1.5370653e-06,-94.16566,0.0,-226.11662,85.15455,99.33939,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5839252,0.58381724,5.4811373,5.6361847,0.0,-17.055239,111.220894,-76.45464,302.57126,-1.585855e-11,-2.3520964e-12,5.481357,5.481357,5.6361847,-0.060063556,0.99999064,0.99999064,0.004937572,0.0,0.0,-0.1550275,0.24684311,1.0,5.6361847,5.4811373,-0.00021988596,-9.33225e-06,0.589642,-9.33225e-06,1.0,1.0,1.0
0.6388,0.5,0.0,55166.383,8436.64,-1.4831356,7.4000994e-08,0.519237,0.5821282,-4.515088e-07,-0.09830105,0.9629514,-8.373461e-07,-89.33095,0.0,-211.9317,85.15455,94.862076,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5839334,0.58382416,5.5439734,5.6990166,0.0,-24.467136,113.79808,-95.47047,307.40216,-1.5577617e-11,-2.3202362e-12,5.544189,5.544189,5.6990166,-0.060066402,0.9999909,0.9999909,0.004795653,0.0,0.0,-0.1550231,0.23974715,1.0,5.6990166,5.5439734,-0.00021537297,-9.140713e-06,0.589842,-9.140713e-06,1.0,1.0,1.0
0.639,0.5,0.0,55167.5,8437.933,-1.4831356,7.4000994e-08,0.5192334,0.5821349,-8.049786e-08,-0.09830424,0.96295804,-1.4928943e-07,-84.1436,0.0,-196.91019,85.15455,90.0103,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5839415,0.5838309,5.6068096,5.7618484,0.0,-31.78265,115.92625,-114.109825,311.02002,-1.512052e-11,-2.2904278e-12,5.6070204,5.6070204,5.7618484,-0.060069278,0.99999106,0.99999106,0.004653731,0.0,0.0,-0.15501873,0.23265105,1.0,5.7618484,5.6068096,-0.00021090552,-8.951109e-06,0.590042,-8.951109e-06,1.0,1.0,1.0
0.6392,0.5,0.0,55168.617,8439.224,-1.4831356,7.4000994e-08,0.5192298,0.5821415,2.843304e-07,-0.09830747,0.96296465,5.273197e-07,-78.624084,0.0,-181.11134,85.15455,84.80321,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5839495,0.58383757,5.669646,5.8246803,0.0,-38.972904,117.596985,-132.29916,313.4105,-1.4657074e-11,-2.2610672e-12,5.6698523,5.6698523,5.8246803,-0.060072195,0.99999124,0.99999124,0.0045118057,0.0,0.0,-0.15501443,0.22555481,1.0,5.8246803,5.669646,-0.00020648545,-8.763514e-06,0.590242,-8.763514e-06,1.0,1.0,1.0
0.6394,0.5,0.0,55169.734,8440.515,-1.4831356,7.4000994e-08,0.5192263,0.5821479,6.43101e-07,-0.09831071,0.96297127,1.1927127e-06,-72.79417,0.0,-164.59749,85.15455,79.26134,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58395725,0.58384407,5.732482,5.887512,0.0,-46.00952,118.80369,-149.96669,314.56418,-1.4335597e-11,-2.2345522e-12,5.732684,5.732684,5.887512,-0.060075123,0.9999914,0.9999914,0.0043698777,0.0,0.0,-0.15501015,0.2184584,1.0,5.887512,5.732482,-0.00020211445,-8.578003e-06,0.590442,-8.578003e-06,1.0,1.0,1.0
0.6396,0.5,0.0,55170.85,8441.804,-1.4831356,7.4000994e-08,0.5192227,0.5821543,9.959624e-07,-0.09831397,0.96297795,1.8471645e-06,-66.67685,0.0,-147.43378,85.15455,73.406555,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5839649,0.58385044,5.7953176,5.950344,0.0,-52.86473,119.54158,-167.04268,314.47647,-1.41344185e-11,-2.2072348e-12,5.7955155,5.7955155,5.950344,-0.060078047,0.9999916,0.9999916,0.0042279456,0.0,0.0,-0.15500593,0.2113618,1.0,5.950344,5.7953176,-0.0001977941,-8.3946425e-06,0.590642,-8.3946425e-06,1.0,1.0,1.0
0.6398,0.5,0.0,55171.97,8443.093,-1.4831356,7.4000994e-08,0.5192191,0.5821604,1.3430275e-06,-0.09831723,0.96298456,2.4908843e-06,-60.296272,0.0,-129.68796,85.15455,67.261955,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58397233,0.5838567,5.858154,6.013176,0.0,-59.511467,119.80774,-183.45973,313.14767,-1.3957401e-11,-2.1818905e-12,5.8583474,5.8583474,6.013176,-0.060080994,0.9999918,0.9999918,0.0040860097,0.0,0.0,-0.15500176,0.204265,1.0,6.013176,5.858154,-0.0001935259,-8.213495e-06,0.590842,-8.213495e-06,1.0,1.0,1.0
0.64,0.5,0.0,55173.086,8444.38,-1.4831356,7.4000994e-08,0.5192155,0.5821665,1.6844458e-06,-0.09832051,0.96299124,3.124149e-06,-53.67761,0.0,-111.430016,85.15455,60.85179,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58397955,0.58386284,5.9209895,6.076008,0.0,-65.9235,119.60111,-199.15305,310.58307,-1.3738434e-11,-2.157128e-12,5.921179,5.921179,6.076008,-0.06008393,0.99999195,0.99999195,0.0039440696,0.0,0.0,-0.15499763,0.197168,1.0,6.076008,5.9209895,-0.00018931118,-8.034615e-06,0.591042,-8.034615e-06,1.0,1.0,1.0
0.6402,0.5,0.0,55174.203,8445.666,-1.4831356,7.4000994e-08,0.5192119,0.5821724,2.0203597e-06,-0.098323755,0.962998,3.747222e-06,-46.846973,0.0,-92.73201,85.15455,54.201344,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5839866,0.5838688,5.9838257,6.1388397,0.0,-72.075516,118.922485,-214.06068,306.7927,-1.3376233e-11,-2.1319953e-12,5.9840107,5.9840107,6.1388397,-0.060086846,0.99999213,0.99999213,0.0038021249,0.0,0.0,-0.15499356,0.19007075,1.0,6.1388397,5.9838257,-0.00018515113,-7.858058e-06,0.591242,-7.858058e-06,1.0,1.0,1.0
0.6404,0.5,0.0,55175.32,8446.951,-1.4831356,7.4000994e-08,0.51920825,0.5821782,2.3509276e-06,-0.09832702,0.9630047,4.3603973e-06,-39.83132,0.0,-73.66772,85.15455,47.33686,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5839934,0.58387464,6.0466614,6.2016716,0.0,-77.94322,117.77454,-228.1238,301.7915,-1.292495e-11,-2.1082808e-12,6.0468426,6.0468426,6.2016716,-0.060089767,0.9999923,0.9999923,0.0036601753,0.0,0.0,-0.15498956,0.18297328,1.0,6.2016716,6.0466614,-0.00018104685,-7.683867e-06,0.591442,-7.683867e-06,1.0,1.0,1.0
0.6406,0.5,0.0,55176.438,8448.235,-1.4831356,7.4000994e-08,0.5192046,0.5821838,2.6762907e-06,-0.09833024,0.96301144,4.9639357e-06,-32.658333,0.0,-54.31236,85.15455,40.285423,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.584,0.5838803,6.109497,6.2645035,0.0,-83.50346,116.161804,-241.28688,295.59924,-1.240724e-11,-2.0828885e-12,6.109674,6.109674,6.2645035,-0.060092647,0.9999925,0.9999925,0.0035182207,0.0,0.0,-0.15498559,0.17587554,1.0,6.2645035,6.109497,-0.0001769993,-7.5120834e-06,0.591642,-7.5120834e-06,1.0,1.0,1.0
0.6408,0.5,0.0,55177.555,8449.519,-1.4831356,7.4000994e-08,0.519201,0.58218926,2.9966186e-06,-0.09833341,0.9630182,5.558152e-06,-25.356318,0.0,-34.742317,85.15455,33.074863,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58400637,0.58388585,6.172333,0.044149857,0.0,-88.73429,114.09061,-253.49796,288.24026,-1.1725354e-11,-2.0561454e-12,6.172506,6.172506,0.044149857,-0.060095478,0.99999267,0.99999267,0.003376261,0.0,0.0,-0.15498167,0.16877757,1.0,0.044149857,6.172333,-0.00017300928,-7.342742e-06,0.591842,-7.342742e-06,1.0,1.0,1.0
0.641,0.5,0.0,55178.668,8450.8,-1.4831356,7.4000994e-08,0.51919734,0.58219457,3.3120618e-06,-0.09833658,0.963025,6.143325e-06,-17.95409,0.0,-15.034818,85.15455,25.733633,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5840125,0.5838912,6.2351685,0.10698171,0.0,-93.61504,111.56913,-264.70883,279.74362,-1.0914764e-11,-2.0261052e-12,6.2353377,6.2353377,0.10698171,-0.060098276,0.99999285,0.99999285,0.003234296,0.0,0.0,-0.15497783,0.16167931,1.0,0.10698171,6.2351685,-0.0001690775,-7.1758714e-06,0.592042,-7.1758714e-06,1.0,1.0,1.0
0.6412,0.5,0.0,55179.785,8452.081,-1.4831356,7.4000994e-08,0.51919365,0.5821997,3.6227748e-06,-0.09833967,0.96303177,6.719741e-06,-10.480863,0.0,4.7323694,85.15455,18.290703,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58401847,0.5838964,0.014818765,0.16981356,0.0,-98.12645,108.607315,-274.8752,270.14285,-9.946213e-12,-1.994588e-12,0.01498397,0.01498397,0.16981356,-0.06010104,0.99999297,0.99999297,0.0030923258,0.0,0.0,-0.15497403,0.15458079,1.0,0.16981356,0.014818765,-0.00016520446,-7.011495e-06,0.592242,-7.011495e-06,1.0,1.0,1.0
0.6414,0.5,0.0,55180.902,8453.36,-1.4831356,7.4000994e-08,0.51919,0.5822047,3.928945e-06,-0.0983427,0.96303856,7.2877474e-06,-2.9661276,0.0,24.481237,85.15455,10.775446,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58402413,0.58390146,0.077654295,0.23264542,0.0,-102.2507,105.21683,-283.957,259.47577,-8.86031e-12,-1.9672844e-12,0.07781568,0.07781568,0.23264542,-0.060103726,0.99999315,0.99999315,0.0029503496,0.0,0.0,-0.15497029,0.14748198,1.0,0.23264542,0.077654295,-0.00016139064,-6.8496315e-06,0.592442,-6.8496315e-06,1.0,1.0,1.0
0.6416,0.5,0.0,55182.016,8454.639,-1.4831356,7.4000994e-08,0.5191863,0.5822095,4.230701e-06,-0.09834569,0.9630454,7.847582e-06,4.5604553,0.0,44.133846,85.15455,3.2175207,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5840296,0.58390635,0.14048977,0.29547727,0.0,-105.97151,101.41106,-291.9183,247.78445,-7.65115e-12,-1.941106e-12,0.1406474,0.1406474,0.29547727,-0.060106363,0.9999933,0.9999933,0.0028083678,0.0,0.0,-0.15496661,0.1403829,1.0,0.29547727,0.14048977,-0.00015763628,-6.690292e-06,0.592642,-6.690292e-06,1.0,1.0,1.0
0.6418,0.5,0.0,55183.133,8455.916,-1.4831356,7.4000994e-08,0.5191826,0.5822142,4.52821e-06,-0.09834862,0.9630523,8.399556e-06,12.069181,0.0,63.61264,85.15455,-4.353243,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58403486,0.583911,0.20332518,0.35830912,0.0,-109.27418,97.205,-298.7277,235.11505,-6.3190993e-12,-1.9148162e-12,0.20347913,0.20347913,0.35830912,-0.060108926,0.99999344,0.99999344,0.0026663803,0.0,0.0,-0.15496299,0.13328351,1.0,0.35830912,0.20332518,-0.00015394158,-6.5334834e-06,0.592842,-6.5334834e-06,1.0,1.0,1.0
0.642,0.5,0.0,55184.246,8457.192,-1.4831356,7.4000994e-08,0.51917887,0.5822187,4.821642e-06,-0.098351456,0.9630592,8.943982e-06,19.530413,0.0,82.840744,85.15455,-11.906965,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5840398,0.5839156,0.26616055,0.42114097,0.0,-112.14567,92.61526,-304.35828,221.51753,-4.8756142e-12,-1.8884592e-12,0.26631084,0.26631084,0.42114097,-0.06011141,0.9999936,0.9999936,0.0025243869,0.0,0.0,-0.15495941,0.12618384,1.0,0.42114097,0.26616055,-0.00015030653,-6.3792068e-06,0.593042,-6.3792068e-06,1.0,1.0,1.0
0.6422,0.5,0.0,55185.36,8458.468,-1.4831356,7.4000994e-08,0.5191752,0.58222306,5.111165e-06,-0.09835421,0.9630661,9.481173e-06,26.914703,0.0,101.742256,85.15455,-19.413832,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5840446,0.58392,0.32899582,0.48397282,0.0,-114.57464,87.659935,-308.7878,207.04555,-3.3293836e-12,-1.8621667e-12,0.32914257,0.32914257,0.48397282,-0.060113814,0.9999938,0.9999938,0.0023823876,0.0,0.0,-0.15495591,0.11908388,1.0,0.48397282,0.32899582,-0.00014673102,-6.2274576e-06,0.593242,-6.2274576e-06,1.0,1.0,1.0
0.6424,0.5,0.0,55186.473,8459.741,-1.4831356,7.4000994e-08,0.5191714,0.5822273,5.3969184e-06,-0.09835689,0.963073,1.0011388e-05,34.1929,0.0,120.24259,85.15455,-26.844215,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5840491,0.5839242,0.39183107,0.54680467,0.0,-116.55148,82.35858,-311.99875,191.75616,-1.8334965e-12,-1.836044e-12,0.3919743,0.3919743,0.54680467,-0.060116142,0.9999939,0.9999939,0.0022403826,0.0,0.0,-0.15495245,0.11198363,1.0,0.54680467,0.39183107,-0.00014321483,-6.0782263e-06,0.593442,-6.0782263e-06,1.0,1.0,1.0
0.6426,0.5,0.0,55187.586,8461.015,-1.4831356,7.4000994e-08,0.51916766,0.58223134,5.6790786e-06,-0.09835948,0.96308,1.0534953e-05,41.336285,0.0,138.26872,85.15455,-34.168785,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5840534,0.5839282,0.4546663,0.60963655,0.0,-118.0684,76.73211,-313.97845,175.70973,-4.5049308e-13,-1.8101681e-12,0.45480603,0.45480603,0.60963655,-0.060118355,0.99999404,0.99999404,0.0020983715,0.0,0.0,-0.15494905,0.104883075,1.0,0.60963655,0.4546663,-0.00013975761,-5.9314975e-06,0.593642,-5.9314975e-06,1.0,1.0,1.0
0.6428,0.5,0.0,55188.7,8462.286,-1.4831356,7.4000994e-08,0.5191639,0.5822352,5.957793e-06,-0.098361954,0.96308696,1.1052141e-05,48.316654,0.0,155.74951,85.15455,-41.35863,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58405745,0.58393216,0.5175014,0.67246836,0.0,-119.119385,70.80273,-314.71906,158.96956,7.5025896e-13,-1.7844637e-12,0.5176378,0.5176378,0.67246836,-0.060120482,0.9999942,0.9999942,0.0019563548,0.0,0.0,-0.15494572,0.09778224,1.0,0.67246836,0.5175014,-0.0001363589,-5.787251e-06,0.593842,-5.787251e-06,1.0,1.0,1.0
0.643,0.5,0.0,55189.812,8463.557,-1.4831356,7.4000994e-08,0.51916015,0.582239,6.233212e-06,-0.098364346,0.963094,1.1563232e-05,55.106453,0.0,172.61594,85.15455,-48.385376,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58406126,0.5839359,0.5803365,0.73530024,0.0,-119.70028,64.59383,-314.21762,141.60168,1.7255455e-12,-1.7591345e-12,0.5804695,0.5804695,0.73530024,-0.060122505,0.99999434,0.99999434,0.0018143323,0.0,0.0,-0.15494242,0.090681106,1.0,0.73530024,0.5803365,-0.00013301808,-5.645463e-06,0.594042,-5.645463e-06,1.0,1.0,1.0
0.6432,0.5,0.0,55190.926,8464.826,-1.4831356,7.4000994e-08,0.51915634,0.58224255,6.5054983e-06,-0.09836665,0.96310097,1.2068525e-05,61.678883,0.0,188.80142,85.15455,-55.221275,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58406484,0.5839395,0.6431715,0.7981321,0.0,-119.80879,58.129913,-312.47607,123.674644,2.5220967e-12,-1.7337979e-12,0.64330125,0.64330125,0.7981321,-0.06012443,0.9999945,0.9999945,0.0016723041,0.0,0.0,-0.15493919,0.0835797,1.0,0.7981321,0.6431715,-0.00012973449,-5.5061023e-06,0.594242,-5.5061023e-06,1.0,1.0,1.0
0.6434,0.5,0.0,55192.035,8466.094,-1.4831356,7.4000994e-08,0.5191526,0.58224595,6.774792e-06,-0.09836881,0.963108,1.2568284e-05,68.00799,0.0,204.2421,85.15455,-61.83935,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5840682,0.58394295,0.70600647,0.86096394,0.0,-119.44448,51.43649,-309.50128,105.259186,3.3012326e-12,-1.7080918e-12,0.706133,0.706133,0.86096394,-0.06012626,0.99999464,0.99999464,0.0015302703,0.0,0.0,-0.15493602,0.076478004,1.0,0.86096394,0.70600647,-0.00012650728,-5.3691356e-06,0.594442,-5.3691356e-06,1.0,1.0,1.0
0.6436,0.5,0.0,55193.15,8467.36,-1.4831356,7.4000994e-08,0.51914877,0.5822493,7.0412275e-06,-0.098370865,0.9631151,1.3062754e-05,74.0688,0.0,218.87698,85.15455,-68.21348,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58407134,0.5839462,0.7688414,0.9237958,0.0,-118.60877,44.53997,-305.30496,86.42798,4.2364437e-12,-1.6828127e-12,0.76896477,0.76896477,0.9237958,-0.060127947,0.99999475,0.99999475,0.0013882311,0.0,0.0,-0.15493289,0.069376044,1.0,0.9237958,0.7688414,-0.00012333554,-5.234523e-06,0.594642,-5.234523e-06,1.0,1.0,1.0
0.6438,0.5,0.0,55194.258,8468.626,-1.4831356,7.4000994e-08,0.51914495,0.58225244,7.304957e-06,-0.0983728,0.9631222,1.355222e-05,79.83738,0.0,232.64832,85.15455,-74.31848,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58407426,0.5839494,0.8316763,0.98662764,0.0,-117.304955,37.467575,-299.90366,67.255325,5.190006e-12,-1.6579812e-12,0.8317965,0.8317965,0.98662764,-0.06012954,0.9999949,0.9999949,0.0012461866,0.0,0.0,-0.1549298,0.062273815,1.0,0.98662764,0.8316763,-0.000120218254,-5.102221e-06,0.594842,-5.102221e-06,1.0,1.0,1.0
0.644,0.5,0.0,55195.367,8469.891,-1.4831356,7.4000994e-08,0.5191411,0.5822555,7.566113e-06,-0.098374635,0.9631293,1.4036925e-05,85.290955,0.0,245.50172,85.15455,-80.13028,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.584077,0.5839524,0.8945111,1.0494595,0.0,-115.53817,30.247215,-293.31863,47.81689,5.975521e-12,-1.6335301e-12,0.8946283,0.8946283,1.0494595,-0.060131017,0.99999505,0.99999505,0.0011041368,0.0,0.0,-0.15492678,0.05517133,1.0,1.0494595,0.8945111,-0.00011715429,-4.9721825e-06,0.595042,-4.9721825e-06,1.0,1.0,1.0
0.6442,0.5,0.0,55196.477,8471.154,-1.4831356,7.4000994e-08,0.51913726,0.58225834,7.824816e-06,-0.09837634,0.9631364,1.4517094e-05,90.408,0.0,257.38647,85.15455,-85.625916,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5840795,0.5839553,0.9573459,1.1122913,0.0,-113.315384,22.907385,-285.57587,28.18939,6.5989722e-12,-1.6091965e-12,0.95746005,0.95746005,1.1122913,-0.060132373,0.9999952,0.9999952,0.0009620821,0.0,0.0,-0.1549238,0.04806859,1.0,1.1122913,0.9573459,-0.00011414245,-4.8443558e-06,0.595242,-4.8443558e-06,1.0,1.0,1.0
0.6444,0.5,0.0,55197.586,8472.416,-1.4831356,7.4000994e-08,0.5191334,0.58226115,8.081198e-06,-0.09837793,0.9631435,1.4992974e-05,95.168304,0.0,268.25565,85.15455,-90.7837,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5840818,0.583958,1.0201806,1.1751232,0.0,-110.645355,15.477053,-276.7059,8.45028,7.133652e-12,-1.5850115e-12,1.0202918,1.0202918,1.1751232,-0.060133595,0.9999953,0.9999953,0.00082002254,0.0,0.0,-0.15492088,0.040965613,1.0,1.1751232,1.0201806,-0.00011118143,-4.7186863e-06,0.595442,-4.7186863e-06,1.0,1.0,1.0
0.6446,0.5,0.0,55198.695,8473.677,-1.4831356,7.4000994e-08,0.5191296,0.58226377,8.335381e-06,-0.09837939,0.9631507,1.5464786e-05,99.553085,0.0,278.06628,85.15455,-95.58327,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.584084,0.5839607,1.0830153,1.2379551,0.0,-107.53863,7.9855456,-266.74374,-11.322535,7.621918e-12,-1.5613078e-12,1.0831236,1.0831236,1.2379551,-0.0601347,0.9999954,0.9999954,0.0006779584,0.0,0.0,-0.15491799,0.033862405,1.0,1.2379551,1.0830153,-0.00010826985,-4.595115e-06,0.595642,-4.595115e-06,1.0,1.0,1.0
0.6448,0.5,0.0,55199.805,8474.936,-1.4831356,7.4000994e-08,0.5191257,0.58226633,8.58747e-06,-0.09838072,0.9631579,1.5932728e-05,103.54501,0.0,286.77966,85.15455,-100.00566,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58408594,0.5839632,1.14585,1.300787,0.0,-104.00745,0.46243194,-255.72864,-31.051018,8.033277e-12,-1.5385065e-12,1.1459553,1.1459553,1.300787,-0.060135696,0.9999955,0.9999955,0.0005358899,0.0,0.0,-0.15491514,0.026758976,1.0,1.300787,1.14585,-0.00010540625,-4.4735802e-06,0.595842,-4.4735802e-06,1.0,1.0,1.0
0.645,0.5,0.0,55200.91,8476.193,-1.4831356,7.4000994e-08,0.5191218,0.5822688,8.83758e-06,-0.09838193,0.96316504,1.6397016e-05,107.12834,0.0,294.3614,85.15455,-104.03343,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5840877,0.5839656,1.2086846,1.3636187,0.0,-100.06574,-7.0625954,-243.70409,-50.657303,8.355426e-12,-1.5149971e-12,1.2087872,1.2087872,1.3636187,-0.06013655,0.99999565,0.99999565,0.00039381717,0.0,0.0,-0.15491234,0.01965534,1.0,1.3636187,1.2086846,-0.00010258912,-4.3540176e-06,0.596042,-4.3540176e-06,1.0,1.0,1.0
0.6452,0.5,0.0,55202.02,8477.45,-1.4831356,7.4000994e-08,0.51911795,0.5822711,9.085816e-06,-0.098383,0.96317226,1.6857837e-05,110.28891,0.0,300.7815,85.15455,-107.650665,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58408934,0.5839679,1.2715192,1.4264506,0.0,-95.72907,-14.559835,-230.7175,-70.06401,8.598027e-12,-1.4896317e-12,1.271619,1.271619,1.4264506,-0.06013729,0.99999577,0.99999577,0.00025174054,0.0,0.0,-0.15490958,0.012551507,1.0,1.4264506,1.2715192,-9.9816854e-05,-4.2363586e-06,0.596242,-4.2363586e-06,1.0,1.0,1.0
0.6454,0.5,0.0,55203.125,8478.706,-1.4831356,7.4000994e-08,0.519114,0.5822733,9.3322615e-06,-0.09838397,0.96317947,1.7315353e-05,113.014244,0.0,306.01465,85.15455,-110.84309,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5840908,0.5839701,1.3343537,1.4892825,0.0,-91.01455,-21.999695,-216.82011,-89.194534,8.946834e-12,-1.4660135e-12,1.3344507,1.3344507,1.4892825,-0.060137916,0.9999959,0.9999959,0.00010966025,0.0,0.0,-0.15490687,0.005447492,1.0,1.4892825,1.3343537,-9.70878e-05,-4.1205344e-06,0.596442,-4.1205344e-06,1.0,1.0,1.0
0.6456,0.5,0.0,55204.23,8479.96,-1.4831356,7.4000994e-08,0.51911014,0.58227545,9.576997e-06,-0.0983848,0.96318674,1.776971e-05,115.29358,0.0,310.04016,85.15455,-113.59808,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58409214,0.5839722,1.3971882,1.5521144,0.0,-85.940765,-29.35281,-202.06677,-107.97337,9.3653635e-12,-1.4443779e-12,1.3972826,1.3972826,1.5521144,-0.060138397,0.999996,0.999996,-3.2423435e-05,0.0,0.0,-0.15490417,-0.0016566929,1.0,1.5521144,1.3971882,-9.440026e-05,-4.0064715e-06,0.596642,-4.0064715e-06,1.0,1.0,1.0
0.6458,0.5,0.0,55205.336,8481.212,-1.4831356,7.4000994e-08,0.51910627,0.58227754,9.82012e-06,-0.09838549,0.96319395,1.8221088e-05,117.11791,0.0,312.8421,85.15455,-115.90478,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58409333,0.5839743,1.4600227,1.6149461,0.0,-80.527756,-36.590153,-186.51569,-126.32639,9.939318e-12,-1.4223984e-12,1.4601144,1.4601144,1.6149461,-0.06013878,0.9999961,0.9999961,-0.00017451025,0.0,0.0,-0.15490153,-0.008761034,1.0,1.6149461,1.4600227,-9.175249e-05,-3.8940966e-06,0.596842,-3.8940966e-06,1.0,1.0,1.0
0.646,0.5,0.0,55206.438,8482.464,-1.4831356,7.4000994e-08,0.51910233,0.58227956,1.0061691e-05,-0.098386094,0.9632012,1.8669598e-05,118.480034,0.0,314.4094,85.15455,-117.75406,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5840944,0.5839762,1.5228571,1.677778,0.0,-74.796875,-43.68316,-170.22823,-144.18117,1.0646577e-11,-1.3990345e-12,1.5229462,1.5229462,1.677778,-0.060139045,0.99999624,0.99999624,-0.0003165999,0.0,0.0,-0.15489891,-0.015865518,1.0,1.677778,1.5228571,-8.91427e-05,-3.7833336e-06,0.597042,-3.7833336e-06,1.0,1.0,1.0
0.6462,0.5,0.0,55207.543,8483.714,-1.4831356,7.4000994e-08,0.5190984,0.5822815,1.0301786e-05,-0.098386556,0.9632085,1.9115387e-05,119.37456,0.0,314.73584,85.15455,-119.138626,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58409536,0.5839781,1.5856915,1.7406099,0.0,-68.77073,-50.60383,-153.26865,-161.4672,1.1343812e-11,-1.3767781e-12,1.585778,1.585778,1.7406099,-0.06013917,0.9999963,0.9999963,-0.00045869208,0.0,0.0,-0.15489633,-0.022970129,1.0,1.7406099,1.5856915,-8.656905e-05,-3.6741046e-06,0.597242,-3.6741046e-06,1.0,1.0,1.0
0.6464,0.5,0.0,55208.645,8484.962,-1.4831356,7.4000994e-08,0.5190945,0.5822834,1.0540449e-05,-0.098386884,0.96321577,1.955853e-05,119.797966,0.0,313.82013,85.15455,-120.05301,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58409625,0.58397996,1.6485258,1.8034418,0.0,-62.473118,-57.32485,-135.70389,-178.11626,1.2000078e-11,-1.3552047e-12,1.6486099,1.6486099,1.8034418,-0.060139198,0.9999964,0.9999964,-0.00060078653,0.0,0.0,-0.15489377,-0.030074852,1.0,1.8034418,1.6485258,-8.402971e-05,-3.5663315e-06,0.597442,-3.5663315e-06,1.0,1.0,1.0
0.6466,0.5,0.0,55209.75,8486.209,-1.4831356,7.4000994e-08,0.5190906,0.58228517,1.0777741e-05,-0.098387115,0.96322304,1.9999146e-05,119.74856,0.0,311.66586,85.15455,-120.49358,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.584097,0.5839817,1.7113602,1.8662736,0.0,-55.92888,-63.819683,-117.60325,-194.06262,1.259173e-11,-1.3319609e-12,1.7114418,1.7114418,1.8662736,-0.06013909,0.99999654,0.99999654,-0.00074288296,0.0,0.0,-0.15489124,-0.03717967,1.0,1.8662736,1.7113602,-8.15228e-05,-3.4599348e-06,0.597642,-3.4599348e-06,1.0,1.0,1.0
0.6468,0.5,0.0,55210.85,8487.455,-1.4831356,7.4000994e-08,0.51908666,0.58228695,1.10137125e-05,-0.098387234,0.9632303,2.0437323e-05,119.22655,0.0,308.28152,85.15455,-120.45861,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58409774,0.5839834,1.7741946,1.9291054,0.0,-49.16385,-70.06269,-99.03817,-209.24335,1.3166512e-11,-1.3095678e-12,1.7742736,1.7742736,1.9291054,-0.060138904,0.99999666,0.99999666,-0.000884981,0.0,0.0,-0.15488873,-0.044284575,1.0,1.9291054,1.7741946,-7.904642e-05,-3.3548342e-06,0.597842,-3.3548342e-06,1.0,1.0,1.0
0.647,0.5,0.0,55211.953,8488.699,-1.4831356,7.4000994e-08,0.5190827,0.58228874,1.1248391e-05,-0.09838723,0.9632376,2.0873114e-05,118.23397,0.0,303.68042,85.15455,-119.94823,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58409834,0.58398515,1.8370289,1.9919373,0.0,-42.204727,-76.02924,-80.081924,-223.5985,1.37424195e-11,-1.2866513e-12,1.8371055,1.8371055,1.9919373,-0.060138594,0.9999967,0.9999967,-0.0010270805,0.0,0.0,-0.15488626,-0.051389545,1.0,1.9919373,1.8370289,-7.6598684e-05,-3.250949e-06,0.598042,-3.250949e-06,1.0,1.0,1.0
0.6472,0.5,0.0,55213.05,8489.941,-1.4831356,7.4000994e-08,0.5190788,0.5822904,1.1481806e-05,-0.09838713,0.9632449,2.1306574e-05,116.77474,0.0,297.8807,85.15455,-118.96443,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58409894,0.5839868,1.8998631,2.054769,0.0,-35.07897,-81.69577,-60.80931,-237.0714,1.4111713e-11,-1.2628497e-12,1.8999373,1.8999373,2.054769,-0.06013818,0.99999684,0.99999684,-0.0011691808,0.0,0.0,-0.1548838,-0.058494568,1.0,2.054769,1.8998631,-7.417769e-05,-3.1481989e-06,0.598242,-3.1481989e-06,1.0,1.0,1.0
0.6474,0.5,0.0,55214.152,8491.183,-1.4831356,7.4000994e-08,0.51907486,0.58229214,1.1713978e-05,-0.09838691,0.9632522,2.173774e-05,114.85463,0.0,290.90524,85.15455,-117.511116,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5840995,0.5839885,1.9626974,2.117601,0.0,-27.81471,-87.03992,-41.2964,-249.60886,1.4199614e-11,-1.2397434e-12,1.9627692,1.9627692,2.117601,-0.060137667,0.99999696,0.99999696,-0.001311282,0.0,0.0,-0.15488136,-0.06559963,1.0,2.117601,1.9626974,-7.1781535e-05,-3.046503e-06,0.598442,-3.046503e-06,1.0,1.0,1.0
0.6476,0.5,0.0,55215.25,8492.423,-1.4831356,7.4000994e-08,0.5190709,0.5822938,1.1944937e-05,-0.09838661,0.96325946,2.216667e-05,112.48119,0.0,282.7816,85.15455,-115.594,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58409995,0.5839901,2.0255318,2.1804328,0.0,-20.440613,-92.04057,-21.6202,-261.16138,1.41290165e-11,-1.2175466e-12,2.0256011,2.0256011,2.1804328,-0.060137067,0.9999971,0.9999971,-0.0014533836,0.0,0.0,-0.15487893,-0.0727047,1.0,2.1804328,2.0255318,-6.940835e-05,-2.9457817e-06,0.598642,-2.9457817e-06,1.0,1.0,1.0
0.6478,0.5,0.0,55216.35,8493.661,-1.4831356,7.4000994e-08,0.519067,0.5822955,1.2174663e-05,-0.098386206,0.9632668,2.2593324e-05,109.663795,0.0,273.54172,85.15455,-113.22065,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5841004,0.5839917,2.088366,2.2432647,0.0,-12.985785,-96.67802,-1.8583694,-271.68335,1.4154158e-11,-1.1964121e-12,2.088433,2.088433,2.2432647,-0.06013635,0.99999714,0.99999714,-0.0015954853,0.0,0.0,-0.15487652,-0.079809785,1.0,2.2432647,2.088366,-6.705625e-05,-2.8459556e-06,0.598842,-2.8459556e-06,1.0,1.0,1.0
0.648,0.5,0.0,55217.45,8494.898,-1.4831356,7.4000994e-08,0.51906306,0.58229715,1.2403187e-05,-0.098385714,0.96327406,2.3017757e-05,106.41357,0.0,263.22214,85.15455,-110.40043,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5841009,0.5839933,2.1512003,2.3060966,0.0,-5.479646,-100.93392,17.911095,-281.13324,1.4264406e-11,-1.1840289e-12,2.151265,2.151265,2.3060966,-0.060135577,0.99999726,0.99999726,-0.0017375867,0.0,0.0,-0.15487412,-0.08691486,1.0,2.3060966,2.1512003,-6.4723405e-05,-2.7469466e-06,0.599042,-2.7469466e-06,1.0,1.0,1.0
0.6482,0.5,0.0,55218.547,8496.134,-1.4831356,7.4000994e-08,0.5190591,0.5822989,1.2630476e-05,-0.09838514,0.9632814,2.3439916e-05,102.743324,0.0,251.86354,85.15455,-107.14446,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5841014,0.583995,2.2140343,2.3689284,0.0,2.0481768,-104.7915,37.610165,-289.4737,1.4510325e-11,-1.1794484e-12,2.2140968,2.2140968,2.3689284,-0.06013472,0.9999974,0.9999974,-0.0018796877,0.0,0.0,-0.15487173,-0.094019905,1.0,2.3689284,2.2140343,-6.2407984e-05,-2.648677e-06,0.599242,-2.648677e-06,1.0,1.0,1.0
0.6484,0.5,0.0,55219.64,8497.367,-1.4852952,8.128252e-08,0.5190552,0.58230054,1.2856514e-05,-0.09838448,0.96328866,2.3859764e-05,98.66754,0.0,239.51074,85.15455,-103.46561,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58410186,0.5839966,2.2768686,2.4317603,0.0,9.567972,-108.23552,57.161087,-296.6718,1.4665859e-11,-1.175982e-12,2.2769287,2.2769287,2.4317603,-0.060133763,0.99999744,0.99999744,-0.0020217877,0.0,0.0,-0.15486935,-0.10112491,1.0,2.4317603,2.2768686,-6.0108196e-05,-2.551071e-06,0.599442,-2.551071e-06,1.0,1.0,1.0
0.6486,0.5,0.0,55220.74,8498.6,-1.4852952,8.128252e-08,0.51905125,0.5823023,1.3081288e-05,-0.09838374,0.96329594,2.4277277e-05,94.20232,0.0,226.21248,85.15455,-99.37836,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5841024,0.5839983,2.3397028,2.4945922,0.0,17.05006,-111.25238,76.4867,-302.6992,1.4687454e-11,-1.1706505e-12,2.3397608,2.3397608,2.4945922,-0.060132757,0.99999756,0.99999756,-0.0021638868,0.0,0.0,-0.15486698,-0.10822987,1.0,2.4945922,2.3397028,-5.7822293e-05,-2.4540543e-06,0.599642,-2.4540543e-06,1.0,1.0,1.0
0.6488,0.5,0.0,55221.832,8499.831,-1.4852952,8.128252e-08,0.5190474,0.58230406,1.3304773e-05,-0.09838292,0.96330327,2.4692414e-05,89.36526,0.0,212.02124,85.15455,-94.898865,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5841029,0.584,2.402537,2.557424,0.0,24.464912,-113.83017,95.51071,-307.53195,1.4705244e-11,-1.1618725e-12,2.4025927,2.4025927,2.557424,-0.060131673,0.9999976,0.9999976,-0.0023059845,0.0,0.0,-0.15486461,-0.11533475,1.0,2.557424,2.402537,-5.5548564e-05,-2.3575542e-06,0.599842,-2.3575542e-06,1.0,1.0,1.0
0.649,0.5,0.0,55222.93,8501.06,-1.4852952,8.128252e-08,0.51904345,0.58230585,1.35269365e-05,-0.09838206,0.96331054,2.5105106e-05,84.17546,0.0,196.99301,85.15455,-90.04479,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5841035,0.5840018,2.4653714,2.620256,0.0,31.78326,-115.95872,114.15805,-311.15106,1.4574354e-11,-1.1504067e-12,2.4654245,2.4654245,2.620256,-0.06013054,0.99999774,0.99999774,-0.0024480806,0.0,0.0,-0.15486224,-0.12243955,1.0,2.620256,2.4653714,-5.3285356e-05,-2.2615009e-06,0.600042,-2.2615009e-06,1.0,1.0,1.0
0.6492,0.5,0.0,55224.023,8502.288,-1.4852952,8.128252e-08,0.5190395,0.5823077,1.3747727e-05,-0.098381124,0.9633178,2.5515264e-05,78.653404,0.0,181.1871,85.15455,-84.8353,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5841042,0.58400357,2.5282054,2.6830876,0.0,38.97622,-117.62962,132.35509,-313.5422,1.427455e-11,-1.1390777e-12,2.5282567,2.5282567,2.6830876,-0.060129352,0.99999785,0.99999785,-0.0025901746,0.0,0.0,-0.15485989,-0.12954426,1.0,2.6830876,2.5282054,-5.103107e-05,-2.165826e-06,0.600242,-2.165826e-06,1.0,1.0,1.0
0.6494,0.5,0.0,55225.117,8503.514,-1.4852952,8.128252e-08,0.5190356,0.5823096,1.3967111e-05,-0.09838014,0.9633251,2.5922824e-05,72.82087,0.0,164.66588,85.15455,-79.29093,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5841049,0.5840054,2.5910397,2.7459195,0.0,46.015404,-118.83627,150.03001,-314.6959,1.3879154e-11,-1.1269298e-12,2.5910885,2.5910885,2.7459195,-0.060128085,0.9999979,0.9999979,-0.0027322664,0.0,0.0,-0.15485752,-0.13664885,1.0,2.7459195,2.5910397,-4.8784157e-05,-2.070464e-06,0.600442,-2.070464e-06,1.0,1.0,1.0
0.6496,0.5,0.0,55226.21,8504.738,-1.4852952,8.128252e-08,0.5190317,0.5823116,1.4185026e-05,-0.09837912,0.9633323,2.6327667e-05,66.70089,0.0,147.49455,85.15455,-73.433586,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5841057,0.5840073,2.653874,2.8087513,0.0,52.873024,-119.57391,167.11307,-314.60764,1.3312347e-11,-1.1142267e-12,2.6539204,2.6539204,2.8087513,-0.060126804,0.99999803,0.99999803,-0.002874356,0.0,0.0,-0.15485515,-0.14375332,1.0,2.8087513,2.653874,-4.6543133e-05,-1.975352e-06,0.600642,-1.975352e-06,1.0,1.0,1.0
0.6498,0.5,0.0,55227.3,8505.962,-1.4852952,8.128252e-08,0.51902777,0.58231366,1.4401411e-05,-0.09837806,0.96333957,2.6729685e-05,60.31761,0.0,129.74089,85.15455,-67.28638,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.58410656,0.5840093,2.7167082,2.8715832,0.0,59.522015,-119.83963,183.53679,-313.27768,1.2617034e-11,-1.1008224e-12,2.7167525,2.7167525,2.8715832,-0.060125496,0.9999981,0.9999981,-0.0030164428,0.0,0.0,-0.15485278,-0.15085766,1.0,2.8715832,2.7167082,-4.430659e-05,-1.8804301e-06,0.600842,-1.8804301e-06,1.0,1.0,1.0
0.65,0.5,0.0,55228.395,8507.184,-1.4852952,8.128252e-08,0.5190239,0.58231574,1.4616219e-05,-0.09837696,0.9633468,2.7128786e-05,53.696224,0.0,111.47493,85.15455,-60.873547,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5841075,0.5840114,2.7795424,2.934415,0.0,65.93614,-119.63236,199.23637,-310.7113,1.2053695e-11,-1.0865905e-12,2.7795844,2.7795844,2.934415,-0.060124137,0.9999982,0.9999982,-0.0031585267,0.0,0.0,-0.15485041,-0.15796185,1.0,2.934415,2.7795424,-4.207318e-05,-1.7856412e-06,0.601042,-1.7856412e-06,1.0,1.0,1.0
0.6502,0.5,0.0,55229.484,8508.403,-1.4852952,8.128252e-08,0.51902,0.5823179,1.4829373e-05,-0.098375835,0.96335405,2.7524828e-05,46.862858,0.0,92.76878,85.15455,-54.220417,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5841086,0.58401346,2.8423767,2.997247,0.0,72.09007,-118.952934,214.14983,-306.9186,1.1605211e-11,-1.0719671e-12,2.8424165,2.8424165,2.997247,-0.060122777,0.99999833,0.99999833,-0.0033006074,0.0,0.0,-0.15484804,-0.16506588,1.0,2.997247,2.8423767,-3.984163e-05,-1.6909313e-06,0.601242,-1.6909313e-06,1.0,1.0,1.0
0.6504,0.5,0.0,55230.574,8509.622,-1.4852952,8.128252e-08,0.5190161,0.5823201,1.5040802e-05,-0.09837467,0.96336126,2.791768e-05,39.84448,0.0,73.696266,85.15455,-47.35324,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5841098,0.58401567,2.905211,3.0600789,0.0,77.95953,-117.80401,228.21829,-301.91458,1.1373759e-11,-1.0558362e-12,2.9052484,2.9052484,3.0600789,-0.060121365,0.9999984,0.9999984,-0.003442685,0.0,0.0,-0.15484564,-0.17216976,1.0,3.0600789,2.905211,-3.761075e-05,-1.5962498e-06,0.601442,-1.5962498e-06,1.0,1.0,1.0
0.6506,0.5,0.0,55231.664,8510.839,-1.4852952,8.128252e-08,0.5190122,0.5823225,1.5250424e-05,-0.09837349,0.9633684,2.830719e-05,32.66879,0.0,54.332657,85.15455,-40.299118,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.36783,1.0,0.5841111,0.584018,2.9680452,3.1229107,0.0,83.52135,-116.19014,241.38625,-295.7189,1.1457562e-11,-1.0395545e-12,2.9680805,2.9680805,3.1229107,-0.06011997,0.9999985,0.9999985,-0.0035847588,0.0,0.0,-0.15484326,-0.17927346,1.0,3.1229107,2.9680452,-3.5379424e-05,-1.5015493e-06,0.601642,-1.5015493e-06,1.0,1.0,1.0
0.6508,0.5,0.0,55232.754,8512.055,-1.4852952,8.128252e-08,0.51900834,0.5823249,1.545817e-05,-0.09837232,0.9633756,2.8693226e-05,25.364105,0.0,34.754368,85.21429,-33.085888,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5841125,0.5840204,3.0308795,3.1857426,0.0,88.75357,-114.117676,253.60167,-288.35605,1.1391505e-11,-1.0209983e-12,3.0309126,3.0309126,3.1857426,-0.060118552,0.99999857,0.99999857,-0.003726829,0.0,0.0,-0.15484086,-0.18637697,1.0,3.1857426,3.0308795,-3.3146614e-05,-1.406786e-06,0.601842,-1.406786e-06,1.0,1.0,1.0
0.651,0.5,0.0,55233.844,8513.269,-1.4852952,8.128252e-08,0.5190045,0.5823274,1.5663942e-05,-0.09837115,0.9633828,2.9075607e-05,17.959255,0.0,15.038675,85.21429,-25.742014,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5841141,0.5840229,3.0937138,3.2485743,0.0,93.635544,-111.594795,264.81638,-279.85504,1.0972223e-11,-1.0018987e-12,3.0937445,3.0937445,3.2485743,-0.060117133,0.9999987,0.9999987,-0.0038688956,0.0,0.0,-0.15483844,-0.19348028,1.0,3.2485743,3.0937138,-3.091139e-05,-1.3119201e-06,0.602042,-1.3119201e-06,1.0,1.0,1.0
0.6512,0.5,0.0,55234.934,8514.48,-1.4852952,8.128252e-08,0.51900065,0.58233005,1.5867672e-05,-0.098369956,0.96338993,2.9454215e-05,10.483461,0.0,-4.7366095,85.21429,-18.296482,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5841158,0.58402544,3.156548,3.3114061,0.0,98.148,-108.63146,274.98605,-270.24945,1.037285e-11,-9.82715e-13,3.1565766,3.1565766,3.3114061,-0.060115725,0.9999988,0.9999988,-0.004010958,0.0,0.0,-0.15483601,-0.20058341,1.0,3.3114061,3.156548,-2.8672886e-05,-1.2169152e-06,0.602242,-1.2169152e-06,1.0,1.0,1.0
0.6514,0.5,0.0,55236.02,8515.691,-1.4852952,8.128252e-08,0.5189968,0.58233273,1.6069249e-05,-0.098368794,0.9633971,2.9828829e-05,2.9662285,0.0,-24.493439,85.21429,-10.778674,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.58411765,0.5840281,3.2193823,3.374238,0.0,102.273125,-105.23936,284.0706,-259.57715,9.732698e-12,-9.623532e-13,3.2194088,3.2194088,3.374238,-0.06011434,0.99999887,0.99999887,-0.004153016,0.0,0.0,-0.15483359,-0.20768632,1.0,3.374238,3.2193823,-2.6430345e-05,-1.1217387e-06,0.602442,-1.1217387e-06,1.0,1.0,1.0
0.6516,0.5,0.0,55237.105,8516.9,-1.4852952,8.128252e-08,0.51899296,0.5823356,1.6268586e-05,-0.09836763,0.9634042,3.0199299e-05,-4.562777,0.0,-44.153835,85.21429,-3.2182589,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5841197,0.5840309,3.2822165,3.43707,0.0,105.994644,-101.43187,292.03412,-247.88028,9.294757e-12,-9.425607e-13,3.2822409,3.2822409,3.43707,-0.06011296,0.999999,0.999999,-0.00429507,0.0,0.0,-0.15483113,-0.21478903,1.0,3.43707,3.2822165,-2.4183086e-05,-1.026362e-06,0.602642,-1.026362e-06,1.0,1.0,1.0
0.6518,0.5,0.0,55238.195,8518.108,-1.4852952,8.128252e-08,0.51898915,0.5823385,1.646559e-05,-0.09836651,0.9634113,3.056545e-05,-12.073842,0.0,-63.6402,85.21429,4.354926,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5841218,0.58403385,3.345051,3.4999018,0.0,109.29786,-97.224014,298.84515,-235.20497,9.0727426e-12,-9.246405e-13,3.345073,3.345073,3.4999018,-0.060111597,0.99999905,0.99999905,-0.00443712,0.0,0.0,-0.15482867,-0.22189152,1.0,3.4999018,3.345051,-2.1930513e-05,-9.307599e-07,0.602842,-9.307599e-07,1.0,1.0,1.0
0.652,0.5,0.0,55239.28,8519.314,-1.4852952,8.128252e-08,0.51898533,0.58234155,1.666016e-05,-0.098365396,0.96341836,3.0927087e-05,-19.537325,0.0,-82.87563,85.21429,11.910994,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.58412415,0.5840369,3.4078853,3.5627337,0.0,112.16974,-92.63241,304.47687,-221.60123,8.765952e-12,-9.0660097e-13,3.4079049,3.4079049,3.5627337,-0.060110267,0.99999917,0.99999917,-0.0045791655,0.0,0.0,-0.1548262,-0.22899379,1.0,3.5627337,3.4078853,-1.967214e-05,-8.349115e-07,0.603042,-8.349115e-07,1.0,1.0,1.0
0.6522,0.5,0.0,55240.367,8520.519,-1.4852952,8.128252e-08,0.5189815,0.5823447,1.6852202e-05,-0.098364316,0.96342546,3.1284046e-05,-26.923769,0.0,-101.7842,85.21429,19.420124,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.58412665,0.58404005,3.4707196,3.6255655,0.0,114.59894,-87.67516,308.90695,-207.12276,8.2043435e-12,-8.881204e-13,3.470737,3.470737,3.6255655,-0.060108982,0.9999993,0.9999993,-0.004721206,0.0,0.0,-0.1548237,-0.23609583,1.0,3.6255655,3.4707196,-1.740757e-05,-7.388003e-07,0.603242,-7.388003e-07,1.0,1.0,1.0
0.6524,0.5,0.0,55241.45,8521.722,-1.4852952,8.128252e-08,0.5189777,0.582348,1.7041619e-05,-0.09836328,0.9634325,3.1636137e-05,-34.204025,0.0,-120.29128,85.21429,26.85268,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5841293,0.58404326,3.533554,3.6883974,0.0,116.57587,-82.37184,312.11798,-191.82669,7.633803e-12,-8.6843217e-13,3.533569,3.533569,3.6883974,-0.060107738,0.99999934,0.99999934,-0.0048632426,0.0,0.0,-0.1548212,-0.24319765,1.0,3.6883974,3.533554,-1.5136505e-05,-6.424132e-07,0.603442,-6.424132e-07,1.0,1.0,1.0
0.6526,0.5,0.0,55242.535,8522.924,-1.4852952,8.128252e-08,0.51897395,0.5823514,1.7228294e-05,-0.098362304,0.9634395,3.1983145e-05,-41.34936,0.0,-138.32382,85.21429,34.179333,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.58413213,0.58404666,3.5963883,3.7512293,0.0,118.09273,-76.74336,314.0972,-175.77338,7.300151e-12,-8.493949e-13,3.5964012,3.5964012,3.7512293,-0.060106523,0.99999946,0.99999946,-0.0050052744,0.0,0.0,-0.15481868,-0.25029925,1.0,3.7512293,3.5963883,-1.2858734e-05,-5.457416e-07,0.603642,-5.457416e-07,1.0,1.0,1.0
0.6528,0.5,0.0,55243.62,8524.123,-1.4852952,8.128252e-08,0.51897013,0.5823549,1.7412145e-05,-0.09836135,0.96344656,3.2324926e-05,-48.331577,0.0,-155.81067,85.21429,41.371162,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5841351,0.5840502,3.6592228,3.814061,0.0,119.143524,-70.81195,314.83682,-159.02615,7.33197e-12,-8.3050976e-13,3.6592333,3.6592333,3.814061,-0.060105383,0.9999995,0.9999995,-0.005147302,0.0,0.0,-0.15481617,-0.2574006,1.0,3.814061,3.6592228,-1.0574147e-05,-4.4878075e-07,0.603842,-4.4878075e-07,1.0,1.0,1.0
0.653,0.5,0.0,55244.703,8525.322,-1.4852952,8.128252e-08,0.5189664,0.5823585,1.7593065e-05,-0.098360464,0.96345353,3.2661268e-05,-55.123116,0.0,-172.68277,85.21429,48.399788,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5841383,0.58405375,3.722057,3.8768928,0.0,119.724106,-64.60099,314.33392,-141.65115,7.611351e-12,-8.134943e-13,3.7220654,3.7220654,3.8768928,-0.06010427,0.99999964,0.99999964,-0.0052893246,0.0,0.0,-0.15481362,-0.26450172,1.0,3.8768928,3.722057,-8.282716e-06,-3.515294e-07,0.604042,-3.515294e-07,1.0,1.0,1.0
0.6532,0.5,0.0,55245.79,8526.519,-1.4852952,8.128252e-08,0.5189626,0.58236223,1.7770943e-05,-0.098359615,0.9634605,3.299197e-05,-61.697174,0.0,-188.87355,85.21429,55.237473,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5841417,0.5840575,3.7848916,3.9397247,0.0,119.832184,-58.13501,312.59045,-123.7169,7.768816e-12,-7.966036e-13,3.7848976,3.7848976,3.9397247,-0.060103234,0.99999976,0.99999976,-0.005431343,0.0,0.0,-0.15481105,-0.27160263,1.0,3.9397247,3.7848916,-5.984507e-06,-2.5399038e-07,0.604242,-2.5399038e-07,1.0,1.0,1.0
0.6534,0.5,0.0,55246.87,8527.715,-1.4852952,8.128252e-08,0.51895887,0.5823661,1.7945697e-05,-0.09835886,0.9634675,3.3316886e-05,-68.02781,0.0,-204.3191,85.21429,61.857227,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5841452,0.5840614,3.847726,4.002557,0.0,119.46732,-51.439514,309.6133,-105.2942,7.547286e-12,-7.790491e-13,3.8477297,3.8477297,4.002557,-0.060102258,0.9999998,0.9999998,-0.0055733565,0.0,0.0,-0.15480849,-0.27870333,1.0,4.002557,3.847726,-3.6796912e-06,-1.5617094e-07,0.604442,-1.5617094e-07,1.0,1.0,1.0
0.6536,0.5,0.0,55247.953,8528.908,-1.4852952,8.128252e-08,0.5189552,0.58237004,1.811722e-05,-0.098358154,0.9634744,3.363581e-05,-74.09003,0.0,-218.95848,85.21429,68.232925,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5841489,0.5840653,3.9105606,4.0653887,0.0,118.63096,-44.540928,305.4142,-86.455734,7.0589307e-12,-7.6264727e-13,3.9105618,3.9105618,4.0653887,-0.060101368,0.99999994,0.99999994,-0.0057153655,0.0,0.0,-0.1548059,-0.2858038,1.0,4.0653887,3.9105606,-1.3685205e-06,-5.8081817e-08,0.604642,-5.8081817e-08,1.0,1.0,1.0
0.6538,0.5,0.0,55249.035,8530.102,-1.4852952,8.128252e-08,0.5189514,0.58237416,1.8285418e-05,-0.09835753,0.9634813,3.394857e-05,-79.85992,0.0,-232.73386,85.21429,74.33941,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.58415276,0.58406943,3.973395,4.12822,0.0,117.326385,-37.46647,300.0097,-67.275856,6.471725e-12,-7.4691837e-13,3.9733942,3.9733942,4.12822,-0.06010052,1.0,1.0,-0.0058573703,0.0,0.0,-0.1548033,-0.29290402,1.0,4.12822,3.973395,9.486667e-07,4.0262663e-08,0.604842,4.0262663e-08,1.0,1.0,1.0
0.654,0.5,0.0,55250.117,8531.292,-1.4852952,8.128252e-08,0.5189477,0.5823783,1.8450195e-05,-0.09835697,0.9634882,3.4254983e-05,-85.3147,0.0,-245.59088,85.21429,80.15257,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5841568,0.58407366,4.0362296,4.191052,0.0,115.558754,-30.244059,293.42114,-47.830257,5.794782e-12,-7.328584e-13,4.0362263,4.0362263,4.191052,-0.06009976,1.0000001,1.0000001,-0.005999371,0.0,0.0,-0.1548007,-0.30000404,1.0,4.191052,4.0362296,3.2714363e-06,1.3884407e-07,0.605042,1.3884407e-07,1.0,1.0,1.0
0.6542,0.5,0.0,55251.2,8532.481,-1.4852952,8.128252e-08,0.518944,0.5823826,1.8611463e-05,-0.098356485,0.9634951,3.455489e-05,-90.43283,0.0,-257.47882,85.21429,85.649475,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.58416104,0.58407795,4.099064,4.253884,0.0,113.33503,-22.902193,285.6745,-28.195683,5.271557e-12,-7.1959745e-13,4.099058,4.099058,4.253884,-0.06009908,1.0000002,1.0000002,-0.0061413674,0.0,0.0,-0.15479808,-0.30710384,1.0,4.253884,4.099064,5.5992823e-06,2.3764093e-07,0.605242,2.3764093e-07,1.0,1.0,1.0
0.6544,0.5,0.0,55252.28,8533.67,-1.4852952,8.128252e-08,0.5189403,0.5823871,1.8769137e-05,-0.0983561,0.96350193,3.484813e-05,-95.19413,0.0,-268.3507,85.21429,90.80842,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5841654,0.5840824,4.1618986,4.3167157,0.0,110.66398,-15.46985,276.80032,-8.449614,4.9309415e-12,-7.044389e-13,4.1618905,4.1618905,4.3167157,-0.060098477,1.0000004,1.0000004,-0.0062833596,0.0,0.0,-0.15479545,-0.31420347,1.0,4.3167157,4.1618986,7.9316105e-06,3.36628e-07,0.605442,3.36628e-07,1.0,1.0,1.0
0.6546,0.5,0.0,55253.363,8534.856,-1.4852952,8.128252e-08,0.51893663,0.5823916,1.8923123e-05,-0.098355785,0.9635088,3.513453e-05,-99.579796,0.0,-278.16367,85.21429,95.60905,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.58417,0.58408695,4.224733,4.3795476,0.0,107.55615,-7.976353,266.83365,11.330019,4.7150955e-12,-6.888317e-13,4.224723,4.224723,4.3795476,-0.060097966,1.0000005,1.0000005,-0.0064253476,0.0,0.0,-0.1547928,-0.3213029,1.0,4.3795476,4.224733,1.026775e-05,4.3577688e-07,0.605642,4.3577688e-07,1.0,1.0,1.0
0.6548,0.5,0.0,55254.445,8536.042,-1.4852952,8.128252e-08,0.51893294,0.5823962,1.907332e-05,-0.09835556,0.96351564,3.5413905e-05,-103.572525,0.0,-286.87894,85.21429,100.032394,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5841747,0.5840916,4.2875676,4.4423795,0.0,104.023796,-0.45127627,255.8138,31.065153,4.6720848e-12,-6.7259886e-13,4.2875547,4.2875547,4.4423795,-0.060097523,1.0000005,1.0000005,-0.006567332,0.0,0.0,-0.15479016,-0.3284021,1.0,4.4423795,4.2875676,1.2606956e-05,5.3505585e-07,0.605842,5.3505585e-07,1.0,1.0,1.0
0.655,0.5,0.0,55255.523,8537.227,-1.4852952,8.128252e-08,0.5189293,0.582401,1.921967e-05,-0.098355435,0.96352243,3.568614e-05,-107.15654,0.0,-294.46213,85.21429,104.06102,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5841796,0.5840964,4.350402,4.5052114,0.0,100.08086,7.0756855,243.78423,50.677906,4.8601427e-12,-6.563433e-13,4.350387,4.350387,4.5052114,-0.06009719,1.0000006,1.0000006,-0.0067093126,0.0,0.0,-0.1547875,-0.33550113,1.0,4.5052114,4.350402,1.49484085e-05,6.3443014e-07,0.606042,6.3443014e-07,1.0,1.0,1.0
0.6552,0.5,0.0,55256.605,8538.409,-1.4852952,8.128252e-08,0.5189256,0.5824058,1.9362089e-05,-0.09835539,0.9635292,3.5951085e-05,-110.31771,0.0,-300.8833,85.21429,107.679016,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.58418465,0.58410126,4.4132366,4.568043,0.0,95.74288,14.574828,230.79242,70.09087,5.260632e-12,-6.4056334e-13,4.413219,4.413219,4.568043,-0.060096946,1.0000007,1.0000007,-0.00685129,0.0,0.0,-0.15478484,-0.3426,1.0,4.568043,4.4132366,1.7291215e-05,7.3386195e-07,0.606242,7.3386195e-07,1.0,1.0,1.0
0.6554,0.5,0.0,55257.684,8539.59,-1.4852952,8.128252e-08,0.518922,0.58241075,1.9500503e-05,-0.09835544,0.96353596,3.6208596e-05,-113.04354,0.0,-306.1171,85.21429,110.87209,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.58418983,0.58410627,4.476071,4.630875,0.0,91.026985,22.01656,216.88965,89.22744,5.721879e-12,-6.2449666e-13,4.4760513,4.4760513,4.630875,-0.06009679,1.0000008,1.0000008,-0.006993264,0.0,0.0,-0.15478218,-0.3496987,1.0,4.630875,4.476071,1.963443e-05,8.3331105e-07,0.606442,8.3331105e-07,1.0,1.0,1.0
0.6556,0.5,0.0,55258.766,8540.77,-1.4852952,8.128252e-08,0.51891834,0.58241576,1.9634843e-05,-0.09835559,0.96354276,3.645855e-05,-115.32328,0.0,-310.14282,85.21429,113.627655,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.58419514,0.58411133,4.5389056,4.693707,0.0,85.951775,29.37151,202.13075,108.012085,6.128203e-12,-6.0795157e-13,4.5388837,4.5388837,4.693707,-0.06009673,1.000001,1.000001,-0.007135235,0.0,0.0,-0.1547795,-0.35679722,1.0,4.693707,4.5389056,2.1977037e-05,9.327344e-07,0.606642,9.327344e-07,1.0,1.0,1.0
0.6558,0.5,0.0,55259.844,8541.948,-1.4852952,8.128252e-08,0.5189147,0.5824209,1.9765033e-05,-0.09835584,0.9635495,3.6700803e-05,-117.14793,0.0,-312.94464,85.21429,115.934814,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5842006,0.58411646,4.60174,4.756539,0.0,80.53728,36.610657,186.57397,126.37066,6.4719345e-12,-5.8926984e-13,4.6017156,4.6017156,4.756539,-0.060096763,1.0000011,1.0000011,-0.0072772023,0.0,0.0,-0.15477683,-0.36389562,1.0,4.756539,4.60174,2.4317962e-05,1.0320864e-06,0.606842,1.0320864e-06,1.0,1.0,1.0
0.656,0.5,0.0,55260.92,8543.125,-1.4852952,8.128252e-08,0.51891106,0.5824261,1.9891026e-05,-0.09835617,0.96355623,3.693527e-05,-118.51027,0.0,-314.5114,85.21429,117.78446,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5842062,0.5841217,4.6645746,4.8193707,0.0,74.80485,43.705425,170.2807,144.23073,6.7997305e-12,-5.7126076e-13,4.664548,4.664548,4.8193707,-0.060096893,1.0000011,1.0000011,-0.0074191676,0.0,0.0,-0.15477414,-0.37099388,1.0,4.8193707,4.6645746,2.6656076e-05,1.131319e-06,0.607042,1.131319e-06,1.0,1.0,1.0
