Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.6562,0.5,0.0,55262.004,8544.302,-1.4852952,8.128252e-08,0.5189075,0.5824314,2.001276e-05,-0.0983566,0.9635629,3.7161833e-05,-119.40493,0.0,-314.837,85.21429,119.1693,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.58421195,0.58412707,4.7274094,4.8822026,0.0,68.77711,50.627823,153.31523,161.52177,7.1791796e-12,-5.493582e-13,4.7273803,4.7273803,4.8822026,-0.060097106,1.0000012,1.0000012,-0.0075611304,0.0,0.0,-0.15477146,-0.37809202,1.0,4.8822026,4.7274094,2.8990196e-05,1.2303822e-06,0.607242,1.2303822e-06,1.0,1.0,1.0
0.6564,0.5,0.0,55263.082,8545.476,-1.4852952,8.128252e-08,0.51890385,0.5824367,2.013019e-05,-0.09835713,0.96356964,3.738041e-05,-119.82837,0.0,-313.92007,85.21429,120.08385,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.58421785,0.58413243,4.7902436,4.9450345,0.0,62.477844,57.350525,135.7445,178.17558,7.707622e-12,-5.269307e-13,4.790212,4.790212,4.9450345,-0.060097434,1.0000013,1.0000013,-0.0077030906,0.0,0.0,-0.1547688,-0.38519004,1.0,4.9450345,4.7902436,3.1319098e-05,1.3292238e-06,0.607442,1.3292238e-06,1.0,1.0,1.0
0.6566,0.5,0.0,55264.16,8546.648,-1.4852952,8.128252e-08,0.5189003,0.58244216,2.0243264e-05,-0.09835779,0.9635763,3.7590904e-05,-119.77891,0.0,-311.76425,85.21429,120.5245,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5842238,0.5841379,4.8530784,5.0078664,0.0,55.931908,63.847,117.637856,194.12642,8.325764e-12,-5.062622e-13,4.8530445,4.8530445,5.0078664,-0.060097855,1.0000014,1.0000014,-0.007845049,0.0,0.0,-0.15476611,-0.39228794,1.0,5.0078664,4.8530784,3.3641514e-05,1.4277903e-06,0.607642,1.4277903e-06,1.0,1.0,1.0
0.6568,0.5,0.0,55265.24,8547.82,-1.4852952,8.128252e-08,0.51889664,0.58244765,2.035195e-05,-0.0983585,0.963583,3.7793252e-05,-119.25674,0.0,-308.37805,85.21429,120.4895,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5842299,0.58414346,4.9159126,5.0706983,0.0,49.165127,70.09161,99.066734,209.31131,8.937288e-12,-4.9050325e-13,4.915877,4.915877,5.0706983,-0.060098357,1.0000015,1.0000015,-0.007987006,0.0,0.0,-0.15476345,-0.39938578,1.0,5.0706983,4.9159126,3.595615e-05,1.5260264e-06,0.607842,1.5260264e-06,1.0,1.0,1.0
0.657,0.5,0.0,55266.316,8548.991,-1.4852952,8.128252e-08,0.51889306,0.5824532,2.0456215e-05,-0.09835934,0.96358967,3.7987396e-05,-118.263916,0.0,-303.77475,85.21429,119.97899,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5842361,0.5841491,4.9787474,5.13353,0.0,42.204205,76.059715,80.10443,223.67033,9.638505e-12,-4.770815e-13,4.9787087,4.9787087,5.13353,-0.060098965,1.0000017,1.0000017,-0.008128961,0.0,0.0,-0.1547608,-0.40648353,1.0,5.13353,4.9787474,3.826166e-05,1.6238753e-06,0.608042,1.6238753e-06,1.0,1.0,1.0
0.6572,0.5,0.0,55267.395,8550.161,-1.4852952,8.128252e-08,0.5188895,0.5824588,2.0556019e-05,-0.09836026,0.9635963,3.817326e-05,-116.804344,0.0,-297.9726,85.21429,118.994965,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.58424234,0.5841548,5.0415816,5.196362,0.0,35.076603,81.727745,60.82577,237.1468,1.0498737e-11,-4.642164e-13,5.041541,5.041541,5.196362,-0.060099665,1.0000017,1.0000017,-0.008270915,0.0,0.0,-0.15475813,-0.41358122,1.0,5.196362,5.0415816,4.0556693e-05,1.7212794e-06,0.608242,1.7212794e-06,1.0,1.0,1.0
0.6574,0.5,0.0,55268.473,8551.329,-1.4852952,8.128252e-08,0.5188859,0.58246446,2.0651343e-05,-0.09836129,0.96360296,3.835081e-05,-114.88378,0.0,-290.9944,85.21429,117.54131,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.5842487,0.58416045,5.1044164,5.259194,0.0,27.81045,87.07333,41.30683,249.68756,1.1416543e-11,-4.51904e-13,5.1043735,5.1043735,5.259194,-0.060100462,1.0000018,1.0000018,-0.008412868,0.0,0.0,-0.15475549,-0.42067885,1.0,5.259194,5.1044164,4.2839856e-05,1.81818e-06,0.608442,1.81818e-06,1.0,1.0,1.0
0.6576,0.5,0.0,55269.55,8552.496,-1.4852952,8.128252e-08,0.51888233,0.5824701,2.0742169e-05,-0.098362386,0.9636096,3.852001e-05,-112.5098,0.0,-282.8677,85.21429,115.62376,0.0,0.0,0.0,1.10605,7.0,0.0,85.05912,222.52977,1.0,0.58425516,0.5841662,5.1672506,5.3220253,0.0,20.434416,92.075386,21.624638,261.24307,1.2456781e-11,-4.406752e-13,5.1672053,5.1672053,5.3220253,-0.060101345,1.0000019,1.0000019,-0.00855482,0.0,0.0,-0.15475285,-0.4277765,1.0,5.3220253,5.1672506,4.5109748e-05,1.914517e-06,0.608642,1.914517e-06,1.0,1.0,1.0
0.6578,0.5,0.0,55270.63,8553.661,-1.4852952,8.128252e-08,0.51887876,0.58247584,2.0828487e-05,-0.09836359,0.9636162,3.8680842e-05,-109.691765,0.0,-273.62457,85.21429,113.24986,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58426166,0.58417207,5.2300854,5.384857,0.0,12.97761,96.71416,1.8568624,271.76773,1.3717801e-11,-4.2637785e-13,5.2300377,5.2300377,5.384857,-0.060102314,1.000002,1.000002,-0.008696771,0.0,0.0,-0.15475023,-0.43487406,1.0,5.384857,5.2300854,4.736495e-05,2.010231e-06,0.608842,2.010231e-06,1.0,1.0,1.0
0.658,0.5,0.0,55271.703,8554.825,-1.4852952,8.128252e-08,0.5188752,0.5824817,2.0910273e-05,-0.09836489,0.9636228,3.883326e-05,-106.44078,0.0,-263.30148,85.21429,110.428986,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5842682,0.5841779,5.2929196,5.447689,0.0,5.469455,100.97133,-17.918486,281.21997,1.5071758e-11,-4.1235884e-13,5.29287,5.29287,5.447689,-0.06010337,1.0000021,1.0000021,-0.008838723,0.0,0.0,-0.15474762,-0.44197163,1.0,5.447689,5.2929196,4.9604045e-05,2.105261e-06,0.609042,2.105261e-06,1.0,1.0,1.0
0.6582,0.5,0.0,55272.78,8555.989,-1.4852952,8.128252e-08,0.51887167,0.5824874,2.0987554e-05,-0.098366275,0.9636294,3.897732e-05,-102.76968,0.0,-251.93916,85.21429,107.17226,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5842748,0.58418375,5.355754,5.510521,0.0,-2.060421,104.83009,-37.623367,289.56253,1.638856e-11,-4.1231238e-13,5.3557024,5.3557024,5.510521,-0.060104523,1.0000021,1.0000021,-0.008980675,0.0,0.0,-0.15474503,-0.44906923,1.0,5.510521,5.355754,5.1825584e-05,2.199546e-06,0.609242,2.199546e-06,1.0,1.0,1.0
0.6584,0.5,0.0,55273.86,8557.15,-1.4852952,8.128252e-08,0.5188681,0.58249325,2.1060334e-05,-0.09836774,0.96363604,3.9113016e-05,-98.692924,0.0,-239.58241,85.21429,103.49251,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5842815,0.58418965,5.4185886,5.573353,0.0,-9.582302,108.27523,-57.18002,296.76242,1.7654643e-11,-4.3591915e-13,5.4185343,5.4185343,5.573353,-0.060105737,1.0000023,1.0000023,-0.009122627,0.0,0.0,-0.15474245,-0.45616683,1.0,5.573353,5.4185886,5.4028154e-05,2.293026e-06,0.609442,2.293026e-06,1.0,1.0,1.0
0.6586,0.5,0.0,55274.934,8558.312,-1.4852952,8.128252e-08,0.5188645,0.5824991,2.1128604e-05,-0.09836928,0.96364266,3.9240345e-05,-94.22662,0.0,-226.28,85.21429,99.40427,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5842882,0.58419555,5.481423,5.6361847,0.0,-17.066505,111.29313,-76.51126,302.79126,1.8774631e-11,-4.6620677e-13,5.4813666,5.4813666,5.6361847,-0.060107052,1.0000024,1.0000024,-0.00926458,0.0,0.0,-0.15473989,-0.46326447,1.0,5.6361847,5.481423,5.6210323e-05,2.38564e-06,0.609642,2.38564e-06,1.0,1.0,1.0
0.6588,0.5,0.0,55276.01,8559.471,-1.4852952,8.128252e-08,0.518861,0.5825049,2.1192394e-05,-0.09837092,0.9636493,3.935936e-05,-89.38837,0.0,-212.08441,85.21429,94.92366,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5842949,0.58420146,5.544257,5.6990166,0.0,-24.483496,113.871864,-95.5408,307.6252,1.9614565e-11,-4.231913e-13,5.544199,5.544199,5.6990166,-0.06010842,1.0000025,1.0000025,-0.009406533,0.0,0.0,-0.15473735,-0.47036216,1.0,5.6990166,5.544257,5.837067e-05,2.4773283e-06,0.609842,2.4773283e-06,1.0,1.0,1.0
0.659,0.5,0.0,55277.09,8560.63,-1.4852952,8.128252e-08,0.5188574,0.58251077,2.125173e-05,-0.09837261,0.9636558,3.94701e-05,-84.197266,0.0,-197.05164,85.21429,90.06836,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58430165,0.5842074,5.6070914,5.7618484,0.0,-31.803999,116.00127,-114.19354,311.24518,2.0170645e-11,-2.8474372e-13,5.607031,5.607031,5.7618484,-0.060109887,1.0000026,1.0000026,-0.009548488,0.0,0.0,-0.15473485,-0.4774599,1.0,5.7618484,5.6070914,6.0507795e-05,2.5680306e-06,0.610042,2.5680306e-06,1.0,1.0,1.0
0.6592,0.5,0.0,55278.164,8561.787,-1.4852952,8.128252e-08,0.5188539,0.5825166,2.1306632e-05,-0.0983744,0.96366245,3.957261e-05,-78.67378,0.0,-181.24101,85.21429,84.85751,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5843084,0.5842133,5.6699257,5.8246803,0.0,-38.99913,117.67291,-132.39587,313.6369,2.0578046e-11,-1.1821334e-13,5.669863,5.669863,5.8246803,-0.060111396,1.0000026,1.0000026,-0.009690445,0.0,0.0,-0.15473235,-0.48455772,1.0,5.8246803,5.6699257,6.2620304e-05,2.6576884e-06,0.610242,2.6576884e-06,1.0,1.0,1.0
0.6594,0.5,0.0,55279.242,8562.943,-1.4852952,8.128252e-08,0.5188503,0.58252245,2.1357135e-05,-0.098376215,0.96366906,3.966695e-05,-72.83972,0.0,-164.71492,85.21429,79.31168,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5843152,0.5842192,5.73276,5.887512,0.0,-46.040485,118.8802,-150.07594,314.79086,2.0927083e-11,3.4434596e-14,5.7326956,5.7326956,5.887512,-0.060113,1.0000027,1.0000027,-0.009832403,0.0,0.0,-0.15472989,-0.49165565,1.0,5.887512,5.73276,6.4706845e-05,2.7462438e-06,0.610442,2.7462438e-06,1.0,1.0,1.0
0.6596,0.5,0.0,55280.316,8564.098,-1.4852952,8.128252e-08,0.5188468,0.5825283,2.1403279e-05,-0.09837812,0.9636756,3.97532e-05,-66.71809,0.0,-147.53856,85.21429,73.45275,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5843219,0.5842251,5.795594,5.950344,0.0,-52.900284,119.61837,-167.16399,314.70255,2.1338886e-11,1.6582211e-13,5.7955275,5.7955275,5.950344,-0.06011463,1.0000029,1.0000029,-0.009974363,0.0,0.0,-0.15472744,-0.49875367,1.0,5.950344,5.795594,6.676607e-05,2.83364e-06,0.610642,2.83364e-06,1.0,1.0,1.0
0.6598,0.5,0.0,55281.39,8565.252,-1.4852952,8.128252e-08,0.51884323,0.5825341,2.144511e-05,-0.09838011,0.96368223,3.9831437e-05,-60.333046,0.0,-129.7797,85.21429,67.30384,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58432865,0.584231,5.8584285,6.013176,0.0,-59.55144,119.88448,-183.59256,313.37225,2.1756461e-11,2.8390048e-13,5.85836,5.85836,6.013176,-0.06011635,1.0000029,1.0000029,-0.010116326,0.0,0.0,-0.15472504,-0.5058518,1.0,6.013176,5.8584285,6.879669e-05,2.9198222e-06,0.610842,2.9198222e-06,1.0,1.0,1.0
0.66,0.5,0.0,55282.47,8566.404,-1.4852952,8.128252e-08,0.51883966,0.5825399,2.1482674e-05,-0.09838214,0.9636888,3.990175e-05,-53.70978,0.0,-111.50842,85.21429,60.889194,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5843353,0.58423686,5.9212627,6.076008,0.0,-65.96771,119.67749,-199.29681,310.80524,2.2237743e-11,3.8668702e-13,5.921192,5.921192,6.076008,-0.060118105,1.000003,1.000003,-0.010258291,0.0,0.0,-0.15472266,-0.51295006,1.0,6.076008,5.9212627,7.0797425e-05,3.0047358e-06,0.611042,3.0047358e-06,1.0,1.0,1.0
0.6602,0.5,0.0,55283.543,8567.557,-1.4852952,8.128252e-08,0.51883614,0.58254564,2.151603e-05,-0.09838421,0.9636954,3.9964256e-05,-46.87443,0.0,-92.79682,85.21429,54.234135,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.584342,0.5842427,5.984097,6.1388397,0.0,-72.123764,118.9982,-214.21477,307.0116,2.270676e-11,4.7420797e-13,5.984024,5.984024,6.1388397,-0.06011993,1.0000031,1.0000031,-0.010400259,0.0,0.0,-0.1547203,-0.52004844,1.0,6.1388397,5.984097,7.276705e-05,3.0883295e-06,0.611242,3.0883295e-06,1.0,1.0,1.0
0.6604,0.5,0.0,55284.617,8568.707,-1.4852952,8.128252e-08,0.51883256,0.58255136,2.1545242e-05,-0.09838633,0.963702,4.0019062e-05,-39.853966,0.0,-73.71874,85.21429,47.36492,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5843486,0.5842485,6.0469313,6.2016716,0.0,-77.99531,117.84927,-228.28754,302.0063,2.3030198e-11,5.4330417e-13,6.0468564,6.0468564,6.2016716,-0.060121782,1.0000032,1.0000032,-0.010542231,0.0,0.0,-0.154718,-0.527147,1.0,6.2016716,6.0469313,7.4704374e-05,3.1705522e-06,0.611442,3.1705522e-06,1.0,1.0,1.0
0.6606,0.5,0.0,55285.695,8569.856,-1.4852952,8.128252e-08,0.51882905,0.582557,2.1570371e-05,-0.09838851,0.9637086,4.0066287e-05,-32.676086,0.0,-54.349464,85.21429,40.30865,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5843552,0.58425426,6.109765,6.2645035,0.0,-83.559166,116.235245,-241.45956,295.80902,2.3102407e-11,6.0495673e-13,6.1096888,6.1096888,6.2645035,-0.060123667,1.0000032,1.0000032,-0.010684205,0.0,0.0,-0.15471572,-0.5342457,1.0,6.2645035,6.109765,7.660826e-05,3.2513553e-06,0.611642,3.2513553e-06,1.0,1.0,1.0
0.6608,0.5,0.0,55286.77,8571.005,-1.4852952,8.128252e-08,0.5188255,0.5825627,2.159148e-05,-0.09839071,0.9637152,4.0106046e-05,-25.369116,0.0,-34.765415,85.21429,33.093178,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58436173,0.58426,6.1725993,0.044149857,0.0,-88.793365,114.162476,-253.67888,288.4443,2.2850716e-11,6.6208914e-13,6.1725206,6.1725206,0.044149857,-0.060125597,1.0000033,1.0000033,-0.010826183,0.0,0.0,-0.15471347,-0.54134464,1.0,0.044149857,6.1725993,7.84776e-05,3.3306926e-06,0.611842,3.3306926e-06,1.0,1.0,1.0
0.661,0.5,0.0,55287.844,8572.152,-1.4852952,8.128252e-08,0.5188219,0.5825683,2.1608656e-05,-0.09839296,0.9637218,4.01385e-05,-17.961891,0.0,-15.043878,85.21429,25.746965,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58436817,0.58426565,6.235433,0.10698171,0.0,-93.677246,111.63914,-264.89725,279.94113,2.2406755e-11,7.139802e-13,6.235353,6.235353,0.10698171,-0.060127567,1.0000035,1.0000035,-0.010968165,0.0,0.0,-0.15471126,-0.54844373,1.0,0.10698171,6.235433,8.031135e-05,3.4085194e-06,0.612042,3.4085194e-06,1.0,1.0,1.0
0.6612,0.5,0.0,55288.918,8573.298,-1.4852952,8.128252e-08,0.5188184,0.58257383,2.1621985e-05,-0.09839522,0.9637284,4.016381e-05,-10.483644,0.0,4.737319,85.21429,18.29901,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58437455,0.58427125,0.015081947,0.16981356,0.0,-98.191536,108.67518,-275.07034,270.33304,2.2088841e-11,7.6049247e-13,0.014999839,0.014999839,0.16981356,-0.060129564,1.0000035,1.0000035,-0.01111015,0.0,0.0,-0.15470909,-0.555543,1.0,0.16981356,0.015081947,8.210853e-05,3.484794e-06,0.612242,3.484794e-06,1.0,1.0,1.0
0.6614,0.5,0.0,55289.992,8574.443,-1.4852952,8.128252e-08,0.5188148,0.5825793,2.163152e-05,-0.09839754,0.96373504,4.0182073e-05,-2.9638815,0.0,24.500113,85.21429,10.778696,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58438087,0.5842768,0.07791589,0.23264542,0.0,-102.3184,105.28228,-284.15805,259.65793,2.2056273e-11,8.005786e-13,0.07783202,0.07783202,0.23264542,-0.06013158,1.0000036,1.0000036,-0.011252141,0.0,0.0,-0.15470695,-0.5626425,1.0,0.23264542,0.07791589,8.38682e-05,3.559477e-06,0.612442,3.559477e-06,1.0,1.0,1.0
0.6616,0.5,0.0,55291.066,8575.587,-1.4852952,8.128252e-08,0.5188112,0.58258474,2.1637372e-05,-0.09839985,0.9637417,4.01935e-05,4.567718,0.0,44.16651,85.21429,3.2157059,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5843871,0.5842823,0.1407498,0.29547727,0.0,-106.04156,101.47384,-292.12445,247.95793,2.2235812e-11,8.3636077e-13,0.1406642,0.1406642,0.29547727,-0.060133614,1.0000036,1.0000036,-0.011394135,0.0,0.0,-0.15470485,-0.5697422,1.0,0.29547727,0.1407498,8.5589505e-05,3.6325314e-06,0.612642,3.6325314e-06,1.0,1.0,1.0
0.6618,0.5,0.0,55292.14,8576.73,-1.4852952,8.128252e-08,0.51880765,0.5825901,2.1639617e-05,-0.0984022,0.96374834,4.0198218e-05,12.081431,0.0,63.658905,85.21429,-4.360115,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58439326,0.5842877,0.20358366,0.35830912,0.0,-109.34629,97.26486,-298.9381,235.2792,2.2554526e-11,8.6827876e-13,0.20349638,0.20349638,0.35830912,-0.060135663,1.0000037,1.0000037,-0.0115361335,0.0,0.0,-0.1547028,-0.5768422,1.0,0.35830912,0.20358366,8.7271634e-05,3.703923e-06,0.612842,3.703923e-06,1.0,1.0,1.0
0.662,0.5,0.0,55293.215,8577.872,-1.4852952,8.128252e-08,0.5188041,0.58259535,2.1638347e-05,-0.09840454,0.96375495,4.0196413e-05,19.547606,0.0,82.90037,85.21429,-11.918869,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5843993,0.58429307,0.26641747,0.42114097,0.0,-112.21957,92.67196,-304.5721,221.67175,2.2864162e-11,8.964756e-13,0.26632854,0.26632854,0.42114097,-0.06013771,1.0000038,1.0000038,-0.011678137,0.0,0.0,-0.15470079,-0.58394235,1.0,0.42114097,0.26641747,8.891385e-05,3.7736208e-06,0.613042,3.7736208e-06,1.0,1.0,1.0
0.6622,0.5,0.0,55294.285,8579.013,-1.4852952,8.128252e-08,0.5188005,0.5826006,2.163366e-05,-0.0984069,0.9637616,4.0188264e-05,26.936773,0.0,101.81496,85.21429,-19.430725,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58440524,0.5842984,0.32925126,0.48397282,0.0,-114.65003,87.71326,-309.0042,207.18925,2.3005377e-11,9.213489e-13,0.32916072,0.32916072,0.48397282,-0.060139783,1.0000038,1.0000038,-0.011820146,0.0,0.0,-0.15469882,-0.59104276,1.0,0.48397282,0.32925126,9.0515474e-05,3.841596e-06,0.613242,3.841596e-06,1.0,1.0,1.0
0.6624,0.5,0.0,55295.36,8580.152,-1.4852952,8.128252e-08,0.5187969,0.5826057,2.1625654e-05,-0.09840925,0.9637683,4.0173945e-05,34.219772,0.0,120.328026,85.21429,-26.866035,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5844111,0.58430356,0.392085,0.54680467,0.0,-116.628075,82.4083,-312.2169,191.88887,2.294818e-11,9.43056e-13,0.3919929,0.3919929,0.54680467,-0.060141835,1.0000039,1.0000039,-0.01196216,0.0,0.0,-0.1546969,-0.59814346,1.0,0.54680467,0.392085,9.207591e-05,3.907823e-06,0.613442,3.907823e-06,1.0,1.0,1.0
0.6626,0.5,0.0,55296.434,8581.291,-1.4852952,8.128252e-08,0.5187933,0.5826108,2.1614442e-05,-0.09841161,0.963775,4.0153674e-05,41.36786,0.0,138.3665,85.21429,-34.195454,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58441687,0.5843087,0.45491865,0.60963655,0.0,-118.1459,76.77804,-314.19748,175.83096,2.2713787e-11,9.620279e-13,0.45482507,0.45482507,0.60963655,-0.060143888,1.0000039,1.0000039,-0.012104178,0.0,0.0,-0.154695,-0.6052444,1.0,0.60963655,0.45491865,9.3594615e-05,3.972279e-06,0.613642,3.972279e-06,1.0,1.0,1.0
0.6628,0.5,0.0,55297.508,8582.429,-1.4852952,8.128252e-08,0.5187897,0.5826158,2.1600104e-05,-0.098413944,0.96378165,4.0127594e-05,48.352818,0.0,155.8592,85.21429,-41.390057,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58442247,0.5843137,0.5177523,0.67246836,0.0,-119.19749,70.84467,-314.93808,159.07889,2.2327633e-11,9.786607e-13,0.5176572,0.5176572,0.67246836,-0.060145937,1.000004,1.000004,-0.012246202,0.0,0.0,-0.15469317,-0.61234564,1.0,0.67246836,0.5177523,9.5071126e-05,4.0349437e-06,0.613842,4.0349437e-06,1.0,1.0,1.0
0.663,0.5,0.0,55298.58,8583.565,-1.4852952,8.128252e-08,0.51878613,0.5826207,2.1582759e-05,-0.0984163,0.96378833,4.009593e-05,55.147076,0.0,172.73708,85.21429,-48.42144,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58442795,0.5843187,0.5805859,0.73530024,0.0,-119.778694,64.631615,-314.4358,141.69873,2.1732892e-11,9.936808e-13,0.5804894,0.5804894,0.73530024,-0.060147967,1.000004,1.000004,-0.012388231,0.0,0.0,-0.15469137,-0.6194471,1.0,0.73530024,0.5805859,9.6505035e-05,4.0958007e-06,0.614042,4.0958007e-06,1.0,1.0,1.0
0.6632,0.5,0.0,55299.652,8584.701,-1.4852952,8.128252e-08,0.5187825,0.5826255,2.1562513e-05,-0.09841861,0.96379507,4.0058876e-05,61.723824,0.0,188.9335,85.21429,-55.261856,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5844333,0.5843236,0.64341944,0.7981321,0.0,-119.88721,58.163387,-312.6926,123.75909,2.1044657e-11,1.0071706e-12,0.6433216,0.6433216,0.7981321,-0.06014998,1.0000042,1.0000042,-0.012530266,0.0,0.0,-0.15468962,-0.6265488,1.0,0.7981321,0.64341944,9.789602e-05,4.1548365e-06,0.614242,4.1548365e-06,1.0,1.0,1.0
0.6634,0.5,0.0,55300.723,8585.835,-1.4852952,8.128252e-08,0.51877886,0.5826303,2.153947e-05,-0.09842091,0.96380174,4.0016625e-05,68.05709,0.0,204.38457,85.21429,-61.884304,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5844386,0.58432835,0.706253,0.86096394,0.0,-119.5226,51.465508,-309.7153,105.33074,2.0564335e-11,1.0189146e-12,0.70615375,0.70615375,0.86096394,-0.06015198,1.0000042,1.0000042,-0.012672307,0.0,0.0,-0.15468791,-0.6336509,1.0,0.86096394,0.706253,9.924385e-05,4.21204e-06,0.614442,4.21204e-06,1.0,1.0,1.0
0.6636,0.5,0.0,55301.793,8586.969,-1.4852952,8.128252e-08,0.5187753,0.5826349,2.1513739e-05,-0.098423176,0.9638085,3.9969374e-05,74.12189,0.0,219.02925,85.21429,-68.26264,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58444375,0.58433306,0.7690864,0.9237958,0.0,-118.686295,44.564407,-305.5157,86.48642,2.0112906e-11,1.0293628e-12,0.76898587,0.76898587,0.9237958,-0.06015395,1.0000043,1.0000043,-0.012814353,0.0,0.0,-0.15468626,-0.6407532,1.0,0.9237958,0.7690864,0.00010054835,4.2674046e-06,0.614642,4.2674046e-06,1.0,1.0,1.0
0.6638,0.5,0.0,55302.867,8588.101,-1.4852952,8.128252e-08,0.51877165,0.58263946,2.1485424e-05,-0.098425426,0.9638152,3.991733e-05,79.894264,0.0,232.80978,85.21429,-74.37169,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58444875,0.58433765,0.83191985,0.98662764,0.0,-117.38158,37.487316,-300.11023,67.30047,1.9525609e-11,1.0385787e-12,0.83181804,0.83181804,0.98662764,-0.060155883,1.0000043,1.0000043,-0.012956406,0.0,0.0,-0.15468463,-0.6478558,1.0,0.98662764,0.83191985,0.00010180941,4.3209257e-06,0.614842,4.3209257e-06,1.0,1.0,1.0
0.664,0.5,0.0,55303.938,8589.232,-1.4852952,8.128252e-08,0.518768,0.582644,2.1454642e-05,-0.09842764,0.96382195,3.98607e-05,85.35144,0.0,245.67174,85.21429,-80.18734,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58445364,0.5843422,0.8947532,1.0494595,0.0,-115.6136,30.262163,-293.52032,47.848602,1.8919645e-11,1.0463566e-12,0.8946502,0.8946502,1.0494595,-0.060157783,1.0000044,1.0000044,-0.013098463,0.0,0.0,-0.15468307,-0.65495867,1.0,1.0494595,0.8947532,0.000103027,4.372602e-06,0.615042,4.372602e-06,1.0,1.0,1.0
0.6642,0.5,0.0,55305.008,8590.362,-1.4852952,8.128252e-08,0.5187644,0.58264834,2.14215e-05,-0.09842982,0.96382874,3.9799685e-05,90.47187,0.0,257.56433,85.21429,-85.68662,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58445835,0.58434665,0.9575865,1.1122913,0.0,-113.389336,22.917461,-285.77194,28.207588,1.8334808e-11,1.0530398e-12,0.95748234,0.95748234,1.1122913,-0.060159646,1.0000044,1.0000044,-0.013240527,0.0,0.0,-0.15468155,-0.66206187,1.0,1.1122913,0.9575865,0.00010420118,4.4224353e-06,0.615242,4.4224353e-06,1.0,1.0,1.0
0.6644,0.5,0.0,55306.08,8591.491,-1.4852952,8.128252e-08,0.51876074,0.5826526,2.1386095e-05,-0.09843195,0.9638355,3.973446e-05,95.23534,0.0,268.44064,85.21429,-90.84784,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.584463,0.58435094,1.0204198,1.1751232,0.0,-110.71754,15.482199,-276.8956,8.454934,1.7819262e-11,1.058678e-12,1.0203145,1.0203145,1.1751232,-0.06016147,1.0000045,1.0000045,-0.013382597,0.0,0.0,-0.15468006,-0.6691654,1.0,1.1751232,1.0204198,0.00010533206,4.470431e-06,0.615442,4.470431e-06,1.0,1.0,1.0
0.6646,0.5,0.0,55307.15,8592.619,-1.4852952,8.128252e-08,0.51875705,0.58265686,2.1348555e-05,-0.098434046,0.9638423,3.9665272e-05,99.62303,0.0,278.25772,85.21429,-95.65061,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5844675,0.5843552,1.083253,1.2379551,0.0,-107.60875,7.9857154,-266.92633,-11.331407,1.738297e-11,1.0631978e-12,1.0831467,1.0831467,1.2379551,-0.060163252,1.0000045,1.0000045,-0.013524672,0.0,0.0,-0.15467863,-0.6762691,1.0,1.2379551,1.083253,0.00010641982,4.5165975e-06,0.615642,4.5165975e-06,1.0,1.0,1.0
0.6648,0.5,0.0,55308.22,8593.746,-1.4852952,8.128252e-08,0.5187534,0.582661,2.1308972e-05,-0.09843609,0.96384907,3.9592283e-05,103.617645,0.0,286.9768,85.21429,-100.07597,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5844718,0.58435935,1.1460862,1.300787,0.0,-104.07524,0.45759732,-255.90344,-31.073349,1.6890767e-11,1.0676254e-12,1.1459788,1.1459788,1.300787,-0.060164977,1.0000045,1.0000045,-0.013666754,0.0,0.0,-0.15467724,-0.6833732,1.0,1.300787,1.1460862,0.00010746473,4.560945e-06,0.615842,4.560945e-06,1.0,1.0,1.0
0.665,0.5,0.0,55309.285,8594.872,-1.4852952,8.128252e-08,0.5187498,0.582665,2.1267471e-05,-0.09843808,0.96385586,3.9515733e-05,107.203384,0.0,294.56345,85.21429,-104.10646,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.584476,0.58436346,1.2089194,1.3636187,0.0,-100.13094,-7.072444,-243.87047,-50.692978,1.6237643e-11,1.0714786e-12,1.2088109,1.2088109,1.3636187,-0.06016666,1.0000046,1.0000046,-0.013808841,0.0,0.0,-0.1546759,-0.69047755,1.0,1.3636187,1.2089194,0.00010846712,4.6034875e-06,0.616042,4.6034875e-06,1.0,1.0,1.0
0.6652,0.5,0.0,55310.355,8595.997,-1.4852952,8.128252e-08,0.5187461,0.58266896,2.1224148e-05,-0.09844002,0.9638627,3.9435796e-05,110.366104,0.0,300.9877,85.21429,-107.72615,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5844801,0.5843674,1.2717525,1.4264506,0.0,-95.79141,-14.57469,-230.87483,-70.11287,1.5470748e-11,1.0743794e-12,1.271643,1.271643,1.4264506,-0.060168277,1.0000046,1.0000046,-0.013950934,0.0,0.0,-0.15467459,-0.6975822,1.0,1.4264506,1.2717525,0.00010942736,4.6442415e-06,0.616242,4.6442415e-06,1.0,1.0,1.0
0.6654,0.5,0.0,55311.426,8597.12,-1.4852952,8.128252e-08,0.5187424,0.58267283,2.1179112e-05,-0.0984419,0.9638695,3.9352675e-05,113.09331,0.0,306.22418,85.21429,-110.920746,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58448404,0.58437127,1.3345855,1.4892825,0.0,-91.07378,-22.01953,-216.96783,-89.25636,1.469785e-11,1.0768537e-12,1.3344753,1.3344753,1.4892825,-0.06016985,1.0000046,1.0000046,-0.014093032,0.0,0.0,-0.15467334,-0.7046871,1.0,1.4892825,1.3345855,0.000110345936,4.683227e-06,0.616442,4.683227e-06,1.0,1.0,1.0
0.6656,0.5,0.0,55312.492,8598.243,-1.4852952,8.128252e-08,0.51873875,0.5826766,2.1132473e-05,-0.098443724,0.96387637,3.926657e-05,115.37422,0.0,310.25223,85.21429,-113.67765,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58448786,0.5843751,1.3974186,1.5521144,0.0,-85.99664,-29.377579,-202.20432,-108.04791,1.3924559e-11,1.0787732e-12,1.3973074,1.3973074,1.5521144,-0.06017136,1.0000048,1.0000048,-0.014235137,0.0,0.0,-0.15467212,-0.71179235,1.0,1.5521144,1.3974186,0.00011122338,4.720467e-06,0.616642,4.720467e-06,1.0,1.0,1.0
0.6658,0.5,0.0,55313.562,8599.364,-1.4852952,8.128252e-08,0.51873505,0.5826803,2.1084323e-05,-0.09844549,0.9638832,3.917766e-05,117.19985,0.0,313.0559,85.21429,-115.98596,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58449155,0.58437884,1.4602516,1.6149461,0.0,-80.580055,-36.619797,-186.64255,-126.41335,1.2938748e-11,1.0804358e-12,1.4601395,1.4601395,1.6149461,-0.06017282,1.0000048,1.0000048,-0.014377247,0.0,0.0,-0.15467095,-0.7188979,1.0,1.6149461,1.4602516,0.000112060276,4.755986e-06,0.616842,4.755986e-06,1.0,1.0,1.0
0.666,0.5,0.0,55314.63,8600.484,-1.4852952,8.128252e-08,0.51873136,0.5826839,2.1034752e-05,-0.09844718,0.9638901,3.908611e-05,118.562965,0.0,314.6241,85.21429,-117.83656,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5844951,0.5843824,1.5230845,1.677778,0.0,-74.84537,-43.717598,-170.34393,-144.2802,1.173468e-11,1.0826125e-12,1.5229716,1.5229716,1.677778,-0.06017419,1.0000048,1.0000048,-0.014519363,0.0,0.0,-0.15466982,-0.72600365,1.0,1.677778,1.5230845,0.00011285726,4.789811e-06,0.617042,4.789811e-06,1.0,1.0,1.0
0.6662,0.5,0.0,55315.695,8601.604,-1.4852952,8.128252e-08,0.51872766,0.58268744,2.098388e-05,-0.09844882,0.963897,3.8992133e-05,119.45819,0.0,314.95068,85.21429,-119.22214,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5844986,0.584386,1.5859175,1.7406099,0.0,-68.81522,-50.642963,-153.37277,-161.5779,1.0509497e-11,1.0843416e-12,1.5858039,1.5858039,1.7406099,-0.060175523,1.0000048,1.0000048,-0.0146614835,0.0,0.0,-0.15466872,-0.7331097,1.0,1.7406099,1.5859175,0.00011361505,4.8219727e-06,0.617242,4.8219727e-06,1.0,1.0,1.0
0.6664,0.5,0.0,55316.76,8602.722,-1.4852952,8.128252e-08,0.5187239,0.5826909,2.0931804e-05,-0.098450385,0.96390384,3.8895923e-05,119.88197,0.0,314.03424,85.21429,-120.13722,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5845019,0.58438945,1.6487503,1.8034418,0.0,-62.513412,-57.368565,-135.79604,-178.2382,9.371616e-12,1.0858109e-12,1.648636,1.648636,1.8034418,-0.06017677,1.0000049,1.0000049,-0.014803611,0.0,0.0,-0.15466768,-0.7402161,1.0,1.8034418,1.6487503,0.0001143344,4.8525026e-06,0.617442,4.8525026e-06,1.0,1.0,1.0
0.6666,0.5,0.0,55317.83,8603.839,-1.4852952,8.128252e-08,0.5187202,0.5826943,2.0878582e-05,-0.0984519,0.96391076,3.879758e-05,119.83264,0.0,311.87845,85.21429,-120.57819,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58450514,0.58439285,1.7115831,1.8662736,0.0,-55.9648,-63.867844,-117.68308,-194.19536,8.352854e-12,1.0867945e-12,1.7114681,1.7114681,1.8662736,-0.060177967,1.0000049,1.0000049,-0.014945743,0.0,0.0,-0.15466666,-0.7473227,1.0,1.8662736,1.7115831,0.000115016126,4.8814363e-06,0.617642,4.8814363e-06,1.0,1.0,1.0
0.6668,0.5,0.0,55318.895,8604.954,-1.4852952,8.128252e-08,0.5187165,0.5826976,2.082434e-05,-0.098453335,0.9639177,3.869734e-05,119.31039,0.0,308.49173,85.21429,-120.543304,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58450824,0.5843961,1.7744159,1.9291054,0.0,-49.195232,-70.11515,-99.10539,-209.38635,7.431594e-12,1.0872089e-12,1.7743002,1.7743002,1.9291054,-0.06017909,1.0000049,1.0000049,-0.015087879,0.0,0.0,-0.1546657,-0.7544295,1.0,1.9291054,1.7744159,0.000115661096,4.9088094e-06,0.617842,4.9088094e-06,1.0,1.0,1.0
0.667,0.5,0.0,55319.96,8606.068,-1.4852952,8.128252e-08,0.51871276,0.5827008,2.076915e-05,-0.0984547,0.9639246,3.8595335e-05,118.31725,0.0,303.88748,85.21429,-120.03268,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5845112,0.5843994,1.8372487,1.9919373,0.0,-42.231422,-76.08583,-80.13628,-223.75122,6.6468875e-12,1.0872584e-12,1.8371323,1.8371323,1.9919373,-0.06018013,1.0000049,1.0000049,-0.015230021,0.0,0.0,-0.15466475,-0.7615366,1.0,1.9919373,1.8372487,0.00011627024,4.9346622e-06,0.618042,4.9346622e-06,1.0,1.0,1.0
0.6672,0.5,0.0,55321.023,8607.183,-1.4852952,8.128252e-08,0.51870906,0.58270395,2.0713087e-05,-0.09845599,0.9639315,3.8491708e-05,116.857155,0.0,298.08383,85.21429,-119.04833,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5845141,0.58440256,1.9000814,2.054769,0.0,-35.100853,-81.7563,-60.850586,-237.23326,6.0442528e-12,1.087214e-12,1.8999645,1.8999645,2.054769,-0.060181115,1.000005,1.000005,-0.015372168,0.0,0.0,-0.15466385,-0.768644,1.0,2.054769,1.9000814,0.00011684453,4.959036e-06,0.618242,4.959036e-06,1.0,1.0,1.0
0.6674,0.5,0.0,55322.09,8608.294,-1.4852952,8.128252e-08,0.5187053,0.5827071,2.0656233e-05,-0.098457195,0.9639385,3.8386606e-05,114.93585,0.0,291.1037,85.21429,-117.59413,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5845169,0.58440566,1.962914,2.117601,0.0,-27.831665,-87.104195,-41.324436,-249.77925,5.6272647e-12,1.0871825e-12,1.9627967,1.9627967,2.117601,-0.060182016,1.000005,1.000005,-0.015514321,0.0,0.0,-0.15466298,-0.7757516,1.0,2.117601,1.962914,0.00011738492,4.981971e-06,0.618442,4.981971e-06,1.0,1.0,1.0
0.6676,0.5,0.0,55323.152,8609.405,-1.4852952,8.128252e-08,0.5187016,0.58271015,2.0598678e-05,-0.09845834,0.9639454,3.82802e-05,112.56092,0.0,282.97455,85.21429,-115.67583,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58451957,0.58440876,2.0257466,2.1804328,0.0,-20.452543,-92.10838,-21.634884,-261.33966,5.279877e-12,1.0871965e-12,2.0256288,2.0256288,2.1804328,-0.06018285,1.000005,1.000005,-0.015656477,0.0,0.0,-0.15466216,-0.7828594,1.0,2.1804328,2.0257466,0.00011789247,5.003512e-06,0.618642,5.003512e-06,1.0,1.0,1.0
0.6678,0.5,0.0,55324.215,8610.516,-1.4852952,8.128252e-08,0.51869786,0.5827131,2.0540469e-05,-0.09845941,0.96395236,3.8172577e-05,109.74173,0.0,273.72845,85.21429,-113.30097,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5845222,0.58441174,2.0885794,2.2432647,0.0,-12.992615,-96.749115,-1.8596355,-271.86884,4.8865525e-12,1.0873162e-12,2.088461,2.088461,2.2432647,-0.060183633,1.000005,1.000005,-0.015798638,0.0,0.0,-0.15466136,-0.7899674,1.0,2.2432647,2.0885794,0.00011836824,5.023704e-06,0.618842,5.023704e-06,1.0,1.0,1.0
0.668,0.5,0.0,55325.28,8611.624,-1.4852952,8.128252e-08,0.5186941,0.58271605,2.0481679e-05,-0.098460406,0.9639593,3.806387e-05,106.489395,0.0,263.40195,85.21429,-110.47893,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5845247,0.58441466,2.1514118,2.3060966,0.0,-5.4813185,-101.00807,17.923264,-281.32523,4.514472e-12,1.0869388e-12,2.151293,2.151293,2.3060966,-0.060184337,1.000005,1.000005,-0.015940804,0.0,0.0,-0.1546606,-0.7970757,1.0,2.3060966,2.1514118,0.00011881333,5.0425942e-06,0.619042,5.0425942e-06,1.0,1.0,1.0
0.6682,0.5,0.0,55326.344,8612.731,-1.4852952,8.128252e-08,0.51869035,0.58271897,2.0422385e-05,-0.09846133,0.96396625,3.7954225e-05,102.81674,0.0,252.03572,85.21429,-107.22084,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58452713,0.5844175,2.2142444,2.3689284,0.0,2.0516992,-104.86844,37.635735,-289.67145,4.156414e-12,1.0847828e-12,2.2141252,2.2141252,2.3689284,-0.06018496,1.000005,1.000005,-0.016082972,0.0,0.0,-0.15465985,-0.8041842,1.0,2.3689284,2.2142444,0.00011922888,5.0602307e-06,0.619242,5.0602307e-06,1.0,1.0,1.0
0.6684,0.5,0.0,55327.402,8613.838,-1.4874147,-7.725291e-09,0.5186866,0.5827218,2.0362639e-05,-0.0984622,0.9639732,3.7843733e-05,98.73827,0.0,239.67464,85.21429,-103.53955,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5845295,0.58442044,2.277077,2.4317603,0.0,9.576708,-108.31498,57.199978,-296.8746,3.8733058e-12,1.0810985e-12,2.2769573,2.2769573,2.4317603,-0.060185518,1.0000051,1.0000051,-0.016225146,0.0,0.0,-0.15465915,-0.8112929,1.0,2.4317603,2.277077,0.00011961602,5.0766616e-06,0.619442,5.0766616e-06,1.0,1.0,1.0
0.6686,0.5,0.0,55328.465,8614.942,-1.4874147,-7.725291e-09,0.51868284,0.58272463,2.0302494e-05,-0.09846299,0.9639802,3.77325e-05,94.270065,0.0,226.36743,85.21429,-99.44959,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5845318,0.5844232,2.3399096,2.4945922,0.0,17.064007,-111.334076,76.53878,-302.90622,3.886302e-12,1.0763758e-12,2.3397894,2.3397894,2.4945922,-0.060185995,1.0000051,1.0000051,-0.016367324,0.0,0.0,-0.15465847,-0.8184017,1.0,2.4945922,2.3399096,0.00011997595,5.0919375e-06,0.619642,5.0919375e-06,1.0,1.0,1.0
0.6688,0.5,0.0,55329.527,8616.047,-1.4874147,-7.725291e-09,0.5186791,0.58272743,2.0242003e-05,-0.09846371,0.9639872,3.7620626e-05,89.42976,0.0,212.16666,85.21429,-94.967094,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58453405,0.584426,2.402742,2.557424,0.0,24.484045,-113.91381,95.575806,-307.74246,4.1569586e-12,1.0730444e-12,2.4026217,2.4026217,2.557424,-0.06018642,1.0000051,1.0000051,-0.016509505,0.0,0.0,-0.15465781,-0.82551074,1.0,2.557424,2.402742,0.00012030984,5.1061083e-06,0.619842,5.1061083e-06,1.0,1.0,1.0
0.669,0.5,0.0,55330.586,8617.149,-1.4874147,-7.725291e-09,0.5186753,0.5827301,2.0181205e-05,-0.098464355,0.96399415,3.7508173e-05,84.23646,0.0,197.1283,85.21429,-90.10974,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5845362,0.5844287,2.4655745,2.620256,0.0,31.807537,-116.044,114.235916,-311.36423,4.4937955e-12,1.0706967e-12,2.4654539,2.4654539,2.620256,-0.06018677,1.0000051,1.0000051,-0.016651688,0.0,0.0,-0.15465719,-0.83261997,1.0,2.620256,2.4655745,0.00012061892,5.119226e-06,0.620042,5.119226e-06,1.0,1.0,1.0
0.6692,0.5,0.0,55331.65,8618.251,-1.4874147,-7.725291e-09,0.5186716,0.58273286,2.0120162e-05,-0.09846492,0.9640012,3.739526e-05,78.71065,0.0,181.31174,85.21429,-84.896706,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58453834,0.5844314,2.5284069,2.6830876,0.0,39.005573,-117.716225,132.44547,-313.7572,4.7501872e-12,1.0684689e-12,2.528286,2.528286,2.6830876,-0.060187075,1.0000051,1.0000051,-0.016793877,0.0,0.0,-0.15465657,-0.83972937,1.0,2.6830876,2.5284069,0.0001209044,5.131342e-06,0.620242,5.131342e-06,1.0,1.0,1.0
0.6694,0.5,0.0,55332.707,8619.351,-1.4874147,-7.725291e-09,0.5186678,0.58273554,2.0058897e-05,-0.09846545,0.96400815,3.7281938e-05,72.87413,0.0,164.77934,85.21429,-79.348564,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5845404,0.5844341,2.5912392,2.7459195,0.0,46.04975,-118.92388,150.13258,-314.91193,4.8627526e-12,1.0666742e-12,2.591118,2.591118,2.7459195,-0.0601873,1.0000051,1.0000051,-0.016936067,0.0,0.0,-0.154656,-0.8468389,1.0,2.7459195,2.5912392,0.0001211675,5.142508e-06,0.620442,5.142508e-06,1.0,1.0,1.0
0.6696,0.5,0.0,55333.766,8620.449,-1.4874147,-7.725291e-09,0.51866406,0.5827382,1.9997453e-05,-0.098465905,0.9640151,3.7168273e-05,66.74994,0.0,147.59639,85.21429,-73.4872,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5845425,0.5844367,2.6540716,2.8087513,0.0,52.91226,-119.66219,167.22743,-314.82382,4.8805395e-12,1.0653052e-12,2.6539502,2.6539502,2.8087513,-0.060187463,1.0000051,1.0000051,-0.01707826,0.0,0.0,-0.15465544,-0.8539486,1.0,2.8087513,2.6540716,0.00012140944,5.152777e-06,0.620642,5.152777e-06,1.0,1.0,1.0
0.6698,0.5,0.0,55334.824,8621.547,-1.4874147,-7.725291e-09,0.5186603,0.58274084,1.9935851e-05,-0.09846629,0.96402216,3.7054317e-05,60.362244,0.0,129.83067,85.21429,-67.33574,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58454454,0.5844394,2.716904,2.8715832,0.0,59.56601,-119.92825,183.66255,-313.49323,4.77036e-12,1.0639448e-12,2.7167823,2.7167823,2.8715832,-0.060187574,1.0000051,1.0000051,-0.017220456,0.0,0.0,-0.15465489,-0.86105835,1.0,2.8715832,2.716904,0.00012163145,5.162199e-06,0.620842,5.162199e-06,1.0,1.0,1.0
0.67,0.5,0.0,55335.883,8622.644,-1.4874147,-7.725291e-09,0.51865655,0.5827435,1.987412e-05,-0.09846663,0.96402913,3.6940113e-05,53.73625,0.0,111.5523,85.21429,-60.91846,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5845465,0.584442,2.7797363,2.934415,0.0,65.98475,-119.721,199.37306,-310.92535,4.5357143e-12,1.0621854e-12,2.7796144,2.7796144,2.934415,-0.060187615,1.0000051,1.0000051,-0.017362654,0.0,0.0,-0.15465437,-0.8681683,1.0,2.934415,2.7797363,0.00012183475,5.1708275e-06,0.621042,5.1708275e-06,1.0,1.0,1.0
0.6702,0.5,0.0,55336.94,8623.739,-1.4874147,-7.725291e-09,0.51865274,0.58274615,1.981228e-05,-0.0984669,0.9640361,3.6825706e-05,46.89811,0.0,92.8334,85.21429,-54.260693,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5845485,0.58444464,2.8425686,2.997247,0.0,72.14313,-119.04124,214.29695,-307.13034,4.2879532e-12,1.0605834e-12,2.8424468,2.8424468,2.997247,-0.060187608,1.0000051,1.0000051,-0.017504856,0.0,0.0,-0.15465386,-0.87527835,1.0,2.997247,2.8425686,0.00012202056,5.1787133e-06,0.621242,5.1787133e-06,1.0,1.0,1.0
0.6704,0.5,0.0,55338.0,8624.833,-1.4874147,-7.725291e-09,0.518649,0.5827488,1.9750345e-05,-0.09846711,0.96404314,3.6711117e-05,39.87481,0.0,73.74784,85.21429,-47.38871,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.58455044,0.58444726,2.905401,3.0600789,0.0,78.016846,-117.891655,228.3753,-302.12314,4.089058e-12,1.0595211e-12,2.905279,2.905279,3.0600789,-0.06018756,1.0000052,1.0000052,-0.01764706,0.0,0.0,-0.15465337,-0.88238853,1.0,3.0600789,2.905401,0.00012219007,5.185908e-06,0.621442,5.185908e-06,1.0,1.0,1.0
0.6706,0.5,0.0,55339.055,8625.925,-1.4874147,-7.725291e-09,0.5186452,0.58275145,1.9688332e-05,-0.09846728,0.9640501,3.659638e-05,32.69406,0.0,54.370956,85.21429,-40.329628,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.52977,1.0,0.5845524,0.5844499,2.9682333,3.1229107,0.0,83.58272,-116.27678,241.55254,-295.9235,3.971404e-12,1.05811e-12,2.968111,2.968111,3.1229107,-0.06018745,1.0000052,1.0000052,-0.017789263,0.0,0.0,-0.1546529,-0.8894988,1.0,3.1229107,2.9682333,0.0001223445,5.1924617e-06,0.621642,5.1924617e-06,1.0,1.0,1.0
0.6708,0.5,0.0,55340.113,8627.017,-1.4874147,-7.725291e-09,0.5186415,0.5827541,1.962625e-05,-0.098467395,0.9640571,3.6481513e-05,25.384207,0.0,34.77921,85.2734,-33.111305,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5845544,0.5844525,3.0310657,3.1857426,0.0,88.81877,-114.20298,253.77664,-288.55585,3.912992e-12,1.056575e-12,3.0309432,3.0309432,3.1857426,-0.060187295,1.0000052,1.0000052,-0.01793147,0.0,0.0,-0.15465245,-0.89660907,1.0,3.1857426,3.0310657,0.00012248498,5.1984243e-06,0.621842,5.1984243e-06,1.0,1.0,1.0
0.671,0.5,0.0,55341.168,8628.106,-1.4874147,-7.725291e-09,0.5186377,0.58275676,1.9564111e-05,-0.09846748,0.9640641,3.6366535e-05,17.974096,0.0,15.049927,85.2734,-25.762228,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5845564,0.58445513,3.093898,3.2485743,0.0,93.70434,-111.67844,264.99936,-280.0493,3.9480654e-12,1.0554844e-12,3.0937753,3.0937753,3.2485743,-0.060187098,1.0000052,1.0000052,-0.018073678,0.0,0.0,-0.15465198,-0.9037195,1.0,3.2485743,3.093898,0.0001226127,5.203845e-06,0.622042,5.203845e-06,1.0,1.0,1.0
0.6712,0.5,0.0,55342.223,8629.195,-1.4874147,-7.725291e-09,0.51863396,0.5827594,1.9501891e-05,-0.09846751,0.9640711,3.6251404e-05,10.492972,0.0,-4.7390313,85.2734,-18.311401,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58455837,0.5844578,3.1567302,3.3114061,0.0,98.22013,-108.713104,275.17636,-270.43732,4.074944e-12,1.0534864e-12,3.1566074,3.1566074,3.3114061,-0.060186855,1.0000052,1.0000052,-0.01821589,0.0,0.0,-0.15465155,-0.91082996,1.0,3.3114061,3.1567302,0.00012272879,5.2087717e-06,0.622242,5.2087717e-06,1.0,1.0,1.0
0.6714,0.5,0.0,55343.277,8630.283,-1.4874147,-7.725291e-09,0.5186302,0.58276206,1.9439605e-05,-0.0984675,0.96407807,3.613615e-05,2.9703615,0.0,-24.509562,85.2734,-10.788231,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5845604,0.5844605,3.2195625,3.374238,0.0,102.34833,-105.31869,284.2675,-259.75793,4.2295768e-12,1.0511014e-12,3.2194397,3.2194397,3.374238,-0.060186576,1.0000052,1.0000052,-0.018358098,0.0,0.0,-0.15465112,-0.9179405,1.0,3.374238,3.2195625,0.00012283433,5.213251e-06,0.622442,5.213251e-06,1.0,1.0,1.0
0.6716,0.5,0.0,55344.332,8631.369,-1.4874147,-7.725291e-09,0.51862645,0.5827648,1.9377256e-05,-0.09846745,0.96408504,3.602077e-05,-4.564049,0.0,-44.183636,85.2734,-3.2224066,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5845624,0.5844632,3.2823946,3.43707,0.0,106.072624,-101.508575,292.23682,-248.05319,4.4176715e-12,1.0490596e-12,3.2822719,3.2822719,3.43707,-0.06018626,1.0000052,1.0000052,-0.018500311,0.0,0.0,-0.1546507,-0.9250511,1.0,3.43707,3.2823946,0.00012293042,5.217329e-06,0.622642,5.217329e-06,1.0,1.0,1.0
0.6718,0.5,0.0,55345.387,8632.454,-1.4874147,-7.725291e-09,0.5186227,0.58276755,1.931481e-05,-0.09846736,0.964092,3.5905203e-05,-12.080521,0.0,-63.6836,85.2734,4.356212,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5845645,0.5844659,3.345227,3.4999018,0.0,109.37833,-97.297806,299.05292,-235.36932,4.808184e-12,1.0468835e-12,3.345104,3.345104,3.4999018,-0.06018592,1.0000052,1.0000052,-0.018642522,0.0,0.0,-0.15465029,-0.9321617,1.0,3.4999018,3.345227,0.0001230181,5.2210503e-06,0.622842,5.2210503e-06,1.0,1.0,1.0
0.672,0.5,0.0,55346.438,8633.537,-1.4874147,-7.725291e-09,0.51861894,0.5827703,1.9252257e-05,-0.098467246,0.964099,3.578944e-05,-19.54939,0.0,-82.932495,85.2734,11.917715,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5845666,0.58446866,3.4080594,3.5627337,0.0,112.25238,-92.70299,304.68887,-221.75638,5.1468235e-12,1.0453527e-12,3.407936,3.407936,3.5627337,-0.060185544,1.0000052,1.0000052,-0.018784737,0.0,0.0,-0.15464988,-0.9392724,1.0,3.5627337,3.4080594,0.00012309838,5.2244573e-06,0.623042,5.2244573e-06,1.0,1.0,1.0
0.6722,0.5,0.0,55347.492,8634.62,-1.4874147,-7.725291e-09,0.5186152,0.5827731,1.918958e-05,-0.0984671,0.96410596,3.567344e-05,-26.94118,0.0,-101.85434,85.2734,19.432259,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58456874,0.5844714,3.4708915,3.6255655,0.0,114.68343,-87.74225,309.12238,-207.26805,5.274594e-12,1.0436415e-12,3.4707685,3.4707685,3.6255655,-0.06018514,1.0000052,1.0000052,-0.01892695,0.0,0.0,-0.15464948,-0.94638306,1.0,3.6255655,3.4708915,0.00012317223,5.227592e-06,0.623242,5.227592e-06,1.0,1.0,1.0
0.6724,0.5,0.0,55348.543,8635.7,-1.4874147,-7.725291e-09,0.51861143,0.58277595,1.9126759e-05,-0.09846693,0.96411294,3.555717e-05,-34.226715,0.0,-120.37446,85.2734,26.870186,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58457094,0.58447427,3.5337238,3.6883974,0.0,116.66189,-82.43517,312.33597,-191.9615,5.3303707e-12,1.0417486e-12,3.5336006,3.5336006,3.6883974,-0.060184725,1.0000052,1.0000052,-0.019069165,0.0,0.0,-0.1546491,-0.9534938,1.0,3.6883974,3.5337238,0.00012324059,5.230493e-06,0.623442,5.230493e-06,1.0,1.0,1.0
0.6726,0.5,0.0,55349.598,8636.78,-1.4874147,-7.725291e-09,0.51860774,0.5827788,1.9063784e-05,-0.098466754,0.96411985,3.5440607e-05,-41.377243,0.0,-138.41975,85.2734,34.20214,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5845732,0.5844771,3.596556,3.7512293,0.0,118.17994,-76.8027,314.31693,-175.89716,5.459157e-12,1.0400137e-12,3.5964327,3.5964327,3.7512293,-0.06018428,1.0000052,1.0000052,-0.019211378,0.0,0.0,-0.1546487,-0.9606045,1.0,3.7512293,3.596556,0.00012330436,5.2331998e-06,0.623642,5.2331998e-06,1.0,1.0,1.0
0.6728,0.5,0.0,55350.65,8637.858,-1.4874147,-7.725291e-09,0.518604,0.58278173,1.900061e-05,-0.09846656,0.9641268,3.5323672e-05,-48.364536,0.0,-155.91899,85.2734,41.399185,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58457553,0.58448,3.6593883,3.814061,0.0,119.23158,-70.86704,315.0574,-159.1384,5.7292764e-12,1.0374646e-12,3.6592648,3.6592648,3.814061,-0.060183827,1.0000052,1.0000052,-0.019353593,0.0,0.0,-0.1546483,-0.9677152,1.0,3.814061,3.6593883,0.00012336437,5.235747e-06,0.623842,5.235747e-06,1.0,1.0,1.0
0.673,0.5,0.0,55351.7,8638.936,-1.4874147,-7.725291e-09,0.5186002,0.5827847,1.8937211e-05,-0.09846633,0.96413374,3.5206318e-05,-55.161026,0.0,-172.8031,85.2734,48.432915,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5845779,0.58448297,3.7222204,3.8768928,0.0,119.81267,-64.65164,314.55447,-141.75136,6.1029038e-12,1.0346051e-12,3.7220972,3.7220972,3.8768928,-0.06018336,1.0000052,1.0000052,-0.019495808,0.0,0.0,-0.15464792,-0.9748259,1.0,3.8768928,3.7222204,0.00012342146,5.2381697e-06,0.624042,5.2381697e-06,1.0,1.0,1.0
0.6732,0.5,0.0,55352.75,8640.012,-1.4874147,-7.725291e-09,0.51859653,0.5827877,1.8873556e-05,-0.098466106,0.96414065,3.508848e-05,-61.73988,0.0,-189.00543,85.2734,55.275566,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58458036,0.584486,3.7850528,3.9397247,0.0,119.9209,-58.18102,312.8101,-123.804665,6.3022387e-12,1.0322466e-12,3.7849293,3.7849293,3.9397247,-0.0601829,1.0000052,1.0000052,-0.01963802,0.0,0.0,-0.15464754,-0.98193663,1.0,3.9397247,3.7850528,0.00012347638,5.2405e-06,0.624242,5.2405e-06,1.0,1.0,1.0
0.6734,0.5,0.0,55353.8,8641.086,-1.4874147,-7.725291e-09,0.5185928,0.5827908,1.8809611e-05,-0.098465875,0.96414757,3.4970097e-05,-68.075134,0.0,-204.46204,85.2734,61.90014,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58458287,0.58448905,3.847885,4.002557,0.0,119.55584,-51.4807,309.83115,-105.36912,6.3967447e-12,1.0299401e-12,3.8477614,3.8477614,4.002557,-0.060182415,1.0000052,1.0000052,-0.019780235,0.0,0.0,-0.15464716,-0.9890473,1.0,4.002557,3.847885,0.00012352981,5.242768e-06,0.624442,5.242768e-06,1.0,1.0,1.0
0.6736,0.5,0.0,55354.848,8642.159,-1.4874147,-7.725291e-09,0.5185891,0.5827939,1.8745333e-05,-0.09846562,0.9641545,3.4851095e-05,-74.141785,0.0,-219.11191,85.2734,68.28048,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5845854,0.58449215,3.9107172,4.0653887,0.0,118.718925,-44.577137,305.6294,-86.51748,6.629935e-12,1.0280803e-12,3.9105935,3.9105935,4.0653887,-0.060181934,1.0000052,1.0000052,-0.019922448,0.0,0.0,-0.15464677,-0.996158,1.0,4.0653887,3.9107172,0.00012358246,5.2450023e-06,0.624642,5.2450023e-06,1.0,1.0,1.0
0.6738,0.5,0.0,55355.9,8643.231,-1.4874147,-7.725291e-09,0.5185854,0.58279705,1.8680681e-05,-0.09846538,0.9641614,3.473139e-05,-79.915886,0.0,-232.89722,85.2734,74.3914,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5845881,0.5844953,3.9735494,4.12822,0.0,117.41346,-37.49757,300.22137,-67.32415,7.0391032e-12,1.0258258e-12,3.9734259,3.9734259,4.12822,-0.06018146,1.0000052,1.0000052,-0.020064661,0.0,0.0,-0.15464638,-1.0032686,1.0,4.12822,3.9735494,0.0001236349,5.2472287e-06,0.624842,5.2472287e-06,1.0,1.0,1.0
0.674,0.5,0.0,55356.95,8644.302,-1.4874147,-7.725291e-09,0.5185817,0.58280027,1.8615625e-05,-0.09846515,0.9641683,3.461093e-05,-85.37465,0.0,-245.76355,85.2734,80.20879,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58459085,0.5844986,4.0363817,4.191052,0.0,115.644585,-30.269936,293.62842,-47.86488,7.413381e-12,1.0224901e-12,4.036258,4.036258,4.191052,-0.060180984,1.0000052,1.0000052,-0.020206874,0.0,0.0,-0.154646,-1.0103792,1.0,4.191052,4.0363817,0.00012368774,5.249471e-06,0.625042,5.249471e-06,1.0,1.0,1.0
0.6742,0.5,0.0,55357.996,8645.371,-1.4874147,-7.725291e-09,0.518578,0.58280355,1.855012e-05,-0.098464936,0.96417516,3.4489636e-05,-90.49652,0.0,-257.6601,85.2734,85.709694,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5845937,0.5845018,4.099214,4.253884,0.0,113.41927,-22.922756,285.87656,-28.21646,7.6837755e-12,1.0196411e-12,4.09909,4.09909,4.253884,-0.060180515,1.0000052,1.0000052,-0.020349085,0.0,0.0,-0.1546456,-1.0174898,1.0,4.253884,4.099214,0.00012374147,5.2517507e-06,0.625242,5.2517507e-06,1.0,1.0,1.0
