Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.6744,0.5,0.0,55359.043,8646.438,-1.4874147,-7.725291e-09,0.5185743,0.58280694,1.8484125e-05,-0.09846471,0.964182,3.4367426e-05,-95.26129,0.0,-268.53992,85.2734,90.87238,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58459663,0.5845052,4.162046,4.3167157,0.0,110.746315,-15.485029,276.99634,-8.456433,7.836464e-12,1.0175714e-12,4.1619225,4.1619225,4.3167157,-0.060180064,1.0000052,1.0000052,-0.020491296,0.0,0.0,-0.1546452,-1.0246004,1.0,4.3167157,4.162046,0.00012379653,5.254088e-06,0.625442,5.254088e-06,1.0,1.0,1.0
0.6746,0.5,0.0,55360.09,8647.506,-1.4874147,-7.725291e-09,0.5185706,0.58281034,1.8417602e-05,-0.09846452,0.96418893,3.4244225e-05,-99.65015,0.0,-278.36005,85.2734,95.67649,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5845996,0.5845086,4.2248783,4.3795476,0.0,107.63625,-7.9861045,267.02283,11.337212,7.9434055e-12,1.0159979e-12,4.224755,4.224755,4.3795476,-0.06017964,1.0000052,1.0000052,-0.020633508,0.0,0.0,-0.15464482,-1.0317109,1.0,4.3795476,4.2248783,0.00012385334,5.256499e-06,0.625642,5.256499e-06,1.0,1.0,1.0
0.6748,0.5,0.0,55361.137,8648.571,-1.4874147,-7.725291e-09,0.5185669,0.5828138,1.835048e-05,-0.09846433,0.9641958,3.411991e-05,-103.64577,0.0,-287.0817,85.2734,100.10305,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5846028,0.58451205,4.2877107,4.4423795,0.0,104.10134,-0.45557746,255.99535,31.086357,8.118672e-12,1.0123783e-12,4.2875867,4.2875867,4.4423795,-0.060179207,1.0000052,1.0000052,-0.020775717,0.0,0.0,-0.15464441,-1.0388213,1.0,4.4423795,4.2877107,0.00012391225,5.258999e-06,0.625842,5.258999e-06,1.0,1.0,1.0
0.675,0.5,0.0,55362.184,8649.635,-1.4874147,-7.725291e-09,0.5185632,0.5828173,1.8282735e-05,-0.09846417,0.9642026,3.399443e-05,-107.232376,0.0,-294.67047,85.2734,104.13458,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58460593,0.5845156,4.350543,4.5052114,0.0,100.15555,7.0768332,243.95741,50.713062,8.415402e-12,1.0086021e-12,4.350419,4.350419,4.5052114,-0.060178824,1.0000052,1.0000052,-0.020917924,0.0,0.0,-0.15464401,-1.0459318,1.0,4.5052114,4.350543,0.00012397356,5.261601e-06,0.626042,5.261601e-06,1.0,1.0,1.0
0.6752,0.5,0.0,55363.23,8650.698,-1.4874147,-7.725291e-09,0.5185595,0.58282095,1.8214309e-05,-0.09846402,0.96420944,3.3867676e-05,-110.39582,0.0,-301.0964,85.2734,107.75518,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58460927,0.5845192,4.4133754,4.568043,0.0,95.81442,14.581401,230.95654,70.13986,8.828551e-12,1.0044023e-12,4.4132514,4.4132514,4.568043,-0.060178444,1.0000052,1.0000052,-0.021060131,0.0,0.0,-0.15464361,-1.0530422,1.0,4.568043,4.4133754,0.0001240375,5.264315e-06,0.626242,5.264315e-06,1.0,1.0,1.0
0.6754,0.5,0.0,55364.277,8651.76,-1.4874147,-7.725291e-09,0.5185559,0.5828246,1.814516e-05,-0.0984639,0.96421623,3.373958e-05,-113.12361,0.0,-306.33408,85.2734,110.95055,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58461267,0.58452284,4.4762073,4.630875,0.0,91.0951,22.02851,217.044,89.290085,9.223273e-12,1.000914e-12,4.4760833,4.4760833,4.630875,-0.060178086,1.0000052,1.0000052,-0.021202339,0.0,0.0,-0.1546432,-1.0601524,1.0,4.630875,4.4762073,0.00012410426,5.2671485e-06,0.626442,5.2671485e-06,1.0,1.0,1.0
0.6756,0.5,0.0,55365.324,8652.819,-1.4874147,-7.725291e-09,0.5185522,0.58282834,1.807523e-05,-0.09846382,0.964223,3.3610027e-05,-115.404976,0.0,-310.36288,85.2734,113.70807,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5846161,0.5845266,4.5390396,4.693707,0.0,86.016205,29.388765,202.27472,108.08815,9.58239e-12,1.0394858e-12,4.5389156,4.5389156,4.693707,-0.06017777,1.0000052,1.0000052,-0.021344544,0.0,0.0,-0.15464279,-1.0672628,1.0,4.693707,4.5390396,0.000124174,5.270108e-06,0.626642,5.270108e-06,1.0,1.0,1.0
0.6758,0.5,0.0,55366.367,8653.879,-1.4874147,-7.725291e-09,0.51854855,0.5828321,1.8004484e-05,-0.098463774,0.9642298,3.347895e-05,-117.2309,0.0,-313.16684,85.2734,116.01686,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5846197,0.5845304,4.601872,4.756539,0.0,80.59778,36.633125,186.70697,126.45986,9.906136e-12,1.1452789e-12,4.601748,4.601748,4.756539,-0.06017749,1.0000052,1.0000052,-0.021486748,0.0,0.0,-0.15464237,-1.074373,1.0,4.756539,4.601872,0.00012424677,5.2731966e-06,0.626842,5.2731966e-06,1.0,1.0,1.0
0.676,0.5,0.0,55367.414,8654.937,-1.4874147,-7.725291e-09,0.5185449,0.582836,1.793286e-05,-0.09846374,0.9642366,3.3346234e-05,-118.594185,0.0,-314.73486,85.2734,117.867805,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5846234,0.5845343,4.6647043,4.8193707,0.0,74.86119,43.732994,170.40216,144.3327,1.01987455e-11,1.272474e-12,4.66458,4.66458,4.8193707,-0.06017724,1.0000052,1.0000052,-0.021628952,0.0,0.0,-0.15464194,-1.0814831,1.0,4.8193707,4.6647043,0.00012432261,5.276416e-06,0.627042,5.276416e-06,1.0,1.0,1.0
0.6762,0.5,0.0,55368.457,8655.993,-1.4874147,-7.725291e-09,0.5185413,0.5828399,1.7860324e-05,-0.09846376,0.9642434,3.321182e-05,-119.48943,0.0,-315.06082,85.2734,119.25359,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5846272,0.5845382,4.7275367,4.8822026,0.0,68.82909,50.660355,153.42465,161.63615,1.05708645e-11,1.3890071e-12,4.727412,4.727412,4.8822026,-0.060177032,1.0000052,1.0000052,-0.021771153,0.0,0.0,-0.15464152,-1.0885932,1.0,4.8822026,4.7275367,0.00012440153,5.2797645e-06,0.627242,5.2797645e-06,1.0,1.0,1.0
0.6764,0.5,0.0,55369.504,8657.048,-1.4874147,-7.725291e-09,0.51853764,0.5828439,1.7786813e-05,-0.0984638,0.96425015,3.307559e-05,-119.91312,0.0,-314.14334,85.2734,120.16875,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5846311,0.5845422,4.790369,4.9450345,0.0,62.525257,57.387863,135.84145,178.3019,1.0995031e-11,1.4880643e-12,4.7902446,4.7902446,4.9450345,-0.060176842,1.0000052,1.0000052,-0.021913355,0.0,0.0,-0.15464109,-1.0957034,1.0,4.9450345,4.790369,0.00012448341,5.2832397e-06,0.627442,5.2832397e-06,1.0,1.0,1.0
0.6766,0.5,0.0,55370.547,8658.103,-1.4874147,-7.725291e-09,0.518534,0.58284795,1.771231e-05,-0.09846389,0.96425694,3.2937507e-05,-119.863556,0.0,-311.98605,85.2734,120.60965,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5846351,0.5845463,4.8532014,5.0078664,0.0,55.97459,63.88897,117.72191,194.26416,1.1449869e-11,1.5689558e-12,4.8530765,4.8530765,5.0078664,-0.060176715,1.0000052,1.0000052,-0.022055557,0.0,0.0,-0.15464066,-1.1028134,1.0,5.0078664,4.8532014,0.00012456816,5.286837e-06,0.627642,5.286837e-06,1.0,1.0,1.0
0.6768,0.5,0.0,55371.59,8659.155,-1.4874147,-7.725291e-09,0.51853037,0.58285207,1.7636763e-05,-0.09846403,0.9642637,3.279748e-05,-119.34094,0.0,-308.5975,85.2734,120.57456,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58463913,0.58455044,4.9160333,5.0706983,0.0,49.202927,70.138016,99.13756,209.45993,1.192923e-11,1.6407148e-12,4.915909,4.915909,5.0706983,-0.06017662,1.0000052,1.0000052,-0.022197757,0.0,0.0,-0.15464023,-1.1099234,1.0,5.0706983,4.9160333,0.00012465565,5.29055e-06,0.627842,5.29055e-06,1.0,1.0,1.0
0.677,0.5,0.0,55372.633,8660.207,-1.4874147,-7.725291e-09,0.51852673,0.58285624,1.7560125e-05,-0.09846421,0.9642704,3.265542e-05,-118.34733,0.0,-303.99097,85.2734,120.06361,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5846433,0.5845547,4.9788656,5.13353,0.0,42.23699,76.11034,80.16173,223.82924,1.2272339e-11,1.7024397e-12,4.978741,4.978741,5.13353,-0.060176574,1.0000052,1.0000052,-0.022339955,0.0,0.0,-0.1546398,-1.1170334,1.0,5.13353,4.9788656,0.00012474562,5.2943687e-06,0.628042,5.2943687e-06,1.0,1.0,1.0
0.6772,0.5,0.0,55373.676,8661.257,-1.4874147,-7.725291e-09,0.51852316,0.58286047,1.7482345e-05,-0.09846444,0.9642771,3.251123e-05,-116.88663,0.0,-298.18466,85.2734,119.078804,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58464754,0.5845589,5.041698,5.196362,0.0,35.10427,81.78236,60.86931,237.31537,1.2338985e-11,1.7542546e-12,5.041573,5.041573,5.196362,-0.060176574,1.0000052,1.0000052,-0.022482153,0.0,0.0,-0.15463935,-1.1241432,1.0,5.196362,5.041698,0.00012483781,5.2982814e-06,0.628242,5.2982814e-06,1.0,1.0,1.0
0.6774,0.5,0.0,55374.72,8662.306,-1.4874147,-7.725291e-09,0.5185195,0.58286476,1.740339e-05,-0.0984647,0.9642838,3.236485e-05,-114.96461,0.0,-291.2015,85.2734,117.62403,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5846519,0.58456326,5.1045303,5.259194,0.0,27.832912,87.13169,41.33643,249.86508,1.22186705e-11,1.7932031e-12,5.1044054,5.1044054,5.259194,-0.060176626,1.0000052,1.0000052,-0.022624351,0.0,0.0,-0.15463892,-1.1312531,1.0,5.259194,5.1045303,0.00012493193,5.3022754e-06,0.628442,5.3022754e-06,1.0,1.0,1.0
0.6776,0.5,0.0,55375.76,8663.354,-1.4874147,-7.725291e-09,0.51851594,0.5828691,1.7323227e-05,-0.09846503,0.9642905,3.221622e-05,-112.58884,0.0,-283.069,85.2734,115.705025,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58465636,0.5845676,5.1673627,5.3220253,0.0,20.451609,92.13723,21.64018,261.42883,1.1966344e-11,1.8266042e-12,5.1672378,5.1672378,5.3220253,-0.060176704,1.0000054,1.0000054,-0.022766547,0.0,0.0,-0.15463847,-1.1383629,1.0,5.3220253,5.1673627,0.00012502761,5.3063363e-06,0.628642,5.3063363e-06,1.0,1.0,1.0
0.6778,0.5,0.0,55376.805,8664.4,-1.4874147,-7.725291e-09,0.5185123,0.5828735,1.7241808e-05,-0.09846541,0.96429724,3.2065247e-05,-109.7687,0.0,-273.81927,85.2734,113.32935,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5846609,0.5845721,5.230195,5.384857,0.0,12.9894905,96.77921,1.8582888,271.96097,1.1667137e-11,1.8573845e-12,5.2300696,5.2300696,5.384857,-0.060176846,1.0000054,1.0000054,-0.022908743,0.0,0.0,-0.15463802,-1.1454728,1.0,5.384857,5.230195,0.00012512447,5.3104477e-06,0.628842,5.3104477e-06,1.0,1.0,1.0
0.678,0.5,0.0,55377.848,8665.446,-1.4874147,-7.725291e-09,0.51850873,0.582878,1.7159104e-05,-0.09846582,0.9643039,3.1911884e-05,-106.51531,0.0,-263.48877,85.2734,110.506386,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5846655,0.58457655,5.2930274,5.447689,0.0,5.4760036,101.03931,-17.931177,281.41995,1.1380787e-11,1.8842553e-12,5.292902,5.292902,5.447689,-0.060177047,1.0000054,1.0000054,-0.02305094,0.0,0.0,-0.15463758,-1.1525825,1.0,5.447689,5.2930274,0.00012522211,5.3145914e-06,0.629042,5.3145914e-06,1.0,1.0,1.0
0.6782,0.5,0.0,55378.887,8666.49,-1.4874147,-7.725291e-09,0.51850516,0.5828825,1.7075088e-05,-0.0984663,0.9643105,3.1756073e-05,-102.84151,0.0,-252.11827,85.2734,107.24725,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5846702,0.5845811,5.3558598,5.510521,0.0,-2.0592008,104.9007,-37.650116,289.7684,1.11633975e-11,1.906893e-12,5.3557343,5.3557343,5.510521,-0.060177293,1.0000054,1.0000054,-0.023193134,0.0,0.0,-0.15463714,-1.1596923,1.0,5.510521,5.3558598,0.00012532003,5.3187478e-06,0.629242,5.3187478e-06,1.0,1.0,1.0
0.6784,0.5,0.0,55379.93,8667.533,-1.4874147,-7.725291e-09,0.5185016,0.58288705,1.6989734e-05,-0.09846682,0.9643172,3.1597767e-05,-98.76178,0.0,-239.75264,85.2734,103.56481,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58467495,0.5845857,5.4186916,5.573353,0.0,-9.586387,108.34817,-57.22071,296.97336,1.0986169e-11,1.9250068e-12,5.418566,5.418566,5.573353,-0.06017758,1.0000054,1.0000054,-0.02333533,0.0,0.0,-0.1546367,-1.166802,1.0,5.573353,5.4186916,0.00012541778,5.322896e-06,0.629442,5.322896e-06,1.0,1.0,1.0
0.6786,0.5,0.0,55380.97,8668.575,-1.4874147,-7.725291e-09,0.518498,0.58289164,1.6903003e-05,-0.09846739,0.9643239,3.14369e-05,-94.29222,0.0,-226.44067,85.2734,99.473595,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5846798,0.5845904,5.481524,5.6361847,0.0,-17.075848,111.36807,-76.56572,303.00638,1.0844738e-11,1.9413405e-12,5.4813986,5.4813986,5.6361847,-0.060177922,1.0000054,1.0000054,-0.023477525,0.0,0.0,-0.15463625,-1.1739118,1.0,5.6361847,5.481524,0.00012551482,5.327014e-06,0.629642,5.327014e-06,1.0,1.0,1.0
0.6788,0.5,0.0,55382.01,8669.616,-1.4874147,-7.725291e-09,0.5184944,0.58289635,1.6814882e-05,-0.09846803,0.9643305,3.1273437e-05,-89.45047,0.0,-212.23486,85.2734,94.98974,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5846847,0.5845951,5.5443563,5.6990166,0.0,-24.498028,113.9485,-95.608795,307.84366,1.0732899e-11,1.953061e-12,5.544231,5.544231,5.6990166,-0.06017832,1.0000054,1.0000054,-0.023619719,0.0,0.0,-0.1546358,-1.1810215,1.0,5.6990166,5.5443563,0.00012561059,5.331079e-06,0.629842,5.331079e-06,1.0,1.0,1.0
0.679,0.5,0.0,55383.05,8670.656,-1.4874147,-7.725291e-09,0.51849085,0.58290106,1.672534e-05,-0.098468706,0.96433717,3.110733e-05,-84.25563,0.0,-197.1913,85.2734,90.130936,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58468974,0.5845998,5.6071887,5.7618484,0.0,-31.823635,116.07926,-114.27478,311.4661,1.0643114e-11,1.9617973e-12,5.607063,5.607063,5.7618484,-0.060178783,1.0000054,1.0000054,-0.023761913,0.0,0.0,-0.15463537,-1.1881312,1.0,5.7618484,5.6071887,0.00012570454,5.335066e-06,0.630042,5.335066e-06,1.0,1.0,1.0
0.6792,0.5,0.0,55384.09,8671.694,-1.4874147,-7.725291e-09,0.5184873,0.58290577,1.663437e-05,-0.09846945,0.9643438,3.093856e-05,-78.72819,0.0,-181.36934,85.2734,84.91635,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58469474,0.58460456,5.670021,5.8246803,0.0,-39.023758,117.751945,-132.49,313.85934,1.0570854e-11,1.9673666e-12,5.669895,5.669895,5.8246803,-0.06017928,1.0000054,1.0000054,-0.023904108,0.0,0.0,-0.15463494,-1.195241,1.0,5.8246803,5.670021,0.00012579602,5.338949e-06,0.630242,5.338949e-06,1.0,1.0,1.0
0.6794,0.5,0.0,55385.133,8672.731,-1.4874147,-7.725291e-09,0.51848376,0.58291054,1.654194e-05,-0.09847022,0.9643504,3.076707e-05,-72.88996,0.0,-164.83138,85.2734,79.36657,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58469987,0.5846094,5.7328534,5.887512,0.0,-46.069984,118.959946,-150.18259,315.01398,1.04058775e-11,1.9703152e-12,5.7327275,5.7327275,5.887512,-0.060179822,1.0000054,1.0000054,-0.024046304,0.0,0.0,-0.1546345,-1.2023507,1.0,5.887512,5.7328534,0.00012588446,5.3427025e-06,0.630442,5.3427025e-06,1.0,1.0,1.0
0.6796,0.5,0.0,55386.17,8673.768,-1.4874147,-7.725291e-09,0.5184802,0.58291537,1.6448046e-05,-0.09847108,0.964357,3.0592855e-05,-66.763985,0.0,-147.64272,85.2734,73.50347,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58470505,0.5846142,5.7956853,5.950344,0.0,-52.934498,119.69848,-167.28268,314.92538,1.0035519e-11,1.970292e-12,5.7955594,5.7955594,5.950344,-0.060180437,1.0000054,1.0000054,-0.024188498,0.0,0.0,-0.15463407,-1.2094605,1.0,5.950344,5.7956853,0.00012596919,5.3462986e-06,0.630642,5.3462986e-06,1.0,1.0,1.0
0.6798,0.5,0.0,55387.21,8674.803,-1.4874147,-7.725291e-09,0.5184766,0.5829202,1.6352671e-05,-0.09847196,0.96436363,3.0415875e-05,-60.374428,0.0,-129.87115,85.2734,67.350204,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58471024,0.5846191,5.8585176,6.013176,0.0,-59.59021,119.96464,-183.72281,313.59396,9.5320635e-12,1.9668579e-12,5.858392,5.858392,6.013176,-0.060181096,1.0000054,1.0000054,-0.024330694,0.0,0.0,-0.15463366,-1.2165703,1.0,6.013176,5.8585176,0.00012604956,5.349709e-06,0.630842,5.349709e-06,1.0,1.0,1.0
0.68,0.5,0.0,55388.25,8675.837,-1.4874147,-7.725291e-09,0.5184731,0.582925,1.6255814e-05,-0.09847292,0.9643702,3.0236137e-05,-53.746502,0.0,-111.58683,85.2734,60.93104,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5847155,0.584624,5.92135,6.076008,0.0,-66.01085,119.757355,-199.43806,311.0249,8.9964425e-12,1.9633574e-12,5.921224,5.921224,6.076008,-0.060181808,1.0000054,1.0000054,-0.02447289,0.0,0.0,-0.15463324,-1.2236801,1.0,6.076008,5.92135,0.0001261249,5.352907e-06,0.631042,5.352907e-06,1.0,1.0,1.0
0.6802,0.5,0.0,55389.29,8676.87,-1.4874147,-7.725291e-09,0.5184695,0.5829299,1.6157463e-05,-0.098473914,0.9643768,3.005361e-05,-46.90636,0.0,-92.86189,85.2734,54.27131,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5847208,0.58462894,5.9841824,6.1388397,0.0,-72.17108,119.07744,-214.36644,307.22833,8.56243e-12,1.959036e-12,5.984056,5.984056,6.1388397,-0.06018255,1.0000054,1.0000054,-0.024615088,0.0,0.0,-0.15463284,-1.2307899,1.0,6.1388397,5.9841824,0.00012619451,5.3558615e-06,0.631242,5.3558615e-06,1.0,1.0,1.0
0.6804,0.5,0.0,55390.33,8677.901,-1.4874147,-7.725291e-09,0.518466,0.58293486,1.6057618e-05,-0.09847495,0.9643834,2.9868304e-05,-39.880997,0.0,-73.77023,85.2734,47.397293,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58472615,0.5846339,6.0470147,6.2016716,0.0,-78.046585,117.92758,-228.449,302.21924,8.247585e-12,1.9492112e-12,6.0468884,6.0468884,6.2016716,-0.060183357,1.0000054,1.0000054,-0.024757287,0.0,0.0,-0.15463243,-1.2378999,1.0,6.2016716,6.0470147,0.00012625773,5.3585445e-06,0.631442,5.3585445e-06,1.0,1.0,1.0
0.6806,0.5,0.0,55391.367,8678.933,-1.4874147,-7.725291e-09,0.5184625,0.58293974,1.595629e-05,-0.098476045,0.96439,2.9680232e-05,-32.698128,0.0,-54.3872,85.2734,40.336113,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5847315,0.58463883,6.1098466,6.2645035,0.0,-83.61417,116.312294,-241.63017,296.01736,7.952732e-12,1.9374e-12,6.10972,6.10972,6.2645035,-0.0601842,1.0000054,1.0000054,-0.024899486,0.0,0.0,-0.15463205,-1.2450098,1.0,6.2645035,6.1098466,0.00012631383,5.360925e-06,0.631642,5.360925e-06,1.0,1.0,1.0
0.6808,0.5,0.0,55392.406,8679.962,-1.4874147,-7.725291e-09,0.5184589,0.5829447,1.5853475e-05,-0.098477185,0.96439654,2.948939e-05,-25.386105,0.0,-34.789272,85.2734,33.115635,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58473694,0.58464384,6.172679,0.044149857,0.0,-88.85185,114.23796,-253.85793,288.6472,7.718283e-12,1.9255578e-12,6.1725526,6.1725526,0.044149857,-0.06018511,1.0000054,1.0000054,-0.025041686,0.0,0.0,-0.15463167,-1.2521199,1.0,0.044149857,6.172679,0.00012636212,5.3629747e-06,0.631842,5.3629747e-06,1.0,1.0,1.0
0.681,0.5,0.0,55393.445,8680.99,-1.4874147,-7.725291e-09,0.5184554,0.58294964,1.5749178e-05,-0.09847838,0.96440315,2.9295785e-05,-17.973776,0.0,-15.053793,85.2734,25.764349,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58474237,0.58464885,6.2355113,0.10698171,0.0,-93.738976,111.71275,-265.08395,280.13776,7.668022e-12,1.91559e-12,6.235385,6.235385,0.10698171,-0.06018604,1.0000054,1.0000054,-0.025183888,0.0,0.0,-0.1546313,-1.2592299,1.0,0.10698171,6.2355113,0.0001264019,5.364663e-06,0.632042,5.364663e-06,1.0,1.0,1.0
0.6812,0.5,0.0,55394.48,8682.018,-1.4874147,-7.725291e-09,0.51845187,0.5829546,1.5643403e-05,-0.0984796,0.9644097,2.9099425e-05,-10.490395,0.0,4.741352,85.2734,18.311266,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5847478,0.58465385,0.015158099,0.16981356,0.0,-98.25623,108.74663,-275.26398,270.52264,7.853842e-12,1.9153396e-12,0.0150316665,0.0150316665,0.16981356,-0.06018702,1.0000054,1.0000054,-0.025326092,0.0,0.0,-0.15463094,-1.2663401,1.0,0.16981356,0.015158099,0.00012643247,5.3659605e-06,0.632242,5.3659605e-06,1.0,1.0,1.0
0.6814,0.5,0.0,55395.52,8683.044,-1.4874147,-7.725291e-09,0.5184483,0.5829596,1.5536194e-05,-0.09848088,0.96441627,2.890039e-05,-2.9654925,0.0,24.518045,85.2734,10.785798,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5847533,0.58465886,0.077990286,0.23264542,0.0,-102.38579,105.35129,-284.35782,259.83978,8.114385e-12,1.933085e-12,0.077863835,0.077863835,0.23264542,-0.060188055,1.0000054,1.0000054,-0.025468295,0.0,0.0,-0.15463059,-1.2734504,1.0,0.23264542,0.077990286,0.00012645313,5.3668377e-06,0.632442,5.3668377e-06,1.0,1.0,1.0
0.6816,0.5,0.0,55396.56,8684.069,-1.4874147,-7.725291e-09,0.5184448,0.58296454,1.5427542e-05,-0.098482184,0.9644229,2.8698667e-05,4.5712357,0.0,44.19824,85.2734,3.2176416,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5847587,0.5846639,0.14082246,0.29547727,0.0,-106.11136,101.54012,-292.32956,248.1313,8.352515e-12,1.9569056e-12,0.14069599,0.14069599,0.29547727,-0.060189106,1.0000054,1.0000054,-0.025610503,0.0,0.0,-0.15463026,-1.2805606,1.0,0.29547727,0.14082246,0.00012646322,5.3672657e-06,0.632642,5.3672657e-06,1.0,1.0,1.0
0.6818,0.5,0.0,55397.594,8685.094,-1.4874147,-7.725291e-09,0.51844126,0.5829695,1.5317477e-05,-0.09848353,0.96442944,2.8494309e-05,12.090046,0.0,63.704266,85.2734,-4.3633356,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5847642,0.58466893,0.20365462,0.35830912,0.0,-109.41821,97.32817,-299.1477,235.44342,8.539333e-12,1.9777131e-12,0.20352815,0.20352815,0.35830912,-0.06019021,1.0000054,1.0000054,-0.02575271,0.0,0.0,-0.15462993,-1.2876711,1.0,0.35830912,0.20365462,0.00012646202,5.367215e-06,0.632842,5.367215e-06,1.0,1.0,1.0
0.682,0.5,0.0,55398.633,8686.117,-1.4874147,-7.725291e-09,0.51843774,0.58297443,1.5206016e-05,-0.09848493,0.964436,2.828735e-05,19.561266,0.0,82.959145,85.2734,-11.927217,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58476967,0.5846739,0.26648676,0.42114097,0.0,-112.293304,92.73204,-304.78534,221.8262,8.704908e-12,1.9932905e-12,0.2663603,0.2663603,0.42114097,-0.060191337,1.0000054,1.0000054,-0.025894921,0.0,0.0,-0.15462963,-1.2947816,1.0,0.42114097,0.26648676,0.00012644891,5.3666586e-06,0.633042,5.3666586e-06,1.0,1.0,1.0
0.6822,0.5,0.0,55399.668,8687.139,-1.4874147,-7.725291e-09,0.51843417,0.58297944,1.5093188e-05,-0.09848635,0.96444255,2.8077842e-05,26.955412,0.0,101.88688,85.2734,-19.44415,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5847751,0.5846789,0.32931888,0.48397282,0.0,-114.72528,87.769875,-309.2202,207.33334,8.880432e-12,2.0042832e-12,0.32919246,0.32919246,0.48397282,-0.0601925,1.0000054,1.0000054,-0.026037134,0.0,0.0,-0.15462933,-1.3018923,1.0,0.48397282,0.32931888,0.00012642321,5.3655676e-06,0.633242,5.3655676e-06,1.0,1.0,1.0
0.6824,0.5,0.0,55400.707,8688.16,-1.4874147,-7.725291e-09,0.51843065,0.5829843,1.4979031e-05,-0.098487794,0.9644491,2.7865854e-05,34.243298,0.0,120.41277,85.2734,-26.88447,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5847806,0.5846839,0.392151,0.54680467,0.0,-116.70454,82.46124,-312.4348,192.02205,8.929402e-12,2.0116218e-12,0.3920246,0.3920246,0.54680467,-0.0601937,1.0000054,1.0000054,-0.026179349,0.0,0.0,-0.15462907,-1.309003,1.0,0.54680467,0.392151,0.00012638429,5.3639155e-06,0.633442,5.3639155e-06,1.0,1.0,1.0
0.6826,0.5,0.0,55401.742,8689.18,-1.4874147,-7.725291e-09,0.51842713,0.5829893,1.48635645e-05,-0.09848928,0.96445566,2.7651426e-05,41.396164,0.0,138.46371,85.2734,-34.218815,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.584786,0.58468884,0.4549831,0.60963655,0.0,-118.22325,76.82709,-314.41644,175.95273,8.779122e-12,2.0157647e-12,0.45485675,0.45485675,0.60963655,-0.060194906,1.0000054,1.0000054,-0.026321566,0.0,0.0,-0.1546288,-1.3161138,1.0,0.60963655,0.4549831,0.00012633152,5.361676e-06,0.633642,5.361676e-06,1.0,1.0,1.0
0.6828,0.5,0.0,55402.777,8690.199,-1.4874147,-7.725291e-09,0.5184236,0.58299416,1.4746822e-05,-0.098490804,0.9644623,2.7434617e-05,48.38578,0.0,155.96844,85.2734,-41.418232,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5847914,0.58469385,0.5178152,0.67246836,0.0,-119.27543,70.88965,-315.15723,159.1888,8.48146e-12,2.0175276e-12,0.5176889,0.5176889,0.67246836,-0.060196154,1.0000054,1.0000054,-0.026463784,0.0,0.0,-0.15462856,-1.3232248,1.0,0.67246836,0.5178152,0.00012626432,5.358824e-06,0.633842,5.358824e-06,1.0,1.0,1.0
0.683,0.5,0.0,55403.812,8691.217,-1.4874147,-7.725291e-09,0.5184201,0.58299905,1.4628851e-05,-0.098492324,0.96446884,2.7215518e-05,55.184555,0.0,172.8579,85.2734,-48.45431,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58479685,0.5846988,0.58064723,0.73530024,0.0,-119.8569,64.67235,-314.65427,141.79637,8.126237e-12,2.0175014e-12,0.58052105,0.58052105,0.73530024,-0.060197435,1.0000054,1.0000054,-0.026606007,0.0,0.0,-0.15462834,-1.330336,1.0,0.73530024,0.58064723,0.0001261821,5.355335e-06,0.634042,5.355335e-06,1.0,1.0,1.0
0.6832,0.5,0.0,55404.85,8692.233,-1.4874147,-7.725291e-09,0.5184165,0.58300394,1.45096865e-05,-0.098493904,0.9644754,2.6994192e-05,61.76566,0.0,189.06538,85.2734,-55.299282,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5848022,0.5847037,0.6434792,0.7981321,0.0,-119.96537,58.199715,-312.9095,123.844124,7.749236e-12,2.0152992e-12,0.64335316,0.64335316,0.7981321,-0.06019872,1.0000054,1.0000054,-0.026748233,0.0,0.0,-0.15462813,-1.3374472,1.0,0.7981321,0.6434792,0.00012608433,5.3511853e-06,0.634242,5.3511853e-06,1.0,1.0,1.0
0.6834,0.5,0.0,55405.887,8693.25,-1.4874147,-7.725291e-09,0.518413,0.58300877,1.4389356e-05,-0.098495476,0.96448195,2.6770691e-05,68.10311,0.0,204.52695,85.2734,-61.92613,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5848075,0.5847086,0.7063113,0.86096394,0.0,-119.6004,51.49729,-309.9298,105.40286,7.491114e-12,2.0112813e-12,0.7061853,0.7061853,0.86096394,-0.060200043,1.0000054,1.0000054,-0.02689046,0.0,0.0,-0.15462795,-1.3445586,1.0,0.86096394,0.7063113,0.00012597047,5.346353e-06,0.634442,5.346353e-06,1.0,1.0,1.0
0.6836,0.5,0.0,55406.92,8694.265,-1.4874147,-7.725291e-09,0.5184095,0.5830136,1.4267915e-05,-0.09849707,0.9644885,2.6545116e-05,74.171906,0.0,219.18155,85.2734,-68.30869,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5848128,0.58471346,0.7691433,0.9237958,0.0,-118.76343,44.591526,-305.72693,86.54537,7.40112e-12,2.0061895e-12,0.76901746,0.76901746,0.9237958,-0.06020136,1.0000054,1.0000054,-0.027032692,0.0,0.0,-0.15462779,-1.3516701,1.0,0.9237958,0.7691433,0.00012584004,5.3408176e-06,0.634642,5.3408176e-06,1.0,1.0,1.0
0.6838,0.5,0.0,55407.957,8695.278,-1.4874147,-7.725291e-09,0.518406,0.5830184,1.4145413e-05,-0.09849867,0.9644951,2.6317564e-05,79.948074,0.0,232.97137,85.2734,-74.421776,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58481807,0.5847183,0.8319752,0.98662764,0.0,-117.45774,37.509666,-300.31744,67.34606,7.416358e-12,2.0003884e-12,0.8318496,0.8318496,0.98662764,-0.06020271,1.0000054,1.0000054,-0.027174925,0.0,0.0,-0.15462764,-1.3587818,1.0,0.98662764,0.8319752,0.00012569258,5.3345584e-06,0.634842,5.3345584e-06,1.0,1.0,1.0
0.684,0.5,0.0,55408.992,8696.291,-1.4874147,-7.725291e-09,0.5184024,0.58302313,1.40218945e-05,-0.09850031,0.9645017,2.6088113e-05,85.40883,0.0,245.84195,85.2734,-80.24126,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5848233,0.5847231,0.8948072,1.0494595,0.0,-115.68849,30.279661,-293.72266,47.88069,7.426327e-12,1.993498e-12,0.8946817,0.8946817,1.0494595,-0.060204066,1.0000054,1.0000054,-0.027317163,0.0,0.0,-0.1546275,-1.3658937,1.0,1.0494595,0.8948072,0.00012552761,5.3275576e-06,0.635042,5.3275576e-06,1.0,1.0,1.0
0.6842,0.5,0.0,55410.027,8697.303,-1.4874147,-7.725291e-09,0.5183989,0.58302784,1.3897414e-05,-0.098501936,0.9645083,2.5856867e-05,90.5326,0.0,257.7425,85.2734,-85.74416,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5848285,0.5847279,0.95763916,1.1122913,0.0,-113.46265,22.93004,-285.9686,28.226088,7.421917e-12,1.98505e-12,0.9575138,0.9575138,1.1122913,-0.06020544,1.0000054,1.0000054,-0.027459403,0.0,0.0,-0.1546274,-1.3730057,1.0,1.1122913,0.95763916,0.00012534478,5.3197978e-06,0.635242,5.3197978e-06,1.0,1.0,1.0
0.6844,0.5,0.0,55411.06,8698.313,-1.4874147,-7.725291e-09,0.5183953,0.58303255,1.3772012e-05,-0.09850358,0.96451485,2.5623898e-05,95.29918,0.0,268.62604,85.2734,-90.90877,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5848336,0.5847326,1.0204711,1.1751232,0.0,-110.78899,15.489806,-277.08585,8.4598055,7.3903375e-12,1.9750627e-12,1.0203459,1.0203459,1.1751232,-0.0602068,1.0000054,1.0000054,-0.027601646,0.0,0.0,-0.15462732,-1.3801179,1.0,1.1751232,1.0204711,0.0001251437,5.311264e-06,0.635442,5.311264e-06,1.0,1.0,1.0
0.6846,0.5,0.0,55412.094,8699.323,-1.4874147,-7.725291e-09,0.5183918,0.5830372,1.3645757e-05,-0.098505236,0.96452147,2.5389338e-05,99.689735,0.0,278.4496,85.2734,-95.71469,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5848387,0.5847373,1.083303,1.2379551,0.0,-107.678055,7.9883213,-267.10944,-11.340147,7.3037895e-12,1.9643638e-12,1.083178,1.083178,1.2379551,-0.060208168,1.0000052,1.0000052,-0.027743895,0.0,0.0,-0.15462725,-1.3872303,1.0,1.2379551,1.083303,0.00012492404,5.301941e-06,0.635642,5.301941e-06,1.0,1.0,1.0
0.6848,0.5,0.0,55413.13,8700.333,-1.4874147,-7.725291e-09,0.5183883,0.5830418,1.351869e-05,-0.09850688,0.964528,2.5153262e-05,103.686935,0.0,287.17435,85.2734,-100.14295,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5848437,0.58474195,1.1461349,1.300787,0.0,-104.14212,0.45518985,-256.0787,-31.09563,7.2414626e-12,1.9531267e-12,1.1460102,1.1460102,1.300787,-0.06020953,1.0000052,1.0000052,-0.027886145,0.0,0.0,-0.15462722,-1.3943428,1.0,1.300787,1.1461349,0.00012468552,5.291818e-06,0.635842,5.291818e-06,1.0,1.0,1.0
0.685,0.5,0.0,55414.16,8701.341,-1.4874147,-7.725291e-09,0.5183847,0.5830464,1.339087e-05,-0.09850852,0.96453464,2.4915778e-05,107.275,0.0,294.7659,85.2734,-104.17606,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58484864,0.58474654,1.2089666,1.3636187,0.0,-100.195145,-7.0798583,-244.03723,-50.72868,7.1904466e-12,1.9406332e-12,1.2088423,1.2088423,1.3636187,-0.060210913,1.0000052,1.0000052,-0.028028399,0.0,0.0,-0.1546272,-1.4014555,1.0,1.3636187,1.2089666,0.00012442787,5.2808823e-06,0.636042,5.2808823e-06,1.0,1.0,1.0
0.6852,0.5,0.0,55415.195,8702.348,-1.4874147,-7.725291e-09,0.5183812,0.5830509,1.3262358e-05,-0.098510176,0.96454126,2.4677e-05,110.439766,0.0,301.19427,85.2734,-107.79812,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58485353,0.5847511,1.2717985,1.4264506,0.0,-95.85268,-14.587086,-231.03246,-70.16181,7.0348493e-12,1.9280749e-12,1.2716743,1.2716743,1.4264506,-0.06021227,1.0000052,1.0000052,-0.028170656,0.0,0.0,-0.1546272,-1.4085684,1.0,1.4264506,1.2717985,0.00012415086,5.269126e-06,0.636242,5.269126e-06,1.0,1.0,1.0
0.6854,0.5,0.0,55416.227,8703.353,-1.4874147,-7.725291e-09,0.5183776,0.5830554,1.313322e-05,-0.0985118,0.9645479,2.443705e-05,113.168724,0.0,306.43405,85.2734,-110.9948,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58485836,0.5847556,1.3346303,1.4892825,0.0,-91.13186,-22.036865,-217.11572,-89.31834,6.627476e-12,1.9166298e-12,1.3345064,1.3345064,1.4892825,-0.06021362,1.0000052,1.0000052,-0.028312918,0.0,0.0,-0.15462723,-1.4156815,1.0,1.4892825,1.3346303,0.00012385432,5.2565406e-06,0.636442,5.2565406e-06,1.0,1.0,1.0
0.6856,0.5,0.0,55417.26,8704.357,-1.4874147,-7.725291e-09,0.518374,0.5830598,1.3003494e-05,-0.09851343,0.9645545,2.4195999e-05,115.45111,0.0,310.46457,85.2734,-113.75349,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5848631,0.58476007,1.397462,1.5521144,0.0,-86.05132,-29.399792,-202.34193,-108.122635,6.178145e-12,1.904262e-12,1.3973385,1.3973385,1.5521144,-0.060214985,1.0000052,1.0000052,-0.028455183,0.0,0.0,-0.15462728,-1.4227947,1.0,1.5521144,1.397462,0.0001235381,5.2431196e-06,0.636642,5.2431196e-06,1.0,1.0,1.0
0.6858,0.5,0.0,55418.293,8705.361,-1.4874147,-7.725291e-09,0.5183705,0.5830642,1.2873263e-05,-0.09851506,0.9645611,2.3954002e-05,117.27791,0.0,313.26987,85.2734,-116.06329,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5848678,0.5847645,1.4602938,1.6149461,0.0,-80.631096,-36.64681,-186.76936,-126.5005,5.770296e-12,1.8911476e-12,1.4601706,1.4601706,1.6149461,-0.060216308,1.0000052,1.0000052,-0.028597452,0.0,0.0,-0.15462735,-1.4299082,1.0,1.6149461,1.4602938,0.0001232021,5.2288597e-06,0.636842,5.2288597e-06,1.0,1.0,1.0
0.686,0.5,0.0,55419.324,8706.364,-1.4874147,-7.725291e-09,0.51836693,0.5830685,1.2742581e-05,-0.09851666,0.9645677,2.3711162e-05,118.64189,0.0,314.8389,85.2734,-117.91509,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5848724,0.58476883,1.5231255,1.677778,0.0,-74.89258,-43.74931,-170.45949,-144.37941,5.2621622e-12,1.8789382e-12,1.5230026,1.5230026,1.677778,-0.06021763,1.0000052,1.0000052,-0.028739726,0.0,0.0,-0.15462746,-1.4370219,1.0,1.677778,1.5231255,0.00012284626,5.2137575e-06,0.637042,5.2137575e-06,1.0,1.0,1.0
0.6862,0.5,0.0,55420.36,8707.366,-1.4874147,-7.725291e-09,0.51836336,0.5830728,1.2611511e-05,-0.098518245,0.96457434,2.3467592e-05,119.53768,0.0,315.1654,85.2734,-119.30157,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58487695,0.5847732,1.5859573,1.7406099,0.0,-68.85841,-50.679268,-153.47664,-161.68877,4.660325e-12,1.865749e-12,1.5858347,1.5858347,1.7406099,-0.06021894,1.0000052,1.0000052,-0.028882002,0.0,0.0,-0.15462758,-1.4441357,1.0,1.7406099,1.5859573,0.00012247055,5.197812e-06,0.637242,5.197812e-06,1.0,1.0,1.0
0.6864,0.5,0.0,55421.39,8708.367,-1.4874147,-7.725291e-09,0.5183598,0.583077,1.2480107e-05,-0.098519824,0.96458095,2.3223394e-05,119.96172,0.0,314.2481,85.2734,-120.21724,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5848814,0.5847775,1.6487889,1.8034418,0.0,-62.5524,-57.40932,-135.88783,-178.36028,3.986835e-12,1.8527831e-12,1.6486669,1.6486669,1.8034418,-0.060220227,1.0000051,1.0000051,-0.029024282,0.0,0.0,-0.15462773,-1.4512497,1.0,1.8034418,1.6487889,0.00012207498,5.1810234e-06,0.637442,5.1810234e-06,1.0,1.0,1.0
0.6866,0.5,0.0,55422.42,8709.367,-1.4874147,-7.725291e-09,0.5183562,0.5830812,1.2348433e-05,-0.09852137,0.9645876,2.2978687e-05,119.91234,0.0,312.0906,85.2734,-120.658485,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58488584,0.5847817,1.7116206,1.8662736,0.0,-55.999428,-63.91291,-117.762474,-194.32812,3.2959612e-12,1.8402354e-12,1.7114989,1.7114989,1.8662736,-0.060221493,1.0000051,1.0000051,-0.029166566,0.0,0.0,-0.15462789,-1.4583639,1.0,1.8662736,1.7116206,0.00012165962,5.1633947e-06,0.637642,5.1633947e-06,1.0,1.0,1.0
0.6868,0.5,0.0,55423.453,8710.365,-1.4874147,-7.725291e-09,0.5183526,0.58308536,1.22165575e-05,-0.09852291,0.96459424,2.2733599e-05,119.389725,0.0,308.7014,85.2734,-120.62356,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5848902,0.5847859,1.7744522,1.9291054,0.0,-49.225357,-70.16437,-99.1721,-209.52928,2.6288698e-12,1.827405e-12,1.774331,1.774331,1.9291054,-0.06022274,1.0000051,1.0000051,-0.029308856,0.0,0.0,-0.15462808,-1.4654783,1.0,1.9291054,1.7744522,0.000121224555,5.14493e-06,0.637842,5.14493e-06,1.0,1.0,1.0
0.687,0.5,0.0,55424.484,8711.363,-1.4874147,-7.725291e-09,0.51834905,0.5830895,1.2084531e-05,-0.0985244,0.9646009,2.2488222e-05,118.39592,0.0,304.0938,85.2734,-120.11259,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5848945,0.58478993,1.8372838,1.9919373,0.0,-42.256912,-76.13901,-80.19005,-223.90375,1.880304e-12,1.8132221e-12,1.8371631,1.8371631,1.9919373,-0.06022396,1.0000051,1.0000051,-0.029451147,0.0,0.0,-0.15462829,-1.472593,1.0,1.9919373,1.8372838,0.000120769924,5.1256347e-06,0.638042,5.1256347e-06,1.0,1.0,1.0
0.6872,0.5,0.0,55425.51,8712.36,-1.4874147,-7.725291e-09,0.5183455,0.58309346,1.1952428e-05,-0.09852589,0.9646076,2.22427e-05,116.93485,0.0,298.286,85.2734,-119.12759,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58489865,0.58479404,1.9001154,2.054769,0.0,-35.121597,-81.813255,-60.89125,-237.39478,9.107407e-13,1.799086e-12,1.8999951,1.8999951,2.054769,-0.060225144,1.0000051,1.0000051,-0.029593443,0.0,0.0,-0.15462853,-1.4797077,1.0,2.054769,1.9001154,0.000120295896,5.1055163e-06,0.638242,5.1055163e-06,1.0,1.0,1.0
0.6874,0.5,0.0,55426.543,8713.356,-1.4874147,-7.725291e-09,0.5183419,0.5830975,1.1820312e-05,-0.098527335,0.9646143,2.1997143e-05,115.01228,0.0,291.30096,85.2734,-117.672424,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58490276,0.5847981,1.962947,2.117601,0.0,-27.847572,-87.16471,-41.35185,-249.94911,-1.7697042e-13,1.7837991e-12,1.9628272,1.9628272,2.117601,-0.060226314,1.0000051,1.0000051,-0.029735744,0.0,0.0,-0.15462878,-1.4868227,1.0,2.117601,1.962947,0.00011980268,5.084584e-06,0.638442,5.084584e-06,1.0,1.0,1.0
0.6876,0.5,0.0,55427.574,8714.351,-1.4874147,-7.725291e-09,0.5183383,0.5831014,1.1688228e-05,-0.098528765,0.96462095,2.175164e-05,112.63578,0.0,283.16617,85.2734,-115.752846,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58490676,0.58480203,2.0257785,2.1804328,0.0,-20.46354,-92.17224,-21.648956,-261.5172,-1.2164027e-12,1.7680626e-12,2.0256593,2.0256593,2.1804328,-0.060227454,1.000005,1.000005,-0.029878046,0.0,0.0,-0.15462907,-1.493938,1.0,2.1804328,2.0257785,0.000119290526,5.0628473e-06,0.638642,5.0628473e-06,1.0,1.0,1.0
0.6878,0.5,0.0,55428.6,8715.345,-1.4874147,-7.725291e-09,0.51833475,0.5831053,1.1556243e-05,-0.09853015,0.9646276,2.1506317e-05,109.81472,0.0,273.9137,85.2734,-113.37642,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58491075,0.5848059,2.0886102,2.2432647,0.0,-12.998638,-96.81608,-1.8603333,-272.05338,-2.2435296e-12,1.7539864e-12,2.0884912,2.0884912,2.2432647,-0.06022856,1.000005,1.000005,-0.030020354,0.0,0.0,-0.15462938,-1.5010533,1.0,2.2432647,2.0886102,0.00011875973,5.0403196e-06,0.638842,5.0403196e-06,1.0,1.0,1.0
0.688,0.5,0.0,55429.633,8716.337,-1.4874147,-7.725291e-09,0.51833117,0.58310914,1.1424413e-05,-0.09853151,0.9646343,2.1261274e-05,106.560234,0.0,263.58008,85.2734,-110.55251,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5849146,0.5848098,2.1514416,2.3060966,0.0,-5.482332,-101.0779,17.935928,-281.51602,-3.3130339e-12,1.7411267e-12,2.1513233,2.1513233,2.3060966,-0.06022962,1.000005,1.000005,-0.030162664,0.0,0.0,-0.15462969,-1.5081688,1.0,2.3060966,2.1514416,0.000118210606,5.017014e-06,0.639042,5.017014e-06,1.0,1.0,1.0
0.6882,0.5,0.0,55430.66,8717.329,-1.4874147,-7.725291e-09,0.51832753,0.58311296,1.129278e-05,-0.09853283,0.964641,2.101659e-05,102.885155,0.0,252.20607,85.2734,-107.29227,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58491844,0.5848136,2.214273,2.3689284,0.0,2.0557163,-104.94087,37.6617,-289.86777,-4.5332787e-12,1.727878e-12,2.2141554,2.2141554,2.3689284,-0.060230654,1.000005,1.000005,-0.03030498,0.0,0.0,-0.15463005,-1.5152845,1.0,2.3689284,2.214273,0.00011764352,4.992946e-06,0.639242,4.992946e-06,1.0,1.0,1.0
0.6884,0.5,0.0,55431.688,8718.319,-1.4894896,-8.801837e-08,0.51832396,0.5831167,1.1161427e-05,-0.09853412,0.96464765,2.0772424e-05,98.803986,0.0,239.83653,85.2734,-103.60854,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5849222,0.58481735,2.2771046,2.4317603,0.0,9.585757,-108.38974,57.239132,-297.07568,-5.7798037e-12,1.7149025e-12,2.2769876,2.2769876,2.4317603,-0.06023166,1.000005,1.000005,-0.030447299,0.0,0.0,-0.15463041,-1.5224005,1.0,2.4317603,2.2771046,0.000117058844,4.9681316e-06,0.639442,4.9681316e-06,1.0,1.0,1.0
0.6886,0.5,0.0,55432.72,8719.31,-1.4894896,-8.801837e-08,0.5183204,0.5831204,1.1030402e-05,-0.09853537,0.9646544,2.0528858e-05,94.332825,0.0,226.5203,85.2734,-99.51587,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5849259,0.5848211,2.339936,2.4945922,0.0,17.078072,-111.4109,76.59096,-303.11124,-6.9467748e-12,1.7022142e-12,2.3398194,2.3398194,2.4945922,-0.060232617,1.0000049,1.0000049,-0.03058962,0.0,0.0,-0.1546308,-1.5295166,1.0,2.4945922,2.339936,0.00011645701,4.9425894e-06,0.639642,4.9425894e-06,1.0,1.0,1.0
0.6888,0.5,0.0,55433.746,8720.298,-1.4894896,-8.801837e-08,0.51831675,0.58312404,1.0899756e-05,-0.09853658,0.96466106,2.0285994e-05,89.48931,0.0,212.30986,85.2734,-95.030396,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58492947,0.58482474,2.4027674,2.557424,0.0,24.503088,-113.9924,95.64079,-307.95065,-8.014225e-12,1.6862065e-12,2.4026515,2.4026515,2.557424,-0.060233545,1.0000049,1.0000049,-0.030731946,0.0,0.0,-0.1546312,-1.5366329,1.0,2.557424,2.4027674,0.00011583848,4.9163377e-06,0.639842,4.9163377e-06,1.0,1.0,1.0
0.689,0.5,0.0,55434.773,8721.286,-1.4894896,-8.801837e-08,0.51831317,0.5831277,1.0769535e-05,-0.09853776,0.9646678,2.0043912e-05,84.29256,0.0,197.26132,85.2734,-90.169815,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.584933,0.5848284,2.4655988,2.620256,0.0,31.831503,-116.12406,114.31347,-311.5748,-8.934528e-12,1.6860588e-12,2.4654837,2.4654837,2.620256,-0.060234427,1.0000049,1.0000049,-0.030874275,0.0,0.0,-0.15463163,-1.5437493,1.0,2.620256,2.4655988,0.00011520372,4.8893976e-06,0.640042,4.8893976e-06,1.0,1.0,1.0
0.6892,0.5,0.0,55435.8,8722.272,-1.4894896,-8.801837e-08,0.51830953,0.58313125,1.0639803e-05,-0.09853889,0.96467453,1.9802736e-05,78.76307,0.0,181.43405,85.2734,-84.953316,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5849365,0.584832,2.5284302,2.6830876,0.0,39.03439,-117.79746,132.53526,-313.96933,-9.658197e-12,1.747423e-12,2.5283155,2.5283155,2.6830876,-0.060235284,1.0000049,1.0000049,-0.031016607,0.0,0.0,-0.15463208,-1.5508659,1.0,2.6830876,2.5284302,0.000114553244,4.861791e-06,0.640242,4.861791e-06,1.0,1.0,1.0
0.6894,0.5,0.0,55436.83,8723.258,-1.4894896,-8.801837e-08,0.5183059,0.5831348,1.051058e-05,-0.09853999,0.9646812,1.95625e-05,72.92266,0.0,164.8905,85.2734,-79.40147,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5849399,0.5848355,2.5912616,2.7459195,0.0,46.08332,-119.00598,150.23427,-315.1248,-1.0149209e-11,1.841272e-12,2.5911477,2.5911477,2.7459195,-0.06023609,1.0000049,1.0000049,-0.031158943,0.0,0.0,-0.15463254,-1.5579827,1.0,2.7459195,2.5912616,0.00011388761,4.83354e-06,0.640442,4.83354e-06,1.0,1.0,1.0
0.6896,0.5,0.0,55437.85,8724.242,-1.4894896,-8.801837e-08,0.5183023,0.5831383,1.0381933e-05,-0.09854103,0.96468794,1.9323328e-05,66.79439,0.0,147.69595,85.2734,-73.53619,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58494323,0.58483905,2.6540928,2.8087513,0.0,52.950474,-119.74486,167.34064,-315.0366,-1.0494206e-11,1.9319405e-12,2.6539798,2.6539798,2.8087513,-0.06023687,1.0000048,1.0000048,-0.031301282,0.0,0.0,-0.15463302,-1.5650996,1.0,2.8087513,2.6540928,0.00011320736,4.8046695e-06,0.640642,4.8046695e-06,1.0,1.0,1.0
0.6898,0.5,0.0,55438.88,8725.226,-1.4894896,-8.801837e-08,0.5182987,0.58314174,1.0253911e-05,-0.09854206,0.9646947,1.9085313e-05,60.402416,0.0,129.91826,85.2734,-67.38061,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5849465,0.5848425,2.7169242,2.8715832,0.0,59.60874,-120.01116,183.78682,-313.70508,-1.05869835e-11,2.007335e-12,2.7168117,2.7168117,2.8715832,-0.06023759,1.0000048,1.0000048,-0.031443622,0.0,0.0,-0.1546335,-1.5722167,1.0,2.8715832,2.7169242,0.000112513095,4.775204e-06,0.640842,4.775204e-06,1.0,1.0,1.0
0.69,0.5,0.0,55439.906,8726.208,-1.4894896,-8.801837e-08,0.51829505,0.58314514,1.0126556e-05,-0.09854303,0.9647014,1.8848536e-05,53.771984,0.0,111.62756,85.2734,-60.959034,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5849498,0.58484596,2.7797556,2.934415,0.0,66.031845,-119.80383,199.5079,-311.13547,-1.0451578e-11,2.067389e-12,2.7796438,2.7796438,2.934415,-0.060238283,1.0000048,1.0000048,-0.03158597,0.0,0.0,-0.15463401,-1.579334,1.0,2.934415,2.7797556,0.000111805406,4.745169e-06,0.641042,4.745169e-06,1.0,1.0,1.0
0.6902,0.5,0.0,55440.93,8727.189,-1.4894896,-8.801837e-08,0.5182915,0.5831486,9.999897e-06,-0.09854395,0.96470815,1.8613046e-05,46.92925,0.0,92.89605,85.2734,-54.296795,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.58495295,0.5848493,2.842587,2.997247,0.0,72.19443,-119.12368,214.44186,-307.33792,-1.0230038e-11,2.1157043e-12,2.842476,2.842476,2.997247,-0.060238928,1.0000048,1.0000048,-0.031728316,0.0,0.0,-0.15463455,-1.5864514,1.0,2.997247,2.842587,0.00011108494,4.7145913e-06,0.641242,4.7145913e-06,1.0,1.0,1.0
0.6904,0.5,0.0,55441.953,8728.17,-1.4894896,-8.801837e-08,0.51828784,0.58315194,9.873971e-06,-0.09854486,0.96471494,1.8378913e-05,39.90122,0.0,73.79764,85.2734,-47.42018,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5849561,0.5848527,2.9054182,3.0600789,0.0,78.072174,-117.97339,228.52971,-302.32736,-1.00344715e-11,2.1579127e-12,2.9053078,2.9053078,3.0600789,-0.06023952,1.0000046,1.0000046,-0.031870667,0.0,0.0,-0.15463509,-1.5935689,1.0,3.0600789,2.9054182,0.00011035234,4.6834984e-06,0.641442,4.6834984e-06,1.0,1.0,1.0
0.6906,0.5,0.0,55442.98,8729.149,-1.4894896,-8.801837e-08,0.5182842,0.5831553,9.748833e-06,-0.09854569,0.9647217,1.8146242e-05,32.715626,0.0,54.4077,85.2734,-40.35634,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.68887,1.0,0.5849592,0.58485603,2.9682496,3.1229107,0.0,83.64187,-116.35749,241.71585,-296.12357,-9.850863e-12,2.1922973e-12,2.96814,2.96814,3.1229107,-0.060240086,1.0000046,1.0000046,-0.03201302,0.0,0.0,-0.15463564,-1.6006866,1.0,3.1229107,2.9682496,0.000109608256,4.651919e-06,0.641642,4.651919e-06,1.0,1.0,1.0
0.6908,0.5,0.0,55444.004,8730.127,-1.4894896,-8.801837e-08,0.51828057,0.58315855,9.624499e-06,-0.098546505,0.9647284,1.7915061e-05,25.40083,0.0,34.80275,85.33187,-33.133133,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58496225,0.5848593,3.0310807,3.1857426,0.0,88.88153,-114.28236,253.94823,-288.75098,-9.622961e-12,2.220048e-12,3.0309718,3.0309718,3.1857426,-0.060240615,1.0000046,1.0000046,-0.032155376,0.0,0.0,-0.1546362,-1.6078044,1.0,3.1857426,3.0310807,0.000108853375,4.6198807e-06,0.641842,4.6198807e-06,1.0,1.0,1.0
0.691,0.5,0.0,55445.027,8731.1045,-1.4894896,-8.801837e-08,0.51827693,0.58316183,9.5010055e-06,-0.098547265,0.96473515,1.7685437e-05,17.985695,0.0,15.0601635,85.33187,-25.77908,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5849652,0.5848626,3.093912,3.2485743,0.0,93.77048,-111.75617,265.17856,-280.2387,-9.416412e-12,2.2407872e-12,3.093804,3.093804,3.2485743,-0.060241107,1.0000045,1.0000045,-0.032297734,0.0,0.0,-0.15463679,-1.6149223,1.0,3.2485743,3.093912,0.000108088396,4.587414e-06,0.642042,4.587414e-06,1.0,1.0,1.0
0.6912,0.5,0.0,55446.05,8732.08,-1.4894896,-8.801837e-08,0.5182733,0.5831651,9.3783965e-06,-0.09854798,0.96474195,1.7457452e-05,10.499489,0.0,-4.742144,85.33187,-18.323193,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5849682,0.58486587,3.1567433,3.3114061,0.0,98.289406,-108.788895,275.3625,-270.62033,-9.3679405e-12,2.2542014e-12,3.156636,3.156636,3.3114061,-0.060241558,1.0000045,1.0000045,-0.032440096,0.0,0.0,-0.15463738,-1.6220404,1.0,3.3114061,3.1567433,0.00010731401,4.554548e-06,0.642242,4.554548e-06,1.0,1.0,1.0
0.6914,0.5,0.0,55447.074,8733.056,-1.4894896,-8.801837e-08,0.5182697,0.5831683,9.2566725e-06,-0.09854867,0.9647487,1.723111e-05,2.9717531,0.0,-24.526022,85.33187,-10.794903,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58497113,0.5848691,3.2195745,3.374238,0.0,102.42049,-105.392235,284.4598,-259.9338,-9.541024e-12,2.26441e-12,3.2194679,3.2194679,3.374238,-0.060241956,1.0000045,1.0000045,-0.032582458,0.0,0.0,-0.15463799,-1.6291585,1.0,3.374238,3.2195745,0.00010653092,4.521313e-06,0.642442,4.521313e-06,1.0,1.0,1.0
0.6916,0.5,0.0,55448.094,8734.029,-1.4894896,-8.801837e-08,0.5182661,0.58317155,9.135873e-06,-0.09854931,0.9647554,1.7006485e-05,-4.567801,0.0,-44.21339,85.33187,-3.2239177,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58497405,0.58487236,3.2824056,3.43707,0.0,106.1474,-101.5796,292.43463,-248.22124,-9.926716e-12,2.271774e-12,3.2823,3.2823,3.43707,-0.060242333,1.0000045,1.0000045,-0.032724824,0.0,0.0,-0.1546386,-1.6362767,1.0,3.43707,3.2824056,0.00010573985,4.4877384e-06,0.642642,4.4877384e-06,1.0,1.0,1.0
0.6918,0.5,0.0,55449.117,8735.002,-1.4894896,-8.801837e-08,0.51826245,0.58317477,9.01602e-06,-0.098549925,0.9647622,1.6783613e-05,-12.089417,0.0,-63.726543,85.33187,4.3598814,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5849769,0.5848755,3.345237,3.4999018,0.0,109.45543,-97.36601,299.25543,-235.52887,-1.0489402e-11,2.2763868e-12,3.3451319,3.3451319,3.4999018,-0.060242668,1.0000044,1.0000044,-0.03286719,0.0,0.0,-0.15463923,-1.6433952,1.0,3.4999018,3.345237,0.000104941515,4.453856e-06,0.642842,4.453856e-06,1.0,1.0,1.0
0.692,0.5,0.0,55450.14,8735.974,-1.4894896,-8.801837e-08,0.5182588,0.5831779,8.897123e-06,-0.09855049,0.96476895,1.6562513e-05,-19.563412,0.0,-82.98847,85.33187,11.926564,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5849798,0.5848787,3.4080682,3.5627337,0.0,112.33152,-92.76811,304.89526,-221.9068,-1.1240265e-11,2.2783002e-12,3.407964,3.407964,3.5627337,-0.060242962,1.0000044,1.0000044,-0.03300956,0.0,0.0,-0.15463986,-1.6505136,1.0,3.5627337,3.4080682,0.000104136634,4.419696e-06,0.643042,4.419696e-06,1.0,1.0,1.0
0.6922,0.5,0.0,55451.16,8736.944,-1.4894896,-8.801837e-08,0.5182552,0.58318114,8.779196e-06,-0.09855102,0.96477574,1.6343214e-05,-26.960283,0.0,-101.92315,85.33187,19.446266,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5849826,0.5848819,3.4708993,3.6255655,0.0,114.76432,-87.80404,309.3319,-207.40875,-1.2041877e-11,2.2772233e-12,3.470796,3.470796,3.6255655,-0.060243227,1.0000044,1.0000044,-0.033151932,0.0,0.0,-0.1546405,-1.6576321,1.0,3.6255655,3.4708993,0.00010332593,4.385289e-06,0.643242,4.385289e-06,1.0,1.0,1.0
0.6924,0.5,0.0,55452.184,8737.914,-1.4894896,-8.801837e-08,0.51825154,0.5831843,8.6622595e-06,-0.09855153,0.9647825,1.6125752e-05,-34.25084,0.0,-120.45585,85.33187,26.88931,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58498544,0.58488506,3.5337305,3.6883974,0.0,116.74422,-82.49338,312.5478,-192.09193,-1.2881956e-11,2.2734891e-12,3.533628,3.533628,3.6883974,-0.060243454,1.0000043,1.0000043,-0.033294305,0.0,0.0,-0.15464114,-1.6647508,1.0,3.6883974,3.5337305,0.00010251013,4.350665e-06,0.643442,4.350665e-06,1.0,1.0,1.0
