Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.6926,0.5,0.0,55453.203,8738.882,-1.4894896,-8.801837e-08,0.5182479,0.58318746,8.546337e-06,-0.09855198,0.9647893,1.5910173e-05,-41.406303,0.0,-138.51341,85.33187,34.226322,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58498824,0.5848882,3.5965617,3.7512293,0.0,118.26339,-76.85708,314.53018,-176.01678,-1.38656135e-11,2.2672625e-12,3.59646,3.59646,3.7512293,-0.060243644,1.0000043,1.0000043,-0.03343668,0.0,0.0,-0.15464179,-1.6718695,1.0,3.7512293,3.5965617,0.00010168994,4.315855e-06,0.643642,4.315855e-06,1.0,1.0,1.0
0.6928,0.5,0.0,55454.223,8739.85,-1.4894896,-8.801837e-08,0.51824427,0.5831906,8.431412e-06,-0.09855243,0.964796,1.5696445e-05,-48.398438,0.0,-156.02457,85.33187,41.428337,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.584991,0.5848914,3.6593928,3.814061,0.0,119.315834,-70.9174,315.2713,-159.24675,-1.4915307e-11,2.2586212e-12,3.659292,3.659292,3.814061,-0.06024382,1.0000043,1.0000043,-0.033579055,0.0,0.0,-0.15464245,-1.6789883,1.0,3.814061,3.6593928,0.00010086609,4.2808897e-06,0.643842,4.2808897e-06,1.0,1.0,1.0
0.693,0.5,0.0,55455.242,8740.815,-1.4894896,-8.801837e-08,0.51824063,0.5831938,8.317511e-06,-0.09855282,0.9648028,1.5484617e-05,-55.199642,0.0,-172.9202,85.33187,48.466938,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5849938,0.58489454,3.7222242,3.8768928,0.0,119.8974,-64.697754,314.7682,-141.84799,-1.5962967e-11,2.2492548e-12,3.722124,3.722124,3.8768928,-0.060243938,1.0000043,1.0000043,-0.033721432,0.0,0.0,-0.1546431,-1.6861072,1.0,3.8768928,3.7222242,0.000100039266,4.245798e-06,0.644042,4.245798e-06,1.0,1.0,1.0
0.6932,0.5,0.0,55456.26,8741.781,-1.4894896,-8.801837e-08,0.518237,0.58319694,8.204613e-06,-0.098553196,0.96480954,1.5274649e-05,-61.78307,0.0,-189.13362,85.33187,55.314335,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5849966,0.5848977,3.7850554,3.9397247,0.0,120.005775,-58.222706,313.02277,-123.88917,-1.6937153e-11,2.2371935e-12,3.784956,3.784956,3.9397247,-0.06024405,1.0000042,1.0000042,-0.03386381,0.0,0.0,-0.15464377,-1.6932261,1.0,3.9397247,3.7850554,9.921018e-05,4.2106108e-06,0.644242,4.2106108e-06,1.0,1.0,1.0
0.6934,0.5,0.0,55457.28,8742.745,-1.4894896,-8.801837e-08,0.51823336,0.58320016,8.092741e-06,-0.09855353,0.9648163,1.5066587e-05,-68.12274,0.0,-204.60081,85.33187,61.94351,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5849994,0.5849009,3.8478866,4.002557,0.0,119.64054,-51.5178,310.04196,-105.441154,-1.7798634e-11,2.2244277e-12,3.847788,3.847788,4.002557,-0.060244124,1.0000042,1.0000042,-0.03400619,0.0,0.0,-0.15464444,-1.700345,1.0,4.002557,3.8478866,9.8379496e-05,4.1753556e-06,0.644442,4.1753556e-06,1.0,1.0,1.0
0.6936,0.5,0.0,55458.297,8743.708,-1.4894896,-8.801837e-08,0.5182297,0.5832033,7.98189e-06,-0.09855385,0.96482307,1.48604195e-05,-74.19363,0.0,-219.26076,85.33187,68.32829,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5850022,0.5849041,3.9107177,4.0653887,0.0,118.803116,-44.609493,305.83752,-86.57676,-1.853678e-11,2.2121146e-12,3.9106202,3.9106202,4.0653887,-0.060244177,1.0000042,1.0000042,-0.03414857,0.0,0.0,-0.15464512,-1.7074641,1.0,4.0653887,3.9107177,9.754791e-05,4.140062e-06,0.644642,4.140062e-06,1.0,1.0,1.0
0.6938,0.5,0.0,55459.316,8744.67,-1.4894896,-8.801837e-08,0.5182261,0.5832065,7.872057e-06,-0.09855413,0.9648298,1.46561415e-05,-79.97176,0.0,-233.05554,85.33187,74.443474,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.585005,0.58490723,3.973549,4.12822,0.0,117.49682,-37.52505,300.42596,-67.37042,-1.91797e-11,2.198859e-12,3.973452,3.973452,4.12822,-0.060244218,1.000004,1.000004,-0.03429095,0.0,0.0,-0.15464579,-1.7145832,1.0,4.12822,3.973549,9.6716074e-05,4.104758e-06,0.644842,4.104758e-06,1.0,1.0,1.0
0.694,0.5,0.0,55460.336,8745.631,-1.4894896,-8.801837e-08,0.5182225,0.5832097,7.763241e-06,-0.0985544,0.96483654,1.4453751e-05,-85.43435,0.0,-245.93076,85.33187,80.26493,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5850078,0.5849104,4.03638,4.191052,0.0,115.72678,-30.292429,293.82867,-47.897934,-1.9758108e-11,2.1851737e-12,4.036284,4.036284,4.191052,-0.06024422,1.000004,1.000004,-0.03443333,0.0,0.0,-0.15464646,-1.7217022,1.0,4.191052,4.03638,9.588462e-05,4.06947e-06,0.645042,4.06947e-06,1.0,1.0,1.0
0.6942,0.5,0.0,55461.35,8746.591,-1.4894896,-8.801837e-08,0.5182189,0.58321285,7.655422e-06,-0.09855465,0.96484333,1.4253212e-05,-90.55982,0.0,-257.83554,85.33187,85.769684,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5850106,0.5849136,4.099211,4.253884,0.0,113.49999,-22.940172,286.0717,-28.23615,-2.0213338e-11,2.1705387e-12,4.0991163,4.0991163,4.253884,-0.06024419,1.000004,1.000004,-0.034575716,0.0,0.0,-0.15464713,-1.7288214,1.0,4.253884,4.099211,9.5054194e-05,4.034225e-06,0.645242,4.034225e-06,1.0,1.0,1.0
0.6944,0.5,0.0,55462.367,8747.549,-1.4894896,-8.801837e-08,0.51821524,0.5832161,7.5485923e-06,-0.098554865,0.96485007,1.4054507e-05,-95.32794,0.0,-268.7229,85.33187,90.93599,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58501345,0.58491683,4.1620426,4.3167157,0.0,110.82524,-15.497296,277.18558,-8.4626665,-2.057851e-11,2.1554167e-12,4.161948,4.161948,4.3167157,-0.06024417,1.000004,1.000004,-0.0347181,0.0,0.0,-0.1546478,-1.7359406,1.0,4.3167157,4.1620426,9.422538e-05,3.9990496e-06,0.645442,3.9990496e-06,1.0,1.0,1.0
0.6946,0.5,0.0,55463.387,8748.506,-1.4894896,-8.801837e-08,0.5182116,0.58321935,7.442738e-06,-0.098555066,0.9648568,1.3857613e-05,-99.719894,0.0,-278.54987,85.33187,95.74347,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5850163,0.58492005,4.2248735,4.3795476,0.0,107.713066,-7.993172,267.20538,11.344482,-2.1019611e-11,2.1378288e-12,4.22478,4.22478,4.3795476,-0.060244113,1.0000039,1.0000039,-0.03486048,0.0,0.0,-0.15464847,-1.7430598,1.0,4.3795476,4.2248735,9.339879e-05,3.9639676e-06,0.645642,3.9639676e-06,1.0,1.0,1.0
0.6948,0.5,0.0,55464.402,8749.463,-1.4894896,-8.801837e-08,0.518208,0.58322257,7.3378615e-06,-0.09855527,0.96486354,1.3662535e-05,-103.71834,0.0,-287.27765,85.33187,100.173134,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5850192,0.5849233,4.287705,4.4423795,0.0,104.17575,-0.45741713,256.17053,31.107122,-2.1608498e-11,2.1181746e-12,4.287612,4.287612,4.4423795,-0.060244042,1.0000039,1.0000039,-0.035002865,0.0,0.0,-0.15464914,-1.7501789,1.0,4.4423795,4.287705,9.257498e-05,3.929004e-06,0.645842,3.929004e-06,1.0,1.0,1.0
0.695,0.5,0.0,55465.418,8750.418,-1.4894896,-8.801837e-08,0.5182044,0.58322585,7.2339335e-06,-0.098555446,0.9648703,1.3469217e-05,-107.30749,0.0,-294.87177,85.33187,104.20751,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5850221,0.5849266,4.350536,4.5052114,0.0,100.22726,7.0802293,244.1245,50.747257,-2.2322756e-11,2.098474e-12,4.3504443,4.3504443,4.5052114,-0.060243975,1.0000039,1.0000039,-0.03514525,0.0,0.0,-0.15464981,-1.7572981,1.0,4.5052114,4.350536,9.1754475e-05,3.8941807e-06,0.646042,3.8941807e-06,1.0,1.0,1.0
0.6952,0.5,0.0,55466.434,8751.372,-1.4894896,-8.801837e-08,0.51820076,0.5832292,7.130944e-06,-0.09855561,0.964877,1.3277642e-05,-110.47317,0.0,-301.30225,85.33187,107.83066,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5850251,0.5849299,4.4133673,4.568043,0.0,95.88315,14.590019,231.11485,70.18737,-2.3065088e-11,2.0780504e-12,4.413276,4.413276,4.568043,-0.060243882,1.0000038,1.0000038,-0.035287634,0.0,0.0,-0.15465046,-1.7644173,1.0,4.568043,4.4133673,9.0937814e-05,3.859521e-06,0.646242,3.859521e-06,1.0,1.0,1.0
0.6954,0.5,0.0,55467.45,8752.325,-1.4894896,-8.801837e-08,0.5181972,0.5832325,7.028862e-06,-0.098555766,0.96488374,1.3087749e-05,-113.202896,0.0,-306.54367,85.33187,111.02828,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58502805,0.5849332,4.476198,4.630875,0.0,91.16058,22.042313,217.19293,89.35074,-2.381036e-11,2.0561202e-12,4.476108,4.476108,4.630875,-0.060243793,1.0000038,1.0000038,-0.035430018,0.0,0.0,-0.15465112,-1.7715366,1.0,4.630875,4.476198,9.012548e-05,3.825044e-06,0.646442,3.825044e-06,1.0,1.0,1.0
0.6956,0.5,0.0,55468.46,8753.276,-1.4894896,-8.801837e-08,0.51819354,0.5832358,6.92768e-06,-0.09855591,0.9648904,1.2899528e-05,-115.48588,0.0,-310.57535,85.33187,113.78776,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58503103,0.58493656,4.5390296,4.693707,0.0,86.07818,29.4077,202.41364,108.16173,-2.4602579e-11,2.0308547e-12,4.5389404,4.5389404,4.693707,-0.060243685,1.0000038,1.0000038,-0.035572402,0.0,0.0,-0.15465179,-1.7786558,1.0,4.693707,4.5390296,8.931796e-05,3.7907719e-06,0.646642,3.7907719e-06,1.0,1.0,1.0
0.6958,0.5,0.0,55469.477,8754.228,-1.4894896,-8.801837e-08,0.51818997,0.5832392,6.827373e-06,-0.098556034,0.96489716,1.27129315e-05,-117.31311,0.0,-313.38138,85.33187,116.09818,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58503413,0.5849399,4.6018605,4.756539,0.0,80.656,36.657112,186.8353,126.54609,-2.5476664e-11,2.0037188e-12,4.6017723,4.6017723,4.756539,-0.060243566,1.0000038,1.0000038,-0.035714786,0.0,0.0,-0.15465243,-1.785775,1.0,4.756539,4.6018605,8.851568e-05,3.756722e-06,0.646842,3.756722e-06,1.0,1.0,1.0
0.696,0.5,0.0,55470.492,8755.177,-1.4894896,-8.801837e-08,0.51818633,0.58324265,6.727905e-06,-0.09855618,0.9649039,1.252789e-05,-118.67737,0.0,-314.95065,85.33187,117.95044,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58503723,0.5849433,4.664692,4.8193707,0.0,74.915436,43.761932,170.51941,144.43126,-2.6391911e-11,1.9797915e-12,4.664604,4.664604,4.8193707,-0.060243458,1.0000037,1.0000037,-0.03585717,0.0,0.0,-0.15465309,-1.7928941,1.0,4.8193707,4.664692,8.771905e-05,3.722912e-06,0.647042,3.722912e-06,1.0,1.0,1.0
0.6962,0.5,0.0,55471.504,8756.126,-1.4894896,-8.801837e-08,0.51818275,0.58324605,6.62928e-06,-0.098556325,0.96491057,1.2344415e-05,-119.57327,0.0,-315.27698,85.33187,119.33721,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58504033,0.58494675,4.7275233,4.8822026,0.0,68.87914,50.694126,153.53032,161.74666,-2.7262638e-11,1.9597097e-12,4.727436,4.727436,4.8822026,-0.060243335,1.0000037,1.0000037,-0.035999555,0.0,0.0,-0.15465373,-1.8000134,1.0,4.8822026,4.7275233,8.692845e-05,3.689358e-06,0.647242,3.689358e-06,1.0,1.0,1.0
0.6964,0.5,0.0,55472.516,8757.073,-1.4894896,-8.801837e-08,0.5181791,0.5832495,6.5314484e-06,-0.098556444,0.9649173,1.2162411e-05,-119.99727,0.0,-314.359,85.33187,120.25301,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58504355,0.5849502,4.7903543,4.9450345,0.0,62.570942,57.426327,135.9351,178.42392,-2.80037e-11,1.9419377e-12,4.7902684,4.7902684,4.9450345,-0.060243238,1.0000037,1.0000037,-0.03614194,0.0,0.0,-0.15465437,-1.8071326,1.0,4.9450345,4.7903543,8.614425e-05,3.6560755e-06,0.647442,3.6560755e-06,1.0,1.0,1.0
0.6966,0.5,0.0,55473.53,8758.02,-1.4894896,-8.801837e-08,0.51817554,0.583253,6.4343867e-06,-0.098556586,0.964924,1.1981835e-05,-119.947685,0.0,-312.2004,85.33187,120.69424,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58504677,0.5849537,4.8531857,5.0078664,0.0,56.01572,63.93197,117.80317,194.39723,-2.8688121e-11,1.9285927e-12,4.8531003,4.8531003,5.0078664,-0.060243122,1.0000036,1.0000036,-0.036284324,0.0,0.0,-0.154655,-1.8142517,1.0,5.0078664,4.8531857,8.536677e-05,3.6230783e-06,0.647642,3.6230783e-06,1.0,1.0,1.0
0.6968,0.5,0.0,55474.543,8758.965,-1.4894896,-8.801837e-08,0.51817197,0.58325654,6.3380658e-06,-0.09855671,0.96493065,1.1802634e-05,-119.42472,0.0,-308.80963,85.33187,120.659134,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58505005,0.58495724,4.916017,5.0706983,0.0,49.23935,70.18537,99.206085,209.60353,-2.939739e-11,1.915464e-12,4.915932,4.915932,5.0706983,-0.060243025,1.0000036,1.0000036,-0.036426704,0.0,0.0,-0.15465562,-1.8213708,1.0,5.0706983,4.916017,8.4596315e-05,3.590379e-06,0.647842,3.590379e-06,1.0,1.0,1.0
0.697,0.5,0.0,55475.555,8759.909,-1.4894896,-8.801837e-08,0.5181684,0.5832601,6.2424733e-06,-0.098556854,0.9649373,1.1624785e-05,-118.43042,0.0,-304.20004,85.33187,120.147835,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5850533,0.5849608,4.978848,5.13353,0.0,42.268566,76.16185,80.21724,223.98282,-3.018637e-11,1.899093e-12,4.978764,4.978764,5.13353,-0.060242932,1.0000036,1.0000036,-0.03656909,0.0,0.0,-0.15465623,-1.82849,1.0,5.13353,4.978848,8.383313e-05,3.5579887e-06,0.648042,3.5579887e-06,1.0,1.0,1.0
0.6972,0.5,0.0,55476.566,8760.852,-1.4894896,-8.801837e-08,0.51816475,0.5832637,6.147573e-06,-0.09855702,0.964944,1.1448219e-05,-116.968704,0.0,-298.38986,85.33187,119.162346,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5850567,0.5849644,5.0416794,5.196362,0.0,35.130882,81.83782,60.911564,237.47832,-3.0946412e-11,1.8788291e-12,5.0415964,5.0415964,5.196362,-0.060242835,1.0000036,1.0000036,-0.03671147,0.0,0.0,-0.15465684,-1.8356091,1.0,5.196362,5.0416794,8.307747e-05,3.5259175e-06,0.648242,3.5259175e-06,1.0,1.0,1.0
0.6974,0.5,0.0,55477.58,8761.794,-1.4894896,-8.801837e-08,0.5181612,0.58326733,6.053331e-06,-0.09855717,0.9649507,1.1272875e-05,-115.04534,0.0,-291.402,85.33187,117.70656,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5850601,0.58496803,5.104511,5.259194,0.0,27.854462,87.19088,41.36525,250.03674,-3.1591132e-11,1.858617e-12,5.1044283,5.1044283,5.259194,-0.060242742,1.0000035,1.0000035,-0.03685385,0.0,0.0,-0.15465745,-1.8427281,1.0,5.259194,5.104511,8.232954e-05,3.494174e-06,0.648442,3.494174e-06,1.0,1.0,1.0
0.6976,0.5,0.0,55478.59,8762.734,-1.4894896,-8.801837e-08,0.5181576,0.58327097,5.959714e-06,-0.09855734,0.96495736,1.1098688e-05,-112.667915,0.0,-283.26398,85.33187,115.78622,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58506364,0.5849717,5.1673417,5.3220253,0.0,20.468025,92.19989,21.655437,261.60855,-3.2245765e-11,1.8370429e-12,5.16726,5.16726,5.3220253,-0.06024268,1.0000035,1.0000035,-0.03699623,0.0,0.0,-0.15465805,-1.8498472,1.0,5.3220253,5.1673417,8.1589504e-05,3.462766e-06,0.648642,3.462766e-06,1.0,1.0,1.0
0.6978,0.5,0.0,55479.6,8763.675,-1.4894896,-8.801837e-08,0.518154,0.5832747,5.8666933e-06,-0.098557524,0.964964,1.0925607e-05,-109.8458,0.0,-274.00797,85.33187,113.40888,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58506715,0.5849754,5.230173,5.384857,0.0,13.000717,96.845085,1.8599122,272.14804,-3.2929458e-11,1.814489e-12,5.2300925,5.2300925,5.384857,-0.060242616,1.0000035,1.0000035,-0.03713861,0.0,0.0,-0.15465863,-1.8569661,1.0,5.384857,5.230173,8.085751e-05,3.4316993e-06,0.648842,3.4316993e-06,1.0,1.0,1.0
0.698,0.5,0.0,55480.61,8764.613,-1.4894896,-8.801837e-08,0.51815045,0.5832784,5.7742354e-06,-0.09855772,0.96497065,1.0753571e-05,-106.59013,0.0,-263.6704,85.33187,110.58393,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5850707,0.5849792,5.2930045,5.447689,0.0,5.482009,101.10813,-17.943203,281.61362,-3.359476e-11,1.7949297e-12,5.2929244,5.2929244,5.447689,-0.06024256,1.0000035,1.0000035,-0.03728099,0.0,0.0,-0.15465921,-1.8640851,1.0,5.447689,5.2930045,8.013367e-05,3.4009786e-06,0.649042,3.4009786e-06,1.0,1.0,1.0
0.6982,0.5,0.0,55481.62,8765.551,-1.4894896,-8.801837e-08,0.51814693,0.58328223,5.682323e-06,-0.09855792,0.96497726,1.0582544e-05,-102.91376,0.0,-252.29211,85.33187,107.322525,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58507437,0.584983,5.355836,5.510521,0.0,-2.0584273,104.97219,-37.675755,289.96786,-3.4211637e-11,1.7755096e-12,5.3557563,5.3557563,5.510521,-0.060242534,1.0000033,1.0000033,-0.03742337,0.0,0.0,-0.1546598,-1.871204,1.0,5.510521,5.355836,7.941806e-05,3.3706071e-06,0.649242,3.3706071e-06,1.0,1.0,1.0
0.6984,0.5,0.0,55482.63,8766.487,-1.4894896,-8.801837e-08,0.51814336,0.58328605,5.590914e-06,-0.09855816,0.96498394,1.0412451e-05,-98.83118,0.0,-239.918,85.33187,103.63751,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58507806,0.5849868,5.418667,5.573353,0.0,-9.590835,108.42201,-57.25986,297.17786,-3.4833376e-11,1.7537349e-12,5.418588,5.418588,5.573353,-0.060242526,1.0000033,1.0000033,-0.037565745,0.0,0.0,-0.15466036,-1.878323,1.0,5.573353,5.418667,7.8710735e-05,3.3405875e-06,0.649442,3.3405875e-06,1.0,1.0,1.0
0.6986,0.5,0.0,55483.64,8767.423,-1.4894896,-8.801837e-08,0.5181398,0.58328986,5.4999823e-06,-0.0985584,0.96499056,1.0243241e-05,-94.3585,0.0,-226.59688,85.33187,99.543434,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5850818,0.5849907,5.4814982,5.6361847,0.0,-17.085484,111.443985,-76.61823,303.21512,-3.54306e-11,1.7310924e-12,5.4814205,5.4814205,5.6361847,-0.06024254,1.0000033,1.0000033,-0.037708126,0.0,0.0,-0.15466093,-1.8854418,1.0,5.6361847,5.4814982,7.8011726e-05,3.3109206e-06,0.649642,3.3109206e-06,1.0,1.0,1.0
0.6988,0.5,0.0,55484.65,8768.357,-1.4894896,-8.801837e-08,0.51813626,0.58329374,5.409496e-06,-0.09855868,0.9649972,1.00748575e-05,-89.51337,0.0,-212.3813,85.33187,95.05645,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58508563,0.58499455,5.5443296,5.6990166,0.0,-24.5128,114.02617,-95.67447,308.0558,-3.5981e-11,1.7103203e-12,5.5442524,5.5442524,5.6990166,-0.06024257,1.0000033,1.0000033,-0.037850503,0.0,0.0,-0.15466148,-1.8925606,1.0,5.6990166,5.5443296,7.732102e-05,3.281606e-06,0.649842,3.281606e-06,1.0,1.0,1.0
0.699,0.5,0.0,55485.656,8769.29,-1.4894896,-8.801837e-08,0.5181327,0.58329767,5.3194285e-06,-0.09855896,0.9650038,9.907248e-06,-84.314896,0.0,-197.32738,85.33187,90.19426,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5850895,0.5849985,5.607161,5.7618484,0.0,-31.843468,116.15836,-114.353355,311.68073,-3.6427677e-11,1.6919493e-12,5.6070843,5.6070843,5.7618484,-0.06024262,1.0000032,1.0000032,-0.037992876,0.0,0.0,-0.15466201,-1.8996794,1.0,5.7618484,5.607161,7.663857e-05,3.252642e-06,0.650042,3.252642e-06,1.0,1.0,1.0
0.6992,0.5,0.0,55486.668,8770.223,-1.4894896,-8.801837e-08,0.5181291,0.5833016,5.229742e-06,-0.09855926,0.9650104,9.740343e-06,-78.78361,0.0,-181.49449,85.33187,84.97604,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5850934,0.5850024,5.6699924,5.8246803,0.0,-39.048557,117.83216,-132.58118,314.07565,-3.6619548e-11,1.6753991e-12,5.669916,5.669916,5.8246803,-0.060242698,1.0000032,1.0000032,-0.038135253,0.0,0.0,-0.15466255,-1.9067982,1.0,5.8246803,5.6699924,7.596433e-05,3.2240264e-06,0.650242,3.2240264e-06,1.0,1.0,1.0
0.6994,0.5,0.0,55487.676,8771.154,-1.4894896,-8.801837e-08,0.5181256,0.5833056,5.140404e-06,-0.09855961,0.965017,9.5740825e-06,-72.941315,0.0,-164.94513,85.33187,79.42239,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5850974,0.5850065,5.7328234,5.887512,0.0,-46.099632,119.04095,-150.28598,315.2311,-3.681093e-11,1.6582697e-12,5.7327485,5.7327485,5.887512,-0.060242783,1.0000032,1.0000032,-0.038277626,0.0,0.0,-0.15466309,-1.913917,1.0,5.887512,5.7328234,7.52982e-05,3.1957547e-06,0.650442,3.1957547e-06,1.0,1.0,1.0
0.6996,0.5,0.0,55488.684,8772.084,-1.4894896,-8.801837e-08,0.5181221,0.58330965,5.051396e-06,-0.09855996,0.9650236,9.408433e-06,-66.81108,0.0,-147.74458,85.33187,73.55522,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58510137,0.58501047,5.795655,5.950344,0.0,-52.96886,119.77994,-167.39789,315.1425,-3.7042862e-11,1.6406e-12,5.7955804,5.7955804,5.950344,-0.060242914,1.0000032,1.0000032,-0.038420003,0.0,0.0,-0.15466361,-1.9210356,1.0,5.950344,5.795655,7.464006e-05,3.1678226e-06,0.650642,3.1678226e-06,1.0,1.0,1.0
0.6998,0.5,0.0,55489.69,8773.013,-1.4894896,-8.801837e-08,0.5181185,0.5833137,4.962698e-06,-0.09856033,0.9650302,9.243355e-06,-60.417088,0.0,-129.96075,85.33187,67.39768,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5851054,0.5850145,5.858486,6.013176,0.0,-59.629135,120.04622,-183.84937,313.81012,-3.721003e-11,1.6228138e-12,5.8584123,5.8584123,6.013176,-0.060243055,1.0000031,1.0000031,-0.038562376,0.0,0.0,-0.15466413,-1.9281543,1.0,6.013176,5.858486,7.3989766e-05,3.1402233e-06,0.650842,3.1402233e-06,1.0,1.0,1.0
0.7,0.5,0.0,55490.7,8773.941,-1.4894896,-8.801837e-08,0.518115,0.58331776,4.874261e-06,-0.09856075,0.96503675,9.078759e-06,-53.78457,0.0,-111.66379,85.33187,60.97407,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58510953,0.5850187,5.9213176,6.076008,0.0,-66.05417,119.83874,-199.57547,311.23926,-3.7246338e-11,1.604792e-12,5.921244,5.921244,6.076008,-0.06024322,1.0000031,1.0000031,-0.038704745,0.0,0.0,-0.15466464,-1.9352729,1.0,6.076008,5.9213176,7.334715e-05,3.1129498e-06,0.651042,3.1129498e-06,1.0,1.0,1.0
0.7002,0.5,0.0,55491.703,8774.868,-1.4894896,-8.801837e-08,0.51811147,0.5833219,4.7860794e-06,-0.09856119,0.9650433,8.914634e-06,-46.939697,0.0,-92.92591,85.33187,54.309734,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5851137,0.5850228,5.984149,6.1388397,0.0,-72.2186,119.158295,-214.51414,307.44006,-3.7219054e-11,1.5895835e-12,5.9840765,5.9840765,6.1388397,-0.06024342,1.0000031,1.0000031,-0.03884712,0.0,0.0,-0.15466514,-1.9423915,1.0,6.1388397,5.984149,7.2712035e-05,3.0859946e-06,0.651242,3.0859946e-06,1.0,1.0,1.0
0.7004,0.5,0.0,55492.71,8775.794,-1.4894896,-8.801837e-08,0.51810795,0.58332604,4.6981118e-06,-0.09856164,0.9650499,8.750903e-06,-39.90948,0.0,-73.82106,85.33187,47.430973,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58511794,0.585027,6.0469804,6.2016716,0.0,-78.09809,118.007576,-228.60641,302.42746,-3.728742e-11,1.5733107e-12,6.0469084,6.0469084,6.2016716,-0.060243644,1.0000031,1.0000031,-0.03898949,0.0,0.0,-0.15466563,-1.9495102,1.0,6.2016716,6.0469804,7.2084185e-05,3.0593478e-06,0.651442,3.0593478e-06,1.0,1.0,1.0
0.7006,0.5,0.0,55493.72,8776.719,-1.4894896,-8.801837e-08,0.5181044,0.5833303,4.6103482e-06,-0.09856212,0.9650565,8.587547e-06,-32.721664,0.0,-54.42463,85.33187,40.364925,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5851222,0.58503115,6.109812,6.2645035,0.0,-83.66945,116.39111,-241.79665,296.22128,-3.7399365e-11,1.5564531e-12,6.1097403,6.1097403,6.2645035,-0.06024389,1.000003,1.000003,-0.03913186,0.0,0.0,-0.15466613,-1.9566287,1.0,6.2645035,6.109812,7.146338e-05,3.033e-06,0.651642,3.033e-06,1.0,1.0,1.0
0.7008,0.5,0.0,55494.723,8777.643,-1.4894896,-8.801837e-08,0.51810086,0.58333445,4.5227503e-06,-0.09856265,0.96506304,8.424496e-06,-25.404612,0.0,-34.813168,85.33187,33.139477,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5851265,0.5850354,6.172643,0.044149857,0.0,-88.910675,114.315285,-254.03278,288.84595,-3.7505016e-11,1.5416498e-12,6.172572,6.172572,0.044149857,-0.060244165,1.000003,1.000003,-0.039274234,0.0,0.0,-0.15466662,-1.9637473,1.0,0.044149857,6.172643,7.0849346e-05,3.0069398e-06,0.651842,3.0069398e-06,1.0,1.0,1.0
0.701,0.5,0.0,55495.73,8778.565,-1.4894896,-8.801837e-08,0.51809734,0.5833387,4.435319e-06,-0.09856318,0.9650696,8.261752e-06,-17.987196,0.0,-15.064065,85.33187,25.783146,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5851309,0.5850397,6.2354746,0.10698171,0.0,-93.80108,111.78828,-265.2665,280.33057,-3.753647e-11,1.5236249e-12,6.235404,6.235404,0.10698171,-0.06024447,1.000003,1.000003,-0.039416604,0.0,0.0,-0.1546671,-1.9708657,1.0,0.10698171,6.2354746,7.024182e-05,2.9811556e-06,0.652042,2.9811556e-06,1.0,1.0,1.0
0.7012,0.5,0.0,55496.734,8779.487,-1.4894896,-8.801837e-08,0.5180938,0.58334297,4.348016e-06,-0.098563775,0.96507615,8.0992395e-06,-10.498692,0.0,4.744737,85.33187,18.324957,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5851352,0.58504397,0.015120543,0.16981356,0.0,-98.32136,108.82005,-275.4535,270.70874,-3.759585e-11,1.5057433e-12,0.015050902,0.015050902,0.16981356,-0.06024481,1.000003,1.000003,-0.039558973,0.0,0.0,-0.15466757,-1.9779843,1.0,0.16981356,0.015120543,6.964051e-05,2.9556352e-06,0.652242,2.9556352e-06,1.0,1.0,1.0
0.7014,0.5,0.0,55497.742,8780.408,-1.4894896,-8.801837e-08,0.5180903,0.58334726,4.2608367e-06,-0.09856438,0.96508265,7.936955e-06,-2.968649,0.0,24.535063,85.33187,10.794343,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5851397,0.58504826,0.07795193,0.23264542,0.0,-102.453674,105.422325,-284.5535,260.01843,-3.785374e-11,1.4896144e-12,0.077882886,0.077882886,0.23264542,-0.06024517,1.000003,1.000003,-0.039701343,0.0,0.0,-0.15466803,-1.9851028,1.0,0.23264542,0.07795193,6.90451e-05,2.930365e-06,0.652442,2.930365e-06,1.0,1.0,1.0
0.7016,0.5,0.0,55498.746,8781.328,-1.4894896,-8.801837e-08,0.51808685,0.58335155,4.1737426e-06,-0.09856501,0.9650892,7.774824e-06,4.5732155,0.0,44.228813,85.33187,3.221024,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58514416,0.5850526,0.14078332,0.29547727,0.0,-106.18171,101.60849,-292.53064,248.30182,-3.823577e-11,1.4726352e-12,0.14071487,0.14071487,0.29547727,-0.060245555,1.0000029,1.0000029,-0.039843712,0.0,0.0,-0.15466851,-1.9922212,1.0,0.29547727,0.14078332,6.8455265e-05,2.9053317e-06,0.652642,2.9053317e-06,1.0,1.0,1.0
0.7018,0.5,0.0,55499.75,8782.246,-1.4894896,-8.801837e-08,0.51808333,0.5833559,4.086733e-06,-0.09856567,0.9650957,7.612846e-06,12.097137,0.0,63.748257,85.33187,-4.3651137,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58514863,0.58505696,0.20361471,0.35830912,0.0,-109.49074,97.3936,-299.3534,235.60512,-3.8743748e-11,1.4549363e-12,0.20354684,0.20354684,0.35830912,-0.060245983,1.0000029,1.0000029,-0.03998608,0.0,0.0,-0.15466897,-1.9993397,1.0,0.35830912,0.20361471,6.787067e-05,2.8805207e-06,0.652842,2.8805207e-06,1.0,1.0,1.0
0.702,0.5,0.0,55500.758,8783.164,-1.4894896,-8.801837e-08,0.5180798,0.58336025,3.999792e-06,-0.09856636,0.96510226,7.450992e-06,19.573425,0.0,83.016365,85.33187,-11.934132,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58515316,0.5850613,0.2664461,0.42114097,0.0,-112.36771,92.79428,-304.9948,221.97842,-3.9267548e-11,1.4370391e-12,0.26637882,0.26637882,0.42114097,-0.060246427,1.0000029,1.0000029,-0.04012845,0.0,0.0,-0.15466943,-2.0064583,1.0,0.42114097,0.2664461,6.729095e-05,2.8559166e-06,0.653042,2.8559166e-06,1.0,1.0,1.0
0.7022,0.5,0.0,55501.76,8784.081,-1.4894896,-8.801837e-08,0.5180763,0.5833646,3.9128945e-06,-0.09856708,0.96510875,7.289213e-06,26.97257,0.0,101.95709,85.33187,-19.456158,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58515775,0.5850657,0.32927752,0.48397282,0.0,-114.801254,87.82868,-309.43262,207.47551,-3.9706124e-11,1.4193167e-12,0.3292108,0.3292108,0.48397282,-0.060246907,1.0000029,1.0000029,-0.04027082,0.0,0.0,-0.15466988,-2.0135767,1.0,0.48397282,0.32927752,6.671575e-05,2.8315046e-06,0.653242,2.8315046e-06,1.0,1.0,1.0
0.7024,0.5,0.0,55502.766,8784.997,-1.4894896,-8.801837e-08,0.51807284,0.583369,3.826051e-06,-0.098567836,0.9651153,7.1275317e-06,34.265373,0.0,120.49568,85.33187,-26.901508,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58516234,0.58507013,0.39210892,0.54680467,0.0,-116.78176,82.51639,-312.6493,192.15361,-3.988588e-11,1.4016504e-12,0.39204276,0.39204276,0.54680467,-0.060247414,1.0000029,1.0000029,-0.04041319,0.0,0.0,-0.15467034,-2.020695,1.0,0.54680467,0.39210892,6.61447e-05,2.807268e-06,0.653442,2.807268e-06,1.0,1.0,1.0
0.7026,0.5,0.0,55503.77,8785.911,-1.4894896,-8.801837e-08,0.5180693,0.58337337,3.7392495e-06,-0.0985686,0.9651218,6.965923e-06,41.423054,0.0,138.55898,85.33187,-34.240795,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.585167,0.58507454,0.45494032,0.60963655,0.0,-118.30142,76.878365,-314.6321,176.07315,-3.963784e-11,1.3839131e-12,0.45487472,0.45487472,0.60963655,-0.06024794,1.0000027,1.0000027,-0.04055556,0.0,0.0,-0.15467079,-2.0278134,1.0,0.60963655,0.45494032,6.55774e-05,2.7831913e-06,0.653642,2.7831913e-06,1.0,1.0,1.0
0.7028,0.5,0.0,55504.773,8786.825,-1.4894896,-8.801837e-08,0.5180658,0.5833778,3.6524677e-06,-0.098569416,0.9651283,6.804348e-06,48.41736,0.0,156.07565,85.33187,-41.445057,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5851716,0.585079,0.5177717,0.67246836,0.0,-119.35422,70.93686,-315.37326,159.29762,-3.9054777e-11,1.3664575e-12,0.5177067,0.5177067,0.67246836,-0.060248505,1.0000027,1.0000027,-0.04069793,0.0,0.0,-0.15467124,-2.0349321,1.0,0.67246836,0.5177717,6.50135e-05,2.7592585e-06,0.653842,2.7592585e-06,1.0,1.0,1.0
0.703,0.5,0.0,55505.777,8787.738,-1.4894896,-8.801837e-08,0.51806235,0.5833822,3.5657035e-06,-0.098570235,0.9651348,6.6428006e-06,55.220684,0.0,172.97661,85.33187,-48.48586,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5851763,0.5850835,0.5806031,0.73530024,0.0,-119.936,64.71531,-314.8698,141.89319,-3.8518987e-11,1.3490714e-12,0.5805387,0.5805387,0.73530024,-0.06024909,1.0000027,1.0000027,-0.040840298,0.0,0.0,-0.1546717,-2.0420506,1.0,0.73530024,0.5806031,6.445257e-05,2.7354522e-06,0.654042,2.7354522e-06,1.0,1.0,1.0
0.7032,0.5,0.0,55506.777,8788.65,-1.4894896,-8.801837e-08,0.51805884,0.58338666,3.4789507e-06,-0.0985711,0.96514136,6.48127e-06,61.80618,0.0,189.19513,85.33187,-55.33541,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58518094,0.5850879,0.6434345,0.7981321,0.0,-120.04445,58.238266,-313.12366,123.92855,-3.8156884e-11,1.3312479e-12,0.6433706,0.6433706,0.7981321,-0.060249694,1.0000027,1.0000027,-0.040982667,0.0,0.0,-0.15467215,-2.049169,1.0,0.7981321,0.6434345,6.3894244e-05,2.711756e-06,0.654242,2.711756e-06,1.0,1.0,1.0
0.7034,0.5,0.0,55507.78,8789.561,-1.4894896,-8.801837e-08,0.5180554,0.5833911,3.3922215e-06,-0.09857198,0.96514785,6.319779e-06,68.14785,0.0,204.66718,85.33187,-61.96668,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58518565,0.58509237,0.7062659,0.86096394,0.0,-119.67914,51.531292,-310.14175,105.47459,-3.807521e-11,1.3133431e-12,0.70620257,0.70620257,0.86096394,-0.06025033,1.0000027,1.0000027,-0.041125037,0.0,0.0,-0.1546726,-2.0562875,1.0,0.86096394,0.7062659,6.3338106e-05,2.6881528e-06,0.654442,2.6881528e-06,1.0,1.0,1.0
0.7036,0.5,0.0,55508.785,8790.471,-1.4894896,-8.801837e-08,0.51805186,0.58339554,3.3054991e-06,-0.098572895,0.96515435,6.1582964e-06,74.220665,0.0,219.33171,85.33187,-68.353485,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58519036,0.5850969,0.7690973,0.9237958,0.0,-118.841515,44.62085,-305.93582,86.60412,-3.81242e-11,1.295491e-12,0.76903456,0.76903456,0.9237958,-0.060251,1.0000026,1.0000026,-0.04126741,0.0,0.0,-0.15467304,-2.063406,1.0,0.9237958,0.7690973,6.2783765e-05,2.6646255e-06,0.654642,2.6646255e-06,1.0,1.0,1.0
0.7038,0.5,0.0,55509.785,8791.38,-1.4894896,-8.801837e-08,0.51804835,0.58339995,3.2187957e-06,-0.098573804,0.96516085,5.9968443e-06,80.000656,0.0,233.13083,85.33187,-74.470634,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58519506,0.5851013,0.83192873,0.98662764,0.0,-117.53486,37.534206,-300.52246,67.391624,-3.8147055e-11,1.2780591e-12,0.8318665,0.8318665,0.98662764,-0.06025168,1.0000026,1.0000026,-0.04140978,0.0,0.0,-0.15467349,-2.0705247,1.0,0.98662764,0.83192873,6.223081e-05,2.6411576e-06,0.654842,2.6411576e-06,1.0,1.0,1.0
0.704,0.5,0.0,55510.79,8792.288,-1.4894896,-8.801837e-08,0.5180449,0.5834044,3.1321047e-06,-0.09857479,0.96516734,5.8354112e-06,85.46501,0.0,246.01007,85.33187,-80.29397,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5851998,0.58510584,0.89476013,1.0494595,0.0,-115.764336,30.299328,-293.92297,47.91291,-3.811164e-11,1.2610428e-12,0.89469844,0.89469844,1.0494595,-0.060252376,1.0000026,1.0000026,-0.041552152,0.0,0.0,-0.15467393,-2.0776432,1.0,1.0494595,0.89476013,6.167885e-05,2.617732e-06,0.655042,2.617732e-06,1.0,1.0,1.0
0.7042,0.5,0.0,55511.793,8793.194,-1.4894896,-8.801837e-08,0.51804143,0.5834089,3.0454341e-06,-0.09857575,0.96517384,5.6740123e-06,90.592155,0.0,257.91858,85.33187,-85.80051,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58520454,0.5851103,0.95759153,1.1122913,0.0,-113.53692,22.944765,-286.16345,28.244854,-3.8086277e-11,1.2438376e-12,0.95753044,0.95753044,1.1122913,-0.060253102,1.0000026,1.0000026,-0.041694526,0.0,0.0,-0.15467438,-2.0847619,1.0,1.1122913,0.95759153,6.1127495e-05,2.5943316e-06,0.655242,2.5943316e-06,1.0,1.0,1.0
0.7044,0.5,0.0,55512.793,8794.101,-1.4894896,-8.801837e-08,0.5180379,0.58341336,2.9587948e-06,-0.09857675,0.96518034,5.5126666e-06,95.36185,0.0,268.8094,85.33187,-90.96851,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58520925,0.5851148,1.0204229,1.1751232,0.0,-110.86139,15.499541,-277.27444,8.465067,-3.8030572e-11,1.2267455e-12,1.0203624,1.0203624,1.1751232,-0.06025385,1.0000026,1.0000026,-0.041836895,0.0,0.0,-0.15467484,-2.0918803,1.0,1.1751232,1.0204229,6.057636e-05,2.5709405e-06,0.655442,2.5709405e-06,1.0,1.0,1.0
0.7046,0.5,0.0,55513.793,8795.006,-1.4894896,-8.801837e-08,0.51803446,0.5834178,2.8721847e-06,-0.09857777,0.9651868,5.3513713e-06,99.755264,0.0,278.63947,85.33187,-95.77758,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58521396,0.58511925,1.0832543,1.2379551,0.0,-107.74831,7.993038,-267.29108,-11.34839,-3.7886586e-11,1.2091447e-12,1.0831943,1.0831943,1.2379551,-0.060254622,1.0000025,1.0000025,-0.041979272,0.0,0.0,-0.15467529,-2.098999,1.0,1.2379551,1.0832543,6.0025053e-05,2.5475424e-06,0.655642,2.5475424e-06,1.0,1.0,1.0
0.7048,0.5,0.0,55514.797,8795.91,-1.4894896,-8.801837e-08,0.51803094,0.58342224,2.7856086e-06,-0.098578796,0.9651933,5.190135e-06,103.755066,0.0,287.37,85.33187,-100.20874,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5852187,0.5851237,1.1460857,1.300787,0.0,-104.20994,0.45487866,-256.25266,-31.117323,-3.7653245e-11,1.1916207e-12,1.1460263,1.1460263,1.300787,-0.060255386,1.0000025,1.0000025,-0.042121645,0.0,0.0,-0.15467575,-2.106118,1.0,1.300787,1.1460857,5.947321e-05,2.5241213e-06,0.655842,2.5241213e-06,1.0,1.0,1.0
0.705,0.5,0.0,55515.797,8796.813,-1.4894896,-8.801837e-08,0.5180275,0.5834267,2.6990836e-06,-0.09857985,0.96519977,5.02899e-06,107.34545,0.0,294.96652,85.33187,-104.244484,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58522344,0.58512825,1.2089171,1.3636187,0.0,-100.26026,-7.0851884,-244.20282,-50.763714,-3.7365354e-11,1.1749466e-12,1.2088583,1.2088583,1.3636187,-0.060256194,1.0000025,1.0000025,-0.042264022,0.0,0.0,-0.15467621,-2.1132367,1.0,1.3636187,1.2089171,5.8920454e-05,2.5006616e-06,0.656042,2.5006616e-06,1.0,1.0,1.0
0.7052,0.5,0.0,55516.797,8797.716,-1.4894896,-8.801837e-08,0.51802397,0.5834311,2.612633e-06,-0.09858093,0.96520627,4.8679785e-06,110.512245,0.0,301.39908,85.33187,-107.86888,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58522815,0.58513266,1.2717485,1.4264506,0.0,-95.91484,-14.597406,-231.18904,-70.21002,-3.7095504e-11,1.1587773e-12,1.2716901,1.2716901,1.4264506,-0.06025701,1.0000025,1.0000025,-0.0424064,0.0,0.0,-0.15467668,-2.1203554,1.0,1.4264506,1.2717485,5.8366426e-05,2.477148e-06,0.656242,2.477148e-06,1.0,1.0,1.0
0.7054,0.5,0.0,55517.797,8798.617,-1.4894896,-8.801837e-08,0.5180205,0.58343554,2.526254e-06,-0.098582014,0.96521276,4.7070967e-06,113.24295,0.0,306.6422,85.33187,-111.06763,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58523285,0.5851371,1.3345798,1.4892825,0.0,-91.19083,-22.052128,-217.2627,-89.37951,-3.6801506e-11,1.1437352e-12,1.3345221,1.3345221,1.4892825,-0.06025784,1.0000025,1.0000025,-0.042548776,0.0,0.0,-0.15467714,-2.1274743,1.0,1.4892825,1.3345798,5.781079e-05,2.4535661e-06,0.656442,2.4535661e-06,1.0,1.0,1.0
0.7056,0.5,0.0,55518.797,8799.518,-1.4894896,-8.801837e-08,0.51801705,0.5834399,2.4399742e-06,-0.0985831,0.96521926,4.5463953e-06,115.52678,0.0,310.67526,85.33187,-113.82809,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5852375,0.58514154,1.3974112,1.5521144,0.0,-86.10685,-29.41993,-202.47873,-108.19651,-3.6475153e-11,1.1285357e-12,1.397354,1.397354,1.5521144,-0.06025867,1.0000024,1.0000024,-0.042691153,0.0,0.0,-0.15467761,-2.1345932,1.0,1.5521144,1.3974112,5.7253215e-05,2.4299018e-06,0.656642,2.4299018e-06,1.0,1.0,1.0
0.7058,0.5,0.0,55519.797,8800.417,-1.4894896,-8.801837e-08,0.51801354,0.5834443,2.3537973e-06,-0.098584205,0.96522576,4.385881e-06,117.35472,0.0,313.48224,85.33187,-116.139366,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58524215,0.585146,1.4602426,1.6149461,0.0,-80.68298,-36.671738,-186.89548,-126.58677,-3.6065605e-11,1.1128582e-12,1.4601859,1.4601859,1.6149461,-0.060259525,1.0000024,1.0000024,-0.042833533,0.0,0.0,-0.15467809,-2.1417122,1.0,1.6149461,1.4602426,5.6693378e-05,2.4061417e-06,0.656842,2.4061417e-06,1.0,1.0,1.0
0.706,0.5,0.0,55520.797,8801.315,-1.4894896,-8.801837e-08,0.5180101,0.5834487,2.2677584e-06,-0.09858532,0.9652322,4.2256197e-06,118.719536,0.0,315.05212,85.33187,-117.99233,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58524686,0.58515036,1.523074,1.677778,0.0,-74.94061,-43.778923,-170.57442,-144.47769,-3.553436e-11,1.0967468e-12,1.5230179,1.5230179,1.677778,-0.06026039,1.0000024,1.0000024,-0.042975914,0.0,0.0,-0.15467857,-2.1488314,1.0,1.677778,1.523074,5.6130968e-05,2.3822724e-06,0.657042,2.3822724e-06,1.0,1.0,1.0
0.7062,0.5,0.0,55521.797,8802.213,-1.4894896,-8.801837e-08,0.51800656,0.58345306,2.1818578e-06,-0.09858646,0.9652387,4.065612e-06,119.61585,0.0,315.37863,85.33187,-119.37967,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58525145,0.5851548,1.5859053,1.7406099,0.0,-68.902405,-50.713444,-153.57996,-161.79868,-3.4937723e-11,1.0800649e-12,1.5858498,1.5858498,1.7406099,-0.060261253,1.0000024,1.0000024,-0.043118298,0.0,0.0,-0.15467906,-2.1559503,1.0,1.7406099,1.5859053,5.5565702e-05,2.3582818e-06,0.657242,2.3582818e-06,1.0,1.0,1.0
0.7064,0.5,0.0,55522.797,8803.11,-1.4894896,-8.801837e-08,0.5180031,0.5834574,2.096128e-06,-0.0985876,0.9652452,3.9059178e-06,120.04011,0.0,314.4605,85.33187,-120.29588,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58525604,0.5851592,1.6487367,1.8034418,0.0,-62.592182,-57.447926,-135.97916,-178.48134,-3.4303553e-11,1.0636392e-12,1.6486818,1.6486818,1.8034418,-0.06026213,1.0000024,1.0000024,-0.04326068,0.0,0.0,-0.15467955,-2.1630695,1.0,1.8034418,1.6487367,5.4997305e-05,2.3341581e-06,0.657442,2.3341581e-06,1.0,1.0,1.0
0.7066,0.5,0.0,55523.797,8804.006,-1.4894896,-8.801837e-08,0.5179996,0.58346176,2.0105886e-06,-0.09858875,0.9652517,3.746574e-06,119.99063,0.0,312.30133,85.33187,-120.737366,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5852606,0.58516353,1.7115681,1.8662736,0.0,-56.034847,-63.955788,-117.84148,-194.45985,-3.3682696e-11,1.0483036e-12,1.7115136,1.7115136,1.8662736,-0.060263015,1.0000023,1.0000023,-0.043403067,0.0,0.0,-0.15468004,-2.170189,1.0,1.8662736,1.7115681,5.4425524e-05,2.309891e-06,0.657642,2.309891e-06,1.0,1.0,1.0
0.7068,0.5,0.0,55524.793,8804.9,-1.4894896,-8.801837e-08,0.51799613,0.58346605,1.9252675e-06,-0.09858989,0.9652582,3.5876335e-06,119.46761,0.0,308.9096,85.33187,-120.70236,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5852652,0.5851679,1.7743994,1.9291054,0.0,-49.256268,-70.21134,-99.23847,-209.67114,-3.3179657e-11,1.0331024e-12,1.7743455,1.7743455,1.9291054,-0.0602639,1.0000023,1.0000023,-0.04354545,0.0,0.0,-0.15468055,-2.177308,1.0,1.9291054,1.7743994,5.3850123e-05,2.2854701e-06,0.657842,2.2854701e-06,1.0,1.0,1.0
0.707,0.5,0.0,55525.793,8805.795,-1.4894896,-8.801837e-08,0.5179926,0.58347034,1.8401795e-06,-0.09859105,0.9652647,3.4291227e-06,118.4731,0.0,304.29874,85.33187,-120.191,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.58526975,0.5851722,1.8372308,1.9919373,0.0,-42.2832,-76.1899,-80.24356,-224.05516,-3.276996e-11,1.017813e-12,1.8371775,1.8371775,1.9919373,-0.060264774,1.0000023,1.0000023,-0.04368784,0.0,0.0,-0.15468106,-2.1844275,1.0,1.9919373,1.8372308,5.327088e-05,2.2608865e-06,0.658042,2.2608865e-06,1.0,1.0,1.0
0.7072,0.5,0.0,55526.793,8806.6875,-1.4894896,-8.801837e-08,0.51798916,0.58347464,1.7553443e-06,-0.0985922,0.9652712,3.2710786e-06,117.01102,0.0,298.48685,85.33187,-119.2053,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5852742,0.58517647,1.9000621,2.054769,0.0,-35.143158,-81.86786,-60.93171,-237.55513,-3.2449588e-11,1.0020534e-12,1.9000094,1.9000094,2.054769,-0.06026568,1.0000023,1.0000023,-0.043830227,0.0,0.0,-0.15468156,-2.191547,1.0,2.054769,1.9000621,5.2687603e-05,2.2361314e-06,0.658242,2.2361314e-06,1.0,1.0,1.0
0.7074,0.5,0.0,55527.79,8807.58,-1.4894896,-8.801837e-08,0.51798564,0.58347887,1.6707927e-06,-0.09859335,0.9652777,3.113559e-06,115.08713,0.0,291.4969,85.33187,-117.74913,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5852787,0.58518076,1.9628934,2.117601,0.0,-27.864317,-87.22281,-41.37912,-250.11777,-3.214192e-11,9.850086e-13,1.9628413,1.9628413,2.117601,-0.06026657,1.0000023,1.0000023,-0.04397262,0.0,0.0,-0.15468208,-2.1986666,1.0,2.117601,1.9628934,5.2100106e-05,2.2111972e-06,0.658442,2.2111972e-06,1.0,1.0,1.0
0.7076,0.5,0.0,55528.79,8808.472,-1.4894896,-8.801837e-08,0.5179822,0.5834831,1.5865475e-06,-0.09859452,0.96528417,2.9566058e-06,112.709015,0.0,283.35645,85.33187,-115.82825,0.0,0.0,0.0,1.10605,7.0,0.0,85.18566,222.84407,1.0,0.5852831,0.585185,2.0257246,2.1804328,0.0,-20.475403,-92.23361,-21.662952,-261.69348,-3.1648323e-11,9.680834e-13,2.0256732,2.0256732,2.1804328,-0.060267456,1.0000021,1.0000021,-0.04411501,0.0,0.0,-0.15468262,-2.2057862,1.0,2.1804328,2.0257246,5.1508236e-05,2.1860774e-06,0.658642,2.1860774e-06,1.0,1.0,1.0
0.7078,0.5,0.0,55529.785,8809.361,-1.4894896,-8.801837e-08,0.51797867,0.5834873,1.5026287e-06,-0.098595664,0.96529067,2.800257e-06,109.886055,0.0,274.0976,85.33187,-113.45021,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.84407,1.0,0.5852875,0.5851892,2.088556,2.2432647,0.0,-13.005573,-96.880486,-1.8610191,-272.23657,-3.1186043e-11,9.533164e-13,2.088505,2.088505,2.2432647,-0.060268335,1.0000021,1.0000021,-0.044257406,0.0,0.0,-0.15468316,-2.212906,1.0,2.2432647,2.088556,5.091185e-05,2.160766e-06,0.658842,2.160766e-06,1.0,1.0,1.0
0.708,0.5,0.0,55530.78,8810.251,-1.4894896,-8.801837e-08,0.5179752,0.58349144,1.4190754e-06,-0.0985968,0.96529716,2.644585e-06,106.62939,0.0,263.75687,85.33187,-110.62441,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.84407,1.0,0.58529186,0.5851934,2.1513872,2.3060966,0.0,-5.4843082,-101.14508,17.948534,-281.7054,-3.088596e-11,9.390563e-13,2.151337,2.151337,2.3060966,-0.060269218,1.0000021,1.0000021,-0.0443998,0.0,0.0,-0.1546837,-2.2200258,1.0,2.3060966,2.1513872,5.031083e-05,2.135258e-06,0.659042,2.135258e-06,1.0,1.0,1.0
0.7082,0.5,0.0,55531.777,8811.14,-1.4894896,-8.801837e-08,0.5179717,0.5834956,1.3359149e-06,-0.098597944,0.9653037,2.489641e-06,102.95186,0.0,252.37508,85.33187,-107.361984,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.84407,1.0,0.5852962,0.58519757,2.2142186,2.3689284,0.0,2.0587099,-105.01057,37.687527,-290.0626,-3.0674095e-11,9.258061e-13,2.214169,2.214169,2.3689284,-0.060270097,1.0000021,1.0000021,-0.044542197,0.0,0.0,-0.15468425,-2.2271454,1.0,2.3689284,2.2142186,4.9705082e-05,2.1095493e-06,0.659242,2.1095493e-06,1.0,1.0,1.0
0.7084,0.5,0.0,55532.777,8812.027,-1.491522,-6.7898522e-09,0.51796824,0.5834997,1.2531734e-06,-0.09859908,0.9653102,2.3354735e-06,98.86797,0.0,239.9971,85.33187,-103.6758,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.84407,1.0,0.5853005,0.58520174,2.27705,2.4317603,0.0,9.593712,-108.461685,57.27806,-297.27518,-3.046913e-11,9.128074e-13,2.277001,2.277001,2.4317603,-0.06027096,1.000002,1.000002,-0.044684596,0.0,0.0,-0.15468481,-2.2342656,1.0,2.4317603,2.27705,4.909453e-05,2.0836367e-06,0.659442,2.0836367e-06,1.0,1.0,1.0
0.7086,0.5,0.0,55533.773,8812.914,-1.491522,-6.7898522e-09,0.5179647,0.58350384,1.1708721e-06,-0.098600216,0.9653167,2.1821224e-06,94.393845,0.0,226.67181,85.33187,-99.58041,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.84407,1.0,0.58530474,0.58520585,2.3398812,2.4945922,0.0,17.09096,-111.4848,76.642815,-303.31464,-3.0311642e-11,8.9834254e-13,2.3398328,2.3398328,2.4945922,-0.06027183,1.000002,1.000002,-0.044827,0.0,0.0,-0.15468538,-2.2413855,1.0,2.4945922,2.3398812,4.8479113e-05,2.0575173e-06,0.659642,2.0575173e-06,1.0,1.0,1.0
0.7088,0.5,0.0,55534.77,8813.8,-1.491522,-6.7898522e-09,0.5179612,0.5835079,1.0890485e-06,-0.09860132,0.9653232,2.0296573e-06,89.54712,0.0,212.45175,85.33187,-95.09196,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.84407,1.0,0.5853089,0.5852099,2.4027123,2.557424,0.0,24.520864,-114.067986,95.70537,-308.1571,-3.00792e-11,8.826283e-13,2.4026647,2.4026647,2.557424,-0.06027267,1.000002,1.000002,-0.0449694,0.0,0.0,-0.15468594,-2.2485056,1.0,2.557424,2.4027123,4.7858804e-05,2.031191e-06,0.659842,2.031191e-06,1.0,1.0,1.0
0.709,0.5,0.0,55535.766,8814.685,-1.491522,-6.7898522e-09,0.51795775,0.58351195,1.0077232e-06,-0.09860244,0.96532977,1.878117e-06,84.346924,0.0,197.39304,85.33187,-90.22816,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.84407,1.0,0.5853131,0.58521396,2.4655437,2.620256,0.0,31.854105,-116.201035,114.39048,-311.7835,-2.9756465e-11,8.666055e-13,2.4654965,2.4654965,2.620256,-0.0602735,1.000002,1.000002,-0.045111805,0.0,0.0,-0.15468653,-2.2556257,1.0,2.620256,2.4655437,4.7233603e-05,2.0046564e-06,0.660042,2.0046564e-06,1.0,1.0,1.0
0.7092,0.5,0.0,55536.758,8815.568,-1.491522,-6.7898522e-09,0.51795423,0.58351594,9.2693233e-07,-0.09860355,0.96533626,1.7275685e-06,78.81378,0.0,181.5551,85.33187,-85.0082,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.84407,1.0,0.5853172,0.585218,2.528375,2.6830876,0.0,39.061733,-117.87552,132.6244,-314.1795,-2.9274427e-11,8.513175e-13,2.5283284,2.5283284,2.6830876,-0.060274333,1.000002,1.000002,-0.04525421,0.0,0.0,-0.1546871,-2.262746,1.0,2.6830876,2.528375,4.6603516e-05,1.9779145e-06,0.660242,1.9779145e-06,1.0,1.0,1.0
0.7094,0.5,0.0,55537.754,8816.451,-1.491522,-6.7898522e-09,0.5179507,0.58351994,8.46694e-07,-0.09860461,0.9653428,1.5780457e-06,72.96952,0.0,165.00041,85.33187,-79.45268,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.84407,1.0,0.5853213,0.585222,2.5912063,2.7459195,0.0,46.115307,-119.08482,150.33517,-315.33557,-2.8669265e-11,8.360472e-13,2.5911603,2.5911603,2.7459195,-0.060275152,1.0000019,1.0000019,-0.04539662,0.0,0.0,-0.1546877,-2.2698665,1.0,2.7459195,2.5912063,4.5968583e-05,1.9509673e-06,0.660442,1.9509673e-06,1.0,1.0,1.0
0.7096,0.5,0.0,55538.75,8817.334,-1.491522,-6.7898522e-09,0.5179472,0.58352387,7.670503e-07,-0.09860568,0.9653493,1.4296273e-06,66.8372,0.0,147.79431,85.33187,-73.58352,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.84407,1.0,0.58532536,0.58522594,2.6540375,2.8087513,0.0,52.98698,-119.82417,167.45288,-315.2472,-2.8269206e-11,8.168771e-13,2.6539922,2.6539922,2.8087513,-0.060275953,1.0000019,1.0000019,-0.045539025,0.0,0.0,-0.1546883,-2.2769868,1.0,2.8087513,2.6540375,4.5328863e-05,1.9238166e-06,0.660642,1.9238166e-06,1.0,1.0,1.0
0.7098,0.5,0.0,55539.746,8818.215,-1.491522,-6.7898522e-09,0.51794374,0.5835278,6.8800915e-07,-0.09860675,0.9653559,1.2823278e-06,60.44101,0.0,130.00468,85.33187,-67.42388,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.84407,1.0,0.58532935,0.5852299,2.7168686,2.8715832,0.0,59.649635,-120.090645,183.90997,-313.91464,-2.803931e-11,7.9699783e-13,2.716824,2.716824,2.8715832,-0.060276736,1.0000019,1.0000019,-0.045681436,0.0,0.0,-0.15468891,-2.2841074,1.0,2.8715832,2.7168686,4.468442e-05,1.8964657e-06,0.660842,1.8964657e-06,1.0,1.0,1.0
0.71,0.5,0.0,55540.74,8819.096,-1.491522,-6.7898522e-09,0.5179402,0.5835317,6.096219e-07,-0.098607786,0.96536237,1.1362432e-06,53.806202,0.0,111.70174,85.33187,-60.998062,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.84407,1.0,0.5853333,0.5852338,2.7797,2.934415,0.0,66.07697,-119.88318,199.64148,-311.34323,-2.776508e-11,7.784483e-13,2.779656,2.779656,2.934415,-0.060277503,1.0000019,1.0000019,-0.04582385,0.0,0.0,-0.15468952,-2.291228,1.0,2.934415,2.7797,4.4035358e-05,1.8689186e-06,0.661042,1.8689186e-06,1.0,1.0,1.0
0.7102,0.5,0.0,55541.734,8819.975,-1.491522,-6.7898522e-09,0.5179367,0.58353555,5.319104e-07,-0.09860879,0.9653689,9.914141e-07,46.958954,0.0,92.957695,85.33187,-54.331425,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.84407,1.0,0.5853372,0.5852377,2.8425312,2.997247,0.0,72.24362,-119.202576,214.58531,-307.543,-2.7337903e-11,7.6141643e-13,2.8424878,2.8424878,2.997247,-0.06027825,1.0000018,1.0000018,-0.045966264,0.0,0.0,-0.15469015,-2.2983487,1.0,2.997247,2.8425312,4.338179e-05,1.8411805e-06,0.661242,1.8411805e-06,1.0,1.0,1.0
0.7104,0.5,0.0,55542.727,8820.854,-1.491522,-6.7898522e-09,0.5179332,0.58353937,4.5489955e-07,-0.09860981,0.9653755,8.4788707e-07,39.92629,0.0,73.84653,85.33187,-47.45027,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.84407,1.0,0.5853411,0.58524156,2.9053624,3.0600789,0.0,78.125244,-118.05154,228.68246,-302.529,-2.6811761e-11,7.459801e-13,2.9053197,2.9053197,3.0600789,-0.060278993,1.0000018,1.0000018,-0.046108678,0.0,0.0,-0.15469077,-2.3054695,1.0,3.0600789,2.9053624,4.272387e-05,1.8132574e-06,0.661442,1.8132574e-06,1.0,1.0,1.0
0.7106,0.5,0.0,55543.72,8821.73,-1.491522,-6.7898522e-09,0.5179297,0.5835432,3.786147e-07,-0.098610796,0.965382,7.057093e-07,32.735954,0.0,54.44365,85.33187,-40.38176,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.84407,1.0,0.5853449,0.5852454,2.9681935,3.1229107,0.0,83.69862,-116.43458,241.87732,-296.32098,-2.6486542e-11,7.3053336e-13,2.9681516,2.9681516,3.1229107,-0.0602797,1.0000018,1.0000018,-0.046251096,0.0,0.0,-0.1546914,-2.3125904,1.0,3.1229107,2.9681935,4.206175e-05,1.7851562e-06,0.661642,1.7851562e-06,1.0,1.0,1.0
