Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.7108,0.5,0.0,55544.715,8822.607,-1.491522,-6.7898522e-09,0.51792616,0.583547,3.0307092e-07,-0.09861176,0.96538854,5.6490904e-07,25.416327,0.0,34.825634,85.38956,-33.153786,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58534867,0.5852492,3.031025,3.1857426,0.0,88.94175,-114.35808,254.11777,-288.9434,-2.6321242e-11,7.1491115e-13,3.0309834,3.0309834,3.1857426,-0.060280394,1.0000018,1.0000018,-0.046393514,0.0,0.0,-0.15469204,-2.3197112,1.0,3.1857426,3.031025,4.1395604e-05,1.7568841e-06,0.661842,1.7568841e-06,1.0,1.0,1.0
0.711,0.5,0.0,55545.707,8823.483,-1.491522,-6.7898522e-09,0.51792264,0.58355075,2.2830578e-07,-0.098612696,0.9653951,4.2555635e-07,17.996296,0.0,15.0699,85.38956,-25.794867,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5853524,0.58525294,3.093856,3.2485743,0.0,93.83394,-111.83024,265.3555,-280.42538,-2.6193561e-11,7.010873e-13,3.0938153,3.0938153,3.2485743,-0.060281076,1.0000017,1.0000017,-0.046535935,0.0,0.0,-0.15469268,-2.3268323,1.0,3.2485743,3.093856,4.0725634e-05,1.7284495e-06,0.662042,1.7284495e-06,1.0,1.0,1.0
0.7112,0.5,0.0,55546.7,8824.358,-1.491522,-6.7898522e-09,0.5179191,0.5835545,1.5433773e-07,-0.09861363,0.96540165,2.8768562e-07,10.50514,0.0,-4.7455864,85.38956,-18.334051,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5853562,0.5852567,3.1566873,3.3114061,0.0,98.35587,-108.861015,275.54614,-270.80054,-2.6150955e-11,6.882484e-13,3.1566472,3.1566472,3.3114061,-0.060281724,1.0000017,1.0000017,-0.046678357,0.0,0.0,-0.15469334,-2.3339534,1.0,3.3114061,3.1566873,4.0052048e-05,1.6998616e-06,0.662242,1.6998616e-06,1.0,1.0,1.0
0.7114,0.5,0.0,55547.69,8825.232,-1.491522,-6.7898522e-09,0.51791567,0.5835582,8.119825e-08,-0.09861453,0.9654082,1.5135565e-07,2.972427,0.0,-24.542622,85.38956,-10.800778,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5853598,0.5852604,3.2195184,3.374238,0.0,102.48969,-105.46212,284.64944,-260.10684,-2.6235028e-11,6.751506e-13,3.219479,3.219479,3.374238,-0.060282353,1.0000017,1.0000017,-0.04682078,0.0,0.0,-0.15469399,-2.3410745,1.0,3.374238,3.2195184,3.9375078e-05,1.6711301e-06,0.662442,1.6711301e-06,1.0,1.0,1.0
0.7116,0.5,0.0,55548.684,8826.105,-1.491522,-6.7898522e-09,0.51791215,0.5835619,8.905343e-09,-0.098615415,0.96541476,1.6600017e-08,-4.5721173,0.0,-44.243076,85.38956,-3.22478,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58536345,0.5852641,3.2823496,3.43707,0.0,106.21909,-101.64697,292.62952,-248.38644,-2.6361845e-11,6.621358e-13,3.282311,3.282311,3.43707,-0.06028296,1.0000017,1.0000017,-0.046963204,0.0,0.0,-0.15469465,-2.3481958,1.0,3.43707,3.2823496,3.8694965e-05,1.6422654e-06,0.662642,1.6422654e-06,1.0,1.0,1.0
0.7118,0.5,0.0,55549.676,8826.978,-1.491522,-6.7898522e-09,0.51790863,0.58356553,-6.251921e-08,-0.098616265,0.9654213,-1.165406e-07,-12.098717,0.0,-63.769196,85.38956,4.364045,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5853671,0.5852678,3.3451807,3.4999018,0.0,109.529335,-97.43062,299.4548,-235.6856,-2.639408e-11,6.4923197e-13,3.3451428,3.3451428,3.4999018,-0.060283553,1.0000017,1.0000017,-0.04710563,0.0,0.0,-0.15469532,-2.355317,1.0,3.4999018,3.3451807,3.8011978e-05,1.6132785e-06,0.662842,1.6132785e-06,1.0,1.0,1.0
0.712,0.5,0.0,55550.668,8827.849,-1.491522,-6.7898522e-09,0.51790506,0.58356917,-1.3304427e-07,-0.0986171,0.9654279,-2.4800806e-07,-19.577665,0.0,-83.04392,85.38956,11.935747,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5853706,0.5852714,3.408012,3.5627337,0.0,112.40736,-92.82969,305.09836,-222.05443,-2.634714e-11,6.3567283e-13,3.4079747,3.4079747,3.5627337,-0.06028412,1.0000015,1.0000015,-0.047248054,0.0,0.0,-0.15469599,-2.3624384,1.0,3.5627337,3.408012,3.73264e-05,1.5841816e-06,0.663042,1.5841816e-06,1.0,1.0,1.0
0.7122,0.5,0.0,55551.656,8828.719,-1.491522,-6.7898522e-09,0.51790154,0.5835728,-2.0266158e-07,-0.09861791,0.96543443,-3.77787e-07,-26.979448,0.0,-101.99117,85.38956,19.460442,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5853742,0.58527505,3.470843,3.6255655,0.0,114.8418,-87.86234,309.5379,-207.5467,-2.6305482e-11,6.227778e-13,3.4708066,3.4708066,3.6255655,-0.060284656,1.0000015,1.0000015,-0.047390483,0.0,0.0,-0.15469666,-2.3695598,1.0,3.6255655,3.470843,3.663851e-05,1.5549866e-06,0.663242,1.5549866e-06,1.0,1.0,1.0
0.7124,0.5,0.0,55552.65,8829.588,-1.491522,-6.7898522e-09,0.517898,0.58357644,-2.713523e-07,-0.09861871,0.965441,-5.058421e-07,-34.27485,0.0,-120.53618,85.38956,26.908434,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58537763,0.58527863,3.5336742,3.6883974,0.0,116.82303,-82.54818,312.75586,-192.2197,-2.6308173e-11,6.078472e-13,3.5336385,3.5336385,3.6883974,-0.06028519,1.0000015,1.0000015,-0.047532912,0.0,0.0,-0.15469733,-2.3766813,1.0,3.6883974,3.5336742,3.5948615e-05,1.5257066e-06,0.663442,1.5257066e-06,1.0,1.0,1.0
0.7126,0.5,0.0,55553.637,8830.457,-1.491522,-6.7898522e-09,0.5178945,0.58358,-3.3910396e-07,-0.098619476,0.96544755,-6.321501e-07,-41.435078,0.0,-138.60573,85.38956,34.250324,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5853811,0.5852822,3.5965054,3.7512293,0.0,118.34324,-76.908165,314.7396,-176.13385,-2.6225648e-11,5.9438793e-13,3.59647,3.59647,3.7512293,-0.060285687,1.0000015,1.0000015,-0.047675345,0.0,0.0,-0.15469801,-2.383803,1.0,3.7512293,3.5965054,3.525703e-05,1.4963548e-06,0.663642,1.4963548e-06,1.0,1.0,1.0
0.7128,0.5,0.0,55554.63,8831.324,-1.491522,-6.7898522e-09,0.517891,0.58358353,-4.0589512e-07,-0.09862021,0.9654541,-7.5667106e-07,-48.43187,0.0,-156.12852,85.38956,41.457138,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58538455,0.5852858,3.6593366,3.814061,0.0,119.396416,-70.964554,315.48117,-159.35266,-2.6106822e-11,5.834801e-13,3.659302,3.659302,3.814061,-0.060286168,1.0000014,1.0000014,-0.047817778,0.0,0.0,-0.1546987,-2.3909245,1.0,3.814061,3.6593366,3.4564084e-05,1.4669454e-06,0.663842,1.4669454e-06,1.0,1.0,1.0
0.713,0.5,0.0,55555.617,8832.19,-1.491522,-6.7898522e-09,0.5178875,0.5835871,-4.7169388e-07,-0.098620936,0.96546066,-8.7934524e-07,-55.23761,0.0,-173.03537,85.38956,48.50043,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58538795,0.58528936,3.7221677,3.8768928,0.0,119.9784,-64.74079,314.97772,-141.94234,-2.5935039e-11,5.7189594e-13,3.7221339,3.7221339,3.8768928,-0.060286604,1.0000014,1.0000014,-0.04796021,0.0,0.0,-0.15469939,-2.398046,1.0,3.8768928,3.7221677,3.3870114e-05,1.4374922e-06,0.664042,1.4374922e-06,1.0,1.0,1.0
0.7132,0.5,0.0,55556.605,8833.057,-1.491522,-6.7898522e-09,0.51788396,0.5835906,-5.365201e-07,-0.09862163,0.9654673,-1.0002097e-06,-61.825436,0.0,-189.25957,85.38956,55.3524,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58539134,0.5852929,3.784999,3.9397247,0.0,120.08689,-58.26145,313.23114,-123.97158,-2.558966e-11,5.602975e-13,3.7849658,3.7849658,3.9397247,-0.06028704,1.0000014,1.0000014,-0.048102643,0.0,0.0,-0.15470007,-2.4051678,1.0,3.9397247,3.784999,3.3175456e-05,1.4080101e-06,0.664242,1.4080101e-06,1.0,1.0,1.0
0.7134,0.5,0.0,55557.598,8833.921,-1.491522,-6.7898522e-09,0.51788044,0.58359414,-6.003477e-07,-0.09862231,0.96547383,-1.1192158e-06,-68.16934,0.0,-204.73705,85.38956,61.986004,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5853947,0.5852964,3.84783,4.002557,0.0,119.72144,-51.552097,310.24835,-105.511314,-2.5085585e-11,5.494242e-13,3.8477976,3.8477976,4.002557,-0.06028746,1.0000014,1.0000014,-0.048245076,0.0,0.0,-0.15470076,-2.4122894,1.0,4.002557,3.84783,3.2480468e-05,1.378514e-06,0.664442,1.378514e-06,1.0,1.0,1.0
0.7136,0.5,0.0,55558.586,8834.785,-1.491522,-6.7898522e-09,0.5178769,0.5835976,-6.6315886e-07,-0.098622955,0.9654804,-1.2363303e-06,-74.2443,0.0,-219.40674,85.38956,68.37506,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.585398,0.5852999,3.9106612,4.0653887,0.0,118.8835,-44.639202,306.0411,-86.63438,-2.457882e-11,5.377907e-13,3.9106295,3.9106295,4.0653887,-0.06028783,1.0000013,1.0000013,-0.048387513,0.0,0.0,-0.15470146,-2.4194112,1.0,4.0653887,3.9106612,3.178551e-05,1.3490188e-06,0.664642,1.3490188e-06,1.0,1.0,1.0
0.7138,0.5,0.0,55559.574,8835.647,-1.491522,-6.7898522e-09,0.5178734,0.5836011,-7.249487e-07,-0.09862359,0.96548694,-1.3515437e-06,-80.02631,0.0,-233.21071,85.38956,74.49435,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58540136,0.58530337,3.9734924,4.12822,0.0,117.57636,-37.55005,300.62598,-67.415276,-2.4164224e-11,5.2535054e-13,3.9734614,3.9734614,4.12822,-0.060288206,1.0000013,1.0000013,-0.04852995,0.0,0.0,-0.15470214,-2.426533,1.0,4.12822,3.9734924,3.109093e-05,1.31954e-06,0.664842,1.31954e-06,1.0,1.0,1.0
0.714,0.5,0.0,55560.562,8836.51,-1.491522,-6.7898522e-09,0.51786983,0.5836046,-7.8570815e-07,-0.098624185,0.96549356,-1.4648394e-06,-85.49258,0.0,-246.0945,85.38956,80.31971,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58540463,0.5853068,4.0363235,4.191052,0.0,115.80518,-30.312613,294.02435,-47.929848,-2.378488e-11,5.117537e-13,4.036293,4.036293,4.191052,-0.060288537,1.0000013,1.0000013,-0.048672386,0.0,0.0,-0.15470284,-2.433655,1.0,4.191052,4.0363235,3.0397105e-05,1.2900932e-06,0.665042,1.2900932e-06,1.0,1.0,1.0
0.7142,0.5,0.0,55561.55,8837.37,-1.491522,-6.7898522e-09,0.5178663,0.58360803,-8.4543564e-07,-0.098624766,0.9655001,-1.5762141e-06,-90.6215,0.0,-258.00723,85.38956,85.82816,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5854079,0.58531034,4.099155,4.253884,0.0,113.57695,-22.955454,286.2622,-28.254993,-2.3402884e-11,4.9892756e-13,4.099125,4.099125,4.253884,-0.060288858,1.0000013,1.0000013,-0.048814826,0.0,0.0,-0.15470353,-2.4407768,1.0,4.253884,4.099155,2.97044e-05,1.2606939e-06,0.665242,1.2606939e-06,1.0,1.0,1.0
0.7144,0.5,0.0,55562.535,8838.23,-1.491522,-6.7898522e-09,0.5178628,0.5836115,-9.041066e-07,-0.09862534,0.9655067,-1.6856221e-06,-95.39283,0.0,-268.90186,85.38956,90.99795,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5854112,0.58531374,4.161986,4.3167157,0.0,110.900444,-15.507609,277.3702,-8.468358,-2.3075212e-11,4.8737804e-13,4.161957,4.161957,4.3167157,-0.06028917,1.0000012,1.0000012,-0.048957262,0.0,0.0,-0.15470421,-2.4478986,1.0,4.3167157,4.161986,2.9013187e-05,1.2313578e-06,0.665442,1.2313578e-06,1.0,1.0,1.0
0.7146,0.5,0.0,55563.523,8839.09,-1.491522,-6.7898522e-09,0.5178593,0.58361495,-9.617406e-07,-0.098625876,0.9655132,-1.7930996e-06,-99.78775,0.0,-278.7354,85.38956,95.80867,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5854144,0.5853172,4.2248173,4.3795476,0.0,107.786224,-7.9984713,267.38342,11.351967,-2.2707513e-11,4.7652165e-13,4.2247887,4.2247887,4.3795476,-0.060289446,1.0000012,1.0000012,-0.049099702,0.0,0.0,-0.15470491,-2.4550207,1.0,4.3795476,4.2248173,2.8323835e-05,1.2021009e-06,0.665642,1.2021009e-06,1.0,1.0,1.0
0.7148,0.5,0.0,55564.51,8839.947,-1.491522,-6.7898522e-09,0.51785576,0.5836184,-1.0183134e-06,-0.09862639,0.96551985,-1.8986016e-06,-103.7889,0.0,-287.46902,85.38956,100.241325,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5854177,0.58532065,4.287648,4.4423795,0.0,104.246574,-0.45767424,256.34125,31.127762,-2.2149596e-11,4.6308167e-13,4.2876205,4.2876205,4.4423795,-0.060289696,1.0000012,1.0000012,-0.04924214,0.0,0.0,-0.1547056,-2.4621427,1.0,4.4423795,4.287648,2.7636717e-05,1.1729387e-06,0.665842,1.1729387e-06,1.0,1.0,1.0
0.715,0.5,0.0,55565.496,8840.805,-1.491522,-6.7898522e-09,0.51785225,0.5836218,-1.0738398e-06,-0.09862689,0.9655264,-2.0021555e-06,-107.380486,0.0,-295.06824,85.38956,104.27843,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5854209,0.58532405,4.3504796,4.5052114,0.0,100.29546,7.085021,244.28726,50.780975,-2.150153e-11,4.5145845e-13,4.3504524,4.3504524,4.5052114,-0.060289934,1.0000012,1.0000012,-0.04938458,0.0,0.0,-0.15470628,-2.4692645,1.0,4.5052114,4.3504796,2.6952208e-05,1.1438873e-06,0.666042,1.1438873e-06,1.0,1.0,1.0
0.7152,0.5,0.0,55566.48,8841.661,-1.491522,-6.7898522e-09,0.51784873,0.58362526,-1.1283057e-06,-0.09862737,0.96553296,-2.103735e-06,-110.54833,0.0,-301.50302,85.38956,107.90404,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5854241,0.5853275,4.4133105,4.568043,0.0,95.94849,14.599846,231.269,70.23404,-2.0886294e-11,4.3972418e-13,4.4132843,4.4132843,4.568043,-0.060290165,1.0000011,1.0000011,-0.04952702,0.0,0.0,-0.15470697,-2.4763865,1.0,4.568043,4.4133105,2.6270684e-05,1.1149625e-06,0.666242,1.1149625e-06,1.0,1.0,1.0
0.7154,0.5,0.0,55567.47,8842.517,-1.491522,-6.7898522e-09,0.51784515,0.58362865,-1.1817275e-06,-0.09862785,0.9655396,-2.2033703e-06,-113.27992,0.0,-306.74802,85.38956,111.103836,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58542734,0.58533096,4.476142,4.630875,0.0,91.22278,22.057142,217.33783,89.41019,-2.036263e-11,4.2747078e-13,4.476116,4.476116,4.630875,-0.06029037,1.0000011,1.0000011,-0.04966946,0.0,0.0,-0.15470766,-2.4835086,1.0,4.630875,4.476142,2.55925e-05,1.0861794e-06,0.666442,1.0861794e-06,1.0,1.0,1.0
0.7156,0.5,0.0,55568.453,8843.371,-1.491522,-6.7898522e-09,0.51784164,0.5836321,-1.2340978e-06,-0.09862828,0.96554613,-2.3010477e-06,-115.56447,0.0,-310.78244,85.38956,113.86519,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58543056,0.58533436,4.538973,4.693707,0.0,86.13699,29.427479,202.54874,108.23373,-1.970129e-11,4.1652768e-13,4.538948,4.538948,4.693707,-0.060290556,1.0000011,1.0000011,-0.0498119,0.0,0.0,-0.15470834,-2.4906306,1.0,4.693707,4.538973,2.491802e-05,1.0575536e-06,0.666642,1.0575536e-06,1.0,1.0,1.0
0.7158,0.5,0.0,55569.438,8844.225,-1.491522,-6.7898522e-09,0.5178381,0.58363557,-1.2854262e-06,-0.09862872,0.9655527,-2.396785e-06,-117.39296,0.0,-313.59042,85.38956,116.1772,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5854338,0.5853378,4.6018043,4.756539,0.0,80.7112,36.681767,186.96005,126.630356,-1.8814443e-11,4.0576657e-13,4.60178,4.60178,4.756539,-0.06029072,1.0000011,1.0000011,-0.04995434,0.0,0.0,-0.15470903,-2.4977527,1.0,4.756539,4.6018043,2.4247598e-05,1.0291001e-06,0.666842,1.0291001e-06,1.0,1.0,1.0
0.716,0.5,0.0,55570.42,8845.077,-1.491522,-6.7898522e-09,0.5178346,0.58363897,-1.3357069e-06,-0.09862913,0.96555924,-2.4905714e-06,-118.75817,0.0,-315.1608,85.38956,118.03073,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58543694,0.5853412,4.664635,4.8193707,0.0,74.966805,43.79137,170.63332,144.52748,-1.775211e-11,3.9099065e-13,4.664612,4.664612,4.8193707,-0.060290888,1.000001,1.000001,-0.05009678,0.0,0.0,-0.1547097,-2.5048747,1.0,4.8193707,4.664635,2.3581582e-05,1.0008334e-06,0.667042,1.0008334e-06,1.0,1.0,1.0
0.7162,0.5,0.0,55571.406,8845.929,-1.491522,-6.7898522e-09,0.5178311,0.5836424,-1.3849668e-06,-0.098629534,0.9655658,-2.5824572e-06,-119.65471,0.0,-315.4874,85.38956,119.41846,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58544016,0.5853447,4.7274666,4.8822026,0.0,68.926476,50.728233,153.63295,161.85445,-1.6627859e-11,3.7445635e-13,4.7274437,4.7274437,4.8822026,-0.06029103,1.000001,1.000001,-0.05023922,0.0,0.0,-0.15471037,-2.5119967,1.0,4.8822026,4.7274666,2.2920329e-05,9.727689e-07,0.667242,9.727689e-07,1.0,1.0,1.0
0.7164,0.5,0.0,55572.39,8846.779,-1.491522,-6.7898522e-09,0.5178276,0.5836459,-1.4331944e-06,-0.0986299,0.96557236,-2.6724201e-06,-120.079025,0.0,-314.5689,85.38956,120.334915,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5854434,0.5853481,4.7902975,4.9450345,0.0,62.614048,57.464977,136.02602,178.54288,-1.55387e-11,3.5848088e-13,4.7902756,4.7902756,4.9450345,-0.060291156,1.000001,1.000001,-0.050381664,0.0,0.0,-0.15471102,-2.5191188,1.0,4.9450345,4.7902975,2.2264163e-05,9.4492043e-07,0.667442,9.4492043e-07,1.0,1.0,1.0
0.7166,0.5,0.0,55573.375,8847.629,-1.491522,-6.7898522e-09,0.51782405,0.5836493,-1.4804014e-06,-0.09863028,0.965579,-2.7604829e-06,-120.02944,0.0,-312.4089,85.38956,120.77646,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58544666,0.5853516,4.853129,5.0078664,0.0,56.054432,63.97501,117.88201,194.52689,-1.4386136e-11,3.4595387e-13,4.8531075,4.8531075,5.0078664,-0.06029127,1.000001,1.000001,-0.050524104,0.0,0.0,-0.1547117,-2.5262408,1.0,5.0078664,4.853129,2.1613396e-05,9.17301e-07,0.667642,9.17301e-07,1.0,1.0,1.0
0.7168,0.5,0.0,55574.36,8848.478,-1.491522,-6.7898522e-09,0.51782054,0.58365273,-1.5266073e-06,-0.098630644,0.96558553,-2.846681e-06,-119.50615,0.0,-309.01593,85.38956,120.741356,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5854499,0.58535504,4.9159603,5.0706983,0.0,49.27351,70.232635,99.27254,209.7434,-1.3203135e-11,3.3288276e-13,4.9159393,4.9159393,5.0706983,-0.060291376,1.0000008,1.0000008,-0.05066654,0.0,0.0,-0.15471235,-2.5333626,1.0,5.0706983,4.9159603,2.0968373e-05,8.899254e-07,0.667842,8.899254e-07,1.0,1.0,1.0
0.717,0.5,0.0,55575.34,8849.325,-1.491522,-6.7898522e-09,0.517817,0.5836562,-1.5718183e-06,-0.098630995,0.9655921,-2.9310263e-06,-118.5112,0.0,-304.40335,85.38956,120.22974,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5854531,0.58535844,4.978791,5.13353,0.0,42.298046,76.21316,80.271034,224.13232,-1.2086897e-11,3.2022489e-13,4.978771,4.978771,5.13353,-0.060291465,1.0000008,1.0000008,-0.05080898,0.0,0.0,-0.154713,-2.5404847,1.0,5.13353,4.978791,2.0329373e-05,8.628054e-07,0.668042,8.628054e-07,1.0,1.0,1.0
0.7172,0.5,0.0,55576.324,8850.172,-1.491522,-6.7898522e-09,0.5178135,0.58365965,-1.6160429e-06,-0.09863134,0.96559864,-3.0135345e-06,-117.04853,0.0,-298.58936,85.38956,119.243614,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5854564,0.58536196,5.0416226,5.196362,0.0,35.155563,81.89297,60.952477,237.63689,-1.1135583e-11,3.0747944e-13,5.0416026,5.0416026,5.196362,-0.06029155,1.0000008,1.0000008,-0.05095142,0.0,0.0,-0.15471365,-2.5476067,1.0,5.196362,5.0416226,1.9696721e-05,8.3595484e-07,0.668242,8.3595484e-07,1.0,1.0,1.0
0.7174,0.5,0.0,55577.305,8851.018,-1.491522,-6.7898522e-09,0.51781,0.58366317,-1.6592974e-06,-0.09863166,0.9656052,-3.0942358e-06,-115.12389,0.0,-291.5969,85.38956,117.786865,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58545965,0.5853654,5.1044536,5.259194,0.0,27.87425,87.24964,41.393112,250.20378,-1.0087517e-11,2.9418904e-13,5.1044345,5.1044345,5.259194,-0.06029164,1.0000008,1.0000008,-0.05109386,0.0,0.0,-0.15471429,-2.5547287,1.0,5.259194,5.1044536,1.9070647e-05,8.0938344e-07,0.668442,8.0938344e-07,1.0,1.0,1.0
0.7176,0.5,0.0,55578.29,8851.862,-1.491522,-6.7898522e-09,0.5178065,0.5836666,-1.701604e-06,-0.098631985,0.9656117,-3.1731715e-06,-112.74488,0.0,-283.4535,85.38956,115.86524,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5854629,0.5853689,5.167285,5.3220253,0.0,20.482841,92.26204,21.670132,261.7834,-8.697443e-12,2.8250907e-13,5.1672664,5.1672664,5.3220253,-0.06029171,1.0000008,1.0000008,-0.051236298,0.0,0.0,-0.15471491,-2.5618505,1.0,5.3220253,5.167285,1.8451437e-05,7.8310336e-07,0.668642,7.8310336e-07,1.0,1.0,1.0
0.7178,0.5,0.0,55579.27,8852.706,-1.491522,-6.7898522e-09,0.51780295,0.58367014,-1.7429652e-06,-0.0986323,0.96561825,-3.2503465e-06,-109.92089,0.0,-274.19135,85.38956,113.48632,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5854662,0.58537245,5.2301164,5.384857,0.0,13.010506,96.910385,1.8613706,272.32996,-7.093144e-12,2.694472e-13,5.2300982,5.2300982,5.384857,-0.06029178,1.0000007,1.0000007,-0.051378738,0.0,0.0,-0.15471554,-2.5689726,1.0,5.384857,5.2301164,1.7839397e-05,7.571275e-07,0.668842,7.571275e-07,1.0,1.0,1.0
0.718,0.5,0.0,55580.25,8853.55,-1.491522,-6.7898522e-09,0.51779944,0.58367366,-1.7834142e-06,-0.09863261,0.9656248,-3.3258223e-06,-106.66304,0.0,-263.84692,85.38956,110.65949,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58546954,0.5853759,5.2929473,5.447689,0.0,5.4867315,101.17631,-17.954994,281.80194,-5.5803027e-12,2.5742012e-13,5.29293,5.29293,5.447689,-0.060291838,1.0000007,1.0000007,-0.051521175,0.0,0.0,-0.15471615,-2.5760944,1.0,5.447689,5.2929473,1.7234705e-05,7.314636e-07,0.669042,7.314636e-07,1.0,1.0,1.0
0.7182,0.5,0.0,55581.23,8854.392,-1.491522,-6.7898522e-09,0.5177959,0.58367723,-1.822955e-06,-0.09863291,0.96563137,-3.3996066e-06,-102.9842,0.0,-252.46109,85.38956,107.39589,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5854729,0.5853795,5.3557787,5.510521,0.0,-2.058787,105.04299,-37.700756,290.16187,-4.0943143e-12,2.4578028e-13,5.355762,5.355762,5.510521,-0.060291886,1.0000007,1.0000007,-0.05166361,0.0,0.0,-0.15471676,-2.5832162,1.0,5.510521,5.3557787,1.6637587e-05,7.061211e-07,0.669242,7.061211e-07,1.0,1.0,1.0
0.7184,0.5,0.0,55582.21,8855.232,-1.491522,-6.7898522e-09,0.51779246,0.58368075,-1.861599e-06,-0.098633215,0.96563786,-3.4717202e-06,-98.89888,0.0,-240.07875,85.38956,103.708405,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5854762,0.585383,5.41861,5.573353,0.0,-9.5962715,108.49515,-57.297985,297.37674,-2.607646e-12,2.317145e-13,5.418594,5.418594,5.573353,-0.060291957,1.0000007,1.0000007,-0.051806048,0.0,0.0,-0.15471737,-2.590338,1.0,5.573353,5.41861,1.6048294e-05,6.811108e-07,0.669442,6.811108e-07,1.0,1.0,1.0
0.7186,0.5,0.0,55583.19,8856.073,-1.491522,-6.7898522e-09,0.51778895,0.5836843,-1.8993761e-06,-0.09863351,0.9656444,-3.5422192e-06,-94.42319,0.0,-226.74875,85.38956,99.61158,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5854796,0.5853866,5.481441,5.6361847,0.0,-17.095976,111.519165,-76.669334,303.4181,-1.1592693e-12,2.1927425e-13,5.481426,5.481426,5.6361847,-0.060291994,1.0000007,1.0000007,-0.051948484,0.0,0.0,-0.15471797,-2.5974598,1.0,5.6361847,5.481441,1.5467043e-05,6.5644167e-07,0.669642,6.5644167e-07,1.0,1.0,1.0
0.7188,0.5,0.0,55584.17,8856.912,-1.491522,-6.7898522e-09,0.51778543,0.5836879,-1.936307e-06,-0.09863381,0.965651,-3.6111417e-06,-89.57479,0.0,-212.5237,85.38956,95.121574,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.585483,0.58539015,5.5442724,5.6990166,0.0,-24.528297,114.103096,-95.73835,308.26205,3.136498e-13,2.1042961e-13,5.5442576,5.5442576,5.6990166,-0.060292047,1.0000006,1.0000006,-0.052090917,0.0,0.0,-0.15471855,-2.6045816,1.0,5.6990166,5.5442724,1.489394e-05,6.3211843e-07,0.669842,6.3211843e-07,1.0,1.0,1.0
0.719,0.5,0.0,55585.152,8857.75,-1.491522,-6.7898522e-09,0.5177819,0.5836915,-1.9724143e-06,-0.0986341,0.9656575,-3.6785304e-06,-84.372826,0.0,-197.45972,85.38956,90.25611,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5854865,0.5853937,5.607104,5.7618484,0.0,-31.863909,116.23673,-114.42978,311.8895,1.8512533e-12,2.027498e-13,5.6070895,5.6070895,5.7618484,-0.06029211,1.0000006,1.0000006,-0.052233353,0.0,0.0,-0.15471913,-2.6117032,1.0,5.7618484,5.607104,1.4329159e-05,6.081484e-07,0.670042,6.081484e-07,1.0,1.0,1.0
0.7192,0.5,0.0,55586.133,8858.588,-1.491522,-6.7898522e-09,0.51777846,0.5836951,-2.0077155e-06,-0.09863441,0.965664,-3.7444172e-06,-78.83781,0.0,-181.61626,85.38956,85.03438,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5854899,0.58539736,5.669935,5.8246803,0.0,-39.073856,117.91166,-132.66983,314.28607,3.303461e-12,1.931322e-13,5.6699214,5.6699214,5.8246803,-0.06029216,1.0000006,1.0000006,-0.052375786,0.0,0.0,-0.15471971,-2.618825,1.0,5.8246803,5.669935,1.3772884e-05,5.8453935e-07,0.670242,5.8453935e-07,1.0,1.0,1.0
0.7194,0.5,0.0,55587.11,8859.424,-1.491522,-6.7898522e-09,0.51777494,0.58369875,-2.0422303e-06,-0.09863471,0.9656705,-3.8088397e-06,-72.99158,0.0,-165.05582,85.38956,79.47699,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5854934,0.585401,5.732766,5.887512,0.0,-46.12968,119.12126,-150.38654,315.44235,4.624164e-12,1.822067e-13,5.7327533,5.7327533,5.887512,-0.060292214,1.0000006,1.0000006,-0.05251822,0.0,0.0,-0.15472028,-2.6259465,1.0,5.887512,5.732766,1.3225257e-05,5.612973e-07,0.670442,5.612973e-07,1.0,1.0,1.0
0.7196,0.5,0.0,55588.09,8860.26,-1.491522,-6.7898522e-09,0.5177714,0.5837024,-2.0759924e-06,-0.09863502,0.965677,-3.871859e-06,-66.85721,0.0,-147.84377,85.38956,73.605865,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5854969,0.58540463,5.7955976,5.950344,0.0,-53.003536,119.86075,-167.50993,315.3537,5.7692176e-12,1.7180776e-13,5.795585,5.795585,5.950344,-0.060292277,1.0000006,1.0000006,-0.05266065,0.0,0.0,-0.15472083,-2.633068,1.0,5.950344,5.7955976,1.2686325e-05,5.3842433e-07,0.670642,5.3842433e-07,1.0,1.0,1.0
0.7198,0.5,0.0,55589.066,8861.094,-1.491522,-6.7898522e-09,0.51776797,0.583706,-2.1090016e-06,-0.098635316,0.9656835,-3.9334764e-06,-60.458908,0.0,-130.04802,85.38956,67.444176,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5855005,0.58540833,5.858429,6.013176,0.0,-59.668293,120.1272,-183.97247,314.0205,6.7029798e-12,1.628773e-13,5.858417,5.858417,6.013176,-0.060292352,1.0000005,1.0000005,-0.05280308,0.0,0.0,-0.15472136,-2.6401896,1.0,6.013176,5.858429,1.2156231e-05,5.1592644e-07,0.670842,5.1592644e-07,1.0,1.0,1.0
0.72,0.5,0.0,55590.047,8861.928,-1.491522,-6.7898522e-09,0.51776445,0.5837097,-2.1412893e-06,-0.09863564,0.9656901,-3.99375e-06,-53.82192,0.0,-111.7388,85.38956,61.01624,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58550406,0.585412,5.9212604,6.076008,0.0,-66.09765,119.91956,-199.70917,311.44797,7.428136e-12,1.5627651e-13,5.921249,5.921249,6.076008,-0.060292415,1.0000005,1.0000005,-0.05294551,0.0,0.0,-0.15472192,-2.6473112,1.0,6.076008,5.9212604,1.1635047e-05,4.9380674e-07,0.671042,4.9380674e-07,1.0,1.0,1.0
0.7202,0.5,0.0,55591.023,8862.761,-1.491522,-6.7898522e-09,0.517761,0.5837135,-2.1728802e-06,-0.098635964,0.9656966,-4.052725e-06,-46.97243,0.0,-92.98836,85.38956,54.347412,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58550763,0.5854157,5.9840918,6.1388397,0.0,-72.26622,119.23865,-214.65788,307.64624,8.111501e-12,1.5001684e-13,5.9840803,5.9840803,6.1388397,-0.060292486,1.0000005,1.0000005,-0.05308794,0.0,0.0,-0.15472244,-2.6544325,1.0,6.1388397,5.9840918,1.1122802e-05,4.7206638e-07,0.671242,4.7206638e-07,1.0,1.0,1.0
0.7204,0.5,0.0,55592.0,8863.592,-1.491522,-6.7898522e-09,0.5177575,0.58371717,-2.2037934e-06,-0.09863629,0.96570307,-4.1104377e-06,-39.93748,0.0,-73.8707,85.38956,47.464016,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58551127,0.5854195,6.046923,6.2016716,0.0,-78.149666,118.08714,-228.75961,302.6303,8.8069396e-12,1.4119408e-13,6.046912,6.046912,6.2016716,-0.06029257,1.0000005,1.0000005,-0.053230368,0.0,0.0,-0.15472296,-2.661554,1.0,6.2016716,6.046923,1.0619578e-05,4.5070888e-07,0.671442,4.5070888e-07,1.0,1.0,1.0
0.7206,0.5,0.0,55592.98,8864.423,-1.491522,-6.7898522e-09,0.517754,0.5837209,-2.2340464e-06,-0.09863662,0.96570957,-4.1669205e-06,-32.744823,0.0,-54.46125,85.38956,40.393215,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5855149,0.58542323,6.1097546,6.2645035,0.0,-83.724754,116.46958,-241.95872,296.41998,9.496542e-12,1.3006976e-13,6.109744,6.109744,6.2645035,-0.060292672,1.0000005,1.0000005,-0.053372797,0.0,0.0,-0.15472347,-2.6686754,1.0,6.2645035,6.1097546,1.0125366e-05,4.297339e-07,0.671642,4.297339e-07,1.0,1.0,1.0
0.7208,0.5,0.0,55593.957,8865.253,-1.491522,-6.7898522e-09,0.51775056,0.5837247,-2.2636802e-06,-0.09863698,0.965716,-4.22225e-06,-25.422846,0.0,-34.836628,85.38956,33.162907,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5855186,0.585427,6.1725855,0.044149857,0.0,-88.96949,114.392334,-254.20308,289.0397,1.00749305e-11,1.1834007e-13,6.172576,6.172576,0.044149857,-0.06029277,1.0000004,1.0000004,-0.053515222,0.0,0.0,-0.15472397,-2.6757967,1.0,0.044149857,6.1725855,9.640208e-06,4.0914313e-07,0.671842,4.0914313e-07,1.0,1.0,1.0
0.721,0.5,0.0,55594.934,8866.082,-1.491522,-6.7898522e-09,0.51774704,0.5837285,-2.2927097e-06,-0.09863733,0.9657225,-4.2764536e-06,-18.000443,0.0,-15.074266,85.38956,25.801626,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5855223,0.5854308,6.235417,0.10698171,0.0,-93.86317,111.86361,-265.44437,280.51865,1.0364266e-11,1.0835241e-13,6.235408,6.235408,0.10698171,-0.06029288,1.0000004,1.0000004,-0.053657647,0.0,0.0,-0.15472446,-2.6829178,1.0,0.10698171,6.235417,9.164079e-06,3.889356e-07,0.672042,3.889356e-07,1.0,1.0,1.0
0.7212,0.5,0.0,55595.91,8866.91,-1.491522,-6.7898522e-09,0.5177436,0.5837323,-2.3211428e-06,-0.09863769,0.965729,-4.3295463e-06,-10.506906,0.0,4.747835,85.38956,18.338425,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58552605,0.58543456,0.015063146,0.16981356,0.0,-98.38646,108.893364,-275.6382,270.89035,1.0452751e-11,1.0107856e-13,0.015054449,0.015054449,0.16981356,-0.060293008,1.0000004,1.0000004,-0.053800073,0.0,0.0,-0.15472496,-2.6900392,1.0,0.16981356,0.015063146,8.696943e-06,3.6910973e-07,0.672242,3.6910973e-07,1.0,1.0,1.0
0.7214,0.5,0.0,55596.883,8867.737,-1.491522,-6.7898522e-09,0.51774013,0.5837361,-2.349021e-06,-0.098638065,0.9657355,-4.381606e-06,-2.971806,0.0,24.55145,85.38956,10.802754,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5855298,0.58543843,0.07789453,0.23264542,0.0,-102.52152,105.49333,-284.74432,260.19287,1.0648322e-11,9.435434e-14,0.07788629,0.07788629,0.23264542,-0.06029315,1.0000004,1.0000004,-0.053942494,0.0,0.0,-0.15472543,-2.6971602,1.0,0.23264542,0.07789453,8.238766e-06,3.4966408e-07,0.672442,3.4966408e-07,1.0,1.0,1.0
0.7216,0.5,0.0,55597.86,8868.563,-1.491522,-6.7898522e-09,0.5177367,0.58373994,-2.3763655e-06,-0.09863846,0.96574193,-4.4326703e-06,4.575118,0.0,44.258423,85.38956,3.2243543,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5855336,0.58544225,0.14072593,0.29547727,0.0,-106.25203,101.67692,-292.7268,248.4684,1.1015289e-11,8.6880874e-14,0.14071813,0.14071813,0.29547727,-0.060293302,1.0000004,1.0000004,-0.054084916,0.0,0.0,-0.1547259,-2.7042813,1.0,0.29547727,0.14072593,7.789483e-06,3.3059592e-07,0.672642,3.3059592e-07,1.0,1.0,1.0
0.7218,0.5,0.0,55598.836,8869.389,-1.491522,-6.7898522e-09,0.51773316,0.5837438,-2.4031829e-06,-0.09863887,0.9657484,-4.4827534e-06,12.104083,0.0,63.790974,85.38956,-4.3668685,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5855375,0.5854462,0.20355733,0.35830912,0.0,-109.563255,97.459175,-299.55414,235.76317,1.1463338e-11,7.883813e-14,0.20354998,0.20354998,0.35830912,-0.060293455,1.0000004,1.0000004,-0.054227337,0.0,0.0,-0.15472636,-2.7114024,1.0,0.35830912,0.20355733,7.3490232e-06,3.1190223e-07,0.672842,3.1190223e-07,1.0,1.0,1.0
0.722,0.5,0.0,55599.812,8870.213,-1.491522,-6.7898522e-09,0.5177297,0.58374774,-2.429504e-06,-0.09863928,0.96575487,-4.531912e-06,19.585375,0.0,83.072014,85.38956,-11.940955,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58554137,0.58545005,0.26638874,0.42114097,0.0,-112.44212,92.85674,-305.19934,222.1273,1.179383e-11,7.082088e-14,0.26638183,0.26638183,0.42114097,-0.060293615,1.0000002,1.0000002,-0.05436976,0.0,0.0,-0.1547268,-2.7185235,1.0,0.42114097,0.26638874,6.9173e-06,2.9357932e-07,0.673042,2.9357932e-07,1.0,1.0,1.0
0.7222,0.5,0.0,55600.785,8871.036,-1.491522,-6.7898522e-09,0.51772624,0.5837516,-2.4553576e-06,-0.0986397,0.9657613,-4.5801994e-06,26.98947,0.0,102.02545,85.38956,-19.468014,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58554524,0.5854539,0.32922018,0.48397282,0.0,-114.87726,87.88779,-309.6401,207.61464,1.1999505e-11,6.31385e-14,0.32921368,0.32921368,0.48397282,-0.060293797,1.0000002,1.0000002,-0.054512177,0.0,0.0,-0.15472725,-2.7256446,1.0,0.48397282,0.32922018,6.494207e-06,2.756227e-07,0.673242,2.756227e-07,1.0,1.0,1.0
0.7224,0.5,0.0,55601.76,8871.858,-1.491522,-6.7898522e-09,0.5177228,0.58375555,-2.480753e-06,-0.098640144,0.9657678,-4.6276336e-06,34.287144,0.0,120.57648,85.38956,-26.918337,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5855492,0.5854579,0.3920516,0.54680467,0.0,-116.85906,82.571915,-312.85892,192.28244,1.224751e-11,5.5311008e-14,0.39204553,0.39204553,0.54680467,-0.060294,1.0000002,1.0000002,-0.0546546,0.0,0.0,-0.15472768,-2.7327654,1.0,0.54680467,0.3920516,6.079627e-06,2.5802737e-07,0.673442,2.5802737e-07,1.0,1.0,1.0
0.7226,0.5,0.0,55602.734,8872.681,-1.491522,-6.7898522e-09,0.5177193,0.5837595,-2.5057132e-06,-0.09864059,0.96577424,-4.6742566e-06,41.449596,0.0,138.65187,85.38956,-34.262524,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5855531,0.58546185,0.45488304,0.60963655,0.0,-118.37969,76.9301,-314.84305,176.19118,1.2495745e-11,4.7117563e-14,0.45487735,0.45487735,0.60963655,-0.060294226,1.0000002,1.0000002,-0.054797016,0.0,0.0,-0.1547281,-2.7398863,1.0,0.60963655,0.45488304,5.673431e-06,2.407879e-07,0.673642,2.407879e-07,1.0,1.0,1.0
0.7228,0.5,0.0,55603.71,8873.501,-1.491522,-6.7898522e-09,0.5177159,0.5837634,-2.530267e-06,-0.09864107,0.9657807,-4.720124e-06,48.44856,0.0,156.1803,85.38956,-41.471584,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5855571,0.5854658,0.5177145,0.67246836,0.0,-119.43315,70.98459,-315.58466,159.40436,1.2732329e-11,3.9500236e-14,0.5177092,0.5177092,0.67246836,-0.06029444,1.0000002,1.0000002,-0.05493943,0.0,0.0,-0.15472852,-2.7470071,1.0,0.67246836,0.5177145,5.275468e-06,2.2389781e-07,0.673842,2.2389781e-07,1.0,1.0,1.0
0.723,0.5,0.0,55604.684,8874.321,-1.491522,-6.7898522e-09,0.5177124,0.5837674,-2.5544216e-06,-0.09864154,0.9657871,-4.765247e-06,55.256405,0.0,173.09258,85.38956,-48.51707,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5855611,0.5854698,0.5805459,0.73530024,0.0,-120.01527,64.758865,-315.0808,141.98822,1.3040748e-11,3.245852e-14,0.580541,0.580541,0.73530024,-0.060294703,1.0000002,1.0000002,-0.055081848,0.0,0.0,-0.15472893,-2.754128,1.0,0.73530024,0.5805459,4.885581e-06,2.0735048e-07,0.674042,2.0735048e-07,1.0,1.0,1.0
0.7232,0.5,0.0,55605.656,8875.14,-1.491522,-6.7898522e-09,0.51770896,0.5837714,-2.5781974e-06,-0.09864206,0.96579355,-4.8096645e-06,61.84627,0.0,189.32195,85.38956,-55.371174,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58556515,0.5854738,0.64337736,0.7981321,0.0,-120.12375,58.277477,-313.33347,124.01151,1.3320074e-11,2.543919e-14,0.6433729,0.6433729,0.7981321,-0.060294952,1.0000002,1.0000002,-0.055224262,0.0,0.0,-0.15472934,-2.7612488,1.0,0.7981321,0.64337736,4.503603e-06,1.9113885e-07,0.674242,1.9113885e-07,1.0,1.0,1.0
0.7234,0.5,0.0,55606.63,8875.958,-1.491522,-6.7898522e-09,0.5177055,0.5837754,-2.6016128e-06,-0.09864257,0.9658,-4.8534107e-06,68.19215,0.0,204.80435,85.38956,-62.00684,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5855692,0.5854778,0.7062088,0.86096394,0.0,-119.758156,51.56601,-310.3495,105.54515,1.3603694e-11,1.8509843e-14,0.7062047,0.7062047,0.86096394,-0.060295224,1.0000001,1.0000001,-0.055366676,0.0,0.0,-0.15472972,-2.7683694,1.0,0.86096394,0.7062088,4.129343e-06,1.7525475e-07,0.674442,1.7525475e-07,1.0,1.0,1.0
0.7236,0.5,0.0,55607.6,8876.775,-1.491522,-6.7898522e-09,0.5177021,0.58377945,-2.6246842e-06,-0.09864311,0.9658064,-4.8965167e-06,74.268974,0.0,219.47867,85.38956,-68.39788,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58557326,0.5854818,0.76904035,0.9237958,0.0,-118.919914,44.650944,-306.1407,86.66201,1.40333726e-11,1.1508673e-14,0.76903653,0.76903653,0.9237958,-0.060295522,1.0000001,1.0000001,-0.05550909,0.0,0.0,-0.15473011,-2.77549,1.0,0.9237958,0.76904035,3.7626178e-06,1.5969046e-07,0.674642,1.5969046e-07,1.0,1.0,1.0
0.7238,0.5,0.0,55608.574,8877.592,-1.491522,-6.7898522e-09,0.51769865,0.58378345,-2.6474306e-06,-0.098643646,0.96581286,-4.9390173e-06,80.05278,0.0,233.28699,85.38956,-74.51907,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58557737,0.5854859,0.8318718,0.98662764,0.0,-117.61234,37.559566,-300.7236,67.43662,1.4503385e-11,4.3336954e-15,0.8318684,0.8318684,0.98662764,-0.060295824,1.0000001,1.0000001,-0.055651505,0.0,0.0,-0.1547305,-2.782611,1.0,0.98662764,0.8318718,3.403225e-06,1.4443737e-07,0.674842,1.4443737e-07,1.0,1.0,1.0
0.724,0.5,0.0,55609.547,8878.407,-1.491522,-6.7898522e-09,0.5176952,0.5837875,-2.6698658e-06,-0.09864422,0.9658193,-4.9809387e-06,85.52073,0.0,246.1748,85.38956,-80.346245,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5855815,0.5854899,0.89470327,1.0494595,0.0,-115.84059,30.319864,-294.11966,47.94484,1.4934432e-11,-2.7416485e-15,0.8947002,0.8947002,1.0494595,-0.060296156,1.0000001,1.0000001,-0.055793915,0.0,0.0,-0.15473087,-2.7897315,1.0,1.0494595,0.89470327,3.0509475e-06,1.2948622e-07,0.675042,1.2948622e-07,1.0,1.0,1.0
0.7242,0.5,0.0,55610.52,8879.222,-1.491522,-6.7898522e-09,0.51769173,0.58379155,-2.6920163e-06,-0.09864481,0.9658257,-5.0223293e-06,90.65124,0.0,258.09125,85.38956,-85.85641,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5855856,0.58549404,0.9575348,1.1122913,0.0,-113.61164,22.960405,-286.35483,28.263594,1.5412716e-11,-9.115703e-15,0.95753205,0.95753205,1.1122913,-0.0602965,1.0000001,1.0000001,-0.05593633,0.0,0.0,-0.15473124,-2.7968519,1.0,1.1122913,0.9575348,2.7055662e-06,1.148278e-07,0.675242,1.148278e-07,1.0,1.0,1.0
0.7244,0.5,0.0,55611.492,8880.035,-1.491522,-6.7898522e-09,0.51768833,0.5837956,-2.7138758e-06,-0.09864542,0.9658321,-5.063179e-06,95.42406,0.0,268.98926,85.38956,-91.02781,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58558977,0.5854981,1.0203663,1.1751232,0.0,-110.93429,15.510231,-277.4598,8.470555,1.5896924e-11,-1.556317e-14,1.0203639,1.0203639,1.1751232,-0.060296852,1.0000001,1.0000001,-0.05607874,0.0,0.0,-0.1547316,-2.8039725,1.0,1.1751232,1.0203663,2.3668551e-06,1.0045245e-07,0.675442,1.0045245e-07,1.0,1.0,1.0
0.7246,0.5,0.0,55612.465,8880.849,-1.491522,-6.7898522e-09,0.5176849,0.5837997,-2.7354642e-06,-0.09864603,0.96583855,-5.1035236e-06,99.82034,0.0,278.82584,85.38956,-95.840034,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58559394,0.5855022,1.0831978,1.2379551,0.0,-107.81909,7.998745,-267.46967,-11.356166,1.635476e-11,-2.1862628e-14,1.0831958,1.0831958,1.2379551,-0.06029723,1.0000001,1.0000001,-0.05622115,0.0,0.0,-0.15473196,-2.811093,1.0,1.2379551,1.0831978,2.034584e-06,8.635042e-08,0.675642,8.635042e-08,1.0,1.0,1.0
0.7248,0.5,0.0,55613.438,8881.66,-1.491522,-6.7898522e-09,0.5176814,0.58380383,-2.7567935e-06,-0.098646656,0.9658449,-5.1433854e-06,103.82275,0.0,287.56213,85.38956,-100.27408,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5855982,0.5855063,1.1460292,1.300787,0.0,-104.278336,0.4555889,-256.4238,-31.138323,1.6699725e-11,-2.8153881e-14,1.1460276,1.1460276,1.300787,-0.060297612,1.0000001,1.0000001,-0.056363557,0.0,0.0,-0.1547323,-2.8182135,1.0,1.300787,1.1460292,1.7085115e-06,7.251148e-08,0.675842,7.251148e-08,1.0,1.0,1.0
0.725,0.5,0.0,55614.406,8882.471,-1.491522,-6.7898522e-09,0.517678,0.5838079,-2.7778788e-06,-0.09864731,0.96585137,-5.1827933e-06,107.41546,0.0,295.16367,85.38956,-104.312454,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58560234,0.58551043,1.2088608,1.3636187,0.0,-100.32599,-7.089468,-244.36581,-50.797844,1.6965358e-11,-3.507066e-14,1.2088594,1.2088594,1.3636187,-0.06029801,1.0,1.0,-0.056505967,0.0,0.0,-0.15473266,-2.8253338,1.0,1.3636187,1.2088608,1.3883904e-06,5.8925117e-08,0.676042,5.8925117e-08,1.0,1.0,1.0
0.7252,0.5,0.0,55615.38,8883.281,-1.491522,-6.7898522e-09,0.51767457,0.583812,-2.7987357e-06,-0.09864797,0.96585774,-5.221776e-06,110.5843,0.0,301.6004,85.38956,-107.9392,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5856066,0.58551455,1.2716923,1.4264506,0.0,-95.977646,-14.606648,-231.34328,-70.25713,1.7162525e-11,-4.2571666e-14,1.2716912,1.2716912,1.4264506,-0.060298428,1.0,1.0,-0.056648374,0.0,0.0,-0.15473299,-2.8324544,1.0,1.4264506,1.2716923,1.0739722e-06,4.5580794e-08,0.676242,4.5580794e-08,1.0,1.0,1.0
0.7254,0.5,0.0,55616.348,8884.091,-1.491522,-6.7898522e-09,0.5176711,0.5838161,-2.8193672e-06,-0.098648645,0.9658642,-5.260339e-06,113.31676,0.0,306.84695,85.38956,-111.140015,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5856108,0.5855187,1.3345238,1.4892825,0.0,-91.250465,-22.066286,-217.40755,-89.43941,1.72326e-11,-4.9613945e-14,1.3345231,1.3345231,1.4892825,-0.06029886,1.0,1.0,-0.056790784,0.0,0.0,-0.15473333,-2.8395748,1.0,1.4892825,1.3345238,7.650042e-07,3.2467785e-08,0.676442,3.2467785e-08,1.0,1.0,1.0
0.7256,0.5,0.0,55617.32,8884.899,-1.491522,-6.7898522e-09,0.5176677,0.5838202,-2.8397767e-06,-0.098649345,0.96587056,-5.298489e-06,115.602036,0.0,310.88257,85.38956,-113.90225,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5856151,0.58552283,1.3973553,1.5521144,0.0,-86.1631,-29.438942,-202.61363,-108.26894,1.722038e-11,-5.7322304e-14,1.397355,1.397355,1.5521144,-0.060299326,1.0,1.0,-0.05693319,0.0,0.0,-0.15473366,-2.8466952,1.0,1.5521144,1.3973553,4.6122776e-07,1.9575115e-08,0.676642,1.9575115e-08,1.0,1.0,1.0
0.7258,0.5,0.0,55618.29,8885.707,-1.491522,-6.7898522e-09,0.51766425,0.5838244,-2.859973e-06,-0.098650046,0.965877,-5.3362423e-06,117.43112,0.0,313.69135,85.38956,-116.21501,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58561933,0.58552694,1.460187,1.6149461,0.0,-80.73561,-36.695515,-187.0199,-126.67144,1.7082974e-11,-6.409645e-14,1.4601867,1.4601867,1.6149461,-0.060299784,1.0,1.0,-0.057075597,0.0,0.0,-0.15473399,-2.8538156,1.0,1.6149461,1.460187,1.6238315e-07,6.8917547e-09,0.676842,6.8917547e-09,1.0,1.0,1.0
0.726,0.5,0.0,55619.26,8886.514,-1.491522,-6.7898522e-09,0.51766086,0.5838285,-2.8799604e-06,-0.09865077,0.9658834,-5.373607e-06,118.79679,0.0,315.26215,85.38956,-118.069145,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5856236,0.5855311,1.5230185,1.677778,0.0,-74.98942,-43.80737,-170.68788,-144.57425,1.6840045e-11,-7.0006867e-14,1.5230186,1.5230186,1.677778,-0.060300246,1.0,1.0,-0.057218004,0.0,0.0,-0.1547343,-2.860936,1.0,1.677778,1.5230185,-1.3178979e-07,-5.593332e-09,0.677042,-5.593332e-09,1.0,1.0,1.0
0.7262,0.5,0.0,55620.23,8887.319,-1.491522,-6.7898522e-09,0.5176574,0.5838326,-2.899743e-06,-0.09865152,0.96588975,-5.4105903e-06,119.693634,0.0,315.58875,85.38956,-119.457344,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58562785,0.5855353,1.58585,1.7406099,0.0,-68.947205,-50.746433,-153.68202,-161.90672,1.6639808e-11,-7.583471e-14,1.5858504,1.5858504,1.7406099,-0.06030075,1.0,1.0,-0.05736041,0.0,0.0,-0.15473463,-2.868056,1.0,1.7406099,1.58585,-4.2154485e-07,-1.7890919e-08,0.677242,-1.7890919e-08,1.0,1.0,1.0
0.7264,0.5,0.0,55621.2,8888.125,-1.491522,-6.7898522e-09,0.517654,0.5838368,-2.9193375e-06,-0.09865227,0.9658962,-5.447223e-06,120.11812,0.0,314.6699,85.38956,-120.374115,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58563215,0.5855394,1.6486815,1.8034418,0.0,-62.632797,-57.485317,-136.06943,-178.60045,1.6443973e-11,-8.1620366e-14,1.6486822,1.6486822,1.8034418,-0.060301255,0.99999994,0.99999994,-0.057502817,0.0,0.0,-0.15473494,-2.8751764,1.0,1.8034418,1.6486815,-7.071398e-07,-3.0011943e-08,0.677442,-3.0011943e-08,1.0,1.0,1.0
0.7266,0.5,0.0,55622.168,8888.929,-1.491522,-6.7898522e-09,0.51765054,0.5838409,-2.938745e-06,-0.09865302,0.96590257,-5.4835086e-06,120.06855,0.0,312.50916,85.38956,-120.815834,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58563644,0.5855436,1.711513,1.8662736,0.0,-56.07112,-63.99743,-117.91961,-194.58954,1.6164325e-11,-8.735462e-14,1.7115141,1.7115141,1.8662736,-0.06030177,0.99999994,0.99999994,-0.057645224,0.0,0.0,-0.15473524,-2.8822968,1.0,1.8662736,1.711513,-9.88836e-07,-4.19675e-08,0.677642,-4.19675e-08,1.0,1.0,1.0
0.7268,0.5,0.0,55623.137,8889.732,-1.491522,-6.7898522e-09,0.51764715,0.583845,-2.957957e-06,-0.09865381,0.96590894,-5.5194296e-06,119.54513,0.0,309.11505,85.38956,-120.780754,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5856407,0.58554775,1.7743446,1.9291054,0.0,-49.288067,-70.257065,-99.30418,-209.81087,1.5754344e-11,-9.328258e-14,1.7743459,1.7743459,1.9291054,-0.060302287,0.99999994,0.99999994,-0.05778763,0.0,0.0,-0.15473555,-2.8894172,1.0,1.9291054,1.7743446,-1.26689e-06,-5.376848e-08,0.677842,-5.376848e-08,1.0,1.0,1.0
0.727,0.5,0.0,55624.105,8890.535,-1.491522,-6.7898522e-09,0.5176437,0.5838492,-2.9769758e-06,-0.09865459,0.9659153,-5.5549917e-06,118.54991,0.0,304.50095,85.38956,-120.269005,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58564496,0.58555186,1.8371762,1.9919373,0.0,-42.310402,-76.23951,-80.296585,-224.20438,1.5296429e-11,-1.0020391e-13,1.8371778,1.8371778,1.9919373,-0.06030284,0.99999994,0.99999994,-0.057930034,0.0,0.0,-0.15473586,-2.8965373,1.0,1.9919373,1.8371762,-1.5415551e-06,-6.542563e-08,0.678042,-6.542563e-08,1.0,1.0,1.0
0.7272,0.5,0.0,55625.074,8891.337,-1.491522,-6.7898522e-09,0.5176403,0.5838533,-2.9958064e-06,-0.098655395,0.9659217,-5.5902033e-06,117.086815,0.0,298.6851,85.38956,-119.28261,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58564925,0.58555603,1.9000077,2.054769,0.0,-35.165657,-81.92116,-60.97186,-237.71323,1.490681e-11,-1.0641779e-13,1.9000095,1.9000095,2.054769,-0.060303383,0.99999994,0.99999994,-0.05807244,0.0,0.0,-0.15473616,-2.9036577,1.0,2.054769,1.9000077,-1.8130778e-06,-7.694941e-08,0.678242,-7.694941e-08,1.0,1.0,1.0
0.7274,0.5,0.0,55626.043,8892.138,-1.491522,-6.7898522e-09,0.5176369,0.5838574,-3.0144513e-06,-0.0986562,0.96592814,-5.625069e-06,115.16161,0.0,291.69037,85.38956,-117.82544,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58565354,0.58556014,1.9628392,2.117601,0.0,-27.882032,-87.27958,-41.40625,-250.2841,1.4758325e-11,-1.1215275e-13,1.9628414,1.9628414,2.117601,-0.060303945,0.99999994,0.99999994,-0.058214847,0.0,0.0,-0.15473646,-2.9107778,1.0,2.117601,1.9628392,-2.0817129e-06,-8.835064e-08,0.678442,-8.835064e-08,1.0,1.0,1.0
0.7276,0.5,0.0,55627.01,8892.9375,-1.491522,-6.7898522e-09,0.51763344,0.58386153,-3.0328972e-06,-0.09865703,0.9659345,-5.659565e-06,112.78189,0.0,283.54437,85.38956,-115.903244,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58565784,0.5855643,2.0256708,2.1804328,0.0,-20.488268,-92.293625,-21.676973,-261.8674,1.4884115e-11,-1.1676249e-13,2.0256732,2.0256732,2.1804328,-0.060304508,0.9999999,0.9999999,-0.05835725,0.0,0.0,-0.15473676,-2.9178982,1.0,2.1804328,2.0256708,-2.3476905e-06,-9.963908e-08,0.678642,-9.963908e-08,1.0,1.0,1.0
0.7278,0.5,0.0,55627.98,8893.737,-1.491522,-6.7898522e-09,0.51763004,0.58386564,-3.0511617e-06,-0.09865785,0.9659409,-5.6937224e-06,109.95704,0.0,274.27924,85.38956,-113.52361,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58566207,0.5855684,2.0885024,2.2432647,0.0,-13.013543,-96.9435,-1.8618878,-272.41736,1.4969399e-11,-1.1996496e-13,2.088505,2.088505,2.2432647,-0.06030509,0.9999999,0.9999999,-0.058499657,0.0,0.0,-0.15473706,-2.9250185,1.0,2.2432647,2.0885024,-2.6112455e-06,-1.108247e-07,0.678842,-1.108247e-07,1.0,1.0,1.0
0.728,0.5,0.0,55628.945,8894.535,-1.491522,-6.7898522e-09,0.5176266,0.58386976,-3.0692265e-06,-0.09865868,0.9659473,-5.7275092e-06,106.6982,0.0,263.93155,85.38956,-110.695915,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58566636,0.58557254,2.151334,2.3060966,0.0,-5.4873557,-101.21084,17.960806,-281.89236,1.4878243e-11,-1.2381354e-13,2.151337,2.151337,2.3060966,-0.06030568,0.9999999,0.9999999,-0.058642063,0.0,0.0,-0.15473735,-2.9321387,1.0,2.3060966,2.151334,-2.872605e-06,-1.2191714e-07,0.679042,-1.2191714e-07,1.0,1.0,1.0
0.7282,0.5,0.0,55629.914,8895.333,-1.491522,-6.7898522e-09,0.5176232,0.58387387,-3.0870922e-06,-0.09865954,0.96595365,-5.7609245e-06,103.01822,0.0,252.5421,85.38956,-107.43131,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5856706,0.5855767,2.2141654,2.3689284,0.0,2.0605927,-105.07881,37.712875,-290.25497,1.4667545e-11,-1.2981142e-13,2.2141685,2.2141685,2.3689284,-0.06030627,0.9999999,0.9999999,-0.05878447,0.0,0.0,-0.15473765,-2.939259,1.0,2.3689284,2.2141654,-3.1319914e-06,-1.3292585e-07,0.679242,-1.3292585e-07,1.0,1.0,1.0
0.7284,0.5,0.0,55630.883,8896.13,-1.4935151,3.4174878e-08,0.5176198,0.583878,-3.104751e-06,-0.098660395,0.96596,-5.793954e-06,98.931625,0.0,240.15582,85.38956,-103.74268,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5856748,0.5855808,2.276997,2.4317603,0.0,9.600513,-108.53214,57.31637,-297.4722,1.4515845e-11,-1.3586247e-13,2.2770004,2.2770004,2.4317603,-0.060306866,0.9999999,0.9999999,-0.058926873,0.0,0.0,-0.15473793,-2.9463792,1.0,2.4317603,2.276997,-3.3896183e-06,-1.4385986e-07,0.679442,-1.4385986e-07,1.0,1.0,1.0
0.7286,0.5,0.0,55631.848,8896.926,-1.4935151,3.4174878e-08,0.51761633,0.58388203,-3.1221955e-06,-0.09866124,0.9659664,-5.826586e-06,94.45454,0.0,226.8216,85.38956,-99.64458,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58567905,0.5855849,2.3398287,2.4945922,0.0,17.102652,-111.55719,76.69392,-303.5155,1.4497477e-11,-1.4132464e-13,2.3398323,2.3398323,2.4945922,-0.060307465,0.9999998,0.9999998,-0.05906928,0.0,0.0,-0.15473823,-2.9534996,1.0,2.4945922,2.3398287,-3.6456897e-06,-1.5472789e-07,0.679642,-1.5472789e-07,1.0,1.0,1.0
