Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.7288,0.5,0.0,55632.812,8897.721,-1.4935151,3.4174878e-08,0.51761293,0.58388615,-3.139432e-06,-0.09866211,0.9659728,-5.8588294e-06,89.60462,0.0,212.59203,85.38956,-95.15316,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5856833,0.58558905,2.4026601,2.557424,0.0,24.537397,-114.14202,95.76905,-308.36108,1.4586962e-11,-1.4686276e-13,2.4026642,2.4026642,2.557424,-0.06030808,0.9999998,0.9999998,-0.059211686,0.0,0.0,-0.15473853,-2.96062,1.0,2.557424,2.4026601,-3.9004026e-06,-1.6553822e-07,0.679842,-1.6553822e-07,1.0,1.0,1.0
0.729,0.5,0.0,55633.78,8898.516,-1.4935151,3.4174878e-08,0.5176095,0.5838902,-3.1564343e-06,-0.09866297,0.96597916,-5.8906376e-06,84.40101,0.0,197.52327,85.38956,-90.286156,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5856875,0.5855931,2.4654918,2.620256,0.0,31.875406,-116.27641,114.46648,-311.98975,1.4722102e-11,-1.517207e-13,2.4654958,2.4654958,2.620256,-0.060308706,0.9999998,0.9999998,-0.059354093,0.0,0.0,-0.15473881,-2.9677403,1.0,2.620256,2.4654918,-4.1539365e-06,-1.7629854e-07,0.680042,-1.7629854e-07,1.0,1.0,1.0
0.7292,0.5,0.0,55634.746,8899.309,-1.4935151,3.4174878e-08,0.5176061,0.58389425,-3.1732043e-06,-0.09866384,0.9659856,-5.922012e-06,78.86423,0.0,181.67476,85.38956,-85.06277,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5856917,0.58559716,2.5283234,2.6830876,0.0,39.087723,-117.95195,132.7124,-314.38718,1.4828623e-11,-1.5697243e-13,2.5283277,2.5283277,2.6830876,-0.06030931,0.9999998,0.9999998,-0.0594965,0.0,0.0,-0.15473911,-2.9748604,1.0,2.6830876,2.5283234,-4.406474e-06,-1.8701657e-07,0.680242,-1.8701657e-07,1.0,1.0,1.0
0.7294,0.5,0.0,55635.71,8900.102,-1.4935151,3.4174878e-08,0.5176027,0.5838983,-3.1897293e-06,-0.098664716,0.965992,-5.952931e-06,73.01613,0.0,165.10907,85.38956,-79.50361,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58569586,0.5856012,2.5911548,2.7459195,0.0,46.145874,-119.162,150.4348,-315.54388,1.4836675e-11,-1.6283677e-13,2.5911596,2.5911596,2.7459195,-0.06030993,0.9999998,0.9999998,-0.059638906,0.0,0.0,-0.1547394,-2.9819808,1.0,2.7459195,2.5911548,-4.6581804e-06,-1.9769931e-07,0.680442,-1.9769931e-07,1.0,1.0,1.0
0.7296,0.5,0.0,55636.68,8900.894,-1.4935151,3.4174878e-08,0.5175992,0.58390236,-3.2060054e-06,-0.098665595,0.96599835,-5.9833856e-06,66.87979,0.0,147.89154,85.38956,-73.6306,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58570004,0.58560526,2.6539865,2.8087513,0.0,53.02201,-119.9018,167.56375,-315.4553,1.4678838e-11,-1.680037e-13,2.6539915,2.6539915,2.8087513,-0.06031055,0.9999998,0.9999998,-0.059781313,0.0,0.0,-0.1547397,-2.9891012,1.0,2.8087513,2.6539865,-4.9092023e-06,-2.0835301e-07,0.680642,-2.0835301e-07,1.0,1.0,1.0
0.7298,0.5,0.0,55637.645,8901.685,-1.4935151,3.4174878e-08,0.5175958,0.58390635,-3.2220291e-06,-0.09866648,0.9660047,-6.0133707e-06,60.479424,0.0,130.09012,85.38956,-67.46693,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58570415,0.5856093,2.716818,2.8715832,0.0,59.688984,-120.16841,184.03162,-314.12173,1.4005757e-11,-1.7213275e-13,2.716823,2.716823,2.8715832,-0.060311176,0.99999976,0.99999976,-0.05992372,0.0,0.0,-0.15473999,-2.9962215,1.0,2.8715832,2.716818,-5.159689e-06,-2.1898401e-07,0.680842,-2.1898401e-07,1.0,1.0,1.0
0.73,0.5,0.0,55638.61,8902.475,-1.4935151,3.4174878e-08,0.5175924,0.5839104,-3.2377861e-06,-0.09866736,0.9660111,-6.042858e-06,53.840282,0.0,111.77505,85.38956,-61.036903,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5857083,0.58561337,2.7796495,2.934415,0.0,66.12049,-119.96077,199.77342,-311.54846,1.29576905e-11,-1.7643932e-13,2.779655,2.779655,2.934415,-0.060311783,0.99999976,0.99999976,-0.060066126,0.0,0.0,-0.15474027,-3.003342,1.0,2.934415,2.7796495,-5.409781e-06,-2.2959823e-07,0.681042,-2.2959823e-07,1.0,1.0,1.0
0.7302,0.5,0.0,55639.574,8903.264,-1.4935151,3.4174878e-08,0.517589,0.5839144,-3.2532591e-06,-0.09866822,0.9660175,-6.0718166e-06,46.988567,0.0,93.01861,85.38956,-54.36591,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58571243,0.58561736,2.8424811,2.997247,0.0,72.29113,-119.2797,214.72702,-307.74564,1.1871103e-11,-1.8045769e-13,2.8424869,2.8424869,2.997247,-0.060312416,0.99999976,0.99999976,-0.060208537,0.0,0.0,-0.15474057,-3.0104623,1.0,2.997247,2.8424811,-5.6595986e-06,-2.4020082e-07,0.681242,-2.4020082e-07,1.0,1.0,1.0
0.7304,0.5,0.0,55640.54,8904.053,-1.4935151,3.4174878e-08,0.5175856,0.5839184,-3.2684497e-06,-0.098669104,0.96602386,-6.100249e-06,39.951317,0.0,73.89482,85.38956,-47.480267,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.5857165,0.58562136,2.9053128,3.0600789,0.0,78.17656,-118.12788,228.83337,-302.7282,1.0784975e-11,-1.8417779e-13,2.9053185,2.9053185,3.0600789,-0.060313035,0.99999976,0.99999976,-0.060350943,0.0,0.0,-0.15474087,-3.017583,1.0,3.0600789,2.9053128,-5.909255e-06,-2.5079657e-07,0.681442,-2.5079657e-07,1.0,1.0,1.0
0.7306,0.5,0.0,55641.5,8904.841,-1.4935151,3.4174878e-08,0.5175821,0.5839223,-3.2833352e-06,-0.09866998,0.9660303,-6.128112e-06,32.756298,0.0,54.47914,85.38956,-40.407146,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,222.99559,1.0,0.58572054,0.58562535,2.9681442,3.1229107,0.0,83.75354,-116.50984,242.03682,-296.51596,9.753088e-12,-1.8826791e-13,2.9681504,2.9681504,3.1229107,-0.060313653,0.99999976,0.99999976,-0.060493354,0.0,0.0,-0.15474115,-3.0247033,1.0,3.1229107,2.9681442,-6.158849e-06,-2.6138966e-07,0.681642,-2.6138966e-07,1.0,1.0,1.0
0.7308,0.5,0.0,55642.465,8905.628,-1.4935151,3.4174878e-08,0.5175787,0.5839263,-3.2979026e-06,-0.09867085,0.9660367,-6.1553824e-06,25.431908,0.0,34.848198,85.4463,-33.17446,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5857246,0.5856293,3.0309758,3.1857426,0.0,89.00006,-114.43197,254.28523,-289.13342,8.80135e-12,-1.928279e-13,3.0309823,3.0309823,3.1857426,-0.06031426,0.9999997,0.9999997,-0.060635764,0.0,0.0,-0.15474145,-3.0318236,1.0,3.1857426,3.0309758,-6.408469e-06,-2.7198385e-07,0.681842,-2.7198385e-07,1.0,1.0,1.0
0.731,0.5,0.0,55643.43,8906.414,-1.4935151,3.4174878e-08,0.51757526,0.5839302,-3.3121648e-06,-0.09867171,0.96604306,-6.1820842e-06,18.00705,0.0,15.079462,85.4463,-25.810753,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58572865,0.5856333,3.0938075,3.2485743,0.0,93.89541,-111.90246,265.53024,-280.6097,7.926547e-12,-1.9691716e-13,3.093814,3.093814,3.2485743,-0.060314875,0.9999997,0.9999997,-0.06077817,0.0,0.0,-0.15474175,-3.0389442,1.0,3.2485743,3.0938075,-6.6581847e-06,-2.8258214e-07,0.682042,-2.8258214e-07,1.0,1.0,1.0
0.7312,0.5,0.0,55644.395,8907.199,-1.4935151,3.4174878e-08,0.51757187,0.5839342,-3.326091e-06,-0.098672576,0.96604943,-6.208159e-06,10.511024,0.0,-4.7490516,85.4463,-18.34508,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58573264,0.5856372,3.1566389,3.3114061,0.0,98.420265,-108.93129,275.72748,-270.97842,7.0851853e-12,-2.012427e-13,3.1566458,3.1566458,3.3114061,-0.060315482,0.9999997,0.9999997,-0.06092058,0.0,0.0,-0.15474205,-3.0460646,1.0,3.3114061,3.1566389,-6.9080593e-06,-2.9318713e-07,0.682242,-2.9318713e-07,1.0,1.0,1.0
0.7314,0.5,0.0,55645.355,8907.983,-1.4935151,3.4174878e-08,0.5175684,0.58393806,-3.3396655e-06,-0.09867343,0.9660558,-6.233578e-06,2.9734154,0.0,-24.559088,85.4463,-10.806907,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5857366,0.58564115,3.2194705,3.374238,0.0,102.556755,-105.530174,284.8367,-260.2776,6.282779e-12,-2.0704571e-13,3.2194777,3.2194777,3.374238,-0.06031609,0.9999997,0.9999997,-0.06106299,0.0,0.0,-0.15474235,-3.0531852,1.0,3.374238,3.2194705,-7.158147e-06,-3.038012e-07,0.682442,-3.038012e-07,1.0,1.0,1.0
0.7316,0.5,0.0,55646.32,8908.768,-1.4935151,3.4174878e-08,0.517565,0.58394194,-3.35289e-06,-0.09867429,0.96606225,-6.258345e-06,-4.5760303,0.0,-44.27247,85.4463,-3.2259808,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58574057,0.585645,3.282302,3.43707,0.0,106.28856,-101.71253,292.82187,-248.54941,5.692715e-12,-2.1241147e-13,3.2823095,3.2823095,3.43707,-0.06031668,0.9999997,0.9999997,-0.061205402,0.0,0.0,-0.15474264,-3.0603058,1.0,3.43707,3.282302,-7.408486e-06,-3.144259e-07,0.682642,-3.144259e-07,1.0,1.0,1.0
0.7318,0.5,0.0,55647.28,8909.551,-1.4935151,3.4174878e-08,0.51756155,0.5839458,-3.365742e-06,-0.09867514,0.9660686,-6.282417e-06,-12.107518,0.0,-63.811386,85.4463,4.367779,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5857445,0.5856489,3.3451335,3.4999018,0.0,109.60094,-97.49342,299.65155,-235.84016,5.2352844e-12,-2.1727044e-13,3.3451412,3.3451412,3.4999018,-0.06031727,0.9999997,0.9999997,-0.061347816,0.0,0.0,-0.15474294,-3.0674264,1.0,3.4999018,3.3451335,-7.6590995e-06,-3.250623e-07,0.682842,-3.250623e-07,1.0,1.0,1.0
0.732,0.5,0.0,55648.246,8910.333,-1.4935151,3.4174878e-08,0.51755816,0.5839497,-3.378212e-06,-0.09867598,0.966075,-6.305777e-06,-19.591326,0.0,-83.09873,85.4463,11.944403,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5857484,0.58565277,3.4079652,3.5627337,0.0,112.48082,-92.889496,305.2987,-222.19997,4.7971596e-12,-2.2223355e-13,3.407973,3.407973,3.5627337,-0.060317844,0.99999964,0.99999964,-0.061490227,0.0,0.0,-0.15474325,-3.074547,1.0,3.5627337,3.4079652,-7.910001e-06,-3.3571084e-07,0.683042,-3.3571084e-07,1.0,1.0,1.0
0.7322,0.5,0.0,55649.207,8911.114,-1.4935151,3.4174878e-08,0.5175547,0.5839535,-3.390295e-06,-0.098676816,0.96608144,-6.3284147e-06,-26.997913,0.0,-102.05839,85.4463,19.47399,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58575225,0.58565664,3.4707966,3.6255655,0.0,114.916824,-87.918915,309.74106,-207.68268,4.273796e-12,-2.2810646e-13,3.470805,3.470805,3.6255655,-0.06031842,0.99999964,0.99999964,-0.06163264,0.0,0.0,-0.15474355,-3.0816677,1.0,3.6255655,3.4707966,-8.161202e-06,-3.4637216e-07,0.683242,-3.4637216e-07,1.0,1.0,1.0
0.7324,0.5,0.0,55650.168,8911.895,-1.4935151,3.4174878e-08,0.5175513,0.5839573,-3.4019683e-06,-0.09867762,0.9660878,-6.350289e-06,-34.298054,0.0,-120.61551,85.4463,26.92682,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5857561,0.58566046,3.5336282,3.6883974,0.0,116.89934,-82.60129,312.96106,-192.34555,3.571996e-12,-2.332497e-13,3.5336366,3.5336366,3.6883974,-0.060318977,0.99999964,0.99999964,-0.06177505,0.0,0.0,-0.15474385,-3.0887883,1.0,3.6883974,3.5336282,-8.412682e-06,-3.570453e-07,0.683442,-3.570453e-07,1.0,1.0,1.0
0.7326,0.5,0.0,55651.13,8912.675,-1.4935151,3.4174878e-08,0.51754785,0.5839612,-3.4132345e-06,-0.09867844,0.9660942,-6.371403e-06,-41.46293,0.0,-138.69687,85.4463,34.273483,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58575994,0.5856643,3.5964599,3.7512293,0.0,118.420525,-76.957596,314.94598,-176.24911,2.7761842e-12,-2.372398e-13,3.5964684,3.5964684,3.7512293,-0.060319524,0.99999964,0.99999964,-0.061917465,0.0,0.0,-0.15474416,-3.0959089,1.0,3.7512293,3.5964599,-8.664422e-06,-3.6772948e-07,0.683642,-3.6772948e-07,1.0,1.0,1.0
0.7328,0.5,0.0,55652.09,8913.454,-1.4935151,3.4174878e-08,0.51754445,0.58396494,-3.4240625e-06,-0.098679245,0.96610063,-6.3917e-06,-48.464264,0.0,-156.2311,85.4463,41.48498,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58576375,0.5856681,3.6592913,3.814061,0.0,119.47439,-71.01012,315.688,-159.45688,2.0137555e-12,-2.4066851e-13,3.6593003,3.6593003,3.814061,-0.060320072,0.99999964,0.99999964,-0.06205988,0.0,0.0,-0.15474446,-3.1030295,1.0,3.814061,3.6592913,-8.916385e-06,-3.7842312e-07,0.683842,-3.7842312e-07,1.0,1.0,1.0
0.733,0.5,0.0,55653.05,8914.231,-1.4935151,3.4174878e-08,0.517541,0.5839687,-3.4344514e-06,-0.09868005,0.966107,-6.411178e-06,-55.274426,0.0,-173.14897,85.4463,48.532852,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58576757,0.58567184,3.722123,3.8768928,0.0,120.05674,-64.78232,315.18408,-142.03513,1.3221591e-12,-2.4509973e-13,3.722132,3.722132,3.8768928,-0.060320623,0.9999996,0.9999996,-0.062202293,0.0,0.0,-0.15474477,-3.1101503,1.0,3.8768928,3.722123,-9.168527e-06,-3.8912435e-07,0.684042,-3.8912435e-07,1.0,1.0,1.0
0.7332,0.5,0.0,55654.01,8915.009,-1.4935151,3.4174878e-08,0.5175376,0.58397245,-3.444392e-06,-0.09868083,0.9661134,-6.4298197e-06,-61.86653,0.0,-189.38374,85.4463,55.38928,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5857713,0.58567566,3.7849543,3.9397247,0.0,120.1653,-58.298763,313.4363,-124.05257,6.8466175e-13,-2.4980837e-13,3.7849638,3.7849638,3.9397247,-0.06032115,0.9999996,0.9999996,-0.062344708,0.0,0.0,-0.15474507,-3.117271,1.0,3.9397247,3.7849543,-9.420785e-06,-3.9983055e-07,0.684242,-3.9983055e-07,1.0,1.0,1.0
0.7334,0.5,0.0,55654.973,8915.786,-1.4935151,3.4174878e-08,0.51753414,0.5839762,-3.4538687e-06,-0.09868161,0.9661198,-6.4475958e-06,-68.21457,0.0,-204.8713,85.4463,62.0272,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5857751,0.5856794,3.847786,4.002557,0.0,119.799614,-51.585045,310.4515,-105.58019,2.2822335e-14,-2.541358e-13,3.8477957,3.8477957,4.002557,-0.06032165,0.9999996,0.9999996,-0.06248712,0.0,0.0,-0.15474539,-3.1243918,1.0,4.002557,3.847786,-9.673099e-06,-4.105391e-07,0.684442,-4.105391e-07,1.0,1.0,1.0
0.7336,0.5,0.0,55655.934,8916.562,-1.4935151,3.4174878e-08,0.51753074,0.58397996,-3.4628792e-06,-0.09868237,0.9661262,-6.464502e-06,-74.29347,0.0,-219.55055,85.4463,68.42041,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5857788,0.58568317,3.9106176,4.0653887,0.0,118.96113,-44.667656,306.24142,-86.69089,-6.9964493e-13,-2.5790356e-13,3.9106274,3.9106274,4.0653887,-0.06032216,0.9999996,0.9999996,-0.062629536,0.0,0.0,-0.1547457,-3.1315124,1.0,4.0653887,3.9106176,-9.925389e-06,-4.212466e-07,0.684642,-4.212466e-07,1.0,1.0,1.0
0.7338,0.5,0.0,55656.895,8917.337,-1.4935151,3.4174878e-08,0.5175273,0.58398366,-3.4714078e-06,-0.09868312,0.96613264,-6.480509e-06,-80.07925,0.0,-233.36351,85.4463,74.54368,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58578247,0.58568686,3.973449,4.12822,0.0,117.65314,-37.57389,300.82272,-67.4592,-1.4459647e-12,-2.6125776e-13,3.9734592,3.9734592,4.12822,-0.060322654,0.9999996,0.9999996,-0.06277195,0.0,0.0,-0.154746,-3.1386333,1.0,4.12822,3.973449,-1.0177566e-05,-4.3194933e-07,0.684842,-4.3194933e-07,1.0,1.0,1.0
0.734,0.5,0.0,55657.85,8918.11,-1.4935151,3.4174878e-08,0.5175239,0.58398736,-3.4794489e-06,-0.09868386,0.966139,-6.4956066e-06,-85.549065,0.0,-246.25568,85.4463,80.37284,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58578616,0.58569056,4.0362806,4.191052,0.0,115.88081,-30.331749,294.2167,-47.96102,-2.200519e-12,-2.6411623e-13,4.036291,4.036291,4.191052,-0.06032314,0.9999996,0.9999996,-0.06291437,0.0,0.0,-0.15474631,-3.145754,1.0,4.191052,4.0362806,-1.0429534e-05,-4.4264317e-07,0.685042,-4.4264317e-07,1.0,1.0,1.0
0.7342,0.5,0.0,55658.812,8918.884,-1.4935151,3.4174878e-08,0.5175204,0.5839911,-3.4869847e-06,-0.09868459,0.96614546,-6.509761e-06,-90.68133,0.0,-258.17615,85.4463,85.88487,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5857898,0.58569425,4.099112,4.253884,0.0,113.65113,-22.969805,286.44943,-28.273296,-2.9034461e-12,-2.6676957e-13,4.099123,4.099123,4.253884,-0.060323603,0.9999995,0.9999995,-0.06305678,0.0,0.0,-0.15474662,-3.152875,1.0,4.253884,4.099112,-1.068119e-05,-4.533238e-07,0.685242,-4.533238e-07,1.0,1.0,1.0
0.7344,0.5,0.0,55659.77,8919.656,-1.4935151,3.4174878e-08,0.517517,0.58399475,-3.4940108e-06,-0.098685294,0.96615183,-6.522964e-06,-95.45577,0.0,-269.07785,85.4463,91.05803,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58579344,0.58569795,4.1619434,4.3167157,0.0,110.972885,-15.517114,277.55157,-8.473726,-3.4946989e-12,-2.711645e-13,4.1619544,4.1619544,4.3167157,-0.06032406,0.9999995,0.9999995,-0.0631992,0.0,0.0,-0.15474692,-3.1599956,1.0,4.3167157,4.1619434,-1.0932422e-05,-4.6398642e-07,0.685442,-4.6398642e-07,1.0,1.0,1.0
0.7346,0.5,0.0,55660.73,8920.429,-1.4935151,3.4174878e-08,0.5175136,0.5839984,-3.5005216e-06,-0.098685995,0.9661583,-6.535206e-06,-99.85356,0.0,-278.9178,85.4463,95.87189,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5857971,0.58570164,4.2247753,4.3795476,0.0,107.85665,-8.003088,267.55823,11.359551,-3.8439764e-12,-2.7498075e-13,4.2247863,4.2247863,4.3795476,-0.060324512,0.9999995,0.9999995,-0.06334162,0.0,0.0,-0.15474723,-3.1671164,1.0,4.3795476,4.2247753,-1.1183109e-05,-4.7462586e-07,0.685642,-4.7462586e-07,1.0,1.0,1.0
0.7348,0.5,0.0,55661.688,8921.199,-1.4935151,3.4174878e-08,0.5175101,0.5840021,-3.5065061e-06,-0.09868669,0.96616465,-6.5464656e-06,-103.85732,0.0,-287.65707,85.4463,100.30744,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58580065,0.5857053,4.2876067,4.4423795,0.0,104.314705,-0.45738047,256.50882,31.148264,-3.9056883e-12,-2.7847253e-13,4.287618,4.287618,4.4423795,-0.060324945,0.9999995,0.9999995,-0.063484035,0.0,0.0,-0.15474755,-3.1742373,1.0,4.4423795,4.2876067,-1.1433105e-05,-4.8523606e-07,0.685842,-4.8523606e-07,1.0,1.0,1.0
0.735,0.5,0.0,55662.65,8921.97,-1.4935151,3.4174878e-08,0.5175067,0.5840057,-3.511971e-06,-0.098687366,0.9661711,-6.556755e-06,-107.451256,0.0,-295.26123,85.4463,104.34718,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5858042,0.5857089,4.350438,4.5052114,0.0,100.36103,7.090228,244.4469,50.814312,-3.825786e-12,-2.8318713e-13,4.35045,4.35045,4.5052114,-0.060325366,0.9999995,0.9999995,-0.06362645,0.0,0.0,-0.15474786,-3.181358,1.0,4.5052114,4.350438,-1.16822985e-05,-4.958122e-07,0.686042,-4.958122e-07,1.0,1.0,1.0
0.7352,0.5,0.0,55663.605,8922.739,-1.4935151,3.4174878e-08,0.51750326,0.5840093,-3.5168928e-06,-0.09868803,0.96617746,-6.5660315e-06,-110.62117,0.0,-301.7002,85.4463,107.97517,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5858078,0.58571255,4.41327,4.568043,0.0,96.01122,14.609951,231.4201,70.28008,-3.682894e-12,-2.8579092e-13,4.413282,4.413282,4.568043,-0.06032577,0.9999995,0.9999995,-0.06376887,0.0,0.0,-0.15474816,-3.1884792,1.0,4.568043,4.41327,-1.1930508e-05,-5.0634645e-07,0.686242,-5.0634645e-07,1.0,1.0,1.0
0.7354,0.5,0.0,55664.562,8923.507,-1.4935151,3.4174878e-08,0.51749986,0.5840129,-3.5212793e-06,-0.09868868,0.9661839,-6.574308e-06,-113.35455,0.0,-306.94858,85.4463,111.177055,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5858113,0.5857162,4.4761014,4.630875,0.0,91.28244,22.07211,217.47983,89.46874,-3.4651166e-12,-2.8747436e-13,4.476114,4.476114,4.630875,-0.060326155,0.99999946,0.99999946,-0.06391129,0.0,0.0,-0.15474847,-3.1956,1.0,4.630875,4.4761014,-1.2177623e-05,-5.1683435e-07,0.686442,-5.1683435e-07,1.0,1.0,1.0
0.7356,0.5,0.0,55665.52,8924.275,-1.4935151,3.4174878e-08,0.5174964,0.58401656,-3.525122e-06,-0.09868931,0.9661903,-6.58157e-06,-115.64061,0.0,-310.98563,85.4463,113.94022,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58581483,0.58571976,4.538933,4.693707,0.0,86.19335,29.447254,202.68106,108.304565,-3.2111423e-12,-2.8972836e-13,4.538945,4.538945,4.693707,-0.06032654,0.99999946,0.99999946,-0.06405371,0.0,0.0,-0.15474877,-3.2027209,1.0,4.693707,4.538933,-1.24235e-05,-5.272697e-07,0.686642,-5.272697e-07,1.0,1.0,1.0
0.7358,0.5,0.0,55666.477,8925.042,-1.4935151,3.4174878e-08,0.51749295,0.58402014,-3.5284088e-06,-0.09868995,0.9661967,-6.587794e-06,-117.47031,0.0,-313.79538,85.4463,116.25375,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58581835,0.5857234,4.6017647,4.756539,0.0,80.76403,36.706276,187.08218,126.7132,-2.9068425e-12,-2.9245185e-13,4.601777,4.601777,4.756539,-0.06032692,0.99999946,0.99999946,-0.064196125,0.0,0.0,-0.15474908,-3.2098417,1.0,4.756539,4.6017647,-1.2667961e-05,-5.3764495e-07,0.686842,-5.3764495e-07,1.0,1.0,1.0
0.736,0.5,0.0,55667.434,8925.808,-1.4935151,3.4174878e-08,0.51748955,0.5840238,-3.5311323e-06,-0.09869056,0.9662031,-6.592966e-06,-118.83642,0.0,-315.3668,85.4463,118.108505,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58582187,0.585727,4.664596,4.8193707,0.0,75.01589,43.820522,170.74478,144.62201,-2.5793237e-12,-2.9541812e-13,4.664609,4.664609,4.8193707,-0.060327273,0.99999946,0.99999946,-0.06433854,0.0,0.0,-0.15474938,-3.2169626,1.0,4.8193707,4.664596,-1.2910829e-05,-5.479526e-07,0.687042,-5.479526e-07,1.0,1.0,1.0
0.7362,0.5,0.0,55668.39,8926.573,-1.4935151,3.4174878e-08,0.5174861,0.5840273,-3.5333092e-06,-0.09869115,0.96620953,-6.5971185e-06,-119.73355,0.0,-315.69357,85.4463,119.497154,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5858253,0.58573055,4.7274275,4.8822026,0.0,68.971634,50.76192,153.73329,161.96028,-2.1508604e-12,-2.9746556e-13,4.727441,4.727441,4.8822026,-0.060327623,0.99999946,0.99999946,-0.06448096,0.0,0.0,-0.15474968,-3.2240834,1.0,4.8822026,4.7274275,-1.3151941e-05,-5.581857e-07,0.687242,-5.581857e-07,1.0,1.0,1.0
0.7364,0.5,0.0,55669.344,8927.338,-1.4935151,3.4174878e-08,0.5174827,0.5840309,-3.5349233e-06,-0.098691754,0.9662159,-6.6002194e-06,-120.15816,0.0,-314.77448,85.4463,120.414215,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58582884,0.5857341,4.7902594,4.9450345,0.0,62.65509,57.503067,136.11487,178.6596,-1.5220425e-12,-2.99592e-13,4.7902727,4.7902727,4.9450345,-0.06032795,0.9999994,0.9999994,-0.06462338,0.0,0.0,-0.15474997,-3.2312045,1.0,4.9450345,4.7902594,-1.3391139e-05,-5.683376e-07,0.687442,-5.683376e-07,1.0,1.0,1.0
0.7366,0.5,0.0,55670.3,8928.102,-1.4935151,3.4174878e-08,0.51747924,0.58403444,-3.5359687e-06,-0.09869233,0.96622235,-6.602259e-06,-120.10856,0.0,-312.61307,85.4463,120.85607,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5858323,0.5857377,4.853091,5.0078664,0.0,56.091198,64.01736,117.959015,194.65405,-7.5324274e-13,-3.0387512e-13,4.853104,4.853104,5.0078664,-0.06032828,0.9999994,0.9999994,-0.064765796,0.0,0.0,-0.15475027,-3.2383254,1.0,5.0078664,4.853091,-1.3628275e-05,-5.7840197e-07,0.687642,-5.7840197e-07,1.0,1.0,1.0
0.7368,0.5,0.0,55671.258,8928.864,-1.4935151,3.4174878e-08,0.5174758,0.584038,-3.5364565e-06,-0.09869289,0.9662287,-6.6032576e-06,-119.58494,0.0,-309.21786,85.4463,120.82095,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58583575,0.5857413,4.915922,5.0706983,0.0,49.305855,70.27908,99.33739,209.8805,9.020866e-14,-3.0766915e-13,4.915936,4.915936,5.0706983,-0.060328577,0.9999994,0.9999994,-0.064908214,0.0,0.0,-0.15475057,-3.2454462,1.0,5.0706983,4.915922,-1.386313e-05,-5.883695e-07,0.687842,-5.883695e-07,1.0,1.0,1.0
0.737,0.5,0.0,55672.21,8929.626,-1.4935151,3.4174878e-08,0.5174724,0.5840416,-3.5363835e-06,-0.09869343,0.96623516,-6.6032085e-06,-118.589355,0.0,-304.6023,85.4463,120.30901,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58583915,0.5857448,4.978754,5.13353,0.0,42.325836,76.26352,80.32347,224.27881,9.730134e-13,-3.0972596e-13,4.978768,4.978768,5.13353,-0.060328875,0.9999994,0.9999994,-0.06505063,0.0,0.0,-0.15475087,-3.252567,1.0,5.13353,4.978754,-1.4095514e-05,-5.9823225e-07,0.688042,-5.9823225e-07,1.0,1.0,1.0
0.7372,0.5,0.0,55673.168,8930.388,-1.4935151,3.4174878e-08,0.5174689,0.5840451,-3.5357486e-06,-0.09869398,0.9662416,-6.602111e-06,-117.12574,0.0,-298.7845,85.4463,119.32226,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5858426,0.5857484,5.0415854,5.196362,0.0,35.17869,81.94705,60.9923,237.7922,1.7620133e-12,-3.1206513e-13,5.0415998,5.0415998,5.196362,-0.060329165,0.9999994,0.9999994,-0.06519305,0.0,0.0,-0.15475117,-3.259688,1.0,5.196362,5.0415854,-1.4325285e-05,-6.0798396e-07,0.688242,-6.0798396e-07,1.0,1.0,1.0
0.7374,0.5,0.0,55674.12,8931.148,-1.4935151,3.4174878e-08,0.51746553,0.5840487,-3.5345486e-06,-0.09869452,0.966248,-6.599958e-06,-115.19986,0.0,-291.78745,85.4463,117.86457,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58584607,0.58575195,5.104417,5.259194,0.0,27.89262,87.30724,41.420162,250.3673,2.4013736e-12,-3.1398408e-13,5.1044316,5.1044316,5.259194,-0.060329437,0.9999994,0.9999994,-0.06533547,0.0,0.0,-0.15475145,-3.2668087,1.0,5.259194,5.104417,-1.4552235e-05,-6.176161e-07,0.688442,-6.176161e-07,1.0,1.0,1.0
0.7376,0.5,0.0,55675.074,8931.907,-1.4935151,3.4174878e-08,0.5174621,0.5840522,-3.5327898e-06,-0.09869503,0.9662544,-6.596761e-06,-112.81931,0.0,-283.63876,85.4463,115.9417,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58584946,0.58575547,5.1672487,5.3220253,0.0,20.496378,92.32293,21.684301,261.95447,2.84824e-12,-3.163804e-13,5.1672635,5.1672635,5.3220253,-0.060329717,0.99999934,0.99999934,-0.06547788,0.0,0.0,-0.15475173,-3.2739296,1.0,5.3220253,5.1672487,-1.4776209e-05,-6.271218e-07,0.688642,-6.271218e-07,1.0,1.0,1.0
0.7378,0.5,0.0,55676.03,8932.666,-1.4935151,3.4174878e-08,0.5174586,0.5840558,-3.530485e-06,-0.09869554,0.9662608,-6.5925447e-06,-109.99348,0.0,-274.37054,85.4463,113.56124,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58585286,0.58575904,5.23008,5.384857,0.0,13.0191555,96.97433,1.862601,272.50797,2.9217683e-12,-3.1839388e-13,5.230095,5.230095,5.384857,-0.06032996,0.99999934,0.99999934,-0.065620296,0.0,0.0,-0.15475202,-3.2810504,1.0,5.384857,5.23008,-1.4997018e-05,-6.364932e-07,0.688842,-6.364932e-07,1.0,1.0,1.0
0.738,0.5,0.0,55676.984,8933.425,-1.4935151,3.4174878e-08,0.5174552,0.5840593,-3.5276141e-06,-0.09869603,0.96626717,-6.587271e-06,-106.73351,0.0,-264.0194,85.4463,110.73257,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5858563,0.58576256,5.2929115,5.447689,0.0,5.490459,101.24306,-17.96671,281.9861,2.6427478e-12,-3.2015837e-13,5.292927,5.292927,5.447689,-0.06033021,0.99999934,0.99999934,-0.06576271,0.0,0.0,-0.1547523,-3.2881713,1.0,5.447689,5.2929115,-1.5214492e-05,-6.457231e-07,0.689042,-6.457231e-07,1.0,1.0,1.0
0.7382,0.5,0.0,55677.938,8934.182,-1.4935151,3.4174878e-08,0.51745176,0.5840629,-3.5242044e-06,-0.09869653,0.9662736,-6.5809913e-06,-103.05228,0.0,-252.62613,85.4463,107.46684,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5858597,0.5857661,5.3557434,5.510521,0.0,-2.0599988,105.112274,-37.725372,290.3515,2.1611066e-12,-3.2218672e-13,5.3557587,5.3557587,5.510521,-0.060330454,0.99999934,0.99999934,-0.06590513,0.0,0.0,-0.15475257,-3.2952921,1.0,5.510521,5.3557434,-1.5428457e-05,-6.5480407e-07,0.689242,-6.5480407e-07,1.0,1.0,1.0
0.7384,0.5,0.0,55678.89,8934.9375,-1.4935151,3.4174878e-08,0.51744837,0.5840664,-3.5202524e-06,-0.098697,0.96628,-6.5736986e-06,-98.96429,0.0,-240.2357,85.4463,103.776955,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5858631,0.58576965,5.418575,5.573353,0.0,-9.60242,108.56671,-57.335407,297.5711,1.4502548e-12,-3.2518828e-13,5.4185905,5.4185905,5.573353,-0.060330674,0.99999934,0.99999934,-0.06604755,0.0,0.0,-0.15475284,-3.302413,1.0,5.573353,5.418575,-1.5638754e-05,-6.637294e-07,0.689442,-6.637294e-07,1.0,1.0,1.0
0.7386,0.5,0.0,55679.844,8935.693,-1.4935151,3.4174878e-08,0.5174449,0.5840699,-3.5157677e-06,-0.098697476,0.9662864,-6.565411e-06,-94.48568,0.0,-226.89702,85.4463,99.67745,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5858666,0.58577317,5.481406,5.6361847,0.0,-17.107037,111.59271,-76.71941,303.61642,8.448683e-13,-3.2741586e-13,5.4814224,5.4814224,5.6361847,-0.060330905,0.99999934,0.99999934,-0.06618996,0.0,0.0,-0.1547531,-3.3095336,1.0,5.6361847,5.481406,-1.584522e-05,-6.72492e-07,0.689642,-6.72492e-07,1.0,1.0,1.0
0.7388,0.5,0.0,55680.797,8936.448,-1.4935151,3.4174878e-08,0.5174415,0.5840735,-3.5107446e-06,-0.098697945,0.9662928,-6.5561176e-06,-89.63412,0.0,-212.66267,85.4463,95.18452,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58586997,0.58577675,5.544238,5.6990166,0.0,-24.54423,114.178345,-95.8009,308.46356,4.826831e-13,-3.2933901e-13,5.5442543,5.5442543,5.6990166,-0.060331117,0.99999934,0.99999934,-0.06633238,0.0,0.0,-0.15475337,-3.3166544,1.0,5.6990166,5.544238,-1.6047685e-05,-6.810849e-07,0.689842,-6.810849e-07,1.0,1.0,1.0
0.739,0.5,0.0,55681.746,8937.202,-1.4935151,3.4174878e-08,0.51743805,0.584077,-3.5052014e-06,-0.0986984,0.96629924,-6.5458526e-06,-84.42875,0.0,-197.58887,85.4463,90.31587,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58587337,0.5857803,5.6070695,5.7618484,0.0,-31.88465,116.3134,-114.50455,312.0934,2.0996638e-13,-3.31677e-13,5.6070857,5.6070857,5.7618484,-0.060331322,0.9999993,0.9999993,-0.066474795,0.0,0.0,-0.15475363,-3.3237753,1.0,5.7618484,5.6070695,-1.6245993e-05,-6.8950135e-07,0.690042,-6.8950135e-07,1.0,1.0,1.0
0.7392,0.5,0.0,55682.7,8937.955,-1.4935151,3.4174878e-08,0.51743466,0.5840806,-3.4991467e-06,-0.09869884,0.9663056,-6.534632e-06,-78.89011,0.0,-181.73505,85.4463,85.09073,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5858768,0.58578384,5.6699014,5.8246803,0.0,-39.099323,117.98943,-132.75653,314.49158,-4.6284208e-14,-3.338501e-13,5.6699176,5.6699176,5.8246803,-0.060331512,0.9999993,0.9999993,-0.066617206,0.0,0.0,-0.15475388,-3.330896,1.0,5.8246803,5.6699014,-1.6439992e-05,-6.977349e-07,0.690242,-6.977349e-07,1.0,1.0,1.0
0.7394,0.5,0.0,55683.652,8938.708,-1.4935151,3.4174878e-08,0.5174312,0.58408415,-3.4925833e-06,-0.09869929,0.966312,-6.5224617e-06,-73.040054,0.0,-165.1638,85.4463,79.5297,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5858802,0.5857874,5.732733,5.887512,0.0,-46.159775,119.19983,-150.48482,315.64862,-2.2484739e-13,-3.3574939e-13,5.7327495,5.7327495,5.887512,-0.060331717,0.9999993,0.9999993,-0.066759616,0.0,0.0,-0.15475413,-3.3380165,1.0,5.887512,5.732733,-1.6629541e-05,-7.0577966e-07,0.690442,-7.0577966e-07,1.0,1.0,1.0
0.7396,0.5,0.0,55684.6,8939.459,-1.4935151,3.4174878e-08,0.5174278,0.58408767,-3.4855336e-06,-0.098699726,0.96631837,-6.509382e-06,-66.90167,0.0,-147.9405,85.4463,73.65474,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5858837,0.58579093,5.7955647,5.950344,0.0,-53.03814,119.93981,-167.61943,315.55994,-1.54322e-13,-3.369417e-13,5.7955813,5.7955813,5.950344,-0.060331915,0.9999993,0.9999993,-0.066902034,0.0,0.0,-0.15475439,-3.3451374,1.0,5.950344,5.7955647,-1.68145e-05,-7.1362956e-07,0.690642,-7.1362956e-07,1.0,1.0,1.0
0.7398,0.5,0.0,55685.555,8940.21,-1.4935151,3.4174878e-08,0.5174244,0.58409125,-3.477987e-06,-0.09870015,0.9663248,-6.4953747e-06,-60.499176,0.0,-130.13313,85.4463,67.48901,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5858871,0.5857945,5.858396,6.013176,0.0,-59.707268,120.20644,-184.09274,314.2259,2.7275945e-14,-3.3774958e-13,5.858413,5.858413,6.013176,-0.060332093,0.9999993,0.9999993,-0.067044444,0.0,0.0,-0.15475462,-3.352258,1.0,6.013176,5.858396,-1.6994733e-05,-7.2127887e-07,0.690842,-7.2127887e-07,1.0,1.0,1.0
0.74,0.5,0.0,55686.504,8940.96,-1.4935151,3.4174878e-08,0.51742095,0.5840948,-3.469965e-06,-0.09870058,0.9663312,-6.4804785e-06,-53.85784,0.0,-111.81195,85.4463,61.056866,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58589053,0.5857981,5.921228,6.076008,0.0,-66.14084,119.99868,-199.83974,311.65167,2.0306598e-13,-3.3974744e-13,5.921245,5.921245,6.076008,-0.060332283,0.9999993,0.9999993,-0.067186855,0.0,0.0,-0.15475485,-3.3593786,1.0,6.076008,5.921228,-1.717011e-05,-7.287221e-07,0.691042,-7.287221e-07,1.0,1.0,1.0
0.7402,0.5,0.0,55687.453,8941.709,-1.4935151,3.4174878e-08,0.51741755,0.5840984,-3.4614836e-06,-0.098701015,0.96633756,-6.4647243e-06,-47.003864,0.0,-93.04925,85.4463,54.38367,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.585894,0.58580166,5.9840593,6.1388397,0.0,-72.31346,119.31733,-214.79825,307.8475,3.1647447e-13,-3.4337732e-13,5.9840765,5.9840765,6.1388397,-0.060332444,0.9999993,0.9999993,-0.067329265,0.0,0.0,-0.15475509,-3.366499,1.0,6.1388397,5.9840593,-1.7340517e-05,-7.359544e-07,0.691242,-7.359544e-07,1.0,1.0,1.0
0.7404,0.5,0.0,55688.406,8942.457,-1.4935151,3.4174878e-08,0.5174141,0.584102,-3.4525422e-06,-0.09870143,0.96634394,-6.44811e-06,-39.964302,0.0,-73.91908,85.4463,47.49576,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58589745,0.58580524,6.0468907,6.2016716,0.0,-78.20076,118.16507,-228.90923,302.8283,5.306118e-13,-3.4568268e-13,6.0469084,6.0469084,6.2016716,-0.06033263,0.9999993,0.9999993,-0.067471676,0.0,0.0,-0.15475531,-3.3736196,1.0,6.2016716,6.0468907,-1.7505841e-05,-7.4297094e-07,0.691442,-7.4297094e-07,1.0,1.0,1.0
0.7406,0.5,0.0,55689.355,8943.204,-1.4935151,3.4174878e-08,0.5174107,0.58410555,-3.4431562e-06,-0.09870184,0.9663503,-6.4306655e-06,-32.766933,0.0,-54.49695,85.4463,40.420322,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5859009,0.5858088,6.1097226,6.2645035,0.0,-83.77951,116.54644,-242.11697,296.61392,9.871107e-13,-3.4806029e-13,6.1097403,6.1097403,6.2645035,-0.0603328,0.9999992,0.9999992,-0.067614086,0.0,0.0,-0.15475552,-3.3807402,1.0,6.2645035,6.1097226,-1.7665978e-05,-7.497674e-07,0.691642,-7.497674e-07,1.0,1.0,1.0
0.7408,0.5,0.0,55690.305,8943.951,-1.4935151,3.4174878e-08,0.5174073,0.5841091,-3.433342e-06,-0.09870227,0.9663567,-6.4124206e-06,-25.440155,0.0,-34.859486,85.4463,33.185276,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5859044,0.58581245,6.1725545,0.044149857,0.0,-89.02769,114.46784,-254.36937,289.22885,1.6060303e-12,-3.504518e-13,6.172572,6.172572,0.044149857,-0.06033297,0.9999992,0.9999992,-0.0677565,0.0,0.0,-0.15475574,-3.3878605,1.0,0.044149857,6.1725545,-1.7820827e-05,-7.563394e-07,0.691842,-7.563394e-07,1.0,1.0,1.0
0.741,0.5,0.0,55691.254,8944.697,-1.4935151,3.4174878e-08,0.51740384,0.58411276,-3.4231145e-06,-0.09870268,0.9663631,-6.3934035e-06,-18.012884,0.0,-15.084193,85.4463,25.819172,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5859079,0.585816,6.235386,0.10698171,0.0,-93.92457,111.937454,-265.618,280.7022,2.1329433e-12,-3.5125456e-13,6.235404,6.235404,0.10698171,-0.060333136,0.9999992,0.9999992,-0.06789891,0.0,0.0,-0.15475595,-3.394981,1.0,0.10698171,6.235386,-1.7970295e-05,-7.62683e-07,0.692042,-7.62683e-07,1.0,1.0,1.0
0.7412,0.5,0.0,55692.203,8945.442,-1.4935151,3.4174878e-08,0.51740044,0.58411634,-3.4124919e-06,-0.09870308,0.96636945,-6.373647e-06,-10.514435,0.0,4.75088,85.4463,18.35108,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5859114,0.58581966,0.015032263,0.16981356,0.0,-98.45083,108.96526,-275.81854,271.06766,2.4072265e-12,-3.380736e-13,0.015050377,0.015050377,0.16981356,-0.060333308,0.9999992,0.9999992,-0.06804132,0.0,0.0,-0.15475614,-3.4021013,1.0,0.16981356,0.015032263,-1.8114306e-05,-7.68795e-07,0.692242,-7.68795e-07,1.0,1.0,1.0
0.7414,0.5,0.0,55693.152,8946.187,-1.4935151,3.4174878e-08,0.51739705,0.58412,-3.4014738e-06,-0.0987035,0.9663758,-6.353152e-06,-2.9743955,0.0,24.567457,85.4463,10.81047,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5859149,0.58582324,0.077863924,0.23264542,0.0,-102.5886,105.562996,-284.93063,260.3632,2.5867912e-12,-3.128867e-13,0.07788218,0.07788218,0.23264542,-0.06033347,0.9999992,0.9999992,-0.06818372,0.0,0.0,-0.15475634,-3.4092216,1.0,0.23264542,0.077863924,-1.8252793e-05,-7.7467257e-07,0.692442,-7.7467257e-07,1.0,1.0,1.0
0.7416,0.5,0.0,55694.1,8946.93,-1.4935151,3.4174878e-08,0.51739365,0.5841236,-3.390078e-06,-0.09870392,0.9663822,-6.3319508e-06,4.577475,0.0,44.287327,85.4463,3.2271035,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5859185,0.5858269,0.1406956,0.29547727,0.0,-106.32155,101.74407,-292.91837,248.63103,2.8666954e-12,-2.8356278e-13,0.14071399,0.14071399,0.29547727,-0.06033364,0.9999992,0.9999992,-0.06832613,0.0,0.0,-0.15475653,-3.416342,1.0,0.29547727,0.1406956,-1.83857e-05,-7.8031326e-07,0.692642,-7.8031326e-07,1.0,1.0,1.0
0.7418,0.5,0.0,55695.047,8947.672,-1.4935151,3.4174878e-08,0.5173902,0.58412725,-3.3783265e-06,-0.09870432,0.9663886,-6.3100847e-06,12.111373,0.0,63.83267,85.4463,-4.369093,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.585922,0.5858305,0.20352727,0.35830912,0.0,-109.63493,97.52356,-299.75015,235.91748,3.2896988e-12,-2.9020772e-13,0.2035458,0.2035458,0.35830912,-0.06033381,0.9999992,0.9999992,-0.06846853,0.0,0.0,-0.15475671,-3.4234622,1.0,0.35830912,0.20352727,-1.8512963e-05,-7.857145e-07,0.692842,-7.857145e-07,1.0,1.0,1.0
0.742,0.5,0.0,55695.996,8948.414,-1.4935151,3.4174878e-08,0.5173868,0.5841309,-3.3662259e-06,-0.09870474,0.96639496,-6.2875656e-06,19.597567,0.0,83.126335,85.4463,-11.94814,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5859256,0.5858342,0.26635894,0.42114097,0.0,-112.51568,92.91811,-305.39905,222.27272,3.7749747e-12,-3.9203674e-13,0.2663776,0.2663776,0.42114097,-0.060333986,0.9999992,0.9999992,-0.06861094,0.0,0.0,-0.15475689,-3.4305825,1.0,0.42114097,0.26635894,-1.8634544e-05,-7.9087465e-07,0.693042,-7.9087465e-07,1.0,1.0,1.0
0.7422,0.5,0.0,55696.94,8949.155,-1.4935151,3.4174878e-08,0.5173834,0.5841346,-3.35378e-06,-0.09870516,0.96640134,-6.2644012e-06,27.006508,0.0,102.09218,85.4463,-19.480127,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58592916,0.58583784,0.32919064,0.48397282,0.0,-114.95241,87.9459,-309.84274,207.75055,4.2283017e-12,-5.365324e-13,0.3292094,0.3292094,0.48397282,-0.06033417,0.9999992,0.9999992,-0.06875334,0.0,0.0,-0.15475707,-3.4377027,1.0,0.48397282,0.32919064,-1.8750408e-05,-7.9579206e-07,0.693242,-7.9579206e-07,1.0,1.0,1.0
0.7424,0.5,0.0,55697.89,8949.8955,-1.4935151,3.4174878e-08,0.51738,0.5841382,-3.3410136e-06,-0.09870559,0.96640766,-6.2406375e-06,34.30896,0.0,120.65536,85.4463,-26.935328,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58593273,0.58584154,0.39202234,0.54680467,0.0,-116.93549,82.62653,-313.06366,192.40831,4.5893853e-12,-6.7532964e-13,0.3920412,0.3920412,0.54680467,-0.060334332,0.9999992,0.9999992,-0.06889574,0.0,0.0,-0.15475723,-3.4448228,1.0,0.54680467,0.39202234,-1.8860532e-05,-8.004658e-07,0.693442,-8.004658e-07,1.0,1.0,1.0
0.7426,0.5,0.0,55698.836,8950.635,-1.4935151,3.4174878e-08,0.5173766,0.5841419,-3.3279466e-06,-0.09870601,0.96641403,-6.2163117e-06,41.476097,0.0,138.74258,85.4463,-34.28432,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58593637,0.58584523,0.45485404,0.60963655,0.0,-118.45711,76.98101,-315.0491,176.3065,4.9596716e-12,-7.936197e-13,0.454873,0.454873,0.60963655,-0.060334515,0.99999917,0.99999917,-0.069038145,0.0,0.0,-0.15475738,-3.451943,1.0,0.60963655,0.45485404,-1.8964896e-05,-8.048952e-07,0.693642,-8.048952e-07,1.0,1.0,1.0
0.7428,0.5,0.0,55699.785,8951.373,-1.4935151,3.4174878e-08,0.5173732,0.5841456,-3.3145914e-06,-0.09870644,0.96642035,-6.1914466e-06,48.479637,0.0,156.28249,85.4463,-41.498096,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58594,0.5858489,0.5176858,0.67246836,0.0,-119.511246,71.03161,-315.7912,159.5087,5.3631153e-12,-8.9279517e-13,0.5177048,0.5177048,0.67246836,-0.060334705,0.99999917,0.99999917,-0.06918055,0.0,0.0,-0.15475754,-3.459063,1.0,0.67246836,0.5176858,-1.9063502e-05,-8.090801e-07,0.693842,-8.090801e-07,1.0,1.0,1.0
0.743,0.5,0.0,55700.73,8952.111,-1.4935151,3.4174878e-08,0.5173698,0.5841493,-3.3009617e-06,-0.098706864,0.96642673,-6.1660685e-06,55.29193,0.0,173.20584,85.4463,-48.548187,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58594364,0.5858526,0.5805175,0.73530024,0.0,-120.09373,64.801796,-315.287,142.08116,5.7368025e-12,-9.771298e-13,0.5805366,0.5805366,0.73530024,-0.0603349,0.99999917,0.99999917,-0.06932295,0.0,0.0,-0.15475768,-3.466183,1.0,0.73530024,0.5805175,-1.9156347e-05,-8.130206e-07,0.694042,-8.130206e-07,1.0,1.0,1.0
0.7432,0.5,0.0,55701.676,8952.848,-1.4935151,3.4174878e-08,0.5173664,0.584153,-3.2870644e-06,-0.098707296,0.9664331,-6.1401897e-06,61.8861,0.0,189.44582,85.4463,-55.406765,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5859473,0.5858563,0.6433492,0.7981321,0.0,-120.20226,58.316162,-313.5385,124.092674,5.986217e-12,-1.0496558e-12,0.6433684,0.6433684,0.7981321,-0.060335092,0.99999917,0.99999917,-0.06946535,0.0,0.0,-0.15475783,-3.473303,1.0,0.7981321,0.6433492,-1.9243447e-05,-8.167173e-07,0.694242,-8.167173e-07,1.0,1.0,1.0
0.7434,0.5,0.0,55702.62,8953.584,-1.4935151,3.4174878e-08,0.517363,0.58415675,-3.2729122e-06,-0.098707736,0.9664394,-6.113834e-06,68.236115,0.0,204.93835,85.4463,-62.046764,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.585951,0.5858601,0.70618093,0.86096394,0.0,-119.83641,51.600296,-310.55258,105.61422,6.170902e-12,-1.1126549e-12,0.70620024,0.70620024,0.86096394,-0.060335286,0.99999917,0.99999917,-0.06960775,0.0,0.0,-0.15475796,-3.480423,1.0,0.86096394,0.70618093,-1.9324832e-05,-8.2017135e-07,0.694442,-8.2017135e-07,1.0,1.0,1.0
0.7436,0.5,0.0,55703.57,8954.319,-1.4935151,3.4174878e-08,0.5173596,0.5841605,-3.258537e-06,-0.09870819,0.96644574,-6.0870607e-06,74.3169,0.0,219.62227,85.4463,-68.44197,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58595467,0.58586377,0.76901263,0.9237958,0.0,-118.997604,44.680702,-306.341,86.71872,6.3717933e-12,-1.1668905e-12,0.76903206,0.76903206,0.9237958,-0.060335502,0.99999917,0.99999917,-0.069750145,0.0,0.0,-0.15475808,-3.4875429,1.0,0.9237958,0.76901263,-1.940053e-05,-8.23384e-07,0.694642,-8.23384e-07,1.0,1.0,1.0
0.7438,0.5,0.0,55704.516,8955.055,-1.4935151,3.4174878e-08,0.5173562,0.5841642,-3.2439555e-06,-0.098708645,0.9664521,-6.0599014e-06,80.10448,0.0,233.43962,85.4463,-74.56715,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58595836,0.5858676,0.8318444,0.98662764,0.0,-117.68916,37.584682,-300.92035,67.480736,6.5854353e-12,-1.212666e-12,0.8318638,0.8318638,0.98662764,-0.060335703,0.99999917,0.99999917,-0.06989254,0.0,0.0,-0.15475821,-3.4946628,1.0,0.98662764,0.8318444,-1.947058e-05,-8.2635717e-07,0.694842,-8.2635717e-07,1.0,1.0,1.0
0.744,0.5,0.0,55705.46,8955.788,-1.4935151,3.4174878e-08,0.5173528,0.58416796,-3.2291603e-06,-0.09870911,0.96645844,-6.032342e-06,85.57598,0.0,246.33586,85.4463,-80.39812,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58596206,0.58587134,0.89467615,1.0494595,0.0,-115.91623,30.340244,-294.31207,47.97619,6.7728796e-12,-1.2511888e-12,0.89469564,0.89469564,1.0494595,-0.060335927,0.99999917,0.99999917,-0.070034936,0.0,0.0,-0.15475832,-3.5017824,1.0,1.0494595,0.89467615,-1.9535035e-05,-8.2909264e-07,0.695042,-8.2909264e-07,1.0,1.0,1.0
0.7442,0.5,0.0,55706.402,8956.521,-1.4935151,3.4174878e-08,0.5173494,0.5841717,-3.2141738e-06,-0.09870957,0.96646476,-6.004425e-06,90.70982,0.0,258.2601,85.4463,-85.911865,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5859658,0.5858751,0.95750785,1.1122913,0.0,-113.6858,22.975975,-286.54214,28.282059,6.860804e-12,-1.2842089e-12,0.95752746,0.95752746,1.1122913,-0.06033615,0.99999917,0.99999917,-0.07017733,0.0,0.0,-0.15475844,-3.5089023,1.0,1.1122913,0.95750785,-1.9593956e-05,-8.3159335e-07,0.695242,-8.3159335e-07,1.0,1.0,1.0
0.7444,0.5,0.0,55707.348,8957.254,-1.4935151,3.4174878e-08,0.517346,0.5841755,-3.1990062e-06,-0.098710045,0.96647114,-5.9761683e-06,95.48574,0.0,269.16522,85.4463,-91.086624,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58596957,0.58587885,1.0203396,1.1751232,0.0,-111.006676,15.520935,-277.64127,8.476063,6.872278e-12,-1.3123764e-12,1.0203593,1.0203593,1.1751232,-0.06033638,0.99999917,0.99999917,-0.07031973,0.0,0.0,-0.15475854,-3.516022,1.0,1.1751232,1.0203396,-1.9647408e-05,-8.3386186e-07,0.695442,-8.3386186e-07,1.0,1.0,1.0
0.7446,0.5,0.0,55708.293,8957.985,-1.4935151,3.4174878e-08,0.5173426,0.5841793,-3.1836869e-06,-0.09871052,0.96647745,-5.947628e-06,99.88487,0.0,279.0082,85.4463,-95.90197,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5859733,0.58588266,1.0831714,1.2379551,0.0,-107.88942,8.004545,-267.64456,-11.363634,6.8306203e-12,-1.3355202e-12,1.083191,1.083191,1.2379551,-0.06033662,0.99999917,0.99999917,-0.07046212,0.0,0.0,-0.15475863,-3.5231416,1.0,1.2379551,1.0831714,-1.9695468e-05,-8.359016e-07,0.695642,-8.359016e-07,1.0,1.0,1.0
0.7448,0.5,0.0,55709.24,8958.716,-1.4935151,3.4174878e-08,0.5173393,0.5841831,-3.1682157e-06,-0.098711014,0.9664838,-5.918803e-06,103.88986,0.0,287.75018,85.4463,-100.33889,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58597714,0.5858865,1.1460031,1.300787,0.0,-104.34633,0.45647025,-256.59146,-31.158733,6.7671025e-12,-1.3542712e-12,1.1460229,1.1460229,1.300787,-0.06033686,0.99999917,0.99999917,-0.07060451,0.0,0.0,-0.15475872,-3.5302613,1.0,1.300787,1.1460031,-1.9738223e-05,-8.3771624e-07,0.695842,-8.3771624e-07,1.0,1.0,1.0
0.745,0.5,0.0,55710.18,8959.446,-1.4935151,3.4174878e-08,0.5173359,0.5841869,-3.1526101e-06,-0.09871152,0.9664901,-5.889726e-06,107.484886,0.0,295.35666,85.4463,-104.37987,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5859809,0.5858903,1.2088349,1.3636187,0.0,-100.39139,-7.093503,-244.52554,-50.831112,6.817241e-12,-1.3687193e-12,1.2088547,1.2088547,1.3636187,-0.06033713,0.99999917,0.99999917,-0.070746906,0.0,0.0,-0.15475881,-3.537381,1.0,1.3636187,1.2088349,-1.9775767e-05,-8.393097e-07,0.696042,-8.393097e-07,1.0,1.0,1.0
0.7452,0.5,0.0,55711.125,8960.175,-1.4935151,3.4174878e-08,0.5173325,0.5841907,-3.1368922e-06,-0.09871203,0.9664964,-5.860438e-06,110.65577,0.0,301.79758,85.4463,-108.00896,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58598477,0.5858941,1.2716668,1.4264506,0.0,-96.04019,-14.615578,-231.49445,-70.30313,6.8383975e-12,-1.3792186e-12,1.2716866,1.2716866,1.4264506,-0.060337394,0.99999917,0.99999917,-0.070889294,0.0,0.0,-0.1547589,-3.5445004,1.0,1.4264506,1.2716668,-1.9808183e-05,-8.406854e-07,0.696242,-8.406854e-07,1.0,1.0,1.0
0.7454,0.5,0.0,55712.066,8960.903,-1.4935151,3.4174878e-08,0.5173291,0.58419454,-3.1210595e-06,-0.09871253,0.9665027,-5.830935e-06,113.38998,0.0,307.04752,85.4463,-111.21183,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5859886,0.5858979,1.3344985,1.4892825,0.0,-91.309906,-22.080069,-217.54958,-89.49794,6.70594e-12,-1.3880579e-12,1.3345183,1.3345183,1.4892825,-0.06033766,0.99999917,0.99999917,-0.07103169,0.0,0.0,-0.15475897,-3.55162,1.0,1.4892825,1.3344985,-1.9835576e-05,-8.4184796e-07,0.696442,-8.4184796e-07,1.0,1.0,1.0
0.7456,0.5,0.0,55713.01,8961.631,-1.4935151,3.4174878e-08,0.51732576,0.58419836,-3.1051375e-06,-0.09871307,0.96650904,-5.8012643e-06,115.67671,0.0,311.08572,85.4463,-113.97584,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5859924,0.5859018,1.3973303,1.5521144,0.0,-86.2192,-29.457514,-202.74596,-108.339775,6.3914464e-12,-1.3954093e-12,1.3973502,1.3973502,1.5521144,-0.060337942,0.99999917,0.99999917,-0.07117408,0.0,0.0,-0.15475905,-3.5587394,1.0,1.5521144,1.3973303,-1.9858075e-05,-8.428028e-07,0.696642,-8.428028e-07,1.0,1.0,1.0
0.7458,0.5,0.0,55713.953,8962.358,-1.4935151,3.4174878e-08,0.51732236,0.58420223,-3.0891317e-06,-0.0987136,0.96651536,-5.771437e-06,117.50696,0.0,313.89627,85.4463,-116.29007,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58599627,0.5859056,1.460162,1.6149461,0.0,-80.78816,-36.718796,-187.142,-126.75428,5.8167603e-12,-1.4003459e-12,1.460182,1.460182,1.6149461,-0.060338244,0.99999917,0.99999917,-0.071316466,0.0,0.0,-0.15475911,-3.5658588,1.0,1.6149461,1.460162,-1.9875775e-05,-8.4355406e-07,0.696842,-8.4355406e-07,1.0,1.0,1.0
0.746,0.5,0.0,55714.895,8963.084,-1.4935151,3.4174878e-08,0.51731896,0.58420604,-3.073059e-06,-0.098714136,0.9665217,-5.7414827e-06,118.873474,0.0,315.46805,85.4463,-118.14538,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58600014,0.5859095,1.5229939,1.677778,0.0,-75.038216,-43.835262,-170.79929,-144.66878,5.07377e-12,-1.4037635e-12,1.5230137,1.5230137,1.677778,-0.06033854,0.99999917,0.99999917,-0.071458854,0.0,0.0,-0.15475917,-3.5729783,1.0,1.677778,1.5229939,-1.9888836e-05,-8.4410834e-07,0.697042,-8.4410834e-07,1.0,1.0,1.0
0.7462,0.5,0.0,55715.84,8963.81,-1.4935151,3.4174878e-08,0.5173156,0.5842099,-3.056928e-06,-0.09871469,0.96652794,-5.7114194e-06,119.770874,0.0,315.79483,85.4463,-119.53445,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.586004,0.58591336,1.5858257,1.7406099,0.0,-68.99205,-50.77882,-153.78229,-162.01256,4.3259567e-12,-1.405861e-12,1.5858456,1.5858456,1.7406099,-0.060338847,0.99999917,0.99999917,-0.07160124,0.0,0.0,-0.15475923,-3.5800977,1.0,1.7406099,1.5858257,-1.9897358e-05,-8.444701e-07,0.697242,-8.444701e-07,1.0,1.0,1.0
0.7464,0.5,0.0,55716.78,8964.534,-1.4935151,3.4174878e-08,0.5173122,0.5842138,-3.0407434e-06,-0.098715246,0.96653426,-5.681255e-06,120.195595,0.0,314.8753,85.4463,-120.45178,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58600795,0.58591723,1.6486574,1.8034418,0.0,-62.673527,-57.522064,-136.15816,-178.71715,3.612269e-12,-1.4065321e-12,1.6486773,1.6486773,1.8034418,-0.06033917,0.99999917,0.99999917,-0.07174363,0.0,0.0,-0.15475927,-3.587217,1.0,1.8034418,1.6486574,-1.9901485e-05,-8.4464523e-07,0.697442,-8.4464523e-07,1.0,1.0,1.0
0.7466,0.5,0.0,55717.723,8965.258,-1.4935151,3.4174878e-08,0.5173089,0.58421767,-3.024529e-06,-0.09871581,0.9665406,-5.651034e-06,120.14596,0.0,312.7131,85.4463,-120.89375,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5860118,0.5859211,1.7114893,1.8662736,0.0,-56.107574,-64.03838,-117.99645,-194.71664,3.1009245e-12,-1.4061852e-12,1.7115092,1.7115092,1.8662736,-0.060339496,0.99999917,0.99999917,-0.07188601,0.0,0.0,-0.15475932,-3.5943363,1.0,1.8662736,1.7114893,-1.99014e-05,-8.446416e-07,0.697642,-8.446416e-07,1.0,1.0,1.0
