Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.7468,0.5,0.0,55718.664,8965.981,-1.4935151,3.4174878e-08,0.5173055,0.58422154,-3.0082842e-06,-0.0987164,0.9665469,-5.620756e-06,119.62216,0.0,309.3167,85.4463,-120.85862,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58601576,0.585925,1.7743211,1.9291054,0.0,-49.320107,-70.302055,-99.368835,-209.94788,2.6981778e-12,-1.4046896e-12,1.774341,1.774341,1.9291054,-0.06033984,0.99999917,0.99999917,-0.0720284,0.0,0.0,-0.15475936,-3.6014555,1.0,1.9291054,1.7743211,-1.9897207e-05,-8.4446367e-07,0.697842,-8.4446367e-07,1.0,1.0,1.0
0.747,0.5,0.0,55719.605,8966.703,-1.4935151,3.4174878e-08,0.5173021,0.5842254,-2.9920125e-06,-0.098716974,0.96655315,-5.5904256e-06,118.62626,0.0,304.69955,85.4463,-120.346504,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5860197,0.5859289,1.837153,1.9919373,0.0,-42.337902,-76.28836,-80.34882,-224.35072,2.216858e-12,-1.4019747e-12,1.8371729,1.8371729,1.9919373,-0.06034017,0.99999917,0.99999917,-0.07217079,0.0,0.0,-0.1547594,-3.6085749,1.0,1.9919373,1.837153,-1.9889027e-05,-8.4411647e-07,0.698042,-8.4411647e-07,1.0,1.0,1.0
0.7472,0.5,0.0,55720.547,8967.425,-1.4935151,3.4174878e-08,0.51729876,0.5842293,-2.9757275e-06,-0.09871758,0.96655947,-5.560071e-06,117.162186,0.0,298.87982,85.4463,-119.359436,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5860236,0.58593285,1.8999847,2.054769,0.0,-35.18852,-81.97366,-61.011463,-237.86835,1.611364e-12,-1.3984274e-12,1.9000046,1.9000046,2.054769,-0.06034053,0.99999917,0.99999917,-0.07231317,0.0,0.0,-0.15475944,-3.615694,1.0,2.054769,1.8999847,-1.987704e-05,-8.436078e-07,0.698242,-8.436078e-07,1.0,1.0,1.0
0.7474,0.5,0.0,55721.49,8968.1455,-1.4935151,3.4174878e-08,0.51729536,0.5842332,-2.9594323e-06,-0.09871818,0.9665657,-5.5296955e-06,115.235695,0.0,291.88046,85.4463,-117.90129,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5860276,0.5859367,1.9628166,2.117601,0.0,-27.90017,-87.335526,-41.43308,-250.44737,8.995291e-13,-1.394253e-12,1.9628364,1.9628364,2.117601,-0.0603409,0.99999917,0.99999917,-0.072455555,0.0,0.0,-0.15475947,-3.6228132,1.0,2.117601,1.9628166,-1.9861427e-05,-8.4294516e-07,0.698442,-8.4294516e-07,1.0,1.0,1.0
0.7476,0.5,0.0,55722.426,8968.865,-1.4935151,3.4174878e-08,0.517292,0.5842371,-2.9431415e-06,-0.098718815,0.96657205,-5.499328e-06,112.8544,0.0,283.7291,85.4463,-115.97781,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58603156,0.58594066,2.0256484,2.1804328,0.0,-20.501614,-92.35278,-21.690924,-262.03815,1.4369194e-13,-1.3897702e-12,2.0256681,2.0256681,2.1804328,-0.06034128,0.99999917,0.99999917,-0.072597936,0.0,0.0,-0.1547595,-3.6299324,1.0,2.1804328,2.0256484,-1.984236e-05,-8.4213593e-07,0.698642,-8.4213593e-07,1.0,1.0,1.0
0.7478,0.5,0.0,55723.367,8969.585,-1.4935151,3.4174878e-08,0.5172886,0.584241,-2.9268715e-06,-0.09871944,0.9665783,-5.4689976e-06,110.02769,0.0,274.45786,85.4463,-113.59661,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5860355,0.58594453,2.0884802,2.2432647,0.0,-13.022051,-97.00563,-1.862916,-272.59494,-5.398962e-13,-1.3852241e-12,2.0885,2.0885,2.2432647,-0.06034167,0.99999917,0.99999917,-0.07274032,0.0,0.0,-0.15475951,-3.6370513,1.0,2.2432647,2.0884802,-1.9820009e-05,-8.4118733e-07,0.698842,-8.4118733e-07,1.0,1.0,1.0
0.748,0.5,0.0,55724.31,8970.304,-1.4935151,3.4174878e-08,0.5172853,0.5842449,-2.9106136e-06,-0.098720066,0.9665846,-5.43869e-06,106.7667,0.0,264.10333,85.4463,-110.76705,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5860395,0.58594847,2.151312,2.3060966,0.0,-5.4909964,-101.2757,17.972696,-282.07605,-1.0992677e-12,-1.380653e-12,2.151332,2.151332,2.3060966,-0.06034205,0.99999917,0.99999917,-0.0728827,0.0,0.0,-0.15475954,-3.6441705,1.0,2.3060966,2.151312,-1.979454e-05,-8.4010634e-07,0.699042,-8.4010634e-07,1.0,1.0,1.0
0.7482,0.5,0.0,55725.246,8971.021,-1.4935151,3.4174878e-08,0.51728195,0.58424884,-2.8943632e-06,-0.098720714,0.9665909,-5.4083953e-06,103.08431,0.0,252.7064,85.4463,-107.500305,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5860435,0.5859524,2.214144,2.3689284,0.0,2.0618274,-105.14614,37.73763,-290.44403,-1.6387663e-12,-1.3753318e-12,2.2141638,2.2141638,2.3689284,-0.060342446,0.99999917,0.99999917,-0.07302508,0.0,0.0,-0.15475956,-3.6512897,1.0,2.3689284,2.214144,-1.9766112e-05,-8.3889984e-07,0.699242,-8.3889984e-07,1.0,1.0,1.0
0.7484,0.5,0.0,55726.188,8971.738,-1.4954721,0.0,0.51727855,0.5842528,-2.878145e-06,-0.09872137,0.9665972,-5.3781605e-06,98.99505,0.0,240.312,85.4463,-103.809265,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5860475,0.5859563,2.2769759,2.4317603,0.0,9.606614,-108.60166,57.353878,-297.66586,-2.203856e-12,-1.3697498e-12,2.2769954,2.2769954,2.4317603,-0.060342856,0.99999917,0.99999917,-0.07316746,0.0,0.0,-0.15475957,-3.6584086,1.0,2.4317603,2.2769759,-1.9734878e-05,-8.3757425e-07,0.699442,-8.3757425e-07,1.0,1.0,1.0
0.7486,0.5,0.0,55727.125,8972.455,-1.4954721,0.0,0.5172752,0.58425665,-2.8619513e-06,-0.09872202,0.96660346,-5.3479694e-06,94.515045,0.0,226.96901,85.4463,-99.70849,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5860514,0.58596027,2.3398075,2.4945922,0.0,17.113586,-111.62863,76.744026,-303.71304,-2.7832704e-12,-1.363404e-12,2.3398273,2.3398273,2.4945922,-0.060343277,0.99999917,0.99999917,-0.07330984,0.0,0.0,-0.15475957,-3.6655276,1.0,2.4945922,2.3398075,-1.9700994e-05,-8.3613617e-07,0.699642,-8.3613617e-07,1.0,1.0,1.0
0.7488,0.5,0.0,55728.066,8973.17,-1.4954721,0.0,0.5172718,0.5842606,-2.8457941e-06,-0.09872269,0.9666097,-5.317847e-06,89.66197,0.0,212.73013,85.4463,-95.21414,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5860554,0.5859642,2.4026394,2.557424,0.0,24.553118,-114.21509,95.83154,-308.56168,-3.3350707e-12,-1.3580673e-12,2.4026592,2.4026592,2.557424,-0.06034371,0.99999917,0.99999917,-0.07345222,0.0,0.0,-0.15475959,-3.6726468,1.0,2.557424,2.4026394,-1.9664603e-05,-8.345917e-07,0.699842,-8.345917e-07,1.0,1.0,1.0
0.749,0.5,0.0,55729.004,8973.885,-1.4954721,0.0,0.5172685,0.5842645,-2.8296756e-06,-0.09872337,0.96661603,-5.2877954e-06,84.45497,0.0,197.6515,85.4463,-90.34398,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5860594,0.5859681,2.4654713,2.620256,0.0,31.89585,-116.35082,114.54111,-312.1926,-3.875971e-12,-1.3515841e-12,2.4654908,2.4654908,2.620256,-0.060344122,0.99999917,0.99999917,-0.0735946,0.0,0.0,-0.15475959,-3.6797657,1.0,2.620256,2.4654713,-1.9625855e-05,-8.329472e-07,0.700042,-8.329472e-07,1.0,1.0,1.0
0.7492,0.5,0.0,55729.94,8974.6,-1.4954721,0.0,0.51726514,0.5842684,-2.8135992e-06,-0.09872406,0.9666223,-5.2578216e-06,78.914604,0.0,181.79265,85.4463,-85.117195,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5860634,0.585972,2.5283031,2.6830876,0.0,39.112797,-118.0274,132.79886,-314.5915,-4.3698864e-12,-1.3450028e-12,2.5283227,2.5283227,2.6830876,-0.060344573,0.99999917,0.99999917,-0.07373698,0.0,0.0,-0.1547596,-3.6868846,1.0,2.6830876,2.5283031,-1.9584897e-05,-8.3120887e-07,0.700242,-8.3120887e-07,1.0,1.0,1.0
0.7494,0.5,0.0,55730.883,8975.3125,-1.4954721,0.0,0.51726174,0.5842723,-2.7975648e-06,-0.098724745,0.96662855,-5.2279256e-06,73.06272,0.0,165.21613,85.4463,-79.55443,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5860674,0.58597594,2.591135,2.7459195,0.0,46.17548,-119.2382,150.53275,-315.74887,-4.7962285e-12,-1.3376134e-12,2.5911546,2.5911546,2.7459195,-0.060345024,0.99999917,0.99999917,-0.07387936,0.0,0.0,-0.1547596,-3.6940036,1.0,2.7459195,2.591135,-1.9541965e-05,-8.2938675e-07,0.700442,-8.2938675e-07,1.0,1.0,1.0
0.7496,0.5,0.0,55731.82,8976.025,-1.4954721,0.0,0.5172584,0.5842762,-2.781583e-06,-0.09872543,0.96663487,-5.1981274e-06,66.92241,0.0,147.98737,85.4463,-73.67762,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.5860714,0.5859799,2.653967,2.8087513,0.0,53.056023,-119.97843,167.67278,-315.66013,-5.1535356e-12,-1.3300411e-12,2.6539865,2.6539865,2.8087513,-0.060345463,0.99999917,0.99999917,-0.07402174,0.0,0.0,-0.1547596,-3.7011225,1.0,2.8087513,2.653967,-1.9497209e-05,-8.274872e-07,0.700642,-8.274872e-07,1.0,1.0,1.0
0.7498,0.5,0.0,55732.758,8976.737,-1.4954721,0.0,0.51725507,0.58428013,-2.765634e-06,-0.098726146,0.9666411,-5.1683896e-06,60.517906,0.0,130.17433,85.4463,-67.509964,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58607537,0.5859838,2.7167988,2.8715832,0.0,59.72727,-120.24518,184.15129,-314.32562,-5.373853e-12,-1.3217727e-12,2.716818,2.716818,2.8715832,-0.06034592,0.99999917,0.99999917,-0.074164115,0.0,0.0,-0.15475959,-3.7082415,1.0,2.8715832,2.7167988,-1.9450748e-05,-8.2551543e-07,0.700842,-8.2551543e-07,1.0,1.0,1.0
0.75,0.5,0.0,55733.695,8977.448,-1.4954721,0.0,0.5172517,0.584284,-2.7497488e-06,-0.098726854,0.9666474,-5.1387697e-06,53.87448,0.0,111.84734,85.4463,-61.07579,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58607936,0.58598775,2.7796307,2.934415,0.0,66.16289,-120.03737,199.90324,-311.75058,-5.496299e-12,-1.3118544e-12,2.77965,2.77965,2.934415,-0.06034638,0.99999917,0.99999917,-0.074306495,0.0,0.0,-0.15475959,-3.7153604,1.0,2.934415,2.7796307,-1.940272e-05,-8.2347697e-07,0.701042,-8.2347697e-07,1.0,1.0,1.0
0.7502,0.5,0.0,55734.633,8978.159,-1.4954721,0.0,0.51724833,0.58428794,-2.7339067e-06,-0.09872756,0.96665365,-5.1092306e-06,47.018353,0.0,93.078705,85.4463,-54.40049,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58608335,0.5859916,2.8424625,2.997247,0.0,72.33747,-119.35582,214.86649,-307.9452,-5.570614e-12,-1.3018756e-12,2.8424819,2.8424819,2.997247,-0.06034686,0.99999917,0.99999917,-0.074448876,0.0,0.0,-0.15475959,-3.7224793,1.0,2.997247,2.8424625,-1.9353334e-05,-8.21381e-07,0.701242,-8.21381e-07,1.0,1.0,1.0
0.7504,0.5,0.0,55735.57,8978.868,-1.4954721,0.0,0.517245,0.5842919,-2.7181204e-06,-0.098728284,0.96665996,-5.0797944e-06,39.97657,0.0,73.94248,85.4463,-47.51041,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58608735,0.58599555,2.9052944,3.0600789,0.0,78.226654,-118.203224,228.98192,-302.9244,-5.6036e-12,-1.2920275e-12,2.9053135,2.9053135,3.0600789,-0.060347345,0.99999917,0.99999917,-0.07459125,0.0,0.0,-0.15475957,-3.729598,1.0,3.0600789,2.9052944,-1.9302732e-05,-8.192334e-07,0.701442,-8.192334e-07,1.0,1.0,1.0
0.7506,0.5,0.0,55736.508,8979.577,-1.4954721,0.0,0.5172416,0.58429575,-2.7023693e-06,-0.098729014,0.9666662,-5.050423e-06,32.776924,0.0,54.514194,85.4463,-40.43274,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.144,1.0,0.58609134,0.5859995,2.968126,3.1229107,0.0,83.80719,-116.584114,242.19386,-296.70804,-5.5439095e-12,-1.2832061e-12,2.9681454,2.9681454,3.1229107,-0.06034782,0.99999917,0.99999917,-0.07473363,0.0,0.0,-0.15475957,-3.736717,1.0,3.1229107,2.968126,-1.925101e-05,-8.170383e-07,0.701642,-8.170383e-07,1.0,1.0,1.0
0.7508,0.5,0.0,55737.44,8980.286,-1.4954721,0.0,0.51723826,0.5842996,-2.686673e-06,-0.09872975,0.9666725,-5.021154e-06,25.447826,0.0,34.870514,85.50198,-33.1954,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.5860953,0.5860034,3.030958,3.1857426,0.0,89.05705,-114.50488,254.45012,-289.32065,-5.3849334e-12,-1.2995422e-12,3.0309772,3.0309772,3.1857426,-0.060348306,0.99999917,0.99999917,-0.074876,0.0,0.0,-0.15475956,-3.743836,1.0,3.1857426,3.030958,-1.919835e-05,-8.148033e-07,0.701842,-8.148033e-07,1.0,1.0,1.0
0.751,0.5,0.0,55738.38,8980.993,-1.4954721,0.0,0.5172349,0.58430356,-2.6710334e-06,-0.09873048,0.96667874,-4.9919895e-06,18.0182,0.0,15.088963,85.50198,-25.82696,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.58609927,0.5860073,3.0937898,3.2485743,0.0,93.95551,-111.97372,265.70236,-280.79132,-5.140051e-12,-1.3752829e-12,3.0938091,3.0938091,3.2485743,-0.06034879,0.99999917,0.99999917,-0.07501838,0.0,0.0,-0.15475954,-3.7509546,1.0,3.2485743,3.0937898,-1.9144898e-05,-8.125347e-07,0.702042,-8.125347e-07,1.0,1.0,1.0
0.7512,0.5,0.0,55739.316,8981.7,-1.4954721,0.0,0.5172316,0.58430743,-2.6554196e-06,-0.09873121,0.966685,-4.9628725e-06,10.517367,0.0,-4.752392,85.50198,-18.356495,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.5861032,0.58601123,3.1566217,3.3114061,0.0,98.483246,-109.00061,275.9061,-271.15372,-4.871122e-12,-1.4713488e-12,3.1566408,3.1566408,3.3114061,-0.060349274,0.99999917,0.99999917,-0.07516076,0.0,0.0,-0.15475954,-3.7580736,1.0,3.3114061,3.1566217,-1.9090741e-05,-8.102362e-07,0.702242,-8.102362e-07,1.0,1.0,1.0
0.7514,0.5,0.0,55740.25,8982.406,-1.4954721,0.0,0.5172282,0.5843113,-2.639855e-06,-0.09873195,0.96669126,-4.933847e-06,2.974927,0.0,-24.575247,85.50198,-10.813484,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.5861072,0.5860151,3.2194536,3.374238,0.0,102.62236,-105.59729,285.02112,-260.44586,-4.5905697e-12,-1.5496498e-12,3.2194726,3.2194726,3.374238,-0.060349774,0.99999917,0.99999917,-0.07530314,0.0,0.0,-0.15475953,-3.7651925,1.0,3.374238,3.2194536,-1.903603e-05,-8.079142e-07,0.702442,-8.079142e-07,1.0,1.0,1.0
0.7516,0.5,0.0,55741.188,8983.112,-1.4954721,0.0,0.51722485,0.5843152,-2.624332e-06,-0.0987327,0.9666975,-4.904898e-06,-4.579354,0.0,-44.30137,85.50198,-3.227699,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.5861111,0.586019,3.2822855,3.43707,0.0,106.35653,-101.777176,293.01138,-248.71002,-4.296785e-12,-1.6026619e-12,3.2823045,3.2823045,3.43707,-0.060350265,0.99999917,0.99999917,-0.07544551,0.0,0.0,-0.15475951,-3.7723112,1.0,3.43707,3.2822855,-1.8980914e-05,-8.05575e-07,0.702642,-8.05575e-07,1.0,1.0,1.0
0.7518,0.5,0.0,55742.12,8983.816,-1.4954721,0.0,0.5172215,0.58431906,-2.6088428e-06,-0.09873344,0.96670383,-4.876012e-06,-12.115662,0.0,-63.852905,85.50198,4.370925,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.58611506,0.58602285,3.3451173,3.4999018,0.0,109.671005,-97.55534,299.84537,-235.99246,-4.037281e-12,-1.6264411e-12,3.3451362,3.3451362,3.4999018,-0.060350765,0.9999992,0.9999992,-0.07558789,0.0,0.0,-0.1547595,-3.7794302,1.0,3.4999018,3.3451173,-1.8925459e-05,-8.032214e-07,0.702842,-8.032214e-07,1.0,1.0,1.0
0.752,0.5,0.0,55743.06,8984.5205,-1.4954721,0.0,0.5172182,0.5843229,-2.5933793e-06,-0.0987342,0.9667101,-4.8471734e-06,-19.604254,0.0,-83.152695,85.50198,11.952399,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.586119,0.5860267,3.4079492,3.5627337,0.0,112.5527,-92.94845,305.4961,-222.3434,-3.9640426e-12,-1.6324445e-12,3.407968,3.407968,3.5627337,-0.06035127,0.9999992,0.9999992,-0.075730264,0.0,0.0,-0.15475948,-3.7865489,1.0,3.5627337,3.4079492,-1.8869785e-05,-8.008586e-07,0.703042,-8.008586e-07,1.0,1.0,1.0
0.7522,0.5,0.0,55743.992,8985.224,-1.4954721,0.0,0.5172148,0.58432674,-2.5779457e-06,-0.09873494,0.96671635,-4.8183892e-06,-27.015575,0.0,-102.12457,85.50198,19.486803,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.58612293,0.5860306,3.470781,3.6255655,0.0,114.990234,-87.97466,309.94122,-207.81665,-4.1945397e-12,-1.6323517e-12,3.4708,3.4708,3.6255655,-0.060351767,0.9999992,0.9999992,-0.075872645,0.0,0.0,-0.15475948,-3.7936678,1.0,3.6255655,3.470781,-1.8814044e-05,-7.9849286e-07,0.703242,-7.9849286e-07,1.0,1.0,1.0
0.7524,0.5,0.0,55744.926,8985.927,-1.4954721,0.0,0.51721144,0.5843306,-2.5625454e-06,-0.09873569,0.9667226,-4.789667e-06,-34.320377,0.0,-120.69365,85.50198,26.944399,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.5861268,0.5860345,3.533613,3.6883974,0.0,116.97399,-82.65362,313.1632,-192.46956,-4.558722e-12,-1.6311051e-12,3.5336318,3.5336318,3.6883974,-0.060352262,0.9999992,0.9999992,-0.07601502,0.0,0.0,-0.15475947,-3.8007867,1.0,3.6883974,3.533613,-1.8758295e-05,-7.9612676e-07,0.703442,-7.9612676e-07,1.0,1.0,1.0
0.7526,0.5,0.0,55745.86,8986.628,-1.4954721,0.0,0.5172081,0.58433443,-2.5471527e-06,-0.09873643,0.96672887,-4.760958e-06,-41.489826,0.0,-138.78664,85.50198,34.295757,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.58613074,0.5860383,3.5964448,3.7512293,0.0,118.49613,-77.0063,315.14932,-176.36267,-4.901904e-12,-1.6296044e-12,3.5964634,3.5964634,3.7512293,-0.060352758,0.9999992,0.9999992,-0.0761574,0.0,0.0,-0.15475945,-3.8079054,1.0,3.7512293,3.5964448,-1.87026e-05,-7.93763e-07,0.703642,-7.93763e-07,1.0,1.0,1.0
0.7528,0.5,0.0,55746.797,8987.329,-1.4954721,0.0,0.51720476,0.5843383,-2.531773e-06,-0.09873719,0.9667351,-4.732273e-06,-48.49563,0.0,-156.33214,85.50198,41.51186,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.5861346,0.58604217,3.6592767,3.814061,0.0,119.55064,-71.05501,315.8917,-159.55956,-5.084856e-12,-1.6281686e-12,3.6592953,3.6592953,3.814061,-0.060353264,0.9999992,0.9999992,-0.07629977,0.0,0.0,-0.15475944,-3.8150244,1.0,3.814061,3.6592767,-1.8647113e-05,-7.914081e-07,0.703842,-7.914081e-07,1.0,1.0,1.0
0.753,0.5,0.0,55747.73,8988.03,-1.4954721,0.0,0.5172014,0.5843421,-2.516403e-06,-0.09873795,0.9667414,-4.7036046e-06,-55.31013,0.0,-173.2609,85.50198,48.56423,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.5861385,0.586046,3.7221086,3.8768928,0.0,120.13334,-64.82321,315.3874,-142.12651,-4.943371e-12,-1.6251882e-12,3.7221272,3.7221272,3.8768928,-0.060353767,0.9999992,0.9999992,-0.07644215,0.0,0.0,-0.15475942,-3.822143,1.0,3.8768928,3.7221086,-1.8591909e-05,-7.890651e-07,0.704042,-7.890651e-07,1.0,1.0,1.0
0.7532,0.5,0.0,55748.664,8988.7295,-1.4954721,0.0,0.517198,0.58434594,-2.5010374e-06,-0.09873868,0.96674764,-4.674944e-06,-61.90644,0.0,-189.50607,85.50198,55.425034,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.58614236,0.5860498,3.7849405,3.9397247,0.0,120.24194,-58.335503,313.6384,-124.132324,-4.594045e-12,-1.6201576e-12,3.7849588,3.7849588,3.9397247,-0.06035426,0.9999992,0.9999992,-0.076584525,0.0,0.0,-0.15475942,-3.829262,1.0,3.9397247,3.7849405,-1.8537025e-05,-7.867357e-07,0.704242,-7.867357e-07,1.0,1.0,1.0
0.7534,0.5,0.0,55749.598,8989.429,-1.4954721,0.0,0.5171947,0.5843497,-2.485667e-06,-0.09873942,0.9667539,-4.646274e-06,-68.25852,0.0,-205.00357,85.50198,62.067184,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.58614624,0.5860536,3.8477724,4.002557,0.0,119.87601,-51.617485,310.65158,-105.64801,-4.1256464e-12,-1.6132968e-12,3.8477907,3.8477907,4.002557,-0.060354743,0.9999992,0.9999992,-0.076726906,0.0,0.0,-0.1547594,-3.8363807,1.0,4.002557,3.8477724,-1.8482497e-05,-7.844215e-07,0.704442,-7.844215e-07,1.0,1.0,1.0
0.7536,0.5,0.0,55750.53,8990.127,-1.4954721,0.0,0.51719135,0.5843535,-2.4702797e-06,-0.09874017,0.9667602,-4.617572e-06,-74.34129,0.0,-219.6922,85.50198,68.46447,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.58615005,0.5860574,3.9106042,4.0653887,0.0,119.036964,-44.69567,306.43872,-86.74651,-3.6615073e-12,-1.6039043e-12,3.9106226,3.9106226,4.0653887,-0.060355254,0.9999992,0.9999992,-0.07686928,0.0,0.0,-0.15475939,-3.8434997,1.0,4.0653887,3.9106042,-1.8428365e-05,-7.821242e-07,0.704642,-7.821242e-07,1.0,1.0,1.0
0.7538,0.5,0.0,55751.46,8990.824,-1.4954721,0.0,0.517188,0.5843573,-2.454872e-06,-0.09874091,0.9667665,-4.58883e-06,-80.13075,0.0,-233.514,85.50198,74.591644,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.58615386,0.58606124,3.9734359,4.12822,0.0,117.72813,-37.59737,301.01642,-67.50242,-3.2713576e-12,-1.5939581e-12,3.9734545,3.9734545,4.12822,-0.06035575,0.9999992,0.9999992,-0.07701166,0.0,0.0,-0.15475938,-3.8506186,1.0,4.12822,3.9734359,-1.8374732e-05,-7.798479e-07,0.704842,-7.798479e-07,1.0,1.0,1.0
0.754,0.5,0.0,55752.395,8991.521,-1.4954721,0.0,0.5171846,0.5843611,-2.4394415e-06,-0.09874165,0.96677274,-4.5600455e-06,-85.60405,0.0,-246.4144,85.50198,80.424515,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.5861577,0.58606505,4.0362678,4.191052,0.0,115.95465,-30.350597,294.40607,-47.99167,-2.9265783e-12,-1.5837238e-12,4.0362864,4.0362864,4.191052,-0.060356237,0.9999992,0.9999992,-0.07715403,0.0,0.0,-0.15475938,-3.8577373,1.0,4.191052,4.0362678,-1.83217e-05,-7.775971e-07,0.705042,-7.775971e-07,1.0,1.0,1.0
0.7542,0.5,0.0,55753.33,8992.218,-1.4954721,0.0,0.5171813,0.58436483,-2.4239828e-06,-0.09874238,0.966779,-4.531207e-06,-90.73958,0.0,-258.34247,85.50198,85.94006,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.5861615,0.5860688,4.0990996,4.253884,0.0,113.723526,-22.98395,286.63373,-28.291262,-2.5968834e-12,-1.5735508e-12,4.0991178,4.0991178,4.253884,-0.060356714,0.9999992,0.9999992,-0.07729641,0.0,0.0,-0.15475936,-3.8648562,1.0,4.253884,4.0990996,-1.8269293e-05,-7.753729e-07,0.705242,-7.753729e-07,1.0,1.0,1.0
0.7544,0.5,0.0,55754.258,8992.913,-1.4954721,0.0,0.51717794,0.5843686,-2.4084854e-06,-0.098743126,0.96678525,-4.502296e-06,-95.51706,0.0,-269.25113,85.50198,91.116516,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.58616525,0.58607256,4.1619315,4.3167157,0.0,111.04356,-15.526499,277.7301,-8.478949,-2.3044778e-12,-1.5638628e-12,4.1619496,4.1619496,4.3167157,-0.060357198,0.9999992,0.9999992,-0.07743879,0.0,0.0,-0.15475936,-3.8719752,1.0,4.3167157,4.1619315,-1.8217532e-05,-7.7317605e-07,0.705442,-7.7317605e-07,1.0,1.0,1.0
0.7546,0.5,0.0,55755.19,8993.607,-1.4954721,0.0,0.5171746,0.5843724,-2.3929524e-06,-0.09874385,0.9667915,-4.4733174e-06,-99.91764,0.0,-279.09732,85.50198,95.93344,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.58616906,0.5860763,4.2247634,4.3795476,0.0,107.925316,-8.007675,267.73026,11.367085,-2.0748193e-12,-1.5535878e-12,4.2247815,4.2247815,4.3795476,-0.06035768,0.9999992,0.9999992,-0.07758117,0.0,0.0,-0.15475935,-3.879094,1.0,4.3795476,4.2247634,-1.8166442e-05,-7.7100776e-07,0.705642,-7.7100776e-07,1.0,1.0,1.0
0.7548,0.5,0.0,55756.125,8994.302,-1.4954721,0.0,0.5171712,0.5843761,-2.3773675e-06,-0.09874458,0.96679777,-4.4442413e-06,-103.92395,0.0,-287.84216,85.50198,100.37182,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.5861728,0.5860801,4.2875953,4.4423795,0.0,104.3811,-0.45715168,256.67365,31.168516,-1.8799955e-12,-1.5428213e-12,4.2876134,4.2876134,4.4423795,-0.06035816,0.9999992,0.9999992,-0.07772355,0.0,0.0,-0.15475935,-3.8862128,1.0,4.4423795,4.2875953,-1.8116038e-05,-7.688685e-07,0.705842,-7.688685e-07,1.0,1.0,1.0
0.755,0.5,0.0,55757.055,8994.995,-1.4954721,0.0,0.51716787,0.58437985,-2.3617342e-06,-0.09874529,0.966804,-4.415074e-06,-107.520164,0.0,-295.45114,85.50198,104.41412,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.5861766,0.5860838,4.350427,4.5052114,0.0,100.42489,7.0952735,244.60394,50.847195,-1.7012783e-12,-1.5331477e-12,4.3504453,4.3504453,4.5052114,-0.06035862,0.9999992,0.9999992,-0.07786592,0.0,0.0,-0.15475933,-3.8933318,1.0,4.5052114,4.350427,-1.8066237e-05,-7.667549e-07,0.706042,-7.667549e-07,1.0,1.0,1.0
0.7552,0.5,0.0,55757.984,8995.6875,-1.4954721,0.0,0.5171645,0.58438355,-2.3460343e-06,-0.09874602,0.9668103,-4.3857804e-06,-110.69209,0.0,-301.8942,85.50198,108.04441,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.58618027,0.5860876,4.413259,4.568043,0.0,96.0723,14.619794,231.56873,70.325455,-1.48408e-12,-1.5233567e-12,4.413277,4.413277,4.568043,-0.0603591,0.9999992,0.9999992,-0.0780083,0.0,0.0,-0.15475933,-3.9004507,1.0,4.568043,4.413259,-1.8017028e-05,-7.646664e-07,0.706242,-7.646664e-07,1.0,1.0,1.0
0.7554,0.5,0.0,55758.918,8996.38,-1.4954721,0.0,0.5171612,0.58438724,-2.3302687e-06,-0.09874673,0.9668166,-4.356364e-06,-113.42721,0.0,-307.14587,85.50198,111.248344,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.586184,0.5860913,4.476091,4.630875,0.0,91.3405,22.086714,217.61943,89.52643,-1.2119843e-12,-1.512332e-12,4.476109,4.476109,4.630875,-0.060359564,0.9999992,0.9999992,-0.078150675,0.0,0.0,-0.15475932,-3.9075694,1.0,4.630875,4.476091,-1.796843e-05,-7.626039e-07,0.706442,-7.626039e-07,1.0,1.0,1.0
0.7556,0.5,0.0,55759.848,8997.071,-1.4954721,0.0,0.51715785,0.584391,-2.3144325e-06,-0.09874743,0.96682286,-4.326815e-06,-115.714714,0.0,-311.18546,85.50198,114.01327,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.5861877,0.586095,4.538923,4.693707,0.0,86.24815,29.466562,202.81111,108.37433,-9.470104e-13,-1.49897e-12,4.5389404,4.5389404,4.693707,-0.060360014,0.9999992,0.9999992,-0.078293055,0.0,0.0,-0.15475932,-3.9146883,1.0,4.693707,4.538923,-1.7920469e-05,-7.605683e-07,0.706642,-7.605683e-07,1.0,1.0,1.0
0.7558,0.5,0.0,55760.777,8997.762,-1.4954721,0.0,0.51715446,0.5843947,-2.2985178e-06,-0.09874813,0.9668291,-4.2971183e-06,-117.54557,0.0,-313.99695,85.50198,116.32826,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.5861914,0.5860987,4.6017547,4.756539,0.0,80.81535,36.730213,187.2022,126.79476,-7.385799e-13,-1.4873931e-12,4.6017723,4.6017723,4.756539,-0.060360454,0.9999992,0.9999992,-0.078435436,0.0,0.0,-0.15475932,-3.9218073,1.0,4.756539,4.6017547,-1.7873142e-05,-7.5855974e-07,0.706842,-7.5855974e-07,1.0,1.0,1.0
0.756,0.5,0.0,55761.707,8998.451,-1.4954721,0.0,0.5171511,0.5843983,-2.2825234e-06,-0.098748825,0.9668354,-4.267272e-06,-118.91255,0.0,-315.5693,85.50198,118.18419,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.58619505,0.58610237,4.6645865,4.8193707,0.0,75.063545,43.849,170.85426,144.71504,-5.248581e-13,-1.477596e-12,4.664604,4.664604,4.8193707,-0.060360894,0.9999992,0.9999992,-0.07857781,0.0,0.0,-0.15475932,-3.9289262,1.0,4.8193707,4.6645865,-1.7826362e-05,-7.5657425e-07,0.707042,-7.5657425e-07,1.0,1.0,1.0
0.7562,0.5,0.0,55762.637,8999.141,-1.4954721,0.0,0.5171478,0.584402,-2.2664424e-06,-0.0987495,0.96684164,-4.2372626e-06,-119.81025,0.0,-315.89624,85.50198,119.57372,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.58619875,0.58610606,4.7274184,4.8822026,0.0,69.01543,50.794823,153.83183,162.0644,-2.1219993e-13,-1.4670749e-12,4.727436,4.727436,4.8822026,-0.060361348,0.9999992,0.9999992,-0.07872019,0.0,0.0,-0.1547593,-3.9360452,1.0,4.8822026,4.7274184,-1.7780136e-05,-7.546124e-07,0.707242,-7.546124e-07,1.0,1.0,1.0
0.7564,0.5,0.0,55763.566,8999.829,-1.4954721,0.0,0.51714444,0.5844057,-2.2502702e-06,-0.09875019,0.9668479,-4.207082e-06,-120.23512,0.0,-314.9765,85.50198,120.49136,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.5862024,0.58610976,4.7902503,4.9450345,0.0,62.69485,57.54027,136.20207,178.77441,2.0013807e-13,-1.4551319e-12,4.790268,4.790268,4.9450345,-0.060361773,0.9999992,0.9999992,-0.07886257,0.0,0.0,-0.1547593,-3.9431639,1.0,4.9450345,4.7902503,-1.7734415e-05,-7.5267195e-07,0.707442,-7.5267195e-07,1.0,1.0,1.0
0.7566,0.5,0.0,55764.496,9000.517,-1.4954721,0.0,0.51714104,0.58440936,-2.2340027e-06,-0.09875086,0.96685416,-4.176723e-06,-120.185486,0.0,-312.81363,85.50198,120.933495,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.586206,0.58611345,4.853082,5.0078664,0.0,56.126766,64.058716,118.03455,194.77908,5.764495e-13,-1.4443899e-12,4.8531,4.8531,5.0078664,-0.060362205,0.9999992,0.9999992,-0.07900494,0.0,0.0,-0.1547593,-3.9502828,1.0,5.0078664,4.853082,-1.7689152e-05,-7.5075087e-07,0.707642,-7.5075087e-07,1.0,1.0,1.0
0.7568,0.5,0.0,55765.426,9001.204,-1.4954721,0.0,0.5171377,0.584413,-2.2176318e-06,-0.09875154,0.9668604,-4.1461694e-06,-119.66152,0.0,-309.41623,85.50198,120.89835,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.58620965,0.5861171,4.915914,5.0706983,0.0,49.33709,70.32443,99.40097,210.01526,7.944315e-13,-1.4326024e-12,4.9159317,4.9159317,5.0706983,-0.06036262,0.9999992,0.9999992,-0.079147324,0.0,0.0,-0.1547593,-3.9574018,1.0,5.0706983,4.915914,-1.7644305e-05,-7.488475e-07,0.707842,-7.488475e-07,1.0,1.0,1.0
0.757,0.5,0.0,55766.355,9001.891,-1.4954721,0.0,0.51713437,0.5844167,-2.2011543e-06,-0.09875219,0.96686673,-4.115416e-06,-118.665306,0.0,-304.79764,85.50198,120.386086,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.5862133,0.5861207,4.978746,5.13353,0.0,42.352615,76.31269,80.37485,224.42279,8.4447206e-13,-1.4205235e-12,4.978763,4.978763,5.13353,-0.060363024,0.9999992,0.9999992,-0.079289705,0.0,0.0,-0.1547593,-3.9645207,1.0,5.13353,4.978746,-1.7599825e-05,-7.4695976e-07,0.708042,-7.4695976e-07,1.0,1.0,1.0
0.7572,0.5,0.0,55767.28,9002.576,-1.4954721,0.0,0.51713103,0.5844203,-2.1845676e-06,-0.09875284,0.966873,-4.084457e-06,-117.20075,0.0,-298.97607,85.50198,119.3987,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.58621687,0.58612436,5.0415773,5.196362,0.0,35.200905,81.99985,61.031277,237.9448,6.906855e-13,-1.4077294e-12,5.041595,5.041595,5.196362,-0.06036343,0.9999992,0.9999992,-0.07943208,0.0,0.0,-0.1547593,-3.9716396,1.0,5.196362,5.0415773,-1.7555645e-05,-7.450847e-07,0.708242,-7.450847e-07,1.0,1.0,1.0
0.7574,0.5,0.0,55768.21,9003.261,-1.4954721,0.0,0.5171277,0.58442396,-2.1678668e-06,-0.09875349,0.96687925,-4.053284e-06,-115.27364,0.0,-291.97452,85.50198,117.94008,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.5862205,0.586128,5.104409,5.259194,0.0,27.910185,87.36346,41.44659,250.52792,3.798921e-13,-1.38741e-12,5.104427,5.104427,5.259194,-0.060363844,0.9999993,0.9999993,-0.07957446,0.0,0.0,-0.15475929,-3.9787586,1.0,5.259194,5.104409,-1.751172e-05,-7.432205e-07,0.708442,-7.432205e-07,1.0,1.0,1.0
0.7576,0.5,0.0,55769.14,9003.945,-1.4954721,0.0,0.5171243,0.58442754,-2.1510548e-06,-0.09875414,0.9668855,-4.0219024e-06,-112.89157,0.0,-283.82056,85.50198,116.015976,0.0,0.0,0.0,1.10605,7.0,0.0,85.36638,223.28966,1.0,0.5862241,0.58613163,5.167241,5.3220253,0.0,20.50922,92.382355,21.698076,262.12247,-1.6566862e-14,-1.2810066e-12,5.1672587,5.1672587,5.3220253,-0.06036422,0.9999993,0.9999993,-0.07971684,0.0,0.0,-0.15475929,-3.9858775,1.0,5.3220253,5.167241,-1.7467975e-05,-7.413639e-07,0.708642,-7.413639e-07,1.0,1.0,1.0
0.7578,0.5,0.0,55770.066,9004.629,-1.4954721,0.0,0.51712096,0.5844312,-2.1341207e-06,-0.09875478,0.96689177,-3.990292e-06,-110.063934,0.0,-274.5464,85.50198,113.633995,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58622766,0.58613527,5.230073,5.384857,0.0,13.027223,97.03671,1.863675,272.6827,-4.2965889e-13,-1.1037319e-12,5.2300906,5.2300906,5.384857,-0.060364615,0.9999993,0.9999993,-0.07985921,0.0,0.0,-0.15475929,-3.9929965,1.0,5.384857,5.230073,-1.7424341e-05,-7.39512e-07,0.708842,-7.39512e-07,1.0,1.0,1.0
0.758,0.5,0.0,55770.992,9005.312,-1.4954721,0.0,0.5171176,0.5844348,-2.1170686e-06,-0.098755404,0.966898,-3.95846e-06,-106.80189,0.0,-264.18857,85.50198,110.80351,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58623123,0.5861389,5.292905,5.447689,0.0,5.4937177,101.308174,-17.978338,282.1669,-8.504698e-13,-9.232289e-13,5.2929225,5.2929225,5.447689,-0.060364984,0.9999993,0.9999993,-0.08000159,0.0,0.0,-0.15475929,-4.0001154,1.0,5.447689,5.292905,-1.7380753e-05,-7.3766205e-07,0.709042,-7.3766205e-07,1.0,1.0,1.0
0.7582,0.5,0.0,55771.92,9005.993,-1.4954721,0.0,0.5171143,0.5844384,-2.0998825e-06,-0.098756015,0.9669043,-3.926377e-06,-103.1183,0.0,-252.78796,85.50198,107.535706,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58623475,0.5861425,5.3557367,5.510521,0.0,-2.0615623,105.17986,-37.749653,290.53763,-1.2860369e-12,-7.6602906e-13,5.3557544,5.3557544,5.510521,-0.060365364,0.9999993,0.9999993,-0.08014397,0.0,0.0,-0.15475929,-4.007234,1.0,5.510521,5.3557367,-1.733713e-05,-7.3581066e-07,0.709242,-7.3581066e-07,1.0,1.0,1.0
0.7584,0.5,0.0,55772.848,9006.675,-1.4954721,0.0,0.5171109,0.58444196,-2.082568e-06,-0.09875664,0.96691054,-3.8940525e-06,-99.0277,0.0,-240.38959,85.50198,103.84346,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5862383,0.5861461,5.4185686,5.573353,0.0,-9.6088,108.636505,-57.372242,297.7618,-1.759627e-12,-6.323405e-13,5.418586,5.418586,5.573353,-0.06036573,0.9999993,0.9999993,-0.08028635,0.0,0.0,-0.15475929,-4.0143533,1.0,5.573353,5.4185686,-1.72934e-05,-7.339547e-07,0.709442,-7.339547e-07,1.0,1.0,1.0
0.7586,0.5,0.0,55773.773,9007.355,-1.4954721,0.0,0.51710755,0.5844456,-2.0651198e-06,-0.09875724,0.9669168,-3.861477e-06,-94.546234,0.0,-227.04233,85.50198,99.74134,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58624184,0.5861497,5.4814005,5.6361847,0.0,-17.11821,111.664444,-76.76866,303.81097,-2.2298168e-12,-5.180546e-13,5.4814177,5.4814177,5.6361847,-0.060366094,0.9999993,0.9999993,-0.08042873,0.0,0.0,-0.15475929,-4.021472,1.0,5.6361847,5.4814005,-1.7249478e-05,-7.320906e-07,0.709642,-7.320906e-07,1.0,1.0,1.0
0.7588,0.5,0.0,55774.7,9008.035,-1.4954721,0.0,0.5171042,0.5844492,-2.0475456e-06,-0.098757826,0.96692306,-3.8286657e-06,-89.691574,0.0,-212.79884,85.50198,95.24554,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58624536,0.58615327,5.5442324,5.6990166,0.0,-24.560156,114.251724,-95.86236,308.6612,-2.671103e-12,-4.2244414e-13,5.5442495,5.5442495,5.6990166,-0.060366448,0.9999993,0.9999993,-0.08057111,0.0,0.0,-0.15475927,-4.0285907,1.0,5.6990166,5.5442324,-1.7205282e-05,-7.302149e-07,0.709842,-7.302149e-07,1.0,1.0,1.0
0.759,0.5,0.0,55775.63,9008.715,-1.4954721,0.0,0.5171009,0.58445275,-2.0298314e-06,-0.09875842,0.9669293,-3.7955915e-06,-84.48288,0.0,-197.71536,85.50198,90.37378,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58624893,0.5861569,5.6070642,5.7618484,0.0,-31.905266,116.388145,-114.577965,312.29333,-3.0838693e-12,-3.4106263e-13,5.6070814,5.6070814,5.7618484,-0.060366787,0.9999993,0.9999993,-0.08071348,0.0,0.0,-0.15475927,-4.03571,1.0,5.7618484,5.6070642,-1.716073e-05,-7.28324e-07,0.710042,-7.28324e-07,1.0,1.0,1.0
0.7592,0.5,0.0,55776.555,9009.394,-1.4954721,0.0,0.51709753,0.5844563,-2.0119876e-06,-0.09875902,0.96693563,-3.7622738e-06,-78.9407,0.0,-181.8514,85.50198,85.145294,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58625245,0.5861605,5.669896,5.8246803,0.0,-39.12455,118.06525,-132.84163,314.69302,-3.4087683e-12,-2.6691843e-13,5.6699133,5.6699133,5.8246803,-0.06036711,0.9999993,0.9999993,-0.08085586,0.0,0.0,-0.15475927,-4.0428286,1.0,5.8246803,5.669896,-1.7115732e-05,-7.264142e-07,0.710242,-7.264142e-07,1.0,1.0,1.0
0.7594,0.5,0.0,55777.477,9010.071,-1.4954721,0.0,0.5170942,0.5844599,-1.994019e-06,-0.09875958,0.9669419,-3.7287218e-06,-73.08691,0.0,-165.26953,85.50198,79.58072,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5862559,0.58616406,5.732728,5.887512,0.0,-46.189514,119.27642,-150.58125,315.85077,-3.6832716e-12,-2.0350198e-13,5.732745,5.732745,5.887512,-0.06036745,0.9999993,0.9999993,-0.08099824,0.0,0.0,-0.15475926,-4.0499477,1.0,5.887512,5.732728,-1.70702e-05,-7.244818e-07,0.710442,-7.244818e-07,1.0,1.0,1.0
0.7596,0.5,0.0,55778.402,9010.749,-1.4954721,0.0,0.5170908,0.5844635,-1.9759095e-06,-0.09876016,0.96694815,-3.694906e-06,-66.9446,0.0,-148.0352,85.50198,73.701996,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5862594,0.58616763,5.79556,5.950344,0.0,-53.072277,120.01688,-167.72684,315.76202,-3.94778e-12,-1.4467209e-13,5.795577,5.795577,5.950344,-0.06036778,0.9999993,0.9999993,-0.081140615,0.0,0.0,-0.15475926,-4.0570664,1.0,5.950344,5.79556,-1.7024055e-05,-7.225233e-07,0.710642,-7.225233e-07,1.0,1.0,1.0
0.7598,0.5,0.0,55779.33,9011.425,-1.4954721,0.0,0.51708746,0.58446705,-1.9576707e-06,-0.09876073,0.9669544,-3.6608476e-06,-60.538017,0.0,-130.21642,85.50198,67.53233,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58626294,0.5861712,5.858392,6.013176,0.0,-59.74567,120.28368,-184.21068,314.4271,-4.1498467e-12,-9.28045e-14,5.858409,5.858409,6.013176,-0.060368102,0.9999993,0.9999993,-0.081282996,0.0,0.0,-0.15475924,-4.064185,1.0,6.013176,5.858392,-1.69772e-05,-7.205347e-07,0.710842,-7.205347e-07,1.0,1.0,1.0
0.76,0.5,0.0,55780.254,9012.101,-1.4954721,0.0,0.5170841,0.5844706,-1.93929e-06,-0.09876129,0.96696067,-3.6265226e-06,-53.892433,0.0,-111.88349,85.50198,61.09607,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58626646,0.5861748,5.9212236,6.076008,0.0,-66.18336,120.07579,-199.96774,311.85123,-4.3284027e-12,-4.73146e-14,5.9212403,5.9212403,6.076008,-0.060368404,0.9999993,0.9999993,-0.08142537,0.0,0.0,-0.15475924,-4.0713043,1.0,6.076008,5.9212236,-1.6929542e-05,-7.185121e-07,0.711042,-7.185121e-07,1.0,1.0,1.0
0.7602,0.5,0.0,55781.18,9012.776,-1.4954721,0.0,0.5170808,0.5844742,-1.9207755e-06,-0.09876184,0.9669669,-3.5919463e-06,-47.03408,0.0,-93.10878,85.50198,54.41861,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5862699,0.58617836,5.9840555,6.1388397,0.0,-72.359924,119.394,-214.9358,308.0446,-4.9029994e-12,-4.224543e-15,5.984072,5.984072,6.1388397,-0.060368713,0.9999993,0.9999993,-0.08156775,0.0,0.0,-0.15475923,-4.078423,1.0,6.1388397,5.9840555,-1.6880997e-05,-7.164518e-07,0.711242,-7.164518e-07,1.0,1.0,1.0
0.7604,0.5,0.0,55782.1,9013.45,-1.4954721,0.0,0.51707745,0.5844778,-1.9021386e-06,-0.0987624,0.9669732,-3.5571404e-06,-39.990017,0.0,-73.96637,85.50198,47.5263,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58627343,0.58618194,6.0468874,6.2016716,0.0,-78.25099,118.241005,-229.0558,303.0222,-5.9775787e-12,3.2962795e-14,6.046904,6.046904,6.2016716,-0.06036902,0.9999993,0.9999993,-0.08171012,0.0,0.0,-0.15475921,-4.0855417,1.0,6.2016716,6.0468874,-1.6831476e-05,-7.143501e-07,0.711442,-7.143501e-07,1.0,1.0,1.0
0.7606,0.5,0.0,55783.027,9014.124,-1.4954721,0.0,0.5170741,0.5844813,-1.8833701e-06,-0.098762944,0.96697944,-3.5220876e-06,-32.788044,0.0,-54.531796,85.50198,40.446335,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58627695,0.5861855,6.1097193,6.2645035,0.0,-83.833305,116.62135,-242.272,296.8038,-7.202722e-12,6.650663e-14,6.109736,6.109736,6.2645035,-0.06036933,0.9999993,0.9999993,-0.0818525,0.0,0.0,-0.1547592,-4.0926604,1.0,6.2645035,6.1097193,-1.6780896e-05,-7.1220336e-07,0.711642,-7.1220336e-07,1.0,1.0,1.0
0.7608,0.5,0.0,55783.95,9014.797,-1.4954721,0.0,0.5170708,0.5844849,-1.8644704e-06,-0.09876347,0.96698564,-3.4867883e-06,-25.456581,0.0,-34.881763,85.50198,33.20666,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5862804,0.5861891,6.172551,0.044149857,0.0,-89.08484,114.54142,-254.53223,289.41397,-8.411331e-12,9.3569744e-14,6.172568,6.172568,0.044149857,-0.060369615,0.9999993,0.9999993,-0.081994876,0.0,0.0,-0.15475918,-4.0997796,1.0,0.044149857,6.172551,-1.672917e-05,-7.10008e-07,0.711842,-7.10008e-07,1.0,1.0,1.0
0.761,0.5,0.0,55784.875,9015.47,-1.4954721,0.0,0.5170674,0.58448845,-1.8454543e-06,-0.09876402,0.9669919,-3.4512705e-06,-18.024563,0.0,-15.093817,85.50198,25.835846,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5862839,0.5861926,6.235383,0.10698171,0.0,-93.98485,112.009415,-265.78806,280.88187,-9.660965e-12,1.1535162e-13,6.2353997,6.2353997,0.10698171,-0.060369916,0.9999993,0.9999993,-0.08213725,0.0,0.0,-0.15475917,-4.1068983,1.0,0.10698171,6.235383,-1.6676213e-05,-7.077605e-07,0.712042,-7.077605e-07,1.0,1.0,1.0
0.7612,0.5,0.0,55785.797,9016.142,-1.4954721,0.0,0.51706403,0.584492,-1.8263268e-06,-0.09876454,0.96699816,-3.4155432e-06,-10.5213175,0.0,4.75395,85.50198,18.362978,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5862874,0.5861962,0.015029495,0.16981356,0.0,-98.51401,109.035324,-275.9951,271.24115,-1.0898314e-11,1.3575104e-13,0.015046117,0.015046117,0.16981356,-0.060370196,0.9999993,0.9999993,-0.08227963,0.0,0.0,-0.15475915,-4.114017,1.0,0.16981356,0.015029495,-1.6621936e-05,-7.054569e-07,0.712242,-7.054569e-07,1.0,1.0,1.0
0.7614,0.5,0.0,55786.72,9016.8125,-1.4954721,0.0,0.5170607,0.58449554,-1.807071e-06,-0.09876507,0.9670044,-3.3795754e-06,-2.9764564,0.0,24.583208,85.50198,10.817545,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5862909,0.58619976,0.07786137,0.23264542,0.0,-102.65443,105.63088,-285.11304,260.52982,-1.20427245e-11,1.5466751e-13,0.07787794,0.07787794,0.23264542,-0.060370475,0.9999993,0.9999993,-0.082422,0.0,0.0,-0.15475914,-4.1211357,1.0,0.23264542,0.07786137,-1.656626e-05,-7.030939e-07,0.712442,-7.030939e-07,1.0,1.0,1.0
0.7616,0.5,0.0,55787.64,9017.482,-1.4954721,0.0,0.51705736,0.5844992,-1.7877145e-06,-0.0987656,0.9670107,-3.343418e-06,4.5802436,0.0,44.315697,85.50198,3.2293284,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58629435,0.58620334,0.14069325,0.29547727,0.0,-106.389755,101.80952,-293.10583,248.79015,-1.3104274e-11,1.7113904e-13,0.14070976,0.14070976,0.29547727,-0.060370762,0.9999993,0.9999993,-0.08256438,0.0,0.0,-0.15475911,-4.1282544,1.0,0.29547727,0.14069325,-1.6509115e-05,-7.0066864e-07,0.712642,-7.0066864e-07,1.0,1.0,1.0
0.7618,0.5,0.0,55788.562,9018.151,-1.4954721,0.0,0.517054,0.5845027,-1.7682423e-06,-0.0987661,0.96701694,-3.3070437e-06,12.11896,0.0,63.873543,85.50198,-4.371726,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58629787,0.5862069,0.20352513,0.35830912,0.0,-109.70526,97.5863,-299.94202,236.06847,-1.3916389e-11,1.8501666e-13,0.20354158,0.20354158,0.35830912,-0.06037103,0.9999993,0.9999993,-0.08270675,0.0,0.0,-0.1547591,-4.135373,1.0,0.35830912,0.20352513,-1.6450422e-05,-6.981776e-07,0.712842,-6.981776e-07,1.0,1.0,1.0
0.762,0.5,0.0,55789.49,9018.82,-1.4954721,0.0,0.5170507,0.5845063,-1.7486694e-06,-0.09876662,0.9670232,-3.27048e-06,19.60994,0.0,83.17955,85.50198,-11.955621,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5863014,0.5862105,0.266357,0.42114097,0.0,-112.587845,92.977905,-305.5945,222.41495,-1.44090495e-11,1.9670974e-13,0.2663734,0.2663734,0.42114097,-0.0603713,0.9999993,0.9999993,-0.08284913,0.0,0.0,-0.15475906,-4.142492,1.0,0.42114097,0.266357,-1.6390108e-05,-6.956178e-07,0.713042,-6.956178e-07,1.0,1.0,1.0
0.7622,0.5,0.0,55790.406,9019.488,-1.4954721,0.0,0.51704735,0.58450985,-1.7290084e-06,-0.09876714,0.9670294,-3.2337502e-06,27.02362,0.0,102.15753,85.50198,-19.492424,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58630484,0.58621407,0.32918888,0.48397282,0.0,-115.02613,88.00251,-310.04102,207.8835,-1.4642886e-11,2.0651895e-13,0.32920521,0.32920521,0.48397282,-0.060371563,0.9999993,0.9999993,-0.0829915,0.0,0.0,-0.15475903,-4.1496105,1.0,0.48397282,0.32918888,-1.63281e-05,-6.929861e-07,0.713242,-6.929861e-07,1.0,1.0,1.0
0.7624,0.5,0.0,55791.33,9020.156,-1.4954721,0.0,0.517044,0.5845134,-1.709245e-06,-0.098767646,0.96703565,-3.1968282e-06,34.33074,0.0,120.73258,85.50198,-26.952393,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58630836,0.58621764,0.39202076,0.54680467,0.0,-117.01048,82.67974,-313.264,192.53142,-1.4788035e-11,2.1475864e-13,0.39203703,0.39203703,0.54680467,-0.06037182,0.9999993,0.9999993,-0.08313388,0.0,0.0,-0.154759,-4.156729,1.0,0.54680467,0.39202076,-1.626433e-05,-6.9027965e-07,0.713442,-6.9027965e-07,1.0,1.0,1.0
0.7626,0.5,0.0,55792.25,9020.823,-1.4954721,0.0,0.51704067,0.584517,-1.6894e-06,-0.09876814,0.9670419,-3.1597526e-06,41.50246,0.0,138.83139,85.50198,-34.30608,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5863119,0.5862212,0.45485267,0.60963655,0.0,-118.533066,77.03061,-315.2507,176.41931,-1.5005011e-11,2.2188349e-13,0.45486885,0.45486885,0.60963655,-0.060372096,0.9999993,0.9999993,-0.08327625,0.0,0.0,-0.15475897,-4.163848,1.0,0.60963655,0.45485267,-1.6198735e-05,-6.874957e-07,0.713642,-6.874957e-07,1.0,1.0,1.0
0.7628,0.5,0.0,55793.17,9021.489,-1.4954721,0.0,0.51703733,0.5845206,-1.6694726e-06,-0.09876865,0.96704817,-3.1225218e-06,48.510475,0.0,156.3825,85.50198,-41.52447,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5863154,0.5862248,0.5176846,0.67246836,0.0,-119.587875,71.07739,-315.99326,159.61075,-1.5241395e-11,2.282964e-13,0.5177007,0.5177007,0.67246836,-0.060372345,0.99999934,0.99999934,-0.08341862,0.0,0.0,-0.15475893,-4.1709666,1.0,0.67246836,0.5176846,-1.6131256e-05,-6.846318e-07,0.713842,-6.846318e-07,1.0,1.0,1.0
0.763,0.5,0.0,55794.094,9022.154,-1.4954721,0.0,0.517034,0.58452415,-1.6494758e-06,-0.09876914,0.96705437,-3.0851604e-06,55.327126,0.0,173.31668,85.50198,-48.579067,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5863189,0.5862284,0.58051646,0.73530024,0.0,-120.17072,64.8436,-315.48874,142.17206,-1.5267475e-11,2.3343328e-13,0.5805325,0.5805325,0.73530024,-0.06037261,0.99999934,0.99999934,-0.083560996,0.0,0.0,-0.1547589,-4.1780853,1.0,0.73530024,0.58051646,-1.6061844e-05,-6.8168583e-07,0.714042,-6.8168583e-07,1.0,1.0,1.0
0.7632,0.5,0.0,55795.01,9022.819,-1.4954721,0.0,0.51703066,0.58452773,-1.629405e-06,-0.09876966,0.9670606,-3.0476594e-06,61.925507,0.0,189.56705,85.50198,-55.442028,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5863224,0.586232,0.64334834,0.7981321,0.0,-120.27932,58.353817,-313.7391,124.17206,-1.5022034e-11,2.3752658e-13,0.6433643,0.6433643,0.7981321,-0.06037288,0.99999934,0.99999934,-0.08370336,0.0,0.0,-0.15475886,-4.185204,1.0,0.7981321,0.64334834,-1.5990445e-05,-6.7865557e-07,0.714242,-6.7865557e-07,1.0,1.0,1.0
0.7634,0.5,0.0,55795.934,9023.482,-1.4954721,0.0,0.5170273,0.5845313,-1.6092711e-06,-0.09877014,0.9670668,-3.0100396e-06,68.27958,0.0,205.06949,85.50198,-62.08627,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58632594,0.5862356,0.7061802,0.86096394,0.0,-119.91323,51.63365,-310.75125,105.68178,-1.4508024e-11,2.410992e-13,0.7061962,0.7061962,0.86096394,-0.06037312,0.99999934,0.99999934,-0.083845735,0.0,0.0,-0.15475881,-4.1923223,1.0,0.86096394,0.7061802,-1.5917018e-05,-6.7553924e-07,0.714442,-6.7553924e-07,1.0,1.0,1.0
0.7636,0.5,0.0,55796.85,9024.146,-1.4954721,0.0,0.517024,0.58453494,-1.5890828e-06,-0.09877064,0.9670731,-2.972317e-06,74.36425,0.0,219.7628,85.50198,-68.485565,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58632946,0.58623916,0.76901215,0.9237958,0.0,-119.07388,44.709633,-306.537,86.77418,-1.38552425e-11,2.441495e-13,0.769028,0.769028,0.9237958,-0.060373392,0.99999934,0.99999934,-0.08398811,0.0,0.0,-0.15475877,-4.199441,1.0,0.9237958,0.76901215,-1.5841513e-05,-6.723347e-07,0.714642,-6.723347e-07,1.0,1.0,1.0
0.7638,0.5,0.0,55797.773,9024.809,-1.4954721,0.0,0.5170207,0.5845385,-1.5688439e-06,-0.09877115,0.96707934,-2.9344988e-06,80.15552,0.0,233.58897,85.50198,-74.61465,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.586333,0.5862428,0.83184403,0.98662764,0.0,-117.764595,37.609077,-301.11285,67.52389,-1.323557e-11,2.463157e-13,0.8318598,0.8318598,0.98662764,-0.060373645,0.99999934,0.99999934,-0.08413047,0.0,0.0,-0.15475872,-4.2065597,1.0,0.98662764,0.83184403,-1.5763897e-05,-6.6904056e-07,0.714842,-6.6904056e-07,1.0,1.0,1.0
0.764,0.5,0.0,55798.69,9025.471,-1.4954721,0.0,0.51701736,0.58454216,-1.5485739e-06,-0.098771654,0.96708554,-2.8966213e-06,85.630516,0.0,246.49347,85.50198,-80.44934,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58633655,0.5862464,0.89467597,1.0494595,0.0,-115.99052,30.360006,-294.50034,48.006863,-1.2671379e-11,2.483299e-13,0.89469165,0.89469165,1.0494595,-0.06037389,0.99999934,0.99999934,-0.08427285,0.0,0.0,-0.15475868,-4.213678,1.0,1.0494595,0.89467597,-1.568413e-05,-6.656552e-07,0.715042,-6.656552e-07,1.0,1.0,1.0
0.7642,0.5,0.0,55799.613,9026.132,-1.4954721,0.0,0.517014,0.58454573,-1.5282608e-06,-0.09877214,0.9670918,-2.8586621e-06,90.76763,0.0,258.4253,85.50198,-85.966606,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5863401,0.58625,0.95750785,1.1122913,0.0,-113.75866,22.99103,-286.72543,28.300129,-1.2291988e-11,2.4994357e-13,0.95752347,0.95752347,1.1122913,-0.06037416,0.99999934,0.99999934,-0.08441522,0.0,0.0,-0.15475862,-4.2207966,1.0,1.1122913,0.95750785,-1.560219e-05,-6.621775e-07,0.715242,-6.621775e-07,1.0,1.0,1.0
0.7644,0.5,0.0,55800.53,9026.792,-1.4954721,0.0,0.5170107,0.58454937,-1.5079364e-06,-0.098772645,0.967098,-2.8206812e-06,95.546585,0.0,269.3374,85.50198,-91.14466,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58634365,0.58625364,1.0203397,1.1751232,0.0,-111.07781,15.531225,-277.81885,8.481462,-1.2092031e-11,2.5107588e-13,1.0203553,1.0203553,1.1751232,-0.060374424,0.99999934,0.99999934,-0.084557585,0.0,0.0,-0.15475857,-4.227915,1.0,1.1751232,1.0203397,-1.5518055e-05,-6.586067e-07,0.715442,-6.586067e-07,1.0,1.0,1.0
0.7646,0.5,0.0,55801.45,9027.452,-1.4954721,0.0,0.51700735,0.58455294,-1.4875742e-06,-0.098773144,0.9671042,-2.7826281e-06,99.948524,0.0,279.18668,85.50198,-95.96307,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5863472,0.5862573,1.0831717,1.2379551,0.0,-107.95856,8.010035,-267.81573,-11.370928,-1.1762958e-11,2.516955e-13,1.0831871,1.0831871,1.2379551,-0.06037468,0.99999934,0.99999934,-0.08469995,0.0,0.0,-0.15475851,-4.2350335,1.0,1.2379551,1.0831717,-1.5431708e-05,-6.54942e-07,0.715642,-6.54942e-07,1.0,1.0,1.0
0.7648,0.5,0.0,55802.367,9028.111,-1.4954721,0.0,0.517004,0.5845566,-1.4672087e-06,-0.09877366,0.96711046,-2.7445683e-06,103.956055,0.0,287.93423,85.50198,-100.40282,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5863508,0.5862609,1.1460036,1.300787,0.0,-104.41319,0.45713854,-256.75552,-31.178688,-1.1134411e-11,2.5196026e-13,1.146019,1.146019,1.300787,-0.06037494,0.99999934,0.99999934,-0.084842324,0.0,0.0,-0.15475845,-4.2421517,1.0,1.300787,1.1460036,-1.5343137e-05,-6.51183e-07,0.715842,-6.51183e-07,1.0,1.0,1.0
