Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.765,0.5,0.0,55803.285,9028.77,-1.4954721,0.0,0.51700073,0.5845602,-1.4468347e-06,-0.09877415,0.96711665,-2.7064914e-06,107.55337,0.0,295.54553,85.50198,-104.446365,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5863544,0.58626455,1.2088355,1.3636187,0.0,-100.45571,-7.097655,-244.6819,-50.863647,-1.0198704e-11,2.5215453e-13,1.2088507,1.2088507,1.3636187,-0.060375206,0.99999934,0.99999934,-0.08498469,0.0,0.0,-0.15475838,-4.24927,1.0,1.3636187,1.2088355,-1.52523335e-05,-6.473291e-07,0.716042,-6.473291e-07,1.0,1.0,1.0
0.7652,0.5,0.0,55804.203,9029.427,-1.4954721,0.0,0.5169974,0.58456385,-1.4264584e-06,-0.098774664,0.96712285,-2.6684093e-06,110.72626,0.0,301.99057,85.50198,-108.07777,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.586358,0.5862682,1.2716675,1.4264506,0.0,-96.10173,-14.62453,-231.64244,-70.348114,-9.079321e-12,2.522183e-13,1.2716826,1.2716826,1.4264506,-0.06037548,0.99999934,0.99999934,-0.085127056,0.0,0.0,-0.15475832,-4.256388,1.0,1.4264506,1.2716675,-1.5159293e-05,-6.433804e-07,0.716242,-6.433804e-07,1.0,1.0,1.0
0.7654,0.5,0.0,55805.12,9030.084,-1.4954721,0.0,0.51699406,0.5845675,-1.4061065e-06,-0.09877517,0.9671291,-2.6303717e-06,113.4622,0.0,307.24384,85.50198,-111.28267,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5863616,0.5862718,1.3344994,1.4892825,0.0,-91.368416,-22.09378,-217.68864,-89.55519,-7.9200015e-12,2.522185e-13,1.3345144,1.3345144,1.4892825,-0.060375746,0.99999934,0.99999934,-0.08526942,0.0,0.0,-0.15475824,-4.263507,1.0,1.4892825,1.3344994,-1.5064022e-05,-6.39337e-07,0.716442,-6.39337e-07,1.0,1.0,1.0
0.7656,0.5,0.0,55806.04,9030.74,-1.4954721,0.0,0.5169907,0.5845712,-1.3857647e-06,-0.09877568,0.9671353,-2.5923518e-06,115.75038,0.0,311.2846,85.50198,-114.04842,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5863652,0.58627546,1.3973314,1.5521144,0.0,-86.27445,-29.47593,-202.87553,-108.40907,-6.8356007e-12,2.5206998e-13,1.3973463,1.3973463,1.5521144,-0.06037602,0.99999934,0.99999934,-0.08541179,0.0,0.0,-0.15475817,-4.270625,1.0,1.5521144,1.3973314,-1.496652e-05,-6.3519883e-07,0.716642,-6.3519883e-07,1.0,1.0,1.0
0.7658,0.5,0.0,55806.957,9031.396,-1.4954721,0.0,0.51698744,0.5845748,-1.365448e-06,-0.098776184,0.9671415,-2.5543784e-06,117.58178,0.0,314.09695,85.50198,-116.36411,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5863688,0.58627915,1.4601632,1.6149461,0.0,-80.839935,-36.74184,-187.2616,-126.83535,-5.823466e-12,2.5153016e-13,1.4601781,1.4601781,1.6149461,-0.060376287,0.99999934,0.99999934,-0.08555415,0.0,0.0,-0.1547581,-4.2777433,1.0,1.6149461,1.4601632,-1.4866814e-05,-6.309672e-07,0.716842,-6.309672e-07,1.0,1.0,1.0
0.766,0.5,0.0,55807.87,9032.052,-1.4954721,0.0,0.5169841,0.58457845,-1.3451736e-06,-0.09877669,0.9671477,-2.5164827e-06,118.94915,0.0,315.66968,85.50198,-118.2206,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58637244,0.5862828,1.5229951,1.677778,0.0,-75.08631,-43.86284,-170.9084,-144.76129,-4.6295476e-12,2.5074108e-13,1.5230099,1.5230099,1.677778,-0.06037656,0.99999934,0.99999934,-0.08569652,0.0,0.0,-0.15475802,-4.2848616,1.0,1.677778,1.5229951,-1.4764913e-05,-6.2664236e-07,0.717042,-6.2664236e-07,1.0,1.0,1.0
0.7662,0.5,0.0,55808.79,9032.706,-1.4954721,0.0,0.51698077,0.58458215,-1.3249391e-06,-0.09877721,0.9671539,-2.478661e-06,119.8471,0.0,315.99664,85.50198,-119.610535,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5863761,0.5862865,1.5858271,1.7406099,0.0,-69.036285,-50.810814,-153.88051,-162.11613,-3.396794e-12,2.4993354e-13,1.5858418,1.5858418,1.7406099,-0.060376856,0.9999994,0.9999994,-0.085838884,0.0,0.0,-0.15475795,-4.29198,1.0,1.7406099,1.5858271,-1.4660836e-05,-6.2222523e-07,0.717242,-6.2222523e-07,1.0,1.0,1.0
0.7664,0.5,0.0,55809.707,9033.359,-1.4954721,0.0,0.5169775,0.5845858,-1.3047539e-06,-0.098777756,0.9671601,-2.4409303e-06,120.27207,0.0,315.0765,85.50198,-120.528435,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5863797,0.5862901,1.648659,1.8034418,0.0,-62.713722,-57.55835,-136.2451,-178.8314,-2.2469023e-12,2.493881e-13,1.6486737,1.6486737,1.8034418,-0.060377132,0.9999994,0.9999994,-0.08598125,0.0,0.0,-0.15475786,-4.299098,1.0,1.8034418,1.648659,-1.45546155e-05,-6.177171e-07,0.717442,-6.177171e-07,1.0,1.0,1.0
0.7666,0.5,0.0,55810.62,9034.013,-1.4954721,0.0,0.51697415,0.5845895,-1.2846272e-06,-0.09877827,0.9671663,-2.4033081e-06,120.22239,0.0,312.91287,85.50198,-120.97067,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5863834,0.5862938,1.711491,1.8662736,0.0,-56.143578,-64.07881,-118.071785,-194.8411,-1.0923355e-12,2.4899944e-13,1.7115054,1.7115054,1.8662736,-0.06037741,0.9999994,0.9999994,-0.08612361,0.0,0.0,-0.15475777,-4.3062162,1.0,1.8662736,1.711491,-1.4446289e-05,-6.1311954e-07,0.717642,-6.1311954e-07,1.0,1.0,1.0
0.7668,0.5,0.0,55811.54,9034.665,-1.4954721,0.0,0.5169708,0.5845932,-1.2645711e-06,-0.0987788,0.96717256,-2.3658172e-06,119.698235,0.0,309.51428,85.50198,-120.9355,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58638704,0.5862975,1.774323,1.9291054,0.0,-49.351776,-70.34646,-99.43225,-210.08205,1.0011343e-13,2.484062e-13,1.7743373,1.7743373,1.9291054,-0.06037771,0.9999994,0.9999994,-0.086265974,0.0,0.0,-0.1547577,-4.3133345,1.0,1.9291054,1.774323,-1.4335896e-05,-6.0843433e-07,0.717842,-6.0843433e-07,1.0,1.0,1.0
0.767,0.5,0.0,55812.453,9035.316,-1.4954721,0.0,0.51696754,0.5845968,-1.2445802e-06,-0.09877934,0.9671787,-2.328447e-06,118.70168,0.0,304.89417,85.50198,-120.42304,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58639073,0.5863012,1.8371549,1.9919373,0.0,-42.36512,-76.33656,-80.40007,-224.49408,1.3019547e-12,2.4756022e-13,1.837169,1.837169,1.9919373,-0.060377996,0.9999994,0.9999994,-0.08640834,0.0,0.0,-0.1547576,-4.320452,1.0,1.9919373,1.8371549,-1.4223481e-05,-6.036633e-07,0.718042,-6.036633e-07,1.0,1.0,1.0
0.7672,0.5,0.0,55813.367,9035.967,-1.4954721,0.0,0.5169642,0.5846005,-1.2246724e-06,-0.09877989,0.9671849,-2.2912313e-06,117.23665,0.0,299.07065,85.50198,-119.43532,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58639437,0.5863049,1.8999869,2.054769,0.0,-35.21118,-82.02547,-61.050354,-238.02031,2.489475e-12,2.4651838e-13,1.9000009,1.9000009,2.054769,-0.06037831,0.9999994,0.9999994,-0.0865507,0.0,0.0,-0.1547575,-4.3275704,1.0,2.054769,1.8999869,-1.4109086e-05,-5.9880824e-07,0.718242,-5.9880824e-07,1.0,1.0,1.0
0.7674,0.5,0.0,55814.285,9036.617,-1.4954721,0.0,0.5169609,0.5846042,-1.2048546e-06,-0.09878042,0.9671911,-2.2541833e-06,115.308914,0.0,292.0668,85.50198,-117.97623,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58639807,0.5863086,1.9628187,2.117601,0.0,-27.918188,-87.39073,-41.459454,-250.60735,3.7194054e-12,2.4538127e-13,1.9628328,1.9628328,2.117601,-0.0603786,0.9999994,0.9999994,-0.08669306,0.0,0.0,-0.15475741,-4.3346887,1.0,2.117601,1.9628187,-1.399276e-05,-5.9387116e-07,0.718442,-5.9387116e-07,1.0,1.0,1.0
0.7676,0.5,0.0,55815.2,9037.267,-1.4954721,0.0,0.5169576,0.5846079,-1.1851342e-06,-0.098780975,0.9671973,-2.2173167e-06,112.92609,0.0,283.9102,85.50198,-116.05151,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58640176,0.58631235,2.0256507,2.1804328,0.0,-20.514923,-92.41116,-21.704685,-262.2055,4.9922514e-12,2.443791e-13,2.0256646,2.0256646,2.1804328,-0.06037892,0.9999994,0.9999994,-0.08683542,0.0,0.0,-0.1547573,-4.341807,1.0,2.1804328,2.0256507,-1.38745545e-05,-5.888544e-07,0.718642,-5.888544e-07,1.0,1.0,1.0
0.7678,0.5,0.0,55816.113,9037.916,-1.4954721,0.0,0.5169543,0.58461165,-1.1655162e-06,-0.098781526,0.9672035,-2.1806404e-06,110.09755,0.0,274.633,85.50198,-113.66877,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5864055,0.58631605,2.0884826,2.2432647,0.0,-13.0306015,-97.06695,-1.8640132,-272.76898,6.285804e-12,2.438012e-13,2.0884964,2.0884964,2.2432647,-0.060379237,0.9999994,0.9999994,-0.08697778,0.0,0.0,-0.15475722,-4.3489246,1.0,2.2432647,2.0884826,-1.3754529e-05,-5.8376037e-07,0.718842,-5.8376037e-07,1.0,1.0,1.0
0.768,0.5,0.0,55817.027,9038.564,-1.4954721,0.0,0.51695096,0.58461535,-1.1460039e-06,-0.098782085,0.9672097,-2.144161e-06,106.83447,0.0,264.27182,85.50198,-110.837395,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5864092,0.58631974,2.1513147,2.3060966,0.0,-5.49476,-101.339714,17.984262,-282.2561,7.391455e-12,2.5270075e-13,2.1513283,2.1513283,2.3060966,-0.060379557,0.9999994,0.9999994,-0.087120146,0.0,0.0,-0.15475711,-4.356043,1.0,2.3060966,2.1513147,-1.3632746e-05,-5.785917e-07,0.719042,-5.785917e-07,1.0,1.0,1.0
0.7682,0.5,0.0,55817.94,9039.212,-1.4954721,0.0,0.5169477,0.58461905,-1.1266183e-06,-0.09878266,0.9672159,-2.1079175e-06,103.14973,0.0,252.86758,85.50198,-107.56856,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5864129,0.5863235,2.2141466,2.3689284,0.0,2.0628622,-105.21259,37.761806,-290.6294,8.12684e-12,3.886527e-13,2.2141602,2.2141602,2.3689284,-0.060379878,0.9999994,0.9999994,-0.087262504,0.0,0.0,-0.15475701,-4.3631606,1.0,2.3689284,2.2141466,-1.350928e-05,-5.733516e-07,0.719242,-5.733516e-07,1.0,1.0,1.0
0.7684,0.5,0.0,55818.855,9039.858,-1.4973944,-2.2207425e-08,0.51694435,0.5846228,-1.1073462e-06,-0.09878322,0.96722203,-2.0718858e-06,99.057846,0.0,240.46523,85.50198,-103.875145,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58641666,0.58632725,2.2769785,2.4317603,0.0,9.612438,-108.67029,57.39057,-297.8558,8.79114e-12,6.4611863e-13,2.2769918,2.2769918,2.4317603,-0.06038021,0.9999994,0.9999994,-0.08740486,0.0,0.0,-0.1547569,-4.370279,1.0,2.4317603,2.2769785,-1.3384209e-05,-5.6804345e-07,0.719442,-5.6804345e-07,1.0,1.0,1.0
0.7686,0.5,0.0,55819.77,9040.505,-1.4973944,-2.2207425e-08,0.5169411,0.5846265,-1.0881936e-06,-0.09878379,0.96722823,-2.0360765e-06,94.574974,0.0,227.1137,85.50198,-99.77174,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5864204,0.58633095,2.3398106,2.4945922,0.0,17.124172,-111.69915,76.79308,-303.90677,9.7225596e-12,9.22537e-13,2.3398237,2.3398237,2.4945922,-0.06038055,0.99999946,0.99999946,-0.08754722,0.0,0.0,-0.15475678,-4.3773966,1.0,2.4945922,2.3398106,-1.32576e-05,-5.6267e-07,0.719642,-5.6267e-07,1.0,1.0,1.0
0.7688,0.5,0.0,55820.684,9041.15,-1.4973944,-2.2207425e-08,0.5169378,0.58463025,-1.0691689e-06,-0.09878436,0.96723443,-2.0005057e-06,89.7188,0.0,212.86569,85.50198,-95.274536,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5864241,0.5863347,2.4026425,2.557424,0.0,24.56842,-114.287224,95.89277,-308.75845,1.08600065e-11,1.1672592e-12,2.4026556,2.4026556,2.557424,-0.060380895,0.99999946,0.99999946,-0.08768958,0.0,0.0,-0.15475668,-4.384515,1.0,2.557424,2.4026425,-1.3129525e-05,-5.5723433e-07,0.719842,-5.5723433e-07,1.0,1.0,1.0
0.769,0.5,0.0,55821.598,9041.796,-1.4973944,-2.2207425e-08,0.51693445,0.58463395,-1.0502911e-06,-0.09878496,0.9672406,-1.9652089e-06,84.508484,0.0,197.7774,85.50198,-90.40126,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58642787,0.58633846,2.4654744,2.620256,0.0,31.915802,-116.424286,114.61424,-312.39166,1.20017295e-11,1.3712944e-12,2.4654875,2.4654875,2.620256,-0.060381234,0.99999946,0.99999946,-0.08783194,0.0,0.0,-0.15475656,-4.3916326,1.0,2.620256,2.4654744,-1.30000735e-05,-5.5174024e-07,0.720042,-5.5174024e-07,1.0,1.0,1.0
0.7692,0.5,0.0,55822.508,9042.439,-1.4973944,-2.2207425e-08,0.5169312,0.5846377,-1.0315644e-06,-0.09878554,0.9672468,-1.9301938e-06,78.964584,0.0,181.9084,85.50198,-85.17114,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5864316,0.5863422,2.5283065,2.6830876,0.0,39.137318,-118.1019,132.88362,-314.79202,1.3072942e-11,1.5407214e-12,2.5283194,2.5283194,2.6830876,-0.06038159,0.99999946,0.99999946,-0.087974295,0.0,0.0,-0.15475646,-4.3987503,1.0,2.6830876,2.5283065,-1.2869321e-05,-5.4619096e-07,0.720242,-5.4619096e-07,1.0,1.0,1.0
0.7694,0.5,0.0,55823.42,9043.084,-1.4973944,-2.2207425e-08,0.51692784,0.58464146,-1.0129721e-06,-0.098786145,0.96725297,-1.8954294e-06,73.10897,0.0,165.32129,85.50198,-79.604836,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5864354,0.5863459,2.5911384,2.7459195,0.0,46.204468,-119.31344,150.62878,-315.95007,1.3897638e-11,1.6840836e-12,2.5911512,2.5911512,2.7459195,-0.060381934,0.99999946,0.99999946,-0.08811665,0.0,0.0,-0.15475634,-4.405868,1.0,2.7459195,2.5911384,-1.2737349e-05,-5.405899e-07,0.720442,-5.405899e-07,1.0,1.0,1.0
0.7696,0.5,0.0,55824.336,9043.727,-1.4973944,-2.2207425e-08,0.51692456,0.5846452,-9.945426e-07,-0.09878674,0.9672591,-1.8609687e-06,66.96476,0.0,148.08151,85.50198,-73.72429,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5864392,0.5863497,2.6539705,2.8087513,0.0,53.089355,-120.054115,167.77971,-315.8612,1.4528798e-11,1.8078964e-12,2.6539829,2.6539829,2.8087513,-0.060382307,0.99999946,0.99999946,-0.08825901,0.0,0.0,-0.15475622,-4.4129863,1.0,2.8087513,2.6539705,-1.2604243e-05,-5.349407e-07,0.720642,-5.349407e-07,1.0,1.0,1.0
0.7698,0.5,0.0,55825.246,9044.369,-1.4973944,-2.2207425e-08,0.5169213,0.58464897,-9.762639e-07,-0.09878735,0.9672653,-1.8267891e-06,60.556187,0.0,130.25711,85.50198,-67.552704,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58644295,0.5863535,2.7168024,2.8715832,0.0,59.764812,-120.321,184.26869,-314.5258,1.4897404e-11,1.9163811e-12,2.7168148,2.7168148,2.8715832,-0.06038267,0.99999946,0.99999946,-0.08840137,0.0,0.0,-0.1547561,-4.420104,1.0,2.8715832,2.7168024,-1.2470099e-05,-5.292475e-07,0.720842,-5.292475e-07,1.0,1.0,1.0
0.77,0.5,0.0,55826.16,9045.011,-1.4973944,-2.2207425e-08,0.51691794,0.5846527,-9.581382e-07,-0.098787956,0.96727145,-1.7928953e-06,53.908543,0.0,111.91842,85.50198,-61.114445,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5864467,0.58635724,2.7796342,2.934415,0.0,66.20449,-120.11303,200.03064,-311.94907,1.4831374e-11,2.0099707e-12,2.7796466,2.7796466,2.934415,-0.06038303,0.99999946,0.99999946,-0.08854372,0.0,0.0,-0.15475598,-4.427222,1.0,2.934415,2.7796342,-1.2334999e-05,-5.235136e-07,0.721042,-5.235136e-07,1.0,1.0,1.0
0.7702,0.5,0.0,55827.07,9045.651,-1.4973944,-2.2207425e-08,0.51691467,0.5846564,-9.40182e-07,-0.09878857,0.96727765,-1.7593175e-06,47.048065,0.0,93.13781,85.50198,-54.434914,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5864505,0.586361,2.8424664,2.997247,0.0,72.382965,-119.43103,215.00337,-308.14117,1.4630042e-11,2.0887211e-12,2.8424785,2.8424785,2.997247,-0.060383424,0.99999946,0.99999946,-0.08868608,0.0,0.0,-0.15475586,-4.4343395,1.0,2.997247,2.8424664,-1.219905e-05,-5.1774373e-07,0.721242,-5.1774373e-07,1.0,1.0,1.0
0.7704,0.5,0.0,55827.98,9046.292,-1.4973944,-2.2207425e-08,0.5169114,0.5846602,-9.223888e-07,-0.0987892,0.9672838,-1.7260439e-06,40.00182,0.0,73.98939,85.50198,-47.540462,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5864543,0.58636475,2.9052982,3.0600789,0.0,78.275856,-118.27767,229.12775,-303.11713,1.4395542e-11,2.1552922e-12,2.9053104,2.9053104,3.0600789,-0.060383804,0.99999946,0.99999946,-0.08882844,0.0,0.0,-0.15475574,-4.4414573,1.0,3.0600789,2.9052982,-1.2062328e-05,-5.119411e-07,0.721442,-5.119411e-07,1.0,1.0,1.0
0.7706,0.5,0.0,55828.895,9046.932,-1.4973944,-2.2207425e-08,0.5169081,0.5846639,-9.0476544e-07,-0.09878982,0.9672899,-1.6930873e-06,32.79761,0.0,54.548717,85.50198,-40.458305,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.5864581,0.5863685,2.9681304,3.1229107,0.0,83.8599,-116.65752,242.34804,-296.89676,1.4105803e-11,2.2125956e-12,2.9681423,2.9681423,3.1229107,-0.060384188,0.9999995,0.9999995,-0.08897079,0.0,0.0,-0.15475562,-4.448575,1.0,3.1229107,2.9681304,-1.1924942e-05,-5.0611027e-07,0.721642,-5.0611027e-07,1.0,1.0,1.0
0.7708,0.5,0.0,55829.805,9047.57,-1.4973944,-2.2207425e-08,0.5169048,0.5846677,-8.873027e-07,-0.09879045,0.9672961,-1.6604305e-06,25.463879,0.0,34.89253,85.50198,-33.216385,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.28966,1.0,0.58646184,0.58637226,3.0309622,3.1857426,0.0,89.11306,-114.576935,254.61206,-289.50458,1.3824038e-11,2.2609243e-12,3.030974,3.030974,3.1857426,-0.06038458,0.9999995,0.9999995,-0.089113146,0.0,0.0,-0.1547555,-4.455693,1.0,3.1857426,3.0309622,-1.1786976e-05,-5.0025477e-07,0.721842,-5.0025477e-07,1.0,1.0,1.0
0.771,0.5,0.0,55830.715,9048.209,-1.4973944,-2.2207425e-08,0.5169015,0.58467144,-8.700144e-07,-0.098791085,0.96730226,-1.6280992e-06,18.029554,0.0,15.098389,85.55659,-25.843283,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58646566,0.5863761,3.093794,3.2485743,0.0,94.014595,-112.04415,265.8714,-280.9698,1.3550991e-11,2.300363e-12,3.0938058,3.0938058,3.2485743,-0.060384978,0.9999995,0.9999995,-0.089255504,0.0,0.0,-0.15475537,-4.4628105,1.0,3.2485743,3.093794,-1.16485335e-05,-4.9437915e-07,0.722042,-4.9437915e-07,1.0,1.0,1.0
0.7712,0.5,0.0,55831.625,9048.847,-1.4973944,-2.2207425e-08,0.5168982,0.5846752,-8.529039e-07,-0.098791726,0.96730846,-1.5960998e-06,10.523983,0.0,-4.755585,85.55659,-18.368093,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5864694,0.5863798,3.1566262,3.3114061,0.0,98.54516,-109.06914,276.08157,-271.326,1.32389395e-11,2.3281498e-12,3.1566377,3.1566377,3.3114061,-0.060385372,0.9999995,0.9999995,-0.089397855,0.0,0.0,-0.15475525,-4.4699283,1.0,3.3114061,3.1566262,-1.1509685e-05,-4.884862e-07,0.722242,-4.884862e-07,1.0,1.0,1.0
0.7714,0.5,0.0,55832.535,9049.484,-1.4973944,-2.2207425e-08,0.51689494,0.58467895,-8.359716e-07,-0.098792374,0.9673146,-1.5644331e-06,2.9767811,0.0,-24.59104,85.55659,-10.820319,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5864732,0.5863836,3.219458,3.374238,0.0,102.68686,-105.66364,285.2023,-260.61127,1.2826196e-11,2.3470381e-12,3.2194695,3.2194695,3.374238,-0.060385786,0.9999995,0.9999995,-0.08954021,0.0,0.0,-0.15475512,-4.477046,1.0,3.374238,3.219458,-1.1370566e-05,-4.8258187e-07,0.722442,-4.8258187e-07,1.0,1.0,1.0
0.7716,0.5,0.0,55833.445,9050.12,-1.4973944,-2.2207425e-08,0.51689166,0.5846827,-8.192067e-07,-0.09879302,0.96732074,-1.533079e-06,-4.5822644,0.0,-44.32969,85.55659,-3.2297459,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58647704,0.58638734,3.2822902,3.43707,0.0,106.42336,-101.841095,293.1976,-248.8679,1.235808e-11,2.3608311e-12,3.2823014,3.2823014,3.43707,-0.06038619,0.9999995,0.9999995,-0.089682564,0.0,0.0,-0.154755,-4.4841638,1.0,3.43707,3.2822902,-1.1231224e-05,-4.7666796e-07,0.722642,-4.7666796e-07,1.0,1.0,1.0
0.7718,0.5,0.0,55834.355,9050.756,-1.4973944,-2.2207425e-08,0.5168883,0.58468646,-8.02618e-07,-0.09879368,0.9673269,-1.5020535e-06,-12.1233225,0.0,-63.89364,85.55659,4.373671,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5864808,0.5863911,3.345122,3.4999018,0.0,109.7399,-97.61658,300.03586,-236.14223,1.1873221e-11,2.373118e-12,3.3451333,3.3451333,3.4999018,-0.060386606,0.9999995,0.9999995,-0.08982492,0.0,0.0,-0.15475488,-4.4912815,1.0,3.4999018,3.345122,-1.1091775e-05,-4.7074957e-07,0.722842,-4.7074957e-07,1.0,1.0,1.0
0.772,0.5,0.0,55835.266,9051.392,-1.4973944,-2.2207425e-08,0.51688504,0.5846902,-7.8621014e-07,-0.09879433,0.9673331,-1.471366e-06,-19.61663,0.0,-83.20567,85.55659,11.959924,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5864846,0.5863949,3.407954,3.5627337,0.0,112.62339,-93.00676,305.6901,-222.48444,1.1368892e-11,2.3827914e-12,3.407965,3.407965,3.5627337,-0.060387034,0.9999995,0.9999995,-0.08996727,0.0,0.0,-0.15475474,-4.4983993,1.0,3.5627337,3.407954,-1.0952331e-05,-4.6483137e-07,0.723042,-4.6483137e-07,1.0,1.0,1.0
0.7722,0.5,0.0,55836.176,9052.026,-1.4973944,-2.2207425e-08,0.51688176,0.58469397,-7.6998117e-07,-0.098795,0.9673392,-1.4410124e-06,-27.032618,0.0,-102.18957,85.55659,19.499073,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5864884,0.58639866,3.470786,3.6255655,0.0,115.06244,-88.029816,310.138,-207.94841,1.0860173e-11,2.3882187e-12,3.4707968,3.4707968,3.6255655,-0.060387436,0.9999995,0.9999995,-0.09010963,0.0,0.0,-0.15475462,-4.505517,1.0,3.6255655,3.470786,-1.0812924e-05,-4.5891474e-07,0.723242,-4.5891474e-07,1.0,1.0,1.0
0.7724,0.5,0.0,55837.082,9052.66,-1.4973944,-2.2207425e-08,0.5168785,0.5846977,-7.539276e-07,-0.09879567,0.96734536,-1.4109861e-06,-34.34201,0.0,-120.77041,85.55659,26.961365,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5864922,0.5864024,3.533618,3.6883974,0.0,117.04742,-82.70541,313.36194,-192.59154,1.0335037e-11,2.3897123e-12,3.5336287,3.5336287,3.6883974,-0.060387883,0.9999995,0.9999995,-0.09025198,0.0,0.0,-0.15475449,-4.5126348,1.0,3.6883974,3.533618,-1.0673683e-05,-4.5300519e-07,0.723442,-4.5300519e-07,1.0,1.0,1.0
0.7726,0.5,0.0,55837.992,9053.293,-1.4973944,-2.2207425e-08,0.5168752,0.5847015,-7.3806063e-07,-0.09879632,0.9673515,-1.3813085e-06,-41.51597,0.0,-138.87485,85.55659,34.317345,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.586496,0.5864062,3.59645,3.7512293,0.0,118.57048,-77.05452,315.34924,-176.4744,9.848543e-12,2.3889382e-12,3.5964606,3.5964606,3.7512293,-0.060388304,0.9999995,0.9999995,-0.09039433,0.0,0.0,-0.15475437,-4.5197525,1.0,3.7512293,3.59645,-1.0534726e-05,-4.4710765e-07,0.723642,-4.4710765e-07,1.0,1.0,1.0
0.7728,0.5,0.0,55838.902,9053.926,-1.4973944,-2.2207425e-08,0.5168719,0.58470523,-7.223652e-07,-0.09879701,0.9673577,-1.351951e-06,-48.52617,0.0,-156.43144,85.55659,41.537987,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5864998,0.5864099,3.659282,3.814061,0.0,119.625626,-71.09946,316.092,-159.66057,9.408636e-12,2.3860738e-12,3.6592925,3.6592925,3.814061,-0.060388725,0.9999996,0.9999996,-0.09053669,0.0,0.0,-0.15475424,-4.5268703,1.0,3.814061,3.659282,-1.0396072e-05,-4.41223e-07,0.723842,-4.41223e-07,1.0,1.0,1.0
0.773,0.5,0.0,55839.81,9054.558,-1.4973944,-2.2207425e-08,0.5168686,0.584709,-7.068552e-07,-0.09879769,0.96736383,-1.32294e-06,-55.344948,0.0,-173.3709,85.55659,48.594784,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58650357,0.5864137,3.722114,3.8768928,0.0,120.20867,-64.86372,315.5873,-142.21643,9.003008e-12,2.3796416e-12,3.7221243,3.7221243,3.8768928,-0.060389157,0.9999996,0.9999996,-0.09067904,0.0,0.0,-0.15475412,-4.5339875,1.0,3.8768928,3.722114,-1.0257813e-05,-4.353551e-07,0.724042,-4.353551e-07,1.0,1.0,1.0
0.7732,0.5,0.0,55840.72,9055.189,-1.4973944,-2.2207425e-08,0.5168653,0.58471274,-6.915066e-07,-0.09879837,0.96737,-1.2942302e-06,-61.945393,0.0,-189.62633,85.55659,55.459892,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5865074,0.58641744,3.784946,3.9397247,0.0,120.317314,-58.371925,313.83713,-124.210815,8.594425e-12,2.3709223e-12,3.784956,3.784956,3.9397247,-0.0603896,0.9999996,0.9999996,-0.0908214,0.0,0.0,-0.15475398,-4.5411053,1.0,3.9397247,3.784946,-1.0120066e-05,-4.295089e-07,0.724242,-4.295089e-07,1.0,1.0,1.0
0.7734,0.5,0.0,55841.625,9055.82,-1.4973944,-2.2207425e-08,0.51686203,0.5847165,-6.7632567e-07,-0.098799035,0.9673761,-1.2658335e-06,-68.30145,0.0,-205.13359,85.55659,62.106213,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58651114,0.5864212,3.8477778,4.002557,0.0,119.951126,-51.649673,310.84836,-105.71476,8.165867e-12,2.3611055e-12,3.8477879,3.8477879,4.002557,-0.060390037,0.9999996,0.9999996,-0.09096375,0.0,0.0,-0.15475386,-4.548223,1.0,4.002557,3.8477778,-9.982933e-06,-4.2368882e-07,0.724442,-4.2368882e-07,1.0,1.0,1.0
0.7736,0.5,0.0,55842.535,9056.45,-1.4973944,-2.2207425e-08,0.51685876,0.5847202,-6.6132293e-07,-0.09879973,0.96738225,-1.2377695e-06,-74.38803,0.0,-219.83148,85.55659,68.50751,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58651495,0.58642495,3.91061,4.0653887,0.0,119.11153,-44.723495,306.63275,-86.80126,7.7489785e-12,2.3499438e-12,3.9106197,3.9106197,4.0653887,-0.060390476,0.9999996,0.9999996,-0.0911061,0.0,0.0,-0.15475373,-4.555341,1.0,4.0653887,3.91061,-9.846418e-06,-4.1789494e-07,0.724642,-4.1789494e-07,1.0,1.0,1.0
0.7738,0.5,0.0,55843.44,9057.08,-1.4973944,-2.2207425e-08,0.5168555,0.58472395,-6.4649635e-07,-0.09880041,0.9673884,-1.2100346e-06,-80.181114,0.0,-233.66199,85.55659,74.63852,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5865187,0.5864287,3.9734418,4.12822,0.0,117.80184,-37.620728,301.20694,-67.54496,7.485913e-12,2.3375833e-12,3.9734516,3.9734516,4.12822,-0.060390923,0.9999996,0.9999996,-0.09124846,0.0,0.0,-0.15475361,-4.5624585,1.0,4.12822,3.9734418,-9.710598e-06,-4.1213056e-07,0.724842,-4.1213056e-07,1.0,1.0,1.0
0.774,0.5,0.0,55844.348,9057.709,-1.4973944,-2.2207425e-08,0.5168522,0.5847277,-6.3183427e-07,-0.098801084,0.96739453,-1.182607e-06,-85.65784,0.0,-246.5705,85.55659,80.475044,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58652246,0.58643246,4.036274,4.191052,0.0,116.02723,-30.369396,294.59235,-48.021843,7.287025e-12,2.3225256e-12,4.0362835,4.0362835,4.191052,-0.060391355,0.9999996,0.9999996,-0.09139081,0.0,0.0,-0.15475349,-4.5695763,1.0,4.191052,4.036274,-9.575571e-06,-4.0639986e-07,0.725042,-4.0639986e-07,1.0,1.0,1.0
0.7742,0.5,0.0,55845.254,9058.337,-1.4973944,-2.2207425e-08,0.5168489,0.5847314,-6.173368e-07,-0.098801784,0.96740067,-1.1554866e-06,-90.79657,0.0,-258.50607,85.55659,85.99404,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5865262,0.5864362,4.099106,4.253884,0.0,113.794685,-22.99812,286.81503,-28.308962,7.0431985e-12,2.3064582e-12,4.0991154,4.0991154,4.253884,-0.06039181,0.9999996,0.9999996,-0.09153316,0.0,0.0,-0.15475336,-4.576694,1.0,4.253884,4.099106,-9.441439e-06,-4.0070714e-07,0.725242,-4.0070714e-07,1.0,1.0,1.0
0.7744,0.5,0.0,55846.164,9058.965,-1.4973944,-2.2207425e-08,0.51684564,0.5847351,-6.0299635e-07,-0.09880248,0.9674068,-1.1286595e-06,-95.577034,0.0,-269.42157,85.55659,91.17373,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58653,0.5864399,4.1619377,4.3167157,0.0,111.113014,-15.535983,277.90567,-8.48411,6.8111202e-12,2.2896112e-12,4.1619473,4.1619473,4.3167157,-0.060392257,0.9999996,0.9999996,-0.09167552,0.0,0.0,-0.15475324,-4.5838113,1.0,4.3167157,4.1619377,-9.308257e-06,-3.950547e-07,0.725442,-3.950547e-07,1.0,1.0,1.0
0.7746,0.5,0.0,55847.07,9059.592,-1.4973944,-2.2207425e-08,0.51684237,0.58473885,-5.888045e-07,-0.098803155,0.96741295,-1.10211e-06,-99.980354,0.0,-279.27393,85.55659,95.99366,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5865338,0.58644366,4.2247696,4.3795476,0.0,107.9928,-8.012438,267.89944,11.374475,6.5909643e-12,2.2738864e-12,4.224779,4.224779,4.3795476,-0.060392715,0.9999996,0.9999996,-0.09181787,0.0,0.0,-0.15475312,-4.590929,1.0,4.3795476,4.2247696,-9.176012e-06,-3.8944205e-07,0.725642,-3.8944205e-07,1.0,1.0,1.0
0.7748,0.5,0.0,55847.977,9060.218,-1.4973944,-2.2207425e-08,0.5168391,0.58474255,-5.747741e-07,-0.09880384,0.96741915,-1.075862e-06,-103.98916,0.0,-288.02423,85.55659,100.43481,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5865375,0.58644736,4.287602,4.4423795,0.0,104.446335,-0.45717654,256.8358,31.18842,6.2941614e-12,2.2562115e-12,4.287611,4.287611,4.4423795,-0.060393155,0.99999964,0.99999964,-0.09196022,0.0,0.0,-0.154753,-4.598047,1.0,4.4423795,4.287602,-9.044783e-06,-3.838725e-07,0.725842,-3.838725e-07,1.0,1.0,1.0
0.775,0.5,0.0,55848.883,9060.844,-1.4973944,-2.2207425e-08,0.5168358,0.58474624,-5.608988e-07,-0.098804526,0.9674253,-1.0499034e-06,-107.587616,0.0,-295.6379,85.55659,104.47964,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58654124,0.5864511,4.350434,4.5052114,0.0,100.487625,7.0999856,244.75839,50.879528,5.8071785e-12,2.2406966e-12,4.350443,4.350443,4.5052114,-0.060393598,0.99999964,0.99999964,-0.09210258,0.0,0.0,-0.15475288,-4.6051645,1.0,4.5052114,4.350434,-8.914652e-06,-3.783496e-07,0.726042,-3.783496e-07,1.0,1.0,1.0
0.7752,0.5,0.0,55849.79,9061.469,-1.4973944,-2.2207425e-08,0.51683253,0.58475,-5.471695e-07,-0.098805234,0.9674314,-1.0242177e-06,-110.76151,0.0,-302.08496,85.55659,108.11218,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.586545,0.5864548,4.4132657,4.568043,0.0,96.132286,14.629223,231.71489,70.37008,5.173092e-12,2.2244197e-12,4.4132743,4.4132743,4.568043,-0.060394045,0.99999964,0.99999964,-0.09224493,0.0,0.0,-0.15475276,-4.6122823,1.0,4.568043,4.4132657,-8.785697e-06,-3.7287657e-07,0.726242,-3.7287657e-07,1.0,1.0,1.0
0.7754,0.5,0.0,55850.69,9062.093,-1.4973944,-2.2207425e-08,0.51682925,0.5847537,-5.335945e-07,-0.09880591,0.96743757,-9.9882e-07,-113.49832,0.0,-307.3399,85.55659,111.31811,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58654875,0.5864585,4.4760976,4.630875,0.0,91.3975,22.10082,217.75674,89.58316,4.4142576e-12,2.208233e-12,4.476106,4.476106,4.630875,-0.060394496,0.99999964,0.99999964,-0.09238729,0.0,0.0,-0.15475264,-4.6194,1.0,4.630875,4.4760976,-8.657928e-06,-3.6745388e-07,0.726442,-3.6745388e-07,1.0,1.0,1.0
0.7756,0.5,0.0,55851.598,9062.717,-1.4973944,-2.2207425e-08,0.516826,0.5847574,-5.201528e-07,-0.098806605,0.9674437,-9.736711e-07,-115.78724,0.0,-311.38196,85.55659,114.08475,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58655244,0.5864622,4.5389295,4.693707,0.0,86.30195,29.48529,202.93903,108.44294,3.5308206e-12,2.1936086e-12,4.538938,4.538938,4.693707,-0.060394946,0.99999964,0.99999964,-0.09252964,0.0,0.0,-0.15475252,-4.6265173,1.0,4.693707,4.5389295,-8.531347e-06,-3.620816e-07,0.726642,-3.620816e-07,1.0,1.0,1.0
0.7758,0.5,0.0,55852.504,9063.34,-1.4973944,-2.2207425e-08,0.5168227,0.5847611,-5.0684963e-07,-0.098807305,0.96744984,-9.487811e-07,-117.619225,0.0,-314.1952,85.55659,116.40118,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58655614,0.58646595,4.601762,4.756539,0.0,80.86574,36.75349,187.3202,126.87498,2.5104857e-12,2.1775338e-12,4.60177,4.60177,4.756539,-0.060395394,0.99999964,0.99999964,-0.09267199,0.0,0.0,-0.1547524,-4.633635,1.0,4.756539,4.601762,-8.40602e-06,-3.5676257e-07,0.726842,-3.5676257e-07,1.0,1.0,1.0
0.776,0.5,0.0,55853.41,9063.963,-1.4973944,-2.2207425e-08,0.5168194,0.5847648,-4.936739e-07,-0.09880798,0.967456,-9.241289e-07,-118.987045,0.0,-315.76846,85.55659,118.258255,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5865599,0.58646965,4.6645937,4.8193707,0.0,75.11031,43.876728,170.96191,144.80653,1.4178952e-12,2.1601004e-12,4.664602,4.664602,4.8193707,-0.060395844,0.99999964,0.99999964,-0.09281435,0.0,0.0,-0.1547523,-4.640753,1.0,4.8193707,4.6645937,-8.282019e-06,-3.514998e-07,0.727042,-3.514998e-07,1.0,1.0,1.0
0.7762,0.5,0.0,55854.312,9064.585,-1.4973944,-2.2207425e-08,0.51681614,0.5847685,-4.8061935e-07,-0.09880867,0.9674621,-8.99703e-07,-119.88529,0.0,-316.09552,85.55659,119.64864,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5865636,0.58647335,4.7274256,4.8822026,0.0,69.058395,50.826897,153.92871,162.16681,3.1475945e-13,2.1464837e-12,4.7274337,4.7274337,4.8822026,-0.060396302,0.99999964,0.99999964,-0.0929567,0.0,0.0,-0.15475218,-4.6478705,1.0,4.8822026,4.7274256,-8.1593735e-06,-3.4629454e-07,0.727242,-3.4629454e-07,1.0,1.0,1.0
0.7764,0.5,0.0,55855.22,9065.206,-1.4973944,-2.2207425e-08,0.51681286,0.5847721,-4.6768946e-07,-0.09880936,0.96746826,-8.755098e-07,-120.31041,0.0,-315.17514,85.55659,120.56684,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5865673,0.58647704,4.7902575,4.9450345,0.0,62.73385,57.57656,136.28781,178.88731,-8.320145e-13,2.1344575e-12,4.7902656,4.7902656,4.9450345,-0.060396735,0.99999964,0.99999964,-0.09309906,0.0,0.0,-0.15475206,-4.6549883,1.0,4.9450345,4.7902575,-8.038041e-06,-3.411451e-07,0.727442,-3.411451e-07,1.0,1.0,1.0
0.7766,0.5,0.0,55856.12,9065.827,-1.4973944,-2.2207425e-08,0.5168096,0.5847758,-4.548909e-07,-0.09881006,0.96747434,-8.515618e-07,-120.26073,0.0,-313.01086,85.55659,121.00923,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.586571,0.58648074,4.8530893,5.0078664,0.0,56.161644,64.09908,118.10881,194.90204,-1.9309172e-12,2.1200723e-12,4.8530974,4.8530974,5.0078664,-0.060397178,0.99999964,0.99999964,-0.09324141,0.0,0.0,-0.15475196,-4.662106,1.0,5.0078664,4.8530893,-7.9180745e-06,-3.3605352e-07,0.727642,-3.3605352e-07,1.0,1.0,1.0
0.7768,0.5,0.0,55857.027,9066.447,-1.4973944,-2.2207425e-08,0.5168063,0.58477944,-4.4220354e-07,-0.098810725,0.9674805,-8.278214e-07,-119.73642,0.0,-309.61124,85.55659,120.97406,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5865746,0.5864844,4.915921,5.0706983,0.0,49.36771,70.36871,99.463455,210.14778,-2.7798757e-12,2.1037657e-12,4.9159293,4.9159293,5.0706983,-0.060397618,0.99999964,0.99999964,-0.09338376,0.0,0.0,-0.15475185,-4.669224,1.0,5.0706983,4.915921,-7.799535e-06,-3.3102253e-07,0.727842,-3.3102253e-07,1.0,1.0,1.0
0.777,0.5,0.0,55857.93,9067.066,-1.4973944,-2.2207425e-08,0.516803,0.58478314,-4.2963023e-07,-0.09881141,0.9674866,-8.042939e-07,-118.73956,0.0,-304.98965,85.55659,120.46146,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5865783,0.58648807,4.9787536,5.13353,0.0,42.378857,76.36071,80.42532,224.56435,-3.3783198e-12,2.0857487e-12,4.978761,4.978761,5.13353,-0.06039805,0.9999997,0.9999997,-0.09352612,0.0,0.0,-0.15475173,-4.6763415,1.0,5.13353,4.9787536,-7.682399e-06,-3.2605112e-07,0.728042,-3.2605112e-07,1.0,1.0,1.0
0.7772,0.5,0.0,55858.832,9067.686,-1.4973944,-2.2207425e-08,0.51679975,0.5847868,-4.171626e-07,-0.098812096,0.96749276,-7.8096366e-07,-117.274086,0.0,-299.16437,85.55659,119.473434,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.586582,0.5864917,5.0415854,5.196362,0.0,35.222668,82.051414,61.069553,238.09482,-3.7626087e-12,2.0681957e-12,5.041593,5.041593,5.196362,-0.060398508,0.9999997,0.9999997,-0.09366847,0.0,0.0,-0.15475163,-4.6834593,1.0,5.196362,5.0415854,-7.5666544e-06,-3.211388e-07,0.728242,-3.211388e-07,1.0,1.0,1.0
0.7774,0.5,0.0,55859.74,9068.304,-1.4973944,-2.2207425e-08,0.51679647,0.5847904,-4.0480853e-07,-0.098812774,0.9674989,-7.578454e-07,-115.34575,0.0,-292.15836,85.55659,118.013885,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58658564,0.58649534,5.1044173,5.259194,0.0,27.927378,87.41837,41.472523,250.68582,-3.983891e-12,2.050155e-12,5.104425,5.104425,5.259194,-0.060398933,0.9999997,0.9999997,-0.09381083,0.0,0.0,-0.15475152,-4.690577,1.0,5.259194,5.1044173,-7.4523496e-06,-3.1628753e-07,0.728442,-3.1628753e-07,1.0,1.0,1.0
0.7776,0.5,0.0,55860.64,9068.922,-1.4973944,-2.2207425e-08,0.5167932,0.58479404,-3.925398e-07,-0.09881344,0.96750504,-7.3488627e-07,-112.96218,0.0,-283.9992,85.55659,116.08858,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5865893,0.58649904,5.167249,5.3220253,0.0,20.52178,92.4404,21.711569,262.28763,-4.056332e-12,2.0284345e-12,5.167257,5.167257,5.3220253,-0.06039937,0.9999997,0.9999997,-0.09395318,0.0,0.0,-0.15475142,-4.697695,1.0,5.3220253,5.167249,-7.3394644e-06,-3.1149654e-07,0.728642,-3.1149654e-07,1.0,1.0,1.0
0.7778,0.5,0.0,55861.543,9069.539,-1.4973944,-2.2207425e-08,0.5167899,0.5847977,-3.8037578e-07,-0.098814115,0.9675112,-7.1212276e-07,-110.13276,0.0,-274.71912,85.55659,113.705086,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5865929,0.5865027,5.230081,5.384857,0.0,13.035098,97.097664,1.8646802,272.85446,-4.0640312e-12,2.0065664e-12,5.230088,5.230088,5.384857,-0.06039979,0.9999997,0.9999997,-0.094095536,0.0,0.0,-0.15475132,-4.7048125,1.0,5.384857,5.230081,-7.227978e-06,-3.0676492e-07,0.728842,-3.0676492e-07,1.0,1.0,1.0
0.778,0.5,0.0,55862.445,9070.155,-1.4973944,-2.2207425e-08,0.51678663,0.5848013,-3.6830372e-07,-0.09881479,0.9675173,-6.895307e-07,-106.86866,0.0,-264.35474,85.55659,110.872826,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58659655,0.5865063,5.292913,5.447689,0.0,5.496879,101.37178,-17.989819,282.34457,-4.0855457e-12,1.9877845e-12,5.29292,5.29292,5.447689,-0.060400218,0.9999997,0.9999997,-0.094237894,0.0,0.0,-0.15475121,-4.7119303,1.0,5.447689,5.292913,-7.11793e-06,-3.0209435e-07,0.729042,-3.0209435e-07,1.0,1.0,1.0
0.7782,0.5,0.0,55863.348,9070.7705,-1.4973944,-2.2207425e-08,0.51678336,0.58480495,-3.5631246e-07,-0.09881546,0.96752346,-6.6708935e-07,-103.18276,0.0,-252.94693,85.55659,107.60297,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866002,0.58650994,5.3557453,5.510521,0.0,-2.0631278,105.24589,-37.773567,290.72052,-4.1081197e-12,1.9706842e-12,5.355752,5.355752,5.510521,-0.06040065,0.9999997,0.9999997,-0.094380245,0.0,0.0,-0.15475112,-4.719048,1.0,5.510521,5.3557453,-7.009264e-06,-2.9748242e-07,0.729242,-2.9748242e-07,1.0,1.0,1.0
0.7784,0.5,0.0,55864.25,9071.386,-1.4973944,-2.2207425e-08,0.5167801,0.5848086,-3.4440663e-07,-0.09881611,0.9675296,-6.4480736e-07,-99.08959,0.0,-240.54071,85.55659,103.908394,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866038,0.5865136,5.418577,5.573353,0.0,-9.615087,108.70468,-57.408493,297.9492,-4.2297272e-12,1.9540803e-12,5.418584,5.418584,5.573353,-0.06040106,0.9999997,0.9999997,-0.0945226,0.0,0.0,-0.15475102,-4.726166,1.0,5.573353,5.418577,-6.9019857e-06,-2.9292937e-07,0.729442,-2.9292937e-07,1.0,1.0,1.0
0.7786,0.5,0.0,55865.152,9072.001,-1.4973944,-2.2207425e-08,0.5167768,0.58481216,-3.3258974e-07,-0.09881677,0.96753573,-6.2269135e-07,-94.60531,0.0,-227.18501,85.55659,99.8037,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866074,0.5865172,5.481409,5.6361847,0.0,-17.129192,111.734505,-76.81709,304.0021,-4.6035237e-12,1.9345294e-12,5.4814157,5.4814157,5.6361847,-0.060401477,0.9999997,0.9999997,-0.09466495,0.0,0.0,-0.15475091,-4.7332835,1.0,5.6361847,5.481409,-6.7960873e-06,-2.884349e-07,0.729642,-2.884349e-07,1.0,1.0,1.0
0.7788,0.5,0.0,55866.05,9072.614,-1.4973944,-2.2207425e-08,0.5167735,0.5848158,-3.2084563e-07,-0.09881744,0.9675419,-6.007111e-07,-89.747604,0.0,-212.93256,85.55659,95.30508,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58661103,0.58652085,5.544241,5.6990166,0.0,-24.575792,114.3234,-95.92278,308.85535,-5.1325745e-12,1.9137354e-12,5.5442476,5.5442476,5.6990166,-0.060401883,0.9999997,0.9999997,-0.09480731,0.0,0.0,-0.15475082,-4.7404013,1.0,5.6990166,5.544241,-6.6915354e-06,-2.839976e-07,0.729842,-2.839976e-07,1.0,1.0,1.0
0.779,0.5,0.0,55866.953,9073.229,-1.4973944,-2.2207425e-08,0.51677024,0.5848194,-3.0916777e-07,-0.098818086,0.96754795,-5.7885427e-07,-84.535645,0.0,-197.83955,85.55659,90.43027,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866146,0.5865244,5.607073,5.7618484,0.0,-31.925493,116.46114,-114.65014,312.4897,-5.7421216e-12,1.8941773e-12,5.6070795,5.6070795,5.7618484,-0.060402293,0.9999997,0.9999997,-0.09494967,0.0,0.0,-0.15475073,-4.747519,1.0,5.7618484,5.607073,-6.58833e-06,-2.796174e-07,0.730042,-2.796174e-07,1.0,1.0,1.0
0.7792,0.5,0.0,55867.855,9073.841,-1.4973944,-2.2207425e-08,0.51676697,0.584823,-2.9756478e-07,-0.098818734,0.9675541,-5.5713707e-07,-78.99,0.0,-181.96559,85.55659,85.1985,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866182,0.58652806,5.6699047,5.8246803,0.0,-39.14929,118.13929,-132.92526,314.89084,-6.3156815e-12,1.876208e-12,5.6699114,5.6699114,5.8246803,-0.060402714,0.9999997,0.9999997,-0.09509202,0.0,0.0,-0.15475063,-4.754637,1.0,5.8246803,5.6699047,-6.4864166e-06,-2.7529208e-07,0.730242,-2.7529208e-07,1.0,1.0,1.0
0.7794,0.5,0.0,55868.754,9074.453,-1.4973944,-2.2207425e-08,0.5167637,0.58482665,-2.860208e-07,-0.098819375,0.96756023,-5.355298e-07,-73.13254,0.0,-165.37328,85.55659,79.63044,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58662176,0.58653164,5.7327366,5.887512,0.0,-46.21867,119.35121,-150.67601,316.0493,-6.764948e-12,1.8595665e-12,5.7327433,5.7327433,5.887512,-0.060403105,0.9999997,0.9999997,-0.09523438,0.0,0.0,-0.15475054,-4.7617545,1.0,5.887512,5.7327366,-6.3857883e-06,-2.7102126e-07,0.730442,-2.7102126e-07,1.0,1.0,1.0
0.7796,0.5,0.0,55869.656,9075.064,-1.4973944,-2.2207425e-08,0.5167604,0.58483016,-2.7454183e-07,-0.09882002,0.9675664,-5.1404373e-07,-66.98639,0.0,-148.1281,85.55659,73.74803,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58662534,0.5865353,5.795569,5.950344,0.0,-53.105732,120.09212,-167.83234,315.96042,-7.116936e-12,1.843885e-12,5.795575,5.795575,5.950344,-0.06040352,0.99999976,0.99999976,-0.09537673,0.0,0.0,-0.15475045,-4.7688723,1.0,5.950344,5.795569,-6.2863996e-06,-2.6680308e-07,0.730642,-2.6680308e-07,1.0,1.0,1.0
0.7798,0.5,0.0,55870.555,9075.676,-1.4973944,-2.2207425e-08,0.51675713,0.5848338,-2.6311318e-07,-0.09882065,0.9675725,-4.926513e-07,-60.575794,0.0,-130.2981,85.55659,67.57451,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866289,0.58653885,5.858401,6.013176,0.0,-59.783295,120.359085,-184.3265,314.6246,-7.361925e-12,1.8299448e-12,5.858407,5.858407,6.013176,-0.060403917,0.99999976,0.99999976,-0.09551909,0.0,0.0,-0.15475036,-4.77599,1.0,6.013176,5.858401,-6.1882297e-06,-2.6263663e-07,0.730842,-2.6263663e-07,1.0,1.0,1.0
0.78,0.5,0.0,55871.457,9076.286,-1.4973944,-2.2207425e-08,0.51675385,0.5848374,-2.5174052e-07,-0.09882129,0.96757865,-4.7136317e-07,-53.926052,0.0,-111.95365,85.55659,61.134216,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866325,0.5865424,5.9212327,6.076008,0.0,-66.225,120.151054,-200.09343,312.0471,-7.479473e-12,1.8142686e-12,5.921239,5.921239,6.076008,-0.060404312,0.99999976,0.99999976,-0.09566145,0.0,0.0,-0.15475027,-4.7831078,1.0,6.076008,5.9212327,-6.091238e-06,-2.5852017e-07,0.731042,-2.5852017e-07,1.0,1.0,1.0
0.7802,0.5,0.0,55872.355,9076.8955,-1.4973944,-2.2207425e-08,0.5167506,0.58484095,-2.4041674e-07,-0.098821916,0.9675847,-4.5016603e-07,-47.063404,0.0,-93.16714,85.55659,54.452576,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.586636,0.58654606,5.9840646,6.1388397,0.0,-72.405426,119.468834,-215.07088,308.238,-7.509186e-12,1.7963836e-12,5.984071,5.984071,6.1388397,-0.060404688,0.99999976,0.99999976,-0.0958038,0.0,0.0,-0.15475018,-4.7902255,1.0,6.1388397,5.9840646,-5.995374e-06,-2.5445158e-07,0.731242,-2.5445158e-07,1.0,1.0,1.0
0.7804,0.5,0.0,55873.254,9077.505,-1.4973944,-2.2207425e-08,0.5167473,0.5848445,-2.2914907e-07,-0.09882255,0.96759087,-4.2907345e-07,-40.014935,0.0,-74.012695,85.55659,47.55595,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866396,0.58654964,6.0468965,6.2016716,0.0,-78.30017,118.31511,-229.1997,303.2124,-7.4914346e-12,1.7780473e-12,6.0469027,6.0469027,6.2016716,-0.060405076,0.99999976,0.99999976,-0.095946155,0.0,0.0,-0.1547501,-4.7973433,1.0,6.2016716,6.0468965,-5.900613e-06,-2.504298e-07,0.731442,-2.504298e-07,1.0,1.0,1.0
0.7806,0.5,0.0,55874.156,9078.113,-1.4973944,-2.2207425e-08,0.5167441,0.5848481,-2.1791524e-07,-0.09882316,0.967597,-4.0804366e-07,-32.808456,0.0,-54.565918,85.55659,40.471558,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866431,0.5865532,6.1097283,6.2645035,0.0,-83.88597,116.694435,-242.42418,296.99008,-7.45288e-12,1.7582887e-12,6.109734,6.109734,6.2645035,-0.060405463,0.99999976,0.99999976,-0.096088514,0.0,0.0,-0.15475,-4.804461,1.0,6.2645035,6.1097283,-5.8068977e-06,-2.464524e-07,0.731642,-2.464524e-07,1.0,1.0,1.0
0.7808,0.5,0.0,55875.055,9078.721,-1.4973944,-2.2207425e-08,0.5167408,0.5848517,-2.0672066e-07,-0.098823786,0.96760315,-3.8708686e-07,-25.47241,0.0,-34.90355,85.55659,33.227356,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866467,0.5865568,6.17256,0.044149857,0.0,-89.140785,114.61319,-254.69205,289.5956,-7.418289e-12,1.7376255e-12,6.172566,6.172566,0.044149857,-0.060405828,0.99999976,0.99999976,-0.09623087,0.0,0.0,-0.15474992,-4.811579,1.0,0.044149857,6.17256,-5.714187e-06,-2.4251761e-07,0.731842,-2.4251761e-07,1.0,1.0,1.0
0.781,0.5,0.0,55875.953,9079.328,-1.4973944,-2.2207425e-08,0.5167375,0.5848552,-1.9556472e-07,-0.098824404,0.9676093,-3.6620185e-07,-18.035742,0.0,-15.103183,85.55659,25.851929,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866502,0.5865603,6.2353926,0.10698171,0.0,-94.04385,112.0796,-265.95493,281.0581,-7.3877085e-12,1.7168292e-12,6.235398,6.235398,0.10698171,-0.060406204,0.99999976,0.99999976,-0.09637322,0.0,0.0,-0.15474983,-4.818697,1.0,0.10698171,6.2353926,-5.62244e-06,-2.3862376e-07,0.732042,-2.3862376e-07,1.0,1.0,1.0
0.7812,0.5,0.0,55876.85,9079.935,-1.4973944,-2.2207425e-08,0.51673424,0.5848588,-1.8444015e-07,-0.09882501,0.96761537,-3.4537507e-07,-10.527805,0.0,4.7570367,85.55659,18.374384,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866537,0.5865639,0.015038979,0.16981356,0.0,-98.575836,109.103645,-276.16833,271.4113,-7.340627e-12,1.6981518e-12,0.015044511,0.015044511,0.16981356,-0.06040658,0.99999976,0.99999976,-0.09651558,0.0,0.0,-0.15474974,-4.8258147,1.0,0.16981356,0.015038979,-5.531596e-06,-2.3476822e-07,0.732242,-2.3476822e-07,1.0,1.0,1.0
0.7814,0.5,0.0,55877.75,9080.541,-1.4973944,-2.2207425e-08,0.51673096,0.58486235,-1.7335849e-07,-0.09882561,0.9676215,-3.2462813e-07,-2.9782274,0.0,24.598732,85.55659,10.824234,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866572,0.58656746,0.07787092,0.23264542,0.0,-102.71884,105.69707,-285.29196,260.6932,-7.255376e-12,1.6804685e-12,0.07787636,0.07787636,0.23264542,-0.060406934,0.99999976,0.99999976,-0.09665794,0.0,0.0,-0.15474966,-4.8329325,1.0,0.23264542,0.07787092,-5.4416064e-06,-2.3094896e-07,0.732442,-2.3094896e-07,1.0,1.0,1.0
0.7816,0.5,0.0,55878.65,9081.146,-1.4973944,-2.2207425e-08,0.5167277,0.58486587,-1.6230871e-07,-0.098826215,0.96762764,-3.0394034e-07,4.5831966,0.0,44.343594,85.55659,3.2312715,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58666074,0.58657104,0.14070286,0.29547727,0.0,-106.456505,101.87331,-293.28976,248.94615,-7.0889197e-12,1.6643337e-12,0.14070821,0.14070821,0.29547727,-0.060407296,0.99999976,0.99999976,-0.0968003,0.0,0.0,-0.15474957,-4.84005,1.0,0.29547727,0.14070286,-5.3524286e-06,-2.2716412e-07,0.732642,-2.2716412e-07,1.0,1.0,1.0
0.7818,0.5,0.0,55879.547,9081.751,-1.4973944,-2.2207425e-08,0.5167244,0.58486944,-1.5129767e-07,-0.09882682,0.9676338,-2.833246e-07,12.126626,0.0,63.913696,85.55659,-4.374536,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58666426,0.5865746,0.20353478,0.35830912,0.0,-109.77408,97.64745,-300.13016,236.21648,-6.9083263e-12,1.6488296e-12,0.20354006,0.20354006,0.35830912,-0.06040766,0.99999976,0.99999976,-0.09694265,0.0,0.0,-0.1547495,-4.847168,1.0,0.35830912,0.20353478,-5.2640085e-06,-2.2341145e-07,0.732842,-2.2341145e-07,1.0,1.0,1.0
0.782,0.5,0.0,55880.445,9082.355,-1.4973944,-2.2207425e-08,0.5167212,0.584873,-1.4031345e-07,-0.098827414,0.96763986,-2.6275853e-07,19.622288,0.0,83.231804,85.55659,-11.963172,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866678,0.5865782,0.26636672,0.42114097,0.0,-112.65846,93.03617,-305.7862,222.55438,-6.7887683e-12,1.633522e-12,0.2663719,0.2663719,0.42114097,-0.06040801,0.99999976,0.99999976,-0.09708501,0.0,0.0,-0.15474941,-4.8542857,1.0,0.42114097,0.26636672,-5.176286e-06,-2.1968839e-07,0.733042,-2.1968839e-07,1.0,1.0,1.0
0.7822,0.5,0.0,55881.34,9082.959,-1.4973944,-2.2207425e-08,0.5167179,0.58487654,-1.2936123e-07,-0.09882802,0.967646,-2.4225187e-07,27.040602,0.0,102.22168,85.55659,-19.504688,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866713,0.5865817,0.32919866,0.48397282,0.0,-115.09826,88.05766,-310.23547,208.01378,-6.709178e-12,1.61827e-12,0.32920375,0.32920375,0.48397282,-0.060408376,0.99999976,0.99999976,-0.097227365,0.0,0.0,-0.15474932,-4.861404,1.0,0.48397282,0.32919866,-5.0892013e-06,-2.1599242e-07,0.733242,-2.1599242e-07,1.0,1.0,1.0
0.7824,0.5,0.0,55882.24,9083.562,-1.4973944,-2.2207425e-08,0.51671463,0.5848801,-1.1843571e-07,-0.0988286,0.96765214,-2.2179469e-07,34.352287,0.0,120.80836,85.55659,-26.969318,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866748,0.5865853,0.3920306,0.54680467,0.0,-117.08385,82.73156,-313.46042,192.65207,-6.7818385e-12,1.6032939e-12,0.3920356,0.3920356,0.54680467,-0.06040871,0.99999976,0.99999976,-0.097369716,0.0,0.0,-0.15474924,-4.8685217,1.0,0.54680467,0.3920306,-5.0027124e-06,-2.1232172e-07,0.733442,-2.1232172e-07,1.0,1.0,1.0
0.7826,0.5,0.0,55883.137,9084.164,-1.4973944,-2.2207425e-08,0.51671135,0.58488363,-1.075421e-07,-0.09882919,0.9676582,-2.0139676e-07,41.52849,0.0,138.91849,85.55659,-34.327602,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866783,0.58658886,0.45486253,0.60963655,0.0,-118.60738,77.078896,-315.44833,176.52985,-6.8868635e-12,1.5881654e-12,0.45486745,0.45486745,0.60963655,-0.060409073,0.99999976,0.99999976,-0.097512074,0.0,0.0,-0.15474916,-4.8756394,1.0,0.60963655,0.45486253,-4.916761e-06,-2.0867381e-07,0.733642,-2.0867381e-07,1.0,1.0,1.0
0.7828,0.5,0.0,55884.03,9084.766,-1.4973944,-2.2207425e-08,0.5167081,0.5848872,-9.6677255e-08,-0.09882977,0.96766436,-1.8105219e-07,48.540882,0.0,156.4806,85.55659,-41.550503,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866818,0.5865924,0.5176945,0.67246836,0.0,-119.66284,71.121956,-316.19135,159.71074,-7.220141e-12,1.5727211e-12,0.5176993,0.5176993,0.67246836,-0.060409404,0.9999998,0.9999998,-0.09765443,0.0,0.0,-0.15474908,-4.882757,1.0,0.67246836,0.5176945,-4.831283e-06,-2.0504604e-07,0.733842,-2.0504604e-07,1.0,1.0,1.0
