Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.783,0.5,0.0,55884.93,9085.367,-1.4973944,-2.2207425e-08,0.5167048,0.5848907,-8.5843745e-08,-0.09883035,0.9676705,-1.6076578e-07,55.36179,0.0,173.42537,85.55659,-48.60951,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866853,0.58659595,0.5805264,0.73530024,0.0,-120.24605,64.88426,-315.68646,142.26111,-7.98572e-12,1.557089e-12,0.5805311,0.5805311,0.73530024,-0.060409755,0.9999998,0.9999998,-0.09779679,0.0,0.0,-0.154749,-4.889875,1.0,0.73530024,0.5805264,-4.746233e-06,-2.014364e-07,0.734042,-2.014364e-07,1.0,1.0,1.0
0.7832,0.5,0.0,55885.824,9085.968,-1.4973944,-2.2207425e-08,0.5167016,0.5848943,-7.503947e-08,-0.098830916,0.9676766,-1.4053361e-07,61.964294,0.0,189.68591,85.55659,-55.476757,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866888,0.58659947,0.64335835,0.7981321,0.0,-120.354706,58.390415,-313.93573,124.24981,-8.927505e-12,1.541918e-12,0.643363,0.643363,0.7981321,-0.06041007,0.9999998,0.9999998,-0.09793914,0.0,0.0,-0.15474892,-4.8969927,1.0,0.7981321,0.64335835,-4.6615573e-06,-1.9784264e-07,0.734242,-1.9784264e-07,1.0,1.0,1.0
0.7834,0.5,0.0,55886.72,9086.567,-1.4973944,-2.2207425e-08,0.5166983,0.5848978,-6.426878e-08,-0.09883148,0.9676827,-1.2036384e-07,68.32233,0.0,205.19804,85.55659,-62.12515,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866923,0.58660305,0.7061903,0.86096394,0.0,-119.98838,51.66605,-310.94598,105.74793,-9.904611e-12,1.5271252e-12,0.7061948,0.7061948,0.86096394,-0.060410414,0.9999998,0.9999998,-0.0980815,0.0,0.0,-0.15474884,-4.9041104,1.0,0.86096394,0.7061903,-4.5772017e-06,-1.9426247e-07,0.734442,-1.9426247e-07,1.0,1.0,1.0
0.7836,0.5,0.0,55887.617,9087.167,-1.4973944,-2.2207425e-08,0.516695,0.58490133,-5.3529405e-08,-0.098832056,0.9676888,-1.0025219e-07,74.410805,0.0,219.90054,85.55659,-68.528435,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866958,0.58660656,0.7690222,0.9237958,0.0,-119.148506,44.7377,-306.72903,86.82848,-1.08530615e-11,1.5118686e-12,0.7690267,0.7690267,0.9237958,-0.060410738,0.9999998,0.9999998,-0.09822386,0.0,0.0,-0.15474875,-4.911228,1.0,0.9237958,0.7690222,-4.4931203e-06,-1.9069394e-07,0.734642,-1.9069394e-07,1.0,1.0,1.0
0.7838,0.5,0.0,55888.51,9087.766,-1.4973944,-2.2207425e-08,0.51669174,0.5849049,-4.283742e-08,-0.09883263,0.96769494,-8.0228794e-08,80.20568,0.0,233.73537,85.55659,-74.661354,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5866993,0.5866101,0.83185416,0.98662764,0.0,-117.83839,37.632706,-301.30148,67.566124,-1.164793e-11,1.496669e-12,0.8318586,0.8318586,0.98662764,-0.06041107,0.9999998,0.9999998,-0.09836621,0.0,0.0,-0.15474868,-4.918346,1.0,0.98662764,0.83185416,-4.409258e-06,-1.8713473e-07,0.734842,-1.8713473e-07,1.0,1.0,1.0
0.784,0.5,0.0,55889.406,9088.363,-1.4973944,-2.2207425e-08,0.5166885,0.5849084,-3.218693e-08,-0.098833196,0.967701,-6.0282595e-08,85.6841,0.0,246.64792,85.55659,-80.49969,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58670276,0.58661366,0.89468604,1.0494595,0.0,-116.0632,30.379105,-294.68478,48.03687,-1.233177e-11,1.4820829e-12,0.8946904,0.8946904,1.0494595,-0.060411394,0.9999998,0.9999998,-0.09850857,0.0,0.0,-0.15474859,-4.9254637,1.0,1.0494595,0.89468604,-4.3255686e-06,-1.8358283e-07,0.735042,-1.8358283e-07,1.0,1.0,1.0
0.7842,0.5,0.0,55890.3,9088.961,-1.4973944,-2.2207425e-08,0.51668525,0.584912,-2.156072e-08,-0.09883375,0.96770716,-4.0381376e-08,90.82442,0.0,258.5872,85.55659,-86.02039,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5867063,0.58661723,0.957518,1.1122913,0.0,-113.82994,23.005522,-286.905,28.31779,-1.2884634e-11,1.4678599e-12,0.9575223,0.9575223,1.1122913,-0.060411725,0.9999998,0.9999998,-0.098650925,0.0,0.0,-0.15474851,-4.932582,1.0,1.1122913,0.957518,-4.242004e-06,-1.8003624e-07,0.735242,-1.8003624e-07,1.0,1.0,1.0
0.7844,0.5,0.0,55891.195,9089.559,-1.4973944,-2.2207425e-08,0.51668197,0.5849155,-1.0976799e-08,-0.09883432,0.96771324,-2.0558863e-08,95.60635,0.0,269.5061,85.55659,-91.20168,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5867098,0.58662075,1.02035,1.1751232,0.0,-111.14741,15.541056,-277.99283,8.48671,-1.3287735e-11,1.4537939e-12,1.0203542,1.0203542,1.1751232,-0.060412038,0.9999998,0.9999998,-0.098793276,0.0,0.0,-0.15474842,-4.9396996,1.0,1.1751232,1.02035,-4.1585185e-06,-1.7649302e-07,0.735442,-1.7649302e-07,1.0,1.0,1.0
0.7846,0.5,0.0,55892.09,9090.154,-1.4973944,-2.2207425e-08,0.5166787,0.5849191,-4.210061e-10,-0.09883488,0.9677194,-7.8852824e-10,100.01103,0.0,279.3615,85.55659,-96.023094,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58671325,0.5866243,1.0831819,1.2379551,0.0,-108.0262,8.015165,-267.9834,-11.378111,-1.35958024e-11,1.4398157e-12,1.0831859,1.0831859,1.2379551,-0.060412366,0.9999998,0.9999998,-0.098935634,0.0,0.0,-0.15474835,-4.9468174,1.0,1.2379551,1.0831819,-4.075067e-06,-1.7295122e-07,0.735642,-1.7295122e-07,1.0,1.0,1.0
0.7848,0.5,0.0,55892.984,9090.75,-1.4973944,-2.2207425e-08,0.5166755,0.5849226,1.00816555e-08,-0.09883544,0.96772546,1.888279e-08,104.021065,0.0,288.11453,85.55659,-100.46561,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5867168,0.5866279,1.1460139,1.300787,0.0,-104.478615,0.4575516,-256.91626,-31.198273,-1.3857489e-11,1.426467e-12,1.1460178,1.1460178,1.300787,-0.060412683,0.9999998,0.9999998,-0.099077985,0.0,0.0,-0.15474826,-4.953935,1.0,1.300787,1.1460139,-3.9916044e-06,-1.6940896e-07,0.735842,-1.6940896e-07,1.0,1.0,1.0
0.785,0.5,0.0,55893.88,9091.346,-1.4973944,-2.2207425e-08,0.5166722,0.5849261,2.055429e-08,-0.09883598,0.9677316,3.8498367e-08,107.62061,0.0,295.7306,85.55659,-104.51168,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5867203,0.5866314,1.2088457,1.3636187,0.0,-100.518654,-7.10196,-244.83505,-50.895554,-1.4075716e-11,1.4131983e-12,1.2088497,1.2088497,1.3636187,-0.060413,0.9999998,0.9999998,-0.09922034,0.0,0.0,-0.15474819,-4.961053,1.0,1.3636187,1.2088457,-3.908094e-06,-1.6586468e-07,0.736042,-1.6586468e-07,1.0,1.0,1.0
0.7852,0.5,0.0,55894.773,9091.939,-1.4973944,-2.2207425e-08,0.5166689,0.5849297,3.098091e-08,-0.09883654,0.9677377,5.802825e-08,110.79548,0.0,302.17963,85.55659,-108.14534,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5867238,0.586635,1.2716777,1.4264506,0.0,-96.16194,-14.633535,-231.78741,-70.39221,-1.4230839e-11,1.3998675e-12,1.2716815,1.2716815,1.4264506,-0.060413312,0.9999998,0.9999998,-0.0993627,0.0,0.0,-0.1547481,-4.9681706,1.0,1.4264506,1.2716777,-3.8244957e-06,-1.6231664e-07,0.736242,-1.6231664e-07,1.0,1.0,1.0
0.7854,0.5,0.0,55895.664,9092.534,-1.4973944,-2.2207425e-08,0.5166657,0.5849332,4.136418e-08,-0.0988371,0.96774375,7.747743e-08,113.53312,0.0,307.43616,85.55659,-111.352234,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5867273,0.5866385,1.3345096,1.4892825,0.0,-91.42567,-22.107449,-217.82486,-89.611305,-1.4337382e-11,1.3855268e-12,1.3345133,1.3345133,1.4892825,-0.06041363,0.9999998,0.9999998,-0.09950505,0.0,0.0,-0.15474801,-4.9752884,1.0,1.4892825,1.3345096,-3.7407729e-06,-1.5876333e-07,0.736442,-1.5876333e-07,1.0,1.0,1.0
0.7856,0.5,0.0,55896.56,9093.127,-1.4973944,-2.2207425e-08,0.5166624,0.5849368,5.1700077e-08,-0.09883765,0.9677499,9.683836e-08,115.82272,0.0,311.47946,85.55659,-114.11971,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5867308,0.5866421,1.3973416,1.5521144,0.0,-86.32852,-29.494205,-203.00247,-108.47698,-1.4369791e-11,1.3712198e-12,1.3973452,1.3973452,1.5521144,-0.060413957,0.9999998,0.9999998,-0.09964741,0.0,0.0,-0.15474793,-4.982406,1.0,1.5521144,1.3973416,-3.6568915e-06,-1.552033e-07,0.736642,-1.552033e-07,1.0,1.0,1.0
0.7858,0.5,0.0,55897.453,9093.72,-1.4973944,-2.2207425e-08,0.5166592,0.5849404,6.198599e-08,-0.098838195,0.967756,1.1610617e-07,117.65525,0.0,314.29352,85.55659,-116.436844,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5867343,0.58664566,1.4601735,1.6149461,0.0,-80.8906,-36.76465,-187.37874,-126.91478,-1.4316158e-11,1.356821e-12,1.4601771,1.4601771,1.6149461,-0.060414262,0.9999998,0.9999998,-0.09978976,0.0,0.0,-0.15474784,-4.989524,1.0,1.6149461,1.4601735,-3.5728171e-06,-1.5163508e-07,0.736842,-1.5163508e-07,1.0,1.0,1.0
0.786,0.5,0.0,55898.344,9094.312,-1.4973944,-2.2207425e-08,0.5166559,0.5849439,7.221687e-08,-0.098838754,0.96776205,1.3527136e-07,119.02347,0.0,315.86722,85.55659,-118.29447,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5867378,0.58664924,1.5230055,1.677778,0.0,-75.133385,-43.890087,-171.0153,-144.85193,-1.4267424e-11,1.3420916e-12,1.523009,1.523009,1.677778,-0.060414586,0.9999999,0.9999999,-0.09993212,0.0,0.0,-0.15474775,-4.9966416,1.0,1.677778,1.5230055,-3.4885168e-06,-1.4805725e-07,0.737042,-1.4805725e-07,1.0,1.0,1.0
0.7862,0.5,0.0,55899.24,9094.903,-1.4973944,-2.2207425e-08,0.51665264,0.58494747,8.2393086e-08,-0.098839305,0.9677682,1.5433464e-07,119.92197,0.0,316.19437,85.55659,-119.685265,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5867413,0.58665276,1.5858374,1.7406099,0.0,-69.07957,-50.8424,-153.97675,-162.21762,-1.43807475e-11,1.3276894e-12,1.5858408,1.5858408,1.7406099,-0.060414873,0.9999999,0.9999999,-0.10007447,0.0,0.0,-0.15474768,-5.003759,1.0,1.7406099,1.5858374,-3.4039626e-06,-1.4446866e-07,0.737242,-1.4446866e-07,1.0,1.0,1.0
0.7864,0.5,0.0,55900.13,9095.494,-1.4973944,-2.2207425e-08,0.5166494,0.58495104,9.2515464e-08,-0.09883985,0.9677743,1.7329756e-07,120.3472,0.0,315.27362,85.55659,-120.60373,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58674484,0.58665633,1.6486694,1.8034418,0.0,-62.75306,-57.59414,-136.33029,-178.94333,-1.4673734e-11,1.3146213e-12,1.6486726,1.6486726,1.8034418,-0.060415205,0.9999999,0.9999999,-0.10021683,0.0,0.0,-0.15474759,-5.0108767,1.0,1.8034418,1.6486694,-3.3191295e-06,-1.4086824e-07,0.737442,-1.4086824e-07,1.0,1.0,1.0
0.7866,0.5,0.0,55901.02,9096.085,-1.4973944,-2.2207425e-08,0.51664615,0.58495456,1.0256836e-07,-0.09884039,0.96778035,1.921308e-07,120.29747,0.0,313.1086,85.55659,-121.046234,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5867484,0.5866599,1.7115012,1.8662736,0.0,-56.17881,-64.11866,-118.145584,-194.96303,-1.5050313e-11,1.3024473e-12,1.7115045,1.7115045,1.8662736,-0.06041552,0.9999999,0.9999999,-0.10035918,0.0,0.0,-0.1547475,-5.0179944,1.0,1.8662736,1.7115012,-3.233994e-06,-1.3725497e-07,0.737642,-1.3725497e-07,1.0,1.0,1.0
0.7868,0.5,0.0,55901.914,9096.674,-1.4973944,-2.2207425e-08,0.5166429,0.58495814,1.1255331e-07,-0.09884097,0.96778643,2.1083724e-07,119.77298,0.0,309.7079,85.55659,-121.011024,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58675194,0.5866635,1.7743332,1.9291054,0.0,-49.382767,-70.39021,-99.494385,-210.21349,-1.5417206e-11,1.2904386e-12,1.7743363,1.7743363,1.9291054,-0.06041583,0.9999999,0.9999999,-0.10050153,0.0,0.0,-0.15474741,-5.025112,1.0,1.9291054,1.7743332,-3.1485386e-06,-1.3362813e-07,0.737842,-1.3362813e-07,1.0,1.0,1.0
0.787,0.5,0.0,55902.805,9097.264,-1.4973944,-2.2207425e-08,0.51663965,0.5849617,1.2246214e-07,-0.09884151,0.9677925,2.2940155e-07,118.775795,0.0,305.0848,85.55659,-120.49824,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58675545,0.58666706,1.8371651,1.9919373,0.0,-42.39175,-76.38404,-80.450294,-224.63452,-1.5791228e-11,1.2781051e-12,1.8371682,1.8371682,1.9919373,-0.06041616,0.9999999,0.9999999,-0.10064389,0.0,0.0,-0.15474732,-5.03223,1.0,1.9919373,1.8371651,-3.0627457e-06,-1.2998697e-07,0.738042,-1.2998697e-07,1.0,1.0,1.0
0.7872,0.5,0.0,55903.695,9097.852,-1.4973944,-2.2207425e-08,0.51663643,0.5849653,1.3230367e-07,-0.09884205,0.9677986,2.4784026e-07,117.30984,0.0,299.25766,85.55659,-119.50989,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.586759,0.58667064,1.8999971,2.054769,0.0,-35.233345,-82.07649,-61.088463,-238.16919,-1.6363834e-11,1.2657008e-12,1.9000001,1.9000001,2.054769,-0.060416464,0.9999999,0.9999999,-0.10078624,0.0,0.0,-0.15474723,-5.0393476,1.0,2.054769,1.8999971,-2.9766018e-06,-1.263309e-07,0.738242,-1.263309e-07,1.0,1.0,1.0
0.7874,0.5,0.0,55904.586,9098.439,-1.4973944,-2.2207425e-08,0.51663315,0.5849688,1.4207335e-07,-0.0988426,0.96780473,2.6614484e-07,115.38089,0.0,292.2494,85.55659,-118.04987,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58676255,0.5866742,1.962829,2.117601,0.0,-27.9358,-87.44508,-41.485306,-250.76407,-1.7118843e-11,1.2532702e-12,1.962832,1.962832,2.117601,-0.060416784,0.9999999,0.9999999,-0.10092859,0.0,0.0,-0.15474714,-5.0464654,1.0,2.117601,1.962829,-2.890092e-06,-1.2265932e-07,0.738442,-1.2265932e-07,1.0,1.0,1.0
0.7876,0.5,0.0,55905.477,9099.027,-1.4973944,-2.2207425e-08,0.51662993,0.58497244,1.5176124e-07,-0.09884315,0.9678108,2.8429668e-07,112.99656,0.0,284.08765,85.55659,-116.12395,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58676606,0.5866778,2.025661,2.1804328,0.0,-20.527918,-92.468636,-21.718185,-262.36945,-1.7891251e-11,1.2412109e-12,2.0256639,2.0256639,2.1804328,-0.0604171,0.9999999,0.9999999,-0.10107095,0.0,0.0,-0.15474705,-5.0535827,1.0,2.1804328,2.025661,-2.8032046e-06,-1.1897169e-07,0.738642,-1.1897169e-07,1.0,1.0,1.0
0.7878,0.5,0.0,55906.367,9099.613,-1.4973944,-2.2207425e-08,0.51662666,0.584976,1.6136944e-07,-0.0988437,0.9678169,3.0229967e-07,110.166245,0.0,274.80463,85.55659,-113.73971,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58676964,0.58668137,2.0884929,2.2432647,0.0,-13.03893,-97.12732,-1.8651078,-272.9395,-1.8688813e-11,1.2287788e-12,2.0884957,2.0884957,2.2432647,-0.060417403,0.9999999,0.9999999,-0.1012133,0.0,0.0,-0.15474696,-5.0607004,1.0,2.2432647,2.0884929,-2.715941e-06,-1.1526812e-07,0.738842,-1.1526812e-07,1.0,1.0,1.0
0.788,0.5,0.0,55907.258,9100.2,-1.4973944,-2.2207425e-08,0.51662344,0.5849796,1.7088274e-07,-0.09884426,0.96782297,3.2012534e-07,106.90112,0.0,264.43695,85.55659,-110.906555,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58677316,0.58668494,2.1513247,2.3060966,0.0,-5.498392,-101.40273,17.995573,-282.43253,-1.9458919e-11,1.2173046e-12,2.1513274,2.1513274,2.3060966,-0.06041773,0.9999999,0.9999999,-0.10135565,0.0,0.0,-0.15474688,-5.067818,1.0,2.3060966,2.1513247,-2.6282987e-06,-1.1154846e-07,0.739042,-1.1154846e-07,1.0,1.0,1.0
0.7882,0.5,0.0,55908.15,9100.785,-1.4973944,-2.2207425e-08,0.51662016,0.58498317,1.8030784e-07,-0.09884483,0.96782905,3.377862e-07,103.214066,0.0,253.02554,85.55659,-107.635666,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58677673,0.5866885,2.2141569,2.3689284,0.0,2.0639381,-105.27801,37.78548,-290.81104,-2.0092056e-11,1.2060722e-12,2.2141593,2.2141593,2.3689284,-0.060418047,0.9999999,0.9999999,-0.101498,0.0,0.0,-0.15474679,-5.074936,1.0,2.3689284,2.2141569,-2.540275e-06,-1.0781262e-07,0.739242,-1.0781262e-07,1.0,1.0,1.0
0.7884,0.5,0.0,55909.04,9101.37,-1.4992826,-9.8168584e-08,0.51661694,0.58498675,1.8964519e-07,-0.09884538,0.9678351,3.552831e-07,99.11963,0.0,240.61542,85.55659,-103.93995,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5867803,0.58669215,2.2769887,2.4317603,0.0,9.618215,-108.73784,57.426502,-298.0419,-2.0532567e-11,1.195779e-12,2.2769911,2.2769911,2.4317603,-0.060418386,0.9999999,0.9999999,-0.10164036,0.0,0.0,-0.1547467,-5.082053,1.0,2.4317603,2.2769887,-2.4518695e-06,-1.0406057e-07,0.739442,-1.0406057e-07,1.0,1.0,1.0
0.7886,0.5,0.0,55909.93,9101.955,-1.4992826,-9.8168584e-08,0.51661366,0.5849903,1.988793e-07,-0.09884594,0.9678412,3.725871e-07,94.63395,0.0,227.25552,85.55659,-99.83398,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5867839,0.58669573,2.3398206,2.4945922,0.0,17.134624,-111.76858,76.84113,-304.09665,-2.0819612e-11,1.1855403e-12,2.339823,2.339823,2.4945922,-0.060418695,0.9999999,0.9999999,-0.10178271,0.0,0.0,-0.15474659,-5.089171,1.0,2.4945922,2.3398206,-2.3630996e-06,-1.0029306e-07,0.739642,-1.0029306e-07,1.0,1.0,1.0
0.7888,0.5,0.0,55910.816,9102.538,-1.4992826,-9.8168584e-08,0.51661044,0.5849939,2.0801829e-07,-0.0988465,0.9678472,3.8971325e-07,89.77474,0.0,212.99858,85.55659,-95.333954,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58678746,0.58669937,2.4026527,2.557424,0.0,24.583504,-114.358246,95.952736,-308.95132,-2.0970045e-11,1.1751215e-12,2.402655,2.402655,2.557424,-0.060419027,0.9999999,0.9999999,-0.10192506,0.0,0.0,-0.1547465,-5.0962887,1.0,2.557424,2.4026527,-2.2739605e-06,-9.650988e-08,0.739842,-9.650988e-08,1.0,1.0,1.0
0.789,0.5,0.0,55911.707,9103.122,-1.4992826,-9.8168584e-08,0.5166072,0.5849975,2.1705564e-07,-0.09884706,0.9678533,4.0664943e-07,84.56117,0.0,197.90086,85.55659,-90.457634,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58679104,0.58670294,2.4654846,2.620256,0.0,31.935452,-116.49662,114.6859,-312.58676,-2.0931626e-11,1.163924e-12,2.4654868,2.4654868,2.620256,-0.060419366,0.9999999,0.9999999,-0.10206741,0.0,0.0,-0.15474641,-5.103406,1.0,2.620256,2.4654846,-2.1844621e-06,-9.2711446e-08,0.740042,-9.2711446e-08,1.0,1.0,1.0
0.7892,0.5,0.0,55912.594,9103.704,-1.4992826,-9.8168584e-08,0.51660395,0.5850011,2.2598635e-07,-0.09884762,0.9678594,4.2338627e-07,79.01381,0.0,182.02193,85.55659,-85.22425,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5867946,0.5867065,2.5283165,2.6830876,0.0,39.161457,-118.17526,132.96666,-314.9886,-2.083014e-11,1.1519518e-12,2.5283186,2.5283186,2.6830876,-0.060419686,0.99999994,0.99999994,-0.10220976,0.0,0.0,-0.15474631,-5.1105237,1.0,2.6830876,2.5283165,-2.0946352e-06,-8.8899085e-08,0.740242,-8.8899085e-08,1.0,1.0,1.0
0.7894,0.5,0.0,55913.484,9104.286,-1.4992826,-9.8168584e-08,0.5166007,0.5850047,2.347958e-07,-0.098848194,0.96786547,4.398963e-07,73.15454,0.0,165.42442,85.55659,-79.65447,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5867982,0.58671016,2.5911484,2.7459195,0.0,46.232994,-119.387535,150.7229,-316.14734,-2.0613273e-11,1.139743e-12,2.5911505,2.5911505,2.7459195,-0.06042001,0.99999994,0.99999994,-0.10235211,0.0,0.0,-0.15474622,-5.1176414,1.0,2.7459195,2.5911484,-2.0044836e-06,-8.507293e-08,0.740442,-8.507293e-08,1.0,1.0,1.0
0.7896,0.5,0.0,55914.37,9104.868,-1.4992826,-9.8168584e-08,0.5165975,0.5850083,2.4351942e-07,-0.09884878,0.96787155,4.5624597e-07,67.0065,0.0,148.17387,85.55659,-73.770256,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58680177,0.58671373,2.6539805,2.8087513,0.0,53.122158,-120.128654,167.8845,-316.05838,-2.0224634e-11,1.1272623e-12,2.6539824,2.6539824,2.8087513,-0.060420353,0.99999994,0.99999994,-0.10249446,0.0,0.0,-0.15474613,-5.1247587,1.0,2.8087513,2.6539805,-1.914033e-06,-8.1234084e-08,0.740642,-8.1234084e-08,1.0,1.0,1.0
0.7898,0.5,0.0,55915.26,9105.448,-1.4992826,-9.8168584e-08,0.51659423,0.5850119,2.521055e-07,-0.09884934,0.9678776,4.7233834e-07,60.593933,0.0,130.33832,85.55659,-67.594826,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58680534,0.58671737,2.7168124,2.8715832,0.0,59.801754,-120.39569,184.38376,-314.72208,-1.978309e-11,1.1131805e-12,2.7168143,2.7168143,2.8715832,-0.06042069,0.99999994,0.99999994,-0.102636814,0.0,0.0,-0.15474603,-5.1318765,1.0,2.8715832,2.7168124,-1.8233042e-06,-7.738343e-08,0.740842,-7.738343e-08,1.0,1.0,1.0
0.79,0.5,0.0,55916.15,9106.028,-1.4992826,-9.8168584e-08,0.516591,0.5850155,2.6058626e-07,-0.098849915,0.96788365,4.8823375e-07,53.94215,0.0,111.98817,85.55659,-61.152557,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.586809,0.586721,2.7796443,2.934415,0.0,66.24542,-120.18757,200.15553,-312.1437,-1.9393698e-11,1.1001837e-12,2.7796462,2.7796462,2.934415,-0.060421024,0.99999994,0.99999994,-0.102779165,0.0,0.0,-0.15474594,-5.1389937,1.0,2.934415,2.7796443,-1.7323076e-06,-7.352142e-08,0.741042,-7.352142e-08,1.0,1.0,1.0
0.7902,0.5,0.0,55917.035,9106.608,-1.4992826,-9.8168584e-08,0.5165878,0.5850191,2.6894108e-07,-0.09885049,0.9678897,5.0389366e-07,47.0774,0.0,93.195816,85.55659,-54.468864,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58681256,0.58672464,2.8424764,2.997247,0.0,72.42773,-119.50513,215.13757,-308.3334,-1.9094688e-11,1.0867917e-12,2.842478,2.842478,2.997247,-0.06042137,0.99999994,0.99999994,-0.102921516,0.0,0.0,-0.15474583,-5.1461115,1.0,2.997247,2.8424764,-1.6410851e-06,-6.9649815e-08,0.741242,-6.9649815e-08,1.0,1.0,1.0
0.7904,0.5,0.0,55917.926,9107.1875,-1.4992826,-9.8168584e-08,0.5165845,0.5850227,2.771813e-07,-0.09885107,0.9678958,5.193392e-07,40.02677,0.0,74.03543,85.55659,-47.570126,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5868162,0.5867282,2.9053082,3.0600789,0.0,78.324265,-118.351036,229.27074,-303.30618,-1.890023e-11,1.0756205e-12,2.90531,2.90531,3.0600789,-0.060421716,0.99999994,0.99999994,-0.10306387,0.0,0.0,-0.15474573,-5.1532288,1.0,3.0600789,2.9053082,-1.5496435e-06,-6.5768916e-08,0.741442,-6.5768916e-08,1.0,1.0,1.0
0.7906,0.5,0.0,55918.812,9107.766,-1.4992826,-9.8168584e-08,0.5165813,0.5850263,2.8529314e-07,-0.09885166,0.9679018,5.345446e-07,32.81809,0.0,54.58263,85.55659,-40.483562,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.58681977,0.58673185,2.9681401,3.1229107,0.0,83.911766,-116.72985,242.49925,-297.08188,-1.8770435e-11,1.0649373e-12,2.9681416,2.9681416,3.1229107,-0.060422063,0.99999994,0.99999994,-0.10320622,0.0,0.0,-0.15474564,-5.1603465,1.0,3.1229107,2.9681401,-1.4580398e-06,-6.188113e-08,0.741642,-6.188113e-08,1.0,1.0,1.0
0.7908,0.5,0.0,55919.7,9108.344,-1.4992826,-9.8168584e-08,0.5165781,0.58502996,2.9328348e-07,-0.098852254,0.9679079,5.495227e-07,25.479795,0.0,34.914177,85.55659,-33.23714,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.43271,1.0,0.5868234,0.5867355,3.0309722,3.1857426,0.0,89.16817,-114.647964,254.77087,-289.68506,-1.8672877e-11,1.0529773e-12,3.0309734,3.0309734,3.1857426,-0.060422417,0.99999994,0.99999994,-0.10334857,0.0,0.0,-0.15474553,-5.167464,1.0,3.1857426,3.0309722,-1.3662809e-06,-5.7986764e-08,0.741842,-5.7986764e-08,1.0,1.0,1.0
0.791,0.5,0.0,55920.586,9108.921,-1.4992826,-9.8168584e-08,0.51657486,0.58503354,3.0113975e-07,-0.09885283,0.967914,5.6425e-07,18.040855,0.0,15.107689,85.61012,-25.859457,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58682704,0.5867391,3.0938041,3.2485743,0.0,94.07272,-112.11359,266.03717,-281.14487,-1.8580405e-11,1.0396265e-12,3.0938053,3.0938053,3.2485743,-0.060422778,0.99999994,0.99999994,-0.10349092,0.0,0.0,-0.15474543,-5.1745815,1.0,3.2485743,3.0938041,-1.2744159e-06,-5.408789e-08,0.742042,-5.408789e-08,1.0,1.0,1.0
0.7912,0.5,0.0,55921.473,9109.498,-1.4992826,-9.8168584e-08,0.5165716,0.5850372,3.0885323e-07,-0.098853424,0.96792,5.787101e-07,10.530626,0.0,-4.758664,85.61012,-18.379627,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5868307,0.58674276,3.156636,3.3114061,0.0,98.60609,-109.13671,276.2537,-271.49503,-1.8454415e-11,1.0270431e-12,3.1566372,3.1566372,3.3114061,-0.060423125,0.99999994,0.99999994,-0.10363327,0.0,0.0,-0.15474534,-5.181699,1.0,3.3114061,3.156636,-1.1824817e-06,-5.018608e-08,0.742242,-5.018608e-08,1.0,1.0,1.0
0.7914,0.5,0.0,55922.36,9110.074,-1.4992826,-9.8168584e-08,0.51656836,0.5850408,3.1644112e-07,-0.09885402,0.9679261,5.9293524e-07,2.9787433,0.0,-24.60648,85.61012,-10.827169,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5868343,0.5867464,3.219468,3.374238,0.0,102.75034,-105.72908,285.3801,-260.7736,-1.8295575e-11,1.0159707e-12,3.219469,3.219469,3.374238,-0.060423475,0.99999994,0.99999994,-0.10377562,0.0,0.0,-0.15474524,-5.1888165,1.0,3.374238,3.219468,-1.0904889e-06,-4.6281787e-08,0.742442,-4.6281787e-08,1.0,1.0,1.0
0.7916,0.5,0.0,55923.246,9110.65,-1.4992826,-9.8168584e-08,0.51656514,0.58504444,3.2389806e-07,-0.09885462,0.9679321,6.069154e-07,-4.584988,0.0,-44.357426,85.61012,-3.2318876,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58683795,0.58675003,3.2823,3.43707,0.0,106.489136,-101.904144,293.3803,-249.02287,-1.8118342e-11,1.0069811e-12,3.282301,3.282301,3.43707,-0.060423844,0.99999994,0.99999994,-0.103917964,0.0,0.0,-0.15474513,-5.195934,1.0,3.43707,3.2823,-9.985247e-07,-4.2378705e-08,0.742642,-4.2378705e-08,1.0,1.0,1.0
0.7918,0.5,0.0,55924.13,9111.225,-1.4992826,-9.8168584e-08,0.5165619,0.5850481,3.312117e-07,-0.09885521,0.9679382,6.2062736e-07,-12.130717,0.0,-63.933556,85.61012,4.376242,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5868416,0.58675367,3.3451319,3.4999018,0.0,109.80771,-97.676994,300.22278,-236.28923,-1.7926355e-11,9.999225e-13,3.3451328,3.3451328,3.4999018,-0.06042422,0.99999994,0.99999994,-0.104060315,0.0,0.0,-0.15474504,-5.2030516,1.0,3.4999018,3.3451319,-9.0658136e-07,-3.8476507e-08,0.742842,-3.8476507e-08,1.0,1.0,1.0
0.792,0.5,0.0,55925.016,9111.8,-1.4992826,-9.8168584e-08,0.5165587,0.58505166,3.3837782e-07,-0.09885582,0.9679442,6.3406316e-07,-19.628666,0.0,-83.25761,85.61012,11.967195,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5868452,0.5867573,3.4079638,3.5627337,0.0,112.69296,-93.0643,305.8805,-222.62288,-1.770963e-11,9.924834e-13,3.4079647,3.4079647,3.5627337,-0.060424585,0.99999994,0.99999994,-0.104202665,0.0,0.0,-0.15474494,-5.210169,1.0,3.5627337,3.4079638,-8.1470824e-07,-3.4577294e-08,0.743042,-3.4577294e-08,1.0,1.0,1.0
0.7922,0.5,0.0,55925.902,9112.373,-1.4992826,-9.8168584e-08,0.5165555,0.5850553,3.454006e-07,-0.09885642,0.9679503,6.4723076e-07,-27.04924,0.0,-102.25331,85.61012,19.511011,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58684886,0.58676094,3.4707959,3.6255655,0.0,115.13351,-88.08427,310.3311,-208.07777,-1.7481011e-11,9.830508e-13,3.4707966,3.4707966,3.6255655,-0.06042496,0.99999994,0.99999994,-0.104345016,0.0,0.0,-0.15474483,-5.217286,1.0,3.6255655,3.4707959,-7.2299065e-07,-3.0684674e-08,0.743242,-3.0684674e-08,1.0,1.0,1.0
0.7924,0.5,0.0,55926.785,9112.946,-1.4992826,-9.8168584e-08,0.51655227,0.5850589,3.5227808e-07,-0.09885704,0.9679563,6.6012643e-07,-34.363155,0.0,-120.8457,85.61012,26.977919,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5868525,0.5867646,3.5336277,3.6883974,0.0,117.11969,-82.75654,313.557,-192.7113,-1.7224569e-11,9.724253e-13,3.5336285,3.5336285,3.6883974,-0.060425334,1.0,1.0,-0.10448737,0.0,0.0,-0.15474473,-5.224404,1.0,3.6883974,3.5336277,-6.3143307e-07,-2.6798851e-08,0.743442,-2.6798851e-08,1.0,1.0,1.0
0.7926,0.5,0.0,55927.67,9113.52,-1.4992826,-9.8168584e-08,0.516549,0.58506256,3.5901348e-07,-0.09885766,0.9679623,6.727562e-07,-41.541542,0.0,-138.9614,85.61012,34.338448,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5868561,0.5867682,3.5964596,3.7512293,0.0,118.64368,-77.102135,315.5455,-176.58409,-1.6922408e-11,9.609085e-13,3.5964603,3.5964603,3.7512293,-0.0604257,1.0,1.0,-0.10462971,0.0,0.0,-0.15474464,-5.231521,1.0,3.7512293,3.5964596,-5.4005807e-07,-2.2920776e-08,0.743642,-2.2920776e-08,1.0,1.0,1.0
0.7928,0.5,0.0,55928.555,9114.092,-1.4992826,-9.8168584e-08,0.5165458,0.5850662,3.6559027e-07,-0.098858275,0.9679684,6.85089e-07,-48.556072,0.0,-156.52888,85.61012,41.563553,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58685976,0.58677185,3.6592917,3.814061,0.0,119.699455,-71.14338,316.28867,-159.75978,-1.6537136e-11,9.490575e-13,3.6592922,3.6592922,3.814061,-0.060426082,1.0,1.0,-0.10477206,0.0,0.0,-0.15474454,-5.238639,1.0,3.814061,3.6592917,-4.4894563e-07,-1.9053845e-08,0.743842,-1.9053845e-08,1.0,1.0,1.0
0.793,0.5,0.0,55929.44,9114.663,-1.4992826,-9.8168584e-08,0.51654255,0.58506984,3.7202994e-07,-0.09885888,0.9679744,6.9716515e-07,-55.37906,0.0,-173.47884,85.61012,48.62471,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5868634,0.5867755,3.7221236,3.8768928,0.0,120.28284,-64.90378,315.7836,-142.30476,-1.6095023e-11,9.380407e-13,3.722124,3.722124,3.8768928,-0.060426466,1.0,1.0,-0.10491441,0.0,0.0,-0.15474443,-5.245756,1.0,3.8768928,3.7221236,-3.5817172e-07,-1.520128e-08,0.744042,-1.520128e-08,1.0,1.0,1.0
0.7932,0.5,0.0,55930.324,9115.234,-1.4992826,-9.8168584e-08,0.51653934,0.5850735,3.783232e-07,-0.09885951,0.96798044,7.089672e-07,-61.983574,0.0,-189.74435,85.61012,55.494053,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58686703,0.5867791,3.7849555,3.9397247,0.0,120.391525,-58.407955,314.0323,-124.28792,-1.561939e-11,9.26853e-13,3.7849557,3.7849557,3.9397247,-0.06042686,1.0,1.0,-0.10505676,0.0,0.0,-0.15474434,-5.2528734,1.0,3.9397247,3.7849555,-2.6777425e-07,-1.1364692e-08,0.744242,-1.1364692e-08,1.0,1.0,1.0
0.7934,0.5,0.0,55931.21,9115.805,-1.4992826,-9.8168584e-08,0.5165361,0.5850771,3.8447004e-07,-0.09886012,0.9679865,7.204952e-07,-68.34355,0.0,-205.26123,85.61012,62.144474,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58687073,0.5867828,3.8477876,4.002557,0.0,120.025085,-51.681538,311.0416,-105.78034,-1.5057523e-11,9.15898e-13,3.8477876,3.8477876,4.002557,-0.060427237,1.0,1.0,-0.105199106,0.0,0.0,-0.15474424,-5.259991,1.0,4.002557,3.8477876,-1.7772655e-07,-7.5429485e-09,0.744442,-7.5429485e-09,1.0,1.0,1.0
0.7936,0.5,0.0,55932.094,9116.375,-1.4992826,-9.8168584e-08,0.5165329,0.58508074,3.9046378e-07,-0.09886075,0.96799254,7.317366e-07,-74.433876,0.0,-219.96823,85.61012,68.54971,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58687437,0.58678645,3.9106195,4.0653887,0.0,119.18495,-44.751072,306.8233,-86.85507,-1.4359127e-11,9.040042e-13,3.9106195,3.9106195,4.0653887,-0.06042764,1.0,1.0,-0.10534146,0.0,0.0,-0.15474413,-5.2671084,1.0,4.0653887,3.9106195,-8.809481e-08,-3.73886e-09,0.744642,-3.73886e-09,1.0,1.0,1.0
0.7938,0.5,0.0,55932.977,9116.944,-1.4992826,-9.8168584e-08,0.5165297,0.5850844,3.9630487e-07,-0.09886137,0.96799856,7.426922e-07,-80.23053,0.0,-233.80728,85.61012,74.6845,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.586878,0.5867901,3.9734514,4.12822,0.0,117.874435,-37.64391,301.39407,-67.586784,-1.3545396e-11,8.926848e-13,3.9734514,3.9734514,4.12822,-0.060428023,1.0,1.0,-0.10548381,0.0,0.0,-0.15474404,-5.2742257,1.0,4.12822,3.9734514,1.0554692e-09,4.47955e-11,0.744842,4.47955e-11,1.0,1.0,1.0
0.794,0.5,0.0,55933.86,9117.513,-1.4992826,-9.8168584e-08,0.51652646,0.585088,4.0200217e-07,-0.09886201,0.96800464,7.533786e-07,-85.71061,0.0,-246.72377,85.61012,80.52462,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5868817,0.5867937,4.0362835,4.191052,0.0,116.0987,-30.388092,294.7753,-48.05153,-1.2788188e-11,8.8161124e-13,4.0362835,4.0362835,4.191052,-0.06042842,1.0,1.0,-0.10562615,0.0,0.0,-0.15474394,-5.2813435,1.0,4.191052,4.0362835,8.9663715e-08,3.805446e-09,0.745042,3.805446e-09,1.0,1.0,1.0
0.7942,0.5,0.0,55934.742,9118.081,-1.4992826,-9.8168584e-08,0.51652324,0.58509165,4.0754873e-07,-0.09886263,0.96801066,7.637827e-07,-90.8525,0.0,-258.6667,85.61012,86.04701,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58688533,0.58679736,4.0991154,4.253884,0.0,113.86476,-23.012259,286.9931,-28.326393,-1.2163513e-11,8.7161485e-13,4.0991154,4.0991154,4.253884,-0.060428817,1.0,1.0,-0.1057685,0.0,0.0,-0.15474384,-5.2884607,1.0,4.253884,4.0991154,1.7766112e-07,7.540172e-09,0.745242,7.540172e-09,1.0,1.0,1.0
0.7944,0.5,0.0,55935.625,9118.649,-1.4992826,-9.8168584e-08,0.51652,0.5850953,4.1293885e-07,-0.09886328,0.9680167,7.738939e-07,-95.635895,0.0,-269.58893,85.61012,91.22988,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58688897,0.586801,4.1619473,4.3167157,0.0,111.18141,-15.545515,278.07816,-8.489224,-1.16206844e-11,8.602496e-13,4.1619473,4.1619473,4.3167157,-0.060429223,1.0,1.0,-0.10591085,0.0,0.0,-0.15474375,-5.295578,1.0,4.3167157,4.1619473,2.6498915e-07,1.1246488e-08,0.745442,1.1246488e-08,1.0,1.0,1.0
0.7946,0.5,0.0,55936.508,9119.216,-1.4992826,-9.8168584e-08,0.5165168,0.5850989,4.1818075e-07,-0.09886391,0.9680227,7.8372756e-07,-100.04192,0.0,-279.44736,85.61012,96.05277,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5868926,0.5868047,4.224779,4.3795476,0.0,108.05925,-8.017326,268.06564,11.381691,-1.1174613e-11,8.447637e-13,4.224779,4.224779,4.3795476,-0.060429618,1.0,1.0,-0.1060532,0.0,0.0,-0.15474364,-5.3026958,1.0,4.3795476,4.224779,3.515911e-07,1.4921989e-08,0.745642,1.4921989e-08,1.0,1.0,1.0
0.7948,0.5,0.0,55937.39,9119.782,-1.4992826,-9.8168584e-08,0.5165136,0.58510256,4.2327642e-07,-0.098864555,0.9680287,7.932874e-07,-104.05318,0.0,-288.20303,85.61012,100.49664,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5868963,0.58680826,4.287611,4.4423795,0.0,104.51058,-0.4574043,256.9951,31.207932,-1.0832446e-11,8.3010676e-13,4.2876105,4.2876105,4.4423795,-0.060430024,1.0,1.0,-0.10619555,0.0,0.0,-0.15474355,-5.309813,1.0,4.4423795,4.287611,4.3741323e-07,1.8564394e-08,0.745842,1.8564394e-08,1.0,1.0,1.0
0.795,0.5,0.0,55938.273,9120.349,-1.4992826,-9.8168584e-08,0.51651037,0.5851062,4.2822512e-07,-0.09886519,0.96803474,8.025721e-07,-107.65383,0.0,-295.8214,85.61012,104.54395,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58689994,0.58681196,4.3504434,4.5052114,0.0,100.549416,7.1044164,244.91016,50.91125,-1.0601534e-11,8.172145e-13,4.3504424,4.3504424,4.5052114,-0.06043043,1.0,1.0,-0.1063379,0.0,0.0,-0.15474346,-5.3169303,1.0,4.5052114,4.3504434,5.2247276e-07,2.2174433e-08,0.746042,2.2174433e-08,1.0,1.0,1.0
0.7952,0.5,0.0,55939.156,9120.914,-1.4992826,-9.8168584e-08,0.51650715,0.5851098,4.3302688e-07,-0.09886584,0.9680408,8.115816e-07,-110.829666,0.0,-302.2724,85.61012,108.17872,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5869036,0.5868156,4.4132752,4.568043,0.0,96.191376,14.638293,231.8585,70.41389,-1.0467563e-11,8.0776054e-13,4.4132743,4.4132743,4.568043,-0.060430836,1.0,1.0,-0.10648025,0.0,0.0,-0.15474336,-5.324048,1.0,4.568043,4.4132752,6.0679645e-07,2.5753241e-08,0.746242,2.5753241e-08,1.0,1.0,1.0
0.7954,0.5,0.0,55940.04,9121.4795,-1.4992826,-9.8168584e-08,0.51650393,0.5851134,4.376922e-07,-0.098866485,0.96804684,8.203355e-07,-113.568146,0.0,-307.53052,85.61012,111.386604,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5869072,0.58681923,4.476107,4.630875,0.0,91.45365,22.11449,217.89166,89.63887,-1.037977e-11,7.956566e-13,4.476106,4.476106,4.630875,-0.06043124,1.0,1.0,-0.1066226,0.0,0.0,-0.15474327,-5.3311653,1.0,4.630875,4.476107,6.9033337e-07,2.9298658e-08,0.746442,2.9298658e-08,1.0,1.0,1.0
0.7956,0.5,0.0,55940.918,9122.043,-1.4992826,-9.8168584e-08,0.5165007,0.58511704,4.4221557e-07,-0.09886712,0.96805286,8.2882366e-07,-115.85845,0.0,-311.57504,85.61012,114.15493,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5869109,0.58682287,4.538939,4.693707,0.0,86.35495,29.503506,203.06471,108.51032,-1.0271544e-11,7.8284314e-13,4.538938,4.538938,4.693707,-0.060431663,1.0,1.0,-0.10676494,0.0,0.0,-0.15474318,-5.338283,1.0,4.693707,4.538939,7.730393e-07,3.2808806e-08,0.746642,3.2808806e-08,1.0,1.0,1.0
0.7958,0.5,0.0,55941.8,9122.607,-1.4992826,-9.8168584e-08,0.5164975,0.5851207,4.4659305e-07,-0.09886778,0.9680589,8.370386e-07,-117.69155,0.0,-314.38992,85.61012,116.47277,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58691454,0.5868265,4.601771,4.756539,0.0,80.915375,36.776176,187.43617,126.953766,-1.0145193e-11,7.695376e-13,4.60177,4.60177,4.756539,-0.060432065,1.0,1.0,-0.10690729,0.0,0.0,-0.15474309,-5.3454003,1.0,4.756539,4.601771,8.5487164e-07,3.6281882e-08,0.746842,3.6281882e-08,1.0,1.0,1.0
0.796,0.5,0.0,55942.684,9123.17,-1.4992826,-9.8168584e-08,0.5164943,0.5851243,4.5083254e-07,-0.09886842,0.9680649,8.449951e-07,-119.06019,0.0,-315.9641,85.61012,118.33097,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5869182,0.58683014,4.6646028,4.8193707,0.0,75.156395,43.903793,171.06772,144.8964,-1.0106064e-11,7.5838164e-13,4.664602,4.664602,4.8193707,-0.060432486,1.0,1.0,-0.107049644,0.0,0.0,-0.15474299,-5.3525176,1.0,4.8193707,4.6646028,9.3578615e-07,3.9715996e-08,0.747042,3.9715996e-08,1.0,1.0,1.0
0.7962,0.5,0.0,55943.562,9123.733,-1.4992826,-9.8168584e-08,0.51649106,0.58512795,4.5494136e-07,-0.09886908,0.9680709,8.527069e-07,-119.95896,0.0,-316.29135,85.61012,119.72219,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5869218,0.5868337,4.7274346,4.8822026,0.0,69.10073,50.85823,154.02393,162.26741,-1.0100459e-11,7.465504e-13,4.7274337,4.7274337,4.8822026,-0.060432892,1.0,1.0,-0.107191995,0.0,0.0,-0.1547429,-5.3596354,1.0,4.8822026,4.7274346,1.0157469e-06,4.3109637e-08,0.747242,4.3109637e-08,1.0,1.0,1.0
0.7964,0.5,0.0,55944.445,9124.295,-1.4992826,-9.8168584e-08,0.5164879,0.5851315,4.589217e-07,-0.09886974,0.96807694,8.6017803e-07,-120.38433,0.0,-315.3703,85.61012,120.640945,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58692545,0.5868374,4.7902665,4.9450345,0.0,62.772285,57.61204,136.37207,178.99825,-1.0066896e-11,7.3405225e-13,4.7902656,4.7902656,4.9450345,-0.060433302,1.0,1.0,-0.10733434,0.0,0.0,-0.1547428,-5.3667526,1.0,4.9450345,4.7902665,1.0947176e-06,4.646126e-08,0.747442,4.646126e-08,1.0,1.0,1.0
0.7966,0.5,0.0,55945.324,9124.856,-1.4992826,-9.8168584e-08,0.5164847,0.58513516,4.6276256e-07,-0.09887038,0.96808296,8.6738794e-07,-120.334595,0.0,-313.20462,85.61012,121.08359,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5869291,0.58684105,4.853099,5.0078664,0.0,56.19603,64.138565,118.181786,195.02284,-1.0050734e-11,7.2179036e-13,4.8530974,4.8530974,5.0078664,-0.060433727,1.0,1.0,-0.10747669,0.0,0.0,-0.15474272,-5.37387,1.0,5.0078664,4.853099,1.1726669e-06,4.976953e-08,0.747642,4.976953e-08,1.0,1.0,1.0
0.7968,0.5,0.0,55946.203,9125.418,-1.4992826,-9.8168584e-08,0.51648146,0.5851388,4.6647196e-07,-0.09887103,0.968089,8.7435154e-07,-119.809944,0.0,-309.80283,85.61012,121.04837,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5869327,0.5868446,4.9159307,5.0706983,0.0,49.397907,70.41204,99.524864,210.27797,-1.0084597e-11,7.092339e-13,4.9159293,4.9159293,5.0706983,-0.060434137,1.0,1.0,-0.10761904,0.0,0.0,-0.15474264,-5.3809876,1.0,5.0706983,4.9159307,1.2495649e-06,5.303318e-08,0.747842,5.303318e-08,1.0,1.0,1.0
0.797,0.5,0.0,55947.086,9125.979,-1.4992826,-9.8168584e-08,0.51647824,0.5851424,4.7005304e-07,-0.09887167,0.968095,8.8107487e-07,-118.81246,0.0,-305.17834,85.61012,120.53543,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58693635,0.58684826,4.9787626,5.13353,0.0,42.40475,76.40771,80.47494,224.70341,-1.01095165e-11,6.986698e-13,4.978761,4.978761,5.13353,-0.060434565,1.0,1.0,-0.10776139,0.0,0.0,-0.15474255,-5.388105,1.0,5.13353,4.9787626,1.3253906e-06,5.6251324e-08,0.748042,5.6251324e-08,1.0,1.0,1.0
0.7972,0.5,0.0,55947.965,9126.538,-1.4992826,-9.8168584e-08,0.516475,0.58514595,4.7351878e-07,-0.09887234,0.968101,8.8758213e-07,-117.346054,0.0,-299.3494,85.61012,119.54678,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58694,0.5868519,5.0415945,5.196362,0.0,35.244152,82.101906,61.107174,238.24223,-1.0142375e-11,6.87592e-13,5.041593,5.041593,5.196362,-0.06043496,1.0,1.0,-0.10790374,0.0,0.0,-0.15474246,-5.3952227,1.0,5.196362,5.0415945,1.4000456e-06,5.941978e-08,0.748242,5.941978e-08,1.0,1.0,1.0
0.7974,0.5,0.0,55948.844,9127.098,-1.4992826,-9.8168584e-08,0.5164718,0.5851496,4.768514e-07,-0.098873,0.96810704,8.938401e-07,-115.41652,0.0,-292.339,85.61012,118.08633,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58694357,0.5868555,5.1044264,5.259194,0.0,27.944376,87.472145,41.49801,250.84097,-1.0250891e-11,6.7758223e-13,5.104425,5.104425,5.259194,-0.060435392,1.0000001,1.0000001,-0.108046085,0.0,0.0,-0.15474238,-5.40234,1.0,5.259194,5.1044264,1.47343e-06,6.253431e-08,0.748442,6.253431e-08,1.0,1.0,1.0
0.7976,0.5,0.0,55949.723,9127.656,-1.4992826,-9.8168584e-08,0.5164686,0.5851532,4.8008087e-07,-0.09887365,0.96811306,8.9990476e-07,-113.03146,0.0,-284.17474,85.61012,116.15982,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5869472,0.5868591,5.1672583,5.3220253,0.0,20.534224,92.497246,21.72483,262.4499,-1.0303898e-11,6.672827e-13,5.167257,5.167257,5.3220253,-0.0604358,1.0000001,1.0000001,-0.108188435,0.0,0.0,-0.1547423,-5.4094577,1.0,5.3220253,5.1672583,1.545526e-06,6.559416e-08,0.748642,6.559416e-08,1.0,1.0,1.0
0.7978,0.5,0.0,55950.6,9128.215,-1.4992826,-9.8168584e-08,0.5164654,0.5851568,4.831798e-07,-0.09887431,0.9681191,9.057249e-07,-110.200294,0.0,-274.8889,85.61012,113.77485,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58695084,0.58686274,5.23009,5.384857,0.0,13.04294,97.15736,1.8656704,273.0232,-1.020303e-11,6.57027e-13,5.2300887,5.2300887,5.384857,-0.060436223,1.0000001,1.0000001,-0.108330786,0.0,0.0,-0.15474221,-5.416575,1.0,5.384857,5.23009,1.6163226e-06,6.8598865e-08,0.748842,6.8598865e-08,1.0,1.0,1.0
0.798,0.5,0.0,55951.48,9128.772,-1.4992826,-9.8168584e-08,0.5164622,0.5851604,4.861666e-07,-0.09887496,0.9681251,9.1133495e-07,-106.93417,0.0,-264.51804,85.61012,110.940834,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5869544,0.5868663,5.292922,5.447689,0.0,5.50009,101.43408,-18.001097,282.51913,-1.0092013e-11,6.47366e-13,5.2929206,5.2929206,5.447689,-0.060436647,1.0000001,1.0000001,-0.10847314,0.0,0.0,-0.15474214,-5.423692,1.0,5.447689,5.292922,1.6858152e-06,7.1548214e-08,0.749042,7.1548214e-08,1.0,1.0,1.0
0.7982,0.5,0.0,55952.36,9129.329,-1.4992826,-9.8168584e-08,0.516459,0.585164,4.8904235e-07,-0.098875605,0.9681311,9.167371e-07,-103.245995,0.0,-253.10313,85.61012,107.668945,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58695805,0.58686996,5.3557544,5.510521,0.0,-2.0645595,105.310555,-37.797066,290.9002,-1.0139007e-11,6.3721413e-13,5.3557525,5.3557525,5.510521,-0.060437065,1.0000001,1.0000001,-0.10861549,0.0,0.0,-0.15474206,-5.43081,1.0,5.510521,5.3557544,1.7539876e-06,7.4441544e-08,0.749242,7.4441544e-08,1.0,1.0,1.0
0.7984,0.5,0.0,55953.24,9129.886,-1.4992826,-9.8168584e-08,0.51645577,0.5851676,4.9181534e-07,-0.09887626,0.9681371,9.2194665e-07,-99.1503,0.0,-240.6892,85.61012,103.9721,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5869616,0.58687353,5.4185863,5.573353,0.0,-9.621154,108.771454,-57.44411,298.1333,-1.0275817e-11,6.273949e-13,5.4185843,5.4185843,5.573353,-0.060437478,1.0000001,1.0000001,-0.10875784,0.0,0.0,-0.15474197,-5.4379272,1.0,5.573353,5.4185863,1.8208262e-06,7.7278266e-08,0.749442,7.7278266e-08,1.0,1.0,1.0
0.7986,0.5,0.0,55954.117,9130.442,-1.4992826,-9.8168584e-08,0.51645255,0.58517116,4.9448084e-07,-0.09887692,0.9681431,9.269549e-07,-94.66325,0.0,-227.32521,85.61012,99.86487,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58696526,0.58687717,5.481418,5.6361847,0.0,-17.139872,111.80312,-76.86469,304.1899,-1.01131915e-11,6.158531e-13,5.481416,5.481416,5.6361847,-0.0604379,1.0000001,1.0000001,-0.10890019,0.0,0.0,-0.1547419,-5.445045,1.0,5.6361847,5.481418,1.8863227e-06,8.005802e-08,0.749642,8.005802e-08,1.0,1.0,1.0
0.7988,0.5,0.0,55954.996,9130.998,-1.4992826,-9.8168584e-08,0.51644933,0.58517474,4.970511e-07,-0.098877564,0.9681491,9.3178454e-07,-89.80255,0.0,-213.0639,85.61012,95.36347,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58696884,0.58688074,5.54425,5.6990166,0.0,-24.591036,114.39359,-95.982155,309.04605,-9.535313e-12,6.040739e-13,5.544248,5.544248,5.6990166,-0.060438305,1.0000001,1.0000001,-0.10904254,0.0,0.0,-0.15474182,-5.4521627,1.0,5.6990166,5.54425,1.9504805e-06,8.2780964e-08,0.749842,8.2780964e-08,1.0,1.0,1.0
0.799,0.5,0.0,55955.875,9131.553,-1.4992826,-9.8168584e-08,0.5164462,0.5851783,4.995066e-07,-0.09887823,0.96815515,9.3639943e-07,-84.58739,0.0,-197.96156,85.61012,90.48566,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5869724,0.5868843,5.607082,5.7618484,0.0,-31.945244,116.53263,-114.721054,312.68262,-8.741648e-12,5.949507e-13,5.60708,5.60708,5.7618484,-0.06043873,1.0000001,1.0000001,-0.10918489,0.0,0.0,-0.15474175,-5.45928,1.0,5.7618484,5.607082,2.013283e-06,8.544639e-08,0.750042,8.544639e-08,1.0,1.0,1.0
0.7992,0.5,0.0,55956.75,9132.107,-1.4992826,-9.8168584e-08,0.51644295,0.5851819,5.018751e-07,-0.09887886,0.96816117,9.4085124e-07,-79.03832,0.0,-182.07776,85.61012,85.25067,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.586976,0.5868879,5.669914,5.8246803,0.0,-39.173466,118.21179,-133.00743,315.08517,-7.790442e-12,5.863208e-13,5.669912,5.669912,5.8246803,-0.060439143,1.0000001,1.0000001,-0.10932724,0.0,0.0,-0.15474169,-5.466398,1.0,5.8246803,5.669914,2.0747384e-06,8.8054634e-08,0.750242,8.8054634e-08,1.0,1.0,1.0
0.7994,0.5,0.0,55957.63,9132.661,-1.4992826,-9.8168584e-08,0.51643974,0.58518547,5.041548e-07,-0.09887952,0.9681672,9.4513666e-07,-73.17726,0.0,-165.47517,85.61012,79.67918,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58697957,0.5868915,5.7327456,5.887512,0.0,-46.247177,119.42444,-150.7691,316.2443,-6.773578e-12,5.7649295e-13,5.7327437,5.7327437,5.887512,-0.060439553,1.0000001,1.0000001,-0.10946959,0.0,0.0,-0.15474162,-5.473515,1.0,5.887512,5.7327456,2.1348462e-06,9.060569e-08,0.750442,9.060569e-08,1.0,1.0,1.0
0.7996,0.5,0.0,55958.504,9133.215,-1.4992826,-9.8168584e-08,0.5164365,0.58518904,5.0634054e-07,-0.098880164,0.96817315,9.49246e-07,-67.02733,0.0,-148.21933,85.61012,73.79316,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58698314,0.5868951,5.7955775,5.950344,0.0,-53.13846,120.165794,-167.93599,316.1553,-5.6799582e-12,5.640534e-13,5.7955756,5.7955756,5.950344,-0.060439955,1.0000001,1.0000001,-0.10961194,0.0,0.0,-0.15474154,-5.480633,1.0,5.950344,5.7955775,2.193606e-06,9.309953e-08,0.750642,9.309953e-08,1.0,1.0,1.0
0.7998,0.5,0.0,55959.383,9133.768,-1.4992826,-9.8168584e-08,0.51643336,0.5851926,5.084408e-07,-0.09888082,0.96817917,9.531952e-07,-60.612797,0.0,-130.37831,85.61012,67.61584,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5869867,0.5868987,5.8584094,6.013176,0.0,-59.82011,120.43291,-184.4403,314.8186,-4.5316004e-12,5.5185755e-13,5.8584075,5.8584075,6.013176,-0.06044037,1.0000001,1.0000001,-0.109754294,0.0,0.0,-0.15474147,-5.48775,1.0,6.013176,5.8584094,2.25102e-06,9.553626e-08,0.750842,9.553626e-08,1.0,1.0,1.0
0.8,0.5,0.0,55960.258,9134.319,-1.4992826,-9.8168584e-08,0.51643014,0.5851962,5.1046027e-07,-0.09888146,0.9681852,9.569931e-07,-53.958973,0.0,-112.02254,85.61012,61.17159,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5869903,0.5869022,5.9212413,6.076008,0.0,-66.265755,120.22473,-200.21692,312.23944,-3.3749234e-12,5.422951e-13,5.9212394,5.9212394,6.076008,-0.06044079,1.0000001,1.0000001,-0.109896645,0.0,0.0,-0.1547414,-5.494868,1.0,6.076008,5.9212413,2.3070893e-06,9.7915915e-08,0.751042,9.7915915e-08,1.0,1.0,1.0
0.8002,0.5,0.0,55961.137,9134.871,-1.4992826,-9.8168584e-08,0.5164269,0.5851998,5.124011e-07,-0.09888212,0.9681912,9.606435e-07,-47.092113,0.0,-93.22443,85.61012,54.485844,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5869939,0.5869058,5.9840736,6.1388397,0.0,-72.44996,119.542076,-215.20355,308.42798,-2.208802e-12,5.343404e-13,5.9840713,5.9840713,6.1388397,-0.060441192,1.0000001,1.0000001,-0.110038996,0.0,0.0,-0.15474135,-5.5019855,1.0,6.1388397,5.9840736,2.361824e-06,1.0023892e-07,0.751242,1.0023892e-07,1.0,1.0,1.0
0.8004,0.5,0.0,55962.01,9135.423,-1.4992826,-9.8168584e-08,0.5164237,0.5852033,5.1425695e-07,-0.098882735,0.96819717,9.641349e-07,-40.03932,0.0,-74.05817,85.61012,47.584988,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58699745,0.58690935,6.0469055,6.2016716,0.0,-78.34831,118.387634,-229.34106,303.39923,-9.844328e-13,5.2669636e-13,6.046903,6.046903,6.2016716,-0.060441606,1.0000001,1.0000001,-0.11018135,0.0,0.0,-0.15474127,-5.509103,1.0,6.2016716,6.0469055,2.4152314e-06,1.0250561e-07,0.751442,1.0250561e-07,1.0,1.0,1.0
0.8006,0.5,0.0,55962.887,9135.974,-1.4992826,-9.8168584e-08,0.51642054,0.58520687,5.160442e-07,-0.09888338,0.9682032,9.674977e-07,-32.828423,0.0,-54.599396,85.61012,40.496246,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58700097,0.58691293,6.1097374,6.2645035,0.0,-83.93753,116.76595,-242.57362,297.17303,2.6591343e-13,5.190878e-13,6.1097345,6.1097345,6.2645035,-0.060442004,1.0000001,1.0000001,-0.1103237,0.0,0.0,-0.15474121,-5.5162206,1.0,6.2645035,6.1097374,2.4673166e-06,1.0471617e-07,0.751642,1.0471617e-07,1.0,1.0,1.0
0.8008,0.5,0.0,55963.76,9136.523,-1.4992826,-9.8168584e-08,0.5164173,0.58521044,5.177578e-07,-0.098884024,0.9682092,9.707225e-07,-25.487877,0.0,-34.924908,85.61012,33.2476,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58700454,0.5869165,6.1725693,0.044149857,0.0,-89.19555,114.683426,-254.84903,289.77393,1.3953595e-12,5.109383e-13,6.1725664,6.1725664,0.044149857,-0.06044241,1.0000001,1.0000001,-0.110466056,0.0,0.0,-0.15474115,-5.5233383,1.0,0.044149857,6.1725693,2.5180793e-06,1.0687061e-07,0.751842,1.0687061e-07,1.0,1.0,1.0
0.801,0.5,0.0,55964.64,9137.073,-1.4992826,-9.8168584e-08,0.5164141,0.58521396,5.1939713e-07,-0.098884664,0.9682152,9.73808e-07,-18.046652,0.0,-15.112346,85.61012,25.867651,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58700806,0.5869201,6.235401,0.10698171,0.0,-94.101616,112.14827,-266.1188,281.23114,2.4946885e-12,5.0258484e-13,6.2353983,6.2353983,0.10698171,-0.060442813,1.0000001,1.0000001,-0.11060841,0.0,0.0,-0.1547411,-5.5304556,1.0,0.10698171,6.235401,2.5675288e-06,1.0896931e-07,0.752042,1.0896931e-07,1.0,1.0,1.0
