Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.8012,0.5,0.0,55965.516,9137.622,-1.4992826,-9.8168584e-08,0.5164109,0.5852175,5.2099045e-07,-0.09888529,0.9682212,9.768074e-07,-10.534113,0.0,4.7601023,85.61012,18.385523,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5870116,0.5869236,0.015047661,0.16981356,0.0,-98.63637,109.17048,-276.33844,271.57834,3.652962e-12,4.9196557e-13,0.015045045,0.015045045,0.16981356,-0.0604432,1.0000001,1.0000001,-0.11075076,0.0,0.0,-0.15474103,-5.5375733,1.0,0.16981356,0.015047661,2.6157559e-06,1.1101613e-07,0.752242,1.1101613e-07,1.0,1.0,1.0
0.8014,0.5,0.0,55966.39,9138.171,-1.4992826,-9.8168584e-08,0.5164077,0.58522105,5.225189e-07,-0.098885916,0.9682272,9.796853e-07,-2.9799101,0.0,24.614008,85.61012,10.830745,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58701515,0.5869272,0.07787957,0.23264542,0.0,-102.7819,105.7618,-285.46762,260.85364,4.901393e-12,4.782231e-13,0.07787691,0.07787691,0.23264542,-0.06044359,1.0000001,1.0000001,-0.11089311,0.0,0.0,-0.15474097,-5.544691,1.0,0.23264542,0.07787957,2.662821e-06,1.13013634e-07,0.752442,1.13013634e-07,1.0,1.0,1.0
0.8016,0.5,0.0,55967.266,9138.719,-1.4992826,-9.8168584e-08,0.5164045,0.58522457,5.239766e-07,-0.09888656,0.9682332,9.824305e-07,4.586145,0.0,44.371017,85.61012,3.23313,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58701867,0.5869307,0.14071149,0.29547727,0.0,-106.52184,101.93569,-293.4703,249.0993,6.2672593e-12,4.6700415e-13,0.14070877,0.14070877,0.29547727,-0.060443986,1.0000001,1.0000001,-0.11103546,0.0,0.0,-0.15474091,-5.551809,1.0,0.29547727,0.14071149,2.708738e-06,1.1496242e-07,0.752642,1.1496242e-07,1.0,1.0,1.0
0.8018,0.5,0.0,55968.14,9139.267,-1.4992826,-9.8168584e-08,0.5164013,0.58522815,5.253805e-07,-0.09888719,0.9682392,9.850751e-07,12.134192,0.0,63.953156,85.61012,-4.3773365,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5870222,0.5869342,0.20354338,0.35830912,0.0,-109.84143,97.70724,-300.3149,236.36174,7.524034e-12,4.581455e-13,0.20354064,0.20354064,0.35830912,-0.06044438,1.0000001,1.0000001,-0.11117782,0.0,0.0,-0.15474087,-5.558926,1.0,0.35830912,0.20354338,2.7535116e-06,1.16862665e-07,0.752842,1.16862665e-07,1.0,1.0,1.0
0.802,0.5,0.0,55969.01,9139.813,-1.4992826,-9.8168584e-08,0.51639813,0.58523166,5.267268e-07,-0.098887816,0.9682452,9.876114e-07,19.634443,0.0,83.283134,85.61012,-11.97062,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5870257,0.5869378,0.2663753,0.42114097,0.0,-112.72757,93.093124,-305.97433,222.69121,8.629022e-12,4.4995258e-13,0.2663725,0.2663725,0.42114097,-0.060444772,1.0000001,1.0000001,-0.11132017,0.0,0.0,-0.15474081,-5.566044,1.0,0.42114097,0.2663753,2.797145e-06,1.18714524e-07,0.753042,1.18714524e-07,1.0,1.0,1.0
0.8022,0.5,0.0,55969.887,9140.359,-1.4992826,-9.8168584e-08,0.5163949,0.5852352,5.280282e-07,-0.09888842,0.9682512,9.900638e-07,27.057295,0.0,102.284676,85.61012,-19.516752,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5870292,0.5869413,0.3292072,0.48397282,0.0,-115.16885,88.11156,-310.42633,208.14165,9.630382e-12,4.4176715e-13,0.32920435,0.32920435,0.48397282,-0.060445163,1.0000001,1.0000001,-0.11146252,0.0,0.0,-0.15474075,-5.5731616,1.0,0.48397282,0.3292072,2.839647e-06,1.2051837e-07,0.753242,1.2051837e-07,1.0,1.0,1.0
0.8024,0.5,0.0,55970.76,9140.905,-1.4992826,-9.8168584e-08,0.5163917,0.5852387,5.2928476e-07,-0.09888907,0.9682572,9.924322e-07,34.373455,0.0,120.882774,85.61012,-26.985952,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58703274,0.5869449,0.3920391,0.54680467,0.0,-117.15565,82.782196,-313.65323,192.77045,1.0507624e-11,4.3370434e-13,0.39203623,0.39203623,0.54680467,-0.060445562,1.0000001,1.0000001,-0.11160488,0.0,0.0,-0.1547407,-5.5802794,1.0,0.54680467,0.3920391,2.881023e-06,1.2227441e-07,0.753442,1.2227441e-07,1.0,1.0,1.0
0.8026,0.5,0.0,55971.637,9141.451,-1.4992826,-9.8168584e-08,0.51638854,0.5852423,5.304879e-07,-0.09888968,0.9682632,9.947005e-07,41.554047,0.0,139.00403,85.61012,-34.348743,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58703625,0.5869484,0.454871,0.60963655,0.0,-118.6801,77.12605,-315.6423,176.63829,1.1325168e-11,4.2549671e-13,0.45486808,0.45486808,0.60963655,-0.060445927,1.0000001,1.0000001,-0.11174723,0.0,0.0,-0.15474065,-5.587397,1.0,0.60963655,0.454871,2.9212802e-06,1.2398299e-07,0.753642,1.2398299e-07,1.0,1.0,1.0
0.8028,0.5,0.0,55972.508,9141.995,-1.4992826,-9.8168584e-08,0.5163853,0.5852457,5.3165064e-07,-0.09889029,0.9682692,9.96893e-07,48.57073,0.0,156.5769,85.61012,-41.57606,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58703977,0.586952,0.5177029,0.67246836,0.0,-119.7362,71.16547,-316.3857,159.80882,1.2131938e-11,4.1760624e-13,0.51769996,0.51769996,0.67246836,-0.06044631,1.0000001,1.0000001,-0.11188958,0.0,0.0,-0.1547406,-5.5945144,1.0,0.67246836,0.5177029,2.9604387e-06,1.2564492e-07,0.753842,1.2564492e-07,1.0,1.0,1.0
0.803,0.5,0.0,55973.383,9142.54,-1.4992826,-9.8168584e-08,0.5163821,0.5852493,5.327796e-07,-0.0988909,0.9682752,9.990224e-07,55.395805,0.0,173.53206,85.61012,-48.63938,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5870432,0.5869555,0.5805348,0.73530024,0.0,-120.319756,64.92395,-315.8805,142.34845,1.2809424e-11,4.0946977e-13,0.58053184,0.58053184,0.73530024,-0.06044671,1.0000001,1.0000001,-0.11203194,0.0,0.0,-0.15474056,-5.601632,1.0,0.73530024,0.5805348,2.9985945e-06,1.272643e-07,0.754042,1.272643e-07,1.0,1.0,1.0
0.8032,0.5,0.0,55974.254,9143.083,-1.4992826,-9.8168584e-08,0.51637894,0.5852528,5.3386805e-07,-0.09889152,0.9682812,1.0010757e-06,62.002342,0.0,189.80258,85.61012,-55.510834,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58704674,0.586959,0.6433667,0.7981321,0.0,-120.42847,58.426125,-314.12863,124.326065,1.3198467e-11,4.007322e-13,0.64336365,0.64336365,0.7981321,-0.060447074,1.0000001,1.0000001,-0.11217429,0.0,0.0,-0.15474051,-5.60875,1.0,0.7981321,0.6433667,3.0358026e-06,1.2884347e-07,0.754242,1.2884347e-07,1.0,1.0,1.0
0.8034,0.5,0.0,55975.13,9143.627,-1.4992826,-9.8168584e-08,0.5163757,0.5852563,5.349109e-07,-0.09889212,0.96828717,1.0030436e-06,68.364265,0.0,205.32422,85.61012,-62.16329,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58705026,0.5869625,0.70619863,0.86096394,0.0,-120.061905,51.697643,-311.13702,105.812805,1.3375366e-11,3.9305207e-13,0.70619553,0.70619553,0.86096394,-0.06044745,1.0000001,1.0000001,-0.11231664,0.0,0.0,-0.15474045,-5.6158676,1.0,0.86096394,0.70619863,3.0720598e-06,1.3038226e-07,0.754442,1.3038226e-07,1.0,1.0,1.0
0.8036,0.5,0.0,55976.0,9144.169,-1.4992826,-9.8168584e-08,0.5163725,0.5852598,5.359211e-07,-0.09889274,0.9682932,1.0049504e-06,74.45646,0.0,220.03572,85.61012,-68.57049,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5870537,0.58696604,0.7690305,0.9237958,0.0,-119.221504,44.76505,-306.91745,86.88172,1.367323e-11,3.857207e-13,0.7690274,0.7690274,0.9237958,-0.060447816,1.0000001,1.0000001,-0.112459,0.0,0.0,-0.15474041,-5.6229854,1.0,0.9237958,0.7690305,3.107377e-06,1.3188118e-07,0.754642,1.3188118e-07,1.0,1.0,1.0
0.8038,0.5,0.0,55976.87,9144.711,-1.4992826,-9.8168584e-08,0.51636934,0.5852633,5.3689433e-07,-0.098893344,0.96829915,1.0067878e-06,80.254875,0.0,233.87901,85.61012,-74.70715,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58705723,0.58696955,0.8318624,0.98662764,0.0,-117.91058,37.655704,-301.48654,67.60752,1.4083099e-11,3.7854407e-13,0.8318593,0.8318593,0.98662764,-0.0604482,1.0000001,1.0000001,-0.11260135,0.0,0.0,-0.15474036,-5.630103,1.0,0.98662764,0.8318624,3.141773e-06,1.3334099e-07,0.754842,1.3334099e-07,1.0,1.0,1.0
0.804,0.5,0.0,55977.746,9145.253,-1.4992826,-9.8168584e-08,0.5163661,0.5852668,5.3784163e-07,-0.09889395,0.9683052,1.0085766e-06,85.73663,0.0,246.79945,85.61012,-80.54905,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5870607,0.5869731,0.8946943,1.0494595,0.0,-116.1343,30.397663,-294.86572,48.066265,1.4440844e-11,3.7195274e-13,0.8946911,0.8946911,1.0494595,-0.06044857,1.0000001,1.0000001,-0.112743706,0.0,0.0,-0.15474032,-5.637221,1.0,1.0494595,0.8946943,3.1752813e-06,1.3476313e-07,0.755042,1.3476313e-07,1.0,1.0,1.0
0.8042,0.5,0.0,55978.617,9145.794,-1.4992826,-9.8168584e-08,0.51636297,0.58527035,5.387597e-07,-0.09889456,0.96831113,1.0103107e-06,90.88009,0.0,258.74603,85.61012,-86.07313,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5870642,0.5869766,0.9575262,1.1122913,0.0,-113.89966,23.01957,-287.08112,28.335073,1.4681296e-11,3.6487257e-13,0.957523,0.957523,1.1122913,-0.060448937,1.0000001,1.0000001,-0.11288606,0.0,0.0,-0.15474027,-5.6443386,1.0,1.1122913,0.9575262,3.2080009e-06,1.3615178e-07,0.755242,1.3615178e-07,1.0,1.0,1.0
0.8044,0.5,0.0,55979.49,9146.334,-1.4992826,-9.8168584e-08,0.51635975,0.58527386,5.396453e-07,-0.09889515,0.96831715,1.0119841e-06,95.66495,0.0,269.67163,85.61012,-91.25758,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58706766,0.5869801,1.0203581,1.1751232,0.0,-111.215485,15.550536,-278.16345,8.4918165,1.4898157e-11,3.5703843e-13,1.0203549,1.0203549,1.1751232,-0.0604493,1.0000001,1.0000001,-0.11302841,0.0,0.0,-0.15474023,-5.651456,1.0,1.1751232,1.0203581,3.2399403e-06,1.3750734e-07,0.755442,1.3750734e-07,1.0,1.0,1.0
0.8046,0.5,0.0,55980.36,9146.874,-1.4992826,-9.8168584e-08,0.5163566,0.5852773,5.405036e-07,-0.09889575,0.9683231,1.013606e-06,100.07231,0.0,279.53305,85.61012,-96.08194,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5870712,0.5869836,1.08319,1.2379551,0.0,-108.092354,8.020043,-268.14786,-11.385196,1.532805e-11,3.4971508e-13,1.0831867,1.0831867,1.2379551,-0.06044966,1.0000001,1.0000001,-0.113170765,0.0,0.0,-0.1547402,-5.6585736,1.0,1.2379551,1.08319,3.271102e-06,1.3882988e-07,0.755642,1.3882988e-07,1.0,1.0,1.0
0.8048,0.5,0.0,55981.23,9147.414,-1.4992826,-9.8168584e-08,0.51635337,0.5852809,5.413257e-07,-0.09889635,0.96832913,1.0151603e-06,104.084785,0.0,288.2914,85.61012,-100.52716,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58707464,0.58698714,1.1460218,1.300787,0.0,-104.542595,0.4578077,-257.07388,-31.21752,1.610977e-11,3.4252215e-13,1.1460186,1.1460186,1.300787,-0.060450025,1.0000001,1.0000001,-0.113313116,0.0,0.0,-0.15474015,-5.6656914,1.0,1.300787,1.1460218,3.3014958e-06,1.4011982e-07,0.755842,1.4011982e-07,1.0,1.0,1.0
0.805,0.5,0.0,55982.1,9147.953,-1.4992826,-9.8168584e-08,0.51635015,0.58528435,5.421392e-07,-0.09889694,0.9683351,1.0166985e-06,107.68653,0.0,295.9121,85.61012,-104.5757,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5870781,0.58699065,1.2088537,1.3636187,0.0,-100.5802,-7.106325,-244.98523,-50.92688,1.7077314e-11,3.3505336e-13,1.2088504,1.2088504,1.3636187,-0.06045037,1.0000001,1.0000001,-0.113455474,0.0,0.0,-0.15474011,-5.672809,1.0,1.3636187,1.2088537,3.3312224e-06,1.4138148e-07,0.756042,1.4138148e-07,1.0,1.0,1.0
0.8052,0.5,0.0,55982.973,9148.491,-1.4992826,-9.8168584e-08,0.516347,0.58528787,5.429135e-07,-0.09889753,0.9683411,1.0181631e-06,110.86333,0.0,302.36508,85.61012,-108.21157,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5870816,0.5869942,1.2716857,1.4264506,0.0,-96.22082,-14.642504,-231.92957,-70.4355,1.7975997e-11,3.270824e-13,1.2716823,1.2716823,1.4264506,-0.060450725,1.0000001,1.0000001,-0.113597825,0.0,0.0,-0.15474007,-5.679927,1.0,1.4264506,1.2716857,3.3603208e-06,1.4261644e-07,0.756242,1.4261644e-07,1.0,1.0,1.0
0.8054,0.5,0.0,55983.844,9149.029,-1.4992826,-9.8168584e-08,0.5163438,0.5852913,5.436672e-07,-0.09889811,0.9683471,1.0195893e-06,113.60263,0.0,307.6248,85.61012,-111.42042,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58708507,0.5869977,1.3345176,1.4892825,0.0,-91.48164,-22.120985,-217.95842,-89.666374,1.8712466e-11,3.193663e-13,1.3345141,1.3345141,1.4892825,-0.06045109,1.0000001,1.0000001,-0.11374018,0.0,0.0,-0.15474004,-5.6870446,1.0,1.4892825,1.3345176,3.3887848e-06,1.438245e-07,0.756442,1.438245e-07,1.0,1.0,1.0
0.8056,0.5,0.0,55984.715,9149.566,-1.4992826,-9.8168584e-08,0.5163406,0.58529484,5.443995e-07,-0.0988987,0.96835303,1.0209751e-06,115.89362,0.0,311.67053,85.61012,-114.18958,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5870885,0.58700114,1.3973495,1.5521144,0.0,-86.38137,-29.512253,-203.12692,-108.54361,1.9268443e-11,3.1179242e-13,1.397346,1.397346,1.5521144,-0.060451448,1.0000001,1.0000001,-0.113882534,0.0,0.0,-0.15473999,-5.6941624,1.0,1.5521144,1.3973495,3.416626e-06,1.4500611e-07,0.756642,1.4500611e-07,1.0,1.0,1.0
0.8058,0.5,0.0,55985.586,9150.104,-1.4992826,-9.8168584e-08,0.5163374,0.58529836,5.451065e-07,-0.09889928,0.96835905,1.0223137e-06,117.727264,0.0,314.48627,85.61012,-116.50812,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.587092,0.58700466,1.4601814,1.6149461,0.0,-80.940125,-36.78714,-187.49358,-126.9927,1.9717674e-11,3.0398416e-13,1.4601779,1.4601779,1.6149461,-0.06045179,1.0000001,1.0000001,-0.11402489,0.0,0.0,-0.15473995,-5.70128,1.0,1.6149461,1.4601814,3.4439433e-06,1.461655e-07,0.756842,1.461655e-07,1.0,1.0,1.0
0.806,0.5,0.0,55986.453,9150.64,-1.4992826,-9.8168584e-08,0.51633424,0.5853019,5.4579334e-07,-0.09889988,0.968365,1.0236145e-06,119.096306,0.0,316.0609,85.61012,-118.366875,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58709544,0.5870082,1.5230132,1.677778,0.0,-75.17938,-43.916927,-171.12009,-144.94083,2.0151252e-11,2.951843e-13,1.5230098,1.5230098,1.677778,-0.060452156,1.0000001,1.0000001,-0.11416724,0.0,0.0,-0.15473992,-5.708398,1.0,1.677778,1.5230132,3.4707646e-06,1.4730382e-07,0.757042,1.4730382e-07,1.0,1.0,1.0
0.8062,0.5,0.0,55987.324,9151.175,-1.4992826,-9.8168584e-08,0.516331,0.58530533,5.4645636e-07,-0.09890047,0.968371,1.0248706e-06,119.995346,0.0,316.3882,85.61012,-119.75851,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58709896,0.5870117,1.5858451,1.7406099,0.0,-69.121864,-50.87348,-154.07106,-162.31715,2.0599465e-11,2.868203e-13,1.5858417,1.5858417,1.7406099,-0.060452495,1.0000001,1.0000001,-0.1143096,0.0,0.0,-0.15473987,-5.7155156,1.0,1.7406099,1.5858451,3.4970867e-06,1.4842097e-07,0.757242,1.4842097e-07,1.0,1.0,1.0
0.8064,0.5,0.0,55988.19,9151.71,-1.4992826,-9.8168584e-08,0.51632786,0.58530885,5.470951e-07,-0.09890104,0.968377,1.0260812e-06,120.42082,0.0,315.4669,85.61012,-120.67753,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5871024,0.58701515,1.648677,1.8034418,0.0,-62.79148,-57.62934,-136.41379,-179.0531,2.1059803e-11,2.7975978e-13,1.6486735,1.6486735,1.8034418,-0.060452845,1.0000001,1.0000001,-0.11445195,0.0,0.0,-0.15473984,-5.7226334,1.0,1.8034418,1.648677,3.5229334e-06,1.4951794e-07,0.757442,1.4951794e-07,1.0,1.0,1.0
0.8066,0.5,0.0,55989.062,9152.245,-1.4992826,-9.8168584e-08,0.51632464,0.5853123,5.4770754e-07,-0.09890162,0.96838295,1.0272425e-06,120.371056,0.0,313.3005,85.61012,-121.12029,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5871059,0.58701867,1.7115089,1.8662736,0.0,-56.21321,-64.157845,-118.21792,-195.0826,2.1579247e-11,2.7310185e-13,1.7115054,1.7115054,1.8662736,-0.060453188,1.0000001,1.0000001,-0.11459431,0.0,0.0,-0.1547398,-5.729751,1.0,1.8662736,1.7115089,3.548402e-06,1.5059885e-07,0.757642,1.5059885e-07,1.0,1.0,1.0
0.8068,0.5,0.0,55989.93,9152.779,-1.4992826,-9.8168584e-08,0.5163215,0.5853158,5.483025e-07,-0.09890221,0.9683889,1.0283711e-06,119.84624,0.0,309.89764,85.61012,-121.08505,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5871093,0.5870222,1.7743407,1.9291054,0.0,-49.413013,-70.43322,-99.555275,-210.34238,2.1988562e-11,2.664636e-13,1.7743372,1.7743372,1.9291054,-0.06045354,1.0000001,1.0000001,-0.11473666,0.0,0.0,-0.15473977,-5.736869,1.0,1.9291054,1.7743407,3.573494e-06,1.516638e-07,0.757842,1.516638e-07,1.0,1.0,1.0
0.807,0.5,0.0,55990.8,9153.3125,-1.4992826,-9.8168584e-08,0.51631826,0.58531934,5.4886743e-07,-0.09890279,0.9683949,1.0294433e-06,118.84843,0.0,305.27173,85.61012,-120.57194,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5871128,0.5870257,1.8371726,1.9919373,0.0,-42.41772,-76.4307,-80.499504,-224.77222,2.217912e-11,2.5957968e-13,1.837169,1.837169,1.9919373,-0.06045388,1.0000001,1.0000001,-0.11487902,0.0,0.0,-0.15473972,-5.7439866,1.0,1.9919373,1.8371726,3.5982018e-06,1.5271243e-07,0.758042,1.5271243e-07,1.0,1.0,1.0
0.8072,0.5,0.0,55991.668,9153.846,-1.4992826,-9.8168584e-08,0.5163151,0.5853228,5.4941205e-07,-0.09890336,0.9684009,1.0304775e-06,117.38156,0.0,299.44098,85.61012,-119.58298,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5871163,0.58702916,1.9000046,2.054769,0.0,-35.254944,-82.12662,-61.125805,-238.31516,2.2252793e-11,2.528485e-13,1.9000009,1.9000009,2.054769,-0.06045423,1.0000001,1.0000001,-0.11502138,0.0,0.0,-0.1547397,-5.7511044,1.0,2.054769,1.9000046,3.6225874e-06,1.537474e-07,0.758242,1.537474e-07,1.0,1.0,1.0
0.8074,0.5,0.0,55992.535,9154.379,-1.4992826,-9.8168584e-08,0.51631194,0.5853263,5.4993075e-07,-0.098903924,0.96840686,1.0314632e-06,115.45142,0.0,292.42838,85.61012,-118.12206,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.58711976,0.5870327,1.9628365,2.117601,0.0,-27.952942,-87.49849,-41.510635,-250.91774,2.2349785e-11,2.4592996e-13,1.9628328,1.9628328,2.117601,-0.06045455,1.0000001,1.0000001,-0.11516373,0.0,0.0,-0.15473965,-5.758222,1.0,2.117601,1.9628365,3.6467059e-06,1.54771e-07,0.758442,1.54771e-07,1.0,1.0,1.0
0.8076,0.5,0.0,55993.406,9154.91,-1.4992826,-9.8168584e-08,0.5163087,0.58532983,5.5043114e-07,-0.0989045,0.9684128,1.0324144e-06,113.06563,0.0,284.2616,85.61012,-116.194954,0.0,0.0,0.0,1.10605,7.0,0.0,85.47926,223.57315,1.0,0.5871232,0.5870362,2.0256684,2.1804328,0.0,-20.540535,-92.52509,-21.731401,-262.53018,2.2477058e-11,2.384288e-13,2.0256646,2.0256646,2.1804328,-0.060454905,1.0000001,1.0000001,-0.11530609,0.0,0.0,-0.15473962,-5.76534,1.0,2.1804328,2.0256684,3.670549e-06,1.5578293e-07,0.758642,1.5578293e-07,1.0,1.0,1.0
0.8078,0.5,0.0,55994.273,9155.442,-1.4992826,-9.8168584e-08,0.51630557,0.5853333,5.5090317e-07,-0.098905064,0.9684188,1.0333125e-06,110.23358,0.0,274.97287,85.61012,-113.80924,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.57315,1.0,0.5871267,0.5870397,2.0885003,2.2432647,0.0,-13.046974,-97.18661,-1.8661653,-273.1067,2.2573303e-11,2.3171574e-13,2.0884964,2.0884964,2.2432647,-0.060455244,1.0000001,1.0000001,-0.11544844,0.0,0.0,-0.15473959,-5.7724576,1.0,2.2432647,2.0885003,3.694119e-06,1.5678329e-07,0.758842,1.5678329e-07,1.0,1.0,1.0
0.808,0.5,0.0,55995.14,9155.974,-1.4992826,-9.8168584e-08,0.51630235,0.5853368,5.513443e-07,-0.09890565,0.96842474,1.0341528e-06,106.96646,0.0,264.59882,85.61012,-110.97435,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.57315,1.0,0.5871302,0.5870432,2.1513321,2.3060966,0.0,-5.501834,-101.46462,18.006678,-282.6055,2.2628413e-11,2.2564201e-13,2.1513283,2.1513283,2.3060966,-0.06045559,1.0000001,1.0000001,-0.115590796,0.0,0.0,-0.15473954,-5.7795753,1.0,2.3060966,2.1513321,3.7175078e-06,1.5777593e-07,0.759042,1.5777593e-07,1.0,1.0,1.0
0.8082,0.5,0.0,55996.008,9156.504,-1.4992826,-9.8168584e-08,0.5162992,0.5853403,5.51763e-07,-0.09890623,0.9684307,1.0349506e-06,103.277145,0.0,253.1804,85.61012,-107.70146,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.57315,1.0,0.58713365,0.58704674,2.214164,2.3689284,0.0,2.0651102,-105.342255,37.808697,-290.9891,2.2704621e-11,2.198243e-13,2.2141602,2.2141602,2.3689284,-0.060455926,1.0000001,1.0000001,-0.11573315,0.0,0.0,-0.15473951,-5.786693,1.0,2.3689284,2.214164,3.7407258e-06,1.5876132e-07,0.759242,1.5876132e-07,1.0,1.0,1.0
0.8084,0.5,0.0,55996.875,9157.033,-1.501137,0.0,0.516296,0.5853438,5.521495e-07,-0.098906785,0.9684367,1.0356885e-06,99.18019,0.0,240.76265,85.61012,-104.00348,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.57315,1.0,0.5871371,0.5870502,2.276996,2.4317603,0.0,9.623995,-108.804184,57.46174,-298.2244,2.285024e-11,1.9818428e-13,2.276992,2.276992,2.4317603,-0.06045626,1.0000001,1.0000001,-0.115875505,0.0,0.0,-0.15473947,-5.793811,1.0,2.4317603,2.276996,3.7637546e-06,1.597387e-07,0.759442,1.597387e-07,1.0,1.0,1.0
0.8086,0.5,0.0,55997.742,9157.563,-1.501137,0.0,0.5162928,0.5853473,5.5250496e-07,-0.09890736,0.9684427,1.036368e-06,94.69177,0.0,227.39455,85.61012,-99.89499,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.57315,1.0,0.58714056,0.5870537,2.3398278,2.4945922,0.0,17.144987,-111.83676,76.888245,-304.2828,2.3001948e-11,1.6266182e-13,2.339824,2.339824,2.4945922,-0.060456604,1.0000001,1.0000001,-0.116017856,0.0,0.0,-0.15473944,-5.8009286,1.0,2.4945922,2.3398278,3.786612e-06,1.6070881e-07,0.759642,1.6070881e-07,1.0,1.0,1.0
0.8088,0.5,0.0,55998.61,9158.092,-1.501137,0.0,0.51628965,0.5853508,5.5283203e-07,-0.09890794,0.96844864,1.0369943e-06,89.82959,0.0,213.12886,85.61012,-95.39221,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.57315,1.0,0.5871441,0.58705723,2.4026597,2.557424,0.0,24.598408,-114.42799,96.011536,-309.1404,2.3151177e-11,1.2657104e-13,2.4026558,2.4026558,2.557424,-0.06045694,1.0000001,1.0000001,-0.116160214,0.0,0.0,-0.15473941,-5.8080463,1.0,2.557424,2.4026597,3.8093826e-06,1.6167522e-07,0.759842,1.6167522e-07,1.0,1.0,1.0
0.809,0.5,0.0,55999.473,9158.62,-1.501137,0.0,0.5162865,0.58535427,5.531282e-07,-0.0989085,0.9684546,1.0375626e-06,84.61283,0.0,198.02188,85.61012,-90.51291,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.57315,1.0,0.58714753,0.58706075,2.4654915,2.620256,0.0,31.954836,-116.567665,114.75614,-312.778,2.3315863e-11,9.1641416e-14,2.4654877,2.4654877,2.620256,-0.060457278,1.0000001,1.0000001,-0.116302565,0.0,0.0,-0.15473936,-5.815164,1.0,2.620256,2.4654915,3.832056e-06,1.626375e-07,0.760042,1.626375e-07,1.0,1.0,1.0
0.8092,0.5,0.0,56000.34,9159.148,-1.501137,0.0,0.5162833,0.5853578,5.533928e-07,-0.09890907,0.96846056,1.0380718e-06,79.06208,0.0,182.13321,85.61012,-85.27633,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.57315,1.0,0.587151,0.58706427,2.5283234,2.6830876,0.0,39.18524,-118.24732,133.04808,-315.1813,2.3444129e-11,8.993198e-14,2.5283196,2.5283196,2.6830876,-0.060457617,1.0000001,1.0000001,-0.11644492,0.0,0.0,-0.15473934,-5.822282,1.0,2.6830876,2.5283234,3.8546154e-06,1.6359495e-07,0.760242,1.6359495e-07,1.0,1.0,1.0
0.8094,0.5,0.0,56001.207,9159.676,-1.501137,0.0,0.5162801,0.5853613,5.536189e-07,-0.09890964,0.9684665,1.0385087e-06,73.199234,0.0,165.52554,85.61012,-79.70314,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.57315,1.0,0.5871545,0.5870678,2.5911553,2.7459195,0.0,46.261086,-119.46032,150.81517,-316.3407,2.3500651e-11,1.4043854e-13,2.5911515,2.5911515,2.7459195,-0.06045795,1.0000001,1.0000001,-0.116587274,0.0,0.0,-0.1547393,-5.8293996,1.0,2.7459195,2.5911553,3.877077e-06,1.6454824e-07,0.760442,1.6454824e-07,1.0,1.0,1.0
0.8096,0.5,0.0,56002.074,9160.202,-1.501137,0.0,0.51627696,0.5853648,5.538183e-07,-0.09891022,0.9684725,1.0388954e-06,67.04744,0.0,148.2644,85.61012,-73.81533,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.57315,1.0,0.58715796,0.5870713,2.6539872,2.8087513,0.0,53.15444,-120.20187,167.98726,-316.25168,2.3529005e-11,2.0639126e-13,2.6539834,2.6539834,2.8087513,-0.0604583,1.0000001,1.0000001,-0.11672963,0.0,0.0,-0.15473926,-5.836517,1.0,2.8087513,2.6539872,3.8995204e-06,1.6550078e-07,0.760642,1.6550078e-07,1.0,1.0,1.0
0.8098,0.5,0.0,56002.938,9160.729,-1.501137,0.0,0.5162738,0.58536834,5.539753e-07,-0.098910786,0.96847844,1.0392027e-06,60.630955,0.0,130.41794,85.61012,-67.63614,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.57315,1.0,0.5871615,0.5870748,2.716819,2.8715832,0.0,59.8381,-120.469055,184.49658,-314.91452,2.3567261e-11,2.65617e-13,2.7168152,2.7168152,2.8715832,-0.060458627,1.0000001,1.0000001,-0.11687198,0.0,0.0,-0.15473923,-5.8436346,1.0,2.8715832,2.716819,3.9219294e-06,1.6645185e-07,0.760842,1.6645185e-07,1.0,1.0,1.0
0.81,0.5,0.0,56003.805,9161.255,-1.501137,0.0,0.5162706,0.58537185,5.5410544e-07,-0.09891135,0.96848434,1.0394597e-06,53.975117,0.0,112.05655,85.61012,-61.189934,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.57315,1.0,0.58716494,0.58707833,2.779651,2.934415,0.0,66.28568,-120.2608,200.27797,-312.33453,2.365229e-11,3.14822e-13,2.779647,2.779647,2.934415,-0.060458984,1.0000001,1.0000001,-0.11701434,0.0,0.0,-0.15473919,-5.8507524,1.0,2.934415,2.779651,3.9442853e-06,1.6740066e-07,0.761042,1.6740066e-07,1.0,1.0,1.0
0.8102,0.5,0.0,56004.668,9161.78,-1.501137,0.0,0.5162674,0.5853753,5.5419207e-07,-0.09891194,0.9684903,1.0396349e-06,47.10618,0.0,93.2527,85.61012,-54.502163,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.57315,1.0,0.58716846,0.58708185,2.8424828,2.997247,0.0,72.47175,-119.57793,215.26915,-308.52185,2.3767991e-11,3.5597843e-13,2.842479,2.842479,2.997247,-0.060459312,1.0000001,1.0000001,-0.11715669,0.0,0.0,-0.15473916,-5.85787,1.0,2.997247,2.8424828,3.9665724e-06,1.6834657e-07,0.761242,1.6834657e-07,1.0,1.0,1.0
0.8104,0.5,0.0,56005.535,9162.305,-1.501137,0.0,0.51626426,0.5853788,5.5423834e-07,-0.09891249,0.96849626,1.0397346e-06,40.05125,0.0,74.0806,85.61012,-47.599216,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.57315,1.0,0.587172,0.58708537,2.9053147,3.0600789,0.0,78.371864,-118.42312,229.41093,-303.49152,2.3618246e-11,3.9094251e-13,2.9053109,2.9053109,3.0600789,-0.06045966,1.0000001,1.0000001,-0.11729905,0.0,0.0,-0.15473913,-5.864988,1.0,3.0600789,2.9053147,3.9888496e-06,1.6929204e-07,0.761442,1.6929204e-07,1.0,1.0,1.0
0.8106,0.5,0.0,56006.4,9162.829,-1.501137,0.0,0.5162611,0.58538234,5.5424505e-07,-0.09891307,0.9685022,1.0397599e-06,32.838173,0.0,54.615894,85.61012,-40.508335,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.57315,1.0,0.5871754,0.5870889,2.9681466,3.1229107,0.0,83.96276,-116.800934,242.64749,-297.2634,2.257126e-11,4.2003637e-13,2.9681427,2.9681427,3.1229107,-0.060459986,1.0000001,1.0000001,-0.1174414,0.0,0.0,-0.15473908,-5.8721056,1.0,3.1229107,2.9681466,4.011155e-06,1.7023869e-07,0.761642,1.7023869e-07,1.0,1.0,1.0
0.8108,0.5,0.0,56007.26,9163.353,-1.501137,0.0,0.5162579,0.58538586,5.5420537e-07,-0.09891365,0.9685082,1.0396983e-06,25.49541,0.0,34.935417,85.61012,-33.2575,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.57315,1.0,0.58717895,0.5870924,3.0309787,3.1857426,0.0,89.22235,-114.717766,254.92659,-289.862,2.0474641e-11,4.4350526e-13,3.0309746,3.0309746,3.1857426,-0.060460337,1.0000001,1.0000001,-0.11758376,0.0,0.0,-0.15473905,-5.8792233,1.0,3.1857426,3.0309787,4.033464e-06,1.7118552e-07,0.761842,1.7118552e-07,1.0,1.0,1.0
0.811,0.5,0.0,56008.125,9163.876,-1.501137,0.0,0.5162547,0.5853894,5.5412335e-07,-0.09891422,0.96851414,1.0395571e-06,18.051943,0.0,15.116825,85.66263,-25.87532,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58718246,0.5870959,3.0938106,3.2485743,0.0,94.12988,-112.18182,266.19977,-281.3166,1.796904e-11,4.633664e-13,3.0938065,3.0938065,3.2485743,-0.060460676,1.0000001,1.0000001,-0.11772611,0.0,0.0,-0.15473902,-5.886341,1.0,3.2485743,3.0938106,4.0557547e-06,1.7213158e-07,0.762042,1.7213158e-07,1.0,1.0,1.0
0.8112,0.5,0.0,56008.992,9164.398,-1.501137,0.0,0.51625156,0.5853929,5.539987e-07,-0.098914795,0.96852005,1.0393361e-06,10.537141,0.0,-4.7616653,85.66263,-18.390938,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5871859,0.58709943,3.1566424,3.3114061,0.0,98.665985,-109.203125,276.4225,-271.6608,1.600752e-11,4.7879566e-13,3.1566384,3.1566384,3.3114061,-0.060461015,1.0000001,1.0000001,-0.11786846,0.0,0.0,-0.15473898,-5.893459,1.0,3.3114061,3.1566424,4.0780133e-06,1.7307626e-07,0.762242,1.7307626e-07,1.0,1.0,1.0
0.8114,0.5,0.0,56009.855,9164.921,-1.501137,0.0,0.5162484,0.5853964,5.538132e-07,-0.09891537,0.968526,1.0390008e-06,2.9806643,0.0,-24.621603,85.66263,-10.833882,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58718944,0.587103,3.2194743,3.374238,0.0,102.81275,-105.79342,285.5544,-260.9328,1.51592e-11,4.9106883e-13,3.21947,3.21947,3.374238,-0.06046137,1.0000001,1.0000001,-0.11801082,0.0,0.0,-0.15473895,-5.9005766,1.0,3.374238,3.2194743,4.1002413e-06,1.7401965e-07,0.762442,1.7401965e-07,1.0,1.0,1.0
0.8116,0.5,0.0,56010.72,9165.442,-1.501137,0.0,0.51624525,0.5853999,5.535783e-07,-0.09891594,0.96853197,1.0385727e-06,-4.587667,0.0,-44.384605,85.66263,-3.2339804,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58719295,0.5871065,3.2823062,3.43707,0.0,106.55381,-101.96614,293.55948,-249.17487,1.4773014e-11,5.01029e-13,3.282302,3.282302,3.43707,-0.060461704,1.0000001,1.0000001,-0.11815317,0.0,0.0,-0.1547389,-5.9076943,1.0,3.43707,3.2823062,4.1225317e-06,1.7496568e-07,0.762642,1.7496568e-07,1.0,1.0,1.0
0.8118,0.5,0.0,56011.582,9165.964,-1.501137,0.0,0.5162421,0.58540344,5.532972e-07,-0.098916516,0.9685379,1.0380583e-06,-12.137982,0.0,-63.972683,85.66263,4.378776,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58719647,0.58711004,3.345138,3.4999018,0.0,109.87439,-97.736404,300.4061,-236.43341,1.4388577e-11,5.094477e-13,3.3451338,3.3451338,3.4999018,-0.060462054,1.0000001,1.0000001,-0.11829553,0.0,0.0,-0.15473887,-5.914812,1.0,3.4999018,3.345138,4.144857e-06,1.759132e-07,0.762842,1.759132e-07,1.0,1.0,1.0
0.812,0.5,0.0,56012.445,9166.484,-1.501137,0.0,0.51623887,0.58540696,5.5296374e-07,-0.09891709,0.9685438,1.0374453e-06,-19.640486,0.0,-83.308525,85.66263,11.974342,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5872,0.58711356,3.40797,3.5627337,0.0,112.761375,-93.120895,306.06723,-222.7587,1.3984845e-11,5.152636e-13,3.4079657,3.4079657,3.5627337,-0.060462415,1.0000001,1.0000001,-0.11843788,0.0,0.0,-0.15473884,-5.92193,1.0,3.5627337,3.40797,4.1671938e-06,1.768612e-07,0.763042,1.768612e-07,1.0,1.0,1.0
0.8122,0.5,0.0,56013.31,9167.005,-1.501137,0.0,0.5162357,0.5854105,5.5257794e-07,-0.09891767,0.9685498,1.0367343e-06,-27.065567,0.0,-102.31581,85.66263,19.522741,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5872035,0.5871171,3.4708018,3.6255655,0.0,115.203384,-88.13782,310.5205,-208.20468,1.3567493e-11,5.1873886e-13,3.4707975,3.4707975,3.6255655,-0.06046275,1.0000001,1.0000001,-0.11858024,0.0,0.0,-0.1547388,-5.929047,1.0,3.6255655,3.4708018,4.18952e-06,1.7780874e-07,0.763242,1.7780874e-07,1.0,1.0,1.0
0.8124,0.5,0.0,56014.17,9167.524,-1.501137,0.0,0.51623255,0.585414,5.521487e-07,-0.09891825,0.9685557,1.0359416e-06,-34.38392,0.0,-120.91953,85.66263,26.994184,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.587207,0.5871206,3.5336337,3.6883974,0.0,117.19076,-82.80684,313.74832,-192.82881,1.3157093e-11,5.2107776e-13,3.5336294,3.5336294,3.6883974,-0.060463104,1.0000001,1.0000001,-0.11872259,0.0,0.0,-0.15473877,-5.936165,1.0,3.6883974,3.5336337,4.2118136e-06,1.7875492e-07,0.763442,1.7875492e-07,1.0,1.0,1.0
0.8126,0.5,0.0,56015.03,9168.043,-1.501137,0.0,0.5162294,0.5854175,5.5165015e-07,-0.09891885,0.96856165,1.0350188e-06,-41.56666,0.0,-139.04626,85.66263,34.359184,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58721054,0.58712417,3.5964656,3.7512293,0.0,118.71566,-77.148994,315.73798,-176.69173,1.2436835e-11,5.215365e-13,3.5964613,3.5964613,3.7512293,-0.06046345,1.0000002,1.0000002,-0.11886494,0.0,0.0,-0.15473872,-5.9432826,1.0,3.7512293,3.5964656,4.2340575e-06,1.7969897e-07,0.763642,1.7969897e-07,1.0,1.0,1.0
0.8128,0.5,0.0,56015.895,9168.562,-1.501137,0.0,0.51622623,0.5854211,5.511087e-07,-0.09891944,0.9685676,1.0340157e-06,-48.585445,0.0,-156.62445,85.66263,41.58867,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58721405,0.5871277,3.6592975,3.814061,0.0,119.77206,-71.186615,316.48157,-159.85713,1.0988044e-11,5.202438e-13,3.6592932,3.6592932,3.814061,-0.06046382,1.0000002,1.0000002,-0.1190073,0.0,0.0,-0.1547387,-5.9504004,1.0,3.814061,3.6592975,4.2562283e-06,1.8063993e-07,0.763842,1.8063993e-07,1.0,1.0,1.0
0.813,0.5,0.0,56016.758,9169.08,-1.501137,0.0,0.5162231,0.5854246,5.5049634e-07,-0.09892001,0.9685735,1.0328794e-06,-55.412567,0.0,-173.58472,85.66263,48.654106,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58721757,0.58713126,3.7221293,3.8768928,0.0,120.35578,-64.943214,315.97617,-142.39145,9.190979e-12,5.182232e-13,3.722125,3.722125,3.8768928,-0.06046417,1.0000002,1.0000002,-0.11914965,0.0,0.0,-0.15473865,-5.957518,1.0,3.8768928,3.7221293,4.27831e-06,1.8157711e-07,0.764042,1.8157711e-07,1.0,1.0,1.0
0.8132,0.5,0.0,56017.617,9169.598,-1.501137,0.0,0.5162199,0.5854281,5.4982905e-07,-0.098920606,0.9685795,1.03164e-06,-62.021084,0.0,-189.86012,85.66263,55.527615,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5872211,0.5871348,3.7849612,3.9397247,0.0,120.464516,-58.443436,314.22372,-124.363594,7.334606e-12,5.159307e-13,3.784957,3.784957,3.9397247,-0.060464516,1.0000002,1.0000002,-0.119292006,0.0,0.0,-0.15473862,-5.964636,1.0,3.9397247,3.7849612,4.300287e-06,1.8250984e-07,0.764242,1.8250984e-07,1.0,1.0,1.0
0.8134,0.5,0.0,56018.48,9170.115,-1.501137,0.0,0.51621675,0.58543164,5.490998e-07,-0.098921195,0.9685854,1.0302844e-06,-68.3849,0.0,-205.38644,85.66263,62.182064,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5872246,0.5871383,3.847793,4.002557,0.0,120.09783,-51.71293,311.23117,-105.84472,5.5205675e-12,5.133229e-13,3.8477888,3.8477888,4.002557,-0.06046488,1.0000002,1.0000002,-0.11943436,0.0,0.0,-0.15473859,-5.9717536,1.0,4.002557,3.847793,4.3221407e-06,1.8343735e-07,0.764442,1.8343735e-07,1.0,1.0,1.0
0.8136,0.5,0.0,56019.344,9170.632,-1.501137,0.0,0.5162136,0.58543515,5.4831526e-07,-0.09892179,0.96859133,1.0288248e-06,-74.47892,0.0,-220.10237,85.66263,68.59119,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5872281,0.5871419,3.910625,4.0653887,0.0,119.25717,-44.77825,307.01025,-86.90789,3.810063e-12,5.102381e-13,3.9106207,3.9106207,4.0653887,-0.06046523,1.0000002,1.0000002,-0.11957671,0.0,0.0,-0.15473855,-5.9788713,1.0,4.0653887,3.910625,4.3438567e-06,1.84359e-07,0.764642,1.84359e-07,1.0,1.0,1.0
0.8138,0.5,0.0,56020.203,9171.147,-1.501137,0.0,0.51621044,0.5854387,5.4746585e-07,-0.09892237,0.96859723,1.0272437e-06,-80.27907,0.0,-233.94981,85.66263,74.72968,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58723164,0.5871454,3.9734569,4.12822,0.0,117.94585,-37.666775,301.57767,-67.62785,2.1973356e-12,5.05115e-13,3.9734526,3.9734526,4.12822,-0.06046561,1.0000002,1.0000002,-0.119719066,0.0,0.0,-0.15473852,-5.9859886,1.0,4.12822,3.9734569,4.365417e-06,1.8527406e-07,0.764842,1.8527406e-07,1.0,1.0,1.0
0.814,0.5,0.0,56021.062,9171.663,-1.501137,0.0,0.5162073,0.58544225,5.4656005e-07,-0.09892296,0.9686032,1.0255567e-06,-85.76247,0.0,-246.87415,85.66263,80.573326,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5872352,0.58714896,4.0362887,4.191052,0.0,116.16902,-30.406553,294.95483,-48.080685,7.0413656e-13,5.003818e-13,4.0362844,4.0362844,4.191052,-0.060465958,1.0000002,1.0000002,-0.11986142,0.0,0.0,-0.15473847,-5.9931064,1.0,4.191052,4.0362887,4.3868104e-06,1.86182e-07,0.765042,1.86182e-07,1.0,1.0,1.0
0.8142,0.5,0.0,56021.926,9172.178,-1.501137,0.0,0.5162041,0.58544576,5.455877e-07,-0.09892356,0.9686091,1.0237446e-06,-90.907455,0.0,-258.8243,85.66263,86.09906,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5872387,0.5871525,4.0991206,4.253884,0.0,113.9337,-23.026245,287.16785,-28.343529,-6.900918e-13,4.945577e-13,4.0991163,4.0991163,4.253884,-0.060466323,1.0000002,1.0000002,-0.120003775,0.0,0.0,-0.15473844,-6.000224,1.0,4.253884,4.0991206,4.408022e-06,1.8708226e-07,0.765242,1.8708226e-07,1.0,1.0,1.0
0.8144,0.5,0.0,56022.785,9172.692,-1.501137,0.0,0.51620096,0.5854493,5.445524e-07,-0.09892416,0.968615,1.0218145e-06,-95.69374,0.0,-269.75314,85.66263,91.28506,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58724225,0.587156,4.1619525,4.3167157,0.0,111.24871,-15.554974,278.24744,-8.494274,-2.019564e-12,4.8927496e-13,4.161948,4.161948,4.3167157,-0.06046668,1.0000002,1.0000002,-0.120146126,0.0,0.0,-0.15473841,-6.007342,1.0,4.3167157,4.1619525,4.429038e-06,1.8797422e-07,0.765442,1.8797422e-07,1.0,1.0,1.0
0.8146,0.5,0.0,56023.645,9173.207,-1.501137,0.0,0.5161978,0.58545285,5.4344883e-07,-0.09892474,0.96862096,1.0197563e-06,-100.10242,0.0,-279.61752,85.66263,96.110855,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5872458,0.5871596,4.2247844,4.3795476,0.0,108.12464,-8.0222225,268.2288,11.388741,-3.277215e-12,4.8373393e-13,4.22478,4.22478,4.3795476,-0.060467053,1.0000002,1.0000002,-0.12028848,0.0,0.0,-0.15473837,-6.0144596,1.0,4.3795476,4.2247844,4.449848e-06,1.888574e-07,0.765642,1.888574e-07,1.0,1.0,1.0
0.8148,0.5,0.0,56024.504,9173.721,-1.501137,0.0,0.51619464,0.5854564,5.4227485e-07,-0.09892535,0.96862686,1.0175658e-06,-104.11609,0.0,-288.3785,85.66263,100.5574,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58724934,0.5871631,4.2876163,4.4423795,0.0,104.57381,-0.4577214,257.15146,31.227049,-4.4767827e-12,4.776917e-13,4.287612,4.287612,4.4423795,-0.060467415,1.0000002,1.0000002,-0.120430835,0.0,0.0,-0.15473834,-6.0215774,1.0,4.4423795,4.2876163,4.47044e-06,1.8973137e-07,0.765842,1.8973137e-07,1.0,1.0,1.0
0.815,0.5,0.0,56025.367,9174.233,-1.501137,0.0,0.5161915,0.5854599,5.410448e-07,-0.098925956,0.96863276,1.01527e-06,-107.7189,0.0,-296.00146,85.66263,104.60715,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58725286,0.58716667,4.350448,4.5052114,0.0,100.61023,7.1086774,245.05911,50.942356,-5.6465106e-12,4.721685e-13,4.350444,4.350444,4.5052114,-0.060467795,1.0000002,1.0000002,-0.120573185,0.0,0.0,-0.1547383,-6.028695,1.0,4.5052114,4.350448,4.4908047e-06,1.9059567e-07,0.766042,1.9059567e-07,1.0,1.0,1.0
0.8152,0.5,0.0,56026.227,9174.746,-1.501137,0.0,0.5161883,0.58546346,5.3975197e-07,-0.09892656,0.9686387,1.0128564e-06,-110.896645,0.0,-302.45633,85.66263,108.2441,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58725643,0.5871702,4.41328,4.568043,0.0,96.249535,14.647113,231.9995,70.45685,-6.791205e-12,4.664114e-13,4.4132757,4.4132757,4.568043,-0.060468163,1.0000002,1.0000002,-0.12071554,0.0,0.0,-0.15473826,-6.035813,1.0,4.568043,4.41328,4.5109346e-06,1.9145001e-07,0.766242,1.9145001e-07,1.0,1.0,1.0
0.8154,0.5,0.0,56027.086,9175.259,-1.501137,0.0,0.51618516,0.585467,5.383851e-07,-0.09892716,0.9686446,1.0103038e-06,-113.636765,0.0,-307.71762,85.66263,111.45391,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58725995,0.58717376,4.476112,4.630875,0.0,91.508934,22.127832,218.02411,89.69352,-7.943152e-12,4.602089e-13,4.4761076,4.4761076,4.630875,-0.060468536,1.0000002,1.0000002,-0.120857894,0.0,0.0,-0.15473823,-6.04293,1.0,4.630875,4.476112,4.530819e-06,1.9229394e-07,0.766442,1.9229394e-07,1.0,1.0,1.0
0.8156,0.5,0.0,56027.945,9175.77,-1.501137,0.0,0.516182,0.5854705,5.369595e-07,-0.09892776,0.9686505,1.0076409e-06,-115.928444,0.0,-311.76453,85.66263,114.2239,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58726346,0.5871773,4.538944,4.693707,0.0,86.40713,29.521313,203.18811,108.57643,-9.090741e-12,4.5468517e-13,4.5389395,4.5389395,4.693707,-0.06046891,1.0000002,1.0000002,-0.121000245,0.0,0.0,-0.1547382,-6.050048,1.0,4.693707,4.538944,4.5504494e-06,1.9312708e-07,0.766642,1.9312708e-07,1.0,1.0,1.0
0.8158,0.5,0.0,56028.805,9176.281,-1.501137,0.0,0.5161789,0.585474,5.3547006e-07,-0.09892837,0.9686565,1.0048582e-06,-117.76263,0.0,-314.58112,85.66263,116.54312,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58726704,0.58718085,4.6017756,4.756539,0.0,80.96425,36.798374,187.55003,127.031075,-1.0229423e-11,4.503137e-13,4.6017714,4.6017714,4.756539,-0.060469285,1.0000002,1.0000002,-0.1211426,0.0,0.0,-0.15473817,-6.0571656,1.0,4.756539,4.6017756,4.5698166e-06,1.9394905e-07,0.766842,1.9394905e-07,1.0,1.0,1.0
0.816,0.5,0.0,56029.66,9176.792,-1.501137,0.0,0.51617575,0.5854776,5.3391847e-07,-0.09892898,0.9686624,1.0019586e-06,-119.13207,0.0,-316.1562,85.66263,118.402435,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58727056,0.58718437,4.6646075,4.8193707,0.0,75.201775,43.930298,171.1716,144.98459,-1.1373039e-11,4.4545354e-13,4.664603,4.664603,4.8193707,-0.060469657,1.0000002,1.0000002,-0.121284954,0.0,0.0,-0.15473813,-6.0642834,1.0,4.8193707,4.6646075,4.588911e-06,1.9475944e-07,0.767042,1.9475944e-07,1.0,1.0,1.0
0.8162,0.5,0.0,56030.52,9177.302,-1.501137,0.0,0.5161726,0.5854811,5.3229076e-07,-0.09892959,0.9686683,9.989163e-07,-120.03138,0.0,-316.48355,85.66263,119.79448,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58727413,0.58718795,4.7274394,4.8822026,0.0,69.14244,50.88893,154.11742,162.36615,-1.252776e-11,4.3880137e-13,4.727435,4.727435,4.8822026,-0.060470037,1.0000002,1.0000002,-0.12142731,0.0,0.0,-0.1547381,-6.071401,1.0,4.8822026,4.7274394,4.6076348e-06,1.955541e-07,0.767242,1.955541e-07,1.0,1.0,1.0
0.8164,0.5,0.0,56031.38,9177.812,-1.501137,0.0,0.5161694,0.5854846,5.3060654e-07,-0.098930195,0.9686742,9.957678e-07,-120.45698,0.0,-315.56192,85.66263,120.71377,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58727765,0.58719146,4.7902713,4.9450345,0.0,62.81016,57.646812,136.4548,179.10712,-1.3637164e-11,4.31818e-13,4.790267,4.790267,4.9450345,-0.06047042,1.0000002,1.0000002,-0.12156966,0.0,0.0,-0.15473807,-6.078519,1.0,4.9450345,4.7902713,4.625941e-06,1.9633103e-07,0.767442,1.9633103e-07,1.0,1.0,1.0
0.8166,0.5,0.0,56032.24,9178.32,-1.501137,0.0,0.51616627,0.58548814,5.288563e-07,-0.09893082,0.9686801,9.924952e-07,-120.407196,0.0,-313.39487,85.66263,121.15666,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5872812,0.58719504,4.853103,5.0078664,0.0,56.229923,64.17727,118.25345,195.14142,-1.4646607e-11,4.255938e-13,4.853099,4.853099,5.0078664,-0.060470812,1.0000002,1.0000002,-0.12171202,0.0,0.0,-0.15473804,-6.0856366,1.0,5.0078664,4.853103,4.64383e-06,1.9709026e-07,0.767642,1.9709026e-07,1.0,1.0,1.0
0.8168,0.5,0.0,56033.094,9178.829,-1.501137,0.0,0.5161631,0.5854917,5.270473e-07,-0.09893143,0.968686,9.891123e-07,-119.88221,0.0,-309.99097,85.66263,121.121414,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58728474,0.58719856,4.915935,5.0706983,0.0,49.427685,70.45453,99.58518,210.40579,-1.5545055e-11,4.1764422e-13,4.9159307,4.9159307,5.0706983,-0.06047117,1.0000002,1.0000002,-0.12185437,0.0,0.0,-0.15473801,-6.0927544,1.0,5.0706983,4.915935,4.661303e-06,1.9783185e-07,0.767842,1.9783185e-07,1.0,1.0,1.0
0.817,0.5,0.0,56033.953,9179.337,-1.501137,0.0,0.51615995,0.58549523,5.251672e-07,-0.098932035,0.96869195,9.85596e-07,-118.8841,0.0,-305.36362,85.66263,120.60815,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58728826,0.5872021,4.978767,5.13353,0.0,42.430298,76.453804,80.52367,224.83995,-1.621616e-11,4.074941e-13,4.9787626,4.9787626,5.13353,-0.06047156,1.0000002,1.0000002,-0.12199672,0.0,0.0,-0.15473798,-6.099872,1.0,5.13353,4.978767,4.6783607e-06,1.9855578e-07,0.768042,1.9855578e-07,1.0,1.0,1.0
0.8172,0.5,0.0,56034.81,9179.845,-1.501137,0.0,0.51615685,0.58549875,5.232301e-07,-0.09893265,0.96869785,9.819726e-07,-117.416794,0.0,-299.53107,85.66263,119.61888,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58729184,0.5872056,5.041599,5.196362,0.0,35.265373,82.15142,61.144135,238.38695,-1.6579663e-11,3.9727255e-13,5.0415945,5.0415945,5.196362,-0.06047195,1.0000002,1.0000002,-0.12213908,0.0,0.0,-0.15473795,-6.1069894,1.0,5.196362,5.041599,4.6950026e-06,1.992621e-07,0.768242,1.992621e-07,1.0,1.0,1.0
0.8174,0.5,0.0,56035.668,9180.353,-1.501137,0.0,0.5161537,0.5855023,5.212277e-07,-0.09893327,0.96870375,9.782266e-07,-115.486084,0.0,-292.51636,85.66263,118.157524,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58729535,0.58720917,5.1044307,5.259194,0.0,27.961185,87.524895,41.52306,250.99329,-1.6691929e-11,3.8691457e-13,5.104426,5.104426,5.259194,-0.06047234,1.0000002,1.0000002,-0.12228143,0.0,0.0,-0.15473792,-6.114107,1.0,5.259194,5.1044307,4.711187e-06,1.99949e-07,0.768442,1.99949e-07,1.0,1.0,1.0
0.8176,0.5,0.0,56036.523,9180.859,-1.501137,0.0,0.51615053,0.58550584,5.191609e-07,-0.09893389,0.96870965,9.743594e-07,-113.09957,0.0,-284.3471,85.66263,116.229836,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5872989,0.58721274,5.1672626,5.3220253,0.0,20.546558,92.55301,21.737875,262.60922,-1.6627925e-11,3.7657084e-13,5.167258,5.167258,5.3220253,-0.060472727,1.0000002,1.0000002,-0.12242379,0.0,0.0,-0.15473789,-6.121225,1.0,5.3220253,5.1672626,4.726823e-06,2.006126e-07,0.768642,2.006126e-07,1.0,1.0,1.0
0.8178,0.5,0.0,56037.383,9181.365,-1.501137,0.0,0.5161474,0.58550936,5.1703546e-07,-0.098934494,0.96871555,9.703823e-07,-110.26667,0.0,-275.05557,85.66263,113.843414,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58730245,0.58721626,5.2300944,5.384857,0.0,13.050754,97.21592,1.866663,273.1889,-1.6367971e-11,3.6748298e-13,5.2300897,5.2300897,5.384857,-0.060473107,1.0000002,1.0000002,-0.12256614,0.0,0.0,-0.15473786,-6.1283426,1.0,5.384857,5.2300944,4.741922e-06,2.0125341e-07,0.768842,2.0125341e-07,1.0,1.0,1.0
0.818,0.5,0.0,56038.24,9181.871,-1.501137,0.0,0.5161443,0.5855129,5.148407e-07,-0.09893512,0.96872145,9.662748e-07,-106.998566,0.0,-264.67838,85.66263,111.007675,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58730596,0.58721983,5.2929263,5.447689,0.0,5.503353,101.49522,-18.012154,282.69055,-1.602617e-11,3.5974915e-13,5.2929215,5.2929215,5.447689,-0.060473494,1.0000002,1.0000002,-0.1227085,0.0,0.0,-0.15473783,-6.1354604,1.0,5.447689,5.2929263,4.756494e-06,2.0187188e-07,0.769042,2.0187188e-07,1.0,1.0,1.0
0.8182,0.5,0.0,56039.094,9182.376,-1.501137,0.0,0.5161411,0.5855164,5.1260514e-07,-0.09893574,0.96872735,9.620908e-07,-103.30814,0.0,-253.25652,85.66263,107.733795,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58730954,0.58722335,5.355758,5.510521,0.0,-2.065858,105.374,-37.820126,291.07663,-1.566733e-11,3.521307e-13,5.3557534,5.3557534,5.510521,-0.060473885,1.0000002,1.0000002,-0.12285085,0.0,0.0,-0.1547378,-6.142578,1.0,5.510521,5.355758,4.770551e-06,2.0246848e-07,0.769242,2.0246848e-07,1.0,1.0,1.0
0.8184,0.5,0.0,56039.95,9182.881,-1.501137,0.0,0.51613796,0.58551997,5.103088e-07,-0.098936364,0.96873325,9.577925e-07,-99.20997,0.0,-240.835,85.66263,104.034706,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58731306,0.58722687,5.41859,5.573353,0.0,-9.627007,108.836975,-57.479073,298.3141,-1.536044e-11,3.4487932e-13,5.4185853,5.4185853,5.573353,-0.06047428,1.0000002,1.0000002,-0.12299321,0.0,0.0,-0.15473777,-6.149696,1.0,5.573353,5.41859,4.7840563e-06,2.0304165e-07,0.769442,2.0304165e-07,1.0,1.0,1.0
0.8186,0.5,0.0,56040.81,9183.385,-1.501137,0.0,0.5161348,0.5855235,5.079513e-07,-0.098936975,0.96873915,9.533794e-07,-94.7202,0.0,-227.46289,85.66263,99.92499,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5873166,0.5872304,5.481422,5.6361847,0.0,-17.150253,111.87045,-76.911415,304.3743,-1.5072556e-11,3.377167e-13,5.481417,5.481417,5.6361847,-0.060474664,1.0000002,1.0000002,-0.12313556,0.0,0.0,-0.15473776,-6.1568136,1.0,5.6361847,5.481422,4.7969233e-06,2.0358775e-07,0.769642,2.0358775e-07,1.0,1.0,1.0
0.8188,0.5,0.0,56041.664,9183.889,-1.501137,0.0,0.5161317,0.585527,5.0554235e-07,-0.09893761,0.96874505,9.4886957e-07,-89.85656,0.0,-213.1929,85.66263,95.42086,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5873201,0.5872339,5.544254,5.6990166,0.0,-24.605906,114.46246,-96.04045,309.23334,-1.4793007e-11,3.2805803e-13,5.544249,5.544249,5.6990166,-0.060475055,1.0000002,1.0000002,-0.12327792,0.0,0.0,-0.15473773,-6.1639314,1.0,5.6990166,5.544254,4.8091583e-06,2.0410702e-07,0.769842,2.0410702e-07,1.0,1.0,1.0
0.819,0.5,0.0,56042.52,9184.393,-1.501137,0.0,0.51612854,0.5855305,5.030807e-07,-0.09893822,0.96875095,9.442607e-07,-84.63824,0.0,-198.08136,85.66263,90.54009,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58732367,0.5872375,5.6070857,5.7618484,0.0,-31.964539,116.602776,-114.79068,312.87204,-1.452832e-11,3.1719145e-13,5.607081,5.607081,5.7618484,-0.060475443,1.0000002,1.0000002,-0.12342027,0.0,0.0,-0.1547377,-6.171049,1.0,5.7618484,5.6070857,4.8207876e-06,2.0460058e-07,0.770042,2.0460058e-07,1.0,1.0,1.0
0.8192,0.5,0.0,56043.375,9184.895,-1.501137,0.0,0.5161254,0.58553404,5.005696e-07,-0.098938845,0.96875685,9.3955896e-07,-79.08582,0.0,-182.18791,85.66263,85.30195,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5873272,0.587241,5.6699176,5.8246803,0.0,-39.19711,118.28293,-133.08812,315.27603,-1.42811405e-11,3.0569414e-13,5.669913,5.669913,5.8246803,-0.06047584,1.0000002,1.0000002,-0.12356263,0.0,0.0,-0.15473767,-6.178167,1.0,5.8246803,5.6699176,4.8318266e-06,2.0506909e-07,0.770242,2.0506909e-07,1.0,1.0,1.0
0.8194,0.5,0.0,56044.23,9185.397,-1.501137,0.0,0.5161222,0.58553755,4.9800093e-07,-0.098939456,0.96876276,9.3474904e-07,-73.22122,0.0,-165.57524,85.66263,79.72709,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5873307,0.5872445,5.7327495,5.887512,0.0,-46.275074,119.49629,-150.86052,316.43576,-1.4087313e-11,2.9591976e-13,5.7327447,5.7327447,5.887512,-0.06047623,1.0000002,1.0000002,-0.12370498,0.0,0.0,-0.15473765,-6.1852846,1.0,5.887512,5.7327495,4.8422003e-06,2.0550937e-07,0.770442,2.0550937e-07,1.0,1.0,1.0
