Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.8196,0.5,0.0,56045.086,9185.899,-1.501137,0.0,0.5161191,0.58554107,4.953918e-07,-0.098940104,0.96876866,9.2986295e-07,-67.06758,0.0,-148.30893,85.66263,73.83751,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5873342,0.5872481,5.7955813,5.950344,0.0,-53.170494,120.238075,-168.03777,316.3467,-1.3981803e-11,2.8813987e-13,5.7955766,5.7955766,5.950344,-0.06047663,1.0000002,1.0000002,-0.123847336,0.0,0.0,-0.15473762,-6.1924024,1.0,5.950344,5.7955813,4.851883e-06,2.0592033e-07,0.770642,2.0592033e-07,1.0,1.0,1.0
0.8198,0.5,0.0,56045.938,9186.4,-1.501137,0.0,0.51611596,0.5855446,4.927326e-07,-0.098940715,0.9687745,9.2488284e-07,-60.649178,0.0,-130.45709,85.66263,67.65646,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58733773,0.5872516,5.858413,6.013176,0.0,-59.85616,120.50533,-184.55205,315.00912,-1.4066625e-11,2.8151299e-13,5.8584085,5.8584085,6.013176,-0.06047702,1.0000002,1.0000002,-0.12398969,0.0,0.0,-0.1547376,-6.19952,1.0,6.013176,5.858413,4.8608968e-06,2.0630286e-07,0.770842,2.0630286e-07,1.0,1.0,1.0
0.82,0.5,0.0,56046.793,9186.901,-1.501137,0.0,0.5161128,0.5855481,4.9003205e-07,-0.09894133,0.9687804,9.198249e-07,-53.99134,0.0,-112.09019,85.66263,61.20833,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58734125,0.5872551,5.921245,6.076008,0.0,-66.30568,120.29702,-200.33817,312.42834,-1.4355353e-11,2.7550897e-13,5.9212403,5.9212403,6.076008,-0.060477402,1.0000002,1.0000002,-0.124132045,0.0,0.0,-0.15473758,-6.206638,1.0,6.076008,5.921245,4.869259e-06,2.0665776e-07,0.771042,2.0665776e-07,1.0,1.0,1.0
0.8202,0.5,0.0,56047.65,9187.401,-1.501137,0.0,0.5161097,0.5855516,4.872866e-07,-0.09894197,0.9687863,9.1468274e-07,-47.120342,0.0,-93.280685,85.66263,54.51855,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58734477,0.58725864,5.984077,6.1388397,0.0,-72.49359,119.61394,-215.33385,308.61453,-1.4774978e-11,2.6909163e-13,5.984072,5.984072,6.1388397,-0.060477797,1.0000002,1.0000002,-0.1242744,0.0,0.0,-0.15473756,-6.2137556,1.0,6.1388397,5.984077,4.8769543e-06,2.0698437e-07,0.771242,2.0698437e-07,1.0,1.0,1.0
0.8204,0.5,0.0,56048.5,9187.901,-1.501137,0.0,0.51610655,0.5855551,4.8450113e-07,-0.09894259,0.9687922,9.0946514e-07,-40.0633,0.0,-74.10282,85.66263,47.613537,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5873483,0.58726215,6.046909,6.2016716,0.0,-78.39548,118.45878,-229.47986,303.58267,-1.5221083e-11,2.6201526e-13,6.046904,6.046904,6.2016716,-0.060478196,1.0000002,1.0000002,-0.12441675,0.0,0.0,-0.15473755,-6.2208734,1.0,6.2016716,6.046909,4.883904e-06,2.0727931e-07,0.771442,2.0727931e-07,1.0,1.0,1.0
0.8206,0.5,0.0,56049.355,9188.401,-1.501137,0.0,0.5161034,0.5855586,4.8167345e-07,-0.09894321,0.9687981,9.041683e-07,-32.84806,0.0,-54.632275,85.66263,40.520527,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5873518,0.5872657,6.1097407,6.2645035,0.0,-83.988045,116.836105,-242.7204,297.35266,-1.5615795e-11,2.5616683e-13,6.109736,6.109736,6.2645035,-0.06047858,1.0000002,1.0000002,-0.12455911,0.0,0.0,-0.15473752,-6.227991,1.0,6.2645035,6.1097407,4.89013e-06,2.0754356e-07,0.771642,2.0754356e-07,1.0,1.0,1.0
0.8208,0.5,0.0,56050.21,9188.9,-1.501137,0.0,0.5161003,0.5855621,4.788081e-07,-0.09894383,0.968804,8.9880047e-07,-25.5031,0.0,-34.945885,85.66263,33.267517,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5873553,0.5872692,6.1725726,0.044149857,0.0,-89.249214,114.75232,-255.00317,289.94907,-1.6007399e-11,2.5042392e-13,6.172568,6.172568,0.044149857,-0.060478985,1.0000002,1.0000002,-0.12470146,0.0,0.0,-0.1547375,-6.235109,1.0,0.044149857,6.1725726,4.8956576e-06,2.0777817e-07,0.771842,2.0777817e-07,1.0,1.0,1.0
0.821,0.5,0.0,56051.062,9189.398,-1.501137,0.0,0.5160971,0.5855656,4.7589882e-07,-0.098944455,0.96880984,8.9335015e-07,-18.057398,0.0,-15.121341,85.66263,25.883125,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58735883,0.5872727,6.2354045,0.10698171,0.0,-94.15822,112.21562,-266.27972,281.40106,-1.6389575e-11,2.447082e-13,6.2353997,6.2353997,0.10698171,-0.060479373,1.0000002,1.0000002,-0.12484382,0.0,0.0,-0.15473749,-6.2422266,1.0,0.10698171,6.2354045,4.9005107e-06,2.0798413e-07,0.772042,2.0798413e-07,1.0,1.0,1.0
0.8212,0.5,0.0,56051.918,9189.896,-1.501137,0.0,0.516094,0.5855691,4.7296027e-07,-0.09894508,0.96881574,8.8784475e-07,-10.540344,0.0,4.7631173,85.66263,18.396498,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58736235,0.5872762,0.015051176,0.16981356,0.0,-98.69569,109.23603,-276.5055,271.74237,-1.6807989e-11,2.3982276e-13,0.015046271,0.015046271,0.16981356,-0.06047976,1.0000002,1.0000002,-0.12498618,0.0,0.0,-0.15473747,-6.2493443,1.0,0.16981356,0.015051176,4.904622e-06,2.0815862e-07,0.772242,2.0815862e-07,1.0,1.0,1.0
0.8214,0.5,0.0,56052.77,9190.395,-1.501137,0.0,0.51609087,0.5855726,4.6998522e-07,-0.098945685,0.96882164,8.822707e-07,-2.9816012,0.0,24.629015,85.66263,10.837177,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5873658,0.58727974,0.07788304,0.23264542,0.0,-102.84369,105.825294,-285.64014,261.01114,-1.7227468e-11,2.3565394e-13,0.07787813,0.07787813,0.23264542,-0.060480155,1.0000002,1.0000002,-0.12512854,0.0,0.0,-0.15473746,-6.256462,1.0,0.23264542,0.07788304,4.9079745e-06,2.083009e-07,0.772442,2.083009e-07,1.0,1.0,1.0
0.8216,0.5,0.0,56053.62,9190.892,-1.501137,0.0,0.5160877,0.5855761,4.669769e-07,-0.098946325,0.96882755,8.7663403e-07,4.588999,0.0,44.397953,85.66263,3.2349958,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5873693,0.58728325,0.14071491,0.29547727,0.0,-106.58587,101.99687,-293.6476,249.24966,-1.7603051e-11,2.307143e-13,0.14071,0.14071,0.29547727,-0.060480542,1.0000002,1.0000002,-0.12527089,0.0,0.0,-0.15473744,-6.26358,1.0,0.29547727,0.14071491,4.910602e-06,2.0841242e-07,0.772642,2.0841242e-07,1.0,1.0,1.0
0.8218,0.5,0.0,56054.477,9191.388,-1.501137,0.0,0.5160846,0.58557963,4.6394092e-07,-0.09894694,0.9688334,8.709453e-07,12.141579,0.0,63.991905,85.66263,-4.380043,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58737284,0.5872867,0.20354678,0.35830912,0.0,-109.90744,97.76586,-300.49628,236.50438,-1.7923274e-11,2.2501785e-13,0.20354186,0.20354186,0.35830912,-0.060480926,1.0000002,1.0000002,-0.12541324,0.0,0.0,-0.15473743,-6.270698,1.0,0.35830912,0.20354678,4.912528e-06,2.0849416e-07,0.772842,2.0849416e-07,1.0,1.0,1.0
0.822,0.5,0.0,56055.33,9191.884,-1.501137,0.0,0.51608145,0.5855831,4.6087683e-07,-0.098947555,0.9688393,8.652037e-07,19.646332,0.0,83.33355,85.66263,-11.977887,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5873763,0.5872902,0.26637864,0.42114097,0.0,-112.795296,93.148964,-306.15912,222.82556,-1.81445e-11,2.1899172e-13,0.26637372,0.26637372,0.42114097,-0.06048131,1.0000002,1.0000002,-0.1255556,0.0,0.0,-0.15473741,-6.277816,1.0,0.42114097,0.26637864,4.9137593e-06,2.0854642e-07,0.773042,2.0854642e-07,1.0,1.0,1.0
0.8222,0.5,0.0,56056.18,9192.38,-1.501137,0.0,0.51607835,0.5855866,4.5779385e-07,-0.09894817,0.9688452,8.5942645e-07,27.073637,0.0,102.34654,85.66263,-19.528551,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5873798,0.58729374,0.32921052,0.48397282,0.0,-115.23804,88.1644,-310.6137,208.26718,-1.8295499e-11,2.1302484e-13,0.3292056,0.3292056,0.48397282,-0.06048171,1.0000002,1.0000002,-0.12569796,0.0,0.0,-0.1547374,-6.2849336,1.0,0.48397282,0.32921052,4.9142245e-06,2.0856616e-07,0.773242,2.0856616e-07,1.0,1.0,1.0
0.8224,0.5,0.0,56057.03,9192.875,-1.501137,0.0,0.5160752,0.58559006,4.546844e-07,-0.098948784,0.96885103,8.535993e-07,34.394184,0.0,120.95584,85.66263,-27.002234,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5873833,0.5872972,0.39204237,0.54680467,0.0,-117.226006,82.83182,-313.84253,192.88667,-1.8434317e-11,2.0695888e-13,0.39203745,0.39203745,0.54680467,-0.06048209,1.0000002,1.0000002,-0.12584032,0.0,0.0,-0.15473738,-6.2920513,1.0,0.54680467,0.39204237,4.913946e-06,2.0855434e-07,0.773442,2.0855434e-07,1.0,1.0,1.0
0.8226,0.5,0.0,56057.883,9193.369,-1.501137,0.0,0.5160721,0.5855936,4.5155076e-07,-0.0989494,0.96885693,8.477267e-07,41.579082,0.0,139.08801,85.66263,-34.36944,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5873868,0.5873007,0.45487425,0.60963655,0.0,-118.75136,77.17228,-315.83276,176.74475,-1.8673852e-11,2.0081437e-13,0.45486933,0.45486933,0.60963655,-0.060482472,1.0000002,1.0000002,-0.12598267,0.0,0.0,-0.15473738,-6.299169,1.0,0.60963655,0.45487425,4.91295e-06,2.0851208e-07,0.773642,2.0851208e-07,1.0,1.0,1.0
0.8228,0.5,0.0,56058.734,9193.863,-1.501137,0.0,0.51606894,0.58559704,4.4840473e-07,-0.098950036,0.96886283,8.418307e-07,48.599968,0.0,156.67146,85.66263,-41.60109,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58739024,0.58730423,0.5177061,0.67246836,0.0,-119.808075,71.20811,-316.57657,159.9051,-1.8935985e-11,1.9472275e-13,0.5177012,0.5177012,0.67246836,-0.060482867,1.0000002,1.0000002,-0.12612502,0.0,0.0,-0.15473737,-6.306287,1.0,0.67246836,0.5177061,4.911274e-06,2.0844094e-07,0.773842,2.0844094e-07,1.0,1.0,1.0
0.823,0.5,0.0,56059.586,9194.357,-1.501137,0.0,0.5160658,0.58560055,4.452445e-07,-0.09895065,0.9688687,8.359079e-07,55.429134,0.0,173.63683,85.66263,-48.668648,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58739376,0.5873077,0.580538,0.73530024,0.0,-120.39197,64.96284,-316.071,142.43417,-1.9351297e-11,1.8882212e-13,0.580533,0.580533,0.73530024,-0.060483262,1.0000002,1.0000002,-0.12626739,0.0,0.0,-0.15473735,-6.313405,1.0,0.73530024,0.580538,4.908943e-06,2.0834202e-07,0.774042,2.0834202e-07,1.0,1.0,1.0
0.8232,0.5,0.0,56060.438,9194.851,-1.501137,0.0,0.5160627,0.585604,4.4206666e-07,-0.09895126,0.9688746,8.2995183e-07,62.03963,0.0,189.91711,85.66263,-55.544216,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5873972,0.5873112,0.6433698,0.7981321,0.0,-120.50074,58.461105,-314.31802,124.40091,-1.9877698e-11,1.8346946e-13,0.6433649,0.6433649,0.7981321,-0.060483627,1.0000002,1.0000002,-0.12640974,0.0,0.0,-0.15473735,-6.320523,1.0,0.7981321,0.6433698,4.905879e-06,2.0821197e-07,0.774242,2.0821197e-07,1.0,1.0,1.0
0.8234,0.5,0.0,56061.29,9195.343,-1.501137,0.0,0.5160595,0.58560747,4.3887454e-07,-0.09895187,0.9688805,8.2396883e-07,68.40536,0.0,205.44809,85.66263,-62.200657,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5874007,0.58731467,0.7062017,0.86096394,0.0,-120.13394,51.72858,-311.32455,105.87647,-2.0288016e-11,1.7793688e-13,0.7061968,0.7061968,0.86096394,-0.060484014,1.0000002,1.0000002,-0.1265521,0.0,0.0,-0.15473734,-6.3276405,1.0,0.86096394,0.7062017,4.902084e-06,2.080509e-07,0.774442,2.080509e-07,1.0,1.0,1.0
0.8236,0.5,0.0,56062.14,9195.836,-1.501137,0.0,0.5160564,0.585611,4.3567013e-07,-0.09895248,0.9688863,8.1796253e-07,74.5012,0.0,220.16843,85.66263,-68.611694,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58740413,0.5873182,0.76903355,0.9237958,0.0,-119.29302,44.791824,-307.1024,86.93396,-2.058712e-11,1.7181775e-13,0.76902866,0.76902866,0.9237958,-0.060484387,1.0000002,1.0000002,-0.12669446,0.0,0.0,-0.15473734,-6.3347583,1.0,0.9237958,0.76903355,4.897601e-06,2.0786062e-07,0.774642,2.0786062e-07,1.0,1.0,1.0
0.8238,0.5,0.0,56062.99,9196.327,-1.501137,0.0,0.51605326,0.58561444,4.3245035e-07,-0.098953076,0.9688922,8.1192735e-07,80.303085,0.0,234.02002,85.66263,-74.75204,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5874076,0.58732164,0.8318654,0.98662764,0.0,-117.9813,37.678215,-301.66815,67.64813,-2.0872226e-11,1.6537954e-13,0.8318605,0.8318605,0.98662764,-0.060484778,1.0000002,1.0000002,-0.1268368,0.0,0.0,-0.15473732,-6.3418765,1.0,0.98662764,0.8318654,4.892466e-06,2.0764273e-07,0.774842,2.0764273e-07,1.0,1.0,1.0
0.824,0.5,0.0,56063.84,9196.818,-1.501137,0.0,0.51605016,0.5856179,4.292282e-07,-0.0989537,0.96889806,8.058875e-07,85.788124,0.0,246.94823,85.66263,-80.59743,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5874111,0.58732516,0.89469725,1.0494595,0.0,-116.20394,30.415817,-295.0433,48.0951,-2.118611e-11,1.5908459e-13,0.89469236,0.89469236,1.0494595,-0.060485147,1.0000002,1.0000002,-0.12697917,0.0,0.0,-0.15473732,-6.3489943,1.0,1.0494595,0.89469725,4.886712e-06,2.073985e-07,0.775042,2.073985e-07,1.0,1.0,1.0
0.8242,0.5,0.0,56064.69,9197.31,-1.501137,0.0,0.516047,0.5856214,4.2600675e-07,-0.098954305,0.96890396,7.9984886e-07,90.934654,0.0,258.90198,85.66263,-86.12481,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58741456,0.5873286,0.9575291,1.1122913,0.0,-113.96795,23.033297,-287.254,28.352018,-2.1518476e-11,1.525566e-13,0.95752424,0.95752424,1.1122913,-0.060485523,1.0000002,1.0000002,-0.12712152,0.0,0.0,-0.15473732,-6.356112,1.0,1.1122913,0.9575291,4.880367e-06,2.0712922e-07,0.775242,2.0712922e-07,1.0,1.0,1.0
0.8244,0.5,0.0,56065.54,9197.8,-1.501137,0.0,0.5160439,0.5856249,4.227917e-07,-0.098954916,0.9689098,7.9382204e-07,95.72237,0.0,269.83408,85.66263,-91.31236,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.587418,0.58733207,1.020361,1.1751232,0.0,-111.28215,15.559786,-278.3309,8.496809,-2.1778588e-11,1.4593705e-13,1.020356,1.020356,1.1751232,-0.0604859,1.0000002,1.0000002,-0.12726389,0.0,0.0,-0.15473731,-6.3632298,1.0,1.1751232,1.020361,4.8734028e-06,2.0683363e-07,0.775442,2.0683363e-07,1.0,1.0,1.0
0.8246,0.5,0.0,56066.39,9198.29,-1.501137,0.0,0.51604074,0.58562833,4.1955053e-07,-0.09895552,0.9689157,7.877461e-07,100.13236,0.0,279.70142,85.66263,-96.1396,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5874215,0.5873356,1.0831928,1.2379551,0.0,-108.15714,8.024778,-268.30923,-11.392172,-2.1888293e-11,1.3939364e-13,1.0831879,1.0831879,1.2379551,-0.060486283,1.0000002,1.0000002,-0.12740624,0.0,0.0,-0.15473731,-6.370348,1.0,1.2379551,1.0831928,4.8657753e-06,2.0650991e-07,0.775642,2.0650991e-07,1.0,1.0,1.0
0.8248,0.5,0.0,56067.24,9198.779,-1.501137,0.0,0.51603764,0.5856318,4.1631642e-07,-0.09895612,0.96892154,7.816832e-07,104.14723,0.0,288.465,85.66263,-100.58748,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58742493,0.58733904,1.1460247,1.300787,0.0,-104.60524,0.4580118,-257.22858,-31.236431,-2.183739e-11,1.3279795e-13,1.1460198,1.1460198,1.300787,-0.06048665,1.0000002,1.0000002,-0.1275486,0.0,0.0,-0.15473731,-6.3774657,1.0,1.300787,1.1460247,4.857521e-06,2.061596e-07,0.775842,2.061596e-07,1.0,1.0,1.0
0.825,0.5,0.0,56068.09,9199.269,-1.501137,0.0,0.51603454,0.58563524,4.130818e-07,-0.09895671,0.96892744,7.7561924e-07,107.75112,0.0,296.09024,85.66263,-104.638435,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5874284,0.5873425,1.2088566,1.3636187,0.0,-100.640465,-7.1106524,-245.1326,-50.95765,-2.1679644e-11,1.2721054e-13,1.2088517,1.2088517,1.3636187,-0.06048702,1.0000002,1.0000002,-0.12769096,0.0,0.0,-0.15473731,-6.3845835,1.0,1.3636187,1.2088566,4.8486754e-06,2.0578419e-07,0.776042,2.0578419e-07,1.0,1.0,1.0
0.8252,0.5,0.0,56068.938,9199.757,-1.501137,0.0,0.5160314,0.5856387,4.0984864e-07,-0.09895732,0.9689333,7.695578e-07,110.92981,0.0,302.54706,85.66263,-108.276474,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5874318,0.587346,1.2716883,1.4264506,0.0,-96.278465,-14.651343,-232.06906,-70.478,-2.1456328e-11,1.2178157e-13,1.2716836,1.2716836,1.4264506,-0.0604874,1.0000002,1.0000002,-0.12783332,0.0,0.0,-0.15473731,-6.3917017,1.0,1.4264506,1.2716883,4.8392785e-06,2.0538536e-07,0.776242,2.0538536e-07,1.0,1.0,1.0
0.8254,0.5,0.0,56069.785,9200.245,-1.501137,0.0,0.5160283,0.58564216,4.0662243e-07,-0.09895793,0.9689392,7.635093e-07,113.67074,0.0,307.8099,85.66263,-111.487236,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58743525,0.5873494,1.3345202,1.4892825,0.0,-91.53644,-22.134302,-218.08948,-89.72043,-2.152518e-11,1.1620337e-13,1.3345155,1.3345155,1.4892825,-0.06048777,1.0000002,1.0000002,-0.12797567,0.0,0.0,-0.15473731,-6.3988194,1.0,1.4892825,1.3345202,4.829374e-06,2.04965e-07,0.776442,2.04965e-07,1.0,1.0,1.0
0.8256,0.5,0.0,56070.633,9200.732,-1.501137,0.0,0.5160251,0.5856456,4.0339395e-07,-0.09895852,0.968945,7.5745646e-07,115.9631,0.0,311.85803,85.66263,-114.25805,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5874387,0.58735293,1.3973521,1.5521144,0.0,-86.433105,-29.529995,-203.24902,-108.60901,-2.2135014e-11,1.1119633e-13,1.3973473,1.3973473,1.5521144,-0.060488142,1.0000002,1.0000002,-0.12811804,0.0,0.0,-0.15473731,-6.405937,1.0,1.5521144,1.3973521,4.8189813e-06,2.0452393e-07,0.776642,2.0452393e-07,1.0,1.0,1.0
0.8258,0.5,0.0,56071.484,9201.22,-1.501137,0.0,0.516022,0.5856491,4.0017463e-07,-0.09895912,0.9689509,7.5142054e-07,117.79782,0.0,314.6754,85.66263,-116.57796,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58744216,0.5873564,1.460184,1.6149461,0.0,-80.988594,-36.80923,-187.60625,-127.069176,-2.2984583e-11,1.067671e-13,1.4601791,1.4601791,1.6149461,-0.060488515,1.0000002,1.0000002,-0.12826039,0.0,0.0,-0.15473731,-6.4130554,1.0,1.6149461,1.460184,4.8081265e-06,2.0406323e-07,0.776842,2.0406323e-07,1.0,1.0,1.0
0.826,0.5,0.0,56072.332,9201.707,-1.501137,0.0,0.51601887,0.58565253,3.9696096e-07,-0.098959714,0.96895677,7.453952e-07,119.16767,0.0,316.25098,85.66263,-118.43782,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58744556,0.58735985,1.5230159,1.677778,0.0,-75.22439,-43.943283,-171.22289,-145.02808,-2.3797773e-11,1.0202436e-13,1.523011,1.523011,1.677778,-0.060488876,1.0000002,1.0000002,-0.12840275,0.0,0.0,-0.15473731,-6.420173,1.0,1.677778,1.5230159,4.796841e-06,2.0358426e-07,0.777042,2.0358426e-07,1.0,1.0,1.0
0.8262,0.5,0.0,56073.18,9202.193,-1.501137,0.0,0.51601577,0.585656,3.937587e-07,-0.09896032,0.9689626,7.393911e-07,120.06724,0.0,316.57843,85.66263,-119.83028,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.587449,0.5873633,1.5858476,1.7406099,0.0,-69.16324,-50.904,-154.16359,-162.41484,-2.4519787e-11,9.722208e-14,1.5858428,1.5858428,1.7406099,-0.060489226,1.0000002,1.0000002,-0.1285451,0.0,0.0,-0.15473731,-6.427291,1.0,1.7406099,1.5858476,4.785147e-06,2.0308795e-07,0.777242,2.0308795e-07,1.0,1.0,1.0
0.8264,0.5,0.0,56074.027,9202.679,-1.501137,0.0,0.51601267,0.58565944,3.9056113e-07,-0.0989609,0.9689685,7.333956e-07,120.49296,0.0,315.6565,85.66263,-120.74983,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5874525,0.58736676,1.6486795,1.8034418,0.0,-62.829063,-57.663895,-136.49568,-179.16081,-2.5206224e-11,9.2063896e-14,1.6486747,1.6486747,1.8034418,-0.060489606,1.0000002,1.0000002,-0.12868747,0.0,0.0,-0.15473731,-6.434409,1.0,1.8034418,1.6486795,4.77297e-06,2.0257114e-07,0.777442,2.0257114e-07,1.0,1.0,1.0
0.8266,0.5,0.0,56074.875,9203.164,-1.501137,0.0,0.5160095,0.58566284,3.8737602e-07,-0.098961495,0.96897435,7.2742347e-07,120.44315,0.0,313.48877,85.66263,-121.192856,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58745587,0.5873702,1.7115114,1.8662736,0.0,-56.24685,-64.196304,-118.288864,-195.19992,-2.5822214e-11,8.6349114e-14,1.7115066,1.7115066,1.8662736,-0.06048995,1.0000002,1.0000002,-0.12882982,0.0,0.0,-0.15473731,-6.441527,1.0,1.8662736,1.7115114,4.760315e-06,2.0203403e-07,0.777642,2.0203403e-07,1.0,1.0,1.0
0.8268,0.5,0.0,56075.723,9203.648,-1.501137,0.0,0.5160064,0.58566636,3.8419708e-07,-0.09896208,0.9689802,7.214627e-07,119.91801,0.0,310.08383,85.66263,-121.157585,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5874593,0.5873737,1.7743433,1.9291054,0.0,-49.442577,-70.475426,-99.61499,-210.46886,-2.6292163e-11,8.168774e-14,1.7743385,1.7743385,1.9291054,-0.06049032,1.0000002,1.0000002,-0.12897219,0.0,0.0,-0.15473731,-6.4486446,1.0,1.9291054,1.7743433,4.7472117e-06,2.0147793e-07,0.777842,2.0147793e-07,1.0,1.0,1.0
0.827,0.5,0.0,56076.57,9204.133,-1.501137,0.0,0.5160033,0.58566976,3.8103246e-07,-0.098962665,0.9689861,7.1552864e-07,118.919586,0.0,305.4551,85.66263,-120.64415,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5874628,0.58737713,1.837175,1.9919373,0.0,-42.4431,-76.476494,-80.54776,-224.90733,-2.6587161e-11,7.709526e-14,1.8371704,1.8371704,1.9919373,-0.060490675,1.0000002,1.0000002,-0.12911454,0.0,0.0,-0.15473731,-6.455763,1.0,1.9919373,1.837175,4.7336966e-06,2.0090432e-07,0.778042,2.0090432e-07,1.0,1.0,1.0
0.8272,0.5,0.0,56077.414,9204.617,-1.501137,0.0,0.51600015,0.5856732,3.778883e-07,-0.09896326,0.96899194,7.0963296e-07,117.451836,0.0,299.6208,85.66263,-119.65459,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5874662,0.5873806,1.9000069,2.054769,0.0,-35.27603,-82.175804,-61.16242,-238.45837,-2.6798576e-11,7.197562e-14,1.9000021,1.9000021,2.054769,-0.060491044,1.0000002,1.0000002,-0.1292569,0.0,0.0,-0.15473732,-6.4628806,1.0,2.054769,1.9000069,4.7197996e-06,2.0031452e-07,0.778242,2.0031452e-07,1.0,1.0,1.0
0.8274,0.5,0.0,56078.26,9205.101,-1.501137,0.0,0.51599705,0.58567667,3.7474243e-07,-0.09896385,0.9689978,7.0373386e-07,115.52053,0.0,292.60394,85.66263,-118.19279,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58746964,0.58738405,1.9628388,2.117601,0.0,-27.96966,-87.55087,-41.53546,-251.06848,-2.6934994e-11,6.714212e-14,1.962834,1.962834,2.117601,-0.060491398,1.0000002,1.0000002,-0.12939925,0.0,0.0,-0.15473732,-6.469999,1.0,2.117601,1.9628388,4.7055482e-06,1.9970967e-07,0.778442,1.9970967e-07,1.0,1.0,1.0
0.8276,0.5,0.0,56079.11,9205.583,-1.501137,0.0,0.51599395,0.5856801,3.7162192e-07,-0.09896442,0.9690037,6.9788223e-07,113.1333,0.0,284.43225,85.66263,-116.26451,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58747303,0.5873875,2.0256705,2.1804328,0.0,-20.552816,-92.58048,-21.744349,-262.6879,-2.698745e-11,6.238858e-14,2.025666,2.025666,2.1804328,-0.060491752,1.0000002,1.0000002,-0.12954162,0.0,0.0,-0.15473732,-6.4771166,1.0,2.1804328,2.0256705,4.6909718e-06,1.9909102e-07,0.778642,1.9909102e-07,1.0,1.0,1.0
0.8278,0.5,0.0,56079.953,9206.065,-1.501137,0.0,0.5159908,0.5856836,3.684937e-07,-0.09896501,0.9690095,6.92016e-07,110.29955,0.0,275.1379,85.66263,-113.87737,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5874765,0.58739096,2.0885024,2.2432647,0.0,-13.054775,-97.244774,-1.867183,-273.27072,-2.6991683e-11,5.722708e-14,2.0884979,2.0884979,2.2432647,-0.060492113,1.0000002,1.0000002,-0.12968399,0.0,0.0,-0.15473732,-6.484235,1.0,2.2432647,2.0885024,4.6761015e-06,1.984599e-07,0.778842,1.984599e-07,1.0,1.0,1.0
0.828,0.5,0.0,56080.8,9206.548,-1.501137,0.0,0.5159877,0.585687,3.6540112e-07,-0.09896559,0.96901536,6.862166e-07,107.03046,0.0,264.7576,85.66263,-111.04077,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5874799,0.5873944,2.1513343,2.3060966,0.0,-5.5051227,-101.52534,18.017588,-282.77518,-2.698184e-11,5.190432e-14,2.1513295,2.1513295,2.3060966,-0.060492456,1.0000002,1.0000002,-0.12982634,0.0,0.0,-0.15473734,-6.4913526,1.0,2.3060966,2.1513343,4.6609666e-06,1.9781757e-07,0.779042,1.9781757e-07,1.0,1.0,1.0
0.8282,0.5,0.0,56081.65,9207.029,-1.501137,0.0,0.5159846,0.58569044,3.6231927e-07,-0.09896618,0.9690212,6.8043715e-07,103.33893,0.0,253.33229,85.66263,-107.765915,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5874833,0.5873979,2.2141662,2.3689284,0.0,2.0663447,-105.40527,37.831486,-291.1638,-2.7025748e-11,4.6679108e-14,2.2141614,2.2141614,2.3689284,-0.060492814,1.0000002,1.0000002,-0.1299687,0.0,0.0,-0.15473734,-6.4984703,1.0,2.3689284,2.2141662,4.6455943e-06,1.9716515e-07,0.779242,1.9716515e-07,1.0,1.0,1.0
0.8284,0.5,0.0,56082.492,9207.511,-1.5029578,-2.3499588e-08,0.51598144,0.5856939,3.592542e-07,-0.09896677,0.9690271,6.746891e-07,99.23952,0.0,240.90704,85.66263,-104.06571,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58748674,0.5874013,2.276998,2.4317603,0.0,9.629746,-108.86927,57.49632,-298.40338,-2.7161443e-11,4.0544838e-14,2.2769933,2.2769933,2.4317603,-0.060493153,1.0000002,1.0000002,-0.13011105,0.0,0.0,-0.15473734,-6.5055885,1.0,2.4317603,2.276998,4.630007e-06,1.9650359e-07,0.779442,1.9650359e-07,1.0,1.0,1.0
0.8286,0.5,0.0,56083.336,9207.991,-1.5029578,-2.3499588e-08,0.51597834,0.5856973,3.5620772e-07,-0.098967336,0.96903294,6.689758e-07,94.748405,0.0,227.5309,85.66263,-99.95476,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58749014,0.5874047,2.33983,2.4945922,0.0,17.155233,-111.90364,76.93447,-304.46536,-2.7317402e-11,3.562204e-14,2.3398252,2.3398252,2.4945922,-0.060493506,1.0000002,1.0000002,-0.13025342,0.0,0.0,-0.15473735,-6.5127063,1.0,2.4945922,2.33983,4.614227e-06,1.9583386e-07,0.779642,1.9583386e-07,1.0,1.0,1.0
0.8288,0.5,0.0,56084.184,9208.472,-1.5029578,-2.3499588e-08,0.51597524,0.58570075,3.531743e-07,-0.09896792,0.9690388,6.6328687e-07,89.88331,0.0,213.25664,85.66263,-95.44928,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5874936,0.5874082,2.4026618,2.557424,0.0,24.613102,-114.496414,96.06922,-309.32587,-2.7372679e-11,3.0494633e-14,2.402657,2.402657,2.557424,-0.06049386,1.0000002,1.0000002,-0.13039577,0.0,0.0,-0.15473735,-6.5198245,1.0,2.557424,2.4026618,4.5982824e-06,1.9515717e-07,0.779842,1.9515717e-07,1.0,1.0,1.0
0.829,0.5,0.0,56085.027,9208.951,-1.5029578,-2.3499588e-08,0.51597214,0.5857042,3.501664e-07,-0.09896849,0.9690446,6.576457e-07,84.66343,0.0,198.14056,85.66263,-90.567055,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.587497,0.58741164,2.4654934,2.620256,0.0,31.973923,-116.63735,114.825066,-312.96564,-2.7210104e-11,2.499754e-14,2.465489,2.465489,2.620256,-0.06049422,1.0000002,1.0000002,-0.13053814,0.0,0.0,-0.15473737,-6.5269423,1.0,2.620256,2.4654934,4.5821944e-06,1.9447437e-07,0.780042,1.9447437e-07,1.0,1.0,1.0
0.8292,0.5,0.0,56085.87,9209.431,-1.5029578,-2.3499588e-08,0.515969,0.5857076,3.4717405e-07,-0.09896908,0.96905047,6.520337e-07,79.10935,0.0,182.24234,85.66263,-85.32734,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5875004,0.5874151,2.5283253,2.6830876,0.0,39.208645,-118.31799,133.12796,-315.3703,-2.6917165e-11,2.0023427e-14,2.5283208,2.5283208,2.6830876,-0.06049456,1.0000002,1.0000002,-0.1306805,0.0,0.0,-0.15473737,-6.5340605,1.0,2.6830876,2.5283253,4.5659835e-06,1.9378636e-07,0.780242,1.9378636e-07,1.0,1.0,1.0
0.8294,0.5,0.0,56086.72,9209.909,-1.5029578,-2.3499588e-08,0.5159659,0.58571106,3.441965e-07,-0.09896966,0.9690563,6.4644934e-07,73.243004,0.0,165.6247,85.66263,-79.75082,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58750385,0.58741856,2.5911572,2.7459195,0.0,46.288708,-119.53171,150.90567,-316.53036,-2.6603234e-11,1.5242304e-14,2.5911527,2.5911527,2.7459195,-0.060494926,1.0000002,1.0000002,-0.13082285,0.0,0.0,-0.15473737,-6.541178,1.0,2.7459195,2.5911572,4.5496736e-06,1.9309414e-07,0.780442,1.9309414e-07,1.0,1.0,1.0
0.8296,0.5,0.0,56087.562,9210.388,-1.5029578,-2.3499588e-08,0.5159628,0.5857145,3.4123536e-07,-0.09897022,0.96906215,6.408956e-07,67.087524,0.0,148.3532,85.66263,-73.85948,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58750725,0.587422,2.653989,2.8087513,0.0,53.186176,-120.2737,168.08804,-316.44125,-2.630086e-11,1.0787964e-14,2.6539845,2.6539845,2.8087513,-0.06049527,1.0000002,1.0000002,-0.13096522,0.0,0.0,-0.15473738,-6.5482965,1.0,2.8087513,2.653989,4.5332818e-06,1.9239846e-07,0.780642,1.9239846e-07,1.0,1.0,1.0
0.8298,0.5,0.0,56088.406,9210.865,-1.5029578,-2.3499588e-08,0.5159597,0.585718,3.3828283e-07,-0.0989708,0.969068,6.3535794e-07,60.667202,0.0,130.49602,85.66263,-67.67659,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5875107,0.5874254,2.716821,2.8715832,0.0,59.87382,-120.54102,184.60724,-315.10327,-2.5989114e-11,5.805403e-15,2.7168164,2.7168164,2.8715832,-0.0604956,1.0000002,1.0000002,-0.13110757,0.0,0.0,-0.15473738,-6.555414,1.0,2.8715832,2.716821,4.5168267e-06,1.9170008e-07,0.780842,1.9170008e-07,1.0,1.0,1.0
0.83,0.5,0.0,56089.25,9211.343,-1.5029578,-2.3499588e-08,0.5159565,0.5857214,3.3535446e-07,-0.098971374,0.96907383,6.2986555e-07,54.007385,0.0,112.12361,85.66263,-61.226532,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5875141,0.58742887,2.7796528,2.934415,0.0,66.32525,-120.332634,200.39807,-312.52167,-2.5672298e-11,9.688085e-16,2.7796483,2.7796483,2.934415,-0.060495954,1.0000002,1.0000002,-0.13124993,0.0,0.0,-0.1547374,-6.5625324,1.0,2.934415,2.7796528,4.500327e-06,1.9099981e-07,0.781042,1.9099981e-07,1.0,1.0,1.0
0.8302,0.5,0.0,56090.094,9211.82,-1.5029578,-2.3499588e-08,0.5159534,0.58572483,3.324404e-07,-0.09897195,0.9690797,6.2439983e-07,47.134342,0.0,93.30848,85.66263,-54.534763,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5875175,0.5874323,2.8424847,2.997247,0.0,72.51499,-119.64934,215.39821,-308.7067,-2.5325322e-11,-2.7874423e-15,2.8424802,2.8424802,2.997247,-0.060496304,1.0000002,1.0000002,-0.13139229,0.0,0.0,-0.1547374,-6.56965,1.0,2.997247,2.8424847,4.483803e-06,1.9029851e-07,0.781242,1.9029851e-07,1.0,1.0,1.0
0.8304,0.5,0.0,56090.938,9212.297,-1.5029578,-2.3499588e-08,0.5159503,0.5857283,3.2953912e-07,-0.09897252,0.9690855,6.1895804e-07,40.0752,0.0,74.12488,85.66263,-47.627693,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58752096,0.5874358,2.9053164,3.0600789,0.0,78.418625,-118.49383,229.54843,-303.6733,-2.5004962e-11,-6.547812e-15,2.905312,2.905312,3.0600789,-0.060496647,1.0000002,1.0000002,-0.13153465,0.0,0.0,-0.15473741,-6.5767684,1.0,3.0600789,2.9053164,4.4672774e-06,1.8959715e-07,0.781442,1.8959715e-07,1.0,1.0,1.0
0.8306,0.5,0.0,56091.78,9212.772,-1.5029578,-2.3499588e-08,0.5159472,0.5857317,3.2665392e-07,-0.098973095,0.96909136,6.1354626e-07,32.857815,0.0,54.648514,85.66263,-40.532574,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.58752435,0.58743924,2.9681482,3.1229107,0.0,84.01285,-116.87066,242.7929,-297.4414,-2.4833679e-11,-1.01279696e-14,2.968144,2.968144,3.1229107,-0.060496975,1.0000002,1.0000002,-0.13167702,0.0,0.0,-0.15473741,-6.583886,1.0,3.1229107,2.9681482,4.4507606e-06,1.8889614e-07,0.781642,1.8889614e-07,1.0,1.0,1.0
0.8308,0.5,0.0,56092.62,9213.248,-1.5029578,-2.3499588e-08,0.5159441,0.58573514,3.2378068e-07,-0.09897366,0.9690972,6.081569e-07,25.510672,0.0,34.95624,85.66263,-33.27741,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.71098,1.0,0.5875278,0.5874427,3.03098,3.1857426,0.0,89.275566,-114.78624,255.07932,-290.03555,-2.4762293e-11,-1.4297364e-14,3.0309758,3.0309758,3.1857426,-0.060497336,1.0000002,1.0000002,-0.13181937,0.0,0.0,-0.15473741,-6.591004,1.0,3.1857426,3.03098,4.434267e-06,1.8819613e-07,0.781842,1.8819613e-07,1.0,1.0,1.0
0.831,0.5,0.0,56093.465,9213.724,-1.5029578,-2.3499588e-08,0.515941,0.5857386,3.2091808e-07,-0.09897424,0.96910304,6.027873e-07,18.062761,0.0,15.125779,85.714134,-25.890825,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5875312,0.58744615,3.093812,3.2485743,0.0,94.18602,-112.24878,266.3592,-281.485,-2.4725368e-11,-1.9773783e-14,3.0938077,3.0938077,3.2485743,-0.060497675,1.0000002,1.0000002,-0.13196173,0.0,0.0,-0.15473743,-6.598122,1.0,3.2485743,3.093812,4.41781e-06,1.8749769e-07,0.782042,1.8749769e-07,1.0,1.0,1.0
0.8312,0.5,0.0,56094.31,9214.198,-1.5029578,-2.3499588e-08,0.51593786,0.585742,3.180668e-07,-0.09897481,0.9691089,5.974389e-07,10.543477,0.0,-4.7646127,85.714134,-18.401974,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5875346,0.58744955,3.1566439,3.3114061,0.0,98.724815,-109.26829,276.588,-271.8234,-2.465199e-11,-2.5645354e-14,3.1566393,3.1566393,3.3114061,-0.060498014,1.0000002,1.0000002,-0.13210408,0.0,0.0,-0.15473743,-6.60524,1.0,3.3114061,3.1566439,4.4014064e-06,1.8680149e-07,0.782242,1.8680149e-07,1.0,1.0,1.0
0.8314,0.5,0.0,56095.152,9214.672,-1.5029578,-2.3499588e-08,0.51593477,0.58574545,3.1523572e-07,-0.09897539,0.9691147,5.921283e-07,2.9824939,0.0,-24.636436,85.714134,-10.840412,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58753806,0.587453,3.2194757,3.374238,0.0,102.87404,-105.85653,285.72537,-261.08893,-2.4612824e-11,-2.6311625e-14,3.2194712,3.2194712,3.374238,-0.060498357,1.0000002,1.0000002,-0.13224645,0.0,0.0,-0.15473744,-6.612358,1.0,3.374238,3.2194757,4.3850696e-06,1.8610814e-07,0.782442,1.8610814e-07,1.0,1.0,1.0
0.8316,0.5,0.0,56095.992,9215.146,-1.5029578,-2.3499588e-08,0.51593167,0.5857489,3.1241265e-07,-0.09897596,0.96912056,5.8683264e-07,-4.5903482,0.0,-44.411266,85.714134,-3.2359781,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58754146,0.58745646,3.2823076,3.43707,0.0,106.61731,-102.02696,293.7352,-249.32393,-2.465929e-11,-1.436342e-14,3.282303,3.282303,3.43707,-0.060498707,1.0000002,1.0000002,-0.13238882,0.0,0.0,-0.15473744,-6.619476,1.0,3.43707,3.2823076,4.368812e-06,1.8541814e-07,0.782642,1.8541814e-07,1.0,1.0,1.0
0.8318,0.5,0.0,56096.836,9215.619,-1.5029578,-2.3499588e-08,0.51592857,0.5857523,3.096099e-07,-0.09897652,0.9691264,5.815749e-07,-12.145164,0.0,-64.011055,85.714134,4.381316,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5875449,0.5874599,3.3451393,3.4999018,0.0,109.93986,-97.79469,300.58588,-236.57481,-2.4723246e-11,3.700438e-15,3.345135,3.345135,3.4999018,-0.060499046,1.0000002,1.0000002,-0.13253117,0.0,0.0,-0.15473746,-6.626594,1.0,3.4999018,3.3451393,4.352645e-06,1.8473199e-07,0.782842,1.8473199e-07,1.0,1.0,1.0
0.832,0.5,0.0,56097.676,9216.093,-1.5029578,-2.3499588e-08,0.51592547,0.58575577,3.068177e-07,-0.098977104,0.96913224,5.7633696e-07,-19.652136,0.0,-83.35845,85.714134,11.981408,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5875483,0.5874634,3.4079711,3.5627337,0.0,112.82856,-93.17642,306.25034,-222.89189,-2.475715e-11,2.1020713e-14,3.4079669,3.4079669,3.5627337,-0.060499385,1.0000002,1.0000002,-0.13267353,0.0,0.0,-0.15473746,-6.633712,1.0,3.5627337,3.4079711,4.3365803e-06,1.8405018e-07,0.783042,1.8405018e-07,1.0,1.0,1.0
0.8322,0.5,0.0,56098.52,9216.564,-1.5029578,-2.3499588e-08,0.51592237,0.5857592,3.040256e-07,-0.09897767,0.9691381,5.7109906e-07,-27.081636,0.0,-102.377106,85.714134,19.534306,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5875518,0.5874668,3.470803,3.6255655,0.0,115.272,-88.19037,310.70624,-208.32915,-2.4772833e-11,3.5399286e-14,3.4707987,3.4707987,3.6255655,-0.060499735,1.0000002,1.0000002,-0.13281588,0.0,0.0,-0.15473747,-6.64083,1.0,3.6255655,3.470803,4.3206305e-06,1.8337325e-07,0.783242,1.8337325e-07,1.0,1.0,1.0
0.8324,0.5,0.0,56099.36,9217.037,-1.5029578,-2.3499588e-08,0.51591927,0.5857627,3.0124588e-07,-0.098978244,0.96914387,5.658843e-07,-34.404346,0.0,-120.991936,85.714134,27.010197,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58755517,0.58747023,3.533635,3.6883974,0.0,117.26055,-82.85621,313.93597,-192.94405,-2.4825308e-11,4.7116038e-14,3.5336306,3.5336306,3.6883974,-0.06050008,1.0000002,1.0000002,-0.13295825,0.0,0.0,-0.15473747,-6.647948,1.0,3.6883974,3.533635,4.304814e-06,1.8270197e-07,0.783442,1.8270197e-07,1.0,1.0,1.0
0.8326,0.5,0.0,56100.2,9217.508,-1.5029578,-2.3499588e-08,0.51591617,0.5857661,2.9847232e-07,-0.09897881,0.9691497,5.60681e-07,-41.591362,0.0,-139.12949,85.714134,34.379578,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5875586,0.5874737,3.5964668,3.7512293,0.0,118.78635,-77.194984,315.9268,-176.7973,-2.4924196e-11,5.6773037e-14,3.5964625,3.5964625,3.7512293,-0.060500417,1.0000002,1.0000002,-0.1331006,0.0,0.0,-0.15473747,-6.655066,1.0,3.7512293,3.5964668,4.2891306e-06,1.8203636e-07,0.783642,1.8203636e-07,1.0,1.0,1.0
0.8328,0.5,0.0,56101.043,9217.9795,-1.5029578,-2.3499588e-08,0.51591307,0.58576953,2.9570606e-07,-0.09897938,0.96915555,5.5549117e-07,-48.61432,0.0,-156.71817,85.714134,41.613365,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.587562,0.58747715,3.6592987,3.814061,0.0,119.84336,-71.22904,316.67078,-159.95262,-2.5036377e-11,6.34846e-14,3.6592944,3.6592944,3.814061,-0.060500767,1.0000002,1.0000002,-0.13324296,0.0,0.0,-0.15473749,-6.662184,1.0,3.814061,3.6592987,4.273589e-06,1.8137676e-07,0.783842,1.8137676e-07,1.0,1.0,1.0
0.833,0.5,0.0,56101.883,9218.45,-1.5029578,-2.3499588e-08,0.51590997,0.58577293,2.929443e-07,-0.09897994,0.9691614,5.503098e-07,-55.4455,0.0,-173.68855,85.714134,48.683006,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5875655,0.5874806,3.7221305,3.8768928,0.0,120.427414,-64.98192,316.16504,-142.47647,-2.5166836e-11,6.8145623e-14,3.7221262,3.7221262,3.8768928,-0.06050111,1.0000002,1.0000002,-0.13338533,0.0,0.0,-0.15473749,-6.669302,1.0,3.8768928,3.7221305,4.2582014e-06,1.8072369e-07,0.784042,1.8072369e-07,1.0,1.0,1.0
0.8332,0.5,0.0,56102.723,9218.92,-1.5029578,-2.3499588e-08,0.5159069,0.58577645,2.9019031e-07,-0.09898052,0.9691672,5.451428e-07,-62.057938,0.0,-189.97368,85.714134,55.5606,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5875689,0.58748406,3.7849624,3.9397247,0.0,120.5362,-58.478264,314.4115,-124.43783,-2.5350892e-11,7.136582e-14,3.7849581,3.7849581,3.9397247,-0.060501456,1.0000002,1.0000002,-0.13352768,0.0,0.0,-0.15473749,-6.6764197,1.0,3.9397247,3.7849624,4.2429747e-06,1.8007744e-07,0.784242,1.8007744e-07,1.0,1.0,1.0
0.8334,0.5,0.0,56103.562,9219.39,-1.5029578,-2.3499588e-08,0.5159038,0.58577985,2.8744384e-07,-0.09898109,0.969173,5.399899e-07,-68.42554,0.0,-205.50925,85.714134,62.219,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58757234,0.5874875,3.847794,4.002557,0.0,120.16929,-51.743748,311.4171,-105.90787,-2.5549996e-11,7.365605e-14,3.84779,3.84779,4.002557,-0.060501814,1.0000002,1.0000002,-0.13367005,0.0,0.0,-0.1547375,-6.683538,1.0,4.002557,3.847794,4.227917e-06,1.7943837e-07,0.784442,1.7943837e-07,1.0,1.0,1.0
0.8336,0.5,0.0,56104.402,9219.859,-1.5029578,-2.3499588e-08,0.5159007,0.5857833,2.847111e-07,-0.09898167,0.96917886,5.348626e-07,-74.52317,0.0,-220.23393,85.714134,68.63193,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58757573,0.587491,3.910626,4.0653887,0.0,119.32811,-44.80494,307.19363,-86.95972,-2.5701294e-11,7.535244e-14,3.910622,3.910622,4.0653887,-0.060502145,1.0000001,1.0000001,-0.1338124,0.0,0.0,-0.1547375,-6.6906557,1.0,4.0653887,3.910626,4.213035e-06,1.7880677e-07,0.784642,1.7880677e-07,1.0,1.0,1.0
0.8338,0.5,0.0,56105.242,9220.328,-1.5029578,-2.3499588e-08,0.5158976,0.58578676,2.8197653e-07,-0.09898225,0.96918464,5.297318e-07,-80.32676,0.0,-234.08963,85.714134,74.77407,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5875792,0.58749443,3.9734578,4.12822,0.0,118.01599,-37.689224,301.75778,-67.66815,-2.5824228e-11,7.669743e-14,3.9734538,3.9734538,4.12822,-0.0605025,1.0000001,1.0000001,-0.13395476,0.0,0.0,-0.15473752,-6.6977735,1.0,4.12822,3.9734578,4.1983303e-06,1.7818267e-07,0.784842,1.7818267e-07,1.0,1.0,1.0
0.834,0.5,0.0,56106.082,9220.796,-1.5029578,-2.3499588e-08,0.5158945,0.5857902,2.7924617e-07,-0.0989828,0.9691905,5.2460865e-07,-85.81341,0.0,-247.02164,85.714134,80.621185,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58758265,0.5874979,4.0362897,4.191052,0.0,116.23809,-30.424685,295.13092,-48.1093,-2.5982794e-11,7.7277994e-14,4.0362854,4.0362854,4.191052,-0.06050284,1.0000001,1.0000001,-0.13409711,0.0,0.0,-0.15473752,-6.7048917,1.0,4.191052,4.0362897,4.183711e-06,1.7756221e-07,0.785042,1.7756221e-07,1.0,1.0,1.0
0.8342,0.5,0.0,56106.92,9221.265,-1.5029578,-2.3499588e-08,0.5158914,0.5857936,2.7651564e-07,-0.09898339,0.9691963,5.1948524e-07,-90.96145,0.0,-258.9789,85.714134,86.150185,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58758605,0.58750135,4.0991216,4.253884,0.0,114.001434,-23.039986,287.33926,-28.360348,-2.6135179e-11,7.6927614e-14,4.0991173,4.0991173,4.253884,-0.06050319,1.0000001,1.0000001,-0.13423948,0.0,0.0,-0.15473752,-6.7120094,1.0,4.253884,4.0991216,4.1691524e-06,1.7694431e-07,0.785242,1.7694431e-07,1.0,1.0,1.0
0.8344,0.5,0.0,56107.76,9221.731,-1.5029578,-2.3499588e-08,0.5158883,0.5857971,2.7378405e-07,-0.09898397,0.9692021,5.143596e-07,-95.750565,0.0,-269.91425,85.714134,91.33926,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5875895,0.5875048,4.1619534,4.3167157,0.0,111.314835,-15.56427,278.41348,-8.499241,-2.6237769e-11,7.650624e-14,4.161949,4.161949,4.3167157,-0.060503535,1.0000001,1.0000001,-0.13438185,0.0,0.0,-0.15473753,-6.7191277,1.0,4.3167157,4.1619534,4.1546646e-06,1.7632944e-07,0.785442,1.7632944e-07,1.0,1.0,1.0
0.8346,0.5,0.0,56108.6,9222.199,-1.5029578,-2.3499588e-08,0.5158852,0.5858005,2.7105804e-07,-0.09898454,0.96920794,5.0924433e-07,-100.16185,0.0,-279.7845,85.714134,96.167915,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58759296,0.58750826,4.2247853,4.3795476,0.0,108.18889,-8.027041,268.38882,11.395644,-2.630791e-11,7.603986e-14,4.224781,4.224781,4.3795476,-0.060503878,1.0000001,1.0000001,-0.1345242,0.0,0.0,-0.15473753,-6.7262454,1.0,4.3795476,4.2247853,4.140258e-06,1.7571801e-07,0.785642,1.7571801e-07,1.0,1.0,1.0
0.8348,0.5,0.0,56109.44,9222.665,-1.5029578,-2.3499588e-08,0.5158821,0.5858039,2.6833024e-07,-0.09898511,0.9692137,5.041256e-07,-104.17789,0.0,-288.55063,85.714134,100.617096,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58759636,0.58751166,4.287617,4.4423795,0.0,104.63593,-0.45804557,257.30484,31.245789,-2.6289733e-11,7.553584e-14,4.287613,4.287613,4.4423795,-0.06050423,1.0000001,1.0000001,-0.13466656,0.0,0.0,-0.15473753,-6.7333636,1.0,4.4423795,4.287617,4.1259423e-06,1.7511043e-07,0.785842,1.7511043e-07,1.0,1.0,1.0
0.835,0.5,0.0,56110.277,9223.132,-1.5029578,-2.3499588e-08,0.515879,0.58580744,2.656029e-07,-0.0989857,0.96921957,4.9900757e-07,-107.78284,0.0,-296.1781,85.714134,104.669235,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5875998,0.5875152,4.350449,4.5052114,0.0,100.66999,7.1128473,245.20526,50.972855,-2.5953534e-11,7.450478e-14,4.350445,4.350445,4.5052114,-0.060504586,1.0000001,1.0000001,-0.13480891,0.0,0.0,-0.15473753,-6.7404814,1.0,4.5052114,4.350449,4.1117246e-06,1.7450702e-07,0.786042,1.7450702e-07,1.0,1.0,1.0
0.8352,0.5,0.0,56111.117,9223.598,-1.5029578,-2.3499588e-08,0.5158759,0.58581084,2.6286463e-07,-0.09898625,0.96922535,4.938689e-07,-110.96245,0.0,-302.6368,85.714134,108.30834,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5876033,0.58751863,4.413281,4.568043,0.0,96.306694,14.655757,232.13782,70.498985,-2.5256346e-11,7.3303193e-14,4.4132767,4.4132767,4.568043,-0.060504943,1.0000001,1.0000001,-0.13495128,0.0,0.0,-0.15473755,-6.7475996,1.0,4.568043,4.413281,4.0976197e-06,1.7390838e-07,0.786242,1.7390838e-07,1.0,1.0,1.0
0.8354,0.5,0.0,56111.957,9224.0625,-1.5029578,-2.3499588e-08,0.5158728,0.5858143,2.6011932e-07,-0.098986834,0.9692312,4.887169e-07,-113.70418,0.0,-307.90118,85.714134,111.52004,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58760667,0.5875221,4.476113,4.630875,0.0,91.56326,22.140917,218.15405,89.747116,-2.4435606e-11,7.2576595e-14,4.4761086,4.4761086,4.630875,-0.060505286,1.0000001,1.0000001,-0.13509363,0.0,0.0,-0.15473755,-6.7547174,1.0,4.630875,4.476113,4.0836367e-06,1.7331493e-07,0.786442,1.7331493e-07,1.0,1.0,1.0
0.8356,0.5,0.0,56112.793,9224.527,-1.5029578,-2.3499588e-08,0.51586974,0.58581775,2.573807e-07,-0.098987415,0.96923697,4.835773e-07,-115.9972,0.0,-311.95047,85.714134,114.29166,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5876101,0.58752555,4.5389447,4.693707,0.0,86.45842,29.538782,203.30919,108.64128,-2.3738208e-11,7.049952e-14,4.5389404,4.5389404,4.693707,-0.060505643,1.0000001,1.0000001,-0.135236,0.0,0.0,-0.15473755,-6.7618356,1.0,4.693707,4.5389447,4.0697846e-06,1.7272701e-07,0.786642,1.7272701e-07,1.0,1.0,1.0
0.8358,0.5,0.0,56113.633,9224.992,-1.5029578,-2.3499588e-08,0.51586664,0.5858212,2.5463277e-07,-0.098988,0.9692428,4.7842013e-07,-117.83246,0.0,-314.76868,85.714134,116.61224,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5876136,0.587529,4.601776,4.756539,0.0,81.0123,36.82016,187.66176,127.10691,-2.3185695e-11,6.711921e-14,4.6017723,4.6017723,4.756539,-0.060505986,1.0000001,1.0000001,-0.13537836,0.0,0.0,-0.15473756,-6.7689533,1.0,4.756539,4.601776,4.056069e-06,1.7214491e-07,0.786842,1.7214491e-07,1.0,1.0,1.0
0.836,0.5,0.0,56114.47,9225.456,-1.5029578,-2.3499588e-08,0.51586354,0.58582467,2.5187705e-07,-0.09898857,0.9692486,4.7324818e-07,-119.202705,0.0,-316.34464,85.714134,118.47264,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58761704,0.58753246,4.664608,4.8193707,0.0,75.24639,43.956306,171.27353,145.07112,-2.2647464e-11,6.468126e-14,4.664604,4.664604,4.8193707,-0.060506336,1.0000001,1.0000001,-0.13552071,0.0,0.0,-0.15473756,-6.776071,1.0,4.8193707,4.664608,4.0424975e-06,1.7156893e-07,0.787042,1.7156893e-07,1.0,1.0,1.0
0.8362,0.5,0.0,56115.305,9225.919,-1.5029578,-2.3499588e-08,0.51586044,0.5858281,2.4912168e-07,-0.09898916,0.9692544,4.680768e-07,-120.10252,0.0,-316.67218,85.714134,119.8655,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5876205,0.5875359,4.72744,4.8822026,0.0,69.18346,50.919064,154.20917,162.463,-2.2066635e-11,6.204978e-14,4.727436,4.727436,4.8822026,-0.06050669,1.0000001,1.0000001,-0.13566308,0.0,0.0,-0.15473756,-6.7831893,1.0,4.8822026,4.72744,4.0290374e-06,1.7099767e-07,0.787242,1.7099767e-07,1.0,1.0,1.0
0.8364,0.5,0.0,56116.145,9226.383,-1.5029578,-2.3499588e-08,0.51585734,0.5858315,2.4635975e-07,-0.09898974,0.9692602,4.628929e-07,-120.52836,0.0,-315.74994,85.714134,120.785324,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5876239,0.5875393,4.7902718,4.9450345,0.0,62.847412,57.680946,136.53601,179.21393,-2.1439283e-11,5.8777866e-14,4.790268,4.790268,4.9450345,-0.060507044,1.0000001,1.0000001,-0.13580543,0.0,0.0,-0.15473758,-6.790307,1.0,4.9450345,4.7902718,4.0156046e-06,1.7042755e-07,0.787442,1.7042755e-07,1.0,1.0,1.0
0.8366,0.5,0.0,56116.98,9226.845,-1.5029578,-2.3499588e-08,0.51585424,0.585835,2.4358525e-07,-0.09899032,0.969266,4.5768527e-07,-120.47853,0.0,-313.58154,85.714134,121.22846,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58762735,0.58754283,4.8531036,5.0078664,0.0,56.263264,64.21526,118.32379,195.25777,-2.0820566e-11,5.4075895e-14,4.8531,4.8531,5.0078664,-0.060507417,1.0000001,1.0000001,-0.1359478,0.0,0.0,-0.15473758,-6.7974253,1.0,5.0078664,4.8531036,4.002206e-06,1.698589e-07,0.787642,1.698589e-07,1.0,1.0,1.0
0.8368,0.5,0.0,56117.816,9227.308,-1.5029578,-2.3499588e-08,0.5158512,0.58583844,2.4080302e-07,-0.09899092,0.96927184,4.5246298e-07,-119.95322,0.0,-310.17557,85.714134,121.19318,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5876308,0.5875462,4.9159355,5.0706983,0.0,49.45699,70.49623,99.64439,210.53119,-2.0224197e-11,4.8889163e-14,4.9159317,4.9159317,5.0706983,-0.060507767,1.0000001,1.0000001,-0.13609014,0.0,0.0,-0.15473758,-6.804543,1.0,5.0706983,4.9159355,3.988852e-06,1.6929214e-07,0.787842,1.6929214e-07,1.0,1.0,1.0
0.837,0.5,0.0,56118.656,9227.769,-1.5029578,-2.3499588e-08,0.5158481,0.5858419,2.3802025e-07,-0.09899149,0.9692776,4.4723961e-07,-118.954506,0.0,-305.5454,85.714134,120.67959,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58763427,0.58754975,4.9787674,5.13353,0.0,42.45545,76.499054,80.5715,224.97392,-1.9630124e-11,4.5058324e-14,4.9787636,4.9787636,5.13353,-0.060508125,1.0000001,1.0000001,-0.13623251,0.0,0.0,-0.15473758,-6.8116612,1.0,5.13353,4.9787674,3.9755537e-06,1.6872774e-07,0.788042,1.6872774e-07,1.0,1.0,1.0
0.8372,0.5,0.0,56119.492,9228.23,-1.5029578,-2.3499588e-08,0.515845,0.58584535,2.3522375e-07,-0.09899207,0.9692834,4.419903e-07,-117.48631,0.0,-299.70938,85.714134,119.68973,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5876377,0.5875532,5.0415993,5.196362,0.0,35.286274,82.20004,61.180424,238.52895,-1.9026362e-11,4.131928e-14,5.0415955,5.0415955,5.196362,-0.06050848,1.0000001,1.0000001,-0.13637488,0.0,0.0,-0.15473759,-6.818779,1.0,5.196362,5.0415993,3.96232e-06,1.681661e-07,0.788242,1.681661e-07,1.0,1.0,1.0
0.8374,0.5,0.0,56120.33,9228.691,-1.5029578,-2.3499588e-08,0.5158419,0.5858488,2.3242139e-07,-0.09899266,0.9692892,4.367298e-07,-115.554436,0.0,-292.69043,85.714134,118.227486,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5876412,0.58755666,5.104431,5.259194,0.0,27.977753,87.57668,41.547657,251.14276,-1.8379171e-11,3.7685448e-14,5.1044273,5.1044273,5.259194,-0.060508836,1.0000001,1.0000001,-0.13651723,0.0,0.0,-0.15473759,-6.825897,1.0,5.259194,5.104431,3.9491615e-06,1.6760762e-07,0.788442,1.6760762e-07,1.0,1.0,1.0
0.8376,0.5,0.0,56121.164,9229.151,-1.5029578,-2.3499588e-08,0.5158388,0.58585227,2.2960526e-07,-0.09899325,0.969295,4.3144337e-07,-113.1665,0.0,-284.51627,85.714134,116.298645,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5876446,0.5875601,5.167263,5.3220253,0.0,20.558731,92.607765,21.750692,262.76556,-1.7670712e-11,3.3496816e-14,5.167259,5.167259,5.3220253,-0.060509194,1.0000001,1.0000001,-0.13665959,0.0,0.0,-0.15473759,-6.833015,1.0,5.3220253,5.167263,3.936055e-06,1.6705134e-07,0.788642,1.6705134e-07,1.0,1.0,1.0
