Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.8378,0.5,0.0,56122.0,9229.611,-1.5029578,-2.3499588e-08,0.51583576,0.5858557,2.2678762e-07,-0.09899383,0.9693008,4.2615392e-07,-110.3319,0.0,-275.21915,85.714134,113.91079,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58764803,0.5875635,5.230095,5.384857,0.0,13.058486,97.273415,1.8676543,273.3515,-1.6956807e-11,2.9421473e-14,5.230091,5.230091,5.384857,-0.060509555,1.0000001,1.0000001,-0.13680194,0.0,0.0,-0.15473759,-6.8401327,1.0,5.384857,5.230095,3.9229117e-06,1.6649355e-07,0.788842,1.6649355e-07,1.0,1.0,1.0
0.838,0.5,0.0,56122.836,9230.071,-1.5029578,-2.3499588e-08,0.51583266,0.5858592,2.239557e-07,-0.09899441,0.9693066,4.2083752e-07,-107.06185,0.0,-264.83575,85.714134,111.07336,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5876515,0.58756703,5.292927,5.447689,0.0,5.506617,101.55523,-18.02299,282.85876,-1.629732e-11,2.5671297e-14,5.292923,5.292923,5.447689,-0.060509928,1.0000001,1.0000001,-0.13694431,0.0,0.0,-0.1547376,-6.847251,1.0,5.447689,5.292927,3.9097417e-06,1.659346e-07,0.789042,1.659346e-07,1.0,1.0,1.0
0.8382,0.5,0.0,56123.668,9230.53,-1.5029578,-2.3499588e-08,0.51582956,0.5858626,2.211214e-07,-0.098995,0.96931237,4.1551652e-07,-103.36923,0.0,-253.40706,85.714134,107.79753,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58765495,0.5875705,5.3557587,5.510521,0.0,-2.0670736,105.4363,-37.842735,291.2498,-1.5696285e-11,2.1292963e-14,5.355755,5.355755,5.510521,-0.060510285,1.0000001,1.0000001,-0.13708666,0.0,0.0,-0.1547376,-6.8543687,1.0,5.510521,5.3557587,3.8965577e-06,1.6537504e-07,0.789242,1.6537504e-07,1.0,1.0,1.0
0.8384,0.5,0.0,56124.504,9230.989,-1.5029578,-2.3499588e-08,0.5158265,0.58586603,2.182804e-07,-0.098995596,0.96931815,4.1018282e-07,-99.268616,0.0,-240.97813,85.714134,104.09624,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5876584,0.58757395,5.4185905,5.573353,0.0,-9.632695,108.901306,-57.51337,298.49152,-1.519288e-11,1.7100372e-14,5.4185867,5.4185867,5.573353,-0.060510647,1.0000001,1.0000001,-0.13722903,0.0,0.0,-0.1547376,-6.861487,1.0,5.573353,5.4185905,3.8833728e-06,1.6481546e-07,0.789442,1.6481546e-07,1.0,1.0,1.0
0.8386,0.5,0.0,56125.34,9231.447,-1.5029578,-2.3499588e-08,0.5158234,0.5858695,2.1542992e-07,-0.098996185,0.969324,4.0483116e-07,-94.77618,0.0,-227.59802,85.714134,99.98407,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58766186,0.5875774,5.4814224,5.6361847,0.0,-17.160389,111.93657,-76.95725,304.55527,-1.4740653e-11,1.3102641e-14,5.481418,5.481418,5.6361847,-0.060511,1.0000001,1.0000001,-0.13737139,0.0,0.0,-0.15473762,-6.8686047,1.0,5.6361847,5.4814224,3.8701996e-06,1.6425636e-07,0.789642,1.6425636e-07,1.0,1.0,1.0
0.8388,0.5,0.0,56126.176,9231.905,-1.5029578,-2.3499588e-08,0.5158203,0.58587295,2.125765e-07,-0.09899678,0.9693298,3.9947383e-07,-89.90965,0.0,-213.31952,85.714134,95.47727,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5876653,0.58758086,5.5442543,5.6990166,0.0,-24.620447,114.5301,-96.09765,309.41718,-1.4247647e-11,7.856203e-15,5.54425,5.54425,5.6990166,-0.060511377,1.0000001,1.0000001,-0.13751374,0.0,0.0,-0.15473762,-6.875723,1.0,5.6990166,5.5442543,3.856988e-06,1.6369565e-07,0.789842,1.6369565e-07,1.0,1.0,1.0
0.839,0.5,0.0,56127.008,9232.362,-1.5029578,-2.3499588e-08,0.5158172,0.5858764,2.0970441e-07,-0.09899738,0.96933556,3.940813e-07,-84.68823,0.0,-198.19897,85.714134,90.593605,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5876687,0.5875843,5.6070857,5.7618484,0.0,-31.983427,116.67165,-114.85901,313.05798,-1.3757404e-11,2.8480077e-15,5.607082,5.607082,5.7618484,-0.06051174,1.0000001,1.0000001,-0.13765611,0.0,0.0,-0.15473762,-6.8828406,1.0,5.7618484,5.6070857,3.843676e-06,1.6313068e-07,0.790042,1.6313068e-07,1.0,1.0,1.0
0.8392,0.5,0.0,56127.844,9232.819,-1.5029578,-2.3499588e-08,0.5158142,0.58587986,2.0684091e-07,-0.09899796,0.96934134,3.887048e-07,-79.13252,0.0,-182.29605,85.714134,85.35235,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5876722,0.5875878,5.6699176,5.8246803,0.0,-39.22027,118.35279,-133.1673,315.46335,-1.3338339e-11,-7.721654e-16,5.669914,5.669914,5.8246803,-0.060512103,1.0000001,1.0000001,-0.13779846,0.0,0.0,-0.15473764,-6.889959,1.0,5.8246803,5.6699176,3.8302805e-06,1.6256215e-07,0.790242,1.6256215e-07,1.0,1.0,1.0
0.8394,0.5,0.0,56128.68,9233.276,-1.5029578,-2.3499588e-08,0.5158111,0.58588326,2.0395208e-07,-0.09899855,0.9693471,3.8328056e-07,-73.26444,0.0,-165.6735,85.714134,79.774185,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58767563,0.58759123,5.7327495,5.887512,0.0,-46.30241,119.56686,-150.95024,316.62372,-1.29563235e-11,-2.728578e-15,5.7327456,5.7327456,5.887512,-0.060512457,1.0000001,1.0000001,-0.13794082,0.0,0.0,-0.15473764,-6.8970766,1.0,5.887512,5.7327495,3.816819e-06,1.6199083e-07,0.790442,1.6199083e-07,1.0,1.0,1.0
0.8396,0.5,0.0,56129.51,9233.732,-1.5029578,-2.3499588e-08,0.51580805,0.5858867,2.0106242e-07,-0.09899916,0.9693529,3.778546e-07,-67.107155,0.0,-148.3969,85.714134,73.88112,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5876791,0.5875946,5.7955813,5.950344,0.0,-53.201897,120.30905,-168.13766,316.53455,-1.2641592e-11,-5.8599857e-15,5.7955775,5.7955775,5.950344,-0.06051283,1.0000001,1.0000001,-0.13808317,0.0,0.0,-0.15473764,-6.904195,1.0,5.950344,5.7955813,3.8033102e-06,1.6141749e-07,0.790642,1.6141749e-07,1.0,1.0,1.0
0.8398,0.5,0.0,56130.348,9234.1875,-1.5029578,-2.3499588e-08,0.51580495,0.5858902,1.9816318e-07,-0.09899973,0.9693587,3.7241057e-07,-60.684956,0.0,-130.53444,85.714134,67.69641,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58768255,0.58759815,5.858413,6.013176,0.0,-59.891502,120.576454,-184.66171,315.19617,-1.23897845e-11,-1.1035672e-14,5.8584094,5.8584094,6.013176,-0.060513206,1.0000001,1.0000001,-0.13822554,0.0,0.0,-0.15473765,-6.9113126,1.0,6.013176,5.858413,3.7897296e-06,1.6084113e-07,0.790842,1.6084113e-07,1.0,1.0,1.0
0.84,0.5,0.0,56131.18,9234.644,-1.5029578,-2.3499588e-08,0.51580185,0.5858936,1.9524977e-07,-0.09900033,0.96936446,3.6693973e-07,-54.02318,0.0,-112.1566,85.714134,61.244457,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.587686,0.58760154,5.921245,6.076008,0.0,-66.34482,120.368,-200.45718,312.6138,-1.2183531e-11,-1.657831e-14,5.9212413,5.9212413,6.076008,-0.06051357,1.0000001,1.0000001,-0.1383679,0.0,0.0,-0.15473765,-6.918431,1.0,6.076008,5.921245,3.7759967e-06,1.6025828e-07,0.791042,1.6025828e-07,1.0,1.0,1.0
0.8402,0.5,0.0,56132.01,9235.098,-1.5029578,-2.3499588e-08,0.5157988,0.585897,1.9234224e-07,-0.09900092,0.96937025,3.614798e-07,-47.148117,0.0,-93.33592,85.714134,54.550724,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5876894,0.587605,5.984077,6.1388397,0.0,-72.53638,119.684494,-215.46173,308.79764,-1.199842e-11,-2.1080648e-14,5.984073,5.984073,6.1388397,-0.060513936,1.0000001,1.0000001,-0.13851026,0.0,0.0,-0.15473765,-6.9255486,1.0,6.1388397,5.984077,3.7621267e-06,1.5966961e-07,0.791242,1.5966961e-07,1.0,1.0,1.0
0.8404,0.5,0.0,56132.848,9235.553,-1.5029578,-2.3499588e-08,0.5157957,0.5859005,1.8941721e-07,-0.09900151,0.969376,3.5598686e-07,-40.086903,0.0,-74.14667,85.714134,47.641624,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58769286,0.5876085,6.046909,6.2016716,0.0,-78.44174,118.52865,-229.6161,303.7628,-1.1843186e-11,-2.422492e-14,6.046905,6.046905,6.2016716,-0.0605143,1.0000001,1.0000001,-0.13865262,0.0,0.0,-0.15473767,-6.932667,1.0,6.2016716,6.046909,3.74814e-06,1.5907601e-07,0.791442,1.5907601e-07,1.0,1.0,1.0
0.8406,0.5,0.0,56133.68,9236.007,-1.5029578,-2.3499588e-08,0.5157926,0.58590394,1.8648797e-07,-0.099002115,0.9693818,3.504859e-07,-32.8674,0.0,-54.664555,85.714134,40.544422,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5876963,0.5876119,6.1097407,6.2645035,0.0,-84.0376,116.905,-242.86446,297.52902,-1.1713646e-11,-2.7720512e-14,6.109737,6.109737,6.2645035,-0.06051467,1.0000001,1.0000001,-0.13879497,0.0,0.0,-0.15473767,-6.9397845,1.0,6.2645035,6.1097407,3.7340526e-06,1.5847812e-07,0.791642,1.5847812e-07,1.0,1.0,1.0
0.8408,0.5,0.0,56134.51,9236.46,-1.5029578,-2.3499588e-08,0.51578957,0.5859074,1.8354946e-07,-0.099002704,0.9693876,3.4496736e-07,-25.5181,0.0,-34.966484,85.714134,33.287125,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5876998,0.5876154,6.1725726,0.044149857,0.0,-89.30186,114.81996,-255.15448,290.12097,-1.1605742e-11,-3.0386324e-14,6.172569,6.172569,0.044149857,-0.060515046,1.0000001,1.0000001,-0.13893734,0.0,0.0,-0.15473768,-6.9469028,1.0,0.044149857,6.1725726,3.7198206e-06,1.578741e-07,0.791842,1.578741e-07,1.0,1.0,1.0
0.841,0.5,0.0,56135.344,9236.913,-1.5029578,-2.3499588e-08,0.51578647,0.5859108,1.8061827e-07,-0.0990033,0.9693934,3.3946247e-07,-18.068007,0.0,-15.130179,85.714134,25.898375,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58770317,0.5876188,6.2354045,0.10698171,0.0,-94.213745,112.28175,-266.43768,281.56784,-1.1653991e-11,-3.248627e-14,6.2354007,6.2354007,0.10698171,-0.06051542,1.0000001,1.0000001,-0.1390797,0.0,0.0,-0.15473768,-6.9540205,1.0,0.10698171,6.2354045,3.7053994e-06,1.5726204e-07,0.792042,1.5726204e-07,1.0,1.0,1.0
0.8412,0.5,0.0,56136.176,9237.366,-1.5029578,-2.3499588e-08,0.5157834,0.58591425,1.7767152e-07,-0.099003896,0.96939915,3.339282e-07,-10.546516,0.0,4.7660685,85.714134,18.407328,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5877066,0.5876223,0.015050936,0.16981356,0.0,-98.753876,109.30039,-276.66946,271.9034,-1.1977154e-11,-3.4124145e-14,0.015047245,0.015047245,0.16981356,-0.06051578,1.0000001,1.0000001,-0.13922206,0.0,0.0,-0.15473768,-6.9611387,1.0,0.16981356,0.015050936,3.6908013e-06,1.5664247e-07,0.792242,1.5664247e-07,1.0,1.0,1.0
0.8414,0.5,0.0,56137.008,9237.818,-1.5029578,-2.3499588e-08,0.5157803,0.5859177,1.7472763e-07,-0.09900449,0.96940494,3.2839915e-07,-2.9833162,0.0,24.643742,85.714134,10.843547,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5877101,0.58762574,0.07788278,0.23264542,0.0,-102.90431,105.88763,-285.8095,261.16577,-1.2369997e-11,-3.554249e-14,0.07787911,0.07787911,0.23264542,-0.06051615,1.0000001,1.0000001,-0.13936442,0.0,0.0,-0.1547377,-6.9682565,1.0,0.23264542,0.07788278,3.6760493e-06,1.5601638e-07,0.792442,1.5601638e-07,1.0,1.0,1.0
0.8416,0.5,0.0,56137.84,9238.27,-1.5029578,-2.3499588e-08,0.5157773,0.5859211,1.717745e-07,-0.09900509,0.9694107,3.2285263e-07,4.591747,0.0,44.42439,85.714134,3.2368817,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58771354,0.5876292,0.14071463,0.29547727,0.0,-106.64868,102.05694,-293.8217,249.3973,-1.2722791e-11,-3.7786292e-14,0.14071096,0.14071096,0.29547727,-0.06051653,1.0000001,1.0000001,-0.13950677,0.0,0.0,-0.1547377,-6.9753747,1.0,0.29547727,0.14071463,3.6611543e-06,1.5538421e-07,0.792642,1.5538421e-07,1.0,1.0,1.0
0.8418,0.5,0.0,56138.67,9238.722,-1.5029578,-2.3499588e-08,0.5157742,0.58592457,1.6882228e-07,-0.099005684,0.9694165,3.1730767e-07,12.148777,0.0,64.029945,85.714134,-4.3826466,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58771694,0.5876326,0.20354648,0.35830912,0.0,-109.9722,97.823425,-300.67435,236.64441,-1.3018981e-11,-4.0557377e-14,0.20354283,0.20354283,0.35830912,-0.060516898,1.0000001,1.0000001,-0.13964914,0.0,0.0,-0.15473771,-6.9824924,1.0,0.35830912,0.20354648,3.646038e-06,1.5474266e-07,0.792842,1.5474266e-07,1.0,1.0,1.0
0.842,0.5,0.0,56139.504,9239.173,-1.5029578,-2.3499588e-08,0.51577115,0.58592796,1.6586354e-07,-0.09900628,0.9694222,3.117503e-07,19.65795,0.0,83.38303,85.714134,-11.984968,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5877204,0.58763605,0.2663783,0.42114097,0.0,-112.86174,93.2038,-306.34048,222.95744,-1.3201004e-11,-4.3466912e-14,0.26637468,0.26637468,0.42114097,-0.06051727,1.0000001,1.0000001,-0.1397915,0.0,0.0,-0.15473771,-6.9896107,1.0,0.42114097,0.2663783,3.6306944e-06,1.5409147e-07,0.793042,1.5409147e-07,1.0,1.0,1.0
0.8422,0.5,0.0,56140.336,9239.623,-1.5029578,-2.3499588e-08,0.51576805,0.5859314,1.6290984e-07,-0.099006884,0.969428,3.062023e-07,27.089628,0.0,102.40727,85.714134,-19.54008,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5877238,0.5876395,0.32921016,0.48397282,0.0,-115.3059,88.21628,-310.79767,208.39041,-1.3274674e-11,-4.6217018e-14,0.32920656,0.32920656,0.48397282,-0.060517643,1.0000001,1.0000001,-0.13993385,0.0,0.0,-0.15473773,-6.9967284,1.0,0.48397282,0.32921016,3.6151478e-06,1.5343164e-07,0.793242,1.5343164e-07,1.0,1.0,1.0
0.8424,0.5,0.0,56141.168,9240.073,-1.5029578,-2.3499588e-08,0.51576495,0.5859349,1.5995667e-07,-0.09900747,0.9694338,3.0065516e-07,34.414482,0.0,121.02757,85.714134,-27.018162,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58772725,0.5876429,0.392042,0.54680467,0.0,-117.29503,82.88055,-314.02835,193.00078,-1.3284414e-11,-4.8900035e-14,0.3920384,0.3920384,0.54680467,-0.060518008,1.0000001,1.0000001,-0.14007622,0.0,0.0,-0.15473773,-7.0038466,1.0,0.54680467,0.392042,3.5994233e-06,1.5276427e-07,0.793442,1.5276427e-07,1.0,1.0,1.0
0.8426,0.5,0.0,56141.996,9240.522,-1.5029578,-2.3499588e-08,0.5157619,0.5859383,1.5700041e-07,-0.099008076,0.96943957,2.9510207e-07,41.603607,0.0,139.17046,85.714134,-34.389706,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5877307,0.58764637,0.45487386,0.60963655,0.0,-118.821266,77.21767,-316.0197,176.84927,-1.3276821e-11,-5.1586336e-14,0.45487025,0.45487025,0.60963655,-0.060518377,1.0000001,1.0000001,-0.14021857,0.0,0.0,-0.15473774,-7.0109644,1.0,0.60963655,0.45487386,3.5835071e-06,1.5208876e-07,0.793642,1.5208876e-07,1.0,1.0,1.0
0.8428,0.5,0.0,56142.83,9240.973,-1.5029578,-2.3499588e-08,0.5157589,0.5859417,1.5405226e-07,-0.09900867,0.96944535,2.895641e-07,48.62862,0.0,156.7643,85.714134,-41.62561,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5877341,0.5876498,0.5177057,0.67246836,0.0,-119.87859,71.24997,-316.76392,159.99962,-1.3160275e-11,-5.39957e-14,0.5177021,0.5177021,0.67246836,-0.060518745,1.0000001,1.0000001,-0.14036094,0.0,0.0,-0.15473776,-7.0180826,1.0,0.67246836,0.5177057,3.5673243e-06,1.5140195e-07,0.793842,1.5140195e-07,1.0,1.0,1.0
0.843,0.5,0.0,56143.66,9241.421,-1.5029578,-2.3499588e-08,0.5157558,0.5859451,1.51101e-07,-0.099009275,0.96945107,2.8402013e-07,55.4618,0.0,173.73967,85.714134,-48.697323,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58773756,0.5876533,0.58053756,0.73530024,0.0,-120.462814,65.001015,-316.258,142.51834,-1.29363265e-11,-5.6749398e-14,0.580534,0.580534,0.73530024,-0.06051913,1.0000001,1.0000001,-0.1405033,0.0,0.0,-0.15473776,-7.0252004,1.0,0.73530024,0.58053756,3.5508995e-06,1.5070486e-07,0.794042,1.5070486e-07,1.0,1.0,1.0
0.8432,0.5,0.0,56144.49,9241.87,-1.5029578,-2.3499588e-08,0.51575273,0.5859486,1.4815463e-07,-0.099009864,0.96945685,2.7848523e-07,62.07618,0.0,190.02957,85.714134,-55.576935,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58774096,0.5876567,0.6433694,0.7981321,0.0,-120.57163,58.49545,-314.50394,124.47438,-1.2664253e-11,-5.996067e-14,0.64336586,0.64336586,0.7981321,-0.06051948,1.0000001,1.0000001,-0.14064565,0.0,0.0,-0.15473777,-7.0323186,1.0,0.7981321,0.6433694,3.5342582e-06,1.4999858e-07,0.794242,1.4999858e-07,1.0,1.0,1.0
0.8434,0.5,0.0,56145.32,9242.317,-1.5029578,-2.3499588e-08,0.51574963,0.585952,1.4521666e-07,-0.09901047,0.96946263,2.7296602e-07,68.44565,0.0,205.56969,85.714134,-62.237286,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58774436,0.58766013,0.7062012,0.86096394,0.0,-120.204605,51.758957,-311.50867,105.938965,-1.2392029e-11,-6.316044e-14,0.7061977,0.7061977,0.86096394,-0.060519848,1.0000001,1.0000001,-0.14078802,0.0,0.0,-0.15473777,-7.0394363,1.0,0.86096394,0.7062012,3.5174266e-06,1.4928422e-07,0.794442,1.4928422e-07,1.0,1.0,1.0
0.8436,0.5,0.0,56146.15,9242.766,-1.5029578,-2.3499588e-08,0.5157466,0.5859554,1.4228733e-07,-0.099011056,0.9694684,2.6746292e-07,74.54506,0.0,220.2987,85.714134,-68.65209,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5877478,0.58766353,0.7690331,0.9237958,0.0,-119.363174,44.818115,-307.28394,86.985245,-1.2147973e-11,-6.606205e-14,0.76902956,0.76902956,0.9237958,-0.060520228,1.0000001,1.0000001,-0.14093038,0.0,0.0,-0.15473779,-7.0465546,1.0,0.9237958,0.7690331,3.5003775e-06,1.4856063e-07,0.794642,1.4856063e-07,1.0,1.0,1.0
0.8438,0.5,0.0,56146.98,9243.213,-1.5029578,-2.3499588e-08,0.5157435,0.58595884,1.3935613e-07,-0.09901165,0.96947414,2.6195613e-07,80.35035,0.0,234.15846,85.714134,-74.79603,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5877512,0.587667,0.8318649,0.98662764,0.0,-118.05067,37.700314,-301.84647,67.688,-1.2064022e-11,-6.881648e-14,0.83186144,0.83186144,0.98662764,-0.0605206,1.0000001,1.0000001,-0.14107274,0.0,0.0,-0.1547378,-7.0536723,1.0,0.98662764,0.8318649,3.4830516e-06,1.478253e-07,0.794842,1.478253e-07,1.0,1.0,1.0
0.844,0.5,0.0,56147.81,9243.659,-1.5029578,-2.3499588e-08,0.51574045,0.5859623,1.3643472e-07,-0.09901225,0.9694799,2.5646762e-07,85.8386,0.0,247.09425,85.714134,-80.64486,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58775467,0.58767045,0.8946968,1.0494595,0.0,-116.27225,30.433643,-295.21765,48.1234,-1.2103916e-11,-7.168238e-14,0.8946933,0.8946933,1.0494595,-0.06052097,1.0000001,1.0000001,-0.1412151,0.0,0.0,-0.15473782,-7.0607905,1.0,1.0494595,0.8946968,3.4654684e-06,1.4707905e-07,0.795042,1.4707905e-07,1.0,1.0,1.0
0.8442,0.5,0.0,56148.637,9244.105,-1.5029578,-2.3499588e-08,0.51573735,0.58596563,1.3352069e-07,-0.099012844,0.9694857,2.5099285e-07,90.98815,0.0,259.05502,85.714134,-86.175476,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58775806,0.58767384,0.9575286,1.1122913,0.0,-114.03493,23.04678,-287.42368,28.368647,-1.2165511e-11,-7.442106e-14,0.95752513,0.95752513,1.1122913,-0.06052133,1.0000001,1.0000001,-0.14135747,0.0,0.0,-0.15473782,-7.067909,1.0,1.1122913,0.9575286,3.4476616e-06,1.463233e-07,0.795242,1.463233e-07,1.0,1.0,1.0
0.8444,0.5,0.0,56149.47,9244.552,-1.5029578,-2.3499588e-08,0.5157343,0.5859691,1.3061072e-07,-0.099013425,0.9694914,2.455256e-07,95.77866,0.0,269.99356,85.714134,-91.36607,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58776146,0.58767724,1.0203605,1.1751232,0.0,-111.347534,15.568872,-278.49527,8.501704,-1.21916505e-11,-7.6943965e-14,1.020357,1.020357,1.1751232,-0.0605217,1.0000001,1.0000001,-0.14149982,0.0,0.0,-0.15473783,-7.0750265,1.0,1.1751232,1.0203605,3.4296595e-06,1.4555927e-07,0.795442,1.4555927e-07,1.0,1.0,1.0
0.8446,0.5,0.0,56150.297,9244.997,-1.5029578,-2.3499588e-08,0.5157313,0.5859725,1.2772325e-07,-0.09901402,0.9694972,2.4010052e-07,100.19124,0.0,279.8667,85.714134,-96.19614,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5877649,0.5876807,1.0831922,1.2379551,0.0,-108.22067,8.029435,-268.46768,-11.399026,-1.2136124e-11,-7.916425e-14,1.0831889,1.0831889,1.2379551,-0.060522065,1.0000001,1.0000001,-0.14164218,0.0,0.0,-0.15473785,-7.0821447,1.0,1.2379551,1.0831922,3.4114412e-06,1.4478606e-07,0.795642,1.4478606e-07,1.0,1.0,1.0
0.8448,0.5,0.0,56151.125,9245.442,-1.5029578,-2.3499588e-08,0.5157282,0.58597594,1.2482484e-07,-0.09901463,0.969503,2.3465472e-07,104.20846,0.0,288.6354,85.714134,-100.64662,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5877683,0.58768415,1.1460241,1.300787,0.0,-104.66668,0.4582217,-257.3804,-31.255001,-1.1950649e-11,-8.107298e-14,1.1460208,1.1460208,1.300787,-0.060522437,1.0000001,1.0000001,-0.14178455,0.0,0.0,-0.15473786,-7.0892625,1.0,1.300787,1.1460241,3.392945e-06,1.4400106e-07,0.795842,1.4400106e-07,1.0,1.0,1.0
0.845,0.5,0.0,56151.953,9245.887,-1.5029578,-2.3499588e-08,0.51572514,0.58597934,1.2195977e-07,-0.09901521,0.9695087,2.2927146e-07,107.81445,0.0,296.2651,85.714134,-104.69994,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5877717,0.58768755,1.208856,1.3636187,0.0,-100.69956,-7.1148887,-245.27727,-50.987858,-1.174755e-11,-8.280109e-14,1.2088525,1.2088525,1.3636187,-0.060522802,1.0000001,1.0000001,-0.1419269,0.0,0.0,-0.15473786,-7.0963807,1.0,1.3636187,1.208856,3.3742006e-06,1.4320553e-07,0.796042,1.4320553e-07,1.0,1.0,1.0
0.8452,0.5,0.0,56152.78,9246.331,-1.5029578,-2.3499588e-08,0.51572204,0.58598274,1.19104776e-07,-0.099015795,0.9695145,2.2390705e-07,110.994995,0.0,302.72568,85.714134,-108.34011,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5877751,0.587691,1.2716877,1.4264506,0.0,-96.334984,-14.660008,-232.20596,-70.51972,-1.1644123e-11,-8.506691e-14,1.2716844,1.2716844,1.4264506,-0.060523164,1.0000001,1.0000001,-0.14206927,0.0,0.0,-0.15473787,-7.103499,1.0,1.4264506,1.2716877,3.3552374e-06,1.424007e-07,0.796242,1.424007e-07,1.0,1.0,1.0
0.8454,0.5,0.0,56153.61,9246.775,-1.5029578,-2.3499588e-08,0.515719,0.58598614,1.16264296e-07,-0.0990164,0.9695202,2.1856978e-07,113.737526,0.0,307.9916,85.714134,-111.55275,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5877785,0.5876944,1.3345196,1.4892825,0.0,-91.590164,-22.147358,-218.2181,-89.7735,-1.19372455e-11,-8.71845e-14,1.3345163,1.3345163,1.4892825,-0.060523536,1.0000001,1.0000001,-0.14221163,0.0,0.0,-0.15473789,-7.1106167,1.0,1.4892825,1.3345196,3.336096e-06,1.415883e-07,0.796442,1.415883e-07,1.0,1.0,1.0
0.8456,0.5,0.0,56154.438,9247.219,-1.5029578,-2.3499588e-08,0.51571596,0.58598953,1.1343924e-07,-0.09901697,0.969526,2.1326139e-07,116.03121,0.0,312.04205,85.714134,-114.32517,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5877819,0.5876978,1.3973515,1.5521144,0.0,-86.48382,-29.54739,-203.36885,-108.67321,-1.3108978e-11,-8.955617e-14,1.3973482,1.3973482,1.5521144,-0.060523897,1.0000001,1.0000001,-0.14235398,0.0,0.0,-0.1547379,-7.117735,1.0,1.5521144,1.3973515,3.3167848e-06,1.4076872e-07,0.796642,1.4076872e-07,1.0,1.0,1.0
0.8458,0.5,0.0,56155.266,9247.662,-1.5029578,-2.3499588e-08,0.51571286,0.58599293,1.1063536e-07,-0.099017575,0.9695317,2.0799267e-07,117.867004,0.0,314.86108,85.714134,-116.64644,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5877853,0.58770126,1.4601833,1.6149461,0.0,-81.0361,-36.8309,-187.71683,-127.14426,-1.4691835e-11,-6.421702e-14,1.46018,1.46018,1.6149461,-0.06052426,1.0000001,1.0000001,-0.14249635,0.0,0.0,-0.15473792,-7.124853,1.0,1.6149461,1.4601833,3.297247e-06,1.3993952e-07,0.796842,1.3993952e-07,1.0,1.0,1.0
0.846,0.5,0.0,56156.094,9248.1045,-1.5029578,-2.3499588e-08,0.5157098,0.5859964,1.078487e-07,-0.09901815,0.9695375,2.0275618e-07,119.23764,0.0,316.4375,85.714134,-118.50738,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5877887,0.58770466,1.5230151,1.677778,0.0,-75.26851,-43.969135,-171.32378,-145.11372,-1.6262934e-11,8.000372e-14,1.5230119,1.5230119,1.677778,-0.060524628,1.0000001,1.0000001,-0.14263871,0.0,0.0,-0.15473793,-7.131971,1.0,1.677778,1.5230151,3.2774565e-06,1.3909957e-07,0.797042,1.3909957e-07,1.0,1.0,1.0
0.8462,0.5,0.0,56156.92,9248.547,-1.5029578,-2.3499588e-08,0.5157068,0.5859998,1.0507278e-07,-0.09901876,0.9695432,1.9753979e-07,120.13772,0.0,316.7651,85.714134,-119.90064,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5877921,0.58770806,1.585847,1.7406099,0.0,-69.2038,-50.933926,-154.25441,-162.51071,-1.7652563e-11,3.128272e-13,1.5858437,1.5858437,1.7406099,-0.060525,1.0000001,1.0000001,-0.14278106,0.0,0.0,-0.15473795,-7.139089,1.0,1.7406099,1.585847,3.2574449e-06,1.3825024e-07,0.797242,1.3825024e-07,1.0,1.0,1.0
0.8464,0.5,0.0,56157.746,9248.988,-1.5029578,-2.3499588e-08,0.5157037,0.5860032,1.0231727e-07,-0.09901935,0.969549,1.9236164e-07,120.56368,0.0,315.8426,85.714134,-120.820724,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5877955,0.58771145,1.6486788,1.8034418,0.0,-62.865894,-57.697784,-136.57605,-179.26654,-1.8816386e-11,5.5282314e-13,1.6486756,1.6486756,1.8034418,-0.060525365,1.0000001,1.0000001,-0.14292343,0.0,0.0,-0.15473796,-7.1462073,1.0,1.8034418,1.6486788,3.2372404e-06,1.3739275e-07,0.797442,1.3739275e-07,1.0,1.0,1.0
0.8466,0.5,0.0,56158.574,9249.43,-1.5029578,-2.3499588e-08,0.51570064,0.5860066,9.957896e-08,-0.09901993,0.9695547,1.8721569e-07,120.51383,0.0,313.67355,85.714134,-121.26399,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5877989,0.5877149,1.7115107,1.8662736,0.0,-56.27981,-64.23402,-118.35848,-195.31508,-1.9833822e-11,7.6205334e-13,1.7115074,1.7115074,1.8662736,-0.060525715,1.0000001,1.0000001,-0.1430658,0.0,0.0,-0.15473798,-7.153325,1.0,1.8662736,1.7115107,3.216871e-06,1.3652824e-07,0.797642,1.3652824e-07,1.0,1.0,1.0
0.8468,0.5,0.0,56159.402,9249.871,-1.5029578,-2.3499588e-08,0.5156976,0.58601,9.687027e-08,-0.09902052,0.9695605,1.8212532e-07,119.988365,0.0,310.26657,85.714134,-121.22868,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5878023,0.5877183,1.7743425,1.9291054,0.0,-49.471546,-70.516815,-99.67359,-210.59299,-2.0782051e-11,9.364359e-13,1.7743393,1.7743393,1.9291054,-0.06052609,1.0000001,1.0000001,-0.14320815,0.0,0.0,-0.154738,-7.1604433,1.0,1.9291054,1.7743425,3.1963643e-06,1.3565791e-07,0.797842,1.3565791e-07,1.0,1.0,1.0
0.847,0.5,0.0,56160.227,9250.312,-1.5029578,-2.3499588e-08,0.5156945,0.5860134,9.4173444e-08,-0.0990211,0.9695662,1.7705713e-07,118.98935,0.0,305.63507,85.714134,-120.71494,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5878057,0.5877217,1.8371743,1.9919373,0.0,-42.467953,-76.52139,-80.595116,-225.03995,-2.1682343e-11,1.0838937e-12,1.8371712,1.8371712,1.9919373,-0.060526438,1.0000001,1.0000001,-0.14335051,0.0,0.0,-0.15473801,-7.167561,1.0,1.9919373,1.8371743,3.1757406e-06,1.3478262e-07,0.798042,1.3478262e-07,1.0,1.0,1.0
0.8472,0.5,0.0,56161.055,9250.752,-1.5029578,-2.3499588e-08,0.51569146,0.5860168,9.149549e-08,-0.099021696,0.969572,1.720243e-07,117.52072,0.0,299.79727,85.714134,-119.724785,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5878091,0.5877251,1.9000062,2.054769,0.0,-35.29668,-82.22404,-61.198338,-238.59894,-2.2411155e-11,1.2101766e-12,1.9000031,1.9000031,2.054769,-0.060526814,1.0000001,1.0000001,-0.14349288,0.0,0.0,-0.15473802,-7.1746793,1.0,2.054769,1.9000062,3.154929e-06,1.3389933e-07,0.798242,1.3389933e-07,1.0,1.0,1.0
0.8474,0.5,0.0,56161.88,9251.191,-1.5029578,-2.3499588e-08,0.5156884,0.5860202,8.883695e-08,-0.09902228,0.9695777,1.6702785e-07,115.58827,0.0,292.77625,85.714134,-118.262115,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5878125,0.5877285,1.962838,2.117601,0.0,-27.986021,-87.60225,-41.55981,-251.21645,-2.290272e-11,1.3190997e-12,1.9628348,1.9628348,2.117601,-0.060527164,1.0000001,1.0000001,-0.14363524,0.0,0.0,-0.15473804,-7.1817975,1.0,2.117601,1.962838,3.1339205e-06,1.3300772e-07,0.798442,1.3300772e-07,1.0,1.0,1.0
0.8476,0.5,0.0,56162.707,9251.631,-1.5029578,-2.3499588e-08,0.5156854,0.58602357,8.6205524e-08,-0.09902285,0.9695835,1.6208227e-07,113.19963,0.0,284.5997,85.714134,-116.3327,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5878159,0.5877319,2.0256698,2.1804328,0.0,-20.564829,-92.634796,-21.757038,-262.84265,-2.3306886e-11,1.4119635e-12,2.0256667,2.0256667,2.1804328,-0.060527526,1.0000001,1.0000001,-0.1437776,0.0,0.0,-0.15473805,-7.1889157,1.0,2.1804328,2.0256698,3.1127447e-06,1.3210898e-07,0.798642,1.3210898e-07,1.0,1.0,1.0
0.8478,0.5,0.0,56163.53,9252.07,-1.5029578,-2.3499588e-08,0.5156823,0.58602697,8.35887e-08,-0.09902345,0.96958923,1.5716402e-07,110.364204,0.0,275.29984,85.714134,-113.944145,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5878192,0.5877353,2.0885017,2.2432647,0.0,-13.062391,-97.30181,-1.868168,-273.43167,-2.3689438e-11,1.4909031e-12,2.0884986,2.0884986,2.2432647,-0.060527883,1.0000001,1.0000001,-0.14391996,0.0,0.0,-0.15473807,-7.1960335,1.0,2.2432647,2.0885017,3.0914296e-06,1.3120435e-07,0.798842,1.3120435e-07,1.0,1.0,1.0
0.848,0.5,0.0,56164.355,9252.509,-1.5029578,-2.3499588e-08,0.51567924,0.58603036,8.0997864e-08,-0.09902403,0.96959496,1.5229452e-07,107.093185,0.0,264.9134,85.714134,-111.10587,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5878226,0.5877387,2.1513336,2.3060966,0.0,-5.5083137,-101.58488,18.028307,-282.9417,-2.4031605e-11,1.5580017e-12,2.1513305,2.1513305,2.3060966,-0.060528226,1.0000001,1.0000001,-0.14406233,0.0,0.0,-0.15473808,-7.2031517,1.0,2.3060966,2.1513336,3.0700014e-06,1.3029491e-07,0.799042,1.3029491e-07,1.0,1.0,1.0
0.8482,0.5,0.0,56165.184,9252.946,-1.5029578,-2.3499588e-08,0.5156762,0.58603376,7.8433686e-08,-0.0990246,0.96960074,1.4747502e-07,103.39948,0.0,253.48132,85.714134,-107.82909,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.587826,0.5877421,2.2141654,2.3689284,0.0,2.06759,-105.46707,37.853867,-291.3352,-2.4311006e-11,1.6137365e-12,2.2141623,2.2141623,2.3689284,-0.06052859,1.0000001,1.0000001,-0.14420468,0.0,0.0,-0.1547381,-7.21027,1.0,2.3689284,2.2141654,3.0484848e-06,1.2938172e-07,0.799242,1.2938172e-07,1.0,1.0,1.0
0.8484,0.5,0.0,56166.008,9253.385,-1.5047456,4.502387e-09,0.51567316,0.58603716,7.59004e-08,-0.09902518,0.96960646,1.427135e-07,99.29766,0.0,241.04874,85.714134,-104.1267,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5878294,0.5877455,2.276997,2.4317603,0.0,9.635422,-108.93308,57.530262,-298.579,-2.4516039e-11,1.6599685e-12,2.2769942,2.2769942,2.4317603,-0.06052894,1.0000001,1.0000001,-0.14434704,0.0,0.0,-0.15473811,-7.2173877,1.0,2.4317603,2.276997,3.026905e-06,1.2846584e-07,0.799442,1.2846584e-07,1.0,1.0,1.0
0.8486,0.5,0.0,56166.832,9253.821,-1.5047456,4.502387e-09,0.51567006,0.58604056,7.338222e-08,-0.09902577,0.9696122,1.3798027e-07,94.80391,0.0,227.6647,85.714134,-100.013336,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58783275,0.5877489,2.339829,2.4945922,0.0,17.165314,-111.96922,76.97984,-304.64453,-2.4662208e-11,1.729692e-12,2.339826,2.339826,2.4945922,-0.0605293,1.0000001,1.0000001,-0.14448941,0.0,0.0,-0.15473813,-7.224506,1.0,2.4945922,2.339829,3.0052868e-06,1.2754833e-07,0.799642,1.2754833e-07,1.0,1.0,1.0
0.8488,0.5,0.0,56167.656,9254.259,-1.5047456,4.502387e-09,0.515667,0.5860439,7.0898096e-08,-0.09902634,0.96961796,1.3331096e-07,89.93595,0.0,213.382,85.714134,-95.50521,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58783615,0.58775234,2.4026608,2.557424,0.0,24.62755,-114.56351,96.12584,-309.50784,-2.478094e-11,1.8905491e-12,2.402658,2.402658,2.557424,-0.06052964,1.0000001,1.0000001,-0.14463177,0.0,0.0,-0.15473814,-7.231624,1.0,2.557424,2.4026608,2.983608e-06,1.2662827e-07,0.799842,1.2662827e-07,1.0,1.0,1.0
0.849,0.5,0.0,56168.48,9254.695,-1.5047456,4.502387e-09,0.515664,0.5860473,6.844179e-08,-0.0990269,0.9696237,1.2869386e-07,84.713005,0.0,198.25702,85.714134,-90.62012,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58783954,0.5877557,2.4654927,2.620256,0.0,31.992678,-116.70568,114.8927,-313.14972,-2.4884435e-11,2.0906152e-12,2.4654899,2.4654899,2.620256,-0.060530007,1.0000001,1.0000001,-0.14477412,0.0,0.0,-0.15473816,-7.238742,1.0,2.620256,2.4654927,2.9618018e-06,1.2570277e-07,0.800042,1.2570277e-07,1.0,1.0,1.0
0.8492,0.5,0.0,56169.305,9255.131,-1.5047456,4.502387e-09,0.51566094,0.5860507,6.601812e-08,-0.09902751,0.9696294,1.2413798e-07,79.15567,0.0,182.34941,85.714134,-85.37733,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5878429,0.5877591,2.5283246,2.6830876,0.0,39.23163,-118.3873,133.20634,-315.55576,-2.4976745e-11,2.2775018e-12,2.5283215,2.5283215,2.6830876,-0.060530365,1.0000001,1.0000001,-0.14491649,0.0,0.0,-0.15473817,-7.24586,1.0,2.6830876,2.5283246,2.939891e-06,1.2477284e-07,0.800242,1.2477284e-07,1.0,1.0,1.0
0.8494,0.5,0.0,56170.13,9255.567,-1.5047456,4.502387e-09,0.5156579,0.5860541,6.360669e-08,-0.099028066,0.9696351,1.1960505e-07,73.28587,0.0,165.72197,85.714134,-79.79752,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5878463,0.5877625,2.5911565,2.7459195,0.0,46.315834,-119.60171,150.99449,-316.71646,-2.5074628e-11,2.4349526e-12,2.5911534,2.5911534,2.7459195,-0.060530704,1.0000001,1.0000001,-0.14505886,0.0,0.0,-0.1547382,-7.2529783,1.0,2.7459195,2.5911565,2.9179018e-06,1.238396e-07,0.800442,1.238396e-07,1.0,1.0,1.0
0.8496,0.5,0.0,56170.953,9256.002,-1.5047456,4.502387e-09,0.5156548,0.5860574,6.122985e-08,-0.09902864,0.96964085,1.1513703e-07,67.126785,0.0,148.4403,85.714134,-73.90274,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5878496,0.5877659,2.6539881,2.8087513,0.0,53.21733,-120.34412,168.18694,-316.62726,-2.5199178e-11,2.5645816e-12,2.6539853,2.6539853,2.8087513,-0.06053106,1.0000001,1.0000001,-0.14520122,0.0,0.0,-0.15473822,-7.2600965,1.0,2.8087513,2.6539881,2.89586e-06,1.2290411e-07,0.800642,1.2290411e-07,1.0,1.0,1.0
0.8498,0.5,0.0,56171.777,9256.4375,-1.5047456,4.502387e-09,0.51565176,0.5860608,5.8882573e-08,-0.09902921,0.96964663,1.1072451e-07,60.702705,0.0,130.57262,85.714134,-67.71622,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.587853,0.58776927,2.71682,2.8715832,0.0,59.908882,-120.61159,184.71582,-315.28842,-2.5366277e-11,2.674124e-12,2.7168171,2.7168171,2.8715832,-0.060531415,1.0000001,1.0000001,-0.14534357,0.0,0.0,-0.15473823,-7.2672143,1.0,2.8715832,2.71682,2.8737877e-06,1.2196735e-07,0.800842,1.2196735e-07,1.0,1.0,1.0
0.85,0.5,0.0,56172.6,9256.871,-1.5047456,4.502387e-09,0.5156487,0.5860642,5.6572123e-08,-0.099029794,0.96965235,1.0638112e-07,54.038982,0.0,112.18939,85.714134,-61.26238,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58785635,0.58777267,2.7796519,2.934415,0.0,66.36408,-120.40306,200.5159,-312.7053,-2.5561931e-11,2.766947e-12,2.779649,2.779649,2.934415,-0.060531747,1.0000001,1.0000001,-0.14548594,0.0,0.0,-0.15473825,-7.2743325,1.0,2.934415,2.7796519,2.8517065e-06,1.2103018e-07,0.801042,1.2103018e-07,1.0,1.0,1.0
0.8502,0.5,0.0,56173.426,9257.306,-1.5047456,4.502387e-09,0.5156457,0.5860676,5.4292833e-08,-0.09903037,0.9696581,1.0209624e-07,47.161915,0.0,93.3632,85.714134,-54.566692,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.58785975,0.58777606,2.8424838,2.997247,0.0,72.55744,-119.71935,215.52483,-308.88803,-2.5736616e-11,2.8448144e-12,2.842481,2.842481,2.997247,-0.060532097,1.0000001,1.0000001,-0.1456283,0.0,0.0,-0.15473826,-7.2814507,1.0,2.997247,2.8424838,2.8296383e-06,1.2009357e-07,0.801242,1.2009357e-07,1.0,1.0,1.0
0.8504,0.5,0.0,56174.246,9257.739,-1.5047456,4.502387e-09,0.51564264,0.586071,5.2030554e-08,-0.09903094,0.9696638,9.784324e-08,40.09864,0.0,74.16832,85.714134,-47.655575,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5878631,0.58777946,2.9053156,3.0600789,0.0,78.464516,-118.563156,229.68333,-303.85165,-2.5877404e-11,2.9083968e-12,2.9053128,2.9053128,3.0600789,-0.060532454,1.0000001,1.0000001,-0.14577067,0.0,0.0,-0.15473828,-7.288569,1.0,3.0600789,2.9053156,2.8076038e-06,1.191584e-07,0.801442,1.191584e-07,1.0,1.0,1.0
0.8506,0.5,0.0,56175.07,9258.173,-1.5047456,4.502387e-09,0.5156396,0.58607435,4.978958e-08,-0.09903151,0.9696695,9.3630206e-08,32.877033,0.0,54.680504,85.714134,-40.5563,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5878665,0.58778286,2.9681475,3.1229107,0.0,84.062,-116.93903,242.93555,-297.61606,-2.6004462e-11,2.9590776e-12,2.9681447,2.9681447,3.1229107,-0.060532812,1.0000001,1.0000001,-0.14591302,0.0,0.0,-0.15473829,-7.2956867,1.0,3.1229107,2.9681475,2.7856238e-06,1.1822554e-07,0.801642,1.1822554e-07,1.0,1.0,1.0
0.8508,0.5,0.0,56175.895,9258.605,-1.5047456,4.502387e-09,0.51563656,0.58607775,4.7582905e-08,-0.09903208,0.96967524,8.948157e-08,25.52559,0.0,34.97666,85.714134,-33.29689,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.84622,1.0,0.5878698,0.5877862,3.0309792,3.1857426,0.0,89.32778,-114.85338,255.22916,-290.2058,-2.6122821e-11,2.9975928e-12,3.0309765,3.0309765,3.1857426,-0.060533166,1.0000001,1.0000001,-0.14605539,0.0,0.0,-0.15473832,-7.302805,1.0,3.1857426,3.0309792,2.7637168e-06,1.17295784e-07,0.801842,1.17295784e-07,1.0,1.0,1.0
0.851,0.5,0.0,56176.715,9259.038,-1.5047456,4.502387e-09,0.51563346,0.58608115,4.541794e-08,-0.099032655,0.969681,8.541128e-08,18.073324,0.0,15.134555,85.76469,-25.905983,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.5878732,0.5877896,3.093811,3.2485743,0.0,94.2411,-112.31442,266.51562,-281.65018,-2.6251444e-11,3.0269346e-12,3.0938084,3.0938084,3.2485743,-0.060533505,1.0000001,1.0000001,-0.14619775,0.0,0.0,-0.15473834,-7.309923,1.0,3.2485743,3.093811,2.7418994e-06,1.16369826e-07,0.802042,1.16369826e-07,1.0,1.0,1.0
0.8512,0.5,0.0,56177.54,9259.47,-1.5047456,4.502387e-09,0.5156304,0.5860845,4.3273275e-08,-0.099033214,0.96968675,8.137906e-08,10.5496435,0.0,-4.7675138,85.76469,-18.412754,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.58787656,0.587793,3.156643,3.3114061,0.0,98.78254,-109.33218,276.7504,-271.98288,-2.6398002e-11,3.050135e-12,3.1566403,3.1566403,3.3114061,-0.060533836,1.0000001,1.0000001,-0.14634012,0.0,0.0,-0.15473835,-7.317041,1.0,3.3114061,3.156643,2.7201895e-06,1.1544844e-07,0.802242,1.1544844e-07,1.0,1.0,1.0
0.8514,0.5,0.0,56178.36,9259.901,-1.5047456,4.502387e-09,0.5156274,0.5860879,4.115595e-08,-0.099033795,0.96969247,7.739816e-08,2.984242,0.0,-24.650997,85.76469,-10.84677,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.58787996,0.5877964,3.2194748,3.374238,0.0,102.93417,-105.91842,285.8931,-261.2421,-2.6521386e-11,3.0690916e-12,3.2194722,3.2194722,3.374238,-0.060534198,1.0000001,1.0000001,-0.14648247,0.0,0.0,-0.15473837,-7.324159,1.0,3.374238,3.2194748,2.6986036e-06,1.1453229e-07,0.802442,1.1453229e-07,1.0,1.0,1.0
0.8516,0.5,0.0,56179.184,9260.333,-1.5047456,4.502387e-09,0.51562434,0.5860913,3.907244e-08,-0.09903437,0.9696982,7.348076e-08,-4.5930247,0.0,-44.437428,85.76469,-3.2378917,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.5878833,0.5877998,3.2823067,3.43707,0.0,106.67963,-102.0866,293.90756,-249.47015,-2.6565193e-11,3.0893216e-12,3.2823038,3.2823038,3.43707,-0.060534537,1.0000001,1.0000001,-0.14662483,0.0,0.0,-0.15473838,-7.3312774,1.0,3.43707,3.2823067,2.6771559e-06,1.1362202e-07,0.802642,1.1362202e-07,1.0,1.0,1.0
0.8518,0.5,0.0,56180.004,9260.764,-1.5047456,4.502387e-09,0.5156213,0.5860946,3.7017053e-08,-0.09903492,0.9697039,6.961617e-08,-12.152251,0.0,-64.048706,85.76469,4.3838534,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.5878867,0.5878032,3.3451383,3.4999018,0.0,110.004105,-97.85185,300.76224,-236.71353,-2.6476864e-11,3.1222026e-12,3.3451357,3.3451357,3.4999018,-0.060534883,1.0000001,1.0000001,-0.1467672,0.0,0.0,-0.1547384,-7.3383956,1.0,3.4999018,3.3451383,2.655849e-06,1.1271772e-07,0.802842,1.1271772e-07,1.0,1.0,1.0
0.852,0.5,0.0,56180.824,9261.194,-1.5047456,4.502387e-09,0.51561826,0.586098,3.499039e-08,-0.09903549,0.96970963,6.5805494e-08,-19.663607,0.0,-83.40745,85.76469,11.988384,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.58789,0.5878066,3.4079702,3.5627337,0.0,112.89448,-93.23087,306.43,-223.02255,-2.6277942e-11,3.1577677e-12,3.4079676,3.4079676,3.5627337,-0.06053523,1.0000001,1.0000001,-0.14690956,0.0,0.0,-0.15473841,-7.3455133,1.0,3.5627337,3.4079702,2.6345951e-06,1.1181569e-07,0.803042,1.1181569e-07,1.0,1.0,1.0
0.8522,0.5,0.0,56181.65,9261.624,-1.5047456,4.502387e-09,0.5156152,0.58610135,3.2991164e-08,-0.09903605,0.96971536,6.204634e-08,-27.097445,0.0,-102.43724,85.76469,19.54569,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.58789337,0.5878099,3.470802,3.6255655,0.0,115.33934,-88.2419,310.8885,-208.45123,-2.6027475e-11,3.186772e-12,3.4707994,3.4707994,3.6255655,-0.060535572,1.0000001,1.0000001,-0.14705192,0.0,0.0,-0.15473843,-7.3526316,1.0,3.6255655,3.470802,2.6133923e-06,1.1091581e-07,0.803242,1.1091581e-07,1.0,1.0,1.0
0.8524,0.5,0.0,56182.47,9262.054,-1.5047456,4.502387e-09,0.5156122,0.58610475,3.1020793e-08,-0.09903663,0.9697211,5.8341364e-08,-34.424423,0.0,-121.06297,85.76469,27.025946,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.58789676,0.5878133,3.533634,3.6883974,0.0,117.32903,-82.90461,314.12006,-193.0571,-2.584154e-11,3.2069835e-12,3.5336313,3.5336313,3.6883974,-0.060535915,1.0000001,1.0000001,-0.14719428,0.0,0.0,-0.15473846,-7.35975,1.0,3.6883974,3.533634,2.5922614e-06,1.1001899e-07,0.803442,1.1001899e-07,1.0,1.0,1.0
0.8526,0.5,0.0,56183.29,9262.483,-1.5047456,4.502387e-09,0.51560915,0.58610815,2.9083234e-08,-0.0990372,0.9697268,5.4698003e-08,-41.61563,0.0,-139.21114,85.76469,34.399628,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.5879001,0.5878167,3.5964658,3.7512293,0.0,118.855705,-77.240074,316.112,-176.90085,-2.577815e-11,3.2199363e-12,3.5964632,3.5964632,3.7512293,-0.060536254,1.0000001,1.0000001,-0.14733665,0.0,0.0,-0.15473847,-7.366868,1.0,3.7512293,3.5964658,2.5712145e-06,1.0912573e-07,0.803642,1.0912573e-07,1.0,1.0,1.0
0.8528,0.5,0.0,56184.11,9262.912,-1.5047456,4.502387e-09,0.5156061,0.5861115,2.716721e-08,-0.09903777,0.9697325,5.1095064e-08,-48.64268,0.0,-156.81012,85.76469,41.637634,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.5879035,0.58782005,3.6592977,3.814061,0.0,119.91332,-71.27064,316.85638,-160.04628,-2.5762037e-11,3.227675e-12,3.659295,3.659295,3.814061,-0.060536593,1.0000001,1.0000001,-0.14747901,0.0,0.0,-0.15473849,-7.373986,1.0,3.814061,3.6592977,2.550268e-06,1.0823673e-07,0.803842,1.0823673e-07,1.0,1.0,1.0
0.853,0.5,0.0,56184.93,9263.34,-1.5047456,4.502387e-09,0.51560307,0.5861149,2.5287513e-08,-0.09903833,0.96973825,4.756036e-08,-55.477844,0.0,-173.79042,85.76469,48.711395,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.58790684,0.58782345,3.7221293,3.8768928,0.0,120.49771,-65.01987,316.3503,-142.55988,-2.5741156e-11,3.2300187e-12,3.722127,3.722127,3.8768928,-0.060536947,1.0000001,1.0000001,-0.14762136,0.0,0.0,-0.1547385,-7.381104,1.0,3.8768928,3.7221293,2.5294382e-06,1.0735269e-07,0.804042,1.0735269e-07,1.0,1.0,1.0
0.8532,0.5,0.0,56185.75,9263.769,-1.5047456,4.502387e-09,0.5156,0.5861182,2.3421123e-08,-0.09903889,0.9697439,4.40506e-08,-62.094135,0.0,-190.08507,85.76469,55.593,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.5879102,0.58782685,3.7849612,3.9397247,0.0,120.606544,-58.51241,314.5957,-124.51064,-2.5702917e-11,3.2276308e-12,3.7849588,3.7849588,3.9397247,-0.06053728,1.0000001,1.0000001,-0.14776373,0.0,0.0,-0.15473852,-7.388222,1.0,3.9397247,3.7849612,2.5087404e-06,1.0647425e-07,0.804242,1.0647425e-07,1.0,1.0,1.0
0.8534,0.5,0.0,56186.57,9264.196,-1.5047456,4.502387e-09,0.515597,0.5861216,2.1579663e-08,-0.09903945,0.9697496,4.058765e-08,-68.46545,0.0,-205.6297,85.76469,62.25528,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.5879136,0.58783025,3.847793,4.002557,0.0,120.2394,-51.773956,311.59952,-105.96981,-2.565359e-11,3.2229833e-12,3.8477907,3.8477907,4.002557,-0.060537614,1.0000001,1.0000001,-0.1479061,0.0,0.0,-0.15473853,-7.3953404,1.0,4.002557,3.847793,2.4881892e-06,1.05602034e-07,0.804442,1.05602034e-07,1.0,1.0,1.0
0.8536,0.5,0.0,56187.39,9264.623,-1.5047456,4.502387e-09,0.51559395,0.58612496,1.9768812e-08,-0.099040024,0.96975535,3.718219e-08,-74.56662,0.0,-220.36299,85.76469,68.67194,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.5879169,0.5878336,3.910625,4.0653887,0.0,119.39772,-44.831097,307.37354,-87.01055,-2.562449e-11,3.216406e-12,3.9106226,3.9106226,4.0653887,-0.060537968,1.0000001,1.0000001,-0.14804846,0.0,0.0,-0.15473855,-7.402458,1.0,4.0653887,3.910625,2.4677965e-06,1.04736536e-07,0.804642,1.04736536e-07,1.0,1.0,1.0
0.8538,0.5,0.0,56188.21,9265.05,-1.5047456,4.502387e-09,0.5155909,0.58612835,1.7980229e-08,-0.099040575,0.9697611,3.3818527e-08,-80.37359,0.0,-234.22678,85.76469,74.81766,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.5879203,0.587837,3.9734569,4.12822,0.0,118.08482,-37.71123,301.93445,-67.70767,-2.5599946e-11,3.2043988e-12,3.9734542,3.9734542,4.12822,-0.060538318,1.0000001,1.0000001,-0.14819081,0.0,0.0,-0.15473856,-7.4095764,1.0,4.12822,3.9734569,2.4475767e-06,1.0387838e-07,0.804842,1.0387838e-07,1.0,1.0,1.0
0.854,0.5,0.0,56189.03,9265.477,-1.5047456,4.502387e-09,0.51558787,0.58613175,1.6215282e-08,-0.09904114,0.9697668,3.0499244e-08,-85.86343,0.0,-247.16634,85.76469,80.668175,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.58792365,0.5878404,4.0362887,4.191052,0.0,116.30588,-30.44245,295.30368,-48.137363,-2.5578087e-11,3.1893821e-12,4.0362864,4.0362864,4.191052,-0.060538646,1.0000001,1.0000001,-0.14833318,0.0,0.0,-0.15473858,-7.4166946,1.0,4.191052,4.0362887,2.4275423e-06,1.0302809e-07,0.805042,1.0302809e-07,1.0,1.0,1.0
0.8542,0.5,0.0,56189.848,9265.902,-1.5047456,4.502387e-09,0.5155848,0.5861351,1.44692285e-08,-0.099041715,0.9697725,2.7215425e-08,-91.01446,0.0,-259.13058,85.76469,86.20039,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.587927,0.5878438,4.0991206,4.253884,0.0,114.0679,-23.053442,287.50742,-28.376848,-2.5586642e-11,3.1744603e-12,4.099118,4.099118,4.253884,-0.060538985,1.0000001,1.0000001,-0.14847554,0.0,0.0,-0.15473859,-7.4238124,1.0,4.253884,4.0991206,2.4077058e-06,1.02186206e-07,0.805242,1.02186206e-07,1.0,1.0,1.0
0.8544,0.5,0.0,56190.668,9266.328,-1.5047456,4.502387e-09,0.5155818,0.5861385,1.274922e-08,-0.09904227,0.9697782,2.3980512e-08,-95.80635,0.0,-270.07227,85.76469,91.39248,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.5879304,0.5878471,4.1619525,4.3167157,0.0,111.37972,-15.573369,278.5764,-8.504112,-2.5600225e-11,3.1594462e-12,4.16195,4.16195,4.3167157,-0.060539335,1.0000001,1.0000001,-0.14861791,0.0,0.0,-0.1547386,-7.4309306,1.0,4.3167157,4.1619525,2.3880739e-06,1.01353e-07,0.805442,1.01353e-07,1.0,1.0,1.0
0.8546,0.5,0.0,56191.49,9266.754,-1.5047456,4.502387e-09,0.51557875,0.5861419,1.1065037e-08,-0.09904284,0.9697839,2.081291e-08,-100.2202,0.0,-279.94824,85.76469,96.22394,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.5879337,0.5878505,4.2247844,4.3795476,0.0,108.251945,-8.031748,268.54584,11.402415,-2.5551321e-11,3.14497e-12,4.224782,4.224782,4.3795476,-0.06053967,1.0000001,1.0000001,-0.14876026,0.0,0.0,-0.15473862,-7.438049,1.0,4.3795476,4.2247844,2.3686587e-06,1.00529e-07,0.805642,1.00529e-07,1.0,1.0,1.0
0.8548,0.5,0.0,56192.305,9267.179,-1.5047456,4.502387e-09,0.51557577,0.5861452,9.392169e-09,-0.09904341,0.9697896,1.7666517e-08,-104.23856,0.0,-288.7195,85.76469,100.675705,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.5879371,0.5878539,4.287616,4.4423795,0.0,104.69691,-0.45834142,257.45532,31.264174,-2.5470424e-11,3.1327697e-12,4.287614,4.287614,4.4423795,-0.060540013,1.0000001,1.0000001,-0.14890262,0.0,0.0,-0.15473863,-7.445167,1.0,4.4423795,4.287616,2.3494697e-06,9.971459e-08,0.805842,9.971459e-08,1.0,1.0,1.0
0.855,0.5,0.0,56193.125,9267.603,-1.5047456,4.502387e-09,0.5155727,0.5861486,7.750204e-09,-0.099043965,0.96979535,1.45781796e-08,-107.8456,0.0,-296.3514,85.76469,104.730194,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.58794045,0.5878573,4.3504477,4.5052114,0.0,100.72864,7.1169605,245.34863,51.002773,-2.5511425e-11,3.1198527e-12,4.3504453,4.3504453,4.5052114,-0.060540356,1.0000001,1.0000001,-0.14904499,0.0,0.0,-0.15473865,-7.452285,1.0,4.5052114,4.3504477,2.330528e-06,9.891068e-08,0.806042,9.891068e-08,1.0,1.0,1.0
0.8552,0.5,0.0,56193.94,9268.027,-1.5047456,4.502387e-09,0.5155697,0.58615196,6.1298353e-09,-0.09904454,0.969801,1.1530393e-08,-111.02705,0.0,-302.8138,85.76469,108.37141,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.5879438,0.58786064,4.4132795,4.568043,0.0,96.362785,14.664262,232.27351,70.54031,-2.5919385e-11,3.1008917e-12,4.413277,4.413277,4.568043,-0.06054069,1.0000001,1.0000001,-0.14918736,0.0,0.0,-0.15473866,-7.459403,1.0,4.568043,4.4132795,2.311829e-06,9.811706e-08,0.806242,9.811706e-08,1.0,1.0,1.0
0.8554,0.5,0.0,56194.76,9268.451,-1.5047456,4.502387e-09,0.51556665,0.58615535,4.5160906e-09,-0.09904509,0.96980673,8.494993e-09,-113.77036,0.0,-308.08124,85.76469,111.58496,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.5879472,0.58786404,4.4761114,4.630875,0.0,91.616585,22.153776,218.28156,89.7997,-2.6505693e-11,3.0780673e-12,4.476109,4.476109,4.630875,-0.06054103,1.0000001,1.0000001,-0.1493297,0.0,0.0,-0.15473868,-7.4665213,1.0,4.630875,4.4761114,2.2933798e-06,9.733406e-08,0.806442,9.733406e-08,1.0,1.0,1.0
0.8556,0.5,0.0,56195.58,9268.874,-1.5047456,4.502387e-09,0.5155636,0.5861587,2.9333194e-09,-0.09904565,0.96981245,5.517786e-09,-116.064705,0.0,-312.13287,85.76469,114.358185,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.5879505,0.58786744,4.5389433,4.693707,0.0,86.50876,29.555946,203.42796,108.704895,-2.7121414e-11,3.0529726e-12,4.538941,4.538941,4.693707,-0.060541373,1.0000001,1.0000001,-0.14947207,0.0,0.0,-0.1547387,-7.4736395,1.0,4.693707,4.5389433,2.2751883e-06,9.656199e-08,0.806642,9.656199e-08,1.0,1.0,1.0
