Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.8558,0.5,0.0,56196.4,9269.297,-1.5047456,4.502387e-09,0.51556057,0.5861621,1.3724865e-09,-0.09904622,0.9698181,2.5817766e-09,-117.90102,0.0,-314.95267,85.76469,116.68011,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.5879539,0.5878708,4.601775,4.756539,0.0,81.05946,36.841557,187.77136,127.1813,-2.7683052e-11,3.0257825e-12,4.601773,4.601773,4.756539,-0.060541723,1.0000001,1.0000001,-0.14961444,0.0,0.0,-0.15473871,-7.480757,1.0,4.756539,4.601775,2.2572603e-06,9.5801106e-08,0.806842,9.5801106e-08,1.0,1.0,1.0
0.856,0.5,0.0,56197.215,9269.72,-1.5047456,4.502387e-09,0.5155575,0.5861655,-1.7515228e-10,-0.09904678,0.96982384,-3.2948183e-10,-119.27205,0.0,-316.52954,85.76469,118.54158,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.58795726,0.5878742,4.664607,4.8193707,0.0,75.29019,43.981853,171.37354,145.15599,-2.8302454e-11,2.9984745e-12,4.6646047,4.6646047,4.8193707,-0.06054205,1.0000001,1.0000001,-0.1497568,0.0,0.0,-0.15473872,-7.4878755,1.0,4.8193707,4.664607,2.239601e-06,9.505162e-08,0.807042,9.505162e-08,1.0,1.0,1.0
0.8562,0.5,0.0,56198.03,9270.142,-1.5047456,4.502387e-09,0.51555455,0.5861688,-1.7045574e-09,-0.09904735,0.9698295,-3.2065088e-09,-120.17238,0.0,-316.8572,85.76469,119.935234,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.58796066,0.5878776,4.727439,4.8822026,0.0,69.223724,50.948654,154.29918,162.55803,-2.902082e-11,2.9713408e-12,4.7274365,4.7274365,4.8822026,-0.060542405,1.0000001,1.0000001,-0.14989915,0.0,0.0,-0.15473874,-7.4949937,1.0,4.8822026,4.727439,2.2222173e-06,9.4313826e-08,0.807242,9.4313826e-08,1.0,1.0,1.0
0.8564,0.5,0.0,56198.848,9270.563,-1.5047456,4.502387e-09,0.5155515,0.5861722,-3.2074505e-09,-0.099047914,0.9698352,-6.03373e-09,-120.59845,0.0,-315.9344,85.76469,120.855576,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.587964,0.58788097,4.790271,4.9450345,0.0,62.883984,57.714462,136.61568,179.31871,-2.9747316e-11,2.9435597e-12,4.7902684,4.7902684,4.9450345,-0.06054274,1.0000001,1.0000001,-0.15004152,0.0,0.0,-0.15473875,-7.5021114,1.0,4.9450345,4.790271,2.205112e-06,9.3587865e-08,0.807442,9.3587865e-08,1.0,1.0,1.0
0.8566,0.5,0.0,56199.664,9270.984,-1.5047456,4.502387e-09,0.51554847,0.58617556,-4.694185e-09,-0.09904848,0.96984094,-8.83062e-09,-120.54857,0.0,-313.7647,85.76469,121.298965,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.5879674,0.5878843,4.8531027,5.0078664,0.0,56.295998,64.25257,118.3928,195.37189,-3.0386655e-11,2.9173974e-12,4.8531003,4.8531003,5.0078664,-0.06054309,1.0000001,1.0000001,-0.15018389,0.0,0.0,-0.15473875,-7.5092297,1.0,5.0078664,4.8531027,2.1882895e-06,9.287389e-08,0.807642,9.287389e-08,1.0,1.0,1.0
0.8568,0.5,0.0,56200.48,9271.405,-1.5047456,4.502387e-09,0.5155454,0.58617896,-6.168574e-09,-0.099049054,0.9698466,-1.1604351e-08,-120.02294,0.0,-310.3567,85.76469,121.26364,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.58797073,0.5878877,4.9159346,5.0706983,0.0,49.48576,70.537186,99.70248,210.65422,-3.0916852e-11,2.8952995e-12,4.915932,4.915932,5.0706983,-0.060543425,1.0000001,1.0000001,-0.15032624,0.0,0.0,-0.15473877,-7.516348,1.0,5.0706983,4.9159346,2.1717537e-06,9.2172094e-08,0.807842,9.2172094e-08,1.0,1.0,1.0
0.857,0.5,0.0,56201.3,9271.826,-1.5047456,4.502387e-09,0.5155424,0.58618236,-7.621399e-09,-0.09904961,0.9698523,-1.433758e-08,-119.02363,0.0,-305.7238,85.76469,120.74974,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.5879741,0.5878911,4.9787664,5.13353,0.0,42.480145,76.54349,80.61845,225.10535,-3.1402075e-11,2.8709903e-12,4.978764,4.978764,5.13353,-0.060543768,1.0000001,1.0000001,-0.1504686,0.0,0.0,-0.15473878,-7.523466,1.0,5.13353,4.9787664,2.155502e-06,9.148235e-08,0.808042,9.148235e-08,1.0,1.0,1.0
0.8572,0.5,0.0,56202.117,9272.246,-1.5047456,4.502387e-09,0.5155394,0.5861857,-9.062786e-09,-0.09905017,0.969858,-1.704936e-08,-117.55457,0.0,-299.8843,85.76469,119.75929,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.58797747,0.58789444,5.041598,5.196362,0.0,35.306797,82.24777,61.21603,238.66826,-3.1804663e-11,2.8412162e-12,5.041596,5.041596,5.196362,-0.06054412,1.0000001,1.0000001,-0.15061097,0.0,0.0,-0.1547388,-7.530584,1.0,5.196362,5.041598,2.1394414e-06,9.080071e-08,0.808242,9.080071e-08,1.0,1.0,1.0
0.8574,0.5,0.0,56202.93,9272.666,-1.5047456,4.502387e-09,0.51553637,0.5861891,-1.0493957e-08,-0.09905074,0.9698637,-1.9741979e-08,-115.62156,0.0,-292.8612,85.76469,118.29619,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.5879808,0.58789784,5.1044297,5.259194,0.0,27.994028,87.62753,41.5718,251.28941,-3.205275e-11,2.805755e-12,5.104428,5.104428,5.259194,-0.060544457,1.0000001,1.0000001,-0.15075333,0.0,0.0,-0.15473881,-7.537702,1.0,5.259194,5.1044297,2.1235428e-06,9.012596e-08,0.808442,9.012596e-08,1.0,1.0,1.0
0.8576,0.5,0.0,56203.746,9273.086,-1.5047456,4.502387e-09,0.5155333,0.5861924,-1.19019e-08,-0.09905131,0.9698694,-2.2390964e-08,-113.232216,0.0,-284.68225,85.76469,116.36621,0.0,0.0,0.0,1.10605,7.0,0.0,85.641174,223.97893,1.0,0.5879842,0.58790123,5.1672616,5.3220253,0.0,20.570694,92.66152,21.763277,262.91898,-3.1832214e-11,2.7692128e-12,5.1672597,5.1672597,5.3220253,-0.060544804,1.0000001,1.0000001,-0.15089568,0.0,0.0,-0.15473881,-7.5448203,1.0,5.3220253,5.1672616,2.107814e-06,8.94584e-08,0.808642,8.94584e-08,1.0,1.0,1.0
0.8578,0.5,0.0,56204.562,9273.505,-1.5047456,4.502387e-09,0.5155303,0.5861958,-1.3296318e-08,-0.09905188,0.9698751,-2.5014566e-08,-110.395966,0.0,-275.37967,85.76469,113.97696,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58798754,0.58790463,5.2300935,5.384857,0.0,13.066091,97.32988,1.8686353,273.51105,-3.115948e-11,2.7348414e-12,5.2300916,5.2300916,5.384857,-0.060545135,1.0000001,1.0000001,-0.15103805,0.0,0.0,-0.15473883,-7.551938,1.0,5.384857,5.2300935,2.0922641e-06,8.8798444e-08,0.808842,8.8798444e-08,1.0,1.0,1.0
0.858,0.5,0.0,56205.38,9273.923,-1.5047456,4.502387e-09,0.5155273,0.58619916,-1.4688738e-08,-0.09905244,0.96988076,-2.763447e-08,-107.124,0.0,-264.9902,85.76469,111.13786,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58799094,0.587908,5.2929254,5.447689,0.0,5.5098352,101.61417,-18.033611,283.0238,-3.0355232e-11,2.7033727e-12,5.2929235,5.2929235,5.447689,-0.06054549,1.0000001,1.0000001,-0.15118042,0.0,0.0,-0.15473884,-7.5590563,1.0,5.447689,5.2929254,2.0769023e-06,8.814647e-08,0.809042,8.814647e-08,1.0,1.0,1.0
0.8582,0.5,0.0,56206.195,9274.342,-1.5047456,4.502387e-09,0.51552427,0.58620256,-1.606519e-08,-0.09905302,0.9698864,-3.0224395e-08,-103.42922,0.0,-253.55478,85.76469,107.86012,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5879943,0.58791137,5.355757,5.510521,0.0,-2.068252,105.497475,-37.864918,291.4197,-2.9620167e-11,2.6734353e-12,5.3557553,5.3557553,5.510521,-0.060545832,1.0000001,1.0000001,-0.15132278,0.0,0.0,-0.15473886,-7.5661745,1.0,5.510521,5.355757,2.0617365e-06,8.750281e-08,0.809242,8.750281e-08,1.0,1.0,1.0
0.8584,0.5,0.0,56207.008,9274.76,-1.5047456,4.502387e-09,0.5155212,0.58620596,-1.7433994e-08,-0.09905358,0.96989214,-3.2799996e-08,-99.32622,0.0,-241.11858,85.76469,104.15666,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5879977,0.58791476,5.418589,5.573353,0.0,-9.638264,108.96448,-57.547012,298.6656,-2.8974148e-11,2.6456354e-12,5.418587,5.418587,5.573353,-0.06054619,1.0000001,1.0000001,-0.15146513,0.0,0.0,-0.15473886,-7.5732923,1.0,5.573353,5.418589,2.046772e-06,8.68677e-08,0.809442,8.68677e-08,1.0,1.0,1.0
0.8586,0.5,0.0,56207.824,9275.177,-1.5047456,4.502387e-09,0.51551825,0.5862093,-1.8777683e-08,-0.09905416,0.9698978,-3.5328398e-08,-94.83116,0.0,-227.73064,85.76469,100.04211,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.588001,0.58791816,5.481421,5.6361847,0.0,-17.170324,112.00149,-77.00223,304.73285,-2.8377628e-11,2.6197126e-12,5.481419,5.481419,5.6361847,-0.060546525,1.0000001,1.0000001,-0.1516075,0.0,0.0,-0.15473887,-7.5804105,1.0,5.6361847,5.481421,2.032013e-06,8.6241315e-08,0.809642,8.6241315e-08,1.0,1.0,1.0
0.8588,0.5,0.0,56208.64,9275.594,-1.5047456,4.502387e-09,0.5155152,0.5862127,-2.0120583e-08,-0.09905471,0.9699035,-3.785538e-08,-89.9618,0.0,-213.44377,85.76469,95.53268,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5880044,0.5879215,5.544253,5.6990166,0.0,-24.634708,114.596504,-96.15376,309.59753,-2.788636e-11,2.5946352e-12,5.544251,5.544251,5.6990166,-0.06054688,1.0000001,1.0000001,-0.15174986,0.0,0.0,-0.15473889,-7.5875287,1.0,5.6990166,5.544253,2.0174662e-06,8.5623924e-08,0.809842,8.5623924e-08,1.0,1.0,1.0
0.859,0.5,0.0,56209.453,9276.011,-1.5047456,4.502387e-09,0.51551217,0.58621603,-2.1449901e-08,-0.09905528,0.9699092,-4.0356866e-08,-84.737335,0.0,-198.31439,85.76469,90.646164,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58800775,0.5879249,5.6070848,5.7618484,0.0,-32.001953,116.739296,-114.92605,313.24045,-2.7466135e-11,2.567508e-12,5.607083,5.607083,5.7618484,-0.060547214,1.0000001,1.0000001,-0.15189222,0.0,0.0,-0.1547389,-7.5946465,1.0,5.7618484,5.6070848,2.0031357e-06,8.501572e-08,0.810042,8.501572e-08,1.0,1.0,1.0
0.8592,0.5,0.0,56210.27,9276.427,-1.5047456,4.502387e-09,0.5155092,0.58621943,-2.2766018e-08,-0.09905585,0.96991485,-4.2833573e-08,-79.1784,0.0,-182.40216,85.76469,85.40186,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58801115,0.5879283,5.6699166,5.8246803,0.0,-39.24299,118.42139,-133.24498,315.64716,-2.697989e-11,2.5382116e-12,5.6699147,5.6699147,5.8246803,-0.060547568,1.0000001,1.0000001,-0.15203458,0.0,0.0,-0.1547389,-7.6017647,1.0,5.8246803,5.6699166,1.9890244e-06,8.441682e-08,0.810242,8.441682e-08,1.0,1.0,1.0
0.8594,0.5,0.0,56211.082,9276.843,-1.5047456,4.502387e-09,0.51550615,0.5862228,-2.4079625e-08,-0.09905641,0.9699205,-4.5305615e-08,-73.30691,0.0,-165.7699,85.76469,79.82045,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5880145,0.5879317,5.7327485,5.887512,0.0,-46.32923,119.63614,-151.03827,316.80817,-2.6350262e-11,2.510847e-12,5.732746,5.732746,5.887512,-0.060547903,1.0000001,1.0000001,-0.15217695,0.0,0.0,-0.15473892,-7.608883,1.0,5.887512,5.7327485,1.9751367e-06,8.38274e-08,0.810442,8.38274e-08,1.0,1.0,1.0
0.8596,0.5,0.0,56211.9,9277.259,-1.5047456,4.502387e-09,0.5155031,0.58622617,-2.5384505e-08,-0.09905699,0.96992624,-4.7761297e-08,-67.14604,0.0,-148.48322,85.76469,73.92396,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5880179,0.58793503,5.7955804,5.950344,0.0,-53.23271,120.37875,-168.23569,316.7189,-2.565467e-11,2.4855643e-12,5.795578,5.795578,5.950344,-0.060548257,1.0000001,1.0000001,-0.15231931,0.0,0.0,-0.15473893,-7.6160007,1.0,5.950344,5.7955804,1.9614763e-06,8.324764e-08,0.810642,8.324764e-08,1.0,1.0,1.0
0.8598,0.5,0.0,56212.71,9277.674,-1.5047456,4.502387e-09,0.5155001,0.58622956,-2.6678807e-08,-0.09905755,0.9699319,-5.019713e-08,-60.72011,0.0,-130.61034,85.76469,67.73566,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5880212,0.5879384,5.858412,6.013176,0.0,-59.926186,120.64629,-184.76933,315.37967,-2.4947868e-11,2.463378e-12,5.85841,5.85841,6.013176,-0.060548615,1.0000001,1.0000001,-0.15246166,0.0,0.0,-0.15473893,-7.623119,1.0,6.013176,5.858412,1.9480406e-06,8.267741e-08,0.810842,8.267741e-08,1.0,1.0,1.0
0.86,0.5,0.0,56213.523,9278.088,-1.5047456,4.502387e-09,0.5154971,0.5862329,-2.7955503e-08,-0.09905813,0.96993756,-5.2599894e-08,-54.054466,0.0,-112.22179,85.76469,61.279957,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5880246,0.5879418,5.9212437,6.076008,0.0,-66.38323,120.437706,-200.57397,312.79578,-2.4297578e-11,2.4403684e-12,5.9212418,5.9212418,6.076008,-0.06054896,1.0000001,1.0000001,-0.15260403,0.0,0.0,-0.15473895,-7.630237,1.0,6.076008,5.9212437,1.9347465e-06,8.211319e-08,0.811042,8.211319e-08,1.0,1.0,1.0
0.8602,0.5,0.0,56214.336,9278.503,-1.5047456,4.502387e-09,0.51549405,0.58623624,-2.9240422e-08,-0.0990587,0.9699432,-5.5018187e-08,-47.17542,0.0,-93.39014,85.76469,54.58234,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58802795,0.58794516,5.9840755,6.1388397,0.0,-72.57837,119.75379,-215.58722,308.97736,-2.3755326e-11,2.4115597e-12,5.9840736,5.9840736,6.1388397,-0.060549315,1.0000001,1.0000001,-0.1527464,0.0,0.0,-0.15473896,-7.637355,1.0,6.1388397,5.9840755,1.9215524e-06,8.155322e-08,0.811242,8.155322e-08,1.0,1.0,1.0
0.8604,0.5,0.0,56215.152,9278.917,-1.5047456,4.502387e-09,0.51549107,0.58623964,-3.050371e-08,-0.09905927,0.96994895,-5.7395837e-08,-40.11011,0.0,-74.1897,85.76469,47.66923,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58803135,0.58794856,6.0469074,6.2016716,0.0,-78.487144,118.59725,-229.7498,303.9395,-2.3157708e-11,2.3807501e-12,6.0469055,6.0469055,6.2016716,-0.060549658,1.0000001,1.0000001,-0.15288875,0.0,0.0,-0.15473896,-7.644473,1.0,6.2016716,6.0469074,1.908466e-06,8.0997815e-08,0.811442,8.0997815e-08,1.0,1.0,1.0
0.8606,0.5,0.0,56215.965,9279.33,-1.5047456,4.502387e-09,0.515488,0.58624303,-3.176816e-08,-0.09905984,0.9699546,-5.977573e-08,-32.886425,0.0,-54.696247,85.76469,40.567913,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5880347,0.58795196,6.1097393,6.2645035,0.0,-84.08623,116.97266,-243.00583,297.7021,-2.2434986e-11,2.3501164e-12,6.1097374,6.1097374,6.2645035,-0.060550023,1.0000001,1.0000001,-0.15303111,0.0,0.0,-0.15473898,-7.6515913,1.0,6.2645035,6.1097393,1.8954986e-06,8.044746e-08,0.811642,8.044746e-08,1.0,1.0,1.0
0.8608,0.5,0.0,56216.777,9279.744,-1.5047456,4.502387e-09,0.51548505,0.5862464,-3.3019365e-08,-0.099060416,0.9699603,-6.213075e-08,-25.532866,0.0,-34.986706,85.76469,33.30641,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5880381,0.58795536,6.172571,0.044149857,0.0,-89.35353,114.88639,-255.30298,290.28967,-2.1663218e-11,2.319915e-12,6.1725693,6.1725693,0.044149857,-0.060550354,1.0000001,1.0000001,-0.15317348,0.0,0.0,-0.15473898,-7.658709,1.0,0.044149857,6.172571,1.8826569e-06,7.990244e-08,0.811842,7.990244e-08,1.0,1.0,1.0
0.861,0.5,0.0,56217.59,9280.156,-1.5047456,4.502387e-09,0.515482,0.58624977,-3.4259493e-08,-0.09906098,0.96996593,-6.4464984e-08,-18.078455,0.0,-15.138863,85.76469,25.91338,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5880414,0.5879587,6.235403,0.10698171,0.0,-94.26825,112.3467,-266.59268,281.73154,-2.0872646e-11,2.2923618e-12,6.235401,6.235401,0.10698171,-0.06055071,1.0000001,1.0000001,-0.15331583,0.0,0.0,-0.15473899,-7.6658273,1.0,0.10698171,6.235403,1.8699492e-06,7.9363105e-08,0.812042,7.9363105e-08,1.0,1.0,1.0
0.8612,0.5,0.0,56218.402,9280.569,-1.5047456,4.502387e-09,0.515479,0.5862531,-3.5510865e-08,-0.099061556,0.9699716,-6.6820434e-08,-10.552611,0.0,4.7689567,85.76469,18.417994,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5880448,0.5879621,0.01504962,0.16981356,0.0,-98.81099,109.3636,-276.8304,272.06146,-2.003567e-11,2.2642493e-12,0.015047762,0.015047762,0.16981356,-0.060551062,1.0000001,1.0000001,-0.1534582,0.0,0.0,-0.154739,-7.6729455,1.0,0.16981356,0.01504962,1.8573814e-06,7.8829714e-08,0.812242,7.8829714e-08,1.0,1.0,1.0
0.8614,0.5,0.0,56219.215,9280.981,-1.5047456,4.502387e-09,0.515476,0.5862565,-3.6746997e-08,-0.09906213,0.96997726,-6.9147255e-08,-2.9850347,0.0,24.658184,85.76469,10.8498335,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58804816,0.5879655,0.07788146,0.23264542,0.0,-102.96381,105.94885,-285.9757,261.31754,-1.9195688e-11,2.2366792e-12,0.077879615,0.077879615,0.23264542,-0.06055142,1.0000001,1.0000001,-0.15360056,0.0,0.0,-0.154739,-7.6800632,1.0,0.23264542,0.07788146,1.8449591e-06,7.83025e-08,0.812442,7.83025e-08,1.0,1.0,1.0
0.8616,0.5,0.0,56220.027,9281.393,-1.5047456,4.502387e-09,0.515473,0.58625984,-3.7964124e-08,-0.0990627,0.9699829,-7.143838e-08,4.5944095,0.0,44.450325,85.76469,3.2387674,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58805156,0.5879688,0.1407133,0.29547727,0.0,-106.710335,102.11593,-293.9925,249.54218,-1.841531e-11,2.2108292e-12,0.14071147,0.14071147,0.29547727,-0.060551766,1.0000001,1.0000001,-0.15374292,0.0,0.0,-0.15473902,-7.6871815,1.0,0.29547727,0.1407133,1.8326866e-06,7.7781635e-08,0.812642,7.7781635e-08,1.0,1.0,1.0
0.8618,0.5,0.0,56220.84,9281.805,-1.5047456,4.502387e-09,0.51546997,0.58626324,-3.9181813e-08,-0.099063285,0.9699886,-7.3730604e-08,12.155808,0.0,64.06727,85.76469,-4.385168,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5880549,0.5879722,0.20354515,0.35830912,0.0,-110.03576,97.87995,-300.84912,236.78185,-1.7711957e-11,2.1859055e-12,0.20354334,0.20354334,0.35830912,-0.060552113,1.0000001,1.0000001,-0.15388528,0.0,0.0,-0.15473902,-7.6942997,1.0,0.35830912,0.20354515,1.8205676e-06,7.726729e-08,0.812842,7.726729e-08,1.0,1.0,1.0
0.862,0.5,0.0,56221.65,9282.216,-1.5047456,4.502387e-09,0.515467,0.5862666,-4.0386297e-08,-0.09906385,0.96999425,-7.599804e-08,19.66932,0.0,83.43159,85.76469,-11.991885,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58805823,0.5879756,0.266377,0.42114097,0.0,-112.92696,93.257645,-306.5185,223.0869,-1.7029437e-11,2.1613037e-12,0.26637518,0.26637518,0.42114097,-0.060552474,1.0000001,1.0000001,-0.15402764,0.0,0.0,-0.15473904,-7.7014174,1.0,0.42114097,0.266377,1.8085315e-06,7.675646e-08,0.813042,7.675646e-08,1.0,1.0,1.0
0.8622,0.5,0.0,56222.46,9282.626,-1.5047456,4.502387e-09,0.51546395,0.58627,-4.1588386e-08,-0.099064425,0.96999997,-7.826102e-08,27.105291,0.0,102.466866,85.76469,-19.551361,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58806163,0.58797896,0.32920885,0.48397282,0.0,-115.37252,88.26723,-310.97824,208.51137,-1.6333828e-11,2.1368463e-12,0.32920703,0.32920703,0.48397282,-0.060552817,1.0000001,1.0000001,-0.15417,0.0,0.0,-0.15473904,-7.7085357,1.0,0.48397282,0.32920885,1.7965282e-06,7.624702e-08,0.813242,7.624702e-08,1.0,1.0,1.0
0.8624,0.5,0.0,56223.273,9283.036,-1.5047456,4.502387e-09,0.51546097,0.5862733,-4.278344e-08,-0.099065006,0.97000563,-8.051081e-08,34.434376,0.0,121.09797,85.76469,-27.033766,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58806497,0.58798236,0.3920407,0.54680467,0.0,-117.362785,82.928406,-314.21072,193.11276,-1.567627e-11,2.1125753e-12,0.3920389,0.3920389,0.54680467,-0.06055317,1.0000001,1.0000001,-0.15431236,0.0,0.0,-0.15473905,-7.715654,1.0,0.54680467,0.3920407,1.7845678e-06,7.573941e-08,0.813442,7.573941e-08,1.0,1.0,1.0
0.8626,0.5,0.0,56224.086,9283.446,-1.5047456,4.502387e-09,0.5154579,0.5862767,-4.3968047e-08,-0.09906558,0.9700113,-8.274099e-08,41.627647,0.0,139.25136,85.76469,-34.409565,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58806837,0.5879857,0.45487252,0.60963655,0.0,-118.889885,77.262245,-316.20322,176.95186,-1.5026575e-11,2.0884067e-12,0.45487076,0.45487076,0.60963655,-0.060553536,1.0000001,1.0000001,-0.15445472,0.0,0.0,-0.15473907,-7.7227716,1.0,0.60963655,0.45487252,1.7726605e-06,7.523405e-08,0.813642,7.523405e-08,1.0,1.0,1.0
0.8628,0.5,0.0,56224.895,9283.855,-1.5047456,4.502387e-09,0.51545495,0.58628005,-4.5148514e-08,-0.09906615,0.97001696,-8.496344e-08,48.656715,0.0,156.85541,85.76469,-41.649647,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5880717,0.5879891,0.51770437,0.67246836,0.0,-119.94781,71.29109,-316.9478,160.0924,-1.4312795e-11,2.0643157e-12,0.51770264,0.51770264,0.67246836,-0.06055388,1.0000001,1.0000001,-0.15459709,0.0,0.0,-0.15473907,-7.72989,1.0,0.67246836,0.51770437,1.7608145e-06,7.473129e-08,0.813842,7.473129e-08,1.0,1.0,1.0
0.863,0.5,0.0,56225.707,9284.265,-1.5047456,4.502387e-09,0.5154519,0.58628345,-4.6321368e-08,-0.09906672,0.97002256,-8.717161e-08,55.493835,0.0,173.8406,85.76469,-48.72544,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58807504,0.5879924,0.58053625,0.73530024,0.0,-120.53235,65.03851,-316.44156,142.60094,-1.3565958e-11,2.040181e-12,0.58053446,0.58053446,0.73530024,-0.06055422,1.0000001,1.0000001,-0.15473945,0.0,0.0,-0.15473908,-7.737008,1.0,0.73530024,0.58053625,1.7490376e-06,7.423146e-08,0.814042,7.423146e-08,1.0,1.0,1.0
0.8632,0.5,0.0,56226.516,9284.674,-1.5047456,4.502387e-09,0.5154489,0.5862868,-4.7484278e-08,-0.0990673,0.9700282,-8.9361116e-08,62.112022,0.0,190.13992,85.76469,-55.609016,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58807844,0.5879958,0.64336807,0.7981321,0.0,-120.64121,58.52919,-314.68643,124.5465,-1.28375964e-11,2.0160813e-12,0.64336634,0.64336634,0.7981321,-0.060554586,1.0000001,1.0000001,-0.1548818,0.0,0.0,-0.15473908,-7.744126,1.0,0.7981321,0.64336807,1.7373388e-06,7.373495e-08,0.814242,7.373495e-08,1.0,1.0,1.0
0.8634,0.5,0.0,56227.33,9285.082,-1.5047456,4.502387e-09,0.5154459,0.5862901,-4.8642683e-08,-0.099067874,0.9700339,-9.15422e-08,68.48516,0.0,205.68904,85.76469,-62.27321,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5880818,0.5879992,0.7061999,0.86096394,0.0,-120.273964,51.788803,-311.68936,106.00031,-1.2161678e-11,1.9921805e-12,0.70619816,0.70619816,0.86096394,-0.060554944,1.0000001,1.0000001,-0.15502417,0.0,0.0,-0.1547391,-7.751244,1.0,0.86096394,0.7061999,1.7257265e-06,7.324211e-08,0.814442,7.324211e-08,1.0,1.0,1.0
0.8636,0.5,0.0,56228.137,9285.49,-1.5047456,4.502387e-09,0.5154429,0.58629346,-4.9797013e-08,-0.099068455,0.97003955,-9.371566e-08,74.58809,0.0,220.42656,85.76469,-68.69171,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5880852,0.58800256,0.76903176,0.9237958,0.0,-119.43204,44.84395,-307.46216,87.03558,-1.15097315e-11,1.9684614e-12,0.76903003,0.76903003,0.9237958,-0.060555294,1.0000001,1.0000001,-0.15516654,0.0,0.0,-0.1547391,-7.7583623,1.0,0.9237958,0.76903176,1.7142072e-06,7.275322e-08,0.814642,7.275322e-08,1.0,1.0,1.0
0.8638,0.5,0.0,56228.945,9285.897,-1.5047456,4.502387e-09,0.51543987,0.58629686,-5.094123e-08,-0.09906904,0.9700452,-9.587014e-08,80.39671,0.0,234.29433,85.76469,-74.83919,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5880885,0.58800596,0.8318636,0.98662764,0.0,-118.11875,37.722034,-302.02145,67.727135,-1.0897053e-11,1.9451535e-12,0.8318619,0.8318619,0.98662764,-0.06055566,1.0000001,1.0000001,-0.15530889,0.0,0.0,-0.15473911,-7.76548,1.0,0.98662764,0.8318636,1.7027356e-06,7.2266346e-08,0.814842,7.2266346e-08,1.0,1.0,1.0
0.864,0.5,0.0,56229.758,9286.305,-1.5047456,4.502387e-09,0.5154369,0.5863002,-5.207086e-08,-0.09906961,0.9700509,-9.799722e-08,85.88812,0.0,247.2376,85.76469,-80.691376,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58809185,0.5880093,0.89469546,1.0494595,0.0,-116.33929,30.451168,-295.38876,48.151184,-1.0297819e-11,1.9221814e-12,0.89469373,0.89469373,1.0494595,-0.060556006,1.0000001,1.0000001,-0.15545125,0.0,0.0,-0.15473911,-7.7725983,1.0,1.0494595,0.89469546,1.6912345e-06,7.1778224e-08,0.815042,7.1778224e-08,1.0,1.0,1.0
0.8642,0.5,0.0,56230.566,9286.712,-1.5047456,4.502387e-09,0.5154339,0.5863036,-5.3197706e-08,-0.09907018,0.97005653,-1.0011911e-07,91.04063,0.0,259.20526,85.76469,-86.22518,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58809525,0.5880127,0.9575273,1.1122913,0.0,-114.10067,23.06004,-287.59024,28.384974,-9.679017e-12,1.8994541e-12,0.9575256,0.9575256,1.1122913,-0.06055637,1.0000001,1.0000001,-0.15559362,0.0,0.0,-0.15473913,-7.7797165,1.0,1.1122913,0.9575273,1.6797163e-06,7.128937e-08,0.815242,7.128937e-08,1.0,1.0,1.0
0.8644,0.5,0.0,56231.375,9287.118,-1.5047456,4.502387e-09,0.51543087,0.5863069,-5.4326332e-08,-0.09907076,0.9700622,-1.0224439e-07,95.83389,0.0,270.15012,85.76469,-91.41876,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5880986,0.58801603,1.0203592,1.1751232,0.0,-111.41171,15.577818,-278.65662,8.506512,-9.05799e-12,1.8769634e-12,1.0203575,1.0203575,1.1751232,-0.060556717,1.0000001,1.0000001,-0.15573597,0.0,0.0,-0.15473914,-7.7868342,1.0,1.1751232,1.0203592,1.6681917e-06,7.0800255e-08,0.815442,7.0800255e-08,1.0,1.0,1.0
0.8646,0.5,0.0,56232.184,9287.524,-1.5047456,4.502387e-09,0.5154279,0.58631027,-5.5434203e-08,-0.09907133,0.9700678,-1.04330674e-07,100.249,0.0,280.0289,85.76469,-96.2516,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5881019,0.58801943,1.083191,1.2379551,0.0,-108.283035,8.034033,-268.62317,-11.405749,-8.430116e-12,1.8551408e-12,1.0831894,1.0831894,1.2379551,-0.060557075,1.0000001,1.0000001,-0.15587834,0.0,0.0,-0.15473914,-7.7939525,1.0,1.2379551,1.083191,1.6566725e-06,7.031136e-08,0.815642,7.031136e-08,1.0,1.0,1.0
0.8648,0.5,0.0,56232.992,9287.931,-1.5047456,4.502387e-09,0.51542485,0.5863136,-5.6533388e-08,-0.099071905,0.97007346,-1.0640065e-07,104.268524,0.0,288.80267,85.76469,-100.704636,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58810526,0.58802277,1.1460228,1.300787,0.0,-104.726974,0.45845434,-257.52945,-31.273226,-7.797474e-12,1.8341567e-12,1.1460211,1.1460211,1.300787,-0.06055742,1.0000001,1.0000001,-0.1560207,0.0,0.0,-0.15473916,-7.8010707,1.0,1.300787,1.1460228,1.6451703e-06,6.9823194e-08,0.815842,6.9823194e-08,1.0,1.0,1.0
0.865,0.5,0.0,56233.805,9288.336,-1.5047456,4.502387e-09,0.51542187,0.586317,-5.7629006e-08,-0.09907249,0.9700791,-1.0846395e-07,107.87658,0.0,296.43677,85.76469,-104.760284,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58810866,0.5880261,1.2088547,1.3636187,0.0,-100.75756,-7.11902,-245.41925,-51.01751,-7.155839e-12,1.8132592e-12,1.208853,1.208853,1.3636187,-0.060557783,1.0000001,1.0000001,-0.15616307,0.0,0.0,-0.15473916,-7.8081884,1.0,1.3636187,1.2088547,1.6336951e-06,6.9336174e-08,0.816042,6.9336174e-08,1.0,1.0,1.0
0.8652,0.5,0.0,56234.613,9288.74,-1.5047456,4.502387e-09,0.5154189,0.58632034,-5.871433e-08,-0.09907306,0.9700848,-1.1050794e-07,111.058945,0.0,302.90103,85.76469,-108.40254,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.588112,0.5880295,1.2716866,1.4264506,0.0,-96.39046,-14.668486,-232.34035,-70.56067,-6.4841518e-12,1.7924324e-12,1.2716849,1.2716849,1.4264506,-0.060558133,1.0000001,1.0000001,-0.15630542,0.0,0.0,-0.15473917,-7.8153067,1.0,1.4264506,1.2716866,1.6222539e-06,6.885059e-08,0.816242,6.885059e-08,1.0,1.0,1.0
0.8654,0.5,0.0,56235.42,9289.1455,-1.5047456,4.502387e-09,0.51541585,0.5863237,-5.979071e-08,-0.09907364,0.97009045,-1.12535126e-07,113.80304,0.0,308.16995,85.76469,-111.61702,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58811533,0.58803284,1.3345183,1.4892825,0.0,-91.64289,-22.160147,-218.34435,-89.82559,-5.7877496e-12,1.7716392e-12,1.3345168,1.3345168,1.4892825,-0.06055849,1.0000001,1.0000001,-0.15644778,0.0,0.0,-0.15473917,-7.822425,1.0,1.4892825,1.3345183,1.610858e-06,6.836694e-08,0.816442,6.836694e-08,1.0,1.0,1.0
0.8656,0.5,0.0,56236.227,9289.55,-1.5047456,4.502387e-09,0.51541287,0.586327,-6.0857914e-08,-0.09907421,0.97009605,-1.145451e-07,116.09804,0.0,312.22272,85.76469,-114.39102,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5881187,0.58803624,1.3973502,1.5521144,0.0,-86.53359,-29.564438,-203.48648,-108.73622,-5.081985e-12,1.7511904e-12,1.3973486,1.3973486,1.5521144,-0.060558833,1.0000001,1.0000001,-0.15659015,0.0,0.0,-0.15473919,-7.8295426,1.0,1.5521144,1.3973502,1.5994907e-06,6.788449e-08,0.816642,6.788449e-08,1.0,1.0,1.0
0.8658,0.5,0.0,56237.035,9289.953,-1.5047456,4.502387e-09,0.5154099,0.5863304,-6.191272e-08,-0.09907479,0.9701017,-1.16531794e-07,117.93487,0.0,315.0433,85.76469,-116.713615,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.588122,0.5880396,1.4601821,1.6149461,0.0,-81.08273,-36.852135,-187.82536,-127.21794,-4.393655e-12,1.7295125e-12,1.4601804,1.4601804,1.6149461,-0.060559206,1.0000001,1.0000001,-0.1567325,0.0,0.0,-0.1547392,-7.836661,1.0,1.6149461,1.4601821,1.5880611e-06,6.7399405e-08,0.816842,6.7399405e-08,1.0,1.0,1.0
0.866,0.5,0.0,56237.844,9290.357,-1.5047456,4.502387e-09,0.51540685,0.58633375,-6.295285e-08,-0.099075355,0.9701074,-1.18490895e-07,119.30628,0.0,316.6206,85.76469,-118.575615,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58812535,0.5880429,1.523014,1.677778,0.0,-75.311806,-43.994476,-171.4228,-145.1978,-3.7211497e-12,1.7079089e-12,1.5230123,1.5230123,1.677778,-0.060559552,1.0000001,1.0000001,-0.15687487,0.0,0.0,-0.1547392,-7.843779,1.0,1.677778,1.523014,1.5765731e-06,6.6911845e-08,0.817042,6.6911845e-08,1.0,1.0,1.0
0.8662,0.5,0.0,56238.652,9290.761,-1.5047456,4.502387e-09,0.51540387,0.5863371,-6.398444e-08,-0.099075936,0.970113,-1.2043397e-07,120.20686,0.0,316.94836,85.76469,-119.969666,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58812875,0.58804625,1.5858457,1.7406099,0.0,-69.24359,-50.963272,-154.34354,-162.60483,-3.0310724e-12,1.6870318e-12,1.5858442,1.5858442,1.7406099,-0.060559902,1.0000001,1.0000001,-0.15701723,0.0,0.0,-0.15473922,-7.850897,1.0,1.7406099,1.5858457,1.5650387e-06,6.64223e-08,0.817242,6.64223e-08,1.0,1.0,1.0
0.8664,0.5,0.0,56239.46,9291.163,-1.5047456,4.502387e-09,0.5154009,0.5863404,-6.4995554e-08,-0.09907651,0.97011864,-1.2233856e-07,120.63306,0.0,316.02524,85.76469,-120.89027,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5881321,0.58804965,1.6486776,1.8034418,0.0,-62.90204,-57.731018,-136.65494,-179.37032,-2.2756395e-12,1.6664423e-12,1.648676,1.648676,1.8034418,-0.060560267,1.0000001,1.0000001,-0.1571596,0.0,0.0,-0.15473922,-7.858015,1.0,1.8034418,1.6486776,1.5534713e-06,6.593137e-08,0.817442,6.593137e-08,1.0,1.0,1.0
0.8666,0.5,0.0,56240.266,9291.565,-1.5047456,4.502387e-09,0.5153979,0.58634377,-6.6001796e-08,-0.09907708,0.9701243,-1.2423402e-07,120.58316,0.0,313.85492,85.76469,-121.33378,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5881354,0.588053,1.7115095,1.8662736,0.0,-56.31216,-64.271,-118.42681,-195.42812,-1.4520031e-12,1.6456245e-12,1.7115079,1.7115079,1.8662736,-0.06056061,1.0000001,1.0000001,-0.15730195,0.0,0.0,-0.15473923,-7.8651333,1.0,1.8662736,1.7115095,1.5418847e-06,6.543962e-08,0.817642,6.543962e-08,1.0,1.0,1.0
0.8668,0.5,0.0,56241.074,9291.968,-1.5047456,4.502387e-09,0.51539487,0.5863471,-6.6999526e-08,-0.099077664,0.9701299,-1.2611349e-07,120.05738,0.0,310.44592,85.76469,-121.29844,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58813876,0.5880564,1.7743412,1.9291054,0.0,-49.49997,-70.55741,-99.7311,-210.71481,-6.177356e-13,1.6241574e-12,1.7743398,1.7743398,1.9291054,-0.060560968,1.0000001,1.0000001,-0.15744431,0.0,0.0,-0.15473923,-7.872251,1.0,1.9291054,1.7743412,1.5302926e-06,6.4947635e-08,0.817842,6.4947635e-08,1.0,1.0,1.0
0.867,0.5,0.0,56241.883,9292.369,-1.5047456,4.502387e-09,0.5153919,0.5863505,-6.798035e-08,-0.09907823,0.97013557,-1.2796119e-07,119.05778,0.0,305.81168,85.76469,-120.784386,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5881421,0.5880597,1.8371731,1.9919373,0.0,-42.492344,-76.56543,-80.64158,-225.1701,1.6425103e-13,1.6020899e-12,1.8371716,1.8371716,1.9919373,-0.060561325,1.0000001,1.0000001,-0.15758668,0.0,0.0,-0.15473925,-7.8793693,1.0,1.9919373,1.8371731,1.5187039e-06,6.44558e-08,0.818042,6.44558e-08,1.0,1.0,1.0
0.8672,0.5,0.0,56242.688,9292.7705,-1.5047456,4.502387e-09,0.5153889,0.58635384,-6.8950705e-08,-0.0990788,0.97014123,-1.2978921e-07,117.58829,0.0,299.9705,85.76469,-119.79365,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58814543,0.58806306,1.900005,2.054769,0.0,-35.31694,-82.27135,-61.233585,-238.7369,9.126775e-13,1.5809351e-12,1.9000034,1.9000034,2.054769,-0.06056167,1.0000001,1.0000001,-0.15772903,0.0,0.0,-0.15473926,-7.8864875,1.0,2.054769,1.900005,1.5071305e-06,6.3964606e-08,0.818242,6.3964606e-08,1.0,1.0,1.0
0.8674,0.5,0.0,56243.496,9293.172,-1.5047456,4.502387e-09,0.51538587,0.5863572,-6.990724e-08,-0.099079385,0.97014683,-1.3159128e-07,115.65472,0.0,292.94537,85.76469,-118.330124,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5881488,0.5880664,1.9628367,2.117601,0.0,-28.002077,-87.65264,-41.583706,-251.36166,1.6227796e-12,1.5611051e-12,1.9628353,1.9628353,2.117601,-0.06056203,1.0000001,1.0000001,-0.1578714,0.0,0.0,-0.15473926,-7.8936057,1.0,2.117601,1.9628367,1.4955832e-06,6.347452e-08,0.818442,6.347452e-08,1.0,1.0,1.0
0.8676,0.5,0.0,56244.3,9293.572,-1.5047456,4.502387e-09,0.5153829,0.5863605,-7.085322e-08,-0.09907996,0.9701525,-1.333735e-07,113.26469,0.0,284.76404,85.76469,-116.39958,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5881521,0.58806974,2.0256686,2.1804328,0.0,-20.576616,-92.68807,-21.76949,-262.99454,2.309421e-12,1.5399118e-12,2.0256672,2.0256672,2.1804328,-0.060562383,1.0000001,1.0000001,-0.15801376,0.0,0.0,-0.15473928,-7.9007235,1.0,2.1804328,2.0256686,1.4840723e-06,6.298599e-08,0.818642,6.298599e-08,1.0,1.0,1.0
0.8678,0.5,0.0,56245.105,9293.973,-1.5047456,4.502387e-09,0.5153799,0.58636385,-7.1782765e-08,-0.09908052,0.9701581,-1.3512485e-07,110.42762,0.0,275.45877,85.76469,-114.00964,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58815545,0.5880731,2.0885005,2.2432647,0.0,-13.069863,-97.35776,-1.8691305,-273.58966,2.9938187e-12,1.5195268e-12,2.088499,2.088499,2.2432647,-0.060562734,1.0000001,1.0000001,-0.15815613,0.0,0.0,-0.15473928,-7.9078417,1.0,2.2432647,2.0885005,1.4725516e-06,6.249703e-08,0.818842,6.249703e-08,1.0,1.0,1.0
0.868,0.5,0.0,56245.914,9294.373,-1.5047456,4.502387e-09,0.5153769,0.5863672,-7.2695705e-08,-0.09908111,0.97016376,-1.3684497e-07,107.15472,0.0,265.06628,85.76469,-111.16973,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5881588,0.5880765,2.1513324,2.3060966,0.0,-5.5114436,-101.64327,18.038834,-283.10513,3.703157e-12,1.5008554e-12,2.151331,2.151331,2.3060966,-0.060563087,1.0000001,1.0000001,-0.15829848,0.0,0.0,-0.15473929,-7.91496,1.0,2.3060966,2.1513324,1.4609509e-06,6.200468e-08,0.819042,6.200468e-08,1.0,1.0,1.0
0.8682,0.5,0.0,56246.72,9294.772,-1.5047456,4.502387e-09,0.51537395,0.5863705,-7.358694e-08,-0.09908167,0.97016937,-1.3852427e-07,103.45888,0.0,253.6276,85.76469,-107.891045,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58816206,0.5880798,2.2141643,2.3689284,0.0,2.0688126,-105.52769,37.875835,-291.50342,4.442249e-12,1.481258e-12,2.2141628,2.2141628,2.3689284,-0.06056344,1.0000001,1.0000001,-0.15844084,0.0,0.0,-0.1547393,-7.9220777,1.0,2.3689284,2.2141643,1.44928e-06,6.1509354e-08,0.819242,6.1509354e-08,1.0,1.0,1.0
0.8684,0.5,0.0,56247.523,9295.172,-1.5065008,-3.6948116e-08,0.5153709,0.5863738,-7.447003e-08,-0.09908224,0.970175,-1.4018828e-07,99.35468,0.0,241.18779,85.76469,-104.18653,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5881654,0.58808315,2.2769961,2.4317603,0.0,9.64099,-108.995674,57.56358,-298.75137,5.3458366e-12,1.4594805e-12,2.2769945,2.2769945,2.4317603,-0.060563784,1.0000001,1.0000001,-0.15858321,0.0,0.0,-0.1547393,-7.929196,1.0,2.4317603,2.2769961,1.4375562e-06,6.101178e-08,0.819442,6.101178e-08,1.0,1.0,1.0
0.8686,0.5,0.0,56248.33,9295.57,-1.5065008,-3.6948116e-08,0.5153679,0.5863772,-7.5335876e-08,-0.09908281,0.97018063,-1.4181987e-07,94.858345,0.0,227.79599,85.76469,-100.070786,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58816874,0.5880865,2.3398278,2.4945922,0.0,17.175205,-112.03355,77.024376,-304.82037,6.3854104e-12,1.4393451e-12,2.3398263,2.3398263,2.4945922,-0.06056415,1.0000001,1.0000001,-0.15872557,0.0,0.0,-0.15473932,-7.936314,1.0,2.4945922,2.3398278,1.425794e-06,6.0512576e-08,0.819642,6.0512576e-08,1.0,1.0,1.0
0.8688,0.5,0.0,56249.137,9295.969,-1.5065008,-3.6948116e-08,0.51536494,0.58638054,-7.618176e-08,-0.09908339,0.9701863,-1.434139e-07,89.98758,0.0,213.50504,85.76469,-95.56006,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5881721,0.5880898,2.4026597,2.557424,0.0,24.641724,-114.6293,96.18141,-309.68643,7.431901e-12,1.4182455e-12,2.4026582,2.4026582,2.557424,-0.06056449,1.0000001,1.0000001,-0.15886793,0.0,0.0,-0.15473934,-7.943432,1.0,2.557424,2.4026597,1.4140069e-06,6.001231e-08,0.819842,6.001231e-08,1.0,1.0,1.0
0.869,0.5,0.0,56249.94,9296.367,-1.5065008,-3.6948116e-08,0.51536196,0.5863839,-7.702592e-08,-0.09908395,0.9701919,-1.4500473e-07,84.76162,0.0,198.37129,85.76469,-90.67215,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5881754,0.58809316,2.4654915,2.620256,0.0,32.011078,-116.7727,114.959076,-313.33035,8.392941e-12,1.3977741e-12,2.46549,2.46549,2.620256,-0.06056483,1.0,1.0,-0.15901029,0.0,0.0,-0.15473934,-7.95055,1.0,2.620256,2.4654915,1.4022074e-06,5.951153e-08,0.820042,5.951153e-08,1.0,1.0,1.0
0.8692,0.5,0.0,56250.746,9296.765,-1.5065008,-3.6948116e-08,0.515359,0.5863872,-7.784596e-08,-0.099084534,0.97019756,-1.465502e-07,79.20109,0.0,182.45448,85.76469,-85.42634,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58817875,0.5880965,2.5283234,2.6830876,0.0,39.25418,-118.45527,133.28326,-315.73776,9.308698e-12,1.3780151e-12,2.528322,2.528322,2.6830876,-0.060565185,1.0,1.0,-0.15915266,0.0,0.0,-0.15473935,-7.9576683,1.0,2.6830876,2.5283234,1.3904073e-06,5.9010716e-08,0.820242,5.9010716e-08,1.0,1.0,1.0
0.8694,0.5,0.0,56251.55,9297.162,-1.5065008,-3.6948116e-08,0.515356,0.5863905,-7.8646146e-08,-0.099085085,0.97020316,-1.4805832e-07,73.32792,0.0,165.81744,85.76469,-79.84333,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58818203,0.58809984,2.5911553,2.7459195,0.0,46.342445,-119.670364,151.08165,-316.89908,1.0197854e-11,1.3584103e-12,2.5911539,2.5911539,2.7459195,-0.060565542,1.0,1.0,-0.15929501,0.0,0.0,-0.15473935,-7.9647865,1.0,2.7459195,2.5911553,1.3786184e-06,5.8510384e-08,0.820442,5.8510384e-08,1.0,1.0,1.0
0.8696,0.5,0.0,56252.355,9297.56,-1.5065008,-3.6948116e-08,0.51535296,0.58639383,-7.9438855e-08,-0.099085666,0.97020876,-1.4955239e-07,67.16528,0.0,148.52579,85.76469,-73.94515,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58818537,0.5881032,2.6539872,2.8087513,0.0,53.2479,-120.413185,168.284,-316.80978,1.1003195e-11,1.3407377e-12,2.6539857,2.6539857,2.8087513,-0.060565878,1.0,1.0,-0.15943737,0.0,0.0,-0.15473936,-7.9719043,1.0,2.8087513,2.6539872,1.3668514e-06,5.8010976e-08,0.820642,5.8010976e-08,1.0,1.0,1.0
0.8698,0.5,0.0,56253.156,9297.956,-1.5065008,-3.6948116e-08,0.51535,0.5863972,-8.020457e-08,-0.09908624,0.9702144,-1.509957e-07,60.737514,0.0,130.64777,85.76469,-67.75507,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5881887,0.5881065,2.7168188,2.8715832,0.0,59.943283,-120.68079,184.82239,-315.47015,1.1691366e-11,1.3244946e-12,2.7168176,2.7168176,2.8715832,-0.06056624,1.0,1.0,-0.15957974,0.0,0.0,-0.15473938,-7.9790225,1.0,2.8715832,2.7168188,1.355115e-06,5.751287e-08,0.820842,5.751287e-08,1.0,1.0,1.0
0.87,0.5,0.0,56253.96,9298.353,-1.5065008,-3.6948116e-08,0.515347,0.5864005,-8.0945064e-08,-0.0990868,0.97022,-1.5239154e-07,54.06996,0.0,112.253944,85.76469,-61.297527,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.588192,0.58810985,2.7796507,2.934415,0.0,66.402176,-120.47214,200.63155,-312.8855,1.2323679e-11,1.3062858e-12,2.7796495,2.7796495,2.934415,-0.060566574,1.0,1.0,-0.1597221,0.0,0.0,-0.15473938,-7.9861407,1.0,2.934415,2.7796507,1.3434191e-06,5.7016475e-08,0.821042,5.7016475e-08,1.0,1.0,1.0
0.8702,0.5,0.0,56254.766,9298.748,-1.5065008,-3.6948116e-08,0.515344,0.5864038,-8.1674514e-08,-0.099087365,0.9702257,-1.5376662e-07,47.188946,0.0,93.416885,85.76469,-54.597992,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5881953,0.5881132,2.8424826,2.997247,0.0,72.599075,-119.788025,215.64908,-309.06598,1.29693626e-11,1.2862622e-12,2.8424814,2.8424814,2.997247,-0.06056694,1.0,1.0,-0.15986446,0.0,0.0,-0.1547394,-7.9932585,1.0,2.997247,2.8424826,1.3317725e-06,5.6522182e-08,0.821242,5.6522182e-08,1.0,1.0,1.0
0.8704,0.5,0.0,56255.57,9299.144,-1.5065008,-3.6948116e-08,0.51534104,0.5864072,-8.238983e-08,-0.099087924,0.9702313,-1.5511513e-07,40.121616,0.0,74.21094,85.76469,-47.682907,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58819866,0.5881165,2.9053144,3.0600789,0.0,78.50954,-118.63115,229.81572,-304.02664,1.3718222e-11,1.2661234e-12,2.9053133,2.9053133,3.0600789,-0.06056727,1.0,1.0,-0.16000682,0.0,0.0,-0.15473941,-8.000377,1.0,3.0600789,2.9053144,1.320185e-06,5.603039e-08,0.821442,5.603039e-08,1.0,1.0,1.0
0.8706,0.5,0.0,56256.375,9299.539,-1.5065008,-3.6948116e-08,0.51533806,0.58641046,-8.307826e-08,-0.0990885,0.9702369,-1.5641305e-07,32.895863,0.0,54.711887,85.76469,-40.579556,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.58820194,0.58811986,2.9681463,3.1229107,0.0,84.110214,-117.00608,243.07553,-297.7874,1.4559864e-11,1.2464887e-12,2.968145,2.968145,3.1229107,-0.060567625,1.0,1.0,-0.16014919,0.0,0.0,-0.15473941,-8.007495,1.0,3.1229107,2.9681463,1.3086667e-06,5.5541538e-08,0.821642,5.5541538e-08,1.0,1.0,1.0
0.8708,0.5,0.0,56257.176,9299.934,-1.5065008,-3.6948116e-08,0.5153351,0.5864138,-8.375711e-08,-0.099089056,0.97024256,-1.5769295e-07,25.540203,0.0,34.996693,85.76469,-33.31598,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,223.97893,1.0,0.5882053,0.5881232,3.0309782,3.1857426,0.0,89.37901,-114.91922,255.37619,-290.3729,1.5385153e-11,1.2263042e-12,3.0309768,3.0309768,3.1857426,-0.060567975,1.0,1.0,-0.16029155,0.0,0.0,-0.15473942,-8.014613,1.0,3.1857426,3.0309782,1.2972262e-06,5.5055988e-08,0.821842,5.5055988e-08,1.0,1.0,1.0
0.871,0.5,0.0,56257.98,9300.328,-1.5065008,-3.6948116e-08,0.5153321,0.58641714,-8.441357e-08,-0.09908964,0.97024816,-1.5893075e-07,18.083662,0.0,15.143158,85.81429,-25.920834,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5882086,0.58812654,3.09381,3.2485743,0.0,94.29513,-112.37879,266.66913,-281.8123,1.6093795e-11,1.2066913e-12,3.0938087,3.0938087,3.2485743,-0.06056831,1.0,1.0,-0.1604339,0.0,0.0,-0.15473944,-8.021731,1.0,3.2485743,3.09381,1.2858709e-06,5.4574055e-08,0.822042,5.4574055e-08,1.0,1.0,1.0
0.8712,0.5,0.0,56258.78,9300.723,-1.5065008,-3.6948116e-08,0.5153291,0.5864204,-8.504887e-08,-0.09909019,0.97025377,-1.601287e-07,10.55567,0.0,-4.770367,85.81429,-18.423306,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5882119,0.5881299,3.1566417,3.3114061,0.0,98.839165,-109.39483,276.90976,-272.1394,1.671751e-11,1.1889242e-12,3.1566405,3.1566405,3.3114061,-0.060568646,1.0,1.0,-0.16057627,0.0,0.0,-0.15473944,-8.028849,1.0,3.3114061,3.1566417,1.274607e-06,5.4096002e-08,0.822242,5.4096002e-08,1.0,1.0,1.0
0.8714,0.5,0.0,56259.586,9301.116,-1.5065008,-3.6948116e-08,0.51532614,0.58642375,-8.5657696e-08,-0.09909075,0.97025937,-1.6127687e-07,2.9859335,0.0,-24.665293,85.81429,-10.852985,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58821523,0.5881332,3.2194736,3.374238,0.0,102.99317,-105.9791,286.05768,-261.39236,1.7320785e-11,1.172375e-12,3.2194724,3.2194724,3.374238,-0.060569,1.0,1.0,-0.16071863,0.0,0.0,-0.15473945,-8.035967,1.0,3.374238,3.2194736,1.2634139e-06,5.3620948e-08,0.822442,5.3620948e-08,1.0,1.0,1.0
0.8716,0.5,0.0,56260.387,9301.51,-1.5065008,-3.6948116e-08,0.5153231,0.5864271,-8.6247596e-08,-0.09909132,0.97026503,-1.6238943e-07,-4.595673,0.0,-44.463104,85.81429,-3.2397468,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5882185,0.58813655,3.2823055,3.43707,0.0,106.74075,-102.14508,294.07672,-249.61363,1.7875935e-11,1.1566835e-12,3.2823043,3.2823043,3.43707,-0.060569346,1.0,1.0,-0.160861,0.0,0.0,-0.15473945,-8.043085,1.0,3.43707,3.2823055,1.2521987e-06,5.314496e-08,0.822642,5.314496e-08,1.0,1.0,1.0
0.8718,0.5,0.0,56261.19,9301.903,-1.5065008,-3.6948116e-08,0.5153201,0.58643043,-8.68096e-08,-0.09909188,0.97027063,-1.6344947e-07,-12.159228,0.0,-64.08566,85.81429,4.386364,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58822185,0.58813983,3.3451374,3.4999018,0.0,110.06712,-97.90789,300.9353,-236.84964,1.8362877e-11,1.139028e-12,3.3451362,3.3451362,3.4999018,-0.06056968,1.0,1.0,-0.16100335,0.0,0.0,-0.15473947,-8.050203,1.0,3.4999018,3.3451374,1.2409646e-06,5.2668174e-08,0.822842,5.2668174e-08,1.0,1.0,1.0
0.872,0.5,0.0,56261.992,9302.296,-1.5065008,-3.6948116e-08,0.51531714,0.5864337,-8.736098e-08,-0.09909245,0.97027624,-1.6448953e-07,-19.674883,0.0,-83.45553,85.81429,11.995251,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5882251,0.58814317,3.4079692,3.5627337,0.0,112.95914,-93.284256,306.6063,-223.15076,1.8777547e-11,1.1218491e-12,3.407968,3.407968,3.5627337,-0.06057003,1.0,1.0,-0.16114572,0.0,0.0,-0.15473948,-8.057322,1.0,3.5627337,3.4079692,1.2297238e-06,5.21911e-08,0.823042,5.21911e-08,1.0,1.0,1.0
0.8722,0.5,0.0,56262.793,9302.688,-1.5065008,-3.6948116e-08,0.51531416,0.58643705,-8.789475e-08,-0.09909302,0.97028184,-1.6549647e-07,-27.112972,0.0,-102.49625,85.81429,19.556883,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58822846,0.5881465,3.470801,3.6255655,0.0,115.40539,-88.29242,311.0673,-208.57103,1.9095366e-11,1.1050989e-12,3.4708,3.4708,3.6255655,-0.060570385,1.0,1.0,-0.16128808,0.0,0.0,-0.15473948,-8.06444,1.0,3.6255655,3.470801,1.2184871e-06,5.17142e-08,0.823242,5.17142e-08,1.0,1.0,1.0
0.8724,0.5,0.0,56263.598,9303.08,-1.5065008,-3.6948116e-08,0.5153112,0.5864404,-8.840752e-08,-0.09909356,0.97028744,-1.6646389e-07,-34.444145,0.0,-121.13268,85.81429,27.041418,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58823174,0.58814985,3.533633,3.6883974,0.0,117.39621,-82.952065,314.3007,-193.16801,1.9339409e-11,1.0882408e-12,3.5336318,3.5336318,3.6883974,-0.06057071,1.0,1.0,-0.16143045,0.0,0.0,-0.1547395,-8.071558,1.0,3.6883974,3.533633,1.2072628e-06,5.1237826e-08,0.823442,5.1237826e-08,1.0,1.0,1.0
0.8726,0.5,0.0,56264.4,9303.472,-1.5065008,-3.6948116e-08,0.5153082,0.58644366,-8.889467e-08,-0.099094145,0.97029305,-1.6738309e-07,-41.63946,0.0,-139.29126,85.81429,34.41932,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5882351,0.5881531,3.5964646,3.7512293,0.0,118.923744,-77.28428,316.29373,-177.00246,1.9566756e-11,1.0710981e-12,3.5964634,3.5964634,3.7512293,-0.06057106,1.0,1.0,-0.1615728,0.0,0.0,-0.1547395,-8.078675,1.0,3.7512293,3.5964646,1.1960633e-06,5.07625e-08,0.823642,5.07625e-08,1.0,1.0,1.0
0.8728,0.5,0.0,56265.2,9303.863,-1.5065008,-3.6948116e-08,0.5153052,0.586447,-8.937233e-08,-0.09909469,0.9702987,-1.6828444e-07,-48.67053,0.0,-156.90033,85.81429,41.66146,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58823836,0.58815646,3.6592965,3.814061,0.0,119.98196,-71.311424,317.0385,-160.13817,1.9752111e-11,1.0534705e-12,3.6592953,3.6592953,3.814061,-0.06057141,1.0,1.0,-0.16171516,0.0,0.0,-0.15473951,-8.0857935,1.0,3.814061,3.6592965,1.1848983e-06,5.0288644e-08,0.823842,5.0288644e-08,1.0,1.0,1.0
0.873,0.5,0.0,56266.0,9304.254,-1.5065008,-3.6948116e-08,0.51530224,0.5864503,-8.983144e-08,-0.09909525,0.9703043,-1.6915088e-07,-55.509594,0.0,-173.89038,85.81429,48.73927,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5882417,0.5881598,3.7221284,3.8768928,0.0,120.56666,-65.05706,316.53207,-142.6417,1.9806577e-11,1.0372797e-12,3.7221272,3.7221272,3.8768928,-0.060571738,1.0,1.0,-0.16185753,0.0,0.0,-0.15473953,-8.092912,1.0,3.8768928,3.7221284,1.1737872e-06,4.9817075e-08,0.824042,4.9817075e-08,1.0,1.0,1.0
0.8732,0.5,0.0,56266.8,9304.645,-1.5065008,-3.6948116e-08,0.51529926,0.5864536,-9.026782e-08,-0.09909582,0.9703099,-1.6997454e-07,-62.129665,0.0,-190.19437,85.81429,55.6248,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.588245,0.58816314,3.7849603,3.9397247,0.0,120.675545,-58.54588,314.77643,-124.58208,1.913042e-11,1.0221698e-12,3.784959,3.784959,3.9397247,-0.06057208,1.0,1.0,-0.16199988,0.0,0.0,-0.15473953,-8.10003,1.0,3.9397247,3.7849603,1.1627315e-06,4.9347854e-08,0.824242,4.9347854e-08,1.0,1.0,1.0
0.8734,0.5,0.0,56267.6,9305.035,-1.5065008,-3.6948116e-08,0.51529634,0.5864569,-9.067611e-08,-0.09909638,0.9703155,-1.7074532e-07,-68.50461,0.0,-205.74791,85.81429,62.29089,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5882483,0.5881665,3.8477921,4.002557,0.0,120.30818,-51.80357,311.7785,-106.03059,1.7543474e-11,1.0076178e-12,3.847791,3.847791,4.002557,-0.060572438,1.0,1.0,-0.16214225,0.0,0.0,-0.15473954,-8.107148,1.0,4.002557,3.8477921,1.151735e-06,4.888115e-08,0.824442,4.888115e-08,1.0,1.0,1.0
0.8736,0.5,0.0,56268.402,9305.425,-1.5065008,-3.6948116e-08,0.51529336,0.58646023,-9.106942e-08,-0.09909693,0.9703211,-1.7148791e-07,-74.60927,0.0,-220.48962,85.81429,68.71121,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5882516,0.58816975,3.910624,4.0653887,0.0,119.466,-44.856735,307.55005,-87.06042,1.5611543e-11,9.935808e-13,3.9106228,3.9106228,4.0653887,-0.060572773,1.0,1.0,-0.16228461,0.0,0.0,-0.15473954,-8.114266,1.0,4.0653887,3.910624,1.1408056e-06,4.841729e-08,0.824642,4.841729e-08,1.0,1.0,1.0
0.8738,0.5,0.0,56269.203,9305.814,-1.5065008,-3.6948116e-08,0.5152904,0.5864636,-9.144243e-08,-0.0990975,0.9703267,-1.721923e-07,-80.41955,0.0,-234.36134,85.81429,74.860435,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58825487,0.5881731,3.973456,4.12822,0.0,118.15234,-37.73279,302.1078,-67.74645,1.3727683e-11,9.801292e-13,3.9734547,3.9734547,4.12822,-0.060573112,1.0,1.0,-0.16242698,0.0,0.0,-0.15473956,-8.121385,1.0,4.12822,3.973456,1.1299506e-06,4.7956597e-08,0.824842,4.7956597e-08,1.0,1.0,1.0
