Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.874,0.5,0.0,56270.004,9306.204,-1.5065008,-3.6948116e-08,0.5152874,0.58646685,-9.179553e-08,-0.09909805,0.9703323,-1.728592e-07,-85.91251,0.0,-247.3083,85.81429,80.71429,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5882582,0.5881764,4.036288,4.191052,0.0,116.37237,-30.459852,295.4732,-48.164894,1.1982704e-11,9.659708e-13,4.0362864,4.0362864,4.191052,-0.060573444,1.0,1.0,-0.16256933,0.0,0.0,-0.15473957,-8.128502,1.0,4.191052,4.036288,1.119179e-06,4.7499434e-08,0.825042,4.7499434e-08,1.0,1.0,1.0
0.8742,0.5,0.0,56270.805,9306.593,-1.5065008,-3.6948116e-08,0.5152844,0.5864702,-9.212762e-08,-0.0990986,0.9703379,-1.7348658e-07,-91.066475,0.0,-259.2794,85.81429,86.249664,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5882615,0.5881797,4.0991197,4.253884,0.0,114.133095,-23.06662,287.6724,-28.393032,1.0314684e-11,9.50708e-13,4.099118,4.099118,4.253884,-0.060573783,1.0,1.0,-0.1627117,0.0,0.0,-0.15473957,-8.13562,1.0,4.253884,4.0991197,1.1084976e-06,4.7046097e-08,0.825242,4.7046097e-08,1.0,1.0,1.0
0.8744,0.5,0.0,56271.605,9306.981,-1.5065008,-3.6948116e-08,0.51528144,0.58647346,-9.246086e-08,-0.09909916,0.97034353,-1.7411611e-07,-95.8611,0.0,-270.22733,85.81429,91.44471,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5882648,0.58818305,4.1619515,4.3167157,0.0,111.443375,-15.58227,278.7362,-8.508888,8.692813e-12,9.338748e-13,4.16195,4.16195,4.3167157,-0.06057413,1.0,1.0,-0.16285406,0.0,0.0,-0.15473959,-8.142738,1.0,4.3167157,4.1619515,1.0979112e-06,4.65968e-08,0.825442,4.65968e-08,1.0,1.0,1.0
0.8746,0.5,0.0,56272.402,9307.369,-1.5065008,-3.6948116e-08,0.51527846,0.5864768,-9.2754696e-08,-0.09909972,0.97034913,-1.7467146e-07,-100.27746,0.0,-280.10892,85.81429,96.27892,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5882681,0.5881864,4.224783,4.3795476,0.0,108.3138,-8.036339,268.69986,11.409062,7.1696355e-12,9.17246e-13,4.224782,4.224782,4.3795476,-0.060574457,1.0,1.0,-0.16299643,0.0,0.0,-0.15473959,-8.149857,1.0,4.3795476,4.224783,1.0874262e-06,4.6151804e-08,0.825642,4.6151804e-08,1.0,1.0,1.0
0.8748,0.5,0.0,56273.203,9307.757,-1.5065008,-3.6948116e-08,0.5152755,0.58648014,-9.302113e-08,-0.099100284,0.97035474,-1.751752e-07,-104.29811,0.0,-288.8852,85.81429,100.733215,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5882714,0.58818966,4.287615,4.4423795,0.0,104.756714,-0.45860687,257.60297,31.282213,5.7788782e-12,9.0260313e-13,4.287614,4.287614,4.4423795,-0.06057479,1.0,1.0,-0.16313878,0.0,0.0,-0.1547396,-8.156975,1.0,4.4423795,4.287615,1.0770507e-06,4.571145e-08,0.825842,4.571145e-08,1.0,1.0,1.0
0.875,0.5,0.0,56274.004,9308.145,-1.5065008,-3.6948116e-08,0.5152725,0.5864834,-9.328221e-08,-0.099100836,0.97036034,-1.756689e-07,-107.90719,0.0,-296.52142,85.81429,104.790016,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5882747,0.588193,4.3504467,4.5052114,0.0,100.78617,7.121021,245.48929,51.03213,4.4337793e-12,8.8642646e-13,4.3504457,4.3504457,4.5052114,-0.06057514,1.0,1.0,-0.16328114,0.0,0.0,-0.1547396,-8.164093,1.0,4.5052114,4.3504467,1.066787e-06,4.527585e-08,0.826042,4.527585e-08,1.0,1.0,1.0
0.8752,0.5,0.0,56274.8,9308.532,-1.5065008,-3.6948116e-08,0.5152695,0.58648676,-9.351831e-08,-0.099101394,0.97036594,-1.7611555e-07,-111.09045,0.0,-302.98752,85.81429,108.4333,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.588278,0.58819634,4.4132786,4.568043,0.0,96.417816,14.67263,232.40663,70.58087,3.0959987e-12,8.736508e-13,4.4132776,4.4132776,4.568043,-0.06057547,1.0,1.0,-0.16342351,0.0,0.0,-0.15473962,-8.171211,1.0,4.568043,4.4132786,1.0566417e-06,4.4845265e-08,0.826242,4.4845265e-08,1.0,1.0,1.0
0.8754,0.5,0.0,56275.6,9308.919,-1.5065008,-3.6948116e-08,0.51526654,0.58649004,-9.37367e-08,-0.099101946,0.97037154,-1.7652887e-07,-113.83531,0.0,-308.2579,85.81429,111.648674,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5882813,0.5881996,4.4761105,4.630875,0.0,91.6689,22.166418,218.40663,89.85128,1.8155394e-12,8.6466376e-13,4.4761095,4.4761095,4.630875,-0.06057582,1.0,1.0,-0.16356587,0.0,0.0,-0.15473963,-8.1783285,1.0,4.630875,4.4761105,1.0466214e-06,4.441999e-08,0.826442,4.441999e-08,1.0,1.0,1.0
0.8756,0.5,0.0,56276.4,9309.305,-1.5065008,-3.6948116e-08,0.5152636,0.5864933,-9.394368e-08,-0.09910251,0.9703771,-1.7692071e-07,-116.13095,0.0,-312.3118,85.81429,114.42347,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5882846,0.58820295,4.5389423,4.693707,0.0,86.55814,29.57281,203.54451,108.76731,6.310095e-13,8.5415567e-13,4.5389414,4.5389414,4.693707,-0.06057615,1.0,1.0,-0.16370822,0.0,0.0,-0.15473963,-8.185447,1.0,4.693707,4.5389423,1.036728e-06,4.4000107e-08,0.826642,4.4000107e-08,1.0,1.0,1.0
0.8758,0.5,0.0,56277.2,9309.691,-1.5065008,-3.6948116e-08,0.51526064,0.58649665,-9.412623e-08,-0.09910306,0.9703827,-1.7726653e-07,-117.9683,0.0,-315.1332,85.81429,116.746704,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5882879,0.5882063,4.601774,4.756539,0.0,81.10573,36.86257,187.8789,127.254295,-4.0746277e-13,8.433381e-13,4.6017733,4.6017733,4.756539,-0.060576495,1.0,1.0,-0.16385059,0.0,0.0,-0.15473965,-8.192565,1.0,4.756539,4.601774,1.0269661e-06,4.3585796e-08,0.826842,4.3585796e-08,1.0,1.0,1.0
0.876,0.5,0.0,56277.996,9310.077,-1.5065008,-3.6948116e-08,0.51525766,0.5864999,-9.4299864e-08,-0.09910361,0.9703883,-1.7759558e-07,-119.340096,0.0,-316.71094,85.81429,118.60923,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58829117,0.58820957,4.664606,4.8193707,0.0,75.33316,44.00694,171.47166,145.23927,-1.3040865e-12,8.31054e-13,4.664605,4.664605,4.8193707,-0.060576826,1.0,1.0,-0.16399296,0.0,0.0,-0.15473965,-8.199683,1.0,4.8193707,4.664606,1.0173383e-06,4.3177177e-08,0.827042,4.3177177e-08,1.0,1.0,1.0
0.8762,0.5,0.0,56278.793,9310.462,-1.5065008,-3.6948116e-08,0.5152547,0.58650327,-9.444272e-08,-0.09910417,0.9703939,-1.7786668e-07,-120.24093,0.0,-317.03876,85.81429,120.00367,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5882945,0.5882129,4.727438,4.8822026,0.0,69.26322,50.977707,154.3875,162.65125,-2.1092665e-12,8.179134e-13,4.727437,4.727437,4.8822026,-0.060577173,1.0,1.0,-0.16413532,0.0,0.0,-0.15473966,-8.206801,1.0,4.8822026,4.727438,1.007883e-06,4.2775884e-08,0.827242,4.2775884e-08,1.0,1.0,1.0
0.8764,0.5,0.0,56279.594,9310.847,-1.5065008,-3.6948116e-08,0.5152517,0.58650655,-9.45734e-08,-0.099104725,0.9703995,-1.7811485e-07,-120.66723,0.0,-316.11536,85.81429,120.92452,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5882978,0.58821625,4.79027,4.9450345,0.0,62.919857,57.747368,136.69385,179.42151,-2.9042127e-12,8.0584855e-13,4.790269,4.790269,4.9450345,-0.060577497,1.0,1.0,-0.16427767,0.0,0.0,-0.15473966,-8.21392,1.0,4.9450345,4.79027,9.987001e-07,4.2386148e-08,0.827442,4.2386148e-08,1.0,1.0,1.0
0.8766,0.5,0.0,56280.39,9311.231,-1.5065008,-3.6948116e-08,0.5152488,0.5865099,-9.469682e-08,-0.099105276,0.9704051,-1.7834934e-07,-120.61731,0.0,-313.9444,85.81429,121.36815,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58830106,0.5882195,4.8531017,5.0078664,0.0,56.32811,64.2892,118.46051,195.48387,-3.6814466e-12,7.916129e-13,4.853101,4.853101,5.0078664,-0.060577843,1.0,1.0,-0.16442004,0.0,0.0,-0.15473968,-8.221038,1.0,5.0078664,4.8531017,9.897908e-07,4.2008026e-08,0.827642,4.2008026e-08,1.0,1.0,1.0
0.8768,0.5,0.0,56281.188,9311.616,-1.5065008,-3.6948116e-08,0.5152458,0.58651316,-9.480874e-08,-0.09910584,0.97041065,-1.7856217e-07,-120.09137,0.0,-310.5344,85.81429,121.332794,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58830434,0.58822286,4.9159336,5.0706983,0.0,49.51398,70.577385,99.75947,210.77492,-4.385711e-12,7.7667923e-13,4.9159327,4.9159327,5.0706983,-0.060578175,1.0,1.0,-0.1645624,0.0,0.0,-0.15473968,-8.228155,1.0,5.0706983,4.9159336,9.811521e-07,4.1641385e-08,0.827842,4.1641385e-08,1.0,1.0,1.0
0.877,0.5,0.0,56281.984,9312.0,-1.5065008,-3.6948116e-08,0.5152428,0.5865165,-9.4908806e-08,-0.099106394,0.97041625,-1.787527e-07,-119.09148,0.0,-305.8988,85.81429,120.81859,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5883077,0.58822614,4.9787655,5.13353,0.0,42.504368,76.587105,80.6645,225.2343,-5.0150188e-12,7.633761e-13,4.9787645,4.9787645,5.13353,-0.06057851,1.0,1.0,-0.16470475,0.0,0.0,-0.1547397,-8.235273,1.0,5.13353,4.9787655,9.727848e-07,4.128627e-08,0.828042,4.128627e-08,1.0,1.0,1.0
0.8772,0.5,0.0,56282.78,9312.384,-1.5065008,-3.6948116e-08,0.51523983,0.5865198,-9.4987584e-08,-0.099106945,0.97042185,-1.7890314e-07,-117.62157,0.0,-300.0559,85.81429,119.82756,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58831096,0.5882295,5.0415974,5.196362,0.0,35.32693,82.29464,61.25097,238.80495,-5.6211737e-12,7.523593e-13,5.0415964,5.0415964,5.196362,-0.060578845,1.0,1.0,-0.16484712,0.0,0.0,-0.1547397,-8.242392,1.0,5.196362,5.0415974,9.646839e-07,4.0942453e-08,0.828242,4.0942453e-08,1.0,1.0,1.0
0.8774,0.5,0.0,56283.58,9312.768,-1.5065008,-3.6948116e-08,0.51523685,0.58652306,-9.5052336e-08,-0.099107504,0.9704274,-1.7902715e-07,-115.68744,0.0,-293.02878,85.81429,118.36362,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58831424,0.5882328,5.1044292,5.259194,0.0,28.00999,87.67745,41.59549,251.43329,-6.2423985e-12,7.399502e-13,5.1044283,5.1044283,5.259194,-0.06057918,1.0,1.0,-0.16498949,0.0,0.0,-0.1547397,-8.24951,1.0,5.259194,5.1044292,9.568464e-07,4.0609823e-08,0.828442,4.0609823e-08,1.0,1.0,1.0
0.8776,0.5,0.0,56284.375,9313.15,-1.5065008,-3.6948116e-08,0.51523393,0.5865264,-9.5108945e-08,-0.09910806,0.970433,-1.7913584e-07,-113.29672,0.0,-284.8451,85.81429,116.43252,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5883176,0.5882361,5.1672606,5.3220253,0.0,20.582424,92.714294,21.775625,263.06946,-6.8407224e-12,7.254336e-13,5.1672597,5.1672597,5.3220253,-0.060579523,1.0,1.0,-0.16513185,0.0,0.0,-0.15473971,-8.256628,1.0,5.3220253,5.1672606,9.4926395e-07,4.028801e-08,0.828642,4.028801e-08,1.0,1.0,1.0
0.8778,0.5,0.0,56285.17,9313.532,-1.5065008,-3.6948116e-08,0.51523095,0.5865297,-9.515811e-08,-0.09910862,0.9704386,-1.792305e-07,-110.45885,0.0,-275.53717,85.81429,114.04189,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58832085,0.58823943,5.2300925,5.384857,0.0,13.073545,97.3853,1.8695993,273.66757,-7.333517e-12,7.1293774e-13,5.2300916,5.2300916,5.384857,-0.06057986,1.0,1.0,-0.1652742,0.0,0.0,-0.15473971,-8.263746,1.0,5.384857,5.2300925,9.4193206e-07,3.997684e-08,0.828842,3.997684e-08,1.0,1.0,1.0
0.878,0.5,0.0,56285.97,9313.915,-1.5065008,-3.6948116e-08,0.515228,0.586533,-9.518065e-08,-0.09910917,0.97044414,-1.7927502e-07,-107.185005,0.0,-265.1417,85.81429,111.20117,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5883241,0.5882427,5.2929244,5.447689,0.0,5.5129857,101.67201,-18.044031,283.18573,-7.595736e-12,6.994607e-13,5.2929235,5.2929235,5.447689,-0.060580205,1.0,1.0,-0.16541657,0.0,0.0,-0.15473971,-8.270864,1.0,5.447689,5.2929244,9.3484897e-07,3.9676223e-08,0.829042,3.9676223e-08,1.0,1.0,1.0
0.8782,0.5,0.0,56286.766,9314.297,-1.5065008,-3.6948116e-08,0.51522505,0.5865363,-9.519109e-08,-0.09910973,0.97044975,-1.7929675e-07,-103.488106,0.0,-253.69972,85.81429,107.921555,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5883274,0.58824605,5.3557563,5.510521,0.0,-2.069416,105.557526,-37.886673,291.5864,-7.715743e-12,6.8349796e-13,5.3557553,5.3557553,5.510521,-0.06058052,1.0,1.0,-0.16555893,0.0,0.0,-0.15473972,-8.277982,1.0,5.510521,5.3557563,9.2801287e-07,3.938609e-08,0.829242,3.938609e-08,1.0,1.0,1.0
0.8784,0.5,0.0,56287.562,9314.679,-1.5065008,-3.6948116e-08,0.5152221,0.5865396,-9.5188824e-08,-0.09911028,0.97045535,-1.7929453e-07,-99.38275,0.0,-241.25636,85.81429,104.21597,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58833075,0.5882493,5.418588,5.573353,0.0,-9.643736,109.02649,-57.58002,298.8364,-7.947688e-12,6.6578226e-13,5.418587,5.418587,5.573353,-0.06058086,1.0,1.0,-0.16570129,0.0,0.0,-0.15473972,-8.2851,1.0,5.573353,5.418588,9.2142096e-07,3.9106318e-08,0.829442,3.9106318e-08,1.0,1.0,1.0
0.8786,0.5,0.0,56288.36,9315.06,-1.5065008,-3.6948116e-08,0.5152191,0.5865429,-9.517783e-08,-0.09911084,0.9704609,-1.7927589e-07,-94.88513,0.0,-227.86073,85.81429,100.09906,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.588334,0.58825266,5.48142,5.6361847,0.0,-17.180082,112.06521,-77.04635,304.90707,-8.36459e-12,6.502033e-13,5.481419,5.481419,5.6361847,-0.060581207,1.0,1.0,-0.16584365,0.0,0.0,-0.15473972,-8.292218,1.0,5.6361847,5.48142,9.150706e-07,3.8836802e-08,0.829642,3.8836802e-08,1.0,1.0,1.0
0.8788,0.5,0.0,56289.156,9315.44,-1.5065008,-3.6948116e-08,0.5152161,0.58654624,-9.515704e-08,-0.09911139,0.9704665,-1.792388e-07,-90.012985,0.0,-213.56569,85.81429,95.58706,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5883373,0.588256,5.544252,5.6990166,0.0,-24.64871,114.6617,-96.208824,309.7745,-8.951131e-12,6.3790325e-13,5.544251,5.544251,5.6990166,-0.060581535,1.0,1.0,-0.16598602,0.0,0.0,-0.15473974,-8.299336,1.0,5.6990166,5.544252,9.089574e-07,3.857735e-08,0.829842,3.857735e-08,1.0,1.0,1.0
0.879,0.5,0.0,56289.95,9315.821,-1.5065008,-3.6948116e-08,0.5152132,0.5865495,-9.512171e-08,-0.09911195,0.97047204,-1.7917431e-07,-84.785545,0.0,-198.42763,85.81429,90.69776,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58834064,0.5882593,5.607084,5.7618484,0.0,-32.020145,116.80569,-114.99182,313.41946,-9.670736e-12,6.2736865e-13,5.607083,5.607083,5.7618484,-0.060581878,1.0,1.0,-0.16612837,0.0,0.0,-0.15473974,-8.306455,1.0,5.7618484,5.607084,9.030728e-07,3.83276e-08,0.830042,3.83276e-08,1.0,1.0,1.0
0.8792,0.5,0.0,56290.746,9316.201,-1.5065008,-3.6948116e-08,0.5152102,0.5865528,-9.507967e-08,-0.0991125,0.97047764,-1.7909719e-07,-79.223434,0.0,-182.50629,85.81429,85.45046,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5883439,0.5882626,5.6699157,5.8246803,0.0,-39.265293,118.48872,-133.32121,315.8275,-1.0481988e-11,6.1555524e-13,5.6699147,5.6699147,5.8246803,-0.060582217,1.0,1.0,-0.16627073,0.0,0.0,-0.15473974,-8.313572,1.0,5.8246803,5.6699157,8.974134e-07,3.8087407e-08,0.830242,3.8087407e-08,1.0,1.0,1.0
0.8794,0.5,0.0,56291.54,9316.581,-1.5065008,-3.6948116e-08,0.5152073,0.58655614,-9.502675e-08,-0.099113055,0.97048324,-1.7899954e-07,-73.348595,0.0,-165.8645,85.81429,79.86587,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5883472,0.5882659,5.7327476,5.887512,0.0,-46.355556,119.704155,-151.12465,316.98914,-1.1334173e-11,6.043812e-13,5.7327466,5.7327466,5.887512,-0.060582552,1.0,1.0,-0.1664131,0.0,0.0,-0.15473974,-8.32069,1.0,5.887512,5.7327476,8.9197533e-07,3.785661e-08,0.830442,3.785661e-08,1.0,1.0,1.0
0.8796,0.5,0.0,56292.336,9316.961,-1.5065008,-3.6948116e-08,0.5152043,0.5865594,-9.496028e-08,-0.0991136,0.9704888,-1.7887639e-07,-67.18422,0.0,-148.56792,85.81429,73.96601,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5883505,0.5882692,5.7955794,5.950344,0.0,-53.26296,120.447174,-168.33185,316.89978,-1.22592535e-11,5.956892e-13,5.7955785,5.7955785,5.950344,-0.060582887,1.0,1.0,-0.16655546,0.0,0.0,-0.15473975,-8.327808,1.0,5.950344,5.7955794,8.867506e-07,3.7634866e-08,0.830642,3.7634866e-08,1.0,1.0,1.0
0.8798,0.5,0.0,56293.13,9317.34,-1.5065008,-3.6948116e-08,0.51520133,0.5865627,-9.4887035e-08,-0.09911418,0.9704944,-1.7874048e-07,-60.754627,0.0,-130.68481,85.81429,67.774185,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5883538,0.5882725,5.8584113,6.013176,0.0,-59.96023,120.71486,-184.87492,315.55975,-1.3226278e-11,5.851344e-13,5.8584104,5.8584104,6.013176,-0.060583226,1.0,1.0,-0.16669782,0.0,0.0,-0.15473975,-8.334927,1.0,6.013176,5.8584113,8.8173516e-07,3.7422e-08,0.830842,3.7422e-08,1.0,1.0,1.0
0.88,0.5,0.0,56293.926,9317.719,-1.5065008,-3.6948116e-08,0.5151984,0.58656603,-9.4809174e-08,-0.09911473,0.97049993,-1.7859585e-07,-54.08519,0.0,-112.28576,85.81429,61.314808,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5883571,0.58827585,5.921243,6.076008,0.0,-66.420944,120.506134,-200.68857,312.97433,-1.4149613e-11,5.7189393e-13,5.921242,5.921242,6.076008,-0.06058356,1.0,1.0,-0.16684018,0.0,0.0,-0.15473975,-8.342045,1.0,6.076008,5.921243,8.7692496e-07,3.7217852e-08,0.831042,3.7217852e-08,1.0,1.0,1.0
0.8802,0.5,0.0,56294.72,9318.098,-1.5065008,-3.6948116e-08,0.5151954,0.5865693,-9.4721386e-08,-0.09911528,0.9705055,-1.7843253e-07,-47.202225,0.0,-93.443344,85.81429,54.61338,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58836037,0.5882791,5.984075,6.1388397,0.0,-72.61959,119.821815,-215.71036,309.1537,-1.4928551e-11,5.591076e-13,5.984074,5.984074,6.1388397,-0.060583897,1.0,1.0,-0.16698255,0.0,0.0,-0.15473975,-8.349163,1.0,6.1388397,5.984075,8.7231155e-07,3.702205e-08,0.831242,3.702205e-08,1.0,1.0,1.0
0.8804,0.5,0.0,56295.516,9318.476,-1.5065008,-3.6948116e-08,0.51519245,0.58657265,-9.463461e-08,-0.09911583,0.9705111,-1.7827111e-07,-40.1329,0.0,-74.23193,85.81429,47.69634,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5883637,0.58828247,6.046907,6.2016716,0.0,-78.53171,118.66461,-229.881,304.1129,-1.5504327e-11,5.4754573e-13,6.046906,6.046906,6.2016716,-0.06058426,1.0,1.0,-0.1671249,0.0,0.0,-0.15473975,-8.35628,1.0,6.2016716,6.046907,8.678951e-07,3.6834614e-08,0.831442,3.6834614e-08,1.0,1.0,1.0
0.8806,0.5,0.0,56296.31,9318.854,-1.5065008,-3.6948116e-08,0.5151895,0.5865759,-9.4537775e-08,-0.09911639,0.9705166,-1.7809074e-07,-32.905106,0.0,-54.72735,85.81429,40.59098,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.588367,0.58828574,6.109739,6.2645035,0.0,-84.133965,117.03907,-243.14456,297.87192,-1.5939186e-11,5.33469e-13,6.109738,6.109738,6.2645035,-0.060584586,1.0,1.0,-0.16726726,0.0,0.0,-0.15473977,-8.363399,1.0,6.2645035,6.109739,8.636716e-07,3.665536e-08,0.831642,3.665536e-08,1.0,1.0,1.0
0.8808,0.5,0.0,56297.1,9319.231,-1.5065008,-3.6948116e-08,0.51518655,0.5865792,-9.443354e-08,-0.09911695,0.9705222,-1.7789642e-07,-25.547367,0.0,-35.006557,85.81429,33.32535,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58837026,0.5882891,6.17257,0.044149857,0.0,-89.40424,114.951614,-255.44868,290.45523,-1.6304218e-11,5.205478e-13,6.1725698,6.1725698,0.044149857,-0.060584925,1.0,1.0,-0.16740963,0.0,0.0,-0.15473977,-8.370517,1.0,0.044149857,6.17257,8.596385e-07,3.6484188e-08,0.831842,3.6484188e-08,1.0,1.0,1.0
0.881,0.5,0.0,56297.895,9319.608,-1.5065008,-3.6948116e-08,0.5151836,0.58658254,-9.4314196e-08,-0.09911749,0.97052777,-1.7767364e-07,-18.088722,0.0,-15.147388,85.81429,25.928116,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58837354,0.5882924,6.235402,0.10698171,0.0,-94.32175,112.41047,-266.74478,281.89218,-1.6671739e-11,5.0909624e-13,6.2354016,6.2354016,0.10698171,-0.060585257,1.0,1.0,-0.16755198,0.0,0.0,-0.15473977,-8.377635,1.0,0.10698171,6.235402,8.557906e-07,3.632088e-08,0.832042,3.632088e-08,1.0,1.0,1.0
0.8812,0.5,0.0,56298.688,9319.985,-1.5065008,-3.6948116e-08,0.51518065,0.5865858,-9.419814e-08,-0.099118054,0.9705333,-1.7745704e-07,-10.558606,0.0,4.771785,85.81429,18.428473,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5883769,0.5882957,0.015048862,0.16981356,0.0,-98.86705,109.42566,-276.9883,272.21652,-1.7040496e-11,4.955964e-13,0.01504801,0.01504801,0.16981356,-0.060585603,1.0,1.0,-0.16769435,0.0,0.0,-0.15473977,-8.384753,1.0,0.16981356,0.015048862,8.5212343e-07,3.6165243e-08,0.832242,3.6165243e-08,1.0,1.0,1.0
0.8814,0.5,0.0,56299.484,9320.361,-1.5065008,-3.6948116e-08,0.5151777,0.5865891,-9.407989e-08,-0.09911861,0.9705389,-1.772363e-07,-2.9867342,0.0,24.67235,85.81429,10.856016,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58838016,0.588299,0.07788072,0.23264542,0.0,-103.022224,106.00896,-286.1388,261.46643,-1.7372694e-11,4.814248e-13,0.07787987,0.07787987,0.23264542,-0.060585935,1.0,1.0,-0.16783671,0.0,0.0,-0.15473977,-8.3918705,1.0,0.23264542,0.07788072,8.486337e-07,3.6017134e-08,0.832442,3.6017134e-08,1.0,1.0,1.0
0.8816,0.5,0.0,56300.277,9320.737,-1.5065008,-3.6948116e-08,0.51517475,0.58659244,-9.39511e-08,-0.09911918,0.97054446,-1.7699571e-07,4.5970097,0.0,44.47577,85.81429,3.2406297,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58838344,0.5883023,0.14071256,0.29547727,0.0,-106.77086,102.17385,-294.16013,249.68434,-1.7708137e-11,4.6796047e-13,0.14071172,0.14071172,0.29547727,-0.060586285,1.0,1.0,-0.16797906,0.0,0.0,-0.15473977,-8.398989,1.0,0.29547727,0.14071256,8.453166e-07,3.587635e-08,0.832642,3.587635e-08,1.0,1.0,1.0
0.8818,0.5,0.0,56301.07,9321.113,-1.5065008,-3.6948116e-08,0.5151718,0.5865957,-9.382071e-08,-0.09911974,0.97055,-1.767521e-07,12.162697,0.0,64.10389,85.81429,-4.3876314,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5883867,0.58830565,0.20354442,0.35830912,0.0,-110.09816,97.93546,-301.0206,236.91672,-1.8051467e-11,4.5502187e-13,0.20354357,0.20354357,0.35830912,-0.06058662,1.0,1.0,-0.16812143,0.0,0.0,-0.15473977,-8.406107,1.0,0.35830912,0.20354442,8.4217874e-07,3.5743177e-08,0.832842,3.5743177e-08,1.0,1.0,1.0
0.882,0.5,0.0,56301.863,9321.489,-1.5065008,-3.6948116e-08,0.51516885,0.586599,-9.369009e-08,-0.09912029,0.9705556,-1.7650804e-07,19.680468,0.0,83.47923,85.81429,-11.998662,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58839005,0.58830893,0.26637626,0.42114097,0.0,-112.99098,93.31052,-306.69318,223.21393,-1.8512874e-11,4.4232798e-13,0.26637542,0.26637542,0.42114097,-0.060586963,1.0,1.0,-0.1682638,0.0,0.0,-0.15473977,-8.413225,1.0,0.42114097,0.26637626,8.392082e-07,3.5617102e-08,0.833042,3.5617102e-08,1.0,1.0,1.0
0.8822,0.5,0.0,56302.656,9321.864,-1.5065008,-3.6948116e-08,0.5151659,0.58660233,-9.35418e-08,-0.09912083,0.97056115,-1.7623067e-07,27.120653,0.0,102.525345,85.81429,-19.562426,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58839333,0.5883122,0.32920814,0.48397282,0.0,-115.43791,88.31726,-311.1554,208.63007,-1.9062153e-11,4.29845e-13,0.3292073,0.3292073,0.48397282,-0.060587294,1.0,1.0,-0.16840614,0.0,0.0,-0.15473977,-8.420343,1.0,0.48397282,0.32920814,8.363977e-07,3.549782e-08,0.833242,3.549782e-08,1.0,1.0,1.0
0.8824,0.5,0.0,56303.445,9322.239,-1.5065008,-3.6948116e-08,0.51516294,0.5866056,-9.339537e-08,-0.09912141,0.9705667,-1.7595683e-07,34.453888,0.0,121.167046,85.81429,-27.049068,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5883966,0.58831555,0.39203998,0.54680467,0.0,-117.42929,82.9754,-314.3897,193.22267,-1.9655158e-11,4.1749254e-13,0.39203915,0.39203915,0.54680467,-0.060587637,1.0,1.0,-0.16854851,0.0,0.0,-0.15473977,-8.427461,1.0,0.54680467,0.39203998,8.337435e-07,3.5385174e-08,0.833442,3.5385174e-08,1.0,1.0,1.0
0.8826,0.5,0.0,56304.24,9322.613,-1.5065008,-3.6948116e-08,0.51516,0.58660895,-9.324948e-08,-0.09912195,0.97057223,-1.75684e-07,41.65123,0.0,139.33076,85.81429,-34.429047,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5883999,0.5883188,0.45487183,0.60963655,0.0,-118.957245,77.306015,-316.3833,177.05252,-2.0313284e-11,4.0525135e-13,0.454871,0.454871,0.60963655,-0.060587976,1.0,1.0,-0.16869088,0.0,0.0,-0.15473977,-8.434579,1.0,0.60963655,0.45487183,8.312418e-07,3.5278998e-08,0.833642,3.5278998e-08,1.0,1.0,1.0
0.8828,0.5,0.0,56305.03,9322.987,-1.5065008,-3.6948116e-08,0.51515704,0.5866122,-9.3100695e-08,-0.09912252,0.97057784,-1.7540567e-07,48.684277,0.0,156.94481,85.81429,-41.67323,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58840317,0.58832216,0.51770365,0.67246836,0.0,-120.01575,71.331474,-317.12827,160.18346,-2.1007087e-11,3.930612e-13,0.5177029,0.5177029,0.67246836,-0.06058832,1.0,1.0,-0.16883323,0.0,0.0,-0.15473977,-8.441697,1.0,0.67246836,0.51770365,8.28885e-07,3.517897e-08,0.833842,3.517897e-08,1.0,1.0,1.0
0.883,0.5,0.0,56305.824,9323.361,-1.5065008,-3.6948116e-08,0.5151541,0.5866155,-9.295679e-08,-0.09912307,0.9705834,-1.7513655e-07,55.525265,0.0,173.93965,85.81429,-48.753025,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5884065,0.58832544,0.58053553,0.73530024,0.0,-120.60061,65.07535,-316.62167,142.68202,-2.162043e-11,3.8098382e-13,0.5805347,0.5805347,0.73530024,-0.060588654,1.0,1.0,-0.16897559,0.0,0.0,-0.15473977,-8.448815,1.0,0.73530024,0.58053553,8.2667054e-07,3.5084987e-08,0.834042,3.5084987e-08,1.0,1.0,1.0
0.8832,0.5,0.0,56306.613,9323.735,-1.5065008,-3.6948116e-08,0.51515114,0.5866188,-9.2807795e-08,-0.09912362,0.9705889,-1.7485783e-07,62.147194,0.0,190.24823,85.81429,-55.640495,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5884098,0.5883288,0.6433674,0.7981321,0.0,-120.709526,58.56233,-314.8655,124.61728,-2.212829e-11,3.6846264e-13,0.6433666,0.6433666,0.7981321,-0.060589,1.0,1.0,-0.16911796,0.0,0.0,-0.15473977,-8.455934,1.0,0.7981321,0.6433674,8.245933e-07,3.4996827e-08,0.834242,3.4996827e-08,1.0,1.0,1.0
0.8834,0.5,0.0,56307.406,9324.108,-1.5065008,-3.6948116e-08,0.5151482,0.5866221,-9.2647966e-08,-0.09912419,0.97059447,-1.745587e-07,68.52393,0.0,205.80615,85.81429,-62.308456,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58841306,0.58833206,0.7061992,0.86096394,0.0,-120.34205,51.818115,-311.86667,106.060524,-2.2520307e-11,3.5587307e-13,0.7061984,0.7061984,0.86096394,-0.060589336,1.0,1.0,-0.16926031,0.0,0.0,-0.15473977,-8.463051,1.0,0.86096394,0.7061992,8.226475e-07,3.4914244e-08,0.834442,3.4914244e-08,1.0,1.0,1.0
0.8836,0.5,0.0,56308.2,9324.48,-1.5065008,-3.6948116e-08,0.51514524,0.5866254,-9.249673e-08,-0.09912475,0.9706,-1.7427575e-07,74.6303,0.0,220.55203,85.81429,-68.73058,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58841634,0.58833534,0.7690311,0.9237958,0.0,-119.499626,44.869324,-307.63702,87.084984,-2.2777254e-11,3.4372578e-13,0.7690303,0.7690303,0.9237958,-0.060589686,1.0,1.0,-0.16940267,0.0,0.0,-0.15473977,-8.470169,1.0,0.9237958,0.7690311,8.207988e-07,3.4835782e-08,0.834642,3.4835782e-08,1.0,1.0,1.0
0.8838,0.5,0.0,56308.99,9324.854,-1.5065008,-3.6948116e-08,0.5151423,0.5866287,-9.233576e-08,-0.09912531,0.97060555,-1.7397446e-07,80.442215,0.0,234.42766,85.81429,-74.88154,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5884196,0.5883387,0.8318629,0.98662764,0.0,-118.185585,37.743374,-302.1932,67.76555,-2.292722e-11,3.3235407e-13,0.83186215,0.83186215,0.98662764,-0.060590018,1.0,1.0,-0.16954504,0.0,0.0,-0.15473977,-8.477287,1.0,0.98662764,0.8318629,8.1894694e-07,3.4757186e-08,0.834842,3.4757186e-08,1.0,1.0,1.0
0.884,0.5,0.0,56309.78,9325.226,-1.5065008,-3.6948116e-08,0.51513934,0.58663195,-9.217367e-08,-0.09912587,0.97061116,-1.7367104e-07,85.936714,0.0,247.37825,85.81429,-80.73703,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58842295,0.58834195,0.8946948,1.0494595,0.0,-116.405106,30.468388,-295.5567,48.178455,-2.30207e-11,3.2140805e-13,0.894694,0.894694,1.0494595,-0.060590375,1.0,1.0,-0.16968739,0.0,0.0,-0.15473977,-8.4844055,1.0,1.0494595,0.8946948,8.1708674e-07,3.4678237e-08,0.835042,3.4678237e-08,1.0,1.0,1.0
0.8842,0.5,0.0,56310.57,9325.598,-1.5065008,-3.6948116e-08,0.5151364,0.58663523,-9.200335e-08,-0.09912643,0.9706167,-1.733521e-07,91.092125,0.0,259.3527,85.81429,-86.27396,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58842623,0.5883452,0.9575266,1.1122913,0.0,-114.1652,23.073074,-287.7537,28.401,-2.3095897e-11,3.1066954e-13,0.95752585,0.95752585,1.1122913,-0.06059071,1.0,1.0,-0.16982976,0.0,0.0,-0.15473977,-8.491524,1.0,1.1122913,0.9575266,8.1522074e-07,3.4599044e-08,0.835242,3.4599044e-08,1.0,1.0,1.0
0.8844,0.5,0.0,56311.36,9325.969,-1.5065008,-3.6948116e-08,0.5151335,0.58663857,-9.1842296e-08,-0.09912698,0.97062224,-1.7305062e-07,95.8881,0.0,270.30374,85.81429,-91.47047,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5884295,0.58834857,1.0203586,1.1751232,0.0,-111.47472,15.586618,-278.81497,8.511234,-2.3153979e-11,2.9991718e-13,1.0203577,1.0203577,1.1751232,-0.06059105,1.0,1.0,-0.16997212,0.0,0.0,-0.15473977,-8.498641,1.0,1.1751232,1.0203586,8.1334935e-07,3.451962e-08,0.835442,3.451962e-08,1.0,1.0,1.0
0.8846,0.5,0.0,56312.152,9326.34,-1.5065008,-3.6948116e-08,0.5151305,0.58664185,-9.166886e-08,-0.099127546,0.9706278,-1.7272582e-07,100.30569,0.0,280.1881,85.81429,-96.30603,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5884328,0.58835185,1.0831903,1.2379551,0.0,-108.34425,8.038565,-268.77576,-11.412344,-2.315281e-11,2.8848769e-13,1.0831896,1.0831896,1.2379551,-0.060591396,1.0,1.0,-0.17011447,0.0,0.0,-0.15473977,-8.505759,1.0,1.2379551,1.0831903,8.1147556e-07,3.444009e-08,0.835642,3.444009e-08,1.0,1.0,1.0
0.8848,0.5,0.0,56312.94,9326.711,-1.5065008,-3.6948116e-08,0.5151276,0.5866451,-9.148413e-08,-0.0991281,0.9706333,-1.7237971e-07,104.32747,0.0,288.96683,85.81429,-100.76157,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58843607,0.5883552,1.1460222,1.300787,0.0,-104.78617,0.45870212,-257.67572,-31.291107,-2.3107107e-11,2.7652983e-13,1.1460214,1.1460214,1.300787,-0.06059174,1.0,1.0,-0.17025684,0.0,0.0,-0.15473977,-8.512877,1.0,1.300787,1.1460222,8.096013e-07,3.4360546e-08,0.835842,3.4360546e-08,1.0,1.0,1.0
0.885,0.5,0.0,56313.73,9327.081,-1.5065008,-3.6948116e-08,0.5151246,0.5866484,-9.129881e-08,-0.09912866,0.9706389,-1.7203249e-07,107.93755,0.0,296.6052,85.81429,-104.8195,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58843935,0.58835846,1.2088541,1.3636187,0.0,-100.8145,-7.123056,-245.5586,-51.0466,-2.3030303e-11,2.6565558e-13,1.2088532,1.2088532,1.3636187,-0.060592078,1.0,1.0,-0.1703992,0.0,0.0,-0.15473977,-8.519996,1.0,1.3636187,1.2088541,8.0772884e-07,3.4281076e-08,0.836042,3.4281076e-08,1.0,1.0,1.0
0.8852,0.5,0.0,56314.523,9327.452,-1.5065008,-3.6948116e-08,0.5151217,0.5866517,-9.111748e-08,-0.09912922,0.9706444,-1.7169276e-07,111.121704,0.0,303.0731,85.81429,-108.463806,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5884427,0.58836174,1.271686,1.4264506,0.0,-96.444916,-14.676787,-232.47223,-70.60086,-2.2925328e-11,2.5506927e-13,1.2716851,1.2716851,1.4264506,-0.06059242,1.0,1.0,-0.17054155,0.0,0.0,-0.15473977,-8.527114,1.0,1.4264506,1.271686,8.058616e-07,3.420183e-08,0.836242,3.420183e-08,1.0,1.0,1.0
0.8854,0.5,0.0,56315.312,9327.821,-1.5065008,-3.6948116e-08,0.5151188,0.58665496,-9.093331e-08,-0.09912977,0.97064996,-1.713477e-07,113.86733,0.0,308.34497,85.81429,-111.68009,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58844596,0.5883651,1.3345177,1.4892825,0.0,-91.69466,-22.17268,-218.46825,-89.87671,-2.2821611e-11,2.4416282e-13,1.334517,1.334517,1.4892825,-0.060592774,1.0,1.0,-0.17068392,0.0,0.0,-0.15473977,-8.534231,1.0,1.4892825,1.3345177,8.039997e-07,3.4122806e-08,0.836442,3.4122806e-08,1.0,1.0,1.0
0.8856,0.5,0.0,56316.1,9328.191,-1.5065008,-3.6948116e-08,0.5151158,0.5866583,-9.0732385e-08,-0.09913035,0.9706555,-1.7097103e-07,116.16361,0.0,312.4,85.81429,-114.45565,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58844924,0.58836836,1.3973496,1.5521144,0.0,-86.58246,-29.581152,-203.60191,-108.798065,-2.2707633e-11,2.3285359e-13,1.3973489,1.3973489,1.5521144,-0.0605931,1.0,1.0,-0.17082629,0.0,0.0,-0.15473977,-8.541349,1.0,1.5521144,1.3973496,8.0214477e-07,3.404408e-08,0.836642,3.404408e-08,1.0,1.0,1.0
0.8858,0.5,0.0,56316.89,9328.561,-1.5065008,-3.6948116e-08,0.5151129,0.5866616,-9.0535806e-08,-0.09913089,0.97066104,-1.7060256e-07,118.00147,0.0,315.22214,85.81429,-116.77954,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5884525,0.58837163,1.4601815,1.6149461,0.0,-81.12851,-36.872963,-187.93188,-127.29026,-2.258817e-11,2.209321e-13,1.4601806,1.4601806,1.6149461,-0.06059345,1.0,1.0,-0.17096864,0.0,0.0,-0.15473977,-8.548468,1.0,1.6149461,1.4601815,8.0029844e-07,3.3965723e-08,0.836842,3.3965723e-08,1.0,1.0,1.0
0.886,0.5,0.0,56317.68,9328.929,-1.5065008,-3.6948116e-08,0.51510996,0.58666486,-9.033401e-08,-0.099131465,0.9706666,-1.7022425e-07,119.37365,0.0,316.8003,85.81429,-118.64258,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5884558,0.588375,1.5230134,1.677778,0.0,-75.35432,-44.019333,-171.52,-145.2803,-2.2476524e-11,2.0926831e-13,1.5230125,1.5230125,1.677778,-0.060593795,1.0,1.0,-0.171111,0.0,0.0,-0.15473977,-8.555586,1.0,1.677778,1.5230134,7.9846166e-07,3.3887765e-08,0.837042,3.3887765e-08,1.0,1.0,1.0
0.8862,0.5,0.0,56318.47,9329.298,-1.5065008,-3.6948116e-08,0.51510704,0.58666813,-9.0129625e-08,-0.099132,0.97067213,-1.6984104e-07,120.27473,0.0,317.12817,85.81429,-120.03741,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5884591,0.58837825,1.5858452,1.7406099,0.0,-69.28267,-50.992058,-154.431,-162.69719,-2.2366758e-11,1.9761925e-13,1.5858444,1.5858444,1.7406099,-0.06059414,1.0,1.0,-0.17125337,0.0,0.0,-0.15473977,-8.562704,1.0,1.7406099,1.5858452,7.966355e-07,3.381026e-08,0.837242,3.381026e-08,1.0,1.0,1.0
0.8864,0.5,0.0,56319.258,9329.666,-1.5065008,-3.6948116e-08,0.51510406,0.5866715,-8.99211e-08,-0.09913259,0.9706776,-1.6945003e-07,120.70114,0.0,316.20453,85.81429,-120.95851,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58846235,0.5883815,1.648677,1.8034418,0.0,-62.937523,-57.76362,-136.73235,-179.47217,-2.2258759e-11,1.8658015e-13,1.6486763,1.6486763,1.8034418,-0.060594477,1.0,1.0,-0.17139572,0.0,0.0,-0.15473977,-8.569821,1.0,1.8034418,1.648677,7.9482464e-07,3.3733404e-08,0.837442,3.3733404e-08,1.0,1.0,1.0
0.8866,0.5,0.0,56320.047,9330.034,-1.5065008,-3.6948116e-08,0.51510113,0.5866747,-8.971584e-08,-0.09913315,0.97068316,-1.6906516e-07,120.65121,0.0,314.03293,85.81429,-121.40226,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58846563,0.5883848,1.7115089,1.8662736,0.0,-56.343918,-64.30728,-118.49387,-195.53905,-2.2205366e-11,1.7592596e-13,1.7115082,1.7115082,1.8662736,-0.06059483,1.0,1.0,-0.17153808,0.0,0.0,-0.15473977,-8.57694,1.0,1.8662736,1.7115089,7.930277e-07,3.365714e-08,0.837642,3.365714e-08,1.0,1.0,1.0
0.8868,0.5,0.0,56320.836,9330.401,-1.5065008,-3.6948116e-08,0.5150982,0.586678,-8.950901e-08,-0.0991337,0.9706887,-1.6867733e-07,120.12511,0.0,310.62195,85.81429,-121.36689,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5884689,0.5883881,1.7743407,1.9291054,0.0,-49.527878,-70.59723,-99.787544,-210.8344,-2.2197516e-11,1.6572978e-13,1.7743399,1.7743399,1.9291054,-0.060595177,1.0,1.0,-0.17168044,0.0,0.0,-0.15473977,-8.584058,1.0,1.9291054,1.7743407,7.912451e-07,3.3581486e-08,0.837842,3.3581486e-08,1.0,1.0,1.0
0.887,0.5,0.0,56321.62,9330.769,-1.5065008,-3.6948116e-08,0.51509523,0.5866813,-8.9297956e-08,-0.09913427,0.97069424,-1.6828152e-07,119.12493,0.0,305.98502,85.81429,-120.85254,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5884722,0.5883914,1.8371726,1.9919373,0.0,-42.516293,-76.608635,-80.68719,-225.29784,-2.2228766e-11,1.5634801e-13,1.8371718,1.8371718,1.9919373,-0.06059551,1.0,1.0,-0.1718228,0.0,0.0,-0.15473977,-8.591176,1.0,1.9919373,1.8371726,7.894769e-07,3.3506442e-08,0.838042,3.3506442e-08,1.0,1.0,1.0
0.8872,0.5,0.0,56322.41,9331.136,-1.5065008,-3.6948116e-08,0.5150923,0.5866846,-8.908818e-08,-0.099134825,0.9706998,-1.678881e-07,117.6546,0.0,300.14047,85.81429,-119.86122,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58847547,0.5883947,1.9000045,2.054769,0.0,-35.336838,-82.317764,-61.268185,-238.8723,-2.2245837e-11,1.4744888e-13,1.9000037,1.9000037,2.054769,-0.060595848,1.0,1.0,-0.17196517,0.0,0.0,-0.15473977,-8.598293,1.0,2.054769,1.9000045,7.877253e-07,3.34321e-08,0.838242,3.34321e-08,1.0,1.0,1.0
0.8874,0.5,0.0,56323.2,9331.502,-1.5065008,-3.6948116e-08,0.5150894,0.58668786,-8.886953e-08,-0.09913537,0.97070533,-1.6747796e-07,115.719925,0.0,293.11133,85.81429,-118.39686,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58847874,0.588398,1.9628363,2.117601,0.0,-28.017845,-87.70208,-41.607162,-251.50418,-2.2220076e-11,1.3881614e-13,1.9628356,1.9628356,2.117601,-0.0605962,1.0,1.0,-0.17210752,0.0,0.0,-0.15473977,-8.605412,1.0,2.117601,1.9628363,7.8599163e-07,3.335852e-08,0.838442,3.335852e-08,1.0,1.0,1.0
0.8876,0.5,0.0,56323.984,9331.868,-1.5065008,-3.6948116e-08,0.5150865,0.58669114,-8.86551e-08,-0.09913595,0.9707108,-1.6707577e-07,113.32853,0.0,284.92532,85.81429,-116.465225,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.588482,0.58840126,2.0256681,2.1804328,0.0,-20.588194,-92.74034,-21.781712,-263.14362,-2.2140312e-11,1.2945003e-13,2.0256674,2.0256674,2.1804328,-0.060596533,1.0,1.0,-0.17224988,0.0,0.0,-0.15473977,-8.61253,1.0,2.1804328,2.0256681,7.8427774e-07,3.328578e-08,0.838642,3.328578e-08,1.0,1.0,1.0
0.8878,0.5,0.0,56324.773,9332.234,-1.5065008,-3.6948116e-08,0.5150835,0.5866944,-8.843582e-08,-0.0991365,0.97071636,-1.6666442e-07,110.48985,0.0,275.61478,85.81429,-114.07392,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5884853,0.58840454,2.0885,2.2432647,0.0,-13.077208,-97.41264,-1.8700758,-273.7447,-2.2049607e-11,1.209914e-13,2.0884993,2.0884993,2.2432647,-0.06059689,1.0,1.0,-0.17239225,0.0,0.0,-0.15473977,-8.619648,1.0,2.2432647,2.0885,7.8258364e-07,3.321388e-08,0.838842,3.321388e-08,1.0,1.0,1.0
0.888,0.5,0.0,56325.562,9332.601,-1.5065008,-3.6948116e-08,0.5150806,0.5866977,-8.82117e-08,-0.09913707,0.9707219,-1.6624394e-07,107.21509,0.0,265.21637,85.81429,-111.2324,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5884886,0.5884079,2.151332,2.3060966,0.0,-5.5145273,-101.70056,18.049164,-283.26553,-2.1960383e-11,1.12505356e-13,2.1513312,2.1513312,2.3060966,-0.06059723,1.0,1.0,-0.1725346,0.0,0.0,-0.15473977,-8.626766,1.0,2.3060966,2.151332,7.80909e-07,3.3142804e-08,0.839042,3.3142804e-08,1.0,1.0,1.0
0.8882,0.5,0.0,56326.348,9332.966,-1.5065008,-3.6948116e-08,0.51507765,0.586701,-8.797825e-08,-0.09913763,0.97072744,-1.6580587e-07,103.51715,0.0,253.77113,85.81429,-107.95185,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58849186,0.58841115,2.2141638,2.3689284,0.0,2.0700014,-105.58716,37.897392,-291.66852,-2.1846157e-11,1.0480203e-13,2.2141628,2.2141628,2.3689284,-0.06059756,1.0,1.0,-0.17267697,0.0,0.0,-0.15473977,-8.633883,1.0,2.3689284,2.2141638,7.792554e-07,3.3072627e-08,0.839242,3.3072627e-08,1.0,1.0,1.0
0.8884,0.5,0.0,56327.137,9333.33,-1.5082242,-9.7309595e-08,0.51507473,0.58670425,-8.775754e-08,-0.09913818,0.9707329,-1.6539181e-07,99.410645,0.0,241.32426,85.81429,-104.24523,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58849514,0.58841443,2.2769957,2.4317603,0.0,9.646445,-109.05709,57.596283,-298.92056,-2.1725594e-11,9.67148e-14,2.2769947,2.2769947,2.4317603,-0.060597915,1.0,1.0,-0.17281933,0.0,0.0,-0.15473977,-8.641002,1.0,2.4317603,2.2769957,7.776242e-07,3.30034e-08,0.839442,3.30034e-08,1.0,1.0,1.0
0.8886,0.5,0.0,56327.92,9333.695,-1.5082242,-9.7309595e-08,0.5150718,0.5867075,-8.752861e-08,-0.09913874,0.9707385,-1.6496223e-07,94.91175,0.0,227.92485,85.81429,-100.12716,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5884984,0.5884177,2.3398275,2.4945922,0.0,17.184902,-112.09666,77.068085,-304.99295,-2.161441e-11,8.857547e-14,2.3398266,2.3398266,2.4945922,-0.060598254,1.0,1.0,-0.17296168,0.0,0.0,-0.15473977,-8.64812,1.0,2.4945922,2.3398275,7.7601476e-07,3.2935088e-08,0.839642,3.2935088e-08,1.0,1.0,1.0
0.8888,0.5,0.0,56328.707,9334.06,-1.5082242,-9.7309595e-08,0.5150688,0.5867108,-8.730408e-08,-0.099139296,0.970744,-1.6454094e-07,90.03824,0.0,213.62578,85.81429,-95.613884,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5885017,0.588421,2.4026592,2.557424,0.0,24.655624,-114.69386,96.23595,-309.86172,-2.1563456e-11,8.220268e-14,2.4026585,2.4026585,2.557424,-0.0605986,1.0,1.0,-0.17310405,0.0,0.0,-0.15473977,-8.655238,1.0,2.557424,2.4026592,7.7443644e-07,3.2868105e-08,0.839842,3.2868105e-08,1.0,1.0,1.0
0.889,0.5,0.0,56329.496,9334.424,-1.5082242,-9.7309595e-08,0.5150659,0.5867141,-8.707642e-08,-0.099139854,0.9707495,-1.6411374e-07,84.809326,0.0,198.48344,85.81429,-90.72321,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5885049,0.58842427,2.465491,2.620256,0.0,32.02912,-116.83845,115.02423,-313.50766,-2.1838285e-11,7.4680855e-14,2.4654903,2.4654903,2.620256,-0.060598947,1.0,1.0,-0.17324641,0.0,0.0,-0.15473977,-8.662356,1.0,2.620256,2.465491,7.728832e-07,3.280218e-08,0.840042,3.280218e-08,1.0,1.0,1.0
0.8892,0.5,0.0,56330.28,9334.787,-1.5082242,-9.7309595e-08,0.515063,0.58671737,-8.684078e-08,-0.09914041,0.97075504,-1.6367149e-07,79.24565,0.0,182.5576,85.81429,-85.47444,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5885082,0.58842754,2.528323,2.6830876,0.0,39.2763,-118.52195,133.35876,-315.91638,-2.2402327e-11,6.542591e-14,2.5283222,2.5283222,2.6830876,-0.060599286,1.0,1.0,-0.17338876,0.0,0.0,-0.15473977,-8.669474,1.0,2.6830876,2.528323,7.713545e-07,3.27373e-08,0.840242,3.27373e-08,1.0,1.0,1.0
0.8894,0.5,0.0,56331.066,9335.15,-1.5082242,-9.7309595e-08,0.51506007,0.5867206,-8.660574e-08,-0.09914098,0.9707606,-1.6323035e-07,73.36917,0.0,165.91112,85.81429,-79.888275,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58851147,0.5884308,2.5911548,2.7459195,0.0,46.36855,-119.73772,151.1672,-317.07834,-2.3058742e-11,5.726287e-14,2.591154,2.591154,2.7459195,-0.060599644,1.0,1.0,-0.17353113,0.0,0.0,-0.15473977,-8.676592,1.0,2.7459195,2.5911548,7.698508e-07,3.2673483e-08,0.840442,3.2673483e-08,1.0,1.0,1.0
0.8896,0.5,0.0,56331.85,9335.514,-1.5082242,-9.7309595e-08,0.51505715,0.58672386,-8.6369205e-08,-0.099141546,0.97076607,-1.6278639e-07,67.203064,0.0,148.60968,85.81429,-73.98677,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58851475,0.5884341,2.6539867,2.8087513,0.0,53.277885,-120.48094,168.37924,-316.98892,-2.3714522e-11,4.889558e-14,2.653986,2.653986,2.8087513,-0.060599975,1.0,1.0,-0.1736735,0.0,0.0,-0.15473977,-8.68371,1.0,2.8087513,2.6539867,7.6836983e-07,3.261063e-08,0.840642,3.261063e-08,1.0,1.0,1.0
0.8898,0.5,0.0,56332.64,9335.877,-1.5082242,-9.7309595e-08,0.5150542,0.58672714,-8.612485e-08,-0.09914209,0.9707716,-1.623277e-07,60.771664,0.0,130.72153,85.81429,-67.7932,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.588518,0.58843744,2.7168186,2.8715832,0.0,59.977028,-120.748695,184.92696,-315.6485,-2.43016e-11,3.9973284e-14,2.7168179,2.7168179,2.8715832,-0.060600318,1.0,1.0,-0.17381585,0.0,0.0,-0.15473977,-8.690828,1.0,2.8715832,2.7168186,7.6691214e-07,3.2548762e-08,0.840842,3.2548762e-08,1.0,1.0,1.0
0.89,0.5,0.0,56333.426,9336.239,-1.5082242,-9.7309595e-08,0.5150513,0.5867304,-8.586985e-08,-0.09914264,0.97077715,-1.618489e-07,54.100357,0.0,112.31728,85.81429,-61.332012,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.58852124,0.58844066,2.7796504,2.934415,0.0,66.439545,-120.5399,200.74504,-313.06232,-2.4791594e-11,3.0856675e-14,2.7796497,2.7796497,2.934415,-0.060600664,1.0,1.0,-0.17395821,0.0,0.0,-0.15473977,-8.697947,1.0,2.934415,2.7796504,7.654792e-07,3.2487947e-08,0.841042,3.2487947e-08,1.0,1.0,1.0
0.8902,0.5,0.0,56334.21,9336.601,-1.5082242,-9.7309595e-08,0.5150483,0.5867337,-8.5611674e-08,-0.099143215,0.97078264,-1.6136413e-07,47.21546,0.0,93.46957,85.81429,-54.6287,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5885245,0.588444,2.8424823,2.997247,0.0,72.63993,-119.85539,215.77104,-309.2406,-2.5204573e-11,2.228423e-14,2.8424814,2.8424814,2.997247,-0.06060099,1.0,1.0,-0.17410058,0.0,0.0,-0.15473977,-8.705064,1.0,2.997247,2.8424823,7.640711e-07,3.2428183e-08,0.841242,3.2428183e-08,1.0,1.0,1.0
0.8904,0.5,0.0,56334.996,9336.963,-1.5082242,-9.7309595e-08,0.5150454,0.586737,-8.535263e-08,-0.099143766,0.9707882,-1.608777e-07,40.144154,0.0,74.252754,85.81429,-47.70972,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5885278,0.5884473,2.9053142,3.0600789,0.0,78.5537,-118.69785,229.94565,-304.1984,-2.5539895e-11,1.5404544e-14,2.9053133,2.9053133,3.0600789,-0.06060133,1.0,1.0,-0.17424293,0.0,0.0,-0.15473977,-8.712182,1.0,3.0600789,2.9053142,7.6268776e-07,3.2369474e-08,0.841442,3.2369474e-08,1.0,1.0,1.0
0.8906,0.5,0.0,56335.78,9337.324,-1.5082242,-9.7309595e-08,0.5150425,0.5867402,-8.509062e-08,-0.099144325,0.97079366,-1.6038567e-07,32.914333,0.0,54.742683,85.81429,-40.60237,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5885311,0.5884505,2.9681458,3.1229107,0.0,84.157524,-117.07185,243.21292,-297.9556,-2.5797591e-11,8.021517e-15,2.9681451,2.9681451,3.1229107,-0.060601667,1.0,1.0,-0.1743853,0.0,0.0,-0.15473977,-8.7193,1.0,3.1229107,2.9681458,7.61329e-07,3.2311807e-08,0.841642,3.2311807e-08,1.0,1.0,1.0
0.8908,0.5,0.0,56336.566,9337.686,-1.5082242,-9.7309595e-08,0.51503956,0.5867435,-8.482464e-08,-0.099144876,0.9707992,-1.5988616e-07,25.554537,0.0,35.01635,85.81429,-33.334705,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.10915,1.0,0.5885343,0.58845377,3.0309777,3.1857426,0.0,89.42927,-114.98381,255.5205,-290.53683,-2.6013615e-11,7.333238e-16,3.030977,3.030977,3.1857426,-0.06060203,1.0,1.0,-0.17452766,0.0,0.0,-0.15473977,-8.7264185,1.0,3.1857426,3.0309777,7.5999543e-07,3.225521e-08,0.841842,3.225521e-08,1.0,1.0,1.0
0.891,0.5,0.0,56337.348,9338.046,-1.5082242,-9.7309595e-08,0.51503664,0.58674675,-8.4555026e-08,-0.09914543,0.9708047,-1.5937975e-07,18.093803,0.0,15.151598,85.86298,-25.9354,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5885376,0.58845705,3.0938096,3.2485743,0.0,94.34814,-112.44194,266.81976,-281.97137,-2.6233413e-11,-7.289956e-15,3.093809,3.093809,3.2485743,-0.060602363,1.0,1.0,-0.17467001,0.0,0.0,-0.15473977,-8.733537,1.0,3.2485743,3.0938096,7.586894e-07,3.219978e-08,0.842042,3.219978e-08,1.0,1.0,1.0
0.8912,0.5,0.0,56338.133,9338.407,-1.5082242,-9.7309595e-08,0.5150337,0.58675003,-8.427519e-08,-0.099145986,0.97081023,-1.588541e-07,10.56158,0.0,-4.7731714,85.86298,-18.433657,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58854085,0.5884603,3.1566415,3.3114061,0.0,98.894714,-109.45629,277.06613,-272.29297,-2.6470296e-11,-1.5921367e-14,3.1566408,3.1566408,3.3114061,-0.060602702,1.0,1.0,-0.17481238,0.0,0.0,-0.15473977,-8.740654,1.0,3.3114061,3.1566415,7.5740985e-07,3.2145472e-08,0.842242,3.2145472e-08,1.0,1.0,1.0
0.8914,0.5,0.0,56338.918,9338.768,-1.5082242,-9.7309595e-08,0.5150308,0.5867533,-8.397917e-08,-0.09914655,0.9708157,-1.5829791e-07,2.9875894,0.0,-24.679327,85.86298,-10.859081,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5885441,0.5884636,3.2194734,3.374238,0.0,103.05104,-106.038635,286.21918,-261.53986,-2.670913e-11,-2.5928942e-14,3.2194726,3.2194726,3.374238,-0.060603056,1.0,1.0,-0.17495473,0.0,0.0,-0.15473977,-8.747772,1.0,3.374238,3.2194734,7.561579e-07,3.2092338e-08,0.842442,3.2092338e-08,1.0,1.0,1.0
0.8916,0.5,0.0,56339.703,9339.127,-1.5082242,-9.7309595e-08,0.5150279,0.5867565,-8.368721e-08,-0.099147104,0.97082126,-1.5774937e-07,-4.5982757,0.0,-44.488304,85.86298,-3.2415638,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58854735,0.5884669,3.2823052,3.43707,0.0,106.80072,-102.202446,294.24274,-249.75443,-2.6936321e-11,-3.494041e-14,3.2823045,3.2823045,3.43707,-0.060603388,1.0,1.0,-0.1750971,0.0,0.0,-0.15473977,-8.75489,1.0,3.43707,3.2823052,7.549341e-07,3.2040397e-08,0.842642,3.2040397e-08,1.0,1.0,1.0
0.8918,0.5,0.0,56340.484,9339.486,-1.5082242,-9.7309595e-08,0.51502496,0.5867598,-8.3397154e-08,-0.09914765,0.97082675,-1.572044e-07,-12.166078,0.0,-64.12193,85.86298,4.3888307,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5885506,0.58847016,3.3451371,3.4999018,0.0,110.128944,-97.96287,301.10513,-236.9832,-2.7199718e-11,-4.257561e-14,3.3451364,3.3451364,3.4999018,-0.06060373,1.0,1.0,-0.17523946,0.0,0.0,-0.15473977,-8.762009,1.0,3.4999018,3.3451371,7.5373833e-07,3.1989646e-08,0.842842,3.1989646e-08,1.0,1.0,1.0
0.892,0.5,0.0,56341.27,9339.846,-1.5082242,-9.7309595e-08,0.51502204,0.5867631,-8.309169e-08,-0.099148214,0.9708323,-1.5663038e-07,-19.68595,0.0,-83.50271,85.86298,12.001989,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58855385,0.58847344,3.407969,3.5627337,0.0,113.022575,-93.336624,306.77927,-223.27657,-2.7556464e-11,-4.9523265e-14,3.4079683,3.4079683,3.5627337,-0.060604066,1.0,1.0,-0.17538181,0.0,0.0,-0.15473975,-8.769126,1.0,3.5627337,3.407969,7.5257066e-07,3.194009e-08,0.843042,3.194009e-08,1.0,1.0,1.0
0.8922,0.5,0.0,56342.055,9340.205,-1.5082242,-9.7309595e-08,0.5150191,0.58676636,-8.278196e-08,-0.099148765,0.9708378,-1.5604829e-07,-27.128214,0.0,-102.55416,85.86298,19.567867,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5885571,0.5884767,3.4708009,3.6255655,0.0,115.470184,-88.34197,311.24274,-208.68858,-2.7962068e-11,-5.764658e-14,3.4708,3.4708,3.6255655,-0.06060441,1.0,1.0,-0.17552418,0.0,0.0,-0.15473975,-8.776244,1.0,3.6255655,3.4708009,7.514296e-07,3.189166e-08,0.843242,3.189166e-08,1.0,1.0,1.0
