Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.8924,0.5,0.0,56342.836,9340.563,-1.5082242,-9.7309595e-08,0.5150162,0.5867696,-8.246209e-08,-0.09914932,0.97084326,-1.5544708e-07,-34.463497,0.0,-121.20109,85.86298,27.056602,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58856034,0.58847994,3.5336328,3.6883974,0.0,117.46211,-82.99861,314.47794,-193.27686,-2.8362196e-11,-6.4954715e-14,3.5336318,3.5336318,3.6883974,-0.060604736,1.0,1.0,-0.17566654,0.0,0.0,-0.15473975,-8.783362,1.0,3.6883974,3.5336328,7.503142e-07,3.1844323e-08,0.843442,3.1844323e-08,1.0,1.0,1.0
0.8926,0.5,0.0,56343.62,9340.922,-1.5082242,-9.7309595e-08,0.5150133,0.58677286,-8.2144055e-08,-0.09914988,0.9708488,-1.5484933e-07,-41.66285,0.0,-139.36989,85.86298,34.43864,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5885636,0.5884832,3.5964644,3.7512293,0.0,118.990486,-77.32764,316.47205,-177.10216,-2.8713924e-11,-7.125214e-14,3.5964637,3.5964637,3.7512293,-0.060605075,1.0,1.0,-0.17580889,0.0,0.0,-0.15473975,-8.790481,1.0,3.7512293,3.5964644,7.4922485e-07,3.179809e-08,0.843642,3.179809e-08,1.0,1.0,1.0
0.8928,0.5,0.0,56344.402,9341.28,-1.5082242,-9.7309595e-08,0.51501036,0.5867761,-8.181267e-08,-0.09915043,0.9708543,-1.5422638e-07,-48.697857,0.0,-156.98888,85.86298,41.684845,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58856684,0.5884865,3.6592963,3.814061,0.0,120.04928,-71.351425,317.21722,-160.22835,-2.8981774e-11,-7.716793e-14,3.6592956,3.6592956,3.814061,-0.060605425,1.0,1.0,-0.17595126,0.0,0.0,-0.15473975,-8.797599,1.0,3.814061,3.6592963,7.4816154e-07,3.175296e-08,0.843842,3.175296e-08,1.0,1.0,1.0
0.893,0.5,0.0,56345.188,9341.638,-1.5082242,-9.7309595e-08,0.51500744,0.58677936,-8.147979e-08,-0.09915098,0.97085977,-1.5360061e-07,-55.540752,0.0,-173.98848,85.86298,48.766617,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5885701,0.5884898,3.7221282,3.8768928,0.0,120.6343,-65.093544,316.71048,-142.72198,-2.9282552e-11,-4.1023826e-15,3.7221274,3.7221274,3.8768928,-0.060605753,1.0,1.0,-0.17609362,0.0,0.0,-0.15473975,-8.804716,1.0,3.8768928,3.7221282,7.471244e-07,3.1708943e-08,0.844042,3.1708943e-08,1.0,1.0,1.0
0.8932,0.5,0.0,56345.97,9341.995,-1.5082242,-9.7309595e-08,0.5150045,0.58678263,-8.114126e-08,-0.09915154,0.9708653,-1.5296416e-07,-62.164528,0.0,-190.30162,85.86298,55.65601,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58857334,0.58849305,3.78496,3.9397247,0.0,120.74323,-58.578705,314.9538,-124.652176,-3.0147614e-11,1.8862728e-13,3.7849593,3.7849593,3.9397247,-0.0606061,1.0,1.0,-0.17623597,0.0,0.0,-0.15473975,-8.811834,1.0,3.9397247,3.78496,7.4611347e-07,3.1666037e-08,0.844242,3.1666037e-08,1.0,1.0,1.0
0.8934,0.5,0.0,56346.75,9342.352,-1.5082242,-9.7309595e-08,0.5150016,0.5867859,-8.078513e-08,-0.09915209,0.9708708,-1.5229452e-07,-68.543045,0.0,-205.86389,85.86298,62.32583,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5885766,0.5884963,3.847792,4.002557,0.0,120.37565,-51.832607,311.9541,-106.09022,-3.19153e-11,4.1482413e-13,3.8477912,3.8477912,4.002557,-0.060606435,1.0,1.0,-0.17637834,0.0,0.0,-0.15473975,-8.818953,1.0,4.002557,3.847792,7.451297e-07,3.1624285e-08,0.844442,3.1624285e-08,1.0,1.0,1.0
0.8936,0.5,0.0,56347.53,9342.709,-1.5082242,-9.7309595e-08,0.5149987,0.58678913,-8.042967e-08,-0.09915264,0.9708763,-1.5162614e-07,-74.651115,0.0,-220.6139,85.86298,68.74975,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58857983,0.58849955,3.9106238,4.0653887,0.0,119.53299,-44.88187,307.72327,-87.10935,-3.4305777e-11,6.1951773e-13,3.910623,3.910623,4.0653887,-0.060606774,1.0,1.0,-0.1765207,0.0,0.0,-0.15473975,-8.826071,1.0,4.0653887,3.9106238,7.44171e-07,3.1583596e-08,0.844642,3.1583596e-08,1.0,1.0,1.0
0.8938,0.5,0.0,56348.316,9343.065,-1.5082242,-9.7309595e-08,0.51499575,0.5867924,-8.006621e-08,-0.09915319,0.9708818,-1.5094265e-07,-80.464645,0.0,-234.4934,85.86298,74.90241,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5885831,0.5885028,3.9734557,4.12822,0.0,118.218575,-37.75393,302.2779,-67.7845,-3.67887e-11,7.928353e-13,3.973455,3.973455,4.12822,-0.060607105,1.0,1.0,-0.17666306,0.0,0.0,-0.15473975,-8.833189,1.0,4.12822,3.9734557,7.4323543e-07,3.154389e-08,0.844842,3.154389e-08,1.0,1.0,1.0
0.894,0.5,0.0,56349.098,9343.421,-1.5082242,-9.7309595e-08,0.51499283,0.5867956,-7.9690224e-08,-0.09915375,0.9708873,-1.5023554e-07,-85.96068,0.0,-247.4476,85.86298,80.75954,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58858633,0.5885061,4.0362873,4.191052,0.0,116.43759,-30.476912,295.63953,-48.191906,-3.9140427e-11,9.371833e-13,4.036287,4.036287,4.191052,-0.060607444,1.0,1.0,-0.17680542,0.0,0.0,-0.15473975,-8.840306,1.0,4.191052,4.0362873,7.423247e-07,3.1505238e-08,0.845042,3.1505238e-08,1.0,1.0,1.0
0.8942,0.5,0.0,56349.88,9343.777,-1.5082242,-9.7309595e-08,0.5149899,0.5867989,-7.931232e-08,-0.09915431,0.9708928,-1.495248e-07,-91.11752,0.0,-259.42538,85.86298,86.298004,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5885896,0.5885093,4.099119,4.253884,0.0,114.19705,-23.079535,287.8343,-28.408907,-4.1352467e-11,1.0577192e-12,4.0991187,4.0991187,4.253884,-0.06060778,1.0,1.0,-0.17694779,0.0,0.0,-0.15473975,-8.8474245,1.0,4.253884,4.099119,7.41438e-07,3.1467607e-08,0.845242,3.1467607e-08,1.0,1.0,1.0
0.8944,0.5,0.0,56350.66,9344.133,-1.5082242,-9.7309595e-08,0.514987,0.5868021,-7.893321e-08,-0.09915485,0.9708983,-1.4881175e-07,-95.91482,0.0,-270.3795,85.86298,91.49596,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5885928,0.5885126,4.161951,4.3167157,0.0,111.505806,-15.590989,278.89304,-8.51357,-4.340672e-11,1.1630103e-12,4.1619506,4.1619506,4.3167157,-0.060608122,1.0,1.0,-0.17709014,0.0,0.0,-0.15473975,-8.854543,1.0,4.3167157,4.161951,7.405755e-07,3.1431e-08,0.845442,3.1431e-08,1.0,1.0,1.0
0.8946,0.5,0.0,56351.44,9344.488,-1.5082242,-9.7309595e-08,0.5149841,0.5868054,-7.853417e-08,-0.099155396,0.97090375,-1.4806112e-07,-100.33364,0.0,-280.2666,85.86298,96.33287,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5885961,0.5885159,4.224783,4.3795476,0.0,108.374466,-8.04083,268.851,11.415589,-4.5334674e-11,1.2539144e-12,4.2247825,4.2247825,4.3795476,-0.06060845,1.0,1.0,-0.1772325,0.0,0.0,-0.15473975,-8.861661,1.0,4.3795476,4.224783,7.397381e-07,3.139546e-08,0.845642,3.139546e-08,1.0,1.0,1.0
0.8948,0.5,0.0,56352.223,9344.843,-1.5082242,-9.7309595e-08,0.51498115,0.5868086,-7.812515e-08,-0.099155955,0.9709093,-1.4729166e-07,-104.35653,0.0,-289.04776,85.86298,100.78965,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5885993,0.5885191,4.287615,4.4423795,0.0,104.815384,-0.45885336,257.74783,31.29992,-4.718837e-11,1.332163e-12,4.2876143,4.2876143,4.4423795,-0.060608793,1.0,1.0,-0.17737487,0.0,0.0,-0.15473975,-8.868778,1.0,4.4423795,4.287615,7.389262e-07,3.1361e-08,0.845842,3.1361e-08,1.0,1.0,1.0
0.895,0.5,0.0,56353.004,9345.197,-1.5082242,-9.7309595e-08,0.5149783,0.5868119,-7.771412e-08,-0.09915651,0.9709148,-1.4651839e-07,-107.96762,0.0,-296.68826,85.86298,104.84871,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58860254,0.5885224,4.3504467,4.5052114,0.0,100.842606,7.125018,245.6273,51.060944,-4.900982e-11,1.3955315e-12,4.350446,4.350446,4.5052114,-0.060609132,1.0,1.0,-0.17751722,0.0,0.0,-0.15473975,-8.875896,1.0,4.5052114,4.3504467,7.3814346e-07,3.132778e-08,0.846042,3.132778e-08,1.0,1.0,1.0
0.8952,0.5,0.0,56353.785,9345.552,-1.5082242,-9.7309595e-08,0.51497537,0.5868151,-7.729929e-08,-0.09915706,0.97092026,-1.4573794e-07,-111.15265,0.0,-303.15793,85.86298,108.49402,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5886058,0.58852565,4.4132786,4.568043,0.0,96.471794,14.680854,232.53728,70.620674,-5.0841647e-11,1.4454039e-12,4.4132776,4.4132776,4.568043,-0.060609464,1.0,1.0,-0.17765959,0.0,0.0,-0.15473975,-8.883015,1.0,4.568043,4.4132786,7.373846e-07,3.1295574e-08,0.846242,3.1295574e-08,1.0,1.0,1.0
0.8954,0.5,0.0,56354.566,9345.905,-1.5082242,-9.7309595e-08,0.51497245,0.5868184,-7.687576e-08,-0.099157594,0.97092575,-1.4494105e-07,-113.89904,0.0,-308.43127,85.86298,111.71119,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58860904,0.58852893,4.4761105,4.630875,0.0,91.72021,22.178835,218.52936,89.90191,-5.2589332e-11,1.4870399e-12,4.4761095,4.4761095,4.630875,-0.060609803,1.0,1.0,-0.17780194,0.0,0.0,-0.15473974,-8.890133,1.0,4.630875,4.4761105,7.3664876e-07,3.1264342e-08,0.846442,3.1264342e-08,1.0,1.0,1.0
0.8956,0.5,0.0,56355.344,9346.259,-1.5082242,-9.7309595e-08,0.5149695,0.5868216,-7.64512e-08,-0.09915815,0.97093123,-1.4414223e-07,-116.19595,0.0,-312.4874,85.86298,114.48752,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58861226,0.58853215,4.5389423,4.693707,0.0,86.60658,29.589367,203.65884,108.82855,-5.4159482e-11,1.5195408e-12,4.5389414,4.5389414,4.693707,-0.060610134,1.0,1.0,-0.1779443,0.0,0.0,-0.15473974,-8.897251,1.0,4.693707,4.5389423,7.359348e-07,3.123404e-08,0.846642,3.123404e-08,1.0,1.0,1.0
0.8958,0.5,0.0,56356.125,9346.612,-1.5082242,-9.7309595e-08,0.5149666,0.5868249,-7.6008995e-08,-0.0991587,0.9709367,-1.4331012e-07,-118.03432,0.0,-315.31033,85.86298,116.81205,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58861554,0.5885354,4.601774,4.756539,0.0,81.15111,36.883205,187.98442,127.32591,-5.5532925e-11,1.5436693e-12,4.6017733,4.6017733,4.756539,-0.060610477,1.0,1.0,-0.17808667,0.0,0.0,-0.15473974,-8.904368,1.0,4.756539,4.601774,7.352418e-07,3.120463e-08,0.846842,3.120463e-08,1.0,1.0,1.0
0.896,0.5,0.0,56356.906,9346.966,-1.5082242,-9.7309595e-08,0.5149637,0.5868281,-7.5567606e-08,-0.09915926,0.9709422,-1.4247951e-07,-119.40687,0.0,-316.88892,85.86298,118.6756,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58861876,0.58853865,4.664606,4.8193707,0.0,75.3753,44.031563,171.56793,145.32098,-5.6741622e-11,1.5637443e-12,4.664605,4.664605,4.8193707,-0.0606108,1.0,1.0,-0.17822902,0.0,0.0,-0.15473974,-8.911487,1.0,4.8193707,4.664606,7.3457176e-07,3.1176192e-08,0.847042,3.1176192e-08,1.0,1.0,1.0
0.8962,0.5,0.0,56357.688,9347.318,-1.5082242,-9.7309595e-08,0.51496077,0.5868314,-7.511139e-08,-0.0991598,0.9709477,-1.4162094e-07,-120.30819,0.0,-317.2169,85.86298,120.07081,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.588622,0.5885419,4.727438,4.8822026,0.0,69.301956,51.00623,154.47415,162.74272,-5.788099e-11,1.5835069e-12,4.727437,4.727437,4.8822026,-0.06061113,1.0,1.0,-0.17837138,0.0,0.0,-0.15473974,-8.918605,1.0,4.8822026,4.727438,7.3392323e-07,3.114867e-08,0.847242,3.114867e-08,1.0,1.0,1.0
0.8964,0.5,0.0,56358.465,9347.671,-1.5082242,-9.7309595e-08,0.5149579,0.58683467,-7.464925e-08,-0.09916035,0.97095317,-1.4075118e-07,-120.73471,0.0,-316.29294,85.86298,120.992165,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58862525,0.58854514,4.79027,4.9450345,0.0,62.955044,57.779667,136.77054,179.52238,-5.893819e-11,1.5968256e-12,4.790269,4.790269,4.9450345,-0.060611483,1.0,1.0,-0.17851375,0.0,0.0,-0.15473974,-8.925723,1.0,4.9450345,4.79027,7.3329517e-07,3.1122013e-08,0.847442,3.1122013e-08,1.0,1.0,1.0
0.8966,0.5,0.0,56359.246,9348.022,-1.5082242,-9.7309595e-08,0.514955,0.5868379,-7.418104e-08,-0.099160895,0.97095865,-1.3986994e-07,-120.68475,0.0,-314.1207,85.86298,121.43603,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5886285,0.5885484,4.8531017,5.0078664,0.0,56.3596,64.32515,118.52695,195.59375,-5.98501e-11,1.6030036e-12,4.853101,4.853101,5.0078664,-0.060611814,1.0,1.0,-0.1786561,0.0,0.0,-0.15473974,-8.932841,1.0,5.0078664,4.8531017,7.3268757e-07,3.1096228e-08,0.847642,3.1096228e-08,1.0,1.0,1.0
0.8968,0.5,0.0,56360.023,9348.375,-1.5082242,-9.7309595e-08,0.51495206,0.5868411,-7.371955e-08,-0.099161446,0.97096413,-1.3900137e-07,-120.15851,0.0,-310.70874,85.86298,121.40064,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5886317,0.5885517,4.9159336,5.0706983,0.0,49.54166,70.616844,99.815384,210.89336,-6.059998e-11,1.6050684e-12,4.9159327,4.9159327,5.0706983,-0.06061215,1.0,1.0,-0.17879847,0.0,0.0,-0.15473974,-8.939959,1.0,5.0706983,4.9159336,7.321001e-07,3.107129e-08,0.847842,3.107129e-08,1.0,1.0,1.0
0.897,0.5,0.0,56360.805,9348.727,-1.5082242,-9.7309595e-08,0.51494914,0.5868444,-7.324699e-08,-0.09916198,0.9709696,-1.3811189e-07,-119.15804,0.0,-306.07053,85.86298,120.88614,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58863497,0.5885549,4.9787655,5.13353,0.0,42.528122,76.62991,80.70969,225.36082,-6.12232e-11,1.6046259e-12,4.9787645,4.9787645,5.13353,-0.060612477,1.0,1.0,-0.17894083,0.0,0.0,-0.15473974,-8.947077,1.0,5.13353,4.9787655,7.3153427e-07,3.104728e-08,0.848042,3.104728e-08,1.0,1.0,1.0
0.8972,0.5,0.0,56361.582,9349.077,-1.5082242,-9.7309595e-08,0.5149462,0.5868476,-7.2771435e-08,-0.09916254,0.9709751,-1.3721676e-07,-117.687294,0.0,-300.2243,85.86298,119.89455,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5886382,0.5885582,5.0415974,5.196362,0.0,35.34667,82.34063,61.285248,238.93907,-6.176841e-11,1.6004204e-12,5.0415964,5.0415964,5.196362,-0.060612794,1.0,1.0,-0.17908318,0.0,0.0,-0.15473974,-8.954195,1.0,5.196362,5.0415974,7.309883e-07,3.1024108e-08,0.848242,3.1024108e-08,1.0,1.0,1.0
0.8974,0.5,0.0,56362.363,9349.429,-1.5082242,-9.7309595e-08,0.51494336,0.5868508,-7.228647e-08,-0.09916309,0.9709806,-1.3630384e-07,-115.752075,0.0,-293.19318,85.86298,118.42976,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5886414,0.5885614,5.104429,5.259194,0.0,28.025639,87.72644,41.61873,251.57446,-6.222881e-11,1.593163e-12,5.1044283,5.1044283,5.259194,-0.060613137,1.0,1.0,-0.17922555,0.0,0.0,-0.15473974,-8.961313,1.0,5.259194,5.104429,7.304635e-07,3.1001832e-08,0.848442,3.1001832e-08,1.0,1.0,1.0
0.8976,0.5,0.0,56363.14,9349.779,-1.5082242,-9.7309595e-08,0.51494044,0.5868541,-7.1795036e-08,-0.099163644,0.97098607,-1.3537873e-07,-113.36001,0.0,-285.00488,85.86298,116.49758,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5886446,0.5885647,5.1672606,5.3220253,0.0,20.593922,92.76609,21.78774,263.21713,-6.262964e-11,1.5821363e-12,5.16726,5.16726,5.3220253,-0.060613472,1.0,1.0,-0.1793679,0.0,0.0,-0.15473972,-8.9684305,1.0,5.3220253,5.1672606,7.299582e-07,3.0980388e-08,0.848642,3.0980388e-08,1.0,1.0,1.0
0.8978,0.5,0.0,56363.918,9350.129,-1.5082242,-9.7309595e-08,0.5149375,0.5868573,-7.129017e-08,-0.09916419,0.97099155,-1.3442825e-07,-110.52054,0.0,-275.69168,85.86298,114.10561,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5886479,0.588568,5.2300925,5.384857,0.0,13.080847,97.43969,1.8705435,273.82114,-6.297415e-11,1.569273e-12,5.230092,5.230092,5.384857,-0.06061381,1.0,1.0,-0.17951027,0.0,0.0,-0.15473972,-8.975549,1.0,5.384857,5.2300925,7.294725e-07,3.0959775e-08,0.848842,3.0959775e-08,1.0,1.0,1.0
0.898,0.5,0.0,56364.7,9350.4795,-1.5082242,-9.7309595e-08,0.5149346,0.5868606,-7.0790826e-08,-0.099164724,0.97099704,-1.3348817e-07,-107.24485,0.0,-265.29037,85.86298,111.26329,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5886511,0.5885712,5.2929244,5.447689,0.0,5.5160646,101.72879,-18.054256,283.3446,-6.3284e-11,1.555213e-12,5.292924,5.292924,5.447689,-0.06061413,1.0,1.0,-0.17965263,0.0,0.0,-0.15473972,-8.982667,1.0,5.447689,5.2929244,7.2900525e-07,3.0939944e-08,0.849042,3.0939944e-08,1.0,1.0,1.0
0.8982,0.5,0.0,56365.477,9350.829,-1.5082242,-9.7309595e-08,0.51493174,0.5868638,-7.0286276e-08,-0.099165276,0.9710025,-1.3253826e-07,-103.54588,0.0,-253.84193,85.86298,107.98183,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58865434,0.5885744,5.3557563,5.510521,0.0,-2.0705705,105.616455,-37.908024,291.74997,-6.352141e-11,1.5407127e-12,5.355756,5.355756,5.510521,-0.06061447,1.0,1.0,-0.17979498,0.0,0.0,-0.15473972,-8.989785,1.0,5.510521,5.3557563,7.285552e-07,3.0920845e-08,0.849242,3.0920845e-08,1.0,1.0,1.0
0.8984,0.5,0.0,56366.254,9351.178,-1.5082242,-9.7309595e-08,0.5149288,0.58686703,-6.978126e-08,-0.09916583,0.971008,-1.3158743e-07,-99.438225,0.0,-241.39157,85.86298,104.27417,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58865756,0.5885777,5.418588,5.573353,0.0,-9.649117,109.08734,-57.612408,299.00397,-6.36366e-11,1.5277384e-12,5.4185877,5.4185877,5.573353,-0.060614806,1.0,1.0,-0.17993735,0.0,0.0,-0.15473972,-8.996903,1.0,5.573353,5.418588,7.281448e-07,3.0903426e-08,0.849442,3.0903426e-08,1.0,1.0,1.0
0.8986,0.5,0.0,56367.03,9351.527,-1.5082242,-9.7309595e-08,0.5149259,0.5868703,-6.926353e-08,-0.09916636,0.9710135,-1.3061262e-07,-94.93808,0.0,-227.9884,85.86298,100.15495,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58866084,0.5885809,5.48142,5.6361847,0.0,-17.189667,112.12775,-77.08964,305.07803,-6.3616244e-11,1.5160158e-12,5.4814196,5.4814196,5.6361847,-0.060615137,1.0,1.0,-0.18007971,0.0,0.0,-0.15473972,-9.004021,1.0,5.6361847,5.48142,7.278765e-07,3.089204e-08,0.849642,3.089204e-08,1.0,1.0,1.0
0.8988,0.5,0.0,56367.81,9351.876,-1.5082242,-9.7309595e-08,0.51492304,0.58687353,-6.874604e-08,-0.09916692,0.97101897,-1.2963822e-07,-90.06321,0.0,-213.68532,85.86298,95.64042,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58866405,0.5885842,5.544252,5.6990166,0.0,-24.66246,114.72567,-96.26285,309.94815,-6.348267e-11,1.50401e-12,5.5442514,5.5442514,5.6990166,-0.060615472,1.0,1.0,-0.18022206,0.0,0.0,-0.15473972,-9.011139,1.0,5.6990166,5.544252,7.277569e-07,3.0886962e-08,0.849842,3.0886962e-08,1.0,1.0,1.0
0.899,0.5,0.0,56368.586,9352.225,-1.5082242,-9.7309595e-08,0.5149201,0.58687675,-6.821929e-08,-0.09916746,0.9710244,-1.2864636e-07,-84.83284,0.0,-198.53874,85.86298,90.74838,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5886673,0.5885874,5.607084,5.7618484,0.0,-32.038002,116.87085,-115.05636,313.5951,-6.325373e-11,1.4895978e-12,5.6070833,5.6070833,5.7618484,-0.0606158,1.0,1.0,-0.18036443,0.0,0.0,-0.15473972,-9.018257,1.0,5.7618484,5.607084,7.277795e-07,3.0887918e-08,0.850042,3.0887918e-08,1.0,1.0,1.0
0.8992,0.5,0.0,56369.363,9352.572,-1.5082242,-9.7309595e-08,0.5149172,0.58688,-6.7691786e-08,-0.09916802,0.9710299,-1.2765305e-07,-79.26762,0.0,-182.60846,85.86298,85.498146,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5886705,0.5885907,5.6699157,5.8246803,0.0,-39.28719,118.55481,-133.396,316.00446,-6.292217e-11,1.4701239e-12,5.669915,5.669915,5.8246803,-0.060616124,1.0,1.0,-0.1805068,0.0,0.0,-0.15473971,-9.025375,1.0,5.8246803,5.6699157,7.279376e-07,3.0894633e-08,0.850242,3.0894633e-08,1.0,1.0,1.0
0.8994,0.5,0.0,56370.14,9352.921,-1.5082242,-9.7309595e-08,0.51491433,0.58688325,-6.715437e-08,-0.09916856,0.97103536,-1.2664101e-07,-73.389496,0.0,-165.95732,85.86298,79.91043,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5886737,0.5885939,5.7327476,5.887512,0.0,-46.381405,119.770905,-151.2094,317.16672,-6.248708e-11,1.449724e-12,5.7327466,5.7327466,5.887512,-0.060616456,1.0,1.0,-0.18064915,0.0,0.0,-0.15473971,-9.032493,1.0,5.887512,5.7327476,7.282267e-07,3.09069e-08,0.850442,3.09069e-08,1.0,1.0,1.0
0.8996,0.5,0.0,56370.918,9353.268,-1.5082242,-9.7309595e-08,0.5149114,0.58688647,-6.6619236e-08,-0.09916909,0.97104084,-1.2563326e-07,-67.22168,0.0,-148.65103,85.86298,74.00728,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.588677,0.5885972,5.7955794,5.950344,0.0,-53.29265,120.51433,-168.42622,317.07727,-6.198836e-11,1.4321105e-12,5.7955785,5.7955785,5.950344,-0.06061681,1.0,1.0,-0.18079151,0.0,0.0,-0.15473971,-9.039611,1.0,5.950344,5.7955794,7.286407e-07,3.0924472e-08,0.850642,3.0924472e-08,1.0,1.0,1.0
0.8998,0.5,0.0,56371.695,9353.615,-1.5082242,-9.7309595e-08,0.5149085,0.5868897,-6.6079245e-08,-0.09916965,0.9710463,-1.2461632e-07,-60.788494,0.0,-130.7579,85.86298,67.81199,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5886802,0.5886004,5.8584113,6.013176,0.0,-59.99365,120.78214,-184.97853,315.73645,-6.144896e-11,1.4146311e-12,5.8584104,5.8584104,6.013176,-0.060617134,1.0,1.0,-0.18093386,0.0,0.0,-0.15473971,-9.046729,1.0,6.013176,5.8584113,7.291739e-07,3.0947103e-08,0.850842,3.0947103e-08,1.0,1.0,1.0
0.9,0.5,0.0,56372.47,9353.962,-1.5082242,-9.7309595e-08,0.51490563,0.58689296,-6.554395e-08,-0.09917019,0.97105175,-1.2360823e-07,-54.115334,0.0,-112.34852,85.86298,61.349007,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5886834,0.5886037,5.921243,6.076008,0.0,-66.457954,120.57329,-200.80101,313.14954,-6.089171e-11,1.3962296e-12,5.921242,5.921242,6.076008,-0.060617466,1.0,1.0,-0.18107623,0.0,0.0,-0.15473971,-9.053847,1.0,6.076008,5.921243,7.298205e-07,3.0974544e-08,0.851042,3.0974544e-08,1.0,1.0,1.0
0.9002,0.5,0.0,56373.246,9354.309,-1.5082242,-9.7309595e-08,0.5149027,0.5868962,-6.500433e-08,-0.09917074,0.97105724,-1.2259194e-07,-47.228527,0.0,-93.495544,85.86298,54.643833,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58868665,0.5886069,5.984075,6.1388397,0.0,-72.66005,119.88857,-215.83118,309.32672,-6.034766e-11,1.3771544e-12,5.984074,5.984074,6.1388397,-0.060617786,1.0,1.0,-0.1812186,0.0,0.0,-0.15473971,-9.060966,1.0,6.1388397,5.984075,7.305751e-07,3.100657e-08,0.851242,3.100657e-08,1.0,1.0,1.0
0.9004,0.5,0.0,56374.023,9354.655,-1.5082242,-9.7309595e-08,0.5148998,0.5868994,-6.445952e-08,-0.099171296,0.9710627,-1.2156585e-07,-40.15526,0.0,-74.27338,85.86298,47.722935,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58868986,0.5886102,6.046907,6.2016716,0.0,-78.575455,118.73071,-230.00972,304.28308,-5.9880344e-11,1.3557736e-12,6.046906,6.046906,6.2016716,-0.060618125,1.0,1.0,-0.18136095,0.0,0.0,-0.1547397,-9.068083,1.0,6.2016716,6.046907,7.3143246e-07,3.104296e-08,0.851442,3.104296e-08,1.0,1.0,1.0
0.9006,0.5,0.0,56374.8,9355.001,-1.5082242,-9.7309595e-08,0.5148969,0.5869027,-6.390825e-08,-0.09917184,0.97106814,-1.2052756e-07,-32.923435,0.0,-54.757866,85.86298,40.613613,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5886931,0.5886134,6.109739,6.2645035,0.0,-84.180824,117.104256,-243.28067,298.03854,-5.951717e-11,1.3333055e-12,6.109738,6.109738,6.2645035,-0.060618456,1.0,1.0,-0.18150331,0.0,0.0,-0.1547397,-9.075201,1.0,6.2645035,6.109739,7.3238857e-07,3.1083534e-08,0.851642,3.1083534e-08,1.0,1.0,1.0
0.9008,0.5,0.0,56375.574,9355.347,-1.5082242,-9.7309595e-08,0.514894,0.5869059,-6.3353696e-08,-0.09917239,0.9710736,-1.1948305e-07,-25.561596,0.0,-35.026035,85.86298,33.343933,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5886963,0.5886166,6.1725707,0.044149857,0.0,-89.454025,115.01562,-255.59164,290.61768,-5.923152e-11,1.3122266e-12,6.1725698,6.1725698,0.044149857,-0.060618784,1.0,1.0,-0.18164568,0.0,0.0,-0.1547397,-9.082319,1.0,0.044149857,6.1725707,7.334384e-07,3.1128092e-08,0.851842,3.1128092e-08,1.0,1.0,1.0
0.901,0.5,0.0,56376.35,9355.692,-1.5082242,-9.7309595e-08,0.51489115,0.5869091,-6.279922e-08,-0.09917292,0.9710791,-1.1843864e-07,-18.098797,0.0,-15.155756,85.86298,25.942575,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5886996,0.5886199,6.2354026,0.10698171,0.0,-94.37425,112.473045,-266.89404,282.0498,-5.900112e-11,1.2936043e-12,6.2354016,6.2354016,0.10698171,-0.06061912,1.0,1.0,-0.18178803,0.0,0.0,-0.1547397,-9.0894375,1.0,0.10698171,6.2354026,7.345761e-07,3.1176377e-08,0.852042,3.1176377e-08,1.0,1.0,1.0
0.9012,0.5,0.0,56377.125,9356.037,-1.5082242,-9.7309595e-08,0.5148882,0.5869124,-6.224187e-08,-0.099173464,0.97108454,-1.1738881e-07,-10.5644865,0.0,4.7745585,85.86298,18.438755,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5887028,0.5886231,0.015048948,0.16981356,0.0,-98.92207,109.486565,-277.14325,272.3687,-5.877466e-11,1.2758729e-12,0.015048212,0.015048212,0.16981356,-0.060619466,1.0,1.0,-0.1819304,0.0,0.0,-0.1547397,-9.096555,1.0,0.16981356,0.015048948,7.3579514e-07,3.1228115e-08,0.852242,3.1228115e-08,1.0,1.0,1.0
0.9014,0.5,0.0,56377.902,9356.383,-1.5082242,-9.7309595e-08,0.5148853,0.5869156,-6.168323e-08,-0.099174,0.97109,-1.1633652e-07,-2.9884,0.0,24.68625,85.86298,10.862081,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.588706,0.5886263,0.07788081,0.23264542,0.0,-103.07955,106.06795,-286.29883,261.61258,-5.84764e-11,1.2564387e-12,0.07788007,0.07788007,0.23264542,-0.060619783,1.0,1.0,-0.18207274,0.0,0.0,-0.15473968,-9.103673,1.0,0.23264542,0.07788081,7.370924e-07,3.1283175e-08,0.852442,3.1283175e-08,1.0,1.0,1.0
0.9016,0.5,0.0,56378.676,9356.727,-1.5082242,-9.7309595e-08,0.51488245,0.58691883,-6.112325e-08,-0.09917455,0.97109544,-1.1528167e-07,4.5995636,0.0,44.500736,85.86298,3.242455,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58870924,0.5886296,0.14071266,0.29547727,0.0,-106.83026,102.2307,-294.3246,249.82385,-5.810462e-11,1.2373301e-12,0.14071192,0.14071192,0.29547727,-0.060620125,1.0,1.0,-0.18221511,0.0,0.0,-0.15473968,-9.110791,1.0,0.29547727,0.14071266,7.384604e-07,3.1341234e-08,0.852642,3.1341234e-08,1.0,1.0,1.0
0.9018,0.5,0.0,56379.453,9357.071,-1.5082242,-9.7309595e-08,0.5148795,0.58692205,-6.055769e-08,-0.09917511,0.9711009,-1.14216284e-07,12.169458,0.0,64.13982,85.86298,-4.390051,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58871245,0.5886328,0.20354451,0.35830912,0.0,-110.15939,97.98994,-301.18887,237.04906,-5.7623357e-11,1.1815334e-12,0.20354378,0.20354378,0.35830912,-0.060620457,1.0,1.0,-0.18235748,0.0,0.0,-0.15473968,-9.117909,1.0,0.35830912,0.20354451,7.398944e-07,3.1402095e-08,0.852842,3.1402095e-08,1.0,1.0,1.0
0.902,0.5,0.0,56380.227,9357.415,-1.5082242,-9.7309595e-08,0.51487666,0.58692527,-5.999592e-08,-0.09917564,0.9711064,-1.1315801e-07,19.69141,0.0,83.52598,85.86298,-12.005316,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5887157,0.5886361,0.26637638,0.42114097,0.0,-113.05382,93.36241,-306.86456,223.33858,-5.701603e-11,1.0161582e-12,0.26637563,0.26637563,0.42114097,-0.06062079,1.0,1.0,-0.18249983,0.0,0.0,-0.15473968,-9.125027,1.0,0.42114097,0.26637638,7.4139245e-07,3.1465675e-08,0.853042,3.1465675e-08,1.0,1.0,1.0
0.9022,0.5,0.0,56381.0,9357.759,-1.5082242,-9.7309595e-08,0.51487374,0.5869285,-5.943349e-08,-0.09917619,0.97111183,-1.1209848e-07,27.135729,0.0,102.58272,85.86298,-19.573284,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5887189,0.5886393,0.32920823,0.48397282,0.0,-115.5021,88.36637,-311.32925,208.74654,-5.6351708e-11,8.0094053e-13,0.32920748,0.32920748,0.48397282,-0.060621124,1.0,1.0,-0.18264219,0.0,0.0,-0.15473966,-9.132145,1.0,0.48397282,0.32920823,7.4294996e-07,3.1531776e-08,0.853242,3.1531776e-08,1.0,1.0,1.0
0.9024,0.5,0.0,56381.773,9358.103,-1.5082242,-9.7309595e-08,0.5148709,0.58693177,-5.8874413e-08,-0.099176735,0.9711173,-1.1104524e-07,34.473038,0.0,121.23482,85.86298,-27.064089,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5887221,0.58864254,0.3920401,0.54680467,0.0,-117.49457,83.02153,-314.56534,193.3305,-5.564778e-11,5.9519105e-13,0.39203936,0.39203936,0.54680467,-0.06062145,1.0,1.0,-0.18278454,0.0,0.0,-0.15473966,-9.139263,1.0,0.54680467,0.3920401,7.445661e-07,3.160037e-08,0.853442,3.160037e-08,1.0,1.0,1.0
0.9026,0.5,0.0,56382.55,9358.445,-1.5082242,-9.7309595e-08,0.51486796,0.586935,-5.831104e-08,-0.09917729,0.97112274,-1.0998389e-07,41.674377,0.0,139.40866,85.86298,-34.448166,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5887254,0.5886458,0.45487195,0.60963655,0.0,-119.02336,77.34898,-316.55997,177.1513,-5.492317e-11,4.1738433e-13,0.4548712,0.4548712,0.60963655,-0.060621783,1.0,1.0,-0.18292691,0.0,0.0,-0.15473966,-9.146381,1.0,0.60963655,0.45487195,7.462337e-07,3.1671142e-08,0.853642,3.1671142e-08,1.0,1.0,1.0
0.9028,0.5,0.0,56383.324,9358.788,-1.5082242,-9.7309595e-08,0.5148651,0.5869382,-5.7734006e-08,-0.09917782,0.9711282,-1.0889673e-07,48.711327,0.0,157.03253,85.86298,-41.696373,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5887286,0.58864903,0.51770383,0.67246836,0.0,-120.082436,71.37111,-317.30533,160.2728,-5.4198642e-11,2.6523906e-13,0.51770306,0.51770306,0.67246836,-0.060622107,1.0,1.0,-0.18306927,0.0,0.0,-0.15473965,-9.153499,1.0,0.67246836,0.51770383,7.479478e-07,3.174389e-08,0.853842,3.174389e-08,1.0,1.0,1.0
0.903,0.5,0.0,56384.098,9359.131,-1.5082242,-9.7309595e-08,0.5148622,0.5869414,-5.7165245e-08,-0.099178374,0.97113365,-1.0782515e-07,55.55611,0.0,174.03683,85.86298,-48.780098,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5887318,0.58865225,0.58053565,0.73530024,0.0,-120.66761,65.1115,-316.7984,142.76157,-5.3441543e-11,1.333846e-13,0.58053493,0.58053493,0.73530024,-0.060622446,1.0,1.0,-0.18321162,0.0,0.0,-0.15473965,-9.160617,1.0,0.73530024,0.58053565,7.4970427e-07,3.1818438e-08,0.854042,3.1818438e-08,1.0,1.0,1.0
0.9032,0.5,0.0,56384.87,9359.473,-1.5082242,-9.7309595e-08,0.5148593,0.5869447,-5.6599127e-08,-0.099178925,0.9711391,-1.06758534e-07,62.181713,0.0,190.35449,85.86298,-55.67139,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58873504,0.58865553,0.6433675,0.7981321,0.0,-120.776566,58.594856,-315.04123,124.68673,-5.2658884e-11,1.7816638e-14,0.64336675,0.64336675,0.7981321,-0.06062277,1.0,1.0,-0.18335399,0.0,0.0,-0.15473965,-9.167735,1.0,0.7981321,0.6433675,7.5150166e-07,3.189472e-08,0.854242,3.189472e-08,1.0,1.0,1.0
0.9034,0.5,0.0,56385.645,9359.814,-1.5082242,-9.7309595e-08,0.5148564,0.5869479,-5.6035493e-08,-0.09917946,0.97114456,-1.05696586e-07,68.56198,0.0,205.92108,85.86298,-62.34305,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58873826,0.58865875,0.70619935,0.86096394,0.0,-120.408875,51.846893,-312.04068,106.119606,-5.1873165e-11,-8.406579e-14,0.70619863,0.70619863,0.86096394,-0.06062312,1.0,1.0,-0.18349634,0.0,0.0,-0.15473965,-9.174853,1.0,0.86096394,0.70619935,7.53336e-07,3.1972572e-08,0.854442,3.1972572e-08,1.0,1.0,1.0
0.9036,0.5,0.0,56386.418,9360.156,-1.5082242,-9.7309595e-08,0.51485354,0.58695114,-5.5477592e-08,-0.099180005,0.97115,-1.0464542e-07,74.67174,0.0,220.67517,85.86298,-68.76874,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5887415,0.58866197,0.7690312,0.9237958,0.0,-119.56598,44.894238,-307.80862,87.13347,-5.109696e-11,-1.7381432e-13,0.76903045,0.76903045,0.9237958,-0.060623456,1.0,1.0,-0.1836387,0.0,0.0,-0.15473963,-9.181971,1.0,0.9237958,0.7690312,7.552039e-07,3.205185e-08,0.854642,3.205185e-08,1.0,1.0,1.0
0.9038,0.5,0.0,56387.19,9360.497,-1.5082242,-9.7309595e-08,0.5148506,0.58695436,-5.4918377e-08,-0.099180564,0.97115546,-1.0359175e-07,80.48687,0.0,234.5585,85.86298,-74.923096,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5887447,0.58866525,0.8318631,0.98662764,0.0,-118.25119,37.764324,-302.36176,67.803246,-5.0307078e-11,-2.519203e-13,0.83186233,0.83186233,0.98662764,-0.060623765,1.0,1.0,-0.18378107,0.0,0.0,-0.15473963,-9.189089,1.0,0.98662764,0.8318631,7.571027e-07,3.2132437e-08,0.854842,3.2132437e-08,1.0,1.0,1.0
0.904,0.5,0.0,56387.965,9360.838,-1.5082242,-9.7309595e-08,0.51484776,0.5869576,-5.435456e-08,-0.099181116,0.9711609,-1.0252939e-07,85.98441,0.0,247.51628,85.86298,-80.78184,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5887479,0.58866847,0.8946949,1.0494595,0.0,-116.46971,30.485296,-295.7215,48.205215,-4.9516113e-11,-3.206863e-13,0.8946942,0.8946942,1.0494595,-0.06062411,1.0,1.0,-0.18392342,0.0,0.0,-0.15473963,-9.196207,1.0,1.0494595,0.8946949,7.5902824e-07,3.221416e-08,0.855042,3.221416e-08,1.0,1.0,1.0
0.9042,0.5,0.0,56388.74,9361.179,-1.5082242,-9.7309595e-08,0.51484483,0.5869608,-5.379625e-08,-0.09918166,0.9711663,-1.01477376e-07,91.14267,0.0,259.49738,85.86298,-86.32183,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58875114,0.5886717,0.9575268,1.1122913,0.0,-114.228546,23.085876,-287.9141,28.416727,-4.8733195e-11,-3.8143745e-13,0.957526,0.957526,1.1122913,-0.06062445,1.0,1.0,-0.18406579,0.0,0.0,-0.15473962,-9.203325,1.0,1.1122913,0.9575268,7.609775e-07,3.229689e-08,0.855242,3.229689e-08,1.0,1.0,1.0
0.9044,0.5,0.0,56389.508,9361.52,-1.5082242,-9.7309595e-08,0.514842,0.586964,-5.3240967e-08,-0.0991822,0.9711718,-1.0043106e-07,95.94129,0.0,270.45447,85.86298,-91.52121,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58875436,0.58867496,1.0203587,1.1751232,0.0,-111.53655,15.595264,-278.97034,8.515872,-4.7923363e-11,-4.3479443e-13,1.0203578,1.0203578,1.1751232,-0.060624775,1.0,1.0,-0.18420815,0.0,0.0,-0.15473962,-9.210443,1.0,1.1751232,1.0203587,7.629477e-07,3.2380505e-08,0.855442,3.2380505e-08,1.0,1.0,1.0
0.9046,0.5,0.0,56390.28,9361.859,-1.5082242,-9.7309595e-08,0.5148391,0.5869673,-5.268911e-08,-0.09918273,0.9711772,-9.939118e-08,100.36132,0.0,280.34433,85.86298,-96.35945,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5887576,0.5886782,1.0831906,1.2379551,0.0,-108.40434,8.043022,-268.9255,-11.418813,-4.7069612e-11,-4.813189e-13,1.0831897,1.0831897,1.2379551,-0.060625114,1.0,1.0,-0.1843505,0.0,0.0,-0.15473962,-9.217561,1.0,1.2379551,1.0831906,7.649363e-07,3.2464907e-08,0.855642,3.2464907e-08,1.0,1.0,1.0
0.9048,0.5,0.0,56391.055,9362.199,-1.5082242,-9.7309595e-08,0.5148362,0.5869705,-5.2143022e-08,-0.0991833,0.97118264,-9.836216e-08,104.38532,0.0,289.1279,85.86298,-100.81746,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5887608,0.5886814,1.1460223,1.300787,0.0,-104.84428,0.4589546,-257.81924,-31.308651,-4.6194933e-11,-5.2175256e-13,1.1460216,1.1460216,1.300787,-0.06062545,1.0,1.0,-0.18449287,0.0,0.0,-0.15473962,-9.224679,1.0,1.300787,1.1460223,7.66939e-07,3.2549902e-08,0.855842,3.2549902e-08,1.0,1.0,1.0
0.905,0.5,0.0,56391.83,9362.539,-1.5082242,-9.7309595e-08,0.51483333,0.5869737,-5.1593776e-08,-0.09918384,0.9711881,-9.732716e-08,107.9974,0.0,296.77048,85.86298,-104.877625,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.588764,0.5886846,1.2088542,1.3636187,0.0,-100.87039,-7.1270075,-245.69534,-51.07515,-4.5281695e-11,-5.5653426e-13,1.2088535,1.2088535,1.3636187,-0.060625784,1.0,1.0,-0.18463522,0.0,0.0,-0.1547396,-9.231797,1.0,1.3636187,1.2088542,7.6895407e-07,3.2635423e-08,0.856042,3.2635423e-08,1.0,1.0,1.0
0.9052,0.5,0.0,56392.598,9362.878,-1.5082242,-9.7309595e-08,0.5148304,0.58697695,-5.105213e-08,-0.09918438,0.97119355,-9.6306465e-08,111.1833,0.0,303.24194,85.86298,-108.52394,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58876723,0.5886879,1.2716861,1.4264506,0.0,-96.498375,-14.684926,-232.60165,-70.64029,-4.432385e-11,-5.8740523e-13,1.2716854,1.2716854,1.4264506,-0.060626123,1.0,1.0,-0.18477759,0.0,0.0,-0.1547396,-9.2389145,1.0,1.4264506,1.2716861,7.709794e-07,3.272138e-08,0.856242,3.272138e-08,1.0,1.0,1.0
0.9054,0.5,0.0,56393.37,9363.217,-1.5082242,-9.7309595e-08,0.51482755,0.58698016,-5.050649e-08,-0.09918494,0.971199,-9.527822e-08,113.93044,0.0,308.51672,85.86298,-111.74199,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58877045,0.5886911,1.334518,1.4892825,0.0,-91.74547,-22.18497,-218.58984,-89.926865,-4.33268e-11,-6.14454e-13,1.3345171,1.3345171,1.4892825,-0.06062645,1.0,1.0,-0.18491994,0.0,0.0,-0.1547396,-9.246033,1.0,1.4892825,1.334518,7.730138e-07,3.2807726e-08,0.856442,3.2807726e-08,1.0,1.0,1.0
0.9056,0.5,0.0,56394.14,9363.556,-1.5082242,-9.7309595e-08,0.5148247,0.5869834,-4.9970378e-08,-0.099185474,0.9712044,-9.426792e-08,116.22798,0.0,312.57394,85.86298,-114.51908,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58877367,0.58869433,1.3973498,1.5521144,0.0,-86.63043,-29.597546,-203.71521,-108.85875,-4.229478e-11,-6.3797085e-13,1.397349,1.397349,1.5521144,-0.060626782,1.0,1.0,-0.1850623,0.0,0.0,-0.15473959,-9.253151,1.0,1.5521144,1.3973498,7.7514585e-07,3.289821e-08,0.856642,3.289821e-08,1.0,1.0,1.0
0.9058,0.5,0.0,56394.914,9363.895,-1.5082242,-9.7309595e-08,0.51482177,0.5869866,-4.9436874e-08,-0.099186026,0.9712099,-9.326252e-08,118.06684,0.0,315.39764,85.86298,-116.844246,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5887769,0.58869755,1.4601817,1.6149461,0.0,-81.17345,-36.89339,-188.03642,-127.36122,-4.1262247e-11,-6.590137e-13,1.4601809,1.4601809,1.6149461,-0.06062712,1.0,1.0,-0.18520467,0.0,0.0,-0.15473959,-9.260269,1.0,1.6149461,1.4601817,7.774156e-07,3.2994542e-08,0.856842,3.2994542e-08,1.0,1.0,1.0
0.906,0.5,0.0,56395.684,9364.232,-1.5082242,-9.7309595e-08,0.5148189,0.5869898,-4.8897444e-08,-0.099186584,0.9712153,-9.224592e-08,119.439766,0.0,316.97662,85.86298,-118.708305,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5887801,0.58870083,1.5230135,1.677778,0.0,-75.39605,-44.043716,-171.61537,-145.36125,-4.0242178e-11,-6.777331e-13,1.5230128,1.5230128,1.677778,-0.06062746,1.0,1.0,-0.18534702,0.0,0.0,-0.15473959,-9.267386,1.0,1.677778,1.5230135,7.7981394e-07,3.309633e-08,0.857042,3.309633e-08,1.0,1.0,1.0
0.9062,0.5,0.0,56396.457,9364.57,-1.5082242,-9.7309595e-08,0.51481605,0.5869931,-4.837672e-08,-0.099187106,0.97122073,-9.126459e-08,120.341324,0.0,317.30466,85.86298,-120.10389,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5887833,0.58870405,1.5858454,1.7406099,0.0,-69.32103,-51.020298,-154.51685,-162.78781,-3.928221e-11,-6.9515596e-13,1.5858446,1.5858446,1.7406099,-0.060627796,1.0,1.0,-0.18548939,0.0,0.0,-0.15473957,-9.274505,1.0,1.7406099,1.5858454,7.823336e-07,3.3203268e-08,0.857242,3.3203268e-08,1.0,1.0,1.0
0.9064,0.5,0.0,56397.227,9364.907,-1.5082242,-9.7309595e-08,0.5148131,0.5869963,-4.7852758e-08,-0.09918766,0.97122616,-9.0277126e-08,120.76796,0.0,316.38043,85.86298,-121.0255,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58878654,0.58870727,1.6486772,1.8034418,0.0,-62.972363,-57.7956,-136.80833,-179.57211,-3.838628e-11,-7.109998e-13,1.6486765,1.6486765,1.8034418,-0.060628127,1.0,1.0,-0.18563174,0.0,0.0,-0.15473957,-9.281623,1.0,1.8034418,1.6486772,7.8496845e-07,3.3315096e-08,0.857442,3.3315096e-08,1.0,1.0,1.0
0.9066,0.5,0.0,56397.996,9365.245,-1.5082242,-9.7309595e-08,0.51481026,0.58699954,-4.733521e-08,-0.0991882,0.9712316,-8.9301736e-08,120.71799,0.0,314.20758,85.86298,-121.469475,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58878976,0.5887105,1.7115091,1.8662736,0.0,-56.3751,-64.34289,-118.559685,-195.6479,-3.7559227e-11,-7.250582e-13,1.7115083,1.7115083,1.8662736,-0.060628448,1.0,1.0,-0.1857741,0.0,0.0,-0.15473957,-9.288741,1.0,1.8662736,1.7115091,7.8771075e-07,3.3431483e-08,0.857642,3.3431483e-08,1.0,1.0,1.0
0.9068,0.5,0.0,56398.77,9365.582,-1.5082242,-9.7309595e-08,0.5148074,0.58700275,-4.6819853e-08,-0.09918876,0.971237,-8.833047e-08,120.19159,0.0,310.79468,85.86298,-121.434074,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.588793,0.5887137,1.774341,1.9291054,0.0,-49.55528,-70.63631,-99.84294,-210.95172,-3.673737e-11,-7.3596413e-13,1.7743402,1.7743402,1.9291054,-0.06062879,1.0,1.0,-0.18591647,0.0,0.0,-0.15473956,-9.295858,1.0,1.9291054,1.774341,7.905532e-07,3.355212e-08,0.857842,3.355212e-08,1.0,1.0,1.0
0.907,0.5,0.0,56399.54,9365.918,-1.5082242,-9.7309595e-08,0.51480454,0.587006,-4.6309424e-08,-0.099189304,0.9712424,-8.736846e-08,119.190834,0.0,306.15515,85.86298,-120.91942,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5887962,0.5887169,1.8371729,1.9919373,0.0,-42.53981,-76.651024,-80.73195,-225.42319,-3.5882495e-11,-7.4490755e-13,1.837172,1.837172,1.9919373,-0.06062913,1.0,1.0,-0.18605882,0.0,0.0,-0.15473956,-9.302977,1.0,1.9919373,1.8371729,7.934881e-07,3.367668e-08,0.858042,3.367668e-08,1.0,1.0,1.0
0.9072,0.5,0.0,56400.31,9366.255,-1.5082242,-9.7309595e-08,0.5148016,0.5870092,-4.579958e-08,-0.09918983,0.9712479,-8.6407546e-08,117.71968,0.0,300.3073,85.86298,-119.92755,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.5887994,0.58872014,1.9000046,2.054769,0.0,-35.356377,-82.363304,-61.30214,-239.00516,-3.502989e-11,-7.515079e-13,1.9000039,1.9000039,2.054769,-0.060629454,1.0,1.0,-0.18620118,0.0,0.0,-0.15473956,-9.310095,1.0,2.054769,1.9000046,7.965087e-07,3.3804877e-08,0.858242,3.3804877e-08,1.0,1.0,1.0
0.9074,0.5,0.0,56401.08,9366.591,-1.5082242,-9.7309595e-08,0.51479876,0.58701235,-4.5297618e-08,-0.0991904,0.97125334,-8.546148e-08,115.78393,0.0,293.27423,85.86298,-118.462364,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58880264,0.5887234,1.9628365,2.117601,0.0,-28.03333,-87.750595,-41.63018,-251.64404,-3.4198956e-11,-7.5721666e-13,1.9628358,1.9628358,2.117601,-0.060629793,1.0,1.0,-0.18634354,0.0,0.0,-0.15473954,-9.317213,1.0,2.117601,1.9628365,7.9960734e-07,3.393639e-08,0.858442,3.393639e-08,1.0,1.0,1.0
0.9076,0.5,0.0,56401.848,9366.927,-1.5082242,-9.7309595e-08,0.5147959,0.5870156,-4.4801276e-08,-0.099190935,0.97125876,-8.452599e-08,113.3912,0.0,285.08362,85.86298,-116.52964,0.0,0.0,0.0,1.10605,7.0,0.0,85.74426,224.23692,1.0,0.58880585,0.58872664,2.0256684,2.1804328,0.0,-20.599567,-92.791626,-21.793707,-263.28992,-3.333832e-11,-7.6323567e-13,2.0256677,2.0256677,2.1804328,-0.060630128,1.0,1.0,-0.1864859,0.0,0.0,-0.15473954,-9.32433,1.0,2.1804328,2.0256684,8.027993e-07,3.407186e-08,0.858642,3.407186e-08,1.0,1.0,1.0
0.9078,0.5,0.0,56402.617,9367.262,-1.5082242,-9.7309595e-08,0.514793,0.58701885,-4.430309e-08,-0.099191494,0.9712642,-8.3587004e-08,110.550934,0.0,275.76785,85.86298,-114.13701,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.23692,1.0,0.5888091,0.58872986,2.0885003,2.2432647,0.0,-13.084427,-97.46651,-1.871006,-273.89685,-3.2554383e-11,-7.690767e-13,2.0884995,2.0884995,2.2432647,-0.060630463,1.0,1.0,-0.18662827,0.0,0.0,-0.15473954,-9.331449,1.0,2.2432647,2.0885003,8.060698e-07,3.4210665e-08,0.858842,3.4210665e-08,1.0,1.0,1.0
0.908,0.5,0.0,56403.387,9367.597,-1.5082242,-9.7309595e-08,0.5147901,0.587022,-4.380287e-08,-0.09919204,0.9712696,-8.264416e-08,107.274345,0.0,265.36362,85.86298,-111.2939,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.23692,1.0,0.5888123,0.5887331,2.1513321,2.3060966,0.0,-5.517564,-101.75678,18.059298,-283.4229,-3.1970683e-11,-7.7359397e-13,2.1513312,2.1513312,2.3060966,-0.060630795,1.0,1.0,-0.18677062,0.0,0.0,-0.15473953,-9.338567,1.0,2.3060966,2.1513321,8.093994e-07,3.4351977e-08,0.859042,3.4351977e-08,1.0,1.0,1.0
0.9082,0.5,0.0,56404.156,9367.932,-1.5082242,-9.7309595e-08,0.51478726,0.5870253,-4.331819e-08,-0.09919258,0.97127503,-8.173061e-08,103.574356,0.0,253.91202,85.86298,-108.01153,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.23692,1.0,0.58881545,0.5887363,2.214164,2.3689284,0.0,2.071157,-105.645515,37.91855,-291.83057,-3.150262e-11,-7.7743573e-13,2.214163,2.214163,2.3689284,-0.06063113,1.0,1.0,-0.18691298,0.0,0.0,-0.15473953,-9.345685,1.0,2.3689284,2.214164,8.12781e-07,3.44955e-08,0.859242,3.44955e-08,1.0,1.0,1.0
0.9084,0.5,0.0,56404.926,9368.267,-1.5099163,-6.1008855e-08,0.5147844,0.58702844,-4.2833918e-08,-0.09919314,0.97128046,-8.081781e-08,99.46556,0.0,241.4582,85.86298,-104.30285,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.23692,1.0,0.58881867,0.5887395,2.276996,2.4317603,0.0,9.651787,-109.11735,57.628372,-299.08658,-3.106517e-11,-7.805092e-13,2.276995,2.276995,2.4317603,-0.060631465,1.0,1.0,-0.18705533,0.0,0.0,-0.15473951,-9.352802,1.0,2.4317603,2.276996,8.162084e-07,3.4640962e-08,0.859442,3.4640962e-08,1.0,1.0,1.0
0.9086,0.5,0.0,56405.695,9368.601,-1.5099163,-6.1008855e-08,0.51478153,0.58703166,-4.235149e-08,-0.09919368,0.9712859,-7.9908475e-08,94.96418,0.0,228.05132,85.86298,-100.18249,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.23692,1.0,0.5888219,0.5887428,2.3398278,2.4945922,0.0,17.194408,-112.158585,77.11098,-305.1623,-3.061665e-11,-7.835626e-13,2.3398268,2.3398268,2.4945922,-0.06063181,1.0,1.0,-0.1871977,0.0,0.0,-0.15473951,-9.3599205,1.0,2.4945922,2.3398278,8.196782e-07,3.4788222e-08,0.859642,3.4788222e-08,1.0,1.0,1.0
0.9088,0.5,0.0,56406.465,9368.935,-1.5099163,-6.1008855e-08,0.5147786,0.5870349,-4.186685e-08,-0.099194214,0.9712913,-7.8994944e-08,90.08796,0.0,213.74426,85.86298,-95.66671,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.23692,1.0,0.5888251,0.58874595,2.4026597,2.557424,0.0,24.669254,-114.75721,96.28947,-310.03372,-3.0151288e-11,-7.865061e-13,2.4026587,2.4026587,2.557424,-0.06063214,1.0,1.0,-0.18734005,0.0,0.0,-0.15473951,-9.367039,1.0,2.557424,2.4026597,8.2318445e-07,3.493703e-08,0.859842,3.493703e-08,1.0,1.0,1.0
0.909,0.5,0.0,56407.23,9369.269,-1.5099163,-6.1008855e-08,0.51477575,0.5870381,-4.13878e-08,-0.09919477,0.9712967,-7.809193e-08,84.85615,0.0,198.5935,85.86298,-90.77332,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.23692,1.0,0.5888283,0.5887492,2.4654913,2.620256,0.0,32.04682,-116.90297,115.088165,-313.68167,-2.964845e-11,-7.891068e-13,2.4654906,2.4654906,2.620256,-0.06063247,1.0,1.0,-0.18748242,0.0,0.0,-0.1547395,-9.374156,1.0,2.620256,2.4654913,8.267215e-07,3.5087147e-08,0.860042,3.5087147e-08,1.0,1.0,1.0
0.9092,0.5,0.0,56408.0,9369.603,-1.5099163,-6.1008855e-08,0.5147729,0.5870413,-4.0919225e-08,-0.09919533,0.97130215,-7.720867e-08,79.28939,0.0,182.65881,85.86298,-85.521645,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.23692,1.0,0.58883154,0.5887524,2.5283232,2.6830876,0.0,39.297997,-118.58739,133.43286,-316.09167,-2.9144975e-11,-7.905001e-13,2.5283225,2.5283225,2.6830876,-0.0606328,1.0,1.0,-0.18762478,0.0,0.0,-0.1547395,-9.381274,1.0,2.6830876,2.5283232,8.302857e-07,3.5238422e-08,0.860242,3.5238422e-08,1.0,1.0,1.0
0.9094,0.5,0.0,56408.77,9369.936,-1.5099163,-6.1008855e-08,0.51477003,0.58704454,-4.0448487e-08,-0.09919587,0.9713075,-7.632131e-08,73.40965,0.0,166.00307,85.86298,-79.93239,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.23692,1.0,0.58883476,0.58875567,2.591155,2.7459195,0.0,46.394157,-119.80382,151.25116,-317.2542,-2.8671999e-11,-7.9098647e-13,2.5911543,2.5911543,2.7459195,-0.060633134,1.0,1.0,-0.18776713,0.0,0.0,-0.15473948,-9.388392,1.0,2.7459195,2.591155,8.3387465e-07,3.5390737e-08,0.860442,3.5390737e-08,1.0,1.0,1.0
0.9096,0.5,0.0,56409.535,9370.269,-1.5099163,-6.1008855e-08,0.51476717,0.58704776,-3.998496e-08,-0.09919641,0.97131294,-7.544753e-08,67.240135,0.0,148.692,85.86298,-74.02761,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.23692,1.0,0.5888379,0.5887589,2.653987,2.8087513,0.0,53.3073,-120.54744,168.47272,-317.16473,-2.8231263e-11,-7.9126815e-13,2.6539862,2.6539862,2.8087513,-0.06063347,1.0,1.0,-0.1879095,0.0,0.0,-0.15473948,-9.395511,1.0,2.8087513,2.653987,8.3748006e-07,3.5543756e-08,0.860642,3.5543756e-08,1.0,1.0,1.0
0.9098,0.5,0.0,56410.305,9370.601,-1.5099163,-6.1008855e-08,0.51476425,0.587051,-3.9525855e-08,-0.099196956,0.97131836,-7.4582076e-08,60.805183,0.0,130.79391,85.86298,-67.83062,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.23692,1.0,0.58884114,0.5887621,2.7168188,2.8715832,0.0,60.010136,-120.81532,185.02959,-315.82352,-2.7752228e-11,-7.915628e-13,2.716818,2.716818,2.8715832,-0.060633812,1.0,1.0,-0.18805185,0.0,0.0,-0.15473947,-9.402628,1.0,2.8715832,2.7168188,8.4109826e-07,3.569732e-08,0.860842,3.569732e-08,1.0,1.0,1.0
0.91,0.5,0.0,56411.074,9370.934,-1.5099163,-6.1008855e-08,0.5147614,0.58705413,-3.906681e-08,-0.09919749,0.9713238,-7.371672e-08,54.130188,0.0,112.379456,85.86298,-61.36586,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.23692,1.0,0.58884436,0.5887653,2.7796507,2.934415,0.0,66.47621,-120.6064,200.85641,-313.23587,-2.7204138e-11,-7.9169115e-13,2.77965,2.77965,2.934415,-0.060634147,1.0,1.0,-0.18819422,0.0,0.0,-0.15473947,-9.409746,1.0,2.934415,2.7796507,8.447254e-07,3.5851258e-08,0.861042,3.5851258e-08,1.0,1.0,1.0
0.9102,0.5,0.0,56411.84,9371.266,-1.5099163,-6.1008855e-08,0.5147585,0.58705735,-3.8613507e-08,-0.09919805,0.9713292,-7.286218e-08,47.24149,0.0,93.52127,85.86298,-54.658844,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.23692,1.0,0.5888476,0.58876854,2.8424826,2.997247,0.0,72.68001,-119.92149,215.89072,-309.412,-2.6616279e-11,-7.917079e-13,2.8424816,2.8424816,2.997247,-0.060634468,1.0,1.0,-0.18833657,0.0,0.0,-0.15473947,-9.416864,1.0,2.997247,2.8424826,8.483574e-07,3.6005407e-08,0.861242,3.6005407e-08,1.0,1.0,1.0
0.9104,0.5,0.0,56412.61,9371.597,-1.5099163,-6.1008855e-08,0.51475567,0.5870606,-3.8166547e-08,-0.099198595,0.97133464,-7.201958e-08,40.16628,0.0,74.2938,85.86298,-47.736042,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.23692,1.0,0.58885074,0.58877176,2.9053144,3.0600789,0.0,78.59703,-118.763306,230.07315,-304.36694,-2.5999623e-11,-7.9131954e-13,2.9053135,2.9053135,3.0600789,-0.060634818,1.0,1.0,-0.18847893,0.0,0.0,-0.15473945,-9.423983,1.0,3.0600789,2.9053144,8.519894e-07,3.6159552e-08,0.861442,3.6159552e-08,1.0,1.0,1.0
0.9106,0.5,0.0,56413.375,9371.929,-1.5099163,-6.1008855e-08,0.5147528,0.5870638,-3.771685e-08,-0.099199146,0.97134006,-7.1171804e-08,32.93247,0.0,54.772907,85.86298,-40.624767,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.23692,1.0,0.58885396,0.588775,2.9681463,3.1229107,0.0,84.20393,-117.1364,243.34775,-298.12067,-2.5364294e-11,-7.906416e-13,2.9681454,2.9681454,3.1229107,-0.06063515,1.0,1.0,-0.1886213,0.0,0.0,-0.15473945,-9.4311,1.0,3.1229107,2.9681463,8.556214e-07,3.63137e-08,0.861642,3.63137e-08,1.0,1.0,1.0
