Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.9108,0.5,0.0,56414.14,9372.26,-1.5099163,-6.1008855e-08,0.51474994,0.587067,-3.7278916e-08,-0.09919969,0.9713454,-7.034621e-08,25.568607,0.0,35.035637,85.86298,-33.35309,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.23692,1.0,0.5888572,0.5887782,3.0309782,3.1857426,0.0,89.47858,-115.04719,255.6621,-290.69772,-2.4798375e-11,-7.9032543e-13,3.0309772,3.0309772,3.1857426,-0.06063549,1.0,1.0,-0.18876365,0.0,0.0,-0.15473944,-9.438218,1.0,3.1857426,3.0309782,8.592489e-07,3.6467657e-08,0.861842,3.6467657e-08,1.0,1.0,1.0
0.911,0.5,0.0,56414.91,9372.591,-1.5099163,-6.1008855e-08,0.5147471,0.58707017,-3.6839804e-08,-0.09920024,0.97135085,-6.9518364e-08,18.10376,0.0,15.159882,85.91077,-25.949701,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5888604,0.5887814,3.09381,3.2485743,0.0,94.40015,-112.503914,266.9676,-282.12747,-2.4330302e-11,-7.797129e-13,3.0938091,3.0938091,3.2485743,-0.060635827,1.0,1.0,-0.18890601,0.0,0.0,-0.15473944,-9.445336,1.0,3.2485743,3.09381,8.6286667e-07,3.66212e-08,0.862042,3.66212e-08,1.0,1.0,1.0
0.9112,0.5,0.0,56415.676,9372.921,-1.5099163,-6.1008855e-08,0.5147442,0.58707345,-3.6403765e-08,-0.09920078,0.9713563,-6.869631e-08,10.567383,0.0,-4.7759233,85.91077,-18.443819,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58886355,0.58878464,3.156642,3.3114061,0.0,98.94922,-109.5166,277.21964,-272.4437,-2.3952607e-11,-7.3271874e-13,3.156641,3.156641,3.3114061,-0.06063615,1.0,1.0,-0.18904836,0.0,0.0,-0.15473944,-9.452454,1.0,3.3114061,3.156642,8.664721e-07,3.6774217e-08,0.862242,3.6774217e-08,1.0,1.0,1.0
0.9114,0.5,0.0,56416.44,9373.252,-1.5099163,-6.1008855e-08,0.5147413,0.5870766,-3.5969254e-08,-0.09920133,0.9713617,-6.787712e-08,2.9892187,0.0,-24.693098,85.91077,-10.865067,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5888668,0.5887878,3.2194736,3.374238,0.0,103.10783,-106.097046,286.3777,-261.6846,-2.3597844e-11,-6.67357e-13,3.219473,3.219473,3.374238,-0.060636487,1.0,1.0,-0.18919073,0.0,0.0,-0.15473942,-9.459572,1.0,3.374238,3.2194736,8.7006237e-07,3.6926593e-08,0.862442,3.6926593e-08,1.0,1.0,1.0
0.9116,0.5,0.0,56417.207,9373.582,-1.5099163,-6.1008855e-08,0.51473844,0.5870798,-3.553283e-08,-0.099201865,0.97136706,-6.705429e-08,-4.6008253,0.0,-44.51304,85.91077,-3.2433517,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58887,0.588791,3.2823055,3.43707,0.0,106.85956,-102.258736,294.40564,-249.89261,-2.3242568e-11,-6.0391633e-13,3.2823048,3.2823048,3.43707,-0.060636826,1.0,1.0,-0.18933308,0.0,0.0,-0.15473942,-9.46669,1.0,3.43707,3.2823055,8.736351e-07,3.7078227e-08,0.862642,3.7078227e-08,1.0,1.0,1.0
0.9118,0.5,0.0,56417.977,9373.911,-1.5099163,-6.1008855e-08,0.5147356,0.58708304,-3.5102037e-08,-0.099202424,0.9713725,-6.624207e-08,-12.172795,0.0,-64.157524,85.91077,4.3912473,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58887315,0.58879423,3.3451374,3.4999018,0.0,110.189606,-98.01681,301.2718,-237.11427,-2.287161e-11,-5.4860803e-13,3.3451366,3.3451366,3.4999018,-0.06063715,1.0,1.0,-0.18947545,0.0,0.0,-0.15473941,-9.473808,1.0,3.4999018,3.3451374,8.771882e-07,3.722902e-08,0.862842,3.722902e-08,1.0,1.0,1.0
0.912,0.5,0.0,56418.742,9374.241,-1.5099163,-6.1008855e-08,0.5147327,0.5870862,-3.4671093e-08,-0.09920296,0.9713779,-6.542955e-08,-19.696806,0.0,-83.54902,85.91077,12.008598,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58887637,0.58879745,3.4079692,3.5627337,0.0,113.084816,-93.38801,306.94904,-223.40002,-2.2476153e-11,-5.0046143e-13,3.4079685,3.4079685,3.5627337,-0.06063749,1.0,1.0,-0.18961781,0.0,0.0,-0.15473941,-9.480926,1.0,3.5627337,3.4079692,8.8071687e-07,3.7378783e-08,0.863042,3.7378783e-08,1.0,1.0,1.0
0.9122,0.5,0.0,56419.508,9374.57,-1.5099163,-6.1008855e-08,0.51472986,0.5870894,-3.4237413e-08,-0.09920351,0.9713833,-6.4611854e-08,-27.143166,0.0,-102.611,85.91077,19.57864,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5888796,0.58880067,3.470801,3.6255655,0.0,115.53376,-88.390594,311.41495,-208.80396,-2.2010595e-11,-4.5872155e-13,3.4708002,3.4708002,3.6255655,-0.06063782,1.0,1.0,-0.18976016,0.0,0.0,-0.15473941,-9.488044,1.0,3.6255655,3.470801,8.842208e-07,3.7527496e-08,0.863242,3.7527496e-08,1.0,1.0,1.0
0.9124,0.5,0.0,56420.273,9374.899,-1.5099163,-6.1008855e-08,0.514727,0.58709264,-3.3800266e-08,-0.09920406,0.9713887,-6.3787596e-08,-34.482483,0.0,-121.26822,85.91077,27.071497,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58888274,0.5888039,3.533633,3.6883974,0.0,117.52677,-83.04429,314.6519,-193.38367,-2.1517977e-11,-4.233499e-13,3.533632,3.533632,3.6883974,-0.06063816,1.0,1.0,-0.18990253,0.0,0.0,-0.1547394,-9.495162,1.0,3.6883974,3.533633,8.876972e-07,3.767504e-08,0.863442,3.767504e-08,1.0,1.0,1.0
0.9126,0.5,0.0,56421.04,9375.228,-1.5099163,-6.1008855e-08,0.51472414,0.58709586,-3.336766e-08,-0.09920459,0.9713941,-6.297188e-08,-41.685795,0.0,-139.44705,85.91077,34.457596,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58888596,0.5888071,3.5964649,3.7512293,0.0,119.05598,-77.37018,316.64706,-177.20001,-2.10232e-11,-3.9104324e-13,3.596464,3.596464,3.7512293,-0.060638472,1.0,1.0,-0.19004488,0.0,0.0,-0.1547394,-9.50228,1.0,3.7512293,3.5964649,8.9114195e-07,3.782124e-08,0.863642,3.782124e-08,1.0,1.0,1.0
0.9128,0.5,0.0,56421.805,9375.557,-1.5099163,-6.1008855e-08,0.5147213,0.587099,-3.2946783e-08,-0.09920515,0.9713995,-6.217829e-08,-48.724667,0.0,-157.07576,85.91077,41.707787,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5888891,0.58881027,3.6592968,3.814061,0.0,120.11533,-71.39067,317.3926,-160.31683,-2.0517447e-11,-3.6234514e-13,3.6592958,3.6592958,3.814061,-0.06063883,1.0,1.0,-0.19018725,0.0,0.0,-0.15473938,-9.5093975,1.0,3.814061,3.6592968,8.9455517e-07,3.79661e-08,0.863842,3.79661e-08,1.0,1.0,1.0
0.913,0.5,0.0,56422.566,9375.885,-1.5099163,-6.1008855e-08,0.5147184,0.58710223,-3.2518006e-08,-0.099205695,0.9714049,-6.136977e-08,-55.57132,0.0,-174.08475,85.91077,48.793453,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58889234,0.5888135,3.7221286,3.8768928,0.0,120.70066,-65.12934,316.88553,-142.80078,-2.0042124e-11,-3.3887566e-13,3.7221277,3.7221277,3.8768928,-0.060639158,1.0,1.0,-0.1903296,0.0,0.0,-0.15473938,-9.516516,1.0,3.8768928,3.7221286,8.979349e-07,3.810954e-08,0.864042,3.810954e-08,1.0,1.0,1.0
0.9132,0.5,0.0,56423.332,9376.212,-1.5099163,-6.1008855e-08,0.51471555,0.58710545,-3.2096025e-08,-0.099206224,0.9714103,-6.057406e-08,-62.198734,0.0,-190.40688,85.91077,55.68663,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5888955,0.5888167,3.7849605,3.9397247,0.0,120.80965,-58.61091,315.12784,-124.72097,-1.9588638e-11,-3.182731e-13,3.7849596,3.7849596,3.9397247,-0.06063949,1.0,1.0,-0.19047196,0.0,0.0,-0.15473936,-9.523634,1.0,3.9397247,3.7849605,9.012788e-07,3.825146e-08,0.864242,3.825146e-08,1.0,1.0,1.0
0.9134,0.5,0.0,56424.098,9376.54,-1.5099163,-6.1008855e-08,0.5147127,0.5871086,-3.167441e-08,-0.099206775,0.9714157,-5.977902e-08,-68.58075,0.0,-205.97772,85.91077,62.36011,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5888987,0.5888199,3.8477924,4.002557,0.0,120.44184,-51.861095,312.12646,-106.148735,-1.9107929e-11,-2.9958626e-13,3.8477914,3.8477914,4.002557,-0.06063982,1.0,1.0,-0.19061433,0.0,0.0,-0.15473936,-9.530751,1.0,4.002557,3.8477924,9.0458593e-07,3.8391818e-08,0.864442,3.8391818e-08,1.0,1.0,1.0
0.9136,0.5,0.0,56424.863,9376.867,-1.5099163,-6.1008855e-08,0.51470983,0.58711183,-3.125173e-08,-0.09920731,0.9714211,-5.898195e-08,-74.69218,0.0,-220.73586,85.91077,68.78756,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58890194,0.58882314,3.9106243,4.0653887,0.0,119.59871,-44.906532,307.89322,-87.15737,-1.8616724e-11,-2.8306082e-13,3.9106233,3.9106233,4.0653887,-0.06064015,1.0,1.0,-0.19075668,0.0,0.0,-0.15473936,-9.537869,1.0,4.0653887,3.9106243,9.078538e-07,3.8530512e-08,0.864642,3.8530512e-08,1.0,1.0,1.0
0.9138,0.5,0.0,56425.63,9377.194,-1.5099163,-6.1008855e-08,0.51470697,0.58711505,-3.0825916e-08,-0.09920786,0.9714265,-5.817895e-08,-80.50889,0.0,-234.62299,85.91077,74.943596,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5889051,0.58882636,3.9734561,4.12822,0.0,118.28356,-37.77467,302.44482,-67.82183,-1.8124093e-11,-2.7093364e-13,3.9734552,3.9734552,4.12822,-0.060640495,1.0,1.0,-0.19089904,0.0,0.0,-0.15473935,-9.544988,1.0,4.12822,3.9734561,9.110821e-07,3.8667526e-08,0.864842,3.8667526e-08,1.0,1.0,1.0
0.914,0.5,0.0,56426.39,9377.5205,-1.5099163,-6.1008855e-08,0.5147041,0.5871182,-3.0403218e-08,-0.09920841,0.9714319,-5.7381808e-08,-86.007935,0.0,-247.58432,85.91077,80.80393,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5889083,0.5888295,4.036288,4.191052,0.0,116.50158,-30.493649,295.80273,-48.218414,-1.7547623e-11,-2.593259e-13,4.036287,4.036287,4.191052,-0.06064082,1.0,1.0,-0.1910414,0.0,0.0,-0.15473935,-9.552106,1.0,4.191052,4.036288,9.1424505e-07,3.8801765e-08,0.865042,3.8801765e-08,1.0,1.0,1.0
0.9142,0.5,0.0,56427.156,9377.848,-1.5099163,-6.1008855e-08,0.51470125,0.5871214,-2.9983852e-08,-0.09920895,0.9714373,-5.6590945e-08,-91.1676,0.0,-259.5687,85.91077,86.34544,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5889115,0.58883274,4.0991197,4.253884,0.0,114.2598,-23.092201,287.99316,-28.424486,-1.6418575e-11,-2.4891553e-13,4.0991187,4.0991187,4.253884,-0.060641155,1.0,1.0,-0.19118376,0.0,0.0,-0.15473935,-9.559223,1.0,4.253884,4.0991197,9.173555e-07,3.8933777e-08,0.865242,3.8933777e-08,1.0,1.0,1.0
0.9144,0.5,0.0,56427.918,9378.174,-1.5099163,-6.1008855e-08,0.5146984,0.5871246,-2.9569344e-08,-0.099209495,0.9714427,-5.5809235e-08,-95.96752,0.0,-270.52878,85.91077,91.546234,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5889147,0.5888359,4.1619515,4.3167157,0.0,111.56706,-15.59954,279.04694,-8.518162,-1.5015338e-11,-2.3990816e-13,4.1619506,4.1619506,4.3167157,-0.06064149,1.0,1.0,-0.19132611,0.0,0.0,-0.15473934,-9.566341,1.0,4.3167157,4.1619515,9.2042404e-07,3.906401e-08,0.865442,3.906401e-08,1.0,1.0,1.0
0.9146,0.5,0.0,56428.684,9378.499,-1.5099163,-6.1008855e-08,0.5146955,0.5871278,-2.9157569e-08,-0.09921004,0.97144806,-5.5032658e-08,-100.38876,0.0,-280.42133,85.91077,96.385796,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58891785,0.5888391,4.2247834,4.3795476,0.0,108.43399,-8.045232,268.99933,11.421997,-1.3616864e-11,-2.3213793e-13,4.2247825,4.2247825,4.3795476,-0.06064181,1.0,1.0,-0.19146848,0.0,0.0,-0.15473934,-9.57346,1.0,4.3795476,4.2247834,9.234491e-07,3.9192397e-08,0.865642,3.9192397e-08,1.0,1.0,1.0
0.9148,0.5,0.0,56429.445,9378.825,-1.5099163,-6.1008855e-08,0.5146927,0.587131,-2.8747634e-08,-0.09921059,0.9714535,-5.4259537e-08,-104.41386,0.0,-289.20728,85.91077,100.84502,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.588921,0.58884233,4.2876153,4.4423795,0.0,104.87295,-0.45909122,257.88998,31.317295,-1.2309652e-11,-2.2584097e-13,4.2876143,4.2876143,4.4423795,-0.060642153,1.0,1.0,-0.19161084,0.0,0.0,-0.15473932,-9.580578,1.0,4.4423795,4.2876153,9.264303e-07,3.9318923e-08,0.865842,3.9318923e-08,1.0,1.0,1.0
0.915,0.5,0.0,56430.21,9379.15,-1.5099163,-6.1008855e-08,0.51468986,0.5871342,-2.8337976e-08,-0.09921113,0.97145885,-5.3486925e-08,-108.02692,0.0,-296.85196,85.91077,104.906296,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5889242,0.58884555,4.350447,4.5052114,0.0,100.89797,7.128944,245.76276,51.08922,-1.1097048e-11,-2.221285e-13,4.350446,4.350446,4.5052114,-0.06064249,1.0,1.0,-0.1917532,0.0,0.0,-0.15473932,-9.587695,1.0,4.5052114,4.350447,9.293648e-07,3.9443464e-08,0.866042,3.9443464e-08,1.0,1.0,1.0
0.9152,0.5,0.0,56430.973,9379.476,-1.5099163,-6.1008855e-08,0.514687,0.5871374,-2.7920061e-08,-0.09921167,0.9714642,-5.2698713e-08,-111.21368,0.0,-303.3252,85.91077,108.5536,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5889274,0.5888487,4.413279,4.568043,0.0,96.52475,14.688927,232.66545,70.65973,-9.928242e-12,-2.2024223e-13,4.413278,4.413278,4.568043,-0.060642816,1.0,1.0,-0.19189556,0.0,0.0,-0.15473932,-9.594813,1.0,4.568043,4.413279,9.322514e-07,3.956598e-08,0.866242,3.956598e-08,1.0,1.0,1.0
0.9154,0.5,0.0,56431.74,9379.8,-1.5099163,-6.1008855e-08,0.51468414,0.58714056,-2.7511724e-08,-0.09921222,0.97146964,-5.192856e-08,-113.96156,0.0,-308.60138,85.91077,111.77252,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5889306,0.5888519,4.476111,4.630875,0.0,91.770546,22.191021,218.6498,89.951584,-8.811927e-12,-2.1861598e-13,4.47611,4.47611,4.630875,-0.06064316,1.0,1.0,-0.19203791,0.0,0.0,-0.1547393,-9.601932,1.0,4.630875,4.476111,9.350894e-07,3.9686427e-08,0.866442,3.9686427e-08,1.0,1.0,1.0
0.9156,0.5,0.0,56432.5,9380.125,-1.5099163,-6.1008855e-08,0.5146813,0.5871438,-2.7104319e-08,-0.09921275,0.971475,-5.1160143e-08,-116.25972,0.0,-312.65973,85.91077,114.55037,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58893377,0.58885515,4.538943,4.693707,0.0,86.654106,29.60562,203.77106,108.88866,-7.744839e-12,-2.176653e-13,4.538942,4.538942,4.693707,-0.060643483,1.0,1.0,-0.19218028,0.0,0.0,-0.1547393,-9.609049,1.0,4.693707,4.538943,9.378788e-07,3.980481e-08,0.866642,3.980481e-08,1.0,1.0,1.0
0.9158,0.5,0.0,56433.26,9380.449,-1.5099163,-6.1008855e-08,0.5146784,0.58714694,-2.6694282e-08,-0.0992133,0.9714804,-5.038675e-08,-118.09908,0.0,-315.48416,85.91077,116.87616,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5889369,0.5888583,4.6017747,4.756539,0.0,81.195625,36.903458,188.08797,127.3962,-6.7034442e-12,-2.1721016e-13,4.6017737,4.6017737,4.756539,-0.060643807,1.0,1.0,-0.19232263,0.0,0.0,-0.1547393,-9.616167,1.0,4.756539,4.6017747,9.4061875e-07,3.9921098e-08,0.866842,3.9921098e-08,1.0,1.0,1.0
0.916,0.5,0.0,56434.023,9380.773,-1.5099163,-6.1008855e-08,0.51467556,0.5871501,-2.6297917e-08,-0.09921384,0.9714858,-4.963914e-08,-119.472374,0.0,-317.06357,85.91077,118.74072,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58894014,0.5888615,4.6646066,4.8193707,0.0,75.41664,44.055733,171.6624,145.40117,-5.6672874e-12,-2.167998e-13,4.6646056,4.6646056,4.8193707,-0.060644135,1.0,1.0,-0.19246499,0.0,0.0,-0.15473929,-9.623285,1.0,4.8193707,4.6646066,9.4330676e-07,4.0035182e-08,0.867042,4.0035182e-08,1.0,1.0,1.0
0.9162,0.5,0.0,56434.79,9381.097,-1.5099163,-6.1008855e-08,0.5146727,0.5871533,-2.5897467e-08,-0.099214375,0.97149116,-4.8883805e-08,-120.374176,0.0,-317.39166,85.91077,120.13668,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5889433,0.58886474,4.7274384,4.8822026,0.0,69.33996,51.034214,154.55917,162.83249,-4.6355684e-12,-2.1665287e-13,4.7274375,4.7274375,4.8822026,-0.06064447,1.0,1.0,-0.19260736,0.0,0.0,-0.15473929,-9.6304035,1.0,4.8822026,4.7274384,9.459446e-07,4.0147135e-08,0.867242,4.0147135e-08,1.0,1.0,1.0
0.9164,0.5,0.0,56435.55,9381.42,-1.5099163,-6.1008855e-08,0.51466984,0.58715653,-2.5478283e-08,-0.09921492,0.9714966,-4.809309e-08,-120.80092,0.0,-316.46716,85.91077,121.05853,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5889465,0.5888679,4.7902703,4.9450345,0.0,62.989555,57.811363,136.8458,179.62138,-3.6237454e-12,-2.1664608e-13,4.7902694,4.7902694,4.9450345,-0.060644798,1.0,1.0,-0.19274971,0.0,0.0,-0.15473928,-9.637521,1.0,4.9450345,4.7902703,9.48532e-07,4.0256946e-08,0.867442,4.0256946e-08,1.0,1.0,1.0
0.9166,0.5,0.0,56436.312,9381.743,-1.5099163,-6.1008855e-08,0.51466703,0.5871597,-2.5068022e-08,-0.09921545,0.97150195,-4.73192e-08,-120.75092,0.0,-314.2937,85.91077,121.502625,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5889497,0.5888711,4.853102,5.0078664,0.0,56.39049,64.36043,118.59214,195.70157,-2.6343864e-12,-2.1679848e-13,4.8531013,4.8531013,5.0078664,-0.060645137,1.0,1.0,-0.19289207,0.0,0.0,-0.15473928,-9.644639,1.0,5.0078664,4.853102,9.5106753e-07,4.036456e-08,0.867642,4.036456e-08,1.0,1.0,1.0
0.9168,0.5,0.0,56437.074,9382.066,-1.5099163,-6.1008855e-08,0.5146642,0.58716285,-2.4658355e-08,-0.09921601,0.9715073,-4.6546415e-08,-120.22437,0.0,-310.87982,85.91077,121.46721,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58895284,0.5888743,4.915934,5.0706983,0.0,49.56881,70.65556,99.870255,211.00958,-1.6455919e-12,-2.1769968e-13,4.915933,4.915933,5.0706983,-0.060645472,1.0,1.0,-0.19303443,0.0,0.0,-0.15473928,-9.651757,1.0,5.0706983,4.915934,9.535527e-07,4.0470034e-08,0.867842,4.0470034e-08,1.0,1.0,1.0
0.917,0.5,0.0,56437.836,9382.389,-1.5099163,-6.1008855e-08,0.5146613,0.587166,-2.4249932e-08,-0.09921654,0.9715127,-4.5775963e-08,-119.22334,0.0,-306.239,85.91077,120.95241,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58895606,0.5888775,4.978766,5.13353,0.0,42.551422,76.67192,80.75402,225.48499,-6.8705035e-13,-2.1879174e-13,4.978765,4.978765,5.13353,-0.060645793,1.0,1.0,-0.19317679,0.0,0.0,-0.15473926,-9.658875,1.0,5.13353,4.978766,9.559889e-07,4.0573426e-08,0.868042,4.0573426e-08,1.0,1.0,1.0
0.9172,0.5,0.0,56438.598,9382.711,-1.5099163,-6.1008855e-08,0.51465845,0.58716923,-2.3833394e-08,-0.09921709,0.9715181,-4.4990173e-08,-117.751785,0.0,-300.38956,85.91077,119.96026,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5889592,0.5888807,5.041598,5.196362,0.0,35.36603,82.38576,61.318882,239.07068,1.9545728e-13,-2.2046099e-13,5.041597,5.041597,5.196362,-0.060646124,1.0,1.0,-0.19331914,0.0,0.0,-0.15473926,-9.665993,1.0,5.196362,5.041598,9.583761e-07,4.0674745e-08,0.868242,4.0674745e-08,1.0,1.0,1.0
0.9174,0.5,0.0,56439.36,9383.033,-1.5099163,-6.1008855e-08,0.5146556,0.58717245,-2.3431904e-08,-0.099217616,0.97152346,-4.423277e-08,-115.81549,0.0,-293.35452,85.91077,118.49467,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5889624,0.5888839,5.1044292,5.259194,0.0,28.040983,87.774506,41.641533,251.713,9.413455e-13,-2.2174856e-13,5.1044283,5.1044283,5.259194,-0.060646452,1.0,1.0,-0.19346151,0.0,0.0,-0.15473926,-9.673111,1.0,5.259194,5.1044292,9.607159e-07,4.0774047e-08,0.868442,4.0774047e-08,1.0,1.0,1.0
0.9176,0.5,0.0,56440.12,9383.355,-1.5099163,-6.1008855e-08,0.5146528,0.5871756,-2.3013053e-08,-0.09921816,0.9715288,-4.344258e-08,-113.422104,0.0,-285.16168,85.91077,116.56142,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58896554,0.5888871,5.167261,5.3220253,0.0,20.605194,92.81691,21.799625,263.36206,1.5053864e-12,-2.2213972e-13,5.16726,5.16726,5.3220253,-0.060646784,1.0,1.0,-0.19360387,0.0,0.0,-0.15473925,-9.680229,1.0,5.3220253,5.167261,9.630032e-07,4.0871125e-08,0.868642,4.0871125e-08,1.0,1.0,1.0
0.9178,0.5,0.0,56440.88,9383.677,-1.5099163,-6.1008855e-08,0.5146499,0.5871788,-2.260891e-08,-0.0992187,0.9715342,-4.268014e-08,-110.58106,0.0,-275.84332,85.91077,114.16812,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58896875,0.58889025,5.230093,5.384857,0.0,13.088002,97.49306,1.8714676,273.97186,2.0058061e-12,-2.2351022e-13,5.230092,5.230092,5.384857,-0.060647115,1.0,1.0,-0.19374622,0.0,0.0,-0.15473925,-9.687346,1.0,5.384857,5.230093,9.652375e-07,4.0965954e-08,0.868842,4.0965954e-08,1.0,1.0,1.0
0.918,0.5,0.0,56441.64,9383.998,-1.5099163,-6.1008855e-08,0.51464707,0.587182,-2.2195122e-08,-0.09921924,0.97153956,-4.189947e-08,-107.30357,0.0,-265.43625,85.91077,111.324234,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5889719,0.5888935,5.292925,5.447689,0.0,5.5190773,101.7845,-18.064293,283.50052,2.484368e-12,-2.2674935e-13,5.292924,5.292924,5.447689,-0.060647435,1.0,1.0,-0.19388859,0.0,0.0,-0.15473925,-9.694465,1.0,5.447689,5.292925,9.674213e-07,4.1058634e-08,0.869042,4.1058634e-08,1.0,1.0,1.0
0.9182,0.5,0.0,56442.402,9384.318,-1.5099163,-6.1008855e-08,0.5146442,0.58718514,-2.1788889e-08,-0.09921977,0.971545,-4.1133045e-08,-103.60257,0.0,-253.98148,85.91077,108.04096,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5889751,0.58889663,5.3557568,5.510521,0.0,-2.0717113,105.67428,-37.928978,291.91046,2.9222586e-12,-2.3024787e-13,5.355756,5.355756,5.510521,-0.060647774,1.0,1.0,-0.19403094,0.0,0.0,-0.15473923,-9.701583,1.0,5.510521,5.3557568,9.695548e-07,4.1149182e-08,0.869242,4.1149182e-08,1.0,1.0,1.0
0.9184,0.5,0.0,56443.164,9384.64,-1.5099163,-6.1008855e-08,0.5146414,0.58718836,-2.1375168e-08,-0.09922032,0.97155035,-4.035247e-08,-99.49265,0.0,-241.52423,85.91077,104.33127,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58897823,0.58889985,5.4185886,5.573353,0.0,-9.654406,109.14706,-57.64419,299.16843,3.328254e-12,-2.326858e-13,5.4185877,5.4185877,5.573353,-0.060648102,1.0,1.0,-0.1941733,0.0,0.0,-0.15473923,-9.708701,1.0,5.573353,5.4185886,9.716381e-07,4.1237602e-08,0.869442,4.1237602e-08,1.0,1.0,1.0
0.9186,0.5,0.0,56443.92,9384.96,-1.5099163,-6.1008855e-08,0.51463854,0.5871915,-2.0964551e-08,-0.09922085,0.9715557,-3.957774e-08,-94.990036,0.0,-228.11368,85.91077,100.209785,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58898145,0.588903,5.4814205,5.6361847,0.0,-17.199081,112.18912,-77.13212,305.2458,3.6946626e-12,-2.336625e-13,5.4814196,5.4814196,5.6361847,-0.060648426,1.0,1.0,-0.19431566,0.0,0.0,-0.15473923,-9.715818,1.0,5.6361847,5.4814205,9.736714e-07,4.1323894e-08,0.869642,4.1323894e-08,1.0,1.0,1.0
0.9188,0.5,0.0,56444.684,9385.28,-1.5099163,-6.1008855e-08,0.5146357,0.5871947,-2.0555136e-08,-0.09922139,0.9715611,-3.8805258e-08,-90.11248,0.0,-213.80269,85.91077,95.692764,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5889846,0.5889062,5.5442524,5.6990166,0.0,-24.67596,114.788445,-96.31586,310.11856,4.018004e-12,-2.3375664e-13,5.5442514,5.5442514,5.6990166,-0.060648747,1.0,1.0,-0.19445802,0.0,0.0,-0.15473922,-9.722937,1.0,5.6990166,5.5442524,9.756553e-07,4.14081e-08,0.869842,4.14081e-08,1.0,1.0,1.0
0.919,0.5,0.0,56445.44,9385.6,-1.5099163,-6.1008855e-08,0.5146328,0.58719784,-2.0141327e-08,-0.09922193,0.97156644,-3.802446e-08,-84.87924,0.0,-198.64777,85.91077,90.79804,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58898777,0.5889094,5.6070843,5.7618484,0.0,-32.055534,116.934784,-115.11968,313.76746,4.262419e-12,-2.33835e-13,5.6070833,5.6070833,5.7618484,-0.06064908,1.0,1.0,-0.19460039,0.0,0.0,-0.15473922,-9.730055,1.0,5.7618484,5.6070843,9.775908e-07,4.1490242e-08,0.870042,4.1490242e-08,1.0,1.0,1.0
0.9192,0.5,0.0,56446.203,9385.92,-1.5099163,-6.1008855e-08,0.51463,0.58720106,-1.9728947e-08,-0.09922247,0.9715718,-3.7246352e-08,-79.31097,0.0,-182.70871,85.91077,85.54493,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5889909,0.5889126,5.669916,5.8246803,0.0,-39.30868,118.61965,-133.46939,316.1781,4.4525763e-12,-2.3429807e-13,5.669915,5.669915,5.8246803,-0.060649402,1.0,1.0,-0.19474274,0.0,0.0,-0.15473922,-9.737173,1.0,5.8246803,5.669916,9.794744e-07,4.1570186e-08,0.870242,4.1570186e-08,1.0,1.0,1.0
0.9194,0.5,0.0,56446.96,9386.239,-1.5099163,-6.1008855e-08,0.51462716,0.5872042,-1.93201e-08,-0.099223,0.97157717,-3.6474887e-08,-73.42963,0.0,-166.0484,85.91077,79.95415,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5889941,0.58891577,5.732748,5.887512,0.0,-46.406773,119.836395,-151.29254,317.34094,4.6110017e-12,-2.3535693e-13,5.732747,5.732747,5.887512,-0.060649734,1.0,1.0,-0.1948851,0.0,0.0,-0.1547392,-9.74429,1.0,5.887512,5.732748,9.813082e-07,4.164801e-08,0.870442,4.164801e-08,1.0,1.0,1.0
0.9196,0.5,0.0,56447.723,9386.559,-1.5099163,-6.1008855e-08,0.5146243,0.58720744,-1.8907418e-08,-0.099223554,0.97158253,-3.5696168e-08,-67.25842,0.0,-148.73259,85.91077,74.04776,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5889973,0.5889189,5.79558,5.950344,0.0,-53.32179,120.580215,-168.51881,317.2514,4.8080216e-12,-2.381419e-13,5.795579,5.795579,5.950344,-0.060650066,1.0,1.0,-0.19502746,0.0,0.0,-0.1547392,-9.751409,1.0,5.950344,5.79558,9.830907e-07,4.1723663e-08,0.870642,4.1723663e-08,1.0,1.0,1.0
0.9198,0.5,0.0,56448.48,9386.877,-1.5099163,-6.1008855e-08,0.5146215,0.5872106,-1.850363e-08,-0.099224076,0.9715879,-3.4934228e-08,-60.82172,0.0,-130.8296,85.91077,67.849075,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58900046,0.58892214,5.858412,6.013176,0.0,-60.026447,120.84817,-185.0802,315.90982,5.128283e-12,-2.4118207e-13,5.858411,5.858411,6.013176,-0.0606504,1.0,1.0,-0.19516982,0.0,0.0,-0.1547392,-9.758527,1.0,6.013176,5.858412,9.848228e-07,4.179718e-08,0.870842,4.179718e-08,1.0,1.0,1.0
0.92,0.5,0.0,56449.242,9387.195,-1.5099163,-6.1008855e-08,0.51461864,0.58721375,-1.8099433e-08,-0.09922461,0.97159326,-3.4171496e-08,-54.144905,0.0,-112.4101,85.91077,61.382557,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5890036,0.5889253,5.9212437,6.076008,0.0,-66.49428,120.63918,-200.91133,313.32144,5.5339682e-12,-2.427241e-13,5.9212427,5.9212427,6.076008,-0.060650725,1.0,1.0,-0.19531217,0.0,0.0,-0.15473919,-9.765644,1.0,6.076008,5.9212437,9.865068e-07,4.1868653e-08,0.871042,4.1868653e-08,1.0,1.0,1.0
0.9202,0.5,0.0,56450.0,9387.514,-1.5099163,-6.1008855e-08,0.5146158,0.5872169,-1.7694372e-08,-0.099225156,0.9715986,-3.340711e-08,-47.254333,0.0,-93.54677,85.91077,54.673714,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5890068,0.5889285,5.9840755,6.1388397,0.0,-72.69975,119.95409,-215.94972,309.4965,5.948728e-12,-2.4380481e-13,5.9840746,5.9840746,6.1388397,-0.06065106,1.0,1.0,-0.19545454,0.0,0.0,-0.15473919,-9.772762,1.0,6.1388397,5.9840755,9.881471e-07,4.1938268e-08,0.871242,4.1938268e-08,1.0,1.0,1.0
0.9204,0.5,0.0,56450.758,9387.832,-1.5099163,-6.1008855e-08,0.514613,0.5872201,-1.7290875e-08,-0.09922569,0.971604,-3.264567e-08,-40.177193,0.0,-74.31403,85.91077,47.749023,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58900994,0.5889317,6.0469074,6.2016716,0.0,-78.618385,118.79557,-230.13602,304.45004,6.3213523e-12,-2.4425102e-13,6.0469065,6.0469065,6.2016716,-0.060651373,1.0,1.0,-0.1955969,0.0,0.0,-0.15473919,-9.779881,1.0,6.2016716,6.0469074,9.898372e-07,4.2009997e-08,0.871442,4.2009997e-08,1.0,1.0,1.0
0.9206,0.5,0.0,56451.516,9388.149,-1.5099163,-6.1008855e-08,0.5146101,0.5872233,-1.6890185e-08,-0.09922624,0.97160935,-3.1889506e-08,-32.941414,0.0,-54.78781,85.91077,40.63582,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5890131,0.58893484,6.1097393,6.2645035,0.0,-84.2268,117.16821,-243.41423,298.20203,6.6442524e-12,-2.4460861e-13,6.1097383,6.1097383,6.2645035,-0.060651712,1.0,1.0,-0.19573925,0.0,0.0,-0.15473919,-9.786999,1.0,6.2645035,6.1097393,9.91616e-07,4.2085492e-08,0.871642,4.2085492e-08,1.0,1.0,1.0
0.9208,0.5,0.0,56452.277,9388.467,-1.5099163,-6.1008855e-08,0.51460725,0.58722645,-1.6496777e-08,-0.099226765,0.9716147,-3.1147078e-08,-25.575552,0.0,-35.04515,85.91077,33.36216,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58901626,0.58893806,6.172571,0.044149857,0.0,-89.50288,115.07843,-255.73192,290.77707,6.8829304e-12,-2.4583195e-13,6.17257,6.17257,0.044149857,-0.060652036,1.0,1.0,-0.19588162,0.0,0.0,-0.15473917,-9.794116,1.0,0.044149857,6.172571,9.934765e-07,4.2164455e-08,0.871842,4.2164455e-08,1.0,1.0,1.0
0.921,0.5,0.0,56453.035,9388.784,-1.5099163,-6.1008855e-08,0.51460445,0.5872296,-1.6084895e-08,-0.0992273,0.9716201,-3.0369748e-08,-18.108675,0.0,-15.163965,85.91077,25.956758,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5890194,0.5889412,6.235403,0.10698171,0.0,-94.42578,112.534454,-267.0405,282.20447,7.0905083e-12,-2.4731066e-13,6.235402,6.235402,0.10698171,-0.060652357,1.0,1.0,-0.19602397,0.0,0.0,-0.15473917,-9.801234,1.0,0.10698171,6.235403,9.954143e-07,4.2246693e-08,0.872042,4.2246693e-08,1.0,1.0,1.0
0.9212,0.5,0.0,56453.793,9389.102,-1.5099163,-6.1008855e-08,0.5146016,0.58723277,-1.567889e-08,-0.099227846,0.97162545,-2.96035e-08,-10.570251,0.0,4.7772803,85.91077,18.448837,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58902264,0.5889444,0.015049471,0.16981356,0.0,-98.976074,109.546326,-277.2953,272.518,7.317715e-12,-2.4872574e-13,0.015048473,0.015048473,0.16981356,-0.060652692,1.0,1.0,-0.19616634,0.0,0.0,-0.15473917,-9.808352,1.0,0.16981356,0.015049471,9.974218e-07,4.2331894e-08,0.872242,4.2331894e-08,1.0,1.0,1.0
0.9214,0.5,0.0,56454.55,9389.418,-1.5099163,-6.1008855e-08,0.5145987,0.587236,-1.527804e-08,-0.09922838,0.9716308,-2.8846971e-08,-2.990029,0.0,24.699888,85.91077,10.868026,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5890258,0.5889476,0.07788133,0.23264542,0.0,-103.13581,106.12584,-286.45584,261.75595,7.565645e-12,-2.4682855e-13,0.07788033,0.07788033,0.23264542,-0.06065302,1.0,1.0,-0.19630869,0.0,0.0,-0.15473916,-9.815471,1.0,0.23264542,0.07788133,9.994937e-07,4.241983e-08,0.872442,4.241983e-08,1.0,1.0,1.0
0.9216,0.5,0.0,56455.31,9389.734,-1.5099163,-6.1008855e-08,0.5145959,0.58723915,-1.4885143e-08,-0.09922891,0.9716362,-2.8105438e-08,4.602075,0.0,44.525234,85.91077,3.2442405,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58902895,0.58895075,0.14071319,0.29547727,0.0,-106.88855,102.286476,-294.48596,249.96074,7.803073e-12,-2.4116305e-13,0.14071219,0.14071219,0.29547727,-0.060653348,1.0,1.0,-0.19645105,0.0,0.0,-0.15473916,-9.822588,1.0,0.29547727,0.14071319,1.0016321e-06,4.2510585e-08,0.872642,4.2510585e-08,1.0,1.0,1.0
0.9218,0.5,0.0,56456.066,9390.051,-1.5099163,-6.1008855e-08,0.51459306,0.5872423,-1.448812e-08,-0.099229455,0.97164154,-2.73561e-08,12.176099,0.0,64.17507,85.91077,-4.392431,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5890321,0.588954,0.20354505,0.35830912,0.0,-110.2195,98.043396,-301.35397,237.17891,7.9362706e-12,-2.346412e-13,0.20354404,0.20354404,0.35830912,-0.06065367,1.0,1.0,-0.19659342,0.0,0.0,-0.15473916,-9.829706,1.0,0.35830912,0.20354505,1.0038295e-06,4.2603848e-08,0.872842,4.2603848e-08,1.0,1.0,1.0
0.922,0.5,0.0,56456.824,9390.366,-1.5099163,-6.1008855e-08,0.51459026,0.58724546,-1.409119e-08,-0.09922999,0.97164685,-2.660692e-08,19.70215,0.0,83.57185,85.91077,-12.011849,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5890353,0.58895713,0.2663769,0.42114097,0.0,-113.115486,93.41333,-307.03275,223.46089,7.951743e-12,-2.2894482e-13,0.2663759,0.2663759,0.42114097,-0.060653996,1.0,1.0,-0.19673577,0.0,0.0,-0.15473914,-9.836824,1.0,0.42114097,0.2663769,1.0060796e-06,4.2699345e-08,0.873042,4.2699345e-08,1.0,1.0,1.0
0.9222,0.5,0.0,56457.582,9390.683,-1.5099163,-6.1008855e-08,0.5145874,0.5872486,-1.370264e-08,-0.09923053,0.9716522,-2.5873547e-08,27.150528,0.0,102.63902,85.91077,-19.583944,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58903843,0.5889603,0.32920876,0.48397282,0.0,-115.56509,88.41456,-311.49985,208.86082,7.8457015e-12,-2.245146e-13,0.32920775,0.32920775,0.48397282,-0.06065433,1.0,1.0,-0.19687814,0.0,0.0,-0.15473914,-9.843942,1.0,0.48397282,0.32920876,1.008379e-06,4.2796934e-08,0.873242,4.2796934e-08,1.0,1.0,1.0
0.9224,0.5,0.0,56458.336,9390.998,-1.5099163,-6.1008855e-08,0.5145846,0.58725184,-1.3310213e-08,-0.099231064,0.9716576,-2.5132836e-08,34.491837,0.0,121.30132,85.91077,-27.078833,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5890416,0.5889635,0.3920406,0.54680467,0.0,-117.55863,83.066795,-314.73764,193.43633,7.614605e-12,-2.2092639e-13,0.3920396,0.3920396,0.54680467,-0.060654648,1.0,1.0,-0.19702049,0.0,0.0,-0.15473914,-9.85106,1.0,0.54680467,0.3920406,1.0107227e-06,4.2896403e-08,0.873442,4.2896403e-08,1.0,1.0,1.0
0.9226,0.5,0.0,56459.094,9391.3125,-1.5099163,-6.1008855e-08,0.51458174,0.587255,-1.2913703e-08,-0.0992316,0.97166294,-2.43844e-08,41.697098,0.0,139.4851,85.91077,-34.466934,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58904475,0.58896667,0.4548725,0.60963655,0.0,-119.08824,77.39115,-316.73337,177.24825,7.302573e-12,-2.1790164e-13,0.45487148,0.45487148,0.60963655,-0.060654987,1.0,1.0,-0.19716285,0.0,0.0,-0.15473913,-9.858178,1.0,0.60963655,0.4548725,1.0131048e-06,4.2997502e-08,0.873642,4.2997502e-08,1.0,1.0,1.0
0.9228,0.5,0.0,56459.85,9391.628,-1.5099163,-6.1008855e-08,0.5145789,0.58725816,-1.252191e-08,-0.099232145,0.9716683,-2.3644853e-08,48.737873,0.0,157.1186,85.91077,-41.719086,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5890479,0.5889698,0.5177043,0.67246836,0.0,-120.14788,71.41001,-317.47906,160.36047,6.957817e-12,-2.1542368e-13,0.5177033,0.5177033,0.67246836,-0.060655322,1.0,1.0,-0.1973052,0.0,0.0,-0.15473913,-9.865296,1.0,0.67246836,0.5177043,1.0155217e-06,4.3100076e-08,0.873842,4.3100076e-08,1.0,1.0,1.0
0.923,0.5,0.0,56460.61,9391.942,-1.5099163,-6.1008855e-08,0.5145761,0.5872613,-1.21293e-08,-0.09923267,0.9716736,-2.2903748e-08,55.586384,0.0,174.1322,85.91077,-48.80667,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58905107,0.588973,0.5805362,0.73530024,0.0,-120.73336,65.14698,-316.97183,142.83963,6.6178603e-12,-2.1362404e-13,0.5805352,0.5805352,0.73530024,-0.060655627,1.0,1.0,-0.19744757,0.0,0.0,-0.15473911,-9.872414,1.0,0.73530024,0.5805362,1.0179691e-06,4.3203954e-08,0.874042,4.3203954e-08,1.0,1.0,1.0
0.9232,0.5,0.0,56461.363,9392.257,-1.5099163,-6.1008855e-08,0.5145732,0.5872645,-1.1743688e-08,-0.0992332,0.971679,-2.2175842e-08,62.215588,0.0,190.45877,85.91077,-55.701714,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5890542,0.5889762,0.64336807,0.7981321,0.0,-120.84237,58.626778,-315.21365,124.75488,6.326319e-12,-2.1241419e-13,0.64336705,0.64336705,0.7981321,-0.06065596,1.0,1.0,-0.19758992,0.0,0.0,-0.15473911,-9.879532,1.0,0.7981321,0.64336807,1.0204435e-06,4.330897e-08,0.874242,4.330897e-08,1.0,1.0,1.0
0.9234,0.5,0.0,56462.12,9392.57,-1.5099163,-6.1008855e-08,0.5145704,0.58726764,-1.1363753e-08,-0.09923374,0.97168434,-2.1458638e-08,68.59933,0.0,206.03386,85.91077,-62.377003,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5890574,0.58897936,0.7061999,0.86096394,0.0,-120.47446,51.875134,-312.21143,106.17758,6.02494e-12,-2.1125365e-13,0.7061989,0.7061989,0.86096394,-0.060656294,1.0,1.0,-0.19773228,0.0,0.0,-0.15473911,-9.88665,1.0,0.86096394,0.7061999,1.0229428e-06,4.341504e-08,0.874442,4.341504e-08,1.0,1.0,1.0
0.9236,0.5,0.0,56462.875,9392.885,-1.5099163,-6.1008855e-08,0.51456755,0.5872708,-1.0988567e-08,-0.09923428,0.9716897,-2.075039e-08,74.7124,0.0,220.79597,85.91077,-68.80618,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58906054,0.5889825,0.76903176,0.9237958,0.0,-119.63109,44.918682,-307.97702,87.181046,5.640423e-12,-2.0999566e-13,0.76903075,0.76903075,0.9237958,-0.060656615,1.0,1.0,-0.19787465,0.0,0.0,-0.1547391,-9.893767,1.0,0.9237958,0.76903176,1.025463e-06,4.3522004e-08,0.874642,4.3522004e-08,1.0,1.0,1.0
0.9238,0.5,0.0,56463.633,9393.198,-1.5099163,-6.1008855e-08,0.51456475,0.587274,-1.0604521e-08,-0.09923481,0.971695,-2.0025391e-08,80.53069,0.0,234.68687,85.91077,-74.96389,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5890637,0.58898574,0.83186364,0.98662764,0.0,-118.315575,37.784885,-302.5271,67.84023,5.22902e-12,-2.0895912e-13,0.8318626,0.8318626,0.98662764,-0.06065693,1.0,1.0,-0.198017,0.0,0.0,-0.1547391,-9.900886,1.0,0.98662764,0.83186364,1.028e-06,4.3629676e-08,0.874842,4.3629676e-08,1.0,1.0,1.0
0.924,0.5,0.0,56464.387,9393.511,-1.5099163,-6.1008855e-08,0.5145619,0.5872772,-1.0229768e-08,-0.09923536,0.9717004,-1.9317927e-08,86.03122,0.0,247.65172,85.91077,-80.82581,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58906686,0.5889889,0.89469546,1.0494595,0.0,-116.53311,30.50189,-295.8832,48.23148,4.866604e-12,-2.0848953e-13,0.89469445,0.89469445,1.0494595,-0.060657267,1.0,1.0,-0.19815937,0.0,0.0,-0.1547391,-9.908004,1.0,1.0494595,0.89469546,1.030545e-06,4.373769e-08,0.875042,4.373769e-08,1.0,1.0,1.0
0.9242,0.5,0.0,56465.145,9393.824,-1.5099163,-6.1008855e-08,0.5145591,0.58728033,-9.850879e-09,-0.099235885,0.97170573,-1.8602638e-08,91.192276,0.0,259.63934,85.91077,-86.36881,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58907,0.58899206,0.95752734,1.1122913,0.0,-114.29072,23.09844,-288.0715,28.432163,4.652495e-12,-2.083988e-13,0.9575263,0.9575263,1.1122913,-0.0606576,1.0,1.0,-0.19830172,0.0,0.0,-0.15473908,-9.915122,1.0,1.1122913,0.95752734,1.0330998e-06,4.3846118e-08,0.875242,4.3846118e-08,1.0,1.0,1.0
0.9244,0.5,0.0,56465.9,9394.137,-1.5099163,-6.1008855e-08,0.5145562,0.5872835,-9.465953e-09,-0.09923641,0.97171104,-1.787593e-08,95.9935,0.0,270.6024,85.91077,-91.571014,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5890732,0.5889952,1.0203592,1.1751232,0.0,-111.597244,15.603749,-279.1228,8.520423,4.5259616e-12,-2.0849408e-13,1.0203582,1.0203582,1.1751232,-0.060657915,1.0,1.0,-0.19844408,0.0,0.0,-0.15473908,-9.922239,1.0,1.1751232,1.0203592,1.0356631e-06,4.3954905e-08,0.875442,4.3954905e-08,1.0,1.0,1.0
0.9246,0.5,0.0,56466.656,9394.449,-1.5099163,-6.1008855e-08,0.5145534,0.58728665,-9.096107e-09,-0.09923695,0.9717164,-1.7177683e-08,100.415924,0.0,280.49762,85.91077,-96.41187,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58907634,0.58899844,1.083191,1.2379551,0.0,-108.46332,8.047397,-269.07245,-11.4251585,4.3909668e-12,-2.0880789e-13,1.0831901,1.0831901,1.2379551,-0.060658246,1.0,1.0,-0.19858643,0.0,0.0,-0.15473907,-9.929358,1.0,1.2379551,1.083191,1.0382314e-06,4.406391e-08,0.875642,4.406391e-08,1.0,1.0,1.0
0.9248,0.5,0.0,56467.41,9394.762,-1.5099163,-6.1008855e-08,0.5145506,0.5872898,-8.72539e-09,-0.0992375,0.9717217,-1.647778e-08,104.4421,0.0,289.28595,85.91077,-100.8723,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5890795,0.5890016,1.1460229,1.300787,0.0,-104.9013,0.45920274,-257.96008,-31.325865,4.2354076e-12,-2.0937112e-13,1.1460218,1.1460218,1.300787,-0.06065857,1.0,1.0,-0.1987288,0.0,0.0,-0.15473907,-9.936476,1.0,1.300787,1.1460229,1.0408021e-06,4.417301e-08,0.875842,4.417301e-08,1.0,1.0,1.0
0.925,0.5,0.0,56468.164,9395.073,-1.5099163,-6.1008855e-08,0.51454777,0.58729297,-8.362597e-09,-0.09923803,0.9717271,-1.5792823e-08,108.05613,0.0,296.93268,85.91077,-104.93467,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58908266,0.58900476,1.2088548,1.3636187,0.0,-100.92525,-7.1308846,-245.82951,-51.103157,4.0966315e-12,-2.0986968e-13,1.2088537,1.2088537,1.3636187,-0.06065891,1.0,1.0,-0.19887115,0.0,0.0,-0.15473907,-9.943593,1.0,1.3636187,1.2088548,1.0433728e-06,4.4282114e-08,0.876042,4.4282114e-08,1.0,1.0,1.0
0.9252,0.5,0.0,56468.918,9395.385,-1.5099163,-6.1008855e-08,0.51454496,0.5872961,-8.001233e-09,-0.09923857,0.97173244,-1.511055e-08,111.24375,0.0,303.40762,85.91077,-108.58295,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5890858,0.5890079,1.2716867,1.4264506,0.0,-96.550835,-14.692911,-232.72865,-70.678986,3.959606e-12,-2.1016649e-13,1.2716856,1.2716856,1.4264506,-0.060659222,1.0,1.0,-0.19901352,0.0,0.0,-0.15473905,-9.950711,1.0,1.4264506,1.2716867,1.0459405e-06,4.4391093e-08,0.876242,4.4391093e-08,1.0,1.0,1.0
0.9254,0.5,0.0,56469.676,9395.696,-1.5099163,-6.1008855e-08,0.5145421,0.5872993,-7.64301e-09,-0.099239096,0.97173774,-1.4434194e-08,113.99237,0.0,308.68524,85.91077,-111.80274,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.589089,0.5890111,1.3345186,1.4892825,0.0,-91.79534,-22.197033,-218.70917,-89.97608,3.8188307e-12,-2.1071449e-13,1.3345175,1.3345175,1.4892825,-0.060659565,1.0,1.0,-0.19915588,0.0,0.0,-0.15473905,-9.957829,1.0,1.4892825,1.3345186,1.0485022e-06,4.4499817e-08,0.876442,4.4499817e-08,1.0,1.0,1.0
0.9256,0.5,0.0,56470.43,9396.008,-1.5099163,-6.1008855e-08,0.5145393,0.58730245,-7.2917326e-09,-0.09923964,0.9717431,-1.3770942e-08,116.291145,0.0,312.74466,85.91077,-114.58133,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58909214,0.5890143,1.3973503,1.5521144,0.0,-86.67751,-29.613634,-203.82637,-108.91829,3.6932133e-12,-2.1175733e-13,1.3973494,1.3973494,1.5521144,-0.06065988,1.0,1.0,-0.19929823,0.0,0.0,-0.15473905,-9.964948,1.0,1.5521144,1.3973503,1.0510569e-06,4.4608242e-08,0.876642,4.4608242e-08,1.0,1.0,1.0
0.9258,0.5,0.0,56471.184,9396.318,-1.5099163,-6.1008855e-08,0.51453644,0.5873056,-6.9354003e-09,-0.09924017,0.9717484,-1.3098127e-08,118.131,0.0,315.56985,85.91077,-116.907745,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5890953,0.58901745,1.4601822,1.6149461,0.0,-81.21755,-36.91344,-188.139,-127.430855,3.5655552e-12,-2.1265896e-13,1.4601811,1.4601811,1.6149461,-0.06066021,1.0,1.0,-0.1994406,0.0,0.0,-0.15473904,-9.972065,1.0,1.6149461,1.4601822,1.0535988e-06,4.4716124e-08,0.876842,4.4716124e-08,1.0,1.0,1.0
0.926,0.5,0.0,56471.938,9396.63,-1.5099163,-6.1008855e-08,0.51453364,0.58730876,-6.5843415e-09,-0.0992407,0.9717538,-1.2435258e-08,119.504654,0.0,317.14966,85.91077,-118.772804,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58909845,0.5890206,1.5230141,1.677778,0.0,-75.437004,-44.067646,-171.70897,-145.4407,3.4475086e-12,-2.1303128e-13,1.523013,1.523013,1.677778,-0.060660537,1.0,1.0,-0.19958295,0.0,0.0,-0.15473904,-9.979183,1.0,1.677778,1.5230141,1.0561265e-06,4.4823402e-08,0.877042,4.4823402e-08,1.0,1.0,1.0
0.9262,0.5,0.0,56472.69,9396.939,-1.5099163,-6.1008855e-08,0.51453084,0.5873119,-6.2341816e-09,-0.09924124,0.9717591,-1.17740715e-08,120.40669,0.0,317.47784,85.91077,-120.16914,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5891016,0.58902377,1.585846,1.7406099,0.0,-69.35867,-51.04801,-154.60109,-162.87675,3.3554383e-12,-2.1342246e-13,1.5858449,1.5858449,1.7406099,-0.060660858,1.0,1.0,-0.19972531,0.0,0.0,-0.15473902,-9.986301,1.0,1.7406099,1.585846,1.0586416e-06,4.4930143e-08,0.877242,4.4930143e-08,1.0,1.0,1.0
0.9264,0.5,0.0,56473.445,9397.25,-1.5099163,-6.1008855e-08,0.514528,0.5873151,-5.8934924e-09,-0.09924176,0.97176445,-1.1130757e-08,120.83354,0.0,316.55307,85.91077,-121.09123,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5891048,0.5890269,1.6486778,1.8034418,0.0,-63.006554,-57.826992,-136.88289,-179.67018,3.2444806e-12,-2.1411712e-13,1.6486768,1.6486768,1.8034418,-0.06066118,1.0,1.0,-0.19986767,0.0,0.0,-0.15473902,-9.993419,1.0,1.8034418,1.6486778,1.0611424e-06,4.503628e-08,0.877442,4.503628e-08,1.0,1.0,1.0
0.9266,0.5,0.0,56474.2,9397.56,-1.5099163,-6.1008855e-08,0.5145252,0.58731824,-5.554552e-09,-0.09924231,0.97176975,-1.0490732e-08,120.78352,0.0,314.379,85.91077,-121.53544,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5891079,0.5890301,1.7115097,1.8662736,0.0,-56.405704,-64.37782,-118.62427,-195.75471,3.088222e-12,-2.1505967e-13,1.7115086,1.7115086,1.8662736,-0.060661513,1.0,1.0,-0.20001003,0.0,0.0,-0.15473902,-10.000537,1.0,1.8662736,1.7115097,1.0636273e-06,4.5141743e-08,0.877642,4.5141743e-08,1.0,1.0,1.0
0.9268,0.5,0.0,56474.953,9397.869,-1.5099163,-6.1008855e-08,0.5145224,0.5873214,-5.217064e-09,-0.09924285,0.97177505,-9.853435e-09,120.25683,0.0,310.96417,85.91077,-121.50001,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58911103,0.58903325,1.7743415,1.9291054,0.0,-49.582176,-70.67465,-99.8973,-211.06686,2.9128666e-12,-2.1612478e-13,1.7743404,1.7743404,1.9291054,-0.06066185,1.0,1.0,-0.20015238,0.0,0.0,-0.154739,-10.007655,1.0,1.9291054,1.7743415,1.0660922e-06,4.524636e-08,0.877842,4.524636e-08,1.0,1.0,1.0
0.927,0.5,0.0,56475.703,9398.179,-1.5099163,-6.1008855e-08,0.5145195,0.58732456,-4.880789e-09,-0.09924339,0.9717804,-9.218416e-09,119.25552,0.0,306.32208,85.91077,-120.98507,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5891142,0.5890364,1.8371733,1.9919373,0.0,-42.562893,-76.69263,-80.77588,-225.5462,2.7496117e-12,-2.1767851e-13,1.8371723,1.8371723,1.9919373,-0.060662176,1.0,1.0,-0.20029475,0.0,0.0,-0.154739,-10.014773,1.0,1.9919373,1.8371733,1.0685375e-06,4.5350138e-08,0.878042,4.5350138e-08,1.0,1.0,1.0
0.9272,0.5,0.0,56476.457,9398.488,-1.5099163,-6.1008855e-08,0.5145167,0.5873277,-4.550855e-09,-0.09924393,0.9717857,-8.595359e-09,117.783554,0.0,300.471,85.91077,-119.992645,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58911735,0.58903956,1.9000052,2.054769,0.0,-35.375557,-82.408,-61.33546,-239.13554,2.578825e-12,-2.6012002e-13,1.9000041,1.9000041,2.054769,-0.060662493,1.0,1.0,-0.20043711,0.0,0.0,-0.15473899,-10.021891,1.0,2.054769,1.9000052,1.0709605e-06,4.545297e-08,0.878242,4.545297e-08,1.0,1.0,1.0
0.9274,0.5,0.0,56477.21,9398.797,-1.5099163,-6.1008855e-08,0.5145139,0.5873309,-4.23334e-09,-0.099244446,0.9717911,-7.9957445e-09,115.84673,0.0,293.43405,85.91077,-118.52665,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5891205,0.5890428,1.9628371,2.117601,0.0,-28.048534,-87.7982,-41.652767,-251.78128,2.4061898e-12,-3.6769966e-13,1.962836,1.962836,2.117601,-0.06066282,1.0,1.0,-0.20057946,0.0,0.0,-0.15473899,-10.029009,1.0,2.117601,1.9628371,1.073361e-06,4.5554856e-08,0.878442,4.5554856e-08,1.0,1.0,1.0
0.9276,0.5,0.0,56477.965,9399.105,-1.5099163,-6.1008855e-08,0.51451105,0.58733404,-3.9161487e-09,-0.09924498,0.9717964,-7.396729e-09,113.4527,0.0,285.23895,85.91077,-116.592865,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58912367,0.58904594,2.0256689,2.1804328,0.0,-20.610737,-92.84196,-21.80548,-263.43347,2.2166928e-12,-4.9610327e-13,2.025668,2.025668,2.1804328,-0.06066316,1.0,1.0,-0.20072183,0.0,0.0,-0.15473899,-10.036127,1.0,2.1804328,2.0256689,1.075733e-06,4.565553e-08,0.878642,4.565553e-08,1.0,1.0,1.0
0.9278,0.5,0.0,56478.715,9399.414,-1.5099163,-6.1008855e-08,0.51450825,0.5873372,-3.6101448e-09,-0.099245526,0.9718017,-6.8188313e-09,110.61088,0.0,275.91806,85.91077,-114.19892,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5891268,0.5890491,2.0885007,2.2432647,0.0,-13.091517,-97.51936,-1.8719202,-274.04614,2.0196763e-12,-6.1416985e-13,2.0884998,2.0884998,2.2432647,-0.06066348,1.0,1.0,-0.20086418,0.0,0.0,-0.15473898,-10.043244,1.0,2.2432647,2.0885007,1.0780797e-06,4.5755122e-08,0.878842,4.5755122e-08,1.0,1.0,1.0
0.928,0.5,0.0,56479.47,9399.722,-1.5099163,-6.1008855e-08,0.51450545,0.58734035,-3.2963858e-09,-0.09924605,0.97180706,-6.2262724e-09,107.332504,0.0,265.50815,85.91077,-111.35426,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58913,0.58905226,2.1513326,2.3060966,0.0,-5.5205503,-101.81195,18.069242,-283.5774,1.820653e-12,-7.133974e-13,2.1513317,2.1513317,2.3060966,-0.060663816,1.0,1.0,-0.20100655,0.0,0.0,-0.15473898,-10.050363,1.0,2.3060966,2.1513326,1.0803991e-06,4.585356e-08,0.879042,4.585356e-08,1.0,1.0,1.0
0.9282,0.5,0.0,56480.22,9400.03,-1.5099163,-6.1008855e-08,0.5145026,0.5873435,-2.9974454e-09,-0.09924659,0.97181237,-5.6616907e-09,103.63049,0.0,254.05026,85.91077,-108.0701,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5891331,0.5890554,2.2141645,2.3689284,0.0,2.0722852,-105.70278,37.93931,-291.98956,1.6263055e-12,-7.9744626e-13,2.2141635,2.2141635,2.3689284,-0.060664132,1.0,1.0,-0.2011489,0.0,0.0,-0.15473898,-10.057481,1.0,2.3689284,2.2141645,1.0826914e-06,4.595085e-08,0.879242,4.595085e-08,1.0,1.0,1.0
0.9284,0.5,0.0,56480.973,9400.338,-1.5115776,0.0,0.5144998,0.5873467,-2.705417e-09,-0.099247135,0.9718177,-5.110152e-09,99.51946,0.0,241.58963,85.91077,-104.3594,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58913624,0.5890586,2.2769964,2.4317603,0.0,9.657023,-109.17649,57.65986,-299.24948,1.4229499e-12,-8.714029e-13,2.2769952,2.2769952,2.4317603,-0.06066446,1.0,1.0,-0.20129126,0.0,0.0,-0.15473896,-10.064599,1.0,2.4317603,2.2769964,1.0849571e-06,4.6047013e-08,0.879442,4.6047013e-08,1.0,1.0,1.0
0.9286,0.5,0.0,56481.727,9400.645,-1.5115776,0.0,0.514497,0.58734983,-2.4206148e-09,-0.09924766,0.97182304,-4.572251e-09,95.015625,0.0,228.17542,85.91077,-100.23679,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5891394,0.58906174,2.3398283,2.4945922,0.0,17.203732,-112.21936,77.15306,-305.3285,1.0893591e-12,-9.365508e-13,2.339827,2.339827,2.4945922,-0.060664784,1.0,1.0,-0.20143361,0.0,0.0,-0.15473896,-10.071716,1.0,2.4945922,2.3398283,1.0871936e-06,4.6141928e-08,0.879642,4.6141928e-08,1.0,1.0,1.0
0.9288,0.5,0.0,56482.477,9400.952,-1.5115776,0.0,0.5144942,0.58735293,-2.1403954e-09,-0.099248186,0.97182834,-4.042994e-09,90.13676,0.0,213.86055,85.91077,-95.71856,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58914256,0.5890649,2.4026601,2.557424,0.0,24.682625,-114.81938,96.34199,-310.20255,6.809474e-13,-9.917164e-13,2.402659,2.402659,2.557424,-0.060665116,1.0,1.0,-0.20157598,0.0,0.0,-0.15473896,-10.078835,1.0,2.557424,2.4026601,1.0893987e-06,4.6235513e-08,0.879842,4.6235513e-08,1.0,1.0,1.0
0.929,0.5,0.0,56483.227,9401.259,-1.5115776,0.0,0.5144913,0.58735615,-1.8693902e-09,-0.09924873,0.97183365,-3.531131e-09,84.90211,0.0,198.7015,85.91077,-90.82251,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5891457,0.58906806,2.465492,2.620256,0.0,32.064186,-116.96629,115.1509,-313.85242,2.6514863e-13,-1.0358124e-12,2.4654908,2.4654908,2.620256,-0.06066545,1.0,1.0,-0.20171833,0.0,0.0,-0.15473895,-10.085953,1.0,2.620256,2.465492,1.0915738e-06,4.6327834e-08,0.880042,4.6327834e-08,1.0,1.0,1.0
