Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.9292,0.5,0.0,56483.98,9401.565,-1.5115776,0.0,0.5144885,0.58735925,-1.5940255e-09,-0.099249266,0.97183895,-3.0110217e-09,79.33233,0.0,182.75812,85.91077,-85.56798,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5891488,0.5890713,2.528324,2.6830876,0.0,39.319286,-118.65161,133.50557,-316.26367,-1.8936866e-13,-1.0748056e-12,2.5283227,2.5283227,2.6830876,-0.060665775,1.0,1.0,-0.2018607,0.0,0.0,-0.15473895,-10.09307,1.0,2.6830876,2.528324,1.0937171e-06,4.6418794e-08,0.880242,4.6418794e-08,1.0,1.0,1.0
0.9294,0.5,0.0,56484.73,9401.872,-1.5115776,0.0,0.5144857,0.5873624,-1.3299548e-09,-0.0992498,0.97184426,-2.512235e-09,73.449394,0.0,166.09329,85.91077,-79.975685,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.589152,0.5890744,2.5911558,2.7459195,0.0,46.419285,-119.868675,151.33354,-317.42682,-7.514099e-13,-1.1097759e-12,2.5911546,2.5911546,2.7459195,-0.060666095,1.0,1.0,-0.20200306,0.0,0.0,-0.15473893,-10.100188,1.0,2.7459195,2.5911558,1.0958308e-06,4.6508504e-08,0.880442,4.6508504e-08,1.0,1.0,1.0
0.9296,0.5,0.0,56485.48,9402.178,-1.5115776,0.0,0.5144829,0.58736557,-1.0554972e-09,-0.09925035,0.9718496,-1.9938167e-09,67.27653,0.0,148.77278,85.91077,-74.0677,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58915514,0.58907753,2.6539876,2.8087513,0.0,53.336163,-120.61269,168.56445,-317.33725,-1.5215575e-12,-1.1387395e-12,2.6539865,2.6539865,2.8087513,-0.060666427,1.0,1.0,-0.20214541,0.0,0.0,-0.15473893,-10.1073065,1.0,2.8087513,2.6539876,1.0979123e-06,4.6596845e-08,0.880642,4.6596845e-08,1.0,1.0,1.0
0.9298,0.5,0.0,56486.234,9402.483,-1.5115776,0.0,0.5144801,0.5873687,-7.899276e-10,-0.09925087,0.9718549,-1.4921765e-09,60.838085,0.0,130.86496,85.91077,-67.86735,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5891583,0.5890807,2.7168193,2.8715832,0.0,60.04262,-120.88071,185.13031,-315.99527,-2.4146865e-12,-1.1612582e-12,2.7168183,2.7168183,2.8715832,-0.06066676,1.0,1.0,-0.20228778,0.0,0.0,-0.15473893,-10.114425,1.0,2.8715832,2.7168193,1.0999596e-06,4.6683738e-08,0.880842,4.6683738e-08,1.0,1.0,1.0
0.93,0.5,0.0,56486.984,9402.789,-1.5115776,0.0,0.51447725,0.5873719,-5.2984617e-10,-0.09925141,0.97186023,-1.0008925e-09,54.15947,0.0,112.44046,85.91077,-61.399082,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5891614,0.5890839,2.7796512,2.934415,0.0,66.51219,-120.67166,200.96571,-313.40616,-3.3184354e-12,-1.180461e-12,2.7796502,2.7796502,2.934415,-0.060667075,1.0,1.0,-0.20243013,0.0,0.0,-0.15473892,-10.121542,1.0,2.934415,2.7796512,1.1019721e-06,4.676915e-08,0.881042,4.676915e-08,1.0,1.0,1.0
0.9302,0.5,0.0,56487.734,9403.095,-1.5115776,0.0,0.51447445,0.58737504,-2.750562e-10,-0.09925194,0.97186553,-5.195936e-10,47.26704,0.0,93.572014,85.91077,-54.68843,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.58916456,0.589087,2.842483,2.997247,0.0,72.71933,-119.986374,216.00816,-309.58017,-4.2085333e-12,-1.1993097e-12,2.842482,2.842482,2.997247,-0.060667418,1.0,1.0,-0.2025725,0.0,0.0,-0.15473892,-10.12866,1.0,2.997247,2.842483,1.103949e-06,4.6853053e-08,0.881242,4.6853053e-08,1.0,1.0,1.0
0.9304,0.5,0.0,56488.484,9403.399,-1.5115776,0.0,0.51447165,0.58737814,-3.1189322e-11,-0.09925248,0.97187084,-5.891868e-11,40.187992,0.0,74.334076,85.91077,-47.761875,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5891677,0.58909017,2.905315,3.0600789,0.0,78.63955,-118.827545,230.19827,-304.53235,-5.0514207e-12,-1.2138048e-12,2.905314,2.905314,3.0600789,-0.060667735,1.0,1.0,-0.20271485,0.0,0.0,-0.15473892,-10.135778,1.0,3.0600789,2.905315,1.1058903e-06,4.693544e-08,0.881442,4.693544e-08,1.0,1.0,1.0
0.9306,0.5,0.0,56489.234,9403.704,-1.5115776,0.0,0.51446885,0.5873813,2.1225814e-10,-0.099253014,0.97187614,4.00974e-10,32.950268,0.0,54.802567,85.91077,-40.64675,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.5891709,0.5890933,2.9681468,3.1229107,0.0,84.24947,-117.199745,243.48006,-298.28262,-5.849309e-12,-1.2238236e-12,2.9681456,2.9681456,3.1229107,-0.060668074,1.0,1.0,-0.20285721,0.0,0.0,-0.1547389,-10.142896,1.0,3.1229107,2.9681468,1.1077926e-06,4.701618e-08,0.881642,4.701618e-08,1.0,1.0,1.0
0.9308,0.5,0.0,56489.984,9404.009,-1.5115776,0.0,0.51446605,0.58738446,4.5395834e-10,-0.09925356,0.97188145,8.5757595e-10,25.582422,0.0,35.05457,85.91077,-33.371136,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.36232,1.0,0.589174,0.5890965,3.0309787,3.1857426,0.0,89.52696,-115.10939,255.80107,-290.85562,-6.564262e-12,-1.2315422e-12,3.0309775,3.0309775,3.1857426,-0.060668398,1.0,1.0,-0.20299956,0.0,0.0,-0.1547389,-10.150014,1.0,3.1857426,3.0309787,1.109657e-06,4.7095305e-08,0.881842,4.7095305e-08,1.0,1.0,1.0
0.931,0.5,0.0,56490.734,9404.313,-1.5115776,0.0,0.5144632,0.5873876,6.964541e-10,-0.099254094,0.9718868,1.3156909e-09,18.113537,0.0,15.168011,85.95765,-25.96374,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58917713,0.58909965,3.0938106,3.2485743,0.0,94.45119,-112.56472,267.11267,-282.2807,-7.1769843e-12,-1.238365e-12,3.0938094,3.0938094,3.2485743,-0.060668714,1.0,1.0,-0.20314193,0.0,0.0,-0.1547389,-10.157132,1.0,3.2485743,3.0938106,1.1114863e-06,4.7172943e-08,0.882042,4.7172943e-08,1.0,1.0,1.0
0.9312,0.5,0.0,56491.484,9404.617,-1.5115776,0.0,0.5144604,0.5873907,9.373676e-10,-0.099254616,0.9718921,1.7708267e-09,10.573084,0.0,-4.778623,85.95765,-18.453798,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5891803,0.5891028,3.1566424,3.3114061,0.0,99.0027,-109.57578,277.37024,-272.5916,-7.759007e-12,-1.2441492e-12,3.1566412,3.1566412,3.3114061,-0.060669042,1.0,1.0,-0.20328428,0.0,0.0,-0.15473889,-10.164249,1.0,3.3114061,3.1566424,1.1132784e-06,4.7249e-08,0.882242,4.7249e-08,1.0,1.0,1.0
0.9314,0.5,0.0,56492.234,9404.921,-1.5115776,0.0,0.5144576,0.5873939,1.1680411e-09,-0.09925515,0.9718974,2.206627e-09,2.9908233,0.0,-24.706612,85.95765,-10.870947,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5891834,0.58910596,3.2194743,3.374238,0.0,103.16354,-106.15437,286.53323,-261.82663,-8.304585e-12,-1.246846e-12,3.2194731,3.2194731,3.374238,-0.06066938,1.0,1.0,-0.20342664,0.0,0.0,-0.15473889,-10.171368,1.0,3.374238,3.2194743,1.115033e-06,4.732347e-08,0.882442,4.732347e-08,1.0,1.0,1.0
0.9316,0.5,0.0,56492.984,9405.225,-1.5115776,0.0,0.5144548,0.58739704,1.3981852e-09,-0.09925568,0.9719027,2.6414373e-09,-4.603322,0.0,-44.537308,85.95765,-3.2451115,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58918655,0.5891091,3.2823062,3.43707,0.0,106.9173,-102.31397,294.56552,-250.0282,-8.752448e-12,-1.24708e-12,3.282305,3.282305,3.43707,-0.060669694,1.0,1.0,-0.20356901,0.0,0.0,-0.15473889,-10.178486,1.0,3.43707,3.2823062,1.1167506e-06,4.739637e-08,0.882642,4.739637e-08,1.0,1.0,1.0
0.9318,0.5,0.0,56493.734,9405.528,-1.5115776,0.0,0.514452,0.5874002,1.6250838e-09,-0.099256225,0.97190803,3.0701253e-09,-12.179381,0.0,-64.19245,85.95765,4.393613,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5891897,0.5891123,3.345138,3.4999018,0.0,110.24912,-98.06975,301.43536,-237.2429,-9.070531e-12,-1.2456749e-12,3.345137,3.345137,3.4999018,-0.060670037,1.0,1.0,-0.20371136,0.0,0.0,-0.15473887,-10.185604,1.0,3.4999018,3.345138,1.1184311e-06,4.746769e-08,0.882842,4.746769e-08,1.0,1.0,1.0
0.932,0.5,0.0,56494.48,9405.831,-1.5115776,0.0,0.5144492,0.58740336,1.8550929e-09,-0.099256754,0.97191334,3.504699e-09,-19.707455,0.0,-83.59446,85.95765,12.015079,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5891928,0.58911544,3.4079697,3.5627337,0.0,113.14589,-93.43843,307.11563,-223.52118,-9.2728915e-12,-1.244397e-12,3.4079688,3.4079688,3.5627337,-0.060670346,1.0,1.0,-0.20385373,0.0,0.0,-0.15473887,-10.192721,1.0,3.5627337,3.4079697,1.1200741e-06,4.7537423e-08,0.883042,4.7537423e-08,1.0,1.0,1.0
0.9322,0.5,0.0,56495.23,9406.134,-1.5115776,0.0,0.5144464,0.58740646,2.0702728e-09,-0.0992573,0.97191864,3.911266e-09,-27.157831,0.0,-102.66677,85.95765,19.589209,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58919597,0.58911854,3.4708016,3.6255655,0.0,115.596146,-88.43831,311.58392,-208.91716,-9.3889e-12,-1.2428012e-12,3.4708006,3.4708006,3.6255655,-0.060670674,1.0,1.0,-0.20399608,0.0,0.0,-0.15473887,-10.19984,1.0,3.6255655,3.4708016,1.1216781e-06,4.76055e-08,0.883242,4.76055e-08,1.0,1.0,1.0
0.9324,0.5,0.0,56495.98,9406.437,-1.5115776,0.0,0.5144436,0.5874096,2.2843978e-09,-0.099257834,0.97192395,4.315849e-09,-34.50111,0.0,-121.33411,85.95765,27.08611,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5891991,0.5891217,3.5336335,3.6883974,0.0,117.59022,-83.08911,314.8226,-193.48848,-9.463293e-12,-1.2392675e-12,3.5336325,3.5336325,3.6883974,-0.060671013,1.0,1.0,-0.20413844,0.0,0.0,-0.15473886,-10.206958,1.0,3.6883974,3.5336335,1.123236e-06,4.7671612e-08,0.883442,4.7671612e-08,1.0,1.0,1.0
0.9326,0.5,0.0,56496.727,9406.738,-1.5115776,0.0,0.5144408,0.5874128,2.5032045e-09,-0.09925836,0.9719292,4.7292863e-09,-41.7083,0.0,-139.52278,85.95765,34.476192,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5892022,0.58912486,3.5964653,3.7512293,0.0,119.12023,-77.411934,316.81882,-177.29602,-9.487033e-12,-1.2348983e-12,3.5964644,3.5964644,3.7512293,-0.060671348,1.0,1.0,-0.2042808,0.0,0.0,-0.15473886,-10.214075,1.0,3.7512293,3.5964653,1.1247583e-06,4.773623e-08,0.883642,4.773623e-08,1.0,1.0,1.0
0.9328,0.5,0.0,56497.477,9407.041,-1.5115776,0.0,0.514438,0.5874159,2.7132732e-09,-0.099258885,0.9719345,5.1262234e-09,-48.75097,0.0,-157.16103,85.95765,41.730293,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5892054,0.589128,3.6592972,3.814061,0.0,120.18015,-71.429184,317.5647,-160.40367,-9.466611e-12,-1.2305608e-12,3.659296,3.659296,3.814061,-0.06067167,1.0,1.0,-0.20442316,0.0,0.0,-0.15473886,-10.221193,1.0,3.814061,3.6592972,1.1262453e-06,4.7799332e-08,0.883842,4.7799332e-08,1.0,1.0,1.0
0.933,0.5,0.0,56498.223,9407.343,-1.5115776,0.0,0.5144352,0.58741903,2.919255e-09,-0.09925944,0.9719398,5.5154477e-09,-55.601315,0.0,-174.17921,85.95765,48.81978,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5892085,0.5891312,3.722129,3.8768928,0.0,120.765785,-65.164474,317.0573,-142.87811,-9.43336e-12,-1.2253844e-12,3.722128,3.722128,3.8768928,-0.060672,1.0,1.0,-0.20456551,0.0,0.0,-0.15473884,-10.228312,1.0,3.8768928,3.722129,1.1276977e-06,4.786098e-08,0.884042,4.786098e-08,1.0,1.0,1.0
0.9332,0.5,0.0,56498.973,9407.645,-1.5115776,0.0,0.5144323,0.5874222,3.1159835e-09,-0.09925996,0.9719451,5.887198e-09,-62.232296,0.0,-190.51016,85.95765,55.71667,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58921164,0.58913434,3.784961,3.9397247,0.0,120.87481,-58.642517,315.29865,-124.788475,-9.4281145e-12,-1.2208659e-12,3.7849598,3.7849598,3.9397247,-0.060672324,1.0,1.0,-0.20470788,0.0,0.0,-0.15473884,-10.23543,1.0,3.9397247,3.784961,1.1291145e-06,4.792111e-08,0.884242,4.792111e-08,1.0,1.0,1.0
0.9334,0.5,0.0,56499.72,9407.945,-1.5115776,0.0,0.5144295,0.5874253,3.314351e-09,-0.099260494,0.9719504,6.2620527e-09,-68.617744,0.0,-206.08943,85.95765,62.393745,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5892148,0.58913743,3.8477929,4.002557,0.0,120.5068,-51.889053,312.2956,-106.20616,-9.439016e-12,-1.215166e-12,3.8477917,3.8477917,4.002557,-0.060672645,1.0,1.0,-0.20485024,0.0,0.0,-0.15473884,-10.242547,1.0,4.002557,3.8477929,1.1304946e-06,4.7979682e-08,0.884442,4.7979682e-08,1.0,1.0,1.0
0.9336,0.5,0.0,56500.47,9408.246,-1.5115776,0.0,0.5144267,0.58742845,3.5023253e-09,-0.09926103,0.9719557,6.6172787e-09,-74.73246,0.0,-220.85553,85.95765,68.82465,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5892179,0.5891406,3.9106247,4.0653887,0.0,119.66319,-44.930737,308.06003,-87.20449,-9.442978e-12,-1.2083142e-12,3.9106236,3.9106236,4.0653887,-0.06067297,1.0,1.0,-0.20499259,0.0,0.0,-0.15473883,-10.249665,1.0,4.0653887,3.9106247,1.1318396e-06,4.803676e-08,0.884642,4.803676e-08,1.0,1.0,1.0
0.9338,0.5,0.0,56501.215,9408.547,-1.5115776,0.0,0.5144239,0.5874316,3.68774e-09,-0.09926156,0.971961,6.967676e-09,-80.5523,0.0,-234.75015,85.95765,74.98401,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58922106,0.58914375,3.9734566,4.12822,0.0,118.34732,-37.79502,302.6086,-67.85847,-9.4517155e-12,-1.2011335e-12,3.9734554,3.9734554,4.12822,-0.060673296,1.0,1.0,-0.20513496,0.0,0.0,-0.15473883,-10.2567835,1.0,4.12822,3.9734566,1.1331492e-06,4.8092346e-08,0.884842,4.8092346e-08,1.0,1.0,1.0
0.934,0.5,0.0,56501.965,9408.848,-1.5115776,0.0,0.5144211,0.5874347,3.8666492e-09,-0.0992621,0.9719663,7.30579e-09,-86.0543,0.0,-247.71848,85.95765,80.847496,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58922416,0.5891469,4.0362883,4.191052,0.0,116.56437,-30.510073,295.9629,-48.244427,-9.434603e-12,-1.193388e-12,4.0362873,4.0362873,4.191052,-0.060673628,1.0,1.0,-0.20527731,0.0,0.0,-0.15473883,-10.263901,1.0,4.191052,4.0362883,1.1344254e-06,4.8146507e-08,0.885042,4.8146507e-08,1.0,1.0,1.0
0.9342,0.5,0.0,56502.71,9409.148,-1.5115776,0.0,0.5144183,0.58743787,4.0364365e-09,-0.099262625,0.9719716,7.626675e-09,-91.216736,0.0,-259.7093,85.95765,86.39198,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5892273,0.58915,4.09912,4.253884,0.0,114.32137,-23.104633,288.14908,-28.439774,-9.472348e-12,-1.1862042e-12,4.099119,4.099119,4.253884,-0.060673956,1.0,1.0,-0.20541967,0.0,0.0,-0.15473881,-10.271019,1.0,4.253884,4.09912,1.1356689e-06,4.8199283e-08,0.885242,4.8199283e-08,1.0,1.0,1.0
0.9344,0.5,0.0,56503.457,9409.448,-1.5115776,0.0,0.5144155,0.587441,4.214376e-09,-0.09926317,0.9719769,7.962971e-09,-96.01924,0.0,-270.6753,85.95765,91.59557,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5892304,0.5891532,4.161952,4.3167157,0.0,111.627174,-15.607933,279.19797,-8.522669,-9.6364835e-12,-1.1794397e-12,4.161951,4.161951,4.3167157,-0.06067428,1.0,1.0,-0.20556203,0.0,0.0,-0.15473881,-10.278137,1.0,4.3167157,4.161952,1.1368784e-06,4.8250616e-08,0.885442,4.8250616e-08,1.0,1.0,1.0
0.9346,0.5,0.0,56504.203,9409.748,-1.5115776,0.0,0.5144127,0.5874441,4.3750465e-09,-0.099263705,0.9719822,8.266644e-09,-100.44285,0.0,-280.57318,85.95765,96.43773,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5892336,0.5891563,4.224784,4.3795476,0.0,108.4924,-8.049554,269.1449,11.428285,-9.87936e-12,-1.1729996e-12,4.224783,4.224783,4.3795476,-0.060674604,1.0,1.0,-0.20570439,0.0,0.0,-0.15473881,-10.285255,1.0,4.3795476,4.224784,1.138054e-06,4.830051e-08,0.885642,4.830051e-08,1.0,1.0,1.0
0.9348,0.5,0.0,56504.953,9410.048,-1.5115776,0.0,0.5144099,0.5874473,4.5386623e-09,-0.09926423,0.9719875,8.575889e-09,-104.4701,0.0,-289.36386,85.95765,100.899345,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5892367,0.5891595,4.287616,4.4423795,0.0,104.92942,-0.45932585,258.0295,31.334349,-1.013139e-11,-1.165763e-12,4.287615,4.287615,4.4423795,-0.060674924,1.0,1.0,-0.20584674,0.0,0.0,-0.15473881,-10.292373,1.0,4.4423795,4.287616,1.139195e-06,4.8348934e-08,0.885842,4.8348934e-08,1.0,1.0,1.0
0.935,0.5,0.0,56505.7,9410.347,-1.5115776,0.0,0.5144071,0.5874504,4.7004485e-09,-0.09926476,0.97199273,8.881685e-09,-108.08509,0.0,-297.01263,85.95765,104.9628,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58923984,0.5891626,4.3504477,4.5052114,0.0,100.95229,7.132796,245.89566,51.116962,-1.03765555e-11,-1.1566141e-12,4.3504467,4.3504467,4.5052114,-0.060675252,1.0,1.0,-0.20598911,0.0,0.0,-0.1547388,-10.299491,1.0,4.5052114,4.3504477,1.1403021e-06,4.8395922e-08,0.886042,4.8395922e-08,1.0,1.0,1.0
0.9352,0.5,0.0,56506.445,9410.646,-1.5115776,0.0,0.51440436,0.58745354,4.8639595e-09,-0.09926531,0.97199804,9.190745e-09,-111.27356,0.0,-303.48932,85.95765,108.61205,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58924294,0.58916575,4.4132795,4.568043,0.0,96.57671,14.696848,232.79126,70.69805,-1.0613712e-11,-1.1455577e-12,4.4132786,4.4132786,4.568043,-0.06067559,1.0,1.0,-0.20613146,0.0,0.0,-0.1547388,-10.306609,1.0,4.568043,4.4132795,1.1413766e-06,4.8441528e-08,0.886242,4.8441528e-08,1.0,1.0,1.0
0.9354,0.5,0.0,56507.19,9410.945,-1.5115776,0.0,0.51440156,0.58745664,5.020776e-09,-0.09926583,0.97200334,9.487162e-09,-114.02291,0.0,-308.7683,85.95765,111.8327,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5892461,0.5891689,4.4761114,4.630875,0.0,91.81993,22.20298,218.76797,90.000336,-1.0991585e-11,-1.1369992e-12,4.4761105,4.4761105,4.630875,-0.0606759,1.0,1.0,-0.20627382,0.0,0.0,-0.1547388,-10.313726,1.0,4.630875,4.4761114,1.1424265e-06,4.848609e-08,0.886442,4.848609e-08,1.0,1.0,1.0
0.9356,0.5,0.0,56507.938,9411.243,-1.5115776,0.0,0.51439875,0.5874598,5.1780433e-09,-0.09926637,0.97200865,9.784438e-09,-116.322296,0.0,-312.8288,85.95765,114.61203,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5892492,0.589172,4.5389433,4.693707,0.0,86.70073,29.621565,203.88116,108.94764,-1.1686476e-11,-1.1311997e-12,4.5389423,4.5389423,4.693707,-0.06067623,1.0,1.0,-0.20641619,0.0,0.0,-0.15473878,-10.320845,1.0,4.693707,4.5389433,1.143446e-06,4.8529355e-08,0.886642,4.8529355e-08,1.0,1.0,1.0
0.9358,0.5,0.0,56508.684,9411.542,-1.5115776,0.0,0.51439595,0.5874629,5.3286424e-09,-0.099266894,0.9720139,1.0069121e-08,-118.162636,0.0,-315.65475,85.95765,116.939064,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58925235,0.58917516,4.601775,4.756539,0.0,81.2393,36.923325,188.18958,127.46517,-1.2547917e-11,-1.1251998e-12,4.601774,4.601774,4.756539,-0.060676556,1.0,1.0,-0.20655854,0.0,0.0,-0.15473878,-10.327963,1.0,4.756539,4.601775,1.1444342e-06,4.8571298e-08,0.886842,4.8571298e-08,1.0,1.0,1.0
0.936,0.5,0.0,56509.43,9411.84,-1.5115776,0.0,0.51439315,0.58746606,5.4819442e-09,-0.09926744,0.9720192,1.03589155e-08,-119.53665,0.0,-317.23495,85.95765,118.80462,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58925545,0.5891783,4.664607,4.8193707,0.0,75.45721,44.079445,171.7551,145.47986,-1.34285465e-11,-1.1175528e-12,4.6646056,4.6646056,4.8193707,-0.060676888,1.0,1.0,-0.2067009,0.0,0.0,-0.15473878,-10.335081,1.0,4.8193707,4.664607,1.1453911e-06,4.861191e-08,0.887042,4.861191e-08,1.0,1.0,1.0
0.9362,0.5,0.0,56510.176,9412.138,-1.5115776,0.0,0.51439035,0.58746916,5.6322493e-09,-0.099267974,0.9720245,1.0643054e-08,-120.43893,0.0,-317.5632,85.95765,120.20132,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58925855,0.5891815,4.727439,4.8822026,0.0,69.37725,51.061676,154.64261,162.92058,-1.42675585e-11,-1.1087262e-12,4.7274375,4.7274375,4.8822026,-0.060677227,1.0,1.0,-0.20684326,0.0,0.0,-0.15473878,-10.342198,1.0,4.8822026,4.727439,1.1463162e-06,4.865117e-08,0.887242,4.865117e-08,1.0,1.0,1.0
0.9364,0.5,0.0,56510.918,9412.436,-1.5115776,0.0,0.51438755,0.5874723,5.7705707e-09,-0.0992685,0.97202975,1.0904553e-08,-120.86589,0.0,-316.63815,85.95765,121.12365,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5892617,0.5891846,4.790271,4.9450345,0.0,63.023422,57.842464,136.91963,179.71852,-1.5103198e-11,-1.0972616e-12,4.7902694,4.7902694,4.9450345,-0.060677543,1.0,1.0,-0.20698562,0.0,0.0,-0.15473877,-10.349317,1.0,4.9450345,4.790271,1.1472107e-06,4.868913e-08,0.887442,4.868913e-08,1.0,1.0,1.0
0.9366,0.5,0.0,56511.664,9412.733,-1.5115776,0.0,0.51438475,0.5874754,5.9112546e-09,-0.099269025,0.97203505,1.1170523e-08,-120.81585,0.0,-314.46347,85.95765,121.56798,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5892648,0.58918774,4.8531027,5.0078664,0.0,56.420803,64.39505,118.656105,195.80737,-1.5944829e-11,-1.0858208e-12,4.8531013,4.8531013,5.0078664,-0.060677856,1.0,1.0,-0.20712797,0.0,0.0,-0.15473877,-10.356435,1.0,5.0078664,4.8531027,1.1480759e-06,4.8725852e-08,0.887642,4.8725852e-08,1.0,1.0,1.0
0.9368,0.5,0.0,56512.41,9413.03,-1.5115776,0.0,0.51438195,0.5874786,6.061799e-09,-0.09926955,0.9720403,1.1455131e-08,-120.289,0.0,-311.04773,85.95765,121.532524,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5892679,0.58919084,4.9159346,5.0706983,0.0,49.595444,70.69356,99.924095,211.12363,-1.6787178e-11,-1.0763592e-12,4.915933,4.915933,5.0706983,-0.060678188,1.0,1.0,-0.20727034,0.0,0.0,-0.15473877,-10.363552,1.0,5.0706983,4.9159346,1.1489128e-06,4.8761372e-08,0.887842,4.8761372e-08,1.0,1.0,1.0
0.937,0.5,0.0,56513.156,9413.327,-1.5115776,0.0,0.51437914,0.5874817,6.2026673e-09,-0.09927008,0.9720456,1.1721461e-08,-119.28742,0.0,-306.40436,85.95765,121.01744,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58927107,0.589194,4.9787664,5.13353,0.0,42.574284,76.71314,80.79753,225.60683,-1.7626019e-11,-1.0669445e-12,4.978765,4.978765,5.13353,-0.060678516,1.0,1.0,-0.20741269,0.0,0.0,-0.15473875,-10.37067,1.0,5.13353,4.9787664,1.1497207e-06,4.879566e-08,0.888042,4.879566e-08,1.0,1.0,1.0
0.9372,0.5,0.0,56513.9,9413.624,-1.5115776,0.0,0.51437634,0.58748484,6.3510943e-09,-0.09927063,0.97205085,1.2002081e-08,-117.815056,0.0,-300.5517,85.95765,120.02474,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58927417,0.58919716,5.0415983,5.196362,0.0,35.385025,82.43004,61.351887,239.19981,-1.8552826e-11,-1.0555851e-12,5.041597,5.041597,5.196362,-0.060678832,1.0,1.0,-0.20755506,0.0,0.0,-0.15473875,-10.377789,1.0,5.196362,5.0415983,1.1505089e-06,4.882911e-08,0.888242,4.882911e-08,1.0,1.0,1.0
0.9374,0.5,0.0,56514.645,9413.92,-1.5115776,0.0,0.5143736,0.58748794,6.4961543e-09,-0.099271156,0.97205615,1.22763435e-08,-115.877716,0.0,-293.51285,85.95765,118.55836,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58927727,0.58920026,5.10443,5.259194,0.0,28.05604,87.82167,41.663906,251.84894,-1.9694104e-11,-1.0437811e-12,5.104429,5.104429,5.259194,-0.06067918,1.0,1.0,-0.20769742,0.0,0.0,-0.15473875,-10.384907,1.0,5.259194,5.10443,1.1512711e-06,4.8861466e-08,0.888442,4.8861466e-08,1.0,1.0,1.0
0.9376,0.5,0.0,56515.387,9414.217,-1.5115776,0.0,0.5143708,0.5874911,6.62875e-09,-0.099271685,0.97206146,1.2527058e-08,-113.483025,0.0,-285.31552,85.95765,116.62405,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5892804,0.5892034,5.1672616,5.3220253,0.0,20.616251,92.866776,21.811287,263.50424,-2.095959e-11,-1.031898e-12,5.1672606,5.1672606,5.3220253,-0.060679488,1.0,1.0,-0.20783977,0.0,0.0,-0.15473875,-10.392024,1.0,5.3220253,5.1672616,1.1520052e-06,4.889262e-08,0.888642,4.889262e-08,1.0,1.0,1.0
0.9378,0.5,0.0,56516.133,9414.513,-1.5115776,0.0,0.514368,0.5874942,6.764423e-09,-0.09927221,0.9720667,1.2783591e-08,-110.64045,0.0,-275.99213,85.95765,114.22946,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5892835,0.5892065,5.2300935,5.384857,0.0,13.095021,97.545425,1.8723733,274.11975,-2.2177699e-11,-1.0214287e-12,5.2300925,5.2300925,5.384857,-0.06067982,1.0,1.0,-0.20798214,0.0,0.0,-0.15473874,-10.399142,1.0,5.384857,5.2300935,1.152711e-06,4.8922576e-08,0.888842,4.8922576e-08,1.0,1.0,1.0
0.938,0.5,0.0,56516.88,9414.808,-1.5115776,0.0,0.5143652,0.58749735,6.910423e-09,-0.09927274,0.972072,1.30596485e-08,-107.36119,0.0,-265.57938,85.95765,111.38403,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5892866,0.5892097,5.2929254,5.447689,0.0,5.5220304,101.83916,-18.074142,283.65353,-2.3243445e-11,-1.0133534e-12,5.2929244,5.2929244,5.447689,-0.060680147,1.0,1.0,-0.20812449,0.0,0.0,-0.15473874,-10.4062605,1.0,5.447689,5.2929254,1.1534407e-06,4.8953545e-08,0.889042,4.8953545e-08,1.0,1.0,1.0
0.9382,0.5,0.0,56517.62,9415.104,-1.5115776,0.0,0.5143624,0.58750045,7.048051e-09,-0.09927328,0.97207725,1.3319889e-08,-103.65819,0.0,-254.11841,85.95765,108.09898,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5892898,0.5892128,5.355757,5.510521,0.0,-2.072834,105.73102,-37.94954,292.06796,-2.415204e-11,-1.0072259e-12,5.3557563,5.3557563,5.510521,-0.06068047,1.0,1.0,-0.20826685,0.0,0.0,-0.15473874,-10.413378,1.0,5.510521,5.355757,1.1542777e-06,4.8989065e-08,0.889242,4.8989065e-08,1.0,1.0,1.0
0.9384,0.5,0.0,56518.363,9415.398,-1.5115776,0.0,0.5143596,0.58750355,7.1841506e-09,-0.09927381,0.9720825,1.3577246e-08,-99.54605,0.0,-241.65442,85.95765,104.38729,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5892929,0.58921593,5.418589,5.573353,0.0,-9.659598,109.20565,-57.67538,299.3298,-2.4978231e-11,-1.0009442e-12,5.418588,5.418588,5.573353,-0.060680788,1.0,1.0,-0.2084092,0.0,0.0,-0.15473874,-10.420496,1.0,5.573353,5.418589,1.1552195e-06,4.902904e-08,0.889442,4.902904e-08,1.0,1.0,1.0
0.9386,0.5,0.0,56519.11,9415.693,-1.5115776,0.0,0.51435685,0.5875067,7.3175475e-09,-0.09927433,0.9720878,1.3829501e-08,-95.04101,0.0,-228.23659,85.95765,100.26358,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.589296,0.58921903,5.481421,5.6361847,0.0,-17.20832,112.24933,-77.17381,305.4104,-2.5755164e-11,-9.936408e-13,5.48142,5.48142,5.6361847,-0.060681116,1.0,1.0,-0.20855157,0.0,0.0,-0.15473872,-10.427614,1.0,5.6361847,5.481421,1.1562591e-06,4.907316e-08,0.889642,4.907316e-08,1.0,1.0,1.0
0.9388,0.5,0.0,56519.85,9415.988,-1.5115776,0.0,0.51435405,0.5875098,7.443323e-09,-0.09927486,0.97209305,1.4067358e-08,-90.16083,0.0,-213.91788,85.95765,95.74413,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5892991,0.5892222,5.544253,5.6990166,0.0,-24.68921,114.85004,-96.367874,310.28574,-2.647878e-11,-9.853999e-13,5.544252,5.544252,5.6990166,-0.060681432,1.0,1.0,-0.20869392,0.0,0.0,-0.15473872,-10.434732,1.0,5.6990166,5.544253,1.157392e-06,4.9121244e-08,0.889842,4.9121244e-08,1.0,1.0,1.0
0.939,0.5,0.0,56520.594,9416.283,-1.5115776,0.0,0.51435125,0.5875129,7.571168e-09,-0.09927539,0.97209835,1.4309131e-08,-84.924774,0.0,-198.75476,85.95765,90.84677,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58930224,0.5892253,5.6070848,5.7618484,0.0,-32.072742,116.99751,-115.18183,313.93658,-2.715238e-11,-9.757228e-13,5.607084,5.607084,5.7618484,-0.06068176,1.0,1.0,-0.20883629,0.0,0.0,-0.15473872,-10.44185,1.0,5.7618484,5.6070848,1.1586126e-06,4.9173046e-08,0.890042,4.9173046e-08,1.0,1.0,1.0
0.9392,0.5,0.0,56521.34,9416.577,-1.5115776,0.0,0.51434845,0.587516,7.699922e-09,-0.09927592,0.9721036,1.45526275e-08,-79.3535,0.0,-182.80708,85.95765,85.59083,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58930534,0.58922845,5.6699166,5.8246803,0.0,-39.329773,118.68327,-133.54141,316.34848,-2.7746581e-11,-9.64987e-13,5.6699157,5.6699157,5.8246803,-0.060682084,1.0,1.0,-0.20897864,0.0,0.0,-0.15473871,-10.448968,1.0,5.8246803,5.6699166,1.1599155e-06,4.9228344e-08,0.890242,4.9228344e-08,1.0,1.0,1.0
0.9394,0.5,0.0,56522.082,9416.871,-1.5115776,0.0,0.5143457,0.58751917,7.827243e-09,-0.09927647,0.97210884,1.4793421e-08,-73.468994,0.0,-166.13777,85.95765,79.99704,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58930844,0.58923155,5.7327485,5.887512,0.0,-46.431667,119.900665,-151.37415,317.51193,-2.8236925e-11,-9.558898e-13,5.7327476,5.7327476,5.887512,-0.060682394,1.0,1.0,-0.209121,0.0,0.0,-0.15473871,-10.456086,1.0,5.887512,5.7327485,1.1612956e-06,4.9286914e-08,0.890442,4.9286914e-08,1.0,1.0,1.0
0.9396,0.5,0.0,56522.824,9417.165,-1.5115776,0.0,0.5143429,0.58752227,7.958289e-09,-0.09927699,0.97211415,1.504126e-08,-67.29448,0.0,-148.81262,85.95765,74.08748,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58931154,0.5892347,5.7955804,5.950344,0.0,-53.350388,120.64487,-168.60968,317.4223,-2.860775e-11,-9.47596e-13,5.7955794,5.7955794,5.950344,-0.06068273,1.0,1.0,-0.20926337,0.0,0.0,-0.15473871,-10.463203,1.0,5.950344,5.7955804,1.1627457e-06,4.934846e-08,0.890642,4.934846e-08,1.0,1.0,1.0
0.9398,0.5,0.0,56523.566,9417.459,-1.5115776,0.0,0.5143401,0.58752537,8.08497e-09,-0.09927752,0.9721194,1.5280854e-08,-60.854317,0.0,-130.89998,85.95765,67.88547,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5893147,0.5892378,5.8584123,6.013176,0.0,-60.05863,120.91295,-185.17996,316.07993,-2.8819495e-11,-9.390987e-13,5.8584113,5.8584113,6.013176,-0.06068306,1.0,1.0,-0.20940572,0.0,0.0,-0.1547387,-10.470322,1.0,6.013176,5.8584123,1.1642651e-06,4.9412943e-08,0.890842,4.9412943e-08,1.0,1.0,1.0
0.94,0.5,0.0,56524.31,9417.752,-1.5115776,0.0,0.5143373,0.5875285,8.211232e-09,-0.09927804,0.9721247,1.5519662e-08,-54.173916,0.0,-112.470535,85.95765,61.41547,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5893178,0.5892409,5.921244,6.076008,0.0,-66.52992,120.703835,-201.01959,313.49014,-2.8935266e-11,-9.316761e-13,5.921243,5.921243,6.076008,-0.060683373,1.0,1.0,-0.20954809,0.0,0.0,-0.1547387,-10.47744,1.0,6.076008,5.921244,1.1658494e-06,4.9480185e-08,0.891042,4.9480185e-08,1.0,1.0,1.0
0.9402,0.5,0.0,56525.05,9418.045,-1.5115776,0.0,0.51433456,0.5875316,8.329483e-09,-0.09927857,0.97212994,1.5743332e-08,-47.279644,0.0,-93.59703,85.95765,54.703026,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5893209,0.58924407,5.984076,6.1388397,0.0,-72.738716,120.018364,-216.06606,309.6631,-2.901504e-11,-9.254704e-13,5.9840746,5.9840746,6.1388397,-0.060683697,1.0,1.0,-0.20969044,0.0,0.0,-0.1547387,-10.484557,1.0,6.1388397,5.984076,1.1674954e-06,4.9550046e-08,0.891242,4.9550046e-08,1.0,1.0,1.0
0.9404,0.5,0.0,56525.793,9418.338,-1.5115776,0.0,0.51433176,0.5875347,8.442934e-09,-0.0992791,0.9721352,1.5957937e-08,-40.19871,0.0,-74.353935,85.95765,47.77462,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.589324,0.58924717,6.046908,6.2016716,0.0,-78.66051,118.859215,-230.25996,304.6139,-2.906914e-11,-9.19287e-13,6.0469065,6.0469065,6.2016716,-0.06068403,1.0,1.0,-0.2098328,0.0,0.0,-0.15473868,-10.491675,1.0,6.2016716,6.046908,1.1691977e-06,4.962229e-08,0.891442,4.962229e-08,1.0,1.0,1.0
0.9406,0.5,0.0,56526.535,9418.631,-1.5115776,0.0,0.51432896,0.5875379,8.5580885e-09,-0.099279635,0.97214043,1.6175765e-08,-32.959053,0.0,-54.817192,85.95765,40.657597,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5893271,0.5892503,6.10974,6.2645035,0.0,-84.27193,117.23097,-243.54529,298.3625,-2.9077426e-11,-9.114661e-13,6.1097383,6.1097383,6.2645035,-0.060684342,1.0,1.0,-0.20997515,0.0,0.0,-0.15473868,-10.498794,1.0,6.2645035,6.10974,1.1709525e-06,4.9696766e-08,0.891642,4.9696766e-08,1.0,1.0,1.0
0.9408,0.5,0.0,56527.277,9418.923,-1.5115776,0.0,0.5143262,0.587541,8.672659e-09,-0.09928016,0.97214574,1.6392493e-08,-25.589243,0.0,-35.063904,85.95765,33.380043,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5893302,0.5892534,6.1725717,0.044149857,0.0,-89.55081,115.14006,-255.86958,290.93347,-2.9058918e-11,-9.012479e-13,6.17257,6.17257,0.044149857,-0.06068468,1.0,1.0,-0.21011752,0.0,0.0,-0.15473868,-10.505912,1.0,0.044149857,6.1725717,1.1727544e-06,4.9773245e-08,0.891842,4.9773245e-08,1.0,1.0,1.0
0.941,0.5,0.0,56528.02,9419.215,-1.5115776,0.0,0.5143234,0.5875441,8.80006e-09,-0.099280685,0.972151,1.6633479e-08,-18.118364,0.0,-15.17202,85.95765,25.97067,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5893333,0.5892566,6.2354035,0.10698171,0.0,-94.47634,112.59471,-267.1842,282.35623,-2.89801e-11,-8.8820574e-13,6.235402,6.235402,0.10698171,-0.060685,1.0,1.0,-0.21025987,0.0,0.0,-0.15473866,-10.513029,1.0,0.10698171,6.2354035,1.1745989e-06,4.9851526e-08,0.892042,4.9851526e-08,1.0,1.0,1.0
0.9412,0.5,0.0,56528.76,9419.507,-1.5115776,0.0,0.5143206,0.58754724,8.909191e-09,-0.099281214,0.9721562,1.6839934e-08,-10.575903,0.0,4.7799525,85.95765,18.458727,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58933645,0.5892597,0.01504997,0.16981356,0.0,-99.02907,109.60497,-277.4445,272.66452,-2.8792708e-11,-8.7678985e-13,0.0150487935,0.0150487935,0.16981356,-0.060685318,1.0,1.0,-0.21040224,0.0,0.0,-0.15473866,-10.520147,1.0,0.16981356,0.01504997,1.1764824e-06,4.9931465e-08,0.892242,4.9931465e-08,1.0,1.0,1.0
0.9414,0.5,0.0,56529.504,9419.799,-1.5115776,0.0,0.51431787,0.5875503,9.009963e-09,-0.09928174,0.9721615,1.7030597e-08,-2.991623,0.0,24.713272,85.95765,10.873855,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58933955,0.58926284,0.07788183,0.23264542,0.0,-103.19102,106.18264,-286.60992,261.89664,-2.8507492e-11,-8.6798505e-13,0.07788065,0.07788065,0.23264542,-0.060685642,1.0,1.0,-0.21054459,0.0,0.0,-0.15473866,-10.527266,1.0,0.23264542,0.07788183,1.1784059e-06,5.00131e-08,0.892442,5.00131e-08,1.0,1.0,1.0
0.9416,0.5,0.0,56530.242,9420.09,-1.5115776,0.0,0.51431507,0.58755344,9.129559e-09,-0.09928228,0.9721668,1.7256843e-08,4.604544,0.0,44.549274,85.95765,3.2459877,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58934265,0.58926594,0.14071369,0.29547727,0.0,-106.945755,102.34121,-294.64432,250.09506,-2.8169883e-11,-8.6036316e-13,0.1407125,0.1407125,0.29547727,-0.06068596,1.0,1.0,-0.21068695,0.0,0.0,-0.15473865,-10.534383,1.0,0.29547727,0.14071369,1.1803628e-06,5.0096155e-08,0.892642,5.0096155e-08,1.0,1.0,1.0
0.9418,0.5,0.0,56530.984,9420.381,-1.5115776,0.0,0.51431227,0.58755654,9.243464e-09,-0.0992828,0.972172,1.7472335e-08,12.18262,0.0,64.20967,85.95765,-4.3947706,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58934575,0.58926904,0.20354554,0.35830912,0.0,-110.278465,98.09585,-301.516,237.30632,-2.7823481e-11,-8.528617e-13,0.20354436,0.20354436,0.35830912,-0.060686287,1.0,1.0,-0.2108293,0.0,0.0,-0.15473865,-10.541501,1.0,0.35830912,0.20354554,1.1823486e-06,5.0180432e-08,0.892842,5.0180432e-08,1.0,1.0,1.0
0.942,0.5,0.0,56531.727,9420.672,-1.5115776,0.0,0.5143095,0.58755964,9.354458e-09,-0.09928334,0.97217727,1.7682332e-08,19.712696,0.0,83.61687,85.95765,-12.018266,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58934885,0.58927214,0.2663774,0.42114097,0.0,-113.175995,93.463295,-307.19778,223.58092,-2.7455047e-11,-8.453698e-13,0.26637623,0.26637623,0.42114097,-0.0606866,1.0,1.0,-0.21097167,0.0,0.0,-0.15473865,-10.548619,1.0,0.42114097,0.2663774,1.1843586e-06,5.0265736e-08,0.893042,5.0265736e-08,1.0,1.0,1.0
0.9422,0.5,0.0,56532.465,9420.963,-1.5115776,0.0,0.5143067,0.5875628,9.456123e-09,-0.099283844,0.9721825,1.7874699e-08,27.165054,0.0,102.69427,85.95765,-19.59441,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58935195,0.58927524,0.32920927,0.48397282,0.0,-115.62689,88.46184,-311.66724,208.97298,-2.7052726e-11,-8.3781517e-13,0.32920808,0.32920808,0.48397282,-0.060686924,1.0,1.0,-0.21111403,0.0,0.0,-0.15473863,-10.555737,1.0,0.48397282,0.32920927,1.1863929e-06,5.0352078e-08,0.893242,5.0352078e-08,1.0,1.0,1.0
0.9424,0.5,0.0,56533.207,9421.253,-1.5115776,0.0,0.5143039,0.58756584,9.566528e-09,-0.09928437,0.97218776,1.808359e-08,34.510284,0.0,121.366585,85.95765,-27.093306,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58935505,0.5892784,0.39204112,0.54680467,0.0,-117.62149,83.111206,-314.90674,193.54016,-2.6639696e-11,-8.3044303e-13,0.39203992,0.39203992,0.54680467,-0.06068724,1.0,1.0,-0.21125638,0.0,0.0,-0.15473863,-10.562855,1.0,0.54680467,0.39204112,1.1884482e-06,5.0439308e-08,0.893442,5.0439308e-08,1.0,1.0,1.0
0.9426,0.5,0.0,56533.945,9421.543,-1.5115776,0.0,0.5143012,0.587569,9.672438e-09,-0.09928491,0.972193,1.8283988e-08,41.719395,0.0,139.56012,85.95765,-34.48535,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58935815,0.5892815,0.45487297,0.60963655,0.0,-119.15191,77.43252,-316.90347,177.34337,-2.6197296e-11,-8.230698e-13,0.45487177,0.45487177,0.60963655,-0.060687568,1.0,1.0,-0.21139875,0.0,0.0,-0.15473863,-10.569973,1.0,0.60963655,0.45487297,1.1905202e-06,5.0527245e-08,0.893642,5.0527245e-08,1.0,1.0,1.0
0.9428,0.5,0.0,56534.688,9421.833,-1.5115776,0.0,0.5142984,0.5875721,9.780225e-09,-0.09928544,0.97219825,1.8487938e-08,48.76393,0.0,157.20306,85.95765,-41.741383,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58936125,0.58928466,0.51770484,0.67246836,0.0,-120.212105,71.44817,-317.64957,160.44649,-2.5713804e-11,-8.1569707e-13,0.51770365,0.51770365,0.67246836,-0.060687892,1.0,1.0,-0.2115411,0.0,0.0,-0.15473862,-10.577091,1.0,0.67246836,0.51770484,1.1926071e-06,5.0615817e-08,0.893842,5.0615817e-08,1.0,1.0,1.0
0.943,0.5,0.0,56535.426,9422.123,-1.5115776,0.0,0.51429564,0.5875752,9.887059e-09,-0.09928595,0.9722035,1.8690095e-08,55.616093,0.0,174.22578,85.95765,-48.832752,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58936435,0.58928776,0.5805367,0.73530024,0.0,-120.79788,65.18179,-317.14203,142.91623,-2.51938e-11,-8.087242e-13,0.5805355,0.5805355,0.73530024,-0.06068822,1.0,1.0,-0.21168347,0.0,0.0,-0.15473862,-10.5842085,1.0,0.73530024,0.5805367,1.1947061e-06,5.07049e-08,0.894042,5.07049e-08,1.0,1.0,1.0
0.9432,0.5,0.0,56536.168,9422.413,-1.5115776,0.0,0.51429284,0.5875783,9.983902e-09,-0.09928649,0.97220874,1.8873365e-08,62.248837,0.0,190.5611,85.95765,-55.731472,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58936745,0.58929086,0.64336854,0.7981321,0.0,-120.90694,58.6581,-315.38284,124.821754,-2.4660659e-11,-8.0190206e-13,0.64336735,0.64336735,0.7981321,-0.060688537,1.0,1.0,-0.21182582,0.0,0.0,-0.1547386,-10.591327,1.0,0.7981321,0.64336854,1.1968149e-06,5.07944e-08,0.894242,5.07944e-08,1.0,1.0,1.0
0.9434,0.5,0.0,56536.906,9422.702,-1.5115776,0.0,0.51429003,0.5875814,1.00876205e-08,-0.09928702,0.972214,1.906964e-08,68.63598,0.0,206.1445,85.95765,-62.41032,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58937055,0.589294,0.7062004,0.86096394,0.0,-120.53882,51.90284,-312.37897,106.234474,-2.4241671e-11,-7.945413e-13,0.7061992,0.7061992,0.86096394,-0.060688857,1.0,1.0,-0.21196818,0.0,0.0,-0.1547386,-10.598445,1.0,0.86096394,0.7062004,1.1989299e-06,5.0884164e-08,0.894442,5.0884164e-08,1.0,1.0,1.0
0.9436,0.5,0.0,56537.645,9422.991,-1.5115776,0.0,0.5142873,0.5875845,1.0189416e-08,-0.09928754,0.9722193,1.9262282e-08,74.75231,0.0,220.91454,85.95765,-68.84293,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58937365,0.5892971,0.7690323,0.9237958,0.0,-119.694984,44.94267,-308.14224,87.22773,-2.3952222e-11,-7.8742286e-13,0.76903105,0.76903105,0.9237958,-0.060689177,1.0,1.0,-0.21211053,0.0,0.0,-0.1547386,-10.605562,1.0,0.9237958,0.7690323,1.2010519e-06,5.0974222e-08,0.894642,5.0974222e-08,1.0,1.0,1.0
0.9438,0.5,0.0,56538.387,9423.28,-1.5115776,0.0,0.5142845,0.5875876,1.02790905e-08,-0.099288076,0.97222453,1.9432013e-08,80.57369,0.0,234.81285,85.95765,-75.00392,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58937675,0.5893002,0.8318641,0.98662764,0.0,-118.37875,37.805058,-302.6894,67.87653,-2.3762098e-11,-7.7974985e-13,0.8318629,0.8318629,0.98662764,-0.060689505,1.0,1.0,-0.2122529,0.0,0.0,-0.15473859,-10.61268,1.0,0.98662764,0.8318641,1.2031757e-06,5.1064358e-08,0.894842,5.1064358e-08,1.0,1.0,1.0
0.944,0.5,0.0,56539.125,9423.568,-1.5115776,0.0,0.51428175,0.58759075,1.0374709e-08,-0.0992886,0.9722298,1.9612987e-08,86.07715,0.0,247.78462,85.95765,-80.868965,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58937985,0.5893033,0.894696,1.0494595,0.0,-116.59532,30.518171,-296.04187,48.257248,-2.3587196e-11,-7.7247947e-13,0.8946948,0.8946948,1.0494595,-0.06068983,1.0,1.0,-0.21239525,0.0,0.0,-0.15473859,-10.619799,1.0,1.0494595,0.894696,1.2053e-06,5.1154522e-08,0.895042,5.1154522e-08,1.0,1.0,1.0
0.9442,0.5,0.0,56539.863,9423.856,-1.5115776,0.0,0.51427895,0.58759385,1.0468934e-08,-0.09928912,0.97223496,1.979133e-08,91.24096,0.0,259.77863,85.95765,-86.41492,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58938295,0.5893065,0.9575279,1.1122913,0.0,-114.35172,23.110765,-288.22595,28.44731,-2.3396113e-11,-7.6590145e-13,0.9575266,0.9575266,1.1122913,-0.060690142,1.0,1.0,-0.21253762,0.0,0.0,-0.15473859,-10.626916,1.0,1.1122913,0.9575279,1.2074222e-06,5.124459e-08,0.895242,5.124459e-08,1.0,1.0,1.0
0.9444,0.5,0.0,56540.6,9424.145,-1.5115776,0.0,0.5142762,0.58759695,1.0558922e-08,-0.09928964,0.9722402,1.9961664e-08,96.04473,0.0,270.74753,85.95765,-91.61989,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58938605,0.5893096,1.0203598,1.1751232,0.0,-111.6568,15.612072,-279.27243,8.52489,-2.31713e-11,-7.5897573e-13,1.0203584,1.0203584,1.1751232,-0.06069046,1.0,1.0,-0.21267997,0.0,0.0,-0.15473858,-10.634034,1.0,1.1751232,1.0203598,1.2095429e-06,5.1334595e-08,0.895442,5.1334595e-08,1.0,1.0,1.0
0.9446,0.5,0.0,56541.34,9424.433,-1.5115776,0.0,0.5142734,0.58760005,1.06472084e-08,-0.09929018,0.97224545,2.0128788e-08,100.469505,0.0,280.64804,85.95765,-96.463326,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58938915,0.5893127,1.0831915,1.2379551,0.0,-108.52119,8.051686,-269.21664,-11.431385,-2.3012155e-11,-7.519981e-13,1.0831903,1.0831903,1.2379551,-0.06069078,1.0,1.0,-0.21282233,0.0,0.0,-0.15473858,-10.641152,1.0,1.2379551,1.0831915,1.2116635e-06,5.1424596e-08,0.895642,5.1424596e-08,1.0,1.0,1.0
0.9448,0.5,0.0,56542.08,9424.721,-1.5115776,0.0,0.51427066,0.58760315,1.0735011e-08,-0.099290706,0.9722507,2.0295e-08,104.49782,0.0,289.44104,85.95765,-100.92612,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58939224,0.5893158,1.1460234,1.300787,0.0,-104.95726,0.45944384,-258.09827,-31.342756,-2.2942977e-11,-7.4484315e-13,1.1460222,1.1460222,1.300787,-0.060691107,1.0,1.0,-0.21296468,0.0,0.0,-0.15473858,-10.64827,1.0,1.300787,1.1460234,1.213782e-06,5.1514505e-08,0.895842,5.1514505e-08,1.0,1.0,1.0
0.945,0.5,0.0,56542.82,9425.008,-1.5115776,0.0,0.51426786,0.58760625,1.0828399e-08,-0.09929123,0.97225595,2.0471772e-08,108.11376,0.0,297.09183,85.95765,-104.99065,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58939534,0.5893189,1.2088553,1.3636187,0.0,-100.97907,-7.1346917,-245.96118,-51.130646,-2.2923255e-11,-7.37288e-13,1.2088541,1.2088541,1.3636187,-0.060691435,1.0,1.0,-0.21310705,0.0,0.0,-0.15473856,-10.655388,1.0,1.3636187,1.2088553,1.215899e-06,5.1604356e-08,0.896042,5.1604356e-08,1.0,1.0,1.0
0.9452,0.5,0.0,56543.555,9425.295,-1.5115776,0.0,0.5142651,0.58760935,1.0911904e-08,-0.09929174,0.9722612,2.062987e-08,111.30307,0.0,303.57022,85.95765,-108.64086,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58939844,0.589322,1.2716872,1.4264506,0.0,-96.60232,-14.70075,-232.85327,-70.71695,-2.2960179e-11,-7.294828e-13,1.271686,1.271686,1.4264506,-0.060691744,1.0,1.0,-0.2132494,0.0,0.0,-0.15473856,-10.662506,1.0,1.4264506,1.2716872,1.218013e-06,5.169408e-08,0.896242,5.169408e-08,1.0,1.0,1.0
0.9454,0.5,0.0,56544.293,9425.582,-1.5115776,0.0,0.5142623,0.58761245,1.1002171e-08,-0.09929228,0.97226644,2.080075e-08,114.05315,0.0,308.85062,85.95765,-111.86236,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58940154,0.58932513,1.334519,1.4892825,0.0,-91.84428,-22.208872,-218.82625,-90.024376,-2.3091208e-11,-7.220282e-13,1.3345178,1.3345178,1.4892825,-0.060692072,1.0,1.0,-0.21339177,0.0,0.0,-0.15473855,-10.669623,1.0,1.4892825,1.334519,1.2201136e-06,5.1783232e-08,0.896442,5.1783232e-08,1.0,1.0,1.0
0.9456,0.5,0.0,56545.03,9425.869,-1.5115776,0.0,0.5142596,0.58761555,1.1080601e-08,-0.09929281,0.9722717,2.0949255e-08,116.353134,0.0,312.91217,85.95765,-114.64242,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58940464,0.5893282,1.3973509,1.5521144,0.0,-86.72372,-29.629423,-203.93546,-108.976715,-2.326927e-11,-7.1469013e-13,1.3973496,1.3973496,1.5521144,-0.0606924,1.0,1.0,-0.21353412,0.0,0.0,-0.15473855,-10.676742,1.0,1.5521144,1.3973509,1.2221986e-06,5.1871723e-08,0.896642,5.1871723e-08,1.0,1.0,1.0
0.9458,0.5,0.0,56545.77,9426.155,-1.5115776,0.0,0.5142568,0.58761865,1.1157486e-08,-0.09929333,0.9722769,2.1094841e-08,118.193954,0.0,315.73883,85.95765,-116.97007,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58940774,0.5893313,1.4601827,1.6149461,0.0,-81.26083,-36.933117,-188.23967,-127.499176,-2.34375e-11,-7.0713227e-13,1.4601815,1.4601815,1.6149461,-0.060692713,1.0,1.0,-0.21367648,0.0,0.0,-0.15473855,-10.68386,1.0,1.6149461,1.4601827,1.2242673e-06,5.1959518e-08,0.896842,5.1959518e-08,1.0,1.0,1.0
0.946,0.5,0.0,56546.508,9426.441,-1.5115776,0.0,0.51425403,0.58762175,1.1239036e-08,-0.09929386,0.9722822,2.1249255e-08,119.56833,0.0,317.31946,85.95765,-118.836105,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58941084,0.5893344,1.5230145,1.677778,0.0,-75.477196,-44.09113,-171.80081,-145.51865,-2.357553e-11,-6.995797e-13,1.5230134,1.5230134,1.677778,-0.060693037,1.0,1.0,-0.21381885,0.0,0.0,-0.15473853,-10.690978,1.0,1.677778,1.5230145,1.2263181e-06,5.204656e-08,0.897042,5.204656e-08,1.0,1.0,1.0
0.9462,0.5,0.0,56547.246,9426.728,-1.5115776,0.0,0.51425123,0.58762485,1.1312346e-08,-0.09929438,0.97228736,2.1388088e-08,120.47083,0.0,317.64777,85.95765,-120.23318,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58941394,0.5893375,1.5858464,1.7406099,0.0,-69.39562,-51.07521,-154.68375,-162.96402,-2.365717e-11,-6.932613e-13,1.5858452,1.5858452,1.7406099,-0.060693357,1.0,1.0,-0.2139612,0.0,0.0,-0.15473853,-10.698095,1.0,1.7406099,1.5858464,1.2283508e-06,5.213283e-08,0.897242,5.213283e-08,1.0,1.0,1.0
0.9464,0.5,0.0,56547.984,9427.014,-1.5115776,0.0,0.5142485,0.58762795,1.1381666e-08,-0.09929489,0.9722926,2.1519384e-08,120.8979,0.0,316.72247,85.95765,-121.15575,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.589417,0.5893406,1.6486783,1.8034418,0.0,-63.04011,-57.85779,-136.95604,-179.76642,-2.3731402e-11,-6.88127e-13,1.6486771,1.6486771,1.8034418,-0.060693685,1.0,1.0,-0.21410356,0.0,0.0,-0.15473853,-10.705214,1.0,1.8034418,1.6486783,1.2303669e-06,5.2218393e-08,0.897442,5.2218393e-08,1.0,1.0,1.0
0.9466,0.5,0.0,56548.72,9427.299,-1.5115776,0.0,0.5142457,0.58763105,1.14530785e-08,-0.09929543,0.97229785,2.1654635e-08,120.84785,0.0,314.54718,85.95765,-121.60018,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5894201,0.5893438,1.7115102,1.8662736,0.0,-56.435738,-64.41211,-118.687645,-195.85954,-2.3884238e-11,-6.825863e-13,1.7115089,1.7115089,1.8662736,-0.06069399,1.0,1.0,-0.21424592,0.0,0.0,-0.15473852,-10.712332,1.0,1.8662736,1.7115102,1.2323633e-06,5.2303122e-08,0.897642,5.2303122e-08,1.0,1.0,1.0
0.9468,0.5,0.0,56549.457,9427.584,-1.5115776,0.0,0.51424295,0.58763415,1.1527973e-08,-0.09929597,0.9723031,2.1796476e-08,120.320854,0.0,311.1305,85.95765,-121.56471,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5894232,0.5893469,1.7743421,1.9291054,0.0,-49.60857,-70.71229,-99.950645,-211.17986,-2.4088561e-11,-6.7478385e-13,1.7743407,1.7743407,1.9291054,-0.060694307,1.0,1.0,-0.21438828,0.0,0.0,-0.15473852,-10.719449,1.0,1.9291054,1.7743421,1.2343394e-06,5.238699e-08,0.897842,5.238699e-08,1.0,1.0,1.0
0.947,0.5,0.0,56550.195,9427.869,-1.5115776,0.0,0.5142402,0.58763725,1.1596555e-08,-0.09929648,0.9723083,2.1926382e-08,119.319,0.0,306.48587,85.95765,-121.049484,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5894263,0.58935,1.8371738,1.9919373,0.0,-42.585545,-76.73346,-80.81898,-225.6669,-2.429431e-11,-6.662654e-13,1.8371726,1.8371726,1.9919373,-0.060694624,1.0,1.0,-0.21453063,0.0,0.0,-0.1547385,-10.726567,1.0,1.9919373,1.8371738,1.2362933e-06,5.2469915e-08,0.898042,5.2469915e-08,1.0,1.0,1.0
0.9472,0.5,0.0,56550.93,9428.154,-1.5115776,0.0,0.5142374,0.58764035,1.1662807e-08,-0.099297,0.9723135,2.2051886e-08,117.846245,0.0,300.63165,85.95765,-120.05652,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5894294,0.5893531,1.9000057,2.054769,0.0,-35.394382,-82.45186,-61.368156,-239.26349,-2.4479564e-11,-6.5786775e-13,1.9000045,1.9000045,2.054769,-0.060694966,1.0,1.0,-0.214673,0.0,0.0,-0.1547385,-10.7336855,1.0,2.054769,1.9000057,1.2382237e-06,5.2551844e-08,0.898242,5.2551844e-08,1.0,1.0,1.0
0.9474,0.5,0.0,56551.668,9428.439,-1.5115776,0.0,0.51423466,0.58764344,1.1727835e-08,-0.09929754,0.97231877,2.2175078e-08,115.90838,0.0,293.59088,85.95765,-118.58974,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5894325,0.5893562,1.9628376,2.117601,0.0,-28.063456,-87.84492,-41.674934,-251.91595,-2.4639466e-11,-6.498552e-13,1.9628364,1.9628364,2.117601,-0.06069529,1.0,1.0,-0.21481535,0.0,0.0,-0.1547385,-10.740803,1.0,2.117601,1.9628376,1.2401281e-06,5.263267e-08,0.898442,5.263267e-08,1.0,1.0,1.0
0.9476,0.5,0.0,56552.402,9428.724,-1.5115776,0.0,0.51423186,0.58764654,1.1793798e-08,-0.09929806,0.97232395,2.2300043e-08,113.51305,0.0,285.3914,85.95765,-116.654915,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5894356,0.5893593,2.0256693,2.1804328,0.0,-20.621696,-92.89135,-21.817034,-263.57434,-2.4761122e-11,-6.43622e-13,2.0256681,2.0256681,2.1804328,-0.0606956,1.0,1.0,-0.21495771,0.0,0.0,-0.15473849,-10.747921,1.0,2.1804328,2.0256693,1.2420063e-06,5.2712384e-08,0.898642,5.2712384e-08,1.0,1.0,1.0
0.9478,0.5,0.0,56553.14,9429.008,-1.5115776,0.0,0.5142291,0.58764964,1.1853076e-08,-0.09929858,0.9723292,2.2412367e-08,110.66971,0.0,276.06546,85.95765,-114.25968,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5894387,0.5893624,2.0885012,2.2432647,0.0,-13.098475,-97.571236,-1.8728182,-274.19266,-2.4848455e-11,-6.375772e-13,2.0885,2.0885,2.2432647,-0.060695913,1.0,1.0,-0.21510006,0.0,0.0,-0.15473849,-10.755039,1.0,2.2432647,2.0885012,1.2438583e-06,5.279098e-08,0.898842,5.279098e-08,1.0,1.0,1.0
