Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.948,0.5,0.0,56553.875,9429.292,-1.5115776,0.0,0.5142264,0.58765274,1.1916925e-08,-0.0992991,0.97233444,2.2533339e-08,107.38958,0.0,265.64996,85.95765,-111.4135,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5894417,0.5893655,2.151333,2.3060966,0.0,-5.5234814,-101.8661,18.078999,-283.72894,-2.4897924e-11,-6.299389e-13,2.151332,2.151332,2.3060966,-0.060696244,1.0,1.0,-0.21524243,0.0,0.0,-0.15473849,-10.7621565,1.0,2.3060966,2.151333,1.245683e-06,5.286843e-08,0.899042,5.286843e-08,1.0,1.0,1.0
0.9482,0.5,0.0,56554.61,9429.575,-1.5115776,0.0,0.5142236,0.58765584,1.19780985e-08,-0.09929964,0.97233963,2.2649251e-08,103.68559,0.0,254.18591,85.95765,-108.12758,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5894448,0.5893686,2.214165,2.3689284,0.0,2.0733917,-105.75898,37.95968,-292.1456,-2.495947e-11,-6.218945e-13,2.2141638,2.2141638,2.3689284,-0.06069657,1.0,1.0,-0.21538478,0.0,0.0,-0.15473847,-10.769275,1.0,2.3689284,2.214165,1.2474825e-06,5.29448e-08,0.899242,5.29448e-08,1.0,1.0,1.0
0.9484,0.5,0.0,56555.348,9429.859,-1.5132087,-7.895725e-08,0.51422083,0.58765894,1.2035609e-08,-0.099300146,0.9723449,2.2758243e-08,99.572365,0.0,241.7186,85.95765,-104.414894,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5894479,0.5893717,2.2769969,2.4317603,0.0,9.662162,-109.23453,57.690758,-299.40936,-2.5103216e-11,-6.14256e-13,2.2769957,2.2769957,2.4317603,-0.060696885,1.0,1.0,-0.21552715,0.0,0.0,-0.15473847,-10.776393,1.0,2.4317603,2.2769969,1.2492537e-06,5.3019974e-08,0.899442,5.3019974e-08,1.0,1.0,1.0
0.9486,0.5,0.0,56556.082,9430.143,-1.5132087,-7.895725e-08,0.5142181,0.587662,1.2094673e-08,-0.09930068,0.9723501,2.2870173e-08,95.066124,0.0,228.2972,85.95765,-100.29009,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.589451,0.5893748,2.3398287,2.4945922,0.0,17.21288,-112.279,77.19437,-305.49155,-2.5315488e-11,-6.070822e-13,2.3398275,2.3398275,2.4945922,-0.06069721,1.0,1.0,-0.2156695,0.0,0.0,-0.15473847,-10.783511,1.0,2.4945922,2.3398287,1.2509961e-06,5.309392e-08,0.899642,5.309392e-08,1.0,1.0,1.0
0.9488,0.5,0.0,56556.816,9430.426,-1.5132087,-7.895725e-08,0.5142153,0.5876651,1.2137516e-08,-0.09930121,0.9723553,2.2951433e-08,90.18465,0.0,213.97466,85.95765,-95.76944,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5894541,0.5893779,2.4026606,2.557424,0.0,24.695745,-114.880394,96.393524,-310.36816,-2.5538214e-11,-6.0075583e-13,2.4026594,2.4026594,2.557424,-0.060697515,1.0,1.0,-0.21581186,0.0,0.0,-0.15473846,-10.790628,1.0,2.557424,2.4026606,1.2527097e-06,5.316665e-08,0.899842,5.316665e-08,1.0,1.0,1.0
0.949,0.5,0.0,56557.555,9430.708,-1.5132087,-7.895725e-08,0.51421255,0.5876682,1.2192446e-08,-0.09930172,0.97236055,2.305555e-08,84.947205,0.0,198.8075,85.95765,-90.87078,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58945715,0.589381,2.4654925,2.620256,0.0,32.081226,-117.028435,115.21246,-314.01996,-2.5753191e-11,-5.950608e-13,2.4654913,2.4654913,2.620256,-0.06069784,1.0,1.0,-0.21595421,0.0,0.0,-0.15473846,-10.797747,1.0,2.620256,2.4654925,1.2543951e-06,5.3238182e-08,0.900042,5.3238182e-08,1.0,1.0,1.0
0.9492,0.5,0.0,56558.29,9430.991,-1.5132087,-7.895725e-08,0.5142098,0.5876713,1.2249273e-08,-0.099302255,0.97236574,2.3163256e-08,79.37446,0.0,182.85558,85.95765,-85.61345,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58946025,0.5893841,2.5283244,2.6830876,0.0,39.340176,-118.71463,133.5769,-316.4325,-2.598401e-11,-5.891417e-13,2.528323,2.528323,2.6830876,-0.06069816,1.0,1.0,-0.21609658,0.0,0.0,-0.15473846,-10.804865,1.0,2.6830876,2.5283244,1.2560511e-06,5.3308465e-08,0.900242,5.3308465e-08,1.0,1.0,1.0
0.9494,0.5,0.0,56559.023,9431.273,-1.5132087,-7.895725e-08,0.51420707,0.5876744,1.2296594e-08,-0.09930278,0.972371,2.325299e-08,73.488396,0.0,166.18182,85.95765,-80.01817,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58946335,0.5893872,2.5911562,2.7459195,0.0,46.44394,-119.932335,151.41438,-317.59622,-2.6203642e-11,-5.828684e-13,2.5911548,2.5911548,2.7459195,-0.060698487,1.0,1.0,-0.21623893,0.0,0.0,-0.15473844,-10.811982,1.0,2.7459195,2.5911562,1.257676e-06,5.337743e-08,0.900442,5.337743e-08,1.0,1.0,1.0
0.9496,0.5,0.0,56559.758,9431.556,-1.5132087,-7.895725e-08,0.51420426,0.5876775,1.234518e-08,-0.0993033,0.97237617,2.3345116e-08,67.31224,0.0,148.85207,85.95765,-74.10705,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58946645,0.5893903,2.6539881,2.8087513,0.0,53.364487,-120.67673,168.65446,-317.50653,-2.6404573e-11,-5.7555523e-13,2.6539867,2.6539867,2.8087513,-0.060698796,1.0,1.0,-0.2163813,0.0,0.0,-0.15473844,-10.8191,1.0,2.8087513,2.6539881,1.2592703e-06,5.3445092e-08,0.900642,5.3445092e-08,1.0,1.0,1.0
0.9498,0.5,0.0,56560.492,9431.838,-1.5132087,-7.895725e-08,0.5142015,0.5876806,1.23868125e-08,-0.09930383,0.9723814,2.3424096e-08,60.870373,0.0,130.93466,85.95765,-67.9034,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5894695,0.5893934,2.71682,2.8715832,0.0,60.074497,-120.94487,185.22914,-316.1638,-2.6860753e-11,-5.6758987e-13,2.7168186,2.7168186,2.8715832,-0.060699128,1.0,1.0,-0.21652365,0.0,0.0,-0.15473844,-10.826219,1.0,2.8715832,2.71682,1.2608347e-06,5.3511485e-08,0.900842,5.3511485e-08,1.0,1.0,1.0
0.95,0.5,0.0,56561.227,9432.119,-1.5132087,-7.895725e-08,0.5141988,0.5876837,1.2418032e-08,-0.099304356,0.9723866,2.3483386e-08,54.18821,0.0,112.50033,85.95765,-61.431686,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5894726,0.5893965,2.7796516,2.934415,0.0,66.54749,-120.7357,201.07295,-313.57327,-2.7517946e-11,-5.596083e-13,2.7796504,2.7796504,2.934415,-0.06069945,1.0,1.0,-0.21666601,0.0,0.0,-0.15473843,-10.833336,1.0,2.934415,2.7796516,1.2623676e-06,5.3576542e-08,0.901042,5.3576542e-08,1.0,1.0,1.0
0.9502,0.5,0.0,56561.96,9432.4,-1.5132087,-7.895725e-08,0.514196,0.5876867,1.2450701e-08,-0.099304885,0.97239184,2.3545418e-08,47.292114,0.0,93.6218,85.95765,-54.71747,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5894757,0.58939964,2.8424835,2.997247,0.0,72.75793,-120.05004,216.1234,-309.7452,-2.8152744e-11,-5.521776e-13,2.8424823,2.8424823,2.997247,-0.060699757,1.0,1.0,-0.21680836,0.0,0.0,-0.15473843,-10.840454,1.0,2.997247,2.8424835,1.2638686e-06,5.364025e-08,0.901242,5.364025e-08,1.0,1.0,1.0
0.9504,0.5,0.0,56562.695,9432.682,-1.5132087,-7.895725e-08,0.51419324,0.5876898,1.2484346e-08,-0.0993054,0.972397,2.3609298e-08,40.20931,0.0,74.373604,85.95765,-47.78723,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.5894788,0.5894027,2.9053154,3.0600789,0.0,78.681274,-118.89059,230.32106,-304.69467,-2.8683916e-11,-5.4506643e-13,2.9053142,2.9053142,3.0600789,-0.060700092,1.0,1.0,-0.21695073,0.0,0.0,-0.15473843,-10.847572,1.0,3.0600789,2.9053154,1.2653369e-06,5.3702564e-08,0.901442,5.3702564e-08,1.0,1.0,1.0
0.9506,0.5,0.0,56563.43,9432.963,-1.5132087,-7.895725e-08,0.5141905,0.5876929,1.2507956e-08,-0.099305935,0.9724023,2.3654199e-08,32.96774,0.0,54.831676,85.95765,-40.668327,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58948183,0.5894058,2.9681473,3.1229107,0.0,84.29417,-117.2619,243.6099,-298.44156,-2.911243e-11,-5.3898856e-13,2.968146,2.968146,3.1229107,-0.06070041,1.0,1.0,-0.2170931,0.0,0.0,-0.15473841,-10.85469,1.0,3.1229107,2.9681473,1.2667732e-06,5.3763525e-08,0.901642,5.3763525e-08,1.0,1.0,1.0
0.9508,0.5,0.0,56564.164,9433.244,-1.5132087,-7.895725e-08,0.51418775,0.587696,1.2532389e-08,-0.09930644,0.97240746,2.3700661e-08,25.595984,0.0,35.073147,85.95765,-33.388847,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.48537,1.0,0.58948493,0.5894089,3.0309792,3.1857426,0.0,89.57445,-115.170425,255.93744,-291.0106,-2.9450768e-11,-5.3317154e-13,3.030978,3.030978,3.1857426,-0.060700726,1.0,1.0,-0.21723545,0.0,0.0,-0.15473841,-10.861808,1.0,3.1857426,3.0309792,1.2681787e-06,5.3823175e-08,0.901842,5.3823175e-08,1.0,1.0,1.0
0.951,0.5,0.0,56564.895,9433.524,-1.5132087,-7.895725e-08,0.514185,0.5876991,1.2545255e-08,-0.09930697,0.9724127,2.3725244e-08,18.123135,0.0,15.175988,86.003654,-25.977522,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.589488,0.589412,3.093811,3.2485743,0.0,94.50127,-112.624405,267.25504,-282.43103,-2.9737757e-11,-5.268879e-13,3.0938098,3.0938098,3.2485743,-0.06070106,1.0,1.0,-0.21737781,0.0,0.0,-0.15473841,-10.868926,1.0,3.2485743,3.093811,1.269553e-06,5.3881504e-08,0.902042,5.3881504e-08,1.0,1.0,1.0
0.9512,0.5,0.0,56565.63,9433.805,-1.5132087,-7.895725e-08,0.5141822,0.58770216,1.2571374e-08,-0.09930751,0.9724179,2.3774897e-08,10.578682,0.0,-4.781271,86.003654,-18.463594,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.58949107,0.5894151,3.156643,3.3114061,0.0,99.05519,-109.63387,277.51804,-272.73676,-2.9989195e-11,-5.206089e-13,3.1566417,3.1566417,3.3114061,-0.06070137,1.0,1.0,-0.21752016,0.0,0.0,-0.1547384,-10.876043,1.0,3.3114061,3.156643,1.2708953e-06,5.393847e-08,0.902242,5.393847e-08,1.0,1.0,1.0
0.9514,0.5,0.0,56566.363,9434.085,-1.5132087,-7.895725e-08,0.51417947,0.58770525,1.2590686e-08,-0.09930803,0.9724231,2.3811673e-08,2.9924016,0.0,-24.719872,86.003654,-10.87672,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.58949417,0.5894182,3.2194748,3.374238,0.0,103.21822,-106.21063,286.68588,-261.966,-3.0189986e-11,-5.137915e-13,3.2194734,3.2194734,3.374238,-0.0607017,1.0,1.0,-0.21766253,0.0,0.0,-0.1547384,-10.883162,1.0,3.374238,3.2194748,1.2722069e-06,5.3994135e-08,0.902442,5.3994135e-08,1.0,1.0,1.0
0.9516,0.5,0.0,56567.098,9434.365,-1.5132087,-7.895725e-08,0.5141767,0.58770835,1.2608307e-08,-0.09930854,0.9724283,2.3845255e-08,-4.605768,0.0,-44.561123,86.003654,-3.2468421,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.58949727,0.5894213,3.2823067,3.43707,0.0,106.97395,-102.36819,294.72238,-250.16127,-3.035505e-11,-5.061024e-13,3.2823052,3.2823052,3.43707,-0.060702015,1.0,1.0,-0.21780488,0.0,0.0,-0.1547384,-10.89028,1.0,3.43707,3.2823067,1.2734871e-06,5.404847e-08,0.902642,5.404847e-08,1.0,1.0,1.0
0.9518,0.5,0.0,56567.83,9434.645,-1.5132087,-7.895725e-08,0.514174,0.58771145,1.2628183e-08,-0.09930907,0.9724335,2.38831e-08,-12.185841,0.0,-64.22672,86.003654,4.3959303,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.5895003,0.5894244,3.3451385,3.4999018,0.0,110.30754,-98.1217,301.59586,-237.36914,-3.0482644e-11,-4.99191e-13,3.3451371,3.3451371,3.4999018,-0.060702328,1.0,1.0,-0.21794724,0.0,0.0,-0.15473838,-10.897398,1.0,3.4999018,3.3451385,1.2747367e-06,5.410151e-08,0.902842,5.410151e-08,1.0,1.0,1.0
0.952,0.5,0.0,56568.562,9434.924,-1.5132087,-7.895725e-08,0.51417124,0.5877145,1.2639922e-08,-0.099309586,0.9724387,2.3905558e-08,-19.717901,0.0,-83.63905,86.003654,12.021435,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.5895034,0.5894275,3.4079704,3.5627337,0.0,113.205826,-93.48792,307.2791,-223.64008,-3.0583754e-11,-4.9350666e-13,3.407969,3.407969,3.5627337,-0.060702648,1.0,1.0,-0.2180896,0.0,0.0,-0.15473838,-10.904515,1.0,3.5627337,3.4079704,1.2759558e-06,5.4153247e-08,0.903042,5.4153247e-08,1.0,1.0,1.0
0.9522,0.5,0.0,56569.293,9435.203,-1.5132087,-7.895725e-08,0.51416844,0.5877176,1.2645438e-08,-0.099310115,0.97244394,2.3916245e-08,-27.172222,0.0,-102.7215,86.003654,19.599575,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.5895065,0.5894306,3.470802,3.6255655,0.0,115.657364,-88.485146,311.74976,-209.02826,-3.062108e-11,-4.8822844e-13,3.4708009,3.4708009,3.6255655,-0.06070298,1.0,1.0,-0.21823196,0.0,0.0,-0.15473838,-10.9116335,1.0,3.6255655,3.470802,1.2771446e-06,5.4203703e-08,0.903242,5.4203703e-08,1.0,1.0,1.0
0.9524,0.5,0.0,56570.027,9435.482,-1.5132087,-7.895725e-08,0.5141657,0.5877207,1.2650089e-08,-0.09931064,0.9724491,2.3925297e-08,-34.519382,0.0,-121.39875,86.003654,27.100445,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.58950955,0.5894336,3.533634,3.6883974,0.0,117.65248,-83.133095,314.99008,-193.59134,-3.055681e-11,-4.836922e-13,3.5336328,3.5336328,3.6883974,-0.060703292,1.0,1.0,-0.21837431,0.0,0.0,-0.15473837,-10.918752,1.0,3.6883974,3.533634,1.2783041e-06,5.4252915e-08,0.903442,5.4252915e-08,1.0,1.0,1.0
0.9526,0.5,0.0,56570.758,9435.762,-1.5132087,-7.895725e-08,0.51416296,0.5877238,1.2648222e-08,-0.099311166,0.9724543,2.3922023e-08,-41.73039,0.0,-139.59709,86.003654,34.49444,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.58951265,0.5894367,3.5964658,3.7512293,0.0,119.1833,-77.4529,316.98734,-177.39024,-3.0423473e-11,-4.7895666e-13,3.5964646,3.5964646,3.7512293,-0.060703613,1.0,1.0,-0.21851668,0.0,0.0,-0.15473837,-10.925869,1.0,3.7512293,3.5964658,1.2794335e-06,5.430084e-08,0.903642,5.430084e-08,1.0,1.0,1.0
0.9528,0.5,0.0,56571.492,9436.04,-1.5132087,-7.895725e-08,0.5141602,0.58772683,1.2656362e-08,-0.09931167,0.97245955,2.3937675e-08,-48.77678,0.0,-157.24469,86.003654,41.752377,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.5895157,0.5894398,3.6592977,3.814061,0.0,120.24376,-71.46698,317.73358,-160.48889,-3.0268878e-11,-4.734968e-13,3.6592965,3.6592965,3.814061,-0.06070393,1.0,1.0,-0.21865903,0.0,0.0,-0.15473837,-10.932987,1.0,3.814061,3.6592977,1.2805318e-06,5.434746e-08,0.903842,5.434746e-08,1.0,1.0,1.0
0.953,0.5,0.0,56572.223,9436.318,-1.5132087,-7.895725e-08,0.5141575,0.58772993,1.2653401e-08,-0.09931222,0.97246474,2.393233e-08,-55.630745,0.0,-174.27191,86.003654,48.84561,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.5895188,0.5894429,3.7221296,3.8768928,0.0,120.82969,-65.198944,317.2259,-142.954,-3.0088484e-11,-4.6757894e-13,3.7221284,3.7221284,3.8768928,-0.060704242,1.0,1.0,-0.2188014,0.0,0.0,-0.15473835,-10.940105,1.0,3.8768928,3.7221296,1.281597e-06,5.4392665e-08,0.904042,5.4392665e-08,1.0,1.0,1.0
0.9532,0.5,0.0,56572.953,9436.597,-1.5132087,-7.895725e-08,0.51415473,0.58773303,1.2646058e-08,-0.09931274,0.9724699,2.3918698e-08,-62.26523,0.0,-190.61153,86.003654,55.746147,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.5895219,0.589446,3.7849615,3.9397247,0.0,120.93876,-58.673534,315.46625,-124.85472,-2.9683325e-11,-4.6098905e-13,3.7849603,3.7849603,3.9397247,-0.060704578,1.0,1.0,-0.21894374,0.0,0.0,-0.15473835,-10.947223,1.0,3.9397247,3.7849615,1.282627e-06,5.4436377e-08,0.904242,5.4436377e-08,1.0,1.0,1.0
0.9534,0.5,0.0,56573.688,9436.875,-1.5132087,-7.895725e-08,0.514152,0.5877361,1.2641931e-08,-0.09931326,0.9724751,2.3911147e-08,-68.654045,0.0,-206.19905,86.003654,62.42675,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.5895249,0.58944905,3.8477933,4.002557,0.0,120.57054,-51.916492,312.46158,-106.26251,-2.878174e-11,-4.5380849e-13,3.8477921,3.8477921,4.002557,-0.0607049,1.0,1.0,-0.21908611,0.0,0.0,-0.15473835,-10.954341,1.0,4.002557,3.8477933,1.2836289e-06,5.44789e-08,0.904442,5.44789e-08,1.0,1.0,1.0
0.9536,0.5,0.0,56574.418,9437.152,-1.5132087,-7.895725e-08,0.51414925,0.58773917,1.2632044e-08,-0.09931379,0.9724803,2.3892703e-08,-74.77199,0.0,-220.97296,86.003654,68.86105,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.589528,0.58945215,3.9106252,4.0653887,0.0,119.72648,-44.95449,308.2237,-87.25073,-2.759957e-11,-4.4671274e-13,3.9106238,3.9106238,4.0653887,-0.06070522,1.0,1.0,-0.21922846,0.0,0.0,-0.15473835,-10.961459,1.0,4.0653887,3.9106252,1.284603e-06,5.4520246e-08,0.904642,5.4520246e-08,1.0,1.0,1.0
0.9538,0.5,0.0,56575.15,9437.43,-1.5132087,-7.895725e-08,0.51414645,0.58774227,1.26230875e-08,-0.099314295,0.97248554,2.3876018e-08,-80.5949,0.0,-234.87495,86.003654,75.02366,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.58953106,0.58945525,3.973457,4.12822,0.0,118.4099,-37.815,302.76938,-67.89442,-2.638958e-11,-4.408587e-13,3.9734557,3.9734557,4.12822,-0.06070553,1.0,1.0,-0.21937083,0.0,0.0,-0.15473834,-10.968576,1.0,4.12822,3.973457,1.285549e-06,5.45604e-08,0.904842,5.45604e-08,1.0,1.0,1.0
0.954,0.5,0.0,56575.88,9437.707,-1.5132087,-7.895725e-08,0.5141437,0.5877453,1.2613322e-08,-0.09931484,0.9724907,2.3857801e-08,-86.0998,0.0,-247.85013,86.003654,80.89024,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.58953416,0.58945835,4.0362887,4.191052,0.0,116.62599,-30.526192,296.1201,-48.26995,-2.5242787e-11,-4.3502062e-13,4.036288,4.036288,4.191052,-0.06070585,1.0,1.0,-0.21951318,0.0,0.0,-0.15473834,-10.975695,1.0,4.191052,4.0362887,1.2864682e-06,5.4599404e-08,0.905042,5.4599404e-08,1.0,1.0,1.0
0.9542,0.5,0.0,56576.613,9437.984,-1.5132087,-7.895725e-08,0.51414096,0.5877484,1.2595599e-08,-0.099315345,0.9724959,2.3824533e-08,-91.26496,0.0,-259.8473,86.003654,86.43765,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.5895372,0.58946145,4.0991206,4.253884,0.0,114.3818,-23.116837,288.30206,-28.454775,-2.4132928e-11,-4.303922e-13,4.0991197,4.0991197,4.253884,-0.060706172,1.0,1.0,-0.21965554,0.0,0.0,-0.15473834,-10.982813,1.0,4.253884,4.0991206,1.2873571e-06,5.4637134e-08,0.905242,5.4637134e-08,1.0,1.0,1.0
0.9544,0.5,0.0,56577.344,9438.261,-1.5132087,-7.895725e-08,0.5141382,0.5877515,1.2590424e-08,-0.099315874,0.9725011,2.3814998e-08,-96.069984,0.0,-270.81906,86.003654,91.64398,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.5895403,0.5894645,4.1619525,4.3167157,0.0,111.68616,-15.616171,279.34616,-8.527091,-2.2994322e-11,-4.273195e-13,4.1619515,4.1619515,4.3167157,-0.060706496,1.0,1.0,-0.2197979,0.0,0.0,-0.15473832,-10.98993,1.0,4.3167157,4.1619525,1.2882193e-06,5.4673727e-08,0.905442,5.4673727e-08,1.0,1.0,1.0
0.9546,0.5,0.0,56578.074,9438.537,-1.5132087,-7.895725e-08,0.5141355,0.58775455,1.2576202e-08,-0.0993164,0.9725063,2.378835e-08,-100.49592,0.0,-280.72217,86.003654,96.48869,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.58954334,0.5894676,4.2247844,4.3795476,0.0,108.54972,-8.053797,269.28772,11.434455,-2.1848752e-11,-4.2385548e-13,4.224783,4.224783,4.3795476,-0.060706824,1.0,1.0,-0.21994026,0.0,0.0,-0.15473832,-10.997048,1.0,4.3795476,4.2247844,1.2890558e-06,5.470923e-08,0.905642,5.470923e-08,1.0,1.0,1.0
0.9548,0.5,0.0,56578.805,9438.814,-1.5132087,-7.895725e-08,0.51413274,0.58775765,1.2565793e-08,-0.09931692,0.9725115,2.3768916e-08,-104.52528,0.0,-289.5175,86.003654,100.95265,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.58954644,0.5894707,4.2876163,4.4423795,0.0,104.98485,-0.45955878,258.16638,31.351084,-2.0742243e-11,-4.2005882e-13,4.287615,4.287615,4.4423795,-0.060707144,1.0,1.0,-0.22008261,0.0,0.0,-0.15473832,-11.004167,1.0,4.4423795,4.2876163,1.2898671e-06,5.474366e-08,0.905842,5.474366e-08,1.0,1.0,1.0
0.955,0.5,0.0,56579.535,9439.09,-1.5132087,-7.895725e-08,0.51413,0.5877607,1.2550294e-08,-0.099317454,0.97251666,2.3739853e-08,-108.14218,0.0,-297.1703,86.003654,105.01824,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.5895495,0.5894738,4.350448,4.5052114,0.0,101.00561,7.1365724,246.0261,51.14419,-1.9718503e-11,-4.1382368e-13,4.3504467,4.3504467,4.5052114,-0.060707454,1.0,1.0,-0.22022498,0.0,0.0,-0.15473832,-11.011285,1.0,4.5052114,4.350448,1.2906531e-06,5.4777022e-08,0.906042,5.4777022e-08,1.0,1.0,1.0
0.9552,0.5,0.0,56580.266,9439.366,-1.5132087,-7.895725e-08,0.51412725,0.5877638,1.2529182e-08,-0.09931796,0.97252184,2.3700169e-08,-111.33232,0.0,-303.65036,86.003654,108.66942,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.5895526,0.5894768,4.41328,4.568043,0.0,96.6277,14.704618,232.9147,70.735664,-1.877247e-11,-4.052454e-13,4.4132786,4.4132786,4.568043,-0.06070777,1.0,1.0,-0.22036734,0.0,0.0,-0.1547383,-11.018402,1.0,4.568043,4.41328,1.2914136e-06,5.4809295e-08,0.906242,5.4809295e-08,1.0,1.0,1.0
0.9554,0.5,0.0,56580.996,9439.642,-1.5132087,-7.895725e-08,0.5141245,0.5877668,1.2506112e-08,-0.09931849,0.972527,2.3656783e-08,-114.083115,0.0,-308.93213,86.003654,111.891754,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.5895556,0.5894799,4.476112,4.630875,0.0,91.8684,22.21471,218.88396,90.04818,-1.782889e-11,-3.9823467e-13,4.4761105,4.4761105,4.630875,-0.06070809,1.0,1.0,-0.2205097,0.0,0.0,-0.1547383,-11.02552,1.0,4.630875,4.476112,1.2921492e-06,5.4840516e-08,0.906442,5.4840516e-08,1.0,1.0,1.0
0.9556,0.5,0.0,56581.723,9439.917,-1.5132087,-7.895725e-08,0.5141218,0.5877699,1.248635e-08,-0.09931902,0.9725322,2.3619654e-08,-116.3837,0.0,-312.99475,86.003654,114.67254,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.5895587,0.589483,4.538944,4.693707,0.0,86.74649,29.637209,203.98923,109.005516,-1.68809e-11,-3.92674e-13,4.5389423,4.5389423,4.693707,-0.06070842,1.0,1.0,-0.22065206,0.0,0.0,-0.1547383,-11.032639,1.0,4.693707,4.538944,1.2928592e-06,5.487065e-08,0.906642,5.487065e-08,1.0,1.0,1.0
0.9558,0.5,0.0,56582.453,9440.192,-1.5132087,-7.895725e-08,0.514119,0.58777297,1.2454615e-08,-0.09931955,0.9725374,2.3559872e-08,-118.22499,0.0,-315.82214,86.003654,117.00079,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.58956176,0.58948606,4.6017756,4.756539,0.0,81.28217,36.94282,188.28928,127.53286,-1.5919046e-11,-3.8751158e-13,4.601774,4.601774,4.756539,-0.060708735,1.0,1.0,-0.22079441,0.0,0.0,-0.15473829,-11.039756,1.0,4.756539,4.6017756,1.2935423e-06,5.4899637e-08,0.906842,5.4899637e-08,1.0,1.0,1.0
0.956,0.5,0.0,56583.184,9440.468,-1.5132087,-7.895725e-08,0.5141163,0.58777606,1.2420158e-08,-0.09932004,0.9725426,2.3494943e-08,-119.599724,0.0,-317.40314,86.003654,118.86732,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.58956486,0.58948916,4.6646075,4.8193707,0.0,75.49701,44.10271,171.84607,145.55708,-1.4942528e-11,-3.832853e-13,4.664606,4.664606,4.8193707,-0.060709048,1.0,1.0,-0.22093678,0.0,0.0,-0.15473829,-11.046874,1.0,4.8193707,4.6646075,1.2942007e-06,5.4927582e-08,0.907042,5.4927582e-08,1.0,1.0,1.0
0.9562,0.5,0.0,56583.914,9440.743,-1.5132087,-7.895725e-08,0.51411355,0.58777916,1.2399501e-08,-0.099320576,0.97254777,2.3456117e-08,-120.50246,0.0,-317.73154,86.003654,120.26475,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.5895679,0.58949226,4.7274394,4.8822026,0.0,69.41384,51.088623,154.72449,163.00703,-1.3963281e-11,-3.7665452e-13,4.727438,4.727438,4.8822026,-0.060709383,1.0,1.0,-0.22107913,0.0,0.0,-0.15473829,-11.053992,1.0,4.8822026,4.7274394,1.2948361e-06,5.495455e-08,0.907242,5.495455e-08,1.0,1.0,1.0
0.9564,0.5,0.0,56584.645,9441.018,-1.5132087,-7.895725e-08,0.5141108,0.5877822,1.2377025e-08,-0.099321105,0.97255296,2.3413849e-08,-120.929634,0.0,-316.80597,86.003654,121.18755,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.589571,0.5894953,4.7902713,4.9450345,0.0,63.056652,57.872982,136.99211,179.81386,-1.2990485e-11,-3.6919073e-13,4.79027,4.79027,4.9450345,-0.06070969,1.0,1.0,-0.22122149,0.0,0.0,-0.15473829,-11.06111,1.0,4.9450345,4.7902713,1.2954492e-06,5.4980575e-08,0.907442,5.4980575e-08,1.0,1.0,1.0
0.9566,0.5,0.0,56585.37,9441.292,-1.5132087,-7.895725e-08,0.51410806,0.58778524,1.2348011e-08,-0.099321626,0.97255814,2.335921e-08,-120.87956,0.0,-314.6301,86.003654,121.632095,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.58957404,0.5894984,4.853103,5.0078664,0.0,56.450546,64.429016,118.71888,195.91121,-1.2086995e-11,-3.635135e-13,4.8531017,4.8531017,5.0078664,-0.060710005,1.0,1.0,-0.22136384,0.0,0.0,-0.15473828,-11.068228,1.0,5.0078664,4.853103,1.2960393e-06,5.5005614e-08,0.907642,5.5005614e-08,1.0,1.0,1.0
0.9568,0.5,0.0,56586.1,9441.566,-1.5132087,-7.895725e-08,0.5141053,0.58778834,1.230834e-08,-0.09932213,0.9725633,2.3284413e-08,-120.352425,0.0,-311.2125,86.003654,121.59662,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.58957714,0.5895015,4.915935,5.0706983,0.0,49.621582,70.73084,99.97694,211.23555,-1.1258901e-11,-3.5862787e-13,4.9159336,4.9159336,5.0706983,-0.06071032,1.0,1.0,-0.22150621,0.0,0.0,-0.15473828,-11.075346,1.0,5.0706983,4.915935,1.2966055e-06,5.502965e-08,0.907842,5.502965e-08,1.0,1.0,1.0
0.957,0.5,0.0,56586.83,9441.84,-1.5132087,-7.895725e-08,0.5141026,0.5877914,1.2274823e-08,-0.09932267,0.9725685,2.3221254e-08,-119.3503,0.0,-306.56662,86.003654,121.081245,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.5895802,0.58950454,4.978767,5.13353,0.0,42.596714,76.753586,80.840225,225.7264,-1.04940145e-11,-3.5146094e-13,4.9787655,4.9787655,5.13353,-0.06071065,1.0,1.0,-0.22164856,0.0,0.0,-0.15473828,-11.082463,1.0,5.13353,4.978767,1.2971499e-06,5.5052748e-08,0.908042,5.5052748e-08,1.0,1.0,1.0
0.9572,0.5,0.0,56587.56,9442.114,-1.5132087,-7.895725e-08,0.51409984,0.5877945,1.2244101e-08,-0.09932319,0.9725737,2.316338e-08,-117.87715,0.0,-300.71082,86.003654,120.08802,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.5895832,0.58950764,5.041599,5.196362,0.0,35.403664,82.47349,61.384277,239.32655,-9.7841535e-12,-3.4423877e-13,5.0415974,5.0415974,5.196362,-0.06071097,1.0,1.0,-0.22179092,0.0,0.0,-0.15473826,-11.0895815,1.0,5.196362,5.041599,1.2976719e-06,5.507491e-08,0.908242,5.507491e-08,1.0,1.0,1.0
0.9574,0.5,0.0,56588.285,9442.388,-1.5132087,-7.895725e-08,0.5140971,0.5877976,1.2206436e-08,-0.09932371,0.9725789,2.3092372e-08,-115.93877,0.0,-293.6682,86.003654,118.62084,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.5895863,0.58951074,5.1044307,5.259194,0.0,28.070812,87.86796,41.685863,251.98233,-9.103991e-12,-3.3829352e-13,5.1044292,5.1044292,5.259194,-0.060711283,1.0,1.0,-0.22193328,0.0,0.0,-0.15473826,-11.0967,1.0,5.259194,5.1044307,1.2981735e-06,5.5096198e-08,0.908442,5.5096198e-08,1.0,1.0,1.0
0.9576,0.5,0.0,56589.016,9442.661,-1.5132087,-7.895725e-08,0.51409435,0.5878006,1.217441e-08,-0.09932424,0.97258407,2.303203e-08,-113.54281,0.0,-285.46652,86.003654,116.68551,0.0,0.0,0.0,1.10605,7.0,0.0,85.89172,224.60611,1.0,0.58958936,0.5895138,5.1672626,5.3220253,0.0,20.627102,92.91571,21.82273,263.6438,-8.433066e-12,-3.3269129e-13,5.167261,5.167261,5.3220253,-0.0607116,1.0,1.0,-0.22207564,0.0,0.0,-0.15473826,-11.103818,1.0,5.3220253,5.1672626,1.2986549e-06,5.5116626e-08,0.908642,5.5116626e-08,1.0,1.0,1.0
0.9578,0.5,0.0,56589.742,9442.934,-1.5132087,-7.895725e-08,0.5140917,0.58780366,1.2137923e-08,-0.09932474,0.97258925,2.2963247e-08,-110.69872,0.0,-276.13812,86.003654,114.28964,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5895924,0.5895169,5.230094,5.384857,0.0,13.101909,97.59681,1.8732619,274.26486,-7.7792555e-12,-3.2662447e-13,5.230093,5.230093,5.384857,-0.06071194,1.0,1.0,-0.22221799,0.0,0.0,-0.15473826,-11.110935,1.0,5.384857,5.230094,1.299116e-06,5.5136198e-08,0.908842,5.5136198e-08,1.0,1.0,1.0
0.958,0.5,0.0,56590.473,9443.207,-1.5132087,-7.895725e-08,0.5140889,0.58780676,1.20926575e-08,-0.09932528,0.97259444,2.2877854e-08,-107.417725,0.0,-265.71985,86.003654,111.4427,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5895955,0.5895199,5.292926,5.447689,0.0,5.5249286,101.89279,-18.083807,283.80365,-7.1502153e-12,-3.1988466e-13,5.292925,5.292925,5.447689,-0.060712256,1.0,1.0,-0.22236036,0.0,0.0,-0.15473825,-11.118053,1.0,5.447689,5.292926,1.2995571e-06,5.5154917e-08,0.909042,5.5154917e-08,1.0,1.0,1.0
0.9582,0.5,0.0,56591.2,9443.4795,-1.5132087,-7.895725e-08,0.5140862,0.5878098,1.2045385e-08,-0.0993258,0.97259957,2.2788662e-08,-103.71276,0.0,-254.25279,86.003654,108.15592,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58959854,0.589523,5.3557577,5.510521,0.0,-2.0739353,105.7867,-37.96972,292.2225,-6.5466994e-12,-3.141073e-13,5.3557568,5.3557568,5.510521,-0.060712565,1.0,1.0,-0.22250271,0.0,0.0,-0.15473825,-11.125172,1.0,5.510521,5.3557577,1.299979e-06,5.5172823e-08,0.909242,5.5172823e-08,1.0,1.0,1.0
0.9584,0.5,0.0,56591.926,9443.752,-1.5132087,-7.895725e-08,0.51408345,0.58781284,1.1992611e-08,-0.09932631,0.97260475,2.2689061e-08,-99.59845,0.0,-241.78217,86.003654,104.44226,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5896016,0.58952606,5.4185896,5.573353,0.0,-9.664693,109.26314,-57.705986,299.48816,-5.972637e-12,-3.1047357e-13,5.4185886,5.4185886,5.573353,-0.060712893,1.0,1.0,-0.22264507,0.0,0.0,-0.15473825,-11.132289,1.0,5.573353,5.4185896,1.3003826e-06,5.518995e-08,0.909442,5.518995e-08,1.0,1.0,1.0
0.9586,0.5,0.0,56592.656,9444.024,-1.5132087,-7.895725e-08,0.5140807,0.58781594,1.1931489e-08,-0.09932685,0.97260994,2.2573662e-08,-95.09103,0.0,-228.35722,86.003654,100.31637,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5896047,0.58952916,5.4814215,5.6361847,0.0,-17.217388,112.30841,-77.21472,305.57193,-5.45008e-12,-3.077541e-13,5.4814205,5.4814205,5.6361847,-0.060713213,1.0,1.0,-0.22278742,0.0,0.0,-0.15473825,-11.139407,1.0,5.6361847,5.4814215,1.3007686e-06,5.5206336e-08,0.909642,5.5206336e-08,1.0,1.0,1.0
0.9588,0.5,0.0,56593.383,9444.297,-1.5132087,-7.895725e-08,0.51407796,0.58781904,1.187587e-08,-0.099327356,0.9726151,2.2468674e-08,-90.20827,0.0,-214.0309,86.003654,95.79453,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5896077,0.5895322,5.5442533,5.6990166,0.0,-24.702211,114.91048,-96.41892,310.44983,-4.984378e-12,-3.0392765e-13,5.5442524,5.5442524,5.6990166,-0.060713526,1.0,1.0,-0.22292979,0.0,0.0,-0.15473823,-11.146525,1.0,5.6990166,5.5442533,1.3011371e-06,5.5221975e-08,0.909842,5.5221975e-08,1.0,1.0,1.0
0.959,0.5,0.0,56594.11,9444.568,-1.5132087,-7.895725e-08,0.5140752,0.5878221,1.182174e-08,-0.09932789,0.97262025,2.2366502e-08,-84.969444,0.0,-198.85974,86.003654,90.894585,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58961076,0.5895353,5.607085,5.7618484,0.0,-32.089626,117.059074,-115.24281,314.10254,-4.534562e-12,-2.9837135e-13,5.607084,5.607084,5.7618484,-0.060713828,1.0,1.0,-0.22307214,0.0,0.0,-0.15473823,-11.153643,1.0,5.7618484,5.607085,1.301488e-06,5.5236868e-08,0.910042,5.5236868e-08,1.0,1.0,1.0
0.9592,0.5,0.0,56594.836,9444.84,-1.5132087,-7.895725e-08,0.5140725,0.5878251,1.1764508e-08,-0.0993284,0.97262543,2.2258455e-08,-79.39523,0.0,-182.90361,86.003654,85.63587,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58961385,0.58953834,5.669917,5.8246803,0.0,-39.35047,118.745705,-133.61208,316.5157,-4.068943e-12,-2.9293362e-13,5.6699157,5.6699157,5.8246803,-0.060714148,1.0,1.0,-0.2232145,0.0,0.0,-0.15473823,-11.160761,1.0,5.8246803,5.669917,1.3018212e-06,5.5251004e-08,0.910242,5.5251004e-08,1.0,1.0,1.0
0.9594,0.5,0.0,56595.562,9445.111,-1.5132087,-7.895725e-08,0.5140698,0.58782816,1.1694191e-08,-0.09932891,0.9726306,2.212565e-08,-73.50763,0.0,-166.22548,86.003654,80.03913,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5896169,0.58954144,5.732749,5.887512,0.0,-46.456093,119.96372,-151.45422,317.67972,-3.5802993e-12,-2.8861681e-13,5.7327476,5.7327476,5.887512,-0.060714483,1.0,1.0,-0.22335686,0.0,0.0,-0.15473823,-11.167879,1.0,5.887512,5.732749,1.3021378e-06,5.5264444e-08,0.910442,5.5264444e-08,1.0,1.0,1.0
0.9596,0.5,0.0,56596.29,9445.383,-1.5132087,-7.895725e-08,0.51406705,0.58783126,1.16233165e-08,-0.099329434,0.9726358,2.199179e-08,-67.32986,0.0,-148.89114,86.003654,74.12645,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58961993,0.58954453,5.795581,5.950344,0.0,-53.37845,120.708305,-168.69884,317.59,-3.10816e-12,-2.8379488e-13,5.7955794,5.7955794,5.950344,-0.060714796,1.0,1.0,-0.22349922,0.0,0.0,-0.15473822,-11.174996,1.0,5.950344,5.795581,1.3024368e-06,5.5277134e-08,0.910642,5.5277134e-08,1.0,1.0,1.0
0.9598,0.5,0.0,56597.016,9445.654,-1.5132087,-7.895725e-08,0.5140643,0.5878343,1.154764e-08,-0.09932996,0.97264093,2.1848837e-08,-60.8863,0.0,-130.96902,86.003654,67.92117,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.589623,0.5895476,5.8584127,6.013176,0.0,-60.090214,120.97652,-185.27785,316.2469,-2.6598205e-12,-2.7917927e-13,5.8584113,5.8584113,6.013176,-0.060715113,1.0,1.0,-0.22364159,0.0,0.0,-0.15473822,-11.182115,1.0,6.013176,5.8584127,1.3027178e-06,5.528906e-08,0.910842,5.528906e-08,1.0,1.0,1.0
0.96,0.5,0.0,56597.742,9445.925,-1.5132087,-7.895725e-08,0.51406157,0.5878374,1.14749215e-08,-0.099330485,0.9726461,2.171148e-08,-54.20238,0.0,-112.52984,86.003654,61.447765,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.589626,0.5895506,5.9212446,6.076008,0.0,-66.564896,120.76728,-201.12582,313.65567,-2.2234996e-12,-2.7422484e-13,5.921243,5.921243,6.076008,-0.060715433,1.0,1.0,-0.22378394,0.0,0.0,-0.15473822,-11.189233,1.0,6.076008,5.9212446,1.3029822e-06,5.5300283e-08,0.911042,5.5300283e-08,1.0,1.0,1.0
0.9602,0.5,0.0,56598.47,9446.195,-1.5132087,-7.895725e-08,0.5140588,0.58784044,1.140747e-08,-0.099330984,0.9726513,2.1584084e-08,-47.304485,0.0,-93.646355,86.003654,54.73179,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5896291,0.5895537,5.9840765,6.1388397,0.0,-72.77695,120.081436,-216.1802,309.82657,-1.818719e-12,-2.6881852e-13,5.984075,5.984075,6.1388397,-0.06071576,1.0,1.0,-0.2239263,0.0,0.0,-0.15473822,-11.19635,1.0,6.1388397,5.9840765,1.3032324e-06,5.53109e-08,0.911242,5.53109e-08,1.0,1.0,1.0
0.9604,0.5,0.0,56599.195,9446.466,-1.5132087,-7.895725e-08,0.51405615,0.5878435,1.1334382e-08,-0.09933152,0.9726564,2.1446025e-08,-40.219822,0.0,-74.39309,86.003654,47.799736,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58963215,0.58955675,6.0469084,6.2016716,0.0,-78.70184,118.92167,-230.38159,304.7747,-1.4555424e-12,-2.644641e-13,6.046907,6.046907,6.2016716,-0.06071607,1.0,1.0,-0.22406866,0.0,0.0,-0.1547382,-11.203468,1.0,6.2016716,6.0469084,1.3034685e-06,5.532092e-08,0.911442,5.532092e-08,1.0,1.0,1.0
0.9606,0.5,0.0,56599.92,9446.735,-1.5132087,-7.895725e-08,0.5140534,0.5878466,1.12691e-08,-0.09933204,0.9726616,2.1322728e-08,-32.976357,0.0,-54.846027,86.003654,40.67897,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5896352,0.58955985,6.1097403,6.2645035,0.0,-84.3162,117.29256,-243.67389,298.51993,-1.1296148e-12,-2.6145896e-13,6.109739,6.109739,6.2645035,-0.06071638,1.0,1.0,-0.22421102,0.0,0.0,-0.1547382,-11.210587,1.0,6.2645035,6.1097403,1.3036893e-06,5.5330293e-08,0.911642,5.5330293e-08,1.0,1.0,1.0
0.9608,0.5,0.0,56600.65,9447.006,-1.5132087,-7.895725e-08,0.51405066,0.5878496,1.1201649e-08,-0.09933256,0.9726668,2.1195326e-08,-25.602673,0.0,-35.082306,86.003654,33.397587,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58963823,0.5895629,6.172572,0.044149857,0.0,-89.597855,115.20053,-256.00467,291.08698,-7.7686533e-13,-2.5725827e-13,6.1725707,6.1725707,0.044149857,-0.0607167,1.0,1.0,-0.22435337,0.0,0.0,-0.1547382,-11.217705,1.0,0.044149857,6.172572,1.3038944e-06,5.5338994e-08,0.911842,5.5338994e-08,1.0,1.0,1.0
0.961,0.5,0.0,56601.37,9447.275,-1.5132087,-7.895725e-08,0.5140479,0.58785266,1.1132028e-08,-0.09933308,0.9726719,2.1063816e-08,-18.12787,0.0,-15.179923,86.003654,25.98432,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5896413,0.589566,6.235404,0.10698171,0.0,-94.52596,112.65383,-267.32523,282.50516,-3.4162189e-13,-2.533242e-13,6.2354026,6.2354026,0.10698171,-0.060717016,1.0,1.0,-0.22449574,0.0,0.0,-0.1547382,-11.224822,1.0,0.10698171,6.235404,1.3040851e-06,5.534709e-08,0.912042,5.534709e-08,1.0,1.0,1.0
0.9612,0.5,0.0,56602.098,9447.545,-1.5132087,-7.895725e-08,0.51404524,0.5878557,1.1057687e-08,-0.0993336,0.9726771,2.0923371e-08,-10.581447,0.0,4.782575,86.003654,18.468428,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5896444,0.58956903,0.015050439,0.16981356,0.0,-99.08106,109.66251,-277.59088,272.80832,1.4990214e-13,-2.4774803e-13,0.015049134,0.015049134,0.16981356,-0.06071734,1.0,1.0,-0.22463809,0.0,0.0,-0.15473819,-11.23194,1.0,0.16981356,0.015050439,1.3042634e-06,5.5354654e-08,0.912242,5.5354654e-08,1.0,1.0,1.0
0.9614,0.5,0.0,56602.824,9447.814,-1.5132087,-7.895725e-08,0.5140425,0.5878588,1.0991559e-08,-0.09933411,0.97268224,2.0798463e-08,-2.9931843,0.0,24.726408,86.003654,10.879572,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5896474,0.58957213,0.0778823,0.23264542,0.0,-103.245186,106.23837,-286.7611,262.0347,6.5326943e-13,-2.4161375e-13,0.07788099,0.07788099,0.23264542,-0.060717657,1.0,1.0,-0.22478046,0.0,0.0,-0.15473819,-11.2390585,1.0,0.23264542,0.0778823,1.3044303e-06,5.536174e-08,0.912442,5.536174e-08,1.0,1.0,1.0
0.9616,0.5,0.0,56603.55,9448.083,-1.5132087,-7.895725e-08,0.51403975,0.58786184,1.0929895e-08,-0.09933462,0.9726874,2.0682002e-08,4.60697,0.0,44.572865,86.003654,3.2476997,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58965045,0.5895752,0.14071415,0.29547727,0.0,-107.001884,102.39491,-294.79974,250.22687,1.1295042e-12,-2.3543298e-13,0.14071284,0.14071284,0.29547727,-0.060717963,1.0,1.0,-0.2249228,0.0,0.0,-0.15473819,-11.246176,1.0,0.29547727,0.14071415,1.3045869e-06,5.536839e-08,0.912642,5.536839e-08,1.0,1.0,1.0
0.9618,0.5,0.0,56604.273,9448.353,-1.5132087,-7.895725e-08,0.514037,0.5878649,1.0868899e-08,-0.09933514,0.97269255,2.05668e-08,12.189021,0.0,64.243614,86.003654,-4.397069,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5896535,0.5895782,0.203546,0.35830912,0.0,-110.336334,98.147316,-301.675,237.43137,1.546736e-12,-2.292527e-13,0.2035447,0.2035447,0.35830912,-0.06071829,1.0,1.0,-0.22506517,0.0,0.0,-0.15473819,-11.253294,1.0,0.35830912,0.203546,1.3047321e-06,5.5374553e-08,0.912842,5.5374553e-08,1.0,1.0,1.0
0.962,0.5,0.0,56605.0,9448.621,-1.5132087,-7.895725e-08,0.51403433,0.587868,1.0808738e-08,-0.09933567,0.97269773,2.0453177e-08,19.723047,0.0,83.66103,86.003654,-12.024564,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58965653,0.5895813,0.26637787,0.42114097,0.0,-113.235374,93.51232,-307.3597,223.69868,1.9284563e-12,-2.2312967e-13,0.26637655,0.26637655,0.42114097,-0.06071859,1.0,1.0,-0.22520752,0.0,0.0,-0.15473819,-11.260412,1.0,0.42114097,0.26637787,1.304865e-06,5.538019e-08,0.913042,5.538019e-08,1.0,1.0,1.0
0.9622,0.5,0.0,56605.723,9448.89,-1.5132087,-7.895725e-08,0.5140316,0.587871,1.0753035e-08,-0.0993362,0.97270286,2.0347986e-08,27.179312,0.0,102.74848,86.003654,-19.604683,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5896596,0.58958435,0.32920972,0.48397282,0.0,-115.687546,88.50823,-311.8315,209.08302,2.3005152e-12,-2.1721653e-13,0.3292084,0.3292084,0.48397282,-0.060718913,1.0,1.0,-0.22534989,0.0,0.0,-0.15473817,-11.2675295,1.0,0.48397282,0.32920972,1.3049865e-06,5.538535e-08,0.913242,5.538535e-08,1.0,1.0,1.0
0.9624,0.5,0.0,56606.45,9449.158,-1.5132087,-7.895725e-08,0.51402885,0.58787405,1.0694668e-08,-0.0993367,0.97270805,2.0237755e-08,34.52839,0.0,121.430626,86.003654,-27.107508,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5896626,0.5895874,0.39204156,0.54680467,0.0,-117.683174,83.154785,-315.07266,193.64206,2.6874369e-12,-2.1163065e-13,0.39204028,0.39204028,0.54680467,-0.06071923,1.0,1.0,-0.22549224,0.0,0.0,-0.15473817,-11.274648,1.0,0.54680467,0.39204156,1.3050978e-06,5.5390075e-08,0.913442,5.5390075e-08,1.0,1.0,1.0
0.9626,0.5,0.0,56607.17,9449.426,-1.5132087,-7.895725e-08,0.51402617,0.5878771,1.0636802e-08,-0.09933721,0.9727132,2.0128466e-08,41.741276,0.0,139.63373,86.003654,-34.50343,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58966565,0.5895905,0.45487344,0.60963655,0.0,-119.214386,77.473114,-317.07043,177.4367,3.0740835e-12,-2.0607126e-13,0.45487213,0.45487213,0.60963655,-0.06071956,1.0,1.0,-0.2256346,0.0,0.0,-0.15473817,-11.281766,1.0,0.60963655,0.45487344,1.3051991e-06,5.5394374e-08,0.913642,5.5394374e-08,1.0,1.0,1.0
0.9628,0.5,0.0,56607.9,9449.693,-1.5132087,-7.895725e-08,0.5140234,0.58788013,1.0579118e-08,-0.09933775,0.97271836,2.001952e-08,48.7895,0.0,157.28595,86.003654,-41.76326,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58966875,0.5895935,0.51770526,0.67246836,0.0,-120.27512,71.48562,-317.81686,160.53091,3.4319776e-12,-2.0058792e-13,0.517704,0.517704,0.67246836,-0.06071986,1.0,1.0,-0.22577696,0.0,0.0,-0.15473817,-11.288883,1.0,0.67246836,0.51770526,1.3052903e-06,5.539824e-08,0.913842,5.539824e-08,1.0,1.0,1.0
0.963,0.5,0.0,56608.62,9449.962,-1.5132087,-7.895725e-08,0.5140207,0.5878832,1.0530324e-08,-0.09933826,0.9727235,1.9927395e-08,55.64525,0.0,174.31761,86.003654,-48.85834,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5896718,0.58959657,0.58053714,0.73530024,0.0,-120.8612,65.21595,-317.30902,142.9914,3.757255e-12,-1.952994e-13,0.5805358,0.5805358,0.73530024,-0.060720194,1.0,1.0,-0.22591932,0.0,0.0,-0.15473816,-11.296001,1.0,0.73530024,0.58053714,1.3053713e-06,5.5401678e-08,0.914042,5.5401678e-08,1.0,1.0,1.0
0.9632,0.5,0.0,56609.344,9450.229,-1.5132087,-7.895725e-08,0.51401794,0.5878862,1.0472455e-08,-0.09933878,0.97272867,1.9818096e-08,62.28146,0.0,190.6615,86.003654,-55.760677,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58967483,0.58959967,0.643369,0.7981321,0.0,-120.97029,58.68883,-315.54886,124.887375,4.04885e-12,-1.9002699e-13,0.6433677,0.6433677,0.7981321,-0.060720507,1.0,1.0,-0.22606167,0.0,0.0,-0.15473816,-11.30312,1.0,0.7981321,0.643369,1.3054423e-06,5.540469e-08,0.914242,5.540469e-08,1.0,1.0,1.0
0.9634,0.5,0.0,56610.07,9450.496,-1.5132087,-7.895725e-08,0.51401526,0.5878893,1.04090505e-08,-0.0993393,0.9727338,1.9698316e-08,68.67194,0.0,206.2531,86.003654,-62.44302,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5896779,0.5896027,0.70620084,0.86096394,0.0,-120.60197,51.930027,-312.5434,106.29029,4.3175164e-12,-1.8521281e-13,0.7061995,0.7061995,0.86096394,-0.060720824,1.0,1.0,-0.22620404,0.0,0.0,-0.15473816,-11.310237,1.0,0.86096394,0.70620084,1.3055039e-06,5.540731e-08,0.914442,5.540731e-08,1.0,1.0,1.0
0.9636,0.5,0.0,56610.793,9450.763,-1.5132087,-7.895725e-08,0.5140125,0.58789235,1.0353311e-08,-0.09933982,0.9727389,1.9593042e-08,74.79147,0.0,221.03087,86.003654,-68.879,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5896809,0.58960575,0.7690327,0.9237958,0.0,-119.757675,44.966206,-308.30438,87.27354,4.578937e-12,-1.8063559e-13,0.7690314,0.7690314,0.9237958,-0.060721133,1.0,1.0,-0.22634639,0.0,0.0,-0.15473816,-11.317355,1.0,0.9237958,0.7690327,1.3055565e-06,5.5409537e-08,0.914642,5.5409537e-08,1.0,1.0,1.0
0.9638,0.5,0.0,56611.516,9451.03,-1.5132087,-7.895725e-08,0.51400983,0.5878954,1.0298321e-08,-0.099340335,0.9727441,1.9489184e-08,80.6159,0.0,234.93648,86.003654,-75.043205,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58968395,0.58960885,0.8318646,0.98662764,0.0,-118.44075,37.824852,-302.84863,67.91215,4.8443593e-12,-1.7592233e-13,0.8318633,0.8318633,0.98662764,-0.060721457,1.0,1.0,-0.22648875,0.0,0.0,-0.15473814,-11.324473,1.0,0.98662764,0.8318646,1.3055999e-06,5.5411377e-08,0.914842,5.5411377e-08,1.0,1.0,1.0
0.964,0.5,0.0,56612.24,9451.297,-1.5132087,-7.895725e-08,0.5140071,0.58789843,1.0246936e-08,-0.09934085,0.97274923,1.9392143e-08,86.12222,0.0,247.91504,86.003654,-80.911316,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.589687,0.5896119,0.8946964,1.0494595,0.0,-116.65637,30.534143,-296.19757,48.282536,5.112738e-12,-1.7121225e-13,0.8946951,0.8946951,1.0494595,-0.060721777,1.0,1.0,-0.2266311,0.0,0.0,-0.15473814,-11.331592,1.0,1.0494595,0.8946964,1.3056352e-06,5.541288e-08,0.915042,5.541288e-08,1.0,1.0,1.0
0.9642,0.5,0.0,56612.96,9451.5625,-1.5132087,-7.895725e-08,0.51400435,0.5879015,1.01897175e-08,-0.099341355,0.97275436,1.9284062e-08,91.28873,0.0,259.9153,86.003654,-86.46016,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58969,0.5896149,0.9575283,1.1122913,0.0,-114.41158,23.122856,-288.3775,28.462172,5.380303e-12,-1.66703e-13,0.957527,0.957527,1.1122913,-0.06072208,1.0,1.0,-0.22677347,0.0,0.0,-0.15473814,-11.338709,1.0,1.1122913,0.9575283,1.305663e-06,5.541406e-08,0.915242,5.541406e-08,1.0,1.0,1.0
0.9644,0.5,0.0,56613.684,9451.829,-1.5132087,-7.895725e-08,0.51400167,0.5879045,1.0133317e-08,-0.09934189,0.97275954,1.9177527e-08,96.095,0.0,270.88995,86.003654,-91.66785,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58969307,0.58961797,1.0203601,1.1751232,0.0,-111.71524,15.620237,-279.41922,8.529272,5.6379493e-12,-1.6190861e-13,1.0203588,1.0203588,1.1751232,-0.060722407,1.0,1.0,-0.22691584,0.0,0.0,-0.15473814,-11.345827,1.0,1.1751232,1.0203601,1.305684e-06,5.541495e-08,0.915442,5.541495e-08,1.0,1.0,1.0
0.9646,0.5,0.0,56614.406,9452.095,-1.5132087,-7.895725e-08,0.5139989,0.58790755,1.0071972e-08,-0.099342406,0.9727647,1.9061632e-08,100.52208,0.0,280.79562,86.003654,-96.51381,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5896961,0.589621,1.083192,1.2379551,0.0,-108.57797,8.055893,-269.35812,-11.437496,5.8791e-12,-1.569994e-13,1.0831907,1.0831907,1.2379551,-0.060722716,1.0,1.0,-0.22705819,0.0,0.0,-0.15473814,-11.352945,1.0,1.2379551,1.083192,1.3056981e-06,5.5415548e-08,0.915642,5.5415548e-08,1.0,1.0,1.0
0.9648,0.5,0.0,56615.13,9452.361,-1.5132087,-7.895725e-08,0.51399624,0.5879106,1.001529e-08,-0.09934291,0.9727698,1.8954559e-08,104.55249,0.0,289.59323,86.003654,-100.97893,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58969915,0.5896241,1.1460239,1.300787,0.0,-105.01217,0.45967785,-258.2339,-31.359333,6.1018387e-12,-1.5259006e-13,1.1460226,1.1460226,1.300787,-0.060723033,1.0,1.0,-0.22720055,0.0,0.0,-0.15473813,-11.360063,1.0,1.300787,1.1460239,1.3057013e-06,5.5415683e-08,0.915842,5.5415683e-08,1.0,1.0,1.0
0.965,0.5,0.0,56615.85,9452.627,-1.5132087,-7.895725e-08,0.5139935,0.5879137,9.955913e-09,-0.09934343,0.9727749,1.8842385e-08,108.17032,0.0,297.24802,86.003654,-105.04557,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5897022,0.58962715,1.2088557,1.3636187,0.0,-101.03189,-7.13843,-246.0904,-51.157616,6.3677063e-12,-1.4747445e-13,1.2088544,1.2088544,1.3636187,-0.060723353,1.0,1.0,-0.2273429,0.0,0.0,-0.15473813,-11.367181,1.0,1.3636187,1.2088557,1.3057033e-06,5.541577e-08,0.916042,5.541577e-08,1.0,1.0,1.0
0.9652,0.5,0.0,56616.574,9452.892,-1.5132087,-7.895725e-08,0.51399076,0.58791673,9.897078e-09,-0.09934395,0.9727801,1.8731232e-08,111.36128,0.0,303.72977,86.003654,-108.69769,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5897052,0.5896302,1.2716876,1.4264506,0.0,-96.65284,-14.708445,-232.97556,-70.7542,6.3517945e-12,-1.4289617e-13,1.2716863,1.2716863,1.4264506,-0.060723666,1.0,1.0,-0.22748527,0.0,0.0,-0.15473813,-11.374299,1.0,1.4264506,1.2716876,1.3057055e-06,5.5415864e-08,0.916242,5.5415864e-08,1.0,1.0,1.0
0.9654,0.5,0.0,56617.297,9453.157,-1.5132087,-7.895725e-08,0.5139881,0.5879198,9.842477e-09,-0.09934446,0.97278523,1.8628091e-08,114.112785,0.0,309.0129,86.003654,-111.92087,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58970827,0.5896332,1.3345194,1.4892825,0.0,-91.892296,-22.22049,-218.94113,-90.07177,5.913808e-12,-1.3879239e-13,1.3345181,1.3345181,1.4892825,-0.06072398,1.0,1.0,-0.22762762,0.0,0.0,-0.15473813,-11.381416,1.0,1.4892825,1.3345194,1.3057077e-06,5.5415953e-08,0.916442,5.5415953e-08,1.0,1.0,1.0
0.9656,0.5,0.0,56618.02,9453.422,-1.5132087,-7.895725e-08,0.51398534,0.58792275,9.784862e-09,-0.099344976,0.97279036,1.8519243e-08,116.41396,0.0,313.07654,86.003654,-114.70237,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5897113,0.5896363,1.3973513,1.5521144,0.0,-86.76905,-29.644918,-204.0425,-109.03405,5.1360205e-12,-1.3481059e-13,1.39735,1.39735,1.5521144,-0.060724303,1.0,1.0,-0.22776999,0.0,0.0,-0.15473811,-11.388535,1.0,1.5521144,1.3973513,1.3057097e-06,5.541604e-08,0.916642,5.541604e-08,1.0,1.0,1.0
0.9658,0.5,0.0,56618.742,9453.687,-1.5132087,-7.895725e-08,0.51398265,0.58792585,9.733497e-09,-0.09934549,0.9727955,1.842222e-08,118.25573,0.0,315.90466,86.003654,-117.03122,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58971435,0.58963937,1.4601831,1.6149461,0.0,-81.30331,-36.952427,-188.33844,-127.56623,4.1000775e-12,-1.311365e-13,1.4601818,1.4601818,1.6149461,-0.06072462,1.0,1.0,-0.22791234,0.0,0.0,-0.15473811,-11.395653,1.0,1.6149461,1.4601831,1.3057119e-06,5.541613e-08,0.916842,5.541613e-08,1.0,1.0,1.0
0.966,0.5,0.0,56619.465,9453.951,-1.5132087,-7.895725e-08,0.5139799,0.5879289,9.680494e-09,-0.09934602,0.9728007,1.8322098e-08,119.63081,0.0,317.48605,86.003654,-118.898224,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5897174,0.5896424,1.523015,1.677778,0.0,-75.51664,-44.114178,-171.89093,-145.59514,2.8399676e-12,-1.2770571e-13,1.5230137,1.5230137,1.677778,-0.060724936,1.0,1.0,-0.2280547,0.0,0.0,-0.15473811,-11.40277,1.0,1.677778,1.523015,1.305714e-06,5.5416223e-08,0.917042,5.5416223e-08,1.0,1.0,1.0
0.9662,0.5,0.0,56620.184,9454.216,-1.5132087,-7.895725e-08,0.5139772,0.58793193,9.626987e-09,-0.09934654,0.9728058,1.822102e-08,120.533775,0.0,317.8145,86.003654,-120.296005,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5897204,0.58964545,1.5858469,1.7406099,0.0,-69.43188,-51.101902,-154.76486,-163.04965,1.3815484e-12,-1.2386756e-13,1.5858456,1.5858456,1.7406099,-0.060725242,1.0,1.0,-0.22819705,0.0,0.0,-0.15473811,-11.409888,1.0,1.7406099,1.5858469,1.3057132e-06,5.5416187e-08,0.917242,5.5416187e-08,1.0,1.0,1.0
