Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.9664,0.5,0.0,56620.906,9454.4795,-1.5132087,-7.895725e-08,0.5139745,0.587935,9.569315e-09,-0.099347055,0.9728109,1.8112056e-08,120.96106,0.0,316.88867,86.003654,-121.219055,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5897234,0.5896485,1.6486787,1.8034418,0.0,-63.073036,-57.888023,-137.02783,-179.86086,-1.7833522e-13,-1.1933858e-13,1.6486773,1.6486773,1.8034418,-0.06072555,1.0,1.0,-0.22833942,0.0,0.0,-0.1547381,-11.4170065,1.0,1.8034418,1.6486787,1.3057111e-06,5.54161e-08,0.917442,5.54161e-08,1.0,1.0,1.0
0.9666,0.5,0.0,56621.63,9454.744,-1.5132087,-7.895725e-08,0.5139718,0.587938,9.509842e-09,-0.09934757,0.97281605,1.7999678e-08,120.910965,0.0,314.71222,86.003654,-121.663704,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58972645,0.5896516,1.7115105,1.8662736,0.0,-56.46521,-64.445755,-118.74983,-195.96239,-1.8267738e-12,-1.1477501e-13,1.7115092,1.7115092,1.8662736,-0.06072587,1.0,1.0,-0.22848177,0.0,0.0,-0.1547381,-11.424124,1.0,1.8662736,1.7115105,1.3057089e-06,5.541601e-08,0.917642,5.541601e-08,1.0,1.0,1.0
0.9668,0.5,0.0,56622.348,9455.008,-1.5132087,-7.895725e-08,0.51396906,0.58794105,9.451735e-09,-0.09934808,0.9728212,1.7889885e-08,120.38368,0.0,311.2937,86.003654,-121.62821,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5897295,0.58965456,1.7743424,1.9291054,0.0,-49.63447,-70.749214,-100.00298,-211.29073,-3.6201866e-12,-1.10712465e-13,1.7743411,1.7743411,1.9291054,-0.060726188,1.0,1.0,-0.22862414,0.0,0.0,-0.1547381,-11.431242,1.0,1.9291054,1.7743424,1.3057069e-06,5.5415917e-08,0.917842,5.5415917e-08,1.0,1.0,1.0
0.967,0.5,0.0,56623.07,9455.2705,-1.5132087,-7.895725e-08,0.5139664,0.5879441,9.387767e-09,-0.09934859,0.9728263,1.7768999e-08,119.381294,0.0,306.6466,86.003654,-121.1127,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5897325,0.5896576,1.8371743,1.9919373,0.0,-42.607773,-76.77352,-80.861275,-225.78534,-5.600266e-12,-1.0629449e-13,1.837173,1.837173,1.9919373,-0.060726497,1.0,1.0,-0.22876649,0.0,0.0,-0.1547381,-11.43836,1.0,1.9919373,1.8371743,1.3057047e-06,5.541583e-08,0.918042,5.541583e-08,1.0,1.0,1.0
0.9672,0.5,0.0,56623.79,9455.534,-1.5132087,-7.895725e-08,0.51396364,0.58794713,9.32843e-09,-0.09934911,0.9728314,1.7656872e-08,117.90775,0.0,300.78928,86.003654,-120.11921,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58973557,0.5896607,1.9000062,2.054769,0.0,-35.412853,-82.4949,-61.40024,-239.38904,-7.770801e-12,-1.0163183e-13,1.9000049,1.9000049,2.054769,-0.060726814,1.0,1.0,-0.22890885,0.0,0.0,-0.1547381,-11.445478,1.0,2.054769,1.9000062,1.3057025e-06,5.541574e-08,0.918242,5.541574e-08,1.0,1.0,1.0
0.9674,0.5,0.0,56624.51,9455.797,-1.5132087,-7.895725e-08,0.51396096,0.58795017,9.265074e-09,-0.09934963,0.97283655,1.7537136e-08,115.968864,0.0,293.74478,86.003654,-118.65164,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5897386,0.58966374,1.9628379,2.117601,0.0,-28.078096,-87.89077,-41.69669,-252.0481,-1.0113357e-11,-9.645435e-14,1.9628367,1.9628367,2.117601,-0.06072713,1.0,1.0,-0.2290512,0.0,0.0,-0.15473808,-11.452596,1.0,2.117601,1.9628379,1.3057005e-06,5.541565e-08,0.918442,5.541565e-08,1.0,1.0,1.0
0.9676,0.5,0.0,56625.23,9456.061,-1.5132087,-7.895725e-08,0.5139582,0.5879532,9.210195e-09,-0.09935013,0.9728417,1.7433443e-08,113.57227,0.0,285.54095,86.003654,-116.715805,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58974165,0.5896668,2.0256698,2.1804328,0.0,-20.632452,-92.93983,-21.828371,-263.7126,-1.2591993e-11,-9.1734644e-14,2.0256686,2.0256686,2.1804328,-0.060727436,1.0,1.0,-0.22919357,0.0,0.0,-0.15473808,-11.459714,1.0,2.1804328,2.0256698,1.305693e-06,5.541533e-08,0.918642,5.541533e-08,1.0,1.0,1.0
0.9678,0.5,0.0,56625.953,9456.323,-1.5132087,-7.895725e-08,0.51395553,0.58795625,9.144596e-09,-0.09935065,0.9728468,1.7309457e-08,110.72744,0.0,276.2101,86.003654,-114.31931,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5897447,0.5896698,2.0885017,2.2432647,0.0,-13.105304,-97.62214,-1.8736995,-274.33643,-1.500419e-11,-8.77798e-14,2.0885005,2.0885005,2.2432647,-0.060727756,1.0,1.0,-0.22933592,0.0,0.0,-0.15473808,-11.466832,1.0,2.2432647,2.0885017,1.3056771e-06,5.5414656e-08,0.918842,5.5414656e-08,1.0,1.0,1.0
0.968,0.5,0.0,56626.67,9456.586,-1.5132087,-7.895725e-08,0.5139528,0.5879593,9.07504e-09,-0.099351175,0.97285193,1.7177978e-08,107.44559,0.0,265.7891,86.003654,-111.47163,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58974767,0.58967286,2.1513336,2.3060966,0.0,-5.526357,-101.91923,18.088573,-283.8777,-1.7229327e-11,-8.460674e-14,2.1513321,2.1513321,2.3060966,-0.060728077,1.0,1.0,-0.22947828,0.0,0.0,-0.15473808,-11.473949,1.0,2.3060966,2.1513336,1.3056552e-06,5.541373e-08,0.919042,5.541373e-08,1.0,1.0,1.0
0.9682,0.5,0.0,56627.395,9456.848,-1.5132087,-7.895725e-08,0.5139501,0.58796227,8.999298e-09,-0.09935168,0.97285706,1.7034788e-08,103.739655,0.0,254.31903,86.003654,-108.18398,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5897507,0.5896759,2.2141654,2.3689284,0.0,2.074478,-105.81413,37.979664,-292.2987,-1.9283105e-11,-8.103504e-14,2.214164,2.214164,2.3689284,-0.060728386,1.0,1.0,-0.22962064,0.0,0.0,-0.15473807,-11.481068,1.0,2.3689284,2.2141654,1.3056275e-06,5.5412553e-08,0.919242,5.5412553e-08,1.0,1.0,1.0
0.9684,0.5,0.0,56628.113,9457.11,-1.5148103,6.525532e-08,0.51394737,0.58796537,8.924322e-09,-0.0993522,0.9728622,1.6893043e-08,99.624275,0.0,241.84515,86.003654,-104.46935,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58975375,0.58967894,2.2769973,2.4317603,0.0,9.667205,-109.29148,57.721073,-299.56622,-2.1197136e-11,-7.7445916e-14,2.276996,2.276996,2.4317603,-0.060728703,1.0,1.0,-0.229763,0.0,0.0,-0.15473807,-11.488186,1.0,2.4317603,2.2769973,1.3055945e-06,5.5411153e-08,0.919442,5.5411153e-08,1.0,1.0,1.0
0.9686,0.5,0.0,56628.832,9457.372,-1.5148103,6.525532e-08,0.5139447,0.58796835,8.851734e-09,-0.09935271,0.9728673,1.6755815e-08,95.11568,0.0,228.41669,86.003654,-100.342384,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5897568,0.589682,2.3398292,2.4945922,0.0,17.221857,-112.33753,77.234886,-305.65158,-2.2998948e-11,-7.411422e-14,2.3398278,2.3398278,2.4945922,-0.060729023,1.0,1.0,-0.22990535,0.0,0.0,-0.15473807,-11.495303,1.0,2.4945922,2.3398292,1.3055569e-06,5.5409558e-08,0.919642,5.5409558e-08,1.0,1.0,1.0
0.9688,0.5,0.0,56629.55,9457.634,-1.5148103,6.525532e-08,0.513942,0.5879714,8.787633e-09,-0.099353224,0.97287244,1.6634653e-08,90.23164,0.0,214.08662,86.003654,-95.819374,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5897598,0.589685,2.402661,2.557424,0.0,24.70862,-114.94027,96.44409,-310.5307,-2.471569e-11,-7.076874e-14,2.4026597,2.4026597,2.557424,-0.060729325,1.0,1.0,-0.23004772,0.0,0.0,-0.15473807,-11.502421,1.0,2.557424,2.402661,1.3055156e-06,5.5407806e-08,0.919842,5.5407806e-08,1.0,1.0,1.0
0.969,0.5,0.0,56630.27,9457.895,-1.5148103,6.525532e-08,0.51393926,0.5879745,8.719587e-09,-0.099353746,0.97287756,1.6506018e-08,84.99146,0.0,198.9115,86.003654,-90.91815,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5897628,0.58968806,2.4654927,2.620256,0.0,32.097946,-117.08942,115.27287,-314.18436,-2.6344012e-11,-6.578643e-14,2.4654915,2.4654915,2.620256,-0.06072964,1.0,1.0,-0.23019007,0.0,0.0,-0.15473807,-11.50954,1.0,2.620256,2.4654927,1.3054706e-06,5.540589e-08,0.920042,5.540589e-08,1.0,1.0,1.0
0.9692,0.5,0.0,56630.992,9458.156,-1.5148103,6.525532e-08,0.5139366,0.58797747,8.654155e-09,-0.09935426,0.9728827,1.6382328e-08,79.4158,0.0,182.9512,86.003654,-85.658066,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58976585,0.5896911,2.5283246,2.6830876,0.0,39.360672,-118.77648,133.64691,-316.5981,-2.7865339e-11,-5.9803027e-14,2.5283234,2.5283234,2.6830876,-0.060729954,1.0,1.0,-0.23033243,0.0,0.0,-0.15473805,-11.516657,1.0,2.6830876,2.5283246,1.3054214e-06,5.5403806e-08,0.920242,5.5403806e-08,1.0,1.0,1.0
0.9694,0.5,0.0,56631.71,9458.417,-1.5148103,6.525532e-08,0.51393384,0.5879805,8.578591e-09,-0.09935476,0.9728878,1.6239456e-08,73.526665,0.0,166.2687,86.003654,-80.059875,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5897689,0.58969414,2.5911565,2.7459195,0.0,46.468136,-119.994804,151.4937,-317.76242,-2.9264466e-11,-5.5121574e-14,2.5911553,2.5911553,2.7459195,-0.060730264,1.0,1.0,-0.23047478,0.0,0.0,-0.15473805,-11.523775,1.0,2.7459195,2.5911565,1.3053685e-06,5.540156e-08,0.920442,5.540156e-08,1.0,1.0,1.0
0.9696,0.5,0.0,56632.43,9458.679,-1.5148103,6.525532e-08,0.51393116,0.58798355,8.511343e-09,-0.09935529,0.97289294,1.6112324e-08,67.34729,0.0,148.92986,86.003654,-74.14566,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.5897719,0.5896972,2.6539884,2.8087513,0.0,53.39228,-120.73957,168.7428,-317.67267,-3.0548265e-11,-5.1776085e-14,2.6539872,2.6539872,2.8087513,-0.060730584,1.0,1.0,-0.23061715,0.0,0.0,-0.15473805,-11.530893,1.0,2.8087513,2.6539884,1.3053127e-06,5.539919e-08,0.920642,5.539919e-08,1.0,1.0,1.0
0.9698,0.5,0.0,56633.15,9458.938,-1.5148103,6.525532e-08,0.5139285,0.5879866,8.435043e-09,-0.09935582,0.97289807,1.5968054e-08,60.90206,0.0,131.00307,86.003654,-67.93877,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58977497,0.5897002,2.7168202,2.8715832,0.0,60.10578,-121.00784,185.32611,-316.3292,-3.1738882e-11,-4.8952707e-14,2.716819,2.716819,2.8715832,-0.0607309,1.0,1.0,-0.2307595,0.0,0.0,-0.15473805,-11.538011,1.0,2.8715832,2.7168202,1.3052544e-06,5.539672e-08,0.920842,5.539672e-08,1.0,1.0,1.0
0.97,0.5,0.0,56633.867,9459.199,-1.5148103,6.525532e-08,0.51392573,0.5879896,8.375171e-09,-0.09935631,0.9729032,1.5854878e-08,54.21641,0.0,112.559074,86.003654,-61.463684,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58977795,0.5897033,2.779652,2.934415,0.0,66.58214,-120.79855,201.1782,-313.73727,-3.285719e-11,-4.6262978e-14,2.779651,2.779651,2.934415,-0.060731225,1.0,1.0,-0.23090187,0.0,0.0,-0.15473804,-11.545129,1.0,2.934415,2.779652,1.3051935e-06,5.539413e-08,0.921042,5.539413e-08,1.0,1.0,1.0
0.9702,0.5,0.0,56634.586,9459.46,-1.5148103,6.525532e-08,0.51392305,0.5879926,8.308449e-09,-0.09935683,0.9729083,1.5728734e-08,47.316723,0.0,93.67067,86.003654,-54.745964,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.589781,0.5897063,2.842484,2.997247,0.0,72.79579,-120.11252,216.2365,-309.90717,-3.3906718e-11,-4.2526556e-14,2.8424826,2.8424826,2.997247,-0.060731538,1.0,1.0,-0.23104423,0.0,0.0,-0.15473804,-11.552247,1.0,2.997247,2.842484,1.3051292e-06,5.5391403e-08,0.921242,5.5391403e-08,1.0,1.0,1.0
0.9704,0.5,0.0,56635.305,9459.72,-1.5148103,6.525532e-08,0.51392037,0.58799565,8.239068e-09,-0.09935733,0.9729134,1.5597552e-08,40.230225,0.0,74.41239,86.003654,-47.812115,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.589784,0.58970934,2.9053159,3.0600789,0.0,78.72222,-118.952446,230.44154,-304.85394,-3.4854623e-11,-3.757242e-14,2.9053144,2.9053144,3.0600789,-0.06073184,1.0,1.0,-0.23118658,0.0,0.0,-0.15473804,-11.559365,1.0,3.0600789,2.9053159,1.3050618e-06,5.5388544e-08,0.921442,5.5388544e-08,1.0,1.0,1.0
0.9706,0.5,0.0,56636.02,9459.9795,-1.5148103,6.525532e-08,0.5139176,0.5879987,8.171909e-09,-0.09935786,0.9729185,1.5470576e-08,32.984882,0.0,54.860237,86.003654,-40.6895,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58978707,0.5897124,2.9681478,3.1229107,0.0,84.33802,-117.32291,243.73729,-298.59753,-3.5697566e-11,-3.3039757e-14,2.9681463,2.9681463,3.1229107,-0.06073216,1.0,1.0,-0.23132895,0.0,0.0,-0.15473804,-11.566483,1.0,3.1229107,2.9681478,1.3049918e-06,5.538557e-08,0.921642,5.538557e-08,1.0,1.0,1.0
0.9708,0.5,0.0,56636.74,9460.239,-1.5148103,6.525532e-08,0.51391494,0.5880017,8.098775e-09,-0.099358365,0.97292364,1.5332283e-08,25.609291,0.0,35.091373,86.003654,-33.40623,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.60611,1.0,0.58979005,0.5897154,3.0309796,3.1857426,0.0,89.62104,-115.23033,256.07126,-291.16263,-3.645552e-11,-2.907081e-14,3.0309782,3.0309782,3.1857426,-0.060732476,1.0,1.0,-0.2314713,0.0,0.0,-0.15473804,-11.573601,1.0,3.1857426,3.0309796,1.3049195e-06,5.5382504e-08,0.921842,5.5382504e-08,1.0,1.0,1.0
0.971,0.5,0.0,56637.457,9460.499,-1.5148103,6.525532e-08,0.51391226,0.58800477,8.030802e-09,-0.09935889,0.97292876,1.5203758e-08,18.132553,0.0,15.183818,86.048805,-25.991045,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5897931,0.58971846,3.0938115,3.2485743,0.0,94.550415,-112.68297,267.39474,-282.57855,-3.7153978e-11,-2.5682117e-14,3.09381,3.09381,3.2485743,-0.06073279,1.0,1.0,-0.23161367,0.0,0.0,-0.15473802,-11.580719,1.0,3.2485743,3.0938115,1.3048444e-06,5.5379317e-08,0.922042,5.5379317e-08,1.0,1.0,1.0
0.9712,0.5,0.0,56638.176,9460.758,-1.5148103,6.525532e-08,0.5139095,0.5880078,7.9552205e-09,-0.09935941,0.9729339,1.5060829e-08,10.584176,0.0,-4.7838697,86.048805,-18.473207,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5897961,0.5897215,3.1566432,3.3114061,0.0,99.10669,-109.69087,277.66306,-272.87918,-3.7793376e-11,-2.2752521e-14,3.156642,3.156642,3.3114061,-0.060733113,1.0,1.0,-0.23175602,0.0,0.0,-0.15473802,-11.587836,1.0,3.3114061,3.1566432,1.3047667e-06,5.5376017e-08,0.922242,5.5376017e-08,1.0,1.0,1.0
0.9714,0.5,0.0,56638.89,9461.018,-1.5148103,6.525532e-08,0.51390684,0.5880108,7.892396e-09,-0.09935991,0.97293895,1.4942046e-08,2.993951,0.0,-24.732883,86.048805,-10.882387,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5897991,0.58972454,3.219475,3.374238,0.0,103.27189,-106.26584,286.83566,-262.10278,-3.835977e-11,-1.9597276e-14,3.2194738,3.2194738,3.374238,-0.060733415,1.0,1.0,-0.23189838,0.0,0.0,-0.15473802,-11.5949545,1.0,3.374238,3.219475,1.3046866e-06,5.537262e-08,0.922442,5.537262e-08,1.0,1.0,1.0
0.9716,0.5,0.0,56639.61,9461.276,-1.5148103,6.525532e-08,0.51390415,0.5880138,7.823671e-09,-0.09936043,0.9729441,1.4812089e-08,-4.608168,0.0,-44.584496,86.048805,-3.248541,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58980215,0.5897276,3.282307,3.43707,0.0,107.02956,-102.42139,294.87634,-250.29184,-3.8837992e-11,-1.5547744e-14,3.2823057,3.2823057,3.43707,-0.060733728,1.0,1.0,-0.23204073,0.0,0.0,-0.15473802,-11.602073,1.0,3.43707,3.282307,1.3046039e-06,5.536911e-08,0.922642,5.536911e-08,1.0,1.0,1.0
0.9718,0.5,0.0,56640.33,9461.535,-1.5148103,6.525532e-08,0.5139015,0.58801687,7.755684e-09,-0.09936093,0.9729492,1.4683528e-08,-12.192179,0.0,-64.26035,86.048805,4.3982043,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898052,0.5897306,3.3451388,3.4999018,0.0,110.36486,-98.17268,301.75336,-237.493,-3.9208182e-11,-7.105586e-15,3.3451376,3.3451376,3.4999018,-0.060734052,1.0,1.0,-0.2321831,0.0,0.0,-0.15473801,-11.60919,1.0,3.4999018,3.3451388,1.3045183e-06,5.5365476e-08,0.922842,5.5365476e-08,1.0,1.0,1.0
0.972,0.5,0.0,56641.043,9461.793,-1.5148103,6.525532e-08,0.51389873,0.5880199,7.68345e-09,-0.09936146,0.9729543,1.4546923e-08,-19.728151,0.0,-83.68281,86.048805,12.027671,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58980817,0.58973366,3.4079707,3.5627337,0.0,113.26464,-93.53648,307.43954,-223.75674,-3.9465375e-11,3.4685294e-14,3.4079695,3.4079695,3.5627337,-0.060734347,1.0,1.0,-0.23232545,0.0,0.0,-0.15473801,-11.616308,1.0,3.5627337,3.4079707,1.3044313e-06,5.536178e-08,0.923042,5.536178e-08,1.0,1.0,1.0
0.9722,0.5,0.0,56641.76,9462.052,-1.5148103,6.525532e-08,0.51389605,0.5880229,7.616579e-09,-0.09936196,0.9729594,1.442047e-08,-27.186342,0.0,-102.77521,86.048805,19.609747,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898112,0.5897367,3.4708025,3.6255655,0.0,115.71744,-88.5311,311.91248,-209.13727,-3.964086e-11,1.01026385e-13,3.4708014,3.4708014,3.6255655,-0.060734667,1.0,1.0,-0.23246782,0.0,0.0,-0.15473801,-11.623426,1.0,3.6255655,3.4708025,1.3043427e-06,5.5358026e-08,0.923242,5.5358026e-08,1.0,1.0,1.0
0.9724,0.5,0.0,56642.477,9462.31,-1.5148103,6.525532e-08,0.51389337,0.5880259,7.547053e-09,-0.09936248,0.9729645,1.4288984e-08,-34.537315,0.0,-121.46219,86.048805,27.114511,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58981425,0.58973974,3.5336344,3.6883974,0.0,117.713585,-83.17626,315.15448,-193.69228,-3.974574e-11,1.6943485e-13,3.533633,3.533633,3.6883974,-0.06073498,1.0,1.0,-0.23261017,0.0,0.0,-0.15473801,-11.630544,1.0,3.6883974,3.5336344,1.3042531e-06,5.5354224e-08,0.923442,5.5354224e-08,1.0,1.0,1.0
0.9726,0.5,0.0,56643.195,9462.567,-1.5148103,6.525532e-08,0.5138907,0.58802897,7.478267e-09,-0.09936299,0.9729696,1.41589e-08,-41.752064,0.0,-139.67001,86.048805,34.512344,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898172,0.5897428,3.5964663,3.7512293,0.0,119.24518,-77.49312,317.1527,-177.48271,-3.979373e-11,2.306757e-13,3.5964649,3.5964649,3.7512293,-0.060735304,1.0,1.0,-0.23275253,0.0,0.0,-0.15473801,-11.637662,1.0,3.7512293,3.5964663,1.3041633e-06,5.5350412e-08,0.923642,5.5350412e-08,1.0,1.0,1.0
0.9728,0.5,0.0,56643.91,9462.825,-1.5148103,6.525532e-08,0.51388794,0.58803195,7.4079742e-09,-0.09936349,0.9729747,1.4025959e-08,-48.80211,0.0,-157.3268,86.048805,41.774048,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58982027,0.58974576,3.6592982,3.814061,0.0,120.30618,-71.504074,317.89932,-160.57253,-3.9811262e-11,2.8305076e-13,3.6592968,3.6592968,3.814061,-0.060735602,1.0,1.0,-0.23289488,0.0,0.0,-0.154738,-11.64478,1.0,3.814061,3.6592982,1.304073e-06,5.5346575e-08,0.923842,5.5346575e-08,1.0,1.0,1.0
0.973,0.5,0.0,56644.63,9463.083,-1.5148103,6.525532e-08,0.51388526,0.588035,7.334823e-09,-0.099364005,0.97297984,1.3887603e-08,-55.659622,0.0,-174.36287,86.048805,48.87096,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898233,0.5897488,3.72213,3.8768928,0.0,120.8924,-65.23278,317.39133,-143.02844,-3.9804337e-11,3.256044e-13,3.7221286,3.7221286,3.8768928,-0.06073593,1.0,1.0,-0.23303725,0.0,0.0,-0.154738,-11.651897,1.0,3.8768928,3.72213,1.3039823e-06,5.534273e-08,0.924042,5.534273e-08,1.0,1.0,1.0
0.9732,0.5,0.0,56645.344,9463.34,-1.5148103,6.525532e-08,0.5138826,0.588038,7.2646897e-09,-0.09936452,0.9729849,1.3754958e-08,-62.297546,0.0,-190.71098,86.048805,55.775074,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898263,0.58975184,3.784962,3.9397247,0.0,121.00152,-58.703976,315.6307,-124.91972,-3.9768976e-11,3.6182808e-13,3.7849605,3.7849605,3.9397247,-0.06073624,1.0,1.0,-0.2331796,0.0,0.0,-0.154738,-11.659016,1.0,3.9397247,3.784962,1.3038913e-06,5.5338866e-08,0.924242,5.5338866e-08,1.0,1.0,1.0
0.9734,0.5,0.0,56646.06,9463.598,-1.5148103,6.525532e-08,0.5138799,0.58804107,7.1898123e-09,-0.09936505,0.97299004,1.3613328e-08,-68.689674,0.0,-206.30663,86.048805,62.45914,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898293,0.5897549,3.8477936,4.002557,0.0,120.633095,-51.94342,312.62442,-106.31781,-3.9702974e-11,3.9438838e-13,3.8477924,3.8477924,4.002557,-0.06073655,1.0,1.0,-0.23332196,0.0,0.0,-0.154738,-11.666134,1.0,4.002557,3.8477936,1.3037998e-06,5.5334983e-08,0.924442,5.5334983e-08,1.0,1.0,1.0
0.9736,0.5,0.0,56646.777,9463.8545,-1.5148103,6.525532e-08,0.5138772,0.58804405,7.112262e-09,-0.09936557,0.9729951,1.3466634e-08,-74.810776,0.0,-221.08821,86.048805,68.896774,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898323,0.5897579,3.9106255,4.0653887,0.0,119.78858,-44.977802,308.3843,-87.29611,-3.9603168e-11,4.230237e-13,3.9106243,3.9106243,4.0653887,-0.06073688,1.0,1.0,-0.23346432,0.0,0.0,-0.154738,-11.673251,1.0,4.0653887,3.9106255,1.303708e-06,5.533109e-08,0.924642,5.533109e-08,1.0,1.0,1.0
0.9738,0.5,0.0,56647.492,9464.11,-1.5148103,6.525532e-08,0.5138745,0.5880471,7.033335e-09,-0.09936607,0.9730002,1.331733e-08,-80.6367,0.0,-234.9974,86.048805,75.06257,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58983535,0.58976096,3.9734573,4.12822,0.0,118.471306,-37.834602,302.92712,-67.9297,-3.9465056e-11,4.4661798e-13,3.9734561,3.9734561,4.12822,-0.060737178,1.0,1.0,-0.23360668,0.0,0.0,-0.15473798,-11.680369,1.0,4.12822,3.9734573,1.3036158e-06,5.532717e-08,0.924842,5.532717e-08,1.0,1.0,1.0
0.974,0.5,0.0,56648.207,9464.367,-1.5148103,6.525532e-08,0.5138718,0.5880501,6.9591772e-09,-0.0993666,0.9730053,1.3177054e-08,-86.14445,0.0,-247.97932,86.048805,80.93219,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898384,0.58976394,4.036289,4.191052,0.0,116.68646,-30.542013,296.27432,-48.295,-3.9265268e-11,4.67418e-13,4.036288,4.036288,4.191052,-0.060737498,1.0,1.0,-0.23374903,0.0,0.0,-0.15473798,-11.687488,1.0,4.191052,4.036289,1.3035233e-06,5.5323248e-08,0.925042,5.5323248e-08,1.0,1.0,1.0
0.9742,0.5,0.0,56648.92,9464.624,-1.5148103,6.525532e-08,0.5138691,0.5880531,6.891569e-09,-0.0993671,0.9730104,1.3049176e-08,-91.31227,0.0,-259.9827,86.048805,86.48247,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58984137,0.589767,4.099121,4.253884,0.0,114.441086,-23.128813,288.4522,-28.469496,-3.901483e-11,4.8704335e-13,4.0991197,4.0991197,4.253884,-0.06073781,1.0,1.0,-0.2338914,0.0,0.0,-0.15473798,-11.694605,1.0,4.253884,4.099121,1.3034308e-06,5.5319322e-08,0.925242,5.5319322e-08,1.0,1.0,1.0
0.9744,0.5,0.0,56649.637,9464.88,-1.5148103,6.525532e-08,0.5138664,0.58805615,6.8122326e-09,-0.0993676,0.9730155,1.2899087e-08,-96.11979,0.0,-270.96017,86.048805,91.69149,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898444,0.58977,4.161953,4.3167157,0.0,111.74404,-15.624258,279.4916,-8.531431,-3.8740264e-11,5.0378397e-13,4.1619515,4.1619515,4.3167157,-0.060738113,1.0,1.0,-0.23403375,0.0,0.0,-0.15473798,-11.701723,1.0,4.3167157,4.161953,1.3033383e-06,5.5315397e-08,0.925442,5.5315397e-08,1.0,1.0,1.0
0.9746,0.5,0.0,56650.35,9465.136,-1.5148103,6.525532e-08,0.51386374,0.5880592,6.7289596e-09,-0.09936811,0.9730206,1.2741542e-08,-100.548004,0.0,-280.86838,86.048805,96.5387,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898474,0.58977306,4.224785,4.3795476,0.0,108.605965,-8.057962,269.4279,11.440509,-3.8440487e-11,5.1694044e-13,4.2247834,4.2247834,4.3795476,-0.06073843,1.0,1.0,-0.23417611,0.0,0.0,-0.15473796,-11.708841,1.0,4.3795476,4.224785,1.3032459e-06,5.5311475e-08,0.925642,5.5311475e-08,1.0,1.0,1.0
0.9748,0.5,0.0,56651.066,9465.392,-1.5148103,6.525532e-08,0.51386106,0.58806217,6.6456214e-09,-0.09936864,0.9730257,1.258387e-08,-104.579445,0.0,-289.66824,86.048805,101.00497,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898504,0.5897761,4.2876167,4.4423795,0.0,105.03924,-0.4597892,258.30072,31.367504,-3.8107927e-11,5.277663e-13,4.2876153,4.2876153,4.4423795,-0.060738757,1.0,1.0,-0.23431846,0.0,0.0,-0.15473796,-11.71596,1.0,4.4423795,4.2876167,1.3031541e-06,5.530758e-08,0.925842,5.530758e-08,1.0,1.0,1.0
0.975,0.5,0.0,56651.78,9465.647,-1.5148103,6.525532e-08,0.5138584,0.5880652,6.5664727e-09,-0.099369146,0.9730308,1.2434127e-08,-108.198204,0.0,-297.32498,86.048805,105.072655,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898534,0.5897791,4.3504486,4.5052114,0.0,101.05792,7.140277,246.15408,51.17091,-3.7741414e-11,5.400764e-13,4.350447,4.350447,4.5052114,-0.060739055,1.0,1.0,-0.23446083,0.0,0.0,-0.15473796,-11.723077,1.0,4.5052114,4.3504486,1.3030625e-06,5.530369e-08,0.926042,5.530369e-08,1.0,1.0,1.0
0.9752,0.5,0.0,56652.496,9465.902,-1.5148103,6.525532e-08,0.51385564,0.58806825,6.485209e-09,-0.09936967,0.9730359,1.2280377e-08,-111.389984,0.0,-303.8084,86.048805,108.72571,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58985645,0.5897821,4.4132805,4.568043,0.0,96.67774,14.712241,233.03583,70.772575,-3.7339496e-11,5.515651e-13,4.413279,4.413279,4.568043,-0.06073938,1.0,1.0,-0.23460318,0.0,0.0,-0.15473796,-11.730195,1.0,4.568043,4.4132805,1.3029714e-06,5.5299825e-08,0.926242,5.5299825e-08,1.0,1.0,1.0
0.9754,0.5,0.0,56653.21,9466.157,-1.5148103,6.525532e-08,0.51385295,0.5880712,6.41647e-09,-0.09937017,0.973041,1.2150339e-08,-114.14219,0.0,-309.0929,86.048805,111.94971,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898594,0.58978516,4.4761124,4.630875,0.0,91.91597,22.226221,218.99776,90.09513,-3.6894706e-11,5.598551e-13,4.476111,4.476111,4.630875,-0.060739696,1.0,1.0,-0.23474555,0.0,0.0,-0.15473796,-11.737313,1.0,4.630875,4.4761124,1.3028806e-06,5.529597e-08,0.926442,5.529597e-08,1.0,1.0,1.0
0.9756,0.5,0.0,56653.926,9466.412,-1.5148103,6.525532e-08,0.5138503,0.58807427,6.340244e-09,-0.09937068,0.97304606,1.2006122e-08,-116.443954,0.0,-313.15756,86.048805,114.73192,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58986247,0.58978814,4.5389442,4.693707,0.0,86.79139,29.652561,204.09526,109.06232,-3.6406784e-11,5.6607746e-13,4.538943,4.538943,4.693707,-0.06073999,1.0,1.0,-0.2348879,0.0,0.0,-0.15473795,-11.744431,1.0,4.693707,4.5389442,1.3027906e-06,5.5292148e-08,0.926642,5.5292148e-08,1.0,1.0,1.0
0.9758,0.5,0.0,56654.64,9466.667,-1.5148103,6.525532e-08,0.5138476,0.58807725,6.258692e-09,-0.099371195,0.97305113,1.18518155e-08,-118.28619,0.0,-315.9864,86.048805,117.06136,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58986545,0.5897912,4.601776,4.756539,0.0,81.324234,36.96195,188.38713,127.59928,-3.5885954e-11,5.7050464e-13,4.6017747,4.6017747,4.756539,-0.06074031,1.0,1.0,-0.23503026,0.0,0.0,-0.15473795,-11.751549,1.0,4.756539,4.601776,1.3027015e-06,5.528837e-08,0.926842,5.528837e-08,1.0,1.0,1.0
0.976,0.5,0.0,56655.355,9466.922,-1.5148103,6.525532e-08,0.5138449,0.5880803,6.1780994e-09,-0.099371724,0.97305626,1.1699324e-08,-119.66162,0.0,-317.5682,86.048805,118.92885,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898685,0.5897942,4.664608,4.8193707,0.0,75.53607,44.12554,171.93535,145.63286,-3.533802e-11,5.73051e-13,4.6646066,4.6646066,4.8193707,-0.06074062,1.0,1.0,-0.23517261,0.0,0.0,-0.15473795,-11.758667,1.0,4.8193707,4.664608,1.3026132e-06,5.528462e-08,0.927042,5.528462e-08,1.0,1.0,1.0
0.9762,0.5,0.0,56656.066,9467.176,-1.5148103,6.525532e-08,0.5138422,0.5880833,6.1068524e-09,-0.09937223,0.9730613,1.1564526e-08,-120.56481,0.0,-317.8967,86.048805,120.32699,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58987147,0.58979726,4.72744,4.8822026,0.0,69.449745,51.115063,154.80484,163.09186,-3.475775e-11,5.756027e-13,4.7274384,4.7274384,4.8822026,-0.060740944,1.0,1.0,-0.23531498,0.0,0.0,-0.15473795,-11.765784,1.0,4.8822026,4.72744,1.3025249e-06,5.5280875e-08,0.927242,5.5280875e-08,1.0,1.0,1.0
0.9764,0.5,0.0,56656.78,9467.431,-1.5148103,6.525532e-08,0.51383954,0.5880863,6.0188396e-09,-0.09937273,0.97306645,1.1397977e-08,-120.992195,0.0,-316.9706,86.048805,121.25026,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898745,0.58980024,4.7902718,4.9450345,0.0,63.089268,57.902927,137.06322,179.9074,-3.4153732e-11,5.7708406e-13,4.7902703,4.7902703,4.9450345,-0.06074126,1.0,1.0,-0.23545733,0.0,0.0,-0.15473795,-11.7729025,1.0,4.9450345,4.7902718,1.3024367e-06,5.527713e-08,0.927442,5.527713e-08,1.0,1.0,1.0
0.9766,0.5,0.0,56657.496,9467.685,-1.5148103,6.525532e-08,0.51383686,0.5880893,5.9317222e-09,-0.099373244,0.9730715,1.12331175e-08,-120.94208,0.0,-314.79358,86.048805,121.69502,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898775,0.5898033,4.853103,5.0078664,0.0,56.479736,64.46234,118.78049,196.01309,-3.3517928e-11,5.7773464e-13,4.853102,4.853102,5.0078664,-0.060741577,1.0,1.0,-0.2355997,0.0,0.0,-0.15473793,-11.780021,1.0,5.0078664,4.853103,1.3023484e-06,5.5273386e-08,0.927642,5.5273386e-08,1.0,1.0,1.0
0.9768,0.5,0.0,56658.21,9467.938,-1.5148103,6.525532e-08,0.5138342,0.5880923,5.8495657e-09,-0.09937376,0.9730766,1.1077651e-08,-120.41466,0.0,-311.37415,86.048805,121.659515,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898805,0.5898063,4.915935,5.0706983,0.0,49.647236,70.76742,100.028786,211.34537,-3.2845133e-11,5.7808744e-13,4.915934,4.915934,5.0706983,-0.06074189,1.0,1.0,-0.23574205,0.0,0.0,-0.15473793,-11.787138,1.0,5.0706983,4.915935,1.3022602e-06,5.5269638e-08,0.927842,5.5269638e-08,1.0,1.0,1.0
0.977,0.5,0.0,56658.92,9468.191,-1.5148103,6.525532e-08,0.5138315,0.58809537,5.7737757e-09,-0.09937427,0.97308165,1.0934237e-08,-119.412,0.0,-306.72586,86.048805,121.14387,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898835,0.5898093,4.978767,5.13353,0.0,42.61873,76.793274,80.882126,225.84372,-3.212807e-11,5.7824947e-13,4.978766,4.978766,5.13353,-0.060742192,1.0,1.0,-0.23588441,0.0,0.0,-0.15473793,-11.794256,1.0,5.13353,4.978767,1.302172e-06,5.5265893e-08,0.928042,5.5265893e-08,1.0,1.0,1.0
0.9772,0.5,0.0,56659.637,9468.445,-1.5148103,6.525532e-08,0.5138288,0.58809835,5.6913794e-09,-0.099374786,0.9730868,1.077831e-08,-117.93808,0.0,-300.86697,86.048805,120.15011,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898865,0.58981234,5.041599,5.196362,0.0,35.421955,82.51612,61.416058,239.45091,-3.134505e-11,5.7870413e-13,5.041598,5.041598,5.196362,-0.060742512,1.0,1.0,-0.23602676,0.0,0.0,-0.15473793,-11.801374,1.0,5.196362,5.041599,1.3020837e-06,5.526215e-08,0.928242,5.526215e-08,1.0,1.0,1.0
0.9774,0.5,0.0,56660.348,9468.698,-1.5148103,6.525532e-08,0.51382613,0.5881014,5.606296e-09,-0.099375285,0.97309184,1.061729e-08,-115.99868,0.0,-293.82065,86.048805,118.68217,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898895,0.5898153,5.1044307,5.259194,0.0,28.085312,87.91337,41.707413,252.11324,-3.051096e-11,5.789269e-13,5.1044297,5.1044297,5.259194,-0.060742825,1.0,1.0,-0.23616913,0.0,0.0,-0.15473792,-11.808492,1.0,5.259194,5.1044307,1.3019968e-06,5.5258457e-08,0.928442,5.5258457e-08,1.0,1.0,1.0
0.9776,0.5,0.0,56661.062,9468.951,-1.5148103,6.525532e-08,0.51382345,0.58810437,5.5353904e-09,-0.09937581,0.9730969,1.04831175e-08,-113.60147,0.0,-285.6147,86.048805,116.74582,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898925,0.58981836,5.1672626,5.3220253,0.0,20.637753,92.96372,21.83396,263.78073,-2.966589e-11,5.7795213e-13,5.167261,5.167261,5.3220253,-0.06074313,1.0,1.0,-0.23631148,0.0,0.0,-0.15473792,-11.81561,1.0,5.3220253,5.1672626,1.3019124e-06,5.525488e-08,0.928642,5.525488e-08,1.0,1.0,1.0
0.9778,0.5,0.0,56661.773,9469.204,-1.5148103,6.525532e-08,0.51382077,0.5881074,5.4465183e-09,-0.09937632,0.973102,1.0314916e-08,-110.755905,0.0,-276.2814,86.048805,114.34871,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58989555,0.5898214,5.2300944,5.384857,0.0,13.108668,97.64723,1.8741341,274.4073,-2.8863781e-11,5.767665e-13,5.230093,5.230093,5.384857,-0.060743455,1.0,1.0,-0.23645385,0.0,0.0,-0.15473792,-11.822728,1.0,5.384857,5.2300944,1.3018304e-06,5.5251398e-08,0.928842,5.5251398e-08,1.0,1.0,1.0
0.978,0.5,0.0,56662.49,9469.457,-1.5148103,6.525532e-08,0.5138181,0.5881104,5.3527147e-09,-0.09937683,0.9731071,1.0137371e-08,-107.4732,0.0,-265.8577,86.048805,111.50028,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5898985,0.5898244,5.2929263,5.447689,0.0,5.5277734,101.94543,-18.093292,283.951,-2.8121805e-11,5.760292e-13,5.292925,5.292925,5.447689,-0.060743757,1.0,1.0,-0.2365962,0.0,0.0,-0.15473792,-11.829845,1.0,5.447689,5.2929263,1.3016713e-06,5.5244644e-08,0.929042,5.5244644e-08,1.0,1.0,1.0
0.9782,0.5,0.0,56663.2,9469.709,-1.5148103,6.525532e-08,0.5138154,0.58811337,5.261279e-09,-0.09937734,0.97311217,9.964308e-09,-103.76631,0.0,-254.38464,86.048805,108.21179,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899015,0.5898274,5.355758,5.510521,0.0,-2.075015,105.841324,-37.989517,292.37418,-2.7396382e-11,5.744682e-13,5.3557568,5.3557568,5.510521,-0.060744077,1.0,1.0,-0.23673856,0.0,0.0,-0.15473792,-11.836964,1.0,5.510521,5.355758,1.3013778e-06,5.523219e-08,0.929242,5.523219e-08,1.0,1.0,1.0
0.9784,0.5,0.0,56663.91,9469.962,-1.5148103,6.525532e-08,0.5138127,0.5881164,5.1768527e-09,-0.09937785,0.97311723,9.804515e-09,-99.649864,0.0,-241.90753,86.048805,104.4962,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58990455,0.58983046,5.41859,5.573353,0.0,-9.669692,109.31956,-57.73602,299.64355,-2.666792e-11,5.71925e-13,5.4185886,5.4185886,5.573353,-0.060744382,1.0,1.0,-0.23688093,0.0,0.0,-0.1547379,-11.844082,1.0,5.573353,5.41859,1.3009578e-06,5.5214365e-08,0.929442,5.5214365e-08,1.0,1.0,1.0
0.9786,0.5,0.0,56664.625,9470.214,-1.5148103,6.525532e-08,0.51381004,0.5881194,5.083622e-09,-0.09937837,0.9731223,9.628044e-09,-95.14011,0.0,-228.47559,86.048805,100.36817,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899075,0.58983344,5.481422,5.6361847,0.0,-17.226284,112.36639,-77.25487,305.73047,-2.5928686e-11,5.695232e-13,5.4814205,5.4814205,5.6361847,-0.060744707,1.0,1.0,-0.23702328,0.0,0.0,-0.1547379,-11.851199,1.0,5.6361847,5.481422,1.3004158e-06,5.5191357e-08,0.929642,5.5191357e-08,1.0,1.0,1.0
0.9788,0.5,0.0,56665.336,9470.466,-1.5148103,6.525532e-08,0.51380736,0.5881224,4.9995417e-09,-0.09937888,0.97312737,9.468901e-09,-90.254814,0.0,-214.14182,86.048805,95.84399,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899105,0.5898365,5.544254,5.6990166,0.0,-24.71497,114.96979,-96.469025,310.61084,-2.5155196e-11,5.67745e-13,5.5442524,5.5442524,5.6990166,-0.060745,1.0,1.0,-0.23716564,0.0,0.0,-0.1547379,-11.858317,1.0,5.6990166,5.544254,1.2997581e-06,5.5163447e-08,0.929842,5.5163447e-08,1.0,1.0,1.0
0.979,0.5,0.0,56666.047,9470.718,-1.5148103,6.525532e-08,0.5138047,0.5881254,4.909581e-09,-0.09937938,0.97313243,9.298617e-09,-85.01328,0.0,-198.96277,86.048805,90.941505,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58991355,0.58983946,5.6070857,5.7618484,0.0,-32.10619,117.11948,-115.30265,314.2654,-2.4366622e-11,5.654081e-13,5.6070843,5.6070843,5.7618484,-0.06074532,1.0,1.0,-0.237308,0.0,0.0,-0.1547379,-11.865436,1.0,5.7618484,5.6070857,1.298991e-06,5.513089e-08,0.930042,5.513089e-08,1.0,1.0,1.0
0.9792,0.5,0.0,56666.758,9470.969,-1.5148103,6.525532e-08,0.513802,0.5881284,4.8248117e-09,-0.09937988,0.97313756,9.138161e-09,-79.43619,0.0,-182.99834,86.048805,85.68007,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899165,0.5898425,5.6699176,5.8246803,0.0,-39.37078,118.80697,-133.68143,316.67978,-2.359748e-11,5.629558e-13,5.669916,5.669916,5.8246803,-0.060745627,1.0,1.0,-0.23745036,0.0,0.0,-0.1547379,-11.872553,1.0,5.8246803,5.6699176,1.2981194e-06,5.50939e-08,0.930242,5.50939e-08,1.0,1.0,1.0
0.9794,0.5,0.0,56667.47,9471.22,-1.5148103,6.525532e-08,0.5137993,0.5881314,4.742888e-09,-0.0993804,0.9731426,8.983092e-09,-73.54554,0.0,-166.31154,86.048805,80.08043,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899195,0.58984554,5.7327495,5.887512,0.0,-46.480064,120.025604,-151.5328,317.84436,-2.2866627e-11,5.6136313e-13,5.732748,5.732748,5.887512,-0.060745955,1.0,1.0,-0.23759271,0.0,0.0,-0.1547379,-11.879671,1.0,5.887512,5.7327495,1.297148e-06,5.505267e-08,0.930442,5.505267e-08,1.0,1.0,1.0
0.9796,0.5,0.0,56668.18,9471.472,-1.5148103,6.525532e-08,0.5137966,0.58813447,4.6565733e-09,-0.0993809,0.9731477,8.819703e-09,-67.36457,0.0,-148.9682,86.048805,74.164696,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58992255,0.5898485,5.7955813,5.950344,0.0,-53.405983,120.77055,-168.78633,317.75455,-2.212357e-11,5.5949624e-13,5.79558,5.79558,5.950344,-0.060746256,1.0,1.0,-0.23773508,0.0,0.0,-0.15473789,-11.886789,1.0,5.950344,5.7955813,1.2960821e-06,5.5007433e-08,0.930642,5.5007433e-08,1.0,1.0,1.0
0.9798,0.5,0.0,56668.89,9471.722,-1.5148103,6.525532e-08,0.51379395,0.58813745,4.575451e-09,-0.09938143,0.97315276,8.666144e-09,-60.917686,0.0,-131.03679,86.048805,67.95621,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899255,0.58985156,5.858413,6.013176,0.0,-60.121204,121.03889,-185.37392,316.4107,-2.1344603e-11,5.575081e-13,5.858412,5.858412,6.013176,-0.060746573,1.0,1.0,-0.23787743,0.0,0.0,-0.15473789,-11.893908,1.0,6.013176,5.858413,1.2949275e-06,5.4958434e-08,0.930842,5.4958434e-08,1.0,1.0,1.0
0.98,0.5,0.0,56669.6,9471.973,-1.5148103,6.525532e-08,0.51379126,0.5881404,4.489174e-09,-0.09938194,0.9731578,8.50282e-09,-54.230316,0.0,-112.58803,86.048805,61.479458,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899285,0.58985454,5.921245,6.076008,0.0,-66.59922,120.82954,-201.23009,313.8181,-2.0545862e-11,5.5611527e-13,5.9212437,5.9212437,6.076008,-0.060746882,1.0,1.0,-0.2380198,0.0,0.0,-0.15473789,-11.901025,1.0,6.076008,5.921245,1.2936885e-06,5.4905847e-08,0.931042,5.4905847e-08,1.0,1.0,1.0
0.9802,0.5,0.0,56670.312,9472.224,-1.5148103,6.525532e-08,0.5137886,0.58814347,4.3968917e-09,-0.09938244,0.9731629,8.328117e-09,-47.328857,0.0,-93.694756,86.048805,54.76001,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58993155,0.5898576,5.984077,6.1388397,0.0,-72.81447,120.14332,-216.29224,309.987,-1.9754365e-11,5.545083e-13,5.9840755,5.9840755,6.1388397,-0.060747188,1.0,1.0,-0.23816215,0.0,0.0,-0.15473789,-11.908143,1.0,6.1388397,5.984077,1.2923698e-06,5.4849878e-08,0.931242,5.4849878e-08,1.0,1.0,1.0
0.9804,0.5,0.0,56671.023,9472.474,-1.5148103,6.525532e-08,0.51378596,0.58814645,4.3113015e-09,-0.09938297,0.97316796,8.1660865e-09,-40.24054,0.0,-74.43151,86.048805,47.824383,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899345,0.58986056,6.046909,6.2016716,0.0,-78.74241,118.98295,-230.50093,304.93243,-1.9001505e-11,5.504272e-13,6.0469074,6.0469074,6.2016716,-0.060747504,1.0,1.0,-0.23830451,0.0,0.0,-0.15473789,-11.915261,1.0,6.2016716,6.046909,1.2909784e-06,5.4790824e-08,0.931442,5.4790824e-08,1.0,1.0,1.0
0.9806,0.5,0.0,56671.734,9472.724,-1.5148103,6.525532e-08,0.5137833,0.5881494,4.225216e-09,-0.099383466,0.973173,8.003115e-09,-32.99334,0.0,-54.874317,86.048805,40.69994,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899375,0.5898636,6.1097403,6.2645035,0.0,-84.35965,117.35298,-243.8001,298.6744,-1.824057e-11,5.454026e-13,6.1097393,6.1097393,6.2645035,-0.06074781,1.0,1.0,-0.23844686,0.0,0.0,-0.15473789,-11.922379,1.0,6.2645035,6.1097403,1.289517e-06,5.4728797e-08,0.931642,5.4728797e-08,1.0,1.0,1.0
0.9808,0.5,0.0,56672.445,9472.974,-1.5148103,6.525532e-08,0.5137806,0.58815247,4.132908e-09,-0.09938398,0.9731781,7.828352e-09,-25.615852,0.0,-35.10036,86.048805,33.414803,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899405,0.5898666,6.172572,0.044149857,0.0,-89.64401,115.259865,-256.1372,291.23758,-1.7412285e-11,5.4138524e-13,6.172571,6.172571,0.044149857,-0.060748126,1.0,1.0,-0.23858923,0.0,0.0,-0.15473789,-11.929497,1.0,0.044149857,6.172572,1.2879888e-06,5.466394e-08,0.931842,5.466394e-08,1.0,1.0,1.0
0.981,0.5,0.0,56673.156,9473.224,-1.5148103,6.525532e-08,0.5137779,0.58815545,4.0229686e-09,-0.09938449,0.97318316,7.62019e-09,-18.137197,0.0,-15.187678,86.048805,25.997713,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899435,0.5898696,6.235404,0.10698171,0.0,-94.574646,112.711845,-267.4636,282.65128,-1.6520906e-11,5.377343e-13,6.235403,6.235403,0.10698171,-0.060748443,1.0,1.0,-0.23873158,0.0,0.0,-0.15473787,-11.936615,1.0,0.10698171,6.235404,1.2864025e-06,5.459662e-08,0.932042,5.459662e-08,1.0,1.0,1.0
0.9812,0.5,0.0,56673.867,9473.474,-1.5148103,6.525532e-08,0.5137752,0.5881584,3.9271426e-09,-0.099384986,0.9731882,7.4387567e-09,-10.586886,0.0,4.7851496,86.048805,18.47795,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899465,0.5898726,0.015050752,0.16981356,0.0,-99.13209,109.71897,-277.73453,272.9494,-1.5725407e-11,5.3576013e-13,0.015049467,0.015049467,0.16981356,-0.06074875,1.0,1.0,-0.23887394,0.0,0.0,-0.15473787,-11.943732,1.0,0.16981356,0.015050752,1.2847631e-06,5.4527042e-08,0.932242,5.4527042e-08,1.0,1.0,1.0
0.9814,0.5,0.0,56674.58,9473.723,-1.5148103,6.525532e-08,0.51377255,0.58816147,3.846943e-09,-0.09938551,0.9731933,7.2869195e-09,-2.994717,0.0,24.739296,86.048805,10.885183,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899495,0.5898756,0.0778826,0.23264542,0.0,-103.29834,106.29306,-286.9095,262.1702,-1.5082916e-11,5.3459944e-13,0.07788132,0.07788132,0.23264542,-0.060749073,1.0,1.0,-0.2390163,0.0,0.0,-0.15473787,-11.9508505,1.0,0.23264542,0.0778826,1.2830707e-06,5.445521e-08,0.932442,5.445521e-08,1.0,1.0,1.0
0.9816,0.5,0.0,56675.285,9473.972,-1.5148103,6.525532e-08,0.51376987,0.58816445,3.7574273e-09,-0.09938601,0.97319835,7.1174315e-09,4.6093493,0.0,44.596012,86.048805,3.2493806,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58995247,0.5898786,0.14071447,0.29547727,0.0,-107.05696,102.44762,-294.95224,250.35622,-1.44867755e-11,5.3291155e-13,0.14071319,0.14071319,0.29547727,-0.06074938,1.0,1.0,-0.23915866,0.0,0.0,-0.15473787,-11.957969,1.0,0.29547727,0.14071447,1.281328e-06,5.438125e-08,0.932642,5.438125e-08,1.0,1.0,1.0
0.9818,0.5,0.0,56675.996,9474.221,-1.5148103,6.525532e-08,0.51376724,0.5881674,3.6667565e-09,-0.09938652,0.9732034,6.9457524e-09,12.195302,0.0,64.27693,86.048805,-4.3993235,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58995545,0.5898816,0.20354632,0.35830912,0.0,-110.39312,98.197815,-301.831,237.55406,-1.3864947e-11,5.3073355e-13,0.20354503,0.20354503,0.35830912,-0.06074968,1.0,1.0,-0.23930101,0.0,0.0,-0.15473787,-11.965086,1.0,0.35830912,0.20354632,1.2795393e-06,5.4305335e-08,0.932842,5.4305335e-08,1.0,1.0,1.0
0.982,0.5,0.0,56676.707,9474.47,-1.5148103,6.525532e-08,0.51376456,0.5881704,3.5699796e-09,-0.09938703,0.9732084,6.762503e-09,19.733202,0.0,83.70438,86.048805,-12.030744,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899585,0.58988464,0.26637816,0.42114097,0.0,-113.29363,93.56043,-307.51865,223.81425,-1.3156067e-11,5.2830483e-13,0.26637688,0.26637688,0.42114097,-0.06075,1.0,1.0,-0.23944338,0.0,0.0,-0.15473787,-11.972204,1.0,0.42114097,0.26637816,1.2777097e-06,5.4227684e-08,0.933042,5.4227684e-08,1.0,1.0,1.0
0.9822,0.5,0.0,56677.414,9474.719,-1.5148103,6.525532e-08,0.5137619,0.58817345,3.483905e-09,-0.099387534,0.9732135,6.599523e-09,27.1933,0.0,102.80168,86.048805,-19.614761,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58996147,0.5898876,0.32921,0.48397282,0.0,-115.74706,88.55376,-311.9927,209.19102,-1.2401108e-11,5.260915e-13,0.32920876,0.32920876,0.48397282,-0.060750306,1.0,1.0,-0.23958573,0.0,0.0,-0.15473787,-11.979322,1.0,0.48397282,0.32921,1.2758426e-06,5.414844e-08,0.933242,5.414844e-08,1.0,1.0,1.0
0.9824,0.5,0.0,56678.125,9474.967,-1.5148103,6.525532e-08,0.5137592,0.5881764,3.3968897e-09,-0.09938804,0.97321856,6.434758e-09,34.546154,0.0,121.49346,86.048805,-27.121445,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58996445,0.5898906,0.3920419,0.54680467,0.0,-117.743706,83.19755,-315.2355,193.74203,-1.1658012e-11,5.239807e-13,0.3920406,0.3920406,0.54680467,-0.06075062,1.0,1.0,-0.2397281,0.0,0.0,-0.15473787,-11.986441,1.0,0.54680467,0.3920419,1.2739406e-06,5.406772e-08,0.933442,5.406772e-08,1.0,1.0,1.0
0.9826,0.5,0.0,56678.832,9475.216,-1.5148103,6.525532e-08,0.5137565,0.5881794,3.2984784e-09,-0.09938856,0.9732236,6.2484014e-09,41.762745,0.0,139.70596,86.048805,-34.521168,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899674,0.58989364,0.45487374,0.60963655,0.0,-119.27569,77.51294,-317.23425,177.52829,-1.09293945e-11,5.2161606e-13,0.45487246,0.45487246,0.60963655,-0.060750928,1.0,1.0,-0.23987044,0.0,0.0,-0.15473787,-11.993558,1.0,0.60963655,0.45487374,1.2720074e-06,5.398567e-08,0.933642,5.398567e-08,1.0,1.0,1.0
0.9828,0.5,0.0,56679.543,9475.464,-1.5148103,6.525532e-08,0.5137539,0.58818245,3.2101275e-09,-0.099389076,0.9732287,6.081099e-09,48.81459,0.0,157.36728,86.048805,-41.78473,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899704,0.5898966,0.51770556,0.67246836,0.0,-120.33696,71.52237,-317.98102,160.61374,-1.0208667e-11,5.1904737e-13,0.5177043,0.5177043,0.67246836,-0.060751252,1.0,1.0,-0.24001281,0.0,0.0,-0.15473787,-12.000676,1.0,0.67246836,0.51770556,1.2700474e-06,5.3902486e-08,0.933842,5.3902486e-08,1.0,1.0,1.0
0.983,0.5,0.0,56680.25,9475.711,-1.5148103,6.525532e-08,0.5137512,0.5881854,3.1190643e-09,-0.09938958,0.97323376,5.908655e-09,55.67386,0.0,174.40771,86.048805,-48.883453,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899734,0.58989966,0.58053744,0.73530024,0.0,-120.923325,65.249466,-317.47287,143.06516,-9.4997005e-12,5.1660146e-13,0.5805362,0.5805362,0.73530024,-0.06075156,1.0,1.0,-0.24015516,0.0,0.0,-0.15473786,-12.007794,1.0,0.73530024,0.58053744,1.2680608e-06,5.3818173e-08,0.934042,5.3818173e-08,1.0,1.0,1.0
0.9832,0.5,0.0,56680.96,9475.959,-1.5148103,6.525532e-08,0.5137485,0.5881884,3.0235943e-09,-0.09939008,0.97323877,5.727859e-09,62.313473,0.0,190.76003,86.048805,-55.789333,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899764,0.58990264,0.6433693,0.7981321,0.0,-121.032455,58.718983,-315.7118,124.951775,-8.719248e-12,5.146189e-13,0.643368,0.643368,0.7981321,-0.060751863,1.0,1.0,-0.24029753,0.0,0.0,-0.15473786,-12.014912,1.0,0.7981321,0.6433693,1.2660516e-06,5.3732904e-08,0.934242,5.3732904e-08,1.0,1.0,1.0
0.9834,0.5,0.0,56681.668,9476.207,-1.5148103,6.525532e-08,0.51374584,0.5881914,2.9384797e-09,-0.09939058,0.97324383,5.566677e-09,68.70724,0.0,206.35965,86.048805,-62.475105,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899794,0.5899056,0.70620114,0.86096394,0.0,-120.66393,51.9567,-312.7047,106.34507,-7.913933e-12,5.125752e-13,0.7061999,0.7061999,0.86096394,-0.06075216,1.0,1.0,-0.24043989,0.0,0.0,-0.15473786,-12.02203,1.0,0.86096394,0.70620114,1.2640245e-06,5.364687e-08,0.934442,5.364687e-08,1.0,1.0,1.0
0.9836,0.5,0.0,56682.375,9476.454,-1.5148103,6.525532e-08,0.5137432,0.58819443,2.8497966e-09,-0.09939109,0.9732489,5.3987312e-09,74.8299,0.0,221.14502,86.048805,-68.91438,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899824,0.58990866,0.769033,0.9237958,0.0,-119.8192,44.989296,-308.4635,87.31848,-7.16036e-12,5.104548e-13,0.76903176,0.76903176,0.9237958,-0.060752477,1.0,1.0,-0.24058224,0.0,0.0,-0.15473786,-12.029148,1.0,0.9237958,0.769033,1.2619804e-06,5.356011e-08,0.934642,5.356011e-08,1.0,1.0,1.0
0.9838,0.5,0.0,56683.082,9476.701,-1.5148103,6.525532e-08,0.51374054,0.58819735,2.7633045e-09,-0.09939161,0.97325397,5.2349325e-09,80.65731,0.0,235.05779,86.048805,-75.08175,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899854,0.58991164,0.83186483,0.98662764,0.0,-118.50158,37.844273,-303.00488,67.9471,-6.4229715e-12,5.0833345e-13,0.8318636,0.8318636,0.98662764,-0.060752798,1.0,1.0,-0.24072461,0.0,0.0,-0.15473786,-12.036265,1.0,0.98662764,0.83186483,1.2599235e-06,5.3472814e-08,0.934842,5.3472814e-08,1.0,1.0,1.0
0.984,0.5,0.0,56683.793,9476.948,-1.5148103,6.525532e-08,0.51373786,0.5882004,2.679535e-09,-0.09939211,0.973259,5.0762883e-09,86.16646,0.0,248.04301,86.048805,-80.952866,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58998835,0.5899146,0.8946967,1.0494595,0.0,-116.71628,30.549816,-296.35037,48.30735,-5.7102747e-12,5.0577874e-13,0.89469546,0.89469546,1.0494595,-0.06075311,1.0,1.0,-0.24086696,0.0,0.0,-0.15473786,-12.043384,1.0,1.0494595,0.8946967,1.2578572e-06,5.338512e-08,0.935042,5.338512e-08,1.0,1.0,1.0
0.9842,0.5,0.0,56684.5,9477.195,-1.5148103,6.525532e-08,0.5137352,0.5882034,2.5980311e-09,-0.09939262,0.97326404,4.921933e-09,91.3356,0.0,260.04947,86.048805,-86.504555,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.58999133,0.58991766,0.9575286,1.1122913,0.0,-114.47032,23.134722,-288.5262,28.476755,-5.0384913e-12,5.0276515e-13,0.95752734,0.95752734,1.1122913,-0.060753416,1.0,1.0,-0.24100932,0.0,0.0,-0.15473786,-12.050502,1.0,1.1122913,0.9575286,1.255782e-06,5.329704e-08,0.935242,5.329704e-08,1.0,1.0,1.0
0.9844,0.5,0.0,56685.207,9477.441,-1.5148103,6.525532e-08,0.51373255,0.58820635,2.5224134e-09,-0.09939314,0.9732691,4.7787263e-09,96.14433,0.0,271.02972,86.048805,-91.714905,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899943,0.58992064,1.0203605,1.1751232,0.0,-111.77258,15.628247,-279.5633,8.533572,-4.363301e-12,4.998963e-13,1.0203592,1.0203592,1.1751232,-0.06075373,1.0,1.0,-0.24115168,0.0,0.0,-0.15473786,-12.057619,1.0,1.1751232,1.0203605,1.2536998e-06,5.320867e-08,0.935442,5.320867e-08,1.0,1.0,1.0
0.9846,0.5,0.0,56685.914,9477.688,-1.5148103,6.525532e-08,0.5137299,0.58820933,2.4453293e-09,-0.099393636,0.9732742,4.6327377e-09,100.57368,0.0,280.94046,86.048805,-96.563354,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5899973,0.5899236,1.0831922,1.2379551,0.0,-108.6337,8.0600195,-269.49698,-11.443493,-3.683581e-12,4.974415e-13,1.083191,1.083191,1.2379551,-0.06075404,1.0,1.0,-0.24129404,0.0,0.0,-0.15473786,-12.064737,1.0,1.2379551,1.0831922,1.2516142e-06,5.3120157e-08,0.935642,5.3120157e-08,1.0,1.0,1.0
0.9848,0.5,0.0,56686.62,9477.935,-1.5148103,6.525532e-08,0.5137272,0.5882123,2.3704272e-09,-0.09939416,0.9732792,4.49088e-09,104.60615,0.0,289.74255,86.048805,-101.030754,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5900003,0.5899266,1.1460241,1.300787,0.0,-105.06605,0.459906,-258.36697,-31.375599,-3.0304466e-12,4.9528366e-13,1.1460229,1.1460229,1.300787,-0.060754336,1.0,1.0,-0.24143639,0.0,0.0,-0.15473786,-12.071856,1.0,1.300787,1.1460241,1.249527e-06,5.3031574e-08,0.935842,5.3031574e-08,1.0,1.0,1.0
