Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.985,0.5,0.0,56687.33,9478.181,-1.5148103,6.525532e-08,0.51372457,0.58821535,2.293239e-09,-0.09939466,0.97328424,4.3446886e-09,108.225815,0.0,297.40125,86.048805,-105.09947,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.59000325,0.5899296,1.208856,1.3636187,0.0,-101.08372,-7.1421003,-246.21718,-51.184082,-2.3954918e-12,4.92221e-13,1.2088548,1.2088548,1.3636187,-0.06075466,1.0,1.0,-0.24157876,0.0,0.0,-0.15473786,-12.078974,1.0,1.3636187,1.208856,1.2474397e-06,5.2942987e-08,0.936042,5.2942987e-08,1.0,1.0,1.0
0.9852,0.5,0.0,56688.035,9478.427,-1.5148103,6.525532e-08,0.5137219,0.58821833,2.2135145e-09,-0.099395156,0.97328925,4.193689e-09,111.41841,0.0,303.88632,86.048805,-108.753456,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.59000623,0.5899326,1.2716879,1.4264506,0.0,-96.702415,-14.715997,-233.09555,-70.790764,-1.7804873e-12,4.888966e-13,1.2716866,1.2716866,1.4264506,-0.060754973,1.0,1.0,-0.24172111,0.0,0.0,-0.15473786,-12.086091,1.0,1.4264506,1.2716879,1.2453555e-06,5.2854528e-08,0.936242,5.2854528e-08,1.0,1.0,1.0
0.9854,0.5,0.0,56688.742,9478.672,-1.5148103,6.525532e-08,0.5137192,0.5882213,2.1377575e-09,-0.09939566,0.9732943,4.0502033e-09,114.17131,0.0,309.17215,86.048805,-111.97827,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5900092,0.5899356,1.3345197,1.4892825,0.0,-91.939415,-22.231894,-219.05386,-90.11827,-1.2108051e-12,4.852246e-13,1.3345184,1.3345184,1.4892825,-0.060755268,1.0,1.0,-0.24186347,0.0,0.0,-0.15473786,-12.093209,1.0,1.4892825,1.3345197,1.2432762e-06,5.276628e-08,0.936442,5.276628e-08,1.0,1.0,1.0
0.9856,0.5,0.0,56689.45,9478.918,-1.5148103,6.525532e-08,0.5137166,0.5882243,2.0664621e-09,-0.09939617,0.9732994,3.9151673e-09,116.473656,0.0,313.23785,86.048805,-114.76119,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5900122,0.5899386,1.3973515,1.5521144,0.0,-86.81353,-29.660126,-204.14754,-109.09032,-6.8595834e-13,4.818605e-13,1.3973503,1.3973503,1.5521144,-0.060755584,1.0,1.0,-0.24200583,0.0,0.0,-0.15473786,-12.1003275,1.0,1.5521144,1.3973515,1.2412025e-06,5.267827e-08,0.936642,5.267827e-08,1.0,1.0,1.0
0.9858,0.5,0.0,56690.156,9479.163,-1.5148103,6.525532e-08,0.5137139,0.5882273,1.9879958e-09,-0.09939669,0.9733044,3.766542e-09,118.31635,0.0,316.06738,86.048805,-117.091225,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5900152,0.5899416,1.4601834,1.6149461,0.0,-81.34498,-36.97138,-188.43536,-127.63202,-1.7434432e-13,4.7893037e-13,1.4601822,1.4601822,1.6149461,-0.060755897,1.0,1.0,-0.24214819,0.0,0.0,-0.15473785,-12.107445,1.0,1.6149461,1.4601834,1.2391376e-06,5.2590636e-08,0.936842,5.2590636e-08,1.0,1.0,1.0
0.986,0.5,0.0,56690.863,9479.408,-1.5148103,6.525532e-08,0.5137112,0.58823025,1.9112418e-09,-0.09939719,0.97330946,3.6211585e-09,119.69213,0.0,317.64957,86.048805,-118.959175,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.59001815,0.5899446,1.5230153,1.677778,0.0,-75.555336,-44.136795,-171.97935,-145.67021,3.1025857e-13,4.764413e-13,1.5230141,1.5230141,1.677778,-0.060756207,1.0,1.0,-0.24229054,0.0,0.0,-0.15473785,-12.114563,1.0,1.677778,1.5230153,1.2370834e-06,5.2503452e-08,0.937042,5.2503452e-08,1.0,1.0,1.0
0.9862,0.5,0.0,56691.57,9479.653,-1.5148103,6.525532e-08,0.5137086,0.58823323,1.8344068e-09,-0.09939768,0.97331446,3.475618e-09,120.59554,0.0,317.97815,86.048805,-120.357666,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.59002113,0.5899476,1.5858471,1.7406099,0.0,-69.46745,-51.128094,-154.84445,-163.13368,7.45143e-13,4.741146e-13,1.5858458,1.5858458,1.7406099,-0.06075653,1.0,1.0,-0.2424329,0.0,0.0,-0.15473785,-12.121681,1.0,1.7406099,1.5858471,1.2350408e-06,5.2416762e-08,0.937242,5.2416762e-08,1.0,1.0,1.0
0.9864,0.5,0.0,56692.277,9479.897,-1.5148103,6.525532e-08,0.5137059,0.5882362,1.7609599e-09,-0.099398196,0.97331953,3.336494e-09,121.02303,0.0,317.0518,86.048805,-121.28117,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5900241,0.58995056,1.648679,1.8034418,0.0,-63.105347,-57.917686,-137.09828,-179.95352,1.1594517e-12,4.710344e-13,1.6486777,1.6486777,1.8034418,-0.060756832,1.0,1.0,-0.24257526,0.0,0.0,-0.15473785,-12.1287985,1.0,1.8034418,1.648679,1.2330098e-06,5.2330563e-08,0.937442,5.2330563e-08,1.0,1.0,1.0
0.9866,0.5,0.0,56692.98,9480.143,-1.5148103,6.525532e-08,0.5137033,0.5882392,1.6933125e-09,-0.09939871,0.97332454,3.2083554e-09,120.9729,0.0,314.87418,86.048805,-121.72604,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5900271,0.58995354,1.7115108,1.8662736,0.0,-56.494125,-64.47877,-118.81085,-196.06332,1.5962026e-12,4.682525e-13,1.7115096,1.7115096,1.8662736,-0.06075714,1.0,1.0,-0.24271762,0.0,0.0,-0.15473785,-12.135917,1.0,1.8662736,1.7115108,1.2309926e-06,5.2244946e-08,0.937642,5.2244946e-08,1.0,1.0,1.0
0.9868,0.5,0.0,56693.688,9480.387,-1.5148103,6.525532e-08,0.5137006,0.5882422,1.6211451e-09,-0.099399224,0.9733296,3.0716503e-09,120.445335,0.0,311.45386,86.048805,-121.69052,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5900301,0.5899566,1.7743427,1.9291054,0.0,-49.65988,-70.78545,-100.054344,-211.39952,2.0318452e-12,4.652694e-13,1.7743415,1.7743415,1.9291054,-0.060757436,1.0,1.0,-0.24285999,0.0,0.0,-0.15473785,-12.143035,1.0,1.9291054,1.7743427,1.2289913e-06,5.216001e-08,0.937842,5.216001e-08,1.0,1.0,1.0
0.987,0.5,0.0,56694.395,9480.631,-1.5148103,6.525532e-08,0.5136979,0.58824515,1.5486605e-09,-0.09939972,0.9733346,2.934341e-09,119.44242,0.0,306.80435,86.048805,-121.174736,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.59003305,0.58995956,1.8371745,1.9919373,0.0,-42.629585,-76.812836,-80.90278,-225.90157,2.4361776e-12,4.62212e-13,1.8371733,1.8371733,1.9919373,-0.06075776,1.0,1.0,-0.24300234,0.0,0.0,-0.15473785,-12.150152,1.0,1.9919373,1.8371745,1.2270068e-06,5.2075787e-08,0.938042,5.2075787e-08,1.0,1.0,1.0
0.9872,0.5,0.0,56695.098,9480.875,-1.5148103,6.525532e-08,0.5136953,0.58824813,1.4719522e-09,-0.09940022,0.9733397,2.789026e-09,117.96811,0.0,300.94397,86.048805,-120.18072,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.59003603,0.58996254,1.9000064,2.054769,0.0,-35.430973,-82.53714,-61.43173,-239.51222,2.812349e-12,4.5930344e-13,1.9000051,1.9000051,2.054769,-0.060758054,1.0,1.0,-0.2431447,0.0,0.0,-0.15473785,-12.15727,1.0,2.054769,1.9000064,1.2250393e-06,5.199228e-08,0.938242,5.199228e-08,1.0,1.0,1.0
0.9874,0.5,0.0,56695.805,9481.119,-1.5148103,6.525532e-08,0.5136926,0.5882511,1.3918221e-09,-0.09940073,0.9733447,2.6372244e-09,116.02822,0.0,293.8958,86.048805,-118.712395,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.590039,0.5899655,1.9628383,2.117601,0.0,-28.09246,-87.93576,-41.718033,-252.17778,3.1975932e-12,4.562619e-13,1.962837,1.962837,2.117601,-0.06075837,1.0,1.0,-0.24328706,0.0,0.0,-0.15473785,-12.164389,1.0,2.117601,1.9628383,1.223089e-06,5.1909513e-08,0.938442,5.1909513e-08,1.0,1.0,1.0
0.9876,0.5,0.0,56696.51,9481.362,-1.5148103,6.525532e-08,0.51369,0.5882541,1.3231048e-09,-0.09940123,0.97334975,2.5070448e-09,113.630394,0.0,285.6877,86.048805,-116.77555,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.590042,0.5899685,2.02567,2.1804328,0.0,-20.643003,-92.98739,-21.839495,-263.84824,3.607262e-12,4.5342113e-13,2.0256689,2.0256689,2.1804328,-0.060758684,1.0,1.0,-0.24342942,0.0,0.0,-0.15473785,-12.171507,1.0,2.1804328,2.02567,1.2211597e-06,5.1827627e-08,0.938642,5.1827627e-08,1.0,1.0,1.0
0.9878,0.5,0.0,56697.215,9481.606,-1.5148103,6.525532e-08,0.5136873,0.5882571,1.2571102e-09,-0.099401735,0.97335476,2.3820212e-09,110.784096,0.0,276.35205,86.048805,-114.37782,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.590045,0.5899715,2.088502,2.2432647,0.0,-13.112002,-97.67209,-1.8745639,-274.47748,3.9882373e-12,4.5053024e-13,2.0885007,2.0885007,2.2432647,-0.060758997,1.0,1.0,-0.24357177,0.0,0.0,-0.15473785,-12.178624,1.0,2.2432647,2.088502,1.2192507e-06,5.1746607e-08,0.938842,5.1746607e-08,1.0,1.0,1.0
0.988,0.5,0.0,56697.92,9481.85,-1.5148103,6.525532e-08,0.5136847,0.58826005,1.1885839e-09,-0.09940225,0.9733598,2.2521984e-09,107.50055,0.0,265.92566,86.048805,-111.52867,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5900479,0.58997446,2.1513338,2.3060966,0.0,-5.5291777,-101.97137,18.09797,-284.02362,4.3690078e-12,4.4680907e-13,2.1513326,2.1513326,2.3060966,-0.06075931,1.0,1.0,-0.24371414,0.0,0.0,-0.15473785,-12.185742,1.0,2.3060966,2.1513338,1.2173625e-06,5.1666472e-08,0.939042,5.1666472e-08,1.0,1.0,1.0
0.9882,0.5,0.0,56698.625,9482.093,-1.5148103,6.525532e-08,0.513682,0.58826303,1.1131389e-09,-0.09940274,0.97336483,2.1092628e-09,103.79271,0.0,254.44966,86.048805,-108.239334,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5900509,0.5899775,2.2141657,2.3689284,0.0,2.0755455,-105.868256,37.99928,-292.44894,4.7577146e-12,4.437428e-13,2.2141645,2.2141645,2.3689284,-0.060759608,1.0,1.0,-0.24385649,0.0,0.0,-0.15473783,-12.192861,1.0,2.3689284,2.2141657,1.2154985e-06,5.1587357e-08,0.939242,5.1587357e-08,1.0,1.0,1.0
0.9884,0.5,0.0,56699.33,9482.336,-1.5163827,0.0,0.5136793,0.588266,1.0507357e-09,-0.09940325,0.97336984,1.991037e-09,99.67521,0.0,241.96933,86.048805,-104.52279,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.59005386,0.5899805,2.2769976,2.4317603,0.0,9.672154,-109.34737,57.750828,-299.72015,5.1103544e-12,4.414594e-13,2.2769964,2.2769964,2.4317603,-0.06075991,1.0,1.0,-0.24399886,0.0,0.0,-0.15473783,-12.199978,1.0,2.4317603,2.2769976,1.2136596e-06,5.1509314e-08,0.939442,5.1509314e-08,1.0,1.0,1.0
0.9886,0.5,0.0,56700.035,9482.578,-1.5163827,0.0,0.5136767,0.588269,9.887393e-10,-0.09940376,0.9733749,1.8735793e-09,95.1643,0.0,228.53395,86.048805,-100.39371,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.59005684,0.58998346,2.3398294,2.4945922,0.0,17.230669,-112.394966,77.27466,-305.8086,5.3530487e-12,4.3875697e-13,2.3398283,2.3398283,2.4945922,-0.060760226,1.0,1.0,-0.2441412,0.0,0.0,-0.15473783,-12.207096,1.0,2.4945922,2.3398294,1.2118477e-06,5.1432412e-08,0.939642,5.1432412e-08,1.0,1.0,1.0
0.9888,0.5,0.0,56700.74,9482.821,-1.5163827,0.0,0.513674,0.588272,9.230091e-10,-0.09940426,0.9733799,1.749044e-09,90.27776,0.0,214.19649,86.048805,-95.86837,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5900598,0.58998644,2.4026613,2.557424,0.0,24.721256,-114.99902,96.49371,-310.69022,5.4242617e-12,4.3581927e-13,2.40266,2.40266,2.557424,-0.06076053,1.0,1.0,-0.24428357,0.0,0.0,-0.15473783,-12.214214,1.0,2.557424,2.4026613,1.2100611e-06,5.135659e-08,0.939842,5.135659e-08,1.0,1.0,1.0
0.989,0.5,0.0,56701.44,9483.063,-1.5163827,0.0,0.5136714,0.58827496,8.567027e-10,-0.09940476,0.9733849,1.6234143e-09,85.0349,0.0,199.01355,86.048805,-90.96464,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5900628,0.5899894,2.465493,2.620256,0.0,32.114357,-117.149254,115.33215,-314.3457,5.382043e-12,4.3326174e-13,2.4654918,2.4654918,2.620256,-0.060760844,1.0,1.0,-0.24442592,0.0,0.0,-0.15473783,-12.221332,1.0,2.620256,2.465493,1.2083018e-06,5.128192e-08,0.940042,5.128192e-08,1.0,1.0,1.0
0.9892,0.5,0.0,56702.15,9483.306,-1.5163827,0.0,0.5136687,0.58827794,7.918119e-10,-0.099405274,0.97339,1.5004646e-09,79.456375,0.0,183.04504,86.048805,-85.70185,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5900658,0.5899924,2.5283248,2.6830876,0.0,39.38079,-118.837166,133.71562,-316.76065,5.304224e-12,4.311116e-13,2.5283237,2.5283237,2.6830876,-0.060761146,1.0,1.0,-0.24456829,0.0,0.0,-0.15473783,-12.22845,1.0,2.6830876,2.5283248,1.2065694e-06,5.1208396e-08,0.940242,5.1208396e-08,1.0,1.0,1.0
0.9894,0.5,0.0,56702.85,9483.548,-1.5163827,0.0,0.5136661,0.5882809,7.2946044e-10,-0.09940578,0.973395,1.3823243e-09,73.564224,0.0,166.35397,86.048805,-80.10079,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5900687,0.5899954,2.5911567,2.7459195,0.0,46.49188,-120.0561,151.57155,-317.9255,5.2468373e-12,4.2882665e-13,2.5911555,2.5911555,2.7459195,-0.060761463,1.0,1.0,-0.24471064,0.0,0.0,-0.15473783,-12.235568,1.0,2.7459195,2.5911567,1.2048635e-06,5.1135995e-08,0.940442,5.1135995e-08,1.0,1.0,1.0
0.9896,0.5,0.0,56703.555,9483.79,-1.5163827,0.0,0.5136634,0.5882839,6.6296785e-10,-0.09940628,0.9734,1.256334e-09,67.38168,0.0,149.0062,86.048805,-74.18355,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5900717,0.58999836,2.6539886,2.8087513,0.0,53.419556,-120.80124,168.82947,-317.83566,5.243572e-12,4.263683e-13,2.6539874,2.6539874,2.8087513,-0.06076177,1.0,1.0,-0.244853,0.0,0.0,-0.15473783,-12.242685,1.0,2.8087513,2.6539886,1.2031841e-06,5.1064717e-08,0.940642,5.1064717e-08,1.0,1.0,1.0
0.9898,0.5,0.0,56704.258,9484.031,-1.5163827,0.0,0.5136608,0.5882869,5.941278e-10,-0.099406786,0.97340506,1.1258928e-09,60.933155,0.0,131.07019,86.048805,-67.97348,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.59007466,0.59000134,2.7168205,2.8715832,0.0,60.13648,-121.06963,185.42128,-316.49146,5.28981e-12,4.2398593e-13,2.7168193,2.7168193,2.8715832,-0.060762078,1.0,1.0,-0.24499536,0.0,0.0,-0.15473783,-12.249804,1.0,2.8715832,2.7168205,1.2015311e-06,5.099456e-08,0.940842,5.099456e-08,1.0,1.0,1.0
0.99,0.5,0.0,56704.96,9484.272,-1.5163827,0.0,0.51365817,0.58828986,5.3704824e-10,-0.09940729,0.97341007,1.0177356e-09,54.244087,0.0,112.616714,86.048805,-61.49508,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.59007764,0.5900043,2.7796524,2.934415,0.0,66.616135,-120.86022,201.28148,-313.8982,5.3934973e-12,4.2147685e-13,2.7796512,2.7796512,2.934415,-0.060762398,1.0,1.0,-0.24513772,0.0,0.0,-0.15473783,-12.256922,1.0,2.934415,2.7796524,1.1999064e-06,5.0925607e-08,0.941042,5.0925607e-08,1.0,1.0,1.0
0.9902,0.5,0.0,56705.664,9484.515,-1.5163827,0.0,0.5136555,0.58829284,4.751893e-10,-0.09940781,0.9734151,9.0051877e-10,47.34087,0.0,93.71861,86.048805,-54.773926,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5900806,0.5900073,2.8424842,2.997247,0.0,72.832954,-120.17383,216.34746,-310.06607,5.5185596e-12,4.1876783e-13,2.842483,2.842483,2.997247,-0.0607627,1.0,1.0,-0.24528007,0.0,0.0,-0.15473783,-12.264039,1.0,2.997247,2.8424842,1.1983169e-06,5.085815e-08,0.941242,5.085815e-08,1.0,1.0,1.0
0.9904,0.5,0.0,56706.367,9484.756,-1.5163827,0.0,0.51365286,0.58829576,4.084199e-10,-0.09940829,0.9734201,7.7399387e-10,40.25075,0.0,74.45045,86.048805,-47.836533,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.59008354,0.5900103,2.905316,3.0600789,0.0,78.7624,-119.01315,230.55977,-305.01022,5.214259e-12,4.161962e-13,2.905315,2.905315,3.0600789,-0.06076301,1.0,1.0,-0.24542244,0.0,0.0,-0.15473782,-12.271157,1.0,3.0600789,2.905316,1.196763e-06,5.0792202e-08,0.941442,5.0792202e-08,1.0,1.0,1.0
0.9906,0.5,0.0,56707.07,9484.996,-1.5163827,0.0,0.5136502,0.58829874,3.4576966e-10,-0.0994088,0.97342515,6.5527256e-10,33.00171,0.0,54.888268,86.048805,-40.710278,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5900865,0.59001327,2.968148,3.1229107,0.0,84.38106,-117.38277,243.8623,-298.75058,4.0556165e-12,4.1395438e-13,2.9681468,2.9681468,3.1229107,-0.060763314,1.0,1.0,-0.24556479,0.0,0.0,-0.15473782,-12.2782755,1.0,3.1229107,2.968148,1.1952372e-06,5.0727447e-08,0.941642,5.0727447e-08,1.0,1.0,1.0
0.9908,0.5,0.0,56707.773,9485.237,-1.5163827,0.0,0.51364756,0.5883017,2.8903965e-10,-0.09940931,0.97343016,5.4776844e-10,25.622349,0.0,35.109264,86.048805,-33.423286,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.72461,1.0,0.5900895,0.59001625,3.0309799,3.1857426,0.0,89.66676,-115.289116,256.20258,-291.31183,2.3024028e-12,4.119165e-13,3.0309787,3.0309787,3.1857426,-0.060763624,1.0,1.0,-0.24570715,0.0,0.0,-0.15473782,-12.285394,1.0,3.1857426,3.0309799,1.1937403e-06,5.066391e-08,0.941842,5.066391e-08,1.0,1.0,1.0
0.991,0.5,0.0,56708.477,9485.478,-1.5163827,0.0,0.5136449,0.5883047,2.2540253e-10,-0.099409826,0.97343516,4.2717205e-10,18.141794,0.0,15.191501,86.0931,-26.004316,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5900925,0.5900192,3.0938115,3.2485743,0.0,94.59865,-112.74044,267.53183,-282.72333,4.0570908e-13,4.098226e-13,3.0938103,3.0938103,3.2485743,-0.060763918,1.0,1.0,-0.2458495,0.0,0.0,-0.15473782,-12.292511,1.0,3.2485743,3.0938115,1.1922727e-06,5.0601628e-08,0.942042,5.0601628e-08,1.0,1.0,1.0
0.9912,0.5,0.0,56709.18,9485.719,-1.5163827,0.0,0.51364225,0.5883077,1.6518985e-10,-0.09941031,0.9734402,3.130631e-10,10.589568,0.0,-4.786419,86.0931,-18.482641,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5900954,0.5900222,3.1566434,3.3114061,0.0,99.157234,-109.7468,277.80536,-273.01895,-1.421226e-12,4.0359616e-13,3.1566422,3.1566422,3.3114061,-0.06076424,1.0,1.0,-0.24599187,0.0,0.0,-0.15473782,-12.299629,1.0,3.3114061,3.1566434,1.1908348e-06,5.0540603e-08,0.942242,5.0540603e-08,1.0,1.0,1.0
0.9914,0.5,0.0,56709.883,9485.959,-1.5163827,0.0,0.5136396,0.58831066,9.483282e-11,-0.099410824,0.9734452,1.7972632e-10,2.9954715,0.0,-24.745651,86.0931,-10.887948,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5900984,0.5900252,3.2194753,3.374238,0.0,103.32454,-106.320015,286.98264,-262.23697,-3.1436503e-12,2.9500908e-13,3.219474,3.219474,3.374238,-0.060764547,1.0,1.0,-0.24613424,0.0,0.0,-0.15473782,-12.306747,1.0,3.374238,3.2194753,1.1894268e-06,5.048084e-08,0.942442,5.048084e-08,1.0,1.0,1.0
0.9916,0.5,0.0,56710.586,9486.199,-1.5163827,0.0,0.51363695,0.58831364,4.4783594e-11,-0.09941134,0.9734502,8.487434e-11,-4.610523,0.0,-44.607426,86.0931,-3.2502084,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59010136,0.59002817,3.2823071,3.43707,0.0,107.084114,-102.47359,295.0274,-250.41997,-4.7818425e-12,5.9787414e-14,3.282306,3.282306,3.43707,-0.06076484,1.0,1.0,-0.24627659,0.0,0.0,-0.15473782,-12.313865,1.0,3.43707,3.2823071,1.1880477e-06,5.042231e-08,0.942642,5.042231e-08,1.0,1.0,1.0
0.9918,0.5,0.0,56711.285,9486.438,-1.5163827,0.0,0.5136343,0.58831656,-9.262282e-12,-0.099411845,0.9734552,-1.7554156e-11,-12.198399,0.0,-64.29336,86.0931,4.400436,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59010434,0.59003115,3.345139,3.4999018,0.0,110.42111,-98.22271,301.9079,-237.61455,-6.34408e-12,-2.0503002e-13,3.3451378,3.3451378,3.4999018,-0.060765155,1.0,1.0,-0.24641895,0.0,0.0,-0.15473782,-12.320983,1.0,3.4999018,3.345139,1.1866995e-06,5.0365088e-08,0.942842,5.0365088e-08,1.0,1.0,1.0
0.992,0.5,0.0,56711.99,9486.679,-1.5163827,0.0,0.51363164,0.58831954,-6.9553356e-11,-0.09941234,0.9734602,-1.3182097e-10,-19.738209,0.0,-83.725746,86.0931,12.033791,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59010726,0.5900341,3.407971,3.5627337,0.0,113.32236,-93.584145,307.597,-223.87123,-7.839822e-12,-4.4090548e-13,3.4079697,3.4079697,3.5627337,-0.060765464,1.0,1.0,-0.2465613,0.0,0.0,-0.15473782,-12.328101,1.0,3.5627337,3.407971,1.1853799e-06,5.0309083e-08,0.943042,5.0309083e-08,1.0,1.0,1.0
0.9922,0.5,0.0,56712.69,9486.918,-1.5163827,0.0,0.513629,0.5883225,-1.2471885e-10,-0.09941285,0.97346526,-2.3637578e-10,-27.200197,0.0,-102.8279,86.0931,19.61973,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59011024,0.5900371,3.4708028,3.6255655,0.0,115.7764,-88.576195,312.07217,-209.24425,-9.231559e-12,-6.389601e-13,3.4708016,3.4708016,3.6255655,-0.060765766,1.0,1.0,-0.24670367,0.0,0.0,-0.1547378,-12.335218,1.0,3.6255655,3.4708028,1.1840883e-06,5.025427e-08,0.943242,5.025427e-08,1.0,1.0,1.0
0.9924,0.5,0.0,56713.39,9487.157,-1.5163827,0.0,0.5136264,0.5883255,-1.7642042e-10,-0.09941334,0.9734703,-3.3436762e-10,-34.554913,0.0,-121.524445,86.0931,27.128315,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5901132,0.5900401,3.5336347,3.6883974,0.0,117.77354,-83.21863,315.31577,-193.79134,-1.0529794e-11,-8.038924e-13,3.5336335,3.5336335,3.6883974,-0.06076609,1.0,1.0,-0.24684602,0.0,0.0,-0.1547378,-12.342337,1.0,3.6883974,3.5336347,1.182827e-06,5.0200736e-08,0.943442,5.0200736e-08,1.0,1.0,1.0
0.9926,0.5,0.0,56714.094,9487.396,-1.5163827,0.0,0.5136237,0.5883285,-2.2295778e-10,-0.09941386,0.9734753,-4.225737e-10,-41.77333,0.0,-139.74156,86.0931,34.529915,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59011614,0.59004307,3.5964665,3.7512293,0.0,119.30591,-77.53258,317.315,-177.57344,-1.1821447e-11,-9.450179e-13,3.5964653,3.5964653,3.7512293,-0.0607664,1.0,1.0,-0.24698839,0.0,0.0,-0.1547378,-12.349455,1.0,3.7512293,3.5964665,1.1815955e-06,5.0148472e-08,0.943642,5.0148472e-08,1.0,1.0,1.0
0.9928,0.5,0.0,56714.797,9487.636,-1.5163827,0.0,0.5136211,0.5883314,-2.7754088e-10,-0.09941435,0.9734803,-5.260309e-10,-48.82696,0.0,-157.40738,86.0931,41.79531,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5901191,0.59004605,3.6592984,3.814061,0.0,120.36744,-71.54048,318.06195,-160.65459,-1.3140531e-11,-1.071175e-12,3.6592972,3.6592972,3.814061,-0.060766704,1.0,1.0,-0.24713074,0.0,0.0,-0.1547378,-12.356572,1.0,3.814061,3.6592984,1.180394e-06,5.0097476e-08,0.943842,5.0097476e-08,1.0,1.0,1.0
0.993,0.5,0.0,56715.496,9487.875,-1.5163827,0.0,0.51361847,0.5883344,-3.2367567e-10,-0.09941486,0.9734853,-6.1347777e-10,-55.68796,0.0,-174.45213,86.0931,48.895836,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5901221,0.590049,3.72213,3.8768928,0.0,120.95394,-65.26598,317.55365,-143.10152,-1.4453026e-11,-1.1816429e-12,3.7221289,3.7221289,3.8768928,-0.06076701,1.0,1.0,-0.2472731,0.0,0.0,-0.1547378,-12.36369,1.0,3.8768928,3.72213,1.1792207e-06,5.0047678e-08,0.944042,5.0047678e-08,1.0,1.0,1.0
0.9932,0.5,0.0,56716.2,9488.113,-1.5163827,0.0,0.5136158,0.58833736,-3.6621073e-10,-0.099415354,0.9734903,-6.941036e-10,-62.329254,0.0,-190.8086,86.0931,55.80346,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.590125,0.590052,3.784962,3.9397247,0.0,121.0631,-58.733845,315.7921,-124.98351,-1.5703466e-11,-1.2754617e-12,3.7849607,3.7849607,3.9397247,-0.06076731,1.0,1.0,-0.24741545,0.0,0.0,-0.1547378,-12.370809,1.0,3.9397247,3.784962,1.1780771e-06,4.9999148e-08,0.944242,4.9999148e-08,1.0,1.0,1.0
0.9934,0.5,0.0,56716.9,9488.352,-1.5163827,0.0,0.51361316,0.5883403,-4.1732934e-10,-0.09941586,0.9734953,-7.9100027e-10,-68.72463,0.0,-206.41217,86.0931,62.49092,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.590128,0.590055,3.8477938,4.002557,0.0,120.69448,-51.96985,312.78424,-106.37208,-1.6876962e-11,-1.3554482e-12,3.8477926,3.8477926,4.002557,-0.06076762,1.0,1.0,-0.24755782,0.0,0.0,-0.1547378,-12.377926,1.0,4.002557,3.8477938,1.1769622e-06,4.9951826e-08,0.944442,4.9951826e-08,1.0,1.0,1.0
0.9936,0.5,0.0,56717.598,9488.59,-1.5163827,0.0,0.51361054,0.58834326,-4.691825e-10,-0.09941636,0.9735003,-8.892912e-10,-74.84885,0.0,-221.2013,86.0931,68.93182,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.590131,0.59005797,3.9106257,4.0653887,0.0,119.849525,-45.00068,308.54193,-87.340645,-1.7991728e-11,-1.4222503e-12,3.9106245,3.9106245,4.0653887,-0.060767926,1.0,1.0,-0.24770017,0.0,0.0,-0.15473779,-12.385044,1.0,4.0653887,3.9106257,1.1758743e-06,4.990566e-08,0.944642,4.990566e-08,1.0,1.0,1.0
0.9938,0.5,0.0,56718.3,9488.828,-1.5163827,0.0,0.5136079,0.58834624,-5.2110855e-10,-0.099416874,0.9735053,-9.877222e-10,-80.67773,0.0,-235.11758,86.0931,75.10075,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5901339,0.5900609,3.9734576,4.12822,0.0,118.53156,-37.85384,303.0819,-67.964325,-1.9045519e-11,-1.5010505e-12,3.9734564,3.9734564,4.12822,-0.06076822,1.0,1.0,-0.24784254,0.0,0.0,-0.15473779,-12.392162,1.0,4.12822,3.9734576,1.1748151e-06,4.9860702e-08,0.944842,4.9860702e-08,1.0,1.0,1.0
0.994,0.5,0.0,56719.0,9489.066,-1.5163827,0.0,0.51360524,0.5883492,-5.7111743e-10,-0.099417366,0.9735103,-1.0825215e-09,-86.18826,0.0,-248.1061,86.0931,80.97335,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5901369,0.59006387,4.036289,4.191052,0.0,116.745804,-30.557539,296.4257,-48.31958,-2.004019e-11,-1.6432283e-12,4.0362883,4.0362883,4.191052,-0.06076854,1.0,1.0,-0.24798489,0.0,0.0,-0.15473779,-12.39928,1.0,4.191052,4.036289,1.173785e-06,4.9816983e-08,0.945042,4.9816983e-08,1.0,1.0,1.0
0.9942,0.5,0.0,56719.7,9489.304,-1.5163827,0.0,0.5136026,0.5883522,-6.233054e-10,-0.09941787,0.9735153,-1.1814529e-09,-91.3587,0.0,-260.11557,86.0931,86.52644,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59013987,0.59006685,4.099121,4.253884,0.0,114.499275,-23.140568,288.59952,-28.483942,-2.0879045e-11,-1.8087268e-12,4.09912,4.09912,4.253884,-0.06076886,1.0,1.0,-0.24812725,0.0,0.0,-0.15473779,-12.406398,1.0,4.253884,4.099121,1.172783e-06,4.9774457e-08,0.945242,4.9774457e-08,1.0,1.0,1.0
0.9944,0.5,0.0,56720.402,9489.542,-1.5163827,0.0,0.5136,0.5883551,-6.770595e-10,-0.09941838,0.9735203,-1.2833552e-09,-96.168655,0.0,-271.09863,86.0931,91.738106,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5901428,0.59006983,4.161953,4.3167157,0.0,111.80085,-15.6321945,279.6343,-8.53569,-2.159322e-11,-1.963491e-12,4.161952,4.161952,4.3167157,-0.06076916,1.0,1.0,-0.2482696,0.0,0.0,-0.15473779,-12.413516,1.0,4.3167157,4.161953,1.1718091e-06,4.9733124e-08,0.945442,4.9733124e-08,1.0,1.0,1.0
0.9946,0.5,0.0,56721.1,9489.779,-1.5163827,0.0,0.5135973,0.5883581,-7.3171685e-10,-0.09941888,0.9735253,-1.3869715e-09,-100.59911,0.0,-281.01187,86.0931,96.587776,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59014577,0.5900728,4.224785,4.3795476,0.0,108.66116,-8.062053,269.56543,11.446449,-2.2242558e-11,-2.0928732e-12,4.224784,4.224784,4.3795476,-0.06076946,1.0,1.0,-0.24841197,0.0,0.0,-0.15473779,-12.420634,1.0,4.3795476,4.224785,1.1708626e-06,4.969295e-08,0.945642,4.969295e-08,1.0,1.0,1.0
0.9948,0.5,0.0,56721.8,9490.017,-1.5163827,0.0,0.5135947,0.5883611,-7.8123014e-10,-0.099419385,0.9735303,-1.4808392e-09,-104.63259,0.0,-289.8162,86.0931,101.0563,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5901487,0.59007573,4.2876167,4.4423795,0.0,105.092606,-0.46001673,258.43256,31.383617,-2.2846353e-11,-2.194128e-12,4.287616,4.287616,4.4423795,-0.060769767,1.0,1.0,-0.24855432,0.0,0.0,-0.15473779,-12.427752,1.0,4.4423795,4.2876167,1.1699414e-06,4.9653856e-08,0.945842,4.9653856e-08,1.0,1.0,1.0
0.995,0.5,0.0,56722.5,9490.254,-1.5163827,0.0,0.51359206,0.588364,-8.400248e-10,-0.099419884,0.9735353,-1.5923023e-09,-108.253174,0.0,-297.4768,86.0931,105.126045,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59015167,0.5900787,4.3504486,4.5052114,0.0,101.10926,7.143911,246.27968,51.19713,-2.3391728e-11,-2.2755881e-12,4.3504477,4.3504477,4.5052114,-0.060770072,1.0,1.0,-0.24869668,0.0,0.0,-0.15473777,-12.43487,1.0,4.5052114,4.3504486,1.1690443e-06,4.9615778e-08,0.946042,4.9615778e-08,1.0,1.0,1.0
0.9952,0.5,0.0,56723.2,9490.49,-1.5163827,0.0,0.51358944,0.588367,-8.8446334e-10,-0.09942038,0.9735403,-1.6765546e-09,-111.44656,0.0,-303.9635,86.0931,108.780945,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5901546,0.5900817,4.4132805,4.568043,0.0,96.726845,14.719721,233.15471,70.80879,-2.3882745e-11,-2.3420528e-12,4.4132795,4.4132795,4.568043,-0.06077039,1.0,1.0,-0.24883904,0.0,0.0,-0.15473777,-12.441988,1.0,4.568043,4.4132805,1.1681733e-06,4.9578816e-08,0.946242,4.9578816e-08,1.0,1.0,1.0
0.9954,0.5,0.0,56723.9,9490.728,-1.5163827,0.0,0.5135868,0.58836997,-9.438004e-10,-0.099420875,0.9735453,-1.7890499e-09,-114.20016,0.0,-309.25064,86.0931,112.00657,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59015757,0.5900847,4.4761124,4.630875,0.0,91.96265,22.237514,219.10944,90.1412,-2.4343303e-11,-2.3977786e-12,4.4761114,4.4761114,4.630875,-0.060770705,1.0,1.0,-0.2489814,0.0,0.0,-0.15473777,-12.449105,1.0,4.630875,4.4761124,1.1673284e-06,4.9542955e-08,0.946442,4.9542955e-08,1.0,1.0,1.0
0.9956,0.5,0.0,56724.598,9490.964,-1.5163827,0.0,0.51358414,0.5883729,-9.864219e-10,-0.0994214,0.97355026,-1.8698618e-09,-116.50308,0.0,-313.31735,86.0931,114.79019,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59016055,0.59008765,4.5389442,4.693707,0.0,86.83546,29.667624,204.19931,109.11805,-2.4775989e-11,-2.4485058e-12,4.5389433,4.5389433,4.693707,-0.060770996,1.0,1.0,-0.24912375,0.0,0.0,-0.15473777,-12.4562235,1.0,4.693707,4.5389442,1.1665101e-06,4.9508227e-08,0.946642,4.9508227e-08,1.0,1.0,1.0
0.9958,0.5,0.0,56725.297,9491.2,-1.5163827,0.0,0.5135815,0.58837587,-1.0463955e-09,-0.099421896,0.97355527,-1.9835682e-09,-118.34624,0.0,-316.14758,86.0931,117.120804,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59016347,0.5900906,4.601776,4.756539,0.0,81.36552,36.98072,188.48314,127.66445,-2.5202684e-11,-2.492005e-12,4.601775,4.601775,4.756539,-0.060771305,1.0,1.0,-0.24926612,0.0,0.0,-0.15473777,-12.463342,1.0,4.756539,4.601776,1.1657205e-06,4.9474718e-08,0.946842,4.9474718e-08,1.0,1.0,1.0
0.996,0.5,0.0,56725.996,9491.437,-1.5163827,0.0,0.5135789,0.5883788,-1.103715e-09,-0.0994224,0.9735603,-2.0922453e-09,-119.72235,0.0,-317.73016,86.0931,118.98923,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59016645,0.59009355,4.664608,4.8193707,0.0,75.57441,44.147945,172.02295,145.70721,-2.562906e-11,-2.529822e-12,4.664607,4.664607,4.8193707,-0.060771614,1.0,1.0,-0.24940847,0.0,0.0,-0.15473777,-12.470459,1.0,4.8193707,4.664608,1.1649574e-06,4.9442328e-08,0.947042,4.9442328e-08,1.0,1.0,1.0
0.9962,0.5,0.0,56726.695,9491.673,-1.5163827,0.0,0.51357627,0.58838177,-1.1617517e-09,-0.09942289,0.9735653,-2.2022846e-09,-120.62599,0.0,-318.0588,86.0931,120.38806,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59016937,0.59009653,4.72744,4.8822026,0.0,69.484985,51.14101,154.8837,163.17511,-2.6000785e-11,-2.5621753e-12,4.7274384,4.7274384,4.8822026,-0.06077192,1.0,1.0,-0.24955083,0.0,0.0,-0.15473777,-12.477577,1.0,4.8822026,4.72744,1.1642195e-06,4.9411014e-08,0.947242,4.9411014e-08,1.0,1.0,1.0
0.9964,0.5,0.0,56727.395,9491.908,-1.5163827,0.0,0.51357365,0.5883847,-1.2128621e-09,-0.09942339,0.9735702,-2.2991962e-09,-121.05358,0.0,-317.1322,86.0931,121.31179,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59017235,0.5900995,4.7902718,4.9450345,0.0,63.12127,57.932312,137.13301,179.99919,-2.6317042e-11,-2.5874817e-12,4.7902703,4.7902703,4.9450345,-0.060772225,1.0,1.0,-0.24969319,0.0,0.0,-0.15473776,-12.484695,1.0,4.9450345,4.7902718,1.1635063e-06,4.938074e-08,0.947442,4.938074e-08,1.0,1.0,1.0
0.9966,0.5,0.0,56728.094,9492.145,-1.5163827,0.0,0.51357096,0.58838767,-1.267372e-09,-0.0994239,0.97357523,-2.402554e-09,-121.003426,0.0,-314.954,86.0931,121.75677,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5901753,0.59010243,4.8531036,5.0078664,0.0,56.50838,64.49505,118.840935,196.11308,-2.6597452e-11,-2.6041862e-12,4.853102,4.853102,5.0078664,-0.06077254,1.0,1.0,-0.24983555,0.0,0.0,-0.15473776,-12.491813,1.0,5.0078664,4.8531036,1.1628193e-06,4.9351584e-08,0.947642,4.9351584e-08,1.0,1.0,1.0
0.9968,0.5,0.0,56728.793,9492.38,-1.5163827,0.0,0.51356834,0.58839065,-1.3216915e-09,-0.09942441,0.97358024,-2.505553e-09,-120.47572,0.0,-311.5328,86.0931,121.72123,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59017825,0.5901054,4.9159355,5.0706983,0.0,49.67241,70.803314,100.079666,211.45314,-2.6852416e-11,-2.6151902e-12,4.915934,4.915934,5.0706983,-0.06077285,1.0,1.0,-0.2499779,0.0,0.0,-0.15473776,-12.498931,1.0,5.0706983,4.9159355,1.1621556e-06,4.932342e-08,0.947842,4.932342e-08,1.0,1.0,1.0
0.997,0.5,0.0,56729.492,9492.615,-1.5163827,0.0,0.5135657,0.58839357,-1.3763413e-09,-0.0994249,0.97358525,-2.6091802e-09,-119.47256,0.0,-306.8821,86.0931,121.20531,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5901812,0.5901084,4.9787674,5.13353,0.0,42.640335,76.83222,80.92324,225.95886,-2.7099507e-11,-2.6221995e-12,4.978766,4.978766,5.13353,-0.06077315,1.0,1.0,-0.25012025,0.0,0.0,-0.15473776,-12.506049,1.0,5.13353,4.9787674,1.1615161e-06,4.9296276e-08,0.948042,4.9296276e-08,1.0,1.0,1.0
0.9972,0.5,0.0,56730.188,9492.851,-1.5163827,0.0,0.5135631,0.58839655,-1.4297193e-09,-0.099425405,0.9735902,-2.7103986e-09,-117.99786,0.0,-301.0202,86.0931,120.21104,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59018415,0.5901113,5.0415993,5.196362,0.0,35.439907,82.55796,61.447247,239.57295,-2.737303e-11,-2.626988e-12,5.041598,5.041598,5.196362,-0.060773455,1.0,1.0,-0.25026262,0.0,0.0,-0.15473776,-12.513166,1.0,5.196362,5.0415993,1.1609013e-06,4.9270184e-08,0.948242,4.9270184e-08,1.0,1.0,1.0
0.9974,0.5,0.0,56730.887,9493.086,-1.5163827,0.0,0.5135605,0.58839947,-1.4828528e-09,-0.09942591,0.9735952,-2.8111558e-09,-116.05748,0.0,-293.97025,86.0931,118.74234,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5901871,0.5901143,5.104431,5.259194,0.0,28.09954,87.95794,41.728554,252.2417,-2.7684735e-11,-2.6281807e-12,5.1044297,5.1044297,5.259194,-0.060773764,1.0,1.0,-0.25040498,0.0,0.0,-0.15473776,-12.520285,1.0,5.259194,5.104431,1.1603095e-06,4.9245063e-08,0.948442,4.9245063e-08,1.0,1.0,1.0
0.9976,0.5,0.0,56731.586,9493.32,-1.5163827,0.0,0.51355785,0.58840245,-1.5345872e-09,-0.09942641,0.9736002,-2.9092622e-09,-113.65904,0.0,-285.76007,86.0931,116.805,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59019005,0.5901173,5.167263,5.3220253,0.0,20.648203,93.01084,21.844978,263.9151,-2.8026e-11,-2.6246264e-12,5.1672616,5.1672616,5.3220253,-0.06077406,1.0,1.0,-0.25054735,0.0,0.0,-0.15473774,-12.527403,1.0,5.3220253,5.167263,1.1597403e-06,4.9220912e-08,0.948642,4.9220912e-08,1.0,1.0,1.0
0.9978,0.5,0.0,56732.28,9493.555,-1.5163827,0.0,0.5135552,0.58840543,-1.5874831e-09,-0.09942691,0.97360516,-3.009573e-09,-110.81202,0.0,-276.42203,86.0931,114.40666,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.590193,0.59012026,5.230095,5.384857,0.0,13.115303,97.69672,1.8749901,274.54703,-2.8394384e-11,-2.6171662e-12,5.2300935,5.2300935,5.384857,-0.06077438,1.0,1.0,-0.2506897,0.0,0.0,-0.15473774,-12.53452,1.0,5.384857,5.230095,1.1591932e-06,4.9197684e-08,0.948842,4.9197684e-08,1.0,1.0,1.0
0.998,0.5,0.0,56732.98,9493.79,-1.5163827,0.0,0.51355255,0.58840835,-1.6471026e-09,-0.0994274,0.97361016,-3.1226322e-09,-107.52764,0.0,-265.99295,86.0931,111.556786,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5901959,0.5901232,5.2929263,5.447689,0.0,5.5305657,101.99707,-18.1026,284.09555,-2.876658e-11,-2.6082454e-12,5.2929254,5.2929254,5.447689,-0.060774688,1.0,1.0,-0.25083205,0.0,0.0,-0.15473774,-12.541638,1.0,5.447689,5.2929263,1.1586678e-06,4.917539e-08,0.949042,4.917539e-08,1.0,1.0,1.0
0.9982,0.5,0.0,56733.676,9494.024,-1.5163827,0.0,0.5135499,0.58841133,-1.7089479e-09,-0.099427916,0.9736151,-3.2399137e-09,-103.81886,0.0,-254.51404,86.0931,108.26662,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5901989,0.59012616,5.355758,5.510521,0.0,-2.0760736,105.894936,-38.00895,292.52298,-2.910948e-11,-2.5974476e-12,5.355757,5.355757,5.510521,-0.06077499,1.0,1.0,-0.25097442,0.0,0.0,-0.15473774,-12.548757,1.0,5.510521,5.355758,1.1581636e-06,4.915399e-08,0.949242,4.915399e-08,1.0,1.0,1.0
0.9984,0.5,0.0,56734.375,9494.258,-1.5163827,0.0,0.5135473,0.58841425,-1.7642781e-09,-0.09942841,0.9736201,-3.3448457e-09,-99.700325,0.0,-242.03055,86.0931,104.54913,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902018,0.5901291,5.41859,5.573353,0.0,-9.674596,109.374916,-57.76549,299.79605,-2.940989e-11,-2.5841334e-12,5.418589,5.418589,5.573353,-0.060775302,1.0,1.0,-0.25111678,0.0,0.0,-0.15473774,-12.555874,1.0,5.573353,5.41859,1.1576783e-06,4.913339e-08,0.949442,4.913339e-08,1.0,1.0,1.0
0.9986,0.5,0.0,56735.07,9494.492,-1.5163827,0.0,0.5135447,0.58841723,-1.8170669e-09,-0.09942892,0.9736251,-3.444962e-09,-95.18826,0.0,-228.59175,86.0931,100.41901,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902048,0.59013206,5.481422,5.6361847,0.0,-17.235014,112.42328,-77.29426,305.88602,-2.965312e-11,-2.5683067e-12,5.481421,5.481421,5.6361847,-0.060775593,1.0,1.0,-0.25125912,0.0,0.0,-0.15473774,-12.562992,1.0,5.6361847,5.481422,1.1572123e-06,4.9113613e-08,0.949642,4.9113613e-08,1.0,1.0,1.0
0.9988,0.5,0.0,56735.77,9494.726,-1.5163827,0.0,0.51354206,0.58842015,-1.8676811e-09,-0.09942941,0.9736301,-3.540957e-09,-90.3005,0.0,-214.25066,86.0931,95.892525,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902077,0.59013504,5.544254,5.6990166,0.0,-24.727488,115.027985,-96.51818,310.76883,-2.9837147e-11,-2.5554702e-12,5.544253,5.544253,5.6990166,-0.06077591,1.0,1.0,-0.25140148,0.0,0.0,-0.15473773,-12.57011,1.0,5.6990166,5.544254,1.1567655e-06,4.9094652e-08,0.949842,4.9094652e-08,1.0,1.0,1.0
0.999,0.5,0.0,56736.465,9494.96,-1.5163827,0.0,0.51353943,0.58842313,-1.9192368e-09,-0.09942992,0.9736351,-3.6387395e-09,-85.056305,0.0,-199.06386,86.0931,90.98755,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902106,0.59013796,5.6070857,5.7618484,0.0,-32.122448,117.17875,-115.361374,314.42523,-2.9960492e-11,-2.5434594e-12,5.6070848,5.6070848,5.7618484,-0.060776215,1.0,1.0,-0.25154385,0.0,0.0,-0.15473773,-12.577228,1.0,5.7618484,5.6070857,1.1563377e-06,4.9076498e-08,0.950042,4.9076498e-08,1.0,1.0,1.0
0.9992,0.5,0.0,56737.164,9495.193,-1.5163827,0.0,0.5135368,0.58842605,-1.9758872e-09,-0.099430405,0.97364,-3.746183e-09,-79.47638,0.0,-183.0913,86.0931,85.723434,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902136,0.59014094,5.6699176,5.8246803,0.0,-39.39071,118.86709,-133.74948,316.8408,-3.0026377e-11,-2.5296215e-12,5.6699166,5.6699166,5.8246803,-0.060776524,1.0,1.0,-0.25168622,0.0,0.0,-0.15473773,-12.584346,1.0,5.8246803,5.6699176,1.1559284e-06,4.905913e-08,0.950242,4.905913e-08,1.0,1.0,1.0
0.9994,0.5,0.0,56737.86,9495.427,-1.5163827,0.0,0.5135342,0.58842903,-2.0257847e-09,-0.09943092,0.97364503,-3.8408254e-09,-73.58273,0.0,-166.396,86.0931,80.120964,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902165,0.59014386,5.7327495,5.887512,0.0,-46.503586,120.08632,-151.60992,318.00592,-3.0038354e-11,-2.5116166e-12,5.7327485,5.7327485,5.887512,-0.060776815,1.0,1.0,-0.25182855,0.0,0.0,-0.15473773,-12.591464,1.0,5.887512,5.7327495,1.1555375e-06,4.9042534e-08,0.950442,4.9042534e-08,1.0,1.0,1.0
0.9996,0.5,0.0,56738.555,9495.66,-1.5163827,0.0,0.51353157,0.58843195,-2.080573e-09,-0.0994314,0.97365,-3.9447428e-09,-67.398636,0.0,-149.04382,86.0931,74.202225,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902195,0.59014684,5.7955813,5.950344,0.0,-53.433002,120.83164,-168.87221,317.91602,-3.0024195e-11,-2.4939102e-12,5.7955804,5.7955804,5.950344,-0.060777128,1.0,1.0,-0.25197092,0.0,0.0,-0.15473773,-12.598581,1.0,5.950344,5.7955813,1.1551637e-06,4.902667e-08,0.950642,4.902667e-08,1.0,1.0,1.0
0.9998,0.5,0.0,56739.25,9495.893,-1.5163827,0.0,0.51352894,0.5884349,-2.1230318e-09,-0.09943192,0.973655,-4.025285e-09,-60.948483,0.0,-131.10327,86.0931,67.990585,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902224,0.5901498,5.858413,6.013176,0.0,-60.151615,121.1001,-185.46819,316.57147,-2.9994705e-11,-2.475285e-12,5.8584123,5.8584123,6.013176,-0.06077743,1.0,1.0,-0.25211328,0.0,0.0,-0.15473773,-12.6057,1.0,6.013176,5.858413,1.1548071e-06,4.9011536e-08,0.950842,4.9011536e-08,1.0,1.0,1.0
1.0,0.5,0.0,56739.95,9496.126,-1.5163827,0.0,0.5135263,0.58843786,-2.175532e-09,-0.09943242,0.97365993,-4.124868e-09,-54.25773,0.0,-112.645134,86.0931,61.51056,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59022534,0.59015274,5.921245,6.076008,0.0,-66.6329,120.890625,-201.33238,313.9775,-2.993315e-11,-2.4556635e-12,5.921244,5.921244,6.076008,-0.060777754,1.0,1.0,-0.25225565,0.0,0.0,-0.15473771,-12.612818,1.0,6.076008,5.921245,1.1544673e-06,4.8997112e-08,0.951042,4.8997112e-08,1.0,1.0,1.0
1.0002,0.5,0.0,56740.645,9496.358,-1.5163827,0.0,0.5135237,0.5884408,-2.225304e-09,-0.099432915,0.97366494,-4.21928e-09,-47.35277,0.0,-93.74225,86.0931,54.78771,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902283,0.5901557,5.984077,6.1388397,0.0,-72.85128,120.204056,-216.40216,310.1444,-2.9811813e-11,-2.4379355e-12,5.984076,5.984076,6.1388397,-0.060778044,1.0,1.0,-0.25239798,0.0,0.0,-0.15473771,-12.619935,1.0,6.1388397,5.984077,1.1541437e-06,4.8983377e-08,0.951242,4.8983377e-08,1.0,1.0,1.0
1.0004,0.5,0.0,56741.34,9496.591,-1.5163827,0.0,0.5135211,0.58844376,-2.2700224e-09,-0.09943343,0.9736699,-4.304112e-09,-40.260868,0.0,-74.46921,86.0931,47.848568,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59023124,0.59015864,6.046909,6.2016716,0.0,-78.78221,119.043076,-230.61806,305.08728,-2.963104e-11,-2.4221725e-12,6.046908,6.046908,6.2016716,-0.060778342,1.0,1.0,-0.25254035,0.0,0.0,-0.15473771,-12.627053,1.0,6.2016716,6.046909,1.1538358e-06,4.8970314e-08,0.951442,4.8970314e-08,1.0,1.0,1.0
1.0006,0.5,0.0,56742.035,9496.823,-1.5163827,0.0,0.51351845,0.5884467,-2.3233346e-09,-0.09943392,0.97367483,-4.405241e-09,-33.010002,0.0,-54.90208,86.0931,40.72052,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59023416,0.5901616,6.1097407,6.2645035,0.0,-84.402275,117.41228,-243.92393,298.82602,-2.9424043e-11,-2.406119e-12,6.1097393,6.1097393,6.2645035,-0.060778663,1.0,1.0,-0.25268272,0.0,0.0,-0.15473771,-12.6341715,1.0,6.2645035,6.1097407,1.1535425e-06,4.8957865e-08,0.951642,4.8957865e-08,1.0,1.0,1.0
1.0008,0.5,0.0,56742.73,9497.055,-1.5163827,0.0,0.51351583,0.58844966,-2.3650861e-09,-0.09943443,0.97367984,-4.4844515e-09,-25.628786,0.0,-35.118084,86.0931,33.431694,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59023714,0.5901646,6.1725726,0.044149857,0.0,-89.68931,115.31809,-256.2673,291.38538,-2.9214204e-11,-2.3875678e-12,6.172571,6.172571,0.044149857,-0.06077896,1.0,1.0,-0.25282508,0.0,0.0,-0.15473771,-12.64129,1.0,0.044149857,6.1725726,1.1532636e-06,4.8946028e-08,0.951842,4.8946028e-08,1.0,1.0,1.0
1.001,0.5,0.0,56743.426,9497.287,-1.5163827,0.0,0.5135132,0.5884526,-2.4129976e-09,-0.09943492,0.9736848,-4.575343e-09,-18.14635,0.0,-15.195288,86.0931,26.010857,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59024006,0.5901675,6.2354045,0.10698171,0.0,-94.62242,112.768776,-267.5994,282.79468,-2.900492e-11,-2.3683857e-12,6.235403,6.235403,0.10698171,-0.060779277,1.0,1.0,-0.25296742,0.0,0.0,-0.1547377,-12.648407,1.0,0.10698171,6.2354045,1.1529983e-06,4.8934766e-08,0.952042,4.8934766e-08,1.0,1.0,1.0
1.0012,0.5,0.0,56744.12,9497.519,-1.5163827,0.0,0.5135106,0.5884555,-2.4616813e-09,-0.09943542,0.97368973,-4.667701e-09,-10.592225,0.0,4.787676,86.0931,18.487291,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.590243,0.59017044,0.015050934,0.16981356,0.0,-99.18215,109.774376,-277.87552,273.08783,-2.8795662e-11,-2.3467651e-12,0.015049781,0.015049781,0.16981356,-0.060779575,1.0,1.0,-0.25310978,0.0,0.0,-0.1547377,-12.655525,1.0,0.16981356,0.015050934,1.1527472e-06,4.8924115e-08,0.952242,4.8924115e-08,1.0,1.0,1.0
1.0014,0.5,0.0,56744.816,9497.751,-1.5163827,0.0,0.51350796,0.5884585,-2.506999e-09,-0.09943592,0.97369474,-4.753679e-09,-2.9962208,0.0,24.751945,86.0931,10.890689,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902459,0.5901734,0.07788279,0.23264542,0.0,-103.3505,106.346725,-287.05508,262.30313,-2.8606216e-11,-2.3258667e-12,0.077881634,0.077881634,0.23264542,-0.06077989,1.0,1.0,-0.25325215,0.0,0.0,-0.1547377,-12.662643,1.0,0.23264542,0.07788279,1.1525102e-06,4.8914053e-08,0.952442,4.8914053e-08,1.0,1.0,1.0
1.0016,0.5,0.0,56745.51,9497.982,-1.5163827,0.0,0.51350534,0.5884614,-2.5629725e-09,-0.09943643,0.9736997,-4.859863e-09,4.6116843,0.0,44.61873,86.0931,3.2510297,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902489,0.5901764,0.14071465,0.29547727,0.0,-107.111015,102.49933,-295.10187,250.48314,-2.8441029e-11,-2.3053013e-12,0.1407135,0.1407135,0.29547727,-0.060780186,1.0,1.0,-0.2533945,0.0,0.0,-0.1547377,-12.669761,1.0,0.29547727,0.14071465,1.1522884e-06,4.890464e-08,0.952642,4.890464e-08,1.0,1.0,1.0
1.0018,0.5,0.0,56746.207,9498.213,-1.5163827,0.0,0.5135027,0.5884643,-2.5968443e-09,-0.099436924,0.97370464,-4.92414e-09,12.201465,0.0,64.30962,86.0931,-4.4015365,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902518,0.5901793,0.2035465,0.35830912,0.0,-110.44884,98.247375,-301.9841,237.67447,-2.8328366e-11,-2.284757e-12,0.20354535,0.20354535,0.35830912,-0.0607805,1.0,1.0,-0.25353685,0.0,0.0,-0.1547377,-12.676879,1.0,0.35830912,0.2035465,1.1520823e-06,4.8895892e-08,0.952842,4.8895892e-08,1.0,1.0,1.0
1.002,0.5,0.0,56746.902,9498.444,-1.5163827,0.0,0.5135001,0.5884673,-2.6417484e-09,-0.099437416,0.97370964,-5.0093383e-09,19.743168,0.0,83.74691,86.0931,-12.036808,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902547,0.5901823,0.26637834,0.42114097,0.0,-113.35081,93.60764,-307.6746,223.92767,-2.8270138e-11,-2.2642526e-12,0.2663772,0.2663772,0.42114097,-0.06078081,1.0,1.0,-0.25367922,0.0,0.0,-0.15473768,-12.683997,1.0,0.42114097,0.26637834,1.1518907e-06,4.888776e-08,0.953042,4.888776e-08,1.0,1.0,1.0
1.0022,0.5,0.0,56747.594,9498.676,-1.5163827,0.0,0.5134975,0.5884702,-2.6808793e-09,-0.099437915,0.9737146,-5.0835913e-09,27.207027,0.0,102.85389,86.0931,-19.624651,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59025764,0.5901852,0.32921022,0.48397282,0.0,-115.80546,88.59843,-312.15088,209.29698,-2.82341e-11,-2.2436788e-12,0.32920906,0.32920906,0.48397282,-0.0607811,1.0,1.0,-0.25382158,0.0,0.0,-0.15473768,-12.691114,1.0,0.48397282,0.32921022,1.1517114e-06,4.8880153e-08,0.953242,4.8880153e-08,1.0,1.0,1.0
1.0024,0.5,0.0,56748.29,9498.906,-1.5163827,0.0,0.51349485,0.5884732,-2.7238438e-09,-0.09943842,0.97371954,-5.165115e-09,34.563587,0.0,121.55513,86.0931,-27.13512,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902606,0.59018815,0.39204207,0.54680467,0.0,-117.8031,83.23951,-315.3953,193.84015,-2.8191446e-11,-2.2230095e-12,0.3920409,0.3920409,0.54680467,-0.06078141,1.0,1.0,-0.25396395,0.0,0.0,-0.15473768,-12.698233,1.0,0.54680467,0.39204207,1.1515444e-06,4.8873066e-08,0.953442,4.8873066e-08,1.0,1.0,1.0
1.0026,0.5,0.0,56748.984,9499.137,-1.5163827,0.0,0.5134922,0.5884761,-2.7668055e-09,-0.09943892,0.97372454,-5.2466347e-09,41.783817,0.0,139.77684,86.0931,-34.538574,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59026355,0.5901911,0.45487392,0.60963655,0.0,-119.335846,77.552025,-317.395,177.61816,-2.8168454e-11,-2.2023796e-12,0.4548728,0.4548728,0.60963655,-0.060781702,1.0,1.0,-0.25410628,0.0,0.0,-0.15473768,-12.705351,1.0,0.60963655,0.45487392,1.1513894e-06,4.8866482e-08,0.953642,4.8866482e-08,1.0,1.0,1.0
1.0028,0.5,0.0,56749.68,9499.367,-1.5163827,0.0,0.51348966,0.58847904,-2.80454e-09,-0.09943942,0.9737295,-5.318244e-09,48.839214,0.0,157.44708,86.0931,-41.805794,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59026647,0.59019405,0.5177058,0.67246836,0.0,-120.39764,71.558426,-318.14212,160.69504,-2.815854e-11,-2.1817199e-12,0.5177046,0.5177046,0.67246836,-0.06078202,1.0,1.0,-0.25424865,0.0,0.0,-0.15473768,-12.712468,1.0,0.67246836,0.5177058,1.1512469e-06,4.8860436e-08,0.953842,4.8860436e-08,1.0,1.0,1.0
1.003,0.5,0.0,56750.37,9499.598,-1.5163827,0.0,0.51348704,0.58848196,-2.8457017e-09,-0.09943991,0.97373444,-5.396354e-09,55.70193,0.0,174.49614,86.0931,-48.908096,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902694,0.590197,0.5805376,0.73530024,0.0,-120.98428,65.28235,-317.63367,143.13754,-2.817757e-11,-2.1611497e-12,0.5805365,0.5805365,0.73530024,-0.060782325,1.0,1.0,-0.254391,0.0,0.0,-0.15473767,-12.719586,1.0,0.73530024,0.5805376,1.1511158e-06,4.8854872e-08,0.954042,4.8854872e-08,1.0,1.0,1.0
1.0032,0.5,0.0,56751.066,9499.828,-1.5163827,0.0,0.5134844,0.58848494,-2.8924023e-09,-0.09944041,0.9737394,-5.484969e-09,62.34489,0.0,190.8567,86.0931,-55.81745,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902723,0.59019995,0.6433695,0.7981321,0.0,-121.09346,58.748573,-315.87167,125.01496,-2.821945e-11,-2.1404996e-12,0.64336836,0.64336836,0.7981321,-0.060782626,1.0,1.0,-0.25453338,0.0,0.0,-0.15473767,-12.726705,1.0,0.7981321,0.6433695,1.1509954e-06,4.8849763e-08,0.954242,4.8849763e-08,1.0,1.0,1.0
1.0034,0.5,0.0,56751.758,9500.058,-1.5163827,0.0,0.5134818,0.58848786,-2.9351408e-09,-0.09944092,0.97374433,-5.566072e-09,68.74187,0.0,206.4642,86.0931,-62.506588,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902753,0.59020287,0.7062014,0.86096394,0.0,-120.72474,51.982876,-312.86304,106.39883,-2.824917e-11,-2.1197523e-12,0.7062002,0.7062002,0.86096394,-0.060782928,1.0,1.0,-0.25467572,0.0,0.0,-0.15473767,-12.733822,1.0,0.86096394,0.7062014,1.1508854e-06,4.884509e-08,0.954442,4.884509e-08,1.0,1.0,1.0
1.0036,0.5,0.0,56752.453,9500.288,-1.5163827,0.0,0.5134792,0.5884908,-2.9746203e-09,-0.09944142,0.97374934,-5.640997e-09,74.86761,0.0,221.25703,86.0931,-68.949104,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902782,0.59020585,0.7690332,0.9237958,0.0,-119.87957,45.01196,-308.61963,87.362595,-2.8247061e-11,-2.0992377e-12,0.76903206,0.76903206,0.9237958,-0.060783252,1.0,1.0,-0.25481808,0.0,0.0,-0.15473767,-12.74094,1.0,0.9237958,0.7690332,1.1507847e-06,4.8840818e-08,0.954642,4.8840818e-08,1.0,1.0,1.0
