Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.0038,0.5,0.0,56753.145,9500.518,-1.5163827,0.0,0.51347655,0.5884937,-3.0277783e-09,-0.09944192,0.9737543,-5.741863e-09,80.697945,0.0,235.17682,86.0931,-75.119576,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902811,0.59020877,0.8318651,0.98662764,0.0,-118.56127,37.863327,-303.1582,67.98139,-2.8202864e-11,-2.0790062e-12,0.83186394,0.83186394,0.98662764,-0.060783546,1.0,1.0,-0.25496045,0.0,0.0,-0.15473767,-12.748058,1.0,0.98662764,0.8318651,1.1506933e-06,4.8836938e-08,0.954842,4.8836938e-08,1.0,1.0,1.0
1.004,0.5,0.0,56753.84,9500.747,-1.5163827,0.0,0.5134739,0.5884967,-3.0693408e-09,-0.09944241,0.97375923,-5.8207412e-09,86.20986,0.0,248.1686,86.0931,-80.993645,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59028405,0.59021175,0.8946969,1.0494595,0.0,-116.775055,30.565195,-296.50027,48.3317,-2.81151e-11,-2.0587317e-12,0.89469576,0.89469576,1.0494595,-0.06078385,1.0,1.0,-0.2551028,0.0,0.0,-0.15473767,-12.755176,1.0,1.0494595,0.8946969,1.1506115e-06,4.883347e-08,0.955042,4.883347e-08,1.0,1.0,1.0
1.0042,0.5,0.0,56754.53,9500.977,-1.5163827,0.0,0.51347136,0.5884996,-3.1151377e-09,-0.0994429,0.9737642,-5.9076513e-09,91.3816,0.0,260.1811,86.0931,-86.54812,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59028697,0.59021467,0.95752877,1.1122913,0.0,-114.52796,23.146362,-288.67215,28.491064,-2.7996104e-11,-2.038966e-12,0.95752764,0.95752764,1.1122913,-0.060784154,1.0,1.0,-0.25524515,0.0,0.0,-0.15473765,-12.762294,1.0,1.1122913,0.95752877,1.1505396e-06,4.8830415e-08,0.955242,4.8830415e-08,1.0,1.0,1.0
1.0044,0.5,0.0,56755.227,9501.205,-1.5163827,0.0,0.51346874,0.5885025,-3.1608147e-09,-0.0994434,0.9737691,-5.9943357e-09,96.19274,0.0,271.16687,86.0931,-91.761086,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902899,0.5902176,1.0203606,1.1751232,0.0,-111.82885,15.636108,-279.70465,8.537791,-2.7870277e-11,-2.0192832e-12,1.0203595,1.0203595,1.1751232,-0.060784463,1.0,1.0,-0.2553875,0.0,0.0,-0.15473765,-12.769412,1.0,1.1751232,1.0203606,1.1504765e-06,4.882774e-08,0.955442,4.882774e-08,1.0,1.0,1.0
1.0046,0.5,0.0,56755.918,9501.435,-1.5163827,0.0,0.5134661,0.58850545,-3.2050127e-09,-0.099443905,0.9737741,-6.0782166e-09,100.624306,0.0,281.08258,86.0931,-96.61197,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902929,0.5902206,1.0831925,1.2379551,0.0,-108.68838,8.06407,-269.6332,-11.449377,-2.774311e-11,-1.999332e-12,1.0831913,1.0831913,1.2379551,-0.060784772,1.0,1.0,-0.25552988,0.0,0.0,-0.15473765,-12.776529,1.0,1.2379551,1.0831925,1.1504218e-06,4.8825413e-08,0.955642,4.8825413e-08,1.0,1.0,1.0
1.0048,0.5,0.0,56756.61,9501.663,-1.5163827,0.0,0.5134635,0.58850837,-3.2527223e-09,-0.099444404,0.973779,-6.1687597e-09,104.65879,0.0,289.8891,86.0931,-101.081604,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902958,0.5902235,1.1460243,1.300787,0.0,-105.11892,0.4601299,-258.49756,-31.39156,-2.75933e-11,-1.9790474e-12,1.1460232,1.1460232,1.300787,-0.060785066,1.0,1.0,-0.25567225,0.0,0.0,-0.15473765,-12.783648,1.0,1.300787,1.1460243,1.1503749e-06,4.882343e-08,0.955842,4.882343e-08,1.0,1.0,1.0
1.005,0.5,0.0,56757.305,9501.892,-1.5163827,0.0,0.5134609,0.58851135,-3.30328e-09,-0.0994449,0.97378397,-6.264705e-09,108.28027,0.0,297.55164,86.0931,-105.15237,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5902987,0.5902264,1.2088562,1.3636187,0.0,-101.134575,-7.1457014,-246.34158,-51.210056,-2.7406752e-11,-1.9596564e-12,1.208855,1.208855,1.3636187,-0.060785376,1.0,1.0,-0.25581458,0.0,0.0,-0.15473765,-12.790766,1.0,1.3636187,1.2088562,1.1503364e-06,4.8821793e-08,0.956042,4.8821793e-08,1.0,1.0,1.0
1.0052,0.5,0.0,56757.996,9502.12,-1.5163827,0.0,0.5134583,0.58851427,-3.3458523e-09,-0.099445395,0.9737889,-6.3455086e-09,111.474464,0.0,304.03995,86.0931,-108.808174,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59030163,0.5902294,1.2716881,1.4264506,0.0,-96.75105,-14.723408,-233.2133,-70.826645,-2.7202865e-11,-1.9413568e-12,1.2716869,1.2716869,1.4264506,-0.06078567,1.0,1.0,-0.25595695,0.0,0.0,-0.15473764,-12.797883,1.0,1.4264506,1.2716881,1.1503056e-06,4.8820482e-08,0.956242,4.8820482e-08,1.0,1.0,1.0
1.0054,0.5,0.0,56758.688,9502.349,-1.5163827,0.0,0.5134557,0.5885172,-3.3850163e-09,-0.099445894,0.97379386,-6.4198495e-09,114.22874,0.0,309.3284,86.0931,-112.03461,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59030455,0.5902323,1.3345199,1.4892825,0.0,-91.98566,-22.243082,-219.16449,-90.1639,-2.6994152e-11,-1.9226415e-12,1.3345188,1.3345188,1.4892825,-0.060785986,1.0,1.0,-0.2560993,0.0,0.0,-0.15473764,-12.805001,1.0,1.4892825,1.3345199,1.150282e-06,4.8819484e-08,0.956442,4.8819484e-08,1.0,1.0,1.0
1.0056,0.5,0.0,56759.38,9502.577,-1.5163827,0.0,0.51345307,0.5885201,-3.4212781e-09,-0.0994464,0.9737988,-6.488688e-09,116.532234,0.0,313.39612,86.0931,-114.81892,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5903075,0.5902353,1.3973517,1.5521144,0.0,-86.857185,-29.675049,-204.2506,-109.14552,-2.6784991e-11,-1.9053123e-12,1.3973507,1.3973507,1.5521144,-0.06078629,1.0,1.0,-0.25624168,0.0,0.0,-0.15473764,-12.8121195,1.0,1.5521144,1.3973517,1.1502653e-06,4.8818777e-08,0.956642,4.8818777e-08,1.0,1.0,1.0
1.0058,0.5,0.0,56760.07,9502.805,-1.5163827,0.0,0.51345044,0.58852303,-3.4622243e-09,-0.09944688,0.97380376,-6.566412e-09,118.37585,0.0,316.22705,86.0931,-117.15011,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5903104,0.5902382,1.4601836,1.6149461,0.0,-81.38587,-36.989975,-188.53047,-127.69659,-2.6547917e-11,-1.8890096e-12,1.4601824,1.4601824,1.6149461,-0.06078659,1.0,1.0,-0.25638402,0.0,0.0,-0.15473764,-12.819237,1.0,1.6149461,1.4601836,1.1502572e-06,4.8818432e-08,0.956842,4.8818432e-08,1.0,1.0,1.0
1.006,0.5,0.0,56760.76,9503.032,-1.5163827,0.0,0.5134478,0.588526,-3.5003818e-09,-0.099447384,0.9738087,-6.638848e-09,119.7523,0.0,317.81,86.0931,-119.01899,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5903133,0.59024113,1.5230155,1.677778,0.0,-75.59331,-44.15899,-172.06613,-145.74387,-2.6375605e-11,-1.870738e-12,1.5230143,1.5230143,1.677778,-0.060786888,1.0,1.0,-0.25652638,0.0,0.0,-0.15473764,-12.826355,1.0,1.677778,1.5230155,1.1502494e-06,4.88181e-08,0.957042,4.88181e-08,1.0,1.0,1.0
1.0062,0.5,0.0,56761.453,9503.26,-1.5163827,0.0,0.51344526,0.5885289,-3.54093e-09,-0.099447876,0.97381365,-6.7158203e-09,120.65616,0.0,318.1387,86.0931,-120.418175,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59031624,0.59024405,1.5858474,1.7406099,0.0,-69.50236,-51.153797,-154.92256,-163.21614,-2.6311798e-11,-1.8527463e-12,1.5858462,1.5858462,1.7406099,-0.060787205,1.0,1.0,-0.25666875,0.0,0.0,-0.15473762,-12.833473,1.0,1.7406099,1.5858474,1.1502558e-06,4.8818375e-08,0.957242,4.8818375e-08,1.0,1.0,1.0
1.0064,0.5,0.0,56762.145,9503.487,-1.5163827,0.0,0.51344264,0.58853185,-3.5806231e-09,-0.099448375,0.9738186,-6.7911725e-09,121.08385,0.0,317.21185,86.0931,-121.34213,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59031916,0.59024704,1.6486791,1.8034418,0.0,-63.137047,-57.946796,-137.1674,-180.04445,-2.6368713e-11,-1.835003e-12,1.6486781,1.6486781,1.8034418,-0.0607875,1.0,1.0,-0.2568111,0.0,0.0,-0.15473762,-12.8405905,1.0,1.8034418,1.6486791,1.1502636e-06,4.8818702e-08,0.957442,4.8818702e-08,1.0,1.0,1.0
1.0066,0.5,0.0,56762.836,9503.715,-1.5163827,0.0,0.51344,0.5885348,-3.6171668e-09,-0.099448875,0.97382355,-6.8605526e-09,121.033676,0.0,315.0331,86.0931,-121.78721,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5903221,0.59024996,1.711511,1.8662736,0.0,-56.522503,-64.51117,-118.870735,-196.16237,-2.6505508e-11,-1.8171919e-12,1.71151,1.71151,1.8662736,-0.060787816,1.0,1.0,-0.25695345,0.0,0.0,-0.15473762,-12.847709,1.0,1.8662736,1.711511,1.1502781e-06,4.8819317e-08,0.957642,4.8819317e-08,1.0,1.0,1.0
1.0068,0.5,0.0,56763.527,9503.942,-1.5163827,0.0,0.51343745,0.5885377,-3.6489183e-09,-0.09944937,0.9738285,-6.920845e-09,120.50584,0.0,311.61102,86.0931,-121.751656,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.590325,0.5902529,1.7743429,1.9291054,0.0,-49.684822,-70.821014,-100.10475,-211.50627,-2.6753568e-11,-1.7981135e-12,1.7743417,1.7743417,1.9291054,-0.060788114,1.0,1.0,-0.2570958,0.0,0.0,-0.15473762,-12.854827,1.0,1.9291054,1.7743429,1.150298e-06,4.8820162e-08,0.957842,4.8820162e-08,1.0,1.0,1.0
1.007,0.5,0.0,56764.22,9504.169,-1.5163827,0.0,0.5134348,0.5885406,-3.686531e-09,-0.09944987,0.97383344,-6.992255e-09,119.5024,0.0,306.95914,86.0931,-121.2356,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5903279,0.5902558,1.8371748,1.9919373,0.0,-42.650986,-76.85142,-80.943504,-226.01562,-2.6994499e-11,-1.7792796e-12,1.8371736,1.8371736,1.9919373,-0.060788415,1.0,1.0,-0.25723818,0.0,0.0,-0.1547376,-12.861944,1.0,1.9919373,1.8371748,1.1503233e-06,4.882124e-08,0.958042,4.882124e-08,1.0,1.0,1.0
1.0072,0.5,0.0,56764.91,9504.396,-1.5163827,0.0,0.5134322,0.58854353,-3.7234618e-09,-0.09945037,0.9738384,-7.0623734e-09,118.02734,0.0,301.09573,86.0931,-120.24108,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59033084,0.5902587,1.9000067,2.054769,0.0,-35.448757,-82.57858,-61.462624,-239.63312,-2.7193607e-11,-1.7610503e-12,1.9000055,1.9000055,2.054769,-0.060788725,1.0,1.0,-0.25738055,0.0,0.0,-0.1547376,-12.869062,1.0,2.054769,1.9000067,1.1503538e-06,4.8822532e-08,0.958242,4.8822532e-08,1.0,1.0,1.0
1.0074,0.5,0.0,56765.6,9504.623,-1.5163827,0.0,0.5134296,0.58854645,-3.7547445e-09,-0.09945088,0.97384334,-7.1217805e-09,116.086464,0.0,294.044,86.0931,-118.772,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.59033376,0.5902617,1.9628384,2.117601,0.0,-28.106556,-87.979904,-41.73898,-252.30502,-2.7349525e-11,-1.7423451e-12,1.9628373,1.9628373,2.117601,-0.060789026,1.0,1.0,-0.25752288,0.0,0.0,-0.1547376,-12.876181,1.0,2.117601,1.9628384,1.1503887e-06,4.8824013e-08,0.958442,4.8824013e-08,1.0,1.0,1.0
1.0076,0.5,0.0,56766.293,9504.85,-1.5163827,0.0,0.513427,0.5885494,-3.7800785e-09,-0.09945137,0.9738483,-7.1699047e-09,113.68742,0.0,285.83173,86.0931,-116.834175,0.0,0.0,0.0,1.10605,7.0,0.0,85.98548,224.84087,1.0,0.5903367,0.5902646,2.0256703,2.1804328,0.0,-20.653357,-93.034065,-21.850412,-263.98132,-2.7461896e-11,-1.7238477e-12,2.025669,2.025669,2.1804328,-0.060789324,1.0,1.0,-0.25766525,0.0,0.0,-0.1547376,-12.883298,1.0,2.1804328,2.0256703,1.1504279e-06,4.8825676e-08,0.958642,4.8825676e-08,1.0,1.0,1.0
1.0078,0.5,0.0,56766.98,9505.076,-1.5163827,0.0,0.5134244,0.5885523,-3.813554e-09,-0.09945186,0.97385323,-7.233474e-09,110.83968,0.0,276.49133,86.0931,-114.435234,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.84087,1.0,0.5903396,0.59026754,2.0885022,2.2432647,0.0,-13.118575,-97.72111,-1.8754121,-274.61594,-2.7534957e-11,-1.7079739e-12,2.088501,2.088501,2.2432647,-0.06078963,1.0,1.0,-0.2578076,0.0,0.0,-0.1547376,-12.890416,1.0,2.2432647,2.0885022,1.150471e-06,4.882751e-08,0.958842,4.882751e-08,1.0,1.0,1.0
1.008,0.5,0.0,56767.67,9505.302,-1.5163827,0.0,0.5134218,0.5885553,-3.8508183e-09,-0.09945236,0.9738581,-7.30423e-09,107.55448,0.0,266.05966,86.0931,-111.58464,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.84087,1.0,0.5903425,0.5902705,2.151334,2.3060966,0.0,-5.5319448,-102.02254,18.10719,-284.16684,-2.75607e-11,-1.6931744e-12,2.1513329,2.1513329,2.3060966,-0.06078993,1.0,1.0,-0.25794998,0.0,0.0,-0.15473759,-12.897534,1.0,2.3060966,2.151334,1.1505178e-06,4.882949e-08,0.959042,4.882949e-08,1.0,1.0,1.0
1.0082,0.5,0.0,56768.363,9505.528,-1.5163827,0.0,0.5134192,0.5885582,-3.876715e-09,-0.09945286,0.97386307,-7.353425e-09,103.84477,0.0,254.57784,86.0931,-108.29365,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.84087,1.0,0.59034544,0.5902734,2.214166,2.3689284,0.0,2.0765936,-105.921364,38.018528,-292.59637,-2.7540196e-11,-1.676805e-12,2.2141647,2.2141647,2.3689284,-0.060790237,1.0,1.0,-0.2580923,0.0,0.0,-0.15473759,-12.904652,1.0,2.3689284,2.214166,1.1505681e-06,4.8831627e-08,0.959242,4.8831627e-08,1.0,1.0,1.0
1.0084,0.5,0.0,56769.05,9505.754,-1.5179265,1.0142e-07,0.5134166,0.5885611,-3.9046526e-09,-0.099453345,0.973868,-7.4064923e-09,99.7252,0.0,242.0912,86.0931,-104.57523,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.84087,1.0,0.59034836,0.5902763,2.2769978,2.4317603,0.0,9.6770115,-109.40221,57.78002,-299.87122,-2.7477532e-11,-1.6593983e-12,2.2769966,2.2769966,2.4317603,-0.060790543,1.0,1.0,-0.25823468,0.0,0.0,-0.15473759,-12.91177,1.0,2.4317603,2.2769978,1.1506213e-06,4.8833883e-08,0.959442,4.8833883e-08,1.0,1.0,1.0
1.0086,0.5,0.0,56769.742,9505.9795,-1.5179265,1.0142e-07,0.51341397,0.58856404,-3.9278025e-09,-0.09945385,0.97387296,-7.45048e-09,95.21201,0.0,228.64902,86.0931,-100.44406,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.84087,1.0,0.5903513,0.5902793,2.3398297,2.4945922,0.0,17.239315,-112.451324,77.31368,-305.96268,-2.7370604e-11,-1.6409749e-12,2.3398285,2.3398285,2.4945922,-0.060790848,1.0,1.0,-0.25837705,0.0,0.0,-0.15473759,-12.918888,1.0,2.4945922,2.3398297,1.1506778e-06,4.883628e-08,0.959642,4.883628e-08,1.0,1.0,1.0
1.0088,0.5,0.0,56770.434,9506.205,-1.5179265,1.0142e-07,0.5134114,0.58856696,-3.952834e-09,-0.09945435,0.9738779,-7.498037e-09,90.32302,0.0,214.3043,86.0931,-95.91645,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.84087,1.0,0.5903542,0.5902822,2.4026616,2.557424,0.0,24.733656,-115.05667,96.54241,-310.8467,-2.723363e-11,-1.621922e-12,2.4026604,2.4026604,2.557424,-0.060791153,1.0,1.0,-0.2585194,0.0,0.0,-0.15473759,-12.926005,1.0,2.557424,2.4026616,1.1507373e-06,4.8838807e-08,0.959842,4.8838807e-08,1.0,1.0,1.0
1.009,0.5,0.0,56771.12,9506.431,-1.5179265,1.0142e-07,0.5134088,0.5885699,-3.9802948e-09,-0.099454835,0.9738828,-7.550203e-09,85.077515,0.0,199.1137,86.0931,-91.01025,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.84087,1.0,0.5903571,0.5902851,2.4654932,2.620256,0.0,32.13046,-117.20797,115.39033,-314.50403,-2.7064857e-11,-1.6021194e-12,2.4654922,2.4654922,2.620256,-0.06079146,1.0,1.0,-0.25866175,0.0,0.0,-0.15473758,-12.933124,1.0,2.620256,2.4654932,1.1507996e-06,4.884145e-08,0.960042,4.884145e-08,1.0,1.0,1.0
1.0092,0.5,0.0,56771.812,9506.656,-1.5179265,1.0142e-07,0.5134062,0.5885728,-3.9998977e-09,-0.09945533,0.97388774,-7.587465e-09,79.49619,0.0,183.13713,86.0931,-85.74482,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.84087,1.0,0.59036005,0.59028804,2.528325,2.6830876,0.0,39.40053,-118.89672,133.78304,-316.92017,-2.6850347e-11,-1.5852537e-12,2.5283241,2.5283241,2.6830876,-0.060791757,1.0,1.0,-0.2588041,0.0,0.0,-0.15473758,-12.940242,1.0,2.6830876,2.528325,1.1508646e-06,4.884421e-08,0.960242,4.884421e-08,1.0,1.0,1.0
1.0094,0.5,0.0,56772.5,9506.881,-1.5179265,1.0142e-07,0.5134036,0.5885757,-4.0182053e-09,-0.09945584,0.9738927,-7.62227e-09,73.601074,0.0,166.43762,86.0931,-80.140945,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.84087,1.0,0.59036297,0.59029096,2.591157,2.7459195,0.0,46.51518,-120.11626,151.64793,-318.08557,-2.6602512e-11,-1.5699706e-12,2.5911558,2.5911558,2.7459195,-0.060792048,1.0,1.0,-0.25894648,0.0,0.0,-0.15473758,-12.947359,1.0,2.7459195,2.591157,1.1509327e-06,4.88471e-08,0.960442,4.88471e-08,1.0,1.0,1.0
1.0096,0.5,0.0,56773.19,9507.105,-1.5179265,1.0142e-07,0.513401,0.58857864,-4.049931e-09,-0.09945633,0.97389764,-7.682529e-09,67.415436,0.0,149.0811,86.0931,-74.220726,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.84087,1.0,0.5903658,0.59029394,2.6539888,2.8087513,0.0,53.44632,-120.861755,168.91452,-317.99564,-2.634521e-11,-1.5515149e-12,2.6539876,2.6539876,2.8087513,-0.06079237,1.0,1.0,-0.25908884,0.0,0.0,-0.15473758,-12.954477,1.0,2.8087513,2.6539888,1.1510035e-06,4.8850108e-08,0.960642,4.8850108e-08,1.0,1.0,1.0
1.0098,0.5,0.0,56773.88,9507.33,-1.5179265,1.0142e-07,0.5133984,0.58858156,-4.082017e-09,-0.09945682,0.9739025,-7.743473e-09,60.96367,0.0,131.13605,86.0931,-68.00754,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.84087,1.0,0.59036875,0.59029686,2.7168207,2.8715832,0.0,60.166603,-121.13027,185.51466,-316.65073,-2.6105965e-11,-1.5325475e-12,2.7168195,2.7168195,2.8715832,-0.060792662,1.0,1.0,-0.25923118,0.0,0.0,-0.15473758,-12.961596,1.0,2.8715832,2.7168207,1.1510771e-06,4.885323e-08,0.960842,4.885323e-08,1.0,1.0,1.0
1.01,0.5,0.0,56774.566,9507.555,-1.5179265,1.0142e-07,0.5133958,0.5885844,-4.0993093e-09,-0.09945731,0.9739075,-7.776355e-09,54.27124,0.0,112.67329,86.0931,-61.52589,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.84087,1.0,0.59037167,0.5902998,2.7796526,2.934415,0.0,66.6495,-120.920746,201.38281,-314.0561,-2.5887893e-11,-1.5139995e-12,2.7796514,2.7796514,2.934415,-0.060792964,1.0,1.0,-0.25937355,0.0,0.0,-0.15473756,-12.968713,1.0,2.934415,2.7796526,1.1511534e-06,4.8856464e-08,0.961042,4.8856464e-08,1.0,1.0,1.0
1.0102,0.5,0.0,56775.258,9507.779,-1.5179265,1.0142e-07,0.5133932,0.5885874,-4.1267225e-09,-0.099457815,0.9739124,-7.8284375e-09,47.364567,0.0,93.76566,86.0931,-54.80136,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.84087,1.0,0.5903746,0.5903027,2.8424845,2.997247,0.0,72.86942,-120.23399,216.45636,-310.22202,-2.568106e-11,-1.4962758e-12,2.8424833,2.8424833,2.997247,-0.060793277,1.0,1.0,-0.2595159,0.0,0.0,-0.15473756,-12.975831,1.0,2.997247,2.8424845,1.1512321e-06,4.8859807e-08,0.961242,4.8859807e-08,1.0,1.0,1.0
1.0104,0.5,0.0,56775.945,9508.004,-1.5179265,1.0142e-07,0.5133906,0.58859026,-4.1552646e-09,-0.09945831,0.9739173,-7.882661e-09,40.270893,0.0,74.48779,86.0931,-47.86049,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.84087,1.0,0.5903775,0.5903056,2.9053164,3.0600789,0.0,78.80183,-119.07272,230.6758,-305.16357,-2.5463553e-11,-1.4798651e-12,2.9053152,2.9053152,3.0600789,-0.060793575,1.0,1.0,-0.25965828,0.0,0.0,-0.15473756,-12.982949,1.0,3.0600789,2.9053164,1.1513122e-06,4.8863207e-08,0.961442,4.8863207e-08,1.0,1.0,1.0
1.0106,0.5,0.0,56776.633,9508.228,-1.5179265,1.0142e-07,0.513388,0.5885932,-4.1769956e-09,-0.0994588,0.97392225,-7.9239655e-09,33.01822,0.0,54.915768,86.0931,-40.730667,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.84087,1.0,0.59038043,0.59030855,2.9681482,3.1229107,0.0,84.423294,-117.44151,243.98499,-298.90076,-2.52358e-11,-1.46475e-12,2.968147,2.968147,3.1229107,-0.060793873,1.0,1.0,-0.2598006,0.0,0.0,-0.15473756,-12.990067,1.0,3.1229107,2.9681482,1.1513941e-06,4.8866685e-08,0.961642,4.8866685e-08,1.0,1.0,1.0
1.0108,0.5,0.0,56777.32,9508.452,-1.5179265,1.0142e-07,0.5133854,0.5885961,-4.204535e-09,-0.0994593,0.97392714,-7.97629e-09,25.635162,0.0,35.12682,86.0931,-33.440025,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.84087,1.0,0.59038335,0.59031147,3.03098,3.1857426,0.0,89.71163,-115.346794,256.33142,-291.45822,-2.4995606e-11,-1.4506746e-12,3.030979,3.030979,3.1857426,-0.060794167,1.0,1.0,-0.25994298,0.0,0.0,-0.15473756,-12.997185,1.0,3.1857426,3.03098,1.1514771e-06,4.887021e-08,0.961842,4.887021e-08,1.0,1.0,1.0
1.011,0.5,0.0,56778.008,9508.676,-1.5179265,1.0142e-07,0.5133828,0.5885991,-4.225078e-09,-0.09945978,0.9739321,-8.015343e-09,18.150864,0.0,15.199039,86.13657,-26.017338,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5903862,0.5903144,3.093812,3.2485743,0.0,94.64597,-112.79684,267.66635,-282.8654,-2.473278e-11,-1.4361155e-12,3.0938108,3.0938108,3.2485743,-0.06079447,1.0,1.0,-0.26008534,0.0,0.0,-0.15473755,-13.004303,1.0,3.2485743,3.093812,1.1515608e-06,4.887376e-08,0.962042,4.887376e-08,1.0,1.0,1.0
1.0112,0.5,0.0,56778.7,9508.899,-1.5179265,1.0142e-07,0.5133802,0.58860195,-4.252856e-09,-0.09946028,0.97393703,-8.068121e-09,10.594858,0.0,-4.788921,86.13657,-18.491898,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59038913,0.5903173,3.1566436,3.3114061,0.0,99.20683,-109.80169,277.945,-273.1561,-2.4426695e-11,-1.4216812e-12,3.1566427,3.1566427,3.3114061,-0.060794774,1.0,1.0,-0.2602277,0.0,0.0,-0.15473755,-13.01142,1.0,3.3114061,3.1566436,1.151645e-06,4.8877332e-08,0.962242,4.8877332e-08,1.0,1.0,1.0
1.0114,0.5,0.0,56779.387,9509.123,-1.5179265,1.0142e-07,0.5133776,0.58860487,-4.2657833e-09,-0.09946078,0.9739419,-8.092727e-09,2.996963,0.0,-24.75818,86.13657,-10.893404,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59039205,0.5903202,3.2194755,3.374238,0.0,103.37621,-106.37318,287.12686,-262.36868,-2.4091408e-11,-1.4061894e-12,3.2194746,3.2194746,3.374238,-0.060795076,1.0,1.0,-0.26037005,0.0,0.0,-0.15473755,-13.018538,1.0,3.374238,3.2194755,1.1517304e-06,4.888096e-08,0.962442,4.888096e-08,1.0,1.0,1.0
1.0116,0.5,0.0,56780.074,9509.346,-1.5179265,1.0142e-07,0.51337504,0.5886078,-4.2845048e-09,-0.09946127,0.97394687,-8.1283265e-09,-4.6128345,0.0,-44.62993,86.13657,-3.2518437,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.590395,0.59032315,3.2823074,3.43707,0.0,107.13766,-102.52482,295.17563,-250.5457,-2.3735404e-11,-1.3809146e-12,3.2823062,3.2823062,3.43707,-0.060795374,1.0,1.0,-0.2605124,0.0,0.0,-0.15473755,-13.025656,1.0,3.43707,3.2823074,1.1518172e-06,4.888464e-08,0.962642,4.888464e-08,1.0,1.0,1.0
1.0118,0.5,0.0,56780.76,9509.569,-1.5179265,1.0142e-07,0.5133724,0.5886107,-4.2964174e-09,-0.09946177,0.97395176,-8.15101e-09,-12.204502,0.0,-64.32574,86.13657,4.402626,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5903979,0.5903261,3.3451393,3.4999018,0.0,110.47631,-98.271805,302.05957,-237.73383,-2.3371229e-11,-1.3496441e-12,3.345138,3.345138,3.4999018,-0.06079568,1.0,1.0,-0.26065478,0.0,0.0,-0.15473755,-13.032774,1.0,3.4999018,3.3451393,1.151905e-06,4.888837e-08,0.962842,4.888837e-08,1.0,1.0,1.0
1.012,0.5,0.0,56781.45,9509.792,-1.5179265,1.0142e-07,0.51336986,0.58861357,-4.3028567e-09,-0.099462256,0.9739567,-8.163307e-09,-19.74808,0.0,-83.76788,86.13657,12.039796,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59040076,0.590329,3.4079711,3.5627337,0.0,113.37899,-93.63091,307.75146,-223.98358,-2.302408e-11,-1.3175489e-12,3.40797,3.40797,3.5627337,-0.06079599,1.0,1.0,-0.26079714,0.0,0.0,-0.15473753,-13.039892,1.0,3.5627337,3.4079711,1.1519941e-06,4.8892147e-08,0.963042,4.8892147e-08,1.0,1.0,1.0
1.0122,0.5,0.0,56782.137,9510.016,-1.5179265,1.0142e-07,0.51336724,0.58861655,-4.314336e-09,-0.09946275,0.9739616,-8.185169e-09,-27.213795,0.0,-102.87962,86.13657,19.629526,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904037,0.5903319,3.470803,3.6255655,0.0,115.83424,-88.62045,312.22885,-209.34923,-2.2693953e-11,-1.2864043e-12,3.4708018,3.4708018,3.6255655,-0.06079629,1.0,1.0,-0.26093948,0.0,0.0,-0.15473753,-13.047009,1.0,3.6255655,3.470803,1.152083e-06,4.889592e-08,0.963242,4.889592e-08,1.0,1.0,1.0
1.0124,0.5,0.0,56782.824,9510.238,-1.5179265,1.0142e-07,0.5133647,0.5886194,-4.3172643e-09,-0.09946325,0.97396654,-8.190807e-09,-34.57218,0.0,-121.58553,86.13657,27.141863,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904066,0.59033483,3.533635,3.6883974,0.0,117.832375,-83.26019,315.47406,-193.88852,-2.235533e-11,-1.2584026e-12,3.5336337,3.5336337,3.6883974,-0.060796585,1.0,1.0,-0.26108184,0.0,0.0,-0.15473753,-13.054128,1.0,3.6883974,3.533635,1.1521723e-06,4.889971e-08,0.963442,4.889971e-08,1.0,1.0,1.0
1.0126,0.5,0.0,56783.508,9510.46,-1.5179265,1.0142e-07,0.51336205,0.58862233,-4.3242525e-09,-0.09946374,0.9739714,-8.2041485e-09,-41.7942,0.0,-139.81178,86.13657,34.547157,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904095,0.59033775,3.5964668,3.7512293,0.0,119.36549,-77.5713,317.47424,-177.66248,-2.2005696e-11,-1.2346668e-12,3.5964656,3.5964656,3.7512293,-0.060796898,1.0,1.0,-0.2612242,0.0,0.0,-0.15473753,-13.061246,1.0,3.7512293,3.5964668,1.152262e-06,4.8903516e-08,0.963642,4.8903516e-08,1.0,1.0,1.0
1.0128,0.5,0.0,56784.195,9510.683,-1.5179265,1.0142e-07,0.5133595,0.58862525,-4.33051e-09,-0.09946423,0.9739764,-8.216103e-09,-48.85135,0.0,-157.48643,86.13657,41.81618,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904124,0.5903407,3.6592987,3.814061,0.0,120.42755,-71.576195,318.22153,-160.7351,-2.1637393e-11,-1.2119497e-12,3.6592975,3.6592975,3.814061,-0.06079718,1.0,1.0,-0.26136655,0.0,0.0,-0.15473753,-13.068363,1.0,3.814061,3.6592987,1.1523516e-06,4.890732e-08,0.963842,4.890732e-08,1.0,1.0,1.0
1.013,0.5,0.0,56784.883,9510.905,-1.5179265,1.0142e-07,0.5133569,0.5886282,-4.3339323e-09,-0.09946473,0.97398126,-8.2226785e-09,-55.71577,0.0,-174.53973,86.13657,48.920246,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904153,0.5903436,3.7221305,3.8768928,0.0,121.014336,-65.29856,317.71295,-143.17322,-2.1252515e-11,-1.1894544e-12,3.7221293,3.7221293,3.8768928,-0.06079749,1.0,1.0,-0.2615089,0.0,0.0,-0.15473752,-13.075481,1.0,3.8768928,3.7221305,1.1524413e-06,4.8911126e-08,0.964042,4.8911126e-08,1.0,1.0,1.0
1.0132,0.5,0.0,56785.57,9511.127,-1.5179265,1.0142e-07,0.5133543,0.5886311,-4.342362e-09,-0.09946522,0.9739862,-8.2387555e-09,-62.360374,0.0,-190.90437,86.13657,55.831314,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904182,0.5903465,3.7849624,3.9397247,0.0,121.123535,-58.76316,315.95047,-125.04611,-2.0861875e-11,-1.1676274e-12,3.7849612,3.7849612,3.9397247,-0.0607978,1.0,1.0,-0.26165128,0.0,0.0,-0.15473752,-13.0826,1.0,3.9397247,3.7849624,1.1525309e-06,4.891493e-08,0.964242,4.891493e-08,1.0,1.0,1.0
1.0134,0.5,0.0,56786.258,9511.349,-1.5179265,1.0142e-07,0.51335174,0.588634,-4.356549e-09,-0.09946571,0.9739911,-8.265755e-09,-68.758934,0.0,-206.51575,86.13657,62.52211,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59042114,0.59034944,3.847794,4.002557,0.0,120.754715,-51.99578,312.94107,-106.42532,-2.047105e-11,-1.1458973e-12,3.847793,3.847793,4.002557,-0.060798105,1.0,1.0,-0.26179364,0.0,0.0,-0.15473752,-13.089717,1.0,4.002557,3.847794,1.1526206e-06,4.8918736e-08,0.964442,4.8918736e-08,1.0,1.0,1.0
1.0136,0.5,0.0,56786.94,9511.57,-1.5179265,1.0142e-07,0.5133491,0.5886369,-4.369205e-09,-0.09946622,0.973996,-8.2898515e-09,-74.8862,0.0,-221.31227,86.13657,68.966225,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.590424,0.59035236,3.910626,4.0653887,0.0,119.909325,-45.02313,308.6966,-87.38434,-2.0081659e-11,-1.1251098e-12,3.9106247,3.9106247,4.0653887,-0.060798395,1.0,1.0,-0.26193598,0.0,0.0,-0.15473752,-13.096835,1.0,4.0653887,3.910626,1.1527103e-06,4.892254e-08,0.964642,4.892254e-08,1.0,1.0,1.0
1.0138,0.5,0.0,56787.63,9511.792,-1.5179265,1.0142e-07,0.51334655,0.5886398,-4.3727093e-09,-0.099466726,0.97400093,-8.296585e-09,-80.71798,0.0,-235.2355,86.13657,75.13822,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904269,0.5903553,3.9734578,4.12822,0.0,118.5907,-37.872723,303.2338,-67.9983,-1.9703766e-11,-1.1057509e-12,3.9734566,3.9734566,4.12822,-0.060798705,1.0,1.0,-0.26207834,0.0,0.0,-0.1547375,-13.103953,1.0,4.12822,3.9734578,1.1527999e-06,4.8926346e-08,0.964842,4.8926346e-08,1.0,1.0,1.0
1.014,0.5,0.0,56788.312,9512.014,-1.5179265,1.0142e-07,0.51334393,0.5886427,-4.3831765e-09,-0.09946719,0.9740058,-8.316529e-09,-86.231255,0.0,-248.2305,86.13657,81.01374,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59042984,0.5903582,4.0362897,4.191052,0.0,116.80403,-30.572777,296.5742,-48.3437,-1.933293e-11,-1.0859355e-12,4.0362887,4.0362887,4.191052,-0.06079901,1.0,1.0,-0.2622207,0.0,0.0,-0.1547375,-13.111071,1.0,4.191052,4.0362897,1.1528883e-06,4.89301e-08,0.965042,4.89301e-08,1.0,1.0,1.0
1.0142,0.5,0.0,56789.0,9512.235,-1.5179265,1.0142e-07,0.51334137,0.5886456,-4.388761e-09,-0.099467695,0.9740107,-8.327207e-09,-91.404274,0.0,-260.24597,86.13657,86.569595,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904327,0.5903611,4.0991216,4.253884,0.0,114.55637,-23.152102,288.74408,-28.49812,-1.8935532e-11,-1.0696174e-12,4.0991206,4.0991206,4.253884,-0.0607993,1.0,1.0,-0.26236308,0.0,0.0,-0.1547375,-13.118189,1.0,4.253884,4.0991216,1.1529759e-06,4.8933817e-08,0.965242,4.8933817e-08,1.0,1.0,1.0
1.0144,0.5,0.0,56789.688,9512.456,-1.5179265,1.0142e-07,0.5133388,0.58864856,-4.3997197e-09,-0.099468194,0.97401565,-8.348085e-09,-96.216606,0.0,-271.2345,86.13657,91.78385,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904356,0.59036404,4.1619534,4.3167157,0.0,111.85659,-15.639982,279.77435,-8.53987,-1.85138e-11,-1.0562257e-12,4.1619525,4.1619525,4.3167157,-0.06079961,1.0,1.0,-0.2625054,0.0,0.0,-0.1547375,-13.125307,1.0,4.3167157,4.1619534,1.1530634e-06,4.8937533e-08,0.965442,4.8937533e-08,1.0,1.0,1.0
1.0146,0.5,0.0,56790.37,9512.677,-1.5179265,1.0142e-07,0.5133362,0.5886514,-4.4280606e-09,-0.09946869,0.97402054,-8.401944e-09,-100.64926,0.0,-281.15265,86.13657,96.63593,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59043854,0.5903669,4.2247853,4.3795476,0.0,108.715324,-8.066065,269.70038,11.452279,-1.8094226e-11,-1.0408088e-12,4.2247844,4.2247844,4.3795476,-0.060799904,1.0,1.0,-0.26264778,0.0,0.0,-0.1547375,-13.132424,1.0,4.3795476,4.2247853,1.1531504e-06,4.8941224e-08,0.965642,4.8941224e-08,1.0,1.0,1.0
1.0148,0.5,0.0,56791.06,9512.897,-1.5179265,1.0142e-07,0.5133336,0.58865434,-4.4477124e-09,-0.09946918,0.9740254,-8.439317e-09,-104.684746,0.0,-289.96136,86.13657,101.106674,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904414,0.5903698,4.287617,4.4423795,0.0,105.14498,-0.4602397,258.56192,31.39943,-1.7677524e-11,-1.0262173e-12,4.287616,4.287616,4.4423795,-0.060800202,1.0,1.0,-0.26279014,0.0,0.0,-0.15473749,-13.139543,1.0,4.4423795,4.287617,1.1532361e-06,4.894486e-08,0.965842,4.894486e-08,1.0,1.0,1.0
1.015,0.5,0.0,56791.742,9513.118,-1.5179265,1.0142e-07,0.513331,0.58865726,-4.4707904e-09,-0.09946967,0.9740304,-8.483192e-09,-108.30712,0.0,-297.62576,86.13657,105.17844,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904443,0.59037274,4.350449,4.5052114,0.0,101.159645,7.147477,246.40292,51.22286,-1.725614e-11,-1.0143965e-12,4.3504477,4.3504477,4.5052114,-0.06080051,1.0,1.0,-0.2629325,0.0,0.0,-0.15473749,-13.146661,1.0,4.5052114,4.350449,1.1533206e-06,4.8948447e-08,0.966042,4.8948447e-08,1.0,1.0,1.0
1.0152,0.5,0.0,56792.426,9513.339,-1.5179265,1.0142e-07,0.51332843,0.5886602,-4.491086e-09,-0.09947017,0.97403526,-8.521788e-09,-111.50209,0.0,-304.1157,86.13657,108.83515,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59044725,0.59037566,4.413281,4.568043,0.0,96.77503,14.727061,233.27135,70.84433,-1.6811998e-11,-1.0019661e-12,4.4132795,4.4132795,4.568043,-0.060800813,1.0,1.0,-0.26307485,0.0,0.0,-0.15473749,-13.153778,1.0,4.568043,4.413281,1.1534044e-06,4.8952003e-08,0.966242,4.8952003e-08,1.0,1.0,1.0
1.0154,0.5,0.0,56793.113,9513.56,-1.5179265,1.0142e-07,0.51332587,0.58866304,-4.5057966e-09,-0.09947066,0.97404015,-8.5497875e-09,-114.25705,0.0,-309.40543,86.13657,112.06238,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904501,0.5903786,4.476113,4.630875,0.0,92.008446,22.248598,219.21904,90.1864,-1.6354848e-11,-9.878421e-13,4.4761114,4.4761114,4.630875,-0.060801107,1.0,1.0,-0.2632172,0.0,0.0,-0.15473749,-13.160896,1.0,4.630875,4.476113,1.1534876e-06,4.8955535e-08,0.966442,4.8955535e-08,1.0,1.0,1.0
1.0156,0.5,0.0,56793.797,9513.779,-1.5179265,1.0142e-07,0.51332325,0.58866596,-4.52887e-09,-0.09947116,0.97404504,-8.5936565e-09,-116.561104,0.0,-313.47415,86.13657,114.84737,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.590453,0.5903815,4.5389447,4.693707,0.0,86.8787,29.682405,204.3014,109.172745,-1.5895715e-11,-9.729396e-13,4.5389433,4.5389433,4.693707,-0.060801413,1.0,1.0,-0.26335958,0.0,0.0,-0.15473749,-13.168015,1.0,4.693707,4.5389447,1.1535697e-06,4.8959016e-08,0.966642,4.8959016e-08,1.0,1.0,1.0
1.0158,0.5,0.0,56794.48,9514.0,-1.5179265,1.0142e-07,0.5133207,0.5886689,-4.5348156e-09,-0.09947164,0.97405,-8.605024e-09,-118.40517,0.0,-316.30576,86.13657,117.17914,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904559,0.5903844,4.6017766,4.756539,0.0,81.40603,36.99914,188.57736,127.72841,-1.5425827e-11,-9.560759e-13,4.601775,4.601775,4.756539,-0.060801715,1.0,1.0,-0.26350194,0.0,0.0,-0.15473747,-13.175132,1.0,4.756539,4.6017766,1.1536509e-06,4.896247e-08,0.966842,4.896247e-08,1.0,1.0,1.0
1.016,0.5,0.0,56795.168,9514.22,-1.5179265,1.0142e-07,0.5133181,0.58867174,-4.5538653e-09,-0.09947212,0.9740549,-8.641258e-09,-119.78196,0.0,-317.8891,86.13657,119.04848,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904588,0.59038734,4.6646085,4.8193707,0.0,75.61203,44.16993,172.10892,145.78018,-1.4954248e-11,-9.35811e-13,4.664607,4.664607,4.8193707,-0.06080202,1.0,1.0,-0.26364428,0.0,0.0,-0.15473747,-13.18225,1.0,4.8193707,4.6646085,1.1537315e-06,4.8965887e-08,0.967042,4.8965887e-08,1.0,1.0,1.0
1.0162,0.5,0.0,56795.85,9514.439,-1.5179265,1.0142e-07,0.5133155,0.58867466,-4.576041e-09,-0.09947261,0.97405976,-8.6834255e-09,-120.686035,0.0,-318.21786,86.13657,120.448,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59046173,0.5903902,4.7274404,4.8822026,0.0,69.51956,51.16647,154.96106,163.25679,-1.4487897e-11,-9.180934e-13,4.727439,4.727439,4.8822026,-0.06080231,1.0,1.0,-0.26378664,0.0,0.0,-0.15473747,-13.189368,1.0,4.8822026,4.7274404,1.1538111e-06,4.8969266e-08,0.967242,4.8969266e-08,1.0,1.0,1.0
1.0164,0.5,0.0,56796.535,9514.659,-1.5179265,1.0142e-07,0.51331294,0.5886775,-4.5939617e-09,-0.099473104,0.97406465,-8.717519e-09,-121.11382,0.0,-317.29077,86.13657,121.37218,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904646,0.5903931,4.7902718,4.9450345,0.0,63.152676,57.961147,137.20149,180.08928,-1.4012293e-11,-9.0507723e-13,4.790271,4.790271,4.9450345,-0.060802616,1.0,1.0,-0.263929,0.0,0.0,-0.15473747,-13.1964855,1.0,4.9450345,4.7902718,1.1538899e-06,4.897261e-08,0.967442,4.897261e-08,1.0,1.0,1.0
1.0166,0.5,0.0,56797.22,9514.878,-1.5179265,1.0142e-07,0.5133104,0.58868045,-4.606032e-09,-0.0994736,0.97406954,-8.740512e-09,-121.06363,0.0,-315.11145,86.13657,121.81737,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904675,0.59039605,4.8531036,5.0078664,0.0,56.536488,64.527145,118.90025,196.21118,-1.352395e-11,-8.9375447e-13,4.8531027,4.8531027,5.0078664,-0.060802907,1.0,1.0,-0.26407138,0.0,0.0,-0.15473747,-13.203604,1.0,5.0078664,4.8531036,1.1539669e-06,4.8975874e-08,0.967642,4.8975874e-08,1.0,1.0,1.0
1.0168,0.5,0.0,56797.902,9515.098,-1.5179265,1.0142e-07,0.5133078,0.58868337,-4.6204622e-09,-0.0994741,0.9740745,-8.767983e-09,-120.53565,0.0,-311.6885,86.13657,121.7818,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904704,0.59039897,4.9159355,5.0706983,0.0,49.697113,70.83855,100.12959,211.5589,-1.3029628e-11,-8.8187644e-13,4.9159346,4.9159346,5.0706983,-0.060803212,1.0,1.0,-0.2642137,0.0,0.0,-0.15473746,-13.210722,1.0,5.0706983,4.9159355,1.1540425e-06,4.8979082e-08,0.967842,4.8979082e-08,1.0,1.0,1.0
1.017,0.5,0.0,56798.586,9515.316,-1.5179265,1.0142e-07,0.5133052,0.5886863,-4.638398e-09,-0.099474594,0.9740794,-8.8021075e-09,-119.531975,0.0,-307.03543,86.13657,121.26561,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904733,0.5904018,4.9787674,5.13353,0.0,42.661533,76.87044,80.963585,226.07184,-1.252862e-11,-8.696733e-13,4.9787664,4.9787664,5.13353,-0.060803518,1.0,1.0,-0.26435608,0.0,0.0,-0.15473746,-13.217839,1.0,5.13353,4.9787674,1.1541155e-06,4.8982184e-08,0.968042,4.8982184e-08,1.0,1.0,1.0
1.0172,0.5,0.0,56799.27,9515.535,-1.5179265,1.0142e-07,0.5133026,0.58868915,-4.65878e-09,-0.099475086,0.97408426,-8.840875e-09,-118.05654,0.0,-301.17056,86.13657,120.270836,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59047616,0.59040475,5.0415993,5.196362,0.0,35.457523,82.599014,61.47785,239.69272,-1.2004074e-11,-8.592319e-13,5.0415983,5.0415983,5.196362,-0.060803834,1.0,1.0,-0.26449844,0.0,0.0,-0.15473746,-13.224957,1.0,5.196362,5.0415993,1.1541864e-06,4.898519e-08,0.968242,4.898519e-08,1.0,1.0,1.0
1.0174,0.5,0.0,56799.953,9515.754,-1.5179265,1.0142e-07,0.51330006,0.58869207,-4.6669917e-09,-0.09947557,0.97408915,-8.856547e-09,-116.11517,0.0,-294.11707,86.13657,118.80139,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904791,0.59040767,5.104431,5.259194,0.0,28.113503,88.00167,41.749302,252.36775,-1.14937886e-11,-8.4823316e-13,5.10443,5.10443,5.259194,-0.060804117,1.0,1.0,-0.2646408,0.0,0.0,-0.15473746,-13.232076,1.0,5.259194,5.104431,1.1542569e-06,4.8988188e-08,0.968442,4.8988188e-08,1.0,1.0,1.0
1.0176,0.5,0.0,56800.637,9515.973,-1.5179265,1.0142e-07,0.51329744,0.588695,-4.67919e-09,-0.09947606,0.97409403,-8.879785e-09,-113.71553,0.0,-285.90274,86.13657,116.863075,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59048194,0.5904106,5.167263,5.3220253,0.0,20.65846,93.057076,21.855793,264.04694,-1.10599325e-11,-8.369999e-13,5.167262,5.167262,5.3220253,-0.060804415,1.0,1.0,-0.26478314,0.0,0.0,-0.15473746,-13.239193,1.0,5.3220253,5.167263,1.1543275e-06,4.8991183e-08,0.968642,4.8991183e-08,1.0,1.0,1.0
1.0178,0.5,0.0,56801.32,9516.191,-1.5179265,1.0142e-07,0.5132949,0.58869785,-4.6996926e-09,-0.09947657,0.9740989,-8.918783e-09,-110.86708,0.0,-276.56,86.13657,114.46354,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59048486,0.59041345,5.230095,5.384857,0.0,13.121814,97.74527,1.87583,274.68417,-1.0711109e-11,-8.2709203e-13,5.230094,5.230094,5.384857,-0.060804717,1.0,1.0,-0.2649255,0.0,0.0,-0.15473744,-13.246311,1.0,5.384857,5.230095,1.1543981e-06,4.8994178e-08,0.968842,4.8994178e-08,1.0,1.0,1.0
1.018,0.5,0.0,56802.004,9516.41,-1.5179265,1.0142e-07,0.5132923,0.5887008,-4.7120503e-09,-0.099477045,0.9741038,-8.942324e-09,-107.58106,0.0,-266.1257,86.13657,111.612236,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904877,0.5904164,5.292927,5.447689,0.0,5.533307,102.04775,-18.111732,284.23743,-1.0437395e-11,-8.168141e-13,5.292926,5.292926,5.447689,-0.060805026,1.0,1.0,-0.26506788,0.0,0.0,-0.15473744,-13.253429,1.0,5.447689,5.292927,1.1544687e-06,4.8997176e-08,0.969042,4.8997176e-08,1.0,1.0,1.0
1.0182,0.5,0.0,56802.688,9516.628,-1.5179265,1.0142e-07,0.51328975,0.58870363,-4.7194293e-09,-0.099477544,0.9741087,-8.956417e-09,-103.87043,0.0,-254.64102,86.13657,108.32042,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59049064,0.5904193,5.3557587,5.510521,0.0,-2.0771117,105.94755,-38.028015,292.66904,-1.0231462e-11,-8.0608735e-13,5.3557577,5.3557577,5.510521,-0.060805313,1.0,1.0,-0.26521024,0.0,0.0,-0.15473744,-13.260547,1.0,5.510521,5.3557587,1.1545393e-06,4.900017e-08,0.969242,4.900017e-08,1.0,1.0,1.0
1.0184,0.5,0.0,56803.37,9516.846,-1.5179265,1.0142e-07,0.5132872,0.58870655,-4.7260555e-09,-0.099478036,0.9741136,-8.969083e-09,-99.74983,0.0,-242.15128,86.13657,104.60108,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904935,0.59042215,5.4185905,5.573353,0.0,-9.679408,109.429245,-57.794415,299.94568,-1.00720534e-11,-7.9174764e-13,5.4185896,5.4185896,5.573353,-0.060805615,1.0,1.0,-0.26535258,0.0,0.0,-0.15473744,-13.267665,1.0,5.573353,5.4185905,1.1546093e-06,4.9003145e-08,0.969442,4.9003145e-08,1.0,1.0,1.0
1.0186,0.5,0.0,56804.05,9517.063,-1.5179265,1.0142e-07,0.51328456,0.5887094,-4.725203e-09,-0.09947851,0.9741185,-8.967554e-09,-95.23553,0.0,-228.70573,86.13657,100.46889,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904964,0.5904251,5.4814224,5.6361847,0.0,-17.243578,112.47911,-77.33292,306.03867,-9.932286e-12,-7.757465e-13,5.4814215,5.4814215,5.6361847,-0.060805917,1.0,1.0,-0.26549494,0.0,0.0,-0.15473744,-13.274783,1.0,5.6361847,5.4814224,1.1546786e-06,4.900608e-08,0.969642,4.900608e-08,1.0,1.0,1.0
1.0188,0.5,0.0,56804.734,9517.281,-1.5179265,1.0142e-07,0.513282,0.58871233,-4.7348503e-09,-0.09947902,0.97412336,-8.985953e-09,-90.34532,0.0,-214.35745,86.13657,95.94015,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5904993,0.590428,5.5442543,5.6990166,0.0,-24.73977,115.0851,-96.566414,310.9239,-9.7913405e-12,-7.634622e-13,5.5442533,5.5442533,5.6990166,-0.060806215,1.0,1.0,-0.2656373,0.0,0.0,-0.15473743,-13.2819,1.0,5.6990166,5.5442543,1.1547459e-06,4.9008936e-08,0.969842,4.9008936e-08,1.0,1.0,1.0
1.019,0.5,0.0,56805.418,9517.499,-1.5179265,1.0142e-07,0.51327944,0.58871526,-4.733084e-09,-0.099479504,0.97412825,-8.982691e-09,-85.09852,0.0,-199.16307,86.13657,91.03273,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5905022,0.5904309,5.607086,5.7618484,0.0,-32.1384,117.236916,-115.419,314.58206,-9.629471e-12,-7.525729e-13,5.6070848,5.6070848,5.7618484,-0.06080652,1.0,1.0,-0.26577964,0.0,0.0,-0.15473743,-13.289019,1.0,5.7618484,5.607086,1.1548117e-06,4.9011728e-08,0.970042,4.9011728e-08,1.0,1.0,1.0
1.0192,0.5,0.0,56806.1,9517.717,-1.5179265,1.0142e-07,0.5132769,0.5887181,-4.729883e-09,-0.09948,0.97413313,-8.9767065e-09,-79.515816,0.0,-183.18251,86.13657,85.766,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59050506,0.5904338,5.669918,5.8246803,0.0,-39.410263,118.92608,-133.81625,316.99878,-9.457659e-12,-7.425806e-13,5.6699166,5.6699166,5.8246803,-0.06080683,1.0,1.0,-0.265922,0.0,0.0,-0.15473743,-13.296137,1.0,5.8246803,5.669918,1.1548758e-06,4.9014453e-08,0.970242,4.9014453e-08,1.0,1.0,1.0
1.0194,0.5,0.0,56806.78,9517.934,-1.5179265,1.0142e-07,0.5132743,0.58872104,-4.7246678e-09,-0.099480495,0.974138,-8.966898e-09,-73.61924,0.0,-166.47887,86.13657,80.160736,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.590508,0.5904367,5.73275,5.887512,0.0,-46.526665,120.145905,-151.6856,318.16446,-9.284918e-12,-7.331372e-13,5.7327485,5.7327485,5.887512,-0.060807124,1.0,1.0,-0.26606438,0.0,0.0,-0.15473743,-13.303254,1.0,5.887512,5.73275,1.1549384e-06,4.901711e-08,0.970442,4.901711e-08,1.0,1.0,1.0
1.0196,0.5,0.0,56807.465,9518.151,-1.5179265,1.0142e-07,0.5132717,0.5887239,-4.7220428e-09,-0.09948099,0.9741429,-8.962006e-09,-67.43207,0.0,-149.11803,86.13657,74.23905,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59051085,0.5904396,5.795582,5.950344,0.0,-53.45952,120.89159,-168.95645,318.0745,-9.10751e-12,-7.2383945e-13,5.7955804,5.7955804,5.950344,-0.06080742,1.0,1.0,-0.26620674,0.0,0.0,-0.15473743,-13.310372,1.0,5.950344,5.795582,1.1549997e-06,4.901971e-08,0.970642,4.901971e-08,1.0,1.0,1.0
1.0198,0.5,0.0,56808.145,9518.368,-1.5179265,1.0142e-07,0.5132691,0.5887268,-4.7244604e-09,-0.09948148,0.9741478,-8.966685e-09,-60.978706,0.0,-131.16852,86.13657,68.02433,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59051377,0.5904425,5.8584137,6.013176,0.0,-60.181454,121.160164,-185.5607,316.72922,-8.909777e-12,-7.1230896e-13,5.8584123,5.8584123,6.013176,-0.060807727,1.0,1.0,-0.26634908,0.0,0.0,-0.15473741,-13.31749,1.0,6.013176,5.8584137,1.1550596e-06,4.902225e-08,0.970842,4.902225e-08,1.0,1.0,1.0
1.02,0.5,0.0,56808.83,9518.585,-1.5179265,1.0142e-07,0.51326656,0.5887297,-4.726907e-09,-0.09948196,0.9741527,-8.971418e-09,-54.284626,0.0,-112.70117,86.13657,61.541077,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5905166,0.5904454,5.9212456,6.076008,0.0,-66.66595,120.95058,-201.43277,314.13394,-8.702925e-12,-7.010683e-13,5.921244,5.921244,6.076008,-0.060808025,1.0,1.0,-0.26649144,0.0,0.0,-0.15473741,-13.324608,1.0,6.076008,5.9212456,1.1551182e-06,4.9024738e-08,0.971042,4.9024738e-08,1.0,1.0,1.0
1.0202,0.5,0.0,56809.508,9518.802,-1.5179265,1.0142e-07,0.513264,0.5887326,-4.718954e-09,-0.099482454,0.9741576,-8.956413e-09,-47.376244,0.0,-93.78886,86.13657,54.814888,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5905195,0.5904483,5.9840775,6.1388397,0.0,-72.887405,120.26365,-216.51004,310.2989,-8.512263e-12,-6.917157e-13,5.984076,5.984076,6.1388397,-0.06080832,1.0,1.0,-0.2666338,0.0,0.0,-0.15473741,-13.331726,1.0,6.1388397,5.9840775,1.1551753e-06,4.902716e-08,0.971242,4.902716e-08,1.0,1.0,1.0
1.0204,0.5,0.0,56810.19,9519.018,-1.5179265,1.0142e-07,0.51326144,0.58873546,-4.715002e-09,-0.099482946,0.9741624,-8.949003e-09,-40.28082,0.0,-74.50621,86.13657,47.8723,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5905224,0.5904512,6.0469093,6.2016716,0.0,-78.821266,119.10209,-230.73299,305.2392,-8.336565e-12,-6.8232e-13,6.046908,6.046908,6.2016716,-0.060808625,1.0,1.0,-0.26677617,0.0,0.0,-0.15473741,-13.338843,1.0,6.2016716,6.0469093,1.1552303e-06,4.9029495e-08,0.971442,4.9029495e-08,1.0,1.0,1.0
1.0206,0.5,0.0,56810.87,9519.234,-1.5179265,1.0142e-07,0.5132589,0.5887384,-4.7174487e-09,-0.09948342,0.9741673,-8.9537355e-09,-33.026356,0.0,-54.929325,86.13657,40.740715,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59052527,0.5904541,6.109741,6.2645035,0.0,-84.444115,117.47047,-244.04547,298.9748,-8.151261e-12,-6.721048e-13,6.10974,6.10974,6.2645035,-0.060808923,1.0,1.0,-0.2669185,0.0,0.0,-0.15473741,-13.345962,1.0,6.2645035,6.109741,1.1552835e-06,4.903175e-08,0.971642,4.903175e-08,1.0,1.0,1.0
1.0208,0.5,0.0,56811.555,9519.45,-1.5179265,1.0142e-07,0.5132563,0.58874124,-4.7197357e-09,-0.09948393,0.9741722,-8.958167e-09,-25.64148,0.0,-35.13547,86.13657,33.448273,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5905282,0.59045696,6.1725726,0.044149857,0.0,-89.73375,115.37523,-256.39493,291.5304,-7.940426e-12,-6.6169607e-13,6.1725717,6.1725717,0.044149857,-0.060809232,1.0,1.0,-0.26706088,0.0,0.0,-0.1547374,-13.35308,1.0,0.044149857,6.1725726,1.155335e-06,4.9033943e-08,0.971842,4.9033943e-08,1.0,1.0,1.0
1.021,0.5,0.0,56812.234,9519.667,-1.5179265,1.0142e-07,0.51325375,0.58874416,-4.7280895e-09,-0.09948442,0.97417706,-8.974111e-09,-18.155334,0.0,-15.202756,86.13657,26.023756,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59053105,0.5904599,6.2354045,0.10698171,0.0,-94.669304,112.82464,-267.73267,282.9354,-7.715143e-12,-6.5180847e-13,6.2354035,6.2354035,0.10698171,-0.060809527,1.0,1.0,-0.26720324,0.0,0.0,-0.1547374,-13.360197,1.0,0.10698171,6.2354045,1.1553856e-06,4.9036085e-08,0.972042,4.9036085e-08,1.0,1.0,1.0
1.0212,0.5,0.0,56812.914,9519.883,-1.5179265,1.0142e-07,0.5132511,0.588747,-4.7273034e-09,-0.099484906,0.97418195,-8.972711e-09,-10.597465,0.0,4.7901545,86.13657,18.49646,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5905339,0.5904628,0.015051236,0.16981356,0.0,-99.231285,109.82875,-278.01385,273.2237,-7.490368e-12,-6.4167036e-13,0.015050081,0.015050081,0.16981356,-0.06080983,1.0,1.0,-0.2673456,0.0,0.0,-0.1547374,-13.367315,1.0,0.16981356,0.015051236,1.1554349e-06,4.9038178e-08,0.972242,4.9038178e-08,1.0,1.0,1.0
1.0214,0.5,0.0,56813.594,9520.099,-1.5179265,1.0142e-07,0.51324856,0.58874995,-4.726045e-09,-0.09948539,0.97418684,-8.970411e-09,-2.9976976,0.0,24.764357,86.13657,10.896092,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59053683,0.59046566,0.077883095,0.23264542,0.0,-103.40169,106.39938,-287.19797,262.4336,-7.2648988e-12,-6.302876e-13,0.07788194,0.07788194,0.23264542,-0.060810123,1.0,1.0,-0.26748794,0.0,0.0,-0.1547374,-13.3744335,1.0,0.23264542,0.077883095,1.1554831e-06,4.9040228e-08,0.972442,4.9040228e-08,1.0,1.0,1.0
1.0216,0.5,0.0,56814.277,9520.313,-1.5179265,1.0142e-07,0.513246,0.5887528,-4.728702e-09,-0.0994859,0.97419167,-8.975544e-09,4.6139746,0.0,44.64102,86.13657,3.252649,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5905397,0.5904686,0.14071494,0.29547727,0.0,-107.16405,102.55007,-295.24872,250.60768,-7.0577303e-12,-6.1941674e-13,0.1407138,0.1407138,0.29547727,-0.06081042,1.0,1.0,-0.2676303,0.0,0.0,-0.1547374,-13.381551,1.0,0.29547727,0.14071494,1.1555304e-06,4.904223e-08,0.972642,4.904223e-08,1.0,1.0,1.0
1.0218,0.5,0.0,56814.957,9520.529,-1.5179265,1.0142e-07,0.51324344,0.58875567,-4.7303765e-09,-0.09948637,0.97419655,-8.978812e-09,12.207512,0.0,64.341705,86.13657,-4.4037066,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59054255,0.59047145,0.2035468,0.35830912,0.0,-110.50352,98.296005,-302.1343,237.79262,-6.887281e-12,-6.09317e-13,0.20354564,0.20354564,0.35830912,-0.060810726,1.0,1.0,-0.26777267,0.0,0.0,-0.15473738,-13.388669,1.0,0.35830912,0.2035468,1.1555761e-06,4.9044175e-08,0.972842,4.9044175e-08,1.0,1.0,1.0
1.022,0.5,0.0,56815.637,9520.745,-1.5179265,1.0142e-07,0.5132409,0.5887586,-4.7353423e-09,-0.09948687,0.97420144,-8.988328e-09,19.752947,0.0,83.78865,86.13657,-12.042757,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5905455,0.59047437,0.26637867,0.42114097,0.0,-113.40691,93.65397,-307.8276,224.03896,-6.7326045e-12,-5.995645e-13,0.2663775,0.2663775,0.42114097,-0.06081103,1.0,1.0,-0.26791504,0.0,0.0,-0.15473738,-13.395787,1.0,0.42114097,0.26637867,1.1556208e-06,4.9046072e-08,0.973042,4.9046072e-08,1.0,1.0,1.0
1.0222,0.5,0.0,56816.316,9520.96,-1.5179265,1.0142e-07,0.5132383,0.58876145,-4.741713e-09,-0.09948737,0.9742063,-9.000511e-09,27.220499,0.0,102.90511,86.13657,-19.634356,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59054834,0.5904772,0.32921052,0.48397282,0.0,-115.86276,88.642265,-312.3061,209.40097,-6.589287e-12,-5.8976354e-13,0.32920936,0.32920936,0.48397282,-0.06081132,1.0,1.0,-0.26805738,0.0,0.0,-0.15473738,-13.4029045,1.0,0.48397282,0.32921052,1.1556643e-06,4.904792e-08,0.973242,4.904792e-08,1.0,1.0,1.0
