Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.0224,0.5,0.0,56816.996,9521.175,-1.5179265,1.0142e-07,0.51323575,0.58876437,-4.7485726e-09,-0.099487856,0.97421116,-9.013622e-09,34.580696,0.0,121.61565,86.13657,-27.14854,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5905512,0.59048015,0.39204237,0.54680467,0.0,-117.86138,83.280685,-315.5521,193.93643,-6.450638e-12,-5.79837e-13,0.3920412,0.3920412,0.54680467,-0.060811616,1.0,1.0,-0.26819974,0.0,0.0,-0.15473738,-13.410023,1.0,0.54680467,0.39204237,1.1557063e-06,4.90497e-08,0.973442,4.90497e-08,1.0,1.0,1.0
1.0226,0.5,0.0,56817.676,9521.39,-1.5179265,1.0142e-07,0.5132332,0.58876723,-4.7533013e-09,-0.09948833,0.97421604,-9.022687e-09,41.80449,0.0,139.84639,86.13657,-34.555656,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5905541,0.590483,0.45487422,0.60963655,0.0,-119.394875,77.590385,-317.55276,177.70636,-6.305006e-12,-5.699858e-13,0.45487309,0.45487309,0.60963655,-0.060811933,1.0,1.0,-0.2683421,0.0,0.0,-0.15473738,-13.417141,1.0,0.60963655,0.45487422,1.1557464e-06,4.90514e-08,0.973642,4.90514e-08,1.0,1.0,1.0
1.0228,0.5,0.0,56818.355,9521.6045,-1.5179265,1.0142e-07,0.5132306,0.5887701,-4.7591384e-09,-0.09948884,0.97422093,-9.033858e-09,48.863373,0.0,157.5254,86.13657,-41.826466,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.590557,0.59048593,0.5177061,0.67246836,0.0,-120.45718,71.59381,-318.3002,160.7748,-6.1342502e-12,-5.60247e-13,0.5177049,0.5177049,0.67246836,-0.06081223,1.0,1.0,-0.26848447,0.0,0.0,-0.15473737,-13.424258,1.0,0.67246836,0.5177061,1.155785e-06,4.9053035e-08,0.973842,4.9053035e-08,1.0,1.0,1.0
1.023,0.5,0.0,56819.035,9521.819,-1.5179265,1.0142e-07,0.51322806,0.588773,-4.765726e-09,-0.099489324,0.97422576,-9.0464525e-09,55.72948,0.0,174.58292,86.13657,-48.932278,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59055984,0.5904888,0.5805379,0.73530024,0.0,-121.044106,65.31462,-317.79147,143.20856,-5.9458003e-12,-5.502481e-13,0.5805368,0.5805368,0.73530024,-0.060812514,1.0,1.0,-0.2686268,0.0,0.0,-0.15473737,-13.431376,1.0,0.73530024,0.5805379,1.1558224e-06,4.9054623e-08,0.974042,4.9054623e-08,1.0,1.0,1.0
1.0232,0.5,0.0,56819.715,9522.033,-1.5179265,1.0142e-07,0.5132255,0.5887759,-4.774346e-09,-0.0994898,0.97423065,-9.062905e-09,62.375717,0.0,190.95158,86.13657,-55.845047,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59056276,0.5904917,0.6433698,0.7981321,0.0,-121.15333,58.77761,-316.02856,125.07697,-5.7670145e-12,-5.399303e-13,0.64336866,0.64336866,0.7981321,-0.06081282,1.0,1.0,-0.26876917,0.0,0.0,-0.15473737,-13.438495,1.0,0.7981321,0.6433698,1.1558584e-06,4.9056155e-08,0.974242,4.9056155e-08,1.0,1.0,1.0
1.0234,0.5,0.0,56820.395,9522.248,-1.5179265,1.0142e-07,0.51322293,0.58877873,-4.789827e-09,-0.09949029,0.97423553,-9.092384e-09,68.77585,0.0,206.56682,86.13657,-62.537483,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5905656,0.5904946,0.7062017,0.86096394,0.0,-120.78441,52.008564,-313.0184,106.45158,-5.6120286e-12,-5.300613e-13,0.7062005,0.7062005,0.86096394,-0.060813118,1.0,1.0,-0.26891154,0.0,0.0,-0.15473737,-13.445612,1.0,0.86096394,0.7062017,1.1558933e-06,4.9057633e-08,0.974442,4.9057633e-08,1.0,1.0,1.0
1.0236,0.5,0.0,56821.074,9522.462,-1.5179265,1.0142e-07,0.51322037,0.58878165,-4.801526e-09,-0.099490784,0.97424036,-9.114682e-09,74.90461,0.0,221.36696,86.13657,-68.98318,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5905685,0.5904975,0.7690335,0.9237958,0.0,-119.938805,45.034195,-308.77286,87.405876,-5.4703507e-12,-5.2039053e-13,0.76903236,0.76903236,0.9237958,-0.060813427,1.0,1.0,-0.26905388,0.0,0.0,-0.15473737,-13.45273,1.0,0.9237958,0.7690335,1.1559272e-06,4.905907e-08,0.974642,4.905907e-08,1.0,1.0,1.0
1.0238,0.5,0.0,56821.754,9522.676,-1.5179265,1.0142e-07,0.5132178,0.5887845,-4.814038e-09,-0.09949127,0.97424525,-9.138525e-09,80.73782,0.0,235.29362,86.13657,-75.15669,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59057134,0.59050035,0.8318654,0.98662764,0.0,-118.61985,37.882027,-303.30865,68.015045,-5.339728e-12,-5.120326e-13,0.83186424,0.83186424,0.98662764,-0.060813714,1.0,1.0,-0.26919624,0.0,0.0,-0.15473735,-13.459848,1.0,0.98662764,0.8318654,1.1559605e-06,4.9060485e-08,0.974842,4.9060485e-08,1.0,1.0,1.0
1.024,0.5,0.0,56822.434,9522.89,-1.5179265,1.0142e-07,0.51321524,0.58878744,-4.8192037e-09,-0.09949176,0.9742501,-9.148422e-09,86.25245,0.0,248.29182,86.13657,-81.03365,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59057426,0.5905033,0.89469725,1.0494595,0.0,-116.83274,30.580286,-296.6474,48.35559,-5.221981e-12,-5.037957e-13,0.89469606,0.89469606,1.0494595,-0.060814023,1.0,1.0,-0.2693386,0.0,0.0,-0.15473735,-13.466966,1.0,1.0494595,0.89469725,1.1559923e-06,4.9061835e-08,0.975042,4.9061835e-08,1.0,1.0,1.0
1.0242,0.5,0.0,56823.11,9523.104,-1.5179265,1.0142e-07,0.5132127,0.5887903,-4.8300346e-09,-0.09949226,0.97425497,-9.169074e-09,91.426735,0.0,260.31024,86.13657,-86.59087,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5905771,0.59050614,0.95752907,1.1122913,0.0,-114.58452,23.157787,-288.81534,28.505108,-5.1125016e-12,-4.9491e-13,0.95752794,0.95752794,1.1122913,-0.06081431,1.0,1.0,-0.26948097,0.0,0.0,-0.15473735,-13.474084,1.0,1.1122913,0.95752907,1.1560227e-06,4.906313e-08,0.975242,4.906313e-08,1.0,1.0,1.0
1.0244,0.5,0.0,56823.79,9523.316,-1.5179265,1.0142e-07,0.5132101,0.58879316,-4.837794e-09,-0.099492736,0.97425985,-9.183896e-09,96.24025,0.0,271.30145,86.13657,-91.806404,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59058,0.59050906,1.020361,1.1751232,0.0,-111.88407,15.643822,-279.84338,8.541931,-5.0031437e-12,-4.8520026e-13,1.0203598,1.0203598,1.1751232,-0.060814615,1.0,1.0,-0.2696233,0.0,0.0,-0.15473735,-13.481202,1.0,1.1751232,1.020361,1.1560519e-06,4.9064365e-08,0.975442,4.9064365e-08,1.0,1.0,1.0
1.0246,0.5,0.0,56824.47,9523.53,-1.5179265,1.0142e-07,0.51320755,0.588796,-4.8414166e-09,-0.09949323,0.9742647,-9.190864e-09,100.67399,0.0,281.22208,86.13657,-96.65967,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59058285,0.5905119,1.0831928,1.2379551,0.0,-108.74203,8.068043,-269.7669,-11.4551525,-4.87265e-12,-4.7508216e-13,1.0831916,1.0831916,1.2379551,-0.060814906,1.0,1.0,-0.26976568,0.0,0.0,-0.15473735,-13.488319,1.0,1.2379551,1.0831928,1.1560801e-06,4.9065562e-08,0.975642,4.9065562e-08,1.0,1.0,1.0
1.0248,0.5,0.0,56825.145,9523.743,-1.5179265,1.0142e-07,0.513205,0.5887989,-4.847421e-09,-0.09949371,0.97426957,-9.202355e-09,104.71046,0.0,290.03293,86.13657,-101.13151,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5905857,0.59051484,1.1460247,1.300787,0.0,-105.17081,0.46034938,-258.6257,-31.407225,-4.7210118e-12,-4.65996e-13,1.1460235,1.1460235,1.300787,-0.060815215,1.0,1.0,-0.26990804,0.0,0.0,-0.15473734,-13.495438,1.0,1.300787,1.1460247,1.1561077e-06,4.9066735e-08,0.975842,4.9066735e-08,1.0,1.0,1.0
1.025,0.5,0.0,56825.824,9523.956,-1.5179265,1.0142e-07,0.5132024,0.5888018,-4.84903e-09,-0.099494204,0.9742744,-9.205501e-09,108.33372,0.0,297.69922,86.13657,-105.20427,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5905886,0.5905177,1.2088565,1.3636187,0.0,-101.18448,-7.1492352,-246.46367,-51.235542,-4.5476535e-12,-4.5682316e-13,1.2088554,1.2088554,1.3636187,-0.060815506,1.0,1.0,-0.2700504,0.0,0.0,-0.15473734,-13.502556,1.0,1.3636187,1.2088565,1.1561345e-06,4.906787e-08,0.976042,4.906787e-08,1.0,1.0,1.0
1.0252,0.5,0.0,56826.504,9524.169,-1.5179265,1.0142e-07,0.51319987,0.58880466,-4.8542157e-09,-0.09949469,0.9742793,-9.215438e-09,111.529465,0.0,304.1907,86.13657,-108.86188,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5905915,0.59052056,1.2716883,1.4264506,0.0,-96.79879,-14.7306795,-233.32886,-70.86185,-4.3582408e-12,-4.469834e-13,1.2716872,1.2716872,1.4264506,-0.06081582,1.0,1.0,-0.27019274,0.0,0.0,-0.15473734,-13.509673,1.0,1.4264506,1.2716883,1.1561602e-06,4.9068962e-08,0.976242,4.9068962e-08,1.0,1.0,1.0
1.0254,0.5,0.0,56827.18,9524.382,-1.5179265,1.0142e-07,0.5131973,0.5888075,-4.8621804e-09,-0.09949518,0.9742841,-9.230651e-09,114.28509,0.0,309.48175,86.13657,-112.08988,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59059435,0.5905235,1.3345202,1.4892825,0.0,-92.03103,-22.254063,-219.27306,-90.20869,-4.167711e-12,-4.3844797e-13,1.334519,1.334519,1.4892825,-0.06081611,1.0,1.0,-0.2703351,0.0,0.0,-0.15473734,-13.516791,1.0,1.4892825,1.3345202,1.1561847e-06,4.9070003e-08,0.976442,4.9070003e-08,1.0,1.0,1.0
1.0256,0.5,0.0,56827.86,9524.595,-1.5179265,1.0142e-07,0.51319474,0.58881044,-4.865933e-09,-0.09949568,0.974289,-9.2378665e-09,116.58971,0.0,313.55145,86.13657,-114.87556,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5905972,0.59052634,1.3973521,1.5521144,0.0,-86.90002,-29.689692,-204.35175,-109.1997,-3.9844816e-12,-4.295129e-13,1.3973509,1.3973509,1.5521144,-0.060816407,1.0,1.0,-0.27047747,0.0,0.0,-0.15473734,-13.523909,1.0,1.5521144,1.3973521,1.1562082e-06,4.9071e-08,0.976642,4.9071e-08,1.0,1.0,1.0
1.0258,0.5,0.0,56828.535,9524.808,-1.5179265,1.0142e-07,0.51319224,0.5888133,-4.8691793e-09,-0.09949617,0.9742938,-9.244122e-09,118.43422,0.0,316.38373,86.13657,-117.20789,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5906001,0.5905292,1.460184,1.6149461,0.0,-81.425995,-37.00822,-188.6238,-127.75994,-3.8027016e-12,-4.2032426e-13,1.4601828,1.4601828,1.6149461,-0.060816698,1.0,1.0,-0.27061984,0.0,0.0,-0.15473732,-13.531027,1.0,1.6149461,1.460184,1.1562306e-06,4.907195e-08,0.976842,4.907195e-08,1.0,1.0,1.0
1.026,0.5,0.0,56829.215,9525.02,-1.5179265,1.0142e-07,0.5131897,0.58881617,-4.872335e-09,-0.09949665,0.97429866,-9.250205e-09,119.81134,0.0,317.96744,86.13657,-119.07768,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59060293,0.5905321,1.5230157,1.677778,0.0,-75.63057,-44.180767,-172.15129,-145.81615,-3.6106402e-12,-4.1178953e-13,1.5230147,1.5230147,1.677778,-0.060816992,1.0,1.0,-0.27076218,0.0,0.0,-0.15473732,-13.538145,1.0,1.677778,1.5230157,1.1562524e-06,4.907288e-08,0.977042,4.907288e-08,1.0,1.0,1.0
1.0262,0.5,0.0,56829.89,9525.231,-1.5179265,1.0142e-07,0.5131871,0.5888191,-4.8741655e-09,-0.099497125,0.97430354,-9.253773e-09,120.71563,0.0,318.29626,86.13657,-120.47755,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59060585,0.590535,1.5858476,1.7406099,0.0,-69.53661,-51.17902,-154.9992,-163.29706,-3.4175453e-12,-4.028896e-13,1.5858464,1.5858464,1.7406099,-0.06081731,1.0,1.0,-0.27090454,0.0,0.0,-0.15473732,-13.545262,1.0,1.7406099,1.5858476,1.1562737e-06,4.9073783e-08,0.977242,4.9073783e-08,1.0,1.0,1.0
1.0264,0.5,0.0,56830.566,9525.444,-1.5179265,1.0142e-07,0.51318455,0.58882195,-4.8747992e-09,-0.09949762,0.9743084,-9.255068e-09,121.14352,0.0,317.36893,86.13657,-121.40195,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5906087,0.5905379,1.6486795,1.8034418,0.0,-63.16816,-57.97536,-137.23524,-180.13368,-3.2356767e-12,-3.9411695e-13,1.6486783,1.6486783,1.8034418,-0.060817603,1.0,1.0,-0.2710469,0.0,0.0,-0.15473732,-13.552381,1.0,1.8034418,1.6486795,1.156294e-06,4.9074643e-08,0.977442,4.9074643e-08,1.0,1.0,1.0
1.0266,0.5,0.0,56831.246,9525.656,-1.5179265,1.0142e-07,0.513182,0.5888248,-4.876477e-09,-0.099498115,0.97431326,-9.258345e-09,121.09331,0.0,315.18906,86.13657,-121.84724,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5906116,0.59054077,1.7115114,1.8662736,0.0,-56.550346,-64.54296,-118.9295,-196.25955,-3.0647722e-12,-3.8556414e-13,1.7115102,1.7115102,1.8662736,-0.060817905,1.0,1.0,-0.27118927,0.0,0.0,-0.15473732,-13.559499,1.0,1.8662736,1.7115114,1.1563134e-06,4.9075464e-08,0.977642,4.9075464e-08,1.0,1.0,1.0
1.0268,0.5,0.0,56831.92,9525.867,-1.5179265,1.0142e-07,0.5131794,0.58882767,-4.871328e-09,-0.0994986,0.9743181,-9.248661e-09,120.5652,0.0,311.76526,86.13657,-121.81165,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59061444,0.5905436,1.7743433,1.9291054,0.0,-49.70929,-70.85591,-100.154205,-211.61104,-2.9024927e-12,-3.7708974e-13,1.7743421,1.7743421,1.9291054,-0.060818188,1.0,1.0,-0.2713316,0.0,0.0,-0.15473731,-13.566616,1.0,1.9291054,1.7743433,1.156332e-06,4.9076256e-08,0.977842,4.9076256e-08,1.0,1.0,1.0
1.027,0.5,0.0,56832.598,9526.079,-1.5179265,1.0142e-07,0.51317686,0.58883053,-4.867503e-09,-0.099499084,0.9743229,-9.241491e-09,119.561264,0.0,307.111,86.13657,-121.295334,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5906173,0.5905465,1.837175,1.9919373,0.0,-42.671986,-76.889275,-80.983475,-226.12753,-2.7473744e-12,-3.6822617e-13,1.8371739,1.8371739,1.9919373,-0.060818497,1.0,1.0,-0.27147397,0.0,0.0,-0.15473731,-13.573734,1.0,1.9919373,1.837175,1.1563498e-06,4.907701e-08,0.978042,4.907701e-08,1.0,1.0,1.0
1.0272,0.5,0.0,56833.273,9526.291,-1.5179265,1.0142e-07,0.5131743,0.5888334,-4.87221e-09,-0.099499576,0.9743278,-9.25052e-09,118.085464,0.0,301.2447,86.13657,-120.30031,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59062016,0.5905494,1.9000069,2.054769,0.0,-35.466206,-82.619255,-61.49294,-239.75175,-2.5987927e-12,-3.598678e-13,1.9000058,1.9000058,2.054769,-0.06081879,1.0,1.0,-0.27161634,0.0,0.0,-0.15473731,-13.5808525,1.0,2.054769,1.9000069,1.1563668e-06,4.907773e-08,0.978242,4.907773e-08,1.0,1.0,1.0
1.0274,0.5,0.0,56833.953,9526.502,-1.5179265,1.0142e-07,0.5131718,0.58883625,-4.870758e-09,-0.09950007,0.97433263,-9.247856e-09,116.143616,0.0,294.18942,86.13657,-118.8305,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.590623,0.5905523,1.9628388,2.117601,0.0,-28.120388,-88.02323,-41.759533,-252.4299,-2.4566041e-12,-3.5209932e-13,1.9628376,1.9628376,2.117601,-0.060819086,1.0,1.0,-0.27175868,0.0,0.0,-0.15473731,-13.58797,1.0,2.117601,1.9628388,1.1563831e-06,4.9078423e-08,0.978442,4.9078423e-08,1.0,1.0,1.0
1.0276,0.5,0.0,56834.63,9526.713,-1.5179265,1.0142e-07,0.5131692,0.5888392,-4.8674527e-09,-0.09950055,0.97433746,-9.241671e-09,113.743385,0.0,285.97308,86.13657,-116.89171,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5906259,0.59055513,2.0256705,2.1804328,0.0,-20.663517,-93.079865,-21.861124,-264.11194,-2.3205678e-12,-3.4484175e-13,2.0256696,2.0256696,2.1804328,-0.060819395,1.0,1.0,-0.27190104,0.0,0.0,-0.15473731,-13.595088,1.0,2.1804328,2.0256705,1.1563986e-06,4.907908e-08,0.978642,4.907908e-08,1.0,1.0,1.0
1.0278,0.5,0.0,56835.305,9526.924,-1.5179265,1.0142e-07,0.51316667,0.58884203,-4.8690096e-09,-0.099501036,0.97434235,-9.24472e-09,110.89423,0.0,276.62802,86.13657,-114.49158,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59062874,0.59055805,2.0885024,2.2432647,0.0,-13.125024,-97.7692,-1.8762443,-274.75177,-2.1904538e-12,-3.3745034e-13,2.0885012,2.0885012,2.2432647,-0.060819693,1.0,1.0,-0.2720434,0.0,0.0,-0.1547373,-13.602206,1.0,2.2432647,2.0885024,1.1564134e-06,4.9079713e-08,0.978842,4.9079713e-08,1.0,1.0,1.0
1.028,0.5,0.0,56835.98,9527.135,-1.5179265,1.0142e-07,0.5131641,0.5888449,-4.882423e-09,-0.09950152,0.9743472,-9.27028e-09,107.6074,0.0,266.19113,86.13657,-111.63957,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5906316,0.5905609,2.1513343,2.3060966,0.0,-5.5346594,-102.07274,18.116236,-284.30737,-2.066021e-12,-3.2998623e-13,2.151333,2.151333,2.3060966,-0.060819983,1.0,1.0,-0.27218577,0.0,0.0,-0.1547373,-13.6093235,1.0,2.3060966,2.1513343,1.1564276e-06,4.9080313e-08,0.979042,4.9080313e-08,1.0,1.0,1.0
1.0282,0.5,0.0,56836.656,9527.346,-1.5179265,1.0142e-07,0.51316154,0.58884776,-4.8837925e-09,-0.09950202,0.974352,-9.272973e-09,103.89586,0.0,254.70361,86.13657,-108.34695,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59063447,0.5905638,2.2141662,2.3689284,0.0,2.0776227,-105.97348,38.037415,-292.74103,-1.9470087e-12,-3.222566e-13,2.214165,2.214165,2.3689284,-0.060820285,1.0,1.0,-0.2723281,0.0,0.0,-0.1547373,-13.616442,1.0,2.3689284,2.2141662,1.1564413e-06,4.908089e-08,0.979242,4.908089e-08,1.0,1.0,1.0
1.0284,0.5,0.0,56837.332,9527.557,-1.5194421,-6.089702e-08,0.51315904,0.5888506,-4.8816142e-09,-0.0995025,0.97435683,-9.268929e-09,99.77425,0.0,242.21078,86.13657,-104.626686,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5906373,0.5905667,2.276998,2.4317603,0.0,9.681779,-109.456024,57.80867,-300.01944,-1.8375507e-12,-3.130938e-13,2.2769969,2.2769969,2.4317603,-0.06082058,1.0,1.0,-0.27247047,0.0,0.0,-0.1547373,-13.62356,1.0,2.4317603,2.276998,1.1564542e-06,4.9081443e-08,0.979442,4.9081443e-08,1.0,1.0,1.0
1.0286,0.5,0.0,56838.008,9527.767,-1.5194421,-6.089702e-08,0.5131565,0.58885354,-4.878386e-09,-0.09950298,0.9743617,-9.262892e-09,95.25883,0.0,228.76192,86.13657,-100.49348,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5906402,0.59056956,2.33983,2.4945922,0.0,17.2478,-112.50663,77.351974,-306.1139,-1.7473645e-12,-3.0287323e-13,2.3398287,2.3398287,2.4945922,-0.060820866,1.0,1.0,-0.27261284,0.0,0.0,-0.1547373,-13.630677,1.0,2.4945922,2.33983,1.1564667e-06,4.9081972e-08,0.979642,4.9081972e-08,1.0,1.0,1.0
1.0288,0.5,0.0,56838.684,9527.978,-1.5194421,-6.089702e-08,0.5131539,0.5888564,-4.876457e-09,-0.09950347,0.97436655,-9.25932e-09,90.367424,0.0,214.41011,86.13657,-95.96363,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59064305,0.5905724,2.4026618,2.557424,0.0,24.745825,-115.11325,96.590195,-311.0003,-1.6700157e-12,-2.9467618e-13,2.4026606,2.4026606,2.557424,-0.06082117,1.0,1.0,-0.2727552,0.0,0.0,-0.15473728,-13.637795,1.0,2.557424,2.4026618,1.1564787e-06,4.908248e-08,0.979842,4.908248e-08,1.0,1.0,1.0
1.029,0.5,0.0,56839.36,9528.1875,-1.5194421,-6.089702e-08,0.51315135,0.58885926,-4.8734377e-09,-0.09950396,0.9743714,-9.25368e-09,85.11933,0.0,199.21198,86.13657,-91.05501,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5906459,0.5905753,2.4654937,2.620256,0.0,32.146263,-117.265594,115.4474,-314.6594,-1.5985982e-12,-2.8785218e-13,2.4654925,2.4654925,2.620256,-0.06082147,1.0,1.0,-0.27289754,0.0,0.0,-0.15473728,-13.644914,1.0,2.620256,2.4654937,1.15649e-06,4.908296e-08,0.980042,4.908296e-08,1.0,1.0,1.0
1.0292,0.5,0.0,56840.035,9528.397,-1.5194421,-6.089702e-08,0.5131488,0.5888621,-4.8699436e-09,-0.09950444,0.9743762,-9.247136e-09,79.535255,0.0,183.22748,86.13657,-85.78698,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5906488,0.59057814,2.5283256,2.6830876,0.0,39.419903,-118.95516,133.84918,-317.07666,-1.5288806e-12,-2.8059174e-13,2.5283244,2.5283244,2.6830876,-0.060821768,1.0,1.0,-0.2730399,0.0,0.0,-0.15473728,-13.652031,1.0,2.6830876,2.5283256,1.1565005e-06,4.9083404e-08,0.980242,4.9083404e-08,1.0,1.0,1.0
1.0294,0.5,0.0,56840.71,9528.607,-1.5194421,-6.089702e-08,0.5131463,0.588865,-4.8780846e-09,-0.09950493,0.974381,-9.262687e-09,73.63724,0.0,166.51971,86.13657,-80.18034,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59065163,0.59058106,2.5911574,2.7459195,0.0,46.538044,-120.175285,151.72289,-318.2426,-1.4483815e-12,-2.728617e-13,2.5911562,2.5911562,2.7459195,-0.060822062,1.0,1.0,-0.27318227,0.0,0.0,-0.15473728,-13.659149,1.0,2.7459195,2.5911574,1.1565103e-06,4.9083823e-08,0.980442,4.9083823e-08,1.0,1.0,1.0
1.0296,0.5,0.0,56841.383,9528.817,-1.5194421,-6.089702e-08,0.5131437,0.58886784,-4.877275e-09,-0.09950543,0.9743859,-9.2612416e-09,67.44855,0.0,149.15462,86.13657,-74.25721,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5906545,0.5905839,2.653989,2.8087513,0.0,53.472588,-120.921135,168.99799,-318.15262,-1.359666e-12,-2.6536886e-13,2.6539881,2.6539881,2.8087513,-0.06082236,1.0,1.0,-0.27332464,0.0,0.0,-0.15473728,-13.666266,1.0,2.8087513,2.653989,1.1565195e-06,4.9084214e-08,0.980642,4.9084214e-08,1.0,1.0,1.0
1.0298,0.5,0.0,56842.06,9529.026,-1.5194421,-6.089702e-08,0.51314116,0.5888707,-4.878366e-09,-0.09950591,0.97439075,-9.263405e-09,60.993607,0.0,131.20068,86.13657,-68.04096,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59065735,0.5905868,2.716821,2.8715832,0.0,60.196163,-121.18977,185.6063,-316.80698,-1.2698422e-12,-2.5797905e-13,2.71682,2.71682,2.8715832,-0.060822662,1.0,1.0,-0.27346697,0.0,0.0,-0.15473726,-13.673385,1.0,2.8715832,2.716821,1.1565284e-06,4.9084587e-08,0.980842,4.9084587e-08,1.0,1.0,1.0
1.03,0.5,0.0,56842.734,9529.236,-1.5194421,-6.089702e-08,0.51313865,0.58887357,-4.875537e-09,-0.09950639,0.9743956,-9.258125e-09,54.29789,0.0,112.7288,86.13657,-61.55612,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5906602,0.59058964,2.7796528,2.934415,0.0,66.68224,-120.980125,201.48225,-314.21106,-1.1759326e-12,-2.5039042e-13,2.7796516,2.7796516,2.934415,-0.06082295,1.0,1.0,-0.27360934,0.0,0.0,-0.15473726,-13.680503,1.0,2.934415,2.7796528,1.1565361e-06,4.9084917e-08,0.981042,4.9084917e-08,1.0,1.0,1.0
1.0302,0.5,0.0,56843.406,9529.445,-1.5194421,-6.089702e-08,0.5131361,0.5888764,-4.8722946e-09,-0.09950688,0.9744004,-9.25206e-09,47.387817,0.0,93.81183,86.13657,-54.828285,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5906631,0.59059256,2.8424847,2.997247,0.0,72.90521,-120.29303,216.56322,-310.37506,-1.078022e-12,-2.430954e-13,2.8424835,2.8424835,2.997247,-0.06082326,1.0,1.0,-0.2737517,0.0,0.0,-0.15473726,-13.68762,1.0,2.997247,2.8424847,1.1565436e-06,4.9085234e-08,0.981242,4.9085234e-08,1.0,1.0,1.0
1.0304,0.5,0.0,56844.082,9529.654,-1.5194421,-6.089702e-08,0.5131335,0.5888793,-4.8658584e-09,-0.09950736,0.9744052,-9.23993e-09,40.290657,0.0,74.524445,86.13657,-47.884003,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59066594,0.5905954,2.9053166,3.0600789,0.0,78.84052,-119.13118,230.78964,-305.3141,-9.859124e-13,-2.3588287e-13,2.9053154,2.9053154,3.0600789,-0.060823552,1.0,1.0,-0.27389407,0.0,0.0,-0.15473726,-13.694738,1.0,3.0600789,2.9053166,1.15655e-06,4.9085504e-08,0.981442,4.9085504e-08,1.0,1.0,1.0
1.0306,0.5,0.0,56844.758,9529.863,-1.5194421,-6.089702e-08,0.51313096,0.58888215,-4.860797e-09,-0.09950785,0.97441006,-9.23041e-09,33.034416,0.0,54.942757,86.13657,-40.75067,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.5906688,0.5905983,2.9681485,3.1229107,0.0,84.46474,-117.49915,244.10538,-299.04813,-8.9874543e-13,-2.2812912e-13,2.9681473,2.9681473,3.1229107,-0.060823843,1.0,1.0,-0.2740364,0.0,0.0,-0.15473726,-13.701857,1.0,3.1229107,2.9681485,1.1565562e-06,4.9085774e-08,0.981642,4.9085774e-08,1.0,1.0,1.0
1.0308,0.5,0.0,56845.43,9530.072,-1.5194421,-6.089702e-08,0.51312846,0.588885,-4.8566404e-09,-0.09950834,0.9744149,-9.2226085e-09,25.647736,0.0,35.144043,86.13657,-33.456448,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,224.95497,1.0,0.59067166,0.59060115,3.0309803,3.1857426,0.0,89.75566,-115.4034,256.45786,-291.6019,-8.252973e-13,-2.197394e-13,3.0309792,3.0309792,3.1857426,-0.06082414,1.0,1.0,-0.27417877,0.0,0.0,-0.15473725,-13.708974,1.0,3.1857426,3.0309803,1.1565617e-06,4.9086e-08,0.981842,4.9086e-08,1.0,1.0,1.0
1.031,0.5,0.0,56846.105,9530.281,-1.5194421,-6.089702e-08,0.5131259,0.5888879,-4.8490225e-09,-0.099508815,0.9744197,-9.208234e-09,18.159763,0.0,15.206438,86.17924,-26.030115,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5906745,0.590604,3.0938122,3.2485743,0.0,94.69241,-112.85218,267.79834,-283.0048,-7.427205e-13,-2.1148059e-13,3.093811,3.093811,3.2485743,-0.06082445,1.0,1.0,-0.27432114,0.0,0.0,-0.15473725,-13.716092,1.0,3.2485743,3.0938122,1.1565666e-06,4.908621e-08,0.982042,4.908621e-08,1.0,1.0,1.0
1.0312,0.5,0.0,56846.777,9530.49,-1.5194421,-6.089702e-08,0.51312333,0.58889073,-4.834448e-09,-0.0995093,0.97442454,-9.180647e-09,10.600048,0.0,-4.791376,86.17924,-18.50098,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5906774,0.59060687,3.156644,3.3114061,0.0,99.2555,-109.85555,278.08206,-273.29068,-6.533424e-13,-2.0454845e-13,3.156643,3.156643,3.3114061,-0.060824744,1.0,1.0,-0.27446347,0.0,0.0,-0.15473725,-13.72321,1.0,3.3114061,3.156644,1.1565714e-06,4.908642e-08,0.982242,4.908642e-08,1.0,1.0,1.0
1.0314,0.5,0.0,56847.453,9530.698,-1.5194421,-6.089702e-08,0.51312083,0.5888936,-4.825258e-09,-0.09950979,0.97442937,-9.163287e-09,2.998426,0.0,-24.770475,86.17924,-10.898757,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59068024,0.5906097,3.219476,3.374238,0.0,103.42692,-106.42535,287.2684,-262.49792,-5.667208e-13,-1.9648519e-13,3.2194748,3.2194748,3.374238,-0.06082504,1.0,1.0,-0.27460584,0.0,0.0,-0.15473725,-13.730328,1.0,3.374238,3.219476,1.1565758e-06,4.9086598e-08,0.982442,4.9086598e-08,1.0,1.0,1.0
1.0316,0.5,0.0,56848.125,9530.906,-1.5194421,-6.089702e-08,0.51311827,0.58889645,-4.8199498e-09,-0.099510275,0.9744342,-9.153297e-09,-4.6151032,0.0,-44.65201,86.17924,-3.2534478,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5906831,0.5906126,3.2823079,3.43707,0.0,107.19019,-102.57509,295.3211,-250.66908,-4.721197e-13,-1.8782149e-13,3.2823067,3.2823067,3.43707,-0.06082533,1.0,1.0,-0.2747482,0.0,0.0,-0.15473725,-13.737446,1.0,3.43707,3.2823079,1.1565793e-06,4.9086747e-08,0.982642,4.9086747e-08,1.0,1.0,1.0
1.0318,0.5,0.0,56848.8,9531.115,-1.5194421,-6.089702e-08,0.5131157,0.5888993,-4.804989e-09,-0.099510774,0.974439,-9.124976e-09,-12.210493,0.0,-64.35752,86.17924,4.404776,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5906859,0.59061545,3.3451395,3.4999018,0.0,110.53047,-98.31998,302.20837,-237.85086,-3.6229903e-13,-1.8021019e-13,3.3451385,3.3451385,3.4999018,-0.06082562,1.0,1.0,-0.27489057,0.0,0.0,-0.15473723,-13.744564,1.0,3.4999018,3.3451395,1.1565828e-06,4.90869e-08,0.982842,4.90869e-08,1.0,1.0,1.0
1.032,0.5,0.0,56849.473,9531.323,-1.5194421,-6.089702e-08,0.5131132,0.5889022,-4.7949964e-09,-0.09951125,0.97444385,-9.10609e-09,-19.757767,0.0,-83.80923,86.17924,12.045691,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59068877,0.5906184,3.4079714,3.5627337,0.0,113.43457,-93.6768,307.90305,-224.09381,-2.692015e-13,-1.739589e-13,3.4079702,3.4079702,3.5627337,-0.060825925,1.0,1.0,-0.2750329,0.0,0.0,-0.15473723,-13.751681,1.0,3.5627337,3.4079714,1.1565863e-06,4.908705e-08,0.983042,4.908705e-08,1.0,1.0,1.0
1.0322,0.5,0.0,56850.145,9531.531,-1.5194421,-6.089702e-08,0.51311064,0.58890504,-4.772959e-09,-0.09951172,0.9744487,-9.064329e-09,-27.227139,0.0,-102.93037,86.17924,19.63914,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5906916,0.59062123,3.4708033,3.6255655,0.0,115.891014,-88.66388,312.3826,-209.45224,-2.0024249e-13,-1.6673379e-13,3.470802,3.470802,3.6255655,-0.060826227,1.0,1.0,-0.27517527,0.0,0.0,-0.15473723,-13.7588,1.0,3.6255655,3.4708033,1.1565899e-06,4.90872e-08,0.983242,4.90872e-08,1.0,1.0,1.0
1.0324,0.5,0.0,56850.82,9531.738,-1.5194421,-6.089702e-08,0.51310813,0.5889079,-4.759346e-09,-0.09951221,0.9744535,-9.0385655e-09,-34.58913,0.0,-121.64548,86.17924,27.155155,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5906945,0.5906241,3.5336351,3.6883974,0.0,117.890114,-83.30099,315.62936,-193.9839,-1.3201434e-13,-1.6002037e-13,3.533634,3.533634,3.6883974,-0.060826514,1.0,1.0,-0.27531764,0.0,0.0,-0.15473723,-13.765918,1.0,3.6883974,3.5336351,1.156592e-06,4.9087287e-08,0.983442,4.9087287e-08,1.0,1.0,1.0
1.0326,0.5,0.0,56851.492,9531.946,-1.5194421,-6.089702e-08,0.5131056,0.58891076,-4.7504307e-09,-0.09951271,0.97445834,-9.021724e-09,-41.814682,0.0,-139.88068,86.17924,34.564075,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59069735,0.59062696,3.596467,3.7512293,0.0,119.42397,-77.60929,317.63052,-177.74985,-5.422849e-14,-1.5358648e-13,3.5964658,3.5964658,3.7512293,-0.060826816,1.0,1.0,-0.27546,0.0,0.0,-0.15473723,-13.773035,1.0,3.7512293,3.596467,1.1565941e-06,4.908738e-08,0.983642,4.908738e-08,1.0,1.0,1.0
1.0328,0.5,0.0,56852.164,9532.153,-1.5194421,-6.089702e-08,0.513103,0.58891356,-4.7264908e-09,-0.09951317,0.97446316,-8.976348e-09,-48.875282,0.0,-157.56401,86.17924,41.83666,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5907002,0.5906298,3.659299,3.814061,0.0,120.486534,-71.61125,318.37814,-160.81412,1.4548746e-14,-1.4562491e-13,3.6592977,3.6592977,3.814061,-0.060827114,1.0,1.0,-0.27560234,0.0,0.0,-0.15473722,-13.780153,1.0,3.814061,3.659299,1.1565962e-06,4.908747e-08,0.983842,4.908747e-08,1.0,1.0,1.0
1.033,0.5,0.0,56852.836,9532.361,-1.5194421,-6.089702e-08,0.5131005,0.5889164,-4.7103286e-09,-0.09951368,0.974468,-8.945742e-09,-55.74306,0.0,-174.62569,86.17924,48.9442,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.590703,0.5906327,3.7221308,3.8768928,0.0,121.07359,-65.330536,317.86926,-143.24358,7.603427e-14,-1.3791434e-13,3.7221296,3.7221296,3.8768928,-0.06082741,1.0,1.0,-0.2757447,0.0,0.0,-0.15473722,-13.7872715,1.0,3.8768928,3.7221308,1.1565984e-06,4.9087557e-08,0.984042,4.9087557e-08,1.0,1.0,1.0
1.0332,0.5,0.0,56853.508,9532.568,-1.5194421,-6.089702e-08,0.51309794,0.58891934,-4.6906816e-09,-0.09951415,0.9744728,-8.908517e-09,-62.39091,0.0,-190.99835,86.17924,55.858646,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5907059,0.59063554,3.7849627,3.9397247,0.0,121.18284,-58.791924,316.1059,-125.10754,1.3526253e-13,-1.3033215e-13,3.7849615,3.7849615,3.9397247,-0.060827706,1.0,1.0,-0.27588707,0.0,0.0,-0.15473722,-13.794389,1.0,3.9397247,3.7849627,1.1566004e-06,4.9087646e-08,0.984242,4.9087646e-08,1.0,1.0,1.0
1.0334,0.5,0.0,56854.184,9532.775,-1.5194421,-6.089702e-08,0.51309544,0.5889222,-4.6763056e-09,-0.09951464,0.97447765,-8.881302e-09,-68.7926,0.0,-206.6174,86.17924,62.552715,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59070873,0.5906384,3.8477945,4.002557,0.0,120.81383,-52.021225,313.09497,-106.47758,1.8500255e-13,-1.2128639e-13,3.8477933,3.8477933,4.002557,-0.06082799,1.0,1.0,-0.27602944,0.0,0.0,-0.15473722,-13.801507,1.0,4.002557,3.8477945,1.1566026e-06,4.908774e-08,0.984442,4.908774e-08,1.0,1.0,1.0
1.0336,0.5,0.0,56854.855,9532.982,-1.5194421,-6.089702e-08,0.5130929,0.588925,-4.6538795e-09,-0.09951511,0.9744825,-8.838797e-09,-74.92285,0.0,-221.42116,86.17924,68.99998,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5907116,0.59064126,3.9106264,4.0653887,0.0,119.96801,-45.04516,308.8484,-87.427216,1.9129751e-13,-1.124968e-13,3.9106252,3.9106252,4.0653887,-0.060828306,1.0,1.0,-0.27617177,0.0,0.0,-0.15473722,-13.808624,1.0,4.0653887,3.9106264,1.1566046e-06,4.9087827e-08,0.984642,4.9087827e-08,1.0,1.0,1.0
1.0338,0.5,0.0,56855.527,9533.188,-1.5194421,-6.089702e-08,0.5130903,0.58892787,-4.6354005e-09,-0.09951562,0.97448725,-8.803788e-09,-80.75748,0.0,-235.35121,86.17924,75.17499,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59071445,0.5906441,3.973458,4.12822,0.0,118.64873,-37.891247,303.38284,-68.03163,1.7107328e-13,-1.0536164e-13,3.973457,3.973457,4.12822,-0.0608286,1.0,1.0,-0.27631414,0.0,0.0,-0.15473722,-13.8157425,1.0,4.12822,3.973458,1.1566048e-06,4.908783e-08,0.984842,4.908783e-08,1.0,1.0,1.0
1.034,0.5,0.0,56856.2,9533.3955,-1.5194421,-6.089702e-08,0.5130878,0.5889307,-4.617433e-09,-0.099516094,0.9744921,-8.76975e-09,-86.273445,0.0,-248.35257,86.17924,81.05338,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59071726,0.590647,4.03629,4.191052,0.0,116.861176,-30.587727,296.71994,-48.36737,2.1174439e-13,-9.870202e-14,4.0362887,4.0362887,4.191052,-0.060828894,1.0,1.0,-0.2764565,0.0,0.0,-0.1547372,-13.822861,1.0,4.191052,4.03629,1.1566026e-06,4.908774e-08,0.985042,4.908774e-08,1.0,1.0,1.0
1.0342,0.5,0.0,56856.87,9533.602,-1.5194421,-6.089702e-08,0.51308525,0.5889336,-4.5884283e-09,-0.09951656,0.9744969,-8.714749e-09,-91.44898,0.0,-260.37393,86.17924,86.611946,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5907201,0.59064984,4.099122,4.253884,0.0,114.612404,-23.16342,288.88596,-28.51203,3.3235928e-13,-9.211368e-14,4.0991206,4.0991206,4.253884,-0.060829192,1.0,1.0,-0.27659884,0.0,0.0,-0.1547372,-13.829978,1.0,4.253884,4.099122,1.1566005e-06,4.908765e-08,0.985242,4.908765e-08,1.0,1.0,1.0
1.0344,0.5,0.0,56857.543,9533.809,-1.5194421,-6.089702e-08,0.51308274,0.58893645,-4.5835473e-09,-0.09951706,0.9745017,-8.705564e-09,-96.263664,0.0,-271.3678,86.17924,91.82874,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.590723,0.5906527,4.161954,4.3167157,0.0,111.911285,-15.647624,279.91177,-8.543972,4.8546394e-13,-8.3703565e-14,4.1619525,4.1619525,4.3167157,-0.060829476,1.0,1.0,-0.2767412,0.0,0.0,-0.1547372,-13.837096,1.0,4.3167157,4.161954,1.1565984e-06,4.908756e-08,0.985442,4.908756e-08,1.0,1.0,1.0
1.0346,0.5,0.0,56858.215,9534.015,-1.5194421,-6.089702e-08,0.5130802,0.5889393,-4.578931e-09,-0.09951755,0.97450656,-8.696883e-09,-100.69848,0.0,-281.29083,86.17924,96.68318,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59072584,0.59065557,4.224786,4.3795476,0.0,108.76848,-8.070003,269.83282,11.457999,6.419035e-13,-7.591948e-14,4.2247844,4.2247844,4.3795476,-0.060829774,1.0,1.0,-0.27688357,0.0,0.0,-0.1547372,-13.844214,1.0,4.3795476,4.224786,1.1565962e-06,4.9087472e-08,0.985642,4.9087472e-08,1.0,1.0,1.0
1.0348,0.5,0.0,56858.883,9534.221,-1.5194421,-6.089702e-08,0.5130777,0.58894217,-4.5724833e-09,-0.09951803,0.9745113,-8.684721e-09,-104.73592,0.0,-290.10382,86.17924,101.156105,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59072864,0.5906584,4.287617,4.4423795,0.0,105.19638,-0.4604583,258.68887,31.414946,7.9457486e-13,-6.907826e-14,4.2876163,4.2876163,4.4423795,-0.06083007,1.0,1.0,-0.27702594,0.0,0.0,-0.1547372,-13.851332,1.0,4.4423795,4.287617,1.1565942e-06,4.908738e-08,0.985842,4.908738e-08,1.0,1.0,1.0
1.035,0.5,0.0,56859.555,9534.427,-1.5194421,-6.089702e-08,0.5130751,0.588945,-4.560854e-09,-0.099518515,0.97451615,-8.662719e-09,-108.36006,0.0,-297.77197,86.17924,105.22985,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5907315,0.5906613,4.350449,4.5052114,0.0,101.20908,7.1509767,246.52386,51.248104,9.447253e-13,-6.3664826e-14,4.350448,4.350448,4.5052114,-0.06083037,1.0,1.0,-0.27716827,0.0,0.0,-0.15473719,-13.85845,1.0,4.5052114,4.350449,1.156592e-06,4.908729e-08,0.986042,4.908729e-08,1.0,1.0,1.0
1.0352,0.5,0.0,56860.227,9534.632,-1.5194421,-6.089702e-08,0.5130726,0.58894783,-4.5506905e-09,-0.099519,0.974521,-8.6435e-09,-111.55658,0.0,-304.265,86.17924,108.88834,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59073436,0.59066415,4.413281,4.568043,0.0,96.82232,14.734263,233.38582,70.8792,1.094208e-12,-5.8929254e-14,4.41328,4.41328,4.568043,-0.06083067,1.0,1.0,-0.27731064,0.0,0.0,-0.15473719,-13.865568,1.0,4.568043,4.413281,1.15659e-06,4.9087202e-08,0.986242,4.9087202e-08,1.0,1.0,1.0
1.0354,0.5,0.0,56860.9,9534.838,-1.5194421,-6.089702e-08,0.51307005,0.5889507,-4.546151e-09,-0.099519484,0.9745258,-8.634963e-09,-114.31287,0.0,-309.55734,86.17924,112.117134,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5907372,0.590667,4.476113,4.630875,0.0,92.0534,22.259474,219.32657,90.23077,1.2484431e-12,-5.3649088e-14,4.476112,4.476112,4.630875,-0.060830973,1.0,1.0,-0.277453,0.0,0.0,-0.15473719,-13.872685,1.0,4.630875,4.476113,1.1565871e-06,4.908708e-08,0.986442,4.908708e-08,1.0,1.0,1.0
1.0356,0.5,0.0,56861.57,9535.043,-1.5194421,-6.089702e-08,0.51306754,0.58895355,-4.5386868e-09,-0.09951996,0.9745306,-8.620871e-09,-116.61804,0.0,-313.62802,86.17924,114.90348,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59074,0.5906699,4.5389447,4.693707,0.0,86.921135,29.696909,204.40161,109.22641,1.4127415e-12,-4.7190425e-14,4.538944,4.538944,4.693707,-0.060831264,1.0,1.0,-0.27759537,0.0,0.0,-0.15473719,-13.879804,1.0,4.693707,4.5389447,1.1565843e-06,4.908696e-08,0.986642,4.908696e-08,1.0,1.0,1.0
1.0358,0.5,0.0,56862.24,9535.249,-1.5194421,-6.089702e-08,0.513065,0.58895636,-4.528739e-09,-0.09952045,0.9745354,-8.602061e-09,-118.463,0.0,-316.461,86.17924,117.236374,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5907429,0.59067273,4.6017766,4.756539,0.0,81.44578,37.017216,188.66982,127.79117,1.5350817e-12,-4.0297227e-14,4.6017756,4.6017756,4.756539,-0.060831547,1.0,1.0,-0.2777377,0.0,0.0,-0.15473719,-13.886922,1.0,4.756539,4.6017766,1.1565814e-06,4.9086843e-08,0.986842,4.9086843e-08,1.0,1.0,1.0
1.036,0.5,0.0,56862.91,9535.454,-1.5194421,-6.089702e-08,0.5130625,0.5889592,-4.5146575e-09,-0.099520944,0.97454023,-8.575399e-09,-119.84045,0.0,-318.04504,86.17924,119.10661,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59074575,0.5906756,4.6646085,4.8193707,0.0,75.64894,44.1915,172.19327,145.85178,1.610121e-12,-3.3675218e-14,4.6646075,4.6646075,4.8193707,-0.060831845,1.0,1.0,-0.27788007,0.0,0.0,-0.15473717,-13.894039,1.0,4.8193707,4.6646085,1.1565786e-06,4.9086722e-08,0.987042,4.9086722e-08,1.0,1.0,1.0
1.0362,0.5,0.0,56863.58,9535.659,-1.5194421,-6.089702e-08,0.5130599,0.5889621,-4.5020543e-09,-0.099521406,0.974545,-8.5515435e-09,-120.74495,0.0,-318.37393,86.17924,120.50681,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59074855,0.5906784,4.7274404,4.8822026,0.0,69.5535,51.191452,155.03699,163.33694,1.6673205e-12,-2.7629727e-14,4.7274394,4.7274394,4.8822026,-0.060832147,1.0,1.0,-0.27802244,0.0,0.0,-0.15473717,-13.901157,1.0,4.8822026,4.7274404,1.1565758e-06,4.90866e-08,0.987242,4.90866e-08,1.0,1.0,1.0
1.0364,0.5,0.0,56864.25,9535.864,-1.5194421,-6.089702e-08,0.5130574,0.58896494,-4.4919366e-09,-0.099521905,0.97454983,-8.53241e-09,-121.172935,0.0,-317.44635,86.17924,121.431435,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5907514,0.59068125,4.790272,4.9450345,0.0,63.183495,57.98944,137.26868,180.17767,1.7235497e-12,-2.1434211e-14,4.7902713,4.7902713,4.9450345,-0.06083244,1.0,1.0,-0.2781648,0.0,0.0,-0.15473717,-13.908276,1.0,4.9450345,4.790272,1.1565728e-06,4.9086474e-08,0.987442,4.9086474e-08,1.0,1.0,1.0
1.0366,0.5,0.0,56864.92,9536.069,-1.5194421,-6.089702e-08,0.51305485,0.58896774,-4.4866146e-09,-0.09952239,0.9745546,-8.522385e-09,-121.12271,0.0,-315.26593,86.17924,121.87682,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5907543,0.5906841,4.853104,5.0078664,0.0,56.56407,64.55864,118.958466,196.30746,1.7919091e-12,-1.3638135e-14,4.853103,4.853103,5.0078664,-0.060832724,1.0,1.0,-0.27830714,0.0,0.0,-0.15473717,-13.915393,1.0,5.0078664,4.853104,1.1565692e-06,4.908632e-08,0.987642,4.908632e-08,1.0,1.0,1.0
1.0368,0.5,0.0,56865.59,9536.273,-1.5194421,-6.089702e-08,0.51305234,0.5889706,-4.4795883e-09,-0.09952287,0.9745594,-8.509122e-09,-120.59446,0.0,-311.84128,86.17924,121.84123,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5907571,0.590687,4.915936,5.0706983,0.0,49.72135,70.87311,100.17859,211.66269,1.875813e-12,-6.8007606e-15,4.915935,4.915935,5.0706983,-0.060833026,1.0,1.0,-0.2784495,0.0,0.0,-0.15473717,-13.922511,1.0,5.0706983,4.915936,1.1565656e-06,4.908617e-08,0.987842,4.908617e-08,1.0,1.0,1.0
1.037,0.5,0.0,56866.26,9536.479,-1.5194421,-6.089702e-08,0.51304984,0.58897346,-4.4711306e-09,-0.09952336,0.97456425,-8.49314e-09,-119.59028,0.0,-307.18588,86.17924,121.324776,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59075993,0.59068984,4.978768,5.13353,0.0,42.68234,76.907936,81.003174,226.18271,1.9662273e-12,-2.8626114e-15,4.978767,4.978767,5.13353,-0.060833327,1.0,1.0,-0.27859187,0.0,0.0,-0.15473716,-13.929628,1.0,5.13353,4.978768,1.1565621e-06,4.9086022e-08,0.988042,4.9086022e-08,1.0,1.0,1.0
1.0372,0.5,0.0,56866.93,9536.683,-1.5194421,-6.089702e-08,0.5130473,0.5889763,-4.4645865e-09,-0.09952383,0.974569,-8.480793e-09,-118.11411,0.0,-301.3181,86.17924,120.329506,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5907628,0.5906927,5.0415998,5.196362,0.0,35.474808,82.639305,61.507885,239.81023,2.0573883e-12,2.846619e-16,5.041599,5.041599,5.196362,-0.060833614,1.0,1.0,-0.2787342,0.0,0.0,-0.15473716,-13.936747,1.0,5.196362,5.0415998,1.1565586e-06,4.9085873e-08,0.988242,4.9085873e-08,1.0,1.0,1.0
1.0374,0.5,0.0,56867.598,9536.887,-1.5194421,-6.089702e-08,0.5130448,0.5889792,-4.4500785e-09,-0.099524304,0.97457385,-8.453317e-09,-116.17179,0.0,-294.2611,86.17924,118.85934,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5907656,0.59069556,5.1044316,5.259194,0.0,28.127205,88.044586,41.769665,252.49146,2.147832e-12,4.1299065e-15,5.10443,5.10443,5.259194,-0.06083391,1.0,1.0,-0.27887657,0.0,0.0,-0.15473716,-13.943865,1.0,5.259194,5.1044316,1.1565551e-06,4.9085724e-08,0.988442,4.9085724e-08,1.0,1.0,1.0
1.0376,0.5,0.0,56868.27,9537.091,-1.5194421,-6.089702e-08,0.5130422,0.588982,-4.439847e-09,-0.099524796,0.9745786,-8.433965e-09,-113.770966,0.0,-286.04272,86.17924,116.92007,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59076846,0.59069836,5.1672635,5.3220253,0.0,20.668526,93.10245,21.866404,264.17633,2.2377798e-12,8.4215116e-15,5.167262,5.167262,5.3220253,-0.060834195,1.0,1.0,-0.27901894,0.0,0.0,-0.15473716,-13.950982,1.0,5.3220253,5.1672635,1.1565515e-06,4.9085575e-08,0.988642,4.9085575e-08,1.0,1.0,1.0
1.0378,0.5,0.0,56868.938,9537.295,-1.5194421,-6.089702e-08,0.5130397,0.58898485,-4.426354e-09,-0.09952527,0.97458345,-8.408415e-09,-110.92112,0.0,-276.6954,86.17924,114.51935,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5907713,0.5907012,5.2300954,5.384857,0.0,13.128203,97.792915,1.8766544,274.81873,2.3270496e-12,1.3104036e-14,5.230094,5.230094,5.384857,-0.060834505,1.0,1.0,-0.2791613,0.0,0.0,-0.15473716,-13.9581,1.0,5.384857,5.2300954,1.156548e-06,4.9085422e-08,0.988842,4.9085422e-08,1.0,1.0,1.0
1.038,0.5,0.0,56869.605,9537.499,-1.5194421,-6.089702e-08,0.5130372,0.58898765,-4.4057296e-09,-0.09952576,0.9745882,-8.3693195e-09,-107.633484,0.0,-266.25595,86.17924,111.66664,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5907741,0.5907041,5.2929273,5.447689,0.0,5.5359974,102.09749,-18.120695,284.37665,2.3968603e-12,1.7655126e-14,5.292926,5.292926,5.447689,-0.06083479,1.0,1.0,-0.27930364,0.0,0.0,-0.15473714,-13.965219,1.0,5.447689,5.2929273,1.1565445e-06,4.9085273e-08,0.989042,4.9085273e-08,1.0,1.0,1.0
1.0382,0.5,0.0,56870.277,9537.702,-1.5194421,-6.089702e-08,0.51303464,0.5889905,-4.382669e-09,-0.099526234,0.97459304,-8.325594e-09,-103.921036,0.0,-254.76562,86.17924,108.373215,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.590777,0.59070694,5.355759,5.510521,0.0,-2.07813,105.99917,-38.046726,292.81235,2.438723e-12,1.949907e-14,5.3557577,5.3557577,5.510521,-0.060835086,1.0,1.0,-0.279446,0.0,0.0,-0.15473714,-13.972336,1.0,5.510521,5.355759,1.1565407e-06,4.9085113e-08,0.989242,4.9085113e-08,1.0,1.0,1.0
1.0384,0.5,0.0,56870.945,9537.906,-1.5194421,-6.089702e-08,0.51303214,0.5889934,-4.364354e-09,-0.09952673,0.9745978,-8.290885e-09,-99.79842,0.0,-242.26973,86.17924,104.652054,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5907798,0.5907098,5.418591,5.573353,0.0,-9.68413,109.48255,-57.822796,300.09253,2.4779406e-12,3.9129183e-15,5.4185896,5.4185896,5.573353,-0.060835388,1.0,1.0,-0.27958837,0.0,0.0,-0.15473714,-13.979454,1.0,5.573353,5.418591,1.1565365e-06,4.9084935e-08,0.989442,4.9084935e-08,1.0,1.0,1.0
1.0386,0.5,0.0,56871.613,9538.109,-1.5194421,-6.089702e-08,0.5130296,0.58899623,-4.3556705e-09,-0.09952721,0.97460264,-8.27447e-09,-95.281906,0.0,-228.81758,86.17924,100.51784,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59078264,0.5907126,5.481423,5.6361847,0.0,-17.251984,112.53389,-77.37085,306.18845,2.5296655e-12,-2.4101101e-14,5.4814215,5.4814215,5.6361847,-0.060835674,1.0,1.0,-0.27973074,0.0,0.0,-0.15473714,-13.986572,1.0,5.6361847,5.481423,1.1565322e-06,4.9084754e-08,0.989642,4.9084754e-08,1.0,1.0,1.0
1.0388,0.5,0.0,56872.28,9538.3125,-1.5194421,-6.089702e-08,0.5130271,0.58899903,-4.3441966e-09,-0.09952769,0.9746074,-8.252754e-09,-90.38931,0.0,-214.46227,86.17924,95.986885,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59078544,0.59071547,5.544255,5.6990166,0.0,-24.751823,115.141136,-96.613754,311.07602,2.5888317e-12,-5.1727513e-14,5.5442533,5.5442533,5.6990166,-0.060835972,1.0,1.0,-0.27987307,0.0,0.0,-0.15473714,-13.99369,1.0,5.6990166,5.544255,1.156528e-06,4.9084573e-08,0.989842,4.9084573e-08,1.0,1.0,1.0
1.039,0.5,0.0,56872.95,9538.516,-1.5194421,-6.089702e-08,0.51302457,0.5890019,-4.3387622e-09,-0.09952817,0.97461224,-8.242512e-09,-85.139946,0.0,-199.26042,86.17924,91.077065,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5907883,0.5907183,5.6070867,5.7618484,0.0,-32.154053,117.294,-115.47555,314.73596,2.649741e-12,-7.3667574e-14,5.607085,5.607085,5.7618484,-0.06083627,1.0,1.0,-0.28001544,0.0,0.0,-0.15473713,-14.000808,1.0,5.7618484,5.6070867,1.1565238e-06,4.9084395e-08,0.990042,4.9084395e-08,1.0,1.0,1.0
1.0392,0.5,0.0,56873.62,9538.719,-1.5194421,-6.089702e-08,0.513022,0.58900476,-4.3294706e-09,-0.09952866,0.974617,-8.224941e-09,-79.55451,0.0,-183.27203,86.17924,85.80776,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5907911,0.5907212,5.669918,5.8246803,0.0,-39.429455,118.98397,-133.88179,317.1538,2.7102968e-12,-9.1950014e-14,5.669917,5.669917,5.8246803,-0.060836554,1.0,1.0,-0.2801578,0.0,0.0,-0.15473713,-14.007926,1.0,5.8246803,5.669918,1.1565196e-06,4.9084214e-08,0.990242,4.9084214e-08,1.0,1.0,1.0
1.0394,0.5,0.0,56874.29,9538.922,-1.5194421,-6.089702e-08,0.5130195,0.58900756,-4.3152e-09,-0.09952915,0.97462183,-8.197911e-09,-73.65507,0.0,-166.5602,86.17924,80.19976,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59079397,0.59072405,5.73275,5.887512,0.0,-46.549316,120.20438,-151.75984,318.32004,2.7703736e-12,-1.05401914e-13,5.732749,5.732749,5.887512,-0.060836863,1.0,1.0,-0.28030017,0.0,0.0,-0.15473713,-14.015043,1.0,5.887512,5.73275,1.1565153e-06,4.9084036e-08,0.990442,4.9084036e-08,1.0,1.0,1.0
1.0396,0.5,0.0,56874.957,9539.125,-1.5194421,-6.089702e-08,0.513017,0.5890104,-4.3044635e-09,-0.09952962,0.9746266,-8.177594e-09,-67.464874,0.0,-149.19086,86.17924,74.27519,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5907968,0.5907269,5.795582,5.950344,0.0,-53.485535,120.95041,-169.03914,318.22998,2.830259e-12,-1.1530105e-13,5.795581,5.795581,5.950344,-0.060837157,1.0,1.0,-0.2804425,0.0,0.0,-0.15473713,-14.0221615,1.0,5.950344,5.795582,1.1565111e-06,4.9083855e-08,0.990642,4.9083855e-08,1.0,1.0,1.0
1.0398,0.5,0.0,56875.625,9539.327,-1.5194421,-6.089702e-08,0.51301444,0.5890132,-4.288714e-09,-0.09953009,0.97463137,-8.147753e-09,-61.008366,0.0,-131.23254,86.17924,68.057434,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5907996,0.5907297,5.8584137,6.013176,0.0,-60.210735,121.2191,-185.65147,316.88403,2.886994e-12,-1.2520352e-13,5.8584127,5.8584127,6.013176,-0.060837448,1.0,1.0,-0.28058487,0.0,0.0,-0.15473713,-14.029279,1.0,6.013176,5.8584137,1.1565074e-06,4.90837e-08,0.990842,4.90837e-08,1.0,1.0,1.0
1.04,0.5,0.0,56876.293,9539.529,-1.5194421,-6.089702e-08,0.51301193,0.5890161,-4.276041e-09,-0.099530585,0.9746362,-8.123757e-09,-54.311024,0.0,-112.75616,86.17924,61.571026,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5908025,0.5907326,5.9212456,6.076008,0.0,-66.69838,121.00941,-201.53128,314.28745,2.9291543e-12,-1.3802224e-13,5.9212446,5.9212446,6.076008,-0.06083774,1.0,1.0,-0.28072724,0.0,0.0,-0.15473711,-14.036397,1.0,6.076008,5.9212456,1.1565039e-06,4.908355e-08,0.991042,4.908355e-08,1.0,1.0,1.0
1.0402,0.5,0.0,56876.96,9539.732,-1.5194421,-6.089702e-08,0.5130094,0.58901894,-4.2536454e-09,-0.099531054,0.97464097,-8.0812885e-09,-47.399277,0.0,-93.83459,86.17924,54.841557,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5908053,0.5907354,5.9840775,6.1388397,0.0,-72.92285,120.32213,-216.61589,310.45047,2.9548044e-12,-1.4857568e-13,5.9840765,5.9840765,6.1388397,-0.06083804,1.0,1.0,-0.28086957,0.0,0.0,-0.15473711,-14.043515,1.0,6.1388397,5.9840775,1.1565004e-06,4.90834e-08,0.991242,4.90834e-08,1.0,1.0,1.0
1.0404,0.5,0.0,56877.625,9539.935,-1.5194421,-6.089702e-08,0.5130069,0.58902174,-4.239842e-09,-0.099531546,0.97464573,-8.055142e-09,-40.3004,0.0,-74.54251,86.17924,47.89559,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59080815,0.59073824,6.0469093,6.2016716,0.0,-78.8596,119.15999,-230.84576,305.38828,2.9624753e-12,-1.5589747e-13,6.0469084,6.0469084,6.2016716,-0.060838327,1.0,1.0,-0.28101194,0.0,0.0,-0.15473711,-14.050632,1.0,6.2016716,6.0469093,1.1564969e-06,4.908325e-08,0.991442,4.908325e-08,1.0,1.0,1.0
1.0406,0.5,0.0,56878.293,9540.137,-1.5194421,-6.089702e-08,0.51300436,0.58902454,-4.228536e-09,-0.09953203,0.97465056,-8.033743e-09,-33.042404,0.0,-54.956062,86.17924,40.760532,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59081095,0.5907411,6.109741,6.2645035,0.0,-84.48517,117.52757,-244.16472,299.1208,2.962114e-12,-1.6017354e-13,6.1097403,6.1097403,6.2645035,-0.06083863,1.0,1.0,-0.2811543,0.0,0.0,-0.15473711,-14.057751,1.0,6.2645035,6.109741,1.1564933e-06,4.9083102e-08,0.991642,4.9083102e-08,1.0,1.0,1.0
1.0408,0.5,0.0,56878.96,9540.338,-1.5194421,-6.089702e-08,0.51300186,0.5890274,-4.2175605e-09,-0.099532515,0.97465533,-8.012969e-09,-25.653934,0.0,-35.152534,86.17924,33.464542,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5908138,0.59074396,6.172573,0.044149857,0.0,-89.77737,115.431305,-256.5202,291.67273,2.9606294e-12,-1.6257744e-13,6.172572,6.172572,0.044149857,-0.060838927,1.0,1.0,-0.28129667,0.0,0.0,-0.15473711,-14.064869,1.0,0.044149857,6.172573,1.1564898e-06,4.9082953e-08,0.991842,4.9082953e-08,1.0,1.0,1.0
