Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.041,0.5,0.0,56879.63,9540.54,-1.5194421,-6.089702e-08,0.51299936,0.58903027,-4.213922e-09,-0.09953298,0.9746601,-8.006134e-09,-18.164148,0.0,-15.210084,86.17924,26.036413,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5908166,0.59074676,6.235405,0.10698171,0.0,-94.71531,112.879456,-267.8634,283.0735,2.960175e-12,-1.6344616e-13,6.235404,6.235404,0.10698171,-0.060839206,1.0,1.0,-0.281439,0.0,0.0,-0.15473711,-14.071986,1.0,0.10698171,6.235405,1.1564496e-06,4.9081244e-08,0.992042,4.9081244e-08,1.0,1.0,1.0
1.0412,0.5,0.0,56880.297,9540.742,-1.5194421,-6.089702e-08,0.51299685,0.58903307,-4.1987303e-09,-0.09953346,0.9746649,-7.97735e-09,-10.602606,0.0,4.7925863,86.17924,18.505457,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5908194,0.5907496,0.015051528,0.16981356,0.0,-99.279495,109.8821,-278.1496,273.35703,2.966112e-12,-1.6304712e-13,0.015050372,0.015050372,0.16981356,-0.060839508,1.0,1.0,-0.28158137,0.0,0.0,-0.1547371,-14.079104,1.0,0.16981356,0.015051528,1.1562784e-06,4.907398e-08,0.992242,4.907398e-08,1.0,1.0,1.0
1.0414,0.5,0.0,56880.96,9540.943,-1.5194421,-6.089702e-08,0.5129943,0.5890359,-4.194813e-09,-0.09953394,0.9746697,-7.969985e-09,-2.9991467,0.0,24.776537,86.17924,10.901396,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5908223,0.5907524,0.077883385,0.23264542,0.0,-103.45191,106.45106,-287.33817,262.5616,2.9803824e-12,-1.6158343e-13,0.07788223,0.07788223,0.23264542,-0.0608398,1.0,1.0,-0.28172374,0.0,0.0,-0.1547371,-14.086223,1.0,0.23264542,0.077883385,1.1559765e-06,4.9061168e-08,0.992442,4.9061168e-08,1.0,1.0,1.0
1.0416,0.5,0.0,56881.63,9541.145,-1.5194421,-6.089702e-08,0.5129918,0.5890387,-4.1949306e-09,-0.09953444,0.97467446,-7.970287e-09,4.6162224,0.0,44.662895,86.17924,3.2542381,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5908251,0.5907553,0.14071524,0.29547727,0.0,-107.216095,102.59987,-295.3928,250.7299,2.9977694e-12,-1.584085e-13,0.14071408,0.14071408,0.29547727,-0.06084009,1.0,1.0,-0.2818661,0.0,0.0,-0.1547371,-14.09334,1.0,0.29547727,0.14071524,1.1555496e-06,4.9043052e-08,0.992642,4.9043052e-08,1.0,1.0,1.0
1.0418,0.5,0.0,56882.297,9541.346,-1.5194421,-6.089702e-08,0.5129893,0.5890416,-4.174668e-09,-0.099534914,0.97467923,-7.931867e-09,12.213446,0.0,64.373184,86.17924,-4.405836,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59082794,0.59075814,0.20354709,0.35830912,0.0,-110.557175,98.34373,-302.28174,237.90855,3.023348e-12,-1.541468e-13,0.20354594,0.20354594,0.35830912,-0.060840387,1.0,1.0,-0.28200844,0.0,0.0,-0.1547371,-14.100458,1.0,0.35830912,0.20354709,1.1550038e-06,4.9019885e-08,0.992842,4.9019885e-08,1.0,1.0,1.0
1.042,0.5,0.0,56882.96,9541.547,-1.5194421,-6.089702e-08,0.5129868,0.5890444,-4.1652517e-09,-0.09953539,0.97468406,-7.914053e-09,19.762543,0.0,83.82961,86.17924,-12.048596,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59083074,0.590761,0.26637894,0.42114097,0.0,-113.46197,93.699425,-307.97778,224.14816,3.076123e-12,-1.4949114e-13,0.2663778,0.2663778,0.42114097,-0.06084068,1.0,1.0,-0.2821508,0.0,0.0,-0.1547371,-14.107576,1.0,0.42114097,0.26637894,1.1543445e-06,4.8991904e-08,0.993042,4.8991904e-08,1.0,1.0,1.0
1.0422,0.5,0.0,56883.63,9541.748,-1.5194421,-6.089702e-08,0.5129842,0.58904725,-4.151094e-09,-0.09953586,0.9746888,-7.88723e-09,27.233717,0.0,102.95538,86.17924,-19.643879,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5908336,0.5907638,0.32921082,0.48397282,0.0,-115.919,88.68529,-312.4584,209.50302,3.1890493e-12,-1.4488064e-13,0.32920966,0.32920966,0.48397282,-0.060840983,1.0,1.0,-0.28229317,0.0,0.0,-0.15473709,-14.114694,1.0,0.48397282,0.32921082,1.1535777e-06,4.895936e-08,0.993242,4.895936e-08,1.0,1.0,1.0
1.0424,0.5,0.0,56884.293,9541.949,-1.5194421,-6.089702e-08,0.5129817,0.5890501,-4.136829e-09,-0.09953636,0.9746936,-7.860203e-09,34.597485,0.0,121.675026,86.17924,-27.161709,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5908364,0.59076667,0.39204267,0.54680467,0.0,-117.91858,83.32109,-315.70593,194.03091,3.346948e-12,-1.4016883e-13,0.3920415,0.3920415,0.54680467,-0.060841255,1.0,1.0,-0.28243554,0.0,0.0,-0.15473709,-14.121812,1.0,0.54680467,0.39204267,1.1527079e-06,4.8922445e-08,0.993442,4.8922445e-08,1.0,1.0,1.0
1.0426,0.5,0.0,56884.96,9542.149,-1.5194421,-6.089702e-08,0.5129792,0.5890529,-4.1253743e-09,-0.09953683,0.97469836,-7.838516e-09,41.82478,0.0,139.91464,86.17924,-34.57242,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5908392,0.59076947,0.45487452,0.60963655,0.0,-119.4528,77.62802,-317.70755,177.79291,3.5363075e-12,-1.3504447e-13,0.45487335,0.45487335,0.60963655,-0.060841564,1.0,1.0,-0.28257787,0.0,0.0,-0.15473709,-14.128929,1.0,0.60963655,0.45487452,1.1517409e-06,4.8881404e-08,0.993642,4.8881404e-08,1.0,1.0,1.0
1.0428,0.5,0.0,56885.625,9542.351,-1.5194421,-6.089702e-08,0.5129767,0.5890558,-4.1218975e-09,-0.09953731,0.97470313,-7.831987e-09,48.88708,0.0,157.60226,86.17924,-41.846752,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59084207,0.59077233,0.5177064,0.67246836,0.0,-120.51561,71.62853,-318.45532,160.85307,3.7591024e-12,-1.2964845e-13,0.5177052,0.5177052,0.67246836,-0.060841866,1.0,1.0,-0.28272024,0.0,0.0,-0.15473709,-14.136047,1.0,0.67246836,0.5177064,1.15068e-06,4.8836377e-08,0.993842,4.8836377e-08,1.0,1.0,1.0
1.043,0.5,0.0,56886.293,9542.551,-1.5194421,-6.089702e-08,0.5129742,0.5890586,-4.0998223e-09,-0.0995378,0.9747079,-7.790118e-09,55.756516,0.0,174.66806,86.17924,-48.95601,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59084487,0.5907752,0.5805382,0.73530024,0.0,-121.102806,65.34629,-317.94632,143.27826,4.0527434e-12,-1.2413986e-13,0.5805371,0.5805371,0.73530024,-0.060842138,1.0,1.0,-0.2828626,0.0,0.0,-0.15473709,-14.143166,1.0,0.73530024,0.5805382,1.1495317e-06,4.8787644e-08,0.994042,4.8787644e-08,1.0,1.0,1.0
1.0432,0.5,0.0,56886.957,9542.751,-1.5194421,-6.089702e-08,0.51297164,0.5890614,-4.094013e-09,-0.09953828,0.97471267,-7.779156e-09,62.405968,0.0,191.0447,86.17924,-55.872124,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59084773,0.590778,0.6433701,0.7981321,0.0,-121.21207,58.806103,-316.1825,125.13782,4.410021e-12,-1.1863637e-13,0.64336896,0.64336896,0.7981321,-0.060842436,1.0,1.0,-0.28300494,0.0,0.0,-0.15473709,-14.150283,1.0,0.7981321,0.6433701,1.1483024e-06,4.873547e-08,0.994242,4.873547e-08,1.0,1.0,1.0
1.0434,0.5,0.0,56887.62,9542.951,-1.5194421,-6.089702e-08,0.51296914,0.58906424,-4.0807238e-09,-0.09953874,0.9747175,-7.75398e-09,68.8092,0.0,206.6675,86.17924,-62.567802,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59085053,0.59078085,0.7062019,0.86096394,0.0,-120.842964,52.033768,-313.17084,106.50334,4.767452e-12,-1.132815e-13,0.7062008,0.7062008,0.86096394,-0.060842726,1.0,1.0,-0.2831473,0.0,0.0,-0.15473709,-14.157401,1.0,0.86096394,0.7062019,1.1469946e-06,4.867996e-08,0.994442,4.867996e-08,1.0,1.0,1.0
1.0436,0.5,0.0,56888.29,9543.151,-1.5194421,-6.089702e-08,0.51296663,0.58906704,-4.066543e-09,-0.09953923,0.97472227,-7.7271105e-09,74.940926,0.0,221.47484,86.17924,-69.01662,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59085333,0.5907837,0.7690338,0.9237958,0.0,-119.99694,45.056015,-308.9232,87.44836,5.1153092e-12,-1.0810373e-13,0.76903266,0.76903266,0.9237958,-0.060843028,1.0,1.0,-0.28328967,0.0,0.0,-0.15473709,-14.164519,1.0,0.9237958,0.7690338,1.1456136e-06,4.8621352e-08,0.994642,4.8621352e-08,1.0,1.0,1.0
1.0438,0.5,0.0,56888.953,9543.352,-1.5194421,-6.089702e-08,0.5129641,0.5890699,-4.055841e-09,-0.09953971,0.97472703,-7.70685e-09,80.776955,0.0,235.40825,86.17924,-75.193115,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5908562,0.5907865,0.83186567,0.98662764,0.0,-118.67733,37.90038,-303.45633,68.048065,5.498778e-12,-1.0322752e-13,0.8318645,0.8318645,0.98662764,-0.060843322,1.0,1.0,-0.28343204,0.0,0.0,-0.15473709,-14.171637,1.0,0.98662764,0.83186567,1.1441656e-06,4.8559897e-08,0.994842,4.8559897e-08,1.0,1.0,1.0
1.044,0.5,0.0,56889.617,9543.551,-1.5194421,-6.089702e-08,0.5129616,0.5890727,-4.0435695e-09,-0.09954018,0.9747318,-7.6836075e-09,86.29424,0.0,248.41275,86.17924,-81.07292,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.590859,0.5907893,0.8946975,1.0494595,0.0,-116.88934,30.595095,-296.79178,48.37904,5.910159e-12,-9.823049e-14,0.89469635,0.89469635,1.0494595,-0.060843624,1.0,1.0,-0.28357437,0.0,0.0,-0.15473707,-14.178755,1.0,1.0494595,0.8946975,1.1426537e-06,4.849573e-08,0.995042,4.849573e-08,1.0,1.0,1.0
1.0442,0.5,0.0,56890.28,9543.751,-1.5194421,-6.089702e-08,0.5129591,0.58907557,-4.032254e-09,-0.09954067,0.9747366,-7.66218e-09,91.47102,0.0,260.43698,86.17924,-86.63282,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5908618,0.5907922,0.95752937,1.1122913,0.0,-114.64002,23.168999,-288.95587,28.518888,6.3411928e-12,-9.3013006e-14,0.95752823,0.95752823,1.1122913,-0.06084392,1.0,1.0,-0.28371674,0.0,0.0,-0.15473707,-14.185873,1.0,1.1122913,0.95752937,1.1410809e-06,4.8428976e-08,0.995242,4.8428976e-08,1.0,1.0,1.0
1.0444,0.5,0.0,56890.95,9543.95,-1.5194421,-6.089702e-08,0.5129566,0.58907837,-4.016428e-09,-0.09954115,0.97474134,-7.632183e-09,96.28686,0.0,271.43353,86.17924,-91.850876,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59086466,0.59079504,1.0203612,1.1751232,0.0,-111.938255,15.651391,-279.97952,8.545994,6.779258e-12,-8.673534e-14,1.0203601,1.0203601,1.1751232,-0.060844216,1.0,1.0,-0.2838591,0.0,0.0,-0.15473707,-14.19299,1.0,1.1751232,1.0203612,1.1394498e-06,4.8359748e-08,0.995442,4.8359748e-08,1.0,1.0,1.0
1.0446,0.5,0.0,56891.613,9544.149,-1.5194421,-6.089702e-08,0.5129541,0.58908117,-3.998184e-09,-0.09954163,0.9747461,-7.597588e-09,100.72274,0.0,281.35892,86.17924,-96.70648,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59086746,0.59079784,1.0831931,1.2379551,0.0,-108.794685,8.071942,-269.8981,-11.460819,7.189049e-12,-8.008177e-14,1.0831919,1.0831919,1.2379551,-0.060844503,1.0,1.0,-0.28400147,0.0,0.0,-0.15473707,-14.200109,1.0,1.2379551,1.0831931,1.137768e-06,4.8288374e-08,0.995642,4.8288374e-08,1.0,1.0,1.0
1.0448,0.5,0.0,56892.277,9544.349,-1.5194421,-6.089702e-08,0.51295155,0.589084,-3.989665e-09,-0.0995421,0.9747509,-7.581475e-09,104.761154,0.0,290.17404,86.17924,-101.18047,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59087026,0.5908007,1.146025,1.300787,0.0,-105.22172,0.4605651,-258.75143,-31.422594,7.563885e-12,-7.441027e-14,1.1460238,1.1460238,1.300787,-0.06084479,1.0,1.0,-0.2841438,0.0,0.0,-0.15473707,-14.207227,1.0,1.300787,1.146025,1.1360389e-06,4.8214993e-08,0.995842,4.8214993e-08,1.0,1.0,1.0
1.045,0.5,0.0,56892.94,9544.548,-1.5194421,-6.089702e-08,0.51294905,0.58908683,-3.979588e-09,-0.099542595,0.97475564,-7.5624e-09,108.386154,0.0,297.84402,86.17924,-105.2552,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59087306,0.5908035,1.2088568,1.3636187,0.0,-101.23345,-7.152703,-246.58348,-51.26055,7.912286e-12,-6.969042e-14,1.2088556,1.2088556,1.3636187,-0.060845084,1.0,1.0,-0.28428617,0.0,0.0,-0.15473707,-14.214344,1.0,1.3636187,1.2088568,1.1342651e-06,4.8139704e-08,0.996042,4.8139704e-08,1.0,1.0,1.0
1.0452,0.5,0.0,56893.605,9544.747,-1.5194421,-6.089702e-08,0.51294655,0.5890897,-3.97069e-09,-0.099543065,0.9747604,-7.545565e-09,111.58344,0.0,304.33862,86.17924,-108.914566,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5908759,0.59080637,1.2716886,1.4264506,0.0,-96.84563,-14.737815,-233.44225,-70.89639,8.238027e-12,-6.347392e-14,1.2716875,1.2716875,1.4264506,-0.060845375,1.0,1.0,-0.28442854,0.0,0.0,-0.15473707,-14.221462,1.0,1.4264506,1.2716886,1.1324536e-06,4.8062823e-08,0.996242,4.8062823e-08,1.0,1.0,1.0
1.0454,0.5,0.0,56894.27,9544.946,-1.5194421,-6.089702e-08,0.51294404,0.5890925,-3.9641392e-09,-0.09954355,0.9747652,-7.53319e-09,114.340385,0.0,309.6322,86.17924,-112.14413,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5908787,0.59080917,1.3345205,1.4892825,0.0,-92.075554,-22.264837,-219.3796,-90.25263,8.427916e-12,-5.691277e-14,1.3345194,1.3345194,1.4892825,-0.060845673,1.0,1.0,-0.2845709,0.0,0.0,-0.15473707,-14.22858,1.0,1.4892825,1.3345205,1.1306082e-06,4.7984503e-08,0.996442,4.7984503e-08,1.0,1.0,1.0
1.0456,0.5,0.0,56894.934,9545.145,-1.5194421,-6.089702e-08,0.51294154,0.5890953,-3.9497623e-09,-0.09954402,0.97476995,-7.505942e-09,116.64611,0.0,313.70386,86.17924,-114.93114,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5908815,0.590812,1.3973523,1.5521144,0.0,-86.94205,-29.70406,-204.451,-109.25287,8.465166e-12,-5.1659235e-14,1.3973511,1.3973511,1.5521144,-0.06084596,1.0,1.0,-0.28471324,0.0,0.0,-0.15473707,-14.235698,1.0,1.5521144,1.3973523,1.128729e-06,4.790474e-08,0.996642,4.790474e-08,1.0,1.0,1.0
1.0458,0.5,0.0,56895.598,9545.344,-1.5194421,-6.089702e-08,0.51293904,0.58909816,-3.937778e-09,-0.09954452,0.9747747,-7.483241e-09,118.4915,0.0,316.5375,86.17924,-117.264595,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5908843,0.5908148,1.4601842,1.6149461,0.0,-81.46538,-37.026127,-188.7154,-127.82211,8.432274e-12,-4.6800525e-14,1.460183,1.460183,1.6149461,-0.060846265,1.0,1.0,-0.2848556,0.0,0.0,-0.15473707,-14.242816,1.0,1.6149461,1.4601842,1.1268203e-06,4.7823736e-08,0.996842,4.7823736e-08,1.0,1.0,1.0
1.046,0.5,0.0,56896.26,9545.542,-1.5194421,-6.089702e-08,0.51293653,0.58910096,-3.9303627e-09,-0.099544995,0.9747795,-7.469222e-09,119.86928,0.0,318.12192,86.17924,-119.13528,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5908872,0.5908177,1.5230161,1.677778,0.0,-75.66714,-44.202137,-172.23485,-145.88707,8.358007e-12,-4.2103995e-14,1.5230149,1.5230149,1.677778,-0.060846545,1.0,1.0,-0.28499797,0.0,0.0,-0.15473707,-14.249934,1.0,1.677778,1.5230161,1.1248853e-06,4.7741615e-08,0.997042,4.7741615e-08,1.0,1.0,1.0
1.0462,0.5,0.0,56896.926,9545.74,-1.5194421,-6.089702e-08,0.512934,0.58910376,-3.920468e-09,-0.09954546,0.97478426,-7.450491e-09,120.773994,0.0,318.45087,86.17924,-120.535805,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59089,0.5908205,1.5858479,1.7406099,0.0,-69.57022,-51.20377,-155.07442,-163.37646,8.272371e-12,-3.741883e-14,1.5858468,1.5858468,1.7406099,-0.060846835,1.0,1.0,-0.28514034,0.0,0.0,-0.15473707,-14.257051,1.0,1.7406099,1.5858479,1.1229268e-06,4.7658492e-08,0.997242,4.7658492e-08,1.0,1.0,1.0
1.0464,0.5,0.0,56897.59,9545.938,-1.5194421,-6.089702e-08,0.5129315,0.58910656,-3.907219e-09,-0.09954593,0.97478896,-7.4253848e-09,121.20207,0.0,317.52304,86.17924,-121.46064,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5908928,0.5908233,1.6486797,1.8034418,0.0,-63.198685,-58.00339,-137.3018,-180.22124,8.1996215e-12,-3.258929e-14,1.6486787,1.6486787,1.8034418,-0.06084713,1.0,1.0,-0.28528267,0.0,0.0,-0.15473707,-14.26417,1.0,1.8034418,1.6486797,1.1209471e-06,4.757447e-08,0.997442,4.757447e-08,1.0,1.0,1.0
1.0466,0.5,0.0,56898.25,9546.137,-1.5194421,-6.089702e-08,0.512929,0.5891094,-3.9024775e-09,-0.099546425,0.97479373,-7.4164466e-09,121.15183,0.0,315.34207,86.17924,-121.906136,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5908956,0.59082615,1.7115116,1.8662736,0.0,-56.57767,-64.574165,-118.98716,-196.35492,8.143537e-12,-2.7823533e-14,1.7115105,1.7115105,1.8662736,-0.060847424,1.0,1.0,-0.28542504,0.0,0.0,-0.15473706,-14.271288,1.0,1.8662736,1.7115116,1.1189497e-06,4.7489703e-08,0.997642,4.7489703e-08,1.0,1.0,1.0
1.0468,0.5,0.0,56898.914,9546.335,-1.5194421,-6.089702e-08,0.5129265,0.5891122,-3.895266e-09,-0.0995469,0.9747985,-7.4028135e-09,120.62345,0.0,311.9166,86.17924,-121.87053,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59089845,0.59082896,1.7743435,1.9291054,0.0,-49.733303,-70.89015,-100.20274,-211.71384,8.089687e-12,-2.2713925e-14,1.7743423,1.7743423,1.9291054,-0.06084772,1.0,1.0,-0.2855674,0.0,0.0,-0.15473706,-14.278405,1.0,1.9291054,1.7743435,1.1169374e-06,4.7404292e-08,0.997842,4.7404292e-08,1.0,1.0,1.0
1.047,0.5,0.0,56899.58,9546.532,-1.5194421,-6.089702e-08,0.512924,0.589115,-3.879643e-09,-0.09954738,0.97480327,-7.373195e-09,119.61902,0.0,307.26004,86.17924,-121.35395,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59090126,0.5908318,1.8371753,1.9919373,0.0,-42.692593,-76.92643,-81.02269,-226.23737,8.022403e-12,-1.7418879e-14,1.8371742,1.8371742,1.9919373,-0.060847998,1.0,1.0,-0.28570977,0.0,0.0,-0.15473706,-14.285523,1.0,1.9919373,1.8371753,1.1149148e-06,4.731845e-08,0.998042,4.731845e-08,1.0,1.0,1.0
1.0472,0.5,0.0,56900.242,9546.73,-1.5194421,-6.089702e-08,0.5129215,0.5891179,-3.8673376e-09,-0.09954786,0.97480804,-7.3498803e-09,118.142494,0.0,301.39084,86.17924,-120.35843,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59090406,0.5908346,1.9000071,2.054769,0.0,-35.48333,-82.659164,-61.52269,-239.86816,7.858003e-12,-1.29061334e-14,1.900006,1.900006,2.054769,-0.060848303,1.0,1.0,-0.2858521,0.0,0.0,-0.15473706,-14.292642,1.0,2.054769,1.9000071,1.1128842e-06,4.7232273e-08,0.998242,4.7232273e-08,1.0,1.0,1.0
1.0474,0.5,0.0,56900.902,9546.928,-1.5194421,-6.089702e-08,0.512919,0.5891207,-3.8539745e-09,-0.09954834,0.9748128,-7.324555e-09,116.1997,0.0,294.33212,86.17924,-118.8879,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59090686,0.5908374,1.962839,2.117601,0.0,-28.133959,-88.06574,-41.7797,-252.55243,7.575618e-12,-8.2550484e-15,1.9628379,1.9628379,2.117601,-0.06084859,1.0,1.0,-0.28599447,0.0,0.0,-0.15473706,-14.299759,1.0,2.117601,1.962839,1.1108458e-06,4.714576e-08,0.998442,4.714576e-08,1.0,1.0,1.0
1.0476,0.5,0.0,56901.566,9547.125,-1.5194421,-6.089702e-08,0.5129165,0.5891235,-3.844973e-09,-0.09954882,0.9748175,-7.3075186e-09,113.798294,0.0,286.11176,86.17924,-116.94816,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59090966,0.5908403,2.0256708,2.1804328,0.0,-20.673487,-93.12481,-21.871635,-264.2401,7.254875e-12,-3.6116303e-15,2.0256698,2.0256698,2.1804328,-0.060848888,1.0,1.0,-0.28613684,0.0,0.0,-0.15473706,-14.306877,1.0,2.1804328,2.0256708,1.1087998e-06,4.7058922e-08,0.998642,4.7058922e-08,1.0,1.0,1.0
1.0478,0.5,0.0,56902.227,9547.322,-1.5194421,-6.089702e-08,0.512914,0.58912635,-3.8347454e-09,-0.09954929,0.9748223,-7.2881527e-09,110.94776,0.0,276.76215,86.17924,-114.54686,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59091246,0.5908431,2.0885026,2.2432647,0.0,-13.131352,-97.81641,-1.8770607,-274.88507,6.985843e-12,1.4339321e-15,2.0885017,2.0885017,2.2432647,-0.060849182,1.0,1.0,-0.28627917,0.0,0.0,-0.15473706,-14.313994,1.0,2.2432647,2.0885026,1.1067499e-06,4.6971923e-08,0.998842,4.6971923e-08,1.0,1.0,1.0
1.048,0.5,0.0,56902.89,9547.52,-1.5194421,-6.089702e-08,0.5129115,0.58912915,-3.8131778e-09,-0.09954977,0.97482705,-7.2472326e-09,107.65933,0.0,266.32016,86.17924,-111.69347,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5909153,0.59084594,2.1513345,2.3060966,0.0,-5.537323,-102.12201,18.125114,-284.44528,6.7723518e-12,7.153624e-15,2.1513336,2.1513336,2.3060966,-0.060849473,1.0,1.0,-0.28642154,0.0,0.0,-0.15473706,-14.321113,1.0,2.3060966,2.1513345,1.1046984e-06,4.6884857e-08,0.999042,4.6884857e-08,1.0,1.0,1.0
1.0482,0.5,0.0,56903.55,9547.717,-1.5194421,-6.089702e-08,0.512909,0.58913195,-3.79342e-09,-0.09955025,0.9748318,-7.2097515e-09,103.945984,0.0,254.82704,86.17924,-108.39924,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5909181,0.59084874,2.2141664,2.3689284,0.0,2.078632,-106.02462,38.05595,-292.883,6.593862e-12,1.2350693e-14,2.2141654,2.2141654,2.3689284,-0.06084976,1.0,1.0,-0.2865639,0.0,0.0,-0.15473706,-14.328231,1.0,2.3689284,2.2141664,1.1026482e-06,4.6797844e-08,0.999242,4.6797844e-08,1.0,1.0,1.0
1.0484,0.5,0.0,56904.215,9547.914,-1.52093,5.341419e-08,0.5129065,0.58913475,-3.776773e-09,-0.09955072,0.9748365,-7.1781825e-09,99.82238,0.0,242.32812,86.17924,-104.67718,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5909209,0.5908516,2.2769983,2.4317603,0.0,9.686457,-109.508835,57.836784,-300.16492,6.4286315e-12,1.7141745e-14,2.276997,2.276997,2.4317603,-0.060850065,1.0,1.0,-0.28670627,0.0,0.0,-0.15473706,-14.335348,1.0,2.4317603,2.2769983,1.1006007e-06,4.6710944e-08,0.999442,4.6710944e-08,1.0,1.0,1.0
1.0486,0.5,0.0,56904.875,9548.11,-1.52093,5.341419e-08,0.512904,0.5891376,-3.763375e-09,-0.0995512,0.9748413,-7.1527877e-09,95.30477,0.0,228.87273,86.17924,-100.54197,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5909237,0.5908544,2.3398302,2.4945922,0.0,17.256126,-112.5609,77.38956,-306.26227,6.27083e-12,2.1657147e-14,2.339829,2.339829,2.4945922,-0.06085035,1.0,1.0,-0.2868486,0.0,0.0,-0.15473706,-14.342466,1.0,2.4945922,2.3398302,1.0985569e-06,4.6624205e-08,0.999642,4.6624205e-08,1.0,1.0,1.0
1.0488,0.5,0.0,56905.54,9548.307,-1.52093,5.341419e-08,0.5129015,0.58914036,-3.755443e-09,-0.09955168,0.97484607,-7.137782e-09,90.410995,0.0,214.51393,86.17924,-96.009926,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5909265,0.5908572,2.402662,2.557424,0.0,24.757765,-115.16876,96.637085,-311.15103,6.1702215e-12,2.6537044e-14,2.4026608,2.4026608,2.557424,-0.060850635,1.0,1.0,-0.28699097,0.0,0.0,-0.15473706,-14.349585,1.0,2.557424,2.402662,1.0965172e-06,4.6537636e-08,0.999842,4.6537636e-08,1.0,1.0,1.0
1.049,0.5,0.0,56906.2,9548.504,-1.52093,5.341419e-08,0.512899,0.5891432,-3.7458543e-09,-0.09955216,0.9748508,-7.119626e-09,85.16037,0.0,199.30841,86.17924,-91.09892,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5909293,0.59086007,2.465494,2.620256,0.0,32.16177,-117.322136,115.50342,-314.81183,6.162059e-12,3.0737477e-14,2.4654927,2.4654927,2.620256,-0.060850937,1.0,1.0,-0.28713334,0.0,0.0,-0.15473706,-14.356702,1.0,2.620256,2.465494,1.0944858e-06,4.6451422e-08,1.000042,4.6451422e-08,1.0,1.0,1.0
1.0492,0.5,0.0,56906.863,9548.7,-1.52093,5.341419e-08,0.5128965,0.589146,-3.7350016e-09,-0.099552624,0.97485554,-7.099068e-09,79.57359,0.0,183.31615,86.17924,-85.828354,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59093213,0.5908629,2.5283258,2.6830876,0.0,39.43891,-119.012505,133.9141,-317.23026,6.1941663e-12,3.3619825e-14,2.5283246,2.5283246,2.6830876,-0.06085123,1.0,1.0,-0.2872757,0.0,0.0,-0.15473706,-14.36382,1.0,2.6830876,2.5283258,1.0924658e-06,4.6365688e-08,1.000242,4.6365688e-08,1.0,1.0,1.0
1.0494,0.5,0.0,56907.523,9548.896,-1.52093,5.341419e-08,0.512894,0.5891488,-3.720392e-09,-0.09955312,0.9748603,-7.0713684e-09,73.67272,0.0,166.60028,86.17924,-80.219,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.59093493,0.5908657,2.5911577,2.7459195,0.0,46.56048,-120.2332,151.79645,-318.39673,6.2129447e-12,3.5988495e-14,2.5911565,2.5911565,2.7459195,-0.060851518,1.0,1.0,-0.28741804,0.0,0.0,-0.15473706,-14.370938,1.0,2.7459195,2.5911577,1.0904574e-06,4.6280448e-08,1.000442,4.6280448e-08,1.0,1.0,1.0
1.0496,0.5,0.0,56908.184,9549.093,-1.52093,5.341419e-08,0.51289153,0.5891516,-3.7084502e-09,-0.099553585,0.974865,-7.048739e-09,67.48104,0.0,149.22675,86.17924,-74.29301,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5909378,0.5908685,2.6539893,2.8087513,0.0,53.49836,-120.9794,169.0799,-318.30664,6.2055795e-12,3.9110615e-14,2.6539884,2.6539884,2.8087513,-0.0608518,1.0,1.0,-0.2875604,0.0,0.0,-0.15473706,-14.378056,1.0,2.8087513,2.6539893,1.0884623e-06,4.6195773e-08,1.000642,4.6195773e-08,1.0,1.0,1.0
1.0498,0.5,0.0,56908.844,9549.288,-1.52093,5.341419e-08,0.512889,0.5891545,-3.6948136e-09,-0.09955408,0.9748698,-7.022888e-09,61.022987,0.0,131.26411,86.17924,-68.07376,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5909406,0.59087133,2.7168212,2.8715832,0.0,60.22517,-121.24816,185.69623,-316.96033,6.1394943e-12,4.3038344e-14,2.7168202,2.7168202,2.8715832,-0.060852107,1.0,1.0,-0.28770277,0.0,0.0,-0.15473706,-14.385174,1.0,2.8715832,2.7168212,1.0864827e-06,4.611176e-08,1.000842,4.611176e-08,1.0,1.0,1.0
1.05,0.5,0.0,56909.508,9549.484,-1.52093,5.341419e-08,0.5128865,0.5891573,-3.6796317e-09,-0.09955455,0.97487456,-6.9940995e-09,54.32404,0.0,112.783264,86.17924,-61.58579,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5909434,0.59087414,2.779653,2.934415,0.0,66.71436,-121.03841,201.57985,-314.3631,5.9423156e-12,4.6683655e-14,2.779652,2.779652,2.934415,-0.060852405,1.0,1.0,-0.28784513,0.0,0.0,-0.15473706,-14.392292,1.0,2.934415,2.779653,1.0845198e-06,4.6028447e-08,1.001042,4.6028447e-08,1.0,1.0,1.0
1.0502,0.5,0.0,56910.168,9549.68,-1.52093,5.341419e-08,0.512884,0.5891601,-3.6666354e-09,-0.099555016,0.97487926,-6.9694646e-09,47.410633,0.0,93.85713,86.17924,-54.854706,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5909462,0.59087694,2.842485,2.997247,0.0,72.94033,-120.35096,216.66808,-310.5252,5.6225528e-12,4.98504e-14,2.842484,2.842484,2.997247,-0.060852684,1.0,1.0,-0.28798747,0.0,0.0,-0.15473704,-14.399409,1.0,2.997247,2.842485,1.0825748e-06,4.59459e-08,1.001242,4.59459e-08,1.0,1.0,1.0
1.0504,0.5,0.0,56910.83,9549.876,-1.52093,5.341419e-08,0.5128815,0.5891629,-3.65069e-09,-0.0995555,0.97488403,-6.9392234e-09,40.31005,0.0,74.56041,86.17924,-47.907074,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.590949,0.59087974,2.9053168,3.0600789,0.0,78.87849,-119.18854,230.90135,-305.46176,5.2233517e-12,5.2941416e-14,2.9053156,2.9053156,3.0600789,-0.060852982,1.0,1.0,-0.28812984,0.0,0.0,-0.15473704,-14.4065275,1.0,3.0600789,2.9053168,1.0806469e-06,4.586408e-08,1.001442,4.586408e-08,1.0,1.0,1.0
1.0506,0.5,0.0,56911.49,9550.071,-1.52093,5.341419e-08,0.512879,0.5891657,-3.6367078e-09,-0.099555984,0.97488874,-6.912713e-09,33.050316,0.0,54.969242,86.17924,-40.7703,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5909518,0.59088254,2.9681487,3.1229107,0.0,84.5054,-117.55572,244.22351,-299.19275,4.8319885e-12,5.684554e-14,2.9681475,2.9681475,3.1229107,-0.060853276,1.0,1.0,-0.2882722,0.0,0.0,-0.15473704,-14.413646,1.0,3.1229107,2.9681487,1.0787387e-06,4.5783093e-08,1.001642,4.5783093e-08,1.0,1.0,1.0
1.0508,0.5,0.0,56912.15,9550.267,-1.52093,5.341419e-08,0.5128765,0.5891685,-3.6223833e-09,-0.09955644,0.9748935,-6.8855517e-09,25.660074,0.0,35.160946,86.17924,-33.472565,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.06693,1.0,0.5909546,0.5908854,3.0309806,3.1857426,0.0,89.79887,-115.45895,256.58194,-291.7429,4.430698e-12,6.128201e-14,3.0309794,3.0309794,3.1857426,-0.060853567,1.0,1.0,-0.28841457,0.0,0.0,-0.15473704,-14.420763,1.0,3.1857426,3.0309806,1.076852e-06,4.5703015e-08,1.001842,4.5703015e-08,1.0,1.0,1.0
1.051,0.5,0.0,56912.81,9550.462,-1.52093,5.341419e-08,0.51287407,0.5891713,-3.5973249e-09,-0.09955694,0.9748982,-6.8379866e-09,18.168495,0.0,15.2136965,86.2211,-26.042654,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.5909574,0.5908882,3.0938125,3.2485743,0.0,94.73798,-112.90648,267.9279,-283.14157,4.0527907e-12,6.498429e-14,3.0938113,3.0938113,3.2485743,-0.06085385,1.0,1.0,-0.2885569,0.0,0.0,-0.15473704,-14.427881,1.0,3.2485743,3.0938125,1.0749851e-06,4.5623782e-08,1.002042,4.5623782e-08,1.0,1.0,1.0
1.0512,0.5,0.0,56913.47,9550.657,-1.52093,5.341419e-08,0.51287156,0.5891741,-3.5938312e-09,-0.099557415,0.974903,-6.831412e-09,10.605142,0.0,-4.793785,86.2211,-18.509893,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.5909602,0.590891,3.1566443,3.3114061,0.0,99.30326,-109.9084,278.21652,-273.42273,3.746403e-12,6.816766e-14,3.1566432,3.1566432,3.3114061,-0.06085414,1.0,1.0,-0.28869927,0.0,0.0,-0.15473704,-14.434999,1.0,3.3114061,3.1566443,1.0731385e-06,4.554541e-08,1.002242,4.554541e-08,1.0,1.0,1.0
1.0514,0.5,0.0,56914.13,9550.852,-1.52093,5.341419e-08,0.51286906,0.5891769,-3.5847167e-09,-0.099557884,0.9749077,-6.814153e-09,2.9998617,0.0,-24.78254,86.2211,-10.904011,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.590963,0.59089386,3.219476,3.374238,0.0,103.47668,-106.47654,287.4073,-262.62473,3.516877e-12,7.1537774e-14,3.219475,3.219475,3.374238,-0.060854435,1.0,1.0,-0.28884163,0.0,0.0,-0.15473704,-14.442117,1.0,3.374238,3.219476,1.0713134e-06,4.546795e-08,1.002442,4.546795e-08,1.0,1.0,1.0
1.0516,0.5,0.0,56914.79,9551.047,-1.52093,5.341419e-08,0.51286656,0.58917975,-3.5661463e-09,-0.09955836,0.97491246,-6.778918e-09,-4.6173296,0.0,-44.67368,86.2211,-3.255022,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.5909658,0.59089667,3.2823079,3.43707,0.0,107.24175,-102.62442,295.46384,-250.79016,3.3405067e-12,7.439687e-14,3.282307,3.282307,3.43707,-0.06085472,1.0,1.0,-0.288984,0.0,0.0,-0.15473704,-14.449235,1.0,3.43707,3.2823079,1.0695103e-06,4.5391428e-08,1.002642,4.5391428e-08,1.0,1.0,1.0
1.0518,0.5,0.0,56915.45,9551.241,-1.52093,5.341419e-08,0.51286405,0.58918256,-3.541986e-09,-0.09955884,0.9749172,-6.7330572e-09,-12.216371,0.0,-64.3887,86.2211,4.4068856,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.5909686,0.59089947,3.3451397,3.4999018,0.0,110.583626,-98.367256,302.35443,-237.96571,3.170343e-12,7.722736e-14,3.3451388,3.3451388,3.4999018,-0.06085502,1.0,1.0,-0.28912634,0.0,0.0,-0.15473704,-14.456353,1.0,3.4999018,3.3451397,1.06773e-06,4.531587e-08,1.002842,4.531587e-08,1.0,1.0,1.0
1.052,0.5,0.0,56916.11,9551.437,-1.52093,5.341419e-08,0.51286155,0.58918536,-3.5276935e-09,-0.09955931,0.97492194,-6.7059536e-09,-19.767271,0.0,-83.8498,86.2211,12.051474,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.5909714,0.59090227,3.4079716,3.5627337,0.0,113.489105,-93.72183,308.0518,-224.202,3.0009597e-12,7.770909e-14,3.4079707,3.4079707,3.5627337,-0.060855307,1.0,1.0,-0.2892687,0.0,0.0,-0.15473704,-14.46347,1.0,3.5627337,3.4079716,1.0659754e-06,4.5241404e-08,1.003042,4.5241404e-08,1.0,1.0,1.0
1.0522,0.5,0.0,56916.77,9551.631,-1.52093,5.341419e-08,0.5128591,0.58918816,-3.5273737e-09,-0.09955979,0.97492665,-6.7054104e-09,-27.240232,0.0,-102.98016,86.2211,19.648573,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.5909742,0.5909051,3.4708035,3.6255655,0.0,115.946724,-88.70649,312.53348,-209.55333,2.7914982e-12,6.0535886e-15,3.4708025,3.4708025,3.6255655,-0.06085559,1.0,1.0,-0.28941107,0.0,0.0,-0.15473704,-14.470589,1.0,3.6255655,3.4708035,1.0642469e-06,4.5168044e-08,1.003242,4.5168044e-08,1.0,1.0,1.0
1.0524,0.5,0.0,56917.426,9551.825,-1.52093,5.341419e-08,0.5128566,0.58919096,-3.512575e-09,-0.099560276,0.9749314,-6.6773436e-09,-34.60576,0.0,-121.7043,86.2211,27.1682,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.590977,0.5909079,3.5336354,3.6883974,0.0,117.94677,-83.34101,315.7818,-194.0775,2.542008e-12,-1.5256309e-13,3.5336344,3.5336344,3.6883974,-0.060855877,1.0,1.0,-0.2895534,0.0,0.0,-0.15473704,-14.477707,1.0,3.6883974,3.5336354,1.0625438e-06,4.509576e-08,1.003442,4.509576e-08,1.0,1.0,1.0
1.0526,0.5,0.0,56918.086,9552.02,-1.52093,5.341419e-08,0.5128541,0.58919376,-3.5033692e-09,-0.099560745,0.9749361,-6.6599077e-09,-41.83478,0.0,-139.94829,86.2211,34.580677,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.5909798,0.59091073,3.5964673,3.7512293,0.0,119.48135,-77.646576,317.78387,-177.83557,2.2782071e-12,-3.3115188e-13,3.596466,3.596466,3.7512293,-0.060856175,1.0,1.0,-0.28969577,0.0,0.0,-0.15473704,-14.484824,1.0,3.7512293,3.5964673,1.0608654e-06,4.5024525e-08,1.003642,4.5024525e-08,1.0,1.0,1.0
1.0528,0.5,0.0,56918.746,9552.214,-1.52093,5.341419e-08,0.5128516,0.58919656,-3.4939045e-09,-0.09956122,0.9749409,-6.6419803e-09,-48.898766,0.0,-157.64015,86.2211,41.85675,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.5909826,0.59091353,3.6592991,3.814061,0.0,120.54441,-71.645645,318.5318,-160.89166,2.0060017e-12,-4.9342713e-13,3.659298,3.659298,3.814061,-0.060856473,1.0,1.0,-0.28983814,0.0,0.0,-0.15473704,-14.491942,1.0,3.814061,3.6592991,1.0592134e-06,4.4954415e-08,1.003842,4.4954415e-08,1.0,1.0,1.0
1.053,0.5,0.0,56919.406,9552.407,-1.52093,5.341419e-08,0.51284915,0.58919936,-3.4887309e-09,-0.0995617,0.9749456,-6.6322094e-09,-55.76984,0.0,-174.71004,86.2211,48.967705,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.5909854,0.59091634,3.722131,3.8768928,0.0,121.131744,-65.36191,318.02264,-143.31262,1.7446138e-12,-6.318064e-13,3.7221298,3.7221298,3.8768928,-0.060856767,1.0,1.0,-0.2899805,0.0,0.0,-0.15473703,-14.499061,1.0,3.8768928,3.722131,1.0575878e-06,4.488542e-08,1.004042,4.488542e-08,1.0,1.0,1.0
1.0532,0.5,0.0,56920.062,9552.602,-1.52093,5.341419e-08,0.51284665,0.58920217,-3.4759131e-09,-0.09956216,0.9749503,-6.6079067e-09,-62.42088,0.0,-191.09058,86.2211,55.88547,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.59098816,0.59091914,3.784963,3.9397247,0.0,121.24103,-58.820152,316.2584,-125.167816,1.5184914e-12,-7.468909e-13,3.7849617,3.7849617,3.9397247,-0.060857054,1.0,1.0,-0.29012284,0.0,0.0,-0.15473703,-14.506178,1.0,3.9397247,3.784963,1.05599e-06,4.4817607e-08,1.004242,4.4817607e-08,1.0,1.0,1.0
1.0534,0.5,0.0,56920.723,9552.795,-1.52093,5.341419e-08,0.51284415,0.58920497,-3.4667167e-09,-0.099562645,0.9749551,-6.5904877e-09,-68.82563,0.0,-206.71713,86.2211,62.58275,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.59099096,0.59092194,3.8477945,4.002557,0.0,120.871826,-52.046196,313.246,-106.528854,1.3430729e-12,-8.436769e-13,3.8477936,3.8477936,4.002557,-0.06085735,1.0,1.0,-0.2902652,0.0,0.0,-0.15473703,-14.513296,1.0,4.002557,3.8477945,1.0544236e-06,4.4751125e-08,1.004442,4.4751125e-08,1.0,1.0,1.0
1.0536,0.5,0.0,56921.383,9552.988,-1.52093,5.341419e-08,0.51284164,0.58920777,-3.4684557e-09,-0.09956313,0.9749598,-6.5938575e-09,-74.958824,0.0,-221.52802,86.2211,69.033104,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.59099376,0.59092474,3.9106264,4.0653887,0.0,120.0256,-45.066772,308.9973,-87.46929,1.2696913e-12,-9.268178e-13,3.9106255,3.9106255,4.0653887,-0.060857628,1.0,1.0,-0.29040757,0.0,0.0,-0.15473703,-14.520413,1.0,4.0653887,3.9106264,1.052885e-06,4.4685827e-08,1.004642,4.4685827e-08,1.0,1.0,1.0
1.0538,0.5,0.0,56922.04,9553.182,-1.52093,5.341419e-08,0.5128392,0.58921057,-3.4576717e-09,-0.0995636,0.9749645,-6.57342e-09,-80.79624,0.0,-235.46475,86.2211,75.211075,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.59099656,0.59092754,3.9734583,4.12822,0.0,118.705666,-37.909424,303.5291,-68.06435,1.2699338e-12,-9.976612e-13,3.9734573,3.9734573,4.12822,-0.060857918,1.0,1.0,-0.29054993,0.0,0.0,-0.15473703,-14.527532,1.0,4.12822,3.9734583,1.0513753e-06,4.4621753e-08,1.004842,4.4621753e-08,1.0,1.0,1.0
1.054,0.5,0.0,56922.7,9553.375,-1.52093,5.341419e-08,0.5128367,0.5892134,-3.4520575e-09,-0.099564075,0.97496927,-6.5628103e-09,-86.31485,0.0,-248.47237,86.2211,81.09228,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.59099936,0.5909304,4.03629,4.191052,0.0,116.917244,-30.602396,296.86295,-48.3906,1.2801618e-12,-1.0573149e-12,4.036289,4.036289,4.191052,-0.06085821,1.0,1.0,-0.29069227,0.0,0.0,-0.15473703,-14.53465,1.0,4.191052,4.03629,1.0498949e-06,4.4558924e-08,1.005042,4.4558924e-08,1.0,1.0,1.0
1.0542,0.5,0.0,56923.355,9553.568,-1.52093,5.341419e-08,0.5128342,0.5892162,-3.4409215e-09,-0.09956454,0.974974,-6.541703e-09,-91.49286,0.0,-260.49948,86.2211,86.6535,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.59100217,0.5909332,4.099122,4.253884,0.0,114.66739,-23.174524,289.02515,-28.52568,1.2835402e-12,-1.1109865e-12,4.099121,4.099121,4.253884,-0.06085851,1.0,1.0,-0.29083464,0.0,0.0,-0.15473703,-14.541767,1.0,4.253884,4.099122,1.0484447e-06,4.4497373e-08,1.005242,4.4497373e-08,1.0,1.0,1.0
1.0544,0.5,0.0,56924.016,9553.762,-1.52093,5.341419e-08,0.5128317,0.5892189,-3.4335967e-09,-0.09956502,0.9749787,-6.5278405e-09,-96.30984,0.0,-271.49863,86.2211,91.872795,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.59100497,0.590936,4.161954,4.3167157,0.0,111.964966,-15.655123,280.04663,-8.547997,1.2911896e-12,-1.1581689e-12,4.161953,4.161953,4.3167157,-0.060858805,1.0,1.0,-0.290977,0.0,0.0,-0.15473703,-14.548885,1.0,4.3167157,4.161954,1.0470244e-06,4.4437094e-08,1.005442,4.4437094e-08,1.0,1.0,1.0
1.0546,0.5,0.0,56924.67,9553.955,-1.52093,5.341419e-08,0.51282924,0.5892218,-3.4244012e-09,-0.0995655,0.97498345,-6.5104215e-09,-100.74677,0.0,-281.4264,86.2211,96.72956,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.59100777,0.5909388,4.224786,4.3795476,0.0,108.82064,-8.073866,269.9628,11.463613,1.2596636e-12,-1.2012902e-12,4.224785,4.224785,4.3795476,-0.06085909,1.0,1.0,-0.29111937,0.0,0.0,-0.15473703,-14.556004,1.0,4.3795476,4.224786,1.0456338e-06,4.4378076e-08,1.005642,4.4378076e-08,1.0,1.0,1.0
1.0548,0.5,0.0,56925.33,9554.147,-1.52093,5.341419e-08,0.51282674,0.5892246,-3.4092855e-09,-0.09956598,0.97498816,-6.4817467e-09,-104.78614,0.0,-290.2436,86.2211,101.20461,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.5910105,0.5909416,4.2876177,4.4423795,0.0,105.24682,-0.46067205,258.81342,31.430172,1.142398e-12,-1.2366024e-12,4.2876167,4.2876167,4.4423795,-0.060859386,1.0,1.0,-0.2912617,0.0,0.0,-0.15473703,-14.563121,1.0,4.4423795,4.2876177,1.0442747e-06,4.4320394e-08,1.005842,4.4320394e-08,1.0,1.0,1.0
1.055,0.5,0.0,56925.99,9554.34,-1.52093,5.341419e-08,0.51282424,0.5892274,-3.3969714e-09,-0.09956645,0.9749929,-6.4583974e-09,-108.41201,0.0,-297.9154,86.2211,105.280304,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.5910133,0.5909444,4.3504496,4.5052114,0.0,101.2576,7.154412,246.64253,51.27288,9.0779435e-13,-1.2624618e-12,4.3504486,4.3504486,4.5052114,-0.06085967,1.0,1.0,-0.29140407,0.0,0.0,-0.15473703,-14.570239,1.0,4.5052114,4.3504496,1.0429455e-06,4.4263984e-08,1.006042,4.4263984e-08,1.0,1.0,1.0
1.0552,0.5,0.0,56926.645,9554.533,-1.52093,5.341419e-08,0.5128218,0.5892302,-3.391613e-09,-0.099566914,0.9749976,-6.448272e-09,-111.610054,0.0,-304.41156,86.2211,108.940544,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.5910161,0.5909472,4.4132814,4.568043,0.0,96.86872,14.741332,233.49814,70.91342,6.0203486e-13,-1.2813848e-12,4.4132805,4.4132805,4.568043,-0.06085996,1.0,1.0,-0.29154643,0.0,0.0,-0.15473701,-14.577357,1.0,4.568043,4.4132814,1.0416449e-06,4.4208782e-08,1.006242,4.4208782e-08,1.0,1.0,1.0
1.0554,0.5,0.0,56927.3,9554.726,-1.52093,5.341419e-08,0.5128193,0.5892329,-3.3870846e-09,-0.09956738,0.9750023,-6.439725e-09,-114.367645,0.0,-309.7064,86.2211,112.17087,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.5910189,0.59095,4.4761133,4.630875,0.0,92.0975,22.270147,219.4321,90.27429,2.9870556e-13,-1.2947521e-12,4.4761124,4.4761124,4.630875,-0.060860254,1.0,1.0,-0.2916888,0.0,0.0,-0.15473701,-14.584475,1.0,4.630875,4.4761133,1.0403736e-06,4.4154827e-08,1.006442,4.4154827e-08,1.0,1.0,1.0
1.0556,0.5,0.0,56927.96,9554.918,-1.52093,5.341419e-08,0.5128168,0.5892357,-3.37157e-09,-0.09956787,0.97500706,-6.4102896e-09,-116.67391,0.0,-313.779,86.2211,114.95854,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.5910217,0.5909528,4.538945,4.693707,0.0,86.96277,29.711143,204.49992,109.279076,1.5069997e-14,-1.3044227e-12,4.538944,4.538944,4.693707,-0.060860533,1.0,1.0,-0.29183114,0.0,0.0,-0.15473701,-14.591593,1.0,4.693707,4.538945,1.0391313e-06,4.4102105e-08,1.006642,4.4102105e-08,1.0,1.0,1.0
1.0558,0.5,0.0,56928.617,9555.11,-1.52093,5.341419e-08,0.51281434,0.5892385,-3.3573422e-09,-0.099568345,0.97501177,-6.3833006e-09,-118.51974,0.0,-316.6133,86.2211,117.29254,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.5910245,0.5909556,4.601777,4.756539,0.0,81.48479,37.034954,188.76054,127.85276,-2.484332e-13,-1.3119092e-12,4.6017756,4.6017756,4.756539,-0.060860828,1.0,1.0,-0.2919735,0.0,0.0,-0.15473701,-14.598711,1.0,4.756539,4.601777,1.0379191e-06,4.405066e-08,1.006842,4.405066e-08,1.0,1.0,1.0
1.056,0.5,0.0,56929.273,9555.302,-1.52093,5.341419e-08,0.51281184,0.5892413,-3.3375287e-09,-0.09956881,0.9750165,-6.3456906e-09,-119.897835,0.0,-318.1981,86.2211,119.16367,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.59102726,0.5909584,4.664609,4.8193707,0.0,75.685165,44.212673,172.27605,145.92204,-5.0014403e-13,-1.3162813e-12,4.6646075,4.6646075,4.8193707,-0.06086111,1.0,1.0,-0.29211587,0.0,0.0,-0.15473701,-14.605828,1.0,4.8193707,4.664609,1.0367368e-06,4.4000476e-08,1.007042,4.4000476e-08,1.0,1.0,1.0
1.0562,0.5,0.0,56929.93,9555.494,-1.52093,5.341419e-08,0.5128094,0.5892441,-3.325512e-09,-0.0995693,0.9750212,-6.3229044e-09,-120.802765,0.0,-318.5271,86.2211,120.56452,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.59103006,0.5909612,4.727441,4.8822026,0.0,69.58679,51.21597,155.1115,163.4156,-7.517079e-13,-1.3174599e-12,4.7274394,4.7274394,4.8822026,-0.060861405,1.0,1.0,-0.2922582,0.0,0.0,-0.15473701,-14.6129465,1.0,4.8822026,4.727441,1.0355831e-06,4.395151e-08,1.007242,4.395151e-08,1.0,1.0,1.0
1.0564,0.5,0.0,56930.586,9555.686,-1.52093,5.341419e-08,0.5128069,0.5892469,-3.3124925e-09,-0.09956977,0.9750259,-6.298211e-09,-121.23094,0.0,-317.59903,86.2211,121.48958,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.59103286,0.590964,4.790272,4.9450345,0.0,63.213734,58.01721,137.33463,180.2644,-1.0009694e-12,-1.3171002e-12,4.7902713,4.7902713,4.9450345,-0.06086169,1.0,1.0,-0.29240057,0.0,0.0,-0.15473701,-14.620065,1.0,4.9450345,4.790272,1.0344568e-06,4.390371e-08,1.007442,4.390371e-08,1.0,1.0,1.0
1.0566,0.5,0.0,56931.242,9555.878,-1.52093,5.341419e-08,0.5128044,0.5892497,-3.3003187e-09,-0.099570245,0.9750306,-6.2751253e-09,-121.18068,0.0,-315.41754,86.2211,121.93517,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.59103566,0.5909668,4.853104,5.0078664,0.0,56.59114,64.58954,119.01559,196.40195,-1.2621197e-12,-1.3155687e-12,4.853103,4.853103,5.0078664,-0.060861997,1.0,1.0,-0.29254293,0.0,0.0,-0.15473701,-14.627182,1.0,5.0078664,4.853104,1.0333597e-06,4.3857145e-08,1.007642,4.3857145e-08,1.0,1.0,1.0
1.0568,0.5,0.0,56931.9,9556.069,-1.52093,5.341419e-08,0.51280195,0.58925253,-3.2969387e-09,-0.099570714,0.9750353,-6.2687593e-09,-120.65217,0.0,-311.99118,86.2211,121.89955,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.5910384,0.5909696,4.915936,5.0706983,0.0,49.74514,70.90703,100.22667,211.76453,-1.5375531e-12,-1.3128404e-12,4.915935,4.915935,5.0706983,-0.06086228,1.0,1.0,-0.2926853,0.0,0.0,-0.15473701,-14.6343,1.0,5.0706983,4.915936,1.0322923e-06,4.381185e-08,1.007842,4.381185e-08,1.0,1.0,1.0
1.057,0.5,0.0,56932.555,9556.261,-1.52093,5.341419e-08,0.51279944,0.5892553,-3.2915735e-09,-0.09957118,0.9750401,-6.258618e-09,-119.64749,0.0,-307.33353,86.2211,121.38284,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.5910412,0.5909724,4.978768,5.13353,0.0,42.702755,76.94474,81.04202,226.2915,-1.8253435e-12,-1.3079809e-12,4.978767,4.978767,5.13353,-0.060862567,1.0,1.0,-0.29282764,0.0,0.0,-0.154737,-14.641418,1.0,5.13353,4.978768,1.0312582e-06,4.3767958e-08,1.008042,4.3767958e-08,1.0,1.0,1.0
1.0572,0.5,0.0,56933.21,9556.452,-1.52093,5.341419e-08,0.512797,0.5892581,-3.2759164e-09,-0.09957167,0.9750448,-6.228908e-09,-118.170616,0.0,-301.4629,86.2211,120.387085,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.591044,0.5909752,5.0415998,5.196362,0.0,35.49177,82.67884,61.537357,239.92555,-2.056837e-12,-1.3019713e-12,5.041599,5.041599,5.196362,-0.060862858,1.0,1.0,-0.29297,0.0,0.0,-0.154737,-14.648536,1.0,5.196362,5.0415998,1.0302507e-06,4.3725198e-08,1.008242,4.3725198e-08,1.0,1.0,1.0
1.0574,0.5,0.0,56933.867,9556.644,-1.52093,5.341419e-08,0.5127945,0.5892609,-3.2520813e-09,-0.09957214,0.9750495,-6.1836474e-09,-116.22735,0.0,-294.4025,86.2211,118.9162,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.5910468,0.590978,5.1044316,5.259194,0.0,28.14065,88.0867,41.789642,252.61284,-2.1868995e-12,-1.2945414e-12,5.1044307,5.1044307,5.259194,-0.060863134,1.0,1.0,-0.29311237,0.0,0.0,-0.154737,-14.655654,1.0,5.259194,5.1044316,1.02927e-06,4.3683578e-08,1.008442,4.3683578e-08,1.0,1.0,1.0
1.0576,0.5,0.0,56934.523,9556.834,-1.52093,5.341419e-08,0.512792,0.5892637,-3.2379945e-09,-0.09957261,0.9750542,-6.1569216e-09,-113.82537,0.0,-286.1801,86.2211,116.97599,0.0,0.0,0.0,1.10605,7.0,0.0,86.11965,225.1768,1.0,0.59104955,0.5909808,5.1672635,5.3220253,0.0,20.678402,93.146965,21.876818,264.3033,-2.2487446e-12,-1.2874418e-12,5.1672626,5.1672626,5.3220253,-0.060863443,1.0,1.0,-0.29325473,0.0,0.0,-0.154737,-14.662771,1.0,5.3220253,5.1672635,1.0283179e-06,4.364317e-08,1.008642,4.364317e-08,1.0,1.0,1.0
1.0578,0.5,0.0,56935.18,9557.025,-1.52093,5.341419e-08,0.51278955,0.5892665,-3.2286045e-09,-0.099573076,0.9750589,-6.1391257e-09,-110.974144,0.0,-276.82825,86.2211,114.57411,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59105235,0.5909836,5.2300954,5.384857,0.0,13.134473,97.839676,1.8774632,274.95078,-2.2821465e-12,-1.279256e-12,5.2300944,5.2300944,5.384857,-0.060863715,1.0,1.0,-0.29339707,0.0,0.0,-0.154737,-14.669889,1.0,5.384857,5.2300954,1.0273925e-06,4.360389e-08,1.008842,4.360389e-08,1.0,1.0,1.0
1.058,0.5,0.0,56935.836,9557.216,-1.52093,5.341419e-08,0.51278704,0.5892692,-3.2035432e-09,-0.09957356,0.9750636,-6.0915313e-09,-107.68493,0.0,-266.38376,86.2211,111.72004,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59105515,0.59098643,5.2929273,5.447689,0.0,5.5386367,102.14629,-18.12949,284.51328,-2.307794e-12,-1.2677225e-12,5.2929263,5.2929263,5.447689,-0.06086401,1.0,1.0,-0.29353943,0.0,0.0,-0.154737,-14.677008,1.0,5.447689,5.2929273,1.0264973e-06,4.35659e-08,1.009042,4.35659e-08,1.0,1.0,1.0
1.0582,0.5,0.0,56936.492,9557.407,-1.52093,5.341419e-08,0.5127846,0.589272,-3.176456e-09,-0.09957402,0.97506833,-6.0400835e-09,-103.970695,0.0,-254.8879,86.2211,108.425026,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59105796,0.59098923,5.355759,5.510521,0.0,-2.07913,106.04983,-38.065086,292.95297,-2.3679565e-12,-1.2565577e-12,5.355758,5.355758,5.510521,-0.060864296,1.0,1.0,-0.2936818,0.0,0.0,-0.154737,-14.684125,1.0,5.510521,5.355759,1.0256285e-06,4.3529027e-08,1.009242,4.3529027e-08,1.0,1.0,1.0
1.0584,0.5,0.0,56937.145,9557.598,-1.52093,5.341419e-08,0.5127821,0.5892748,-3.157626e-09,-0.0995745,0.97507304,-6.0043353e-09,-99.8461,0.0,-242.38597,86.2211,104.70207,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5910607,0.590992,5.418591,5.573353,0.0,-9.688763,109.53487,-57.850643,300.2366,-2.4538095e-12,-1.2471781e-12,5.41859,5.41859,5.573353,-0.060864583,1.0,1.0,-0.29382417,0.0,0.0,-0.154737,-14.691243,1.0,5.573353,5.418591,1.0247861e-06,4.3493273e-08,1.009442,4.3493273e-08,1.0,1.0,1.0
1.0586,0.5,0.0,56937.8,9557.788,-1.52093,5.341419e-08,0.51277965,0.58927757,-3.1406746e-09,-0.099574976,0.97507775,-5.9721597e-09,-95.32742,0.0,-228.92734,86.2211,100.56587,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5910635,0.59099483,5.481423,5.6361847,0.0,-17.260231,112.587654,-77.40808,306.33542,-2.5259716e-12,-1.23572e-12,5.481422,5.481422,5.6361847,-0.06086488,1.0,1.0,-0.2939665,0.0,0.0,-0.15473698,-14.698361,1.0,5.6361847,5.481423,1.0239686e-06,4.3458577e-08,1.009642,4.3458577e-08,1.0,1.0,1.0
1.0588,0.5,0.0,56938.457,9557.979,-1.52093,5.341419e-08,0.51277715,0.5892804,-3.1195342e-09,-0.09957545,0.97508246,-5.932017e-09,-90.43248,0.0,-214.56511,86.2211,96.032745,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5910663,0.5909976,5.544255,5.6990166,0.0,-24.76365,115.19613,-96.6602,311.2253,-2.5490215e-12,-1.2235759e-12,5.544254,5.544254,5.6990166,-0.06086517,1.0,1.0,-0.29410887,0.0,0.0,-0.15473698,-14.705479,1.0,5.6990166,5.544255,1.0231787e-06,4.342505e-08,1.009842,4.342505e-08,1.0,1.0,1.0
1.059,0.5,0.0,56939.11,9558.169,-1.52093,5.341419e-08,0.5127747,0.58928317,-3.1031273e-09,-0.09957593,0.97508717,-5.9008753e-09,-85.180595,0.0,-199.35594,86.2211,91.120575,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59106904,0.5910004,5.6070867,5.7618484,0.0,-32.16941,117.350006,-115.53104,314.887,-2.5229031e-12,-1.2115956e-12,5.6070857,5.6070857,5.7618484,-0.06086546,1.0,1.0,-0.29425123,0.0,0.0,-0.15473698,-14.712597,1.0,5.7618484,5.6070867,1.0224138e-06,4.3392593e-08,1.010042,4.3392593e-08,1.0,1.0,1.0
1.0592,0.5,0.0,56939.766,9558.359,-1.52093,5.341419e-08,0.5127722,0.58928597,-3.0822789e-09,-0.099576406,0.9750918,-5.861287e-09,-79.59249,0.0,-183.35986,86.2211,85.84875,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59107184,0.5910032,5.6699185,5.8246803,0.0,-39.448284,119.04077,-133.94609,317.30597,-2.4291246e-12,-1.2007993e-12,5.6699176,5.6699176,5.8246803,-0.06086575,1.0,1.0,-0.29439357,0.0,0.0,-0.15473698,-14.719715,1.0,5.8246803,5.6699185,1.0216723e-06,4.3361123e-08,1.010242,4.3361123e-08,1.0,1.0,1.0
1.0594,0.5,0.0,56940.42,9558.549,-1.52093,5.341419e-08,0.51276976,0.5892888,-3.0644243e-09,-0.099576876,0.9750965,-5.8273906e-09,-73.690216,0.0,-166.64,86.2211,80.23806,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59107465,0.591006,5.7327504,5.887512,0.0,-46.57154,120.26176,-151.8327,318.4727,-2.2844888e-12,-1.187965e-12,5.7327495,5.7327495,5.887512,-0.06086603,1.0,1.0,-0.29453593,0.0,0.0,-0.15473698,-14.726832,1.0,5.887512,5.7327504,1.0209562e-06,4.333073e-08,1.010442,4.333073e-08,1.0,1.0,1.0
