Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.0596,0.5,0.0,56941.074,9558.739,-1.52093,5.341419e-08,0.51276726,0.5892916,-3.0486185e-09,-0.09957734,0.97510123,-5.7973897e-09,-67.49706,0.0,-149.2623,86.2211,74.31065,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5910774,0.5910088,5.7955823,5.950344,0.0,-53.511066,121.008125,-169.12027,318.38257,-2.164633e-12,-1.1735397e-12,5.7955813,5.7955813,5.950344,-0.06086632,1.0,1.0,-0.2946783,0.0,0.0,-0.15473698,-14.733951,1.0,5.950344,5.7955823,1.0202662e-06,4.330144e-08,1.010642,4.330144e-08,1.0,1.0,1.0
1.0598,0.5,0.0,56941.73,9558.929,-1.52093,5.341419e-08,0.5127648,0.5892943,-3.0215317e-09,-0.099577814,0.97510594,-5.7459357e-09,-61.03747,0.0,-131.29538,86.2211,68.08993,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5910802,0.5910116,5.858414,6.013176,0.0,-60.23947,121.27694,-185.74055,317.03592,-2.0833352e-12,-1.1593448e-12,5.8584127,5.8584127,6.013176,-0.060866617,1.0,1.0,-0.29482067,0.0,0.0,-0.15473698,-14.741069,1.0,6.013176,5.858414,1.0195989e-06,4.3273126e-08,1.010842,4.3273126e-08,1.0,1.0,1.0
1.06,0.5,0.0,56942.383,9559.118,-1.52093,5.341419e-08,0.5127623,0.5892971,-3.0018716e-09,-0.09957829,0.97511065,-5.7086043e-09,-54.33693,0.0,-112.81012,86.2211,61.600414,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59108293,0.5910144,5.921246,6.076008,0.0,-66.7302,121.06713,-201.62794,314.43808,-2.0236096e-12,-1.1592499e-12,5.9212446,5.9212446,6.076008,-0.060866907,1.0,1.0,-0.294963,0.0,0.0,-0.15473697,-14.748186,1.0,6.076008,5.921246,1.0189547e-06,4.324578e-08,1.011042,4.324578e-08,1.0,1.0,1.0
1.0602,0.5,0.0,56943.04,9559.308,-1.52093,5.341419e-08,0.51275986,0.58929986,-2.9785172e-09,-0.09957875,0.97511536,-5.664246e-09,-47.42188,0.0,-93.87947,86.2211,54.86773,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59108573,0.5910171,5.984078,6.1388397,0.0,-72.95764,120.37952,-216.71977,310.59924,-1.89492e-12,-1.1685319e-12,5.9840765,5.9840765,6.1388397,-0.060867187,1.0,1.0,-0.29510537,0.0,0.0,-0.15473697,-14.755304,1.0,6.1388397,5.984078,1.0183235e-06,4.3218993e-08,1.011242,4.3218993e-08,1.0,1.0,1.0
1.0604,0.5,0.0,56943.69,9559.497,-1.52093,5.341419e-08,0.51275736,0.58930266,-2.959816e-09,-0.099579215,0.97512007,-5.6287357e-09,-40.31961,0.0,-74.57814,86.2211,47.918446,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59108853,0.5910199,6.0469093,6.2016716,0.0,-78.8972,119.21681,-230.95644,305.53458,-1.4874431e-12,-1.1812248e-12,6.0469084,6.0469084,6.2016716,-0.06086749,1.0,1.0,-0.29524773,0.0,0.0,-0.15473697,-14.762422,1.0,6.2016716,6.0469093,1.0177134e-06,4.31931e-08,1.011442,4.31931e-08,1.0,1.0,1.0
1.0606,0.5,0.0,56944.348,9559.687,-1.52093,5.341419e-08,0.5127549,0.58930546,-2.943922e-09,-0.09957971,0.9751247,-5.598564e-09,-33.05815,0.0,-54.982296,86.2211,40.77998,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5910913,0.59102273,6.109741,6.2645035,0.0,-84.52545,117.5836,-244.28174,299.26404,-8.8302195e-13,-1.1919671e-12,6.1097403,6.1097403,6.2645035,-0.06086777,1.0,1.0,-0.2953901,0.0,0.0,-0.15473697,-14.76954,1.0,6.2645035,6.109741,1.0171244e-06,4.31681e-08,1.011642,4.31681e-08,1.0,1.0,1.0
1.0608,0.5,0.0,56945.0,9559.876,-1.52093,5.341419e-08,0.5127524,0.58930826,-2.9335665e-09,-0.099580176,0.9751294,-5.5789244e-09,-25.666157,0.0,-35.169277,86.2211,33.480507,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5910941,0.59102553,6.172573,0.044149857,0.0,-89.82017,115.48632,-256.6431,291.81238,-1.7454632e-13,-1.1982608e-12,6.172572,6.172572,0.044149857,-0.060868055,1.0,1.0,-0.29553244,0.0,0.0,-0.15473697,-14.776658,1.0,0.044149857,6.172573,1.016555e-06,4.3143935e-08,1.011842,4.3143935e-08,1.0,1.0,1.0
1.061,0.5,0.0,56945.652,9560.064,-1.52093,5.341419e-08,0.51274997,0.589311,-2.9237799e-09,-0.099580646,0.97513413,-5.5603664e-09,-18.1728,0.0,-15.217276,86.2211,26.048834,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5910968,0.5910283,6.235405,0.10698171,0.0,-94.76045,112.93325,-267.99173,283.209,5.896241e-13,-1.2016158e-12,6.235404,6.235404,0.10698171,-0.060868345,1.0,1.0,-0.2956748,0.0,0.0,-0.15473697,-14.783775,1.0,0.10698171,6.235405,1.016007e-06,4.3120675e-08,1.012042,4.3120675e-08,1.0,1.0,1.0
1.0612,0.5,0.0,56946.31,9560.254,-1.52093,5.341419e-08,0.5127475,0.5893138,-2.9182032e-09,-0.09958113,0.97513884,-5.549814e-09,-10.607652,0.0,4.794973,86.2211,18.514286,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5910996,0.5910311,0.015051674,0.16981356,0.0,-99.326805,109.934456,-278.2828,273.48785,1.3831622e-12,-1.2037406e-12,0.015050659,0.015050659,0.16981356,-0.060868632,1.0,1.0,-0.29581717,0.0,0.0,-0.15473695,-14.790894,1.0,0.16981356,0.015051674,1.0154805e-06,4.3098332e-08,1.012242,4.3098332e-08,1.0,1.0,1.0
1.0614,0.5,0.0,56946.96,9560.442,-1.52093,5.341419e-08,0.512745,0.58931655,-2.9019294e-09,-0.0995816,0.97514355,-5.5189178e-09,-3.0005693,0.0,24.788488,86.2211,10.9066,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59110236,0.5910339,0.07788353,0.23264542,0.0,-103.501205,106.50177,-287.47574,262.68726,2.1579815e-12,-1.2029961e-12,0.07788251,0.07788251,0.23264542,-0.060868915,1.0,1.0,-0.29595953,0.0,0.0,-0.15473695,-14.798012,1.0,0.23264542,0.07788353,1.0149753e-06,4.3076888e-08,1.012442,4.3076888e-08,1.0,1.0,1.0
1.0616,0.5,0.0,56947.613,9560.631,-1.52093,5.341419e-08,0.5127426,0.5893194,-2.8944853e-09,-0.09958207,0.9751482,-5.5048135e-09,4.6184273,0.0,44.684364,86.2211,3.2557979,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59110516,0.5910367,0.14071539,0.29547727,0.0,-107.267166,102.648735,-295.5342,250.84984,2.8774637e-12,-1.1919979e-12,0.14071438,0.14071438,0.29547727,-0.060869206,1.0,1.0,-0.29610187,0.0,0.0,-0.15473695,-14.805129,1.0,0.29547727,0.14071539,1.0144897e-06,4.305628e-08,1.012642,4.305628e-08,1.0,1.0,1.0
1.0618,0.5,0.0,56948.266,9560.819,-1.52093,5.341419e-08,0.5127401,0.58932215,-2.8811555e-09,-0.09958254,0.9751529,-5.479515e-09,12.219269,0.0,64.404076,86.2211,-4.4079256,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59110796,0.5910395,0.20354724,0.35830912,0.0,-110.609825,98.39056,-302.42642,238.02234,3.5695407e-12,-1.1728043e-12,0.20354623,0.20354623,0.35830912,-0.0608695,1.0,1.0,-0.29624423,0.0,0.0,-0.15473695,-14.812247,1.0,0.35830912,0.20354724,1.0140241e-06,4.303652e-08,1.012842,4.303652e-08,1.0,1.0,1.0
1.062,0.5,0.0,56948.918,9561.008,-1.52093,5.341419e-08,0.51273763,0.58932495,-2.8687985e-09,-0.099583015,0.9751576,-5.4560667e-09,19.771957,0.0,83.869804,86.2211,-12.054325,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5911107,0.5910422,0.2663791,0.42114097,0.0,-113.51599,93.74403,-308.12512,224.25533,4.220141e-12,-1.1516863e-12,0.26637807,0.26637807,0.42114097,-0.06086979,1.0,1.0,-0.2963866,0.0,0.0,-0.15473695,-14.8193655,1.0,0.42114097,0.2663791,1.0135782e-06,4.3017593e-08,1.013042,4.3017593e-08,1.0,1.0,1.0
1.0622,0.5,0.0,56949.57,9561.196,-1.52093,5.341419e-08,0.5127352,0.5893277,-2.8505815e-09,-0.09958348,0.97516227,-5.4214726e-09,27.246687,0.0,103.004715,86.2211,-19.653223,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5911135,0.591045,0.32921094,0.48397282,0.0,-115.97418,88.72749,-312.60788,209.60315,4.8219315e-12,-1.1317646e-12,0.32920992,0.32920992,0.48397282,-0.06087007,1.0,1.0,-0.29652894,0.0,0.0,-0.15473695,-14.826483,1.0,0.48397282,0.32921094,1.0131513e-06,4.2999474e-08,1.013242,4.2999474e-08,1.0,1.0,1.0
1.0624,0.5,0.0,56950.227,9561.385,-1.52093,5.341419e-08,0.5127327,0.5893305,-2.8316929e-09,-0.09958395,0.975167,-5.3856004e-09,34.613956,0.0,121.73329,86.2211,-27.174631,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59111625,0.5910478,0.39204282,0.54680467,0.0,-117.9747,83.36075,-315.85693,194.12363,5.3804344e-12,-1.1130679e-12,0.3920418,0.3920418,0.54680467,-0.060870368,1.0,1.0,-0.2966713,0.0,0.0,-0.15473695,-14.833601,1.0,0.54680467,0.39204282,1.0127429e-06,4.2982144e-08,1.013442,4.2982144e-08,1.0,1.0,1.0
1.0626,0.5,0.0,56950.88,9561.572,-1.52093,5.341419e-08,0.51273024,0.58933324,-2.8181741e-09,-0.09958442,0.9751717,-5.3599405e-09,41.84469,0.0,139.98163,86.2211,-34.588863,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59111905,0.5910506,0.45487466,0.60963655,0.0,-119.50964,77.664955,-317.85947,177.87784,5.903077e-12,-1.0949772e-12,0.45487365,0.45487365,0.60963655,-0.060870647,1.0,1.0,-0.29681367,0.0,0.0,-0.15473694,-14.840718,1.0,0.60963655,0.45487466,1.012354e-06,4.296564e-08,1.013642,4.296564e-08,1.0,1.0,1.0
1.0628,0.5,0.0,56951.53,9561.761,-1.52093,5.341419e-08,0.5127278,0.58933604,-2.8003555e-09,-0.09958491,0.97517633,-5.3261022e-09,48.910347,0.0,157.67767,86.2211,-41.866657,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5911218,0.59105337,0.5177065,0.67246836,0.0,-120.572945,71.662605,-318.60757,160.92989,6.3702077e-12,-1.0775577e-12,0.5177055,0.5177055,0.67246836,-0.060870945,1.0,1.0,-0.29695603,0.0,0.0,-0.15473694,-14.8478365,1.0,0.67246836,0.5177065,1.0119832e-06,4.2949896e-08,1.013842,4.2949896e-08,1.0,1.0,1.0
1.063,0.5,0.0,56952.184,9561.948,-1.52093,5.341419e-08,0.5127253,0.58933884,-2.780394e-09,-0.099585354,0.97518104,-5.2881877e-09,55.783043,0.0,174.75162,86.2211,-48.979294,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5911246,0.59105617,0.5805384,0.73530024,0.0,-121.160416,65.37737,-318.09827,143.34665,6.791458e-12,-1.0609334e-12,0.5805374,0.5805374,0.73530024,-0.060871232,1.0,1.0,-0.29709837,0.0,0.0,-0.15473694,-14.854955,1.0,0.73530024,0.5805384,1.0116283e-06,4.293484e-08,1.014042,4.293484e-08,1.0,1.0,1.0
1.0632,0.5,0.0,56952.836,9562.136,-1.52093,5.341419e-08,0.51272285,0.5893416,-2.772413e-09,-0.09958583,0.97518575,-5.273059e-09,62.43565,0.0,191.13605,86.2211,-55.898693,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59112734,0.59105897,0.6433702,0.7981321,0.0,-121.269714,58.834064,-316.3336,125.197525,7.203994e-12,-1.0447522e-12,0.6433692,0.6433692,0.7981321,-0.06087152,1.0,1.0,-0.29724073,0.0,0.0,-0.15473694,-14.862072,1.0,0.7981321,0.6433702,1.0112909e-06,4.2920522e-08,1.014242,4.2920522e-08,1.0,1.0,1.0
1.0634,0.5,0.0,56953.49,9562.323,-1.52093,5.341419e-08,0.5127204,0.5893444,-2.764414e-09,-0.0995863,0.9751904,-5.257895e-09,68.84192,0.0,206.7663,86.2211,-62.597553,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59113014,0.5910617,0.7062021,0.86096394,0.0,-120.90042,52.058506,-313.32043,106.55413,7.558385e-12,-1.0286233e-12,0.7062011,0.7062011,0.86096394,-0.060871806,1.0,1.0,-0.2973831,0.0,0.0,-0.15473694,-14.86919,1.0,0.86096394,0.7062021,1.0109717e-06,4.2906972e-08,1.014442,4.2906972e-08,1.0,1.0,1.0
1.0636,0.5,0.0,56954.137,9562.511,-1.52093,5.341419e-08,0.5127179,0.5893471,-2.7467641e-09,-0.09958677,0.9751951,-5.2243756e-09,74.976555,0.0,221.58069,86.2211,-69.04943,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5911329,0.5910645,0.76903397,0.9237958,0.0,-120.053986,45.077427,-309.07074,87.490036,7.809105e-12,-1.0129311e-12,0.76903296,0.76903296,0.9237958,-0.06087209,1.0,1.0,-0.29752547,0.0,0.0,-0.15473694,-14.876308,1.0,0.9237958,0.76903397,1.0106684e-06,4.2894097e-08,1.014642,4.2894097e-08,1.0,1.0,1.0
1.0638,0.5,0.0,56954.79,9562.698,-1.52093,5.341419e-08,0.51271546,0.5893499,-2.7353717e-09,-0.09958725,0.9751998,-5.202757e-09,80.81535,0.0,235.52074,86.2211,-75.22886,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5911357,0.5910673,0.8318658,0.98662764,0.0,-118.733734,37.918385,-303.6012,68.080475,8.021777e-12,-9.97882e-13,0.8318648,0.8318648,0.98662764,-0.06087237,1.0,1.0,-0.2976678,0.0,0.0,-0.15473692,-14.883426,1.0,0.98662764,0.8318658,1.0103797e-06,4.2881844e-08,1.014842,4.2881844e-08,1.0,1.0,1.0
1.064,0.5,0.0,56955.44,9562.886,-1.52093,5.341419e-08,0.512713,0.58935267,-2.7217493e-09,-0.09958772,0.97520447,-5.1768967e-09,86.33526,0.0,248.53142,86.2211,-81.11145,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5911384,0.59107006,0.89469767,1.0494595,0.0,-116.944885,30.609629,-296.93347,48.402046,8.241987e-12,-9.833342e-13,0.89469665,0.89469665,1.0494595,-0.060872667,1.0,1.0,-0.29781017,0.0,0.0,-0.15473692,-14.890544,1.0,1.0494595,0.89469767,1.0101052e-06,4.2870195e-08,1.015042,4.2870195e-08,1.0,1.0,1.0
1.0642,0.5,0.0,56956.094,9563.073,-1.52093,5.341419e-08,0.5127105,0.58935547,-2.7135665e-09,-0.099588186,0.9752092,-5.161382e-09,91.51449,0.0,260.56137,86.2211,-86.67399,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59114116,0.59107286,0.9575295,1.1122913,0.0,-114.69449,23.18,-289.09378,28.53241,8.5178375e-12,-9.687081e-13,0.9575285,0.9575285,1.1122913,-0.06087296,1.0,1.0,-0.29795253,0.0,0.0,-0.15473692,-14.897662,1.0,1.1122913,0.9575295,1.0098446e-06,4.2859135e-08,1.015242,4.2859135e-08,1.0,1.0,1.0
1.0644,0.5,0.0,56956.746,9563.26,-1.52093,5.341419e-08,0.51270807,0.5893582,-2.697191e-09,-0.09958866,0.9752138,-5.1302838e-09,96.3326,0.0,271.5631,86.2211,-91.89451,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59114397,0.59107566,1.0203613,1.1751232,0.0,-111.991425,15.658819,-280.1131,8.549981,8.884357e-12,-9.544354e-13,1.0203604,1.0203604,1.1751232,-0.060873248,1.0,1.0,-0.29809487,0.0,0.0,-0.15473692,-14.904779,1.0,1.1751232,1.0203613,1.0095976e-06,4.284865e-08,1.015442,4.284865e-08,1.0,1.0,1.0
1.0646,0.5,0.0,56957.395,9563.447,-1.52093,5.341419e-08,0.5127056,0.589361,-2.6886375e-09,-0.09958913,0.97521853,-5.114064e-09,100.77058,0.0,281.49323,86.2211,-96.75242,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5911467,0.5910784,1.0831932,1.2379551,0.0,-108.84635,8.075769,-270.02686,-11.46638,9.338057e-12,-9.403509e-13,1.0831922,1.0831922,1.2379551,-0.06087354,1.0,1.0,-0.29823723,0.0,0.0,-0.15473692,-14.911898,1.0,1.2379551,1.0831932,1.0093643e-06,4.2838753e-08,1.015642,4.2838753e-08,1.0,1.0,1.0
1.0648,0.5,0.0,56958.047,9563.634,-1.52093,5.341419e-08,0.5127031,0.58936375,-2.6869722e-09,-0.09958959,0.9752232,-5.1109454e-09,104.8109,0.0,290.3125,86.2211,-101.22853,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5911495,0.5910812,1.1460251,1.300787,0.0,-105.271675,0.4607774,-258.87482,-31.437677,9.84207e-12,-9.261402e-13,1.1460241,1.1460241,1.300787,-0.060873818,1.0,1.0,-0.2983796,0.0,0.0,-0.1547369,-14.919015,1.0,1.300787,1.1460251,1.0091441e-06,4.2829406e-08,1.015842,4.2829406e-08,1.0,1.0,1.0
1.065,0.5,0.0,56958.7,9563.82,-1.52093,5.341419e-08,0.5127007,0.58936656,-2.6823475e-09,-0.09959007,0.9752279,-5.1021973e-09,108.437614,0.0,297.98615,86.2211,-105.305176,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59115225,0.591084,1.2088569,1.3636187,0.0,-101.28151,-7.156105,-246.70103,-51.28509,1.0333563e-11,-9.125209e-13,1.2088559,1.2088559,1.3636187,-0.06087411,1.0,1.0,-0.29852197,0.0,0.0,-0.1547369,-14.926133,1.0,1.3636187,1.2088569,1.0089378e-06,4.2820652e-08,1.016042,4.2820652e-08,1.0,1.0,1.0
1.0652,0.5,0.0,56959.348,9564.007,-1.52093,5.341419e-08,0.51269823,0.5893693,-2.6748181e-09,-0.09959055,0.97523254,-5.0879243e-09,111.636406,0.0,304.4838,86.2211,-108.96627,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.591155,0.59108675,1.2716888,1.4264506,0.0,-96.891594,-14.744817,-233.55351,-70.9303,1.08074695e-11,-9.003237e-13,1.2716877,1.2716877,1.4264506,-0.060874403,1.0,1.0,-0.2986643,0.0,0.0,-0.1547369,-14.933251,1.0,1.4264506,1.2716888,1.0087449e-06,4.2812463e-08,1.016242,4.2812463e-08,1.0,1.0,1.0
1.0654,0.5,0.0,56960.0,9564.193,-1.52093,5.341419e-08,0.5126958,0.5893721,-2.6672924e-09,-0.099591,0.97523725,-5.073658e-09,114.39465,0.0,309.77988,86.2211,-112.19736,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5911578,0.59108955,1.3345207,1.4892825,0.0,-92.11924,-22.27541,-219.48412,-90.29575,1.127749e-11,-8.87962e-13,1.3345196,1.3345196,1.4892825,-0.06087467,1.0,1.0,-0.29880667,0.0,0.0,-0.1547369,-14.940369,1.0,1.4892825,1.3345207,1.0085629e-06,4.280474e-08,1.016442,4.280474e-08,1.0,1.0,1.0
1.0656,0.5,0.0,56960.65,9564.38,-1.52093,5.341419e-08,0.5126933,0.58937484,-2.6584288e-09,-0.09959148,0.9752419,-5.056846e-09,116.701454,0.0,313.85342,86.2211,-114.98568,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59116054,0.5910923,1.3973525,1.5521144,0.0,-86.9833,-29.71816,-204.5484,-109.30504,1.1776845e-11,-8.7552714e-13,1.3973515,1.3973515,1.5521144,-0.06087498,1.0,1.0,-0.29894903,0.0,0.0,-0.1547369,-14.947487,1.0,1.5521144,1.3973525,1.0083942e-06,4.2797577e-08,1.016642,4.2797577e-08,1.0,1.0,1.0
1.0658,0.5,0.0,56961.3,9564.565,-1.52093,5.341419e-08,0.51269084,0.58937764,-2.6559865e-09,-0.099591956,0.97524655,-5.052249e-09,118.547714,0.0,316.6884,86.2211,-117.32024,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59116334,0.5910951,1.4601843,1.6149461,0.0,-81.50401,-37.043697,-188.80527,-127.88312,1.225939e-11,-8.633963e-13,1.4601834,1.4601834,1.6149461,-0.060875252,1.0,1.0,-0.2990914,0.0,0.0,-0.1547369,-14.954605,1.0,1.6149461,1.4601843,1.0082376e-06,4.2790937e-08,1.016842,4.2790937e-08,1.0,1.0,1.0
1.066,0.5,0.0,56961.95,9564.752,-1.52093,5.341419e-08,0.5126884,0.5893804,-2.6493252e-09,-0.09959242,0.97525126,-5.039626e-09,119.92613,0.0,318.27353,86.2211,-119.191795,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5911661,0.5910979,1.5230162,1.677778,0.0,-75.70302,-44.223106,-172.31685,-145.95668,1.2710174e-11,-8.517484e-13,1.5230151,1.5230151,1.677778,-0.06087554,1.0,1.0,-0.29923373,0.0,0.0,-0.15473689,-14.961722,1.0,1.677778,1.5230162,1.008092e-06,4.278475e-08,1.017042,4.278475e-08,1.0,1.0,1.0
1.0662,0.5,0.0,56962.6,9564.9375,-1.52093,5.341419e-08,0.51268595,0.5893831,-2.6435432e-09,-0.099592894,0.9752559,-5.0286757e-09,120.83126,0.0,318.6026,86.2211,-120.59298,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5911688,0.59110063,1.5858481,1.7406099,0.0,-69.60321,-51.228054,-155.14822,-163.45438,1.31251746e-11,-8.400546e-13,1.585847,1.585847,1.7406099,-0.060875844,1.0,1.0,-0.2993761,0.0,0.0,-0.15473689,-14.968841,1.0,1.7406099,1.5858481,1.0079574e-06,4.277904e-08,1.017242,4.277904e-08,1.0,1.0,1.0
1.0664,0.5,0.0,56963.25,9565.123,-1.52093,5.341419e-08,0.5126835,0.5893859,-2.6408071e-09,-0.099593356,0.9752606,-5.0235185e-09,121.25954,0.0,317.6743,86.2211,-121.51824,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5911716,0.59110343,1.64868,1.8034418,0.0,-63.22864,-58.030895,-137.36713,-180.30716,1.35033235e-11,-8.2728757e-13,1.6486789,1.6486789,1.8034418,-0.060876116,1.0,1.0,-0.29951847,0.0,0.0,-0.15473689,-14.975959,1.0,1.8034418,1.64868,1.0078337e-06,4.277379e-08,1.017442,4.277379e-08,1.0,1.0,1.0
1.0666,0.5,0.0,56963.902,9565.31,-1.52093,5.341419e-08,0.512681,0.58938867,-2.6459488e-09,-0.09959383,0.97526526,-5.033348e-09,121.20926,0.0,315.49225,86.2211,-121.963936,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59117436,0.5911062,1.7115117,1.8662736,0.0,-56.60448,-64.604774,-119.04374,-196.44852,1.3849778e-11,-8.1514407e-13,1.7115108,1.7115108,1.8662736,-0.060876407,1.0,1.0,-0.2996608,0.0,0.0,-0.15473689,-14.983076,1.0,1.8662736,1.7115117,1.0077206e-06,4.2768992e-08,1.017642,4.2768992e-08,1.0,1.0,1.0
1.0668,0.5,0.0,56964.55,9565.495,-1.52093,5.341419e-08,0.51267856,0.58939147,-2.6400373e-09,-0.0995943,0.9752699,-5.0221507e-09,120.68062,0.0,312.0651,86.2211,-121.9283,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5911771,0.591109,1.7743436,1.9291054,0.0,-49.756866,-70.92375,-100.25037,-211.81473,1.41898646e-11,-8.046872e-13,1.7743427,1.7743427,1.9291054,-0.060876694,1.0,1.0,-0.29980317,0.0,0.0,-0.15473689,-14.990194,1.0,1.9291054,1.7743436,1.0076177e-06,4.2764622e-08,1.017842,4.2764622e-08,1.0,1.0,1.0
1.067,0.5,0.0,56965.2,9565.68,-1.52093,5.341419e-08,0.5126761,0.5893942,-2.629778e-09,-0.09959478,0.9752746,-5.0026823e-09,119.6757,0.0,307.4063,86.2211,-121.41146,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5911799,0.5911117,1.8371755,1.9919373,0.0,-42.71282,-76.96288,-81.06117,-226.34512,1.4535039e-11,-7.955507e-13,1.8371745,1.8371745,1.9919373,-0.06087698,1.0,1.0,-0.29994553,0.0,0.0,-0.15473689,-14.997312,1.0,1.9919373,1.8371755,1.0075238e-06,4.276064e-08,1.018042,4.276064e-08,1.0,1.0,1.0
1.0672,0.5,0.0,56965.85,9565.865,-1.52093,5.341419e-08,0.5126737,0.589397,-2.626816e-09,-0.09959525,0.9752793,-4.9970956e-09,118.19846,0.0,301.53427,86.2211,-120.41547,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59118265,0.5911145,1.9000074,2.054769,0.0,-35.500134,-82.69833,-61.551884,-239.98239,1.4888896e-11,-7.860419e-13,1.9000063,1.9000063,2.054769,-0.06087726,1.0,1.0,-0.3000879,0.0,0.0,-0.15473688,-15.00443,1.0,2.054769,1.9000074,1.0074407e-06,4.275711e-08,1.018242,4.275711e-08,1.0,1.0,1.0
1.0674,0.5,0.0,56966.5,9566.051,-1.52093,5.341419e-08,0.51267123,0.58939976,-2.6238638e-09,-0.09959571,0.9752839,-4.9915267e-09,116.25474,0.0,294.47217,86.2211,-118.94423,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5911854,0.59111726,1.9628392,2.117601,0.0,-28.147278,-88.10746,-41.79949,-252.67268,1.5212987e-11,-7.7525773e-13,1.9628382,1.9628382,2.117601,-0.060877547,1.0,1.0,-0.30023023,0.0,0.0,-0.15473688,-15.011548,1.0,2.117601,1.9628392,1.0073672e-06,4.2753996e-08,1.018442,4.2753996e-08,1.0,1.0,1.0
1.0676,0.5,0.0,56967.15,9566.236,-1.52093,5.341419e-08,0.5126687,0.5894025,-2.6123999e-09,-0.09959618,0.9752886,-4.9697664e-09,113.85218,0.0,286.24783,86.2211,-117.00356,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59118813,0.59112006,2.025671,2.1804328,0.0,-20.68327,-93.168915,-21.88195,-264.3659,1.5450807e-11,-7.6407245e-13,2.02567,2.02567,2.1804328,-0.060877834,1.0,1.0,-0.3003726,0.0,0.0,-0.15473688,-15.018665,1.0,2.1804328,2.025671,1.0073035e-06,4.275129e-08,1.018642,4.275129e-08,1.0,1.0,1.0
1.0678,0.5,0.0,56967.797,9566.421,-1.52093,5.341419e-08,0.5126663,0.5894053,-2.6010594e-09,-0.09959666,0.9752933,-4.9482396e-09,111.00028,0.0,276.89374,86.2211,-114.60111,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59119093,0.5911228,2.088503,2.2432647,0.0,-13.137563,-97.862724,-1.8778621,-275.01587,1.5594385e-11,-7.5270123e-13,2.088502,2.088502,2.2432647,-0.060878117,1.0,1.0,-0.30051497,0.0,0.0,-0.15473688,-15.025784,1.0,2.2432647,2.088503,1.0072491e-06,4.274898e-08,1.018842,4.274898e-08,1.0,1.0,1.0
1.068,0.5,0.0,56968.445,9566.605,-1.52093,5.341419e-08,0.51266384,0.58940804,-2.594486e-09,-0.099597126,0.9752979,-4.9357816e-09,107.71029,0.0,266.44678,86.2211,-111.74635,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5911937,0.5911256,2.1513348,2.3060966,0.0,-5.5399375,-102.17035,18.133825,-284.5806,1.5660665e-11,-7.413095e-13,2.1513338,2.1513338,2.3060966,-0.060878415,1.0,1.0,-0.3006573,0.0,0.0,-0.15473688,-15.032902,1.0,2.3060966,2.1513348,1.0072034e-06,4.274704e-08,1.019042,4.274704e-08,1.0,1.0,1.0
1.0682,0.5,0.0,56969.094,9566.79,-1.52093,5.341419e-08,0.5126614,0.5894108,-2.5832996e-09,-0.099597596,0.9753026,-4.9145474e-09,103.99518,0.0,254.94817,86.2211,-108.45056,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5911964,0.59112835,2.2141666,2.3689284,0.0,2.0796227,-106.0748,38.074135,-293.0223,1.5665934e-11,-7.283259e-13,2.2141657,2.2141657,2.3689284,-0.060878705,1.0,1.0,-0.30079967,0.0,0.0,-0.15473686,-15.040019,1.0,2.3689284,2.2141666,1.007165e-06,4.2745413e-08,1.019242,4.2745413e-08,1.0,1.0,1.0
1.0684,0.5,0.0,56969.742,9566.976,-1.522391,2.956073e-08,0.51265895,0.5894136,-2.5681561e-09,-0.09959805,0.9753073,-4.885785e-09,99.869606,0.0,242.44328,86.2211,-104.72673,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5911992,0.59113115,2.2769985,2.4317603,0.0,9.691048,-109.56065,57.864372,-300.30765,1.5641296e-11,-7.166257e-13,2.2769976,2.2769976,2.4317603,-0.060878985,1.0,1.0,-0.30094203,0.0,0.0,-0.15473686,-15.047137,1.0,2.4317603,2.2769985,1.0071342e-06,4.27441e-08,1.019442,4.27441e-08,1.0,1.0,1.0
1.0686,0.5,0.0,56970.395,9567.16,-1.522391,2.956073e-08,0.5126565,0.5894163,-2.5552405e-09,-0.09959852,0.97531193,-4.86126e-09,95.34985,0.0,228.98145,86.2211,-100.589554,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59120196,0.5911339,2.3398304,2.4945922,0.0,17.264297,-112.61415,77.42643,-306.40787,1.5597986e-11,-7.061908e-13,2.3398294,2.3398294,2.4945922,-0.060879268,1.0,1.0,-0.3010844,0.0,0.0,-0.15473686,-15.0542555,1.0,2.4945922,2.3398304,1.0071115e-06,4.274314e-08,1.019642,4.274314e-08,1.0,1.0,1.0
1.0688,0.5,0.0,56971.043,9567.344,-1.522391,2.956073e-08,0.51265407,0.58941907,-2.5422164e-09,-0.09959899,0.9753166,-4.8365285e-09,90.45376,0.0,214.61581,86.2211,-96.05535,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5912047,0.5911367,2.4026623,2.557424,0.0,24.769484,-115.22324,96.6831,-311.29892,1.5529716e-11,-6.96763e-13,2.402661,2.402661,2.557424,-0.060879555,1.0,1.0,-0.30122674,0.0,0.0,-0.15473686,-15.061373,1.0,2.557424,2.4026623,1.0070962e-06,4.274249e-08,1.019842,4.274249e-08,1.0,1.0,1.0
1.069,0.5,0.0,56971.69,9567.528,-1.522391,2.956073e-08,0.5126516,0.58942187,-2.5304179e-09,-0.09959946,0.97532123,-4.8141278e-09,85.20064,0.0,199.40303,86.2211,-91.14202,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59120744,0.59113944,2.4654942,2.620256,0.0,32.176983,-117.37762,115.55839,-314.96143,1.5434924e-11,-6.869438e-13,2.465493,2.465493,2.620256,-0.06087986,1.0,1.0,-0.3013691,0.0,0.0,-0.15473686,-15.068491,1.0,2.620256,2.4654942,1.0070863e-06,4.274207e-08,1.020042,4.274207e-08,1.0,1.0,1.0
1.0692,0.5,0.0,56972.336,9567.713,-1.522391,2.956073e-08,0.5126492,0.5894246,-2.5269435e-09,-0.099599935,0.97532594,-4.8075637e-09,79.61121,0.0,183.40317,86.2211,-85.86895,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5912102,0.59114224,2.5283258,2.6830876,0.0,39.45757,-119.06878,133.9778,-317.38095,1.5505654e-11,-6.778533e-13,2.5283248,2.5283248,2.6830876,-0.060880132,1.0,1.0,-0.30151147,0.0,0.0,-0.15473685,-15.075608,1.0,2.6830876,2.5283258,1.0070897e-06,4.2742215e-08,1.020242,4.2742215e-08,1.0,1.0,1.0
1.0694,0.5,0.0,56972.984,9567.896,-1.522391,2.956073e-08,0.5126467,0.5894274,-2.515901e-09,-0.099600405,0.9753306,-4.786601e-09,73.70754,0.0,166.67934,86.2211,-80.25694,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.591213,0.591145,2.5911577,2.7459195,0.0,46.582497,-120.29004,151.86862,-318.54794,1.577394e-11,-6.694475e-13,2.5911567,2.5911567,2.7459195,-0.06088041,1.0,1.0,-0.30165383,0.0,0.0,-0.15473685,-15.0827265,1.0,2.7459195,2.5911577,1.0070999e-06,4.2742645e-08,1.020442,4.2742645e-08,1.0,1.0,1.0
1.0696,0.5,0.0,56973.633,9568.081,-1.522391,2.956073e-08,0.51264423,0.58943015,-2.502181e-09,-0.099600874,0.97533524,-4.7605435e-09,67.51293,0.0,149.29753,86.2211,-74.32814,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5912157,0.5911477,2.6539896,2.8087513,0.0,53.52365,-121.03658,169.16026,-318.4578,1.60912e-11,-6.5999197e-13,2.6539886,2.6539886,2.8087513,-0.060880706,1.0,1.0,-0.30179617,0.0,0.0,-0.15473685,-15.089845,1.0,2.8087513,2.6539896,1.0071172e-06,4.274338e-08,1.020642,4.274338e-08,1.0,1.0,1.0
1.0698,0.5,0.0,56974.28,9568.265,-1.522391,2.956073e-08,0.5126418,0.5894329,-2.495754e-09,-0.09960133,0.9753399,-4.7483613e-09,61.05182,0.0,131.32635,86.2211,-68.10594,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5912185,0.5911505,2.7168214,2.8715832,0.0,60.253635,-121.30546,185.78445,-317.1108,1.6376771e-11,-6.4839583e-13,2.7168205,2.7168205,2.8715832,-0.060881,1.0,1.0,-0.30193853,0.0,0.0,-0.15473685,-15.096962,1.0,2.8715832,2.7168214,1.0071396e-06,4.2744333e-08,1.020842,4.2744333e-08,1.0,1.0,1.0
1.07,0.5,0.0,56974.93,9568.448,-1.522391,2.956073e-08,0.51263934,0.58943564,-2.4803537e-09,-0.099601805,0.97534454,-4.719106e-09,54.349697,0.0,112.836716,86.2211,-61.614902,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5912212,0.59115326,2.7796533,2.934415,0.0,66.74589,-121.09559,201.6756,-314.51233,1.6617175e-11,-6.359541e-13,2.7796524,2.7796524,2.934415,-0.060881287,1.0,1.0,-0.3020809,0.0,0.0,-0.15473685,-15.10408,1.0,2.934415,2.7796533,1.0071666e-06,4.274548e-08,1.021042,4.274548e-08,1.0,1.0,1.0
1.0702,0.5,0.0,56975.58,9568.632,-1.522391,2.956073e-08,0.5126369,0.5894384,-2.470144e-09,-0.099602275,0.9753492,-4.699726e-09,47.43302,0.0,93.90159,86.2211,-54.880634,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59122396,0.591156,2.8424852,2.997247,0.0,72.974785,-120.40781,216.77098,-310.67258,1.6821515e-11,-6.2414635e-13,2.8424842,2.8424842,2.997247,-0.060881577,1.0,1.0,-0.30222324,0.0,0.0,-0.15473685,-15.111198,1.0,2.997247,2.8424852,1.0071985e-06,4.274683e-08,1.021242,4.274683e-08,1.0,1.0,1.0
1.0704,0.5,0.0,56976.223,9568.815,-1.522391,2.956073e-08,0.51263446,0.5894412,-2.4658142e-09,-0.099602744,0.97535384,-4.691533e-09,40.329082,0.0,74.5957,86.2211,-47.92971,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59122676,0.5911588,2.905317,3.0600789,0.0,78.91575,-119.24483,231.01099,-305.6067,1.7005787e-11,-6.1282517e-13,2.905316,2.905316,3.0600789,-0.06088185,1.0,1.0,-0.3023656,0.0,0.0,-0.15473683,-15.118316,1.0,3.0600789,2.905317,1.0072348e-06,4.2748372e-08,1.021442,4.2748372e-08,1.0,1.0,1.0
1.0706,0.5,0.0,56976.87,9568.999,-1.522391,2.956073e-08,0.512632,0.5894439,-2.456477e-09,-0.09960321,0.9753585,-4.673812e-09,33.065914,0.0,54.99523,86.2211,-40.789566,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.5912295,0.59116155,2.968149,3.1229107,0.0,84.54531,-117.61122,244.33943,-299.33466,1.7180073e-11,-6.0285376e-13,2.968148,2.968148,3.1229107,-0.060882136,1.0,1.0,-0.30250797,0.0,0.0,-0.15473683,-15.125434,1.0,3.1229107,2.968149,1.0072755e-06,4.27501e-08,1.021642,4.27501e-08,1.0,1.0,1.0
1.0708,0.5,0.0,56977.52,9569.182,-1.522391,2.956073e-08,0.51262957,0.58944666,-2.4431086e-09,-0.09960367,0.97536314,-4.648421e-09,25.672182,0.0,35.177532,86.2211,-33.48838,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.1768,1.0,0.59123224,0.59116435,3.0309808,3.1857426,0.0,89.84126,-115.51345,256.7037,-291.88123,1.7330255e-11,-5.939731e-13,3.0309796,3.0309796,3.1857426,-0.060882434,1.0,1.0,-0.30265033,0.0,0.0,-0.15473683,-15.132551,1.0,3.1857426,3.0309808,1.0073206e-06,4.2752013e-08,1.021842,4.2752013e-08,1.0,1.0,1.0
1.071,0.5,0.0,56978.164,9569.365,-1.522391,2.956073e-08,0.5126271,0.58944947,-2.440017e-09,-0.09960415,0.9753678,-4.642583e-09,18.177065,0.0,15.22082,86.26218,-26.054956,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.591235,0.5911671,3.0938127,3.2485743,0.0,94.78271,-112.95977,268.055,-283.27582,1.7438072e-11,-5.842344e-13,3.0938115,3.0938115,3.2485743,-0.06088271,1.0,1.0,-0.30279267,0.0,0.0,-0.15473683,-15.139669,1.0,3.2485743,3.0938127,1.0073697e-06,4.27541e-08,1.022042,4.27541e-08,1.0,1.0,1.0
1.0712,0.5,0.0,56978.812,9569.548,-1.522391,2.956073e-08,0.5126247,0.5894522,-2.4274807e-09,-0.0996046,0.9753725,-4.6187747e-09,10.610139,0.0,-4.7961493,86.26218,-18.518639,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5912377,0.59116983,3.1566443,3.3114061,0.0,99.35013,-109.960266,278.34848,-273.55234,1.7520763e-11,-5.7400417e-13,3.1566434,3.1566434,3.3114061,-0.06088299,1.0,1.0,-0.30293503,0.0,0.0,-0.15473683,-15.146788,1.0,3.3114061,3.1566443,1.007422e-06,4.275632e-08,1.022242,4.275632e-08,1.0,1.0,1.0
1.0714,0.5,0.0,56979.46,9569.731,-1.522391,2.956073e-08,0.51262224,0.58945495,-2.4223943e-09,-0.09960508,0.97537714,-4.6091406e-09,3.0012703,0.0,-24.794378,86.26218,-10.909165,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59124047,0.59117264,3.2194762,3.374238,0.0,103.5255,-106.52677,287.54355,-262.74918,1.7603871e-11,-5.625583e-13,3.2194753,3.2194753,3.374238,-0.060883287,1.0,1.0,-0.3030774,0.0,0.0,-0.15473682,-15.153905,1.0,3.374238,3.2194762,1.0074772e-06,4.2758657e-08,1.022442,4.2758657e-08,1.0,1.0,1.0
1.0716,0.5,0.0,56980.105,9569.914,-1.522391,2.956073e-08,0.5126198,0.5894577,-2.4232176e-09,-0.09960555,0.9753818,-4.6107513e-09,-4.6195145,0.0,-44.694942,86.26218,-3.2565665,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5912432,0.5911754,3.282308,3.43707,0.0,107.29234,-102.67283,295.6039,-250.90897,1.768142e-11,-5.5308286e-13,3.2823071,3.2823071,3.43707,-0.060883567,1.0,1.0,-0.30321974,0.0,0.0,-0.15473682,-15.161023,1.0,3.43707,3.282308,1.0075356e-06,4.2761137e-08,1.022642,4.2761137e-08,1.0,1.0,1.0
1.0718,0.5,0.0,56980.754,9570.097,-1.522391,2.956073e-08,0.51261735,0.5894605,-2.4195366e-09,-0.099606015,0.97538644,-4.6037907e-09,-12.222139,0.0,-64.419304,86.26218,4.408956,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59124595,0.5911781,3.34514,3.4999018,0.0,110.63578,-98.41364,302.4977,-238.07841,1.7737777e-11,-5.4443115e-13,3.345139,3.345139,3.4999018,-0.060883854,1.0,1.0,-0.3033621,0.0,0.0,-0.15473682,-15.168141,1.0,3.4999018,3.34514,1.0075971e-06,4.276375e-08,1.022842,4.276375e-08,1.0,1.0,1.0
1.072,0.5,0.0,56981.4,9570.279,-1.522391,2.956073e-08,0.5126149,0.5894632,-2.419413e-09,-0.09960649,0.97539103,-4.6035993e-09,-19.7766,0.0,-83.88962,86.26218,12.05715,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59124875,0.5911809,3.4079719,3.5627337,0.0,113.542625,-93.76602,308.19778,-224.30815,1.776399e-11,-5.3623e-13,3.407971,3.407971,3.5627337,-0.06088413,1.0,1.0,-0.30350447,0.0,0.0,-0.15473682,-15.175259,1.0,3.5627337,3.4079719,1.0076619e-06,4.27665e-08,1.023042,4.27665e-08,1.0,1.0,1.0
1.0722,0.5,0.0,56982.047,9570.462,-1.522391,2.956073e-08,0.51261246,0.589466,-2.4164575e-09,-0.099606946,0.9753957,-4.5980197e-09,-27.25308,0.0,-103.02903,86.26218,19.657831,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5912515,0.59118366,3.4708037,3.6255655,0.0,116.00139,-88.74831,312.68155,-209.65251,1.77211e-11,-5.286986e-13,3.4708028,3.4708028,3.6255655,-0.060884424,1.0,1.0,-0.30364683,0.0,0.0,-0.15473682,-15.182377,1.0,3.6255655,3.4708037,1.0077297e-06,4.276938e-08,1.023242,4.276938e-08,1.0,1.0,1.0
1.0724,0.5,0.0,56982.69,9570.644,-1.522391,2.956073e-08,0.51261,0.5894687,-2.4031215e-09,-0.09960742,0.9754003,-4.5726876e-09,-34.622078,0.0,-121.76202,86.26218,27.181002,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59125423,0.59118646,3.5336356,3.6883974,0.0,118.00237,-83.380295,315.93137,-194.16933,1.7606248e-11,-5.203932e-13,3.5336347,3.5336347,3.6883974,-0.060884707,1.0,1.0,-0.30378917,0.0,0.0,-0.1547368,-15.189494,1.0,3.6883974,3.5336356,1.0077989e-06,4.2772314e-08,1.023442,4.2772314e-08,1.0,1.0,1.0
1.0726,0.5,0.0,56983.336,9570.826,-1.522391,2.956073e-08,0.5126076,0.58947146,-2.3988054e-09,-0.099607885,0.975405,-4.5645185e-09,-41.854504,0.0,-140.01463,86.26218,34.59697,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.591257,0.5911892,3.5964675,3.7512293,0.0,119.53767,-77.68317,317.93436,-177.91971,1.7487772e-11,-5.1075377e-13,3.5964665,3.5964665,3.7512293,-0.060884997,1.0,1.0,-0.30393153,0.0,0.0,-0.1547368,-15.196612,1.0,3.7512293,3.5964675,1.0078699e-06,4.2775323e-08,1.023642,4.2775323e-08,1.0,1.0,1.0
1.0728,0.5,0.0,56983.984,9571.009,-1.522391,2.956073e-08,0.51260513,0.5894742,-2.400404e-09,-0.099608354,0.9754096,-4.5676036e-09,-48.921814,0.0,-157.71486,86.26218,41.876472,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5912597,0.59119195,3.6592994,3.814061,0.0,120.60121,-71.6794,318.68262,-160.96776,1.7390436e-11,-5.012037e-13,3.6592984,3.6592984,3.814061,-0.060885273,1.0,1.0,-0.3040739,0.0,0.0,-0.1547368,-15.203731,1.0,3.814061,3.6592994,1.0079434e-06,4.2778446e-08,1.023842,4.2778446e-08,1.0,1.0,1.0
1.073,0.5,0.0,56984.63,9571.19,-1.522391,2.956073e-08,0.5126027,0.58947694,-2.3952107e-09,-0.09960882,0.9754143,-4.5577653e-09,-55.79612,0.0,-174.7928,86.26218,48.990772,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59126246,0.5911947,3.7221313,3.8768928,0.0,121.18881,-65.39269,318.1732,-143.38037,1.7291191e-11,-4.921299e-13,3.72213,3.72213,3.8768928,-0.060885563,1.0,1.0,-0.30421627,0.0,0.0,-0.1547368,-15.210848,1.0,3.8768928,3.7221313,1.0080196e-06,4.2781682e-08,1.024042,4.2781682e-08,1.0,1.0,1.0
1.0732,0.5,0.0,56985.273,9571.372,-1.522391,2.956073e-08,0.51260024,0.5894797,-2.3855558e-09,-0.09960927,0.9754189,-4.5394364e-09,-62.450283,0.0,-191.18109,86.26218,55.911793,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5912652,0.59119743,3.7849631,3.9397247,0.0,121.298134,-58.847847,316.40805,-125.22697,1.718382e-11,-4.8205293e-13,3.784962,3.784962,3.9397247,-0.06088585,1.0,1.0,-0.3043586,0.0,0.0,-0.1547368,-15.217966,1.0,3.9397247,3.7849631,1.0080984e-06,4.2785025e-08,1.024242,4.2785025e-08,1.0,1.0,1.0
1.0734,0.5,0.0,56985.918,9571.554,-1.522391,2.956073e-08,0.5125978,0.5894825,-2.3832052e-09,-0.09960975,0.9754236,-4.5350066e-09,-68.85805,0.0,-206.815,86.26218,62.612217,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59126794,0.59120023,3.8477948,4.002557,0.0,120.92875,-52.070698,313.39417,-106.57917,1.7088178e-11,-4.711885e-13,3.8477938,3.8477938,4.002557,-0.060886137,1.0,1.0,-0.30450097,0.0,0.0,-0.15473679,-15.225084,1.0,4.002557,3.8477948,1.0081783e-06,4.2788415e-08,1.024442,4.2788415e-08,1.0,1.0,1.0
1.0736,0.5,0.0,56986.566,9571.735,-1.522391,2.956073e-08,0.5125954,0.5894852,-2.3736944e-09,-0.09961022,0.9754282,-4.5169513e-09,-74.99412,0.0,-221.63287,86.26218,69.065605,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5912707,0.591203,3.9106266,4.0653887,0.0,120.08211,-45.087986,309.14346,-87.51058,1.7016886e-11,-4.597629e-13,3.9106257,3.9106257,4.0653887,-0.06088643,1.0,1.0,-0.30464333,0.0,0.0,-0.15473679,-15.232202,1.0,4.0653887,3.9106266,1.0082592e-06,4.2791854e-08,1.024642,4.2791854e-08,1.0,1.0,1.0
1.0738,0.5,0.0,56987.21,9571.917,-1.522391,2.956073e-08,0.512593,0.58948797,-2.3679094e-09,-0.09961067,0.9754329,-4.505986e-09,-80.83428,0.0,-235.57619,86.26218,75.246475,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5912734,0.5912057,3.9734585,4.12822,0.0,118.76154,-37.92726,303.67264,-68.09645,1.698423e-11,-4.5044513e-13,3.9734576,3.9734576,4.12822,-0.060886696,1.0,1.0,-0.30478567,0.0,0.0,-0.15473679,-15.23932,1.0,4.12822,3.9734585,1.008341e-06,4.279532e-08,1.024842,4.279532e-08,1.0,1.0,1.0
1.074,0.5,0.0,56987.855,9572.099,-1.522391,2.956073e-08,0.5125905,0.5894907,-2.3566888e-09,-0.09961115,0.97543746,-4.4846766e-09,-86.35548,0.0,-248.5899,86.26218,81.13045,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59127617,0.59120846,4.0362906,4.191052,0.0,116.97227,-30.616793,297.0033,-48.413387,1.6992777e-11,-4.4216047e-13,4.036289,4.036289,4.191052,-0.060886987,1.0,1.0,-0.30492803,0.0,0.0,-0.15473679,-15.246437,1.0,4.191052,4.0362906,1.0084239e-06,4.2798835e-08,1.025042,4.2798835e-08,1.0,1.0,1.0
1.0742,0.5,0.0,56988.5,9572.28,-1.522391,2.956073e-08,0.5125881,0.58949345,-2.3451292e-09,-0.09961162,0.9754421,-4.4627213e-09,-91.53592,0.0,-260.62268,86.26218,86.69428,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5912789,0.5912112,4.0991225,4.253884,0.0,114.72134,-23.185423,289.16177,-28.539076,1.6994626e-11,-4.3363677e-13,4.099121,4.099121,4.253884,-0.060887266,1.0,1.0,-0.3050704,0.0,0.0,-0.15473679,-15.253555,1.0,4.253884,4.0991225,1.0085073e-06,4.280238e-08,1.025242,4.280238e-08,1.0,1.0,1.0
1.0744,0.5,0.0,56989.145,9572.461,-1.522391,2.956073e-08,0.51258564,0.5894962,-2.3314297e-09,-0.09961208,0.97544676,-4.436694e-09,-96.355156,0.0,-271.627,86.26218,91.91602,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59128165,0.591214,4.161954,4.3167157,0.0,112.01763,-15.662481,280.17896,-8.551947,1.6965391e-11,-4.2367759e-13,4.161953,4.161953,4.3167157,-0.060887553,1.0,1.0,-0.30521277,0.0,0.0,-0.15473677,-15.2606735,1.0,4.3167157,4.161954,1.0085915e-06,4.2805958e-08,1.025442,4.2805958e-08,1.0,1.0,1.0
1.0746,0.5,0.0,56989.79,9572.643,-1.522391,2.956073e-08,0.5125832,0.58949894,-2.325689e-09,-0.09961254,0.9754514,-4.4258113e-09,-100.79417,0.0,-281.55945,86.26218,96.77506,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5912844,0.59121674,4.224786,4.3795476,0.0,108.87182,-8.077657,270.09033,11.469121,1.6904277e-11,-4.1271245e-13,4.224785,4.224785,4.3795476,-0.06088784,1.0,1.0,-0.3053551,0.0,0.0,-0.15473677,-15.267791,1.0,4.3795476,4.224786,1.0086763e-06,4.2809553e-08,1.025642,4.2809553e-08,1.0,1.0,1.0
1.0748,0.5,0.0,56990.434,9572.823,-1.522391,2.956073e-08,0.51258075,0.5895017,-2.3175883e-09,-0.09961302,0.97545606,-4.410438e-09,-104.83543,0.0,-290.38077,86.26218,101.25222,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59128714,0.5912195,4.2876177,4.4423795,0.0,105.2963,-0.460882,258.93567,31.445112,1.6836857e-11,-4.026685e-13,4.2876167,4.2876167,4.4423795,-0.060888123,1.0,1.0,-0.30549747,0.0,0.0,-0.15473677,-15.274909,1.0,4.4423795,4.2876177,1.008761e-06,4.281315e-08,1.025842,4.281315e-08,1.0,1.0,1.0
1.075,0.5,0.0,56991.08,9573.004,-1.522391,2.956073e-08,0.5125783,0.5895044,-2.3107092e-09,-0.09961347,0.97546065,-4.3973882e-09,-108.46298,0.0,-298.05618,86.26218,105.32982,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5912899,0.5912222,4.3504496,4.5052114,0.0,101.3052,7.157782,246.75899,51.29719,1.6787202e-11,-3.9357206e-13,4.3504486,4.3504486,4.5052114,-0.060888413,1.0,1.0,-0.30563983,0.0,0.0,-0.15473677,-15.282027,1.0,4.5052114,4.3504496,1.0088461e-06,4.2816758e-08,1.026042,4.2816758e-08,1.0,1.0,1.0
1.0752,0.5,0.0,56991.723,9573.185,-1.522391,2.956073e-08,0.5125759,0.58950716,-2.2945985e-09,-0.09961394,0.9754653,-4.36677e-09,-111.66252,0.0,-304.55536,86.26218,108.99176,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5912926,0.591225,4.4132814,4.568043,0.0,96.91425,14.748269,233.60835,70.94701,1.6751609e-11,-3.8692563e-13,4.4132805,4.4132805,4.568043,-0.060888704,1.0,1.0,-0.30578217,0.0,0.0,-0.15473677,-15.2891445,1.0,4.568043,4.4132814,1.0089319e-06,4.2820403e-08,1.026242,4.2820403e-08,1.0,1.0,1.0
1.0754,0.5,0.0,56992.367,9573.365,-1.522391,2.956073e-08,0.5125735,0.5895099,-2.29047e-09,-0.099614404,0.97546995,-4.358955e-09,-114.4214,0.0,-309.85266,86.26218,112.2236,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59129536,0.5912277,4.4761133,4.630875,0.0,92.14078,22.28062,219.53566,90.31701,1.6708444e-11,-3.8096035e-13,4.4761124,4.4761124,4.630875,-0.060888976,1.0,1.0,-0.30592453,0.0,0.0,-0.15473676,-15.296263,1.0,4.630875,4.4761133,1.0090181e-06,4.2824055e-08,1.026442,4.2824055e-08,1.0,1.0,1.0
1.0756,0.5,0.0,56993.01,9573.546,-1.522391,2.956073e-08,0.51257104,0.58951265,-2.2847415e-09,-0.09961489,0.97547454,-4.3480943e-09,-116.72874,0.0,-313.92715,86.26218,115.01257,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5912981,0.5912305,4.538945,4.693707,0.0,87.00363,29.725111,204.5964,109.33075,1.6652013e-11,-3.7436658e-13,4.5389442,4.5389442,4.693707,-0.060889278,1.0,1.0,-0.3060669,0.0,0.0,-0.15473676,-15.303381,1.0,4.693707,4.538945,1.0091046e-06,4.282773e-08,1.026642,4.282773e-08,1.0,1.0,1.0
1.0758,0.5,0.0,56993.656,9573.727,-1.522391,2.956073e-08,0.5125686,0.5895154,-2.2784048e-09,-0.09961534,0.9754792,-4.3360764e-09,-118.575424,0.0,-316.76276,86.26218,117.347664,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59130085,0.59123325,4.601777,4.756539,0.0,81.52306,37.05236,188.84956,127.91319,1.6576107e-11,-3.6832747e-13,4.601776,4.601776,4.756539,-0.06088955,1.0,1.0,-0.30620927,0.0,0.0,-0.15473676,-15.310498,1.0,4.756539,4.601777,1.0091919e-06,4.2831434e-08,1.026842,4.2831434e-08,1.0,1.0,1.0
1.076,0.5,0.0,56994.3,9573.907,-1.522391,2.956073e-08,0.51256615,0.58951813,-2.2688555e-09,-0.09961581,0.97548383,-4.317944e-09,-119.954155,0.0,-318.34827,86.26218,119.21966,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5913036,0.591236,4.664609,4.8193707,0.0,75.72071,44.233444,172.35727,145.99098,1.6465915e-11,-3.6305336e-13,4.664608,4.664608,4.8193707,-0.060889844,1.0,1.0,-0.3063516,0.0,0.0,-0.15473676,-15.317616,1.0,4.8193707,4.664609,1.0092795e-06,4.283515e-08,1.027042,4.283515e-08,1.0,1.0,1.0
1.0762,0.5,0.0,56994.94,9574.087,-1.522391,2.956073e-08,0.5125637,0.5895209,-2.2555242e-09,-0.09961629,0.9754885,-4.292613e-09,-120.8595,0.0,-318.6774,86.26218,120.62116,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5913063,0.59123874,4.727441,4.8822026,0.0,69.61947,51.24003,155.1846,163.4928,1.631935e-11,-3.5868918e-13,4.72744,4.72744,4.8822026,-0.060890127,1.0,1.0,-0.30649397,0.0,0.0,-0.15473676,-15.324734,1.0,4.8822026,4.727441,1.009367e-06,4.2838863e-08,1.027242,4.2838863e-08,1.0,1.0,1.0
1.0764,0.5,0.0,56995.586,9574.268,-1.522391,2.956073e-08,0.5125613,0.5895236,-2.2517759e-09,-0.09961674,0.9754931,-4.28552e-09,-121.287865,0.0,-317.74884,86.26218,121.54664,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.591309,0.5912415,4.7902727,4.9450345,0.0,63.243412,58.044453,137.39934,180.34952,1.6146676e-11,-3.543576e-13,4.7902718,4.7902718,4.9450345,-0.060890418,1.0,1.0,-0.30663633,0.0,0.0,-0.15473674,-15.331852,1.0,4.9450345,4.7902727,1.0094545e-06,4.284258e-08,1.027442,4.284258e-08,1.0,1.0,1.0
1.0766,0.5,0.0,56996.23,9574.447,-1.522391,2.956073e-08,0.5125589,0.58952636,-2.2384776e-09,-0.09961721,0.9754977,-4.2602517e-09,-121.237564,0.0,-315.56628,86.26218,121.99243,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59131175,0.5912442,4.8531046,5.0078664,0.0,56.6177,64.619865,119.07164,196.49464,1.5964985e-11,-3.50017e-13,4.8531036,4.8531036,5.0078664,-0.060890693,1.0,1.0,-0.3067787,0.0,0.0,-0.15473674,-15.33897,1.0,5.0078664,4.8531046,1.0095421e-06,4.2846295e-08,1.027642,4.2846295e-08,1.0,1.0,1.0
1.0768,0.5,0.0,56996.87,9574.627,-1.522391,2.956073e-08,0.51255643,0.5895291,-2.2325435e-09,-0.09961767,0.9755023,-4.248998e-09,-120.7088,0.0,-312.1383,86.26218,121.95678,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5913145,0.591247,4.9159365,5.0706983,0.0,49.768482,70.940315,100.27385,211.86446,1.5782906e-11,-3.4597883e-13,4.9159355,4.9159355,5.0706983,-0.06089098,1.0,1.0,-0.30692104,0.0,0.0,-0.15473674,-15.346087,1.0,5.0706983,4.9159365,1.0096293e-06,4.2849997e-08,1.027842,4.2849997e-08,1.0,1.0,1.0
1.077,0.5,0.0,56997.516,9574.807,-1.522391,2.956073e-08,0.512554,0.58953184,-2.2207272e-09,-0.09961812,0.97550696,-4.2265493e-09,-119.703636,0.0,-307.4784,86.26218,121.43982,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59131724,0.5912497,4.9787683,5.13353,0.0,42.722786,76.98085,81.08015,226.39825,1.5596005e-11,-3.4128755e-13,4.9787674,4.9787674,5.13353,-0.060891263,1.0,1.0,-0.3070634,0.0,0.0,-0.15473674,-15.353206,1.0,5.13353,4.9787683,1.0097161e-06,4.2853685e-08,1.028042,4.2853685e-08,1.0,1.0,1.0
1.0772,0.5,0.0,56998.16,9574.986,-1.522391,2.956073e-08,0.51255155,0.5895346,-2.2082e-09,-0.099618606,0.9755116,-4.202747e-09,-118.22605,0.0,-301.60498,86.26218,120.44358,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59132,0.59125245,5.0416,5.196362,0.0,35.50842,82.717636,61.566277,240.03871,1.5388949e-11,-3.3483147e-13,5.0415993,5.0415993,5.196362,-0.06089155,1.0,1.0,-0.30720577,0.0,0.0,-0.15473674,-15.360324,1.0,5.196362,5.0416,1.009803e-06,4.285737e-08,1.028242,4.285737e-08,1.0,1.0,1.0
1.0774,0.5,0.0,56998.8,9575.166,-1.522391,2.956073e-08,0.51254916,0.5895373,-2.1913806e-09,-0.09961905,0.9755162,-4.1707753e-09,-116.28187,0.0,-294.5412,86.26218,118.972,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5913227,0.59125525,5.104432,5.259194,0.0,28.153845,88.12802,41.80925,252.73195,1.515486e-11,-3.2785008e-13,5.104431,5.104431,5.259194,-0.060891833,1.0,1.0,-0.3073481,0.0,0.0,-0.15473674,-15.367441,1.0,5.259194,5.104432,1.0098897e-06,4.2861053e-08,1.028442,4.2861053e-08,1.0,1.0,1.0
1.0776,0.5,0.0,56999.445,9575.346,-1.522391,2.956073e-08,0.5125467,0.58954006,-2.1882107e-09,-0.09961953,0.97552085,-4.1647814e-09,-113.878746,0.0,-286.31494,86.26218,117.03087,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59132546,0.591258,5.167264,5.3220253,0.0,20.688093,93.19066,21.887035,264.4279,1.4895859e-11,-3.197771e-13,5.167263,5.167263,5.3220253,-0.060892105,1.0,1.0,-0.30749047,0.0,0.0,-0.15473673,-15.374559,1.0,5.3220253,5.167264,1.0099765e-06,4.2864734e-08,1.028642,4.2864734e-08,1.0,1.0,1.0
1.0778,0.5,0.0,57000.086,9575.525,-1.522391,2.956073e-08,0.5125443,0.5895428,-2.1824618e-09,-0.09961999,0.97552544,-4.1538795e-09,-111.02618,0.0,-276.95862,86.26218,114.62785,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5913282,0.59126073,5.230096,5.384857,0.0,13.140625,97.88555,1.878257,275.08038,1.4633355e-11,-3.0837293e-13,5.230095,5.230095,5.384857,-0.060892396,1.0,1.0,-0.30763283,0.0,0.0,-0.15473673,-15.381677,1.0,5.384857,5.230096,1.0100626e-06,4.2868386e-08,1.028842,4.2868386e-08,1.0,1.0,1.0
1.078,0.5,0.0,57000.73,9575.704,-1.522391,2.956073e-08,0.51254183,0.58954555,-2.1766413e-09,-0.099620454,0.9755301,-4.1428403e-09,-107.73541,0.0,-266.5092,86.26218,111.77243,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5913309,0.5912635,5.2929277,5.447689,0.0,5.541227,102.19418,-18.13812,284.6473,1.4384414e-11,-2.9845882e-13,5.292927,5.292927,5.447689,-0.060892686,1.0,1.0,-0.3077752,0.0,0.0,-0.15473673,-15.388795,1.0,5.447689,5.2929277,1.0101485e-06,4.287203e-08,1.029042,4.287203e-08,1.0,1.0,1.0
