Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.0782,0.5,0.0,57001.37,9575.883,-1.522391,2.956073e-08,0.51253945,0.5895483,-2.161488e-09,-0.09962093,0.9755347,-4.114038e-09,-104.019424,0.0,-255.00787,86.26218,108.47586,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5913336,0.5912662,5.3557596,5.510521,0.0,-2.0801105,106.09954,-38.083103,293.09097,1.41541865e-11,-2.916139e-13,5.355758,5.355758,5.510521,-0.06089296,1.0,1.0,-0.30791754,0.0,0.0,-0.15473673,-15.395913,1.0,5.510521,5.3557596,1.0102336e-06,4.2875644e-08,1.029242,4.2875644e-08,1.0,1.0,1.0
1.0784,0.5,0.0,57002.016,9576.0625,-1.522391,2.956073e-08,0.512537,0.58955103,-2.1589268e-09,-0.09962139,0.9755393,-4.109202e-09,-99.89289,0.0,-242.50005,86.26218,104.75116,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59133637,0.59126896,5.4185915,5.573353,0.0,-9.69331,109.5862,-57.87797,300.37802,1.3961526e-11,-2.8343178e-13,5.41859,5.41859,5.573353,-0.060893252,1.0,1.0,-0.3080599,0.0,0.0,-0.15473673,-15.40303,1.0,5.573353,5.4185915,1.0103163e-06,4.2879158e-08,1.029442,4.2879158e-08,1.0,1.0,1.0
1.0786,0.5,0.0,57002.656,9576.241,-1.522391,2.956073e-08,0.51253456,0.5895538,-2.1538895e-09,-0.099621855,0.9755439,-4.0996526e-09,-95.37208,0.0,-229.03505,86.26218,100.613014,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5913391,0.5912717,5.481423,5.6361847,0.0,-17.268324,112.6404,-77.4446,306.47964,1.3840519e-11,-2.7528655e-13,5.481422,5.481422,5.6361847,-0.06089353,1.0,1.0,-0.30820227,0.0,0.0,-0.15473671,-15.410149,1.0,5.6361847,5.481423,1.010398e-06,4.2882622e-08,1.029642,4.2882622e-08,1.0,1.0,1.0
1.0788,0.5,0.0,57003.297,9576.42,-1.522391,2.956073e-08,0.5125322,0.5895565,-2.1427087e-09,-0.099622324,0.97554857,-4.07841e-09,-90.47484,0.0,-214.66603,86.26218,96.07775,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59134185,0.59127444,5.544255,5.6990166,0.0,-24.775259,115.2501,-96.70579,311.37183,1.377995e-11,-2.6853771e-13,5.544254,5.544254,5.6990166,-0.06089381,1.0,1.0,-0.3083446,0.0,0.0,-0.15473671,-15.417266,1.0,5.6990166,5.544255,1.0104791e-06,4.2886064e-08,1.029842,4.2886064e-08,1.0,1.0,1.0
1.079,0.5,0.0,57003.94,9576.599,-1.522391,2.956073e-08,0.51252973,0.5895592,-2.1368014e-09,-0.09962278,0.97555315,-4.067205e-09,-85.22049,0.0,-199.44969,86.26218,91.16327,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59134454,0.5912772,5.6070867,5.7618484,0.0,-32.184486,117.40497,-115.58549,315.0352,1.3757903e-11,-2.6178715e-13,5.6070857,5.6070857,5.7618484,-0.06089411,1.0,1.0,-0.30848697,0.0,0.0,-0.15473671,-15.424384,1.0,5.7618484,5.6070867,1.010559e-06,4.2889457e-08,1.030042,4.2889457e-08,1.0,1.0,1.0
1.0792,0.5,0.0,57004.582,9576.777,-1.522391,2.956073e-08,0.5125273,0.58956194,-2.1361426e-09,-0.09962325,0.9755578,-4.0659893e-09,-79.62975,0.0,-183.44606,86.26218,85.88896,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5913473,0.5912799,5.6699185,5.8246803,0.0,-39.466763,119.09652,-134.0092,317.45526,1.377149e-11,-2.5413395e-13,5.6699176,5.6699176,5.8246803,-0.060894374,1.0,1.0,-0.30862933,0.0,0.0,-0.15473671,-15.431502,1.0,5.8246803,5.6699185,1.0106385e-06,4.289283e-08,1.030242,4.289283e-08,1.0,1.0,1.0
1.0794,0.5,0.0,57005.223,9576.956,-1.522391,2.956073e-08,0.5125249,0.5895647,-2.136311e-09,-0.09962371,0.9755624,-4.066348e-09,-73.72471,0.0,-166.7183,86.26218,80.27564,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59135,0.59128267,5.7327504,5.887512,0.0,-46.59335,120.31806,-151.9042,318.6225,1.3815346e-11,-2.475757e-13,5.7327495,5.7327495,5.887512,-0.06089466,1.0,1.0,-0.3087717,0.0,0.0,-0.15473671,-15.43862,1.0,5.887512,5.7327504,1.0107171e-06,4.289617e-08,1.030442,4.289617e-08,1.0,1.0,1.0
1.0796,0.5,0.0,57005.863,9577.134,-1.522391,2.956073e-08,0.51252246,0.5895674,-2.1308302e-09,-0.09962418,0.97556704,-4.0559542e-09,-67.528656,0.0,-149.33243,86.26218,74.34546,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59135276,0.5912854,5.7955823,5.950344,0.0,-53.536118,121.06477,-169.19987,318.53232,1.3885839e-11,-2.4052158e-13,5.7955813,5.7955813,5.950344,-0.060894966,1.0,1.0,-0.30891404,0.0,0.0,-0.1547367,-15.445738,1.0,5.950344,5.7955823,1.0107951e-06,4.2899476e-08,1.030642,4.2899476e-08,1.0,1.0,1.0
1.0798,0.5,0.0,57006.504,9577.3125,-1.522391,2.956073e-08,0.51252,0.58957016,-2.1250364e-09,-0.09962464,0.97557163,-4.044964e-09,-61.06603,0.0,-131.35704,86.26218,68.1218,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59135544,0.59128815,5.858414,6.013176,0.0,-60.26767,121.3337,-185.82796,317.185,1.39583215e-11,-2.3303993e-13,5.858413,5.858413,6.013176,-0.06089523,1.0,1.0,-0.3090564,0.0,0.0,-0.1547367,-15.452856,1.0,6.013176,5.858414,1.0108728e-06,4.2902773e-08,1.030842,4.2902773e-08,1.0,1.0,1.0
1.08,0.5,0.0,57007.15,9577.49,-1.522391,2.956073e-08,0.51251763,0.5895729,-2.1222912e-09,-0.0996251,0.9755762,-4.039777e-09,-54.362347,0.0,-112.86307,86.26218,61.629253,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5913582,0.5912909,5.921246,6.076008,0.0,-66.76143,121.12378,-201.72281,314.58588,1.3990194e-11,-2.2624041e-13,5.921245,5.921245,6.076008,-0.060895525,1.0,1.0,-0.30919877,0.0,0.0,-0.1547367,-15.459973,1.0,6.076008,5.921246,1.0109502e-06,4.290606e-08,1.031042,4.290606e-08,1.0,1.0,1.0
1.0802,0.5,0.0,57007.79,9577.668,-1.522391,2.956073e-08,0.5125152,0.58957565,-2.1197355e-09,-0.099625565,0.9755809,-4.0349506e-09,-47.444057,0.0,-93.92351,86.26218,54.893414,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5913609,0.59129363,5.984078,6.1388397,0.0,-72.991776,120.43584,-216.8217,310.7452,1.39423395e-11,-2.1896058e-13,5.984077,5.984077,6.1388397,-0.060895808,1.0,1.0,-0.3093411,0.0,0.0,-0.1547367,-15.467092,1.0,6.1388397,5.984078,1.0110267e-06,4.2909306e-08,1.031242,4.2909306e-08,1.0,1.0,1.0
1.0804,0.5,0.0,57008.43,9577.846,-1.522391,2.956073e-08,0.51251274,0.58957833,-2.1216062e-09,-0.09962604,0.97558546,-4.0385495e-09,-40.338463,0.0,-74.6131,86.26218,47.940872,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59136367,0.5912964,6.04691,6.2016716,0.0,-78.93411,119.272575,-231.06503,305.67813,1.3853378e-11,-2.120402e-13,6.046909,6.046909,6.2016716,-0.060896087,1.0,1.0,-0.30948347,0.0,0.0,-0.1547367,-15.474209,1.0,6.2016716,6.04691,1.0111022e-06,4.291251e-08,1.031442,4.291251e-08,1.0,1.0,1.0
1.0806,0.5,0.0,57009.07,9578.024,-1.522391,2.956073e-08,0.51251036,0.5895811,-2.1218711e-09,-0.09962649,0.97559005,-4.0390917e-09,-33.073605,0.0,-55.00804,86.26218,40.799065,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59136635,0.5912991,6.1097417,6.2645035,0.0,-84.56499,117.63859,-244.39658,299.4046,1.3753596e-11,-2.0555077e-13,6.1097407,6.1097407,6.2645035,-0.060896367,1.0,1.0,-0.30962583,0.0,0.0,-0.15473668,-15.481327,1.0,6.2645035,6.1097417,1.0111777e-06,4.2915712e-08,1.031642,4.2915712e-08,1.0,1.0,1.0
1.0808,0.5,0.0,57009.71,9578.201,-1.522391,2.956073e-08,0.5125079,0.5895838,-2.1218238e-09,-0.09962695,0.9755947,-4.03904e-09,-25.67815,0.0,-35.18571,86.26218,33.496174,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5913691,0.5913018,6.1725736,0.044149857,0.0,-89.86217,115.54031,-256.76373,291.94943,1.3636521e-11,-1.9898802e-13,6.1725726,6.1725726,0.044149857,-0.060896646,1.0,1.0,-0.3097682,0.0,0.0,-0.15473668,-15.488445,1.0,0.044149857,6.1725736,1.0112525e-06,4.2918888e-08,1.031842,4.2918888e-08,1.0,1.0,1.0
1.081,0.5,0.0,57010.35,9578.379,-1.522391,2.956073e-08,0.5125055,0.58958656,-2.1094044e-09,-0.09962741,0.9755993,-4.015437e-09,-18.181288,0.0,-15.224333,86.26218,26.061022,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59137183,0.5913046,6.2354054,0.10698171,0.0,-94.804756,112.98604,-268.11765,283.34198,1.3501995e-11,-1.927769e-13,6.2354045,6.2354045,0.10698171,-0.060896922,1.0,1.0,-0.30991054,0.0,0.0,-0.15473668,-15.495563,1.0,0.10698171,6.2354054,1.0113266e-06,4.2922032e-08,1.032042,4.2922032e-08,1.0,1.0,1.0
1.0812,0.5,0.0,57010.992,9578.557,-1.522391,2.956073e-08,0.5125031,0.58958924,-2.1122513e-09,-0.09962788,0.9756039,-4.020894e-09,-10.612603,0.0,4.7973146,86.26218,18.52295,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5913746,0.5913073,0.0150519535,0.16981356,0.0,-99.37323,109.98583,-278.41354,273.6162,1.33407434e-11,-1.8593391e-13,0.015050942,0.015050942,0.16981356,-0.060897216,1.0,1.0,-0.3100529,0.0,0.0,-0.15473668,-15.502681,1.0,0.16981356,0.0150519535,1.0113994e-06,4.2925123e-08,1.032242,4.2925123e-08,1.0,1.0,1.0
1.0814,0.5,0.0,57011.633,9578.734,-1.522391,2.956073e-08,0.51250064,0.589592,-2.112315e-09,-0.099628344,0.9756085,-4.0210533e-09,-3.0019646,0.0,24.800215,86.26218,10.911706,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59137726,0.59131,0.07788381,0.23264542,0.0,-103.54957,106.55154,-287.61075,262.81052,1.3161113e-11,-1.7850622e-13,0.0778828,0.0778828,0.23264542,-0.060897507,1.0,1.0,-0.31019527,0.0,0.0,-0.15473668,-15.509799,1.0,0.23264542,0.07788381,1.0114705e-06,4.2928143e-08,1.032442,4.2928143e-08,1.0,1.0,1.0
1.0816,0.5,0.0,57012.273,9578.911,-1.522391,2.956073e-08,0.51249826,0.5895947,-2.1064799e-09,-0.09962881,0.9756131,-4.0099835e-09,4.6205916,0.0,44.705425,86.26218,3.2573278,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59138,0.59131277,0.14071566,0.29547727,0.0,-107.31728,102.69669,-295.67297,250.96754,1.30011765e-11,-1.7179448e-13,0.14071466,0.14071466,0.29547727,-0.06089779,1.0,1.0,-0.3103376,0.0,0.0,-0.15473667,-15.516916,1.0,0.29547727,0.14071566,1.0115398e-06,4.293108e-08,1.032642,4.293108e-08,1.0,1.0,1.0
1.0818,0.5,0.0,57012.91,9579.089,-1.522391,2.956073e-08,0.5124958,0.58959746,-2.105569e-09,-0.09962927,0.9756177,-4.0082875e-09,12.224983,0.0,64.43439,86.26218,-4.4099765,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59138274,0.5913155,0.20354752,0.35830912,0.0,-110.66149,98.43651,-302.56836,238.13397,1.2868514e-11,-1.6576597e-13,0.20354651,0.20354651,0.35830912,-0.06089806,1.0,1.0,-0.31047997,0.0,0.0,-0.15473667,-15.5240345,1.0,0.35830912,0.20354752,1.0116075e-06,4.293396e-08,1.032842,4.293396e-08,1.0,1.0,1.0
1.082,0.5,0.0,57013.55,9579.266,-1.522391,2.956073e-08,0.5124934,0.5896002,-2.1100273e-09,-0.09962974,0.9756223,-4.0168118e-09,19.781199,0.0,83.90924,86.26218,-12.059948,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5913854,0.59131825,0.2663794,0.42114097,0.0,-113.56901,93.7878,-308.2697,224.36049,1.2746019e-11,-1.6001229e-13,0.26637837,0.26637837,0.42114097,-0.060898338,1.0,1.0,-0.31062233,0.0,0.0,-0.15473667,-15.531152,1.0,0.42114097,0.2663794,1.0116738e-06,4.293677e-08,1.033042,4.293677e-08,1.0,1.0,1.0
1.0822,0.5,0.0,57014.19,9579.442,-1.522391,2.956073e-08,0.512491,0.5896029,-2.1065396e-09,-0.09963019,0.97562695,-4.0102104e-09,27.259415,0.0,103.05312,86.26218,-19.662394,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59138817,0.591321,0.32921124,0.48397282,0.0,-116.028336,88.76892,-312.75455,209.70142,1.26220406e-11,-1.5436399e-13,0.32921022,0.32921022,0.48397282,-0.060898636,1.0,1.0,-0.3107647,0.0,0.0,-0.15473667,-15.53827,1.0,0.48397282,0.32921124,1.0117383e-06,4.2939508e-08,1.033242,4.2939508e-08,1.0,1.0,1.0
1.0824,0.5,0.0,57014.832,9579.619,-1.522391,2.956073e-08,0.51248854,0.5896056,-2.1045994e-09,-0.099630654,0.97563154,-4.0065546e-09,34.63012,0.0,121.790474,86.26218,-27.187311,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59139085,0.59132373,0.39204308,0.54680467,0.0,-118.02978,83.39966,-316.0051,194.21461,1.2511989e-11,-1.4853446e-13,0.39204207,0.39204207,0.54680467,-0.060898926,1.0,1.0,-0.31090704,0.0,0.0,-0.15473667,-15.545388,1.0,0.54680467,0.39204308,1.0118018e-06,4.2942204e-08,1.033442,4.2942204e-08,1.0,1.0,1.0
1.0826,0.5,0.0,57015.47,9579.796,-1.522391,2.956073e-08,0.51248616,0.5896084,-2.1000148e-09,-0.099631116,0.9756361,-3.997865e-09,41.864223,0.0,140.04735,86.26218,-34.605003,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5913936,0.5913265,0.45487493,0.60963655,0.0,-119.56542,77.7012,-318.0085,177.96118,1.2402907e-11,-1.426474e-13,0.45487392,0.45487392,0.60963655,-0.06089921,1.0,1.0,-0.3110494,0.0,0.0,-0.15473665,-15.5525055,1.0,0.60963655,0.45487493,1.0118654e-06,4.29449e-08,1.033642,4.29449e-08,1.0,1.0,1.0
1.0828,0.5,0.0,57016.11,9579.973,-1.522391,2.956073e-08,0.5124837,0.58961105,-2.085286e-09,-0.099631585,0.9756407,-3.9698627e-09,48.933174,0.0,157.75168,86.26218,-41.886192,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59139633,0.59132916,0.5177068,0.67246836,0.0,-120.62921,71.69604,-318.75696,161.00526,1.2250892e-11,-1.3689337e-13,0.5177058,0.5177058,0.67246836,-0.06089948,1.0,1.0,-0.31119177,0.0,0.0,-0.15473665,-15.559624,1.0,0.67246836,0.5177068,1.0119289e-06,4.2947597e-08,1.033842,4.2947597e-08,1.0,1.0,1.0
1.083,0.5,0.0,57016.75,9580.149,-1.522391,2.956073e-08,0.51248133,0.5896138,-2.0787914e-09,-0.09963204,0.9756453,-3.9575356e-09,55.809074,0.0,174.8336,86.26218,-49.00214,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.591399,0.5913319,0.58053863,0.73530024,0.0,-121.21694,65.40787,-318.24738,143.41377,1.2025261e-11,-1.3155498e-13,0.5805376,0.5805376,0.73530024,-0.06089976,1.0,1.0,-0.31133413,0.0,0.0,-0.15473665,-15.566742,1.0,0.73530024,0.58053863,1.0119925e-06,4.2950294e-08,1.034042,4.2950294e-08,1.0,1.0,1.0
1.0832,0.5,0.0,57017.387,9580.325,-1.522391,2.956073e-08,0.5124789,0.58961654,-2.0708246e-09,-0.0996325,0.97564995,-3.942406e-09,62.46478,0.0,191.2257,86.26218,-55.924767,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59140176,0.59133464,0.6433705,0.7981321,0.0,-121.32629,58.861504,-316.4818,125.25612,1.1725707e-11,-1.2614889e-13,0.6433695,0.6433695,0.7981321,-0.060900055,1.0,1.0,-0.31147647,0.0,0.0,-0.15473665,-15.573859,1.0,0.7981321,0.6433705,1.0120558e-06,4.2952983e-08,1.034242,4.2952983e-08,1.0,1.0,1.0
1.0834,0.5,0.0,57018.027,9580.502,-1.522391,2.956073e-08,0.5124765,0.5896193,-2.0667916e-09,-0.09963298,0.97565454,-3.934765e-09,68.87403,0.0,206.86325,86.26218,-62.626747,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5914045,0.5913374,0.7062024,0.86096394,0.0,-120.9568,52.082775,-313.46722,106.60397,1.1362899e-11,-5.2985336e-14,0.7062014,0.7062014,0.86096394,-0.060900316,1.0,1.0,-0.31161883,0.0,0.0,-0.15473665,-15.580977,1.0,0.86096394,0.7062024,1.0121177e-06,4.295561e-08,1.034442,4.295561e-08,1.0,1.0,1.0
1.0836,0.5,0.0,57018.668,9580.678,-1.522391,2.956073e-08,0.51247406,0.58962196,-2.0613125e-09,-0.09963343,0.97565913,-3.9243706e-09,75.01152,0.0,221.68456,86.26218,-69.08163,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5914072,0.5913401,0.7690342,0.9237958,0.0,-120.10996,45.098442,-309.21548,87.53094,1.0971864e-11,1.3242779e-13,0.7690332,0.7690332,0.9237958,-0.060900614,1.0,1.0,-0.3117612,0.0,0.0,-0.15473665,-15.588095,1.0,0.9237958,0.7690342,1.0121769e-06,4.295812e-08,1.034642,4.295812e-08,1.0,1.0,1.0
1.0838,0.5,0.0,57019.305,9580.854,-1.522391,2.956073e-08,0.5124717,0.5896247,-2.0476152e-09,-0.09963389,0.9756637,-3.8983305e-09,80.85303,0.0,235.63112,86.26218,-75.26393,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5914099,0.5913428,0.8318661,0.98662764,0.0,-118.789085,37.936058,-303.74338,68.112274,1.0598673e-11,3.5226154e-13,0.8318651,0.8318651,0.98662764,-0.060900904,1.0,1.0,-0.31190354,0.0,0.0,-0.15473664,-15.595213,1.0,0.98662764,0.8318661,1.012234e-06,4.2960544e-08,1.034842,4.2960544e-08,1.0,1.0,1.0
1.084,0.5,0.0,57019.945,9581.03,-1.522391,2.956073e-08,0.51246923,0.5896274,-2.0406705e-09,-0.099634364,0.9756683,-3.8851455e-09,86.3755,0.0,248.64786,86.26218,-81.14926,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5914126,0.59134555,0.89469796,1.0494595,0.0,-116.99939,30.623888,-297.07248,48.424625,1.0245322e-11,5.536718e-13,0.89469695,0.89469695,1.0494595,-0.06090117,1.0,1.0,-0.3120459,0.0,0.0,-0.15473664,-15.602331,1.0,1.0494595,0.89469796,1.01229e-06,4.296292e-08,1.035042,4.296292e-08,1.0,1.0,1.0
1.0842,0.5,0.0,57020.582,9581.206,-1.522391,2.956073e-08,0.51246685,0.5896301,-2.0348798e-09,-0.09963481,0.9756729,-3.874157e-09,91.557144,0.0,260.6834,86.26218,-86.71438,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59141535,0.5913483,0.9575298,1.1122913,0.0,-114.74793,23.190794,-289.2291,28.54568,9.894006e-12,7.243436e-13,0.95752877,0.95752877,1.1122913,-0.060901444,1.0,1.0,-0.31218827,0.0,0.0,-0.15473664,-15.609448,1.0,1.1122913,0.9575298,1.0123448e-06,4.2965247e-08,1.035242,4.2965247e-08,1.0,1.0,1.0
1.0844,0.5,0.0,57021.22,9581.382,-1.522391,2.956073e-08,0.5124644,0.58963287,-2.033769e-09,-0.09963528,0.9756775,-3.8720787e-09,96.37749,0.0,271.6903,86.26218,-91.93733,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.591418,0.59135103,1.0203617,1.1751232,0.0,-112.0436,15.666108,-280.2442,8.553893,9.5363726e-12,8.6902203e-13,1.0203606,1.0203606,1.1751232,-0.06090175,1.0,1.0,-0.31233063,0.0,0.0,-0.15473664,-15.616567,1.0,1.1751232,1.0203617,1.0123982e-06,4.2967518e-08,1.035442,4.2967518e-08,1.0,1.0,1.0
1.0846,0.5,0.0,57021.86,9581.557,-1.522391,2.956073e-08,0.512462,0.58963555,-2.0266309e-09,-0.09963575,0.9756821,-3.858525e-09,100.81753,0.0,281.62503,86.26218,-96.79749,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59142077,0.5913538,1.0831935,1.2379551,0.0,-108.89705,8.079525,-270.1532,-11.471837,9.1839305e-12,9.935468e-13,1.0831925,1.0831925,1.2379551,-0.060902018,1.0,1.0,-0.31247297,0.0,0.0,-0.15473664,-15.623685,1.0,1.2379551,1.0831935,1.0124494e-06,4.296969e-08,1.035642,4.296969e-08,1.0,1.0,1.0
1.0848,0.5,0.0,57022.496,9581.732,-1.522391,2.956073e-08,0.5124596,0.5896383,-2.0199944e-09,-0.099636205,0.97568667,-3.845926e-09,104.85972,0.0,290.4484,86.26218,-101.27568,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5914235,0.59135646,1.1460254,1.300787,0.0,-105.3207,0.46098536,-258.9959,-31.452478,8.868505e-12,1.1007649e-12,1.1460243,1.1460243,1.300787,-0.0609023,1.0,1.0,-0.31261533,0.0,0.0,-0.15473662,-15.630802,1.0,1.300787,1.1460254,1.0124983e-06,4.2971763e-08,1.035842,4.2971763e-08,1.0,1.0,1.0
1.085,0.5,0.0,57023.133,9581.908,-1.522391,2.956073e-08,0.5124572,0.589641,-2.0111572e-09,-0.09963666,0.97569126,-3.8291366e-09,108.48811,0.0,298.12558,86.26218,-105.354225,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5914262,0.5913592,1.2088572,1.3636187,0.0,-101.32867,-7.159444,-246.8164,-51.309177,8.586593e-12,1.1938067e-12,1.2088562,1.2088562,1.3636187,-0.060902584,1.0,1.0,-0.3127577,0.0,0.0,-0.15473662,-15.63792,1.0,1.3636187,1.2088572,1.0125461e-06,4.2973795e-08,1.036042,4.2973795e-08,1.0,1.0,1.0
1.0852,0.5,0.0,57023.773,9582.083,-1.522391,2.956073e-08,0.51245475,0.5896437,-2.0062316e-09,-0.09963713,0.97569585,-3.8197947e-09,111.688385,0.0,304.62625,86.26218,-109.01701,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59142894,0.59136194,1.271689,1.4264506,0.0,-96.9367,-14.751688,-233.66269,-70.96356,8.299821e-12,1.2750883e-12,1.2716881,1.2716881,1.4264506,-0.060902875,1.0,1.0,-0.31290004,0.0,0.0,-0.15473662,-15.645038,1.0,1.4264506,1.271689,1.0125924e-06,4.2975756e-08,1.036242,4.2975756e-08,1.0,1.0,1.0
1.0854,0.5,0.0,57024.41,9582.259,-1.522391,2.956073e-08,0.51245236,0.58964646,-1.9929651e-09,-0.0996376,0.97570044,-3.7945713e-09,114.4479,0.0,309.92477,86.26218,-112.249596,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5914316,0.5913646,1.3345209,1.4892825,0.0,-92.16212,-22.285784,-219.5867,-90.338066,7.999163e-12,1.3448019e-12,1.3345199,1.3345199,1.4892825,-0.060903154,1.0,1.0,-0.3130424,0.0,0.0,-0.15473662,-15.652156,1.0,1.4892825,1.3345209,1.0126373e-06,4.297766e-08,1.036442,4.297766e-08,1.0,1.0,1.0
1.0856,0.5,0.0,57025.047,9582.434,-1.522391,2.956073e-08,0.51245,0.58964914,-1.9889703e-09,-0.09963805,0.975705,-3.787001e-09,116.75577,0.0,314.00018,86.26218,-115.03921,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59143436,0.59136736,1.3973528,1.5521144,0.0,-87.02377,-29.731997,-204.64397,-109.35623,7.696716e-12,1.4045081e-12,1.3973517,1.3973517,1.5521144,-0.06090344,1.0,1.0,-0.31318477,0.0,0.0,-0.15473662,-15.659274,1.0,1.5521144,1.3973528,1.0126809e-06,4.297951e-08,1.036642,4.297951e-08,1.0,1.0,1.0
1.0858,0.5,0.0,57025.684,9582.608,-1.522391,2.956073e-08,0.51244754,0.5896519,-1.9825948e-09,-0.09963851,0.9757096,-3.774897e-09,118.602875,0.0,316.83643,86.26218,-117.37483,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59143704,0.5913701,1.4601847,1.6149461,0.0,-81.54193,-37.06094,-188.89345,-127.942986,7.401295e-12,1.4548318e-12,1.4601836,1.4601836,1.6149461,-0.06090371,1.0,1.0,-0.31332713,0.0,0.0,-0.15473661,-15.666391,1.0,1.6149461,1.4601847,1.0127235e-06,4.298132e-08,1.036842,4.298132e-08,1.0,1.0,1.0
1.086,0.5,0.0,57026.324,9582.783,-1.522391,2.956073e-08,0.51244515,0.5896546,-1.976766e-09,-0.09963897,0.9757142,-3.7638346e-09,119.98192,0.0,318.4223,86.26218,-119.24725,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5914398,0.59137285,1.5230165,1.677778,0.0,-75.738235,-44.243687,-172.39731,-146.02498,7.097327e-12,1.4980884e-12,1.5230155,1.5230155,1.677778,-0.060904004,1.0,1.0,-0.31346947,0.0,0.0,-0.15473661,-15.67351,1.0,1.677778,1.5230165,1.0127658e-06,4.2983118e-08,1.037042,4.2983118e-08,1.0,1.0,1.0
1.0862,0.5,0.0,57026.96,9582.958,-1.522391,2.956073e-08,0.5124427,0.5896573,-1.972833e-09,-0.09963942,0.9757188,-3.7563814e-09,120.88747,0.0,318.7515,86.26218,-120.64908,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59144247,0.5913755,1.5858483,1.7406099,0.0,-69.635574,-51.25189,-155.22064,-163.53084,6.7507003e-12,1.533601e-12,1.5858474,1.5858474,1.7406099,-0.06090428,1.0,1.0,-0.31361184,0.0,0.0,-0.15473661,-15.680627,1.0,1.7406099,1.5858483,1.0128082e-06,4.2984915e-08,1.037242,4.2984915e-08,1.0,1.0,1.0
1.0864,0.5,0.0,57027.598,9583.133,-1.522391,2.956073e-08,0.5124403,0.58966005,-1.963924e-09,-0.099639885,0.9757234,-3.7394527e-09,121.315926,0.0,317.82272,86.26218,-121.57477,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5914452,0.5913783,1.6486802,1.8034418,0.0,-63.258038,-58.057888,-137.43123,-180.39148,6.3453097e-12,1.562895e-12,1.6486791,1.6486791,1.8034418,-0.06090455,1.0,1.0,-0.3137542,0.0,0.0,-0.15473661,-15.687745,1.0,1.8034418,1.6486802,1.0128498e-06,4.298668e-08,1.037442,4.298668e-08,1.0,1.0,1.0
1.0866,0.5,0.0,57028.234,9583.308,-1.522391,2.956073e-08,0.5124379,0.58966273,-1.96005e-09,-0.09964036,0.975728,-3.732112e-09,121.26561,0.0,315.63962,86.26218,-122.02066,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5914479,0.591381,1.7115121,1.8662736,0.0,-56.630795,-64.63482,-119.099266,-196.54036,5.9011173e-12,1.5872295e-12,1.711511,1.711511,1.8662736,-0.060904846,1.0,1.0,-0.31389654,0.0,0.0,-0.15473661,-15.694863,1.0,1.8662736,1.7115121,1.0128903e-06,4.2988397e-08,1.037642,4.2988397e-08,1.0,1.0,1.0
1.0868,0.5,0.0,57028.87,9583.482,-1.522391,2.956073e-08,0.5124355,0.5896655,-1.9548918e-09,-0.09964082,0.97573256,-3.7223251e-09,120.73672,0.0,312.21082,86.26218,-121.98499,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5914506,0.5913837,1.774344,1.9291054,0.0,-49.779987,-70.956726,-100.297104,-211.91371,5.4429265e-12,1.6072096e-12,1.7743429,1.7743429,1.9291054,-0.06090512,1.0,1.0,-0.3140389,0.0,0.0,-0.1547366,-15.701981,1.0,1.9291054,1.774344,1.0129295e-06,4.2990063e-08,1.037842,4.2990063e-08,1.0,1.0,1.0
1.087,0.5,0.0,57029.508,9583.656,-1.522391,2.956073e-08,0.5124331,0.5896682,-1.9536626e-09,-0.09964128,0.97573715,-3.7200196e-09,119.731316,0.0,307.54984,86.26218,-121.4679,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5914533,0.59138644,1.8371757,1.9919373,0.0,-42.732662,-76.99866,-81.09894,-226.45088,4.9818743e-12,1.6237082e-12,1.8371748,1.8371748,1.9919373,-0.060905404,1.0,1.0,-0.31418127,0.0,0.0,-0.1547366,-15.709099,1.0,1.9919373,1.8371757,1.0129672e-06,4.2991665e-08,1.038042,4.2991665e-08,1.0,1.0,1.0
1.0872,0.5,0.0,57030.145,9583.831,-1.522391,2.956073e-08,0.51243067,0.5896709,-1.9467392e-09,-0.09964175,0.97574174,-3.7068715e-09,118.25339,0.0,301.67502,86.26218,-120.471436,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.591456,0.5913892,1.9000076,2.054769,0.0,-35.516624,-82.73676,-61.580532,-240.0945,4.530627e-12,1.6365793e-12,1.9000067,1.9000067,2.054769,-0.060905695,1.0,1.0,-0.31432363,0.0,0.0,-0.1547366,-15.716217,1.0,2.054769,1.9000076,1.0130033e-06,4.2993197e-08,1.038242,4.2993197e-08,1.0,1.0,1.0
1.0874,0.5,0.0,57030.78,9584.005,-1.522391,2.956073e-08,0.5124283,0.5896736,-1.942421e-09,-0.09964221,0.9757463,-3.6986834e-09,116.30875,0.0,294.6096,86.26218,-118.999504,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59145874,0.59139186,1.9628395,2.117601,0.0,-28.160349,-88.14839,-41.818913,-252.79068,4.0974537e-12,1.6460527e-12,1.9628385,1.9628385,2.117601,-0.060905978,1.0,1.0,-0.31446597,0.0,0.0,-0.1547366,-15.723334,1.0,2.117601,1.9628395,1.0130378e-06,4.299466e-08,1.038442,4.299466e-08,1.0,1.0,1.0
1.0876,0.5,0.0,57031.418,9584.179,-1.522391,2.956073e-08,0.5124259,0.5896763,-1.9388187e-09,-0.09964266,0.97575086,-3.691859e-09,113.90507,0.0,286.38138,86.26218,-117.05792,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5914614,0.5913946,2.0256712,2.1804328,0.0,-20.692871,-93.2122,-21.892073,-264.48932,3.689258e-12,1.6525712e-12,2.0256703,2.0256703,2.1804328,-0.060906254,1.0,1.0,-0.31460834,0.0,0.0,-0.1547366,-15.730453,1.0,2.1804328,2.0256712,1.0130711e-06,4.2996074e-08,1.038642,4.2996074e-08,1.0,1.0,1.0
1.0878,0.5,0.0,57032.05,9584.353,-1.522391,2.956073e-08,0.51242346,0.589679,-1.9313686e-09,-0.099643126,0.97575545,-3.6777072e-09,111.05183,0.0,277.0229,86.26218,-114.65434,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59146416,0.5913973,2.0885031,2.2432647,0.0,-13.143658,-97.90817,-1.8786484,-275.14426,3.3065642e-12,1.6570777e-12,2.0885022,2.0885022,2.2432647,-0.060906526,1.0,1.0,-0.3147507,0.0,0.0,-0.1547366,-15.73757,1.0,2.2432647,2.0885031,1.0131034e-06,4.2997442e-08,1.038842,4.2997442e-08,1.0,1.0,1.0
1.088,0.5,0.0,57032.688,9584.526,-1.522391,2.956073e-08,0.5124211,0.58968174,-1.9336854e-09,-0.09964358,0.97576004,-3.6821532e-09,107.76029,0.0,266.571,86.26218,-111.798256,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59146684,0.5914,2.151335,2.3060966,0.0,-5.5425034,-102.21779,18.142374,-284.7134,2.9489091e-12,1.6531546e-12,2.151334,2.151334,2.3060966,-0.060906813,1.0,1.0,-0.31489304,0.0,0.0,-0.15473658,-15.744688,1.0,2.3060966,2.151335,1.0131346e-06,4.2998764e-08,1.039042,4.2998764e-08,1.0,1.0,1.0
1.0882,0.5,0.0,57033.324,9584.7,-1.522391,2.956073e-08,0.5124187,0.5896844,-1.9380757e-09,-0.09964404,0.97576463,-3.690548e-09,104.04345,0.0,255.06702,86.26218,-108.50092,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5914695,0.59140277,2.2141669,2.3689284,0.0,2.0805945,-106.12405,38.091984,-293.159,2.6034914e-12,1.639398e-12,2.214166,2.214166,2.3689284,-0.060907092,1.0,1.0,-0.3150354,0.0,0.0,-0.15473658,-15.751806,1.0,2.3689284,2.2141669,1.0131647e-06,4.3000046e-08,1.039242,4.3000046e-08,1.0,1.0,1.0
1.0884,0.5,0.0,57033.96,9584.874,-1.5238252,-4.3172665e-08,0.51241624,0.58968717,-1.9353628e-09,-0.09964451,0.97576916,-3.6854164e-09,99.915955,0.0,242.55627,86.26218,-104.77535,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59147227,0.59140545,2.2769988,2.4317603,0.0,9.695551,-109.6115,57.89144,-300.44772,2.2617305e-12,1.6202335e-12,2.2769978,2.2769978,2.4317603,-0.060907383,1.0,1.0,-0.31517777,0.0,0.0,-0.15473658,-15.758924,1.0,2.4317603,2.2769988,1.0131936e-06,4.3001272e-08,1.039442,4.3001272e-08,1.0,1.0,1.0
1.0886,0.5,0.0,57034.598,9585.048,-1.5238252,-4.3172665e-08,0.51241386,0.58968985,-1.930398e-09,-0.099644974,0.97577375,-3.675997e-09,95.3941,0.0,229.08815,86.26218,-100.636246,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59147495,0.5914082,2.3398306,2.4945922,0.0,17.272314,-112.66641,77.462616,-306.55075,1.929025e-12,1.6032863e-12,2.3398297,2.3398297,2.4945922,-0.060907654,1.0,1.0,-0.31532013,0.0,0.0,-0.15473658,-15.766042,1.0,2.4945922,2.3398306,1.0132213e-06,4.3002448e-08,1.039642,4.3002448e-08,1.0,1.0,1.0
1.0888,0.5,0.0,57035.23,9585.221,-1.5238252,-4.3172665e-08,0.5124115,0.5896926,-1.932514e-09,-0.09964542,0.97577834,-3.6800607e-09,90.49572,0.0,214.71579,86.26218,-96.09994,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5914777,0.59141093,2.4026625,2.557424,0.0,24.780981,-115.2767,96.72826,-311.44403,1.6097314e-12,1.5895948e-12,2.4026616,2.4026616,2.557424,-0.060907934,1.0,1.0,-0.31546247,0.0,0.0,-0.15473658,-15.773159,1.0,2.557424,2.4026625,1.0132477e-06,4.3003567e-08,1.039842,4.3003567e-08,1.0,1.0,1.0
1.089,0.5,0.0,57035.867,9585.395,-1.5238252,-4.3172665e-08,0.51240903,0.5896953,-1.9345918e-09,-0.09964588,0.97578293,-3.684052e-09,85.24015,0.0,199.4959,86.26218,-91.18432,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5914804,0.5914136,2.4654944,2.620256,0.0,32.191917,-117.43207,115.61233,-315.10822,1.3046891e-12,1.5769639e-12,2.4654932,2.4654932,2.620256,-0.060908213,1.0,1.0,-0.31560484,0.0,0.0,-0.15473656,-15.780277,1.0,2.620256,2.4654944,1.0132729e-06,4.300464e-08,1.040042,4.300464e-08,1.0,1.0,1.0
1.0892,0.5,0.0,57036.504,9585.567,-1.5238252,-4.3172665e-08,0.51240665,0.589698,-1.937579e-09,-0.099646345,0.97578746,-3.6897752e-09,79.648125,0.0,183.48856,86.26218,-85.90879,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59148306,0.59141636,2.5283263,2.6830876,0.0,39.475872,-119.124,134.0403,-317.52887,1.0134017e-12,1.5650466e-12,2.528325,2.528325,2.6830876,-0.060908493,1.0,1.0,-0.3157472,0.0,0.0,-0.15473656,-15.7873955,1.0,2.6830876,2.5283263,1.0132973e-06,4.300567e-08,1.040242,4.300567e-08,1.0,1.0,1.0
1.0894,0.5,0.0,57037.137,9585.74,-1.5238252,-4.3172665e-08,0.51240426,0.5897007,-1.9431208e-09,-0.09964679,0.97579205,-3.7003631e-09,73.741714,0.0,166.75691,86.26218,-80.29417,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5914858,0.59141904,2.5911582,2.7459195,0.0,46.6041,-120.34582,151.93945,-318.69635,7.348581e-13,1.5519382e-12,2.591157,2.591157,2.7459195,-0.060908783,1.0,1.0,-0.31588954,0.0,0.0,-0.15473656,-15.794513,1.0,2.7459195,2.5911582,1.0133203e-06,4.300665e-08,1.040442,4.300665e-08,1.0,1.0,1.0
1.0896,0.5,0.0,57037.773,9585.914,-1.5238252,-4.3172665e-08,0.5124019,0.5897034,-1.9366824e-09,-0.099647254,0.97579664,-3.688137e-09,67.54423,0.0,149.36699,86.26218,-74.36261,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5914885,0.5914218,2.6539898,2.8087513,0.0,53.54847,-121.0927,169.23914,-318.6061,4.685147e-13,1.5391817e-12,2.6539888,2.6539888,2.8087513,-0.060909074,1.0,1.0,-0.3160319,0.0,0.0,-0.15473656,-15.801631,1.0,2.8087513,2.6539898,1.0133424e-06,4.300759e-08,1.040642,4.300759e-08,1.0,1.0,1.0
1.0898,0.5,0.0,57038.406,9586.087,-1.5238252,-4.3172665e-08,0.51239944,0.5897061,-1.9270106e-09,-0.099647716,0.97580117,-3.6697525e-09,61.08011,0.0,131.38742,86.26218,-68.13752,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59149116,0.59142447,2.7168217,2.8715832,0.0,60.28157,-121.36168,185.87105,-317.25848,2.13695e-13,1.5265276e-12,2.7168207,2.7168207,2.8715832,-0.060909342,1.0,1.0,-0.31617427,0.0,0.0,-0.15473656,-15.808749,1.0,2.8715832,2.7168217,1.0133637e-06,4.3008487e-08,1.040842,4.3008487e-08,1.0,1.0,1.0
1.09,0.5,0.0,57039.043,9586.26,-1.5238252,-4.3172665e-08,0.51239705,0.58970886,-1.9227873e-09,-0.09964818,0.97580576,-3.661744e-09,54.374878,0.0,112.88917,86.26218,-61.643467,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5914939,0.5914272,2.7796535,2.934415,0.0,66.776825,-121.1517,201.76958,-314.65875,-3.0106875e-14,1.5129022e-12,2.7796526,2.7796526,2.934415,-0.06090963,1.0,1.0,-0.31631663,0.0,0.0,-0.15473655,-15.815866,1.0,2.934415,2.7796535,1.0133838e-06,4.3009347e-08,1.041042,4.3009347e-08,1.0,1.0,1.0
1.0902,0.5,0.0,57039.676,9586.432,-1.5238252,-4.3172665e-08,0.51239467,0.58971155,-1.9134765e-09,-0.09964863,0.97581035,-3.644047e-09,47.45499,0.0,93.94522,86.26218,-54.906075,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5914966,0.5914299,2.8424854,2.997247,0.0,73.008606,-120.46359,216.87195,-310.81717,-2.632041e-13,1.5007543e-12,2.8424845,2.8424845,2.997247,-0.0609099,1.0,1.0,-0.31645897,0.0,0.0,-0.15473655,-15.822985,1.0,2.997247,2.8424854,1.0134032e-06,4.3010168e-08,1.041242,4.3010168e-08,1.0,1.0,1.0
1.0904,0.5,0.0,57040.312,9586.6045,-1.5238252,-4.3172665e-08,0.5123923,0.5897142,-1.9114876e-09,-0.099649094,0.9758149,-3.6402934e-09,40.347755,0.0,74.63033,86.26218,-47.951927,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59149927,0.59143263,2.9053173,3.0600789,0.0,78.95231,-119.300064,231.11856,-305.7489,-4.8607326e-13,1.4894416e-12,2.9053164,2.9053164,3.0600789,-0.06091018,1.0,1.0,-0.31660134,0.0,0.0,-0.15473655,-15.830102,1.0,3.0600789,2.9053173,1.0134218e-06,4.3010957e-08,1.041442,4.3010957e-08,1.0,1.0,1.0
1.0906,0.5,0.0,57040.945,9586.777,-1.5238252,-4.3172665e-08,0.51238984,0.589717,-1.9139468e-09,-0.09964955,0.97581947,-3.645011e-09,33.081223,0.0,55.020733,86.26218,-40.80847,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.59150195,0.5914354,2.9681492,3.1229107,0.0,84.58447,-117.665695,244.45319,-299.4739,-6.992426e-13,1.4778182e-12,2.9681482,2.9681482,3.1229107,-0.06091047,1.0,1.0,-0.3167437,0.0,0.0,-0.15473655,-15.83722,1.0,3.1229107,2.9681492,1.0134395e-06,4.301171e-08,1.041642,4.301171e-08,1.0,1.0,1.0
1.0908,0.5,0.0,57041.58,9586.949,-1.5238252,-4.3172665e-08,0.51238745,0.58971965,-1.9122783e-09,-0.09965002,0.97582406,-3.6418673e-09,25.684063,0.0,35.19381,86.26218,-33.5039,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.2846,1.0,0.5915047,0.59143806,3.030981,3.1857426,0.0,89.88287,-115.56693,256.82318,-292.017,-9.03233e-13,1.4668658e-12,3.03098,3.03098,3.1857426,-0.060910743,1.0,1.0,-0.31688604,0.0,0.0,-0.15473655,-15.844338,1.0,3.1857426,3.030981,1.0134564e-06,4.3012427e-08,1.041842,4.3012427e-08,1.0,1.0,1.0
1.091,0.5,0.0,57042.215,9587.122,-1.5238252,-4.3172665e-08,0.5123851,0.58972234,-1.905611e-09,-0.09965048,0.9758286,-3.6292036e-09,18.185472,0.0,15.227811,86.30248,-26.06703,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5915074,0.59144074,3.093813,3.2485743,0.0,94.82659,-113.01206,268.17972,-283.40753,-1.0986132e-12,1.4565061e-12,3.093812,3.093812,3.2485743,-0.060911026,1.0,1.0,-0.3170284,0.0,0.0,-0.15473653,-15.851456,1.0,3.2485743,3.093813,1.0134727e-06,4.3013117e-08,1.042042,4.3013117e-08,1.0,1.0,1.0
1.0912,0.5,0.0,57042.848,9587.294,-1.5238252,-4.3172665e-08,0.5123827,0.5897251,-1.9044333e-09,-0.09965093,0.9758332,-3.6269947e-09,10.615044,0.0,-4.7984695,86.30248,-18.527222,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59151006,0.5914435,3.1566448,3.3114061,0.0,99.39612,-110.01116,278.47797,-273.6795,-1.2798897e-12,1.4449101e-12,3.1566436,3.1566436,3.3114061,-0.06091131,1.0,1.0,-0.31717077,0.0,0.0,-0.15473653,-15.858574,1.0,3.3114061,3.1566448,1.0134875e-06,4.3013745e-08,1.042242,4.3013745e-08,1.0,1.0,1.0
1.0914,0.5,0.0,57043.48,9587.466,-1.5238252,-4.3172665e-08,0.5123803,0.58972776,-1.9021904e-09,-0.099651396,0.9758377,-3.6227568e-09,3.0026526,0.0,-24.805998,86.30248,-10.914224,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5915128,0.59144616,3.2194767,3.374238,0.0,103.57341,-106.576065,287.6773,-262.8713,-1.4382493e-12,1.4335697e-12,3.2194755,3.2194755,3.374238,-0.060911592,1.0,1.0,-0.31731313,0.0,0.0,-0.15473653,-15.865692,1.0,3.374238,3.2194767,1.0135017e-06,4.3014346e-08,1.042442,4.3014346e-08,1.0,1.0,1.0
1.0916,0.5,0.0,57044.117,9587.638,-1.5238252,-4.3172665e-08,0.51237786,0.58973044,-1.8948911e-09,-0.09965185,0.9758423,-3.6088892e-09,-4.6216583,0.0,-44.71581,86.30248,-3.2580822,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5915155,0.5914489,3.2823086,3.43707,0.0,107.34199,-102.72033,295.74136,-251.02556,-1.5818562e-12,1.4233709e-12,3.2823074,3.2823074,3.43707,-0.06091187,1.0,1.0,-0.31745547,0.0,0.0,-0.15473653,-15.872809,1.0,3.43707,3.2823086,1.0135152e-06,4.3014918e-08,1.042642,4.3014918e-08,1.0,1.0,1.0
1.0918,0.5,0.0,57044.75,9587.81,-1.5238252,-4.3172665e-08,0.5123755,0.5897332,-1.8901174e-09,-0.09965232,0.9758468,-3.599831e-09,-12.227799,0.0,-64.44933,86.30248,4.4109874,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59151816,0.5914516,3.3451402,3.4999018,0.0,110.686966,-98.45917,302.63834,-238.18901,-1.7173588e-12,1.4136818e-12,3.3451393,3.3451393,3.4999018,-0.060912155,1.0,1.0,-0.31759784,0.0,0.0,-0.15473653,-15.879928,1.0,3.4999018,3.3451402,1.013528e-06,4.301547e-08,1.042842,4.301547e-08,1.0,1.0,1.0
1.092,0.5,0.0,57045.383,9587.981,-1.5238252,-4.3172665e-08,0.5123731,0.58973587,-1.8845254e-09,-0.09965276,0.9758514,-3.5892143e-09,-19.785753,0.0,-83.92869,86.30248,12.062719,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59152085,0.5914543,3.407972,3.5627337,0.0,113.59514,-93.80939,308.341,-224.41232,-1.8467834e-12,1.4041618e-12,3.4079711,3.4079711,3.5627337,-0.06091243,1.0,1.0,-0.3177402,0.0,0.0,-0.15473653,-15.887045,1.0,3.5627337,3.407972,1.0135406e-06,4.3015994e-08,1.043042,4.3015994e-08,1.0,1.0,1.0
1.0922,0.5,0.0,57046.016,9588.153,-1.5238252,-4.3172665e-08,0.5123707,0.58973855,-1.8787143e-09,-0.09965323,0.97585595,-3.57818e-09,-27.26569,0.0,-103.07699,86.30248,19.666914,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5915235,0.591457,3.470804,3.6255655,0.0,116.05503,-88.78934,312.82684,-209.74985,-1.9719252e-12,1.392726e-12,3.470803,3.470803,3.6255655,-0.0609127,1.0,1.0,-0.31788254,0.0,0.0,-0.15473652,-15.894163,1.0,3.6255655,3.470804,1.0135525e-06,4.3016502e-08,1.043242,4.3016502e-08,1.0,1.0,1.0
1.0924,0.5,0.0,57046.65,9588.325,-1.5238252,-4.3172665e-08,0.5123683,0.58974123,-1.8712e-09,-0.09965368,0.97586054,-3.5639018e-09,-34.63809,0.0,-121.818665,86.30248,27.193563,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59152627,0.5914597,3.5336359,3.6883974,0.0,118.05692,-83.41884,316.07812,-194.25946,-2.0908128e-12,1.3798255e-12,3.533635,3.533635,3.6883974,-0.060913,1.0,1.0,-0.3180249,0.0,0.0,-0.15473652,-15.901281,1.0,3.6883974,3.5336359,1.0135637e-06,4.3016982e-08,1.043442,4.3016982e-08,1.0,1.0,1.0
1.0926,0.5,0.0,57047.28,9588.496,-1.5238252,-4.3172665e-08,0.51236594,0.589744,-1.863068e-09,-0.09965414,0.97586507,-3.5484462e-09,-41.873856,0.0,-140.07974,86.30248,34.61296,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59152895,0.59146243,3.5964677,3.7512293,0.0,119.59292,-77.71906,318.082,-178.00226,-2.2061155e-12,1.3670817e-12,3.5964668,3.5964668,3.7512293,-0.06091326,1.0,1.0,-0.31816727,0.0,0.0,-0.15473652,-15.908399,1.0,3.7512293,3.5964677,1.0135745e-06,4.301744e-08,1.043642,4.301744e-08,1.0,1.0,1.0
1.0928,0.5,0.0,57047.914,9588.668,-1.5238252,-4.3172665e-08,0.5123635,0.58974665,-1.8589905e-09,-0.09965459,0.97586966,-3.5407135e-09,-48.944427,0.0,-157.78816,86.30248,41.89582,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59153163,0.5914651,3.6592996,3.814061,0.0,120.656944,-71.71252,318.83057,-161.04242,-2.3195814e-12,1.3557461e-12,3.6592987,3.6592987,3.814061,-0.060913544,1.0,1.0,-0.31830963,0.0,0.0,-0.15473652,-15.915517,1.0,3.814061,3.6592996,1.0135849e-06,4.301788e-08,1.043842,4.301788e-08,1.0,1.0,1.0
1.093,0.5,0.0,57048.547,9588.839,-1.5238252,-4.3172665e-08,0.5123611,0.58974934,-1.8547357e-09,-0.09965506,0.9758742,-3.5326426e-09,-55.821903,0.0,-174.87402,86.30248,49.013405,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5915343,0.59146786,3.7221315,3.8768928,0.0,121.244804,-65.4229,318.3209,-143.44685,-2.437817e-12,1.3454001e-12,3.7221305,3.7221305,3.8768928,-0.060913827,1.0,1.0,-0.31845197,0.0,0.0,-0.15473652,-15.922634,1.0,3.8768928,3.7221315,1.0135941e-06,4.3018268e-08,1.044042,4.3018268e-08,1.0,1.0,1.0
1.0932,0.5,0.0,57049.18,9589.01,-1.5238252,-4.3172665e-08,0.5123587,0.5897521,-1.8497821e-09,-0.09965553,0.9758788,-3.5232406e-09,-62.47914,0.0,-191.2699,86.30248,55.93762,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.591537,0.59147054,3.7849634,3.9397247,0.0,121.35417,-58.875027,316.5549,-125.285,-2.544367e-12,1.3354533e-12,3.7849622,3.7849622,3.9397247,-0.060914103,1.0,1.0,-0.31859434,0.0,0.0,-0.1547365,-15.929752,1.0,3.9397247,3.7849634,1.0136026e-06,4.3018634e-08,1.044242,4.3018634e-08,1.0,1.0,1.0
1.0934,0.5,0.0,57049.812,9589.181,-1.5238252,-4.3172665e-08,0.51235634,0.58975476,-1.8430693e-09,-0.09965598,0.9758833,-3.5104875e-09,-68.889854,0.0,-206.91106,86.30248,62.641136,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59153974,0.5914732,3.8477952,4.002557,0.0,120.9846,-52.09474,313.5396,-106.62855,-2.6461893e-12,1.3256009e-12,3.847794,3.847794,4.002557,-0.060914394,1.0,1.0,-0.3187367,0.0,0.0,-0.1547365,-15.936871,1.0,4.002557,3.8477952,1.0136105e-06,4.301896e-08,1.044442,4.301896e-08,1.0,1.0,1.0
1.0936,0.5,0.0,57050.445,9589.353,-1.5238252,-4.3172665e-08,0.51235396,0.58975744,-1.8390689e-09,-0.099656425,0.97588784,-3.5029006e-09,-75.028755,0.0,-221.73576,86.30248,69.097496,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5915424,0.59147596,3.9106271,4.0653887,0.0,120.13756,-45.1088,309.28687,-87.5511,-2.7391524e-12,1.3155016e-12,3.910626,3.910626,4.0653887,-0.060914673,1.0,1.0,-0.31887904,0.0,0.0,-0.1547365,-15.943988,1.0,4.0653887,3.9106271,1.0136176e-06,4.3019266e-08,1.044642,4.3019266e-08,1.0,1.0,1.0
1.0938,0.5,0.0,57051.08,9589.522,-1.5238252,-4.3172665e-08,0.5123516,0.5897602,-1.832054e-09,-0.099656895,0.9758924,-3.4895717e-09,-80.871605,0.0,-235.68552,86.30248,75.28122,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5915451,0.59147865,3.9734588,4.12822,0.0,118.816376,-37.944767,303.81348,-68.12795,-2.8159614e-12,1.3063376e-12,3.9734578,3.9734578,4.12822,-0.060914952,1.0,1.0,-0.3190214,0.0,0.0,-0.1547365,-15.951106,1.0,4.12822,3.9734588,1.013624e-06,4.3019536e-08,1.044842,4.3019536e-08,1.0,1.0,1.0
1.094,0.5,0.0,57051.71,9589.693,-1.5238252,-4.3172665e-08,0.5123492,0.58976287,-1.8328578e-09,-0.099657364,0.97589695,-3.4911354e-09,-86.39534,0.0,-248.70526,86.30248,81.1679,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5915478,0.5914813,4.0362906,4.191052,0.0,117.02626,-30.630919,297.14102,-48.435753,-2.8944733e-12,1.2959286e-12,4.0362897,4.0362897,4.191052,-0.06091523,1.0,1.0,-0.31916377,0.0,0.0,-0.1547365,-15.958223,1.0,4.191052,4.0362906,1.0136304e-06,4.3019806e-08,1.045042,4.3019806e-08,1.0,1.0,1.0
1.0942,0.5,0.0,57052.344,9589.864,-1.5238252,-4.3172665e-08,0.5123468,0.58976555,-1.8316277e-09,-0.09965781,0.97590154,-3.4888252e-09,-91.57816,0.0,-260.7436,86.30248,86.73429,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59155047,0.59148407,4.0991225,4.253884,0.0,114.774284,-23.196117,289.2958,-28.552221,-2.9732024e-12,1.2850944e-12,4.0991216,4.0991216,4.253884,-0.06091552,1.0,1.0,-0.31930614,0.0,0.0,-0.15473649,-15.965342,1.0,4.253884,4.0991225,1.0136354e-06,4.3020023e-08,1.045242,4.3020023e-08,1.0,1.0,1.0
1.0944,0.5,0.0,57052.977,9590.035,-1.5238252,-4.3172665e-08,0.5123444,0.58976823,-1.8187961e-09,-0.09965826,0.9759061,-3.464416e-09,-96.39962,0.0,-271.753,86.30248,91.95844,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59155315,0.59148675,4.1619544,4.3167157,0.0,112.06932,-15.669702,280.3088,-8.555822,-3.0261245e-12,1.271125e-12,4.1619534,4.1619534,4.3167157,-0.060915787,1.0,1.0,-0.31944847,0.0,0.0,-0.15473649,-15.97246,1.0,4.3167157,4.1619544,1.0136404e-06,4.3020233e-08,1.045442,4.3020233e-08,1.0,1.0,1.0
1.0946,0.5,0.0,57053.605,9590.205,-1.5238252,-4.3172665e-08,0.512342,0.5897709,-1.8205435e-09,-0.09965871,0.9759106,-3.467777e-09,-100.84067,0.0,-281.69,86.30248,96.81972,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5915559,0.5914895,4.2247863,4.3795476,0.0,108.92204,-8.081376,270.21545,11.474526,-3.0830178e-12,1.2591076e-12,4.2247853,4.2247853,4.3795476,-0.060916066,1.0,1.0,-0.31959084,0.0,0.0,-0.15473649,-15.979577,1.0,4.3795476,4.2247863,1.0136453e-06,4.3020442e-08,1.045642,4.3020442e-08,1.0,1.0,1.0
1.0948,0.5,0.0,57054.24,9590.376,-1.5238252,-4.3172665e-08,0.5123396,0.58977365,-1.826964e-09,-0.099659175,0.9759152,-3.4800391e-09,-104.88378,0.0,-290.51538,86.30248,101.29893,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5915586,0.5914922,4.287618,4.4423795,0.0,105.34487,-0.4610881,259.0556,31.459774,-3.1731915e-12,1.2472801e-12,4.287617,4.287617,4.4423795,-0.060916353,1.0,1.0,-0.3197332,0.0,0.0,-0.15473649,-15.986695,1.0,4.4423795,4.287618,1.0136488e-06,4.302059e-08,1.045842,4.302059e-08,1.0,1.0,1.0
1.095,0.5,0.0,57054.87,9590.546,-1.5238252,-4.3172665e-08,0.5123372,0.58977634,-1.8420659e-09,-0.09965964,0.9759197,-3.508838e-09,-108.513,0.0,-298.1943,86.30248,105.378395,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59156126,0.59149486,4.35045,4.5052114,0.0,101.35191,7.1610894,246.87328,51.32105,-3.2449573e-12,1.237238e-12,4.350449,4.350449,4.5052114,-0.060916632,1.0,1.0,-0.31987554,0.0,0.0,-0.15473649,-15.9938135,1.0,4.5052114,4.35045,1.0136516e-06,4.3020712e-08,1.046042,4.3020712e-08,1.0,1.0,1.0
1.0952,0.5,0.0,57055.5,9590.716,-1.5238252,-4.3172665e-08,0.5123348,0.589779,-1.847058e-09,-0.0996601,0.97592425,-3.51838e-09,-111.714005,0.0,-304.69647,86.30248,109.04202,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59156394,0.5914976,4.413282,4.568043,0.0,96.95893,14.755075,233.71652,70.97996,-3.2865579e-12,1.22881e-12,4.413281,4.413281,4.568043,-0.060916908,1.0,1.0,-0.3200179,0.0,0.0,-0.15473649,-16.00093,1.0,4.568043,4.413282,1.0136545e-06,4.302083e-08,1.046242,4.302083e-08,1.0,1.0,1.0
1.0954,0.5,0.0,57056.133,9590.886,-1.5238252,-4.3172665e-08,0.51233244,0.5897817,-1.8536398e-09,-0.099660546,0.9759288,-3.5309502e-09,-114.47415,0.0,-309.9962,86.30248,112.275345,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5915666,0.5915003,4.476114,4.630875,0.0,92.18325,22.2909,219.63727,90.358925,-3.315482e-12,1.2206535e-12,4.476113,4.476113,4.630875,-0.06091718,1.0,1.0,-0.32016027,0.0,0.0,-0.15473647,-16.008049,1.0,4.630875,4.476114,1.0136573e-06,4.302095e-08,1.046442,4.302095e-08,1.0,1.0,1.0
1.0956,0.5,0.0,57056.766,9591.056,-1.5238252,-4.3172665e-08,0.51233006,0.5897844,-1.8447917e-09,-0.099661,0.9759334,-3.5141283e-09,-116.78254,0.0,-314.07254,86.30248,115.06559,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5915693,0.59150296,4.5389457,4.693707,0.0,87.043724,29.738817,204.69109,109.38146,-3.3429314e-12,1.210656e-12,4.5389447,4.5389447,4.693707,-0.06091747,1.0,1.0,-0.32030264,0.0,0.0,-0.15473647,-16.015167,1.0,4.693707,4.5389457,1.0136602e-06,4.302107e-08,1.046642,4.302107e-08,1.0,1.0,1.0
1.0958,0.5,0.0,57057.395,9591.226,-1.5238252,-4.3172665e-08,0.5123277,0.58978707,-1.8449493e-09,-0.09966147,0.9759379,-3.5144616e-09,-118.630066,0.0,-316.90942,86.30248,117.40175,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.591572,0.5915057,4.6017776,4.756539,0.0,81.56062,37.06944,188.93694,127.972496,-3.3717566e-12,1.2019359e-12,4.6017766,4.6017766,4.756539,-0.060917743,1.0,1.0,-0.32044497,0.0,0.0,-0.15473647,-16.022285,1.0,4.756539,4.6017776,1.0136627e-06,4.302118e-08,1.046842,4.302118e-08,1.0,1.0,1.0
1.096,0.5,0.0,57058.027,9591.3955,-1.5238252,-4.3172665e-08,0.5123253,0.5897898,-1.8555298e-09,-0.099661924,0.97594243,-3.5346495e-09,-120.00942,0.0,-318.49564,86.30248,119.2746,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59157467,0.5915084,4.6646094,4.8193707,0.0,75.75559,44.25383,172.43698,146.05864,-3.3687185e-12,1.1920255e-12,4.6646085,4.6646085,4.8193707,-0.06091803,1.0,1.0,-0.32058734,0.0,0.0,-0.15473647,-16.029402,1.0,4.8193707,4.6646094,1.0136598e-06,4.302106e-08,1.047042,4.302106e-08,1.0,1.0,1.0
1.0962,0.5,0.0,57058.656,9591.565,-1.5238252,-4.3172665e-08,0.5123229,0.5897925,-1.8514111e-09,-0.099662386,0.97594696,-3.5268364e-09,-120.91517,0.0,-318.8249,86.30248,120.676735,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59157735,0.5915111,4.7274413,4.8822026,0.0,69.65153,51.263638,155.25635,163.56853,-3.3273766e-12,1.1807012e-12,4.7274404,4.7274404,4.8822026,-0.060918294,1.0,1.0,-0.3207297,0.0,0.0,-0.15473647,-16.03652,1.0,4.8822026,4.7274413,1.0136571e-06,4.302094e-08,1.047242,4.302094e-08,1.0,1.0,1.0
1.0964,0.5,0.0,57059.29,9591.734,-1.5238252,-4.3172665e-08,0.5123205,0.5897952,-1.860985e-09,-0.09966283,0.9759515,-3.545107e-09,-121.34372,0.0,-317.89587,86.30248,121.60263,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59158003,0.59151375,4.790273,4.9450345,0.0,63.27253,58.071194,137.46283,180.43304,-3.2866995e-12,1.1681997e-12,4.7902718,4.7902718,4.9450345,-0.060918577,1.0,1.0,-0.32087204,0.0,0.0,-0.15473646,-16.043638,1.0,4.9450345,4.790273,1.0136542e-06,4.3020822e-08,1.047442,4.3020822e-08,1.0,1.0,1.0
1.0966,0.5,0.0,57059.918,9591.904,-1.5238252,-4.3172665e-08,0.51231813,0.58979785,-1.8579425e-09,-0.09966329,0.9759561,-3.539344e-09,-121.29339,0.0,-315.71225,86.30248,122.048615,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5915827,0.59151644,4.853105,5.0078664,0.0,56.643764,64.64963,119.12664,196.58563,-3.2531135e-12,1.1575416e-12,4.8531036,4.8531036,5.0078664,-0.060918864,1.0,1.0,-0.3210144,0.0,0.0,-0.15473646,-16.050756,1.0,5.0078664,4.853105,1.0136514e-06,4.30207e-08,1.047642,4.30207e-08,1.0,1.0,1.0
