Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.0968,0.5,0.0,57060.55,9592.073,-1.5238252,-4.3172665e-08,0.51231575,0.58980054,-1.8531873e-09,-0.09966375,0.9759606,-3.5303185e-09,-120.764366,0.0,-312.28265,86.30248,122.01294,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5915854,0.5915191,4.915937,5.0706983,0.0,49.791386,70.97298,100.320145,211.96251,-3.2230854e-12,1.1487674e-12,4.9159355,4.9159355,5.0706983,-0.060919143,1.0,1.0,-0.32115677,0.0,0.0,-0.15473646,-16.057875,1.0,5.0706983,4.915937,1.0136486e-06,4.302058e-08,1.047842,4.302058e-08,1.0,1.0,1.0
1.097,0.5,0.0,57061.18,9592.243,-1.5238252,-4.3172665e-08,0.51231337,0.5898032,-1.8563456e-09,-0.099664204,0.97596514,-3.5363679e-09,-119.758736,0.0,-307.62057,86.30248,121.49573,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5915881,0.59152186,4.9787683,5.13353,0.0,42.742443,77.01629,81.11755,226.50302,-3.193284e-12,1.1414486e-12,4.9787674,4.9787674,5.13353,-0.060919423,1.0,1.0,-0.32129914,0.0,0.0,-0.15473646,-16.064991,1.0,5.13353,4.9787683,1.0136455e-06,4.302045e-08,1.048042,4.302045e-08,1.0,1.0,1.0
1.0972,0.5,0.0,57061.81,9592.412,-1.5238252,-4.3172665e-08,0.512311,0.5898059,-1.8548875e-09,-0.099664666,0.9759697,-3.533623e-09,-118.28046,0.0,-301.74442,86.30248,120.49902,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59159076,0.59152454,5.0416,5.196362,0.0,35.52475,82.75571,61.594654,240.14975,-3.1527146e-12,1.1316448e-12,5.0415993,5.0415993,5.196362,-0.06091969,1.0,1.0,-0.32144147,0.0,0.0,-0.15473646,-16.07211,1.0,5.196362,5.0416,1.013642e-06,4.30203e-08,1.048242,4.30203e-08,1.0,1.0,1.0
1.0974,0.5,0.0,57062.44,9592.581,-1.5238252,-4.3172665e-08,0.5123086,0.58980864,-1.8552003e-09,-0.09966511,0.9759742,-3.5342518e-09,-116.335365,0.0,-294.67734,86.30248,119.02675,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59159344,0.5915272,5.104432,5.259194,0.0,28.166792,88.16857,41.828487,252.84885,-3.0981543e-12,1.1228744e-12,5.104431,5.104431,5.259194,-0.060919985,1.0,1.0,-0.32158384,0.0,0.0,-0.15473644,-16.079227,1.0,5.259194,5.104432,1.0136384e-06,4.302015e-08,1.048442,4.302015e-08,1.0,1.0,1.0
1.0976,0.5,0.0,57063.07,9592.75,-1.5238252,-4.3172665e-08,0.5123062,0.58981127,-1.861232e-09,-0.099665575,0.97597873,-3.5457755e-09,-113.93113,0.0,-286.44724,86.30248,117.08472,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5915961,0.5915299,5.167264,5.3220253,0.0,20.697603,93.23353,21.897062,264.55017,-3.0452145e-12,1.107372e-12,5.167263,5.167263,5.3220253,-0.060920253,1.0,1.0,-0.3217262,0.0,0.0,-0.15473644,-16.086346,1.0,5.3220253,5.167264,1.0136349e-06,4.3020002e-08,1.048642,4.3020002e-08,1.0,1.0,1.0
1.0978,0.5,0.0,57063.7,9592.919,-1.5238252,-4.3172665e-08,0.5123038,0.58981395,-1.8584165e-09,-0.09966604,0.97598326,-3.5404446e-09,-111.07724,0.0,-277.08658,86.30248,114.68059,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5915988,0.59153265,5.230096,5.384857,0.0,13.146662,97.93058,1.8790363,275.20752,-3.0064616e-12,1.0536921e-12,5.230095,5.230095,5.384857,-0.06092053,1.0,1.0,-0.32186854,0.0,0.0,-0.15473644,-16.093464,1.0,5.384857,5.230096,1.0136314e-06,4.301985e-08,1.048842,4.301985e-08,1.0,1.0,1.0
1.098,0.5,0.0,57064.33,9593.088,-1.5238252,-4.3172665e-08,0.51230145,0.58981663,-1.8612437e-09,-0.099666476,0.97598785,-3.5458636e-09,-107.78495,0.0,-266.63226,86.30248,111.823845,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5916015,0.59153533,5.2929277,5.447689,0.0,5.5437684,102.24118,-18.14659,284.77887,-2.972077e-12,9.791677e-13,5.292927,5.292927,5.447689,-0.06092082,1.0,1.0,-0.3220109,0.0,0.0,-0.15473644,-16.10058,1.0,5.447689,5.2929277,1.0136272e-06,4.3019675e-08,1.049042,4.3019675e-08,1.0,1.0,1.0
1.0982,0.5,0.0,57064.957,9593.256,-1.5238252,-4.3172665e-08,0.5122991,0.5898193,-1.8712885e-09,-0.09966694,0.9759924,-3.565033e-09,-104.067245,0.0,-255.12561,86.30248,108.52575,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5916042,0.591538,5.3557596,5.510521,0.0,-2.0810738,106.148315,-38.10078,293.2264,-2.924661e-12,9.0767227e-13,5.3557587,5.3557587,5.510521,-0.0609211,1.0,1.0,-0.32215327,0.0,0.0,-0.15473644,-16.107698,1.0,5.510521,5.3557596,1.013623e-06,4.3019494e-08,1.049242,4.3019494e-08,1.0,1.0,1.0
1.0984,0.5,0.0,57065.59,9593.425,-1.5238252,-4.3172665e-08,0.51229674,0.58982205,-1.8757573e-09,-0.09966741,0.9759969,-3.57358e-09,-99.938805,0.0,-242.61198,86.30248,104.799324,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59160686,0.5915407,5.4185915,5.573353,0.0,-9.697772,109.63657,-57.90479,300.51675,-2.8669157e-12,8.4858704e-13,5.4185905,5.4185905,5.573353,-0.06092138,1.0,1.0,-0.3222956,0.0,0.0,-0.15473644,-16.114817,1.0,5.573353,5.4185915,1.0136187e-06,4.3019313e-08,1.049442,4.3019313e-08,1.0,1.0,1.0
1.0986,0.5,0.0,57066.22,9593.593,-1.5238252,-4.3172665e-08,0.51229435,0.58982474,-1.8755402e-09,-0.099667855,0.97600144,-3.5731993e-09,-95.41591,0.0,-229.14075,86.30248,100.65926,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59160954,0.5915434,5.4814234,5.6361847,0.0,-17.276266,112.69217,-77.48045,306.6212,-2.8070135e-12,7.9599993e-13,5.4814224,5.4814224,5.6361847,-0.06092166,1.0,1.0,-0.32243797,0.0,0.0,-0.15473643,-16.121935,1.0,5.6361847,5.4814234,1.0136143e-06,4.301913e-08,1.049642,4.301913e-08,1.0,1.0,1.0
1.0988,0.5,0.0,57066.848,9593.762,-1.5238252,-4.3172665e-08,0.51229197,0.58982736,-1.8758968e-09,-0.09966831,0.976006,-3.5739123e-09,-90.5164,0.0,-214.76506,86.30248,96.12191,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5916122,0.5915461,5.5442553,5.6990166,0.0,-24.786648,115.303055,-96.75051,311.5156,-2.7525846e-12,7.2032967e-13,5.5442543,5.5442543,5.6990166,-0.060921926,1.0,1.0,-0.32258034,0.0,0.0,-0.15473643,-16.129053,1.0,5.6990166,5.5442553,1.0136094e-06,4.301892e-08,1.049842,4.301892e-08,1.0,1.0,1.0
1.099,0.5,0.0,57067.477,9593.93,-1.5238252,-4.3172665e-08,0.5122896,0.5898301,-1.873052e-09,-0.09966877,0.9760105,-3.5685253e-09,-85.25963,0.0,-199.54167,86.30248,91.20517,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5916149,0.5915488,5.607087,5.7618484,0.0,-32.199276,117.45891,-115.638916,315.1806,-2.6965609e-12,5.7958786e-13,5.607086,5.607086,5.7618484,-0.060922205,1.0,1.0,-0.3227227,0.0,0.0,-0.15473643,-16.13617,1.0,5.7618484,5.607087,1.0136044e-06,4.301871e-08,1.050042,4.301871e-08,1.0,1.0,1.0
1.0992,0.5,0.0,57068.105,9594.098,-1.5238252,-4.3172665e-08,0.5122872,0.5898328,-1.870181e-09,-0.09966921,0.97601503,-3.5630883e-09,-79.66633,0.0,-183.53064,86.30248,85.92843,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5916176,0.5915515,5.669919,5.8246803,0.0,-39.484898,119.15122,-134.07112,317.60178,-2.6377375e-12,4.1532587e-13,5.669918,5.669918,5.8246803,-0.06092249,1.0,1.0,-0.32286504,0.0,0.0,-0.15473643,-16.143288,1.0,5.8246803,5.669919,1.0135996e-06,4.3018503e-08,1.050242,4.3018503e-08,1.0,1.0,1.0
1.0994,0.5,0.0,57068.734,9594.266,-1.5238252,-4.3172665e-08,0.5122848,0.58983546,-1.8708906e-09,-0.09966968,0.97601956,-3.5644736e-09,-73.75856,0.0,-166.79515,86.30248,80.31252,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59162027,0.59155416,5.732751,5.887512,0.0,-46.61475,120.373314,-151.97437,318.7695,-2.5777332e-12,2.6607059e-13,5.73275,5.73275,5.887512,-0.060922768,1.0,1.0,-0.3230074,0.0,0.0,-0.15473643,-16.150406,1.0,5.887512,5.732751,1.0135946e-06,4.301829e-08,1.050442,4.301829e-08,1.0,1.0,1.0
1.0996,0.5,0.0,57069.363,9594.434,-1.5238252,-4.3172665e-08,0.51228243,0.58983815,-1.8711248e-09,-0.099670134,0.9760241,-3.564953e-09,-67.55965,0.0,-149.40123,86.30248,74.37961,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59162295,0.59155685,5.795583,5.950344,0.0,-53.560703,121.12035,-169.278,318.67923,-2.5175888e-12,1.3376239e-13,5.795582,5.795582,5.950344,-0.060923032,1.0,1.0,-0.32314977,0.0,0.0,-0.15473641,-16.157524,1.0,5.950344,5.795583,1.0135897e-06,4.301808e-08,1.050642,4.301808e-08,1.0,1.0,1.0
1.0998,0.5,0.0,57069.992,9594.602,-1.5238252,-4.3172665e-08,0.51228005,0.5898408,-1.8658808e-09,-0.09967059,0.9760286,-3.5549947e-09,-61.094055,0.0,-131.41754,86.30248,68.15309,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59162563,0.5915595,5.8584146,6.013176,0.0,-60.295338,121.3894,-185.91374,317.33127,-2.4575723e-12,2.0143328e-14,5.8584137,5.8584137,6.013176,-0.060923327,1.0,1.0,-0.3232921,0.0,0.0,-0.15473641,-16.164642,1.0,6.013176,5.8584146,1.0135847e-06,4.301787e-08,1.050842,4.301787e-08,1.0,1.0,1.0
1.1,0.5,0.0,57070.62,9594.77,-1.5238252,-4.3172665e-08,0.5122777,0.5898435,-1.868503e-09,-0.09967104,0.97603315,-3.5600238e-09,-54.38729,0.0,-112.91502,86.30248,61.65755,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5916283,0.5915622,5.9212465,6.076008,0.0,-66.792076,121.17937,-201.8159,314.73093,-2.3976496e-12,-7.6621204e-14,5.9212456,5.9212456,6.076008,-0.060923602,1.0,1.0,-0.32343447,0.0,0.0,-0.15473641,-16.171759,1.0,6.076008,5.9212465,1.0135798e-06,4.301766e-08,1.051042,4.301766e-08,1.0,1.0,1.0
1.1002,0.5,0.0,57071.246,9594.9375,-1.5238252,-4.3172665e-08,0.51227534,0.5898462,-1.864966e-09,-0.0996715,0.9760376,-3.5533179e-09,-47.46582,0.0,-93.96672,86.30248,54.918613,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59163094,0.59156495,5.9840784,6.1388397,0.0,-73.025276,120.4911,-216.92172,310.88846,-2.3377476e-12,-1.6260992e-13,5.9840775,5.9840775,6.1388397,-0.06092387,1.0,1.0,-0.32357684,0.0,0.0,-0.15473641,-16.178877,1.0,6.1388397,5.9840784,1.0135749e-06,4.301745e-08,1.051242,4.301745e-08,1.0,1.0,1.0
1.1004,0.5,0.0,57071.875,9595.1045,-1.5238252,-4.3172665e-08,0.51227295,0.5898489,-1.8617646e-09,-0.09967196,0.97604215,-3.5472512e-09,-40.35696,0.0,-74.6474,86.30248,47.96288,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5916336,0.59156764,6.0469103,6.2016716,0.0,-78.97033,119.32729,-231.1716,305.819,-2.2788403e-12,-2.4301486e-13,6.0469093,6.0469093,6.2016716,-0.06092415,1.0,1.0,-0.3237192,0.0,0.0,-0.15473641,-16.185995,1.0,6.2016716,6.0469103,1.0135699e-06,4.301724e-08,1.051442,4.301724e-08,1.0,1.0,1.0
1.1006,0.5,0.0,57072.504,9595.272,-1.5238252,-4.3172665e-08,0.51227057,0.58985156,-1.8654045e-09,-0.09967241,0.9760467,-3.554219e-09,-33.088768,0.0,-55.033302,86.30248,40.81779,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5916363,0.5915703,6.109742,6.2645035,0.0,-84.603775,117.69254,-244.50926,299.54257,-2.2314219e-12,-3.0704017e-13,6.1097407,6.1097407,6.2645035,-0.060924437,1.0,1.0,-0.32386154,0.0,0.0,-0.15473641,-16.193113,1.0,6.2645035,6.109742,1.0135647e-06,4.3017018e-08,1.051642,4.3017018e-08,1.0,1.0,1.0
1.1008,0.5,0.0,57073.133,9595.439,-1.5238252,-4.3172665e-08,0.5122682,0.5898542,-1.8581714e-09,-0.099672854,0.9760512,-3.5404706e-09,-25.689919,0.0,-35.201836,86.30248,33.511547,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.591639,0.591573,6.172574,0.044149857,0.0,-89.90338,115.5933,-256.88208,292.08392,-2.1850995e-12,-3.6112479e-13,6.1725726,6.1725726,0.044149857,-0.060924705,1.0,1.0,-0.3240039,0.0,0.0,-0.1547364,-16.200232,1.0,0.044149857,6.172574,1.013559e-06,4.301678e-08,1.051842,4.301678e-08,1.0,1.0,1.0
1.101,0.5,0.0,57073.76,9595.606,-1.5238252,-4.3172665e-08,0.5122658,0.5898569,-1.8579589e-09,-0.099673316,0.97605574,-3.5400984e-09,-18.189617,0.0,-15.2312565,86.30248,26.072983,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59164166,0.5915757,6.235406,0.10698171,0.0,-94.84822,113.03784,-268.2412,283.47247,-2.1303352e-12,-3.9902486e-13,6.2354045,6.2354045,0.10698171,-0.060924992,1.0,1.0,-0.32414627,0.0,0.0,-0.1547364,-16.207348,1.0,0.10698171,6.235406,1.0135533e-06,4.3016538e-08,1.052042,4.3016538e-08,1.0,1.0,1.0
1.1012,0.5,0.0,57074.387,9595.773,-1.5238252,-4.3172665e-08,0.5122635,0.58985955,-1.852969e-09,-0.09967376,0.9760603,-3.5306236e-09,-10.617461,0.0,4.7996135,86.30248,18.531452,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59164435,0.59157836,0.015052234,0.16981356,0.0,-99.418785,110.03625,-278.5418,273.7422,-2.0707956e-12,-3.9435824e-13,0.015051221,0.015051221,0.16981356,-0.060925268,1.0,1.0,-0.3242886,0.0,0.0,-0.1547364,-16.214466,1.0,0.16981356,0.015052234,1.0135477e-06,4.30163e-08,1.052242,4.30163e-08,1.0,1.0,1.0
1.1014,0.5,0.0,57075.016,9595.941,-1.5238252,-4.3172665e-08,0.5122611,0.5898622,-1.8403516e-09,-0.09967423,0.9760648,-3.5066152e-09,-3.003334,0.0,24.811724,86.30248,10.916717,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.591647,0.59158105,0.07788409,0.23264542,0.0,-103.59703,106.600365,-287.74323,262.9315,-2.0102036e-12,-3.633875e-13,0.07788308,0.07788308,0.23264542,-0.060925543,1.0,1.0,-0.32443097,0.0,0.0,-0.1547364,-16.221584,1.0,0.23264542,0.07788409,1.013542e-06,4.301606e-08,1.052442,4.301606e-08,1.0,1.0,1.0
1.1016,0.5,0.0,57075.64,9596.108,-1.5238252,-4.3172665e-08,0.5122587,0.5898649,-1.8383779e-09,-0.09967467,0.97606933,-3.5028866e-09,4.6227155,0.0,44.726097,86.30248,3.2588296,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59164965,0.5915837,0.14071594,0.29547727,0.0,-107.36646,102.743744,-295.8091,251.08302,-1.949877e-12,-3.291718e-13,0.14071493,0.14071493,0.29547727,-0.060925815,1.0,1.0,-0.32457334,0.0,0.0,-0.1547364,-16.228703,1.0,0.29547727,0.14071594,1.0135363e-06,4.301582e-08,1.052642,4.301582e-08,1.0,1.0,1.0
1.1018,0.5,0.0,57076.27,9596.274,-1.5238252,-4.3172665e-08,0.5122563,0.5898676,-1.8366411e-09,-0.09967514,0.9760738,-3.4996097e-09,12.23059,0.0,64.464134,86.30248,-4.4119887,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59165233,0.5915864,0.2035478,0.35830912,0.0,-110.7122,98.481606,-302.70767,238.24353,-1.889867e-12,-3.0003623e-13,0.20354679,0.20354679,0.35830912,-0.060926102,1.0,1.0,-0.3247157,0.0,0.0,-0.15473638,-16.23582,1.0,0.35830912,0.2035478,1.0135307e-06,4.301558e-08,1.052842,4.301558e-08,1.0,1.0,1.0
1.102,0.5,0.0,57076.9,9596.441,-1.5238252,-4.3172665e-08,0.51225394,0.5898703,-1.8384239e-09,-0.09967558,0.97607833,-3.5030392e-09,19.790264,0.0,83.947945,86.30248,-12.065464,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.591655,0.5915891,0.26637965,0.42114097,0.0,-113.621025,93.830765,-308.41162,224.46368,-1.8299758e-12,-2.7587844e-13,0.26637864,0.26637864,0.42114097,-0.06092639,1.0,1.0,-0.32485804,0.0,0.0,-0.15473638,-16.242937,1.0,0.42114097,0.26637965,1.0135251e-06,4.301534e-08,1.053042,4.301534e-08,1.0,1.0,1.0
1.1022,0.5,0.0,57077.523,9596.608,-1.5238252,-4.3172665e-08,0.5122516,0.58987296,-1.8355637e-09,-0.09967605,0.97608286,-3.4976217e-09,27.271906,0.0,103.100624,86.30248,-19.671392,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5916577,0.5915918,0.3292115,0.48397282,0.0,-116.081474,88.80957,-312.89847,209.79784,-1.7700878e-12,-2.5489235e-13,0.3292105,0.3292105,0.48397282,-0.060926657,1.0,1.0,-0.3250004,0.0,0.0,-0.15473638,-16.250055,1.0,0.48397282,0.3292115,1.0135194e-06,4.30151e-08,1.053242,4.30151e-08,1.0,1.0,1.0
1.1024,0.5,0.0,57078.152,9596.774,-1.5238252,-4.3172665e-08,0.51224923,0.58987564,-1.8406618e-09,-0.09967649,0.9760874,-3.5073684e-09,34.64598,0.0,121.84659,86.30248,-27.199755,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5916604,0.59159446,0.39204338,0.54680467,0.0,-118.08382,83.437836,-316.15048,194.30388,-1.7101849e-12,-2.361558e-13,0.39204237,0.39204237,0.54680467,-0.060926937,1.0,1.0,-0.32514277,0.0,0.0,-0.15473638,-16.257174,1.0,0.54680467,0.39204338,1.0135137e-06,4.301486e-08,1.053442,4.301486e-08,1.0,1.0,1.0
1.1026,0.5,0.0,57078.777,9596.941,-1.5238252,-4.3172665e-08,0.51224685,0.5898783,-1.8356489e-09,-0.09967694,0.97609186,-3.4978485e-09,41.883396,0.0,140.11185,86.30248,-34.620842,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.591663,0.59159714,0.45487523,0.60963655,0.0,-119.620155,77.73676,-318.1548,178.04295,-1.6502776e-12,-2.1934314e-13,0.45487422,0.45487422,0.60963655,-0.0609272,1.0,1.0,-0.3252851,0.0,0.0,-0.15473638,-16.264292,1.0,0.60963655,0.45487523,1.0135082e-06,4.301462e-08,1.053642,4.301462e-08,1.0,1.0,1.0
1.1028,0.5,0.0,57079.406,9597.107,-1.5238252,-4.3172665e-08,0.51224446,0.58988094,-1.8353217e-09,-0.099677406,0.9760964,-3.4972574e-09,48.955578,0.0,157.82431,86.30248,-41.90536,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5916657,0.5915998,0.5177071,0.67246836,0.0,-120.684425,71.72884,-318.90353,161.07922,-1.5903645e-12,-2.0390991e-13,0.5177061,0.5177061,0.67246836,-0.060927477,1.0,1.0,-0.32542747,0.0,0.0,-0.15473638,-16.27141,1.0,0.67246836,0.5177071,1.0135025e-06,4.301438e-08,1.053842,4.301438e-08,1.0,1.0,1.0
1.103,0.5,0.0,57080.03,9597.274,-1.5238252,-4.3172665e-08,0.51224214,0.5898836,-1.8331276e-09,-0.099677846,0.9761009,-3.4931091e-09,55.834618,0.0,174.91406,86.30248,-49.024563,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59166837,0.5916025,0.5805389,0.73530024,0.0,-121.27241,65.43779,-318.3937,143.47963,-1.5304512e-12,-1.9047224e-13,0.5805379,0.5805379,0.73530024,-0.060927756,1.0,1.0,-0.32556984,0.0,0.0,-0.15473637,-16.278526,1.0,0.73530024,0.5805389,1.0134968e-06,4.3014143e-08,1.054042,4.3014143e-08,1.0,1.0,1.0
1.1032,0.5,0.0,57080.656,9597.44,-1.5238252,-4.3172665e-08,0.51223975,0.5898863,-1.8455378e-09,-0.099678315,0.97610545,-3.5167897e-09,62.493362,0.0,191.31367,86.30248,-55.95035,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59167105,0.5916052,0.6433708,0.7981321,0.0,-121.38179,58.888428,-316.6273,125.31362,-1.4705393e-12,-1.7860012e-13,0.6433698,0.6433698,0.7981321,-0.06092805,1.0,1.0,-0.3257122,0.0,0.0,-0.15473637,-16.285645,1.0,0.7981321,0.6433708,1.0134912e-06,4.30139e-08,1.054242,4.30139e-08,1.0,1.0,1.0
1.1034,0.5,0.0,57081.285,9597.606,-1.5238252,-4.3172665e-08,0.51223737,0.589889,-1.8476816e-09,-0.09967876,0.9761099,-3.5209071e-09,68.90554,0.0,206.9584,86.30248,-62.65539,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5916737,0.59160787,0.7062026,0.86096394,0.0,-121.01213,52.106594,-313.6113,106.652885,-1.4111275e-12,-1.6776287e-13,0.7062016,0.7062016,0.86096394,-0.060928307,1.0,1.0,-0.32585454,0.0,0.0,-0.15473637,-16.292763,1.0,0.86096394,0.7062026,1.0134859e-06,4.3013674e-08,1.054442,4.3013674e-08,1.0,1.0,1.0
1.1036,0.5,0.0,57081.91,9597.772,-1.5238252,-4.3172665e-08,0.512235,0.5898917,-1.8524178e-09,-0.09967921,0.97611445,-3.5299652e-09,75.04583,0.0,221.78648,86.30248,-69.11322,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59167635,0.59161055,0.7690345,0.9237958,0.0,-120.164894,45.11906,-309.35757,87.571075,-1.3625395e-12,-1.5808599e-13,0.7690335,0.7690335,0.9237958,-0.0609286,1.0,1.0,-0.3259969,0.0,0.0,-0.15473637,-16.299881,1.0,0.9237958,0.7690345,1.0134809e-06,4.3013465e-08,1.054642,4.3013465e-08,1.0,1.0,1.0
1.1038,0.5,0.0,57082.535,9597.938,-1.5238252,-4.3172665e-08,0.51223266,0.58989435,-1.8568614e-09,-0.09967967,0.976119,-3.5384657e-09,80.89001,0.0,235.73943,86.30248,-75.29835,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59167904,0.59161323,0.8318664,0.98662764,0.0,-118.8434,37.953396,-303.8829,68.14348,-1.3275827e-12,-1.4932368e-13,0.8318654,0.8318654,0.98662764,-0.060928863,1.0,1.0,-0.32613927,0.0,0.0,-0.15473637,-16.307,1.0,0.98662764,0.8318664,1.013476e-06,4.3013255e-08,1.054842,4.3013255e-08,1.0,1.0,1.0
1.104,0.5,0.0,57083.164,9598.1045,-1.5238252,-4.3172665e-08,0.5122303,0.58989704,-1.8598058e-09,-0.09968011,0.97612345,-3.5441092e-09,86.41499,0.0,248.76213,86.30248,-81.18636,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5916817,0.5916159,0.8946982,1.0494595,0.0,-117.05288,30.637884,-297.2089,48.44678,-1.2981814e-12,-1.415177e-13,0.8946972,0.8946972,1.0494595,-0.06092916,1.0,1.0,-0.3262816,0.0,0.0,-0.15473635,-16.314117,1.0,1.0494595,0.8946982,1.013471e-06,4.3013046e-08,1.055042,4.3013046e-08,1.0,1.0,1.0
1.1042,0.5,0.0,57083.79,9598.27,-1.5238252,-4.3172665e-08,0.5122279,0.58989966,-1.8538637e-09,-0.09968057,0.976128,-3.5328185e-09,91.59899,0.0,260.8032,86.30248,-86.75402,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59168434,0.5916186,0.9575301,1.1122913,0.0,-114.800385,23.20139,-289.36188,28.5587,-1.2693611e-12,-1.3426894e-13,0.95752907,0.95752907,1.1122913,-0.060929436,1.0,1.0,-0.32642397,0.0,0.0,-0.15473635,-16.321234,1.0,1.1122913,0.9575301,1.0134661e-06,4.3012836e-08,1.055242,4.3012836e-08,1.0,1.0,1.0
1.1044,0.5,0.0,57084.414,9598.436,-1.5238252,-4.3172665e-08,0.51222557,0.58990234,-1.8631945e-09,-0.09968103,0.9761325,-3.5506327e-09,96.42154,0.0,271.8151,86.30248,-91.979355,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.591687,0.5916212,1.0203619,1.1751232,0.0,-112.094795,15.673262,-280.37283,8.557733,-1.2398995e-12,-1.2773522e-13,1.020361,1.020361,1.1751232,-0.060929697,1.0,1.0,-0.32656634,0.0,0.0,-0.15473635,-16.328352,1.0,1.1751232,1.0203619,1.0134611e-06,4.3012626e-08,1.055442,4.3012626e-08,1.0,1.0,1.0
1.1046,0.5,0.0,57085.04,9598.601,-1.5238252,-4.3172665e-08,0.5122232,0.589905,-1.8680302e-09,-0.09968149,0.976137,-3.5598806e-09,100.863594,0.0,281.75433,86.30248,-96.84173,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5916897,0.5916239,1.0831938,1.2379551,0.0,-108.9468,8.08321,-270.27716,-11.477191,-1.2100094e-12,-1.2172975e-13,1.0831928,1.0831928,1.2379551,-0.060929976,1.0,1.0,-0.32670867,0.0,0.0,-0.15473635,-16.33547,1.0,1.2379551,1.0831938,1.0134562e-06,4.3012417e-08,1.055642,4.3012417e-08,1.0,1.0,1.0
1.1048,0.5,0.0,57085.664,9598.767,-1.5238252,-4.3172665e-08,0.5122208,0.5899077,-1.8659116e-09,-0.099681936,0.9761415,-3.5558763e-09,104.90762,0.0,290.58173,86.30248,-101.32195,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5916923,0.5916266,1.1460257,1.300787,0.0,-105.36881,0.46118972,-259.11475,-31.467001,-1.1800033e-12,-1.1555047e-13,1.1460246,1.1460246,1.300787,-0.06093026,1.0,1.0,-0.32685104,0.0,0.0,-0.15473635,-16.342588,1.0,1.300787,1.1460257,1.0134512e-06,4.3012207e-08,1.055842,4.3012207e-08,1.0,1.0,1.0
1.105,0.5,0.0,57086.29,9598.932,-1.5238252,-4.3172665e-08,0.5122185,0.5899104,-1.8721273e-09,-0.09968239,0.976146,-3.5677545e-09,108.53767,0.0,298.26242,86.30248,-105.40235,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.591695,0.59162927,1.2088575,1.3636187,0.0,-101.37495,-7.16272,-246.92961,-51.332806,-1.1500101e-12,-1.0946831e-13,1.2088565,1.2088565,1.3636187,-0.06093054,1.0,1.0,-0.3269934,0.0,0.0,-0.15473634,-16.349707,1.0,1.3636187,1.2088575,1.0134463e-06,4.3011998e-08,1.056042,4.3011998e-08,1.0,1.0,1.0
1.1052,0.5,0.0,57086.914,9599.097,-1.5238252,-4.3172665e-08,0.5122161,0.589913,-1.877119e-09,-0.09968285,0.9761505,-3.5773e-09,111.73939,0.0,304.76605,86.30248,-109.0668,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5916977,0.59163195,1.2716893,1.4264506,0.0,-96.98096,-14.7584305,-233.76984,-70.99621,-1.1200428e-12,-1.0379139e-13,1.2716883,1.2716883,1.4264506,-0.060930815,1.0,1.0,-0.32713577,0.0,0.0,-0.15473634,-16.356823,1.0,1.4264506,1.2716893,1.0134414e-06,4.3011788e-08,1.056242,4.3011788e-08,1.0,1.0,1.0
1.1054,0.5,0.0,57087.54,9599.262,-1.5238252,-4.3172665e-08,0.5122137,0.5899157,-1.8821988e-09,-0.099683285,0.976155,-3.5870138e-09,114.50015,0.0,310.06696,86.30248,-112.30085,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5917003,0.59163463,1.3345212,1.4892825,0.0,-92.204185,-22.295965,-219.68736,-90.37959,-1.0900881e-12,-9.9492734e-14,1.3345202,1.3345202,1.4892825,-0.06093108,1.0,1.0,-0.3272781,0.0,0.0,-0.15473634,-16.363941,1.0,1.4892825,1.3345212,1.0134364e-06,4.301158e-08,1.056442,4.301158e-08,1.0,1.0,1.0
1.1056,0.5,0.0,57088.164,9599.427,-1.5238252,-4.3172665e-08,0.5122114,0.5899184,-1.8872686e-09,-0.09968375,0.9761595,-3.5967087e-09,116.80907,0.0,314.14423,86.30248,-115.09173,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.591703,0.5916373,1.397353,1.5521144,0.0,-87.06349,-29.745575,-204.73775,-109.40646,-1.0599816e-12,-9.5750414e-14,1.3973521,1.3973521,1.5521144,-0.06093137,1.0,1.0,-0.32742047,0.0,0.0,-0.15473634,-16.37106,1.0,1.5521144,1.397353,1.0134315e-06,4.301137e-08,1.056642,4.301137e-08,1.0,1.0,1.0
1.1058,0.5,0.0,57088.79,9599.592,-1.5238252,-4.3172665e-08,0.512209,0.589921,-1.8865884e-09,-0.09968421,0.97616404,-3.5954462e-09,118.657,0.0,316.98172,86.30248,-117.42841,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5917057,0.59163994,1.4601849,1.6149461,0.0,-81.57914,-37.077858,-188.98,-128.00172,-1.0210064e-12,-9.223796e-14,1.4601839,1.4601839,1.6149461,-0.060931645,1.0,1.0,-0.32756284,0.0,0.0,-0.15473634,-16.378178,1.0,1.6149461,1.4601849,1.0134265e-06,4.301116e-08,1.056842,4.301116e-08,1.0,1.0,1.0
1.106,0.5,0.0,57089.414,9599.757,-1.5238252,-4.3172665e-08,0.5122067,0.5899237,-1.8926944e-09,-0.09968465,0.9761685,-3.607116e-09,120.03667,0.0,318.56827,86.30248,-119.30168,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5917083,0.5916427,1.5230168,1.677778,0.0,-75.77279,-44.263878,-172.47627,-146.092,-9.686629e-13,-8.903534e-14,1.5230157,1.5230157,1.677778,-0.060931932,1.0,1.0,-0.32770517,0.0,0.0,-0.15473634,-16.385296,1.0,1.677778,1.5230168,1.013422e-06,4.3010964e-08,1.057042,4.3010964e-08,1.0,1.0,1.0
1.1062,0.5,0.0,57090.04,9599.922,-1.5238252,-4.3172665e-08,0.5122043,0.58992636,-1.8884128e-09,-0.09968511,0.97617304,-3.598989e-09,120.94261,0.0,318.89758,86.30248,-120.70413,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.591711,0.5916453,1.5858486,1.7406099,0.0,-69.667336,-51.275276,-155.29172,-163.60587,-9.220731e-13,-8.623362e-14,1.5858476,1.5858476,1.7406099,-0.06093219,1.0,1.0,-0.32784754,0.0,0.0,-0.15473633,-16.392412,1.0,1.7406099,1.5858486,1.0134178e-06,4.3010786e-08,1.057242,4.3010786e-08,1.0,1.0,1.0
1.1064,0.5,0.0,57090.664,9600.086,-1.5238252,-4.3172665e-08,0.5122019,0.58992904,-1.8856197e-09,-0.09968557,0.9761775,-3.593699e-09,121.37126,0.0,317.96835,86.30248,-121.630226,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59171367,0.591648,1.6486804,1.8034418,0.0,-63.286884,-58.084373,-137.49413,-180.47423,-8.8714116e-13,-8.387579e-14,1.6486795,1.6486795,1.8034418,-0.06093247,1.0,1.0,-0.3279899,0.0,0.0,-0.15473633,-16.39953,1.0,1.8034418,1.6486804,1.0134136e-06,4.3010605e-08,1.057442,4.3010605e-08,1.0,1.0,1.0
1.1066,0.5,0.0,57091.29,9600.251,-1.5238252,-4.3172665e-08,0.5121996,0.58993167,-1.8869688e-09,-0.099686004,0.976182,-3.5963035e-09,121.32091,0.0,315.78424,86.30248,-122.07632,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5917163,0.59165066,1.7115123,1.8662736,0.0,-56.656612,-64.6643,-119.153755,-196.63048,-8.574198e-13,-8.17714e-14,1.7115114,1.7115114,1.8662736,-0.060932748,1.0,1.0,-0.32813227,0.0,0.0,-0.15473633,-16.406649,1.0,1.8662736,1.7115123,1.0134092e-06,4.3010427e-08,1.057642,4.3010427e-08,1.0,1.0,1.0
1.1068,0.5,0.0,57091.914,9600.415,-1.5238252,-4.3172665e-08,0.5121972,0.58993435,-1.891052e-09,-0.09968646,0.9761865,-3.6041183e-09,120.79176,0.0,312.35382,86.30248,-122.04063,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.591719,0.59165335,1.7743442,1.9291054,0.0,-49.80268,-70.98908,-100.342964,-212.01085,-8.284259e-13,-7.8901146e-14,1.7743431,1.7743431,1.9291054,-0.06093303,1.0,1.0,-0.3282746,0.0,0.0,-0.15473633,-16.413767,1.0,1.9291054,1.7743442,1.013405e-06,4.3010246e-08,1.057842,4.3010246e-08,1.0,1.0,1.0
1.107,0.5,0.0,57092.535,9600.58,-1.5238252,-4.3172665e-08,0.5121949,0.58993703,-1.9004833e-09,-0.09968692,0.976191,-3.622127e-09,119.7859,0.0,307.69064,86.30248,-121.52329,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5917216,0.591656,1.8371761,1.9919373,0.0,-42.752136,-77.03376,-81.135994,-226.55466,-7.9892896e-13,-7.525614e-14,1.837175,1.837175,1.9919373,-0.060933307,1.0,1.0,-0.32841697,0.0,0.0,-0.15473633,-16.420885,1.0,1.9919373,1.8371761,1.0134008e-06,4.301007e-08,1.058042,4.301007e-08,1.0,1.0,1.0
1.1072,0.5,0.0,57093.16,9600.744,-1.5238252,-4.3172665e-08,0.5121925,0.58993965,-1.90086e-09,-0.09968736,0.9761955,-3.622878e-09,118.307274,0.0,301.81314,86.30248,-120.52635,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5917243,0.59165865,1.900008,2.054769,0.0,-35.532803,-82.774475,-61.608643,-240.20448,-7.6904856e-13,-7.158959e-14,1.9000069,1.9000069,2.054769,-0.06093357,1.0,1.0,-0.32855934,0.0,0.0,-0.15473631,-16.428001,1.0,2.054769,1.900008,1.0133966e-06,4.3009887e-08,1.058242,4.3009887e-08,1.0,1.0,1.0
1.1074,0.5,0.0,57093.785,9600.908,-1.5238252,-4.3172665e-08,0.5121901,0.58994234,-1.9013473e-09,-0.09968783,0.9762,-3.6238403e-09,116.36174,0.0,294.74445,86.30248,-119.05374,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.59172696,0.59166133,1.9628397,2.117601,0.0,-28.173174,-88.18857,-41.83797,-252.90646,-7.38909e-13,-6.871906e-14,1.9628388,1.9628388,2.117601,-0.060933847,1.0,1.0,-0.32870167,0.0,0.0,-0.15473631,-16.43512,1.0,2.117601,1.9628397,1.0133923e-06,4.3009706e-08,1.058442,4.3009706e-08,1.0,1.0,1.0
1.1076,0.5,0.0,57094.406,9601.072,-1.5238252,-4.3172665e-08,0.5121878,0.589945,-1.9025521e-09,-0.09968828,0.9762045,-3.6261703e-09,113.956955,0.0,286.51245,86.30248,-117.11127,0.0,0.0,0.0,1.10605,7.0,0.0,86.20497,225.3904,1.0,0.5917296,0.591664,2.0256717,2.1804328,0.0,-20.702291,-93.25466,-21.902006,-264.61044,-6.999789e-13,-6.5700985e-14,2.0256705,2.0256705,2.1804328,-0.060934134,1.0,1.0,-0.32884404,0.0,0.0,-0.15473631,-16.442238,1.0,2.1804328,2.0256717,1.0133881e-06,4.300953e-08,1.058642,4.300953e-08,1.0,1.0,1.0
1.1078,0.5,0.0,57095.03,9601.236,-1.5238252,-4.3172665e-08,0.5121854,0.58994764,-1.9085846e-09,-0.099688716,0.976209,-3.6377013e-09,111.10241,0.0,277.14963,86.30248,-114.70659,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.3904,1.0,0.59173226,0.5916667,2.0885034,2.2432647,0.0,-13.149638,-97.952774,-1.8794202,-275.2702,-6.4660625e-13,-6.219606e-14,2.0885024,2.0885024,2.2432647,-0.060934402,1.0,1.0,-0.3289864,0.0,0.0,-0.15473631,-16.449356,1.0,2.2432647,2.0885034,1.0133839e-06,4.3009347e-08,1.058842,4.3009347e-08,1.0,1.0,1.0
1.108,0.5,0.0,57095.656,9601.4,-1.5238252,-4.3172665e-08,0.51218307,0.5899503,-1.9114887e-09,-0.09968918,0.97621346,-3.6432697e-09,107.809364,0.0,266.69296,86.30248,-111.84919,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.3904,1.0,0.5917349,0.5916693,2.1513352,2.3060966,0.0,-5.545021,-102.26434,18.150764,-284.84372,-5.865344e-13,-5.952507e-14,2.1513343,2.1513343,2.3060966,-0.06093468,1.0,1.0,-0.32912877,0.0,0.0,-0.15473631,-16.456474,1.0,2.3060966,2.1513352,1.0133797e-06,4.3009166e-08,1.059042,4.3009166e-08,1.0,1.0,1.0
1.1082,0.5,0.0,57096.277,9601.563,-1.5238252,-4.3172665e-08,0.5121807,0.589953,-1.9095403e-09,-0.099689625,0.976218,-3.6395895e-09,104.09082,0.0,255.18365,86.30248,-108.55034,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.3904,1.0,0.59173757,0.591672,2.214167,2.3689284,0.0,2.0815482,-106.17236,38.109497,-293.29315,-5.2562734e-13,-5.768664e-14,2.2141662,2.2141662,2.3689284,-0.06093497,1.0,1.0,-0.3292711,0.0,0.0,-0.15473631,-16.46359,1.0,2.3689284,2.214167,1.0133756e-06,4.3008995e-08,1.059242,4.3008995e-08,1.0,1.0,1.0
1.1084,0.5,0.0,57096.902,9601.728,-1.5252331,-2.5772573e-08,0.51217836,0.5899556,-1.912785e-09,-0.09969008,0.97622246,-3.6458074e-09,99.96143,0.0,242.66716,86.30248,-104.82307,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.3904,1.0,0.5917402,0.5916747,2.276999,2.4317603,0.0,9.699971,-109.66141,57.918007,-300.58517,-4.745392e-13,-5.6777133e-14,2.276998,2.276998,2.4317603,-0.060935233,1.0,1.0,-0.32941347,0.0,0.0,-0.1547363,-16.470709,1.0,2.4317603,2.276999,1.0133721e-06,4.3008846e-08,1.059442,4.3008846e-08,1.0,1.0,1.0
1.1086,0.5,0.0,57097.523,9601.892,-1.5252331,-2.5772573e-08,0.512176,0.5899583,-1.9109276e-09,-0.099690534,0.9762269,-3.642301e-09,95.43751,0.0,229.19284,86.30248,-100.68207,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.3904,1.0,0.5917429,0.5916773,2.3398309,2.4945922,0.0,17.280182,-112.71769,77.49812,-306.69098,-4.3825875e-13,-5.5887932e-14,2.33983,2.33983,2.4945922,-0.06093551,1.0,1.0,-0.32955584,0.0,0.0,-0.1547363,-16.477827,1.0,2.4945922,2.3398309,1.0133685e-06,4.3008697e-08,1.059642,4.3008697e-08,1.0,1.0,1.0
1.1088,0.5,0.0,57098.15,9602.055,-1.5252331,-2.5772573e-08,0.51217365,0.58996093,-1.9134376e-09,-0.09969099,0.97623146,-3.6471188e-09,90.536896,0.0,214.81389,86.30248,-96.143684,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.3904,1.0,0.5917455,0.59168,2.4026628,2.557424,0.0,24.792263,-115.329155,96.77256,-311.58646,-4.0859772e-13,-5.3955e-14,2.4026618,2.4026618,2.557424,-0.06093579,1.0,1.0,-0.32969818,0.0,0.0,-0.1547363,-16.484945,1.0,2.557424,2.4026628,1.013365e-06,4.3008548e-08,1.059842,4.3008548e-08,1.0,1.0,1.0
1.109,0.5,0.0,57098.77,9602.218,-1.5252331,-2.5772573e-08,0.51217127,0.5899636,-1.9133009e-09,-0.099691436,0.9762359,-3.6468912e-09,85.27892,0.0,199.58702,86.30248,-91.22582,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.3904,1.0,0.5917482,0.5916827,2.4654946,2.620256,0.0,32.20657,-117.4855,115.66526,-315.2523,-3.7986452e-13,-5.182907e-14,2.4654937,2.4654937,2.620256,-0.06093605,1.0,1.0,-0.32984054,0.0,0.0,-0.1547363,-16.492064,1.0,2.620256,2.4654946,1.0133615e-06,4.30084e-08,1.060042,4.30084e-08,1.0,1.0,1.0
1.1092,0.5,0.0,57099.395,9602.382,-1.5252331,-2.5772573e-08,0.51216894,0.58996624,-1.909297e-09,-0.09969188,0.9762404,-3.639293e-09,79.68435,0.0,183.57234,86.30248,-85.94788,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.3904,1.0,0.5917508,0.59168535,2.5283265,2.6830876,0.0,39.493835,-119.178185,134.10164,-317.67398,-3.504904e-13,-4.9051654e-14,2.5283256,2.5283256,2.6830876,-0.060936328,1.0,1.0,-0.3299829,0.0,0.0,-0.1547363,-16.49918,1.0,2.6830876,2.5283265,1.013358e-06,4.300825e-08,1.060242,4.300825e-08,1.0,1.0,1.0
1.1094,0.5,0.0,57100.016,9602.545,-1.5252331,-2.5772573e-08,0.51216656,0.5899689,-1.9037165e-09,-0.09969233,0.9762449,-3.6286896e-09,73.775246,0.0,166.83302,86.30248,-80.3307,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.3904,1.0,0.5917535,0.59168804,2.5911584,2.7459195,0.0,46.6253,-120.40055,152.00896,-318.84198,-3.206331e-13,-4.684985e-14,2.5911572,2.5911572,2.7459195,-0.06093661,1.0,1.0,-0.33012524,0.0,0.0,-0.15473628,-16.506298,1.0,2.7459195,2.5911584,1.0133544e-06,4.30081e-08,1.060442,4.30081e-08,1.0,1.0,1.0
1.1096,0.5,0.0,57100.637,9602.708,-1.5252331,-2.5772573e-08,0.51216424,0.5899716,-1.9004034e-09,-0.09969278,0.9762494,-3.6224077e-09,67.57493,0.0,149.43515,86.30248,-74.39644,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.3904,1.0,0.5917561,0.59169066,2.6539903,2.8087513,0.0,53.572823,-121.14776,169.31651,-318.75168,-2.9062928e-13,-4.573257e-14,2.653989,2.653989,2.8087513,-0.060936883,1.0,1.0,-0.3302676,0.0,0.0,-0.15473628,-16.513416,1.0,2.8087513,2.6539903,1.0133509e-06,4.3007947e-08,1.060642,4.3007947e-08,1.0,1.0,1.0
1.1098,0.5,0.0,57101.26,9602.871,-1.5252331,-2.5772573e-08,0.51216185,0.5899742,-1.895718e-09,-0.09969323,0.97625387,-3.6135102e-09,61.107872,0.0,131.44736,86.30248,-68.16851,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.3904,1.0,0.5917588,0.59169334,2.7168221,2.8715832,0.0,60.30898,-121.41685,185.95602,-317.40338,-2.5539025e-13,-4.5002877e-14,2.716821,2.716821,2.8715832,-0.06093717,1.0,1.0,-0.33040997,0.0,0.0,-0.15473628,-16.520535,1.0,2.8715832,2.7168221,1.0133474e-06,4.3007798e-08,1.060842,4.3007798e-08,1.0,1.0,1.0
1.11,0.5,0.0,57101.883,9603.034,-1.5252331,-2.5772573e-08,0.5121595,0.5899769,-1.8978417e-09,-0.09969369,0.97625834,-3.6175911e-09,54.399586,0.0,112.94064,86.30248,-61.6715,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.3904,1.0,0.5917614,0.591696,2.7796538,2.934415,0.0,66.80718,-121.20677,201.86179,-314.80243,-2.0528998e-13,-4.4155055e-14,2.7796528,2.7796528,2.934415,-0.060937446,1.0,1.0,-0.33055234,0.0,0.0,-0.15473628,-16.527653,1.0,2.934415,2.7796538,1.0133441e-06,4.300766e-08,1.061042,4.300766e-08,1.0,1.0,1.0
1.1102,0.5,0.0,57102.504,9603.197,-1.5252331,-2.5772573e-08,0.51215714,0.5899795,-1.891744e-09,-0.09969415,0.9762628,-3.6060015e-09,47.47655,0.0,93.98803,86.30248,-54.931038,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.3904,1.0,0.5917641,0.59169865,2.8424857,2.997247,0.0,73.04179,-120.51833,216.97104,-310.95905,-1.5553228e-13,-4.304412e-14,2.8424847,2.8424847,2.997247,-0.06093772,1.0,1.0,-0.33069468,0.0,0.0,-0.15473628,-16.53477,1.0,2.997247,2.8424857,1.0133413e-06,4.300754e-08,1.061242,4.300754e-08,1.0,1.0,1.0
1.1104,0.5,0.0,57103.13,9603.359,-1.5252331,-2.5772573e-08,0.5121548,0.5899822,-1.88695e-09,-0.099694595,0.97626734,-3.596896e-09,40.36608,0.0,74.664314,86.30248,-47.97373,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.3904,1.0,0.5917667,0.5917013,2.9053175,3.0600789,0.0,78.98818,-119.35426,231.22412,-305.88843,-1.1809813e-13,-4.171685e-14,2.9053166,2.9053166,3.0600789,-0.060937993,1.0,1.0,-0.33083704,0.0,0.0,-0.15473628,-16.541887,1.0,3.0600789,2.9053175,1.0133384e-06,4.3007418e-08,1.061442,4.3007418e-08,1.0,1.0,1.0
1.1106,0.5,0.0,57103.75,9603.522,-1.5252331,-2.5772573e-08,0.51215243,0.5899849,-1.8907704e-09,-0.09969504,0.9762718,-3.6042116e-09,33.09624,0.0,55.045757,86.30248,-40.827023,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.3904,1.0,0.5917694,0.591704,2.9681494,3.1229107,0.0,84.6229,-117.71914,244.5648,-299.61057,-8.7613226e-14,-4.0201407e-14,2.9681485,2.9681485,3.1229107,-0.060938254,1.0,1.0,-0.3309794,0.0,0.0,-0.15473627,-16.549006,1.0,3.1229107,2.9681494,1.0133356e-06,4.3007297e-08,1.061642,4.3007297e-08,1.0,1.0,1.0
1.1108,0.5,0.0,57104.37,9603.685,-1.5252331,-2.5772573e-08,0.5121501,0.5899875,-1.8838573e-09,-0.099695496,0.9762763,-3.5910668e-09,25.69572,0.0,35.20978,86.30248,-33.519127,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.3904,1.0,0.591772,0.59170663,3.0309813,3.1857426,0.0,89.9237,-115.619415,256.94043,-292.1502,-5.8648805e-14,-3.9500196e-14,3.0309803,3.0309803,3.1857426,-0.060938533,1.0,1.0,-0.33112174,0.0,0.0,-0.15473627,-16.556124,1.0,3.1857426,3.0309813,1.0133327e-06,4.300718e-08,1.061842,4.300718e-08,1.0,1.0,1.0
1.111,0.5,0.0,57104.992,9603.848,-1.5252331,-2.5772573e-08,0.5121478,0.58999014,-1.8820467e-09,-0.09969594,0.97628075,-3.5876484e-09,18.193724,0.0,15.234671,86.34204,-26.078878,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5917747,0.5917093,3.0938132,3.2485743,0.0,94.86965,-113.06338,268.30212,-283.53677,-2.929535e-14,-3.9245696e-14,3.0938122,3.0938122,3.2485743,-0.06093882,1.0,1.0,-0.3312641,0.0,0.0,-0.15473627,-16.563242,1.0,3.2485743,3.0938132,1.01333e-06,4.300706e-08,1.062042,4.300706e-08,1.0,1.0,1.0
1.1112,0.5,0.0,57105.613,9604.01,-1.5252331,-2.5772573e-08,0.5121454,0.5899928,-1.8785926e-09,-0.09969638,0.9762852,-3.5810968e-09,10.619857,0.0,-4.800746,86.34204,-18.535643,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5917773,0.591712,3.156645,3.3114061,0.0,99.441246,-110.061104,278.60504,-273.8043,1.3691376e-15,-3.901102e-14,3.156644,3.156644,3.3114061,-0.060939096,1.0,1.0,-0.33140647,0.0,0.0,-0.15473627,-16.570358,1.0,3.3114061,3.156645,1.0133272e-06,4.300694e-08,1.062242,4.300694e-08,1.0,1.0,1.0
1.1114,0.5,0.0,57106.234,9604.172,-1.5252331,-2.5772573e-08,0.5121431,0.5899955,-1.8768576e-09,-0.09969684,0.9762897,-3.577822e-09,3.0040092,0.0,-24.817398,86.34204,-10.919188,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59177995,0.5917146,3.219477,3.374238,0.0,103.62043,-106.624435,287.80853,-262.99112,4.4123854e-14,-3.6257266e-14,3.219476,3.219476,3.374238,-0.060939364,1.0,1.0,-0.33154884,0.0,0.0,-0.15473627,-16.577477,1.0,3.374238,3.219477,1.0133243e-06,4.3006818e-08,1.062442,4.3006818e-08,1.0,1.0,1.0
1.1116,0.5,0.0,57106.855,9604.334,-1.5252331,-2.5772573e-08,0.5121407,0.5899981,-1.8640836e-09,-0.09969729,0.9762942,-3.553504e-09,-4.623762,0.0,-44.736286,86.34204,-3.2595696,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5917826,0.59171724,3.2823088,3.43707,0.0,107.3907,-102.76694,295.87625,-251.13995,9.989971e-14,-2.7736705e-14,3.2823076,3.2823076,3.43707,-0.06093964,1.0,1.0,-0.33169118,0.0,0.0,-0.15473625,-16.584595,1.0,3.43707,3.2823088,1.0133215e-06,4.30067e-08,1.062642,4.30067e-08,1.0,1.0,1.0
1.1118,0.5,0.0,57107.477,9604.496,-1.5252331,-2.5772573e-08,0.51213837,0.59000075,-1.861657e-09,-0.09969774,0.9762987,-3.5489107e-09,-12.233354,0.0,-64.4788,86.34204,4.4129806,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59178525,0.59172,3.3451407,3.4999018,0.0,110.73719,-98.50384,302.77634,-238.29755,1.605682e-13,-1.7930261e-14,3.3451395,3.3451395,3.4999018,-0.060939927,1.0,1.0,-0.33183354,0.0,0.0,-0.15473625,-16.591713,1.0,3.4999018,3.3451407,1.0133186e-06,4.300658e-08,1.062842,4.300658e-08,1.0,1.0,1.0
1.112,0.5,0.0,57108.098,9604.658,-1.5252331,-2.5772573e-08,0.51213604,0.59000343,-1.8684303e-09,-0.09969819,0.97630316,-3.5618555e-09,-19.794735,0.0,-83.967026,86.34204,12.068184,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59178793,0.5917226,3.4079723,3.5627337,0.0,113.646675,-93.85194,308.48157,-224.51454,2.2157246e-13,-8.841286e-15,3.4079714,3.4079714,3.5627337,-0.060940187,1.0,1.0,-0.3319759,0.0,0.0,-0.15473625,-16.598831,1.0,3.5627337,3.4079723,1.0133158e-06,4.300646e-08,1.063042,4.300646e-08,1.0,1.0,1.0
1.1122,0.5,0.0,57108.72,9604.82,-1.5252331,-2.5772573e-08,0.51213366,0.59000605,-1.8749502e-09,-0.09969864,0.97630763,-3.574317e-09,-27.278063,0.0,-103.12404,86.34204,19.675829,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59179056,0.59172523,3.4708042,3.6255655,0.0,116.107666,-88.829605,312.96942,-209.84537,2.8191837e-13,-3.3806117e-16,3.4708033,3.4708033,3.6255655,-0.060940463,1.0,1.0,-0.33211824,0.0,0.0,-0.15473625,-16.605947,1.0,3.6255655,3.4708042,1.0133131e-06,4.300634e-08,1.063242,4.300634e-08,1.0,1.0,1.0
1.1124,0.5,0.0,57109.34,9604.982,-1.5252331,-2.5772573e-08,0.51213133,0.59000874,-1.8812414e-09,-0.0996991,0.9763121,-3.5863432e-09,-34.6538,0.0,-121.874245,86.34204,27.205889,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5917932,0.5917279,3.533636,3.6883974,0.0,118.11046,-83.45666,316.22214,-194.3479,3.363017e-13,5.0515135e-15,3.5336351,3.5336351,3.6883974,-0.060940742,1.0,1.0,-0.3322606,0.0,0.0,-0.15473625,-16.613066,1.0,3.6883974,3.533636,1.0133109e-06,4.3006253e-08,1.063442,4.3006253e-08,1.0,1.0,1.0
1.1126,0.5,0.0,57109.96,9605.144,-1.5252331,-2.5772573e-08,0.51212895,0.59001136,-1.8804203e-09,-0.099699534,0.9763166,-3.584811e-09,-41.892845,0.0,-140.14363,86.34204,34.628647,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59179586,0.59173054,3.596468,3.7512293,0.0,119.64714,-77.754295,318.2269,-178.08327,3.7551592e-13,4.9214927e-15,3.596467,3.596467,3.7512293,-0.060941014,1.0,1.0,-0.33240297,0.0,0.0,-0.15473625,-16.620184,1.0,3.7512293,3.596468,1.0133087e-06,4.300616e-08,1.063642,4.300616e-08,1.0,1.0,1.0
1.1128,0.5,0.0,57110.582,9605.306,-1.5252331,-2.5772573e-08,0.5121266,0.59001404,-1.8873267e-09,-0.09969999,0.97632104,-3.59801e-09,-48.96662,0.0,-157.8601,86.34204,41.91481,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5917985,0.5917332,3.6592999,3.814061,0.0,120.71164,-71.74502,318.9758,-161.11569,4.0614037e-13,-2.4681713e-14,3.659299,3.659299,3.814061,-0.060941283,1.0,1.0,-0.3325453,0.0,0.0,-0.15473624,-16.627302,1.0,3.814061,3.6592999,1.0133067e-06,4.300607e-08,1.063842,4.300607e-08,1.0,1.0,1.0
1.113,0.5,0.0,57111.203,9605.467,-1.5252331,-2.5772573e-08,0.5121243,0.59001666,-1.895191e-09,-0.09970043,0.9763255,-3.6130356e-09,-55.84721,0.0,-174.95374,86.34204,49.035618,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5918011,0.5917359,3.7221317,3.8768928,0.0,121.29975,-65.452545,318.46582,-143.5121,4.348796e-13,-7.6408864e-14,3.7221308,3.7221308,3.8768928,-0.060941566,1.0,1.0,-0.33268768,0.0,0.0,-0.15473624,-16.63442,1.0,3.8768928,3.7221317,1.0133045e-06,4.3005983e-08,1.064042,4.3005983e-08,1.0,1.0,1.0
1.1132,0.5,0.0,57111.82,9605.629,-1.5252331,-2.5772573e-08,0.5121219,0.5900193,-1.9033746e-09,-0.09970089,0.97633,-3.62867e-09,-62.507454,0.0,-191.35704,86.34204,55.962967,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5918038,0.5917385,3.7849636,3.9397247,0.0,121.40916,-58.9017,316.699,-125.341965,4.640917e-13,-1.2966349e-13,3.7849627,3.7849627,3.9397247,-0.060941845,1.0,1.0,-0.33283004,0.0,0.0,-0.15473624,-16.641537,1.0,3.9397247,3.7849636,1.0133025e-06,4.300589e-08,1.064242,4.300589e-08,1.0,1.0,1.0
1.1134,0.5,0.0,57112.44,9605.79,-1.5252331,-2.5772573e-08,0.5121196,0.59002197,-1.911112e-09,-0.09970134,0.97633445,-3.6434542e-09,-68.921074,0.0,-207.0053,86.34204,62.669514,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5918064,0.5917412,3.8477955,4.002557,0.0,121.039406,-52.118336,313.6823,-106.677,4.9399254e-13,-1.7923987e-13,3.8477945,3.8477945,4.002557,-0.060942106,1.0,1.0,-0.3329724,0.0,0.0,-0.15473624,-16.648655,1.0,4.002557,3.8477955,1.0133003e-06,4.30058e-08,1.064442,4.30058e-08,1.0,1.0,1.0
1.1136,0.5,0.0,57113.062,9605.951,-1.5252331,-2.5772573e-08,0.51211727,0.5900246,-1.909693e-09,-0.09970179,0.9763389,-3.6407826e-09,-75.062744,0.0,-221.83673,86.34204,69.1288,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59180903,0.5917438,3.9106274,4.0653887,0.0,120.19197,-45.129227,309.42758,-87.59086,5.326859e-13,-2.2348082e-13,3.9106262,3.9106262,4.0653887,-0.0609424,1.0,1.0,-0.33311474,0.0,0.0,-0.15473624,-16.655773,1.0,4.0653887,3.9106274,1.0132982e-06,4.3005713e-08,1.064642,4.3005713e-08,1.0,1.0,1.0
1.1138,0.5,0.0,57113.684,9606.112,-1.5252331,-2.5772573e-08,0.5121149,0.5900273,-1.9021327e-09,-0.09970224,0.9763434,-3.6264023e-09,-80.90823,0.0,-235.79282,86.34204,75.315315,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5918117,0.5917465,3.9734592,4.12822,0.0,118.87018,-37.961945,303.9517,-68.15887,5.8495927e-13,-2.6024547e-13,3.973458,3.973458,4.12822,-0.060942665,1.0,1.0,-0.3332571,0.0,0.0,-0.15473622,-16.662891,1.0,4.12822,3.9734592,1.0132965e-06,4.3005638e-08,1.064842,4.3005638e-08,1.0,1.0,1.0
1.114,0.5,0.0,57114.3,9606.273,-1.5252331,-2.5772573e-08,0.51211256,0.5900299,-1.9077928e-09,-0.099702686,0.97634786,-3.6372263e-09,-86.43446,0.0,-248.81845,86.34204,81.20465,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59181434,0.59174913,4.036291,4.191052,0.0,117.07925,-30.644781,297.27615,-48.457703,6.3183036e-13,-2.9033476e-13,4.03629,4.03629,4.191052,-0.060942944,1.0,1.0,-0.33339947,0.0,0.0,-0.15473622,-16.67001,1.0,4.191052,4.036291,1.0132951e-06,4.3005578e-08,1.065042,4.3005578e-08,1.0,1.0,1.0
1.1142,0.5,0.0,57114.92,9606.435,-1.5252331,-2.5772573e-08,0.51211023,0.5900325,-1.910131e-09,-0.09970314,0.97635233,-3.6417176e-09,-91.61963,0.0,-260.86224,86.34204,86.77356,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59181696,0.5917518,4.099123,4.253884,0.0,114.82623,-23.206612,289.42734,-28.56512,6.669404e-13,-3.1410364e-13,4.099122,4.099122,4.253884,-0.06094321,1.0,1.0,-0.3335418,0.0,0.0,-0.15473622,-16.677126,1.0,4.253884,4.099123,1.0132936e-06,4.3005517e-08,1.065242,4.3005517e-08,1.0,1.0,1.0
1.1144,0.5,0.0,57115.54,9606.596,-1.5252331,-2.5772573e-08,0.5121079,0.5900352,-1.9214519e-09,-0.09970359,0.9763568,-3.6633347e-09,-96.44325,0.0,-271.87662,86.34204,92.00007,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59181964,0.5917545,4.161955,4.3167157,0.0,112.12004,-15.676787,280.43622,-8.559625,6.967063e-13,-3.3360188e-13,4.161954,4.161954,4.3167157,-0.06094349,1.0,1.0,-0.33368418,0.0,0.0,-0.15473622,-16.684244,1.0,4.3167157,4.161955,1.0132923e-06,4.3005457e-08,1.065442,4.3005457e-08,1.0,1.0,1.0
1.1146,0.5,0.0,57116.16,9606.757,-1.5252331,-2.5772573e-08,0.5121055,0.5900378,-1.9228759e-09,-0.09970403,0.9763612,-3.666083e-09,-100.8863,0.0,-281.8181,86.34204,96.86353,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59182227,0.5917571,4.2247868,4.3795476,0.0,108.97133,-8.085027,270.33826,11.479831,7.256945e-13,-3.516078e-13,4.2247853,4.2247853,4.3795476,-0.06094377,1.0,1.0,-0.33382654,0.0,0.0,-0.15473622,-16.691362,1.0,4.3795476,4.2247868,1.0132908e-06,4.30054e-08,1.065642,4.30054e-08,1.0,1.0,1.0
1.1148,0.5,0.0,57116.78,9606.917,-1.5252331,-2.5772573e-08,0.5121032,0.5900405,-1.9227269e-09,-0.09970449,0.9763657,-3.6658325e-09,-104.93124,0.0,-290.64746,86.34204,101.344765,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5918249,0.59175974,4.2876186,4.4423795,0.0,105.392525,-0.46129027,259.1733,31.474161,7.5518145e-13,-3.696928e-13,4.287617,4.287617,4.4423795,-0.060944036,1.0,1.0,-0.3339689,0.0,0.0,-0.1547362,-16.69848,1.0,4.4423795,4.2876186,1.0132894e-06,4.300534e-08,1.065842,4.300534e-08,1.0,1.0,1.0
1.115,0.5,0.0,57117.4,9607.078,-1.5252331,-2.5772573e-08,0.5121009,0.5900431,-1.9258248e-09,-0.099704936,0.97637016,-3.6717729e-09,-108.56209,0.0,-298.32986,86.34204,105.42607,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5918275,0.5917624,4.3504505,4.5052114,0.0,101.39776,7.1643353,246.98541,51.344456,7.850544e-13,-3.846715e-13,4.350449,4.350449,4.5052114,-0.060944322,1.0,1.0,-0.33411124,0.0,0.0,-0.1547362,-16.705599,1.0,4.5052114,4.3504505,1.013288e-06,4.300528e-08,1.066042,4.300528e-08,1.0,1.0,1.0
