Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.1152,0.5,0.0,57118.02,9607.238,-1.5252331,-2.5772573e-08,0.5120985,0.59004575,-1.926174e-09,-0.09970538,0.9763746,-3.6724723e-09,-111.76453,0.0,-304.83496,86.34204,109.09135,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5918302,0.59176505,4.413282,4.568043,0.0,97.00278,14.761754,233.82266,71.0123,8.1504616e-13,-3.9530046e-13,4.413281,4.413281,4.568043,-0.060944594,1.0,1.0,-0.3342536,0.0,0.0,-0.1547362,-16.712715,1.0,4.568043,4.413282,1.0132866e-06,4.300522e-08,1.066242,4.300522e-08,1.0,1.0,1.0
1.1154,0.5,0.0,57118.637,9607.399,-1.5252331,-2.5772573e-08,0.51209617,0.59004843,-1.923852e-09,-0.09970582,0.9763791,-3.668078e-09,-114.52591,0.0,-310.13705,86.34204,112.32612,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5918328,0.5917677,4.476114,4.630875,0.0,92.22493,22.300983,219.73698,90.40006,8.4503666e-13,-4.0320888e-13,4.476113,4.476113,4.630875,-0.060944866,1.0,1.0,-0.33439597,0.0,0.0,-0.1547362,-16.719833,1.0,4.630875,4.476114,1.0132852e-06,4.300516e-08,1.066442,4.300516e-08,1.0,1.0,1.0
1.1156,0.5,0.0,57119.254,9607.56,-1.5252331,-2.5772573e-08,0.51209384,0.59005105,-1.9315762e-09,-0.09970628,0.97638357,-3.6828391e-09,-116.835335,0.0,-314.2152,86.34204,115.117615,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59183544,0.59177035,4.5389457,4.693707,0.0,87.08307,29.752268,204.78398,109.43123,8.7500466e-13,-4.099057e-13,4.5389447,4.5389447,4.693707,-0.06094514,1.0,1.0,-0.3345383,0.0,0.0,-0.1547362,-16.726952,1.0,4.693707,4.5389457,1.0132837e-06,4.3005098e-08,1.066642,4.3005098e-08,1.0,1.0,1.0
1.1158,0.5,0.0,57119.875,9607.72,-1.5252331,-2.5772573e-08,0.5120915,0.5900537,-1.9321207e-09,-0.099706724,0.97638804,-3.683911e-09,-118.683685,0.0,-317.05334,86.34204,117.45483,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59183806,0.59177303,4.6017776,4.756539,0.0,81.59748,37.0862,189.02266,128.03069,9.049601e-13,-4.1334273e-13,4.6017766,4.6017766,4.756539,-0.0609454,1.0,1.0,-0.33468068,0.0,0.0,-0.1547362,-16.73407,1.0,4.756539,4.6017776,1.0132824e-06,4.3005038e-08,1.066842,4.3005038e-08,1.0,1.0,1.0
1.116,0.5,0.0,57120.492,9607.88,-1.5252331,-2.5772573e-08,0.51208913,0.59005636,-1.938648e-09,-0.099707186,0.97639245,-3.69639e-09,-120.06365,0.0,-318.64023,86.34204,119.32851,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59184074,0.59177566,4.6646094,4.8193707,0.0,75.78982,44.273834,172.5152,146.12505,9.34753e-13,-4.158443e-13,4.6646085,4.6646085,4.8193707,-0.060945682,1.0,1.0,-0.33482304,0.0,0.0,-0.15473619,-16.741188,1.0,4.8193707,4.6646094,1.0132811e-06,4.3004988e-08,1.067042,4.3004988e-08,1.0,1.0,1.0
1.1162,0.5,0.0,57121.11,9608.04,-1.5252331,-2.5772573e-08,0.5120868,0.590059,-1.946247e-09,-0.09970762,0.9763969,-3.710913e-09,-120.969795,0.0,-318.9696,86.34204,120.73127,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59184337,0.5917783,4.7274413,4.8822026,0.0,69.68299,51.286804,155.32675,163.64285,9.556116e-13,-4.183827e-13,4.7274404,4.7274404,4.8822026,-0.060945947,1.0,1.0,-0.33496538,0.0,0.0,-0.15473619,-16.748304,1.0,4.8822026,4.7274413,1.0132804e-06,4.3004956e-08,1.067242,4.3004956e-08,1.0,1.0,1.0
1.1164,0.5,0.0,57121.73,9608.2,-1.5252331,-2.5772573e-08,0.5120845,0.5900616,-1.9608597e-09,-0.09970808,0.9764014,-3.7388093e-09,-121.39854,0.0,-318.04016,86.34204,121.65757,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.591846,0.59178096,4.790273,4.9450345,0.0,63.301105,58.09743,137.52513,180.51501,9.62048e-13,-4.2124718e-13,4.790272,4.790272,4.9450345,-0.060946226,1.0,1.0,-0.33510774,0.0,0.0,-0.15473619,-16.755423,1.0,4.9450345,4.790273,1.0132798e-06,4.3004928e-08,1.067442,4.3004928e-08,1.0,1.0,1.0
1.1166,0.5,0.0,57122.348,9608.36,-1.5252331,-2.5772573e-08,0.51208216,0.5900642,-1.9680955e-09,-0.09970851,0.97640586,-3.75264e-09,-121.34817,0.0,-315.8555,86.34204,122.10375,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5918486,0.5917836,4.853105,5.0078664,0.0,56.66934,64.67883,119.18062,196.6749,9.618565e-13,-4.2335924e-13,4.853104,4.853104,5.0078664,-0.060946494,1.0,1.0,-0.3352501,0.0,0.0,-0.15473619,-16.76254,1.0,5.0078664,4.853105,1.0132791e-06,4.30049e-08,1.067642,4.30049e-08,1.0,1.0,1.0
1.1168,0.5,0.0,57122.965,9608.52,-1.5252331,-2.5772573e-08,0.51207983,0.5900669,-1.9751631e-09,-0.09970897,0.97641027,-3.7661505e-09,-120.81889,0.0,-312.42432,86.34204,122.06805,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59185123,0.59178627,4.915937,5.0706983,0.0,49.813866,71.005035,100.36557,212.05875,9.606668e-13,-4.244252e-13,4.915936,4.915936,5.0706983,-0.060946774,1.0,1.0,-0.33539248,0.0,0.0,-0.15473619,-16.769659,1.0,5.0706983,4.915937,1.0132783e-06,4.3004867e-08,1.067842,4.3004867e-08,1.0,1.0,1.0
1.117,0.5,0.0,57123.582,9608.68,-1.5252331,-2.5772573e-08,0.51207745,0.59006953,-1.9774493e-09,-0.099709414,0.97641474,-3.7705443e-09,-119.8128,0.0,-307.76007,86.34204,121.55059,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5918539,0.5917889,4.978769,5.13353,0.0,42.761734,77.05106,81.15427,226.60582,9.600824e-13,-4.246417e-13,4.978768,4.978768,5.13353,-0.060947053,1.0,1.0,-0.3355348,0.0,0.0,-0.15473618,-16.776777,1.0,5.13353,4.978769,1.0132776e-06,4.300484e-08,1.068042,4.300484e-08,1.0,1.0,1.0
1.1172,0.5,0.0,57124.203,9608.839,-1.5252331,-2.5772573e-08,0.5120751,0.59007215,-1.9840163e-09,-0.09970986,0.9764192,-3.7831e-09,-118.33385,0.0,-301.88123,86.34204,120.55343,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59185654,0.5917915,5.0416007,5.196362,0.0,35.54078,82.79306,61.6225,240.25871,9.59985e-13,-4.2457368e-13,5.0415998,5.0415998,5.196362,-0.060947336,1.0,1.0,-0.33567718,0.0,0.0,-0.15473618,-16.783894,1.0,5.196362,5.0416007,1.0132769e-06,4.3004807e-08,1.068242,4.3004807e-08,1.0,1.0,1.0
1.1174,0.5,0.0,57124.82,9608.999,-1.5252331,-2.5772573e-08,0.5120728,0.5900748,-1.9882003e-09,-0.09971029,0.9764237,-3.7911128e-09,-116.38786,0.0,-294.8109,86.34204,119.08048,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59185916,0.5917942,5.1044326,5.259194,0.0,28.179497,88.20837,41.847366,252.96353,9.600321e-13,-4.245018e-13,5.1044316,5.1044316,5.259194,-0.0609476,1.0,1.0,-0.33581954,0.0,0.0,-0.15473618,-16.791012,1.0,5.259194,5.1044326,1.0132762e-06,4.300478e-08,1.068442,4.300478e-08,1.0,1.0,1.0
1.1176,0.5,0.0,57125.438,9609.158,-1.5252331,-2.5772573e-08,0.5120705,0.59007746,-1.9927635e-09,-0.09971076,0.9764281,-3.7998484e-09,-113.98254,0.0,-286.57703,86.34204,117.137566,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5918618,0.5917968,5.1672645,5.3220253,0.0,20.706936,93.2756,21.906902,264.67014,9.600733e-13,-4.2391476e-13,5.1672635,5.1672635,5.3220253,-0.060947884,1.0,1.0,-0.33596188,0.0,0.0,-0.15473618,-16.79813,1.0,5.3220253,5.1672645,1.0132756e-06,4.3004746e-08,1.068642,4.3004746e-08,1.0,1.0,1.0
1.1178,0.5,0.0,57126.055,9609.317,-1.5252331,-2.5772573e-08,0.51206815,0.5900801,-1.9927608e-09,-0.09971121,0.97643256,-3.799878e-09,-111.12734,0.0,-277.2121,86.34204,114.73234,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5918644,0.59179944,5.2300963,5.384857,0.0,13.152586,97.974754,1.8798006,275.3323,9.600855e-13,-4.2242774e-13,5.2300954,5.2300954,5.384857,-0.06094815,1.0,1.0,-0.33610424,0.0,0.0,-0.15473618,-16.805248,1.0,5.384857,5.2300963,1.0132748e-06,4.3004718e-08,1.068842,4.3004718e-08,1.0,1.0,1.0
1.118,0.5,0.0,57126.67,9609.477,-1.5252331,-2.5772573e-08,0.5120658,0.5900827,-1.9848416e-09,-0.09971166,0.97643703,-3.784812e-09,-107.83356,0.0,-266.75305,86.34204,111.87429,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.591867,0.5918021,5.292928,5.447689,0.0,5.5462623,102.28729,-18.1549,284.90796,9.624309e-13,-4.2025064e-13,5.2929273,5.2929273,5.447689,-0.060948424,1.0,1.0,-0.3362466,0.0,0.0,-0.15473618,-16.812366,1.0,5.447689,5.292928,1.0132741e-06,4.300469e-08,1.069042,4.300469e-08,1.0,1.0,1.0
1.1182,0.5,0.0,57127.29,9609.637,-1.5252331,-2.5772573e-08,0.51206344,0.5900853,-1.9951794e-09,-0.0997121,0.97644144,-3.8045593e-09,-104.11417,0.0,-255.24115,86.34204,108.57471,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59186965,0.59180474,5.35576,5.510521,0.0,-2.0820184,106.19619,-38.11813,293.35928,9.788587e-13,-4.18348e-13,5.355759,5.355759,5.510521,-0.06094869,1.0,1.0,-0.33638895,0.0,0.0,-0.15473616,-16.819483,1.0,5.510521,5.35576,1.0132734e-06,4.3004658e-08,1.069242,4.3004658e-08,1.0,1.0,1.0
1.1184,0.5,0.0,57127.906,9609.795,-1.5252331,-2.5772573e-08,0.5120611,0.59008795,-2.000046e-09,-0.09971255,0.9764459,-3.8138737e-09,-99.98386,0.0,-242.72182,86.34204,104.84659,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59187233,0.59180737,5.418592,5.573353,0.0,-9.70215,109.686005,-57.931103,300.65292,1.0064442e-12,-4.156105e-13,5.418591,5.418591,5.573353,-0.06094897,1.0,1.0,-0.3365313,0.0,0.0,-0.15473616,-16.826601,1.0,5.573353,5.418592,1.0132727e-06,4.300463e-08,1.069442,4.300463e-08,1.0,1.0,1.0
1.1186,0.5,0.0,57128.523,9609.954,-1.5252331,-2.5772573e-08,0.5120588,0.59009063,-2.0032072e-09,-0.09971298,0.9764503,-3.8199373e-09,-95.45891,0.0,-229.24446,86.34204,100.70465,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59187496,0.59181005,5.481424,5.6361847,0.0,-17.28406,112.74297,-77.515625,306.76007,1.0374577e-12,-4.1304292e-13,5.481423,5.481423,5.6361847,-0.060949236,1.0,1.0,-0.33667368,0.0,0.0,-0.15473616,-16.83372,1.0,5.6361847,5.481424,1.0132719e-06,4.3004597e-08,1.069642,4.3004597e-08,1.0,1.0,1.0
1.1188,0.5,0.0,57129.14,9610.113,-1.5252331,-2.5772573e-08,0.51205647,0.59009326,-2.0052984e-09,-0.099713445,0.9764548,-3.8239594e-09,-90.55719,0.0,-214.86224,86.34204,96.165245,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5918776,0.5918127,5.5442557,5.6990166,0.0,-24.797825,115.35502,-96.7944,311.65665,1.068363e-12,-4.1081507e-13,5.5442543,5.5442543,5.6990166,-0.060949508,1.0,1.0,-0.33681604,0.0,0.0,-0.15473616,-16.840837,1.0,5.6990166,5.5442557,1.0132712e-06,4.300457e-08,1.069842,4.300457e-08,1.0,1.0,1.0
1.119,0.5,0.0,57129.754,9610.272,-1.5252331,-2.5772573e-08,0.51205415,0.5900959,-2.0082054e-09,-0.09971389,0.97645926,-3.829538e-09,-85.29804,0.0,-199.63194,86.34204,91.24628,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5918802,0.5918153,5.6070876,5.7618484,0.0,-32.21379,117.51183,-115.69135,315.3233,1.0986353e-12,-4.0832477e-13,5.607086,5.607086,5.7618484,-0.06094979,1.0,1.0,-0.33695838,0.0,0.0,-0.15473616,-16.847956,1.0,5.7618484,5.6070876,1.0132705e-06,4.3004537e-08,1.070042,4.3004537e-08,1.0,1.0,1.0
1.1192,0.5,0.0,57130.37,9610.431,-1.5252331,-2.5772573e-08,0.5120518,0.5900985,-2.008082e-09,-0.099714324,0.9764637,-3.8293373e-09,-79.70221,0.0,-183.61365,86.34204,85.967155,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5918828,0.5918179,5.6699195,5.8246803,0.0,-39.50269,119.204895,-134.13188,317.7455,1.1285937e-12,-4.053137e-13,5.669918,5.669918,5.8246803,-0.060950063,1.0,1.0,-0.33710074,0.0,0.0,-0.15473615,-16.855072,1.0,5.8246803,5.6699195,1.0132699e-06,4.300451e-08,1.070242,4.300451e-08,1.0,1.0,1.0
1.1194,0.5,0.0,57130.99,9610.59,-1.5252331,-2.5772573e-08,0.5120495,0.5901011,-2.0226e-09,-0.099714786,0.97646815,-3.857058e-09,-73.79178,0.0,-166.87056,86.34204,80.34871,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59188545,0.5918206,5.732751,5.887512,0.0,-46.635754,120.42753,-152.04321,318.9138,1.1584989e-12,-4.0246563e-13,5.73275,5.73275,5.887512,-0.060950335,1.0,1.0,-0.3372431,0.0,0.0,-0.15473615,-16.86219,1.0,5.887512,5.732751,1.0132692e-06,4.3004476e-08,1.070442,4.3004476e-08,1.0,1.0,1.0
1.1196,0.5,0.0,57131.605,9610.748,-1.5252331,-2.5772573e-08,0.5120472,0.5901038,-2.039554e-09,-0.09971522,0.97647256,-3.8894243e-09,-67.590065,0.0,-149.46875,86.34204,74.41312,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59188807,0.5918232,5.795583,5.950344,0.0,-53.584827,121.1749,-169.35468,318.82343,1.1884261e-12,-4.0003471e-13,5.795582,5.795582,5.950344,-0.060950603,1.0,1.0,-0.33738545,0.0,0.0,-0.15473615,-16.869308,1.0,5.950344,5.795583,1.0132684e-06,4.3004448e-08,1.070642,4.3004448e-08,1.0,1.0,1.0
1.1198,0.5,0.0,57132.223,9610.907,-1.5252331,-2.5772573e-08,0.51204485,0.5901064,-2.044078e-09,-0.09971568,0.976477,-3.898087e-09,-61.121555,0.0,-131.4769,86.34204,68.18379,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5918907,0.59182584,5.8584146,6.013176,0.0,-60.32249,121.444046,-185.99791,317.47482,1.2183745e-12,-3.96881e-13,5.8584137,5.8584137,6.013176,-0.06095088,1.0,1.0,-0.3375278,0.0,0.0,-0.15473615,-16.876427,1.0,6.013176,5.8584146,1.0132677e-06,4.300442e-08,1.070842,4.300442e-08,1.0,1.0,1.0
1.12,0.5,0.0,57132.836,9611.065,-1.5252331,-2.5772573e-08,0.51204246,0.59010905,-2.04844e-09,-0.09971611,0.97648144,-3.906441e-09,-54.411766,0.0,-112.96601,86.34204,61.685318,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5918933,0.5918285,5.9212465,6.076008,0.0,-66.82215,121.23392,-201.90724,314.87326,1.248331e-12,-3.9332757e-13,5.9212456,5.9212456,6.076008,-0.060951147,1.0,1.0,-0.33767018,0.0,0.0,-0.15473615,-16.883545,1.0,6.076008,5.9212465,1.013267e-06,4.3004388e-08,1.071042,4.3004388e-08,1.0,1.0,1.0
1.1202,0.5,0.0,57133.453,9611.224,-1.5252331,-2.5772573e-08,0.51204014,0.5901117,-2.0504711e-09,-0.09971657,0.9764859,-3.91035e-09,-47.487175,0.0,-94.00913,86.34204,54.943344,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59189594,0.59183115,5.9840784,6.1388397,0.0,-73.05814,120.54532,-217.01988,311.02902,1.2782886e-12,-3.9067306e-13,5.9840775,5.9840775,6.1388397,-0.06095142,1.0,1.0,-0.33781254,0.0,0.0,-0.15473615,-16.890661,1.0,6.1388397,5.9840784,1.0132663e-06,4.300436e-08,1.071242,4.300436e-08,1.0,1.0,1.0
1.1204,0.5,0.0,57134.07,9611.382,-1.5252331,-2.5772573e-08,0.5120378,0.5901143,-2.0502513e-09,-0.099717006,0.9764903,-3.909966e-09,-40.375114,0.0,-74.68107,86.34204,47.984474,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59189856,0.5918338,6.0469103,6.2016716,0.0,-79.00587,119.38098,-231.27617,305.95724,1.3082456e-12,-3.866896e-13,6.0469093,6.0469093,6.2016716,-0.0609517,1.0,1.0,-0.33795488,0.0,0.0,-0.15473613,-16.89778,1.0,6.2016716,6.0469103,1.0132657e-06,4.3004327e-08,1.071442,4.3004327e-08,1.0,1.0,1.0
1.1206,0.5,0.0,57134.684,9611.54,-1.5252331,-2.5772573e-08,0.5120355,0.5901169,-2.0465103e-09,-0.09971745,0.9764948,-3.902867e-09,-33.103645,0.0,-55.058094,86.34204,40.836166,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919012,0.59183645,6.109742,6.2645035,0.0,-84.641846,117.74549,-244.61984,299.67792,1.3330027e-12,-3.8368912e-13,6.109741,6.109741,6.2645035,-0.060951963,1.0,1.0,-0.33809724,0.0,0.0,-0.15473613,-16.904898,1.0,6.2645035,6.109742,1.013266e-06,4.3004345e-08,1.071642,4.3004345e-08,1.0,1.0,1.0
1.1208,0.5,0.0,57135.3,9611.698,-1.5252331,-2.5772573e-08,0.51203316,0.5901196,-2.0419866e-09,-0.099717915,0.9764992,-3.8942756e-09,-25.701468,0.0,-35.217655,86.34204,33.526634,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919038,0.5918391,6.172574,0.044149857,0.0,-89.943825,115.645294,-256.99823,292.21588,1.329203e-12,-3.8140362e-13,6.172573,6.172573,0.044149857,-0.060952242,1.0,1.0,-0.3382396,0.0,0.0,-0.15473613,-16.912016,1.0,0.044149857,6.172574,1.0132667e-06,4.3004377e-08,1.071842,4.3004377e-08,1.0,1.0,1.0
1.121,0.5,0.0,57135.918,9611.856,-1.5252331,-2.5772573e-08,0.51203084,0.5901222,-2.0446296e-09,-0.09971835,0.9765037,-3.8993515e-09,-18.197792,0.0,-15.238052,86.34204,26.084719,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919064,0.5918417,6.235406,0.10698171,0.0,-94.890884,113.08868,-268.36246,283.6005,1.3035883e-12,-3.7847403e-13,6.235405,6.235405,0.10698171,-0.06095252,1.0,1.0,-0.33838195,0.0,0.0,-0.15473613,-16.919134,1.0,0.10698171,6.235406,1.0132674e-06,4.3004405e-08,1.072042,4.3004405e-08,1.0,1.0,1.0
1.1212,0.5,0.0,57136.53,9612.014,-1.5252331,-2.5772573e-08,0.5120285,0.59012485,-2.0351392e-09,-0.0997188,0.9765081,-3.8812873e-09,-10.622229,0.0,4.8018684,86.34204,18.539795,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59190905,0.5918443,0.015052507,0.16981356,0.0,-99.46349,110.085724,-278.6677,273.8658,1.2714604e-12,-3.7514664e-13,0.015051493,0.015051493,0.16981356,-0.060952794,1.0,1.0,-0.3385243,0.0,0.0,-0.15473613,-16.92625,1.0,0.16981356,0.015052507,1.0132682e-06,4.3004434e-08,1.072242,4.3004434e-08,1.0,1.0,1.0
1.1214,0.5,0.0,57137.15,9612.172,-1.5252331,-2.5772573e-08,0.5120262,0.59012747,-2.0251767e-09,-0.09971925,0.97651255,-3.8623225e-09,-3.0046778,0.0,24.823017,86.34204,10.921634,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919117,0.591847,0.07788436,0.23264542,0.0,-103.64361,106.648285,-287.87323,263.0502,1.239644e-12,-3.7131306e-13,0.07788335,0.07788335,0.23264542,-0.060953062,1.0,1.0,-0.33866668,0.0,0.0,-0.15473613,-16.933369,1.0,0.23264542,0.07788436,1.0132688e-06,4.3004466e-08,1.072442,4.3004466e-08,1.0,1.0,1.0
1.1216,0.5,0.0,57137.76,9612.329,-1.5252331,-2.5772573e-08,0.51202387,0.5901301,-2.0097426e-09,-0.09971969,0.97651696,-3.8329224e-09,4.6247993,0.0,44.74638,86.34204,3.2603028,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919143,0.59184957,0.14071622,0.29547727,0.0,-107.41472,102.78992,-295.94275,251.19635,1.2090922e-12,-3.678306e-13,0.14071521,0.14071521,0.29547727,-0.06095333,1.0,1.0,-0.338809,0.0,0.0,-0.15473612,-16.940487,1.0,0.29547727,0.14071622,1.0132695e-06,4.3004494e-08,1.072642,4.3004494e-08,1.0,1.0,1.0
1.1218,0.5,0.0,57138.375,9612.487,-1.5252331,-2.5772573e-08,0.51202154,0.5901327,-2.0057165e-09,-0.09972013,0.9765214,-3.8252783e-09,12.236093,0.0,64.493324,86.34204,-4.4139633,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919169,0.59185225,0.20354807,0.35830912,0.0,-110.76195,98.525856,-302.84436,238.35104,1.1791433e-12,-3.6479055e-13,0.20354706,0.20354706,0.35830912,-0.06095361,1.0,1.0,-0.33895138,0.0,0.0,-0.15473612,-16.947605,1.0,0.35830912,0.20354807,1.0132702e-06,4.3004526e-08,1.072842,4.3004526e-08,1.0,1.0,1.0
1.122,0.5,0.0,57138.992,9612.645,-1.5252331,-2.5772573e-08,0.5120192,0.59013534,-2.0020576e-09,-0.09972058,0.97652584,-3.8183354e-09,19.799162,0.0,83.98592,86.34204,-12.070878,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59191954,0.5918549,0.26637992,0.42114097,0.0,-113.67207,93.87292,-308.55087,224.56494,1.1492906e-12,-3.6191408e-13,0.2663789,0.2663789,0.42114097,-0.060953893,1.0,1.0,-0.33909374,0.0,0.0,-0.15473612,-16.954723,1.0,0.42114097,0.26637992,1.013271e-06,4.3004555e-08,1.073042,4.3004555e-08,1.0,1.0,1.0
1.1222,0.5,0.0,57139.605,9612.802,-1.5252331,-2.5772573e-08,0.5120169,0.59013796,-1.997397e-09,-0.09972104,0.97653025,-3.8094807e-09,27.28416,0.0,103.14724,86.34204,-19.680223,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59192216,0.5918575,0.32921177,0.48397282,0.0,-116.13362,88.84946,-313.0397,209.89246,1.119389e-12,-3.59074e-13,0.32921076,0.32921076,0.48397282,-0.060954154,1.0,1.0,-0.3392361,0.0,0.0,-0.15473612,-16.96184,1.0,0.48397282,0.32921177,1.0132717e-06,4.3004583e-08,1.073242,4.3004583e-08,1.0,1.0,1.0
1.1224,0.5,0.0,57140.223,9612.959,-1.5252331,-2.5772573e-08,0.51201457,0.5901406,-1.9877062e-09,-0.09972147,0.9765347,-3.791033e-09,34.66155,0.0,121.90165,86.34204,-27.211966,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919248,0.5918601,0.39204365,0.54680467,0.0,-118.136856,83.4753,-316.29312,194.3915,1.0894409e-12,-3.562364e-13,0.39204264,0.39204264,0.54680467,-0.06095442,1.0,1.0,-0.33937845,0.0,0.0,-0.15473612,-16.968958,1.0,0.54680467,0.39204365,1.0132724e-06,4.3004615e-08,1.073442,4.3004615e-08,1.0,1.0,1.0
1.1226,0.5,0.0,57140.836,9613.116,-1.5252331,-2.5772573e-08,0.51201224,0.5901432,-1.9890922e-09,-0.099721916,0.97653913,-3.793711e-09,41.902206,0.0,140.17513,86.34204,-34.636383,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919274,0.59186274,0.4548755,0.60963655,0.0,-119.673874,77.77167,-318.29834,178.12321,1.0594793e-12,-3.5335293e-13,0.4548745,0.4548745,0.60963655,-0.060954705,1.0,1.0,-0.3395208,0.0,0.0,-0.1547361,-16.976076,1.0,0.60963655,0.4548755,1.013273e-06,4.3004643e-08,1.073642,4.3004643e-08,1.0,1.0,1.0
1.1228,0.5,0.0,57141.45,9613.273,-1.5252331,-2.5772573e-08,0.5120099,0.5901458,-1.9854667e-09,-0.099722356,0.97654355,-3.78683e-09,48.977562,0.0,157.89557,86.34204,-41.924168,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59193003,0.59186536,0.51770735,0.67246836,0.0,-120.7386,71.76104,-319.04736,161.15181,1.0295195e-12,-3.5047177e-13,0.51770633,0.51770633,0.67246836,-0.060954954,1.0,1.0,-0.33966318,0.0,0.0,-0.1547361,-16.983194,1.0,0.67246836,0.51770735,1.0132737e-06,4.3004675e-08,1.073842,4.3004675e-08,1.0,1.0,1.0
1.123,0.5,0.0,57142.062,9613.431,-1.5252331,-2.5772573e-08,0.5120076,0.59014845,-1.994864e-09,-0.0997228,0.97654796,-3.804788e-09,55.859684,0.0,174.99301,86.34204,-49.046566,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59193265,0.59186804,0.5805392,0.73530024,0.0,-121.32684,65.467155,-318.53726,143.54425,9.995644e-13,-3.4752572e-13,0.5805382,0.5805382,0.73530024,-0.06095523,1.0,1.0,-0.3398055,0.0,0.0,-0.1547361,-16.990313,1.0,0.73530024,0.5805392,1.0132745e-06,4.3004704e-08,1.074042,4.3004704e-08,1.0,1.0,1.0
1.1232,0.5,0.0,57142.68,9613.588,-1.5252331,-2.5772573e-08,0.51200527,0.5901511,-2.0008122e-09,-0.09972324,0.9765524,-3.8161674e-09,62.521416,0.0,191.4,86.34204,-55.97546,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919353,0.59187067,0.64337105,0.7981321,0.0,-121.436264,58.91485,-316.77005,125.37004,9.696107e-13,-3.4444312e-13,0.64337003,0.64337003,0.7981321,-0.060955513,1.0,1.0,-0.33994788,0.0,0.0,-0.1547361,-16.997429,1.0,0.7981321,0.64337105,1.0132752e-06,4.3004736e-08,1.074242,4.3004736e-08,1.0,1.0,1.0
1.1234,0.5,0.0,57143.293,9613.745,-1.5252331,-2.5772573e-08,0.51200294,0.5901537,-1.995494e-09,-0.0997237,0.97655684,-3.8060586e-09,68.93646,0.0,207.05176,86.34204,-62.683506,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919379,0.5918733,0.7062029,0.86096394,0.0,-121.06643,52.129967,-313.75266,106.70088,9.396551e-13,-3.415366e-13,0.7062019,0.7062019,0.86096394,-0.060955774,1.0,1.0,-0.34009025,0.0,0.0,-0.1547361,-17.004547,1.0,0.86096394,0.7062029,1.0132759e-06,4.3004764e-08,1.074442,4.3004764e-08,1.0,1.0,1.0
1.1236,0.5,0.0,57143.906,9613.901,-1.5252331,-2.5772573e-08,0.5120006,0.5901563,-1.9984527e-09,-0.099724144,0.97656125,-3.8117367e-09,75.0795,0.0,221.88652,86.34204,-69.144226,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919405,0.5918759,0.7690348,0.9237958,0.0,-120.218796,45.139294,-309.49698,87.61046,9.096995e-13,-3.3888756e-13,0.7690338,0.7690338,0.9237958,-0.06095606,1.0,1.0,-0.34023258,0.0,0.0,-0.1547361,-17.011665,1.0,0.9237958,0.7690348,1.0132766e-06,4.3004796e-08,1.074642,4.3004796e-08,1.0,1.0,1.0
1.1238,0.5,0.0,57144.52,9614.059,-1.5252331,-2.5772573e-08,0.51199836,0.59015894,-2.0061632e-09,-0.09972459,0.9765657,-3.826478e-09,80.926285,0.0,235.84572,86.34204,-75.33212,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59194314,0.59187853,0.8318666,0.98662764,0.0,-118.8967,37.970413,-304.0198,68.1741,8.7974186e-13,-2.8564558e-13,0.8318656,0.8318656,0.98662764,-0.060956337,1.0,1.0,-0.34037495,0.0,0.0,-0.15473609,-17.018784,1.0,0.98662764,0.8318666,1.0132773e-06,4.3004825e-08,1.074842,4.3004825e-08,1.0,1.0,1.0
1.124,0.5,0.0,57145.133,9614.215,-1.5252331,-2.5772573e-08,0.51199603,0.59016156,-2.01089e-09,-0.09972503,0.9765701,-3.835528e-09,86.45375,0.0,248.87425,86.34204,-81.22277,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59194577,0.59188116,0.8946985,1.0494595,0.0,-117.10536,30.651615,-297.34277,48.46852,8.497865e-13,-1.2845023e-13,0.8946975,0.8946975,1.0494595,-0.060956597,1.0,1.0,-0.3405173,0.0,0.0,-0.15473609,-17.025902,1.0,1.0494595,0.8946985,1.013278e-06,4.3004853e-08,1.075042,4.3004853e-08,1.0,1.0,1.0
1.1242,0.5,0.0,57145.746,9614.372,-1.5252331,-2.5772573e-08,0.5119937,0.5901642,-2.0192743e-09,-0.09972547,0.97657454,-3.851555e-09,91.64006,0.0,260.92072,86.34204,-86.79292,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59194833,0.5918838,0.9575303,1.1122913,0.0,-114.851845,23.211784,-289.4922,28.571478,8.19829e-13,6.6499866e-14,0.9575293,0.9575293,1.1122913,-0.060956877,1.0,1.0,-0.34065968,0.0,0.0,-0.15473609,-17.033018,1.0,1.1122913,0.9575303,1.0132787e-06,4.3004885e-08,1.075242,4.3004885e-08,1.0,1.0,1.0
1.1244,0.5,0.0,57146.36,9614.528,-1.5252331,-2.5772573e-08,0.5119914,0.5901668,-2.020827e-09,-0.09972592,0.97657895,-3.854552e-09,96.46476,0.0,271.93753,86.34204,-92.020584,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59195095,0.5918864,1.0203623,1.1751232,0.0,-112.14504,15.680281,-280.49905,8.5615,7.898737e-13,2.475739e-13,1.0203612,1.0203612,1.1751232,-0.060957152,1.0,1.0,-0.340802,0.0,0.0,-0.15473609,-17.040136,1.0,1.1751232,1.0203623,1.0132794e-06,4.3004913e-08,1.075442,4.3004913e-08,1.0,1.0,1.0
1.1246,0.5,0.0,57146.973,9614.685,-1.5252331,-2.5772573e-08,0.51198906,0.5901694,-2.0187831e-09,-0.099726364,0.97658336,-3.850688e-09,100.9088,0.0,281.88126,86.34204,-96.88513,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919536,0.591889,1.083194,1.2379551,0.0,-108.99562,8.086826,-270.3988,-11.482446,7.5992007e-13,4.0171582e-13,1.0831931,1.0831931,1.2379551,-0.060957413,1.0,1.0,-0.34094438,0.0,0.0,-0.15473609,-17.047255,1.0,1.2379551,1.083194,1.0132801e-06,4.3004945e-08,1.075642,4.3004945e-08,1.0,1.0,1.0
1.1248,0.5,0.0,57147.586,9614.841,-1.5252331,-2.5772573e-08,0.51198673,0.59017205,-2.0135604e-09,-0.09972682,0.97658783,-3.840761e-09,104.95463,0.0,290.7126,86.34204,-101.36736,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919562,0.59189165,1.1460259,1.300787,0.0,-105.416016,0.46139,-259.23132,-31.481255,7.299656e-13,5.313243e-13,1.146025,1.146025,1.300787,-0.060957685,1.0,1.0,-0.34108675,0.0,0.0,-0.15473607,-17.054373,1.0,1.300787,1.1460259,1.0132808e-06,4.3004974e-08,1.075842,4.3004974e-08,1.0,1.0,1.0
1.125,0.5,0.0,57148.2,9614.997,-1.5252331,-2.5772573e-08,0.5119844,0.5901747,-2.01654e-09,-0.09972725,0.97659224,-3.8464787e-09,108.58629,0.0,298.3967,86.34204,-105.44958,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919588,0.5918943,1.2088578,1.3636187,0.0,-101.42036,-7.165935,-247.0407,-51.356,7.0013017e-13,6.417862e-13,1.2088567,1.2088567,1.3636187,-0.06095797,1.0,1.0,-0.34122908,0.0,0.0,-0.15473607,-17.061491,1.0,1.3636187,1.2088578,1.0132813e-06,4.3004995e-08,1.076042,4.3004995e-08,1.0,1.0,1.0
1.1252,0.5,0.0,57148.812,9615.153,-1.5252331,-2.5772573e-08,0.5119821,0.5901773,-2.0243458e-09,-0.099727705,0.97659665,-3.861403e-09,111.78944,0.0,304.90323,86.34204,-109.11566,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59196144,0.59189695,1.2716897,1.4264506,0.0,-97.02439,-14.765047,-233.87498,-71.02824,6.7884343e-13,7.372651e-13,1.2716886,1.2716886,1.4264506,-0.060958236,1.0,1.0,-0.34137145,0.0,0.0,-0.15473607,-17.068607,1.0,1.4264506,1.2716897,1.0132813e-06,4.3004995e-08,1.076242,4.3004995e-08,1.0,1.0,1.0
1.1254,0.5,0.0,57149.426,9615.31,-1.5252331,-2.5772573e-08,0.51197976,0.5901799,-2.0320239e-09,-0.099728145,0.97660106,-3.8760843e-09,114.55143,0.0,310.20648,86.34204,-112.35115,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.591964,0.5918996,1.3345215,1.4892825,0.0,-92.245476,-22.305954,-219.78615,-90.42034,6.721044e-13,8.199876e-13,1.3345205,1.3345205,1.4892825,-0.060958512,1.0,1.0,-0.3415138,0.0,0.0,-0.15473607,-17.075726,1.0,1.4892825,1.3345215,1.0132813e-06,4.3004995e-08,1.076442,4.3004995e-08,1.0,1.0,1.0
1.1256,0.5,0.0,57150.04,9615.465,-1.5252331,-2.5772573e-08,0.5119775,0.5901825,-2.04582e-09,-0.09972859,0.9766055,-3.9024357e-09,116.86136,0.0,314.28555,86.34204,-115.143265,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919666,0.59190214,1.3973533,1.5521144,0.0,-87.10246,-29.758898,-204.82979,-109.45576,6.722103e-13,8.913132e-13,1.3973523,1.3973523,1.5521144,-0.060958777,1.0,1.0,-0.34165615,0.0,0.0,-0.15473607,-17.082844,1.0,1.5521144,1.3973533,1.0132813e-06,4.3004995e-08,1.076642,4.3004995e-08,1.0,1.0,1.0
1.1258,0.5,0.0,57150.652,9615.621,-1.5252331,-2.5772573e-08,0.51197517,0.5901851,-2.0461193e-09,-0.09972904,0.9766099,-3.9030414e-09,118.71011,0.0,317.1243,86.34204,-117.48099,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59196925,0.59190476,1.4601852,1.6149461,0.0,-81.615654,-37.094463,-189.06493,-128.05937,6.7340485e-13,9.532583e-13,1.4601842,1.4601842,1.6149461,-0.06095905,1.0,1.0,-0.3417985,0.0,0.0,-0.15473607,-17.089962,1.0,1.6149461,1.4601852,1.0132813e-06,4.3004995e-08,1.076842,4.3004995e-08,1.0,1.0,1.0
1.126,0.5,0.0,57151.26,9615.777,-1.5252331,-2.5772573e-08,0.51197284,0.5901877,-2.0542554e-09,-0.09972948,0.9766143,-3.918597e-09,120.090385,0.0,318.71152,86.34204,-119.35508,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919719,0.5919074,1.523017,1.677778,0.0,-75.806694,-44.283695,-172.55376,-146.15778,6.7400637e-13,1.005739e-12,1.523016,1.523016,1.677778,-0.060959324,1.0,1.0,-0.34194088,0.0,0.0,-0.15473606,-17.09708,1.0,1.677778,1.523017,1.0132813e-06,4.3004995e-08,1.077042,4.3004995e-08,1.0,1.0,1.0
1.1262,0.5,0.0,57151.875,9615.933,-1.5252331,-2.5772573e-08,0.5119705,0.59019035,-2.0550022e-09,-0.099729925,0.9766187,-3.9200567e-09,120.99673,0.0,319.04095,86.34204,-120.758156,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919745,0.59191,1.5858489,1.7406099,0.0,-69.6985,-51.298225,-155.36145,-163.6795,6.741162e-13,1.0494063e-12,1.5858479,1.5858479,1.7406099,-0.060959578,1.0,1.0,-0.34208325,0.0,0.0,-0.15473606,-17.104197,1.0,1.7406099,1.5858489,1.0132813e-06,4.3004995e-08,1.077242,4.3004995e-08,1.0,1.0,1.0
1.1264,0.5,0.0,57152.49,9616.088,-1.5252331,-2.5772573e-08,0.5119682,0.590193,-2.0701398e-09,-0.099730365,0.9766232,-3.9489687e-09,121.42556,0.0,318.11127,86.34204,-121.684654,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919771,0.5919127,1.6486808,1.8034418,0.0,-63.315193,-58.110363,-137.55585,-180.55542,6.740714e-13,1.0856513e-12,1.6486797,1.6486797,1.8034418,-0.060959864,1.0,1.0,-0.34222558,0.0,0.0,-0.15473606,-17.111315,1.0,1.8034418,1.6486808,1.0132813e-06,4.3004995e-08,1.077442,4.3004995e-08,1.0,1.0,1.0
1.1266,0.5,0.0,57153.1,9616.244,-1.5252331,-2.5772573e-08,0.5119659,0.5901956,-2.0775717e-09,-0.099730805,0.9766276,-3.9631813e-09,121.375175,0.0,315.92612,86.34204,-122.130936,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919797,0.5919153,1.7115126,1.8662736,0.0,-56.68195,-64.69323,-119.20722,-196.7189,6.740296e-13,1.1171615e-12,1.7115116,1.7115116,1.8662736,-0.060960133,1.0,1.0,-0.34236795,0.0,0.0,-0.15473606,-17.118433,1.0,1.8662736,1.7115126,1.0132813e-06,4.3004995e-08,1.077642,4.3004995e-08,1.0,1.0,1.0
1.1268,0.5,0.0,57153.71,9616.399,-1.5252331,-2.5772573e-08,0.5119636,0.5901982,-2.0787525e-09,-0.09973125,0.976632,-3.9654697e-09,120.84578,0.0,312.49414,86.34204,-122.095215,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919823,0.59191793,1.7743444,1.9291054,0.0,-49.824944,-71.020836,-100.38797,-212.10617,6.7401553e-13,1.1439072e-12,1.7743435,1.7743435,1.9291054,-0.060960393,1.0,1.0,-0.3425103,0.0,0.0,-0.15473606,-17.125551,1.0,1.9291054,1.7743444,1.0132813e-06,4.3004995e-08,1.077842,4.3004995e-08,1.0,1.0,1.0
1.127,0.5,0.0,57154.324,9616.555,-1.5252331,-2.5772573e-08,0.5119613,0.59020084,-2.089989e-09,-0.09973169,0.9766364,-3.986941e-09,119.83945,0.0,307.82886,86.34204,-121.57764,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919849,0.5919205,1.8371763,1.9919373,0.0,-42.771244,-77.06821,-81.17236,-226.6565,6.7401526e-13,1.1645265e-12,1.8371754,1.8371754,1.9919373,-0.060960673,1.0,1.0,-0.34265265,0.0,0.0,-0.15473604,-17.13267,1.0,1.9919373,1.8371763,1.0132813e-06,4.3004995e-08,1.078042,4.3004995e-08,1.0,1.0,1.0
1.1272,0.5,0.0,57154.938,9616.71,-1.5252331,-2.5772573e-08,0.51195896,0.5902034,-2.0930482e-09,-0.099732146,0.9766408,-3.9928127e-09,118.36016,0.0,301.94867,86.34204,-120.580246,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59198755,0.5919231,1.9000082,2.054769,0.0,-35.54868,-82.81148,-61.63623,-240.31244,6.7401754e-13,1.1798044e-12,1.9000071,1.9000071,2.054769,-0.060960945,1.0,1.0,-0.342795,0.0,0.0,-0.15473604,-17.139786,1.0,2.054769,1.9000082,1.0132813e-06,4.3004995e-08,1.078242,4.3004995e-08,1.0,1.0,1.0
1.1274,0.5,0.0,57155.547,9616.865,-1.5252331,-2.5772573e-08,0.51195663,0.590206,-2.1066813e-09,-0.099732585,0.97664523,-4.018856e-09,116.41374,0.0,294.87674,86.34204,-119.10697,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919901,0.59192574,1.9628401,2.117601,0.0,-28.185759,-88.22798,-41.856674,-253.02008,6.7401873e-13,1.1910183e-12,1.962839,1.962839,2.117601,-0.060961217,1.0,1.0,-0.34293738,0.0,0.0,-0.15473604,-17.146904,1.0,2.117601,1.9628401,1.0132813e-06,4.3004995e-08,1.078442,4.3004995e-08,1.0,1.0,1.0
1.1276,0.5,0.0,57156.16,9617.0205,-1.5252331,-2.5772573e-08,0.5119543,0.59020865,-2.1039186e-09,-0.09973303,0.97664964,-4.0136223e-09,114.00787,0.0,286.64102,86.34204,-117.16361,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59199274,0.59192836,2.025672,2.1804328,0.0,-20.711536,-93.29634,-21.911753,-264.72928,6.74019e-13,1.2009165e-12,2.0256708,2.0256708,2.1804328,-0.060961485,1.0,1.0,-0.34307972,0.0,0.0,-0.15473604,-17.154022,1.0,2.1804328,2.025672,1.0132813e-06,4.3004995e-08,1.078642,4.3004995e-08,1.0,1.0,1.0
1.1278,0.5,0.0,57156.77,9617.175,-1.5252331,-2.5772573e-08,0.51195204,0.5902113,-2.1094788e-09,-0.09973347,0.97665405,-4.024266e-09,111.15205,0.0,277.274,86.34204,-114.75785,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59199536,0.591931,2.0885038,2.2432647,0.0,-13.155507,-97.99654,-1.8801774,-275.39383,6.7401895e-13,1.2084623e-12,2.0885026,2.0885026,2.2432647,-0.060961768,1.0,1.0,-0.34322208,0.0,0.0,-0.15473604,-17.16114,1.0,2.2432647,2.0885038,1.0132813e-06,4.3004995e-08,1.078842,4.3004995e-08,1.0,1.0,1.0
1.128,0.5,0.0,57157.383,9617.33,-1.5252331,-2.5772573e-08,0.5119497,0.5902139,-2.1164395e-09,-0.09973393,0.97665846,-4.037581e-09,107.85752,0.0,266.8126,86.34204,-111.89916,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5919979,0.5919336,2.1513357,2.3060966,0.0,-5.5474916,-102.31003,18.158997,-284.9716,6.7401884e-13,1.213064e-12,2.1513345,2.1513345,2.3060966,-0.060962033,1.0,1.0,-0.34336445,0.0,0.0,-0.15473604,-17.168257,1.0,2.3060966,2.1513357,1.0132813e-06,4.3004995e-08,1.079042,4.3004995e-08,1.0,1.0,1.0
1.1282,0.5,0.0,57157.992,9617.485,-1.5252331,-2.5772573e-08,0.5119474,0.59021646,-2.1223736e-09,-0.09973435,0.9766629,-4.0489385e-09,104.1373,0.0,255.29811,86.34204,-108.59884,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59200054,0.59193623,2.2141674,2.3689284,0.0,2.0824842,-106.21979,38.126682,-293.42477,6.7401884e-13,1.21533e-12,2.2141664,2.2141664,2.3689284,-0.060962293,1.0,1.0,-0.3435068,0.0,0.0,-0.15473603,-17.175375,1.0,2.3689284,2.2141674,1.0132813e-06,4.3004995e-08,1.079242,4.3004995e-08,1.0,1.0,1.0
1.1284,0.5,0.0,57158.6,9617.64,-1.5266155,1.0401124e-07,0.51194507,0.5902191,-2.12738e-09,-0.099734806,0.9766672,-4.058526e-09,100.006065,0.0,242.77597,86.34204,-104.86989,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59200317,0.59193885,2.2769992,2.4317603,0.0,9.7043085,-109.71037,57.944077,-300.72003,6.7401884e-13,1.2158137e-12,2.2769983,2.2769983,2.4317603,-0.060962576,1.0,1.0,-0.34364915,0.0,0.0,-0.15473603,-17.182493,1.0,2.4317603,2.2769992,1.0132813e-06,4.3004995e-08,1.079442,4.3004995e-08,1.0,1.0,1.0
1.1286,0.5,0.0,57159.215,9617.795,-1.5266155,1.0401124e-07,0.5119428,0.5902217,-2.1294944e-09,-0.09973524,0.97667164,-4.062596e-09,95.48011,0.0,229.29558,86.34204,-100.72703,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5920058,0.5919415,2.339831,2.4945922,0.0,17.287903,-112.76801,77.53297,-306.82855,6.7401884e-13,1.2151187e-12,2.3398302,2.3398302,2.4945922,-0.06096284,1.0,1.0,-0.3437915,0.0,0.0,-0.15473603,-17.189611,1.0,2.4945922,2.339831,1.0132813e-06,4.3004995e-08,1.079642,4.3004995e-08,1.0,1.0,1.0
1.1288,0.5,0.0,57159.824,9617.949,-1.5266155,1.0401124e-07,0.5119405,0.5902243,-2.1328381e-09,-0.099735685,0.97667605,-4.0690122e-09,90.5773,0.0,214.91016,86.34204,-96.18661,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59200835,0.5919441,2.402663,2.557424,0.0,24.803335,-115.38064,96.81604,-311.7262,6.7401884e-13,1.2129887e-12,2.402662,2.402662,2.557424,-0.060963113,1.0,1.0,-0.34393388,0.0,0.0,-0.15473603,-17.19673,1.0,2.557424,2.402663,1.0132813e-06,4.3004995e-08,1.079842,4.3004995e-08,1.0,1.0,1.0
1.129,0.5,0.0,57160.438,9618.104,-1.5266155,1.0401124e-07,0.51193815,0.59022695,-2.1371183e-09,-0.099736124,0.97668046,-4.0772146e-09,85.31698,0.0,199.67644,86.34204,-91.26655,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.592011,0.5919467,2.4654949,2.620256,0.0,32.220947,-117.537926,115.7172,-315.39365,6.7401884e-13,1.2090739e-12,2.465494,2.465494,2.620256,-0.060963385,1.0,1.0,-0.34407622,0.0,0.0,-0.15473603,-17.203846,1.0,2.620256,2.4654949,1.0132813e-06,4.3004995e-08,1.080042,4.3004995e-08,1.0,1.0,1.0
1.1292,0.5,0.0,57161.047,9618.258,-1.5266155,1.0401124e-07,0.51193583,0.5902296,-2.1299196e-09,-0.09973657,0.97668487,-4.063517e-09,79.7199,0.0,183.65456,86.34204,-85.986244,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5920136,0.59194934,2.5283267,2.6830876,0.0,39.51146,-119.23136,134.16183,-317.8164,6.7401884e-13,1.2038636e-12,2.5283258,2.5283258,2.6830876,-0.060963668,1.0,1.0,-0.34421858,0.0,0.0,-0.15473601,-17.210964,1.0,2.6830876,2.5283267,1.0132813e-06,4.3004995e-08,1.080242,4.3004995e-08,1.0,1.0,1.0
1.1294,0.5,0.0,57161.656,9618.412,-1.5266155,1.0401124e-07,0.51193357,0.59023213,-2.1332238e-09,-0.09973702,0.9766893,-4.069858e-09,73.80815,0.0,166.90773,86.34204,-80.366554,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59201616,0.5919519,2.5911586,2.7459195,0.0,46.646107,-120.454254,152.07716,-318.9849,6.7401884e-13,1.1977375e-12,2.5911577,2.5911577,2.7459195,-0.060963925,1.0,1.0,-0.34436095,0.0,0.0,-0.15473601,-17.218082,1.0,2.7459195,2.5911586,1.0132813e-06,4.3004995e-08,1.080442,4.3004995e-08,1.0,1.0,1.0
1.1296,0.5,0.0,57162.266,9618.566,-1.5266155,1.0401124e-07,0.51193124,0.59023476,-2.1320794e-09,-0.09973747,0.9766937,-4.067711e-09,67.605064,0.0,149.50203,86.34204,-74.429634,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5920188,0.5919545,2.6539905,2.8087513,0.0,53.59672,-121.20178,169.39246,-318.8945,6.7401884e-13,1.1921748e-12,2.6539896,2.6539896,2.8087513,-0.0609642,1.0,1.0,-0.34450328,0.0,0.0,-0.15473601,-17.2252,1.0,2.8087513,2.6539905,1.0132813e-06,4.3004995e-08,1.080642,4.3004995e-08,1.0,1.0,1.0
1.1298,0.5,0.0,57162.875,9618.721,-1.5266155,1.0401124e-07,0.5119289,0.5902374,-2.137488e-09,-0.09973791,0.9766981,-4.0780668e-09,61.135113,0.0,131.50616,86.34204,-68.19893,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5920214,0.59195715,2.7168224,2.8715832,0.0,60.335876,-121.470985,186.0394,-317.54556,6.7401884e-13,1.1856575e-12,2.7168212,2.7168212,2.8715832,-0.060964465,1.0,1.0,-0.34464565,0.0,0.0,-0.15473601,-17.232319,1.0,2.8715832,2.7168224,1.0132813e-06,4.3004995e-08,1.080842,4.3004995e-08,1.0,1.0,1.0
1.13,0.5,0.0,57163.49,9618.875,-1.5266155,1.0401124e-07,0.51192665,0.59023994,-2.1377136e-09,-0.099738345,0.97670245,-4.078534e-09,54.423832,0.0,112.99115,86.34204,-61.69901,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59202397,0.5919598,2.7796543,2.934415,0.0,66.83697,-121.2608,201.95227,-314.94342,6.7401884e-13,1.1773068e-12,2.779653,2.779653,2.934415,-0.06096475,1.0,1.0,-0.344788,0.0,0.0,-0.15473601,-17.239435,1.0,2.934415,2.7796543,1.0132813e-06,4.3004995e-08,1.081042,4.3004995e-08,1.0,1.0,1.0
1.1302,0.5,0.0,57164.098,9619.029,-1.5266155,1.0401124e-07,0.5119243,0.59024256,-2.1352011e-09,-0.099738784,0.97670686,-4.0737773e-09,47.497704,0.0,94.03004,86.34204,-54.955536,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5920266,0.5919624,2.842486,2.997247,0.0,73.07435,-120.57205,217.06827,-311.0983,6.7401884e-13,1.1682934e-12,2.842485,2.842485,2.997247,-0.060965,1.0,1.0,-0.34493038,0.0,0.0,-0.15473601,-17.246553,1.0,2.997247,2.842486,1.0132813e-06,4.3004995e-08,1.081242,4.3004995e-08,1.0,1.0,1.0
1.1304,0.5,0.0,57164.707,9619.183,-1.5266155,1.0401124e-07,0.511922,0.5902452,-2.1288917e-09,-0.09973923,0.9767113,-4.061776e-09,40.384064,0.0,74.69766,86.34204,-47.99512,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.59202915,0.59196496,2.9053178,3.0600789,0.0,79.023384,-119.40745,231.32771,-306.0254,6.7401884e-13,1.1587236e-12,2.9053168,2.9053168,3.0600789,-0.06096528,1.0,1.0,-0.34507272,0.0,0.0,-0.154736,-17.253672,1.0,3.0600789,2.9053178,1.0132813e-06,4.3004995e-08,1.081442,4.3004995e-08,1.0,1.0,1.0
1.1306,0.5,0.0,57165.316,9619.337,-1.5266155,1.0401124e-07,0.51191974,0.59024775,-2.1304314e-09,-0.09973967,0.9767157,-4.06475e-09,33.11098,0.0,55.070312,86.34204,-40.845226,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5920318,0.5919676,2.9681497,3.1229107,0.0,84.66061,-117.77159,244.67435,-299.74466,6.7401884e-13,1.1492109e-12,2.9681487,2.9681487,3.1229107,-0.06096555,1.0,1.0,-0.34521508,0.0,0.0,-0.154736,-17.26079,1.0,3.1229107,2.9681497,1.0132813e-06,4.3004995e-08,1.081642,4.3004995e-08,1.0,1.0,1.0
1.1308,0.5,0.0,57165.926,9619.49,-1.5266155,1.0401124e-07,0.5119174,0.5902504,-2.1324769e-09,-0.0997401,0.9767201,-4.0686894e-09,25.70716,0.0,35.225456,86.34204,-33.53407,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.49422,1.0,0.5920344,0.5919702,3.0309815,3.1857426,0.0,89.96376,-115.67092,257.05548,-292.28094,6.7401884e-13,1.1415423e-12,3.0309806,3.0309806,3.1857426,-0.060965814,1.0,1.0,-0.34535745,0.0,0.0,-0.154736,-17.267908,1.0,3.1857426,3.0309815,1.0132813e-06,4.3004995e-08,1.081842,4.3004995e-08,1.0,1.0,1.0
1.131,0.5,0.0,57166.535,9619.645,-1.5266155,1.0401124e-07,0.5119151,0.590253,-2.1344062e-09,-0.099740565,0.97672445,-4.0724073e-09,18.20182,0.0,15.241402,86.38086,-26.090506,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59203696,0.5919728,3.0938134,3.2485743,0.0,94.91191,-113.11373,268.42224,-283.66364,6.7401884e-13,1.1333529e-12,3.0938125,3.0938125,3.2485743,-0.060966086,1.0,1.0,-0.34549978,0.0,0.0,-0.154736,-17.275024,1.0,3.2485743,3.0938134,1.0132813e-06,4.3004995e-08,1.082042,4.3004995e-08,1.0,1.0,1.0
1.1312,0.5,0.0,57167.145,9619.798,-1.5266155,1.0401124e-07,0.5119128,0.5902556,-2.1315383e-09,-0.099741,0.97672886,-4.0669716e-09,10.624579,0.0,-4.8029804,86.38086,-18.543907,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5920396,0.59197545,3.1566453,3.3114061,0.0,99.48553,-110.11011,278.72974,-273.92676,6.7401884e-13,1.1231148e-12,3.1566443,3.1566443,3.3114061,-0.06096636,1.0,1.0,-0.34564215,0.0,0.0,-0.154736,-17.282143,1.0,3.3114061,3.1566453,1.0132813e-06,4.3004995e-08,1.082242,4.3004995e-08,1.0,1.0,1.0
1.1314,0.5,0.0,57167.754,9619.951,-1.5266155,1.0401124e-07,0.5119105,0.5902582,-2.128291e-09,-0.099741444,0.97673327,-4.0608126e-09,3.0053403,0.0,-24.828585,86.38086,-10.924058,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59204215,0.5919781,3.2194772,3.374238,0.0,103.666565,-106.671906,287.93732,-263.10873,6.7401884e-13,1.1122869e-12,3.2194762,3.2194762,3.374238,-0.06096663,1.0,1.0,-0.34578452,0.0,0.0,-0.15473598,-17.28926,1.0,3.374238,3.2194772,1.0132813e-06,4.3004995e-08,1.082442,4.3004995e-08,1.0,1.0,1.0
1.1316,0.5,0.0,57168.363,9620.1045,-1.5266155,1.0401124e-07,0.5119082,0.5902608,-2.1262492e-09,-0.09974189,0.9767376,-4.0569534e-09,-4.625827,0.0,-44.75638,86.38086,-3.2610292,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5920448,0.59198064,3.282309,3.43707,0.0,107.43851,-102.81268,296.0086,-251.25223,6.7401884e-13,1.1010571e-12,3.282308,3.282308,3.43707,-0.0609669,1.0,1.0,-0.34592685,0.0,0.0,-0.15473598,-17.29638,1.0,3.43707,3.282309,1.0132813e-06,4.3004995e-08,1.082642,4.3004995e-08,1.0,1.0,1.0
1.1318,0.5,0.0,57168.973,9620.258,-1.5266155,1.0401124e-07,0.5119059,0.59026337,-2.1144164e-09,-0.09974232,0.976742,-4.0344124e-09,-12.238805,0.0,-64.50771,86.38086,4.414937,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5920474,0.59198326,3.345141,3.4999018,0.0,110.786476,-98.54767,302.91174,-238.40404,6.7401884e-13,1.0900227e-12,3.3451397,3.3451397,3.4999018,-0.060967166,1.0,1.0,-0.34606922,0.0,0.0,-0.15473598,-17.303497,1.0,3.4999018,3.345141,1.0132813e-06,4.3004995e-08,1.082842,4.3004995e-08,1.0,1.0,1.0
1.132,0.5,0.0,57169.582,9620.411,-1.5266155,1.0401124e-07,0.5119036,0.590266,-2.1113489e-09,-0.09974277,0.97674644,-4.0285957e-09,-19.803549,0.0,-84.00465,86.38086,12.073547,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59204996,0.5919859,3.4079728,3.5627337,0.0,113.69724,-93.89369,308.6195,-224.61485,6.7401884e-13,1.0800025e-12,3.4079716,3.4079716,3.5627337,-0.060967434,1.0,1.0,-0.34621158,0.0,0.0,-0.15473598,-17.310614,1.0,3.5627337,3.4079728,1.0132813e-06,4.3004995e-08,1.083042,4.3004995e-08,1.0,1.0,1.0
1.1322,0.5,0.0,57170.188,9620.564,-1.5266155,1.0401124e-07,0.51190126,0.5902686,-2.1092572e-09,-0.09974321,0.9767508,-4.0246406e-09,-27.290203,0.0,-103.17021,86.38086,19.684576,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5920526,0.5919885,3.4708047,3.6255655,0.0,116.159325,-88.86912,313.1093,-209.9391,6.7401884e-13,1.0713255e-12,3.4708035,3.4708035,3.6255655,-0.060967702,1.0,1.0,-0.34635392,0.0,0.0,-0.15473598,-17.317732,1.0,3.6255655,3.4708047,1.0132813e-06,4.3004995e-08,1.083242,4.3004995e-08,1.0,1.0,1.0
1.1324,0.5,0.0,57170.797,9620.718,-1.5266155,1.0401124e-07,0.511899,0.5902712,-2.1072033e-09,-0.09974364,0.9767552,-4.0207575e-09,-34.66922,0.0,-121.92879,86.38086,27.217985,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59205514,0.59199107,3.5336363,3.6883974,0.0,118.162994,-83.493774,316.36346,-194.43468,6.7401884e-13,1.0618055e-12,3.5336354,3.5336354,3.6883974,-0.06096798,1.0,1.0,-0.34649628,0.0,0.0,-0.15473598,-17.32485,1.0,3.6883974,3.5336363,1.0132813e-06,4.3004995e-08,1.083442,4.3004995e-08,1.0,1.0,1.0
1.1326,0.5,0.0,57171.406,9620.871,-1.5266155,1.0401124e-07,0.51189667,0.5902738,-2.1026965e-09,-0.09974408,0.9767596,-4.0121946e-09,-41.91148,0.0,-140.20633,86.38086,34.644043,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59205776,0.5919937,3.5964682,3.7512293,0.0,119.70035,-77.78887,318.3691,-178.16277,6.7401884e-13,1.0525817e-12,3.5964673,3.5964673,3.7512293,-0.060968257,1.0,1.0,-0.34663865,0.0,0.0,-0.15473597,-17.331968,1.0,3.7512293,3.5964682,1.0132813e-06,4.3004995e-08,1.083642,4.3004995e-08,1.0,1.0,1.0
1.1328,0.5,0.0,57172.016,9621.023,-1.5266155,1.0401124e-07,0.5118944,0.59027636,-2.0952988e-09,-0.09974453,0.97676396,-3.9981147e-09,-48.988396,0.0,-157.9307,86.38086,41.93344,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5920603,0.5919963,3.6593,3.814061,0.0,120.76531,-71.77692,319.1183,-161.18758,6.7401884e-13,1.0431554e-12,3.6592991,3.6592991,3.814061,-0.06096853,1.0,1.0,-0.34678102,0.0,0.0,-0.15473597,-17.339087,1.0,3.814061,3.6593,1.0132813e-06,4.3004995e-08,1.083842,4.3004995e-08,1.0,1.0,1.0
1.133,0.5,0.0,57172.62,9621.177,-1.5266155,1.0401124e-07,0.5118921,0.590279,-2.0998265e-09,-0.09974495,0.9767684,-4.00679e-09,-55.87204,0.0,-175.03194,86.38086,49.05741,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59206295,0.59199893,3.722132,3.8768928,0.0,121.353676,-65.481636,318.60806,-143.57611,6.7401884e-13,1.0340827e-12,3.722131,3.722131,3.8768928,-0.060968794,1.0,1.0,-0.34692335,0.0,0.0,-0.15473597,-17.346203,1.0,3.8768928,3.722132,1.0132813e-06,4.3004995e-08,1.084042,4.3004995e-08,1.0,1.0,1.0
1.1332,0.5,0.0,57173.23,9621.329,-1.5266155,1.0401124e-07,0.5118898,0.59028155,-2.1044892e-09,-0.099745415,0.9767728,-4.0157233e-09,-62.53524,0.0,-191.44255,86.38086,55.987835,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5920655,0.5920015,3.7849638,3.9397247,0.0,121.46311,-58.92787,316.84042,-125.39785,6.7401884e-13,1.0244241e-12,3.784963,3.784963,3.9397247,-0.06096906,1.0,1.0,-0.34706572,0.0,0.0,-0.15473597,-17.353321,1.0,3.9397247,3.7849638,1.0132813e-06,4.3004995e-08,1.084242,4.3004995e-08,1.0,1.0,1.0
1.1334,0.5,0.0,57173.84,9621.481,-1.5266155,1.0401124e-07,0.5118875,0.59028417,-2.1074007e-09,-0.09974584,0.97677714,-4.021315e-09,-68.9517,0.0,-207.09778,86.38086,62.69736,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59206814,0.5920041,3.8477957,4.002557,0.0,121.09319,-52.14149,313.82233,-106.72454,6.7401884e-13,1.0148246e-12,3.8477948,3.8477948,4.002557,-0.060969338,1.0,1.0,-0.34720808,0.0,0.0,-0.15473597,-17.36044,1.0,4.002557,3.8477957,1.0132813e-06,4.3004995e-08,1.084442,4.3004995e-08,1.0,1.0,1.0
