Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.1336,0.5,0.0,57174.445,9621.635,-1.5266155,1.0401124e-07,0.51188517,0.5902868,-2.1096553e-09,-0.099746294,0.97678155,-4.025653e-09,-75.0961,0.0,-221.93582,86.38086,69.15951,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5920707,0.59200674,3.9106276,4.0653887,0.0,120.24537,-45.14927,309.5657,-87.629875,6.7401884e-13,1.0062179e-12,3.9106266,3.9106266,4.0653887,-0.060969595,1.0,1.0,-0.34735042,0.0,0.0,-0.15473597,-17.367558,1.0,4.0653887,3.9106276,1.0132813e-06,4.3004995e-08,1.084642,4.3004995e-08,1.0,1.0,1.0
1.1338,0.5,0.0,57175.055,9621.787,-1.5266155,1.0401124e-07,0.5118829,0.59028935,-2.1013664e-09,-0.09974674,0.9767859,-4.0098724e-09,-80.944176,0.0,-235.8981,86.38086,75.34877,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5920733,0.5920093,3.9734595,4.12822,0.0,118.92297,-37.9788,304.0873,-68.1892,6.7401884e-13,9.967947e-13,3.9734583,3.9734583,4.12822,-0.060969863,1.0,1.0,-0.34749278,0.0,0.0,-0.15473595,-17.374676,1.0,4.12822,3.9734595,1.0132813e-06,4.3004995e-08,1.084842,4.3004995e-08,1.0,1.0,1.0
1.134,0.5,0.0,57175.664,9621.939,-1.5266155,1.0401124e-07,0.5118806,0.590292,-2.103505e-09,-0.09974718,0.9767903,-4.013989e-09,-86.472855,0.0,-248.92953,86.38086,81.240715,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5920759,0.5920119,4.036291,4.191052,0.0,117.13124,-30.658384,297.40878,-48.479237,6.7401884e-13,9.853112e-13,4.03629,4.03629,4.191052,-0.060970135,1.0,1.0,-0.34763515,0.0,0.0,-0.15473595,-17.381792,1.0,4.191052,4.036291,1.0132813e-06,4.3004995e-08,1.085042,4.3004995e-08,1.0,1.0,1.0
1.1342,0.5,0.0,57176.27,9622.092,-1.5266155,1.0401124e-07,0.5118783,0.5902946,-2.1063031e-09,-0.09974762,0.97679466,-4.0193653e-09,-91.66031,0.0,-260.97864,86.38086,86.812096,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5920785,0.59201455,4.099123,4.253884,0.0,114.87722,-23.21691,289.55643,-28.577778,6.7401884e-13,9.731828e-13,4.099122,4.099122,4.253884,-0.06097041,1.0,1.0,-0.3477775,0.0,0.0,-0.15473595,-17.38891,1.0,4.253884,4.099123,1.0132813e-06,4.3004995e-08,1.085242,4.3004995e-08,1.0,1.0,1.0
1.1344,0.5,0.0,57176.88,9622.244,-1.5266155,1.0401124e-07,0.511876,0.59029716,-2.113515e-09,-0.09974806,0.9767991,-4.033163e-09,-96.48607,0.0,-271.99792,86.38086,92.04091,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59208107,0.5920171,4.161955,4.3167157,0.0,112.16981,-15.683741,280.56128,-8.563357,6.7401884e-13,9.618732e-13,4.161954,4.161954,4.3167157,-0.06097067,1.0,1.0,-0.34791985,0.0,0.0,-0.15473595,-17.396029,1.0,4.3167157,4.161955,1.0132813e-06,4.3004995e-08,1.085442,4.3004995e-08,1.0,1.0,1.0
1.1346,0.5,0.0,57177.484,9622.396,-1.5266155,1.0401124e-07,0.5118737,0.5902998,-2.119618e-09,-0.09974849,0.9768034,-4.044846e-09,-100.93108,0.0,-281.94382,86.38086,96.90653,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5920837,0.59201974,4.2247868,4.3795476,0.0,109.01969,-8.088609,270.45877,11.485036,6.7401884e-13,9.50435e-13,4.224786,4.224786,4.3795476,-0.06097094,1.0,1.0,-0.34806222,0.0,0.0,-0.15473595,-17.403147,1.0,4.3795476,4.2247868,1.0132813e-06,4.3004995e-08,1.085642,4.3004995e-08,1.0,1.0,1.0
1.1348,0.5,0.0,57178.09,9622.548,-1.5266155,1.0401124e-07,0.5118714,0.59030235,-2.125594e-09,-0.099748924,0.97680783,-4.056286e-09,-104.9778,0.0,-290.7771,86.38086,101.38974,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59208626,0.59202236,4.2876186,4.4423795,0.0,105.43929,-0.46148872,259.28882,31.48828,6.7401884e-13,9.399575e-13,4.2876177,4.2876177,4.4423795,-0.060971223,1.0,1.0,-0.34820458,0.0,0.0,-0.15473594,-17.410265,1.0,4.4423795,4.2876186,1.0132813e-06,4.3004995e-08,1.085842,4.3004995e-08,1.0,1.0,1.0
1.135,0.5,0.0,57178.7,9622.7,-1.5266155,1.0401124e-07,0.51186913,0.5903049,-2.1222122e-09,-0.09974939,0.9768122,-4.0498684e-09,-108.61026,0.0,-298.4629,86.38086,105.472855,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5920888,0.592025,4.3504505,4.5052114,0.0,101.44274,7.16752,247.09546,51.367428,6.7401884e-13,9.29733e-13,4.3504496,4.3504496,4.5052114,-0.060971487,1.0,1.0,-0.34834692,0.0,0.0,-0.15473594,-17.417381,1.0,4.5052114,4.3504505,1.0132813e-06,4.3004995e-08,1.086042,4.3004995e-08,1.0,1.0,1.0
1.1352,0.5,0.0,57179.305,9622.853,-1.5266155,1.0401124e-07,0.5118668,0.59030753,-2.1259894e-09,-0.099749826,0.9768166,-4.0571133e-09,-111.81411,0.0,-304.97083,86.38086,109.13975,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59209144,0.59202754,4.4132824,4.568043,0.0,97.0458,14.768309,233.9268,71.04403,6.7401884e-13,9.198905e-13,4.4132814,4.4132814,4.568043,-0.060971748,1.0,1.0,-0.34848928,0.0,0.0,-0.15473594,-17.4245,1.0,4.568043,4.4132824,1.0132813e-06,4.3004995e-08,1.086242,4.3004995e-08,1.0,1.0,1.0
1.1354,0.5,0.0,57179.914,9623.004,-1.5266155,1.0401124e-07,0.51186454,0.59031016,-2.1274118e-09,-0.099750265,0.97682095,-4.0598644e-09,-114.576706,0.0,-310.27527,86.38086,112.375946,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.592094,0.5920301,4.4761143,4.630875,0.0,92.26582,22.31088,219.83484,90.44042,6.7401884e-13,9.099058e-13,4.4761133,4.4761133,4.630875,-0.060972013,1.0,1.0,-0.34863165,0.0,0.0,-0.15473594,-17.431618,1.0,4.630875,4.4761143,1.0132813e-06,4.3004995e-08,1.086442,4.3004995e-08,1.0,1.0,1.0
1.1356,0.5,0.0,57180.52,9623.156,-1.5266155,1.0401124e-07,0.5118622,0.5903127,-2.119354e-09,-0.0997507,0.97682536,-4.044523e-09,-116.887146,0.0,-314.35522,86.38086,115.16867,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5920966,0.59203273,4.538946,4.693707,0.0,87.12167,29.765467,204.87515,109.480064,6.7401884e-13,9.0098664e-13,4.538945,4.538945,4.693707,-0.060972277,1.0,1.0,-0.348774,0.0,0.0,-0.15473594,-17.438736,1.0,4.693707,4.538946,1.0132813e-06,4.3004995e-08,1.086642,4.3004995e-08,1.0,1.0,1.0
1.1358,0.5,0.0,57181.125,9623.308,-1.5266155,1.0401124e-07,0.51185995,0.59031534,-2.1195046e-09,-0.099751145,0.9768297,-4.0448467e-09,-118.7363,0.0,-317.19458,86.38086,117.506905,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5920992,0.59203535,4.601778,4.756539,0.0,81.63365,37.102646,189.10678,128.0878,6.7401884e-13,8.9427874e-13,4.601777,4.601777,4.756539,-0.06097256,1.0,1.0,-0.34891635,0.0,0.0,-0.15473594,-17.445852,1.0,4.756539,4.601778,1.0132813e-06,4.3004995e-08,1.086842,4.3004995e-08,1.0,1.0,1.0
1.136,0.5,0.0,57181.73,9623.459,-1.5266155,1.0401124e-07,0.5118576,0.5903179,-2.1180782e-09,-0.09975157,0.97683406,-4.042161e-09,-120.11687,0.0,-318.78214,86.38086,119.38141,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5921018,0.5920379,4.66461,4.8193707,0.0,75.82341,44.293465,172.59195,146.19019,6.7401884e-13,8.858243e-13,4.664609,4.664609,4.8193707,-0.060972832,1.0,1.0,-0.34905872,0.0,0.0,-0.15473592,-17.45297,1.0,4.8193707,4.66461,1.0132813e-06,4.3004995e-08,1.087042,4.3004995e-08,1.0,1.0,1.0
1.1362,0.5,0.0,57182.34,9623.61,-1.5266155,1.0401124e-07,0.51185536,0.5903205,-2.1100472e-09,-0.09975201,0.97683847,-4.0268704e-09,-121.02341,0.0,-319.11163,86.38086,120.78478,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5921044,0.59204054,4.727442,4.8822026,0.0,69.71387,51.309536,155.39583,163.71579,6.7401884e-13,8.7572766e-13,4.727441,4.727441,4.8822026,-0.060973093,1.0,1.0,-0.34920105,0.0,0.0,-0.15473592,-17.460089,1.0,4.8822026,4.727442,1.0132813e-06,4.3004995e-08,1.087242,4.3004995e-08,1.0,1.0,1.0
1.1364,0.5,0.0,57182.945,9623.762,-1.5266155,1.0401124e-07,0.51185304,0.5903231,-2.1176347e-09,-0.09975246,0.9768428,-4.041387e-09,-121.452324,0.0,-318.18173,86.38086,121.71149,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59210694,0.59204316,4.7902737,4.9450345,0.0,63.329147,58.123177,137.58627,180.59544,6.7401884e-13,8.634685e-13,4.7902727,4.7902727,4.9450345,-0.06097336,1.0,1.0,-0.34934342,0.0,0.0,-0.15473592,-17.467207,1.0,4.9450345,4.7902737,1.0132813e-06,4.3004995e-08,1.087442,4.3004995e-08,1.0,1.0,1.0
1.1366,0.5,0.0,57183.55,9623.913,-1.5266155,1.0401124e-07,0.5118508,0.59032565,-2.1212951e-09,-0.0997529,0.97684723,-4.048409e-09,-121.401924,0.0,-315.9961,86.38086,122.15786,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59210956,0.5920457,4.8531055,5.0078664,0.0,56.69444,64.70749,119.23358,196.7625,6.7401884e-13,8.508321e-13,4.8531046,4.8531046,5.0078664,-0.060973633,1.0,1.0,-0.34948578,0.0,0.0,-0.15473592,-17.474325,1.0,5.0078664,4.8531055,1.0132813e-06,4.3004995e-08,1.087642,4.3004995e-08,1.0,1.0,1.0
1.1368,0.5,0.0,57184.156,9624.064,-1.5266155,1.0401124e-07,0.5118485,0.5903283,-2.1181787e-09,-0.09975334,0.9768516,-4.0424974e-09,-120.872406,0.0,-312.56332,86.38086,122.12212,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5921121,0.59204835,4.9159374,5.0706983,0.0,49.835922,71.03648,100.41016,212.15317,6.7401884e-13,8.4096017e-13,4.9159365,4.9159365,5.0706983,-0.06097391,1.0,1.0,-0.34962815,0.0,0.0,-0.15473592,-17.481441,1.0,5.0706983,4.9159374,1.0132813e-06,4.3004995e-08,1.087842,4.3004995e-08,1.0,1.0,1.0
1.137,0.5,0.0,57184.76,9624.216,-1.5266155,1.0401124e-07,0.5118462,0.59033084,-2.118871e-09,-0.09975378,0.97685593,-4.043855e-09,-119.86585,0.0,-307.89697,86.38086,121.60443,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5921147,0.5920509,4.9787693,5.13353,0.0,42.780663,77.08519,81.190285,226.7067,6.7401884e-13,8.3213135e-13,4.978768,4.978768,5.13353,-0.060974162,1.0,1.0,-0.3497705,0.0,0.0,-0.15473591,-17.48856,1.0,5.13353,4.9787693,1.0132813e-06,4.3004995e-08,1.088042,4.3004995e-08,1.0,1.0,1.0
1.1372,0.5,0.0,57185.367,9624.367,-1.5266155,1.0401124e-07,0.5118439,0.59033346,-2.1130266e-09,-0.09975423,0.97686034,-4.032737e-09,-118.38623,0.0,-302.01547,86.38086,120.60681,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5921173,0.59205353,5.041601,5.196362,0.0,35.556507,82.82972,61.64983,240.36565,6.7401884e-13,8.217291e-13,5.0415998,5.0415998,5.196362,-0.06097444,1.0,1.0,-0.34991285,0.0,0.0,-0.15473591,-17.495678,1.0,5.196362,5.041601,1.0132813e-06,4.3004995e-08,1.088242,4.3004995e-08,1.0,1.0,1.0
1.1374,0.5,0.0,57185.973,9624.519,-1.5266155,1.0401124e-07,0.5118416,0.590336,-2.115025e-09,-0.099754654,0.9768647,-4.036587e-09,-116.43938,0.0,-294.942,86.38086,119.13321,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5921199,0.5920561,5.104433,5.259194,0.0,28.191963,88.24741,41.865894,253.0761,6.7401884e-13,8.1069195e-13,5.1044316,5.1044316,5.259194,-0.060974706,1.0,1.0,-0.35005522,0.0,0.0,-0.15473591,-17.502796,1.0,5.259194,5.104433,1.0132813e-06,4.3004995e-08,1.088442,4.3004995e-08,1.0,1.0,1.0
1.1376,0.5,0.0,57186.58,9624.669,-1.5266155,1.0401124e-07,0.51183933,0.59033865,-2.123918e-09,-0.09975509,0.97686905,-4.0535957e-09,-114.032974,0.0,-286.70444,86.38086,117.18942,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59212244,0.5920587,5.1672645,5.3220253,0.0,20.716093,93.31688,21.916557,264.78787,6.7401884e-13,7.990359e-13,5.1672635,5.1672635,5.3220253,-0.060974978,1.0,1.0,-0.35019755,0.0,0.0,-0.15473591,-17.509914,1.0,5.3220253,5.1672645,1.0132813e-06,4.3004995e-08,1.088642,4.3004995e-08,1.0,1.0,1.0
1.1378,0.5,0.0,57187.184,9624.82,-1.5266155,1.0401124e-07,0.51183707,0.5903412,-2.1197395e-09,-0.099755526,0.9768734,-4.045657e-09,-111.17651,0.0,-277.3353,86.38086,114.78312,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59212506,0.5920613,5.2300963,5.384857,0.0,13.1584,98.01811,1.8805505,275.45474,6.7401884e-13,7.8916095e-13,5.2300954,5.2300954,5.384857,-0.060975246,1.0,1.0,-0.35033992,0.0,0.0,-0.15473591,-17.51703,1.0,5.384857,5.2300963,1.0132813e-06,4.3004995e-08,1.088842,4.3004995e-08,1.0,1.0,1.0
1.138,0.5,0.0,57187.79,9624.971,-1.5266155,1.0401124e-07,0.51183474,0.5903438,-2.1109094e-09,-0.09975598,0.9768778,-4.0288404e-09,-107.881256,0.0,-266.87158,86.38086,111.9238,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5921276,0.5920639,5.292928,5.447689,0.0,5.5487094,102.33255,-18.163054,285.03464,6.7401884e-13,7.8008964e-13,5.2929273,5.2929273,5.447689,-0.060975507,1.0,1.0,-0.35048229,0.0,0.0,-0.15473591,-17.524149,1.0,5.447689,5.292928,1.0132813e-06,4.3004995e-08,1.089042,4.3004995e-08,1.0,1.0,1.0
1.1382,0.5,0.0,57188.395,9625.121,-1.5266155,1.0401124e-07,0.5118325,0.5903464,-2.110041e-09,-0.09975641,0.97688216,-4.027219e-09,-104.16022,0.0,-255.35452,86.38086,108.62274,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5921302,0.59206647,5.35576,5.510521,0.0,-2.0829456,106.24316,-38.135155,293.4897,6.7401884e-13,7.6953044e-13,5.355759,5.355759,5.510521,-0.06097579,1.0,1.0,-0.35062462,0.0,0.0,-0.1547359,-17.531267,1.0,5.510521,5.35576,1.0132813e-06,4.3004995e-08,1.089242,4.3004995e-08,1.0,1.0,1.0
1.1384,0.5,0.0,57189.0,9625.272,-1.5266155,1.0401124e-07,0.51183015,0.59034896,-2.1044926e-09,-0.09975684,0.9768865,-4.0166652e-09,-100.02806,0.0,-242.8296,86.38086,104.89297,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5921328,0.5920691,5.418592,5.573353,0.0,-9.706447,109.73451,-57.95693,300.78653,6.7401884e-13,7.599155e-13,5.418591,5.418591,5.573353,-0.06097604,1.0,1.0,-0.350767,0.0,0.0,-0.1547359,-17.538385,1.0,5.573353,5.418592,1.0132813e-06,4.3004995e-08,1.089442,4.3004995e-08,1.0,1.0,1.0
1.1386,0.5,0.0,57189.605,9625.423,-1.5266155,1.0401124e-07,0.5118279,0.5903516,-2.101356e-09,-0.09975729,0.97689086,-4.0107144e-09,-95.501114,0.0,-229.34624,86.38086,100.74919,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59213537,0.5920717,5.481424,5.6361847,0.0,-17.291708,112.79282,-77.55014,306.89636,6.7401884e-13,7.501514e-13,5.481423,5.481423,5.6361847,-0.06097632,1.0,1.0,-0.35090935,0.0,0.0,-0.1547359,-17.545504,1.0,5.6361847,5.481424,1.0132813e-06,4.3004995e-08,1.089642,4.3004995e-08,1.0,1.0,1.0
1.1388,0.5,0.0,57190.21,9625.573,-1.5266155,1.0401124e-07,0.5118256,0.59035414,-2.1051578e-09,-0.09975773,0.9768953,-4.018007e-09,-90.59722,0.0,-214.95761,86.38086,96.20777,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59213793,0.5920743,5.5442557,5.6990166,0.0,-24.808792,115.40601,-96.83748,311.79507,6.7401884e-13,7.3923e-13,5.544255,5.544255,5.6990166,-0.060976595,1.0,1.0,-0.3510517,0.0,0.0,-0.1547359,-17.55262,1.0,5.6990166,5.5442557,1.0132813e-06,4.3004995e-08,1.089842,4.3004995e-08,1.0,1.0,1.0
1.139,0.5,0.0,57190.812,9625.724,-1.5266155,1.0401124e-07,0.5118233,0.5903567,-2.1051583e-09,-0.09975817,0.9768996,-4.0180432e-09,-85.33573,0.0,-199.72052,86.38086,91.28662,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5921405,0.59207684,5.6070876,5.7618484,0.0,-32.228035,117.56377,-115.742805,315.46332,6.7401884e-13,7.30255e-13,5.6070867,5.6070867,5.7618484,-0.060976844,1.0,1.0,-0.35119405,0.0,0.0,-0.1547359,-17.559738,1.0,5.7618484,5.6070876,1.0132813e-06,4.3004995e-08,1.090042,4.3004995e-08,1.0,1.0,1.0
1.1392,0.5,0.0,57191.418,9625.874,-1.5266155,1.0401124e-07,0.51182103,0.5903593,-2.1110393e-09,-0.09975861,0.976904,-4.0293044e-09,-79.73742,0.0,-183.69508,86.38086,86.00516,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5921431,0.5920794,5.6699195,5.8246803,0.0,-39.52015,119.25757,-134.19151,317.8866,6.7401884e-13,7.208132e-13,5.6699185,5.6699185,5.8246803,-0.060977116,1.0,1.0,-0.35133642,0.0,0.0,-0.1547359,-17.566856,1.0,5.8246803,5.6699195,1.0132813e-06,4.3004995e-08,1.090242,4.3004995e-08,1.0,1.0,1.0
1.1394,0.5,0.0,57192.023,9626.024,-1.5266155,1.0401124e-07,0.51181877,0.5903619,-2.0960895e-09,-0.09975903,0.9769083,-4.000806e-09,-73.82437,0.0,-166.94455,86.38086,80.384224,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5921457,0.592082,5.7327514,5.887512,0.0,-46.65636,120.480736,-152.11078,319.05533,6.7401884e-13,7.094058e-13,5.7327504,5.7327504,5.887512,-0.060977392,1.0,1.0,-0.3514788,0.0,0.0,-0.15473588,-17.573975,1.0,5.887512,5.7327514,1.0132813e-06,4.3004995e-08,1.090442,4.3004995e-08,1.0,1.0,1.0
1.1396,0.5,0.0,57192.63,9626.174,-1.5266155,1.0401124e-07,0.51181644,0.59036446,-2.093131e-09,-0.09975949,0.9769127,-3.9951944e-09,-67.61992,0.0,-149.535,86.38086,74.446,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59214824,0.5920846,5.7955832,5.950344,0.0,-53.6085,121.22842,-169.4299,318.9649,6.7401884e-13,7.011554e-13,5.7955823,5.7955823,5.950344,-0.060977664,1.0,1.0,-0.35162112,0.0,0.0,-0.15473588,-17.581093,1.0,5.950344,5.7955832,1.0132813e-06,4.3004995e-08,1.090642,4.3004995e-08,1.0,1.0,1.0
1.1398,0.5,0.0,57193.23,9626.324,-1.5266155,1.0401124e-07,0.5118142,0.5903671,-2.0926378e-09,-0.09975993,0.976917,-3.9942885e-09,-61.148544,0.0,-131.53516,86.38086,68.21392,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5921508,0.5920872,5.858415,6.013176,0.0,-60.349136,121.49768,-186.0805,317.61566,6.7401884e-13,6.944378e-13,5.858414,5.858414,6.013176,-0.06097793,1.0,1.0,-0.3517635,0.0,0.0,-0.15473588,-17.58821,1.0,6.013176,5.858415,1.0132813e-06,4.3004995e-08,1.090842,4.3004995e-08,1.0,1.0,1.0
1.14,0.5,0.0,57193.836,9626.475,-1.5266155,1.0401124e-07,0.5118119,0.59036964,-2.091135e-09,-0.09976036,0.97692144,-3.991456e-09,-54.435783,0.0,-113.016045,86.38086,61.71257,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59215343,0.5920898,5.921247,6.076008,0.0,-66.851654,121.28744,-201.99687,315.0129,6.7401884e-13,6.8650673e-13,5.921246,5.921246,6.076008,-0.060978193,1.0,1.0,-0.35190585,0.0,0.0,-0.15473588,-17.595327,1.0,6.076008,5.921247,1.0132813e-06,4.3004995e-08,1.091042,4.3004995e-08,1.0,1.0,1.0
1.1402,0.5,0.0,57194.438,9626.624,-1.5266155,1.0401124e-07,0.5118096,0.5903722,-2.0909394e-09,-0.09976079,0.9769258,-3.991118e-09,-47.508133,0.0,-94.05074,86.38086,54.967613,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.592156,0.5920924,5.984079,6.1388397,0.0,-73.0904,120.59853,-217.1162,311.16693,6.7401884e-13,6.777882e-13,5.984078,5.984078,6.1388397,-0.060978454,1.0,1.0,-0.3520482,0.0,0.0,-0.15473588,-17.602446,1.0,6.1388397,5.984079,1.0132813e-06,4.3004995e-08,1.091242,4.3004995e-08,1.0,1.0,1.0
1.1404,0.5,0.0,57195.043,9626.774,-1.5266155,1.0401124e-07,0.5118073,0.59037477,-2.0952593e-09,-0.09976124,0.97693014,-3.9993995e-09,-40.39293,0.0,-74.714096,86.38086,48.005665,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59215856,0.59209496,6.046911,6.2016716,0.0,-79.04074,119.43367,-231.37878,306.0929,6.7401884e-13,6.6903715e-13,6.04691,6.04691,6.2016716,-0.06097873,1.0,1.0,-0.35219055,0.0,0.0,-0.15473586,-17.609564,1.0,6.2016716,6.046911,1.0132813e-06,4.3004995e-08,1.091442,4.3004995e-08,1.0,1.0,1.0
1.1406,0.5,0.0,57195.65,9626.924,-1.5266155,1.0401124e-07,0.51180506,0.5903774,-2.0901327e-09,-0.09976168,0.9769345,-3.9896495e-09,-33.118248,0.0,-55.08242,86.38086,40.8542,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5921611,0.5920976,6.1097426,6.2645035,0.0,-84.6792,117.79745,-244.72835,299.81076,6.7401884e-13,6.606024e-13,6.1097417,6.1097417,6.2645035,-0.06097899,1.0,1.0,-0.35233292,0.0,0.0,-0.15473586,-17.616682,1.0,6.2645035,6.1097426,1.0132813e-06,4.3004995e-08,1.091642,4.3004995e-08,1.0,1.0,1.0
1.1408,0.5,0.0,57196.25,9627.073,-1.5266155,1.0401124e-07,0.5118028,0.59037995,-2.0894466e-09,-0.099762104,0.97693884,-3.9883754e-09,-25.712801,0.0,-35.23318,86.38086,33.541435,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5921637,0.59210014,6.1725745,0.044149857,0.0,-89.983505,115.69631,-257.11218,292.34537,6.7401884e-13,6.5401856e-13,6.1725736,6.1725736,0.044149857,-0.060979273,1.0,1.0,-0.35247526,0.0,0.0,-0.15473586,-17.623798,1.0,0.044149857,6.1725745,1.0132813e-06,4.3004995e-08,1.091842,4.3004995e-08,1.0,1.0,1.0
1.141,0.5,0.0,57196.855,9627.223,-1.5266155,1.0401124e-07,0.51180047,0.5903825,-2.0969668e-09,-0.099762544,0.9769432,-4.0027657e-09,-18.205812,0.0,-15.24472,86.38086,26.096237,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5921663,0.59210277,6.2354064,0.10698171,0.0,-94.93274,113.13856,-268.48145,283.72617,6.7401884e-13,6.4728794e-13,6.2354054,6.2354054,0.10698171,-0.06097954,1.0,1.0,-0.35261762,0.0,0.0,-0.15473586,-17.630917,1.0,0.10698171,6.2354064,1.0132813e-06,4.3004995e-08,1.092042,4.3004995e-08,1.0,1.0,1.0
1.1412,0.5,0.0,57197.457,9627.373,-1.5266155,1.0401124e-07,0.5117982,0.5903851,-2.0999253e-09,-0.099762976,0.97694755,-4.0084487e-09,-10.626907,0.0,4.8040814,86.38086,18.547981,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59216887,0.5921053,0.015052774,0.16981356,0.0,-99.50736,110.13427,-278.7912,273.98712,6.7401884e-13,6.395865e-13,0.015051761,0.015051761,0.16981356,-0.0609798,1.0,1.0,-0.35276,0.0,0.0,-0.15473586,-17.638035,1.0,0.16981356,0.015052774,1.0132813e-06,4.3004995e-08,1.092242,4.3004995e-08,1.0,1.0,1.0
1.1414,0.5,0.0,57198.06,9627.522,-1.5266155,1.0401124e-07,0.51179594,0.5903877,-2.1005717e-09,-0.099763416,0.9769519,-4.0097183e-09,-3.0059965,0.0,24.834099,86.38086,10.926459,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59217143,0.5921079,0.07788463,0.23264542,0.0,-103.68931,106.695305,-288.0008,263.1667,6.7401884e-13,6.3167055e-13,0.077883616,0.077883616,0.23264542,-0.060980067,1.0,1.0,-0.35290232,0.0,0.0,-0.15473586,-17.645153,1.0,0.23264542,0.07788463,1.0132813e-06,4.3004995e-08,1.092442,4.3004995e-08,1.0,1.0,1.0
1.1416,0.5,0.0,57198.664,9627.672,-1.5266155,1.0401124e-07,0.5117937,0.59039026,-2.1016469e-09,-0.09976386,0.97695625,-4.0118064e-09,4.6268444,0.0,44.766285,86.38086,3.2617488,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.592174,0.5921105,0.14071648,0.29547727,0.0,-107.462074,102.83523,-296.07385,251.30757,6.7401884e-13,6.2388614e-13,0.14071546,0.14071546,0.29547727,-0.06098033,1.0,1.0,-0.3530447,0.0,0.0,-0.15473585,-17.65227,1.0,0.29547727,0.14071648,1.0132813e-06,4.3004995e-08,1.092642,4.3004995e-08,1.0,1.0,1.0
1.1418,0.5,0.0,57199.266,9627.82,-1.5266155,1.0401124e-07,0.51179135,0.5903928,-2.1080944e-09,-0.099764295,0.9769606,-4.0241495e-09,12.241491,0.0,64.52197,86.38086,-4.415901,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59217656,0.5921131,0.20354834,0.35830912,0.0,-110.81077,98.569275,-302.97852,238.45653,6.7401884e-13,6.162158e-13,0.20354733,0.20354733,0.35830912,-0.0609806,1.0,1.0,-0.35318705,0.0,0.0,-0.15473585,-17.659388,1.0,0.35830912,0.20354834,1.0132813e-06,4.3004995e-08,1.092842,4.3004995e-08,1.0,1.0,1.0
1.142,0.5,0.0,57199.87,9627.97,-1.5266155,1.0401124e-07,0.5117891,0.5903954,-2.1177342e-09,-0.09976474,0.97696495,-4.0425876e-09,19.807894,0.0,84.02319,86.38086,-12.076191,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5921791,0.59211564,0.2663802,0.42114097,0.0,-113.72217,93.914276,-308.6875,224.6643,6.7401884e-13,6.0863874e-13,0.26637918,0.26637918,0.42114097,-0.060980868,1.0,1.0,-0.35332942,0.0,0.0,-0.15473585,-17.666506,1.0,0.42114097,0.2663802,1.0132813e-06,4.3004995e-08,1.093042,4.3004995e-08,1.0,1.0,1.0
1.1422,0.5,0.0,57200.473,9628.119,-1.5266155,1.0401124e-07,0.5117868,0.590398,-2.1217204e-09,-0.099765174,0.9769693,-4.0502326e-09,27.296188,0.0,103.19298,86.38086,-19.688889,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59218174,0.5921182,0.32921204,0.48397282,0.0,-116.184784,88.888596,-313.17828,209.9853,6.7401884e-13,6.0117335e-13,0.32921103,0.32921103,0.48397282,-0.060981132,1.0,1.0,-0.35347176,0.0,0.0,-0.15473585,-17.673624,1.0,0.48397282,0.32921204,1.0132813e-06,4.3004995e-08,1.093242,4.3004995e-08,1.0,1.0,1.0
1.1424,0.5,0.0,57201.074,9628.268,-1.5266155,1.0401124e-07,0.51178455,0.5904006,-2.1348314e-09,-0.099765606,0.97697365,-4.0752974e-09,34.676823,0.0,121.95567,86.38086,-27.223948,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5921843,0.5921208,0.39204392,0.54680467,0.0,-118.188896,83.51207,-316.43314,194.47746,6.7401884e-13,5.937006e-13,0.3920429,0.3920429,0.54680467,-0.0609814,1.0,1.0,-0.35361412,0.0,0.0,-0.15473585,-17.680742,1.0,0.54680467,0.39204392,1.0132813e-06,4.3004995e-08,1.093442,4.3004995e-08,1.0,1.0,1.0
1.1426,0.5,0.0,57201.676,9628.417,-1.5266155,1.0401124e-07,0.5117822,0.59040314,-2.1391142e-09,-0.09976605,0.976978,-4.083509e-09,41.920666,0.0,140.23723,86.38086,-34.651634,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59218687,0.5921234,0.45487577,0.60963655,0.0,-119.72658,77.80591,-318.43918,178.20195,6.7401884e-13,5.865369e-13,0.45487475,0.45487475,0.60963655,-0.060981665,1.0,1.0,-0.3537565,0.0,0.0,-0.15473583,-17.687859,1.0,0.60963655,0.45487577,1.0132813e-06,4.3004995e-08,1.093642,4.3004995e-08,1.0,1.0,1.0
1.1428,0.5,0.0,57202.28,9628.565,-1.5266155,1.0401124e-07,0.51177996,0.59040576,-2.1458806e-09,-0.099766485,0.97698236,-4.0964623e-09,48.99913,0.0,157.9655,86.38086,-41.942627,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59218943,0.592126,0.51770765,0.67246836,0.0,-120.79177,71.79263,-319.18854,161.22302,6.7401884e-13,5.795734e-13,0.51770663,0.51770663,0.67246836,-0.060981933,1.0,1.0,-0.35389882,0.0,0.0,-0.15473583,-17.694977,1.0,0.67246836,0.51770765,1.0132813e-06,4.3004995e-08,1.093842,4.3004995e-08,1.0,1.0,1.0
1.143,0.5,0.0,57202.883,9628.715,-1.5266155,1.0401124e-07,0.5117777,0.5904083,-2.1470083e-09,-0.099766925,0.9769867,-4.0986516e-09,55.88428,0.0,175.0705,86.38086,-49.068157,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.592192,0.5921286,0.58053946,0.73530024,0.0,-121.38026,65.49597,-318.67816,143.60767,6.7401884e-13,5.7260745e-13,0.58053845,0.58053845,0.73530024,-0.060982194,1.0,1.0,-0.3540412,0.0,0.0,-0.15473583,-17.702095,1.0,0.73530024,0.58053946,1.0132813e-06,4.3004995e-08,1.094042,4.3004995e-08,1.0,1.0,1.0
1.1432,0.5,0.0,57203.484,9628.863,-1.5266155,1.0401124e-07,0.51177543,0.5904109,-2.1491011e-09,-0.09976735,0.97699106,-4.102683e-09,62.54894,0.0,191.48471,86.38086,-56.0001,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59219456,0.59213114,0.64337134,0.7981321,0.0,-121.489716,58.940773,-316.91013,125.42541,6.7401884e-13,5.6575746e-13,0.64337033,0.64337033,0.7981321,-0.06098247,1.0,1.0,-0.35418355,0.0,0.0,-0.15473583,-17.709213,1.0,0.7981321,0.64337134,1.0132813e-06,4.3004995e-08,1.094242,4.3004995e-08,1.0,1.0,1.0
1.1434,0.5,0.0,57204.086,9629.012,-1.5266155,1.0401124e-07,0.51177317,0.59041345,-2.150813e-09,-0.09976779,0.9769954,-4.105988e-09,68.966805,0.0,207.14337,86.38086,-62.71109,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5921971,0.59213376,0.70620316,0.86096394,0.0,-121.119705,52.152905,-313.89136,106.747986,6.7401884e-13,5.589897e-13,0.70620215,0.70620215,0.86096394,-0.060982734,1.0,1.0,-0.3543259,0.0,0.0,-0.15473583,-17.716331,1.0,0.86096394,0.70620316,1.0132813e-06,4.3004995e-08,1.094442,4.3004995e-08,1.0,1.0,1.0
1.1436,0.5,0.0,57204.688,9629.16,-1.5266155,1.0401124e-07,0.51177084,0.590416,-2.1619422e-09,-0.09976823,0.9769997,-4.127271e-09,75.11254,0.0,221.98466,86.38086,-69.17465,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5921997,0.5921363,0.76903504,0.9237958,0.0,-120.27169,45.15915,-309.63376,87.64911,6.7401884e-13,5.518345e-13,0.769034,0.769034,0.9237958,-0.060983002,1.0,1.0,-0.35446826,0.0,0.0,-0.15473583,-17.723448,1.0,0.9237958,0.76903504,1.0132813e-06,4.3004995e-08,1.094642,4.3004995e-08,1.0,1.0,1.0
1.1438,0.5,0.0,57205.29,9629.309,-1.5266155,1.0401124e-07,0.5117686,0.5904186,-2.169885e-09,-0.099768676,0.97700405,-4.142471e-09,80.96189,0.0,235.95001,86.38086,-75.365265,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59220225,0.5921389,0.8318669,0.98662764,0.0,-118.949005,37.98711,-304.15417,68.204155,6.7401884e-13,5.44688e-13,0.8318659,0.8318659,0.98662764,-0.060983278,1.0,1.0,-0.35461062,0.0,0.0,-0.15473582,-17.730566,1.0,0.98662764,0.8318669,1.0132813e-06,4.3004995e-08,1.094842,4.3004995e-08,1.0,1.0,1.0
1.144,0.5,0.0,57205.89,9629.457,-1.5266155,1.0401124e-07,0.5117663,0.59042114,-2.1749647e-09,-0.09976911,0.9770084,-4.1522052e-09,86.491776,0.0,248.98428,86.38086,-81.2585,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5922048,0.59214145,0.89469874,1.0494595,0.0,-117.15687,30.66509,-297.47415,48.489857,6.7401884e-13,5.3739516e-13,0.8946977,0.8946977,1.0494595,-0.060983546,1.0,1.0,-0.35475296,0.0,0.0,-0.15473582,-17.737684,1.0,1.0494595,0.89469874,1.0132813e-06,4.3004995e-08,1.095042,4.3004995e-08,1.0,1.0,1.0
1.1442,0.5,0.0,57206.492,9629.605,-1.5266155,1.0401124e-07,0.51176405,0.5904237,-2.1743258e-09,-0.09976954,0.97701275,-4.1510226e-09,91.68037,0.0,261.03604,86.38086,-86.83109,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59220743,0.5921441,0.9575306,1.1122913,0.0,-114.90235,23.221985,-289.62006,28.584017,6.7401884e-13,5.3017784e-13,0.9575296,0.9575296,1.1122913,-0.060983807,1.0,1.0,-0.35489532,0.0,0.0,-0.15473582,-17.744802,1.0,1.1122913,0.9575306,1.0132813e-06,4.3004995e-08,1.095242,4.3004995e-08,1.0,1.0,1.0
1.1444,0.5,0.0,57207.094,9629.754,-1.5266155,1.0401124e-07,0.5117618,0.5904263,-2.1763669e-09,-0.09976999,0.9770171,-4.154956e-09,96.50718,0.0,272.0577,86.38086,-92.06105,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59221,0.59214664,1.0203625,1.1751232,0.0,-112.19434,15.687168,-280.62292,8.565197,6.7401884e-13,5.2351846e-13,1.0203614,1.0203614,1.1751232,-0.060984068,1.0,1.0,-0.3550377,0.0,0.0,-0.15473582,-17.75192,1.0,1.1751232,1.0203625,1.0132813e-06,4.3004995e-08,1.095442,4.3004995e-08,1.0,1.0,1.0
1.1446,0.5,0.0,57207.695,9629.902,-1.5266155,1.0401124e-07,0.5117595,0.5904289,-2.185041e-09,-0.09977042,0.97702146,-4.171553e-09,100.953156,0.0,282.0058,86.38086,-96.92773,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59221256,0.5921492,1.0831944,1.2379551,0.0,-109.04353,8.090375,-270.5182,-11.487602,6.7401884e-13,5.159683e-13,1.0831933,1.0831933,1.2379551,-0.060984347,1.0,1.0,-0.35518005,0.0,0.0,-0.15473582,-17.759037,1.0,1.2379551,1.0831944,1.0132813e-06,4.3004995e-08,1.095642,4.3004995e-08,1.0,1.0,1.0
1.1448,0.5,0.0,57208.297,9630.051,-1.5266155,1.0401124e-07,0.51175725,0.59043145,-2.17509e-09,-0.099770844,0.97702575,-4.152592e-09,105.000755,0.0,290.841,86.38086,-101.41192,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5922151,0.59215176,1.1460261,1.300787,0.0,-105.46234,0.4615864,-259.34576,-31.49524,6.7401884e-13,5.0833117e-13,1.1460252,1.1460252,1.300787,-0.060984604,1.0,1.0,-0.3553224,0.0,0.0,-0.15473582,-17.766155,1.0,1.300787,1.1460261,1.0132813e-06,4.3004995e-08,1.095842,4.3004995e-08,1.0,1.0,1.0
1.145,0.5,0.0,57208.9,9630.198,-1.5266155,1.0401124e-07,0.51175493,0.590434,-2.180768e-09,-0.09977128,0.9770301,-4.163469e-09,108.634,0.0,298.52844,86.38086,-105.49592,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5922177,0.5921543,1.208858,1.3636187,0.0,-101.46491,-7.16909,-247.1497,-51.378754,6.7401884e-13,5.0173873e-13,1.208857,1.208857,1.3636187,-0.060984872,1.0,1.0,-0.35546476,0.0,0.0,-0.1547358,-17.773273,1.0,1.3636187,1.208858,1.0132813e-06,4.3004995e-08,1.096042,4.3004995e-08,1.0,1.0,1.0
1.1452,0.5,0.0,57209.5,9630.347,-1.5266155,1.0401124e-07,0.51175267,0.5904366,-2.1839808e-09,-0.09977172,0.97703445,-4.16964e-09,111.83855,0.0,305.0378,86.38086,-109.163605,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59222025,0.59215695,1.2716899,1.4264506,0.0,-97.06701,-14.77154,-233.97815,-71.05967,6.7401884e-13,4.9526935e-13,1.2716888,1.2716888,1.4264506,-0.06098514,1.0,1.0,-0.35560712,0.0,0.0,-0.1547358,-17.780392,1.0,1.4264506,1.2716899,1.0132813e-06,4.3004995e-08,1.096242,4.3004995e-08,1.0,1.0,1.0
1.1454,0.5,0.0,57210.1,9630.494,-1.5266155,1.0401124e-07,0.5117504,0.59043914,-2.1818898e-09,-0.09977216,0.9770388,-4.165685e-09,114.601746,0.0,310.34338,86.38086,-112.400505,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5922228,0.5921595,1.3345218,1.4892825,0.0,-92.28599,-22.315758,-219.88307,-90.46032,6.7401884e-13,4.881638e-13,1.3345207,1.3345207,1.4892825,-0.060985412,1.0,1.0,-0.35574946,0.0,0.0,-0.1547358,-17.78751,1.0,1.4892825,1.3345218,1.0132813e-06,4.3004995e-08,1.096442,4.3004995e-08,1.0,1.0,1.0
1.1456,0.5,0.0,57210.7,9630.642,-1.5266155,1.0401124e-07,0.51174814,0.5904417,-2.1832878e-09,-0.09977259,0.9770431,-4.168391e-09,116.91268,0.0,314.42422,86.38086,-115.19384,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5922254,0.5921621,1.3973536,1.5521144,0.0,-87.14071,-29.771973,-204.92009,-109.504135,6.7401884e-13,4.806644e-13,1.3973526,1.3973526,1.5521144,-0.06098567,1.0,1.0,-0.35589182,0.0,0.0,-0.1547358,-17.794626,1.0,1.5521144,1.3973536,1.0132813e-06,4.3004995e-08,1.096642,4.3004995e-08,1.0,1.0,1.0
1.1458,0.5,0.0,57211.3,9630.79,-1.5266155,1.0401124e-07,0.51174587,0.59044427,-2.174039e-09,-0.099773034,0.97704744,-4.15077e-09,118.76224,0.0,317.2642,86.38086,-117.53258,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59222794,0.59216464,1.4601854,1.6149461,0.0,-81.65148,-37.110756,-189.14825,-128.11595,6.7401884e-13,4.732099e-13,1.4601845,1.4601845,1.6149461,-0.060985934,1.0,1.0,-0.3560342,0.0,0.0,-0.1547358,-17.801744,1.0,1.6149461,1.4601854,1.0132813e-06,4.3004995e-08,1.096842,4.3004995e-08,1.0,1.0,1.0
1.146,0.5,0.0,57211.902,9630.9375,-1.5266155,1.0401124e-07,0.5117436,0.5904468,-2.1784976e-09,-0.09977347,0.9770518,-4.159319e-09,120.143105,0.0,318.8521,86.38086,-119.407486,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5922305,0.59216726,1.5230173,1.677778,0.0,-75.839966,-44.30314,-172.62979,-146.2223,6.7401884e-13,4.666697e-13,1.5230163,1.5230163,1.677778,-0.060986213,1.0,1.0,-0.35617653,0.0,0.0,-0.15473579,-17.808863,1.0,1.677778,1.5230173,1.0132813e-06,4.3004995e-08,1.097042,4.3004995e-08,1.0,1.0,1.0
1.1462,0.5,0.0,57212.504,9631.085,-1.5266155,1.0401124e-07,0.51174134,0.5904494,-2.1742181e-09,-0.0997739,0.97705615,-4.151185e-09,121.049835,0.0,319.18164,86.38086,-120.811165,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59223306,0.5921698,1.5858492,1.7406099,0.0,-69.72909,-51.320744,-155.42989,-163.75175,6.7401884e-13,4.609432e-13,1.5858482,1.5858482,1.7406099,-0.06098647,1.0,1.0,-0.3563189,0.0,0.0,-0.15473579,-17.81598,1.0,1.7406099,1.5858492,1.0132813e-06,4.3004995e-08,1.097242,4.3004995e-08,1.0,1.0,1.0
1.1464,0.5,0.0,57213.1,9631.232,-1.5266155,1.0401124e-07,0.5117391,0.590452,-2.1659978e-09,-0.099774346,0.97706044,-4.135527e-09,121.478836,0.0,318.2515,86.38086,-121.73807,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5922356,0.5921724,1.648681,1.8034418,0.0,-63.34297,-58.135868,-137.61642,-180.63509,6.7401884e-13,4.5487686e-13,1.64868,1.64868,1.8034418,-0.060986742,1.0,1.0,-0.35646126,0.0,0.0,-0.15473579,-17.823097,1.0,1.8034418,1.648681,1.0132813e-06,4.3004995e-08,1.097442,4.3004995e-08,1.0,1.0,1.0
1.1466,0.5,0.0,57213.703,9631.38,-1.5266155,1.0401124e-07,0.5117368,0.5904545,-2.1591464e-09,-0.09977478,0.9770648,-4.1224824e-09,121.42842,0.0,316.06537,86.38086,-122.184525,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5922382,0.59217495,1.7115129,1.8662736,0.0,-56.70681,-64.72161,-119.25969,-196.80568,6.7401884e-13,4.4788804e-13,1.7115119,1.7115119,1.8662736,-0.060987014,1.0,1.0,-0.3566036,0.0,0.0,-0.15473579,-17.830215,1.0,1.8662736,1.7115129,1.0132813e-06,4.3004995e-08,1.097642,4.3004995e-08,1.0,1.0,1.0
1.1468,0.5,0.0,57214.3,9631.527,-1.5266155,1.0401124e-07,0.51173455,0.59045714,-2.1487931e-09,-0.0997752,0.97706914,-4.102751e-09,120.89878,0.0,312.63184,86.38086,-122.14878,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59224075,0.5921775,1.7743447,1.9291054,0.0,-49.846794,-71.05199,-100.43213,-212.19972,6.7401884e-13,4.408402e-13,1.7743437,1.7743437,1.9291054,-0.06098728,1.0,1.0,-0.35674596,0.0,0.0,-0.15473579,-17.837334,1.0,1.9291054,1.7743447,1.0132813e-06,4.3004995e-08,1.097842,4.3004995e-08,1.0,1.0,1.0
1.147,0.5,0.0,57214.902,9631.674,-1.5266155,1.0401124e-07,0.5117323,0.5904597,-2.1380893e-09,-0.09977565,0.97707343,-4.0823505e-09,119.892006,0.0,307.96448,86.38086,-121.630974,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59224325,0.5921801,1.8371766,1.9919373,0.0,-42.789993,-77.10201,-81.208046,-226.75642,6.7401884e-13,4.346563e-13,1.8371756,1.8371756,1.9919373,-0.060987525,1.0,1.0,-0.35688832,0.0,0.0,-0.15473579,-17.844452,1.0,1.9919373,1.8371766,1.0132813e-06,4.3004995e-08,1.098042,4.3004995e-08,1.0,1.0,1.0
1.1472,0.5,0.0,57215.504,9631.821,-1.5266155,1.0401124e-07,0.51173,0.59046227,-2.131123e-09,-0.09977607,0.9770778,-4.069085e-09,118.412056,0.0,302.08167,86.38086,-120.63313,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5922458,0.59218264,1.9000084,2.054769,0.0,-35.564262,-82.84779,-61.6633,-240.41835,6.7401884e-13,4.2898996e-13,1.9000075,1.9000075,2.054769,-0.060987804,1.0,1.0,-0.3570307,0.0,0.0,-0.15473577,-17.85157,1.0,2.054769,1.9000084,1.0132813e-06,4.3004995e-08,1.098242,4.3004995e-08,1.0,1.0,1.0
1.1474,0.5,0.0,57216.1,9631.969,-1.5266155,1.0401124e-07,0.51172775,0.5904648,-2.1155082e-09,-0.099776514,0.9770821,-4.0393067e-09,116.464775,0.0,295.0066,86.38086,-119.159195,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5922484,0.59218526,1.9628403,2.117601,0.0,-28.198109,-88.26666,-41.875027,-253.13158,6.7401884e-13,4.221297e-13,1.9628392,1.9628392,2.117601,-0.060988072,1.0,1.0,-0.35717303,0.0,0.0,-0.15473577,-17.858686,1.0,2.117601,1.9628403,1.0132813e-06,4.3004995e-08,1.098442,4.3004995e-08,1.0,1.0,1.0
1.1476,0.5,0.0,57216.703,9632.115,-1.5266155,1.0401124e-07,0.5117255,0.5904674,-2.1070528e-09,-0.09977695,0.9770864,-4.0231973e-09,114.05784,0.0,286.7672,86.38086,-117.21498,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59225094,0.5921878,2.0256722,2.1804328,0.0,-20.720608,-93.337234,-21.921316,-264.84592,6.7401884e-13,4.149507e-13,2.0256712,2.0256712,2.1804328,-0.06098833,1.0,1.0,-0.3573154,0.0,0.0,-0.15473577,-17.865805,1.0,2.1804328,2.0256722,1.0132813e-06,4.3004995e-08,1.098642,4.3004995e-08,1.0,1.0,1.0
1.1478,0.5,0.0,57217.3,9632.263,-1.5266155,1.0401124e-07,0.5117232,0.59046996,-2.0964217e-09,-0.09977739,0.9770908,-4.0029344e-09,111.20075,0.0,277.39603,86.38086,-114.80815,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5922535,0.5921904,2.088504,2.2432647,0.0,-13.161265,-98.03948,-1.8809198,-275.5151,6.7401884e-13,4.0905089e-13,2.088503,2.088503,2.2432647,-0.06098861,1.0,1.0,-0.35745776,0.0,0.0,-0.15473577,-17.872923,1.0,2.2432647,2.088504,1.0132813e-06,4.3004995e-08,1.098842,4.3004995e-08,1.0,1.0,1.0
1.148,0.5,0.0,57217.9,9632.409,-1.5266155,1.0401124e-07,0.51172096,0.5904725,-2.0812676e-09,-0.09977782,0.97709507,-3.974034e-09,107.90477,0.0,266.93,86.38086,-111.948204,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59225607,0.59219295,2.151336,2.3060966,0.0,-5.5499163,-102.35486,18.167074,-285.09708,6.7401884e-13,4.0410896e-13,2.1513348,2.1513348,2.3060966,-0.060988862,1.0,1.0,-0.3576001,0.0,0.0,-0.15473577,-17.880041,1.0,2.3060966,2.151336,1.0132813e-06,4.3004995e-08,1.099042,4.3004995e-08,1.0,1.0,1.0
1.1482,0.5,0.0,57218.5,9632.556,-1.5266155,1.0401124e-07,0.5117187,0.5904751,-2.0754842e-09,-0.09977826,0.9770994,-3.9630264e-09,104.182915,0.0,255.41042,86.38086,-108.64642,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59225863,0.5921955,2.2141678,2.3689284,0.0,2.0834022,-106.26632,38.143547,-293.55396,6.7401884e-13,3.9770856e-13,2.2141666,2.2141666,2.3689284,-0.060989134,1.0,1.0,-0.35774246,0.0,0.0,-0.15473577,-17.88716,1.0,2.3689284,2.2141678,1.0132813e-06,4.3004995e-08,1.099242,4.3004995e-08,1.0,1.0,1.0
1.1484,0.5,0.0,57219.098,9632.703,-1.5279726,1.0931448e-07,0.5117164,0.5904776,-2.0686293e-09,-0.09977868,0.9771037,-3.949972e-09,100.04986,0.0,242.88274,86.38086,-104.91583,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5922612,0.5921981,2.2769995,2.4317603,0.0,9.708565,-109.75842,57.969658,-300.8524,6.7401884e-13,3.9138758e-13,2.2769985,2.2769985,2.4317603,-0.0609894,1.0,1.0,-0.35788482,0.0,0.0,-0.15473576,-17.894276,1.0,2.4317603,2.2769995,1.0132813e-06,4.3004995e-08,1.099442,4.3004995e-08,1.0,1.0,1.0
1.1486,0.5,0.0,57219.7,9632.85,-1.5279726,1.0931448e-07,0.51171416,0.5904802,-2.0616862e-09,-0.09977913,0.97710806,-3.9367487e-09,95.52192,0.0,229.39641,86.38086,-100.77115,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59226376,0.59220064,2.3398314,2.4945922,0.0,17.295477,-112.81739,77.56716,-306.96356,6.7401884e-13,3.8508224e-13,2.3398304,2.3398304,2.4945922,-0.06098968,1.0,1.0,-0.35802716,0.0,0.0,-0.15473576,-17.901394,1.0,2.4945922,2.3398314,1.0132813e-06,4.3004995e-08,1.099642,4.3004995e-08,1.0,1.0,1.0
1.1488,0.5,0.0,57220.297,9632.996,-1.5279726,1.0931448e-07,0.5117119,0.5904828,-2.0580213e-09,-0.09977957,0.97711235,-3.929786e-09,90.61695,0.0,215.00462,86.38086,-96.22874,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5922663,0.5922032,2.4026632,2.557424,0.0,24.8142,-115.43115,96.85871,-311.86334,6.7401884e-13,3.7907736e-13,2.4026623,2.4026623,2.557424,-0.06098993,1.0,1.0,-0.35816953,0.0,0.0,-0.15473576,-17.908512,1.0,2.557424,2.4026632,1.0132813e-06,4.3004995e-08,1.099842,4.3004995e-08,1.0,1.0,1.0
1.149,0.5,0.0,57220.895,9633.143,-1.5279726,1.0931448e-07,0.51170963,0.5904853,-2.0566355e-09,-0.09978001,0.9771167,-3.927174e-09,85.35432,0.0,199.76419,86.38086,-91.30651,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5922688,0.59220576,2.465495,2.620256,0.0,32.235054,-117.58937,115.768166,-315.53235,6.7401884e-13,3.7369118e-13,2.4654942,2.4654942,2.620256,-0.0609902,1.0,1.0,-0.3583119,0.0,0.0,-0.15473576,-17.91563,1.0,2.620256,2.465495,1.0132813e-06,4.3004995e-08,1.100042,4.3004995e-08,1.0,1.0,1.0
1.1492,0.5,0.0,57221.492,9633.289,-1.5279726,1.0931448e-07,0.51170737,0.59048784,-2.0587156e-09,-0.09978043,0.977121,-3.931181e-09,79.75478,0.0,183.73524,86.38086,-86.023895,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5922714,0.5922084,2.528327,2.6830876,0.0,39.52876,-119.28354,134.2209,-317.95615,6.7401884e-13,3.6671282e-13,2.528326,2.528326,2.6830876,-0.060990464,1.0,1.0,-0.35845423,0.0,0.0,-0.15473576,-17.922749,1.0,2.6830876,2.528327,1.0132813e-06,4.3004995e-08,1.100242,4.3004995e-08,1.0,1.0,1.0
1.1494,0.5,0.0,57222.094,9633.436,-1.5279726,1.0931448e-07,0.5117051,0.5904904,-2.0555613e-09,-0.09978086,0.97712535,-3.9251926e-09,73.84044,0.0,166.98103,86.38086,-80.40173,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59227395,0.5922109,2.5911589,2.7459195,0.0,46.66652,-120.50696,152.14409,-319.12512,6.7401884e-13,3.5977138e-13,2.591158,2.591158,2.7459195,-0.06099073,1.0,1.0,-0.3585966,0.0,0.0,-0.15473574,-17.929865,1.0,2.7459195,2.5911589,1.0132813e-06,4.3004995e-08,1.100442,4.3004995e-08,1.0,1.0,1.0
1.1496,0.5,0.0,57222.69,9633.581,-1.5279726,1.0931448e-07,0.51170284,0.59049296,-2.057822e-09,-0.09978128,0.97712964,-3.9295442e-09,67.634636,0.0,149.56767,86.38086,-74.46221,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5922765,0.5922135,2.6539907,2.8087513,0.0,53.620174,-121.25481,169.46698,-319.03467,6.7401884e-13,3.51926e-13,2.6539898,2.6539898,2.8087513,-0.060991,1.0,1.0,-0.35873896,0.0,0.0,-0.15473574,-17.936983,1.0,2.8087513,2.6539907,1.0132813e-06,4.3004995e-08,1.100642,4.3004995e-08,1.0,1.0,1.0
1.1498,0.5,0.0,57223.29,9633.728,-1.5279726,1.0931448e-07,0.5117006,0.5904955,-2.061618e-09,-0.09978173,0.977134,-3.9368278e-09,61.161846,0.0,131.56389,86.38086,-68.22877,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5922791,0.592216,2.7168226,2.8715832,0.0,60.36227,-121.52412,186.12122,-317.6851,6.7401884e-13,3.4426986e-13,2.7168217,2.7168217,2.8715832,-0.060991257,1.0,1.0,-0.35888132,0.0,0.0,-0.15473574,-17.944101,1.0,2.8715832,2.7168226,1.0132813e-06,4.3004995e-08,1.100842,4.3004995e-08,1.0,1.0,1.0
1.15,0.5,0.0,57223.887,9633.874,-1.5279726,1.0931448e-07,0.5116983,0.5904981,-2.0690005e-09,-0.09978216,0.9771383,-3.95096e-09,54.447624,0.0,113.04071,86.38086,-61.726006,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59228164,0.5922186,2.7796545,2.934415,0.0,66.8662,-121.31383,202.04106,-315.0818,6.7401884e-13,3.3761e-13,2.7796533,2.7796533,2.934415,-0.06099152,1.0,1.0,-0.35902366,0.0,0.0,-0.15473574,-17.95122,1.0,2.934415,2.7796545,1.0132813e-06,4.3004995e-08,1.101042,4.3004995e-08,1.0,1.0,1.0
1.1502,0.5,0.0,57224.484,9634.02,-1.5279726,1.0931448e-07,0.51169604,0.59050065,-2.077316e-09,-0.0997826,0.97714263,-3.966875e-09,47.518467,0.0,94.07126,86.38086,-54.979576,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5922842,0.59222114,2.8424864,2.997247,0.0,73.1063,-120.62476,217.16368,-311.23492,6.7401884e-13,3.315086e-13,2.8424852,2.8424852,2.997247,-0.060991794,1.0,1.0,-0.35916603,0.0,0.0,-0.15473574,-17.958336,1.0,2.997247,2.8424864,1.0132813e-06,4.3004995e-08,1.101242,4.3004995e-08,1.0,1.0,1.0
1.1504,0.5,0.0,57225.082,9634.166,-1.5279726,1.0931448e-07,0.5116938,0.5905032,-2.0856505e-09,-0.099783026,0.9771469,-3.9828256e-09,40.40171,0.0,74.730385,86.38086,-48.016113,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.5922867,0.5922237,2.905318,3.0600789,0.0,79.05793,-119.45964,231.42937,-306.15976,6.7401884e-13,3.255505e-13,2.905317,2.905317,3.0600789,-0.06099206,1.0,1.0,-0.3593084,0.0,0.0,-0.15473574,-17.965454,1.0,3.0600789,2.905318,1.0132813e-06,4.3004995e-08,1.101442,4.3004995e-08,1.0,1.0,1.0
1.1506,0.5,0.0,57225.68,9634.312,-1.5279726,1.0931448e-07,0.5116915,0.5905058,-2.0875295e-09,-0.09978348,0.9771512,-3.986449e-09,33.125446,0.0,55.094414,86.38086,-40.863087,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59228927,0.5922263,2.96815,3.1229107,0.0,84.69761,-117.82306,244.78185,-299.87625,6.7401884e-13,3.1947012e-13,2.968149,2.968149,3.1229107,-0.060992323,1.0,1.0,-0.35945073,0.0,0.0,-0.15473573,-17.972572,1.0,3.1229107,2.96815,1.0132813e-06,4.3004995e-08,1.101642,4.3004995e-08,1.0,1.0,1.0
1.1508,0.5,0.0,57226.277,9634.457,-1.5279726,1.0931448e-07,0.51168925,0.59050834,-2.093663e-09,-0.09978389,0.97715557,-3.998197e-09,25.718388,0.0,35.240837,86.38086,-33.548733,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.5961,1.0,0.59229183,0.5922289,3.0309818,3.1857426,0.0,90.003075,-115.72146,257.16837,-292.4092,6.7401884e-13,3.1412733e-13,3.0309808,3.0309808,3.1857426,-0.060992576,1.0,1.0,-0.3595931,0.0,0.0,-0.15473573,-17.97969,1.0,3.1857426,3.0309818,1.0132813e-06,4.3004995e-08,1.101842,4.3004995e-08,1.0,1.0,1.0
1.151,0.5,0.0,57226.875,9634.603,-1.5279726,1.0931448e-07,0.511687,0.5905109,-2.0996063e-09,-0.09978433,0.97715986,-4.009582e-09,18.209766,0.0,15.248008,86.418945,-26.101913,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.5922944,0.59223145,3.0938137,3.2485743,0.0,94.95338,-113.16315,268.5401,-283.7881,6.7401884e-13,3.0877495e-13,3.0938127,3.0938127,3.2485743,-0.060992856,1.0,1.0,-0.35973546,0.0,0.0,-0.15473573,-17.986809,1.0,3.2485743,3.0938137,1.0132813e-06,4.3004995e-08,1.102042,4.3004995e-08,1.0,1.0,1.0
1.1512,0.5,0.0,57227.473,9634.749,-1.5279726,1.0931448e-07,0.5116847,0.5905134,-2.102081e-09,-0.09978477,0.97716415,-4.0143435e-09,10.629213,0.0,-4.805172,86.418945,-18.552017,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.5922969,0.592234,3.1566455,3.3114061,0.0,99.528984,-110.1582,278.85208,-274.04694,6.7401884e-13,3.0339365e-13,3.1566446,3.1566446,3.3114061,-0.060993124,1.0,1.0,-0.3598778,0.0,0.0,-0.15473573,-17.993925,1.0,3.3114061,3.1566455,1.0132813e-06,4.3004995e-08,1.102242,4.3004995e-08,1.0,1.0,1.0
1.1514,0.5,0.0,57228.07,9634.895,-1.5279726,1.0931448e-07,0.5116825,0.590516,-2.1048396e-09,-0.0997852,0.9771685,-4.019647e-09,3.0066466,0.0,-24.839561,86.418945,-10.928838,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.59229946,0.5922365,3.2194774,3.374238,0.0,103.71184,-106.71848,288.0637,-263.22412,6.7401884e-13,2.9934318e-13,3.2194765,3.2194765,3.374238,-0.060993377,1.0,1.0,-0.36002016,0.0,0.0,-0.15473573,-18.001043,1.0,3.374238,3.2194774,1.0132813e-06,4.3004995e-08,1.102442,4.3004995e-08,1.0,1.0,1.0
1.1516,0.5,0.0,57228.668,9635.04,-1.5279726,1.0931448e-07,0.51168025,0.59051853,-2.111916e-09,-0.09978563,0.9771728,-4.0331964e-09,-4.6278524,0.0,-44.776096,86.418945,-3.2624617,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.592302,0.5922391,3.2823093,3.43707,0.0,107.48542,-102.85757,296.1385,-251.3624,6.7401884e-13,3.0102909e-13,3.2823083,3.2823083,3.43707,-0.06099364,1.0,1.0,-0.36016253,0.0,0.0,-0.15473573,-18.008162,1.0,3.43707,3.2823093,1.0132813e-06,4.3004995e-08,1.102642,4.3004995e-08,1.0,1.0,1.0
1.1518,0.5,0.0,57229.266,9635.185,-1.5279726,1.0931448e-07,0.511678,0.5905211,-2.1231252e-09,-0.09978608,0.9771771,-4.054639e-09,-12.244153,0.0,-64.53609,86.418945,4.4168563,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.5923046,0.59224164,3.3451412,3.4999018,0.0,110.83484,-98.59068,303.04462,-238.50854,6.7401884e-13,2.99634e-13,3.3451402,3.3451402,3.4999018,-0.060993906,1.0,1.0,-0.36030486,0.0,0.0,-0.15473571,-18.01528,1.0,3.4999018,3.3451412,1.0132813e-06,4.3004995e-08,1.102842,4.3004995e-08,1.0,1.0,1.0
1.152,0.5,0.0,57229.863,9635.33,-1.5279726,1.0931448e-07,0.5116757,0.59052366,-2.1367348e-09,-0.099786505,0.97718143,-4.0806656e-09,-19.812197,0.0,-84.041565,86.418945,12.07881,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.5923071,0.5922442,3.407973,3.5627337,0.0,113.746864,-93.93467,308.75485,-224.71329,6.7401884e-13,2.1965928e-13,3.4079719,3.4079719,3.5627337,-0.06099418,1.0,1.0,-0.36044723,0.0,0.0,-0.15473571,-18.022398,1.0,3.5627337,3.407973,1.0132813e-06,4.3004995e-08,1.103042,4.3004995e-08,1.0,1.0,1.0
