Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.1522,0.5,0.0,57230.457,9635.476,-1.5279726,1.0931448e-07,0.51167345,0.59052616,-2.1497135e-09,-0.09978694,0.9771857,-4.105488e-09,-27.302118,0.0,-103.21552,86.418945,19.69316,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.59230965,0.5922468,3.470805,3.6255655,0.0,116.210014,-88.90789,313.2466,-210.03108,6.7401884e-13,6.49349e-14,3.4708037,3.4708037,3.6255655,-0.060994424,1.0,1.0,-0.3605896,0.0,0.0,-0.15473571,-18.029514,1.0,3.6255655,3.470805,1.0132813e-06,4.3004995e-08,1.103242,4.3004995e-08,1.0,1.0,1.0
1.1524,0.5,0.0,57231.055,9635.621,-1.5279726,1.0931448e-07,0.5116712,0.5905287,-2.156904e-09,-0.09978738,0.97719,-4.1192565e-09,-34.684353,0.0,-121.982315,86.418945,27.229855,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.5923122,0.59224933,3.5336368,3.6883974,0.0,118.21455,-83.5302,316.50214,-194.51984,6.7401884e-13,-1.0195997e-13,3.5336356,3.5336356,3.6883974,-0.060994707,1.0,1.0,-0.36073196,0.0,0.0,-0.15473571,-18.036633,1.0,3.6883974,3.5336368,1.0132813e-06,4.3004995e-08,1.103442,4.3004995e-08,1.0,1.0,1.0
1.1526,0.5,0.0,57231.652,9635.766,-1.5279726,1.0931448e-07,0.5116689,0.5905313,-2.166659e-09,-0.0997878,0.97719437,-4.137924e-09,-41.929768,0.0,-140.26785,86.418945,34.65915,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.5923148,0.5922519,3.5964684,3.7512293,0.0,119.75256,-77.82279,318.50864,-178.24078,6.7401884e-13,-2.4798848e-13,3.5964675,3.5964675,3.7512293,-0.06099496,1.0,1.0,-0.3608743,0.0,0.0,-0.15473571,-18.04375,1.0,3.7512293,3.5964684,1.0132813e-06,4.3004995e-08,1.103642,4.3004995e-08,1.0,1.0,1.0
1.1528,0.5,0.0,57232.25,9635.911,-1.5279726,1.0931448e-07,0.5116667,0.59053385,-2.1687077e-09,-0.09978824,0.97719866,-4.141872e-09,-49.009766,0.0,-157.99997,86.418945,41.951725,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.5923173,0.59225446,3.6593003,3.814061,0.0,120.81798,-71.80821,319.25812,-161.25813,6.7401884e-13,-3.7011407e-13,3.6592994,3.6592994,3.814061,-0.06099524,1.0,1.0,-0.36101666,0.0,0.0,-0.1547357,-18.050869,1.0,3.814061,3.6593003,1.0132813e-06,4.3004995e-08,1.103842,4.3004995e-08,1.0,1.0,1.0
1.153,0.5,0.0,57232.844,9636.056,-1.5279726,1.0931448e-07,0.51166445,0.5905364,-2.177368e-09,-0.09978867,0.97720295,-4.158449e-09,-55.896408,0.0,-175.10869,86.418945,49.0788,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.59231985,0.592257,3.7221322,3.8768928,0.0,121.406586,-65.51018,318.74762,-143.63893,6.7401884e-13,-4.7481637e-13,3.7221313,3.7221313,3.8768928,-0.060995486,1.0,1.0,-0.36115903,0.0,0.0,-0.1547357,-18.057987,1.0,3.8768928,3.7221322,1.0132813e-06,4.3004995e-08,1.104042,4.3004995e-08,1.0,1.0,1.0
1.1532,0.5,0.0,57233.44,9636.201,-1.5279726,1.0931448e-07,0.5116622,0.590539,-2.1788118e-09,-0.099789105,0.97720724,-4.1612433e-09,-62.562508,0.0,-191.52647,86.418945,56.01224,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.5923224,0.5922596,3.784964,3.9397247,0.0,121.51606,-58.953556,316.9792,-125.4527,6.7401884e-13,-5.669943e-13,3.7849631,3.7849631,3.9397247,-0.06099576,1.0,1.0,-0.36130136,0.0,0.0,-0.1547357,-18.065104,1.0,3.9397247,3.784964,1.0132813e-06,4.3004995e-08,1.104242,4.3004995e-08,1.0,1.0,1.0
1.1534,0.5,0.0,57234.04,9636.346,-1.5279726,1.0931448e-07,0.5116599,0.5905415,-2.1798339e-09,-0.09978952,0.97721153,-4.1632315e-09,-68.98176,0.0,-207.18854,86.418945,62.72469,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.5923249,0.59226215,3.847796,4.002557,0.0,121.14597,-52.16421,313.95975,-106.7712,6.7401884e-13,-6.4575054e-13,3.847795,3.847795,4.002557,-0.060996037,1.0,1.0,-0.36144373,0.0,0.0,-0.1547357,-18.072222,1.0,4.002557,3.847796,1.0132813e-06,4.3004995e-08,1.104442,4.3004995e-08,1.0,1.0,1.0
1.1536,0.5,0.0,57234.633,9636.49,-1.5279726,1.0931448e-07,0.51165766,0.59054404,-2.1822497e-09,-0.09978996,0.9772159,-4.1678825e-09,-75.12882,0.0,-222.03305,86.418945,69.18965,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.5923275,0.59226465,3.9106278,4.0653887,0.0,120.29776,-45.168938,309.7012,-87.66816,6.7401884e-13,-7.1314704e-13,3.910627,3.910627,4.0653887,-0.060996298,1.0,1.0,-0.3615861,0.0,0.0,-0.1547357,-18.07934,1.0,4.0653887,3.9106278,1.0132813e-06,4.3004995e-08,1.104642,4.3004995e-08,1.0,1.0,1.0
1.1538,0.5,0.0,57235.23,9636.635,-1.5279726,1.0931448e-07,0.51165545,0.5905466,-2.175167e-09,-0.09979039,0.9772202,-4.1543915e-09,-80.97945,0.0,-236.00142,86.418945,75.3816,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.59233004,0.5922672,3.9734597,4.12822,0.0,118.974785,-37.995342,304.2204,-68.21896,6.7401884e-13,-7.743293e-13,3.9734588,3.9734588,4.12822,-0.060996555,1.0,1.0,-0.36172843,0.0,0.0,-0.1547357,-18.086458,1.0,4.12822,3.9734597,1.0132813e-06,4.3004995e-08,1.104842,4.3004995e-08,1.0,1.0,1.0
1.154,0.5,0.0,57235.824,9636.779,-1.5279726,1.0931448e-07,0.5116532,0.5905492,-2.1729725e-09,-0.09979082,0.97722447,-4.1502366e-09,-86.51052,0.0,-249.03853,86.418945,81.27611,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.59233254,0.5922698,4.0362916,4.191052,0.0,117.18226,-30.671732,297.5389,-48.50037,6.7401884e-13,-8.284815e-13,4.0362906,4.0362906,4.191052,-0.060996823,1.0,1.0,-0.3618708,0.0,0.0,-0.15473568,-18.093575,1.0,4.191052,4.0362916,1.0132813e-06,4.3004995e-08,1.105042,4.3004995e-08,1.0,1.0,1.0
1.1542,0.5,0.0,57236.42,9636.924,-1.5279726,1.0931448e-07,0.5116509,0.5905517,-2.1634272e-09,-0.09979126,0.97722876,-4.1320423e-09,-91.70023,0.0,-261.0929,86.418945,86.84991,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.5923351,0.59227234,4.0991235,4.253884,0.0,114.927246,-23.227013,289.6831,-28.590199,6.7401884e-13,-8.7502076e-13,4.0991225,4.0991225,4.253884,-0.060997076,1.0,1.0,-0.36201316,0.0,0.0,-0.15473568,-18.100693,1.0,4.253884,4.0991235,1.0132813e-06,4.3004995e-08,1.105242,4.3004995e-08,1.0,1.0,1.0
1.1544,0.5,0.0,57237.016,9637.068,-1.5279726,1.0931448e-07,0.51164865,0.59055424,-2.1576545e-09,-0.0997917,0.97723305,-4.121053e-09,-96.52808,0.0,-272.11694,86.418945,92.08099,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.59233767,0.5922749,4.1619554,4.3167157,0.0,112.21864,-15.690563,280.68396,-8.5670185,6.7401884e-13,-9.123598e-13,4.1619544,4.1619544,4.3167157,-0.06099734,1.0,1.0,-0.3621555,0.0,0.0,-0.15473568,-18.107811,1.0,4.3167157,4.1619554,1.0132813e-06,4.3004995e-08,1.105442,4.3004995e-08,1.0,1.0,1.0
1.1546,0.5,0.0,57237.613,9637.213,-1.5279726,1.0931448e-07,0.5116464,0.59055674,-2.1528266e-09,-0.09979213,0.97723734,-4.111868e-09,-100.97502,0.0,-282.06717,86.418945,96.94872,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.5923402,0.59227747,4.224787,4.3795476,0.0,109.06715,-8.092124,270.57703,11.490144,6.7401884e-13,-9.41622e-13,4.2247863,4.2247863,4.3795476,-0.060997613,1.0,1.0,-0.36229786,0.0,0.0,-0.15473568,-18.11493,1.0,4.3795476,4.224787,1.0132813e-06,4.3004995e-08,1.105642,4.3004995e-08,1.0,1.0,1.0
1.1548,0.5,0.0,57238.207,9637.357,-1.5279726,1.0931448e-07,0.5116442,0.5905593,-2.146092e-09,-0.09979256,0.9772417,-4.099041e-09,-105.0235,0.0,-290.9043,86.418945,101.43388,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.59234273,0.59228003,4.287619,4.4423795,0.0,105.48518,-0.4616833,259.40216,31.502134,6.7401884e-13,-9.692831e-13,4.287618,4.287618,4.4423795,-0.06099788,1.0,1.0,-0.36244023,0.0,0.0,-0.15473568,-18.122047,1.0,4.4423795,4.287619,1.0132813e-06,4.3004995e-08,1.105842,4.3004995e-08,1.0,1.0,1.0
1.155,0.5,0.0,57238.8,9637.501,-1.5279726,1.0931448e-07,0.5116419,0.59056187,-2.1416624e-09,-0.09979299,0.977246,-4.0906163e-09,-108.657524,0.0,-298.5934,86.418945,105.51876,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.5923453,0.59228253,4.350451,4.5052114,0.0,101.48688,7.170645,247.20345,51.389973,6.7401884e-13,-9.963453e-13,4.35045,4.35045,4.5052114,-0.060998138,1.0,1.0,-0.36258256,0.0,0.0,-0.15473568,-18.129164,1.0,4.5052114,4.350451,1.0132813e-06,4.3004995e-08,1.106042,4.3004995e-08,1.0,1.0,1.0
1.1552,0.5,0.0,57239.4,9637.6455,-1.5279726,1.0931448e-07,0.51163965,0.5905644,-2.136281e-09,-0.09979343,0.9772503,-4.080374e-09,-111.86276,0.0,-305.1042,86.418945,109.18724,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.5923478,0.5922851,4.413283,4.568043,0.0,97.08802,14.77474,234.029,71.07517,6.7401884e-13,-1.0160352e-12,4.4132814,4.4132814,4.568043,-0.060998403,1.0,1.0,-0.36272493,0.0,0.0,-0.15473567,-18.136282,1.0,4.568043,4.413283,1.0132813e-06,4.3004995e-08,1.106242,4.3004995e-08,1.0,1.0,1.0
1.1554,0.5,0.0,57239.992,9637.789,-1.5279726,1.0931448e-07,0.51163745,0.59056693,-2.1316762e-09,-0.09979386,0.97725457,-4.0716146e-09,-114.62655,0.0,-310.4109,86.418945,112.424835,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.59235036,0.59228766,4.4761147,4.630875,0.0,92.30596,22.320591,219.93086,90.480034,6.7401884e-13,-1.0314702e-12,4.4761133,4.4761133,4.630875,-0.06099868,1.0,1.0,-0.3628673,0.0,0.0,-0.15473567,-18.1434,1.0,4.630875,4.4761147,1.0132813e-06,4.3004995e-08,1.106442,4.3004995e-08,1.0,1.0,1.0
1.1556,0.5,0.0,57240.586,9637.934,-1.5279726,1.0931448e-07,0.5116352,0.5905695,-2.12706e-09,-0.09979428,0.97725886,-4.062833e-09,-116.93798,0.0,-314.49258,86.418945,115.21877,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.59235287,0.5922902,4.538946,4.693707,0.0,87.15956,29.778418,204.96461,109.527985,6.7401884e-13,-1.0430438e-12,4.538945,4.538945,4.693707,-0.060998928,1.0,1.0,-0.36300966,0.0,0.0,-0.15473567,-18.150518,1.0,4.693707,4.538946,1.0132813e-06,4.3004995e-08,1.106642,4.3004995e-08,1.0,1.0,1.0
1.1558,0.5,0.0,57241.184,9638.077,-1.5279726,1.0931448e-07,0.5116329,0.59057206,-2.1196724e-09,-0.099794716,0.97726315,-4.0487578e-09,-118.78793,0.0,-317.33316,86.418945,117.558014,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.59235543,0.5922928,4.601778,4.756539,0.0,81.66914,37.118786,189.18933,128.14383,6.7401884e-13,-1.0508334e-12,4.601777,4.601777,4.756539,-0.060999192,1.0,1.0,-0.363152,0.0,0.0,-0.15473567,-18.157637,1.0,4.756539,4.601778,1.0132813e-06,4.3004995e-08,1.106842,4.3004995e-08,1.0,1.0,1.0
1.156,0.5,0.0,57241.777,9638.222,-1.5279726,1.0931448e-07,0.51163065,0.59057456,-2.1143831e-09,-0.09979516,0.97726744,-4.0386903e-09,-120.16909,0.0,-318.9214,86.418945,119.43332,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.592358,0.5922953,4.66461,4.8193707,0.0,75.85637,44.312725,172.66727,146.25412,6.7401884e-13,-1.05561e-12,4.664609,4.664609,4.8193707,-0.06099947,1.0,1.0,-0.36329436,0.0,0.0,-0.15473567,-18.164753,1.0,4.8193707,4.66461,1.0132813e-06,4.3004995e-08,1.107042,4.3004995e-08,1.0,1.0,1.0
1.1562,0.5,0.0,57242.37,9638.365,-1.5279726,1.0931448e-07,0.51162845,0.5905771,-2.1118756e-09,-0.09979558,0.97727174,-4.033936e-09,-121.07601,0.0,-319.25098,86.418945,120.837296,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.5923605,0.59229785,4.727442,4.8822026,0.0,69.74416,51.331844,155.46362,163.78737,6.7401884e-13,-1.0600167e-12,4.727441,4.727441,4.8822026,-0.060999718,1.0,1.0,-0.36343673,0.0,0.0,-0.15473567,-18.171871,1.0,4.8822026,4.727442,1.0132813e-06,4.3004995e-08,1.107242,4.3004995e-08,1.0,1.0,1.0
1.1564,0.5,0.0,57242.965,9638.509,-1.5279726,1.0931448e-07,0.5116262,0.5905797,-2.1158115e-09,-0.09979601,0.977276,-4.04149e-09,-121.505104,0.0,-318.32065,86.418945,121.7644,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.59236306,0.5923004,4.7902737,4.9450345,0.0,63.356663,58.14844,137.64629,180.67436,6.7401884e-13,-1.0637096e-12,4.7902727,4.7902727,4.9450345,-0.060999982,1.0,1.0,-0.36357906,0.0,0.0,-0.15473565,-18.17899,1.0,4.9450345,4.7902737,1.0132813e-06,4.3004995e-08,1.107442,4.3004995e-08,1.0,1.0,1.0
1.1566,0.5,0.0,57243.56,9638.652,-1.5279726,1.0931448e-07,0.5116239,0.5905822,-2.114829e-09,-0.09979644,0.9772803,-4.039648e-09,-121.45467,0.0,-316.134,86.418945,122.210945,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.59236556,0.592303,4.8531055,5.0078664,0.0,56.719067,64.73561,119.28555,196.84846,6.7401884e-13,-1.0669314e-12,4.8531046,4.8531046,5.0078664,-0.061000247,1.0,1.0,-0.36372143,0.0,0.0,-0.15473565,-18.186108,1.0,5.0078664,4.8531055,1.0132813e-06,4.3004995e-08,1.107642,4.3004995e-08,1.0,1.0,1.0
1.1568,0.5,0.0,57244.156,9638.796,-1.5279726,1.0931448e-07,0.5116217,0.59058475,-2.1156088e-09,-0.09979688,0.9772846,-4.041173e-09,-120.92491,0.0,-312.69974,86.418945,122.17519,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.5923681,0.5923055,4.9159374,5.0706983,0.0,49.857567,71.06735,100.4539,212.24583,6.7401884e-13,-1.0688012e-12,4.9159365,4.9159365,5.0706983,-0.06100051,1.0,1.0,-0.3638638,0.0,0.0,-0.15473565,-18.193224,1.0,5.0706983,4.9159374,1.0132813e-06,4.3004995e-08,1.107842,4.3004995e-08,1.0,1.0,1.0
1.157,0.5,0.0,57244.75,9638.939,-1.5279726,1.0931448e-07,0.51161945,0.5905873,-2.1220325e-09,-0.099797316,0.9772889,-4.0534793e-09,-119.917915,0.0,-308.0313,86.418945,121.657265,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.5923706,0.59230804,4.9787693,5.13353,0.0,42.79924,77.118675,81.22564,226.8057,6.7401884e-13,-1.0691093e-12,4.9787683,4.9787683,5.13353,-0.06100078,1.0,1.0,-0.36400613,0.0,0.0,-0.15473565,-18.200342,1.0,5.13353,4.9787693,1.0132813e-06,4.3004995e-08,1.108042,4.3004995e-08,1.0,1.0,1.0
1.1572,0.5,0.0,57245.344,9639.083,-1.5279726,1.0931448e-07,0.5116172,0.5905898,-2.1243731e-09,-0.09979774,0.9772932,-4.057986e-09,-118.43764,0.0,-302.14722,86.418945,120.6592,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.5923732,0.5923106,5.041601,5.196362,0.0,35.57194,82.86569,61.676643,240.47057,6.7401884e-13,-1.0685534e-12,5.0416,5.0416,5.196362,-0.061001044,1.0,1.0,-0.3641485,0.0,0.0,-0.15473565,-18.20746,1.0,5.196362,5.041601,1.0132813e-06,4.3004995e-08,1.108242,4.3004995e-08,1.0,1.0,1.0
1.1574,0.5,0.0,57245.938,9639.226,-1.5279726,1.0931448e-07,0.511615,0.5905924,-2.1286648e-09,-0.099798165,0.9772975,-4.0662194e-09,-116.48993,0.0,-295.07062,86.418945,119.184944,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.5923757,0.5923132,5.104433,5.259194,0.0,28.204199,88.285736,41.88407,253.18654,6.7401884e-13,-1.0670604e-12,5.104432,5.104432,5.259194,-0.0610013,1.0,1.0,-0.36429086,0.0,0.0,-0.15473564,-18.214579,1.0,5.259194,5.104433,1.0132813e-06,4.3004995e-08,1.108442,4.3004995e-08,1.0,1.0,1.0
1.1576,0.5,0.0,57246.53,9639.369,-1.5279726,1.0931448e-07,0.5116127,0.59059495,-2.1326996e-09,-0.0997986,0.9773018,-4.0739625e-09,-114.08247,0.0,-286.82944,86.418945,117.2403,0.0,0.0,0.0,1.10605,7.0,0.0,86.32705,225.69606,1.0,0.59237826,0.5923157,5.167265,5.3220253,0.0,20.72508,93.35739,21.926033,264.9034,6.7401884e-13,-1.0655071e-12,5.167264,5.167264,5.3220253,-0.061001576,1.0,1.0,-0.3644332,0.0,0.0,-0.15473564,-18.221697,1.0,5.3220253,5.167265,1.0132813e-06,4.3004995e-08,1.108642,4.3004995e-08,1.0,1.0,1.0
1.1578,0.5,0.0,57247.125,9639.513,-1.5279726,1.0931448e-07,0.51161045,0.59059745,-2.1464228e-09,-0.09979902,0.97730607,-4.1002135e-09,-111.22476,0.0,-277.45618,86.418945,114.832954,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59238076,0.59231824,5.230097,5.384857,0.0,13.164104,98.06065,1.8812867,275.5749,6.7401884e-13,-1.063493e-12,5.230096,5.230096,5.384857,-0.06100184,1.0,1.0,-0.36457556,0.0,0.0,-0.15473564,-18.228813,1.0,5.384857,5.230097,1.0132813e-06,4.3004995e-08,1.108842,4.3004995e-08,1.0,1.0,1.0
1.158,0.5,0.0,57247.72,9639.655,-1.5279726,1.0931448e-07,0.51160824,0.5906,-2.1441882e-09,-0.09979946,0.9773103,-4.09598e-09,-107.92806,0.0,-266.98788,86.418945,111.97238,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5923833,0.5923208,5.2929287,5.447689,0.0,5.551111,102.37695,-18.171057,285.15894,6.7401884e-13,-1.0608513e-12,5.2929277,5.2929277,5.447689,-0.061002094,1.0,1.0,-0.36471793,0.0,0.0,-0.15473564,-18.235931,1.0,5.447689,5.2929287,1.0132813e-06,4.3004995e-08,1.109042,4.3004995e-08,1.0,1.0,1.0
1.1582,0.5,0.0,57248.31,9639.799,-1.5279726,1.0931448e-07,0.511606,0.5906025,-2.1475284e-09,-0.099799894,0.9773146,-4.102397e-09,-104.2054,0.0,-255.46577,86.418945,108.66988,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5923858,0.5923233,5.3557606,5.510521,0.0,-2.0838552,106.28925,-38.15186,293.61765,6.7401884e-13,-1.0557621e-12,5.3557596,5.3557596,5.510521,-0.06100236,1.0,1.0,-0.36486027,0.0,0.0,-0.15473564,-18.24305,1.0,5.510521,5.3557606,1.0132813e-06,4.3004995e-08,1.109242,4.3004995e-08,1.0,1.0,1.0
1.1584,0.5,0.0,57248.902,9639.941,-1.5279726,1.0931448e-07,0.5116037,0.5906051,-2.1526914e-09,-0.09980032,0.9773189,-4.112296e-09,-100.07145,0.0,-242.93538,86.418945,104.938484,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5923884,0.59232587,5.4185925,5.573353,0.0,-9.710663,109.78211,-57.982265,300.91763,6.7401884e-13,-1.0516215e-12,5.4185915,5.4185915,5.573353,-0.061002627,1.0,1.0,-0.36500263,0.0,0.0,-0.15473564,-18.250168,1.0,5.573353,5.4185925,1.0132813e-06,4.3004995e-08,1.109442,4.3004995e-08,1.0,1.0,1.0
1.1586,0.5,0.0,57249.496,9640.084,-1.5279726,1.0931448e-07,0.5116015,0.5906076,-2.1571709e-09,-0.09980076,0.9773232,-4.120889e-09,-95.54253,0.0,-229.4461,86.418945,100.7929,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5923909,0.5923284,5.4814243,5.6361847,0.0,-17.299213,112.841736,-77.584015,307.03012,6.7401884e-13,-1.0485121e-12,5.4814234,5.4814234,5.6361847,-0.06100289,1.0,1.0,-0.365145,0.0,0.0,-0.15473562,-18.257286,1.0,5.6361847,5.4814243,1.0132813e-06,4.3004995e-08,1.109642,4.3004995e-08,1.0,1.0,1.0
1.1588,0.5,0.0,57250.09,9640.228,-1.5279726,1.0931448e-07,0.51159924,0.59061015,-2.1569382e-09,-0.09980119,0.97732747,-4.120481e-09,-90.6365,0.0,-215.0512,86.418945,96.249504,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59239346,0.59233093,5.544256,5.6990166,0.0,-24.819555,115.45605,-96.87974,311.93094,6.7401884e-13,-1.0454672e-12,5.5442553,5.5442553,5.6990166,-0.061003156,1.0,1.0,-0.36528736,0.0,0.0,-0.15473562,-18.264402,1.0,5.6990166,5.544256,1.0132813e-06,4.3004995e-08,1.109842,4.3004995e-08,1.0,1.0,1.0
1.159,0.5,0.0,57250.684,9640.37,-1.5279726,1.0931448e-07,0.51159704,0.59061265,-2.1580109e-09,-0.09980162,0.97733176,-4.1225663e-09,-85.37273,0.0,-199.80745,86.418945,91.32621,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59239596,0.5923335,5.607088,5.7618484,0.0,-32.242012,117.61473,-115.79329,315.60074,6.7401884e-13,-1.052806e-12,5.607087,5.607087,5.7618484,-0.061003417,1.0,1.0,-0.3654297,0.0,0.0,-0.15473562,-18.27152,1.0,5.7618484,5.607088,1.0132813e-06,4.3004995e-08,1.110042,4.3004995e-08,1.0,1.0,1.0
1.1592,0.5,0.0,57251.277,9640.513,-1.5279726,1.0931448e-07,0.5115948,0.5906152,-2.1645497e-09,-0.099802054,0.977336,-4.1350936e-09,-79.77198,0.0,-183.77501,86.418945,86.04245,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5923985,0.59233606,5.66992,5.8246803,0.0,-39.537285,119.30926,-134.25002,318.02502,6.7401884e-13,-1.1244691e-12,5.6699185,5.6699185,5.8246803,-0.061003685,1.0,1.0,-0.36557207,0.0,0.0,-0.15473562,-18.278639,1.0,5.8246803,5.66992,1.0132813e-06,4.3004995e-08,1.110242,4.3004995e-08,1.0,1.0,1.0
1.1594,0.5,0.0,57251.867,9640.655,-1.5279726,1.0931448e-07,0.5115925,0.5906177,-2.1664148e-09,-0.09980247,0.9773403,-4.138693e-09,-73.85635,0.0,-167.01717,86.418945,80.419075,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.592401,0.59233856,5.732752,5.887512,0.0,-46.676586,120.53294,-152.17708,319.19424,6.7401884e-13,-1.2354871e-12,5.7327504,5.7327504,5.887512,-0.061003923,1.0,1.0,-0.36571443,0.0,0.0,-0.15473562,-18.285757,1.0,5.887512,5.732752,1.0132813e-06,4.3004995e-08,1.110442,4.3004995e-08,1.0,1.0,1.0
1.1596,0.5,0.0,57252.46,9640.798,-1.5279726,1.0931448e-07,0.5115903,0.5906203,-2.16734e-09,-0.099802904,0.9773446,-4.1404973e-09,-67.64921,0.0,-149.60002,86.418945,74.478264,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5924036,0.5923411,5.7955837,5.950344,0.0,-53.631733,121.280945,-169.50372,319.10376,6.7401884e-13,-1.3517797e-12,5.7955823,5.7955823,5.950344,-0.061004203,1.0,1.0,-0.36585677,0.0,0.0,-0.15473562,-18.292875,1.0,5.950344,5.7955837,1.0132813e-06,4.3004995e-08,1.110642,4.3004995e-08,1.0,1.0,1.0
1.1598,0.5,0.0,57253.055,9640.94,-1.5279726,1.0931448e-07,0.51158804,0.5906228,-2.1575617e-09,-0.09980332,0.97734886,-4.121852e-09,-61.175026,0.0,-131.59233,86.418945,68.24348,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5924061,0.5923437,5.858415,6.013176,0.0,-60.375282,121.55031,-186.16156,317.75388,6.7401884e-13,-1.4544446e-12,5.858414,5.858414,6.013176,-0.061004467,1.0,1.0,-0.36599913,0.0,0.0,-0.15473561,-18.299992,1.0,6.013176,5.858415,1.0132813e-06,4.3004995e-08,1.110842,4.3004995e-08,1.0,1.0,1.0
1.16,0.5,0.0,57253.645,9641.083,-1.5279726,1.0931448e-07,0.51158583,0.59062535,-2.1548656e-09,-0.09980376,0.97735316,-4.1167376e-09,-54.459354,0.0,-113.06515,86.418945,61.73931,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5924086,0.5923462,5.921247,6.076008,0.0,-66.880615,121.339966,-202.08484,315.15,6.7401884e-13,-1.543285e-12,5.921246,5.921246,6.076008,-0.06100472,1.0,1.0,-0.3661415,0.0,0.0,-0.15473561,-18.30711,1.0,6.076008,5.921247,1.0132813e-06,4.3004995e-08,1.111042,4.3004995e-08,1.0,1.0,1.0
1.1602,0.5,0.0,57254.24,9641.225,-1.5279726,1.0931448e-07,0.51158357,0.59062785,-2.1589048e-09,-0.0998042,0.9773574,-4.1244905e-09,-47.528698,0.0,-94.09158,86.418945,54.99143,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59241116,0.59234875,5.984079,6.1388397,0.0,-73.122055,120.65075,-217.21071,311.30228,6.7401884e-13,-1.6176105e-12,5.984078,5.984078,6.1388397,-0.061004978,1.0,1.0,-0.36628383,0.0,0.0,-0.15473561,-18.314228,1.0,6.1388397,5.984079,1.0132813e-06,4.3004995e-08,1.111242,4.3004995e-08,1.0,1.0,1.0
1.1604,0.5,0.0,57254.83,9641.367,-1.5279726,1.0931448e-07,0.51158136,0.5906304,-2.161786e-09,-0.099804625,0.9773617,-4.130031e-09,-40.410408,0.0,-74.74651,86.418945,48.02646,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59241366,0.5923513,6.046911,6.2016716,0.0,-79.07497,119.485374,-231.47948,306.22598,6.7401884e-13,-1.6766126e-12,6.04691,6.04691,6.2016716,-0.061005242,1.0,1.0,-0.3664262,0.0,0.0,-0.15473561,-18.321346,1.0,6.2016716,6.046911,1.0132813e-06,4.3004995e-08,1.111442,4.3004995e-08,1.0,1.0,1.0
1.1606,0.5,0.0,57255.42,9641.509,-1.5279726,1.0931448e-07,0.5115791,0.5906329,-2.169447e-09,-0.09980506,0.977366,-4.1447037e-09,-33.132576,0.0,-55.106293,86.418945,40.871895,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5924162,0.5923538,6.1097426,6.2645035,0.0,-84.71585,117.84843,-244.83482,299.94113,6.7401884e-13,-1.7280935e-12,6.1097417,6.1097417,6.2645035,-0.06100551,1.0,1.0,-0.36656857,0.0,0.0,-0.15473561,-18.328463,1.0,6.2645035,6.1097426,1.0132813e-06,4.3004995e-08,1.111642,4.3004995e-08,1.0,1.0,1.0
1.1608,0.5,0.0,57256.01,9641.651,-1.5279726,1.0931448e-07,0.5115769,0.5906355,-2.179998e-09,-0.0998055,0.9773702,-4.1648973e-09,-25.723923,0.0,-35.248417,86.418945,33.55596,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59241873,0.5923564,6.1725745,0.044149857,0.0,-90.02245,115.746376,-257.22403,292.47244,6.7401884e-13,-1.7733434e-12,6.1725736,6.1725736,0.044149857,-0.06100578,1.0,1.0,-0.3667109,0.0,0.0,-0.1547356,-18.33558,1.0,0.044149857,6.1725745,1.0132813e-06,4.3004995e-08,1.111842,4.3004995e-08,1.0,1.0,1.0
1.161,0.5,0.0,57256.605,9641.793,-1.5279726,1.0931448e-07,0.5115746,0.590638,-2.1725477e-09,-0.099805914,0.9773745,-4.1507e-09,-18.213682,0.0,-15.251264,86.418945,26.107538,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59242123,0.5923589,6.2354064,0.10698171,0.0,-94.973816,113.1875,-268.5982,283.84946,6.7401884e-13,-1.8119774e-12,6.2354054,6.2354054,0.10698171,-0.06100604,1.0,1.0,-0.36685327,0.0,0.0,-0.1547356,-18.3427,1.0,0.10698171,6.2354064,1.0132813e-06,4.3004995e-08,1.112042,4.3004995e-08,1.0,1.0,1.0
1.1612,0.5,0.0,57257.195,9641.936,-1.5279726,1.0931448e-07,0.5115724,0.59064054,-2.1777655e-09,-0.099806346,0.9773788,-4.1607047e-09,-10.631498,0.0,4.806253,86.418945,18.556015,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5924238,0.59236145,0.015053036,0.16981356,0.0,-99.55041,110.18191,-278.9124,274.10617,6.7401884e-13,-1.8413957e-12,0.015052022,0.015052022,0.16981356,-0.061006308,1.0,1.0,-0.36699563,0.0,0.0,-0.1547356,-18.349817,1.0,0.16981356,0.015053036,1.0132813e-06,4.3004995e-08,1.112242,4.3004995e-08,1.0,1.0,1.0
1.1614,0.5,0.0,57257.79,9642.077,-1.5279726,1.0931448e-07,0.51157016,0.59064305,-2.1794977e-09,-0.09980677,0.977383,-4.164051e-09,-3.0072904,0.0,24.844975,86.418945,10.931194,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5924263,0.59236395,0.07788489,0.23264542,0.0,-103.73415,106.74145,-288.12598,263.281,6.7401884e-13,-1.8651242e-12,0.07788388,0.07788388,0.23264542,-0.061006572,1.0,1.0,-0.36713797,0.0,0.0,-0.1547356,-18.356936,1.0,0.23264542,0.07788489,1.0132813e-06,4.3004995e-08,1.112442,4.3004995e-08,1.0,1.0,1.0
1.1616,0.5,0.0,57258.38,9642.219,-1.5279726,1.0931448e-07,0.51156795,0.59064555,-2.1812716e-09,-0.09980721,0.9773873,-4.1674766e-09,4.6288514,0.0,44.785816,86.418945,3.2631674,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59242886,0.5923665,0.14071675,0.29547727,0.0,-107.508545,102.87969,-296.2025,251.4167,6.7401884e-13,-1.8836308e-12,0.14071573,0.14071573,0.29547727,-0.061006825,1.0,1.0,-0.36728033,0.0,0.0,-0.1547356,-18.364052,1.0,0.29547727,0.14071675,1.0132813e-06,4.3004995e-08,1.112642,4.3004995e-08,1.0,1.0,1.0
1.1618,0.5,0.0,57258.973,9642.36,-1.5279726,1.0931448e-07,0.5115657,0.5906481,-2.1728959e-09,-0.099807635,0.9773916,-4.1515102e-09,12.24679,0.0,64.55008,86.418945,-4.417803,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59243137,0.5923691,0.20354861,0.35830912,0.0,-110.85868,98.611885,-303.11014,238.56006,6.7401884e-13,-1.8974356e-12,0.2035476,0.2035476,0.35830912,-0.061007082,1.0,1.0,-0.3674227,0.0,0.0,-0.1547356,-18.37117,1.0,0.35830912,0.20354861,1.0132813e-06,4.3004995e-08,1.112842,4.3004995e-08,1.0,1.0,1.0
1.162,0.5,0.0,57259.562,9642.502,-1.5279726,1.0931448e-07,0.5115635,0.5906506,-2.1659248e-09,-0.09980807,0.97739583,-4.138227e-09,19.816462,0.0,84.05976,86.418945,-12.081404,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59243387,0.5923716,0.26638046,0.42114097,0.0,-113.77133,93.954865,-308.82156,224.76181,6.7401884e-13,-1.9073365e-12,0.26637945,0.26637945,0.42114097,-0.061007343,1.0,1.0,-0.36756507,0.0,0.0,-0.15473558,-18.378288,1.0,0.42114097,0.26638046,1.0132813e-06,4.3004995e-08,1.113042,4.3004995e-08,1.0,1.0,1.0
1.1622,0.5,0.0,57260.152,9642.644,-1.5279726,1.0931448e-07,0.5115612,0.5906532,-2.1626663e-09,-0.099808484,0.9774001,-4.132038e-09,27.307991,0.0,103.23786,86.418945,-19.697392,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59243643,0.59237415,0.3292123,0.48397282,0.0,-116.235,88.92701,-313.31427,210.07642,6.7401884e-13,-1.9139085e-12,0.3292113,0.3292113,0.48397282,-0.06100762,1.0,1.0,-0.3677074,0.0,0.0,-0.15473558,-18.385406,1.0,0.48397282,0.3292123,1.0132813e-06,4.3004995e-08,1.113242,4.3004995e-08,1.0,1.0,1.0
1.1624,0.5,0.0,57260.746,9642.785,-1.5279726,1.0931448e-07,0.511559,0.5906557,-2.1596416e-09,-0.099808924,0.9774044,-4.126295e-09,34.69181,0.0,122.0087,86.418945,-27.235706,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59243894,0.59237665,0.39204416,0.54680467,0.0,-118.23996,83.54815,-316.57053,194.56181,6.7401884e-13,-1.9175941e-12,0.39204314,0.39204314,0.54680467,-0.06100788,1.0,1.0,-0.36784977,0.0,0.0,-0.15473558,-18.392525,1.0,0.54680467,0.39204416,1.0132813e-06,4.3004995e-08,1.113442,4.3004995e-08,1.0,1.0,1.0
1.1626,0.5,0.0,57261.336,9642.927,-1.5279726,1.0931448e-07,0.51155674,0.59065825,-2.1484552e-09,-0.099809356,0.97740865,-4.1049577e-09,41.93878,0.0,140.29817,86.418945,-34.6666,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59244144,0.59237915,0.45487604,0.60963655,0.0,-119.7783,77.839516,-318.57742,178.27924,6.7401884e-13,-1.9188407e-12,0.45487502,0.45487502,0.60963655,-0.061008133,1.0,1.0,-0.36799213,0.0,0.0,-0.15473558,-18.399641,1.0,0.60963655,0.45487604,1.0132813e-06,4.3004995e-08,1.113642,4.3004995e-08,1.0,1.0,1.0
1.1628,0.5,0.0,57261.926,9643.068,-1.5279726,1.0931448e-07,0.51155454,0.59066075,-2.1442774e-09,-0.09980978,0.97741294,-4.0970107e-09,49.0203,0.0,158.03412,86.418945,-41.96074,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59244394,0.5923817,0.5177079,0.67246836,0.0,-120.84394,71.82364,-319.32703,161.29292,6.7401884e-13,-1.917995e-12,0.5177069,0.5177069,0.67246836,-0.061008397,1.0,1.0,-0.36813447,0.0,0.0,-0.15473558,-18.40676,1.0,0.67246836,0.5177079,1.0132813e-06,4.3004995e-08,1.113842,4.3004995e-08,1.0,1.0,1.0
1.163,0.5,0.0,57262.516,9643.21,-1.5279726,1.0931448e-07,0.5115523,0.5906633,-2.1423205e-09,-0.099810205,0.9774172,-4.0933075e-09,55.908417,0.0,175.14651,86.418945,-49.089344,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5924465,0.5923843,0.58053976,0.73530024,0.0,-121.43267,65.524254,-318.81644,143.6699,6.7401884e-13,-1.9149476e-12,0.58053875,0.58053875,0.73530024,-0.061008673,1.0,1.0,-0.36827683,0.0,0.0,-0.15473558,-18.413877,1.0,0.73530024,0.58053976,1.0132813e-06,4.3004995e-08,1.114042,4.3004995e-08,1.0,1.0,1.0
1.1632,0.5,0.0,57263.105,9643.351,-1.5279726,1.0931448e-07,0.51155007,0.5906658,-2.140617e-09,-0.099810645,0.97742146,-4.0900887e-09,62.57595,0.0,191.56784,86.418945,-56.024273,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.592449,0.5923868,0.6433716,0.7981321,0.0,-121.54217,58.966217,-317.04758,125.47974,6.7401884e-13,-1.9101342e-12,0.64337057,0.64337057,0.7981321,-0.061008926,1.0,1.0,-0.3684192,0.0,0.0,-0.15473557,-18.420996,1.0,0.7981321,0.6433716,1.0132813e-06,4.3004995e-08,1.114242,4.3004995e-08,1.0,1.0,1.0
1.1634,0.5,0.0,57263.695,9643.492,-1.5279726,1.0931448e-07,0.5115478,0.5906683,-2.13869e-09,-0.09981106,0.9774257,-4.0864423e-09,68.996574,0.0,207.23328,86.418945,-62.73816,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5924515,0.59238935,0.70620346,0.86096394,0.0,-121.17199,52.17541,-314.02747,106.7942,6.7401884e-13,-1.9043619e-12,0.70620245,0.70620245,0.86096394,-0.0610092,1.0,1.0,-0.36856154,0.0,0.0,-0.15473557,-18.428112,1.0,0.86096394,0.70620346,1.0132813e-06,4.3004995e-08,1.114442,4.3004995e-08,1.0,1.0,1.0
1.1636,0.5,0.0,57264.29,9643.633,-1.5279726,1.0931448e-07,0.5115456,0.5906709,-2.13988e-09,-0.0998115,0.97743,-4.0887516e-09,75.14496,0.0,222.08098,86.418945,-69.204506,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5924541,0.59239185,0.7690353,0.9237958,0.0,-120.32359,45.178635,-309.768,87.687035,6.7401884e-13,-1.8976236e-12,0.76903427,0.76903427,0.9237958,-0.06100946,1.0,1.0,-0.3687039,0.0,0.0,-0.15473557,-18.43523,1.0,0.9237958,0.7690353,1.0132813e-06,4.3004995e-08,1.114642,4.3004995e-08,1.0,1.0,1.0
1.1638,0.5,0.0,57264.88,9643.774,-1.5279726,1.0931448e-07,0.5115434,0.5906734,-2.138929e-09,-0.099811934,0.9774342,-4.08697e-09,80.99683,0.0,236.05235,86.418945,-75.39778,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5924566,0.5923944,0.83186716,0.98662764,0.0,-119.00033,38.003494,-304.286,68.23364,6.7401884e-13,-1.8895547e-12,0.83186615,0.83186615,0.98662764,-0.061009705,1.0,1.0,-0.36884627,0.0,0.0,-0.15473557,-18.442348,1.0,0.98662764,0.83186716,1.0132813e-06,4.3004995e-08,1.114842,4.3004995e-08,1.0,1.0,1.0
1.164,0.5,0.0,57265.47,9643.915,-1.5279726,1.0931448e-07,0.5115411,0.5906759,-2.1415225e-09,-0.09981236,0.9774385,-4.091961e-09,86.52909,0.0,249.09225,86.418945,-81.29356,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5924591,0.5923969,0.89469904,1.0494595,0.0,-117.207405,30.678314,-297.60306,48.51079,6.7401884e-13,-1.8812955e-12,0.894698,0.894698,1.0494595,-0.06100998,1.0,1.0,-0.3689886,0.0,0.0,-0.15473557,-18.449467,1.0,1.0494595,0.89469904,1.0132813e-06,4.3004995e-08,1.115042,4.3004995e-08,1.0,1.0,1.0
1.1642,0.5,0.0,57266.06,9644.056,-1.5279726,1.0931448e-07,0.5115389,0.5906784,-2.1399047e-09,-0.099812776,0.97744274,-4.088906e-09,91.71991,0.0,261.1492,86.418945,-86.868546,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5924616,0.5923994,0.95753086,1.1122913,0.0,-114.951904,23.231995,-289.74554,28.596321,6.7401884e-13,-1.8727055e-12,0.95752984,0.95752984,1.1122913,-0.061010234,1.0,1.0,-0.36913097,0.0,0.0,-0.15473557,-18.456585,1.0,1.1122913,0.95753086,1.0132813e-06,4.3004995e-08,1.115242,4.3004995e-08,1.0,1.0,1.0
1.1644,0.5,0.0,57266.65,9644.196,-1.5279726,1.0931448e-07,0.51153666,0.59068096,-2.146674e-09,-0.09981321,0.97744703,-4.101876e-09,96.5488,0.0,272.17563,86.418945,-92.10075,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59246415,0.592402,1.0203627,1.1751232,0.0,-112.24272,15.693927,-280.74445,8.568825,6.7401884e-13,-1.862393e-12,1.0203617,1.0203617,1.1751232,-0.061010495,1.0,1.0,-0.36927333,0.0,0.0,-0.15473555,-18.463701,1.0,1.1751232,1.0203627,1.0132813e-06,4.3004995e-08,1.115442,4.3004995e-08,1.0,1.0,1.0
1.1646,0.5,0.0,57267.24,9644.337,-1.5279726,1.0931448e-07,0.51153445,0.59068346,-2.1432565e-09,-0.09981363,0.97745126,-4.0953814e-09,100.99669,0.0,282.128,86.418945,-96.96952,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59246665,0.5924045,1.0831946,1.2379551,0.0,-109.090546,8.093857,-270.6353,-11.492661,6.7401884e-13,-1.8510857e-12,1.0831935,1.0831935,1.2379551,-0.06101076,1.0,1.0,-0.36941567,0.0,0.0,-0.15473555,-18.47082,1.0,1.2379551,1.0831946,1.0132813e-06,4.3004995e-08,1.115642,4.3004995e-08,1.0,1.0,1.0
1.1648,0.5,0.0,57267.83,9644.478,-1.5279726,1.0931448e-07,0.51153225,0.59068596,-2.1514064e-09,-0.099814065,0.97745556,-4.1109907e-09,105.04602,0.0,290.96698,86.418945,-101.455635,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59246916,0.59240705,1.1460265,1.300787,0.0,-105.507805,0.4617794,-259.45804,-31.508963,6.7401884e-13,-1.8393462e-12,1.1460254,1.1460254,1.300787,-0.061011028,1.0,1.0,-0.36955804,0.0,0.0,-0.15473555,-18.477938,1.0,1.300787,1.1460265,1.0132813e-06,4.3004995e-08,1.115842,4.3004995e-08,1.0,1.0,1.0
1.165,0.5,0.0,57268.414,9644.618,-1.5279726,1.0931448e-07,0.51153,0.5906885,-2.1515212e-09,-0.0998145,0.9774598,-4.1112456e-09,108.680824,0.0,298.65775,86.418945,-105.54139,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59247166,0.59240955,1.2088583,1.3636187,0.0,-101.50864,-7.172186,-247.25667,-51.401085,6.7401884e-13,-1.827619e-12,1.2088573,1.2088573,1.3636187,-0.061011277,1.0,1.0,-0.3697004,0.0,0.0,-0.15473555,-18.485056,1.0,1.3636187,1.2088583,1.0132813e-06,4.3004995e-08,1.116042,4.3004995e-08,1.0,1.0,1.0
1.1652,0.5,0.0,57269.004,9644.759,-1.5279726,1.0931448e-07,0.5115278,0.59069103,-2.1528461e-09,-0.09981492,0.977464,-4.1138133e-09,111.88674,0.0,305.16992,86.418945,-109.210655,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5924742,0.59241205,1.2716901,1.4264506,0.0,-97.10883,-14.77791,-234.07939,-71.09052,6.7401884e-13,-1.8160333e-12,1.2716892,1.2716892,1.4264506,-0.06101155,1.0,1.0,-0.36984274,0.0,0.0,-0.15473555,-18.492172,1.0,1.4264506,1.2716901,1.0132813e-06,4.3004995e-08,1.116242,4.3004995e-08,1.0,1.0,1.0
1.1654,0.5,0.0,57269.594,9644.899,-1.5279726,1.0931448e-07,0.5115255,0.59069353,-2.1513826e-09,-0.099815354,0.9774683,-4.1110524e-09,114.65112,0.0,310.47775,86.418945,-112.448944,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5924767,0.5924146,1.334522,1.4892825,0.0,-92.325745,-22.325378,-219.9782,-90.49956,6.7401884e-13,-1.8038505e-12,1.3345209,1.3345209,1.4892825,-0.06101181,1.0,1.0,-0.3699851,0.0,0.0,-0.15473554,-18.49929,1.0,1.4892825,1.334522,1.0132813e-06,4.3004995e-08,1.116442,4.3004995e-08,1.0,1.0,1.0
1.1656,0.5,0.0,57270.184,9645.04,-1.5279726,1.0931448e-07,0.5115233,0.5906961,-2.1428659e-09,-0.09981577,0.97747254,-4.0948134e-09,116.96304,0.0,314.56033,86.418945,-115.24347,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5924792,0.5924171,1.3973539,1.5521144,0.0,-87.17824,-29.784801,-205.00871,-109.551605,6.7401884e-13,-1.7914615e-12,1.3973528,1.3973528,1.5521144,-0.061012063,1.0,1.0,-0.37012747,0.0,0.0,-0.15473554,-18.506409,1.0,1.5521144,1.3973539,1.0132813e-06,4.3004995e-08,1.116642,4.3004995e-08,1.0,1.0,1.0
1.1658,0.5,0.0,57270.773,9645.181,-1.5279726,1.0931448e-07,0.5115211,0.5906986,-2.1515758e-09,-0.0998162,0.97747684,-4.111493e-09,118.813385,0.0,317.4015,86.418945,-117.583206,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59248173,0.5924197,1.4601858,1.6149461,0.0,-81.68664,-37.126743,-189.23003,-128.17146,6.7401884e-13,-1.7794858e-12,1.4601847,1.4601847,1.6149461,-0.061012316,1.0,1.0,-0.37026983,0.0,0.0,-0.15473554,-18.513527,1.0,1.6149461,1.4601858,1.0132813e-06,4.3004995e-08,1.116842,4.3004995e-08,1.0,1.0,1.0
1.166,0.5,0.0,57271.36,9645.32,-1.5279726,1.0931448e-07,0.51151884,0.5907011,-2.1488593e-09,-0.09981663,0.97748107,-4.106338e-09,120.19484,0.0,318.99005,86.418945,-119.458916,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59248424,0.5924222,1.5230175,1.677778,0.0,-75.87261,-44.322224,-172.7044,-146.28564,6.7401884e-13,-1.7666465e-12,1.5230166,1.5230166,1.677778,-0.061012577,1.0,1.0,-0.37041217,0.0,0.0,-0.15473554,-18.520645,1.0,1.677778,1.5230175,1.0132813e-06,4.3004995e-08,1.117042,4.3004995e-08,1.0,1.0,1.0
1.1662,0.5,0.0,57271.95,9645.461,-1.5279726,1.0931448e-07,0.51151663,0.5907036,-2.143908e-09,-0.099817045,0.9774853,-4.0969117e-09,121.101944,0.0,319.3197,86.418945,-120.86318,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59248674,0.5924247,1.5858494,1.7406099,0.0,-69.7591,-51.342842,-155.49704,-163.82265,6.7401884e-13,-1.7527822e-12,1.5858485,1.5858485,1.7406099,-0.061012853,1.0,1.0,-0.37055454,0.0,0.0,-0.15473554,-18.527761,1.0,1.7406099,1.5858494,1.0132813e-06,4.3004995e-08,1.117242,4.3004995e-08,1.0,1.0,1.0
1.1664,0.5,0.0,57272.54,9645.601,-1.5279726,1.0931448e-07,0.5115144,0.59070617,-2.139175e-09,-0.0998175,0.9774896,-4.087903e-09,121.53112,0.0,318.38913,86.418945,-121.790474,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5924893,0.59242725,1.6486813,1.8034418,0.0,-63.370228,-58.160896,-137.67586,-180.71327,6.7401884e-13,-1.7378887e-12,1.6486803,1.6486803,1.8034418,-0.061013106,1.0,1.0,-0.3706969,0.0,0.0,-0.15473554,-18.53488,1.0,1.8034418,1.6486813,1.0132813e-06,4.3004995e-08,1.117442,4.3004995e-08,1.0,1.0,1.0
1.1666,0.5,0.0,57273.13,9645.741,-1.5279726,1.0931448e-07,0.51151216,0.5907087,-2.1418223e-09,-0.09981791,0.9774938,-4.0929975e-09,121.480675,0.0,316.20203,86.418945,-122.23712,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5924918,0.59242976,1.7115132,1.8662736,0.0,-56.731205,-64.74947,-119.31117,-196.89084,6.7401884e-13,-1.7234734e-12,1.7115121,1.7115121,1.8662736,-0.06101336,1.0,1.0,-0.37083924,0.0,0.0,-0.15473552,-18.541998,1.0,1.8662736,1.7115132,1.0132813e-06,4.3004995e-08,1.117642,4.3004995e-08,1.0,1.0,1.0
1.1668,0.5,0.0,57273.715,9645.881,-1.5279726,1.0931448e-07,0.51150995,0.5907112,-2.1489706e-09,-0.099818334,0.97749805,-4.106693e-09,120.9508,0.0,312.76697,86.418945,-122.201355,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5924943,0.59243226,1.774345,1.9291054,0.0,-49.868233,-71.082565,-100.475464,-212.2915,6.7401884e-13,-1.709132e-12,1.774344,1.774344,1.9291054,-0.061013628,1.0,1.0,-0.3709816,0.0,0.0,-0.15473552,-18.549116,1.0,1.9291054,1.774345,1.0132813e-06,4.3004995e-08,1.117842,4.3004995e-08,1.0,1.0,1.0
1.167,0.5,0.0,57274.305,9646.0205,-1.5279726,1.0931448e-07,0.51150775,0.5907137,-2.1480882e-09,-0.09981877,0.97750235,-4.1050425e-09,119.94357,0.0,308.09753,86.418945,-121.68331,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5924968,0.5924348,1.8371768,1.9919373,0.0,-42.808395,-77.13518,-81.243065,-226.85449,6.7401884e-13,-1.6946003e-12,1.8371758,1.8371758,1.9919373,-0.061013896,1.0,1.0,-0.37112397,0.0,0.0,-0.15473552,-18.556234,1.0,1.9919373,1.8371768,1.0132813e-06,4.3004995e-08,1.118042,4.3004995e-08,1.0,1.0,1.0
1.1672,0.5,0.0,57274.89,9646.16,-1.5279726,1.0931448e-07,0.51150554,0.59071624,-2.1456763e-09,-0.09981919,0.9775066,-4.1004693e-09,118.46298,0.0,302.21216,86.418945,-120.68503,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5924993,0.5924373,1.9000087,2.054769,0.0,-35.57955,-82.88343,-61.68986,-240.5223,6.7401884e-13,-1.6816362e-12,1.9000077,1.9000077,2.054769,-0.061014157,1.0,1.0,-0.3712663,0.0,0.0,-0.15473552,-18.56335,1.0,2.054769,1.9000087,1.0132813e-06,4.3004995e-08,1.118242,4.3004995e-08,1.0,1.0,1.0
1.1674,0.5,0.0,57275.48,9646.3,-1.5279726,1.0931448e-07,0.5115033,0.59071875,-2.1470972e-09,-0.09981962,0.9775108,-4.1032204e-09,116.514854,0.0,295.13403,86.418945,-119.21045,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5925018,0.59243983,1.9628406,2.117601,0.0,-28.210228,-88.30462,-41.893036,-253.24098,6.7401884e-13,-1.6686418e-12,1.9628396,1.9628396,2.117601,-0.06101443,1.0,1.0,-0.37140867,0.0,0.0,-0.15473552,-18.570469,1.0,2.117601,1.9628406,1.0132813e-06,4.3004995e-08,1.118442,4.3004995e-08,1.0,1.0,1.0
1.1676,0.5,0.0,57276.066,9646.439,-1.5279726,1.0931448e-07,0.5115011,0.59072125,-2.1521314e-09,-0.099820055,0.97751504,-4.1128763e-09,114.10687,0.0,286.89105,86.418945,-117.26539,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5925043,0.5924424,2.0256724,2.1804328,0.0,-20.72951,-93.377365,-21.930702,-264.96036,6.7401884e-13,-1.6545643e-12,2.0256715,2.0256715,2.1804328,-0.061014675,1.0,1.0,-0.37155104,0.0,0.0,-0.15473552,-18.577587,1.0,2.1804328,2.0256724,1.0132813e-06,4.3004995e-08,1.118642,4.3004995e-08,1.0,1.0,1.0
1.1678,0.5,0.0,57276.656,9646.579,-1.5279726,1.0931448e-07,0.51149887,0.59072375,-2.1483146e-09,-0.09982047,0.9775193,-4.1056185e-09,111.24854,0.0,277.51578,86.418945,-114.85751,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5925069,0.5924449,2.0885043,2.2432647,0.0,-13.166917,-98.08163,-1.8816494,-275.63412,6.7401884e-13,-1.6408489e-12,2.0885034,2.0885034,2.2432647,-0.06101494,1.0,1.0,-0.37169337,0.0,0.0,-0.1547355,-18.584705,1.0,2.2432647,2.0885043,1.0132813e-06,4.3004995e-08,1.118842,4.3004995e-08,1.0,1.0,1.0
1.168,0.5,0.0,57277.242,9646.719,-1.5279726,1.0931448e-07,0.5114966,0.5907263,-2.1505873e-09,-0.0998209,0.97752357,-4.1099972e-09,107.95114,0.0,267.0452,86.418945,-111.99633,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5925094,0.5924474,2.1513362,2.3060966,0.0,-5.552295,-102.39884,18.175001,-285.2202,6.7401884e-13,-1.6284106e-12,2.151335,2.151335,2.3060966,-0.061015207,1.0,1.0,-0.37183574,0.0,0.0,-0.1547355,-18.591822,1.0,2.3060966,2.1513362,1.0132813e-06,4.3004995e-08,1.119042,4.3004995e-08,1.0,1.0,1.0
1.1682,0.5,0.0,57277.832,9646.858,-1.5279726,1.0931448e-07,0.5114944,0.5907288,-2.1406892e-09,-0.09982133,0.9775278,-4.0911163e-09,104.22768,0.0,255.52063,86.418945,-108.69312,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5925119,0.59244996,2.214168,2.3689284,0.0,2.0843039,-106.31197,38.160095,-293.68073,6.7401884e-13,-1.6160688e-12,2.2141669,2.2141669,2.3689284,-0.06101547,1.0,1.0,-0.3719781,0.0,0.0,-0.1547355,-18.59894,1.0,2.3689284,2.214168,1.0132813e-06,4.3004995e-08,1.119242,4.3004995e-08,1.0,1.0,1.0
1.1684,0.5,0.0,57278.418,9646.998,-1.5293049,0.0,0.5114922,0.5907313,-2.1440758e-09,-0.099821754,0.977532,-4.0976245e-09,100.092834,0.0,242.98752,86.418945,-104.960915,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5925144,0.59245247,2.277,2.4317603,0.0,9.712742,-109.80557,57.99476,-300.98227,6.7401884e-13,-1.6024474e-12,2.2769988,2.2769988,2.4317603,-0.061015725,1.0,1.0,-0.37212044,0.0,0.0,-0.1547355,-18.606058,1.0,2.4317603,2.277,1.0132813e-06,4.3004995e-08,1.119442,4.3004995e-08,1.0,1.0,1.0
1.1686,0.5,0.0,57279.008,9647.137,-1.5293049,0.0,0.51149,0.5907338,-2.1425124e-09,-0.099822186,0.97753626,-4.0946717e-09,95.562935,0.0,229.49533,86.418945,-100.814445,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5925169,0.59245497,2.3398316,2.4945922,0.0,17.302912,-112.86585,77.60071,-307.09604,6.7401884e-13,-1.588033e-12,2.3398306,2.3398306,2.4945922,-0.06101598,1.0,1.0,-0.3722628,0.0,0.0,-0.1547355,-18.613176,1.0,2.4945922,2.3398316,1.0132813e-06,4.3004995e-08,1.119642,4.3004995e-08,1.0,1.0,1.0
1.1688,0.5,0.0,57279.594,9647.276,-1.5293049,0.0,0.5114877,0.5907363,-2.1423558e-09,-0.0998226,0.9775405,-4.0944084e-09,90.65586,0.0,215.09732,86.418945,-96.27007,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5925194,0.59245753,2.4026635,2.557424,0.0,24.824862,-115.48072,96.90057,-311.9979,6.7401884e-13,-1.5730005e-12,2.4026625,2.4026625,2.557424,-0.06101625,1.0,1.0,-0.37240517,0.0,0.0,-0.1547355,-18.620295,1.0,2.557424,2.4026635,1.0132813e-06,4.3004995e-08,1.119842,4.3004995e-08,1.0,1.0,1.0
1.169,0.5,0.0,57280.18,9647.416,-1.5293049,0.0,0.5114855,0.59073883,-2.1427529e-09,-0.099823035,0.9775448,-4.0952024e-09,85.39095,0.0,199.8503,86.418945,-91.345726,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5925219,0.59246,2.4654953,2.620256,0.0,32.2489,-117.639854,115.818184,-315.6685,6.7401884e-13,-1.5583596e-12,2.4654944,2.4654944,2.620256,-0.061016493,1.0,1.0,-0.3725475,0.0,0.0,-0.15473549,-18.62741,1.0,2.620256,2.4654953,1.0132813e-06,4.3004995e-08,1.120042,4.3004995e-08,1.0,1.0,1.0
1.1692,0.5,0.0,57280.766,9647.555,-1.5293049,0.0,0.5114833,0.59074134,-2.1439033e-09,-0.09982346,0.977549,-4.0974366e-09,79.78901,0.0,183.8144,86.418945,-86.06083,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5925244,0.59246254,2.5283272,2.6830876,0.0,39.54573,-119.33474,134.27887,-318.09326,6.7401884e-13,-1.5444284e-12,2.5283263,2.5283263,2.6830876,-0.061016764,1.0,1.0,-0.37268987,0.0,0.0,-0.15473549,-18.63453,1.0,2.6830876,2.5283272,1.0132813e-06,4.3004995e-08,1.120242,4.3004995e-08,1.0,1.0,1.0
1.1694,0.5,0.0,57281.355,9647.693,-1.5293049,0.0,0.5114811,0.5907439,-2.1403637e-09,-0.09982389,0.97755325,-4.0907073e-09,73.87212,0.0,167.05296,86.418945,-80.43625,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5925269,0.59246504,2.591159,2.7459195,0.0,46.686554,-120.55868,152.20976,-319.26273,6.7401884e-13,-1.5295781e-12,2.5911582,2.5911582,2.7459195,-0.06101702,1.0,1.0,-0.37283224,0.0,0.0,-0.15473549,-18.641647,1.0,2.7459195,2.591159,1.0132813e-06,4.3004995e-08,1.120442,4.3004995e-08,1.0,1.0,1.0
1.1696,0.5,0.0,57281.94,9647.833,-1.5293049,0.0,0.5114789,0.5907464,-2.1372584e-09,-0.0998243,0.9775575,-4.0848076e-09,67.66365,0.0,149.63208,86.418945,-74.49417,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5925294,0.59246755,2.653991,2.8087513,0.0,53.643185,-121.30683,169.54012,-319.17218,6.7401884e-13,-1.5148773e-12,2.65399,2.65399,2.8087513,-0.061017297,1.0,1.0,-0.3729746,0.0,0.0,-0.15473549,-18.648766,1.0,2.8087513,2.653991,1.0132813e-06,4.3004995e-08,1.120642,4.3004995e-08,1.0,1.0,1.0
1.1698,0.5,0.0,57282.527,9647.972,-1.5293049,0.0,0.51147664,0.5907489,-2.1366948e-09,-0.09982475,0.9775617,-4.0837658e-09,61.18808,0.0,131.62051,86.418945,-68.25805,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5925319,0.5924701,2.7168229,2.8715832,0.0,60.388172,-121.57625,186.2015,-317.82202,6.7401884e-13,-1.501926e-12,2.716822,2.716822,2.8715832,-0.061017547,1.0,1.0,-0.37311694,0.0,0.0,-0.15473549,-18.655884,1.0,2.8715832,2.7168229,1.0132813e-06,4.3004995e-08,1.120842,4.3004995e-08,1.0,1.0,1.0
1.17,0.5,0.0,57283.113,9648.11,-1.5293049,0.0,0.51147443,0.5907514,-2.1397615e-09,-0.09982517,0.97756594,-4.089663e-09,54.470974,0.0,113.08935,86.418945,-61.75249,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5925344,0.5924726,2.7796547,2.934415,0.0,66.89489,-121.36586,202.12819,-315.21753,6.7401884e-13,-1.489053e-12,2.7796538,2.7796538,2.934415,-0.061017804,1.0,1.0,-0.3732593,0.0,0.0,-0.15473549,-18.663,1.0,2.934415,2.7796547,1.0132813e-06,4.3004995e-08,1.121042,4.3004995e-08,1.0,1.0,1.0
1.1702,0.5,0.0,57283.7,9648.249,-1.5293049,0.0,0.5114722,0.5907539,-2.1410573e-09,-0.09982558,0.9775702,-4.0921746e-09,47.538837,0.0,94.11171,86.418945,-55.003166,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5925369,0.5924751,2.8424866,2.997247,0.0,73.13766,-120.67649,217.25731,-311.36902,6.7401884e-13,-1.4741543e-12,2.8424854,2.8424854,2.997247,-0.061018065,1.0,1.0,-0.37340167,0.0,0.0,-0.15473548,-18.670118,1.0,2.997247,2.8424866,1.0132813e-06,4.3004995e-08,1.121242,4.3004995e-08,1.0,1.0,1.0
1.1704,0.5,0.0,57284.29,9648.388,-1.5293049,0.0,0.51147,0.5907564,-2.1430244e-09,-0.099826016,0.9775744,-4.0959702e-09,40.419025,0.0,74.7625,86.418945,-48.036713,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.5925394,0.5924776,2.9053185,3.0600789,0.0,79.091835,-119.51086,231.52911,-306.29163,6.7401884e-13,-1.4586118e-12,2.9053173,2.9053173,3.0600789,-0.061018318,1.0,1.0,-0.373544,0.0,0.0,-0.15473548,-18.677237,1.0,3.0600789,2.9053185,1.0132813e-06,4.3004995e-08,1.121442,4.3004995e-08,1.0,1.0,1.0
