Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.1706,0.5,0.0,57284.875,9648.526,-1.5293049,0.0,0.5114678,0.5907589,-2.1360282e-09,-0.09982645,0.97757864,-4.082634e-09,33.13964,0.0,55.11806,86.418945,-40.880615,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59254193,0.5924801,2.9681501,3.1229107,0.0,84.733925,-117.87356,244.88731,-300.00537,6.7401884e-13,-1.4696049e-12,2.9681492,2.9681492,3.1229107,-0.06101858,1.0,1.0,-0.37368637,0.0,0.0,-0.15473548,-18.684355,1.0,3.1229107,2.9681501,1.0132813e-06,4.3004995e-08,1.121642,4.3004995e-08,1.0,1.0,1.0
1.1708,0.5,0.0,57285.46,9648.665,-1.5293049,0.0,0.5114656,0.5907614,-2.1458808e-09,-0.099826865,0.9775829,-4.1015005e-09,25.729404,0.0,35.255928,86.418945,-33.563126,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.69606,1.0,0.59254444,0.5924827,3.030982,3.1857426,0.0,90.04165,-115.77106,257.27917,-292.5351,6.7401884e-13,-1.5813693e-12,3.030981,3.030981,3.1857426,-0.061018854,1.0,1.0,-0.37382874,0.0,0.0,-0.15473548,-18.691471,1.0,3.1857426,3.030982,1.0132813e-06,4.3004995e-08,1.121842,4.3004995e-08,1.0,1.0,1.0
1.171,0.5,0.0,57286.047,9648.804,-1.5293049,0.0,0.51146334,0.5907639,-2.1543818e-09,-0.099827304,0.9775871,-4.117785e-09,18.217564,0.0,15.254489,86.45632,-26.11311,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59254694,0.5924852,3.093814,3.2485743,0.0,94.99407,-113.21163,268.65576,-283.91025,6.7401884e-13,-1.7464435e-12,3.093813,3.093813,3.2485743,-0.061019104,1.0,1.0,-0.37397107,0.0,0.0,-0.15473548,-18.69859,1.0,3.2485743,3.093814,1.0132813e-06,4.3004995e-08,1.122042,4.3004995e-08,1.0,1.0,1.0
1.1712,0.5,0.0,57286.633,9648.942,-1.5293049,0.0,0.51146114,0.59076643,-2.1616988e-09,-0.09982772,0.97759134,-4.131806e-09,10.633761,0.0,-4.8073235,86.45632,-18.559975,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59254944,0.5924877,3.1566458,3.3114061,0.0,99.57163,-110.20539,278.97217,-274.16483,6.7401884e-13,-1.9062365e-12,3.1566448,3.1566448,3.3114061,-0.061019365,1.0,1.0,-0.37411344,0.0,0.0,-0.15473546,-18.705708,1.0,3.3114061,3.1566458,1.0132813e-06,4.3004995e-08,1.122242,4.3004995e-08,1.0,1.0,1.0
1.1714,0.5,0.0,57287.22,9649.08,-1.5293049,0.0,0.51145893,0.59076893,-2.1761115e-09,-0.09982815,0.97759557,-4.1593897e-09,3.0079284,0.0,-24.850334,86.45632,-10.933528,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59255195,0.5924902,3.2194777,3.374238,0.0,103.75626,-106.76419,288.18768,-263.33734,6.7401884e-13,-2.0424669e-12,3.2194767,3.2194767,3.374238,-0.061019626,1.0,1.0,-0.3742558,0.0,0.0,-0.15473546,-18.712826,1.0,3.374238,3.2194777,1.0132813e-06,4.3004995e-08,1.122442,4.3004995e-08,1.0,1.0,1.0
1.1716,0.5,0.0,57287.805,9649.219,-1.5293049,0.0,0.5114567,0.59077144,-2.1784878e-09,-0.09982857,0.9775998,-4.163968e-09,-4.6298404,0.0,-44.795444,86.45632,-3.2638671,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59255445,0.5924927,3.2823095,3.43707,0.0,107.531456,-102.90161,296.26593,-251.47049,6.7401884e-13,-2.1559987e-12,3.2823086,3.2823086,3.43707,-0.061019883,1.0,1.0,-0.37439814,0.0,0.0,-0.15473546,-18.719944,1.0,3.43707,3.2823095,1.0132813e-06,4.3004995e-08,1.122642,4.3004995e-08,1.0,1.0,1.0
1.1718,0.5,0.0,57288.387,9649.356,-1.5293049,0.0,0.5114545,0.59077394,-2.1731432e-09,-0.099828996,0.97760403,-4.153788e-09,-12.249402,0.0,-64.563934,86.45632,4.4187403,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59255695,0.59249526,3.3451414,3.4999018,0.0,110.88229,-98.6329,303.17502,-238.61108,6.7401884e-13,-2.250228e-12,3.3451405,3.3451405,3.4999018,-0.06102016,1.0,1.0,-0.3745405,0.0,0.0,-0.15473546,-18.72706,1.0,3.4999018,3.3451414,1.0132813e-06,4.3004995e-08,1.122842,4.3004995e-08,1.0,1.0,1.0
1.172,0.5,0.0,57288.973,9649.495,-1.5293049,0.0,0.5114523,0.59077644,-2.1734685e-09,-0.09982942,0.97760826,-4.1544457e-09,-19.820684,0.0,-84.07779,86.45632,12.083974,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59255946,0.59249777,3.4079733,3.5627337,0.0,113.79556,-93.97488,308.88766,-224.80989,6.7401884e-13,-2.3286013e-12,3.4079723,3.4079723,3.5627337,-0.06102041,1.0,1.0,-0.37468287,0.0,0.0,-0.15473546,-18.734179,1.0,3.5627337,3.4079733,1.0132813e-06,4.3004995e-08,1.123042,4.3004995e-08,1.0,1.0,1.0
1.1722,0.5,0.0,57289.56,9649.633,-1.5293049,0.0,0.5114501,0.590779,-2.1726956e-09,-0.09982985,0.9776125,-4.153004e-09,-27.313808,0.0,-103.25999,86.45632,19.701582,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59256196,0.59250027,3.4708052,3.6255655,0.0,116.25975,-88.945946,313.38132,-210.12134,6.7401884e-13,-2.3949588e-12,3.470804,3.470804,3.6255655,-0.06102068,1.0,1.0,-0.3748252,0.0,0.0,-0.15473546,-18.741297,1.0,3.6255655,3.4708052,1.0132813e-06,4.3004995e-08,1.123242,4.3004995e-08,1.0,1.0,1.0
1.1724,0.5,0.0,57290.145,9649.771,-1.5293049,0.0,0.51144785,0.5907815,-2.1732829e-09,-0.09983028,0.9776167,-4.154163e-09,-34.6992,0.0,-122.034836,86.45632,27.241503,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59256446,0.5925028,3.533637,3.6883974,0.0,118.26514,-83.56593,316.63824,-194.60341,6.7401884e-13,-2.4515511e-12,3.5336359,3.5336359,3.6883974,-0.061020926,1.0,1.0,-0.37496758,0.0,0.0,-0.15473545,-18.748415,1.0,3.6883974,3.533637,1.0132813e-06,4.3004995e-08,1.123442,4.3004995e-08,1.0,1.0,1.0
1.1726,0.5,0.0,57290.73,9649.909,-1.5293049,0.0,0.51144564,0.59078395,-2.1802442e-09,-0.09983069,0.97762096,-4.167505e-09,-41.947712,0.0,-140.32822,86.45632,34.673977,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59256697,0.5925053,3.596469,3.7512293,0.0,119.803795,-77.85609,318.64554,-178.31732,6.7401884e-13,-2.497925e-12,3.5964677,3.5964677,3.7512293,-0.061021194,1.0,1.0,-0.37510994,0.0,0.0,-0.15473545,-18.755531,1.0,3.7512293,3.596469,1.0132813e-06,4.3004995e-08,1.123642,4.3004995e-08,1.0,1.0,1.0
1.1728,0.5,0.0,57291.312,9650.047,-1.5293049,0.0,0.51144344,0.5907865,-2.178481e-09,-0.09983112,0.9776252,-4.1641703e-09,-49.030735,0.0,-158.06795,86.45632,41.96967,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5925695,0.5925078,3.6593006,3.814061,0.0,120.86966,-71.83892,319.39532,-161.32738,6.7401884e-13,-2.5360848e-12,3.6592996,3.6592996,3.814061,-0.061021443,1.0,1.0,-0.37525228,0.0,0.0,-0.15473545,-18.76265,1.0,3.814061,3.6593006,1.0132813e-06,4.3004995e-08,1.123842,4.3004995e-08,1.0,1.0,1.0
1.173,0.5,0.0,57291.9,9650.185,-1.5293049,0.0,0.51144123,0.59078896,-2.176042e-09,-0.099831544,0.9776294,-4.1595447e-09,-55.92032,0.0,-175.184,86.45632,49.09979,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.592572,0.5925103,3.7221324,3.8768928,0.0,121.45851,-65.53819,318.88458,-143.70058,6.7401884e-13,-2.564697e-12,3.7221315,3.7221315,3.8768928,-0.061021704,1.0,1.0,-0.37539464,0.0,0.0,-0.15473545,-18.769768,1.0,3.8768928,3.7221324,1.0132813e-06,4.3004995e-08,1.124042,4.3004995e-08,1.0,1.0,1.0
1.1732,0.5,0.0,57292.484,9650.322,-1.5293049,0.0,0.511439,0.59079146,-2.1809274e-09,-0.099831976,0.97763366,-4.1689194e-09,-62.589264,0.0,-191.60883,86.45632,56.036194,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5925745,0.5925128,3.7849643,3.9397247,0.0,121.56802,-58.97876,317.11536,-125.506516,6.7401884e-13,-2.5869526e-12,3.7849634,3.7849634,3.9397247,-0.061021972,1.0,1.0,-0.375537,0.0,0.0,-0.15473545,-18.776886,1.0,3.9397247,3.7849643,1.0132813e-06,4.3004995e-08,1.124242,4.3004995e-08,1.0,1.0,1.0
1.1734,0.5,0.0,57293.07,9650.46,-1.5293049,0.0,0.5114368,0.59079397,-2.1794038e-09,-0.09983239,0.9776378,-4.1660426e-09,-69.01125,0.0,-207.27759,86.45632,62.751507,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5925769,0.5925153,3.8477962,4.002557,0.0,121.19776,-52.186504,314.09457,-106.816986,6.7401884e-13,-2.6052264e-12,3.8477952,3.8477952,4.002557,-0.06102223,1.0,1.0,-0.37567934,0.0,0.0,-0.15473545,-18.784004,1.0,4.002557,3.8477962,1.0132813e-06,4.3004995e-08,1.124442,4.3004995e-08,1.0,1.0,1.0
1.1736,0.5,0.0,57293.652,9650.598,-1.5293049,0.0,0.5114346,0.5907965,-2.1829776e-09,-0.099832825,0.97764206,-4.1729105e-09,-75.16094,0.0,-222.12846,86.45632,69.21922,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5925794,0.5925178,3.910628,4.0653887,0.0,120.34918,-45.188236,309.8342,-87.70573,6.7401884e-13,-2.6181778e-12,3.9106271,3.9106271,4.0653887,-0.061022483,1.0,1.0,-0.3758217,0.0,0.0,-0.15473543,-18.79112,1.0,4.0653887,3.910628,1.0132813e-06,4.3004995e-08,1.124642,4.3004995e-08,1.0,1.0,1.0
1.1738,0.5,0.0,57294.24,9650.735,-1.5293049,0.0,0.5114324,0.590799,-2.1818314e-09,-0.099833235,0.9776463,-4.170755e-09,-81.01405,0.0,-236.10281,86.45632,75.41382,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5925819,0.5925203,3.97346,4.12822,0.0,119.02563,-38.011574,304.35098,-68.24818,6.7401884e-13,-2.6255302e-12,3.973459,3.973459,4.12822,-0.06102275,1.0,1.0,-0.37596408,0.0,0.0,-0.15473543,-18.798239,1.0,4.12822,3.97346,1.0132813e-06,4.3004995e-08,1.124842,4.3004995e-08,1.0,1.0,1.0
1.174,0.5,0.0,57294.82,9650.873,-1.5293049,0.0,0.5114302,0.5908015,-2.1772546e-09,-0.09983367,0.9776505,-4.1620423e-09,-86.54749,0.0,-249.1455,86.45632,81.31084,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59258443,0.59252286,4.0362916,4.191052,0.0,117.23232,-30.684832,297.6666,-48.52111,6.7401884e-13,-2.6284925e-12,4.0362906,4.0362906,4.191052,-0.061023,1.0,1.0,-0.37610644,0.0,0.0,-0.15473543,-18.805357,1.0,4.191052,4.0362916,1.0132813e-06,4.3004995e-08,1.125042,4.3004995e-08,1.0,1.0,1.0
1.1742,0.5,0.0,57295.406,9651.011,-1.5293049,0.0,0.511428,0.590804,-2.1841275e-09,-0.0998341,0.97765476,-4.1752166e-09,-91.73941,0.0,-261.20502,86.45632,86.88701,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59258693,0.59252536,4.0991235,4.253884,0.0,114.97634,-23.236929,289.8074,-28.602386,6.7401884e-13,-2.6269874e-12,4.0991225,4.0991225,4.253884,-0.06102326,1.0,1.0,-0.37624878,0.0,0.0,-0.15473543,-18.812475,1.0,4.253884,4.0991235,1.0132813e-06,4.3004995e-08,1.125242,4.3004995e-08,1.0,1.0,1.0
1.1744,0.5,0.0,57295.99,9651.147,-1.5293049,0.0,0.5114258,0.5908065,-2.1838447e-09,-0.09983452,0.977659,-4.174712e-09,-96.56931,0.0,-272.23376,86.45632,92.12032,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59258944,0.5925278,4.1619554,4.3167157,0.0,112.26657,-15.697259,280.80438,-8.570613,6.7401884e-13,-2.6227187e-12,4.1619544,4.1619544,4.3167157,-0.061023522,1.0,1.0,-0.37639114,0.0,0.0,-0.15473543,-18.819593,1.0,4.3167157,4.1619554,1.0132813e-06,4.3004995e-08,1.125442,4.3004995e-08,1.0,1.0,1.0
1.1746,0.5,0.0,57296.574,9651.285,-1.5293049,0.0,0.5114236,0.590809,-2.1780318e-09,-0.09983494,0.97766316,-4.1636357e-09,-101.01814,0.0,-282.18823,86.45632,96.99013,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59259194,0.5925303,4.224787,4.3795476,0.0,109.113716,-8.095573,270.69308,11.495156,6.7401884e-13,-2.6153428e-12,4.2247863,4.2247863,4.3795476,-0.061023783,1.0,1.0,-0.3765335,0.0,0.0,-0.15473543,-18.82671,1.0,4.3795476,4.224787,1.0132813e-06,4.3004995e-08,1.125642,4.3004995e-08,1.0,1.0,1.0
1.1748,0.5,0.0,57297.156,9651.422,-1.5293049,0.0,0.5114214,0.5908115,-2.1733255e-09,-0.09983536,0.9776674,-4.154675e-09,-105.06834,0.0,-291.0291,86.45632,101.477196,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5925944,0.5925329,4.287619,4.4423795,0.0,105.53021,-0.4618745,259.51337,31.515728,6.7401884e-13,-2.6056655e-12,4.287618,4.287618,4.4423795,-0.061024044,1.0,1.0,-0.37667584,0.0,0.0,-0.15473542,-18.833828,1.0,4.4423795,4.287619,1.0132813e-06,4.3004995e-08,1.125842,4.3004995e-08,1.0,1.0,1.0
1.175,0.5,0.0,57297.742,9651.56,-1.5293049,0.0,0.5114192,0.590814,-2.1672206e-09,-0.0998358,0.9776716,-4.14304e-09,-108.70391,0.0,-298.7215,86.45632,105.56381,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5925969,0.5925354,4.350451,4.5052114,0.0,101.5302,7.173712,247.3094,51.412094,6.7401884e-13,-2.5930967e-12,4.35045,4.35045,4.5052114,-0.0610243,1.0,1.0,-0.3768182,0.0,0.0,-0.15473542,-18.840946,1.0,4.5052114,4.350451,1.0132813e-06,4.3004995e-08,1.126042,4.3004995e-08,1.0,1.0,1.0
1.1752,0.5,0.0,57298.324,9651.696,-1.5293049,0.0,0.511417,0.5908165,-2.161797e-09,-0.09983621,0.97767586,-4.1327075e-09,-111.9105,0.0,-305.23502,86.45632,109.23385,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5925994,0.5925379,4.413283,4.568043,0.0,97.12945,14.781052,234.1293,71.10573,6.7401884e-13,-2.5786365e-12,4.413282,4.413282,4.568043,-0.061024558,1.0,1.0,-0.37696058,0.0,0.0,-0.15473542,-18.848064,1.0,4.568043,4.413283,1.0132813e-06,4.3004995e-08,1.126242,4.3004995e-08,1.0,1.0,1.0
1.1754,0.5,0.0,57298.91,9651.833,-1.5293049,0.0,0.51141477,0.590819,-2.154703e-09,-0.09983664,0.97768,-4.1191814e-09,-114.67546,0.0,-310.54398,86.45632,112.47282,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5926019,0.5925404,4.4761147,4.630875,0.0,92.34534,22.33012,220.02509,90.5189,6.7401884e-13,-2.564145e-12,4.476114,4.476114,4.630875,-0.061024815,1.0,1.0,-0.3771029,0.0,0.0,-0.15473542,-18.85518,1.0,4.630875,4.4761147,1.0132813e-06,4.3004995e-08,1.126442,4.3004995e-08,1.0,1.0,1.0
1.1756,0.5,0.0,57299.492,9651.971,-1.5293049,0.0,0.51141256,0.5908215,-2.1473583e-09,-0.099837065,0.97768426,-4.1051758e-09,-116.98787,0.0,-314.6274,86.45632,115.26794,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5926044,0.5925429,4.5389466,4.693707,0.0,87.19674,29.791126,205.0524,109.575005,6.7401884e-13,-2.5524105e-12,4.5389457,4.5389457,4.693707,-0.061025072,1.0,1.0,-0.37724528,0.0,0.0,-0.15473542,-18.862299,1.0,4.693707,4.5389466,1.0132813e-06,4.3004995e-08,1.126642,4.3004995e-08,1.0,1.0,1.0
1.1758,0.5,0.0,57300.074,9652.107,-1.5293049,0.0,0.51141036,0.59082395,-2.1427589e-09,-0.09983749,0.9776885,-4.096418e-09,-118.8386,0.0,-317.46918,86.45632,117.60816,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59260684,0.5925454,4.6017785,4.756539,0.0,81.70397,37.134624,189.27034,128.19882,6.7401884e-13,-2.5382476e-12,4.6017776,4.6017776,4.756539,-0.06102533,1.0,1.0,-0.37738764,0.0,0.0,-0.15473542,-18.869417,1.0,4.756539,4.6017785,1.0132813e-06,4.3004995e-08,1.126842,4.3004995e-08,1.0,1.0,1.0
1.176,0.5,0.0,57300.66,9652.244,-1.5293049,0.0,0.51140815,0.59082645,-2.1230384e-09,-0.09983791,0.97769266,-4.0587524e-09,-120.22034,0.0,-319.05804,86.45632,119.48427,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59260935,0.5925479,4.6646104,4.8193707,0.0,75.88871,44.331627,172.74118,146.31686,6.7401884e-13,-2.5210864e-12,4.6646094,4.6646094,4.8193707,-0.0610256,1.0,1.0,-0.37752998,0.0,0.0,-0.1547354,-18.876535,1.0,4.8193707,4.6646104,1.0132813e-06,4.3004995e-08,1.127042,4.3004995e-08,1.0,1.0,1.0
1.1762,0.5,0.0,57301.242,9652.381,-1.5293049,0.0,0.51140594,0.59082896,-2.1153514e-09,-0.099838346,0.9776969,-4.0440917e-09,-121.12763,0.0,-319.38776,86.45632,120.88883,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59261185,0.5925504,4.7274423,4.8822026,0.0,69.773895,51.353737,155.53015,163.85759,6.7401884e-13,-2.5036425e-12,4.7274413,4.7274413,4.8822026,-0.061025847,1.0,1.0,-0.37767234,0.0,0.0,-0.1547354,-18.883654,1.0,4.8822026,4.7274423,1.0132813e-06,4.3004995e-08,1.127242,4.3004995e-08,1.0,1.0,1.0
1.1764,0.5,0.0,57301.824,9652.518,-1.5293049,0.0,0.51140374,0.59083146,-2.1131386e-09,-0.09983877,0.9777011,-4.039896e-09,-121.5569,0.0,-318.45697,86.45632,121.816315,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59261435,0.5925529,4.790274,4.9450345,0.0,63.383667,58.173233,137.70515,180.75182,6.7401884e-13,-2.4846473e-12,4.790273,4.790273,4.9450345,-0.06102612,1.0,1.0,-0.3778147,0.0,0.0,-0.1547354,-18.89077,1.0,4.9450345,4.790274,1.0132813e-06,4.3004995e-08,1.127442,4.3004995e-08,1.0,1.0,1.0
1.1766,0.5,0.0,57302.406,9652.654,-1.5293049,0.0,0.51140153,0.5908339,-2.1138504e-09,-0.09983918,0.9777053,-4.0412917e-09,-121.50643,0.0,-316.26938,86.45632,122.26305,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5926168,0.59255534,4.853106,5.0078664,0.0,56.743233,64.7632,119.336555,196.93282,6.7401884e-13,-2.463267e-12,4.853105,4.853105,5.0078664,-0.06102638,1.0,1.0,-0.37795705,0.0,0.0,-0.1547354,-18.897888,1.0,5.0078664,4.853106,1.0132813e-06,4.3004995e-08,1.127642,4.3004995e-08,1.0,1.0,1.0
1.1768,0.5,0.0,57302.99,9652.79,-1.5293049,0.0,0.5113993,0.5908364,-2.105755e-09,-0.0998396,0.97770953,-4.0258494e-09,-120.97644,0.0,-312.8336,86.45632,122.227264,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5926193,0.59255785,4.915938,5.0706983,0.0,49.878803,71.09763,100.496826,212.33676,6.7401884e-13,-2.4435994e-12,4.915937,4.915937,5.0706983,-0.061026637,1.0,1.0,-0.3780994,0.0,0.0,-0.1547354,-18.905006,1.0,5.0706983,4.915938,1.0132813e-06,4.3004995e-08,1.127842,4.3004995e-08,1.0,1.0,1.0
1.177,0.5,0.0,57303.574,9652.927,-1.5293049,0.0,0.5113971,0.5908389,-2.0944224e-09,-0.099840015,0.97771376,-4.004218e-09,-119.969,0.0,-308.16315,86.45632,121.70911,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5926218,0.5925604,4.97877,5.13353,0.0,42.817467,77.151535,81.26032,226.90283,6.7401884e-13,-2.4269163e-12,4.978769,4.978769,5.13353,-0.061026886,1.0,1.0,-0.37824178,0.0,0.0,-0.1547354,-18.912125,1.0,5.13353,4.97877,1.0132813e-06,4.3004995e-08,1.128042,4.3004995e-08,1.0,1.0,1.0
1.1772,0.5,0.0,57304.156,9653.063,-1.5293049,0.0,0.5113949,0.5908414,-2.0878435e-09,-0.09984044,0.97771794,-3.9916745e-09,-118.48808,0.0,-302.2765,86.45632,120.71061,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5926243,0.59256285,5.0416017,5.196362,0.0,35.58709,82.90099,61.702957,240.57353,6.7401884e-13,-2.4086204e-12,5.0416007,5.0416007,5.196362,-0.061027154,1.0,1.0,-0.3783841,0.0,0.0,-0.15473539,-18.91924,1.0,5.196362,5.0416017,1.0132813e-06,4.3004995e-08,1.128242,4.3004995e-08,1.0,1.0,1.0
1.1774,0.5,0.0,57304.74,9653.199,-1.5293049,0.0,0.5113927,0.5908439,-2.088766e-09,-0.09984088,0.97772217,-3.9934727e-09,-116.539536,0.0,-295.19684,86.45632,119.23572,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59262675,0.59256536,5.1044335,5.259194,0.0,28.216204,88.32333,41.901913,253.29492,6.7401884e-13,-2.3887858e-12,5.104432,5.104432,5.259194,-0.06102741,1.0,1.0,-0.37852648,0.0,0.0,-0.15473539,-18.92636,1.0,5.259194,5.1044335,1.0132813e-06,4.3004995e-08,1.128442,4.3004995e-08,1.0,1.0,1.0
1.1776,0.5,0.0,57305.32,9653.336,-1.5293049,0.0,0.5113905,0.5908464,-2.0820958e-09,-0.09984129,0.97772634,-3.9807544e-09,-114.13104,0.0,-286.9521,86.45632,117.29024,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59262925,0.59256786,5.1672654,5.3220253,0.0,20.733898,93.39715,21.93533,265.01675,6.7401884e-13,-2.3687627e-12,5.167264,5.167264,5.3220253,-0.06102766,1.0,1.0,-0.37866884,0.0,0.0,-0.15473539,-18.933477,1.0,5.3220253,5.1672654,1.0132813e-06,4.3004995e-08,1.128642,4.3004995e-08,1.0,1.0,1.0
1.1778,0.5,0.0,57305.902,9653.472,-1.5293049,0.0,0.5113883,0.5908489,-2.0705864e-09,-0.099841714,0.9777306,-3.9587835e-09,-111.2721,0.0,-277.57483,86.45632,114.88185,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59263176,0.59257036,5.230097,5.384857,0.0,13.169703,98.1024,1.8820088,275.6928,6.7401884e-13,-2.348745e-12,5.230096,5.230096,5.384857,-0.06102792,1.0,1.0,-0.37881118,0.0,0.0,-0.15473539,-18.940596,1.0,5.384857,5.230097,1.0132813e-06,4.3004995e-08,1.128842,4.3004995e-08,1.0,1.0,1.0
1.178,0.5,0.0,57306.484,9653.608,-1.5293049,0.0,0.51138616,0.5908514,-2.0759436e-09,-0.09984214,0.97773474,-3.96906e-09,-107.974,0.0,-267.102,86.45632,112.02006,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59263426,0.59257287,5.2929287,5.447689,0.0,5.553468,102.42053,-18.17891,285.2809,6.7401884e-13,-2.325746e-12,5.2929277,5.2929277,5.447689,-0.061028183,1.0,1.0,-0.37895355,0.0,0.0,-0.15473539,-18.947714,1.0,5.447689,5.2929287,1.0132813e-06,4.3004995e-08,1.129042,4.3004995e-08,1.0,1.0,1.0
1.1782,0.5,0.0,57307.066,9653.744,-1.5293049,0.0,0.51138395,0.59085387,-2.073672e-09,-0.099842556,0.977739,-3.9647507e-09,-104.24974,0.0,-255.57495,86.45632,108.71614,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5926367,0.5925754,5.3557606,5.510521,0.0,-2.0847478,106.33449,-38.16825,293.7432,6.7401884e-13,-2.3018453e-12,5.3557596,5.3557596,5.510521,-0.061028443,1.0,1.0,-0.3790959,0.0,0.0,-0.15473537,-18.95483,1.0,5.510521,5.3557606,1.0132813e-06,4.3004995e-08,1.129242,4.3004995e-08,1.0,1.0,1.0
1.1784,0.5,0.0,57307.65,9653.88,-1.5293049,0.0,0.51138175,0.5908564,-2.0755095e-09,-0.09984298,0.97774315,-3.968298e-09,-100.11402,0.0,-243.03917,86.45632,104.98314,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5926392,0.5925779,5.4185925,5.573353,0.0,-9.7148,109.82882,-58.007133,301.0463,6.7401884e-13,-2.2786642e-12,5.4185915,5.4185915,5.573353,-0.061028708,1.0,1.0,-0.37923825,0.0,0.0,-0.15473537,-18.961948,1.0,5.573353,5.4185925,1.0132813e-06,4.3004995e-08,1.129442,4.3004995e-08,1.0,1.0,1.0
1.1786,0.5,0.0,57308.23,9654.017,-1.5293049,0.0,0.51137954,0.5908589,-2.0766622e-09,-0.09984341,0.9777474,-3.9705363e-09,-95.58316,0.0,-229.5441,86.45632,100.83579,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5926417,0.5925804,5.4814243,5.6361847,0.0,-17.306578,112.88974,-77.61725,307.16135,6.7401884e-13,-2.2561675e-12,5.4814234,5.4814234,5.6361847,-0.061028954,1.0,1.0,-0.3793806,0.0,0.0,-0.15473537,-18.969067,1.0,5.6361847,5.4814243,1.0132813e-06,4.3004995e-08,1.129642,4.3004995e-08,1.0,1.0,1.0
1.1788,0.5,0.0,57308.812,9654.152,-1.5293049,0.0,0.51137733,0.5908614,-2.0875337e-09,-0.09984383,0.97775155,-3.9913566e-09,-90.67504,0.0,-215.14302,86.45632,96.29045,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59264416,0.5925829,5.544256,5.6990166,0.0,-24.830116,115.50516,-96.92121,312.06424,6.7401884e-13,-2.2354753e-12,5.5442553,5.5442553,5.6990166,-0.06102922,1.0,1.0,-0.37952298,0.0,0.0,-0.15473537,-18.976185,1.0,5.6990166,5.544256,1.0132813e-06,4.3004995e-08,1.129842,4.3004995e-08,1.0,1.0,1.0
1.179,0.5,0.0,57309.39,9654.288,-1.5293049,0.0,0.5113751,0.5908638,-2.095938e-09,-0.099844255,0.9777558,-4.00746e-09,-85.40902,0.0,-199.89275,86.45632,91.36506,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59264666,0.5925853,5.607088,5.7618484,0.0,-32.255726,117.66474,-115.842834,315.73557,6.7401884e-13,-2.213207e-12,5.607087,5.607087,5.7618484,-0.061029475,1.0,1.0,-0.37966534,0.0,0.0,-0.15473537,-18.983301,1.0,5.7618484,5.607088,1.0132813e-06,4.3004995e-08,1.130042,4.3004995e-08,1.0,1.0,1.0
1.1792,0.5,0.0,57309.973,9654.424,-1.5293049,0.0,0.5113729,0.5908663,-2.10043e-09,-0.099844664,0.97775996,-4.0160835e-09,-79.805885,0.0,-183.85344,86.45632,86.07904,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59264916,0.5925878,5.66992,5.8246803,0.0,-39.554096,119.359985,-134.30743,318.1609,6.7401884e-13,-2.1879978e-12,5.669919,5.669919,5.8246803,-0.06102974,1.0,1.0,-0.37980768,0.0,0.0,-0.15473537,-18.99042,1.0,5.8246803,5.66992,1.0132813e-06,4.3004995e-08,1.130242,4.3004995e-08,1.0,1.0,1.0
1.1794,0.5,0.0,57310.555,9654.56,-1.5293049,0.0,0.5113707,0.59086883,-2.0990023e-09,-0.099845104,0.9777642,-4.0133883e-09,-73.88774,0.0,-167.08841,86.45632,80.45327,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5926516,0.59259033,5.732752,5.887512,0.0,-46.69643,120.584175,-152.24214,319.33057,6.7401884e-13,-2.1625624e-12,5.732751,5.732751,5.887512,-0.061029978,1.0,1.0,-0.37995005,0.0,0.0,-0.15473536,-18.997538,1.0,5.887512,5.732752,1.0132813e-06,4.3004995e-08,1.130442,4.3004995e-08,1.0,1.0,1.0
1.1796,0.5,0.0,57311.137,9654.695,-1.5293049,0.0,0.5113686,0.5908713,-2.1091033e-09,-0.09984553,0.97776836,-4.0327364e-09,-67.67795,0.0,-149.66382,86.45632,74.50993,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5926541,0.59259284,5.7955837,5.950344,0.0,-53.65453,121.33248,-169.57616,319.24,6.7401884e-13,-2.1413492e-12,5.795583,5.795583,5.950344,-0.061030243,1.0,1.0,-0.3800924,0.0,0.0,-0.15473536,-19.004656,1.0,5.950344,5.7955837,1.0132813e-06,4.3004995e-08,1.130642,4.3004995e-08,1.0,1.0,1.0
1.1798,0.5,0.0,57311.72,9654.83,-1.5293049,0.0,0.51136637,0.5908738,-2.1103266e-09,-0.09984594,0.9777726,-4.03511e-09,-61.20101,0.0,-131.64844,86.45632,68.27249,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5926566,0.59259534,5.8584156,6.013176,0.0,-60.40094,121.60195,-186.24109,317.88953,6.7401884e-13,-2.1216553e-12,5.8584146,5.8584146,6.013176,-0.061030507,1.0,1.0,-0.38023475,0.0,0.0,-0.15473536,-19.011774,1.0,6.013176,5.8584156,1.0132813e-06,4.3004995e-08,1.130842,4.3004995e-08,1.0,1.0,1.0
1.18,0.5,0.0,57312.297,9654.966,-1.5293049,0.0,0.51136416,0.5908763,-2.1159952e-09,-0.09984637,0.97777677,-4.0459835e-09,-54.482483,0.0,-113.11333,86.45632,61.76555,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59265906,0.5925978,5.9212475,6.076008,0.0,-66.90903,121.39151,-202.17114,315.2845,6.7401884e-13,-2.1000215e-12,5.9212465,5.9212465,6.076008,-0.061030768,1.0,1.0,-0.3803771,0.0,0.0,-0.15473536,-19.01889,1.0,6.076008,5.9212475,1.0132813e-06,4.3004995e-08,1.131042,4.3004995e-08,1.0,1.0,1.0
1.1802,0.5,0.0,57312.88,9655.102,-1.5293049,0.0,0.51136196,0.5908788,-2.1207822e-09,-0.099846795,0.977781,-4.0551713e-09,-47.548878,0.0,-94.13165,86.45632,55.014797,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59266156,0.5926003,5.9840794,6.1388397,0.0,-73.153114,120.70199,-217.30345,311.43512,6.7401884e-13,-2.078611e-12,5.9840784,5.9840784,6.1388397,-0.06103101,1.0,1.0,-0.38051948,0.0,0.0,-0.15473536,-19.026009,1.0,6.1388397,5.9840794,1.0132813e-06,4.3004995e-08,1.131242,4.3004995e-08,1.0,1.0,1.0
1.1804,0.5,0.0,57313.46,9655.236,-1.5293049,0.0,0.51135975,0.5908812,-2.12258e-09,-0.099847205,0.97778517,-4.0586436e-09,-40.427563,0.0,-74.77833,86.45632,48.046867,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.592664,0.5926028,6.0469112,6.2016716,0.0,-79.10854,119.53611,-231.5783,306.35663,6.7401884e-13,-2.059558e-12,6.0469103,6.0469103,6.2016716,-0.061031286,1.0,1.0,-0.38066182,0.0,0.0,-0.15473536,-19.033127,1.0,6.2016716,6.0469112,1.0132813e-06,4.3004995e-08,1.131442,4.3004995e-08,1.0,1.0,1.0
1.1806,0.5,0.0,57314.04,9655.372,-1.5293049,0.0,0.5113576,0.59088373,-2.1217048e-09,-0.09984762,0.97778934,-4.0570054e-09,-33.146637,0.0,-55.129715,86.45632,40.88926,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5926665,0.5926053,6.109743,6.2645035,0.0,-84.75182,117.89846,-244.93932,300.06903,6.7401884e-13,-2.0379876e-12,6.109742,6.109742,6.2645035,-0.061031535,1.0,1.0,-0.38080418,0.0,0.0,-0.15473534,-19.040245,1.0,6.2645035,6.109743,1.0132813e-06,4.3004995e-08,1.131642,4.3004995e-08,1.0,1.0,1.0
1.1808,0.5,0.0,57314.62,9655.507,-1.5293049,0.0,0.5113554,0.59088624,-2.1243356e-09,-0.09984804,0.9777936,-4.0620707e-09,-25.734835,0.0,-35.26337,86.45632,33.570217,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.592669,0.5926078,6.172575,0.044149857,0.0,-90.06067,115.7955,-257.33377,292.59714,6.7401884e-13,-2.0145851e-12,6.172574,6.172574,0.044149857,-0.06103179,1.0,1.0,-0.38094655,0.0,0.0,-0.15473534,-19.047363,1.0,0.044149857,6.172575,1.0132813e-06,4.3004995e-08,1.131842,4.3004995e-08,1.0,1.0,1.0
1.181,0.5,0.0,57315.2,9655.643,-1.5293049,0.0,0.5113532,0.5908887,-2.1170394e-09,-0.09984847,0.97779775,-4.048154e-09,-18.221407,0.0,-15.257685,86.45632,26.118628,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59267145,0.5926103,6.235407,0.10698171,0.0,-95.01413,113.235535,-268.71277,283.97046,6.7401884e-13,-1.9921256e-12,6.235406,6.235406,0.10698171,-0.06103205,1.0,1.0,-0.38108888,0.0,0.0,-0.15473534,-19.05448,1.0,0.10698171,6.235407,1.0132813e-06,4.3004995e-08,1.132042,4.3004995e-08,1.0,1.0,1.0
1.1812,0.5,0.0,57315.78,9655.777,-1.5293049,0.0,0.511351,0.5908912,-2.1323707e-09,-0.099848896,0.9778019,-4.077505e-09,-10.636003,0.0,4.808384,86.45632,18.563898,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59267396,0.59261274,0.015053293,0.16981356,0.0,-99.59265,110.22865,-279.03134,274.22296,6.7401884e-13,-1.9716908e-12,0.015052279,0.015052279,0.16981356,-0.061032306,1.0,1.0,-0.38123125,0.0,0.0,-0.15473534,-19.061598,1.0,0.16981356,0.015053293,1.0132813e-06,4.3004995e-08,1.132242,4.3004995e-08,1.0,1.0,1.0
1.1814,0.5,0.0,57316.36,9655.912,-1.5293049,0.0,0.5113488,0.5908937,-2.1387299e-09,-0.09984931,0.97780615,-4.0897e-09,-3.00856,0.0,24.855646,86.45632,10.935841,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5926764,0.59261525,0.07788515,0.23264542,0.0,-103.77817,106.78672,-288.2488,263.39316,6.7401884e-13,-1.9538642e-12,0.07788414,0.07788414,0.23264542,-0.061032556,1.0,1.0,-0.3813736,0.0,0.0,-0.15473534,-19.068716,1.0,0.23264542,0.07788515,1.0132813e-06,4.3004995e-08,1.132442,4.3004995e-08,1.0,1.0,1.0
1.1816,0.5,0.0,57316.94,9656.047,-1.5293049,0.0,0.51134664,0.5908961,-2.1294504e-09,-0.099849746,0.9778103,-4.0719907e-09,4.6308203,0.0,44.80498,86.45632,3.2645597,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5926789,0.59261775,0.140717,0.29547727,0.0,-107.554146,102.923325,-296.32877,251.52379,6.7401884e-13,-1.9344556e-12,0.14071599,0.14071599,0.29547727,-0.061032824,1.0,1.0,-0.38151595,0.0,0.0,-0.15473534,-19.075834,1.0,0.29547727,0.140717,1.0132813e-06,4.3004995e-08,1.132642,4.3004995e-08,1.0,1.0,1.0
1.1818,0.5,0.0,57317.52,9656.183,-1.5293049,0.0,0.51134443,0.59089863,-2.1271769e-09,-0.09985015,0.9778145,-4.0676778e-09,12.251989,0.0,64.57766,86.45632,-4.419669,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59268135,0.59262025,0.20354886,0.35830912,0.0,-110.90569,98.6537,-303.2393,238.66164,6.7401884e-13,-1.9136125e-12,0.20354785,0.20354785,0.35830912,-0.06103308,1.0,1.0,-0.38165832,0.0,0.0,-0.15473533,-19.08295,1.0,0.35830912,0.20354886,1.0132813e-06,4.3004995e-08,1.132842,4.3004995e-08,1.0,1.0,1.0
1.182,0.5,0.0,57318.1,9656.317,-1.5293049,0.0,0.5113422,0.5909011,-2.1215913e-09,-0.09985058,0.9778187,-4.057032e-09,19.82487,0.0,84.09565,86.45632,-12.08652,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59268385,0.5926227,0.26638073,0.42114097,0.0,-113.819565,93.9947,-308.95316,224.8575,6.7401884e-13,-1.8924432e-12,0.2663797,0.2663797,0.42114097,-0.061033342,1.0,1.0,-0.38180068,0.0,0.0,-0.15473533,-19.090069,1.0,0.42114097,0.26638073,1.0132813e-06,4.3004995e-08,1.133042,4.3004995e-08,1.0,1.0,1.0
1.1822,0.5,0.0,57318.68,9656.452,-1.5293049,0.0,0.51134,0.5909036,-2.1161468e-09,-0.099851005,0.9778229,-4.046655e-09,27.319572,0.0,103.281906,86.45632,-19.705734,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59268636,0.5926252,0.32921258,0.48397282,0.0,-116.28427,88.9647,-313.44772,210.16583,6.7401884e-13,-1.8714839e-12,0.32921156,0.32921156,0.48397282,-0.061033595,1.0,1.0,-0.38194302,0.0,0.0,-0.15473533,-19.097187,1.0,0.48397282,0.32921258,1.0132813e-06,4.3004995e-08,1.133242,4.3004995e-08,1.0,1.0,1.0
1.1824,0.5,0.0,57319.258,9656.587,-1.5293049,0.0,0.5113379,0.5909061,-2.1188706e-09,-0.09985142,0.9778271,-4.051899e-09,34.70652,0.0,122.06072,86.45632,-27.247244,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5926888,0.5926277,0.39204443,0.54680467,0.0,-118.29008,83.58356,-316.70532,194.64459,6.7401884e-13,-1.8506817e-12,0.3920434,0.3920434,0.54680467,-0.061033864,1.0,1.0,-0.38208538,0.0,0.0,-0.15473533,-19.104305,1.0,0.54680467,0.39204443,1.0132813e-06,4.3004995e-08,1.133442,4.3004995e-08,1.0,1.0,1.0
1.1826,0.5,0.0,57319.84,9656.721,-1.5293049,0.0,0.5113357,0.5909085,-2.1088333e-09,-0.09985185,0.97783124,-4.032739e-09,41.95656,0.0,140.35799,86.45632,-34.681282,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5926913,0.5926302,0.45487627,0.60963655,0.0,-119.829056,77.8725,-318.71304,178.35506,6.7401884e-13,-1.8300678e-12,0.45487526,0.45487526,0.60963655,-0.061034117,1.0,1.0,-0.38222775,0.0,0.0,-0.15473533,-19.111423,1.0,0.60963655,0.45487627,1.0132813e-06,4.3004995e-08,1.133642,4.3004995e-08,1.0,1.0,1.0
1.1828,0.5,0.0,57320.418,9656.855,-1.5293049,0.0,0.51133347,0.59091103,-2.0975723e-09,-0.099852264,0.9778355,-4.011239e-09,49.041073,0.0,158.10146,86.45632,-41.97851,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59269375,0.59263265,0.5177081,0.67246836,0.0,-120.895134,71.854065,-319.46295,161.3615,6.7401884e-13,-1.809572e-12,0.5177071,0.5177071,0.67246836,-0.06103438,1.0,1.0,-0.38237008,0.0,0.0,-0.15473533,-19.11854,1.0,0.67246836,0.5177081,1.0132813e-06,4.3004995e-08,1.133842,4.3004995e-08,1.0,1.0,1.0
1.183,0.5,0.0,57320.996,9656.99,-1.5293049,0.0,0.51133126,0.5909135,-2.094783e-09,-0.09985269,0.97783965,-4.0059387e-09,55.932106,0.0,175.22113,86.45632,-49.110134,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59269625,0.59263515,0.58054,0.73530024,0.0,-121.48411,65.552,-318.9521,143.73097,6.7401884e-13,-1.7890778e-12,0.580539,0.580539,0.73530024,-0.061034627,1.0,1.0,-0.38251245,0.0,0.0,-0.15473531,-19.125658,1.0,0.73530024,0.58054,1.0132813e-06,4.3004995e-08,1.134042,4.3004995e-08,1.0,1.0,1.0
1.1832,0.5,0.0,57321.58,9657.125,-1.5293049,0.0,0.5113291,0.590916,-2.0914255e-09,-0.0998531,0.9778438,-3.9995522e-09,62.602455,0.0,191.64941,86.45632,-56.047997,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5926987,0.59263766,0.6433718,0.7981321,0.0,-121.593636,58.99118,-317.18246,125.53305,6.7401884e-13,-1.7683979e-12,0.6433708,0.6433708,0.7981321,-0.061034877,1.0,1.0,-0.38265482,0.0,0.0,-0.15473531,-19.132776,1.0,0.7981321,0.6433718,1.0132813e-06,4.3004995e-08,1.134242,4.3004995e-08,1.0,1.0,1.0
1.1834,0.5,0.0,57322.156,9657.259,-1.5293049,0.0,0.5113269,0.5909184,-2.0798447e-09,-0.09985352,0.977848,-3.9774397e-09,69.025795,0.0,207.32149,86.45632,-62.764725,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5927012,0.5926401,0.7062037,0.86096394,0.0,-121.22329,52.197495,-314.16104,106.839554,6.7401884e-13,-1.7476203e-12,0.7062027,0.7062027,0.86096394,-0.061035138,1.0,1.0,-0.38279715,0.0,0.0,-0.15473531,-19.139894,1.0,0.86096394,0.7062037,1.0132813e-06,4.3004995e-08,1.134442,4.3004995e-08,1.0,1.0,1.0
1.1836,0.5,0.0,57322.734,9657.394,-1.5293049,0.0,0.5113247,0.5909209,-2.0786395e-09,-0.099853955,0.97785217,-3.975169e-09,75.17677,0.0,222.17549,86.45632,-69.2338,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59270364,0.5926426,0.7690356,0.9237958,0.0,-120.37453,45.197754,-309.89975,87.72425,6.7401884e-13,-1.7270385e-12,0.76903456,0.76903456,0.9237958,-0.06103541,1.0,1.0,-0.38293952,0.0,0.0,-0.15473531,-19.14701,1.0,0.9237958,0.7690356,1.0132813e-06,4.3004995e-08,1.134642,4.3004995e-08,1.0,1.0,1.0
1.1838,0.5,0.0,57323.312,9657.527,-1.5293049,0.0,0.51132256,0.5909234,-2.078868e-09,-0.099854365,0.97785634,-3.97564e-09,81.03112,0.0,236.15279,86.45632,-75.429695,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59270614,0.5926451,0.8318674,0.98662764,0.0,-119.05069,38.019573,-304.41537,68.26257,6.7401884e-13,-1.7066344e-12,0.8318664,0.8318664,0.98662764,-0.061035644,1.0,1.0,-0.38308188,0.0,0.0,-0.15473531,-19.154129,1.0,0.98662764,0.8318674,1.0132813e-06,4.3004995e-08,1.134842,4.3004995e-08,1.0,1.0,1.0
1.184,0.5,0.0,57323.89,9657.662,-1.5293049,0.0,0.51132035,0.5909259,-2.0710285e-09,-0.09985478,0.97786057,-3.9606816e-09,86.56571,0.0,249.19821,86.45632,-81.32796,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5927086,0.59264755,0.8946993,1.0494595,0.0,-117.257,30.69129,-297.72955,48.531334,6.7401884e-13,-1.686336e-12,0.89469826,0.89469826,1.0494595,-0.06103592,1.0,1.0,-0.38322422,0.0,0.0,-0.15473531,-19.161247,1.0,1.0494595,0.8946993,1.0132813e-06,4.3004995e-08,1.135042,4.3004995e-08,1.0,1.0,1.0
1.1842,0.5,0.0,57324.47,9657.796,-1.5293049,0.0,0.51131815,0.5909284,-2.06477e-09,-0.09985521,0.97786474,-3.948746e-09,91.75872,0.0,261.26028,86.45632,-86.905304,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5927111,0.59265006,0.95753115,1.1122913,0.0,-115.00054,23.241817,-289.86865,28.608395,6.7401884e-13,-1.6662532e-12,0.95753014,0.95753014,1.1122913,-0.061036173,1.0,1.0,-0.38336658,0.0,0.0,-0.1547353,-19.168365,1.0,1.1122913,0.95753115,1.0132813e-06,4.3004995e-08,1.135242,4.3004995e-08,1.0,1.0,1.0
1.1844,0.5,0.0,57325.047,9657.93,-1.5293049,0.0,0.511316,0.5909308,-2.059406e-09,-0.09985563,0.9778689,-3.9385215e-09,96.58964,0.0,272.29135,86.45632,-92.13972,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59271353,0.59265256,1.020363,1.1751232,0.0,-112.2902,15.70056,-280.86374,8.572384,6.7401884e-13,-1.6465147e-12,1.020362,1.020362,1.1751232,-0.06103643,1.0,1.0,-0.38350895,0.0,0.0,-0.1547353,-19.175484,1.0,1.1751232,1.020363,1.0132813e-06,4.3004995e-08,1.135442,4.3004995e-08,1.0,1.0,1.0
1.1846,0.5,0.0,57325.63,9658.063,-1.5293049,0.0,0.5113138,0.5909333,-2.0576747e-09,-0.099856056,0.9778731,-3.935244e-09,101.0394,0.0,282.2479,86.45632,-97.01054,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.592716,0.592655,1.0831949,1.2379551,0.0,-109.13667,8.097274,-270.75027,-11.497626,6.7401884e-13,-1.6267595e-12,1.0831938,1.0831938,1.2379551,-0.061036684,1.0,1.0,-0.3836513,0.0,0.0,-0.1547353,-19.1826,1.0,1.2379551,1.0831949,1.0132813e-06,4.3004995e-08,1.135642,4.3004995e-08,1.0,1.0,1.0
1.1848,0.5,0.0,57326.207,9658.197,-1.5293049,0.0,0.5113116,0.59093577,-2.0555642e-09,-0.099856466,0.97787726,-3.9312416e-09,105.09045,0.0,291.09064,86.45632,-101.49854,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5927185,0.5926575,1.1460267,1.300787,0.0,-105.552414,0.46196884,-259.5682,-31.52243,6.7401884e-13,-1.6064465e-12,1.1460257,1.1460257,1.300787,-0.06103694,1.0,1.0,-0.38379365,0.0,0.0,-0.1547353,-19.189718,1.0,1.300787,1.1460267,1.0132813e-06,4.3004995e-08,1.135842,4.3004995e-08,1.0,1.0,1.0
1.185,0.5,0.0,57326.785,9658.331,-1.5293049,0.0,0.51130944,0.59093827,-2.0492295e-09,-0.09985688,0.97788143,-3.91916e-09,108.726776,0.0,298.78464,86.45632,-105.58601,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5927209,0.59266,1.2088585,1.3636187,0.0,-101.55155,-7.1752234,-247.36163,-51.422997,6.7401884e-13,-1.5854802e-12,1.2088575,1.2088575,1.3636187,-0.0610372,1.0,1.0,-0.38393602,0.0,0.0,-0.1547353,-19.196836,1.0,1.3636187,1.2088585,1.0132813e-06,4.3004995e-08,1.136042,4.3004995e-08,1.0,1.0,1.0
1.1852,0.5,0.0,57327.36,9658.465,-1.5293049,0.0,0.51130724,0.5909408,-2.0518354e-09,-0.0998573,0.9778856,-3.9241774e-09,111.93404,0.0,305.29953,86.45632,-109.25682,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5927234,0.59266245,1.2716904,1.4264506,0.0,-97.14987,-14.7841625,-234.17874,-71.12079,6.7401884e-13,-1.5645963e-12,1.2716894,1.2716894,1.4264506,-0.06103745,1.0,1.0,-0.38407838,0.0,0.0,-0.15473528,-19.203955,1.0,1.4264506,1.2716904,1.0132813e-06,4.3004995e-08,1.136242,4.3004995e-08,1.0,1.0,1.0
1.1854,0.5,0.0,57327.938,9658.599,-1.5293049,0.0,0.51130503,0.5909432,-2.0508184e-09,-0.099857725,0.9778898,-3.9222656e-09,114.69957,0.0,310.6096,86.45632,-112.49647,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5927259,0.59266496,1.3345222,1.4892825,0.0,-92.36475,-22.334818,-220.07153,-90.53806,6.7401884e-13,-1.5461147e-12,1.3345213,1.3345213,1.4892825,-0.061037716,1.0,1.0,-0.38422072,0.0,0.0,-0.15473528,-19.211071,1.0,1.4892825,1.3345222,1.0132813e-06,4.3004995e-08,1.136442,4.3004995e-08,1.0,1.0,1.0
1.1856,0.5,0.0,57328.516,9658.732,-1.5293049,0.0,0.5113029,0.5909457,-2.0545317e-09,-0.09985815,0.97789395,-3.9294012e-09,117.01246,0.0,314.69388,86.45632,-115.29217,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5927283,0.5926674,1.3973541,1.5521144,0.0,-87.21507,-29.797392,-205.09567,-109.59818,6.7401884e-13,-1.5289602e-12,1.397353,1.397353,1.5521144,-0.06103798,1.0,1.0,-0.38436309,0.0,0.0,-0.15473528,-19.21819,1.0,1.5521144,1.3973541,1.0132813e-06,4.3004995e-08,1.136642,4.3004995e-08,1.0,1.0,1.0
1.1858,0.5,0.0,57329.094,9658.866,-1.5293049,0.0,0.5113007,0.59094816,-2.065644e-09,-0.099858575,0.9778981,-3.9506878e-09,118.86357,0.0,317.5362,86.45632,-117.63289,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5927308,0.5926699,1.460186,1.6149461,0.0,-81.721146,-37.14243,-189.31027,-128.22594,6.7401884e-13,-1.5100602e-12,1.4601849,1.4601849,1.6149461,-0.061038237,1.0,1.0,-0.38450545,0.0,0.0,-0.15473528,-19.225307,1.0,1.6149461,1.460186,1.0132813e-06,4.3004995e-08,1.136842,4.3004995e-08,1.0,1.0,1.0
1.186,0.5,0.0,57329.67,9659.0,-1.5293049,0.0,0.51129854,0.59095067,-2.082125e-09,-0.09985899,0.9779023,-3.9822425e-09,120.2456,0.0,319.1254,86.45632,-119.50938,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59273326,0.59267235,1.5230179,1.677778,0.0,-75.904655,-44.340946,-172.77762,-146.34778,6.7401884e-13,-1.4893482e-12,1.5230168,1.5230168,1.677778,-0.061038487,1.0,1.0,-0.3846478,0.0,0.0,-0.15473528,-19.232426,1.0,1.677778,1.5230179,1.0132813e-06,4.3004995e-08,1.137042,4.3004995e-08,1.0,1.0,1.0
1.1862,0.5,0.0,57330.25,9659.133,-1.5293049,0.0,0.51129633,0.5909531,-2.0809616e-09,-0.09985941,0.97790647,-3.980052e-09,121.15308,0.0,319.45517,86.45632,-120.91423,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59273577,0.59267485,1.5858496,1.7406099,0.0,-69.78855,-51.36453,-155.56294,-163.89221,6.7401884e-13,-1.4703334e-12,1.5858487,1.5858487,1.7406099,-0.06103873,1.0,1.0,-0.38479015,0.0,0.0,-0.15473528,-19.239544,1.0,1.7406099,1.5858496,1.0132813e-06,4.3004995e-08,1.137242,4.3004995e-08,1.0,1.0,1.0
1.1864,0.5,0.0,57330.83,9659.267,-1.5293049,0.0,0.5112941,0.59095556,-2.0898399e-09,-0.09985982,0.97791064,-3.9970662e-09,121.58243,0.0,318.52417,86.45632,-121.8419,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5927382,0.59267735,1.6486815,1.8034418,0.0,-63.396976,-58.185455,-137.73418,-180.79,6.7401884e-13,-1.4517269e-12,1.6486806,1.6486806,1.8034418,-0.06103899,1.0,1.0,-0.38493252,0.0,0.0,-0.15473527,-19.24666,1.0,1.8034418,1.6486815,1.0132813e-06,4.3004995e-08,1.137442,4.3004995e-08,1.0,1.0,1.0
1.1866,0.5,0.0,57331.402,9659.4,-1.5293049,0.0,0.511292,0.59095806,-2.0901332e-09,-0.09986025,0.9779148,-3.9976618e-09,121.53195,0.0,316.3361,86.45632,-122.28873,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59274065,0.5926798,1.7115134,1.8662736,0.0,-56.755146,-64.7768,-119.361694,-196.97441,6.7401884e-13,-1.43282e-12,1.7115123,1.7115123,1.8662736,-0.061039258,1.0,1.0,-0.38507485,0.0,0.0,-0.15473527,-19.253778,1.0,1.8662736,1.7115134,1.0132813e-06,4.3004995e-08,1.137642,4.3004995e-08,1.0,1.0,1.0
1.1868,0.5,0.0,57331.98,9659.533,-1.5293049,0.0,0.5112898,0.5909605,-2.100482e-09,-0.09986067,0.977919,-4.0174895e-09,121.00184,0.0,312.89957,86.45632,-122.25294,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59274316,0.5926823,1.7743453,1.9291054,0.0,-49.889275,-71.112564,-100.51799,-212.38158,6.7401884e-13,-1.4147108e-12,1.7743442,1.7743442,1.9291054,-0.061039515,1.0,1.0,-0.38521722,0.0,0.0,-0.15473527,-19.260897,1.0,1.9291054,1.7743453,1.0132813e-06,4.3004995e-08,1.137842,4.3004995e-08,1.0,1.0,1.0
1.187,0.5,0.0,57332.56,9659.666,-1.5293049,0.0,0.5112876,0.59096295,-2.1067967e-09,-0.099861085,0.97792315,-4.0296015e-09,119.99419,0.0,308.22815,86.45632,-121.734665,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5927456,0.5926848,1.8371772,1.9919373,0.0,-42.826454,-77.16773,-81.27742,-226.95071,6.7401884e-13,-1.3969814e-12,1.8371761,1.8371761,1.9919373,-0.061039764,1.0,1.0,-0.3853596,0.0,0.0,-0.15473527,-19.268015,1.0,1.9919373,1.8371772,1.0132813e-06,4.3004995e-08,1.138042,4.3004995e-08,1.0,1.0,1.0
1.1872,0.5,0.0,57333.133,9659.8,-1.5293049,0.0,0.5112854,0.59096545,-2.1107318e-09,-0.0998615,0.9779273,-4.0371626e-09,118.512955,0.0,302.3402,86.45632,-120.735954,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59274805,0.59268725,1.9000089,2.054769,0.0,-35.594555,-82.918396,-61.71593,-240.6243,6.7401884e-13,-1.378527e-12,1.900008,1.900008,2.054769,-0.061040025,1.0,1.0,-0.38550192,0.0,0.0,-0.15473527,-19.275131,1.0,2.054769,1.9000089,1.0132813e-06,4.3004995e-08,1.138242,4.3004995e-08,1.0,1.0,1.0
1.1874,0.5,0.0,57333.71,9659.933,-1.5293049,0.0,0.5112833,0.5909679,-2.1146656e-09,-0.09986191,0.9779315,-4.044721e-09,116.56399,0.0,295.25906,86.45632,-119.26074,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59275055,0.5926897,1.9628408,2.117601,0.0,-28.22212,-88.34187,-41.910706,-253.34834,6.7401884e-13,-1.3612332e-12,1.9628398,1.9628398,2.117601,-0.061040264,1.0,1.0,-0.3856443,0.0,0.0,-0.15473527,-19.28225,1.0,2.117601,1.9628408,1.0132813e-06,4.3004995e-08,1.138442,4.3004995e-08,1.0,1.0,1.0
1.1876,0.5,0.0,57334.29,9660.065,-1.5293049,0.0,0.5112811,0.5909704,-2.1143736e-09,-0.09986234,0.9779357,-4.044197e-09,114.15498,0.0,287.01257,86.45632,-117.31486,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.592753,0.5926922,2.0256727,2.1804328,0.0,-20.738245,-93.41674,-21.939913,-265.07266,6.7401884e-13,-1.3439171e-12,2.0256717,2.0256717,2.1804328,-0.061040528,1.0,1.0,-0.38578665,0.0,0.0,-0.15473525,-19.289368,1.0,2.1804328,2.0256727,1.0132813e-06,4.3004995e-08,1.138642,4.3004995e-08,1.0,1.0,1.0
1.1878,0.5,0.0,57334.863,9660.198,-1.5293049,0.0,0.51127887,0.59097284,-2.1028563e-09,-0.09986276,0.97793984,-4.022202e-09,111.29544,0.0,277.6333,86.45632,-114.90595,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59275544,0.59269464,2.0885046,2.2432647,0.0,-13.1724615,-98.12298,-1.882365,-275.75095,6.7401884e-13,-1.3266426e-12,2.0885036,2.0885036,2.2432647,-0.06104079,1.0,1.0,-0.385929,0.0,0.0,-0.15473525,-19.296486,1.0,2.2432647,2.0885046,1.0132813e-06,4.3004995e-08,1.138842,4.3004995e-08,1.0,1.0,1.0
1.188,0.5,0.0,57335.44,9660.332,-1.5293049,0.0,0.5112767,0.59097534,-2.0996276e-09,-0.09986317,0.977944,-4.0160604e-09,107.99664,0.0,267.15826,86.45632,-112.04356,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59275794,0.59269714,2.1513364,2.3060966,0.0,-5.5546293,-102.44201,18.18278,-285.34103,6.7401884e-13,-1.3112869e-12,2.1513355,2.1513355,2.3060966,-0.06104105,1.0,1.0,-0.38607135,0.0,0.0,-0.15473525,-19.303604,1.0,2.3060966,2.1513364,1.0132813e-06,4.3004995e-08,1.139042,4.3004995e-08,1.0,1.0,1.0
1.1882,0.5,0.0,57336.016,9660.465,-1.5293049,0.0,0.5112745,0.5909778,-2.0993114e-09,-0.099863596,0.9779482,-4.01549e-09,104.2716,0.0,255.62877,86.45632,-108.738945,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5927604,0.5926996,2.2141683,2.3689284,0.0,2.0851882,-106.35678,38.176334,-293.8051,6.7401884e-13,-1.297924e-12,2.214167,2.214167,2.3689284,-0.061041307,1.0,1.0,-0.38621372,0.0,0.0,-0.15473525,-19.31072,1.0,2.3689284,2.2141683,1.0132813e-06,4.3004995e-08,1.139242,4.3004995e-08,1.0,1.0,1.0
1.1884,0.5,0.0,57336.594,9660.598,-1.5306128,1.4883585e-09,0.5112724,0.59098023,-2.0980906e-09,-0.09986401,0.97795236,-4.013189e-09,100.135,0.0,243.09033,86.45632,-105.00516,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5927628,0.5927021,2.2770002,2.4317603,0.0,9.71684,-109.851845,58.01939,-301.1097,6.7401884e-13,-1.2847511e-12,2.276999,2.276999,2.4317603,-0.06104155,1.0,1.0,-0.38635606,0.0,0.0,-0.15473525,-19.317839,1.0,2.4317603,2.2770002,1.0132813e-06,4.3004995e-08,1.139442,4.3004995e-08,1.0,1.0,1.0
1.1886,0.5,0.0,57337.168,9660.7295,-1.5306128,1.4883585e-09,0.51127017,0.59098274,-2.0938626e-09,-0.09986443,0.9779565,-4.005136e-09,95.603195,0.0,229.59242,86.45632,-100.85693,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59276533,0.59270453,2.339832,2.4945922,0.0,17.310207,-112.9134,77.63364,-307.22604,6.7401884e-13,-1.2719395e-12,2.3398309,2.3398309,2.4945922,-0.061041817,1.0,1.0,-0.38649842,0.0,0.0,-0.15473525,-19.324957,1.0,2.4945922,2.339832,1.0132813e-06,4.3004995e-08,1.139642,4.3004995e-08,1.0,1.0,1.0
1.1888,0.5,0.0,57337.746,9660.862,-1.5306128,1.4883585e-09,0.511268,0.5909852,-2.0936821e-09,-0.09986485,0.97796065,-4.004825e-09,90.69404,0.0,215.1883,86.45632,-96.31064,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5927678,0.59270704,2.4026637,2.557424,0.0,24.835323,-115.52936,96.94166,-312.12994,6.7401884e-13,-1.2600849e-12,2.4026628,2.4026628,2.557424,-0.06104207,1.0,1.0,-0.3866408,0.0,0.0,-0.15473524,-19.332075,1.0,2.557424,2.4026637,1.0132813e-06,4.3004995e-08,1.139842,4.3004995e-08,1.0,1.0,1.0
1.189,0.5,0.0,57338.32,9660.995,-1.5306128,1.4883585e-09,0.5112658,0.5909877,-2.0981406e-09,-0.09986527,0.9779648,-4.013387e-09,85.42691,0.0,199.93478,86.45632,-91.38421,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5927702,0.5927095,2.4654956,2.620256,0.0,32.262486,-117.6894,115.867256,-315.80203,6.7401884e-13,-1.2464313e-12,2.4654946,2.4654946,2.620256,-0.06104232,1.0,1.0,-0.38678312,0.0,0.0,-0.15473524,-19.339191,1.0,2.620256,2.4654956,1.0132813e-06,4.3004995e-08,1.140042,4.3004995e-08,1.0,1.0,1.0
1.1892,0.5,0.0,57338.9,9661.128,-1.5306128,1.4883585e-09,0.51126367,0.5909901,-2.0990476e-09,-0.0998657,0.977969,-4.015156e-09,79.8226,0.0,183.8921,86.45632,-86.097084,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59277266,0.592712,2.5283275,2.6830876,0.0,39.562386,-119.38499,134.33574,-318.22784,6.7401884e-13,-1.2309276e-12,2.5283265,2.5283265,2.6830876,-0.061042584,1.0,1.0,-0.3869255,0.0,0.0,-0.15473524,-19.34631,1.0,2.6830876,2.5283275,1.0132813e-06,4.3004995e-08,1.140242,4.3004995e-08,1.0,1.0,1.0
