Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.1894,0.5,0.0,57339.473,9661.26,-1.5306128,1.4883585e-09,0.51126146,0.59099257,-2.095433e-09,-0.0998661,0.97797316,-4.008276e-09,73.90321,0.0,167.12354,86.45632,-80.47012,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59277517,0.5927144,2.5911593,2.7459195,0.0,46.70621,-120.60943,152.27422,-319.39777,6.7401884e-13,-1.2143892e-12,2.5911584,2.5911584,2.7459195,-0.061042827,1.0,1.0,-0.38706785,0.0,0.0,-0.15473524,-19.353428,1.0,2.7459195,2.5911593,1.0132813e-06,4.3004995e-08,1.140442,4.3004995e-08,1.0,1.0,1.0
1.1896,0.5,0.0,57340.047,9661.393,-1.5306128,1.4883585e-09,0.5112593,0.590995,-2.0929667e-09,-0.09986653,0.9779773,-4.0035926e-09,67.69212,0.0,149.69528,86.45632,-74.52554,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5927776,0.59271693,2.6539912,2.8087513,0.0,53.665768,-121.35789,169.61188,-319.30716,6.7401884e-13,-1.1990418e-12,2.6539903,2.6539903,2.8087513,-0.0610431,1.0,1.0,-0.3872102,0.0,0.0,-0.15473524,-19.360546,1.0,2.8087513,2.6539912,1.0132813e-06,4.3004995e-08,1.140642,4.3004995e-08,1.0,1.0,1.0
1.1898,0.5,0.0,57340.625,9661.524,-1.5306128,1.4883585e-09,0.5112571,0.5909975,-2.1030246e-09,-0.099866934,0.97798145,-4.022866e-09,61.21382,0.0,131.67609,86.45632,-68.28679,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59278005,0.5927194,2.716823,2.8715832,0.0,60.413586,-121.62741,186.2803,-317.9564,6.7401884e-13,-1.1842573e-12,2.7168221,2.7168221,2.8715832,-0.06104335,1.0,1.0,-0.38735256,0.0,0.0,-0.15473524,-19.367664,1.0,2.8715832,2.716823,1.0132813e-06,4.3004995e-08,1.140842,4.3004995e-08,1.0,1.0,1.0
1.19,0.5,0.0,57341.2,9661.657,-1.5306128,1.4883585e-09,0.51125497,0.59099996,-2.1086195e-09,-0.099867366,0.9779856,-4.0336032e-09,54.493885,0.0,113.13708,86.45632,-61.778484,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5927825,0.5927218,2.779655,2.934415,0.0,66.923035,-121.416916,202.2137,-315.35077,6.7401884e-13,-1.169847e-12,2.779654,2.779654,2.934415,-0.061043605,1.0,1.0,-0.38749492,0.0,0.0,-0.15473522,-19.37478,1.0,2.934415,2.779655,1.0132813e-06,4.3004995e-08,1.141042,4.3004995e-08,1.0,1.0,1.0
1.1902,0.5,0.0,57341.773,9661.789,-1.5306128,1.4883585e-09,0.5112528,0.5910024,-2.1075564e-09,-0.099867776,0.9779898,-4.0316035e-09,47.558826,0.0,94.151405,86.45632,-55.026318,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.592785,0.5927243,2.8424869,2.997247,0.0,73.16843,-120.72725,217.34918,-311.50058,6.7401884e-13,-1.1560284e-12,2.8424857,2.8424857,2.997247,-0.061043844,1.0,1.0,-0.38763726,0.0,0.0,-0.15473522,-19.381899,1.0,2.997247,2.8424869,1.0132813e-06,4.3004995e-08,1.141242,4.3004995e-08,1.0,1.0,1.0
1.1904,0.5,0.0,57342.348,9661.922,-1.5306128,1.4883585e-09,0.5112506,0.59100485,-2.100897e-09,-0.09986821,0.9779939,-4.018899e-09,40.43602,0.0,74.79401,86.45632,-48.056927,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59278744,0.59272677,2.9053187,3.0600789,0.0,79.1251,-119.56112,231.627,-306.42102,6.7401884e-13,-1.1423859e-12,2.9053175,2.9053175,3.0600789,-0.061044116,1.0,1.0,-0.38777962,0.0,0.0,-0.15473522,-19.389017,1.0,3.0600789,2.9053187,1.0132813e-06,4.3004995e-08,1.141442,4.3004995e-08,1.0,1.0,1.0
1.1906,0.5,0.0,57342.926,9662.054,-1.5306128,1.4883585e-09,0.51124847,0.59100735,-2.0979856e-09,-0.09986861,0.9779981,-4.0133634e-09,33.15357,0.0,55.141262,86.45632,-40.89782,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.5927899,0.5927293,2.9681506,3.1229107,0.0,84.769554,-117.92312,244.99081,-300.13208,6.7401884e-13,-1.1290437e-12,2.9681494,2.9681494,3.1229107,-0.061044358,1.0,1.0,-0.387922,0.0,0.0,-0.15473522,-19.396135,1.0,3.1229107,2.9681506,1.0132813e-06,4.3004995e-08,1.141642,4.3004995e-08,1.0,1.0,1.0
1.1908,0.5,0.0,57343.5,9662.186,-1.5306128,1.4883585e-09,0.51124626,0.5910098,-2.0973385e-09,-0.099869035,0.97800225,-4.01216e-09,25.740215,0.0,35.27074,86.45632,-33.577244,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.79416,1.0,0.59279233,0.5927317,3.0309823,3.1857426,0.0,90.079506,-115.81972,257.38788,-292.65863,6.7401884e-13,-1.1165408e-12,3.0309813,3.0309813,3.1857426,-0.06104462,1.0,1.0,-0.38806432,0.0,0.0,-0.15473522,-19.403252,1.0,3.1857426,3.0309823,1.0132813e-06,4.3004995e-08,1.141842,4.3004995e-08,1.0,1.0,1.0
1.191,0.5,0.0,57344.074,9662.317,-1.5306128,1.4883585e-09,0.5112441,0.5910123,-2.0946995e-09,-0.099869445,0.97800636,-4.0071453e-09,18.225214,0.0,15.26085,86.493004,-26.124096,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59279484,0.59273416,3.0938141,3.2485743,0.0,95.034,-113.25921,268.76926,-284.0301,6.7401884e-13,-1.10281e-12,3.0938132,3.0938132,3.2485743,-0.061044876,1.0,1.0,-0.3882067,0.0,0.0,-0.15473522,-19.41037,1.0,3.2485743,3.0938141,1.0132813e-06,4.3004995e-08,1.142042,4.3004995e-08,1.0,1.0,1.0
1.1912,0.5,0.0,57344.65,9662.449,-1.5306128,1.4883585e-09,0.5112419,0.59101474,-2.1033768e-09,-0.09986988,0.97801054,-4.023779e-09,10.638224,0.0,-4.8094344,86.493004,-18.567783,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5927973,0.59273666,3.156646,3.3114061,0.0,99.61347,-110.2517,279.09,-274.28055,6.7401884e-13,-1.0877162e-12,3.156645,3.156645,3.3114061,-0.06104514,1.0,1.0,-0.38834906,0.0,0.0,-0.15473521,-19.417488,1.0,3.3114061,3.156646,1.0132813e-06,4.3004995e-08,1.142242,4.3004995e-08,1.0,1.0,1.0
1.1914,0.5,0.0,57345.223,9662.581,-1.5306128,1.4883585e-09,0.51123977,0.5910172,-2.103349e-09,-0.09987028,0.9780147,-4.0237604e-09,3.0091863,0.0,-24.860907,86.493004,-10.938131,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5927997,0.5927391,3.219478,3.374238,0.0,103.79986,-106.809044,288.30936,-263.44846,6.7401884e-13,-1.1287353e-12,3.219477,3.219477,3.374238,-0.061045386,1.0,1.0,-0.3884914,0.0,0.0,-0.15473521,-19.424606,1.0,3.374238,3.219478,1.0132813e-06,4.3004995e-08,1.142442,4.3004995e-08,1.0,1.0,1.0
1.1916,0.5,0.0,57345.797,9662.713,-1.5306128,1.4883585e-09,0.5112376,0.59101963,-2.0989999e-09,-0.099870704,0.9780188,-4.0154746e-09,-4.631791,0.0,-44.81443,86.493004,-3.2652464,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59280217,0.59274155,3.2823098,3.43707,0.0,107.57662,-102.94483,296.391,-251.57657,6.7401884e-13,-1.3033225e-12,3.2823088,3.2823088,3.43707,-0.061045643,1.0,1.0,-0.38863376,0.0,0.0,-0.15473521,-19.431725,1.0,3.43707,3.2823098,1.0132813e-06,4.3004995e-08,1.142642,4.3004995e-08,1.0,1.0,1.0
1.1918,0.5,0.0,57346.37,9662.845,-1.5306128,1.4883585e-09,0.5112354,0.59102213,-2.089953e-09,-0.099871114,0.978023,-3.9982013e-09,-12.254552,0.0,-64.591255,86.493004,4.4205885,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928046,0.59274405,3.3451416,3.4999018,0.0,110.92886,-98.67432,303.30298,-238.71172,6.7401884e-13,-1.5311089e-12,3.3451407,3.3451407,3.4999018,-0.061045907,1.0,1.0,-0.38877612,0.0,0.0,-0.15473521,-19.43884,1.0,3.4999018,3.3451416,1.0132813e-06,4.3004995e-08,1.142842,4.3004995e-08,1.0,1.0,1.0
1.192,0.5,0.0,57346.945,9662.977,-1.5306128,1.4883585e-09,0.51123327,0.5910246,-2.0914985e-09,-0.09987153,0.97802716,-4.001192e-09,-19.829014,0.0,-84.113335,86.493004,12.089042,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59280705,0.59274656,3.4079735,3.5627337,0.0,113.843346,-94.014336,309.018,-224.90466,6.7401884e-13,-1.7426417e-12,3.4079726,3.4079726,3.5627337,-0.06104616,1.0,1.0,-0.38891846,0.0,0.0,-0.15473521,-19.44596,1.0,3.5627337,3.4079735,1.0132813e-06,4.3004995e-08,1.143042,4.3004995e-08,1.0,1.0,1.0
1.1922,0.5,0.0,57347.52,9663.107,-1.5306128,1.4883585e-09,0.51123106,0.591027,-2.0839936e-09,-0.09987195,0.9780313,-3.986868e-09,-27.325281,0.0,-103.30362,86.493004,19.709848,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59280956,0.592749,3.4708054,3.6255655,0.0,116.30856,-88.98328,313.51352,-210.2099,6.7401884e-13,-1.9197985e-12,3.4708045,3.4708045,3.6255655,-0.0610464,1.0,1.0,-0.38906083,0.0,0.0,-0.15473521,-19.453077,1.0,3.6255655,3.4708054,1.0132813e-06,4.3004995e-08,1.143242,4.3004995e-08,1.0,1.0,1.0
1.1924,0.5,0.0,57348.094,9663.239,-1.5306128,1.4883585e-09,0.5112289,0.59102947,-2.0818354e-09,-0.09987237,0.97803545,-3.9827732e-09,-34.71377,0.0,-122.08637,86.493004,27.252932,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.592812,0.59275144,3.5336373,3.6883974,0.0,118.31477,-83.601006,316.7718,-194.68541,6.7401884e-13,-2.0674398e-12,3.533636,3.533636,3.6883974,-0.061046656,1.0,1.0,-0.3892032,0.0,0.0,-0.1547352,-19.460196,1.0,3.6883974,3.5336373,1.0132813e-06,4.3004995e-08,1.143442,4.3004995e-08,1.0,1.0,1.0
1.1926,0.5,0.0,57348.668,9663.371,-1.5306128,1.4883585e-09,0.5112268,0.59103197,-2.0889532e-09,-0.0998728,0.97803956,-3.996424e-09,-41.96532,0.0,-140.38747,86.493004,34.688522,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59281445,0.5927539,3.5964692,3.7512293,0.0,119.85407,-77.888756,318.7799,-178.39244,6.7401884e-13,-2.1888888e-12,3.596468,3.596468,3.7512293,-0.06104693,1.0,1.0,-0.38934556,0.0,0.0,-0.1547352,-19.467312,1.0,3.7512293,3.5964692,1.0132813e-06,4.3004995e-08,1.143642,4.3004995e-08,1.0,1.0,1.0
1.1928,0.5,0.0,57349.242,9663.502,-1.5306128,1.4883585e-09,0.51122457,0.5910344,-2.0848956e-09,-0.09987321,0.97804374,-3.988695e-09,-49.05131,0.0,-158.13464,86.493004,41.987274,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928169,0.5927564,3.6593008,3.814061,0.0,120.92037,-71.86906,319.52997,-161.39531,6.7401884e-13,-2.29119e-12,3.6592999,3.6592999,3.814061,-0.06104717,1.0,1.0,-0.3894879,0.0,0.0,-0.1547352,-19.47443,1.0,3.814061,3.6593008,1.0132813e-06,4.3004995e-08,1.143842,4.3004995e-08,1.0,1.0,1.0
1.193,0.5,0.0,57349.816,9663.634,-1.5306128,1.4883585e-09,0.5112224,0.59103686,-2.0846502e-09,-0.099873625,0.9780479,-3.9882595e-09,-55.94378,0.0,-175.2579,86.493004,49.120384,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59281933,0.59275883,3.7221327,3.8768928,0.0,121.50946,-65.56568,319.01898,-143.76108,6.7401884e-13,-2.3779238e-12,3.7221317,3.7221317,3.8768928,-0.061047435,1.0,1.0,-0.38963026,0.0,0.0,-0.1547352,-19.481548,1.0,3.8768928,3.7221327,1.0132813e-06,4.3004995e-08,1.144042,4.3004995e-08,1.0,1.0,1.0
1.1932,0.5,0.0,57350.387,9663.765,-1.5306128,1.4883585e-09,0.5112203,0.5910393,-2.0861164e-09,-0.09987404,0.978052,-3.991098e-09,-62.61552,0.0,-191.68964,86.493004,56.059692,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928218,0.5927613,3.7849646,3.9397247,0.0,121.61901,-59.00349,317.24896,-125.55933,6.7401884e-13,-2.4515097e-12,3.7849636,3.7849636,3.9397247,-0.061047684,1.0,1.0,-0.38977262,0.0,0.0,-0.1547352,-19.488667,1.0,3.9397247,3.7849646,1.0132813e-06,4.3004995e-08,1.144242,4.3004995e-08,1.0,1.0,1.0
1.1934,0.5,0.0,57350.96,9663.896,-1.5306128,1.4883585e-09,0.5112181,0.59104174,-2.080983e-09,-0.09987446,0.9780562,-3.981311e-09,-69.0402,0.0,-207.36497,86.493004,62.77782,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928242,0.5927638,3.8477964,4.002557,0.0,121.24858,-52.20838,314.2269,-106.86191,6.7401884e-13,-2.5095208e-12,3.8477955,3.8477955,4.002557,-0.061047927,1.0,1.0,-0.38991496,0.0,0.0,-0.1547352,-19.495785,1.0,4.002557,3.8477964,1.0132813e-06,4.3004995e-08,1.144442,4.3004995e-08,1.0,1.0,1.0
1.1936,0.5,0.0,57351.535,9664.027,-1.5306128,1.4883585e-09,0.5112159,0.5910442,-2.0815007e-09,-0.099874884,0.9780603,-3.9823354e-09,-75.19246,0.0,-222.22209,86.493004,69.248245,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59282666,0.5927662,3.9106283,4.0653887,0.0,120.399635,-45.207176,309.9647,-87.74259,6.7401884e-13,-2.5543129e-12,3.9106274,3.9106274,4.0653887,-0.061048187,1.0,1.0,-0.39005733,0.0,0.0,-0.15473518,-19.502901,1.0,4.0653887,3.9106283,1.0132813e-06,4.3004995e-08,1.144642,4.3004995e-08,1.0,1.0,1.0
1.1938,0.5,0.0,57352.11,9664.158,-1.5306128,1.4883585e-09,0.5112138,0.5910467,-2.0763709e-09,-0.09987531,0.9780645,-3.9725547e-09,-81.04802,0.0,-236.2023,86.493004,75.44543,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928291,0.59276867,3.9734602,4.12822,0.0,119.075516,-38.0275,304.47913,-68.27684,6.7401884e-13,-2.5909784e-12,3.9734592,3.9734592,4.12822,-0.06104844,1.0,1.0,-0.3901997,0.0,0.0,-0.15473518,-19.51002,1.0,4.12822,3.9734602,1.0132813e-06,4.3004995e-08,1.144842,4.3004995e-08,1.0,1.0,1.0
1.194,0.5,0.0,57352.68,9664.289,-1.5306128,1.4883585e-09,0.5112116,0.59104913,-2.0786557e-09,-0.09987571,0.9780686,-3.9769597e-09,-86.58376,0.0,-249.25044,86.493004,81.34492,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928316,0.5927711,4.036292,4.191052,0.0,117.28145,-30.697685,297.7919,-48.541462,6.70491e-13,-2.6206051e-12,4.036291,4.036291,4.191052,-0.0610487,1.0,1.0,-0.39034203,0.0,0.0,-0.15473518,-19.517138,1.0,4.191052,4.036292,1.0132609e-06,4.300413e-08,1.145042,4.300413e-08,1.0,1.0,1.0
1.1942,0.5,0.0,57353.254,9664.42,-1.5306128,1.4883585e-09,0.5112094,0.5910516,-2.0764446e-09,-0.09987611,0.97807276,-3.972763e-09,-91.777855,0.0,-261.315,86.493004,86.92342,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59283406,0.5927736,4.099124,4.253884,0.0,115.02451,-23.24666,289.92935,-28.614347,6.366042e-13,-2.6441152e-12,4.099123,4.099123,4.253884,-0.06104895,1.0,1.0,-0.3904844,0.0,0.0,-0.15473518,-19.524256,1.0,4.253884,4.099124,1.0131748e-06,4.3000476e-08,1.145242,4.3000476e-08,1.0,1.0,1.0
1.1944,0.5,0.0,57353.83,9664.551,-1.5306128,1.4883585e-09,0.5112073,0.591054,-2.0865947e-09,-0.099876545,0.9780769,-3.9922163e-09,-96.60977,0.0,-272.3484,86.493004,92.15892,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928365,0.59277606,4.161956,4.3167157,0.0,112.3136,-15.703829,280.92252,-8.57414,5.4615524e-13,-2.6615474e-12,4.161955,4.161955,4.3167157,-0.061049208,1.0,1.0,-0.39062676,0.0,0.0,-0.15473518,-19.531372,1.0,4.3167157,4.161956,1.0130212e-06,4.2993957e-08,1.145442,4.2993957e-08,1.0,1.0,1.0
1.1946,0.5,0.0,57354.4,9664.682,-1.5306128,1.4883585e-09,0.5112051,0.59105647,-2.079464e-09,-0.099876955,0.97808105,-3.9786068e-09,-101.060455,0.0,-282.307,86.493004,97.030754,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59283894,0.5927785,4.2247877,4.3795476,0.0,109.15942,-8.098959,270.80695,11.500074,3.815134e-13,-2.6738015e-12,4.2247868,4.2247868,4.3795476,-0.06104947,1.0,1.0,-0.3907691,0.0,0.0,-0.15473518,-19.53849,1.0,4.3795476,4.2247877,1.0127427e-06,4.2982137e-08,1.145642,4.2982137e-08,1.0,1.0,1.0
1.1948,0.5,0.0,57354.973,9664.8125,-1.5306128,1.4883585e-09,0.51120293,0.5910589,-2.0823627e-09,-0.099877365,0.97808516,-3.9841868e-09,-105.11234,0.0,-291.15158,86.493004,101.51969,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928414,0.592781,4.2876196,4.4423795,0.0,105.5744,-0.46206206,259.62253,31.52907,1.683476e-13,-2.6797204e-12,4.2876186,4.2876186,4.4423795,-0.061049715,1.0,1.0,-0.39091146,0.0,0.0,-0.15473516,-19.545609,1.0,4.4423795,4.2876196,1.0123387e-06,4.2964988e-08,1.145842,4.2964988e-08,1.0,1.0,1.0
1.195,0.5,0.0,57355.543,9664.943,-1.5306128,1.4883585e-09,0.5112008,0.59106135,-2.0826378e-09,-0.0998778,0.9780893,-3.984747e-09,-108.74942,0.0,-298.8472,86.493004,105.60802,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59284383,0.5927834,4.3504515,4.5052114,0.0,101.5727,7.176721,247.41339,51.4338,-6.106112e-14,-2.6801645e-12,4.3504505,4.3504505,4.5052114,-0.061049975,1.0,1.0,-0.39105383,0.0,0.0,-0.15473516,-19.552727,1.0,4.5052114,4.3504515,1.0118157e-06,4.294279e-08,1.146042,4.294279e-08,1.0,1.0,1.0
1.1952,0.5,0.0,57356.117,9665.074,-1.5306128,1.4883585e-09,0.5111986,0.59106386,-2.0815794e-09,-0.0998782,0.97809345,-3.9827555e-09,-111.95735,0.0,-305.36343,86.493004,109.27958,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928463,0.5927859,4.4132833,4.568043,0.0,97.170105,14.787245,234.22772,71.13571,-2.753865e-13,-2.6772673e-12,4.4132824,4.4132824,4.568043,-0.061050225,1.0,1.0,-0.39119616,0.0,0.0,-0.15473516,-19.559845,1.0,4.568043,4.4132833,1.0111792e-06,4.2915776e-08,1.146242,4.2915776e-08,1.0,1.0,1.0
1.1954,0.5,0.0,57356.688,9665.205,-1.5306128,1.4883585e-09,0.51119643,0.59106624,-2.0827393e-09,-0.09987862,0.97809756,-3.9850088e-09,-114.72346,0.0,-310.6746,86.493004,112.5199,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928487,0.59278834,4.476115,4.630875,0.0,92.38399,22.339472,220.11754,90.557045,-4.959226e-13,-2.6704645e-12,4.476114,4.476114,4.630875,-0.06105049,1.0,1.0,-0.39133853,0.0,0.0,-0.15473516,-19.566961,1.0,4.630875,4.476115,1.0104353e-06,4.2884206e-08,1.146442,4.2884206e-08,1.0,1.0,1.0
1.1956,0.5,0.0,57357.26,9665.335,-1.5306128,1.4883585e-09,0.5111943,0.5910687,-2.0921271e-09,-0.099879034,0.97810173,-4.0030046e-09,-117.03682,0.0,-314.7597,86.493004,115.31618,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59285116,0.5927908,4.538947,4.693707,0.0,87.23322,29.803598,205.13855,109.62115,-7.28886e-13,-2.6610378e-12,4.5389457,4.5389457,4.693707,-0.061050735,1.0,1.0,-0.3914809,0.0,0.0,-0.15473516,-19.57408,1.0,4.693707,4.538947,1.0095874e-06,4.284822e-08,1.146642,4.284822e-08,1.0,1.0,1.0
1.1958,0.5,0.0,57357.832,9665.466,-1.5306128,1.4883585e-09,0.51119214,0.5910712,-2.091594e-09,-0.09987946,0.97810584,-4.0020187e-09,-118.88831,0.0,-317.60263,86.493004,117.65738,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928536,0.5927932,4.601779,4.756539,0.0,81.73815,37.150166,189.34984,128.25279,-9.006294e-13,-2.6477624e-12,4.6017776,4.6017776,4.756539,-0.06105099,1.0,1.0,-0.39162323,0.0,0.0,-0.15473516,-19.581198,1.0,4.756539,4.601779,1.0086413e-06,4.2808068e-08,1.146842,4.2808068e-08,1.0,1.0,1.0
1.196,0.5,0.0,57358.406,9665.596,-1.5306128,1.4883585e-09,0.51118994,0.59107363,-2.0959616e-09,-0.09987988,0.97810996,-4.0104093e-09,-120.27062,0.0,-319.19214,86.493004,119.534256,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59285605,0.5927957,4.6646104,4.8193707,0.0,75.92045,44.350178,172.8137,146.37842,-9.963891e-13,-2.6330047e-12,4.6646094,4.6646094,4.8193707,-0.061051242,1.0,1.0,-0.3917656,0.0,0.0,-0.15473516,-19.588316,1.0,4.8193707,4.6646104,1.0076016e-06,4.2763936e-08,1.147042,4.2763936e-08,1.0,1.0,1.0
1.1962,0.5,0.0,57358.977,9665.727,-1.5306128,1.4883585e-09,0.5111878,0.5910761,-2.0944124e-09,-0.099880286,0.9781141,-4.0074792e-09,-121.17829,0.0,-319.52194,86.493004,120.9394,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928585,0.5927982,4.7274423,4.8822026,0.0,69.80307,51.375217,155.59543,163.92651,-9.449584e-13,-2.6187934e-12,4.7274413,4.7274413,4.8822026,-0.061051495,1.0,1.0,-0.39190796,0.0,0.0,-0.15473516,-19.595432,1.0,4.8822026,4.7274423,1.0064733e-06,4.2716053e-08,1.147242,4.2716053e-08,1.0,1.0,1.0
1.1964,0.5,0.0,57359.55,9665.856,-1.5306128,1.4883585e-09,0.51118565,0.5910785,-2.1016588e-09,-0.09988071,0.97811824,-4.0213783e-09,-121.60773,0.0,-318.59073,86.493004,121.867256,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59286094,0.5928006,4.790274,4.9450345,0.0,63.410164,58.19756,137.76294,180.8278,-7.089966e-13,-2.601883e-12,4.790273,4.790273,4.9450345,-0.06105176,1.0,1.0,-0.3920503,0.0,0.0,-0.15473515,-19.60255,1.0,4.9450345,4.790274,1.0052622e-06,4.2664656e-08,1.147442,4.2664656e-08,1.0,1.0,1.0
1.1966,0.5,0.0,57360.12,9665.987,-1.5306128,1.4883585e-09,0.5111835,0.59108096,-2.1019357e-09,-0.09988112,0.97812235,-4.021942e-09,-121.55723,0.0,-316.4022,86.493004,122.31417,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928634,0.59280306,4.853106,5.0078664,0.0,56.76695,64.79028,119.386604,197.0156,-3.9074096e-13,-2.5843299e-12,4.853105,4.853105,5.0078664,-0.061052,1.0,1.0,-0.39219266,0.0,0.0,-0.15473515,-19.609669,1.0,5.0078664,4.853106,1.0039743e-06,4.260999e-08,1.147642,4.260999e-08,1.0,1.0,1.0
1.1968,0.5,0.0,57360.69,9666.117,-1.5306128,1.4883585e-09,0.5111813,0.5910834,-2.1034214e-09,-0.09988153,0.9781265,-4.024819e-09,-121.027,0.0,-312.96494,86.493004,122.278366,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928658,0.5928055,4.915938,5.0706983,0.0,49.899647,71.12736,100.538956,212.42598,-7.68061e-14,-2.563785e-12,4.915937,4.915937,5.0706983,-0.06105226,1.0,1.0,-0.39233503,0.0,0.0,-0.15473515,-19.616787,1.0,5.0706983,4.915938,1.0026141e-06,4.2552262e-08,1.147842,4.2552262e-08,1.0,1.0,1.0
1.197,0.5,0.0,57361.26,9666.247,-1.5306128,1.4883585e-09,0.51117915,0.59108585,-2.100431e-09,-0.09988196,0.97813064,-4.019131e-09,-120.01913,0.0,-308.2925,86.493004,121.75998,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59286827,0.59280795,4.97877,5.13353,0.0,42.835354,77.18378,81.294365,226.99815,2.1229809e-13,-2.539133e-12,4.978769,4.978769,5.13353,-0.06105251,1.0,1.0,-0.39247736,0.0,0.0,-0.15473515,-19.623905,1.0,5.13353,4.97877,1.0011864e-06,4.249167e-08,1.148042,4.249167e-08,1.0,1.0,1.0
1.1972,0.5,0.0,57361.836,9666.377,-1.5306128,1.4883585e-09,0.511177,0.5910883,-2.1058528e-09,-0.099882364,0.97813475,-4.0295394e-09,-118.53759,0.0,-302.40335,86.493004,120.76106,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928707,0.59281045,5.0416017,5.196362,0.0,35.60195,82.93564,61.72878,240.67458,4.895675e-13,-2.516866e-12,5.0416007,5.0416007,5.196362,-0.061052766,1.0,1.0,-0.39261973,0.0,0.0,-0.15473515,-19.631021,1.0,5.196362,5.0416017,9.996949e-07,4.242837e-08,1.148242,4.242837e-08,1.0,1.0,1.0
1.1974,0.5,0.0,57362.406,9666.507,-1.5306128,1.4883585e-09,0.51117486,0.59109074,-2.1075504e-09,-0.09988278,0.97813886,-4.0328216e-09,-116.58822,0.0,-295.32068,86.493004,119.28554,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59287316,0.5928129,5.1044335,5.259194,0.0,28.227983,88.36023,41.91942,253.40128,7.6530324e-13,-2.493626e-12,5.1044326,5.1044326,5.259194,-0.06105303,1.0,1.0,-0.3927621,0.0,0.0,-0.15473515,-19.63814,1.0,5.259194,5.1044335,9.981428e-07,4.2362498e-08,1.148442,4.2362498e-08,1.0,1.0,1.0
1.1976,0.5,0.0,57362.977,9666.638,-1.5306128,1.4883585e-09,0.5111727,0.5910932,-2.0989734e-09,-0.09988319,0.97814304,-4.0164436e-09,-114.1787,0.0,-287.07248,86.493004,117.33924,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928756,0.59281534,5.1672654,5.3220253,0.0,20.742552,93.43616,21.944452,265.12802,1.0941597e-12,-2.471461e-12,5.1672645,5.1672645,5.3220253,-0.06105327,1.0,1.0,-0.39290443,0.0,0.0,-0.15473515,-19.645258,1.0,5.3220253,5.1672654,9.96527e-07,4.229392e-08,1.148642,4.229392e-08,1.0,1.0,1.0
1.1978,0.5,0.0,57363.547,9666.767,-1.5306128,1.4883585e-09,0.5111705,0.5910956,-2.0982756e-09,-0.09988361,0.97814715,-4.015142e-09,-111.318565,0.0,-277.69122,86.493004,114.92983,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59287804,0.5928178,5.2300973,5.384857,0.0,13.175196,98.14337,1.8827177,275.8085,1.5767967e-12,-2.4483941e-12,5.2300963,5.2300963,5.384857,-0.061053526,1.0,1.0,-0.3930468,0.0,0.0,-0.15473515,-19.652376,1.0,5.384857,5.2300973,9.948578e-07,4.222308e-08,1.148842,4.222308e-08,1.0,1.0,1.0
1.198,0.5,0.0,57364.117,9666.896,-1.5306128,1.4883585e-09,0.51116836,0.5910981,-2.1055624e-09,-0.09988402,0.97815126,-4.0291197e-09,-108.01907,0.0,-267.214,86.493004,112.06683,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928804,0.5928202,5.292929,5.447689,0.0,5.5557804,102.46329,-18.186615,285.4006,2.1412884e-12,-2.4267914e-12,5.292928,5.292928,5.447689,-0.06105379,1.0,1.0,-0.39318916,0.0,0.0,-0.15473515,-19.659492,1.0,5.447689,5.292929,9.9314e-07,4.2150173e-08,1.149042,4.2150173e-08,1.0,1.0,1.0
1.1982,0.5,0.0,57364.69,9667.026,-1.5306128,1.4883585e-09,0.5111662,0.5911005,-2.1053508e-09,-0.09988443,0.9781554,-4.0287484e-09,-104.29325,0.0,-255.68208,86.493004,108.761536,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928829,0.59282273,5.355761,5.510521,0.0,-2.085624,106.378876,-38.184338,293.86642,2.714129e-12,-2.409878e-12,5.35576,5.35576,5.510521,-0.061054036,1.0,1.0,-0.3933315,0.0,0.0,-0.15473515,-19.66661,1.0,5.510521,5.355761,9.913781e-07,4.2075392e-08,1.149242,4.2075392e-08,1.0,1.0,1.0
1.1984,0.5,0.0,57365.26,9667.156,-1.5306128,1.4883585e-09,0.51116407,0.59110296,-2.1056492e-09,-0.09988485,0.97815955,-4.0293537e-09,-100.15579,0.0,-243.14102,86.493004,105.02697,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928853,0.5928251,5.418593,5.573353,0.0,-9.718861,109.87466,-58.031532,301.17255,3.2352632e-12,-2.3938343e-12,5.418592,5.418592,5.573353,-0.061054282,1.0,1.0,-0.39347386,0.0,0.0,-0.15473515,-19.673729,1.0,5.573353,5.418593,9.895756e-07,4.1998895e-08,1.149442,4.1998895e-08,1.0,1.0,1.0
1.1986,0.5,0.0,57365.832,9667.286,-1.5306128,1.4883585e-09,0.5111619,0.5911054,-2.113268e-09,-0.099885255,0.97816366,-4.043967e-09,-95.62304,0.0,-229.64027,86.493004,100.87788,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59288776,0.5928276,5.481425,5.6361847,0.0,-17.313805,112.936844,-77.649864,307.29013,3.6521094e-12,-2.3777625e-12,5.481424,5.481424,5.6361847,-0.061054543,1.0,1.0,-0.39361623,0.0,0.0,-0.15473515,-19.680847,1.0,5.6361847,5.481425,9.877385e-07,4.1920924e-08,1.149642,4.1920924e-08,1.0,1.0,1.0
1.1988,0.5,0.0,57366.402,9667.415,-1.5306128,1.4883585e-09,0.5111598,0.59110785,-2.1081563e-09,-0.09988567,0.9781678,-4.034219e-09,-90.71286,0.0,-215.23314,86.493004,96.330635,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928902,0.59283006,5.5442567,5.6990166,0.0,-24.84048,115.55334,-96.961914,312.19504,3.9545797e-12,-2.3616395e-12,5.5442557,5.5442557,5.6990166,-0.0610548,1.0,1.0,-0.3937586,0.0,0.0,-0.15473515,-19.687965,1.0,5.6990166,5.5442567,9.858688e-07,4.1841574e-08,1.149842,4.1841574e-08,1.0,1.0,1.0
1.199,0.5,0.0,57366.973,9667.545,-1.5306128,1.4883585e-09,0.51115763,0.5911103,-2.105999e-09,-0.0998861,0.9781719,-4.0301247e-09,-85.44463,0.0,-199.97644,86.493004,91.403175,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59289265,0.5928325,5.6070886,5.7618484,0.0,-32.269184,117.71382,-115.89146,315.8679,4.212411e-12,-2.3438523e-12,5.6070876,5.6070876,5.7618484,-0.06105504,1.0,1.0,-0.39390093,0.0,0.0,-0.15473515,-19.695082,1.0,5.7618484,5.6070886,9.839692e-07,4.1760952e-08,1.150042,4.1760952e-08,1.0,1.0,1.0
1.1992,0.5,0.0,57367.543,9667.675,-1.5306128,1.4883585e-09,0.5111554,0.59111273,-2.1056967e-09,-0.09988651,0.978176,-4.0295807e-09,-79.83916,0.0,-183.9304,86.493004,86.11495,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5928951,0.59283495,5.6699204,5.8246803,0.0,-39.5706,119.40975,-134.36378,318.2942,4.454222e-12,-2.3225274e-12,5.6699195,5.6699195,5.8246803,-0.061055295,1.0,1.0,-0.3940433,0.0,0.0,-0.15473515,-19.7022,1.0,5.8246803,5.6699204,9.820425e-07,4.167918e-08,1.150242,4.167918e-08,1.0,1.0,1.0
1.1994,0.5,0.0,57368.113,9667.804,-1.5306128,1.4883585e-09,0.5111533,0.5911152,-2.0990016e-09,-0.09988692,0.9781801,-4.0168024e-09,-73.91854,0.0,-167.15834,86.493004,80.486824,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59289753,0.5928374,5.7327523,5.887512,0.0,-46.715904,120.634445,-152.30598,319.46432,4.6872783e-12,-2.2981075e-12,5.7327514,5.7327514,5.887512,-0.061055545,1.0,1.0,-0.39418566,0.0,0.0,-0.15473515,-19.709318,1.0,5.887512,5.7327523,9.800913e-07,4.1596365e-08,1.150442,4.1596365e-08,1.0,1.0,1.0
1.1996,0.5,0.0,57368.68,9667.934,-1.5306128,1.4883585e-09,0.51115113,0.5911176,-2.0902613e-09,-0.09988735,0.9781843,-4.0001096e-09,-67.706154,0.0,-149.72643,86.493004,74.541,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929,0.59283984,5.795584,5.950344,0.0,-53.6769,121.38306,-169.64725,319.3737,4.912121e-12,-2.2738083e-12,5.795583,5.795583,5.950344,-0.061055806,1.0,1.0,-0.394328,0.0,0.0,-0.15473515,-19.716436,1.0,5.950344,5.795584,9.781186e-07,4.1512642e-08,1.150642,4.1512642e-08,1.0,1.0,1.0
1.1998,0.5,0.0,57369.25,9668.0625,-1.5306128,1.4883585e-09,0.511149,0.59112006,-2.0840785e-09,-0.09988775,0.9781884,-3.988311e-09,-61.22651,0.0,-131.70348,86.493004,68.30096,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59290236,0.5928423,5.8584156,6.013176,0.0,-60.426117,121.652626,-186.31914,318.0226,5.1286657e-12,-2.2503505e-12,5.8584146,5.8584146,6.013176,-0.06105605,1.0,1.0,-0.39447036,0.0,0.0,-0.15473515,-19.723555,1.0,6.013176,5.8584156,9.761275e-07,4.1428137e-08,1.150842,4.1428137e-08,1.0,1.0,1.0
1.2,0.5,0.0,57369.82,9668.191,-1.5306128,1.4883585e-09,0.51114684,0.5911225,-2.0842115e-09,-0.09988817,0.9781925,-3.9885997e-09,-54.505177,0.0,-113.1606,86.493004,61.791298,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929048,0.5928447,5.9212475,6.076008,0.0,-66.93691,121.44209,-202.25584,315.41644,5.329785e-12,-2.2233387e-12,5.9212465,5.9212465,6.076008,-0.06105631,1.0,1.0,-0.39461273,0.0,0.0,-0.15473515,-19.73067,1.0,6.076008,5.9212475,9.741204e-07,4.1342954e-08,1.151042,4.1342954e-08,1.0,1.0,1.0
1.2002,0.5,0.0,57370.39,9668.32,-1.5306128,1.4883585e-09,0.5111447,0.59112495,-2.0798863e-09,-0.099888586,0.9781966,-3.9803556e-09,-47.568684,0.0,-94.170975,86.493004,55.037727,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59290725,0.59284717,5.9840794,6.1388397,0.0,-73.18359,120.75227,-217.39447,311.56543,5.5062287e-12,-2.1964427e-12,5.9840784,5.9840784,6.1388397,-0.061056565,1.0,1.0,-0.39475507,0.0,0.0,-0.15473513,-19.73779,1.0,6.1388397,5.9840794,9.720999e-07,4.12572e-08,1.151242,4.12572e-08,1.0,1.0,1.0
1.2004,0.5,0.0,57370.96,9668.45,-1.5306128,1.4883585e-09,0.51114255,0.5911274,-2.0673854e-09,-0.099889,0.97820073,-3.956466e-09,-40.444397,0.0,-74.80954,86.493004,48.06689,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929097,0.5928496,6.0469112,6.2016716,0.0,-79.141495,119.58589,-231.67526,306.4848,5.6444016e-12,-2.1731625e-12,6.0469103,6.0469103,6.2016716,-0.06105683,1.0,1.0,-0.39489743,0.0,0.0,-0.15473513,-19.744907,1.0,6.2016716,6.0469112,9.700682e-07,4.117097e-08,1.151442,4.117097e-08,1.0,1.0,1.0
1.2006,0.5,0.0,57371.53,9668.579,-1.5306128,1.4883585e-09,0.5111404,0.59112984,-2.0626767e-09,-0.099889405,0.97820485,-3.9474877e-09,-33.160435,0.0,-55.152702,86.493004,40.906296,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59291214,0.59285206,6.109743,6.2645035,0.0,-84.78712,117.947556,-245.04184,300.19455,5.7655265e-12,-2.14576e-12,6.109742,6.109742,6.2645035,-0.06105708,1.0,1.0,-0.3950398,0.0,0.0,-0.15473513,-19.752026,1.0,6.2645035,6.109743,9.680284e-07,4.10844e-08,1.151642,4.10844e-08,1.0,1.0,1.0
1.2008,0.5,0.0,57372.098,9668.708,-1.5306128,1.4883585e-09,0.51113826,0.5911322,-2.0551925e-09,-0.099889815,0.97820896,-3.9331978e-09,-25.745544,0.0,-35.278038,86.493004,33.584206,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929146,0.5928545,6.172575,0.044149857,0.0,-90.09817,115.84371,-257.44147,292.7195,5.87946e-12,-2.1130847e-12,6.172574,6.172574,0.044149857,-0.06105733,1.0,1.0,-0.39518213,0.0,0.0,-0.15473513,-19.759142,1.0,0.044149857,6.172575,9.659841e-07,4.099764e-08,1.151842,4.099764e-08,1.0,1.0,1.0
1.201,0.5,0.0,57372.668,9668.837,-1.5306128,1.4883585e-09,0.51113605,0.59113467,-2.0469466e-09,-0.09989024,0.9782131,-3.91745e-09,-18.228987,0.0,-15.263985,86.493004,26.12951,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59291697,0.59285694,6.235407,0.10698171,0.0,-95.05368,113.28267,-268.8252,284.08917,5.9446944e-12,-2.0814375e-12,6.235406,6.235406,0.10698171,-0.061057586,1.0,1.0,-0.3953245,0.0,0.0,-0.15473513,-19.76626,1.0,0.10698171,6.235407,9.639364e-07,4.091073e-08,1.152042,4.091073e-08,1.0,1.0,1.0
1.2012,0.5,0.0,57373.24,9668.966,-1.5306128,1.4883585e-09,0.5111339,0.5911371,-2.0322517e-09,-0.09989065,0.9782172,-3.8893595e-09,-10.640424,0.0,4.8104753,86.493004,18.571634,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929194,0.5928594,0.015053493,0.16981356,0.0,-99.6341,110.27453,-279.14807,274.3376,5.969328e-12,-2.055103e-12,0.015052531,0.015052531,0.16981356,-0.061057836,1.0,1.0,-0.39546686,0.0,0.0,-0.15473513,-19.773378,1.0,0.16981356,0.015053493,9.618878e-07,4.0823785e-08,1.152242,4.0823785e-08,1.0,1.0,1.0
1.2014,0.5,0.0,57373.805,9669.095,-1.5306128,1.4883585e-09,0.51113176,0.59113955,-2.0153037e-09,-0.09989105,0.9782213,-3.8569565e-09,-3.0098064,0.0,24.866117,86.493004,10.9404,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59292185,0.59286183,0.077885345,0.23264542,0.0,-103.82135,106.831154,-288.36935,263.50323,5.971708e-12,-2.0300252e-12,0.07788438,0.07788438,0.23264542,-0.06105808,1.0,1.0,-0.3956092,0.0,0.0,-0.15473513,-19.780497,1.0,0.23264542,0.077885345,9.598394e-07,4.073685e-08,1.152442,4.073685e-08,1.0,1.0,1.0
1.2016,0.5,0.0,57374.375,9669.223,-1.5306128,1.4883585e-09,0.5111296,0.591142,-2.005463e-09,-0.09989148,0.9782254,-3.8381547e-09,4.6327524,0.0,44.82379,86.493004,3.2659264,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929243,0.5928643,0.1407172,0.29547727,0.0,-107.59889,102.96614,-296.45267,251.62886,5.9609054e-12,-2.0045478e-12,0.14071624,0.14071624,0.29547727,-0.061058342,1.0,1.0,-0.39575157,0.0,0.0,-0.15473513,-19.787615,1.0,0.29547727,0.1407172,9.577941e-07,4.0650043e-08,1.152642,4.0650043e-08,1.0,1.0,1.0
1.2018,0.5,0.0,57374.945,9669.352,-1.5306128,1.4883585e-09,0.5111275,0.59114444,-1.999904e-09,-0.09989189,0.9782295,-3.827548e-09,12.257091,0.0,64.60473,86.493004,-4.4214997,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59292674,0.5928667,0.20354906,0.35830912,0.0,-110.95182,98.69473,-303.36606,238.76132,5.929255e-12,-1.9784957e-12,0.2035481,0.2035481,0.35830912,-0.0610586,1.0,1.0,-0.39589393,0.0,0.0,-0.15473513,-19.794731,1.0,0.35830912,0.20354906,9.557549e-07,4.0563496e-08,1.152842,4.0563496e-08,1.0,1.0,1.0
1.202,0.5,0.0,57375.51,9669.48,-1.5306128,1.4883585e-09,0.5111253,0.5911469,-1.9886686e-09,-0.0998923,0.97823364,-3.8060772e-09,19.833118,0.0,84.13086,86.493004,-12.091539,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929291,0.59286916,0.2663809,0.42114097,0.0,-113.8669,94.03378,-309.08224,224.9514,5.882446e-12,-1.9522255e-12,0.26637995,0.26637995,0.42114097,-0.06105885,1.0,1.0,-0.39603627,0.0,0.0,-0.15473513,-19.80185,1.0,0.42114097,0.2663809,9.53722e-07,4.0477218e-08,1.153042,4.0477218e-08,1.0,1.0,1.0
1.2022,0.5,0.0,57376.082,9669.609,-1.5306128,1.4883585e-09,0.5111232,0.5911493,-1.9912696e-09,-0.09989273,0.97823775,-3.811087e-09,27.330936,0.0,103.325134,86.493004,-19.713923,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59293157,0.5928716,0.32921275,0.48397282,0.0,-116.33262,89.001686,-313.5787,210.25356,5.829188e-12,-1.9261379e-12,0.3292118,0.3292118,0.48397282,-0.061059102,1.0,1.0,-0.39617863,0.0,0.0,-0.15473513,-19.808968,1.0,0.48397282,0.32921275,9.516964e-07,4.039125e-08,1.153242,4.039125e-08,1.0,1.0,1.0
1.2024,0.5,0.0,57376.65,9669.737,-1.5306128,1.4883585e-09,0.51112103,0.5911517,-1.9833533e-09,-0.09989313,0.97824186,-3.795968e-09,34.72095,0.0,122.11178,86.493004,-27.258566,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.592934,0.59287405,0.3920446,0.54680467,0.0,-118.33925,83.61829,-316.83762,194.72583,5.8230504e-12,-1.9003661e-12,0.39204365,0.39204365,0.54680467,-0.06105935,1.0,1.0,-0.396321,0.0,0.0,-0.15473513,-19.816086,1.0,0.54680467,0.3920446,9.496777e-07,4.0305572e-08,1.153442,4.0305572e-08,1.0,1.0,1.0
1.2026,0.5,0.0,57377.22,9669.866,-1.5306128,1.4883585e-09,0.5111189,0.59115416,-1.990598e-09,-0.09989355,0.978246,-3.8098658e-09,41.974003,0.0,140.41666,86.493004,-34.695694,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59293646,0.5928765,0.45487648,0.60963655,0.0,-119.87886,77.904854,-318.84613,178.42947,5.916978e-12,-1.8746352e-12,0.45487553,0.45487553,0.60963655,-0.061059587,1.0,1.0,-0.39646333,0.0,0.0,-0.15473513,-19.823202,1.0,0.60963655,0.45487648,9.4767057e-07,4.022039e-08,1.153642,4.022039e-08,1.0,1.0,1.0
1.2028,0.5,0.0,57377.785,9669.994,-1.5306128,1.4883585e-09,0.51111674,0.5911566,-1.9852198e-09,-0.09989396,0.9782501,-3.799604e-09,49.06146,0.0,158.16753,86.493004,-41.995953,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59293884,0.59287894,0.5177083,0.67246836,0.0,-120.94537,71.88392,-319.59634,161.4288,6.052225e-12,-1.849259e-12,0.51770735,0.51770735,0.67246836,-0.06105986,1.0,1.0,-0.3966057,0.0,0.0,-0.15473513,-19.83032,1.0,0.67246836,0.5177083,9.4567656e-07,4.013576e-08,1.153842,4.013576e-08,1.0,1.0,1.0
1.203,0.5,0.0,57378.355,9670.122,-1.5306128,1.4883585e-09,0.5111146,0.59115905,-1.9867126e-09,-0.099894375,0.9782542,-3.8024934e-09,55.955345,0.0,175.29433,86.493004,-49.130535,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929413,0.5928813,0.5805402,0.73530024,0.0,-121.53458,65.57923,-319.08524,143.7909,6.151813e-12,-1.8242328e-12,0.5805392,0.5805392,0.73530024,-0.061060112,1.0,1.0,-0.39674807,0.0,0.0,-0.15473513,-19.837439,1.0,0.73530024,0.5805402,9.436977e-07,4.0051773e-08,1.154042,4.0051773e-08,1.0,1.0,1.0
1.2032,0.5,0.0,57378.92,9670.251,-1.5306128,1.4883585e-09,0.51111245,0.5911615,-1.9905713e-09,-0.099894784,0.9782583,-3.809911e-09,62.628464,0.0,191.72946,86.493004,-56.071278,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929437,0.59288377,0.643372,0.7981321,0.0,-121.64414,59.015682,-317.31482,125.585365,6.160398e-12,-1.7996471e-12,0.6433711,0.6433711,0.7981321,-0.061060358,1.0,1.0,-0.39689043,0.0,0.0,-0.15473513,-19.844557,1.0,0.7981321,0.643372,9.4173384e-07,3.9968427e-08,1.154242,3.9968427e-08,1.0,1.0,1.0
1.2034,0.5,0.0,57379.49,9670.379,-1.5306128,1.4883585e-09,0.5111103,0.5911639,-1.9974733e-09,-0.099895194,0.97826236,-3.8231533e-09,69.05447,0.0,207.40807,86.493004,-62.79079,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929462,0.59288627,0.7062039,0.86096394,0.0,-121.273636,52.21917,-314.2921,106.884056,6.090808e-12,-1.7754277e-12,0.7062029,0.7062029,0.86096394,-0.061060615,1.0,1.0,-0.39703277,0.0,0.0,-0.15473513,-19.851675,1.0,0.86096394,0.7062039,9.3978525e-07,3.9885723e-08,1.154442,3.9885723e-08,1.0,1.0,1.0
1.2036,0.5,0.0,57380.06,9670.507,-1.5306128,1.4883585e-09,0.51110816,0.5911663,-1.998376e-09,-0.0998956,0.9782665,-3.824913e-09,75.20799,0.0,222.26823,86.493004,-69.26255,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59294856,0.59288865,0.76903576,0.9237958,0.0,-120.42451,45.216515,-310.02902,87.760765,5.9636137e-12,-1.7511574e-12,0.7690348,0.7690348,0.9237958,-0.06106087,1.0,1.0,-0.39717513,0.0,0.0,-0.15473513,-19.858791,1.0,0.9237958,0.76903576,9.378541e-07,3.9803766e-08,1.154642,3.9803766e-08,1.0,1.0,1.0
1.2038,0.5,0.0,57380.625,9670.635,-1.5306128,1.4883585e-09,0.511106,0.59116876,-2.0140127e-09,-0.099896014,0.9782706,-3.854874e-09,81.06476,0.0,236.25134,86.493004,-75.46101,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.592951,0.5928911,0.8318676,0.98662764,0.0,-119.10011,38.03535,-304.5423,68.29097,5.8204145e-12,-1.7265316e-12,0.8318667,0.8318667,0.98662764,-0.061061118,1.0,1.0,-0.3973175,0.0,0.0,-0.15473513,-19.86591,1.0,0.98662764,0.8318676,9.359414e-07,3.9722586e-08,1.154842,3.9722586e-08,1.0,1.0,1.0
1.204,0.5,0.0,57381.19,9670.764,-1.5306128,1.4883585e-09,0.51110387,0.5911712,-2.0160122e-09,-0.09989643,0.9782747,-3.8587338e-09,86.60165,0.0,249.30219,86.493004,-81.36172,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59295344,0.59289354,0.89469945,1.0494595,0.0,-117.30567,30.704023,-297.85367,48.551495,5.805939e-12,-1.701993e-12,0.8946985,0.8946985,1.0494595,-0.061061375,1.0,1.0,-0.39745983,0.0,0.0,-0.15473513,-19.873028,1.0,1.0494595,0.89469945,9.340367e-07,3.9641748e-08,1.155042,3.9641748e-08,1.0,1.0,1.0
1.2042,0.5,0.0,57381.76,9670.892,-1.5306128,1.4883585e-09,0.5111017,0.59117365,-2.0347375e-09,-0.09989684,0.9782788,-3.8946073e-09,91.7968,0.0,261.36923,86.493004,-86.94137,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929558,0.592896,0.9575313,1.1122913,0.0,-115.048256,23.251457,-289.9895,28.620243,6.1944326e-12,-1.6776807e-12,0.9575304,0.9575304,1.1122913,-0.06106162,1.0,1.0,-0.3976022,0.0,0.0,-0.15473513,-19.880146,1.0,1.1122913,0.9575313,9.321502e-07,3.9561684e-08,1.155242,3.9561684e-08,1.0,1.0,1.0
1.2044,0.5,0.0,57382.33,9671.02,-1.5306128,1.4883585e-09,0.5110996,0.59117603,-2.0320396e-09,-0.09989725,0.9782829,-3.889476e-09,96.629715,0.0,272.4049,86.493004,-92.17795,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929583,0.5928984,1.0203631,1.1751232,0.0,-112.336784,15.7070675,-280.98077,8.575878,6.8452405e-12,-1.6536237e-12,1.0203623,1.0203623,1.1751232,-0.061061874,1.0,1.0,-0.39774457,0.0,0.0,-0.15473513,-19.887264,1.0,1.1751232,1.0203631,9.302854e-07,3.948254e-08,1.155442,3.948254e-08,1.0,1.0,1.0
1.2046,0.5,0.0,57382.895,9671.146,-1.5306128,1.4883585e-09,0.51109743,0.5911785,-2.0400113e-09,-0.09989767,0.978287,-3.9047667e-09,101.081314,0.0,282.36557,86.493004,-97.05079,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929607,0.5929008,1.083195,1.2379551,0.0,-109.181946,8.100627,-270.86307,-11.502499,7.559434e-12,-1.6296079e-12,1.083194,1.083194,1.2379551,-0.06106213,1.0,1.0,-0.3978869,0.0,0.0,-0.15473513,-19.89438,1.0,1.2379551,1.083195,9.2844357e-07,3.940437e-08,1.155642,3.940437e-08,1.0,1.0,1.0
1.2048,0.5,0.0,57383.46,9671.274,-1.5306128,1.4883585e-09,0.51109535,0.5911809,-2.0577098e-09,-0.099898085,0.9782911,-3.9386765e-09,105.13403,0.0,291.21198,86.493004,-101.54065,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929631,0.5929033,1.1460268,1.300787,0.0,-105.59618,0.4621545,-259.67633,-31.535645,8.238337e-12,-1.6065912e-12,1.1460259,1.1460259,1.300787,-0.06106237,1.0,1.0,-0.39802927,0.0,0.0,-0.15473513,-19.901499,1.0,1.300787,1.1460268,9.266263e-07,3.932724e-08,1.155842,3.932724e-08,1.0,1.0,1.0
1.205,0.5,0.0,57384.027,9671.402,-1.5306128,1.4883585e-09,0.5110932,0.59118336,-2.0642776e-09,-0.099898495,0.9782952,-3.951281e-09,108.77186,0.0,298.90915,86.493004,-105.62981,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59296554,0.5929057,1.2088587,1.3636187,0.0,-101.59366,-7.178205,-247.46465,-51.4445,8.8091374e-12,-1.5836545e-12,1.2088578,1.2088578,1.3636187,-0.061062638,1.0,1.0,-0.39817163,0.0,0.0,-0.15473513,-19.908617,1.0,1.3636187,1.2088587,9.248356e-07,3.925124e-08,1.156042,3.925124e-08,1.0,1.0,1.0
1.2052,0.5,0.0,57384.594,9671.53,-1.5306128,1.4883585e-09,0.51109105,0.59118575,-2.0646083e-09,-0.099898905,0.9782993,-3.951947e-09,111.980446,0.0,305.42673,86.493004,-109.302124,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.592968,0.59290814,1.2716906,1.4264506,0.0,-97.19015,-14.7902975,-234.27623,-71.15049,9.252813e-12,-1.5608044e-12,1.2716897,1.2716897,1.4264506,-0.06106288,1.0,1.0,-0.39831397,0.0,0.0,-0.15473513,-19.915735,1.0,1.4264506,1.2716906,9.2307135e-07,3.9176367e-08,1.156242,3.9176367e-08,1.0,1.0,1.0
1.2054,0.5,0.0,57385.164,9671.658,-1.5306128,1.4883585e-09,0.5110889,0.5911882,-2.0733295e-09,-0.09989931,0.9783034,-3.9686743e-09,114.747116,0.0,310.73898,86.493004,-112.543106,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929704,0.5929106,1.3345224,1.4892825,0.0,-92.40304,-22.344082,-220.16313,-90.57584,9.560171e-12,-1.5373003e-12,1.3345215,1.3345215,1.4892825,-0.06106314,1.0,1.0,-0.39845634,0.0,0.0,-0.15473513,-19.922852,1.0,1.4892825,1.3345224,9.213344e-07,3.9102645e-08,1.156442,3.9102645e-08,1.0,1.0,1.0
1.2056,0.5,0.0,57385.73,9671.785,-1.5306128,1.4883585e-09,0.51108676,0.59119064,-2.083893e-09,-0.09989973,0.9783075,-3.988928e-09,117.06096,0.0,314.82492,86.493004,-115.33996,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929728,0.59291303,1.3973542,1.5521144,0.0,-87.251205,-29.809746,-205.18102,-109.64389,9.772693e-12,-1.5131262e-12,1.3973534,1.3973534,1.5521144,-0.061063375,1.0,1.0,-0.3985987,0.0,0.0,-0.15473512,-19.92997,1.0,1.5521144,1.3973542,9.1962335e-07,3.9030027e-08,1.156642,3.9030027e-08,1.0,1.0,1.0
1.2058,0.5,0.0,57386.297,9671.913,-1.5306128,1.4883585e-09,0.5110846,0.591193,-2.0919875e-09,-0.09990014,0.9783116,-4.004456e-09,118.91283,0.0,317.6684,86.493004,-117.68164,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59297526,0.5929155,1.4601861,1.6149461,0.0,-81.755,-37.157825,-189.38902,-128.27939,9.933946e-12,-1.4889946e-12,1.4601852,1.4601852,1.6149461,-0.061063632,1.0,1.0,-0.39874104,0.0,0.0,-0.15473512,-19.937088,1.0,1.6149461,1.4601861,9.179395e-07,3.895856e-08,1.156842,3.895856e-08,1.0,1.0,1.0
1.206,0.5,0.0,57386.863,9672.04,-1.5306128,1.4883585e-09,0.5110825,0.59119546,-2.093958e-09,-0.09990056,0.9783157,-4.008261e-09,120.29541,0.0,319.25824,86.493004,-119.5589,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59297764,0.59291786,1.523018,1.677778,0.0,-75.9361,-44.35932,-172.84946,-146.40877,1.00363095e-11,-1.4663812e-12,1.523017,1.523017,1.677778,-0.06106389,1.0,1.0,-0.3988834,0.0,0.0,-0.15473512,-19.944206,1.0,1.677778,1.523018,9.16284e-07,3.8888302e-08,1.157042,3.8888302e-08,1.0,1.0,1.0
1.2062,0.5,0.0,57387.43,9672.168,-1.5306128,1.4883585e-09,0.5110803,0.5911979,-2.0884392e-09,-0.09990097,0.97831976,-3.9977306e-09,121.20326,0.0,319.5881,86.493004,-120.964325,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929801,0.5929203,1.5858499,1.7406099,0.0,-69.81745,-51.385807,-155.62761,-163.9605,1.0080217e-11,-1.4450344e-12,1.5858489,1.5858489,1.7406099,-0.06106413,1.0,1.0,-0.39902577,0.0,0.0,-0.15473512,-19.951324,1.0,1.7406099,1.5858499,9.1465625e-07,3.8819216e-08,1.157242,3.8819216e-08,1.0,1.0,1.0
1.2064,0.5,0.0,57387.996,9672.295,-1.5306128,1.4883585e-09,0.5110782,0.5912003,-2.0850326e-09,-0.09990137,0.9783239,-3.991243e-09,121.63278,0.0,318.65668,86.493004,-121.89237,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929825,0.59292275,1.6486816,1.8034418,0.0,-63.423225,-58.209553,-137.79141,-180.86528,1.0105249e-11,-1.4229941e-12,1.6486808,1.6486808,1.8034418,-0.061064396,1.0,1.0,-0.3991681,0.0,0.0,-0.15473512,-19.95844,1.0,1.8034418,1.6486816,9.130557e-07,3.875129e-08,1.157442,3.875129e-08,1.0,1.0,1.0
1.2066,0.5,0.0,57388.562,9672.422,-1.5306128,1.4883585e-09,0.51107603,0.59120274,-2.083884e-09,-0.09990179,0.978328,-3.9890775e-09,121.58227,0.0,316.46768,86.493004,-122.33937,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929849,0.5929252,1.7115135,1.8662736,0.0,-56.77864,-64.80363,-119.41128,-197.0564,1.0119118e-11,-1.3985342e-12,1.7115127,1.7115127,1.8662736,-0.06106465,1.0,1.0,-0.39931047,0.0,0.0,-0.15473512,-19.965559,1.0,1.8662736,1.7115135,9.1146916e-07,3.8683954e-08,1.157642,3.8683954e-08,1.0,1.0,1.0
1.2068,0.5,0.0,57389.125,9672.55,-1.5306128,1.4883585e-09,0.51107395,0.5912052,-2.080845e-09,-0.0999022,0.97833204,-3.9832937e-09,121.051926,0.0,313.0297,86.493004,-122.30356,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59298736,0.5929276,1.7743454,1.9291054,0.0,-49.90992,-71.142006,-100.559715,-212.46997,9.994334e-12,-1.3745709e-12,1.7743444,1.7743444,1.9291054,-0.061064895,1.0,1.0,-0.39945284,0.0,0.0,-0.15473512,-19.972677,1.0,1.9291054,1.7743454,9.099034e-07,3.86175e-08,1.157842,3.86175e-08,1.0,1.0,1.0
1.207,0.5,0.0,57389.69,9672.677,-1.5306128,1.4883585e-09,0.5110718,0.59120756,-2.0813526e-09,-0.09990261,0.97833616,-3.9842987e-09,120.043846,0.0,308.3563,86.493004,-121.78506,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.59298974,0.59293,1.8371773,1.9919373,0.0,-42.84417,-77.19967,-81.31114,-227.04514,9.5430035e-12,-1.3524831e-12,1.8371763,1.8371763,1.9919373,-0.06106515,1.0,1.0,-0.39959517,0.0,0.0,-0.15473512,-19.979795,1.0,1.9919373,1.8371773,9.0836767e-07,3.855232e-08,1.158042,3.855232e-08,1.0,1.0,1.0
1.2072,0.5,0.0,57390.258,9672.804,-1.5306128,1.4883585e-09,0.51106966,0.59121,-2.0723971e-09,-0.09990303,0.97834027,-3.9671884e-09,118.56199,0.0,302.46588,86.493004,-120.78593,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929922,0.59293246,1.9000092,2.054769,0.0,-35.609276,-82.95271,-61.74151,-240.72438,8.931411e-12,-1.3314147e-12,1.9000082,1.9000082,2.054769,-0.061065387,1.0,1.0,-0.39973754,0.0,0.0,-0.15473512,-19.986912,1.0,2.054769,1.9000092,9.06861e-07,3.8488373e-08,1.158242,3.8488373e-08,1.0,1.0,1.0
1.2074,0.5,0.0,57390.824,9672.931,-1.5306128,1.4883585e-09,0.5110675,0.5912124,-2.0738966e-09,-0.09990344,0.9783443,-3.9700923e-09,116.61221,0.0,295.38174,86.493004,-119.3101,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.5929946,0.5929349,1.9628409,2.117601,0.0,-28.233791,-88.37842,-41.928047,-253.4537,8.343587e-12,-1.310747e-12,1.9628401,1.9628401,2.117601,-0.06106566,1.0,1.0,-0.3998799,0.0,0.0,-0.15473512,-19.99403,1.0,2.117601,1.9628409,9.053841e-07,3.8425696e-08,1.158442,3.8425696e-08,1.0,1.0,1.0
1.2076,0.5,0.0,57391.39,9673.058,-1.5306128,1.4883585e-09,0.51106536,0.59121484,-2.0745194e-09,-0.099903844,0.97834843,-3.9713175e-09,114.2022,0.0,287.1318,86.493004,-117.363396,0.0,0.0,0.0,1.10605,7.0,0.0,86.40468,225.89043,1.0,0.592997,0.59293735,2.025673,2.1804328,0.0,-20.746817,-93.45538,-21.94895,-265.18286,7.836655e-12,-1.2897126e-12,2.025672,2.025672,2.1804328,-0.0610659,1.0,1.0,-0.40002227,0.0,0.0,-0.15473512,-20.001148,1.0,2.1804328,2.025673,9.0393644e-07,3.8364252e-08,1.158642,3.8364252e-08,1.0,1.0,1.0
