Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.2078,0.5,0.0,57391.957,9673.185,-1.5306128,1.4883585e-09,0.5110632,0.5912173,-2.0685333e-09,-0.09990425,0.9783525,-3.959891e-09,111.34147,0.0,277.74863,86.493004,-114.95349,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.89043,1.0,0.5929994,0.59293973,2.0885046,2.2432647,0.0,-13.177903,-98.16356,-1.8830671,-275.86554,7.407592e-12,-1.2674023e-12,2.0885038,2.0885038,2.2432647,-0.061066158,1.0,1.0,-0.4001646,0.0,0.0,-0.15473512,-20.008266,1.0,2.2432647,2.0885046,9.025175e-07,3.8304034e-08,1.158842,3.8304034e-08,1.0,1.0,1.0
1.208,0.5,0.0,57392.52,9673.312,-1.5306128,1.4883585e-09,0.51106113,0.5912197,-2.0763724e-09,-0.09990467,0.9783566,-3.974931e-09,108.04129,0.0,267.2692,86.493004,-112.0899,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.89043,1.0,0.59300184,0.5929422,2.1513364,2.3060966,0.0,-5.55692,-102.48437,18.190413,-285.4596,7.054477e-12,-1.2456352e-12,2.1513357,2.1513357,2.3060966,-0.061066404,1.0,1.0,-0.40030697,0.0,0.0,-0.15473512,-20.015385,1.0,2.3060966,2.1513364,9.0112894e-07,3.82451e-08,1.159042,3.82451e-08,1.0,1.0,1.0
1.2082,0.5,0.0,57393.086,9673.438,-1.5306128,1.4883585e-09,0.511059,0.5912221,-2.0800663e-09,-0.09990507,0.97836065,-3.982036e-09,104.3147,0.0,255.7349,86.493004,-108.78391,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.89043,1.0,0.5930042,0.5929446,2.2141683,2.3689284,0.0,2.086056,-106.40075,38.19227,-293.92715,6.7650174e-12,-1.2236345e-12,2.2141674,2.2141674,2.3689284,-0.061066657,1.0,1.0,-0.40044934,0.0,0.0,-0.15473512,-20.022501,1.0,2.3689284,2.2141683,8.9976817e-07,3.818735e-08,1.159242,3.818735e-08,1.0,1.0,1.0
1.2084,0.5,0.0,57393.652,9673.564,-1.5318968,-1.855933e-08,0.51105684,0.59122455,-2.0824427e-09,-0.09990548,0.97836477,-3.9866186e-09,100.17639,0.0,243.19122,86.493004,-105.04858,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.89043,1.0,0.5930067,0.592947,2.2770002,2.4317603,0.0,9.720862,-109.89725,58.04356,-301.23477,6.6344564e-12,-1.2023503e-12,2.2769992,2.2769992,2.4317603,-0.06106691,1.0,1.0,-0.40059167,0.0,0.0,-0.15473512,-20.02962,1.0,2.4317603,2.2770002,8.984364e-07,3.8130825e-08,1.159442,3.8130825e-08,1.0,1.0,1.0
1.2086,0.5,0.0,57394.215,9673.691,-1.5318968,-1.855933e-08,0.5110547,0.59122694,-2.0754454e-09,-0.09990589,0.9783689,-3.973256e-09,95.64269,0.0,229.68768,86.493004,-100.89863,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.89043,1.0,0.59300905,0.59294945,2.339832,2.4945922,0.0,17.317366,-112.96006,77.66595,-307.35364,6.5891875e-12,-1.1841446e-12,2.339831,2.339831,2.4945922,-0.061067153,1.0,1.0,-0.40073404,0.0,0.0,-0.15473512,-20.036737,1.0,2.4945922,2.339832,8.9713666e-07,3.807566e-08,1.159642,3.807566e-08,1.0,1.0,1.0
1.2088,0.5,0.0,57394.78,9673.818,-1.5318968,-1.855933e-08,0.51105255,0.5912294,-2.0725557e-09,-0.09990631,0.97837293,-3.967757e-09,90.73151,0.0,215.27756,86.493004,-96.35044,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.89043,1.0,0.5930115,0.5929519,2.402664,2.557424,0.0,24.845589,-115.577095,96.98198,-312.25952,6.5084904e-12,-1.1646923e-12,2.402663,2.402663,2.557424,-0.061067414,1.0,1.0,-0.4008764,0.0,0.0,-0.1547351,-20.043856,1.0,2.557424,2.402664,8.958677e-07,3.8021806e-08,1.159842,3.8021806e-08,1.0,1.0,1.0
1.209,0.5,0.0,57395.344,9673.944,-1.5318968,-1.855933e-08,0.51105046,0.5912318,-2.0668574e-09,-0.09990672,0.97837704,-3.956881e-09,85.4622,0.0,200.0177,86.493004,-91.42197,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.89043,1.0,0.5930139,0.59295434,2.4654958,2.620256,0.0,32.275818,-117.738014,115.91542,-315.93314,6.381802e-12,-1.1444522e-12,2.4654949,2.4654949,2.620256,-0.061067663,1.0,1.0,-0.40101874,0.0,0.0,-0.1547351,-20.050974,1.0,2.620256,2.4654958,8.9462986e-07,3.796927e-08,1.160042,3.796927e-08,1.0,1.0,1.0
1.2092,0.5,0.0,57395.91,9674.071,-1.5318968,-1.855933e-08,0.5110483,0.5912342,-2.0564637e-09,-0.09990712,0.9783811,-3.9370156e-09,79.85556,0.0,183.96834,86.493004,-86.13265,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.89043,1.0,0.5930163,0.5929567,2.5283277,2.6830876,0.0,39.57873,-119.43429,134.39156,-318.3599,6.2124737e-12,-1.1225053e-12,2.5283267,2.5283267,2.6830876,-0.061067905,1.0,1.0,-0.4011611,0.0,0.0,-0.1547351,-20.05809,1.0,2.6830876,2.5283277,8.934234e-07,3.7918067e-08,1.160242,3.7918067e-08,1.0,1.0,1.0
1.2094,0.5,0.0,57396.477,9674.198,-1.5318968,-1.855933e-08,0.5110462,0.5912366,-2.0485478e-09,-0.09990753,0.9783852,-3.921894e-09,73.93372,0.0,167.19281,86.493004,-80.503365,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.89043,1.0,0.5930187,0.59295917,2.5911596,2.7459195,0.0,46.725502,-120.659225,152.33745,-319.53027,6.0183893e-12,-1.1034931e-12,2.5911586,2.5911586,2.7459195,-0.06106815,1.0,1.0,-0.40130347,0.0,0.0,-0.1547351,-20.065208,1.0,2.7459195,2.5911596,8.92249e-07,3.7868222e-08,1.160442,3.7868222e-08,1.0,1.0,1.0
1.2096,0.5,0.0,57397.04,9674.324,-1.5318968,-1.855933e-08,0.511044,0.59123904,-2.045168e-09,-0.09990794,0.97838926,-3.915456e-09,67.72006,0.0,149.7573,86.493004,-74.55632,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.89043,1.0,0.59302115,0.5929616,2.6539915,2.8087513,0.0,53.687927,-121.40799,169.6823,-319.43958,5.81971e-12,-1.0866383e-12,2.6539905,2.6539905,2.8087513,-0.061068416,1.0,1.0,-0.4014458,0.0,0.0,-0.1547351,-20.072327,1.0,2.8087513,2.6539915,8.9110404e-07,3.7819632e-08,1.160642,3.7819632e-08,1.0,1.0,1.0
1.2098,0.5,0.0,57397.605,9674.45,-1.5318968,-1.855933e-08,0.5110419,0.5912415,-2.0352362e-09,-0.099908374,0.9783934,-3.8964743e-09,61.239082,0.0,131.73062,86.493004,-68.31499,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.89043,1.0,0.59302354,0.592964,2.716823,2.8715832,0.0,60.438526,-121.67761,186.35762,-318.08823,5.5963424e-12,-1.0689354e-12,2.7168224,2.7168224,2.8715832,-0.061068665,1.0,1.0,-0.40158817,0.0,0.0,-0.1547351,-20.079445,1.0,2.8715832,2.716823,8.8998917e-07,3.7772313e-08,1.160842,3.7772313e-08,1.0,1.0,1.0
1.21,0.5,0.0,57398.168,9674.577,-1.5318968,-1.855933e-08,0.5110398,0.59124386,-2.023953e-09,-0.09990877,0.9783974,-3.8749044e-09,54.516365,0.0,113.18391,86.493004,-61.803993,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.89043,1.0,0.593026,0.59296644,2.779655,2.934415,0.0,66.95066,-121.467026,202.29759,-315.4815,5.3500563e-12,-1.0508483e-12,2.7796543,2.7796543,2.934415,-0.0610689,1.0,1.0,-0.40173054,0.0,0.0,-0.1547351,-20.086561,1.0,2.934415,2.779655,8.8890374e-07,3.772625e-08,1.161042,3.772625e-08,1.0,1.0,1.0
1.2102,0.5,0.0,57398.73,9674.703,-1.5318968,-1.855933e-08,0.51103765,0.5912463,-2.0133486e-09,-0.09990918,0.9784015,-3.8546344e-09,47.578445,0.0,94.19036,86.493004,-55.04903,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.89043,1.0,0.59302837,0.5929689,2.8424869,2.997247,0.0,73.198616,-120.77706,217.43933,-311.6297,5.0841015e-12,-1.0309688e-12,2.8424861,2.8424861,2.997247,-0.06106917,1.0,1.0,-0.40187287,0.0,0.0,-0.1547351,-20.09368,1.0,2.997247,2.8424869,8.878532e-07,3.7681662e-08,1.161242,3.7681662e-08,1.0,1.0,1.0
1.2104,0.5,0.0,57399.297,9674.829,-1.5318968,-1.855933e-08,0.5110355,0.59124875,-2.005081e-09,-0.09990959,0.9784056,-3.8388377e-09,40.452694,0.0,74.82493,86.493004,-48.076763,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.89043,1.0,0.5930308,0.59297127,2.9053187,3.0600789,0.0,79.157745,-119.610435,231.72305,-306.54797,4.8061286e-12,-1.011757e-12,2.9053178,2.9053178,3.0600789,-0.061069407,1.0,1.0,-0.40201524,0.0,0.0,-0.1547351,-20.100798,1.0,3.0600789,2.9053187,8.868323e-07,3.763833e-08,1.161442,3.763833e-08,1.0,1.0,1.0
1.2106,0.5,0.0,57399.86,9674.955,-1.5318968,-1.855933e-08,0.51103336,0.59125113,-1.9967548e-09,-0.099910006,0.97840965,-3.8229286e-09,33.167236,0.0,55.164036,86.493004,-40.914696,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.89043,1.0,0.5930332,0.5929737,2.9681506,3.1229107,0.0,84.80452,-117.971756,245.09239,-300.25644,4.553211e-12,-9.93252e-13,2.9681497,2.9681497,3.1229107,-0.06106966,1.0,1.0,-0.4021576,0.0,0.0,-0.1547351,-20.107916,1.0,3.1229107,2.9681506,8.8584034e-07,3.759623e-08,1.161642,3.759623e-08,1.0,1.0,1.0
1.2108,0.5,0.0,57400.426,9675.081,-1.5318968,-1.855933e-08,0.51103127,0.5912535,-1.9935549e-09,-0.099910416,0.97841376,-3.816834e-09,25.750824,0.0,35.28527,86.493004,-33.591103,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.89043,1.0,0.59303564,0.5929761,3.0309825,3.1857426,0.0,90.11665,-115.86748,257.49457,-292.77985,4.2831164e-12,-9.750693e-13,3.0309815,3.0309815,3.1857426,-0.061069917,1.0,1.0,-0.40229994,0.0,0.0,-0.1547351,-20.115034,1.0,3.1857426,3.0309825,8.848776e-07,3.755537e-08,1.161842,3.755537e-08,1.0,1.0,1.0
1.211,0.5,0.0,57400.99,9675.207,-1.5318968,-1.855933e-08,0.5110291,0.59125596,-1.9982724e-09,-0.099910825,0.9784178,-3.825898e-09,18.232721,0.0,15.267091,86.52899,-26.134876,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.593038,0.59297854,3.0938144,3.2485743,0.0,95.07318,-113.3059,268.8806,-284.1477,3.974911e-12,-9.571299e-13,3.0938134,3.0938134,3.2485743,-0.061070155,1.0,1.0,-0.4024423,0.0,0.0,-0.15473509,-20.12215,1.0,3.2485743,3.0938144,8.8394256e-07,3.7515687e-08,1.162042,3.7515687e-08,1.0,1.0,1.0
1.2112,0.5,0.0,57401.55,9675.333,-1.5318968,-1.855933e-08,0.511027,0.5912584,-1.9934696e-09,-0.099911235,0.97842187,-3.8167345e-09,10.642603,0.0,-4.8115063,86.52899,-18.575447,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5930404,0.592981,3.1566463,3.3114061,0.0,99.65454,-110.29714,279.2056,-274.3941,3.6387325e-12,-9.38804e-13,3.1566453,3.1566453,3.3114061,-0.06107041,1.0,1.0,-0.40258467,0.0,0.0,-0.15473509,-20.129269,1.0,3.3114061,3.1566463,8.8303443e-07,3.7477147e-08,1.162242,3.7477147e-08,1.0,1.0,1.0
1.2114,0.5,0.0,57402.113,9675.459,-1.5318968,-1.855933e-08,0.5110249,0.5912608,-1.9881854e-09,-0.09991164,0.978426,-3.8066488e-09,3.0104206,0.0,-24.871279,86.52899,-10.942648,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59304285,0.59298337,3.2194781,3.374238,0.0,103.842636,-106.85306,288.42877,-263.5575,3.2855851e-12,-9.205889e-13,3.2194772,3.2194772,3.374238,-0.061070666,1.0,1.0,-0.402727,0.0,0.0,-0.15473509,-20.136387,1.0,3.374238,3.2194781,8.821516e-07,3.7439676e-08,1.162442,3.7439676e-08,1.0,1.0,1.0
1.2116,0.5,0.0,57402.68,9675.585,-1.5318968,-1.855933e-08,0.51102275,0.5912632,-1.9938298e-09,-0.099912055,0.97843003,-3.8174877e-09,-4.633705,0.0,-44.83306,86.52899,-3.2666,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59304523,0.5929858,3.28231,3.43707,0.0,107.62095,-102.98724,296.51373,-251.68066,2.9128939e-12,-9.0180256e-13,3.282309,3.282309,3.43707,-0.06107091,1.0,1.0,-0.40286937,0.0,0.0,-0.15473509,-20.143505,1.0,3.43707,3.28231,8.812958e-07,3.7403357e-08,1.162642,3.7403357e-08,1.0,1.0,1.0
1.2118,0.5,0.0,57403.242,9675.711,-1.5318968,-1.855933e-08,0.5110206,0.5912656,-1.9910091e-09,-0.09991247,0.9784341,-3.812119e-09,-12.259606,0.0,-64.61807,86.52899,4.4224024,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5930477,0.5929882,3.3451416,3.4999018,0.0,110.97456,-98.71496,303.42853,-238.81047,2.5204647e-12,-8.814572e-13,3.345141,3.345141,3.4999018,-0.061071165,1.0,1.0,-0.40301174,0.0,0.0,-0.15473509,-20.150621,1.0,3.4999018,3.3451416,8.804669e-07,3.7368178e-08,1.162842,3.7368178e-08,1.0,1.0,1.0
1.212,0.5,0.0,57403.805,9675.837,-1.5318968,-1.855933e-08,0.5110185,0.591268,-1.989585e-09,-0.09991287,0.9784382,-3.809424e-09,-19.837185,0.0,-84.148224,86.52899,12.094014,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59305006,0.59299064,3.4079735,3.5627337,0.0,113.890236,-94.05305,309.1459,-224.99768,2.109189e-12,-8.6072073e-13,3.4079728,3.4079728,3.5627337,-0.061071415,1.0,1.0,-0.40315408,0.0,0.0,-0.15473509,-20.15774,1.0,3.5627337,3.4079735,8.796656e-07,3.7334168e-08,1.163042,3.7334168e-08,1.0,1.0,1.0
1.2122,0.5,0.0,57404.367,9675.962,-1.5318968,-1.855933e-08,0.51101637,0.59127045,-1.986452e-09,-0.09991328,0.97844225,-3.8034567e-09,-27.336538,0.0,-103.346436,86.52899,19.717958,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59305245,0.592993,3.4708054,3.6255655,0.0,116.35645,-89.01992,313.64325,-210.29681,1.6798873e-12,-8.4078e-13,3.4708047,3.4708047,3.6255655,-0.061071675,1.0,1.0,-0.40329644,0.0,0.0,-0.15473509,-20.164858,1.0,3.6255655,3.4708054,8.7889373e-07,3.7301408e-08,1.163242,3.7301408e-08,1.0,1.0,1.0
1.2124,0.5,0.0,57404.93,9676.088,-1.5318968,-1.855933e-08,0.5110142,0.59127283,-1.9835686e-09,-0.09991369,0.9784463,-3.7979677e-09,-34.72807,0.0,-122.13695,86.52899,27.264147,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5930549,0.59299546,3.5336373,3.6883974,0.0,118.36349,-83.63542,316.90283,-194.76587,1.2826651e-12,-8.2226836e-13,3.5336363,3.5336363,3.6883974,-0.061071914,1.0,1.0,-0.4034388,0.0,0.0,-0.15473509,-20.171976,1.0,3.6883974,3.5336373,8.781481e-07,3.7269764e-08,1.163442,3.7269764e-08,1.0,1.0,1.0
1.2126,0.5,0.0,57405.492,9676.213,-1.5318968,-1.855933e-08,0.51101214,0.5912753,-1.977485e-09,-0.0999141,0.9784504,-3.786351e-09,-41.9826,0.0,-140.44559,86.52899,34.702797,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5930573,0.5929979,3.5964692,3.7512293,0.0,119.90341,-77.92081,318.91174,-178.46616,8.960738e-13,-8.0526406e-13,3.5964682,3.5964682,3.7512293,-0.061072156,1.0,1.0,-0.40358114,0.0,0.0,-0.15473509,-20.179094,1.0,3.7512293,3.5964692,8.77429e-07,3.7239243e-08,1.163642,3.7239243e-08,1.0,1.0,1.0
1.2128,0.5,0.0,57406.055,9676.339,-1.5318968,-1.855933e-08,0.51101,0.59127766,-1.9729454e-09,-0.099914506,0.9784545,-3.7776897e-09,-49.071507,0.0,-158.2001,86.52899,42.00455,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5930597,0.5930003,3.659301,3.814061,0.0,120.97014,-71.89863,319.66208,-161.46198,4.7232183e-13,-7.8934147e-13,3.6593,3.6593,3.814061,-0.0610724,1.0,1.0,-0.4037235,0.0,0.0,-0.15473507,-20.18621,1.0,3.814061,3.659301,8.7673504e-07,3.720979e-08,1.163842,3.720979e-08,1.0,1.0,1.0
1.213,0.5,0.0,57406.617,9676.464,-1.5318968,-1.855933e-08,0.51100785,0.5912801,-1.9744106e-09,-0.09991491,0.9784585,-3.780527e-09,-55.966805,0.0,-175.33043,86.52899,49.140594,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5930621,0.59300274,3.722133,3.8768928,0.0,121.559456,-65.59265,319.15085,-143.82043,1.6337478e-14,-7.724006e-13,3.722132,3.722132,3.8768928,-0.06107266,1.0,1.0,-0.40386587,0.0,0.0,-0.15473507,-20.193329,1.0,3.8768928,3.722133,8.760647e-07,3.718134e-08,1.164042,3.718134e-08,1.0,1.0,1.0
1.2132,0.5,0.0,57407.18,9676.59,-1.5318968,-1.855933e-08,0.51100576,0.5912825,-1.9570185e-09,-0.099915326,0.9784626,-3.7472563e-09,-62.641285,0.0,-191.76892,86.52899,56.082756,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5930645,0.5930051,3.7849648,3.9397247,0.0,121.669044,-59.027756,317.3801,-125.61115,-3.9475926e-13,-7.5503563e-13,3.7849638,3.7849638,3.9397247,-0.06107291,1.0,1.0,-0.4040082,0.0,0.0,-0.15473507,-20.200447,1.0,3.9397247,3.7849648,8.754181e-07,3.71539e-08,1.164242,3.71539e-08,1.0,1.0,1.0
1.2134,0.5,0.0,57407.742,9676.715,-1.5318968,-1.855933e-08,0.5110036,0.5912849,-1.9475876e-09,-0.09991572,0.9784667,-3.729229e-09,-69.068596,0.0,-207.45074,86.52899,62.803642,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59306693,0.59300756,3.8477967,4.002557,0.0,121.298454,-52.22985,314.35672,-106.906,-7.430228e-13,-7.379557e-13,3.8477957,3.8477957,4.002557,-0.061073173,1.0,1.0,-0.40415058,0.0,0.0,-0.15473507,-20.207565,1.0,4.002557,3.8477967,8.7479714e-07,3.7127545e-08,1.164442,3.7127545e-08,1.0,1.0,1.0
1.2136,0.5,0.0,57408.305,9676.84,-1.5318968,-1.855933e-08,0.51100147,0.5912873,-1.940978e-09,-0.09991615,0.97847074,-3.7166041e-09,-75.22338,0.0,-222.31396,86.52899,69.276726,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5930693,0.59300995,3.9106286,4.0653887,0.0,120.44915,-45.22576,310.09274,-87.77877,-1.0537058e-12,-7.189088e-13,3.9106276,3.9106276,4.0653887,-0.061073422,1.0,1.0,-0.40429294,0.0,0.0,-0.15473507,-20.214682,1.0,4.0653887,3.9106286,8.741991e-07,3.710216e-08,1.164642,3.710216e-08,1.0,1.0,1.0
1.2138,0.5,0.0,57408.867,9676.966,-1.5318968,-1.855933e-08,0.5109994,0.5912897,-1.9333093e-09,-0.09991655,0.9784748,-3.7019507e-09,-81.081345,0.0,-236.29993,86.52899,75.47645,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5930717,0.5930124,3.9734602,4.12822,0.0,119.12447,-38.04313,304.6049,-68.30496,-1.3504189e-12,-7.0143663e-13,3.9734595,3.9734595,4.12822,-0.06107366,1.0,1.0,-0.4044353,0.0,0.0,-0.15473507,-20.2218,1.0,4.12822,3.9734602,8.73622e-07,3.7077672e-08,1.164842,3.7077672e-08,1.0,1.0,1.0
1.214,0.5,0.0,57409.43,9677.091,-1.5318968,-1.855933e-08,0.51099724,0.59129214,-1.926923e-09,-0.09991696,0.97847885,-3.6897525e-09,-86.61936,0.0,-249.35344,86.52899,81.37836,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59307414,0.5930148,4.036292,4.191052,0.0,117.32966,-30.7103,297.91486,-48.56143,-1.6073397e-12,-6.846364e-13,4.036291,4.036291,4.191052,-0.061073914,1.0,1.0,-0.40457764,0.0,0.0,-0.15473507,-20.228918,1.0,4.191052,4.036292,8.730657e-07,3.7054058e-08,1.165042,3.7054058e-08,1.0,1.0,1.0
1.2142,0.5,0.0,57409.992,9677.216,-1.5318968,-1.855933e-08,0.51099515,0.5912945,-1.924791e-09,-0.09991737,0.9784829,-3.6857006e-09,-91.815575,0.0,-261.42297,86.52899,86.95915,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5930765,0.5930172,4.099124,4.253884,0.0,115.071785,-23.256208,290.04904,-28.626083,-1.7876981e-12,-6.688929e-13,4.099123,4.099123,4.253884,-0.061074164,1.0,1.0,-0.40472,0.0,0.0,-0.15473507,-20.236036,1.0,4.253884,4.099124,8.7253153e-07,3.7031388e-08,1.165242,3.7031388e-08,1.0,1.0,1.0
1.2144,0.5,0.0,57410.555,9677.341,-1.5318968,-1.855933e-08,0.510993,0.591297,-1.904209e-09,-0.09991778,0.978487,-3.6463192e-09,-96.649475,0.0,-272.46088,86.52899,92.1968,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5930789,0.5930196,4.161956,4.3167157,0.0,112.35975,-15.710277,281.03848,-8.5776,-1.9286146e-12,-6.5389794e-13,4.161955,4.161955,4.3167157,-0.061074413,1.0,1.0,-0.40486237,0.0,0.0,-0.15473506,-20.243155,1.0,4.3167157,4.161956,8.7201835e-07,3.7009606e-08,1.165442,3.7009606e-08,1.0,1.0,1.0
1.2146,0.5,0.0,57411.117,9677.466,-1.5318968,-1.855933e-08,0.51099086,0.59129936,-1.8972526e-09,-0.09991818,0.97849107,-3.633029e-09,-101.10198,0.0,-282.42358,86.52899,97.070625,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5930813,0.59302205,4.2247877,4.3795476,0.0,109.20426,-8.102281,270.91867,11.504901,-2.0619149e-12,-6.3509853e-13,4.2247868,4.2247868,4.3795476,-0.061074667,1.0,1.0,-0.4050047,0.0,0.0,-0.15473506,-20.25027,1.0,4.3795476,4.2247877,8.715256e-07,3.6988695e-08,1.165642,3.6988695e-08,1.0,1.0,1.0
1.2148,0.5,0.0,57411.676,9677.591,-1.5318968,-1.855933e-08,0.5109888,0.59130174,-1.8874782e-09,-0.09991859,0.9784951,-3.6143422e-09,-105.15552,0.0,-291.2718,86.52899,101.5614,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59308374,0.59302443,4.2876196,4.4423795,0.0,105.61777,-0.46224648,259.7296,31.54216,-2.1924498e-12,-6.153255e-13,4.2876186,4.2876186,4.4423795,-0.061074924,1.0,1.0,-0.40514708,0.0,0.0,-0.15473506,-20.25739,1.0,4.4423795,4.2876196,8.7105377e-07,3.696867e-08,1.165842,3.696867e-08,1.0,1.0,1.0
1.215,0.5,0.0,57412.24,9677.716,-1.5318968,-1.855933e-08,0.5109866,0.5913041,-1.8972495e-09,-0.09991901,0.9784992,-3.6330832e-09,-108.79408,0.0,-298.97052,86.52899,105.65139,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5930861,0.5930268,4.3504515,4.5052114,0.0,101.61441,7.179674,247.51543,51.4551,-2.3228262e-12,-5.9809417e-13,4.3504505,4.3504505,4.5052114,-0.061075166,1.0,1.0,-0.40528944,0.0,0.0,-0.15473506,-20.264507,1.0,4.5052114,4.3504515,8.706018e-07,3.694949e-08,1.166042,3.694949e-08,1.0,1.0,1.0
1.2152,0.5,0.0,57412.8,9677.841,-1.5318968,-1.855933e-08,0.51098454,0.59130657,-1.904547e-09,-0.099919416,0.9785032,-3.6470877e-09,-112.00332,0.0,-305.4894,86.52899,109.32446,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5930885,0.59302926,4.4132833,4.568043,0.0,97.21,14.793322,234.3243,71.16513,-2.4524768e-12,-5.844084e-13,4.4132824,4.4132824,4.568043,-0.061075415,1.0,1.0,-0.40543178,0.0,0.0,-0.15473506,-20.271626,1.0,4.568043,4.4132833,8.7016946e-07,3.693114e-08,1.166242,3.693114e-08,1.0,1.0,1.0
1.2154,0.5,0.0,57413.363,9677.965,-1.5318968,-1.855933e-08,0.5109824,0.59130895,-1.9136213e-09,-0.09991981,0.9785073,-3.664495e-09,-114.77055,0.0,-310.80273,86.52899,112.5661,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5930909,0.5930317,4.476115,4.630875,0.0,92.421906,22.348648,220.20828,90.59447,-2.5827506e-12,-5.724897e-13,4.4761143,4.4761143,4.630875,-0.061075665,1.0,1.0,-0.40557414,0.0,0.0,-0.15473506,-20.278742,1.0,4.630875,4.476115,8.697565e-07,3.691361e-08,1.166442,3.691361e-08,1.0,1.0,1.0
1.2156,0.5,0.0,57413.92,9678.09,-1.5318968,-1.855933e-08,0.51098025,0.5913114,-1.920974e-09,-0.09992023,0.97851133,-3.6786054e-09,-117.08486,0.0,-314.8895,86.52899,115.36352,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59309334,0.5930341,4.538947,4.693707,0.0,87.26903,29.815836,205.22308,109.66643,-2.7193532e-12,-5.5778185e-13,4.538946,4.538946,4.693707,-0.061075922,1.0,1.0,-0.4057165,0.0,0.0,-0.15473506,-20.28586,1.0,4.693707,4.538947,8.693618e-07,3.689686e-08,1.166642,3.689686e-08,1.0,1.0,1.0
1.2158,0.5,0.0,57414.484,9678.215,-1.5318968,-1.855933e-08,0.51097816,0.5913138,-1.9263806e-09,-0.09992063,0.9785154,-3.6889893e-09,-118.9371,0.0,-317.73358,86.52899,117.70567,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5930957,0.59303653,4.601779,4.756539,0.0,81.77169,37.165417,189.42784,128.30574,-2.8536715e-12,-5.4060424e-13,4.601778,4.601778,4.756539,-0.06107616,1.0,1.0,-0.40585884,0.0,0.0,-0.15473506,-20.292978,1.0,4.756539,4.601779,8.6898524e-07,3.688088e-08,1.166842,3.688088e-08,1.0,1.0,1.0
1.216,0.5,0.0,57415.047,9678.339,-1.5318968,-1.855933e-08,0.510976,0.59131616,-1.9313213e-09,-0.099921055,0.97851944,-3.6984815e-09,-120.31997,0.0,-319.3237,86.52899,119.583305,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5930981,0.5930389,4.664611,4.8193707,0.0,75.95159,44.368378,172.88489,146.43883,-2.9729069e-12,-5.227997e-13,4.66461,4.66461,4.8193707,-0.06107641,1.0,1.0,-0.4060012,0.0,0.0,-0.15473504,-20.300097,1.0,4.8193707,4.664611,8.686254e-07,3.6865607e-08,1.167042,3.6865607e-08,1.0,1.0,1.0
1.2162,0.5,0.0,57415.605,9678.464,-1.5318968,-1.855933e-08,0.51097393,0.59131855,-1.9459694e-09,-0.09992145,0.9785235,-3.7265635e-09,-121.228,0.0,-319.65363,86.52899,120.98902,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931005,0.5930413,4.7274427,4.8822026,0.0,69.8317,51.396297,155.65948,163.99414,-3.0591287e-12,-5.0460374e-13,4.727442,4.727442,4.8822026,-0.061076667,1.0,1.0,-0.40614358,0.0,0.0,-0.15473504,-20.307213,1.0,4.8822026,4.7274427,8.682826e-07,3.6851056e-08,1.167242,3.6851056e-08,1.0,1.0,1.0
1.2164,0.5,0.0,57416.168,9678.588,-1.5318968,-1.855933e-08,0.5109718,0.59132093,-1.9560318e-09,-0.099921845,0.97852755,-3.7458645e-09,-121.6576,0.0,-318.72202,86.52899,121.91725,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59310293,0.59304374,4.7902746,4.9450345,0.0,63.436165,58.221436,137.81963,180.90239,-3.1139375e-12,-4.882068e-13,4.7902737,4.7902737,4.9450345,-0.06107691,1.0,1.0,-0.4062859,0.0,0.0,-0.15473504,-20.314331,1.0,4.9450345,4.7902746,8.6795535e-07,3.6837168e-08,1.167442,3.6837168e-08,1.0,1.0,1.0
1.2166,0.5,0.0,57416.727,9678.713,-1.5318968,-1.855933e-08,0.5109697,0.5913234,-1.9681847e-09,-0.09992226,0.9785316,-3.7691685e-09,-121.60707,0.0,-316.53253,86.52899,122.364334,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931053,0.5930461,4.8531065,5.0078664,0.0,56.790222,64.81686,119.435715,197.09683,-3.1202651e-12,-4.7170574e-13,4.8531055,4.8531055,5.0078664,-0.06107715,1.0,1.0,-0.40642828,0.0,0.0,-0.15473504,-20.32145,1.0,5.0078664,4.8531065,8.676433e-07,3.6823923e-08,1.167642,3.6823923e-08,1.0,1.0,1.0
1.2168,0.5,0.0,57417.29,9678.837,-1.5318968,-1.855933e-08,0.51096755,0.59132576,-1.9734312e-09,-0.09992267,0.97853565,-3.7792476e-09,-121.07662,0.0,-313.09384,86.52899,122.32851,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931077,0.5930486,4.915938,5.0706983,0.0,49.920097,71.156525,100.58029,212.51355,-3.0916593e-12,-4.5591027e-13,4.9159374,4.9159374,5.0706983,-0.0610774,1.0,1.0,-0.40657064,0.0,0.0,-0.15473504,-20.328568,1.0,5.0706983,4.915938,8.673465e-07,3.681133e-08,1.167842,3.681133e-08,1.0,1.0,1.0
1.217,0.5,0.0,57417.848,9678.961,-1.5318968,-1.855933e-08,0.51096547,0.59132814,-1.9759e-09,-0.099923074,0.9785397,-3.784007e-09,-120.06832,0.0,-308.41946,86.52899,121.809906,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931101,0.59305096,4.97877,5.13353,0.0,42.852905,77.215416,81.32777,227.09169,-3.0421566e-12,-4.4262272e-13,4.9787693,4.9787693,5.13353,-0.061077654,1.0,1.0,-0.40671298,0.0,0.0,-0.15473504,-20.335686,1.0,5.13353,4.97877,8.6706365e-07,3.6799324e-08,1.168042,3.6799324e-08,1.0,1.0,1.0
1.2172,0.5,0.0,57418.41,9679.086,-1.5318968,-1.855933e-08,0.5109633,0.5913306,-1.9777775e-09,-0.09992349,0.97854376,-3.7876333e-09,-118.58617,0.0,-302.52783,86.52899,120.81056,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59311247,0.59305334,5.0416017,5.196362,0.0,35.616535,82.96963,61.75412,240.77373,-2.9678345e-12,-4.311815e-13,5.041601,5.041601,5.196362,-0.061077908,1.0,1.0,-0.40685534,0.0,0.0,-0.15473504,-20.342802,1.0,5.196362,5.0416017,8.667951e-07,3.6787927e-08,1.168242,3.6787927e-08,1.0,1.0,1.0
1.2174,0.5,0.0,57418.97,9679.21,-1.5318968,-1.855933e-08,0.51096123,0.591333,-1.9766506e-09,-0.09992388,0.9785478,-3.785507e-09,-116.63599,0.0,-295.44223,86.52899,119.33443,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931149,0.5930558,5.1044335,5.259194,0.0,28.239544,88.39644,41.936596,253.50563,-2.8308556e-12,-4.180488e-13,5.104433,5.104433,5.259194,-0.06107816,1.0,1.0,-0.4069977,0.0,0.0,-0.15473503,-20.34992,1.0,5.259194,5.1044335,8.665397e-07,3.6777088e-08,1.168442,3.6777088e-08,1.0,1.0,1.0
1.2176,0.5,0.0,57419.53,9679.334,-1.5318968,-1.855933e-08,0.5109591,0.59133536,-1.9754955e-09,-0.09992429,0.97855186,-3.783326e-09,-114.22548,0.0,-287.19058,86.52899,117.38732,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931173,0.59305817,5.1672654,5.3220253,0.0,20.751043,93.474434,21.953405,265.23718,-2.6035138e-12,-4.0408781e-13,5.1672645,5.1672645,5.3220253,-0.06107841,1.0,1.0,-0.40714005,0.0,0.0,-0.15473503,-20.357038,1.0,5.3220253,5.1672654,8.6629746e-07,3.6766806e-08,1.168642,3.6766806e-08,1.0,1.0,1.0
1.2178,0.5,0.0,57420.09,9679.458,-1.5318968,-1.855933e-08,0.510957,0.5913378,-1.9839743e-09,-0.099924706,0.9785559,-3.7995953e-09,-111.36415,0.0,-277.80545,86.52899,114.97692,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931197,0.59306055,5.2300973,5.384857,0.0,13.180586,98.18357,1.8834131,275.92206,-2.2854342e-12,-3.9031232e-13,5.2300963,5.2300963,5.384857,-0.061078645,1.0,1.0,-0.4072824,0.0,0.0,-0.15473503,-20.364157,1.0,5.384857,5.2300973,8.660691e-07,3.6757115e-08,1.168842,3.6757115e-08,1.0,1.0,1.0
1.218,0.5,0.0,57420.65,9679.582,-1.5318968,-1.855933e-08,0.51095486,0.5913402,-1.9761033e-09,-0.099925116,0.97856,-3.7845527e-09,-108.0633,0.0,-267.32388,86.52899,112.11274,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59312207,0.593063,5.292929,5.447689,0.0,5.558049,102.50525,-18.194176,285.51807,-1.913512e-12,-3.765884e-13,5.292928,5.292928,5.447689,-0.061078902,1.0,1.0,-0.40742478,0.0,0.0,-0.15473503,-20.371273,1.0,5.447689,5.292929,8.6585436e-07,3.6748002e-08,1.169042,3.6748002e-08,1.0,1.0,1.0
1.2182,0.5,0.0,57421.21,9679.706,-1.5318968,-1.855933e-08,0.5109528,0.59134257,-1.9668784e-09,-0.09992552,0.978564,-3.7669166e-09,-104.335945,0.0,-255.7872,86.52899,108.806076,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59312445,0.5930654,5.355761,5.510521,0.0,-2.0864837,106.422424,-38.200127,293.98734,-1.5715591e-12,-3.6560796e-13,5.35576,5.35576,5.510521,-0.061079156,1.0,1.0,-0.4075671,0.0,0.0,-0.15473503,-20.378391,1.0,5.510521,5.355761,8.6565313e-07,3.673946e-08,1.169242,3.673946e-08,1.0,1.0,1.0
1.2184,0.5,0.0,57421.77,9679.83,-1.5318968,-1.855933e-08,0.5109506,0.59134495,-1.9619606e-09,-0.09992593,0.9785681,-3.7575294e-09,-100.196785,0.0,-243.24097,86.52899,105.06998,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59312683,0.59306777,5.418593,5.573353,0.0,-9.722844,109.91963,-58.055477,301.29645,-1.292456e-12,-3.613323e-13,5.418592,5.418592,5.573353,-0.061079394,1.0,1.0,-0.40770948,0.0,0.0,-0.15473503,-20.38551,1.0,5.573353,5.418593,8.654642e-07,3.6731443e-08,1.169442,3.6731443e-08,1.0,1.0,1.0
1.2186,0.5,0.0,57422.33,9679.954,-1.5318968,-1.855933e-08,0.51094854,0.59134734,-1.9605495e-09,-0.09992634,0.97857213,-3.7548578e-09,-95.66217,0.0,-229.73465,86.52899,100.91918,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931293,0.5930702,5.481425,5.6361847,0.0,-17.320896,112.98306,-77.68187,307.4165,-1.0132809e-12,-3.9543344e-13,5.481424,5.481424,5.6361847,-0.06107965,1.0,1.0,-0.40785185,0.0,0.0,-0.15473501,-20.392628,1.0,5.6361847,5.481425,8.6528655e-07,3.6723904e-08,1.169642,3.6723904e-08,1.0,1.0,1.0
1.2188,0.5,0.0,57422.887,9680.077,-1.5318968,-1.855933e-08,0.51094645,0.5913498,-1.956719e-09,-0.09992675,0.9785762,-3.7475525e-09,-90.74997,0.0,-215.32156,86.52899,96.37006,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59313166,0.5930726,5.5442567,5.6990166,0.0,-24.85065,115.600624,-97.001854,312.3234,-6.573517e-13,-4.5286008e-13,5.5442557,5.5442557,5.6990166,-0.061079886,1.0,1.0,-0.40799418,0.0,0.0,-0.15473501,-20.399746,1.0,5.6990166,5.5442567,8.6512074e-07,3.6716862e-08,1.169842,3.6716862e-08,1.0,1.0,1.0
1.219,0.5,0.0,57423.45,9680.201,-1.5318968,-1.855933e-08,0.5109443,0.59135216,-1.947677e-09,-0.09992715,0.97858024,-3.730266e-09,-85.47958,0.0,-200.05858,86.52899,91.44058,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59313405,0.593075,5.6070886,5.7618484,0.0,-32.28239,117.76198,-115.93916,315.99774,-2.404232e-13,-5.0915375e-13,5.6070876,5.6070876,5.7618484,-0.061080135,1.0,1.0,-0.40813655,0.0,0.0,-0.15473501,-20.406862,1.0,5.7618484,5.6070886,8.649674e-07,3.6710354e-08,1.170042,3.6710354e-08,1.0,1.0,1.0
1.2192,0.5,0.0,57424.008,9680.325,-1.5318968,-1.855933e-08,0.5109422,0.59135455,-1.9466142e-09,-0.09992756,0.9785843,-3.7282613e-09,-79.87181,0.0,-184.00592,86.52899,86.150185,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931364,0.5930774,5.6699204,5.8246803,0.0,-39.58679,119.458595,-134.41907,318.425,1.8674979e-13,-5.507888e-13,5.6699195,5.6699195,5.8246803,-0.061080396,1.0,1.0,-0.4082789,0.0,0.0,-0.15473501,-20.41398,1.0,5.8246803,5.6699204,8.6482476e-07,3.6704304e-08,1.170242,3.6704304e-08,1.0,1.0,1.0
1.2194,0.5,0.0,57424.566,9680.449,-1.5318968,-1.855933e-08,0.5109401,0.59135693,-1.9369766e-09,-0.09992796,0.9785883,-3.7098336e-09,-73.94877,0.0,-167.22694,86.52899,80.51975,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931388,0.5930798,5.7327523,5.887512,0.0,-46.735012,120.68378,-152.36864,319.59558,6.210043e-13,-5.8524014e-13,5.7327514,5.7327514,5.887512,-0.061080646,1.0,1.0,-0.40842125,0.0,0.0,-0.15473501,-20.421099,1.0,5.887512,5.7327523,8.646936e-07,3.6698736e-08,1.170442,3.6698736e-08,1.0,1.0,1.0
1.2196,0.5,0.0,57425.125,9680.572,-1.5318968,-1.855933e-08,0.510938,0.5913593,-1.9252202e-09,-0.099928364,0.97859234,-3.6873475e-09,-67.73383,0.0,-149.78787,86.52899,74.571495,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931412,0.5930822,5.795584,5.950344,0.0,-53.698853,121.432686,-169.71701,319.50488,1.047777e-12,-6.149687e-13,5.7955832,5.7955832,5.950344,-0.061080888,1.0,1.0,-0.4085636,0.0,0.0,-0.15473501,-20.428217,1.0,5.950344,5.795584,8.645736e-07,3.6693645e-08,1.170642,3.6693645e-08,1.0,1.0,1.0
1.2198,0.5,0.0,57425.684,9680.696,-1.5318968,-1.855933e-08,0.51093584,0.59136176,-1.9177429e-09,-0.09992879,0.9785964,-3.6730563e-09,-61.251534,0.0,-131.75749,86.52899,68.32889,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931436,0.5930846,5.858416,6.013176,0.0,-60.45082,121.702354,-186.39572,318.15323,1.4535685e-12,-6.411742e-13,5.858415,5.858415,6.013176,-0.061081138,1.0,1.0,-0.40870598,0.0,0.0,-0.15473501,-20.435333,1.0,6.013176,5.858416,8.644643e-07,3.6689006e-08,1.170842,3.6689006e-08,1.0,1.0,1.0
1.22,0.5,0.0,57426.242,9680.819,-1.5318968,-1.855933e-08,0.51093376,0.59136415,-1.9081683e-09,-0.099929176,0.97860044,-3.6547483e-09,-54.52745,0.0,-113.20699,86.52899,61.816566,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59314597,0.593087,5.921248,6.076008,0.0,-66.96427,121.49172,-202.33896,315.54596,1.839125e-12,-6.637963e-13,5.921247,5.921247,6.076008,-0.061081395,1.0,1.0,-0.40884832,0.0,0.0,-0.154735,-20.442451,1.0,6.076008,5.921248,8.64365e-07,3.668479e-08,1.171042,3.668479e-08,1.0,1.0,1.0
1.2202,0.5,0.0,57426.8,9680.942,-1.5318968,-1.855933e-08,0.5109317,0.5913665,-1.8959696e-09,-0.0999296,0.9786045,-3.631414e-09,-47.588116,0.0,-94.209564,86.52899,55.06023,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59314835,0.5930894,5.98408,6.1388397,0.0,-73.2135,120.80161,-217.48378,311.69333,2.1984257e-12,-6.8240205e-13,5.984079,5.984079,6.1388397,-0.061081637,1.0,1.0,-0.40899068,0.0,0.0,-0.154735,-20.44957,1.0,6.1388397,5.98408,8.6427616e-07,3.668102e-08,1.171242,3.668102e-08,1.0,1.0,1.0
1.2204,0.5,0.0,57427.36,9681.066,-1.5318968,-1.855933e-08,0.5109295,0.5913689,-1.8866688e-09,-0.09993,0.9786085,-3.6136296e-09,-40.460915,0.0,-74.84017,86.52899,48.08654,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59315073,0.5930918,6.0469117,6.2016716,0.0,-79.173836,119.63475,-231.77042,306.61057,2.5200558e-12,-6.956386e-13,6.046911,6.046911,6.2016716,-0.061081886,1.0,1.0,-0.40913305,0.0,0.0,-0.154735,-20.456688,1.0,6.2016716,6.0469117,8.641975e-07,3.667768e-08,1.171442,3.667768e-08,1.0,1.0,1.0
1.2206,0.5,0.0,57427.918,9681.189,-1.5318968,-1.855933e-08,0.51092744,0.5913713,-1.8799828e-09,-0.099930406,0.97861254,-3.6008536e-09,-33.173973,0.0,-55.17526,86.52899,40.923016,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931531,0.59309417,6.1097436,6.2645035,0.0,-84.821754,117.99573,-245.14246,300.31772,2.8024423e-12,-7.0420487e-13,6.1097426,6.1097426,6.2645035,-0.06108213,1.0,1.0,-0.40927538,0.0,0.0,-0.154735,-20.463806,1.0,6.2645035,6.1097436,8.6412854e-07,3.6674756e-08,1.171642,3.6674756e-08,1.0,1.0,1.0
1.2208,0.5,0.0,57428.477,9681.3125,-1.5318968,-1.855933e-08,0.51092535,0.5913737,-1.8782733e-09,-0.0999308,0.9786166,-3.5976087e-09,-25.756052,0.0,-35.292435,86.52899,33.59793,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59315556,0.5930966,6.1725755,0.044149857,0.0,-90.134964,115.89102,-257.54715,292.8396,3.0460506e-12,-7.093224e-13,6.1725745,6.1725745,0.044149857,-0.061082385,1.0,1.0,-0.40941775,0.0,0.0,-0.154735,-20.470922,1.0,0.044149857,6.1725755,8.6406897e-07,3.6672226e-08,1.171842,3.6672226e-08,1.0,1.0,1.0
1.221,0.5,0.0,57429.035,9681.437,-1.5318968,-1.855933e-08,0.5109232,0.59137607,-1.8869935e-09,-0.09993121,0.97862065,-3.614341e-09,-18.236423,0.0,-15.270168,86.52899,26.14019,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59315795,0.593099,6.235407,0.10698171,0.0,-95.0925,113.32892,-268.93552,284.2057,3.268565e-12,-7.104915e-13,6.2354064,6.2354064,0.10698171,-0.061082624,1.0,1.0,-0.4095601,0.0,0.0,-0.154735,-20.47804,1.0,0.10698171,6.235407,8.640179e-07,3.667006e-08,1.172042,3.667006e-08,1.0,1.0,1.0
1.2212,0.5,0.0,57429.594,9681.56,-1.5318968,-1.855933e-08,0.5109211,0.59137845,-1.8913393e-09,-0.09993162,0.97862464,-3.622695e-09,-10.644762,0.0,4.812527,86.52899,18.579226,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59316033,0.5931014,0.015053642,0.16981356,0.0,-99.67478,110.31954,-279.2626,274.45007,3.486956e-12,-7.0885084e-13,0.015052779,0.015052779,0.16981356,-0.061082873,1.0,1.0,-0.40970245,0.0,0.0,-0.15473498,-20.485159,1.0,0.16981356,0.015053642,8.639753e-07,3.666825e-08,1.172242,3.666825e-08,1.0,1.0,1.0
1.2214,0.5,0.0,57430.152,9681.683,-1.5318968,-1.855933e-08,0.510919,0.5913809,-1.8967152e-09,-0.09993202,0.9786287,-3.633022e-09,-3.011029,0.0,24.876392,86.52899,10.944874,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931627,0.59310377,0.0778855,0.23264542,0.0,-103.86372,106.874756,-288.48764,263.61127,3.6852526e-12,-7.057237e-13,0.07788464,0.07788464,0.23264542,-0.06108313,1.0,1.0,-0.40984482,0.0,0.0,-0.15473498,-20.492277,1.0,0.23264542,0.0778855,8.639405e-07,3.6666773e-08,1.172442,3.6666773e-08,1.0,1.0,1.0
1.2216,0.5,0.0,57430.71,9681.806,-1.5318968,-1.855933e-08,0.5109169,0.5913833,-1.8959134e-09,-0.09993243,0.97863275,-3.6315162e-09,4.634649,0.0,44.842247,86.52899,3.267267,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931651,0.5931062,0.14071736,0.29547727,0.0,-107.64281,103.008156,-296.57422,251.73198,3.8612416e-12,-7.013602e-13,0.1407165,0.1407165,0.29547727,-0.061083373,1.0,1.0,-0.40998718,0.0,0.0,-0.15473498,-20.499393,1.0,0.29547727,0.14071736,8.6391367e-07,3.6665636e-08,1.172642,3.6665636e-08,1.0,1.0,1.0
1.2218,0.5,0.0,57431.27,9681.929,-1.5318968,-1.855933e-08,0.5109148,0.59138566,-1.8973287e-09,-0.099932835,0.9786368,-3.6342571e-09,12.262097,0.0,64.63129,86.52899,-4.4232965,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931675,0.5931086,0.2035492,0.35830912,0.0,-110.99709,98.73499,-303.49045,238.85915,4.017696e-12,-6.9561983e-13,0.20354834,0.20354834,0.35830912,-0.06108362,1.0,1.0,-0.41012952,0.0,0.0,-0.15473498,-20.506512,1.0,0.35830912,0.2035492,8.638944e-07,3.666482e-08,1.172842,3.666482e-08,1.0,1.0,1.0
1.222,0.5,0.0,57431.824,9682.052,-1.5318968,-1.855933e-08,0.51091266,0.59138805,-1.891944e-09,-0.09993324,0.9786408,-3.6239727e-09,19.841215,0.0,84.16542,86.52899,-12.096465,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59316987,0.593111,0.26638106,0.42114097,0.0,-113.91335,94.072136,-309.20895,225.04353,4.177456e-12,-6.885197e-13,0.2663802,0.2663802,0.42114097,-0.061083864,1.0,1.0,-0.41027188,0.0,0.0,-0.15473498,-20.51363,1.0,0.42114097,0.26638106,8.6388286e-07,3.666433e-08,1.173042,3.666433e-08,1.0,1.0,1.0
1.2222,0.5,0.0,57432.383,9682.175,-1.5318968,-1.855933e-08,0.5109106,0.59139043,-1.897689e-09,-0.09993365,0.97864485,-3.635007e-09,27.342089,0.0,103.367546,86.52899,-19.721956,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59317225,0.59311336,0.32921293,0.48397282,0.0,-116.380066,89.03798,-313.7072,210.33966,4.316932e-12,-6.804868e-13,0.32921207,0.32921207,0.48397282,-0.061084118,1.0,1.0,-0.41041425,0.0,0.0,-0.15473498,-20.520748,1.0,0.48397282,0.32921293,8.6387655e-07,3.666406e-08,1.173242,3.666406e-08,1.0,1.0,1.0
1.2224,0.5,0.0,57432.94,9682.297,-1.5318968,-1.855933e-08,0.5109085,0.5913928,-1.8978221e-09,-0.09993405,0.9786489,-3.6352918e-09,34.735115,0.0,122.16188,86.52899,-27.269676,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59317464,0.5931158,0.39204478,0.54680467,0.0,-118.387505,83.65239,-316.96744,194.80554,4.733753e-12,-6.715218e-13,0.39204392,0.39204392,0.54680467,-0.061084375,1.0,1.0,-0.41055658,0.0,0.0,-0.15473497,-20.527864,1.0,0.54680467,0.39204478,8.6387047e-07,3.66638e-08,1.173442,3.66638e-08,1.0,1.0,1.0
1.2226,0.5,0.0,57433.5,9682.42,-1.5318968,-1.855933e-08,0.51090634,0.5913952,-1.9040225e-09,-0.09993446,0.9786529,-3.6471988e-09,41.99112,0.0,140.47424,86.52899,-34.709835,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.593177,0.5931182,0.45487663,0.60963655,0.0,-119.927734,77.936615,-318.97675,178.50249,5.3849264e-12,-6.615963e-13,0.45487577,0.45487577,0.60963655,-0.061084617,1.0,1.0,-0.41069895,0.0,0.0,-0.15473497,-20.534983,1.0,0.60963655,0.45487663,8.638768e-07,3.666407e-08,1.173642,3.666407e-08,1.0,1.0,1.0
1.2228,0.5,0.0,57434.055,9682.543,-1.5318968,-1.855933e-08,0.51090425,0.5913976,-1.9094866e-09,-0.09993486,0.97865695,-3.6576957e-09,49.08146,0.0,158.23238,86.52899,-42.01307,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931794,0.5931205,0.5177085,0.67246836,0.0,-120.99467,71.91321,-319.7272,161.49484,6.040468e-12,-6.50938e-13,0.51770765,0.51770765,0.67246836,-0.061084855,1.0,1.0,-0.41084132,0.0,0.0,-0.15473497,-20.5421,1.0,0.67246836,0.5177085,8.638831e-07,3.666434e-08,1.173842,3.666434e-08,1.0,1.0,1.0
1.223,0.5,0.0,57434.613,9682.665,-1.5318968,-1.855933e-08,0.51090217,0.59139997,-1.9077948e-09,-0.09993526,0.97866094,-3.654485e-09,55.978153,0.0,175.36618,86.52899,-49.150555,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931818,0.59312296,0.58054036,0.73530024,0.0,-121.58411,65.60595,-319.21588,143.8497,6.7517767e-12,-6.399325e-13,0.58053946,0.58053946,0.73530024,-0.06108511,1.0,1.0,-0.41098365,0.0,0.0,-0.15473497,-20.54922,1.0,0.73530024,0.58054036,8.638941e-07,3.6664805e-08,1.174042,3.6664805e-08,1.0,1.0,1.0
1.2232,0.5,0.0,57435.168,9682.788,-1.5318968,-1.855933e-08,0.5109001,0.59140235,-1.9168267e-09,-0.099935666,0.978665,-3.6718164e-09,62.653984,0.0,191.80801,86.52899,-56.094124,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931842,0.59312534,0.6433722,0.7981321,0.0,-121.6937,59.039722,-317.44473,125.6367,7.479858e-12,-6.277806e-13,0.64337134,0.64337134,0.7981321,-0.06108536,1.0,1.0,-0.41112602,0.0,0.0,-0.15473497,-20.556337,1.0,0.7981321,0.6433722,8.639112e-07,3.6665533e-08,1.174242,3.6665533e-08,1.0,1.0,1.0
1.2234,0.5,0.0,57435.727,9682.91,-1.5318968,-1.855933e-08,0.51089793,0.59140474,-1.9278787e-09,-0.09993608,0.97866905,-3.693018e-09,69.0826,0.0,207.49301,86.52899,-62.81637,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59318656,0.5931277,0.70620406,0.86096394,0.0,-121.32304,52.240437,-314.42075,106.92773,8.1668726e-12,-6.1497644e-13,0.70620316,0.70620316,0.86096394,-0.0610856,1.0,1.0,-0.41126838,0.0,0.0,-0.15473497,-20.563454,1.0,0.86096394,0.70620406,8.6393385e-07,3.6666492e-08,1.174442,3.6666492e-08,1.0,1.0,1.0
1.2236,0.5,0.0,57436.285,9683.033,-1.5318968,-1.855933e-08,0.51089585,0.5914071,-1.933088e-09,-0.099936485,0.97867304,-3.7030268e-09,75.23863,0.0,222.35925,86.52899,-69.290764,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931889,0.5931302,0.76903594,0.9237958,0.0,-120.47356,45.234924,-310.15585,87.79661,8.794125e-12,-6.0226916e-13,0.76903504,0.76903504,0.9237958,-0.061085846,1.0,1.0,-0.41141072,0.0,0.0,-0.15473495,-20.570572,1.0,0.9237958,0.76903594,8.6396255e-07,3.666771e-08,1.174642,3.666771e-08,1.0,1.0,1.0
1.2238,0.5,0.0,57436.84,9683.155,-1.5318968,-1.855933e-08,0.51089376,0.5914095,-1.9429949e-09,-0.099936895,0.9786771,-3.7220353e-09,81.09778,0.0,236.34805,86.52899,-75.491745,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59319127,0.59313256,0.83186775,0.98662764,0.0,-119.14861,38.050835,-304.6669,68.31883,9.370149e-12,-5.895283e-13,0.8318669,0.8318669,0.98662764,-0.061086092,1.0,1.0,-0.41155308,0.0,0.0,-0.15473495,-20.57769,1.0,0.98662764,0.83186775,8.639963e-07,3.6669142e-08,1.174842,3.6669142e-08,1.0,1.0,1.0
1.224,0.5,0.0,57437.4,9683.278,-1.5318968,-1.855933e-08,0.5108917,0.5914119,-1.9465223e-09,-0.09993729,0.9786811,-3.728823e-09,86.63691,0.0,249.4042,86.52899,-81.394844,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59319365,0.5931349,0.89469963,1.0494595,0.0,-117.353424,30.716516,-297.9755,48.571274,9.903343e-12,-5.764201e-13,0.89469874,0.89469874,1.0494595,-0.061086338,1.0,1.0,-0.41169545,0.0,0.0,-0.15473495,-20.584808,1.0,1.0494595,0.89469963,8.6403503e-07,3.6670784e-08,1.175042,3.6670784e-08,1.0,1.0,1.0
1.2242,0.5,0.0,57437.953,9683.4,-1.5318968,-1.855933e-08,0.51088953,0.5914143,-1.9437398e-09,-0.09993771,0.97868514,-3.7235237e-09,91.834175,0.0,261.4762,86.52899,-86.97676,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59319603,0.5931373,0.95753145,1.1122913,0.0,-115.095085,23.260916,-290.10806,28.63187,1.0407334e-11,-5.631787e-13,0.9575306,0.9575306,1.1122913,-0.06108658,1.0,1.0,-0.4118378,0.0,0.0,-0.15473495,-20.591925,1.0,1.1122913,0.95753145,8.640776e-07,3.6672592e-08,1.175242,3.6672592e-08,1.0,1.0,1.0
1.2244,0.5,0.0,57438.51,9683.522,-1.5318968,-1.855933e-08,0.51088744,0.59141666,-1.9437414e-09,-0.09993811,0.97868913,-3.723557e-09,96.669044,0.0,272.51633,86.52899,-92.21547,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5931984,0.5931397,1.0203633,1.1751232,0.0,-112.3825,15.713454,-281.09564,8.579306,1.0883271e-11,-5.5007485e-13,1.0203625,1.0203625,1.1751232,-0.06108684,1.0,1.0,-0.41198015,0.0,0.0,-0.15473495,-20.599043,1.0,1.1751232,1.0203633,8.641249e-07,3.66746e-08,1.175442,3.66746e-08,1.0,1.0,1.0
1.2246,0.5,0.0,57439.066,9683.645,-1.5318968,-1.855933e-08,0.51088536,0.59141904,-1.959194e-09,-0.0999385,0.9786932,-3.7531898e-09,101.12245,0.0,282.48105,86.52899,-97.09028,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5932008,0.5931421,1.0831952,1.2379551,0.0,-109.226364,8.103917,-270.97375,-11.507279,1.1315294e-11,-5.3686553e-13,1.0831944,1.0831944,1.2379551,-0.06108708,1.0,1.0,-0.41212252,0.0,0.0,-0.15473495,-20.606161,1.0,1.2379551,1.0831952,8.641764e-07,3.6676784e-08,1.175642,3.6676784e-08,1.0,1.0,1.0
1.2248,0.5,0.0,57439.625,9683.768,-1.5318968,-1.855933e-08,0.5108833,0.5914214,-1.958756e-09,-0.099938914,0.9786972,-3.752382e-09,105.1768,0.0,291.33102,86.52899,-101.58196,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5932032,0.5931445,1.1460271,1.300787,0.0,-105.63914,0.46233678,-259.7824,-31.548615,1.1699072e-11,-5.2383705e-13,1.1460261,1.1460261,1.300787,-0.06108733,1.0,1.0,-0.41226485,0.0,0.0,-0.15473494,-20.61328,1.0,1.300787,1.1460271,8.6423154e-07,3.6679126e-08,1.175842,3.6679126e-08,1.0,1.0,1.0
1.225,0.5,0.0,57440.18,9683.89,-1.5318968,-1.855933e-08,0.5108811,0.5914238,-1.9614186e-09,-0.099939324,0.97870123,-3.7575134e-09,108.8161,0.0,299.0313,86.52899,-105.672775,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5932056,0.59314686,1.2088588,1.3636187,0.0,-101.63497,-7.18113,-247.56572,-51.465603,1.2049904e-11,-5.105359e-13,1.208858,1.208858,1.3636187,-0.061087582,1.0,1.0,-0.41240722,0.0,0.0,-0.15473494,-20.620396,1.0,1.3636187,1.2088588,8.642902e-07,3.6681616e-08,1.176042,3.6681616e-08,1.0,1.0,1.0
1.2252,0.5,0.0,57440.734,9684.012,-1.5318968,-1.855933e-08,0.51087904,0.5914262,-1.9568402e-09,-0.09993972,0.9787052,-3.7487733e-09,112.025986,0.0,305.55154,86.52899,-109.34658,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59320796,0.59314924,1.2716907,1.4264506,0.0,-97.22967,-14.796318,-234.3719,-71.17964,1.2387075e-11,-4.969219e-13,1.2716899,1.2716899,1.4264506,-0.06108783,1.0,1.0,-0.4125496,0.0,0.0,-0.15473494,-20.627514,1.0,1.4264506,1.2716907,8.643515e-07,3.6684217e-08,1.176242,3.6684217e-08,1.0,1.0,1.0
1.2254,0.5,0.0,57441.293,9684.134,-1.5318968,-1.855933e-08,0.51087695,0.5914286,-1.9592343e-09,-0.09994013,0.9787093,-3.753391e-09,114.79377,0.0,310.86594,86.52899,-112.588875,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59321034,0.5931516,1.3345226,1.4892825,0.0,-92.4406,-22.353172,-220.253,-90.61292,1.2721471e-11,-4.8243744e-13,1.3345218,1.3345218,1.4892825,-0.061088074,1.0,1.0,-0.41269192,0.0,0.0,-0.15473494,-20.634632,1.0,1.4892825,1.3345226,8.6441554e-07,3.6686934e-08,1.176442,3.6686934e-08,1.0,1.0,1.0
1.2256,0.5,0.0,57441.848,9684.256,-1.5318968,-1.855933e-08,0.51087487,0.59143096,-1.962708e-09,-0.09994052,0.9787133,-3.7600763e-09,117.10854,0.0,314.9535,86.52899,-115.386856,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5932127,0.593154,1.3973545,1.5521144,0.0,-87.286674,-29.821869,-205.26476,-109.68875,1.3043978e-11,-4.678486e-13,1.3973536,1.3973536,1.5521144,-0.06108833,1.0,1.0,-0.4128343,0.0,0.0,-0.15473494,-20.64175,1.0,1.5521144,1.3973545,8.6448256e-07,3.668978e-08,1.176642,3.668978e-08,1.0,1.0,1.0
1.2258,0.5,0.0,57442.402,9684.377,-1.5318968,-1.855933e-08,0.5108727,0.59143335,-1.9619975e-09,-0.09994093,0.9787173,-3.7587458e-09,118.96115,0.0,317.79813,86.52899,-117.72948,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59321505,0.5931564,1.4601864,1.6149461,0.0,-81.78822,-37.17293,-189.4663,-128.33183,1.335424e-11,-4.5400389e-13,1.4601854,1.4601854,1.6149461,-0.06108858,1.0,1.0,-0.41297665,0.0,0.0,-0.15473494,-20.648869,1.0,1.6149461,1.4601864,8.645526e-07,3.669275e-08,1.176842,3.669275e-08,1.0,1.0,1.0
1.226,0.5,0.0,57442.957,9684.499,-1.5318968,-1.855933e-08,0.51087064,0.59143573,-1.9567383e-09,-0.09994134,0.9787213,-3.7487013e-09,120.34429,0.0,319.38858,86.52899,-119.60749,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59321743,0.5931588,1.5230181,1.677778,0.0,-75.96694,-44.37735,-172.91997,-146.46861,1.3653618e-11,-4.4017405e-13,1.5230173,1.5230173,1.677778,-0.06108881,1.0,1.0,-0.413119,0.0,0.0,-0.15473492,-20.655985,1.0,1.677778,1.5230181,8.646248e-07,3.6695816e-08,1.177042,3.6695816e-08,1.0,1.0,1.0
