Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,PCC_Control.CB_faults,PCC_Control.fault_vpu,PCC_Control.fault_fpu,PCC_Control.Fault,PCC_Control.GFL,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.df_Switch.df_diff,Battery inverter (Average)1.Control.df_Switch.df_sync,Battery inverter (Average)1.Control.df_Switch.df_o,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.dPh,Battery inverter (Average)1.Control.df_Switch.Phase_Synch.uPh,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control.d_2_f,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error_Limited,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.2262,0.5,0.0,57443.516,9684.621,-1.5318968,-1.855933e-08,0.51086855,0.5914381,-1.9613224e-09,-0.099941745,0.9787253,-3.7575147e-09,121.2525,0.0,319.71854,86.52899,-121.01348,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5932198,0.59316117,1.58585,1.7406099,0.0,-69.84581,-51.40669,-155.69106,-164.02748,1.3959396e-11,-4.2681624e-13,1.5858492,1.5858492,1.7406099,-0.061089054,1.0,1.0,-0.41326135,0.0,0.0,-0.15473492,-20.663103,1.0,1.7406099,1.58585,8.6469845e-07,3.6698943e-08,1.177242,3.6698943e-08,1.0,1.0,1.0
1.2264,0.5,0.0,57444.07,9684.743,-1.5318968,-1.855933e-08,0.51086646,0.5914405,-1.9576978e-09,-0.09994215,0.97872937,-3.7506007e-09,121.68218,0.0,318.78674,86.52899,-121.941895,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5932222,0.59316355,1.6486819,1.8034418,0.0,-63.448982,-58.233204,-137.84758,-180.93915,1.4304824e-11,-4.122337e-13,1.648681,1.648681,1.8034418,-0.06108931,1.0,1.0,-0.41340372,0.0,0.0,-0.15473492,-20.670221,1.0,1.8034418,1.6486819,8.6477337e-07,3.6702122e-08,1.177442,3.6702122e-08,1.0,1.0,1.0
1.2266,0.5,0.0,57444.625,9684.864,-1.5318968,-1.855933e-08,0.5108644,0.5914429,-1.9589201e-09,-0.09994254,0.97873336,-3.7529735e-09,121.631645,0.0,316.5968,86.52899,-122.38907,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5932246,0.59316593,1.7115138,1.8662736,0.0,-56.801693,-64.82995,-119.45992,-197.13687,1.4701714e-11,-3.969133e-13,1.7115129,1.7115129,1.8662736,-0.061089568,1.0,1.0,-0.41354606,0.0,0.0,-0.15473492,-20.67734,1.0,1.8662736,1.7115138,8.648505e-07,3.6705394e-08,1.177642,3.6705394e-08,1.0,1.0,1.0
1.2268,0.5,0.0,57445.18,9684.986,-1.5318968,-1.855933e-08,0.5108623,0.5914452,-1.954677e-09,-0.09994297,0.9787374,-3.7448755e-09,121.101074,0.0,313.15738,86.52899,-122.353226,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59322697,0.5931683,1.7743456,1.9291054,0.0,-49.93018,-71.1709,-100.60067,-212.5567,1.510971e-11,-3.8229232e-13,1.7743447,1.7743447,1.9291054,-0.061089803,1.0,1.0,-0.41368842,0.0,0.0,-0.15473492,-20.684456,1.0,1.9291054,1.7743456,8.6493e-07,3.670877e-08,1.177842,3.670877e-08,1.0,1.0,1.0
1.227,0.5,0.0,57445.734,9685.107,-1.5318968,-1.855933e-08,0.51086015,0.5914476,-1.9484045e-09,-0.099943355,0.9787414,-3.7328887e-09,120.092575,0.0,308.48203,86.52899,-121.83451,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5932293,0.59317076,1.8371774,1.9919373,0.0,-42.861557,-77.23102,-81.34423,-227.1378,1.5485169e-11,-3.687062e-13,1.8371766,1.8371766,1.9919373,-0.06109004,1.0,1.0,-0.4138308,0.0,0.0,-0.15473492,-20.691574,1.0,1.9919373,1.8371774,8.650121e-07,3.6712255e-08,1.178042,3.6712255e-08,1.0,1.0,1.0
1.2272,0.5,0.0,57446.29,9685.2295,-1.5318968,-1.855933e-08,0.51085806,0.59145,-1.9377822e-09,-0.09994376,0.9787454,-3.712568e-09,118.61011,0.0,302.5892,86.52899,-120.83497,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5932317,0.5931731,1.9000093,2.054769,0.0,-35.623726,-82.98638,-61.76661,-240.8226,1.579826e-11,-3.5530048e-13,1.9000084,1.9000084,2.054769,-0.061090305,1.0,1.0,-0.41397312,0.0,0.0,-0.15473491,-20.698692,1.0,2.054769,1.9000093,8.650969e-07,3.6715853e-08,1.178242,3.6715853e-08,1.0,1.0,1.0
1.2274,0.5,0.0,57446.844,9685.351,-1.5318968,-1.855933e-08,0.510856,0.59145236,-1.9374762e-09,-0.09994416,0.97874945,-3.7120123e-09,116.65953,0.0,295.50214,86.52899,-119.35853,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59323406,0.5931755,1.9628412,2.117601,0.0,-28.245243,-88.41429,-41.945065,-253.55708,1.6033362e-11,-3.4207362e-13,1.9628403,1.9628403,2.117601,-0.06109054,1.0,1.0,-0.4141155,0.0,0.0,-0.15473491,-20.70581,1.0,2.117601,1.9628412,8.651828e-07,3.67195e-08,1.178442,3.67195e-08,1.0,1.0,1.0
1.2276,0.5,0.0,57447.4,9685.473,-1.5318968,-1.855933e-08,0.5108539,0.59145474,-1.9427013e-09,-0.09994457,0.97875345,-3.722054e-09,114.248535,0.0,287.2488,86.52899,-117.411026,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59323645,0.59317786,2.025673,2.1804328,0.0,-20.755228,-93.4933,-21.957819,-265.291,1.6222811e-11,-3.2888132e-13,2.0256722,2.0256722,2.1804328,-0.061090797,1.0,1.0,-0.41425785,0.0,0.0,-0.15473491,-20.712927,1.0,2.1804328,2.025673,8.652691e-07,3.672316e-08,1.178642,3.672316e-08,1.0,1.0,1.0
1.2278,0.5,0.0,57447.953,9685.594,-1.5318968,-1.855933e-08,0.5108518,0.5914571,-1.948061e-09,-0.09994496,0.97875744,-3.732353e-09,111.38663,0.0,277.8618,86.52899,-115.00014,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59323883,0.59318024,2.0885048,2.2432647,0.0,-13.183244,-98.203384,-1.883756,-275.97803,1.6394996e-11,-3.1565183e-13,2.088504,2.088504,2.2432647,-0.06109104,1.0,1.0,-0.4144002,0.0,0.0,-0.15473491,-20.720045,1.0,2.2432647,2.0885048,8.6535636e-07,3.6726863e-08,1.178842,3.6726863e-08,1.0,1.0,1.0
1.228,0.5,0.0,57448.508,9685.715,-1.5318968,-1.855933e-08,0.5108497,0.5914595,-1.9551072e-09,-0.099945374,0.9787615,-3.745884e-09,108.085106,0.0,267.37805,86.52899,-112.13537,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59324116,0.5931827,2.1513367,2.3060966,0.0,-5.5591683,-102.52594,18.197905,-285.57596,1.6554539e-11,-3.0812627e-13,2.151336,2.151336,2.3060966,-0.06109128,1.0,1.0,-0.41454256,0.0,0.0,-0.15473491,-20.727163,1.0,2.3060966,2.1513367,8.654441e-07,3.673059e-08,1.179042,3.673059e-08,1.0,1.0,1.0
1.2282,0.5,0.0,57449.062,9685.837,-1.5318968,-1.855933e-08,0.5108476,0.59146184,-1.9542703e-09,-0.099945776,0.9787655,-3.7443106e-09,104.356995,0.0,255.83904,86.52899,-108.82803,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59324354,0.59318507,2.2141685,2.3689284,0.0,2.0869071,-106.4439,38.207905,-294.04694,1.6704934e-11,-3.0964407e-13,2.2141678,2.2141678,2.3689284,-0.061091535,1.0,1.0,-0.41468492,0.0,0.0,-0.15473491,-20.734282,1.0,2.3689284,2.2141685,8.655324e-07,3.6734335e-08,1.179242,3.6734335e-08,1.0,1.0,1.0
1.2284,0.5,0.0,57449.617,9685.958,-1.5331573,2.148601e-08,0.51084554,0.5914643,-1.9593132e-09,-0.09994618,0.9787695,-3.7540033e-09,100.216995,0.0,243.29022,86.52899,-105.09118,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5932459,0.5931874,2.2770004,2.4317603,0.0,9.724808,-109.9418,58.06728,-301.3575,1.685371e-11,-3.1383349e-13,2.2769995,2.2769995,2.4317603,-0.061091777,1.0,1.0,-0.41482726,0.0,0.0,-0.1547349,-20.7414,1.0,2.4317603,2.2770004,8.656206e-07,3.673808e-08,1.179442,3.673808e-08,1.0,1.0,1.0
1.2286,0.5,0.0,57450.17,9686.079,-1.5331573,2.148601e-08,0.5108434,0.59146667,-1.9649995e-09,-0.09994659,0.9787735,-3.7649293e-09,95.68146,0.0,229.78116,86.52899,-100.93954,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5932483,0.5931898,2.3398323,2.4945922,0.0,17.32439,-113.00585,77.69765,-307.47882,1.7013712e-11,-3.165555e-13,2.3398314,2.3398314,2.4945922,-0.061092023,1.0,1.0,-0.41496962,0.0,0.0,-0.1547349,-20.748516,1.0,2.4945922,2.3398323,8.657089e-07,3.6741824e-08,1.179642,3.6741824e-08,1.0,1.0,1.0
1.2288,0.5,0.0,57450.727,9686.2,-1.5331573,2.148601e-08,0.5108413,0.591469,-1.9666289e-09,-0.09994699,0.9787775,-3.768082e-09,90.768265,0.0,215.36514,86.52899,-96.3895,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59325063,0.59319216,2.4026642,2.557424,0.0,24.855663,-115.62393,97.02154,-312.3867,1.7188096e-11,-3.1689752e-13,2.4026632,2.4026632,2.557424,-0.06109226,1.0,1.0,-0.415112,0.0,0.0,-0.1547349,-20.755634,1.0,2.557424,2.4026642,8.657971e-07,3.6745572e-08,1.179842,3.6745572e-08,1.0,1.0,1.0
1.229,0.5,0.0,57451.28,9686.321,-1.5331573,2.148601e-08,0.5108392,0.5914714,-1.9783015e-09,-0.099947385,0.9787815,-3.790478e-09,85.49682,0.0,200.09906,86.52899,-91.45902,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.593253,0.59319454,2.465496,2.620256,0.0,32.288902,-117.78572,115.96268,-316.06174,1.7368397e-11,-3.1472524e-13,2.465495,2.465495,2.620256,-0.061092515,1.0,1.0,-0.41525432,0.0,0.0,-0.1547349,-20.762753,1.0,2.620256,2.465496,8.6588534e-07,3.6749316e-08,1.180042,3.6749316e-08,1.0,1.0,1.0
1.2292,0.5,0.0,57451.836,9686.442,-1.5331573,2.148601e-08,0.51083714,0.59147376,-1.988117e-09,-0.0999478,0.9787855,-3.809316e-09,79.88791,0.0,184.04315,86.52899,-86.16756,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5932554,0.5931969,2.528328,2.6830876,0.0,39.59477,-119.48267,134.44632,-318.48947,1.7549327e-11,-3.1111423e-13,2.528327,2.528327,2.6830876,-0.061092775,1.0,1.0,-0.4153967,0.0,0.0,-0.1547349,-20.76987,1.0,2.6830876,2.528328,8.6597356e-07,3.675306e-08,1.180242,3.675306e-08,1.0,1.0,1.0
1.2294,0.5,0.0,57452.387,9686.563,-1.5331573,2.148601e-08,0.51083505,0.59147614,-1.9916633e-09,-0.0999482,0.9787895,-3.816142e-09,73.96367,0.0,167.26077,86.52899,-80.53599,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5932578,0.5931993,2.5911598,2.7459195,0.0,46.74443,-120.7081,152.3995,-319.66028,1.7727054e-11,-3.069207e-13,2.5911589,2.5911589,2.7459195,-0.06109302,1.0,1.0,-0.41553906,0.0,0.0,-0.1547349,-20.776987,1.0,2.7459195,2.5911598,8.6606184e-07,3.6756806e-08,1.180442,3.6756806e-08,1.0,1.0,1.0
1.2296,0.5,0.0,57452.94,9686.685,-1.5331573,2.148601e-08,0.51083297,0.59147847,-1.9935515e-09,-0.099948585,0.9787935,-3.8197916e-09,67.747475,0.0,149.81816,86.52899,-74.586525,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5932601,0.5932017,2.6539915,2.8087513,0.0,53.70967,-121.45715,169.75139,-319.56955,1.788997e-11,-3.0208214e-13,2.6539907,2.6539907,2.8087513,-0.061093252,1.0,1.0,-0.4156814,0.0,0.0,-0.15473488,-20.784105,1.0,2.8087513,2.6539915,8.6615023e-07,3.6760557e-08,1.180642,3.6760557e-08,1.0,1.0,1.0
1.2298,0.5,0.0,57453.496,9686.805,-1.5331573,2.148601e-08,0.5108309,0.59148085,-1.9965183e-09,-0.09994901,0.97879755,-3.8255075e-09,61.26387,0.0,131.78413,86.52899,-68.34266,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5932625,0.5932041,2.7168233,2.8715832,0.0,60.463,-121.72687,186.43349,-318.21762,1.8029774e-11,-2.961716e-13,2.7168226,2.7168226,2.8715832,-0.0610935,1.0,1.0,-0.41582376,0.0,0.0,-0.15473488,-20.791224,1.0,2.8715832,2.7168233,8.662392e-07,3.6764334e-08,1.180842,3.6764334e-08,1.0,1.0,1.0
1.23,0.5,0.0,57454.047,9686.926,-1.5331573,2.148601e-08,0.5108288,0.59148324,-1.9983124e-09,-0.099949405,0.97880155,-3.8289762e-09,54.53843,0.0,113.229866,86.52899,-61.82902,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5932649,0.5932064,2.7796552,2.934415,0.0,66.97776,-121.51619,202.37993,-315.6098,1.8137008e-11,-2.9037547e-13,2.7796545,2.7796545,2.934415,-0.061093755,1.0,1.0,-0.41596612,0.0,0.0,-0.15473488,-20.798342,1.0,2.934415,2.7796552,8.6632815e-07,3.676811e-08,1.181042,3.676811e-08,1.0,1.0,1.0
1.2302,0.5,0.0,57454.6,9687.047,-1.5331573,2.148601e-08,0.5108267,0.5914856,-2.0073068e-09,-0.09994981,0.97880554,-3.8462415e-09,47.597694,0.0,94.228584,86.52899,-55.071323,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59326726,0.5932088,2.842487,2.997247,0.0,73.22824,-120.825935,217.5278,-311.75638,1.822201e-11,-2.8390113e-13,2.8424864,2.8424864,2.997247,-0.061094,1.0,1.0,-0.41610846,0.0,0.0,-0.15473488,-20.805458,1.0,2.997247,2.842487,8.664167e-07,3.6771866e-08,1.181242,3.6771866e-08,1.0,1.0,1.0
1.2304,0.5,0.0,57455.156,9687.167,-1.5331573,2.148601e-08,0.5108246,0.591488,-2.0080781e-09,-0.0999502,0.97880954,-3.8477515e-09,40.469055,0.0,74.85527,86.52899,-48.096226,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.5932696,0.5932112,2.905319,3.0600789,0.0,79.18977,-119.65884,231.81732,-306.67258,1.8293563e-11,-2.7677296e-13,2.905318,2.905318,3.0600789,-0.061094243,1.0,1.0,-0.41625082,0.0,0.0,-0.15473488,-20.812576,1.0,3.0600789,2.905319,8.6650493e-07,3.677561e-08,1.181442,3.677561e-08,1.0,1.0,1.0
1.2306,0.5,0.0,57455.707,9687.288,-1.5331573,2.148601e-08,0.51082253,0.5914903,-2.0096063e-09,-0.09995061,0.9788135,-3.850711e-09,33.18065,0.0,55.18638,86.52899,-40.93126,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.593272,0.59321356,2.9681509,3.1229107,0.0,84.83883,-118.01948,245.19206,-300.37845,1.834135e-11,-2.7019698e-13,2.96815,2.96815,3.1229107,-0.061094485,1.0,1.0,-0.4163932,0.0,0.0,-0.15473488,-20.819695,1.0,3.1229107,2.9681509,8.6659315e-07,3.6779355e-08,1.181642,3.6779355e-08,1.0,1.0,1.0
1.2308,0.5,0.0,57456.26,9687.409,-1.5331573,2.148601e-08,0.51082045,0.5914927,-2.0112074e-09,-0.09995101,0.9788175,-3.85381e-09,25.761232,0.0,35.299534,86.52899,-33.6047,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,225.98488,1.0,0.59327435,0.59321594,3.0309827,3.1857426,0.0,90.15311,-115.91434,257.59924,-292.89877,1.8361992e-11,-2.642359e-13,3.0309818,3.0309818,3.1857426,-0.061094727,1.0,1.0,-0.41653553,0.0,0.0,-0.15473486,-20.826813,1.0,3.1857426,3.0309827,8.6668143e-07,3.6783103e-08,1.181842,3.6783103e-08,1.0,1.0,1.0
1.231,0.5,0.0,57456.816,9687.529,-1.5331573,2.148601e-08,0.51081836,0.5914951,-2.0134396e-09,-0.099951416,0.9788215,-3.858119e-09,18.24009,0.0,15.273216,86.564316,-26.145454,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5932767,0.5932183,3.0938146,3.2485743,0.0,95.11163,-113.35172,268.9899,-284.26312,1.8364877e-11,-2.5758676e-13,3.0938137,3.0938137,3.2485743,-0.061094977,1.0,1.0,-0.4166779,0.0,0.0,-0.15473486,-20.833931,1.0,3.2485743,3.0938146,8.6676965e-07,3.6786847e-08,1.182042,3.6786847e-08,1.0,1.0,1.0
1.2312,0.5,0.0,57457.367,9687.649,-1.5331573,2.148601e-08,0.5108163,0.5914975,-2.015116e-09,-0.09995181,0.97882557,-3.861363e-09,10.6469,0.0,-4.8135386,86.564316,-18.582966,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59327906,0.5932207,3.1566465,3.3114061,0.0,99.69483,-110.34173,279.31906,-274.50552,1.8362882e-11,-2.4876203e-13,3.1566455,3.1566455,3.3114061,-0.061095215,1.0,1.0,-0.41682026,0.0,0.0,-0.15473486,-20.841047,1.0,3.3114061,3.1566465,8.668579e-07,3.6790592e-08,1.182242,3.6790592e-08,1.0,1.0,1.0
1.2314,0.5,0.0,57457.92,9687.7705,-1.5331573,2.148601e-08,0.5108142,0.5914998,-2.009572e-09,-0.09995222,0.97882956,-3.8507713e-09,3.0116315,0.0,-24.881458,86.564316,-10.94708,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59328145,0.5932231,3.2194784,3.374238,0.0,103.88462,-106.89625,288.54596,-263.6645,1.836136e-11,-2.3324325e-13,3.2194774,3.2194774,3.374238,-0.06109546,1.0,1.0,-0.4169626,0.0,0.0,-0.15473486,-20.848166,1.0,3.374238,3.2194784,8.6694615e-07,3.6794336e-08,1.182442,3.6794336e-08,1.0,1.0,1.0
1.2316,0.5,0.0,57458.473,9687.891,-1.5331573,2.148601e-08,0.5108121,0.5915022,-2.0131852e-09,-0.09995263,0.97883356,-3.857726e-09,-4.635584,0.0,-44.851345,86.564316,-3.2679276,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5932838,0.5932255,3.2823102,3.43707,0.0,107.66445,-103.02887,296.63416,-251.78282,1.8360908e-11,-2.1501632e-13,3.2823093,3.2823093,3.43707,-0.06109572,1.0,1.0,-0.41710496,0.0,0.0,-0.15473486,-20.855284,1.0,3.43707,3.2823102,8.670344e-07,3.679808e-08,1.182642,3.679808e-08,1.0,1.0,1.0
1.2318,0.5,0.0,57459.027,9688.011,-1.5331573,2.148601e-08,0.51081,0.5915046,-2.0073008e-09,-0.099953026,0.97883755,-3.846482e-09,-12.264565,0.0,-64.64438,86.564316,4.4241824,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59328616,0.5932278,3.345142,3.4999018,0.0,111.01941,-98.754845,303.55176,-238.90736,1.8361614e-11,-1.9682278e-13,3.3451412,3.3451412,3.4999018,-0.061095964,1.0,1.0,-0.41724733,0.0,0.0,-0.15473486,-20.862402,1.0,3.4999018,3.345142,8.671223e-07,3.680181e-08,1.182842,3.680181e-08,1.0,1.0,1.0
1.232,0.5,0.0,57459.58,9688.132,-1.5331573,2.148601e-08,0.51080793,0.59150696,-2.0021003e-09,-0.09995343,0.97884154,-3.8365475e-09,-19.845205,0.0,-84.18246,86.564316,12.098894,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5932885,0.5932302,3.4079738,3.5627337,0.0,113.93625,-94.09104,309.2714,-225.08896,1.8371981e-11,-1.7896876e-13,3.407973,3.407973,3.5627337,-0.061096203,1.0,1.0,-0.41738966,0.0,0.0,-0.15473485,-20.869518,1.0,3.5627337,3.4079738,8.672097e-07,3.680552e-08,1.183042,3.680552e-08,1.0,1.0,1.0
1.2322,0.5,0.0,57460.13,9688.252,-1.5331573,2.148601e-08,0.51080585,0.5915093,-1.9973998e-09,-0.09995383,0.97884554,-3.8275716e-09,-27.347586,0.0,-103.38845,86.564316,19.725918,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59329087,0.5932326,3.4708056,3.6255655,0.0,116.40346,-89.05587,313.77054,-210.3821,1.8374618e-11,-1.6153699e-13,3.470805,3.470805,3.6255655,-0.061096452,1.0,1.0,-0.41753203,0.0,0.0,-0.15473485,-20.876637,1.0,3.6255655,3.4708056,8.67296e-07,3.6809187e-08,1.183242,3.6809187e-08,1.0,1.0,1.0
1.2324,0.5,0.0,57460.684,9688.372,-1.5331573,2.148601e-08,0.51080376,0.59151167,-1.9967792e-09,-0.09995422,0.97884953,-3.8264134e-09,-34.7421,0.0,-122.18658,86.564316,27.275154,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59329325,0.59323496,3.5336375,3.6883974,0.0,118.41129,-83.66919,317.03143,-194.84483,1.8330153e-11,-1.4403044e-13,3.5336366,3.5336366,3.6883974,-0.06109668,1.0,1.0,-0.4176744,0.0,0.0,-0.15473485,-20.883755,1.0,3.6883974,3.5336375,8.6738214e-07,3.6812843e-08,1.183442,3.6812843e-08,1.0,1.0,1.0
1.2326,0.5,0.0,57461.234,9688.492,-1.5331573,2.148601e-08,0.5108017,0.591514,-2.003081e-09,-0.09995462,0.9788535,-3.838521e-09,-41.999557,0.0,-140.50264,86.564316,34.716805,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5932956,0.5932373,3.5964694,3.7512293,0.0,119.95182,-77.95227,319.04114,-178.5385,1.8197869e-11,-1.2873971e-13,3.5964684,3.5964684,3.7512293,-0.06109695,1.0,1.0,-0.41781673,0.0,0.0,-0.15473485,-20.890873,1.0,3.7512293,3.5964694,8.674674e-07,3.681646e-08,1.183642,3.681646e-08,1.0,1.0,1.0
1.2328,0.5,0.0,57461.785,9688.612,-1.5331573,2.148601e-08,0.5107996,0.5915164,-2.0038395e-09,-0.09995503,0.9788575,-3.8400056e-09,-49.09132,0.0,-158.26434,86.564316,42.021507,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59329796,0.59323967,3.6593013,3.814061,0.0,121.018974,-71.92765,319.79175,-161.52739,1.798242e-11,-1.1465644e-13,3.6593003,3.6593003,3.814061,-0.061097182,1.0,1.0,-0.4179591,0.0,0.0,-0.15473485,-20.89799,1.0,3.814061,3.6593013,8.675515e-07,3.682003e-08,1.183842,3.682003e-08,1.0,1.0,1.0
1.233,0.5,0.0,57462.34,9688.732,-1.5331573,2.148601e-08,0.5107975,0.59151876,-2.0063973e-09,-0.099955425,0.9788615,-3.844939e-09,-55.9894,0.0,-175.40158,86.564316,49.160423,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59330034,0.59324205,3.7221332,3.8768928,0.0,121.60852,-65.619125,319.28027,-143.8787,1.7731623e-11,-1.00046185e-13,3.7221322,3.7221322,3.8768928,-0.06109744,1.0,1.0,-0.41810146,0.0,0.0,-0.15473485,-20.905107,1.0,3.8768928,3.7221332,8.6763487e-07,3.6823568e-08,1.184042,3.6823568e-08,1.0,1.0,1.0
1.2332,0.5,0.0,57462.89,9688.853,-1.5331573,2.148601e-08,0.5107954,0.5915211,-2.0066353e-09,-0.099955834,0.9788655,-3.845426e-09,-62.666565,0.0,-191.84674,86.564316,56.105385,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59330267,0.59324443,3.784965,3.9397247,0.0,121.71814,-59.05157,317.50876,-125.66201,1.7485275e-11,-8.635874e-14,3.784964,3.784964,3.9397247,-0.061097678,1.0,1.0,-0.4182438,0.0,0.0,-0.15473484,-20.912226,1.0,3.9397247,3.784965,8.6771746e-07,3.6827075e-08,1.184242,3.6827075e-08,1.0,1.0,1.0
1.2334,0.5,0.0,57463.44,9688.973,-1.5331573,2.148601e-08,0.5107933,0.59152347,-2.0072228e-09,-0.09995623,0.9788695,-3.846583e-09,-69.09647,0.0,-207.53488,86.564316,62.82898,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59330505,0.5932468,3.847797,4.002557,0.0,121.34739,-52.25092,314.48416,-106.94926,1.7253756e-11,-7.38151e-14,3.847796,3.847796,4.002557,-0.061097916,1.0,1.0,-0.41838616,0.0,0.0,-0.15473484,-20.919344,1.0,4.002557,3.847797,8.6780005e-07,3.6830578e-08,1.184442,3.6830578e-08,1.0,1.0,1.0
1.2336,0.5,0.0,57463.992,9689.092,-1.5331573,2.148601e-08,0.51079124,0.59152585,-2.0060757e-09,-0.09995663,0.9788735,-3.844417e-09,-75.25373,0.0,-222.40411,86.564316,69.304665,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5933074,0.59324914,3.9106288,4.0653887,0.0,120.497734,-45.244,310.21838,-87.81427,1.700565e-11,-6.27892e-14,3.9106278,3.9106278,4.0653887,-0.06109817,1.0,1.0,-0.41852853,0.0,0.0,-0.15473484,-20.926462,1.0,4.0653887,3.9106288,8.678821e-07,3.683406e-08,1.184642,3.683406e-08,1.0,1.0,1.0
1.2338,0.5,0.0,57464.547,9689.212,-1.5331573,2.148601e-08,0.51078916,0.59152824,-2.0060575e-09,-0.09995704,0.9788775,-3.844413e-09,-81.11405,0.0,-236.39574,86.564316,75.50689,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59330976,0.5932515,3.9734604,4.12822,0.0,119.172516,-38.058468,304.7283,-68.332565,1.6753965e-11,-5.1633712e-14,3.9734597,3.9734597,4.12822,-0.061098408,1.0,1.0,-0.41867086,0.0,0.0,-0.15473484,-20.933578,1.0,4.12822,3.9734604,8.679615e-07,3.683743e-08,1.184842,3.683743e-08,1.0,1.0,1.0
1.234,0.5,0.0,57465.098,9689.332,-1.5331573,2.148601e-08,0.51078707,0.59153056,-2.0043756e-09,-0.099957444,0.9788814,-3.841221e-09,-86.65429,0.0,-249.4545,86.564316,81.41118,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5933121,0.5932539,4.0362926,4.191052,0.0,117.37697,-30.722677,298.03552,-48.581028,1.6554888e-11,-4.141196e-14,4.0362916,4.0362916,4.191052,-0.061098665,1.0,1.0,-0.41881323,0.0,0.0,-0.15473484,-20.940697,1.0,4.191052,4.0362926,8.6803936e-07,3.6840735e-08,1.185042,3.6840735e-08,1.0,1.0,1.0
1.2342,0.5,0.0,57465.65,9689.451,-1.5331573,2.148601e-08,0.510785,0.59153295,-1.9986104e-09,-0.099957846,0.9788854,-3.8302037e-09,-91.85259,0.0,-261.5289,86.564316,86.99421,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59331447,0.59325624,4.0991244,4.253884,0.0,115.11817,-23.26558,290.1665,-28.637602,1.6386326e-11,-3.1481308e-14,4.0991235,4.0991235,4.253884,-0.061098903,1.0,1.0,-0.4189556,0.0,0.0,-0.15473484,-20.947815,1.0,4.253884,4.0991244,8.68117e-07,3.6844032e-08,1.185242,3.6844032e-08,1.0,1.0,1.0
1.2344,0.5,0.0,57466.2,9689.571,-1.5331573,2.148601e-08,0.5107829,0.5915353,-1.9925515e-09,-0.09995825,0.9788894,-3.818623e-09,-96.68843,0.0,-272.57126,86.564316,92.23396,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5933168,0.5932586,4.1619563,4.3167157,0.0,112.40504,-15.716602,281.15225,-8.580996,1.6197484e-11,-2.132286e-14,4.1619554,4.1619554,4.3167157,-0.061099153,1.0,1.0,-0.41909793,0.0,0.0,-0.15473482,-20.954933,1.0,4.3167157,4.1619563,8.681942e-07,3.6847307e-08,1.185442,3.6847307e-08,1.0,1.0,1.0
1.2346,0.5,0.0,57466.75,9689.69,-1.5331573,2.148601e-08,0.5107809,0.59153765,-1.977335e-09,-0.09995864,0.9788934,-3.7894927e-09,-101.14272,0.0,-282.53796,86.564316,97.10975,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5933192,0.593261,4.224788,4.3795476,0.0,109.24827,-8.105539,271.02835,11.509637,1.5988296e-11,-9.328966e-15,4.224787,4.224787,4.3795476,-0.061099403,1.0,1.0,-0.4192403,0.0,0.0,-0.15473482,-20.96205,1.0,4.3795476,4.224788,8.6827004e-07,3.6850526e-08,1.185642,3.6850526e-08,1.0,1.0,1.0
1.2348,0.5,0.0,57467.3,9689.811,-1.5331573,2.148601e-08,0.5107788,0.59154,-1.9780138e-09,-0.09995904,0.9788974,-3.790824e-09,-105.19789,0.0,-291.3897,86.564316,101.602325,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59332156,0.5932634,4.2876196,4.4423795,0.0,105.66032,-0.4624267,259.83472,31.555006,1.5772208e-11,3.0731368e-15,4.287619,4.287619,4.4423795,-0.061099637,1.0,1.0,-0.41938266,0.0,0.0,-0.15473482,-20.969168,1.0,4.4423795,4.2876196,8.68344e-07,3.6853663e-08,1.185842,3.6853663e-08,1.0,1.0,1.0
1.235,0.5,0.0,57467.85,9689.93,-1.5331573,2.148601e-08,0.5107767,0.59154236,-1.9752162e-09,-0.09995944,0.9789014,-3.7854937e-09,-108.83791,0.0,-299.09155,86.564316,105.69396,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5933239,0.5932657,4.3504515,4.5052114,0.0,101.65534,7.1825724,247.61555,51.476,1.5555791e-11,1.3546782e-14,4.350451,4.350451,4.5052114,-0.061099883,1.0,1.0,-0.419525,0.0,0.0,-0.15473482,-20.976286,1.0,4.5052114,4.3504515,8.684166e-07,3.6856743e-08,1.186042,3.6856743e-08,1.0,1.0,1.0
1.2352,0.5,0.0,57468.402,9690.05,-1.5331573,2.148601e-08,0.5107746,0.59154475,-1.977302e-09,-0.09995985,0.9789054,-3.789522e-09,-112.04843,0.0,-305.61307,86.564316,109.3685,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5933263,0.5932681,4.4132833,4.568043,0.0,97.249146,14.799286,234.41905,71.19401,1.533576e-11,2.2901126e-14,4.413283,4.413283,4.568043,-0.061100125,1.0,1.0,-0.41966736,0.0,0.0,-0.15473482,-20.983404,1.0,4.568043,4.4132833,8.684876e-07,3.6859756e-08,1.186242,3.6859756e-08,1.0,1.0,1.0
1.2354,0.5,0.0,57468.953,9690.169,-1.5331573,2.148601e-08,0.5107725,0.5915471,-1.9714526e-09,-0.099960245,0.9789093,-3.7783416e-09,-114.81677,0.0,-310.9285,86.564316,112.611435,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5933286,0.5932705,4.476115,4.630875,0.0,92.459114,22.357653,220.29732,90.631195,1.5136512e-11,2.939188e-14,4.4761147,4.4761147,4.630875,-0.061100367,1.0,1.0,-0.41980973,0.0,0.0,-0.15473482,-20.99052,1.0,4.630875,4.476115,8.6855664e-07,3.686269e-08,1.186442,3.686269e-08,1.0,1.0,1.0
1.2356,0.5,0.0,57469.504,9690.288,-1.5331573,2.148601e-08,0.51077044,0.59154946,-1.966904e-09,-0.09996065,0.9789133,-3.7696553e-09,-117.132,0.0,-315.0169,86.564316,115.40997,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.593331,0.59327286,4.538947,4.693707,0.0,87.30415,29.827847,205.30603,109.71086,1.4969692e-11,3.671452e-14,4.538946,4.538946,4.693707,-0.06110061,1.0,1.0,-0.41995206,0.0,0.0,-0.1547348,-20.997639,1.0,4.693707,4.538947,8.686243e-07,3.6865558e-08,1.186642,3.6865558e-08,1.0,1.0,1.0
1.2358,0.5,0.0,57470.055,9690.407,-1.5331573,2.148601e-08,0.51076835,0.5915518,-1.9684003e-09,-0.099961035,0.9789173,-3.772554e-09,-118.98498,0.0,-317.8621,86.564316,117.75306,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5933333,0.5932752,4.601779,4.756539,0.0,81.804596,37.18038,189.50438,128.3577,1.4808788e-11,4.4043145e-14,4.601778,4.601778,4.756539,-0.06110085,1.0,1.0,-0.42009443,0.0,0.0,-0.1547348,-21.004757,1.0,4.756539,4.601779,8.6869034e-07,3.686836e-08,1.186842,3.686836e-08,1.0,1.0,1.0
1.236,0.5,0.0,57470.605,9690.527,-1.5331573,2.148601e-08,0.51076627,0.59155416,-1.9716313e-09,-0.09996145,0.9789213,-3.778777e-09,-120.36839,0.0,-319.45282,86.564316,119.63145,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5933357,0.5932776,4.664611,4.8193707,0.0,75.982155,44.38624,172.95471,146.49811,1.463797e-11,4.938369e-14,4.66461,4.66461,4.8193707,-0.061101113,1.0,1.0,-0.4202368,0.0,0.0,-0.1547348,-21.011875,1.0,4.8193707,4.664611,8.687546e-07,3.6871093e-08,1.187042,3.6871093e-08,1.0,1.0,1.0
1.2362,0.5,0.0,57471.156,9690.646,-1.5331573,2.148601e-08,0.51076424,0.59155655,-1.9747437e-09,-0.09996185,0.9789253,-3.7847725e-09,-121.27677,0.0,-319.78284,86.564316,121.03771,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.593338,0.5932799,4.7274427,4.8822026,0.0,69.859795,51.41698,155.72235,164.0605,1.4459922e-11,5.5059225e-14,4.727442,4.727442,4.8822026,-0.06110136,1.0,1.0,-0.42037913,0.0,0.0,-0.1547348,-21.018993,1.0,4.8822026,4.7274427,8.688182e-07,3.687379e-08,1.187242,3.687379e-08,1.0,1.0,1.0
1.2364,0.5,0.0,57471.703,9690.766,-1.5331573,2.148601e-08,0.51076216,0.5915589,-1.9684505e-09,-0.09996224,0.9789292,-3.772742e-09,-121.706535,0.0,-318.85083,86.564316,121.96631,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59334034,0.5932823,4.7902746,4.9450345,0.0,63.461678,58.24486,137.87526,180.97557,1.4258387e-11,6.33566e-14,4.7902737,4.7902737,4.9450345,-0.061101593,1.0,1.0,-0.4205215,0.0,0.0,-0.1547348,-21.02611,1.0,4.9450345,4.7902746,8.6888167e-07,3.6876486e-08,1.187442,3.6876486e-08,1.0,1.0,1.0
1.2366,0.5,0.0,57472.254,9690.885,-1.5331573,2.148601e-08,0.51076007,0.59156126,-1.9601356e-09,-0.09996266,0.9789332,-3.756836e-09,-121.65598,0.0,-316.66043,86.564316,122.41357,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5933427,0.59328467,4.8531065,5.0078664,0.0,56.813057,64.842926,119.48391,197.17653,1.4026397e-11,7.223974e-14,4.8531055,4.8531055,5.0078664,-0.061101843,1.0,1.0,-0.42066386,0.0,0.0,-0.1547348,-21.033228,1.0,5.0078664,4.8531065,8.689452e-07,3.687918e-08,1.187642,3.687918e-08,1.0,1.0,1.0
1.2368,0.5,0.0,57472.805,9691.004,-1.5331573,2.148601e-08,0.510758,0.5915636,-1.951504e-09,-0.099963054,0.9789372,-3.740323e-09,-121.125305,0.0,-313.2203,86.564316,122.377716,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59334505,0.593287,4.9159384,5.0706983,0.0,49.940166,71.18514,100.62085,212.59946,1.3744237e-11,7.9826885e-14,4.9159374,4.9159374,5.0706983,-0.061102077,1.0,1.0,-0.4208062,0.0,0.0,-0.15473479,-21.040346,1.0,5.0706983,4.9159384,8.690088e-07,3.688188e-08,1.187842,3.688188e-08,1.0,1.0,1.0
1.237,0.5,0.0,57473.355,9691.123,-1.5331573,2.148601e-08,0.5107559,0.59156597,-1.9477733e-09,-0.09996345,0.9789412,-3.733203e-09,-120.11659,0.0,-308.544,86.564316,121.85889,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59334743,0.5932894,4.9787703,5.13353,0.0,42.87013,77.24647,81.36054,227.18347,1.33825225e-11,8.8191275e-14,4.9787693,4.9787693,5.13353,-0.06110232,1.0,1.0,-0.42094857,0.0,0.0,-0.15473479,-21.047464,1.0,5.13353,4.9787703,8.690718e-07,3.6884554e-08,1.188042,3.6884554e-08,1.0,1.0,1.0
1.2372,0.5,0.0,57473.902,9691.241,-1.5331573,2.148601e-08,0.51075387,0.5915683,-1.9406732e-09,-0.099963844,0.97894514,-3.7196246e-09,-118.63383,0.0,-302.65,86.564316,120.85914,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59334975,0.5932917,5.041602,5.196362,0.0,35.630848,83.00298,61.778984,240.87102,1.2966802e-11,9.800046e-14,5.041601,5.041601,5.196362,-0.061102573,1.0,1.0,-0.42109093,0.0,0.0,-0.15473479,-21.05458,1.0,5.196362,5.041602,8.6913275e-07,3.688714e-08,1.188242,3.688714e-08,1.0,1.0,1.0
1.2374,0.5,0.0,57474.453,9691.36,-1.5331573,2.148601e-08,0.5107518,0.5915707,-1.9364619e-09,-0.09996425,0.9789491,-3.711583e-09,-116.68286,0.0,-295.5615,86.564316,119.3824,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59335214,0.5932941,5.104434,5.259194,0.0,28.250887,88.43197,41.953453,253.60805,1.2560376e-11,1.0752743e-13,5.104433,5.104433,5.259194,-0.061102826,1.0,1.0,-0.42123327,0.0,0.0,-0.15473479,-21.061699,1.0,5.259194,5.104434,8.6919187e-07,3.688965e-08,1.188442,3.688965e-08,1.0,1.0,1.0
1.2376,0.5,0.0,57475.004,9691.4795,-1.5331573,2.148601e-08,0.5107497,0.591573,-1.940421e-09,-0.09996464,0.9789531,-3.7192016e-09,-114.27137,0.0,-287.3065,86.564316,117.4345,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59335446,0.59329647,5.167266,5.3220253,0.0,20.759375,93.512,21.96219,265.3443,1.2180065e-11,1.1721673e-13,5.167265,5.167265,5.3220253,-0.06110305,1.0,1.0,-0.42137563,0.0,0.0,-0.15473479,-21.068817,1.0,5.3220253,5.167266,8.692492e-07,3.6892082e-08,1.188642,3.6892082e-08,1.0,1.0,1.0
1.2378,0.5,0.0,57475.55,9691.599,-1.5331573,2.148601e-08,0.5107476,0.5915754,-1.937905e-09,-0.099965036,0.97895706,-3.7144092e-09,-111.40889,0.0,-277.91757,86.564316,115.023125,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59335685,0.5932988,5.230098,5.384857,0.0,13.185876,98.223015,1.8840955,276.03345,1.1819278e-11,1.2639455e-13,5.230097,5.230097,5.384857,-0.061103307,1.0,1.0,-0.42151797,0.0,0.0,-0.15473479,-21.075935,1.0,5.384857,5.230098,8.693051e-07,3.6894455e-08,1.188842,3.6894455e-08,1.0,1.0,1.0
1.238,0.5,0.0,57476.1,9691.717,-1.5331573,2.148601e-08,0.5107455,0.5915777,-1.9395803e-09,-0.099965446,0.97896105,-3.7176506e-09,-108.106705,0.0,-267.43173,86.564316,112.15779,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5933592,0.5933012,5.2929296,5.447689,0.0,5.5602765,102.546425,-18.201597,285.63333,1.1459423e-11,1.3459244e-13,5.2929287,5.2929287,5.447689,-0.061103556,1.0,1.0,-0.42166033,0.0,0.0,-0.15473478,-21.083052,1.0,5.447689,5.2929296,8.6935955e-07,3.6896765e-08,1.189042,3.6896765e-08,1.0,1.0,1.0
1.2382,0.5,0.0,57476.652,9691.836,-1.5331573,2.148601e-08,0.5107435,0.5915801,-1.9339887e-09,-0.099965855,0.97896504,-3.7069632e-09,-104.37784,0.0,-255.89037,86.564316,108.849785,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5933615,0.59330356,5.3557615,5.510521,0.0,-2.087327,106.46517,-38.215614,294.106,1.10909676e-11,1.4013111e-13,5.3557606,5.3557606,5.510521,-0.061103787,1.0,1.0,-0.4218027,0.0,0.0,-0.15473478,-21.09017,1.0,5.510521,5.3557615,8.6941304e-07,3.6899035e-08,1.189242,3.6899035e-08,1.0,1.0,1.0
1.2384,0.5,0.0,57477.2,9691.954,-1.5331573,2.148601e-08,0.5107414,0.5915824,-1.924861e-09,-0.09996624,0.978969,-3.6894978e-09,-100.237015,0.0,-243.33904,86.564316,105.112175,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5933639,0.5933059,5.4185934,5.573353,0.0,-9.726754,109.96377,-58.07897,301.418,1.0711992e-11,1.4660796e-13,5.4185925,5.4185925,5.573353,-0.061104037,1.0,1.0,-0.42194504,0.0,0.0,-0.15473478,-21.097288,1.0,5.573353,5.4185934,8.694649e-07,3.6901238e-08,1.189442,3.6901238e-08,1.0,1.0,1.0
1.2386,0.5,0.0,57477.75,9692.073,-1.5331573,2.148601e-08,0.5107393,0.5915848,-1.9260948e-09,-0.09996664,0.978973,-3.6918926e-09,-95.70057,0.0,-229.82726,86.564316,100.95971,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5933662,0.59330827,5.4814253,5.6361847,0.0,-17.327854,113.02842,-77.71328,307.54053,1.0338059e-11,1.5463028e-13,5.4814243,5.4814243,5.6361847,-0.06110429,1.0,1.0,-0.4220874,0.0,0.0,-0.15473478,-21.104406,1.0,5.6361847,5.4814253,8.695155e-07,3.6903383e-08,1.189642,3.6903383e-08,1.0,1.0,1.0
1.2388,0.5,0.0,57478.297,9692.191,-1.5331573,2.148601e-08,0.51073724,0.5915871,-1.925707e-09,-0.09996704,0.97897696,-3.6911791e-09,-90.78639,0.0,-215.40833,86.564316,96.40876,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59336853,0.5933106,5.544257,5.6990166,0.0,-24.86063,115.64702,-97.04104,312.44937,9.98709e-12,1.6120269e-13,5.544256,5.544256,5.6990166,-0.06110453,1.0,1.0,-0.42222977,0.0,0.0,-0.15473478,-21.111523,1.0,5.6990166,5.544257,8.6956476e-07,3.6905472e-08,1.189842,3.6905472e-08,1.0,1.0,1.0
1.239,0.5,0.0,57478.848,9692.311,-1.5331573,2.148601e-08,0.5107352,0.5915895,-1.9186384e-09,-0.09996744,0.9789809,-3.67766e-09,-85.513885,0.0,-200.13918,86.564316,91.477295,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5933709,0.593313,5.6070886,5.7618484,0.0,-32.29535,117.809235,-115.98598,316.12515,9.682386e-12,1.660142e-13,5.607088,5.607088,5.7618484,-0.06110478,1.0,1.0,-0.4223721,0.0,0.0,-0.15473478,-21.11864,1.0,5.7618484,5.6070886,8.696125e-07,3.69075e-08,1.190042,3.69075e-08,1.0,1.0,1.0
1.2392,0.5,0.0,57479.395,9692.429,-1.5331573,2.148601e-08,0.5107331,0.59159184,-1.9222326e-09,-0.09996784,0.9789849,-3.6845793e-09,-79.90385,0.0,-184.08003,86.564316,86.18477,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59337324,0.5933153,5.6699204,5.8246803,0.0,-39.602676,119.50652,-134.47333,318.55334,9.422922e-12,1.7012392e-13,5.66992,5.66992,5.8246803,-0.061105005,1.0,1.0,-0.42251447,0.0,0.0,-0.15473476,-21.12576,1.0,5.8246803,5.6699204,8.6965906e-07,3.6909476e-08,1.190242,3.6909476e-08,1.0,1.0,1.0
1.2394,0.5,0.0,57479.945,9692.547,-1.5331573,2.148601e-08,0.51073104,0.5915942,-1.9180602e-09,-0.09996824,0.9789888,-3.6766112e-09,-73.978424,0.0,-167.29428,86.564316,80.55206,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5933756,0.5933177,5.7327523,5.887512,0.0,-46.753765,120.732185,-152.4301,319.7244,9.1786075e-12,1.7510974e-13,5.732752,5.732752,5.887512,-0.06110525,1.0,1.0,-0.42265683,0.0,0.0,-0.15473476,-21.132877,1.0,5.887512,5.7327523,8.6970437e-07,3.6911402e-08,1.190442,3.6911402e-08,1.0,1.0,1.0
1.2396,0.5,0.0,57480.492,9692.666,-1.5331573,2.148601e-08,0.51072896,0.59159654,-1.9109754e-09,-0.09996863,0.9789928,-3.6630605e-09,-67.760994,0.0,-149.84816,86.564316,74.60142,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59337795,0.59332,5.795584,5.950344,0.0,-53.72039,121.481384,-169.78546,319.6336,8.93566e-12,1.8112341e-13,5.7955832,5.7955832,5.950344,-0.061105512,1.0,1.0,-0.42279917,0.0,0.0,-0.15473476,-21.139996,1.0,5.950344,5.795584,8.6974813e-07,3.6913256e-08,1.190642,3.6913256e-08,1.0,1.0,1.0
1.2398,0.5,0.0,57481.04,9692.784,-1.5331573,2.148601e-08,0.5107269,0.59159887,-1.9128155e-09,-0.099969044,0.97899675,-3.6666175e-09,-61.27609,0.0,-131.81052,86.564316,68.3563,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5933803,0.5933224,5.858416,6.013176,0.0,-60.475067,121.75115,-186.47089,318.2814,8.695775e-12,1.8788869e-13,5.858415,5.858415,6.013176,-0.06110574,1.0,1.0,-0.42294154,0.0,0.0,-0.15473476,-21.147112,1.0,6.013176,5.858416,8.6979003e-07,3.6915036e-08,1.190842,3.6915036e-08,1.0,1.0,1.0
1.24,0.5,0.0,57481.59,9692.902,-1.5331573,2.148601e-08,0.51072484,0.5916012,-1.9109785e-09,-0.09996943,0.97900075,-3.6631258e-09,-54.549305,0.0,-113.25252,86.564316,61.841362,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59338266,0.5933248,5.921248,6.076008,0.0,-66.99113,121.54043,-202.42052,315.67303,8.46337e-12,1.9520209e-13,5.921247,5.921247,6.076008,-0.061105985,1.0,1.0,-0.4230839,0.0,0.0,-0.15473476,-21.15423,1.0,6.076008,5.921248,8.698304e-07,3.691675e-08,1.191042,3.691675e-08,1.0,1.0,1.0
1.2402,0.5,0.0,57482.137,9693.0205,-1.5331573,2.148601e-08,0.51072276,0.5916036,-1.9058521e-09,-0.09996983,0.97900474,-3.653329e-09,-47.60718,0.0,-94.24743,86.564316,55.082314,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.593385,0.5933271,5.98408,6.1388397,0.0,-73.24285,120.85004,-217.57141,311.81885,8.224073e-12,2.0231072e-13,5.984079,5.984079,6.1388397,-0.061106227,1.0,1.0,-0.42322624,0.0,0.0,-0.15473476,-21.161348,1.0,6.1388397,5.98408,8.6987063e-07,3.6918458e-08,1.191242,3.6918458e-08,1.0,1.0,1.0
1.2404,0.5,0.0,57482.684,9693.139,-1.5331573,2.148601e-08,0.51072073,0.5916059,-1.9029889e-09,-0.09997023,0.9790087,-3.6478698e-09,-40.477123,0.0,-74.870224,86.564316,48.105824,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5933873,0.5933295,6.0469117,6.2016716,0.0,-79.20557,119.68269,-231.86378,306.734,7.950038e-12,2.0970267e-13,6.046911,6.046911,6.2016716,-0.061106484,1.0,1.0,-0.4233686,0.0,0.0,-0.15473475,-21.168467,1.0,6.2016716,6.0469117,8.699109e-07,3.6920163e-08,1.191442,3.6920163e-08,1.0,1.0,1.0
1.2406,0.5,0.0,57483.234,9693.257,-1.5331573,2.148601e-08,0.51071864,0.5916083,-1.90493e-09,-0.09997063,0.97901267,-3.6516203e-09,-33.18726,0.0,-55.197395,86.564316,40.939426,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5933897,0.5933318,6.1097436,6.2645035,0.0,-84.85574,118.04301,-245.2412,300.4386,7.630167e-12,2.1602887e-13,6.1097426,6.1097426,6.2645035,-0.061106723,1.0,1.0,-0.42351097,0.0,0.0,-0.15473475,-21.175583,1.0,6.2645035,6.1097436,8.699511e-07,3.6921872e-08,1.191642,3.6921872e-08,1.0,1.0,1.0
1.2408,0.5,0.0,57483.78,9693.375,-1.5331573,2.148601e-08,0.51071656,0.5916106,-1.8980681e-09,-0.09997104,0.9790166,-3.6384962e-09,-25.766365,0.0,-35.306564,86.564316,33.6114,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.593392,0.59333414,6.1725755,0.044149857,0.0,-90.171074,115.93744,-257.65085,292.95743,7.261887e-12,2.2149172e-13,6.1725745,6.1725745,0.044149857,-0.06110697,1.0,1.0,-0.4236533,0.0,0.0,-0.15473475,-21.182701,1.0,0.044149857,6.1725755,8.6999137e-07,3.692358e-08,1.191842,3.692358e-08,1.0,1.0,1.0
1.241,0.5,0.0,57484.33,9693.493,-1.5331573,2.148601e-08,0.51071453,0.591613,-1.907659e-09,-0.09997142,0.97902054,-3.6569108e-09,-18.243721,0.0,-15.276236,86.564316,26.15067,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59339434,0.5933365,6.2354074,0.10698171,0.0,-95.130585,113.374306,-269.04376,284.32,6.849732e-12,2.2702479e-13,6.2354064,6.2354064,0.10698171,-0.061107207,1.0,1.0,-0.42379567,0.0,0.0,-0.15473475,-21.18982,1.0,0.10698171,6.2354074,8.7003156e-07,3.6925286e-08,1.192042,3.6925286e-08,1.0,1.0,1.0
1.2412,0.5,0.0,57484.875,9693.611,-1.5331573,2.148601e-08,0.51071244,0.5916153,-1.9067492e-09,-0.09997182,0.9790245,-3.6551966e-09,-10.649019,0.0,4.814541,86.564316,18.586674,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59339666,0.5933389,0.015053891,0.16981356,0.0,-99.7147,110.363716,-279.375,274.56046,6.3932284e-12,2.3459227e-13,0.015053021,0.015053021,0.16981356,-0.061107453,1.0,1.0,-0.42393804,0.0,0.0,-0.15473475,-21.196938,1.0,0.16981356,0.015053891,8.700718e-07,3.6926995e-08,1.192242,3.6926995e-08,1.0,1.0,1.0
1.2414,0.5,0.0,57485.42,9693.729,-1.5331573,2.148601e-08,0.51071036,0.59161764,-1.9077107e-09,-0.09997223,0.97902846,-3.6570689e-09,-3.012229,0.0,24.886477,86.564316,10.949265,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59339905,0.59334123,0.07788575,0.23264542,0.0,-103.90531,106.91754,-288.60373,263.71725,5.8981964e-12,2.4218954e-13,0.077884875,0.077884875,0.23264542,-0.0611077,1.0,1.0,-0.42408037,0.0,0.0,-0.15473475,-21.204054,1.0,0.23264542,0.07788575,8.701118e-07,3.6928693e-08,1.192442,3.6928693e-08,1.0,1.0,1.0
1.2416,0.5,0.0,57485.973,9693.847,-1.5331573,2.148601e-08,0.51070833,0.59161997,-1.9131734e-09,-0.09997262,0.97903246,-3.6675707e-09,4.6365094,0.0,44.860355,86.564316,3.2685826,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934014,0.59334356,0.1407176,0.29547727,0.0,-107.68589,103.049385,-296.69354,251.83318,5.371862e-12,2.4815046e-13,0.14071673,0.14071673,0.29547727,-0.06110795,1.0,1.0,-0.42422274,0.0,0.0,-0.15473473,-21.211172,1.0,0.29547727,0.1407176,8.7015036e-07,3.6930327e-08,1.192642,3.6930327e-08,1.0,1.0,1.0
1.2418,0.5,0.0,57486.52,9693.965,-1.5331573,2.148601e-08,0.51070625,0.59162235,-1.9200992e-09,-0.09997302,0.9790364,-3.6808772e-09,12.267011,0.0,64.65735,86.564316,-4.42506,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934037,0.59334594,0.20354946,0.35830912,0.0,-111.04151,98.774506,-303.6125,238.95514,4.844483e-12,2.5315215e-13,0.20354858,0.20354858,0.35830912,-0.061108187,1.0,1.0,-0.4243651,0.0,0.0,-0.15473473,-21.21829,1.0,0.35830912,0.20354946,8.701872e-07,3.693189e-08,1.192842,3.693189e-08,1.0,1.0,1.0
1.242,0.5,0.0,57487.066,9694.082,-1.5331573,2.148601e-08,0.51070416,0.5916247,-1.9208426e-09,-0.09997341,0.9790404,-3.682332e-09,19.84916,0.0,84.199326,86.564316,-12.101299,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934061,0.59334826,0.26638132,0.42114097,0.0,-113.95893,94.10977,-309.33328,225.13394,4.3365775e-12,2.5786824e-13,0.26638043,0.26638043,0.42114097,-0.061108425,1.0,1.0,-0.42450744,0.0,0.0,-0.15473473,-21.225409,1.0,0.42114097,0.26638132,8.702224e-07,3.6933386e-08,1.193042,3.6933386e-08,1.0,1.0,1.0
1.2422,0.5,0.0,57487.613,9694.2,-1.5331573,2.148601e-08,0.51070213,0.59162706,-1.9188477e-09,-0.09997382,0.9790443,-3.6785377e-09,27.353033,0.0,103.409164,86.564316,-19.729841,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934084,0.59335065,0.32921317,0.48397282,0.0,-116.42663,89.07359,-313.8333,210.42415,3.8529414e-12,2.6264882e-13,0.3292123,0.3292123,0.48397282,-0.061108664,1.0,1.0,-0.4246498,0.0,0.0,-0.15473473,-21.232527,1.0,0.48397282,0.32921317,8.702561e-07,3.6934814e-08,1.193242,3.6934814e-08,1.0,1.0,1.0
1.2424,0.5,0.0,57488.16,9694.318,-1.5331573,2.148601e-08,0.51070005,0.5916294,-1.9124322e-09,-0.09997421,0.97904825,-3.6662684e-09,34.749016,0.0,122.211044,86.564316,-27.280579,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59341073,0.593353,0.39204502,0.54680467,0.0,-118.43485,83.685844,-317.09482,194.88377,3.3921017e-12,2.6746563e-13,0.39204416,0.39204416,0.54680467,-0.061108917,1.0,1.0,-0.42479217,0.0,0.0,-0.15473473,-21.239643,1.0,0.54680467,0.39204502,8.702883e-07,3.6936186e-08,1.193442,3.6936186e-08,1.0,1.0,1.0
1.2426,0.5,0.0,57488.707,9694.436,-1.5331573,2.148601e-08,0.51069796,0.5916317,-1.919837e-09,-0.09997462,0.97905225,-3.680494e-09,42.007915,0.0,140.53076,86.564316,-34.723713,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59341305,0.59335536,0.45487687,0.60963655,0.0,-119.97569,77.96777,-319.10492,178.57414,2.9519082e-12,2.7229561e-13,0.454876,0.454876,0.60963655,-0.06110915,1.0,1.0,-0.4249345,0.0,0.0,-0.15473473,-21.246761,1.0,0.60963655,0.45487687,8.703192e-07,3.6937493e-08,1.193642,3.6937493e-08,1.0,1.0,1.0
1.2428,0.5,0.0,57489.254,9694.553,-1.5331573,2.148601e-08,0.51069593,0.5916341,-1.9219026e-09,-0.09997501,0.9790562,-3.6844834e-09,49.10109,0.0,158.296,86.564316,-42.029865,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934154,0.5933577,0.5177087,0.67246836,0.0,-121.043045,71.941956,-319.85565,161.55965,2.5310188e-12,2.768666e-13,0.5177079,0.5177079,0.67246836,-0.06110939,1.0,1.0,-0.42507687,0.0,0.0,-0.15473472,-21.25388,1.0,0.67246836,0.5177087,8.703484e-07,3.6938733e-08,1.193842,3.6938733e-08,1.0,1.0,1.0
1.243,0.5,0.0,57489.8,9694.671,-1.5331573,2.148601e-08,0.51069385,0.5916364,-1.9177473e-09,-0.0999754,0.9790601,-3.676547e-09,56.000538,0.0,175.43668,86.564316,-49.1702,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59341776,0.59336,0.5805406,0.73530024,0.0,-121.632706,65.63217,-319.3441,143.90741,2.138007e-12,2.8149466e-13,0.5805397,0.5805397,0.73530024,-0.06110964,1.0,1.0,-0.42521924,0.0,0.0,-0.15473472,-21.260998,1.0,0.73530024,0.5805406,8.703759e-07,3.6939902e-08,1.194042,3.6939902e-08,1.0,1.0,1.0
1.2432,0.5,0.0,57490.348,9694.788,-1.5331573,2.148601e-08,0.5106918,0.59163874,-1.9149948e-09,-0.099975795,0.9790641,-3.6713e-09,62.67903,0.0,191.8851,86.564316,-56.116543,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934201,0.5933624,0.6433724,0.7981321,0.0,-121.74234,59.063313,-317.57217,125.68708,1.775867e-12,2.8612274e-13,0.6433716,0.6433716,0.7981321,-0.06110988,1.0,1.0,-0.42536157,0.0,0.0,-0.15473472,-21.268114,1.0,0.7981321,0.6433724,8.704023e-07,3.694102e-08,1.194242,3.694102e-08,1.0,1.0,1.0
1.2434,0.5,0.0,57490.89,9694.905,-1.5331573,2.148601e-08,0.51068974,0.5916411,-1.90976e-09,-0.099976204,0.97906804,-3.6612933e-09,69.11021,0.0,207.57637,86.564316,-62.84147,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934224,0.5933647,0.7062043,0.86096394,0.0,-121.37151,52.261303,-314.54697,106.97058,1.4353293e-12,2.9066723e-13,0.7062034,0.7062034,0.86096394,-0.061110128,1.0,1.0,-0.42550394,0.0,0.0,-0.15473472,-21.275232,1.0,0.86096394,0.7062043,8.704274e-07,3.6942087e-08,1.194442,3.6942087e-08,1.0,1.0,1.0
1.2436,0.5,0.0,57491.438,9695.023,-1.5331573,2.148601e-08,0.51068765,0.59164345,-1.9000028e-09,-0.09997661,0.979072,-3.642617e-09,75.26869,0.0,222.44856,86.564316,-69.31844,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59342474,0.5933671,0.7690362,0.9237958,0.0,-120.52168,45.25299,-310.28033,87.83177,1.1102587e-12,2.9486022e-13,0.7690353,0.7690353,0.9237958,-0.06111037,1.0,1.0,-0.4256463,0.0,0.0,-0.15473472,-21.28235,1.0,0.9237958,0.7690362,8.704516e-07,3.6943113e-08,1.194642,3.6943113e-08,1.0,1.0,1.0
1.2438,0.5,0.0,57491.984,9695.141,-1.5331573,2.148601e-08,0.5106856,0.5916458,-1.8942343e-09,-0.099977,0.97907597,-3.631587e-09,81.13017,0.0,236.44296,86.564316,-75.5219,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934271,0.5933694,0.831868,0.98662764,0.0,-119.1962,38.06603,-304.78912,68.346176,7.9034766e-13,2.987445e-13,0.83186716,0.83186716,0.98662764,-0.061110612,1.0,1.0,-0.42578864,0.0,0.0,-0.15473472,-21.289469,1.0,0.98662764,0.831868,8.704746e-07,3.6944087e-08,1.194842,3.6944087e-08,1.0,1.0,1.0
1.244,0.5,0.0,57492.53,9695.258,-1.5331573,2.148601e-08,0.51068354,0.5916481,-1.8883828e-09,-0.09997739,0.9790799,-3.6203978e-09,86.67151,0.0,249.50433,86.564316,-81.42735,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.59342945,0.59337175,0.8946999,1.0494595,0.0,-117.40029,30.728779,-298.095,48.590687,4.696502e-13,3.0295897e-13,0.894699,0.894699,1.0494595,-0.061110865,1.0,1.0,-0.425931,0.0,0.0,-0.15473472,-21.296585,1.0,1.0494595,0.8946999,8.704967e-07,3.6945025e-08,1.195042,3.6945025e-08,1.0,1.0,1.0
1.2442,0.5,0.0,57493.08,9695.375,-1.5331573,2.148601e-08,0.5106815,0.5916505,-1.8899151e-09,-0.099977784,0.97908384,-3.6233647e-09,91.87084,0.0,261.58112,86.564316,-87.0115,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934318,0.59337413,0.95753175,1.1122913,0.0,-115.14104,23.270199,-290.2244,28.643278,1.4891305e-13,3.072205e-13,0.95753086,0.95753086,1.1122913,-0.061111096,1.0,1.0,-0.42607337,0.0,0.0,-0.1547347,-21.303703,1.0,1.1122913,0.95753175,8.7051774e-07,3.694592e-08,1.195242,3.694592e-08,1.0,1.0,1.0
1.2444,0.5,0.0,57493.625,9695.492,-1.5331573,2.148601e-08,0.5106794,0.5916528,-1.893386e-09,-0.099978186,0.9790878,-3.6300485e-09,96.70764,0.0,272.62567,86.564316,-92.25228,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934341,0.59337646,1.0203636,1.1751232,0.0,-112.42736,15.719722,-281.20834,8.582669,-1.7788096e-13,3.1110753e-13,1.0203627,1.0203627,1.1751232,-0.06111134,1.0,1.0,-0.4262157,0.0,0.0,-0.1547347,-21.310822,1.0,1.1751232,1.0203636,8.7053786e-07,3.6946776e-08,1.195442,3.6946776e-08,1.0,1.0,1.0
1.2446,0.5,0.0,57494.168,9695.609,-1.5331573,2.148601e-08,0.5106774,0.59165514,-1.9066428e-09,-0.09997859,0.97909176,-3.6554946e-09,101.16281,0.0,282.59436,86.564316,-97.129036,0.0,0.0,0.0,1.10605,7.0,0.0,86.51576,226.07758,1.0,0.5934364,0.5933788,1.0831954,1.2379551,0.0,-109.26996,8.107146,-271.0824,-11.511971,-5.134129e-13,3.1447035e-13,1.0831946,1.0831946,1.2379551,-0.061111584,1.0,1.0,-0.42635807,0.0,0.0,-0.1547347,-21.31794,1.0,1.2379551,1.0831954,8.705572e-07,3.6947593e-08,1.195642,3.6947593e-08,1.0,1.0,1.0
